Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3455,0.9,0.0,90160.29,-458.8146,-2.883466,9.109035e-08,0.94775516,0.94986796,-0.029790197,-0.029846404,0.94867504,-0.029819109,134.19464,200.8016,200.8016,136.41289,-127.693695,0.0,137.0241,217.97087,1.0,0.7202246,0.9533586,1.5353572,1.5926117,1.0,-189.16335,54.9687,-304.75842,103.95682,7.612377e-12,-3.8242554e-13,0.7499591,0.7499591,1.5353572,0.010385357,1.0785707,1.0785707,1.0798072,1.5926117,1.5353572,0.7853982,0.07857075,1.0,-1.0,1.0785707,0.9484041,1.0,0.05,0.0,1.0,1.0
0.346,0.9,0.0,90160.4,-457.37335,-2.883466,9.109035e-08,0.94775933,0.9497691,-0.030190362,-0.030276261,0.94864553,-0.030218592,155.87817,237.48766,237.48766,136.41289,-150.31906,0.0,137.0241,217.97087,1.0,0.720776,0.9532748,1.7039819,1.7622049,1.0,-178.82262,22.944437,-291.074,53.586334,6.7302804e-12,-3.715274e-13,0.91858375,0.91858375,1.7039819,0.009944345,1.078314,1.078314,1.0795203,1.7622049,1.7039819,0.7853982,0.07831394,1.0,-1.0,1.078314,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3465,0.9,0.0,90160.48,-455.9292,-2.883466,9.109035e-08,0.9477637,0.94966847,-0.030586915,-0.030688157,0.9486158,-0.030614417,173.158,267.45688,267.45688,136.41289,-168.6969,0.0,137.0241,217.97087,1.0,0.7213304,0.9531892,1.8725632,1.9317529,1.0,-163.44164,-9.716377,-269.17303,1.7161596,5.2372477e-12,-3.5774462e-13,1.0871651,1.0871651,1.8725632,0.009521393,1.0780551,1.0780551,1.0792316,1.9317529,1.8725632,0.7853982,0.07805519,1.0,-1.0,1.0780551,0.9484041,1.0,0.05,0.0,1.0,1.0
0.347,0.9,0.0,90160.52,-454.48642,-2.883466,9.109035e-08,0.94776773,0.949569,-0.030979801,-0.031081827,0.9485862,-0.031006556,185.55011,289.86862,289.86862,136.41289,-182.31204,0.0,137.0241,217.97087,1.0,0.7218832,0.95310456,2.0411015,2.1012554,1.0,-143.45763,-42.09248,-239.67932,-50.18928,4.4915907e-12,-1.8183442e-13,1.2557033,1.2557033,2.0411015,0.0091166925,1.0777947,1.0777947,1.0789409,2.1012554,2.0411015,0.7853982,0.07779462,1.0,-1.0,1.0777947,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3475,0.9,0.0,90160.55,-453.0493,-2.883466,9.109035e-08,0.9477711,0.94947314,-0.031369038,-0.031457696,0.94855726,-0.03139506,192.70874,304.0963,304.0963,136.41289,-190.78412,0.0,137.0241,217.97087,1.0,0.72242993,0.9530234,2.2095964,2.2707121,1.0,-119.437035,-73.271706,-203.43002,-100.66629,3.837098e-12,5.9605023e-13,1.4241983,1.4241983,2.2095964,0.0087298695,1.0775323,1.0775323,1.0786484,2.2707121,2.2095964,0.7853982,0.077532336,1.0,-1.0,1.0775323,0.9484041,1.0,0.05,0.0,1.0,1.0
0.348,0.9,0.0,90160.53,-451.62192,-2.883466,9.109035e-08,0.94777334,0.9493833,-0.031754714,-0.03181652,0.94852936,-0.03178004,194.43596,309.7448,309.7448,136.41289,-193.8781,0.0,137.0241,217.97087,1.0,0.72296643,0.95294803,2.3780482,2.4401228,1.0,-92.059326,-102.37664,-161.45169,-148.2931,3.4567347e-12,1.1830683e-12,1.5926499,1.5926499,2.3780482,0.008360059,1.0772685,1.0772685,1.0783541,2.4401228,2.3780482,0.7853982,0.07726844,1.0,-1.0,1.0772685,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3485,0.9,0.0,90160.5,-450.2082,-2.883466,9.109035e-08,0.9477741,0.94930184,-0.032136973,-0.032159656,0.94850284,-0.032161683,190.68703,306.66104,306.66104,136.41289,-191.51065,0.0,137.0241,217.97087,1.0,0.723489,0.95288086,2.5464563,2.609487,1.0,-62.09772,-128.5893,-114.931114,-191.72992,4.1920543e-12,1.5815869e-12,1.7610582,1.7610582,2.5464563,0.008005926,1.077003,1.077003,1.0780581,2.609487,2.5464563,0.7853982,0.07700303,1.0,-1.0,1.077003,0.9484041,1.0,0.05,0.0,1.0,1.0
0.349,0.9,0.0,90160.44,-448.8116,-2.883466,9.109035e-08,0.94777304,0.9492305,-0.03251603,-0.03248882,0.94847804,-0.032540217,181.57132,294.93808,294.93808,136.41289,-183.75227,0.0,137.0241,217.97087,1.0,0.7239943,0.95282364,2.714821,2.7788048,1.0,-30.397285,-151.17404,-65.18163,-229.75645,5.712129e-12,1.854207e-12,1.929423,1.929423,2.714821,0.0076657315,1.0767362,1.0767362,1.0777605,2.7788048,2.714821,0.7853982,0.076736204,1.0,-1.0,1.0767362,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3495,0.9,0.0,90160.36,-447.43515,-2.883466,9.109035e-08,0.9477698,0.9491709,-0.032892145,-0.03280615,0.9484553,-0.03291593,167.34918,274.91214,274.91214,136.41289,-170.8251,0.0,137.0241,217.97087,1.0,0.7244798,0.95277804,2.883142,2.9480755,1.0,2.1489766,-169.49815,-13.606004,-261.30615,8.478811e-12,2.041959e-12,2.0977437,2.0977437,2.883142,0.007337259,1.076468,1.076468,1.077461,2.9480755,2.883142,0.7853982,0.076468036,1.0,-1.0,1.076468,0.9484041,1.0,0.05,0.0,1.0,1.0
0.35,0.9,0.0,90160.266,-446.0812,-2.883466,9.109035e-08,0.9477644,0.94912434,-0.033265628,-0.033114024,0.94843465,-0.033289153,148.42422,247.15268,247.15268,136.41289,-153.0964,0.0,137.0241,217.97087,1.0,0.7249435,0.9527452,3.0514185,3.117299,1.0,34.625313,-183.04953,38.343258,-285.49594,1.0890895e-11,2.1701957e-12,2.2660205,2.2660205,3.0514185,0.007018131,1.0761986,1.0761986,1.0771599,3.117299,3.0514185,0.7853982,0.07619861,1.0,-1.0,1.0761986,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3505,0.9,0.0,90160.164,-444.7516,-2.883466,9.109035e-08,0.94775647,0.9490915,-0.033636812,-0.03341506,0.94841635,-0.033660233,125.33182,212.44608,212.44608,136.41289,-131.06802,0.0,137.0241,217.97087,1.0,0.7253843,0.9527258,3.2196505,3.2864754,1.0,66.11903,-191.45085,89.20482,-301.65088,1.4292322e-11,2.2650957e-12,2.4342525,2.4342525,3.2196505,0.0067057284,1.075928,1.075928,1.0768571,3.2864754,3.2196505,0.7853982,0.07592796,1.0,-1.0,1.075928,0.9484041,1.0,0.05,0.0,1.0,1.0
0.351,0.9,0.0,90160.055,-443.4474,-2.883466,9.109035e-08,0.94774604,0.94907266,-0.034006055,-0.033712033,0.94840044,-0.034029536,98.72385,171.77315,171.77315,136.41289,-105.36209,0.0,137.0241,217.97087,1.0,0.7258017,0.95272034,3.3878374,3.4556038,1.0,95.74617,-194.47002,137.54967,-309.3228,1.6714297e-11,2.3191102e-12,2.6024394,2.6024394,3.3878374,0.006397203,1.0756562,1.0756562,1.0765525,3.4556038,3.3878374,0.7853982,0.07565614,1.0,-1.0,1.0756562,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3515,0.9,0.0,90159.945,-442.1689,-2.883466,9.109035e-08,0.94773316,0.9490677,-0.034373734,-0.034007728,0.9483868,-0.034397446,69.35011,126.281235,126.281235,136.41289,-76.70325,0.0,137.0241,217.97087,1.0,0.72619605,0.95272857,3.5559788,3.6246843,1.0,122.67629,-192.02641,182.02126,-308.3025,1.7211087e-11,2.3438699e-12,2.7705805,2.7705805,3.5559788,0.0060897605,1.0753832,1.0753832,1.0762461,3.6246843,3.5559788,0.7853982,0.07538317,1.0,-1.0,1.0753832,0.9484041,1.0,0.05,0.0,1.0,1.0
0.352,0.9,0.0,90159.836,-440.91586,-2.883466,9.109035e-08,0.94771785,0.9490762,-0.034740217,-0.03430492,0.94837534,-0.03476432,38.03715,77.2517,77.2517,136.41289,-45.89818,0.0,137.0241,217.97087,1.0,0.72656846,0.95274997,3.7240736,3.7937164,1.0,146.15578,-184.19293,221.37358,-298.62527,1.6776308e-11,2.345764e-12,2.9386756,2.9386756,3.7240736,0.0057806396,1.075109,1.075109,1.075938,3.7937164,3.7240736,0.7853982,0.075109065,1.0,-1.0,1.075109,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3525,0.9,0.0,90159.74,-439.68716,-2.883466,9.109035e-08,0.94770026,0.949097,-0.03510585,-0.03460622,0.948366,-0.035130512,5.664842,26.06364,26.06364,136.41289,-13.812775,0.0,137.0241,217.97087,1.0,0.7269207,0.9527836,3.8921218,3.9627001,1.0,165.52882,-171.19366,254.50597,-280.5696,1.7222536e-11,2.3350102e-12,3.1067238,3.1067238,3.8921218,0.005467179,1.0748338,1.0748338,1.0756279,3.9627001,3.8921218,0.7853982,0.0748338,1.0,-1.0,1.0748338,0.9484041,1.0,0.05,0.0,1.0,1.0
0.353,0.9,0.0,90159.66,-438.48108,-2.883466,9.109035e-08,0.9476807,0.9491288,-0.035470974,-0.034914076,0.9483583,-0.035496335,-26.8584,-25.845057,-25.845057,136.41289,18.652308,0.0,137.0241,217.97087,1.0,0.72725534,0.952828,4.0601225,4.131635,1.0,180.2557,-153.39731,280.4938,-254.64874,1.9349116e-11,2.3100708e-12,3.2747245,3.2747245,4.0601225,0.005146956,1.0745574,1.0745574,1.075316,4.131635,4.0601225,0.7853982,0.074557364,1.0,-1.0,1.0745574,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3535,0.9,0.0,90159.586,-437.29538,-2.883466,9.109035e-08,0.9476594,0.94917,-0.03583588,-0.035230596,0.94835216,-0.035862077,-58.621178,-77.01818,-77.01818,136.41289,50.586998,0.0,137.0241,217.97087,1.0,0.72757524,0.9528817,4.2280755,4.3005204,1.0,189.92776,-131.3066,298.61417,-221.596,2.1496563e-11,2.285147e-12,3.442677,3.442677,4.2280755,0.0048178043,1.0742797,1.0742797,1.0750021,4.3005204,4.2280755,0.7853982,0.07427972,1.0,-1.0,1.0742797,0.9484041,1.0,0.05,0.0,1.0,1.0
0.354,0.9,0.0,90159.54,-436.12717,-2.883466,9.109035e-08,0.94763666,0.9492185,-0.036200825,-0.035557605,0.9483471,-0.036227964,-88.734695,-126.02215,-126.02215,136.41289,81.09736,0.0,137.0241,217.97087,1.0,0.72788393,0.9529426,4.3959794,4.469357,1.0,194.2785,-105.54381,308.3658,-182.34366,2.2594142e-11,2.2472959e-12,3.6105812,3.6105812,4.3959794,0.0044779927,1.0740008,1.0740008,1.0746862,4.469357,4.3959794,0.7853982,0.074000806,1.0,-1.0,1.0740008,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3545,0.9,0.0,90159.516,-434.97324,-2.883466,9.109035e-08,0.9476129,0.94927233,-0.036566008,-0.035896502,0.9483428,-0.03659417,-116.357635,-171.48618,-171.48618,136.41289,109.330635,0.0,137.0241,217.97087,1.0,0.72818524,0.95300865,4.5638337,4.638143,1.0,193.19087,-76.83324,309.48267,-137.99648,2.4405557e-11,2.207943e-12,3.7784357,3.7784357,4.5638337,0.0041260673,1.0737206,1.0737206,1.0743682,4.638143,4.5638337,0.7853982,0.073720574,1.0,-1.0,1.0737206,0.9484041,1.0,0.05,0.0,1.0,1.0
0.355,0.9,0.0,90159.51,-433.83002,-2.883466,9.109035e-08,0.94758844,0.949329,-0.036931574,-0.036248256,0.94833887,-0.03696082,-140.71964,-212.14062,-212.14062,136.9265,134.49905,0.0,137.0241,218.82646,1.0,0.7284831,0.95307755,4.7316384,4.8068795,1.0,186.70018,-45.980553,301.94098,-89.80036,2.5563114e-11,2.1707267e-12,3.9462404,3.9462404,4.7316384,0.0037611232,1.0734389,1.0734389,1.0740483,4.8068795,4.7316384,0.7853982,0.07343894,1.0,-1.0,1.073439,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3555,0.9,0.0,90159.53,-432.69373,-2.883466,9.109035e-08,0.94756377,0.94938624,-0.037297614,-0.036613334,0.9483348,-0.037327964,-161.14268,-246.85233,-246.85233,136.9265,155.90178,0.0,137.0241,218.82646,1.0,0.72878164,0.95314693,4.8993926,4.9755654,1.0,174.99283,-13.850139,285.9594,-39.107082,2.6103654e-11,2.1345716e-12,4.1139946,4.1139946,4.8993926,0.0033825978,1.0731559,1.0731559,1.073726,4.9755654,4.8993926,0.7853982,0.07315584,1.0,-1.0,1.0731559,0.94841784,1.0,0.05,0.0,1.0,1.0
0.356,0.9,0.0,90159.58,-431.56052,-2.883466,9.109035e-08,0.94753927,0.9494418,-0.037664145,-0.03699185,0.94833034,-0.03769559,-177.05995,-274.6561,-274.6561,136.9265,172.9443,0.0,137.0241,218.82646,1.0,0.72908497,0.95321447,5.067096,5.144201,1.0,158.4007,18.65926,261.99237,12.663718,2.6720745e-11,2.0906128e-12,4.2816978,4.2816978,5.067096,0.002990552,1.0728712,1.0728712,1.0734018,5.144201,5.067096,0.7853982,0.0728712,1.0,-1.0,1.0728712,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3565,0.9,0.0,90159.65,-430.42654,-2.883466,9.109035e-08,0.94751525,0.94949317,-0.03803113,-0.037383348,0.948325,-0.03806363,-188.03131,-294.78134,-294.78134,136.9265,185.1548,0.0,137.0241,218.82646,1.0,0.729397,0.953278,5.234748,5.3127847,1.0,137.39159,50.639713,230.71687,64.06447,2.6834581e-11,2.0433204e-12,4.44935,4.44935,5.234748,0.0025854018,1.072585,1.072585,1.0730753,5.3127847,5.234748,0.7853982,0.072584935,1.0,-1.0,1.072585,0.94841784,1.0,0.05,0.0,1.0,1.0
0.357,0.9,0.0,90159.734,-429.28815,-2.883466,9.109035e-08,0.9474922,0.9495384,-0.03839847,-0.037786946,0.94831836,-0.038431954,-193.75534,-306.67316,-306.67316,136.9265,192.19713,0.0,137.0241,218.82646,1.0,0.7297213,0.9533353,5.402348,5.481317,1.0,112.55583,81.1995,193.01297,113.66018,2.7059997e-11,1.9953416e-12,4.61695,4.61695,5.402348,0.002168001,1.072297,1.072297,1.0727466,5.481317,5.402348,0.7853982,0.07229697,1.0,-1.0,1.072297,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3575,0.9,0.0,90159.84,-428.14197,-2.883466,9.109035e-08,0.94747037,0.94957554,-0.038766004,-0.038201388,0.9483102,-0.038800366,-194.07747,-310.00732,-310.00732,136.9265,193.87978,0.0,137.0241,218.82646,1.0,0.7300612,0.95338446,5.569896,5.649798,1.0,84.589516,109.48795,149.93883,160.0685,2.6432072e-11,1.9559161e-12,4.784498,4.784498,5.569896,0.0017397238,1.0720072,1.0720072,1.0724157,5.649798,5.569896,0.7853982,0.07200723,1.0,-1.0,1.0720072,0.94841784,1.0,0.05,0.0,1.0,1.0
0.358,0.9,0.0,90159.97,-426.98486,-2.883466,9.109035e-08,0.9474501,0.949603,-0.03913352,-0.038625002,0.94830024,-0.039168634,-188.99391,-304.6989,-304.6989,136.9265,190.16098,0.0,137.0241,218.82646,1.0,0.7304194,0.953424,5.737392,5.8182263,1.0,54.27486,134.71906,102.70075,201.99818,2.45064e-11,1.9143886e-12,4.951994,4.951994,5.737392,0.0013022047,1.0717157,1.0717157,1.0720826,5.8182263,5.737392,0.7853982,0.07171567,1.0,-1.0,1.0717157,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3585,0.9,0.0,90160.11,-425.81433,-2.883466,9.109035e-08,0.9474316,0.94961935,-0.03950076,-0.039055858,0.94828826,-0.039536476,-178.65141,-290.90405,-290.90405,136.9265,181.14941,0.0,137.0241,218.82646,1.0,0.73079807,0.95345247,5.9048357,5.9866023,1.0,22.458202,156.19322,52.619144,238.2849,2.2581895e-11,1.8732925e-12,5.119437,5.119437,5.9048357,0.0008574637,1.0714222,1.0714222,1.0717474,5.9866023,5.9048357,0.7853982,0.07142223,1.0,-1.0,1.0714222,0.94841784,1.0,0.05,0.0,1.0,1.0
0.359,0.9,0.0,90160.26,-424.62823,-2.8825467,1.5107939e-07,0.9474151,0.9496238,-0.03986744,-0.039491747,0.948274,-0.03990358,-163.3428,-269.0149,-269.0149,136.9265,167.10094,0.0,137.0241,218.82646,1.0,0.7311988,0.953469,6.072226,6.154926,1.0,-9.973692,173.3165,1.0915309,267.92337,2.1510122e-11,1.828326e-12,5.286828,5.286828,6.072226,0.0004076635,1.0711268,1.0711268,1.0714101,6.154926,6.072226,0.7853982,0.071126856,1.0,-1.0,1.0711268,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3595,0.9,0.0,90160.41,-423.42514,-2.8825467,1.5107939e-07,0.9474006,0.94961566,-0.040233232,-0.03993027,0.9482575,-0.040269617,-143.49852,-239.64836,-239.64836,136.9265,148.41104,0.0,137.0241,218.82646,1.0,0.73162246,0.953473,6.2395644,0.040010627,1.0,-42.118385,185.6169,-50.446575,290.09494,2.0744103e-11,1.784134e-12,5.4541664,5.4541664,6.2395644,-4.4739485e-05,1.0708295,1.0708295,1.0710707,0.040010627,6.2395644,0.7853982,0.07082953,1.0,-1.0,1.0708295,0.94841784,1.0,0.05,0.0,1.0,1.0
0.36,0.9,0.0,90160.56,-422.20413,-2.8825467,1.5107939e-07,0.94738835,0.94959474,-0.040597796,-0.040368974,0.94823873,-0.040634237,-119.67433,-203.62831,-203.62831,136.9265,125.60359,0.0,137.0241,218.82646,1.0,0.73206925,0.9534642,0.12366464,0.20822728,1.0,-73.08286,192.7572,-100.56166,304.18997,2.067781e-11,1.7459972e-12,5.621452,5.621452,0.12366464,-0.00049722433,1.0705303,1.0705303,1.0707293,0.20822728,6.40685,0.7853982,0.07053024,1.0,-1.0,1.0705303,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3605,0.9,0.0,90160.71,-420.96503,-2.8825467,1.5107939e-07,0.94737816,0.9495613,-0.040960792,-0.040805366,0.94821763,-0.040997088,-92.53565,-161.96222,-161.96222,136.9265,99.31594,0.0,137.0241,218.82646,1.0,0.7325387,0.95344293,0.29089767,0.37639016,1.0,-102.00831,194.54396,-147.86205,309.82428,2.0512982e-11,1.7146887e-12,5.788685,5.788685,0.29089767,-0.00094732316,1.0702289,1.0702289,1.0703858,0.37639016,6.574083,0.7853982,0.07022899,1.0,-1.0,1.0702289,0.94841784,1.0,0.05,0.0,1.0,1.0
0.361,0.9,0.0,90160.84,-419.70822,-2.8825467,1.5107939e-07,0.94737,0.94951594,-0.04132187,-0.041236937,0.94819444,-0.04135783,-62.83877,-115.81278,-115.81278,136.9265,70.28104,0.0,137.0241,218.82646,1.0,0.73302966,0.9534097,0.4580783,0.5444989,1.0,-128.09383,190.9326,-191.03644,306.8492,2.0133104e-11,1.6850397e-12,5.9558654,5.9558654,0.4580783,-0.0013925235,1.0699258,1.0699258,1.0700406,0.5444989,6.7412634,0.7853982,0.069925785,1.0,-1.0,1.0699258,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3615,0.9,0.0,90160.97,-418.43472,-2.8825467,1.5107939e-07,0.94736373,0.9494595,-0.0416807,-0.041661415,0.9481693,-0.041716143,-31.409773,-66.46531,-66.46531,136.9265,39.30689,0.0,137.0241,218.82646,1.0,0.73354036,0.9533654,0.62520665,0.7125533,1.0,-150.61852,182.02829,-228.8901,295.3554,1.9891611e-11,1.6528686e-12,6.122994,6.122994,0.62520665,-0.0018305432,1.0696206,1.0696206,1.0696933,0.7125533,6.908392,0.7853982,0.069620654,1.0,-1.0,1.0696206,0.94841784,1.0,0.05,0.0,1.0,1.0
0.362,0.9,0.0,90161.08,-417.14615,-2.8825467,1.5107939e-07,0.94735914,0.9493934,-0.04203698,-0.042076677,0.9481424,-0.042071734,0.8785582,-15.291808,-15.291808,136.9265,7.2539897,0.0,137.0241,218.82646,1.0,0.73406845,0.9533114,0.7922829,0.880553,1.0,-168.96127,168.0827,-260.37775,275.66956,1.9033145e-11,1.6126989e-12,0.0068846876,0.0068846876,0.7922829,-0.0022591937,1.0693136,1.0693136,1.0693445,0.880553,0.7922829,0.7853982,0.06931365,1.0,-1.0,1.0693136,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3625,0.9,0.0,90161.17,-415.84464,-2.8825467,1.5107939e-07,0.94735605,0.94931906,-0.04239042,-0.04248088,0.9481141,-0.042424344,33.13095,36.28718,36.28718,136.9265,-24.98858,0.0,137.0241,218.82646,1.0,0.7346111,0.9532491,0.95930713,1.0484978,1.0,-182.61772,149.48677,-284.6321,248.34494,1.7692143e-11,1.575443e-12,0.17390895,0.17390895,0.95930713,-0.0026766928,1.0690048,1.0690048,1.0689939,1.0484978,0.95930713,0.7853982,0.069004826,1.0,-1.0,1.0690048,0.94841784,1.0,0.05,0.0,1.0,1.0
0.363,0.9,0.0,90161.24,-414.5327,-2.8825467,1.5107939e-07,0.947354,0.94923836,-0.042740796,-0.04287241,0.9480846,-0.042773757,64.454475,86.84204,86.84204,136.9265,-56.52783,0.0,137.0241,218.82646,1.0,0.73516524,0.95318043,1.1262796,1.2163874,1.0,-191.214,126.75952,-300.98767,214.14563,1.5499806e-11,1.5385957e-12,0.3408814,0.3408814,1.1262796,-0.0030814393,1.0686942,1.0686942,1.0686418,1.2163874,1.1262796,0.7853982,0.06869425,1.0,-1.0,1.0686942,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3635,0.9,0.0,90161.28,-413.21332,-2.8825467,1.5107939e-07,0.9473529,0.94915324,-0.043087907,-0.04325012,0.9480544,-0.043119814,93.98322,134.97365,134.97365,136.9265,-86.49152,0.0,137.0241,218.82646,1.0,0.73572725,0.9531072,1.2932004,1.3842216,1.0,-194.51672,100.5335,-308.99857,174.0249,1.312168e-11,1.502749e-12,0.50780225,0.50780225,1.2932004,-0.0034722516,1.068382,1.068382,1.0682881,1.3842216,1.2932004,0.7853982,0.06838199,1.0,-1.0,1.068382,0.94841784,1.0,0.05,0.0,1.0,1.0
0.364,0.9,0.0,90161.305,-411.88965,-2.8825467,1.5107939e-07,0.9473522,0.94906574,-0.043431614,-0.043613244,0.94802374,-0.043462403,120.90215,179.35199,179.35199,136.9265,-114.0523,0.0,137.0241,218.82646,1.0,0.7362935,0.9530315,1.4600697,1.552,1.0,-192.43922,71.53707,-308.45044,129.09846,1.12296335e-11,1.4659199e-12,0.67467153,0.67467153,1.4600697,-0.0038483625,1.0680681,1.0680681,1.0679328,1.552,1.4600697,0.7853982,0.068068124,1.0,-1.0,1.0680681,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3645,0.9,0.0,90161.3,-410.56506,-2.8825467,1.5107939e-07,0.9473516,0.94897795,-0.04377183,-0.043961313,0.94799304,-0.043801468,144.46954,218.75276,218.75276,136.9265,-138.45038,0.0,137.0241,218.82646,1.0,0.73686033,0.95295537,1.6268876,1.7197226,1.0,-185.04364,40.574097,-299.36606,80.61328,9.420308e-12,1.4314486e-12,0.84148943,0.84148943,1.6268876,-0.0042093615,1.0677527,1.0677527,1.0675763,1.7197226,1.6268876,0.7853982,0.067752756,1.0,-1.0,1.0677527,0.94841784,1.0,0.05,0.0,1.0,1.0
0.365,0.9,0.0,90161.266,-409.243,-2.8825467,1.5107939e-07,0.94735074,0.94889194,-0.04410852,-0.044294406,0.9479627,-0.044137012,164.0373,252.09106,252.09106,136.9265,-159.01442,0.0,137.0241,218.82646,1.0,0.73742396,0.95288104,1.7936541,1.8873891,1.0,-172.53891,8.501612,-282.004,29.912916,7.219205e-12,1.3965937e-12,1.008256,1.008256,1.7936541,-0.004555332,1.067436,1.067436,1.0672184,1.8873891,1.7936541,0.7853982,0.06743597,1.0,-1.0,1.067436,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3655,0.9,0.0,90161.2,-407.92688,-2.8825467,1.5107939e-07,0.9473493,0.9488098,-0.044441715,-0.044612885,0.947933,-0.0444691,179.06863,278.451,278.451,136.9265,-175.17993,0.0,137.0241,218.82646,1.0,0.73798096,0.9528103,1.9603692,2.054999,1.0,-155.27469,-23.793951,-256.85123,-21.599787,4.5855104e-12,1.3593902e-12,1.1749711,1.1749711,1.9603692,-0.004886687,1.0671178,1.0671178,1.0668592,2.054999,1.9603692,0.7853982,0.06711785,1.0,-1.0,1.0671178,0.94841784,1.0,0.05,0.0,1.0,1.0
0.366,0.9,0.0,90161.125,-406.61984,-2.8825467,1.5107939e-07,0.947347,0.9487333,-0.044771492,-0.044917643,0.94790435,-0.044797838,189.15274,297.11066,297.11066,136.9265,-186.50458,0.0,137.0241,218.82646,1.0,0.7385281,0.952745,2.127033,2.2225528,1.0,-133.73149,-55.421253,-224.60912,-72.50156,2.2226945e-12,1.3252601e-12,1.3416348,1.3416348,2.127033,-0.005204267,1.0667984,1.0667984,1.0664988,2.2225528,2.127033,0.7853982,0.066798486,1.0,-1.0,1.0667984,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3665,0.9,0.0,90161.02,-405.32492,-2.8825467,1.5107939e-07,0.9473434,0.9486641,-0.045097984,-0.045209803,0.947877,-0.045123383,194.01582,307.56174,307.56174,136.9265,-192.68019,0.0,137.0241,218.82646,1.0,0.73906237,0.95268697,2.2936451,2.3900497,1.0,-108.50717,-85.50865,-186.17377,-121.38798,-1.610591e-13,1.2911679e-12,1.5082469,1.5082469,2.2936451,-0.005509283,1.066478,1.066478,1.0661371,2.3900497,2.2936451,0.7853982,0.06647796,1.0,-1.0,1.066478,0.94841784,1.0,0.05,0.0,1.0,1.0
0.367,0.9,0.0,90160.91,-404.04477,-2.8825467,1.5107939e-07,0.9473384,0.94860375,-0.045421362,-0.045490865,0.9478511,-0.04544595,193.5284,309.52307,309.52307,136.9265,-193.54097,0.0,137.0241,218.82646,1.0,0.7395814,0.95263743,2.4602056,2.5574896,1.0,-80.30021,-113.228195,-142.61082,-166.91225,-2.5343354e-12,1.2554857e-12,1.6748074,1.6748074,2.4602056,-0.005803265,1.0661564,1.0661564,1.0657742,2.5574896,2.4602056,0.7853982,0.06615635,1.0,-1.0,1.0661564,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3675,0.9,0.0,90160.77,-402.78165,-2.8825467,1.5107939e-07,0.94733167,0.9485532,-0.04574185,-0.045762617,0.94782704,-0.04576577,187.7086,302.94794,302.94794,136.9265,-189.06787,0.0,137.0241,218.82646,1.0,0.74008334,0.9525976,2.6267142,2.7248726,1.0,-49.89025,-137.81836,-95.12582,-207.82213,-4.5780714e-12,1.2264086e-12,1.841316,1.841316,2.6267142,-0.0060879495,1.0658337,1.0658337,1.0654101,2.7248726,2.6267142,0.7853982,0.065833725,1.0,-1.0,1.0658337,0.94841784,1.0,0.05,0.0,1.0,1.0
0.368,0.9,0.0,90160.625,-401.5373,-2.8825467,1.5107939e-07,0.94732314,0.94851327,-0.046059694,-0.046026967,0.9478048,-0.04608311,176.7214,288.0251,288.0251,136.9265,-179.38873,0.0,137.0241,218.82646,1.0,0.7405667,0.95256823,2.7931705,2.8921983,1.0,-18.116522,-158.60489,-45.030674,-242.9944,-6.440193e-12,1.1944844e-12,2.0077724,2.0077724,2.7931705,-0.006365382,1.0655102,1.0655102,1.065045,2.8921983,2.7931705,0.7853982,0.065510124,1.0,-1.0,1.0655102,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3685,0.9,0.0,90160.47,-400.313,-2.8825467,1.5107939e-07,0.94731265,0.94848454,-0.04637517,-0.04628609,0.9477845,-0.046398267,160.8738,265.17282,265.17282,136.9265,-164.77458,0.0,137.0241,218.82646,1.0,0.74103075,0.9525499,2.9595742,3.0594664,1.0,14.1454525,-175.01924,6.292647,-271.46548,-8.4036285e-12,1.1606012e-12,2.1741762,2.1741762,2.9595742,-0.006637678,1.0651857,1.0651857,1.0646785,3.0594664,2.9595742,0.7853982,0.065185614,1.0,-1.0,1.0651857,0.94841784,1.0,0.05,0.0,1.0,1.0
0.369,0.9,0.0,90160.31,-399.1094,-2.8825467,1.5107939e-07,0.94730026,0.948467,-0.046688568,-0.04654212,0.9477661,-0.04671153,140.60599,235.02728,235.02728,136.9265,-145.6318,0.0,137.0241,218.82646,1.0,0.74147534,0.9525425,3.1259253,3.226677,1.0,46.007996,-186.61398,57.430393,-292.45767,-1.06105446e-11,1.1278901e-12,2.340527,2.340527,3.1259253,-0.0069070314,1.0648602,1.0648602,1.0643108,3.226677,3.1259253,0.7853982,0.06486021,1.0,-1.0,1.0648602,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3695,0.9,0.0,90160.16,-397.9267,-2.8825467,1.5107939e-07,0.94728583,0.9484605,-0.04700019,-0.046797324,0.9477497,-0.047023203,116.47912,198.42432,198.42432,136.9265,-122.490776,0.0,137.0241,218.82646,1.0,0.7419009,0.95254594,3.2922227,3.3938296,1.0,76.59575,-193.07487,106.97598,-305.4003,-1.2174278e-11,1.091909e-12,2.5068247,2.5068247,3.2922227,-0.0071756584,1.064534,1.064534,1.063942,3.3938296,3.2922227,0.7853982,0.064533934,1.0,-1.0,1.064534,0.94841784,1.0,0.05,0.0,1.0,1.0
0.37,0.9,0.0,90160.0,-396.76443,-2.8825467,1.5107939e-07,0.9472696,0.9484644,-0.047310326,-0.0470538,0.9477351,-0.047333572,89.159546,156.37616,156.37616,136.9265,-95.990906,0.0,137.0241,218.82646,1.0,0.74230856,0.95255965,3.4584665,3.5609243,1.0,105.06973,-194.22928,153.56871,-309.9449,-1.3610799e-11,1.0634139e-12,2.6730683,2.6730683,3.4584665,-0.007445735,1.0642068,1.0642068,1.0635718,3.5609243,3.4584665,0.7853982,0.0642068,1.0,-1.0,1.0642068,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3705,0.9,0.0,90159.85,-395.62164,-2.8825467,1.5107939e-07,0.9472516,0.94847786,-0.04761926,-0.04731362,0.9477221,-0.047642913,59.40025,110.04319,110.04319,136.9265,-66.86293,0.0,137.0241,218.82646,1.0,0.74269986,0.95258284,3.624656,3.7279606,1.0,130.6503,-190.05055,195.93114,-305.97433,-1.5459231e-11,1.0295353e-12,2.839258,2.839258,3.624656,-0.007719319,1.0638788,1.0638788,1.0632004,3.7279606,3.624656,0.7853982,0.06387879,1.0,-1.0,1.0638788,0.94841784,1.0,0.05,0.0,1.0,1.0
0.371,0.9,0.0,90159.72,-394.49683,-2.8825467,1.5107939e-07,0.94723207,0.9484998,-0.047927264,-0.04757858,0.9477105,-0.04795147,28.020008,60.701744,60.701744,136.9265,-35.908573,0.0,137.0241,218.82646,1.0,0.74307686,0.95261425,3.7907908,3.8949385,1.0,152.63847,-180.6585,232.90398,-293.6057,-1.7274845e-11,9.984343e-13,3.0053928,3.0053928,3.7907908,-0.007998263,1.0635499,1.0635499,1.0628275,3.8949385,3.7907908,0.7853982,0.06354989,1.0,-1.0,1.0635499,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3715,0.9,0.0,90159.59,-393.38803,-2.8825467,1.5107939e-07,0.9472112,0.9485287,-0.048234563,-0.047850333,0.94770014,-0.04825946,-4.11926,9.708735,9.708735,136.9265,-3.9784071,0.0,137.0241,218.82646,1.0,0.7434421,0.9526525,3.9568703,4.0618577,1.0,170.43497,-166.31572,263.47775,-273.1865,-1.8410506e-11,9.725142e-13,3.171472,3.171472,3.9568703,-0.008284128,1.06322,1.06322,1.0624534,4.0618577,3.9568703,0.7853982,0.06322007,1.0,-1.0,1.06322,0.94841784,1.0,0.05,0.0,1.0,1.0
0.372,0.9,0.0,90159.49,-392.29297,-2.8825467,1.5107939e-07,0.94718933,0.9485631,-0.048541363,-0.04813021,0.94769067,-0.048567053,-36.13623,-41.535755,-41.535755,136.9265,28.051643,0.0,137.0241,218.82646,1.0,0.74379843,0.9526961,4.1228943,4.2287183,1.0,183.55637,-147.42014,286.8202,-245.28444,-1.873897e-11,9.465307e-13,3.337496,3.337496,4.1228943,-0.008578255,1.0628893,1.0628893,1.0620778,4.2287183,4.1228943,0.7853982,0.062889285,1.0,-1.0,1.0628893,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3725,0.9,0.0,90159.4,-391.209,-2.8825467,1.5107939e-07,0.9471667,0.94860107,-0.04884782,-0.048419204,0.9476818,-0.048874386,-67.15441,-91.62704,-91.62704,136.9265,59.30435,0.0,137.0241,218.82646,1.0,0.7441489,0.95274323,4.2888618,4.3955193,1.0,191.64813,-124.49372,302.29868,-210.67165,-2.042619e-11,9.166839e-13,3.5034635,3.5034635,4.2888618,-0.008881656,1.0625575,1.0625575,1.0617007,4.3955193,4.2888618,0.7853982,0.062557496,1.0,-1.0,1.0625575,0.94841784,1.0,0.05,0.0,1.0,1.0
0.373,0.9,0.0,90159.33,-390.1332,-2.8825467,1.5107939e-07,0.94714355,0.94864094,-0.04915405,-0.048717964,0.94767314,-0.049181536,-96.32612,-139.19432,-139.19432,136.9265,88.925255,0.0,137.0241,218.82646,1.0,0.7444968,0.95279217,4.4547725,4.562261,1.0,194.49403,-98.16791,309.4971,-170.30278,-2.2615286e-11,8.853024e-13,3.6693745,3.6693745,4.4547725,-0.009195029,1.0622246,1.0622246,1.0613222,4.562261,4.4547725,0.7853982,0.06222464,1.0,-1.0,1.0622246,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3735,0.9,0.0,90159.27,-389.06262,-2.8825467,1.5107939e-07,0.94712037,0.9486807,-0.049460124,-0.049026847,0.94766444,-0.049488537,-122.85566,-182.93828,-182.93828,136.9265,116.10599,0.0,137.0241,218.82646,1.0,0.7448454,0.9528409,4.6206264,4.728944,1.0,192.02168,-69.166016,308.2268,-125.288536,-2.3569618e-11,8.5733276e-13,3.8352284,3.8352284,4.6206264,-0.009518589,1.0618907,1.0618907,1.0609423,4.728944,4.6206264,0.7853982,0.06189066,1.0,-1.0,1.0618907,0.94841784,1.0,0.05,0.0,1.0,1.0
0.374,0.9,0.0,90159.24,-387.99417,-2.8825467,1.5107939e-07,0.94709736,0.9487186,-0.049766053,-0.049345713,0.9476554,-0.049795374,-146.02094,-221.66637,-221.66637,137.04785,140.1063,0.0,137.0241,219.05855,1.0,0.745198,0.95288783,4.786423,4.895566,1.0,184.30421,-38.28328,298.53122,-76.86484,-2.4336077e-11,8.280227e-13,4.0010247,4.0010247,4.786423,-0.009852292,1.0615555,1.0615555,1.0605608,4.895566,4.786423,0.7853982,0.061555505,1.0,-1.0,1.0615555,0.94841784,1.0,0.05,0.0,1.0,1.0
0.3745,0.9,0.0,90159.23,-386.9248,-2.8825467,1.5107939e-07,0.94707483,0.94875294,-0.0500718,-0.049674224,0.94764555,-0.050101973,-165.193,-254.32526,-254.32526,137.04785,160.2741,0.0,137.0241,219.05855,1.0,0.7455576,0.952931,4.952162,5.0621285,1.0,171.55788,-6.36489,280.68396,-26.35869,-2.5054884e-11,8.012369e-13,4.1667633,4.1667633,4.952162,-0.010195706,1.0612191,1.0612191,1.0601778,5.0621285,4.952162,0.7853982,0.061219104,1.0,-1.0,1.0612191,0.94851357,1.0,0.05,0.0,1.0,1.0
0.375,0.9,0.0,90159.23,-385.85165,-2.8825467,1.5107939e-07,0.9470532,0.94878197,-0.050377287,-0.050011583,0.9476348,-0.050408226,-179.85298,-280.0293,-280.0293,137.04785,176.06308,0.0,137.0241,219.05855,1.0,0.74592716,0.95296896,5.117842,5.228631,1.0,154.1358,25.717192,255.18097,24.848331,-2.6915952e-11,7.6836687e-13,4.332444,4.332444,5.117842,-0.010548083,1.0608814,1.0608814,1.0597932,5.228631,5.117842,0.7853982,0.060881402,1.0,-1.0,1.0608814,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3755,0.9,0.0,90159.24,-384.77206,-2.8825467,1.5107939e-07,0.94703263,0.9488043,-0.05068239,-0.05035672,0.9476228,-0.050713975,-189.60605,-298.08423,-298.08423,137.04785,187.04732,0.0,137.0241,219.05855,1.0,0.7463091,0.9530001,5.283465,5.3950725,1.0,132.51796,57.088097,222.7263,75.35793,-2.7960365e-11,7.127663e-13,4.4980664,4.4980664,5.283465,-0.010908252,1.0605423,1.0605423,1.0594071,5.3950725,5.283465,0.7853982,0.060542352,1.0,-1.0,1.0605423,0.94851357,1.0,0.05,0.0,1.0,1.0
0.376,0.9,0.0,90159.27,-383.6837,-2.8825467,1.5107939e-07,0.9470133,0.94881874,-0.05098693,-0.050708327,0.9476093,-0.05101902,-194.19171,-308.0057,-308.0057,137.04785,192.9326,0.0,137.0241,219.05855,1.0,0.7467056,0.9530234,5.449029,5.5614533,1.0,107.297806,86.893906,184.21237,123.793335,-2.8660426e-11,6.5574434e-13,4.6636305,4.6636305,5.449029,-0.011274858,1.0602019,1.0602019,1.0590194,5.5614533,5.449029,0.7853982,0.060201902,1.0,-1.0,1.0602019,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3765,0.9,0.0,90159.31,-382.58447,-2.8825467,1.5107939e-07,0.9469956,0.9488242,-0.051290713,-0.05106475,0.9475942,-0.05132314,-193.49066,-309.5319,-309.5319,137.04785,193.5641,0.0,137.0241,219.05855,1.0,0.74711835,0.95303774,5.6145344,5.727773,1.0,79.165825,114.32484,140.69518,168.83673,-3.024869e-11,4.5651655e-13,4.829136,4.829136,5.6145344,-0.0116463555,1.05986,1.05986,1.0586303,5.727773,5.6145344,0.7853982,0.059860013,1.0,-1.0,1.05986,0.94851357,1.0,0.05,0.0,1.0,1.0
0.377,0.9,0.0,90159.35,-381.4729,-2.8825467,1.5107939e-07,0.94697946,0.9488202,-0.051593497,-0.05142428,0.9475774,-0.051626075,-187.52762,-302.63013,-302.63013,137.04785,188.93019,0.0,137.0241,219.05855,1.0,0.74754846,0.95304245,5.779981,5.894032,1.0,48.89044,138.63718,93.36509,209.26505,-3.1246943e-11,1.4533113e-13,4.994583,4.994583,5.779981,-0.0120209,1.0595167,1.0595167,1.0582398,5.894032,5.779981,0.7853982,0.05951666,1.0,-1.0,1.0595167,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3775,0.9,0.0,90159.4,-380.34778,-2.8825467,1.5107939e-07,0.94696516,0.94880617,-0.05189503,-0.05178499,0.9475588,-0.051927567,-176.4703,-287.4971,-287.4971,137.04785,179.16246,0.0,137.0241,219.05855,1.0,0.7479966,0.9530372,5.9453692,6.0602293,1.0,17.296997,159.17331,43.51413,243.98297,-3.2523165e-11,-8.137777e-14,5.159971,5.159971,5.9453692,-0.012396624,1.0591718,1.0591718,1.0578479,6.0602293,5.9453692,0.7853982,0.05917182,1.0,-1.0,1.0591718,0.94851357,1.0,0.05,0.0,1.0,1.0
0.378,0.9,0.0,90159.44,-379.20856,-2.881523,-2.0449639e-07,0.9469526,0.948782,-0.05219504,-0.052144963,0.94753844,-0.05222733,-160.62453,-264.553,-264.553,137.04785,164.53172,0.0,137.0241,219.05855,1.0,0.7484629,0.95302194,6.110699,6.2263646,1.0,-14.75486,175.37938,-7.4994392,272.05246,-3.3140695e-11,-2.494089e-13,5.325301,5.325301,6.110699,-0.012771526,1.0588255,1.0588255,1.0574545,6.2263646,6.110699,0.7853982,0.05882549,1.0,-1.0,1.0588255,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3785,0.9,0.0,90159.484,-378.05505,-2.881523,-2.0449639e-07,0.9469418,0.9487481,-0.052493244,-0.052502178,0.94751626,-0.052525092,-140.42546,-234.42953,-234.42953,137.04785,145.44032,0.0,137.0241,219.05855,1.0,0.74894685,0.9529968,6.2759705,0.10925313,1.0,-46.394547,186.82,-58.288166,292.71768,-3.301514e-11,-3.6064416e-13,5.4905725,5.4905725,6.2759705,-0.013143623,1.0584776,1.0584776,1.0570598,0.10925313,6.2759705,0.7853982,0.058477666,1.0,-1.0,1.0584776,0.94851357,1.0,0.05,0.0,1.0,1.0
0.379,0.9,0.0,90159.516,-376.88766,-2.881523,-2.0449639e-07,0.94693273,0.9487049,-0.052789375,-0.052854784,0.9474925,-0.05282058,-116.425644,-197.95216,-197.95216,137.04785,122.4109,0.0,137.0241,219.05855,1.0,0.7494475,0.9529624,0.15799807,0.27526468,1.0,-76.7642,193.18985,-107.47315,305.42532,-3.2898524e-11,-4.4770944e-13,5.655785,5.655785,0.15799807,-0.01351102,1.0581284,1.0581284,1.0566639,0.27526468,6.4411836,0.7853982,0.05812837,1.0,-1.0,1.0581284,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3795,0.9,0.0,90159.54,-375.7072,-2.881523,-2.0449639e-07,0.9469252,0.94865316,-0.05308316,-0.053200975,0.94746715,-0.05311354,-89.27962,-156.11732,-156.11732,137.04785,96.07192,0.0,137.0241,219.05855,1.0,0.74996334,0.95291936,0.32315278,0.44121394,1.0,-105.04187,194.32149,-153.72142,309.83875,-3.4317275e-11,-4.972601e-13,5.82094,5.82094,0.32315278,-0.013871867,1.0577776,1.0577776,1.0562667,0.44121394,6.606338,0.7853982,0.057777636,1.0,-1.0,1.0577776,0.94851357,1.0,0.05,0.0,1.0,1.0
0.38,0.9,0.0,90159.55,-374.51505,-2.881523,-2.0449639e-07,0.9469192,0.9485939,-0.053374354,-0.053539056,0.9474405,-0.053403735,-59.726013,-110.06498,-110.06498,137.04785,67.14045,0.0,137.0241,219.05855,1.0,0.7504925,0.9528688,0.4882494,0.6071007,1.0,-130.46367,190.18968,-195.78192,305.8469,-3.5657793e-11,-5.350505e-13,5.9860363,5.9860363,0.4882494,-0.014224557,1.0574255,1.0574255,1.0558684,0.6071007,6.771435,0.7853982,0.057425488,1.0,-1.0,1.0574255,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3805,0.9,0.0,90159.53,-373.31284,-2.881523,-2.0449639e-07,0.9469144,0.94852847,-0.053662732,-0.05386767,0.9474128,-0.053690974,-28.56736,-61.04736,-61.04736,137.04785,36.402473,0.0,137.0241,219.05855,1.0,0.7510327,0.952812,0.65328807,0.77292484,1.0,-152.34435,180.9117,-232.51921,293.56656,-3.5725208e-11,-5.6918944e-13,6.1510754,6.1510754,0.65328807,-0.014567606,1.057072,1.057072,1.055469,0.77292484,6.9364734,0.7853982,0.057071984,1.0,-1.0,1.057072,0.94851357,1.0,0.05,0.0,1.0,1.0
0.381,0.9,0.0,90159.51,-372.10266,-2.881523,-2.0449639e-07,0.94691056,0.9484582,-0.0539481,-0.05418553,0.9473842,-0.053975083,3.3517659,-10.394864,-10.394864,137.04785,4.691521,0.0,137.0241,219.05855,1.0,0.7515814,0.9527503,0.818269,0.93868613,1.0,-170.09552,166.74376,-262.94388,273.33875,-3.5314304e-11,-5.883795e-13,0.032870866,0.032870866,0.818269,-0.014899913,1.0567172,1.0567172,1.0550686,0.93868613,0.818269,0.7853982,0.05671718,1.0,-1.0,1.0567172,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3815,0.9,0.0,90159.46,-370.8868,-2.881523,-2.0449639e-07,0.9469075,0.9483847,-0.054230303,-0.054491814,0.9473551,-0.054255933,35.167652,40.52013,40.52013,137.04785,-27.133959,0.0,137.0241,219.05855,1.0,0.7521357,0.9526853,0.9831923,1.1043845,1.0,-183.24147,148.07382,-286.239,245.7189,-3.421066e-11,-6.1131205e-13,0.19779418,0.19779418,0.9831923,-0.015220492,1.0563611,1.0563611,1.0546672,1.1043845,0.9831923,0.7853982,0.056361135,1.0,-1.0,1.0563611,0.94851357,1.0,0.05,0.0,1.0,1.0
0.382,0.9,0.0,90159.39,-369.66785,-2.881523,-2.0449639e-07,0.94690496,0.94830954,-0.054509223,-0.05478593,0.9473257,-0.054533444,66.020805,90.320435,90.320435,137.04785,-58.213856,0.0,137.0241,219.05855,1.0,0.75269276,0.95261854,1.1480582,1.2700197,1.0,-191.43164,125.41084,-301.7818,211.46136,-3.2579568e-11,-6.962429e-13,0.36266002,0.36266002,1.1480582,-0.015528796,1.0560039,1.0560039,1.0542649,1.2700197,1.1480582,0.7853982,0.056003924,1.0,-1.0,1.0560039,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3825,0.9,0.0,90159.305,-368.44846,-2.881523,-2.0449639e-07,0.9469026,0.94823444,-0.054784782,-0.055067513,0.9472964,-0.05480757,95.07914,137.66127,137.66127,137.04785,-87.7096,0.0,137.0241,219.05855,1.0,0.7532495,0.9525517,1.3128666,1.4355917,1.0,-194.44984,99.370705,-309.1599,171.49866,-3.0603305e-11,-7.654517e-13,0.52746844,0.52746844,1.3128666,-0.015824547,1.0556456,1.0556456,1.0538619,1.4355917,1.3128666,0.7853982,0.05564562,1.0,-1.0,1.0556456,0.94851357,1.0,0.05,0.0,1.0,1.0
0.383,0.9,0.0,90159.195,-367.23132,-2.881523,-2.0449639e-07,0.94690007,0.948161,-0.055056956,-0.055336658,0.94726735,-0.055078313,121.560356,181.26646,181.26646,137.04785,-114.826744,0.0,137.0241,219.05855,1.0,0.7538031,0.9524864,1.4776177,1.6011002,1.0,-192.21977,70.65941,-308.18225,126.91578,-2.88952e-11,-8.113418e-13,0.69221956,0.69221956,1.4776177,-0.016107814,1.0552863,1.0552863,1.0534579,1.6011002,1.4776177,0.7853982,0.055286296,1.0,-1.0,1.0552863,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3835,0.9,0.0,90159.06,-366.0191,-2.881523,-2.0449639e-07,0.94689715,0.94809073,-0.055325754,-0.055593733,0.947239,-0.05534573,144.75293,219.96277,219.96277,137.04785,-138.83629,0.0,137.0241,219.05855,1.0,0.7543506,0.95242417,1.6423116,1.7665453,1.0,-184.80675,40.05382,-298.88345,78.92067,-2.7145276e-11,-8.4151214e-13,0.8569134,0.8569134,1.6423116,-0.016378917,1.054926,1.054926,1.0530533,1.7665453,1.6423116,0.7853982,0.054926027,1.0,-1.0,1.054926,0.94851357,1.0,0.05,0.0,1.0,1.0
0.384,0.9,0.0,90158.914,-364.8144,-2.881523,-2.0449639e-07,0.94689363,0.94802517,-0.055591237,-0.05583933,0.9472115,-0.055609897,164.03508,252.71124,252.71124,137.04785,-159.09413,0.0,137.0241,219.05855,1.0,0.7548895,0.9523664,1.8069481,1.9319267,1.0,-172.4157,8.380605,-281.52258,28.811333,-2.3789698e-11,-8.583063e-13,1.0215499,1.0215499,1.8069481,-0.0166386,1.0545648,1.0545648,1.0526478,1.9319267,1.8069481,0.7853982,0.054564886,1.0,-1.0,1.0545648,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3845,0.9,0.0,90158.75,-363.61954,-2.881523,-2.0449639e-07,0.9468892,0.94796556,-0.055853505,-0.056074407,0.9471851,-0.055870954,178.89142,278.63492,278.63492,137.04785,-175.0583,0.0,137.0241,219.05855,1.0,0.75541747,0.9523145,1.9715272,2.0972445,1.0,-155.38525,-23.50617,-256.57562,-22.059322,-1.979251e-11,-8.6957286e-13,1.1861291,1.1861291,1.9715272,-0.016887734,1.0542029,1.0542029,1.0522417,2.0972445,1.9715272,0.7853982,0.054202944,1.0,-1.0,1.0542029,0.94851357,1.0,0.05,0.0,1.0,1.0
0.385,0.9,0.0,90158.57,-362.43668,-2.881523,-2.0449639e-07,0.94688374,0.94791293,-0.056112688,-0.05630016,0.94716,-0.05612906,188.92647,297.0422,297.0422,137.04785,-186.30333,0.0,137.0241,219.05855,1.0,0.7559325,0.95226943,2.1360488,2.2624984,1.0,-134.17839,-54.74807,-224.72214,-72.32007,-1.5553218e-11,-8.757197e-13,1.3506508,1.3506508,2.1360488,-0.017127533,1.0538403,1.0538403,1.051835,2.2624984,2.1360488,0.7853982,0.053840265,1.0,-1.0,1.0538403,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3855,0.9,0.0,90158.375,-361.26755,-2.881523,-2.0449639e-07,0.946877,0.9478682,-0.056368966,-0.056517966,0.9471364,-0.056384407,193.87512,307.44492,307.44492,137.04785,-192.53136,0.0,137.0241,219.05855,1.0,0.75643307,0.9522321,2.300513,2.4276884,1.0,-109.36971,-84.50541,-186.8266,-120.61833,-1.203162e-11,-8.768522e-13,1.5151148,1.5151148,2.300513,-0.017359449,1.0534769,1.0534769,1.0514275,2.4276884,2.300513,0.7853982,0.0534769,1.0,-1.0,1.0534769,0.94851357,1.0,0.05,0.0,1.0,1.0
0.386,0.9,0.0,90158.17,-360.11362,-2.881523,-2.0449639e-07,0.94686884,0.9478321,-0.056622524,-0.056729335,0.9471143,-0.0566372,193.60947,309.57114,309.57114,137.04785,-193.57994,0.0,137.0241,219.05855,1.0,0.7569181,0.95220315,2.4649193,2.5928142,1.0,-81.62968,-111.97979,-143.91463,-165.65652,-8.9665836e-12,-8.7509573e-13,1.6795211,1.6795211,2.4649193,-0.017584983,1.0531129,1.0531129,1.0510194,2.5928142,2.4649193,0.7853982,0.053112905,1.0,-1.0,1.0531129,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3865,0.9,0.0,90157.96,-358.97586,-2.881523,-2.0449639e-07,0.94685924,0.9478048,-0.056873586,-0.056935944,0.9470939,-0.05688768,188.14192,303.37195,303.37195,137.04785,-189.4261,0.0,137.0241,219.05855,1.0,0.75738686,0.9521829,2.6292675,2.757876,1.0,-51.706444,-136.43549,-97.14511,-206.22685,-7.2937646e-12,-8.6961937e-13,1.8438693,1.8438693,2.6292675,-0.01780584,1.0527483,1.0527483,1.0506107,2.757876,2.6292675,0.7853982,0.05274832,1.0,-1.0,1.0527483,0.94851357,1.0,0.05,0.0,1.0,1.0
0.387,0.9,0.0,90157.74,-357.85492,-2.881523,-2.0449639e-07,0.94684803,0.9477865,-0.05712238,-0.057139535,0.9470751,-0.057136077,177.62457,289.02234,289.02234,137.04785,-180.18665,0.0,137.0241,219.05855,1.0,0.75783926,0.9521714,2.7935574,2.9228733,1.0,-20.405533,-157.21904,-47.77872,-241.24362,-5.9643705e-12,-8.639633e-13,2.0081594,2.0081594,2.7935574,-0.018023765,1.0523832,1.0523832,1.0502012,2.9228733,2.7935574,0.7853982,0.052383166,1.0,-1.0,1.0523832,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3875,0.9,0.0,90157.52,-356.75085,-2.881523,-2.0449639e-07,0.9468354,0.947777,-0.057369146,-0.057341777,0.94705796,-0.05738263,162.34479,266.91592,266.91592,137.04785,-166.11467,0.0,137.0241,219.05855,1.0,0.7582756,0.9521686,2.957789,3.0878065,1.0,11.431906,-173.77669,2.8562005,-269.77213,-4.3151277e-12,-8.572335e-13,2.1723907,2.1723907,2.957789,-0.018240469,1.0520175,1.0520175,1.0497911,3.0878065,2.957789,0.7853982,0.05201747,1.0,-1.0,1.0520175,0.94851357,1.0,0.05,0.0,1.0,1.0
0.388,0.9,0.0,90157.31,-355.66345,-2.881523,-2.0449639e-07,0.9468213,0.94777584,-0.057614125,-0.05754442,0.9470423,-0.057627574,142.71716,237.65385,237.65385,137.04785,-147.5925,0.0,137.27527,219.05855,1.0,0.75869673,0.95217395,3.1219614,3.252675,1.0,42.951767,-185.66893,53.399483,-291.05334,-3.660054e-12,-8.3362077e-13,2.336563,2.336563,3.1219614,-0.018457647,1.0516512,1.0516512,1.0493803,3.252675,3.1219614,0.7853982,0.051651232,1.0,-1.0,1.0516512,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3885,0.9,0.0,90157.1,-354.59192,-2.881523,-2.0449639e-07,0.94680583,0.94778234,-0.057857543,-0.057749,0.9470281,-0.057871126,119.27212,202.02834,202.02834,137.04785,-125.12108,0.0,137.27527,219.05855,1.0,0.7591038,0.95218676,3.2860744,3.417479,1.0,73.30993,-192.58205,102.49571,-304.52405,-2.7307644e-12,-7.8455986e-13,2.5006764,2.5006764,3.2860744,-0.018676898,1.0512844,1.0512844,1.0489687,3.417479,3.2860744,0.7853982,0.05128446,1.0,-1.0,1.0512844,0.94851357,1.0,0.05,0.0,1.0,1.0
0.389,0.9,0.0,90156.91,-353.53513,-2.881523,-2.0449639e-07,0.94678915,0.94779557,-0.058099616,-0.057957,0.9470151,-0.058113486,92.641426,161.00078,161.00078,137.04785,-99.306305,0.0,137.27527,219.05855,1.0,0.7594984,0.95220625,3.450128,3.5822184,1.0,101.69486,-194.33629,148.8306,-309.83136,-1.4793969e-12,-7.445135e-13,2.6647298,2.6647298,3.450128,-0.018899705,1.0509171,1.0509171,1.0485563,3.5822184,3.450128,0.7853982,0.05091713,1.0,-1.0,1.0509171,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3895,0.9,0.0,90156.71,-352.49164,-2.881523,-2.0449639e-07,0.9467714,0.94781446,-0.058340546,-0.058169696,0.9470032,-0.05835483,63.540977,115.67567,115.67567,137.04785,-70.84251,0.0,137.27527,219.05855,1.0,0.7598826,0.9522313,3.6141214,3.7468927,1.0,127.34929,-190.89027,191.1661,-306.84177,1.5557937e-12,-7.170621e-13,2.8287234,2.8287234,3.6141214,-0.019127317,1.0505493,1.0505493,1.0481433,3.7468927,3.6141214,0.7853982,0.05054923,1.0,-1.0,1.0505493,0.94851357,1.0,0.05,0.0,1.0,1.0
0.39,0.9,0.0,90156.53,-351.45963,-2.881523,-2.0449639e-07,0.94675285,0.9478378,-0.05858049,-0.058388144,0.9469921,-0.058595296,32.75146,67.27062,67.27062,137.04785,-40.49364,0.0,137.27527,219.05855,1.0,0.7602586,0.9522606,3.7780547,3.9115024,1.0,149.59032,-182.34178,228.37346,-295.64407,4.7563923e-12,-6.9631654e-13,2.9926565,2.9926565,3.7780547,-0.019360816,1.0501808,1.0501808,1.0477294,3.9115024,3.7780547,0.7853982,0.050180733,1.0,-1.0,1.0501808,0.94851357,1.0,0.05,0.0,1.0,1.0
0.3905,0.9,0.0,90156.375,-350.42133,-2.881523,-2.0449639e-07,0.9467336,0.94791013,-0.05881989,-0.058925413,0.9469816,-0.0588353,1.1791197,17.10679,17.10679,137.04785,-9.136283,0.0,137.27527,219.05855,1.0,0.76062834,0.952352,3.9389677,4.076044,1.0,167.79811,-168.97723,259.45462,-276.5614,8.229587e-12,-6.770978e-13,3.156529,3.156529,3.9389677,-0.020002848,1.0498116,1.0498116,1.0472027,4.076044,3.9389677,0.78243876,0.049811598,1.0,-1.0,1.0498116,0.94851357,1.0,0.049811598,0.0,1.0,1.0
0.391,0.9,0.0,90156.27,-349.04086,-2.881523,-2.0449639e-07,0.9467111,0.9479984,-0.059073985,-0.061283853,0.94697237,-0.05909029,-29.994635,-33.152107,-33.152107,137.04785,22.093842,0.0,137.27527,219.05855,1.0,0.7609857,0.952461,4.0969677,4.2404437,1.0,181.40306,-151.40842,283.48584,-250.33374,1.0980142e-11,-6.607111e-13,3.3203382,3.3203382,4.0969677,-0.02276275,1.0494418,1.0494418,1.0459282,4.2404437,4.0969677,0.77662945,0.049441766,1.0,-1.0,1.0494418,0.94851357,1.0,0.049441766,0.0,1.0,1.0
0.3915,0.9,0.0,90156.2,-346.87,-2.881523,-2.0449639e-07,0.9466849,0.9476891,-0.059384115,-0.06461172,0.94695973,-0.05940136,-60.20118,-82.09548,-82.09548,137.04785,52.53824,0.0,137.27527,219.05855,1.0,0.76137716,0.952142,4.2548757,4.4046307,1.0,190.20688,-130.00569,299.87717,-217.78168,1.3939084e-11,-6.515108e-13,3.4840713,3.4840713,4.2548757,-0.026357364,1.049071,1.049071,1.044569,4.4046307,4.2548757,0.77080417,0.049070917,1.0,-1.0,1.049071,0.94851357,1.0,0.049070917,0.0,1.0,1.0
0.392,0.9,0.0,90156.05,-343.8006,-2.881523,-2.0449639e-07,0.94666433,0.9470559,-0.059776817,-0.06791542,0.9469309,-0.059793647,-88.85223,-128.69069,-128.69069,137.04785,81.58702,0.0,137.27527,219.05855,1.0,0.7619312,0.95154357,4.4126515,4.5686064,1.0,194.0972,-105.24497,308.3728,-179.68211,1.6886532e-11,-6.4473904e-13,3.6477046,3.6477046,4.4126515,-0.029731544,1.0486981,1.0486981,1.0432286,4.5686064,4.4126515,0.76494724,0.048698053,1.0,-1.0,1.0486985,0.94851357,1.0,0.048698053,0.0,1.0,1.0
0.3925,0.9,0.0,90155.75,-339.92612,-2.881523,-2.0449639e-07,0.946659,0.9463525,-0.060252793,-0.07087725,0.94687605,-0.060266603,-115.250465,-171.91586,-171.91586,137.04785,108.55211,0.0,137.27527,219.05855,1.0,0.76274514,0.95093584,4.5702477,4.732371,1.0,193.01395,-77.76348,308.88245,-136.96658,1.9792935e-11,-6.372677e-13,3.811216,3.811216,4.5702477,-0.0326859,1.0483215,1.0483215,1.0418812,4.732371,4.5702477,0.75903124,0.048321426,1.0,-1.0,1.0483239,0.94851357,1.0,0.048321426,0.0,1.0,1.0
0.393,0.9,0.0,90155.3,-335.36627,-2.881523,-2.0449639e-07,0.9466719,0.9456972,-0.060800735,-0.07357818,0.9467935,-0.060808543,-138.69135,-210.711,-210.711,137.1305,132.73088,0.0,137.27527,219.23062,1.0,0.76383656,0.95039976,4.7276134,4.8959227,1.0,186.98723,-48.295883,301.4508,-90.7398,2.066979e-11,-6.299336e-13,3.9745922,3.9745922,4.7276134,-0.035388704,1.0479388,1.0479388,1.0405203,4.8959227,4.7276134,0.7530213,0.047938827,0.0,7.0,1.0479467,0.94851357,0.0,0.047938827,0.0,1.0,1.0
0.3935,0.9,0.0,90154.68,-330.19913,-2.881523,-2.0449639e-07,0.9467014,0.94506675,-0.06140951,-0.07615662,0.94668597,-0.061408512,-158.54439,-244.06334,-244.06334,137.1305,153.47919,0.0,137.27527,219.23062,1.0,0.765178,0.94987863,4.884707,5.059259,1.0,176.168,-17.623617,286.2844,-42.221054,2.0649765e-11,-6.1961666e-13,4.137826,4.137826,4.884707,-0.03799803,1.0475479,1.0475479,1.0391387,5.059259,4.884707,0.746881,0.04754792,0.0,7.0,1.0475663,0.94799984,0.0,0.04754792,0.0,1.0,1.0
0.394,0.9,0.0,90153.914,-324.4675,-2.881523,-2.0449639e-07,0.9467454,0.9444064,-0.062071815,-0.07867968,0.9465563,-0.06205942,-174.29077,-271.093,-271.093,137.1305,170.25354,0.0,137.27527,219.23062,1.0,0.76674116,0.9493102,5.04149,5.222377,1.0,160.83841,13.452365,263.77847,7.3145237,1.9749077e-11,-6.0990725e-13,4.3009143,4.3009143,5.04149,-0.040569484,1.0471466,1.0471466,1.0377305,5.222377,5.04149,0.7405758,0.04714652,0.0,7.0,1.0471824,0.94799984,0.0,0.04714652,0.0,1.0,1.0
0.3945,0.9,0.0,90152.97,-318.20102,-2.881523,-2.0449639e-07,0.9468028,0.9436932,-0.06278306,-0.08116022,0.94640607,-0.062756754,-185.53403,-291.10062,-291.10062,137.1305,182.62776,0.0,137.27527,219.23062,1.0,0.76851135,0.94867903,5.1979313,5.3852706,1.0,141.405,44.12903,234.52316,56.577465,1.9511026e-11,-6.264158e-13,4.4638567,4.4638567,5.1979313,-0.043104764,1.0467327,1.0467327,1.0362906,5.3852706,5.1979313,0.7340748,0.046732653,0.0,7.0,1.0467948,0.94799984,0.0,0.046732653,0.0,1.0,1.0
