Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.395,0.9,0.0,90151.82,-311.4264,-2.881523,-2.0449639e-07,0.94687325,0.9429357,-0.06353981,-0.083599985,0.94623584,-0.06349704,-192.00214,-303.58618,-303.58618,137.1305,190.29828,0.0,137.27527,219.23062,1.0,0.7704821,0.9480016,5.354004,5.5479355,1.0,118.38335,73.61879,199.29016,104.29602,2.0843135e-11,-6.5616257e-13,4.6266527,4.6266527,5.354004,-0.045602374,1.0463046,1.0463046,1.034815,5.5479355,5.354004,0.7273512,0.046304613,0.0,7.0,1.046403,0.94799984,0.0,0.046304613,0.0,1.0,1.0
0.3955,0.9,0.0,90150.47,-304.1683,-2.881523,-2.0449639e-07,0.9469562,0.94215125,-0.06433916,-0.0860073,0.9460463,-0.064277336,-193.54886,-308.25424,-308.25424,137.1305,193.08669,0.0,137.27527,219.23062,1.0,0.7726468,0.9472988,5.5096855,5.710366,1.0,92.3798,101.16907,159.0076,149.24664,2.264504e-11,-6.8025636e-13,4.7893033,4.7893033,5.5096855,-0.048071146,1.045861,1.045861,1.0333003,5.710366,5.5096855,0.7203824,0.04586097,0.0,7.0,1.046007,0.94799984,0.0,0.04586097,0.0,1.0,1.0
0.396,0.9,0.0,90148.89,-296.44748,-2.881523,-2.0449639e-07,0.9470508,0.9413535,-0.065178744,-0.08839468,0.9458385,-0.06509531,-190.15492,-305.0152,-305.0152,137.1305,190.94135,0.0,137.27527,219.23062,1.0,0.7749948,0.9465842,5.664957,5.872555,1.0,64.07296,126.08196,114.730484,190.28471,2.505963e-11,-6.92764e-13,4.9518075,4.9518075,5.664957,-0.050523993,1.0454005,1.0454005,1.0317438,5.872555,5.664957,0.71314967,0.045400515,0.0,7.0,1.0456066,0.94799984,0.0,0.045400515,0.0,1.0,1.0
0.3965,0.9,0.0,90147.09,-288.28067,-2.8757725,-8.9497235e-08,0.9471557,0.94055045,-0.06605683,-0.09077312,0.94561386,-0.065949306,-181.92738,-293.9837,-293.9837,137.1305,183.93724,0.0,137.27527,219.23062,1.0,0.77751255,0.9458654,5.8198037,6.034496,1.0,34.195087,147.7323,67.609795,226.37392,2.7739982e-11,-7.0111267e-13,5.114166,5.114166,5.8198037,-0.052971236,1.0449224,1.0449224,1.0301436,6.034496,5.8198037,0.7056378,0.044922296,0.0,7.0,1.0452018,0.94799984,0.0,0.044922296,0.0,1.0,1.0
0.397,0.9,0.0,90145.07,-279.68146,-2.8757725,-8.9497235e-08,0.9472693,0.93974835,-0.06697225,-0.09315027,0.94537383,-0.066838235,-169.09601,-275.47345,-275.47345,137.1305,172.27298,0.0,137.27527,219.23062,1.0,0.7801853,0.9451484,5.9742126,6.196182,1.0,3.512959,165.58305,18.861029,256.61243,3.001003e-11,-7.0414166e-13,5.276378,5.276378,5.9742126,-0.05541947,1.0444255,1.0444255,1.0284983,6.196182,5.9742126,0.69783473,0.04442554,0.0,7.0,1.0447922,0.94799984,0.0,0.04442554,0.0,1.0,1.0
0.3975,0.9,0.0,90142.81,-270.66144,-2.8757725,-8.9497235e-08,0.9473901,0.9389532,-0.06792427,-0.0955316,0.94512,-0.06776151,-152.00621,-249.98723,-249.98723,137.1305,156.26457,0.0,137.27527,219.23062,1.0,0.7829977,0.9444394,6.1281743,0.07442083,1.0,-27.191767,179.19798,-30.26753,280.25476,3.0786824e-11,-7.0414735e-13,5.438443,5.438443,6.1281743,-0.057873398,1.0439097,1.0439097,1.0268066,0.07442083,6.1281743,0.6897311,0.043909647,0.0,7.0,1.044378,0.94799984,0.0,0.043909647,0.0,1.0,1.0
0.398,0.9,0.0,90140.336,-261.2305,-2.8757725,-8.9497235e-08,0.9475163,0.93817157,-0.06891252,-0.09792174,0.9448538,-0.06871888,-131.10905,-218.20222,-218.20222,137.1305,136.3362,0.0,137.27527,219.23062,1.0,0.78593475,0.94374526,6.2816796,0.23557559,1.0,-57.14247,188.25153,-78.52688,296.7291,3.1480266e-11,-7.0131786e-13,5.60036,5.60036,6.2816796,-0.060337305,1.0433742,1.0433742,1.025068,0.23557559,6.2816796,0.68131965,0.043374155,0.0,7.0,1.0439591,0.94799984,0.0,0.043374155,0.0,1.0,1.0
0.3985,0.9,0.0,90137.64,-251.39737,-2.8757725,-8.9497235e-08,0.94764626,0.93740946,-0.069936916,-0.100325435,0.9445768,-0.06971039,-106.94862,-180.95096,-180.95096,137.1305,113.008156,0.0,137.27527,219.23062,1.0,0.7889813,0.9430723,0.15153688,0.39645353,1.0,-85.587166,192.53578,-124.69898,305.64993,3.2329875e-11,-6.9550637e-13,5.7621274,5.7621274,0.15153688,-0.06281565,1.0428187,1.0428187,1.0232819,0.39645353,6.4347224,0.6725949,0.04281872,0.0,7.0,1.0435357,0.94799984,0.0,0.04281872,0.0,1.0,1.0
0.399,0.9,0.0,90134.734,-241.16937,-2.8757725,-8.9497235e-08,0.9477782,0.9366727,-0.07099758,-0.10274734,0.9442904,-0.07073631,-80.14726,-139.1984,-139.1984,137.1305,86.88276,0.0,137.27527,219.23062,1.0,0.79212284,0.9424262,0.30411014,0.5570471,1.0,-111.81726,191.96452,-167.62732,306.8257,3.428812e-11,-6.9062383e-13,5.923743,5.923743,0.30411014,-0.065313,1.0422431,1.0422431,1.0214481,0.5570471,6.5872955,0.6635527,0.04224308,0.0,7.0,1.0431075,0.94799984,0.0,0.04224308,0.0,1.0,1.0
0.3995,0.9,0.0,90131.62,-230.55269,-2.8757725,-8.9497235e-08,0.9479104,0.935966,-0.07209485,-0.10519234,0.94399613,-0.07179714,-51.38913,-94.01615,-94.01615,137.1305,58.628273,0.0,137.27527,219.23062,1.0,0.7953451,0.94181186,0.4562088,0.717349,1.0,-135.18494,186.57407,-206.2455,300.26166,3.5982037e-11,-6.826222e-13,6.085204,6.085204,0.4562088,-0.067834064,1.0416471,1.0416471,1.0195664,0.717349,6.739394,0.65419,0.04164703,0.0,7.0,1.0426749,0.94799984,0.0,0.04164703,0.0,1.0,1.0
0.4,0.9,0.0,90128.32,-219.55225,-2.8757725,-8.9497235e-08,0.9480413,0.93529356,-0.073229216,-0.10766542,0.9436952,-0.07289351,-21.402395,-46.55439,-46.55439,137.1305,28.961466,0.0,137.27527,219.23062,1.0,0.798635,0.9412334,0.6078277,0.8773515,1.0,-155.11879,176.5212,-239.60326,286.15765,3.65389e-11,-6.708437e-13,6.2465086,6.2465086,0.6078277,-0.07038373,1.0410304,1.0410304,1.0176369,0.8773515,6.891013,0.64450437,0.04103042,0.0,7.0,1.0422378,0.94799984,0.0,0.04103042,0.0,1.0,1.0
0.4005,0.9,0.0,90124.836,-208.17177,-2.8757725,-8.9497235e-08,0.94816923,0.93465865,-0.074401304,-0.11017155,0.9433889,-0.0740262,9.059424,1.9878856,1.9878856,137.1305,-1.3708134,0.0,137.27527,219.23062,1.0,0.8019805,0.9406941,0.7589621,1.0370471,1.0,-171.13739,162.07797,-266.88913,264.90125,3.5778262e-11,-6.6152417e-13,0.12446821,0.12446821,0.7589621,-0.072966985,1.0403931,1.0403931,1.0156593,1.0370471,0.7589621,0.6344939,0.040393136,0.0,7.0,1.0417963,0.94799984,0.0,0.040393136,0.0,1.0,1.0
0.401,0.9,0.0,90121.195,-196.41371,-2.8757725,-8.9497235e-08,0.94829273,0.9340639,-0.07561184,-0.11271615,0.9430783,-0.07519606,39.23651,50.39337,50.39337,137.1305,-31.610592,0.0,137.27527,219.23062,1.0,0.8053705,0.9401966,0.90960705,1.1964284,1.0,-182.86034,143.62383,-287.44946,237.05609,3.461533e-11,-6.51881e-13,0.28545,0.28545,0.90960705,-0.075589135,1.0397351,1.0397351,1.013634,1.1964284,0.90960705,0.624157,0.03973507,0.0,7.0,1.0413506,0.94799984,0.0,0.03973507,0.0,1.0,1.0
0.4015,0.9,0.0,90117.4,-184.27927,-2.8757725,-8.9497235e-08,0.9484104,0.93351114,-0.076861605,-0.11530468,0.9427643,-0.076404035,68.38176,97.45707,97.45707,137.1305,-61.007786,0.0,137.27527,219.23062,1.0,0.8087955,0.93974274,1.0597575,1.3554878,1.0,-190.01678,121.635025,-300.8031,203.34604,3.25373e-11,-6.423797e-13,0.44626528,0.44626528,1.0597575,-0.078255706,1.0390562,1.0390562,1.0115606,1.3554878,1.0597575,0.6134922,0.039056126,0.0,7.0,1.0409008,0.94799984,0.0,0.039056126,0.0,1.0,1.0
0.402,0.9,0.0,90113.484,-171.76833,-2.8757725,-8.9497235e-08,0.9485209,0.9330013,-0.078151464,-0.11794278,0.94244784,-0.07765108,95.77919,142.01625,142.01625,137.1305,-88.83877,0.0,137.27527,219.23062,1.0,0.8122473,0.9393333,1.2094082,1.5142177,1.0,-192.45099,96.6718,-306.65176,164.6355,2.9942843e-11,-6.332678e-13,0.60691035,0.60691035,1.2094082,-0.08097234,1.0383562,1.0383562,1.0094393,1.5142177,1.2094082,0.6024978,0.038356204,0.0,7.0,1.040447,0.94799984,0.0,0.038356204,0.0,1.0,1.0
0.4025,0.9,0.0,90109.445,-158.87938,-2.8757725,-8.9497235e-08,0.94862306,0.93253434,-0.07948229,-0.12063608,0.9421295,-0.07893821,120.76145,182.97897,182.97897,137.1305,-114.42408,0.0,137.27527,219.23062,1.0,0.81571895,0.93896854,1.3585534,1.6726106,1.0,-190.12509,69.36365,-304.88547,121.90651,2.8272738e-11,-6.2335364e-13,0.7673812,0.7673812,1.3585534,-0.08374471,1.0376352,1.0376352,1.0072702,1.6726106,1.3585534,0.5911722,0.037635192,0.0,7.0,1.0399894,0.94799984,0.0,0.037635192,0.0,1.0,1.0
0.403,0.9,0.0,90105.31,-145.60962,-2.8757725,-8.9497235e-08,0.9487159,0.93210983,-0.08085495,-0.123390235,0.9418099,-0.08026638,142.72578,219.35048,219.35048,137.1305,-137.1448,0.0,137.27527,219.23062,1.0,0.81920505,0.9386479,1.5071874,1.8306592,1.0,-183.11879,40.393,-295.5836,76.233116,2.7277427e-11,-6.1475206e-13,0.9276739,0.9276739,1.5071874,-0.08657848,1.036893,1.036893,1.0050529,1.8306592,1.5071874,0.57951343,0.036892973,0.0,7.0,1.0395281,0.94799984,0.0,0.036892973,0.0,1.0,1.0
0.4035,0.9,0.0,90101.11,-131.95485,-2.8757725,-8.9497235e-08,0.9487984,0.9317266,-0.08227033,-0.12621069,0.94148946,-0.08163657,161.14827,250.25688,250.25688,137.1305,-156.4572,0.0,137.27527,219.23062,1.0,0.82270133,0.93837017,1.6553035,1.9883555,1.0,-171.6261,10.477832,-279.0107,28.753836,2.555134e-11,-6.053181e-13,1.0877842,1.0877842,1.6553035,-0.089479156,1.0361294,1.0361294,1.0027874,1.9883555,1.6553035,0.56751937,0.036129404,0.0,7.0,1.0390633,0.94799984,0.0,0.036129404,0.0,1.0,1.0
0.404,0.9,0.0,90096.84,-117.90965,-2.8757725,-8.9497235e-08,0.94886976,0.9313826,-0.083729275,-0.12910268,0.9411684,-0.0830497,175.59586,274.9655,274.9655,137.1305,-171.90533,0.0,137.27527,219.23062,1.0,0.8262047,0.9381334,1.8028951,2.1456923,1.0,-155.9494,-19.646452,-255.6083,-19.357208,2.329245e-11,-5.977332e-13,1.2477076,1.2477076,1.8028951,-0.09245202,1.0353444,1.0353444,1.0004734,2.1456923,1.8028951,0.5551874,0.03534433,0.0,7.0,1.0385952,0.94799984,0.0,0.03534433,0.0,1.0,1.0
0.4045,0.9,0.0,90092.53,-103.46734,-2.8757725,-8.9497235e-08,0.9489292,0.93107545,-0.08523258,-0.13207112,0.9408471,-0.08450665,185.73604,292.9015,292.9015,137.1305,-183.13135,0.0,137.27527,219.23062,1.0,0.8297133,0.9379353,1.9499549,2.3026617,1.0,-136.49078,-49.24525,-225.98187,-66.91963,2.0762022e-11,-5.9742597e-13,1.4074401,1.4074401,1.9499549,-0.09550195,1.0345376,1.0345376,0.9981106,2.3026617,1.9499549,0.54251486,0.03453757,0.0,7.0,1.0381238,0.94799984,0.0,0.03453757,0.0,1.0,1.0
0.405,0.9,0.0,90088.195,-88.62011,-2.8757725,-8.9497235e-08,0.948976,0.93080246,-0.086781,-0.13512047,0.94052553,-0.086008236,191.34387,303.66016,303.66016,137.1305,-189.88312,0.0,137.27527,219.23062,1.0,0.83322567,0.9377733,2.0964754,2.4592562,1.0,-113.7411,-77.60277,-190.88425,-112.775925,1.8921472e-11,-5.956794e-13,1.5669768,1.5669768,2.0964754,-0.098633505,1.0337089,1.0337089,0.9956987,2.4592562,2.0964754,0.5294986,0.033708926,0.0,7.0,1.0376495,0.94799984,0.0,0.033708926,0.0,1.0,1.0
0.4055,0.9,0.0,90083.86,-73.359146,-2.8757725,-8.9497235e-08,0.9490095,0.9305605,-0.08837522,-0.13825464,0.9402037,-0.0875552,192.30618,307.01508,307.01508,137.1305,-192.01915,0.0,137.27527,219.23062,1.0,0.83674145,0.9376442,2.2424486,2.6154678,1.0,-88.26688,-104.03931,-151.1955,-155.81958,1.7739225e-11,-5.898439e-13,1.7263135,1.7263135,2.2424486,-0.10185064,1.0328581,1.0328581,0.9932373,2.6154678,2.2424486,0.5161351,0.03285818,0.0,7.0,1.0371723,0.94799984,0.0,0.03285818,0.0,1.0,1.0
0.406,0.9,0.0,90079.52,-57.674744,-2.8757725,-8.9497235e-08,0.94902915,0.93034637,-0.09001584,-0.14147715,0.9398818,-0.08914822,188.62305,302.92154,302.92154,137.1305,-189.51086,0.0,137.27527,219.23062,1.0,0.8402605,0.93754494,2.3878663,2.771289,1.0,-60.695698,-127.92735,-107.899925,-195.0216,1.6301004e-11,-5.830647e-13,1.8854454,1.8854454,2.3878663,-0.105156824,1.031985,1.031985,0.99072605,2.771289,2.3878663,0.5024208,0.031985104,0.0,7.0,1.0366925,0.94799984,0.0,0.031985104,0.0,1.0,1.0
0.4065,0.9,0.0,90075.21,-41.55646,-2.8757725,-8.9497235e-08,0.94903433,0.93015677,-0.091703415,-0.14479081,0.9395597,-0.0907879,180.4064,291.51553,291.51553,137.1305,-182.44179,0.0,137.27527,219.23062,1.0,0.8437829,0.93747234,2.5327199,2.9267118,1.0,-31.700174,-148.70622,-62.06083,-229.45473,1.5411375e-11,-5.771328e-13,2.044368,2.044368,2.5327199,-0.10855489,1.0310894,1.0310894,0.98816437,2.9267118,2.5327199,0.48835182,0.031089442,0.0,7.0,1.0362101,0.94799984,0.0,0.031089442,0.0,1.0,1.0
0.407,0.9,0.0,90070.94,-24.993267,-2.8757725,-8.9497235e-08,0.94902444,0.9299884,-0.09343838,-0.14819786,0.9392375,-0.09247477,167.87589,273.10834,273.10834,137.1305,-171.00421,0.0,137.27527,219.23062,1.0,0.8473087,0.93742317,2.6770008,3.0817282,1.0,-1.9811522,-165.89473,-14.793684,-258.31464,1.4583106e-11,-5.072723e-13,2.2030768,2.2030768,2.6770008,-0.11204707,1.0301709,1.0301709,0.98555183,3.0817282,2.6770008,0.47392398,0.030170938,0.0,7.0,1.0357254,0.94799984,0.0,0.030170938,0.0,1.0,1.0
0.4075,0.9,0.0,90066.72,-7.9737043,-2.8757725,-8.9497235e-08,0.94899887,0.9298382,-0.095221095,-0.15169996,0.938915,-0.0942093,151.35225,248.17659,248.17659,137.1305,-155.4932,0.0,137.27527,219.23062,1.0,0.8508378,0.9373945,2.8207004,3.23633,1.0,27.749538,-179.10179,32.76149,-280.93808,1.27536115e-11,-3.3514437e-13,2.3615673,2.3615673,2.8207004,-0.11563497,1.0292293,1.0292293,0.9828879,3.23633,2.8207004,0.45913312,0.029229322,0.0,7.0,1.0352384,0.94799984,0.0,0.029229322,0.0,1.0,1.0
0.408,0.9,0.0,90062.56,9.513949,-2.8757725,-8.9497235e-08,0.9489569,0.92970335,-0.09705187,-0.15529804,0.93859243,-0.09599187,131.2483,217.34892,217.34892,137.1305,-136.2981,0.0,137.27527,219.23062,1.0,0.8543696,0.9373835,2.9638095,3.3905096,1.0,56.786293,-188.03459,79.46796,-296.8169,1.0652608e-11,-2.0326511e-13,2.5198348,2.5198348,2.9638095,-0.119319625,1.0282643,1.0282643,0.9801721,3.3905096,2.9638095,0.44397482,0.028264316,0.0,7.0,1.0347495,0.94799984,0.0,0.028264316,0.0,1.0,1.0
0.4085,0.9,0.0,90058.484,27.481522,-2.8757725,-8.9497235e-08,0.94889784,0.92958134,-0.098930895,-0.15899265,0.9382699,-0.09782284,108.057816,181.38881,181.38881,137.1305,-113.89205,0.0,137.27527,219.23062,1.0,0.85790277,0.9373878,3.1063192,3.5442584,1.0,84.446495,-192.50432,124.21952,-305.60834,9.762189e-12,2.3708559e-14,2.6778746,2.6778746,3.1063192,-0.1231014,1.0272757,1.0272757,0.9774039,3.5442584,3.1063192,0.42844474,0.027275639,0.0,7.0,1.0342586,0.94799984,0.0,0.027275639,0.0,1.0,1.0
0.409,0.9,0.0,90054.51,45.9408,-2.8757725,-8.9497235e-08,0.94882077,0.92947006,-0.100858316,-0.1627837,0.9379476,-0.09970251,82.34272,141.17445,141.17445,137.1305,-88.81956,0.0,137.27527,219.23062,1.0,0.8614354,0.9374054,3.2482207,3.6975682,1.0,110.0864,-192.42912,165.96658,-307.14105,9.690999e-12,2.1278059e-13,2.8356824,2.8356824,3.2482207,-0.12698029,1.026263,1.026263,0.9745828,3.6975682,3.2482207,0.4125384,0.02626301,0.0,7.0,1.033766,0.94799984,0.0,0.02626301,0.0,1.0,1.0
0.4095,0.9,0.0,90050.625,64.90339,-2.8757725,-8.9497235e-08,0.9487248,0.929368,-0.1028342,-0.16667064,0.93762577,-0.10163116,54.718822,97.67641,97.67641,137.1305,-61.68265,0.0,137.27527,219.23062,1.0,0.86496454,0.93743485,3.389505,3.8504307,1.0,133.11584,-187.83467,203.74037,-301.41678,9.171454e-12,3.3704184e-13,2.9932535,2.9932535,3.389505,-0.1309557,1.0252261,1.0252261,0.97170824,3.8504307,3.389505,0.3962514,0.02522615,0.0,7.0,1.0332718,0.94799984,0.0,0.02522615,0.0,1.0,1.0
0.41,0.9,0.0,90046.87,84.38058,-2.8757725,-8.9497235e-08,0.9486088,0.92927396,-0.10485856,-0.17065261,0.9373049,-0.10360904,25.840601,51.933296,51.933296,137.1305,-33.125862,0.0,137.27527,219.23062,1.0,0.8684861,0.937475,3.530163,4.0028377,1.0,153.01134,-178.85194,236.67476,-288.60806,9.131751e-12,4.2970795e-13,3.1505835,3.1505835,3.530163,-0.13502668,1.0241648,1.0241648,0.96877986,4.0028377,3.530163,0.37957942,0.024164777,0.0,7.0,1.0327761,0.94799984,0.0,0.024164777,0.0,1.0,1.0
0.4105,0.9,0.0,90043.234,104.38327,-2.8757725,-8.9497235e-08,0.94847167,0.9291875,-0.10693137,-0.17472832,0.93698543,-0.10563641,-3.6146913,5.026329,5.026329,137.1305,-3.8205469,0.0,137.27527,219.23062,1.0,0.871995,0.93752545,3.670186,4.15478,1.0,169.32738,-165.71269,264.02524,-269.05157,8.737992e-12,4.924347e-13,3.307668,3.307668,3.670186,-0.13919194,1.0230787,1.0230787,0.9657971,4.15478,3.670186,0.36251816,0.023078622,0.0,7.0,1.032279,0.94799984,0.0,0.023078622,0.0,1.0,1.0
0.411,0.9,0.0,90039.74,124.92183,-2.8757725,-8.9497235e-08,0.94831204,0.9291085,-0.10905256,-0.17889638,0.93666804,-0.10771354,-32.963108,-41.94663,-41.94663,137.1305,25.55116,0.0,137.27527,219.23062,1.0,0.875485,0.9375862,3.8095655,4.3062496,1.0,181.70566,-148.74255,285.18466,-243.23804,8.973365e-12,5.360987e-13,3.4645023,3.4645023,3.8095655,-0.14344998,1.0219674,1.0219674,0.9627597,4.3062496,3.8095655,0.34506336,0.021967417,0.0,7.0,1.0317808,0.94799984,0.0,0.021967417,0.0,1.0,1.0
0.4115,0.9,0.0,90036.414,146.00609,-2.8757725,-8.9497235e-08,0.9481284,0.9290375,-0.11122203,-0.18315515,0.9363534,-0.109840736,-61.529953,-87.89692,-87.89692,137.1305,54.31232,0.0,137.27527,219.23062,1.0,0.8789487,0.93765783,3.9482927,4.4572377,1.0,189.88211,-128.35216,299.6955,-211.79857,8.699584e-12,5.5702497e-13,3.6210818,3.6210818,3.9482927,-0.14779918,1.0208309,1.0208309,0.9596671,4.4572377,3.9482927,0.32721096,0.020830896,0.0,7.0,1.0312815,0.94799984,0.0,0.020830896,0.0,1.0,1.0
0.412,0.9,0.0,90033.25,167.64525,-2.8757725,-8.9497235e-08,0.9479193,0.92897564,-0.11343966,-0.18750297,0.9360424,-0.11201833,-88.66517,-131.77025,-131.77025,138.03938,81.80672,0.0,137.27527,220.45523,1.0,0.8823775,0.9377414,4.086359,4.607736,1.0,193.69153,-105.02637,307.2581,-175.48784,7.972017e-12,5.6968444e-13,3.7774022,3.7774022,4.086359,-0.15223783,1.0196688,1.0196688,0.9565189,4.607736,4.086359,0.30895692,0.01966881,0.0,7.0,1.0307811,0.94799984,0.0,0.01966881,0.0,1.0,1.0
0.4125,0.9,0.0,90030.28,189.84787,-2.8757725,-8.9497235e-08,0.94768286,0.9289244,-0.11570533,-0.1919382,0.93573606,-0.1142467,-113.75786,-172.5705,-172.5705,138.03938,107.41358,0.0,137.27527,220.45523,1.0,0.88576186,0.9378386,4.223756,4.7577353,1.0,193.06996,-79.312096,307.7354,-135.16492,6.205992e-12,5.745905e-13,3.9334586,3.9334586,4.223756,-0.1567643,1.0184809,1.0184809,0.95331484,4.7577353,4.223756,0.29029736,0.018480904,0.0,7.0,1.0302799,0.9451091,0.0,0.018480904,0.0,1.0,1.0
0.413,0.9,0.0,90027.51,212.62187,-2.8757725,-8.9497235e-08,0.9474174,0.9288858,-0.118018925,-0.19645938,0.9354353,-0.11652633,-136.24962,-209.38171,-209.38171,138.03938,130.56126,0.0,137.27527,220.45523,1.0,0.88909125,0.9379513,4.360475,4.9072266,1.0,188.0545,-51.804886,301.15372,-91.77201,3.3265003e-12,5.75624e-13,4.0892467,4.0892467,4.360475,-0.16137697,1.017267,1.017267,0.9500545,4.9072266,4.360475,0.27122843,0.017266938,0.0,7.0,1.0297779,0.9451091,0.0,0.017266938,0.0,1.0,1.0
0.4135,0.9,0.0,90024.96,235.97455,-2.8757725,-8.9497235e-08,0.9471208,0.92886233,-0.12038033,-0.20106515,0.9351414,-0.11885773,-155.64635,-241.38788,-241.38788,138.03938,150.73936,0.0,137.27527,220.45523,1.0,0.8923542,0.93808204,4.4965076,5.056202,1.0,178.78105,-23.134697,287.6995,-46.311623,3.975373e-13,5.7022594e-13,4.2447615,4.2447615,4.4965076,-0.16607451,1.0160266,1.0160266,0.94673765,5.056202,4.4965076,0.25174633,0.016026668,0.0,7.0,1.0292752,0.9451091,0.0,0.016026668,0.0,1.0,1.0
0.414,0.9,0.0,90022.66,259.9126,-2.8757725,-8.9497235e-08,0.9467911,0.9288567,-0.12278945,-0.20575435,0.9348554,-0.12124151,-171.52844,-267.8899,-267.8899,138.03938,167.5094,0.0,137.27527,220.45523,1.0,0.8955386,0.93823344,4.631845,5.2046514,1.0,165.47963,6.048819,267.7128,0.17708087,-1.9858316e-12,5.5787487e-13,4.3999977,4.3999977,4.631845,-0.17085578,1.0147599,1.0147599,0.9433638,5.2046514,4.631845,0.23184729,0.014759857,0.0,7.0,1.028772,0.9451091,0.0,0.014759857,0.0,1.0,1.0
0.4145,0.9,0.0,90020.62,284.44217,-2.8757725,-8.9497235e-08,0.9464261,0.9288718,-0.12524621,-0.21052629,0.9345788,-0.12367837,-183.55902,-288.31958,-288.31958,138.03938,180.51353,0.0,137.27527,220.45523,1.0,0.8986318,0.93840855,4.766479,5.3525662,1.0,148.46785,35.091175,241.67726,46.642323,-3.3982225e-12,4.783544e-13,4.5549517,4.5549517,4.766479,-0.17571995,1.0134662,1.0134662,0.9399327,5.3525662,4.766479,0.21152759,0.013466264,0.0,7.0,1.0282681,0.9451091,0.0,0.013466264,0.0,1.0,1.0
0.415,0.9,0.0,90018.85,309.5689,-2.8757725,-8.9497235e-08,0.9460236,0.92891103,-0.12775055,-0.21538037,0.93431264,-0.1261691,-191.49016,-302.25055,-302.25055,138.03938,189.48123,0.0,137.27527,220.45523,1.0,0.9016206,0.9386107,4.9004006,5.499938,1.0,128.14246,63.34771,210.207,92.04353,-4.4747313e-12,4.0884445e-13,4.7096176,4.7096176,4.9004006,-0.18066654,1.0121456,1.0121456,0.93644404,5.499938,4.9004006,0.1907834,0.012145648,0.0,7.0,1.0277638,0.9451091,0.0,0.012145648,0.0,1.0,1.0
0.4155,0.9,0.0,90017.41,335.2981,-2.8390455,1.2244294e-07,0.94558126,0.92897785,-0.13030244,-0.22031662,0.9340584,-0.12871459,-195.167,-309.40536,-309.40536,138.03938,194.23401,0.0,137.27527,220.45523,1.0,0.9044918,0.93884325,5.0336013,5.646757,1.0,104.96929,90.197716,174.0309,135.37445,-4.1660347e-12,3.310418e-13,4.8639903,4.8639903,5.0336013,-0.18569541,1.0107977,1.0107977,0.9328974,5.646757,5.0336013,0.16961087,0.010797763,0.0,7.0,1.0272592,0.9451091,0.0,0.010797763,0.0,1.0,1.0
0.416,0.9,0.0,90016.29,361.6346,-2.8390455,1.2244294e-07,0.9450968,0.9290757,-0.13290189,-0.22533526,0.93381745,-0.13131577,-194.52974,-309.6596,-309.6596,138.03938,194.68793,0.0,137.27527,220.45523,1.0,0.9072318,0.9391098,5.166071,5.7930145,1.0,79.471985,115.057755,133.97464,175.68497,-2.6277433e-12,3.7313272e-14,5.018065,5.018065,5.166071,-0.19080685,1.0094223,1.0094223,0.92929244,5.7930145,5.166071,0.14800605,0.009422358,0.0,7.0,1.0267544,0.9451091,0.0,0.009422358,0.0,1.0,1.0
0.4165,0.9,0.0,90015.54,388.5831,-2.8390455,1.2244294e-07,0.94456774,0.92920834,-0.1355489,-0.23043695,0.93359107,-0.13397372,-189.61339,-303.04214,-303.04214,138.03938,190.8539,0.0,137.27527,220.45523,1.0,0.9098273,0.9394139,5.2978005,5.9387007,1.0,52.219513,137.39388,90.94092,212.10123,-1.3036456e-12,-2.0510817e-13,5.171836,5.171836,5.2978005,-0.19600148,1.0080192,1.0080192,0.92562866,5.9387007,5.2978005,0.1259648,0.008019169,0.0,7.0,1.0262492,0.9451091,0.0,0.008019169,0.0,1.0,1.0
0.417,0.9,0.0,90015.18,416.14807,-2.8390455,1.2244294e-07,0.9439917,0.92937934,-0.1382435,-0.23562273,0.93338054,-0.13668954,-180.54555,-289.7321,-289.7321,138.03938,182.83601,0.0,137.27527,220.45523,1.0,0.912265,0.93975914,5.4287806,6.083807,1.0,23.813122,156.73242,45.888374,243.8437,-1.4549073e-14,-3.7660223e-13,5.3252974,5.3252974,5.4287806,-0.20128036,1.006588,1.006588,0.92190576,6.083807,5.4287806,0.10348285,0.006587923,0.0,7.0,1.0257438,0.9451091,0.0,0.006587923,0.0,1.0,1.0
0.4175,0.9,0.0,90015.25,444.33386,-2.8390455,1.2244294e-07,0.9433664,0.92959225,-0.14098571,-0.24089402,0.9331872,-0.13946442,-167.54219,-270.05258,-270.05258,138.03938,170.82777,0.0,137.27527,220.45523,1.0,0.91453207,0.9401492,5.5590005,6.228324,1.0,-5.1272607,172.66945,-0.19020833,270.2428,9.568118e-13,-4.9479767e-13,5.4784446,5.4784446,5.5590005,-0.2066448,1.0051284,1.0051284,0.91812307,6.228324,5.5590005,0.08055569,0.0051283347,0.0,7.0,1.0252384,0.9451091,0.0,0.0051283347,0.0,1.0,1.0
0.418,0.9,0.0,90015.77,473.1448,-2.8390455,1.2244294e-07,0.9426894,0.92985076,-0.14377555,-0.24625255,0.93301225,-0.14229964,-150.9015,-244.4614,-244.4614,138.03938,155.1065,0.0,137.27527,220.45523,1.0,0.9166159,0.94058764,5.6884503,0.08905682,1.0,-33.976677,184.87819,-46.290115,290.75153,1.0014609e-12,-5.566673e-13,5.6312714,5.6312714,5.6884503,-0.21209648,1.00364,1.00364,0.9142802,0.08905682,5.6884503,0.057178605,0.0036401032,0.0,7.0,1.0247328,0.9451091,0.0,0.0036401032,0.0,1.0,1.0
0.4185,0.9,0.0,90016.8,502.58533,-2.8390455,1.2244294e-07,0.94195825,0.9301584,-0.14661303,-0.25170022,0.9328569,-0.14519645,-130.99628,-213.53897,-213.53897,138.03938,136.026,0.0,137.27527,220.45523,1.0,0.9185045,0.94107807,5.8171186,0.23236643,1.0,-62.11864,193.11491,-91.416595,304.95557,3.4303455e-13,-5.6546364e-13,5.783772,5.783772,5.8171186,-0.21763742,1.0021229,1.0021229,0.9103765,0.23236643,5.8171186,0.033346627,0.002122912,0.0,7.0,1.0242271,0.9451091,0.0,0.002122912,0.0,1.0,1.0
0.419,0.9,0.0,90018.35,532.6599,-2.8390455,1.2244294e-07,0.94117063,0.93051857,-0.14949813,-0.2572393,0.9327224,-0.1481562,-108.26457,-177.97385,-177.97385,138.03938,114.007774,0.0,137.27527,220.45523,1.0,0.9201861,0.9416239,5.9449954,0.37505803,1.0,-88.95813,197.2227,-134.60612,312.57996,-6.560342e-13,-5.7202973e-13,5.9359407,5.9359407,5.9449954,-0.2232697,1.0005764,1.0005764,0.9064113,0.37505803,5.9449954,0.009054526,0.000576429,0.0,7.0,1.0237215,0.9451091,0.0,0.000576429,0.0,1.0,1.0
0.4195,0.9,0.0,90020.484,563.37305,-2.8390455,1.2244294e-07,0.9403242,0.93093485,-0.15243079,-0.26287222,0.9326097,-0.15118022,-83.199486,-138.54617,-138.54617,138.03938,89.53096,0.0,137.27527,220.45523,1.0,0.92164963,0.94222873,6.0720677,0.5171219,1.0,-113.93385,197.13333,-174.94652,313.4927,-9.109056e-13,-5.8197403e-13,6.087771,6.087771,6.0720677,-0.22899567,0.9990003,0.9990003,0.90238404,0.5171219,6.0720677,-0.01570318,-0.0009996956,0.0,7.0,1.0232159,0.9451091,0.0,-0.0009996956,0.0,1.0,1.0
0.42,0.9,0.0,90023.23,594.7296,-2.8390455,1.2244294e-07,0.93941665,0.9314107,-0.15541083,-0.2686013,0.93252,-0.15426989,-56.33776,-96.10966,-96.10966,138.03938,63.121227,0.0,137.27527,220.45523,1.0,0.92288435,0.94289607,6.1983247,0.65854836,1.0,-136.5295,192.86725,-211.59549,307.70514,-7.6337466e-13,-1.0968828e-12,6.2392573,6.2392573,6.1983247,-0.23481765,0.99739414,0.99739414,0.8982939,0.65854836,6.1983247,-0.04093223,-0.0026058268,0.0,7.0,1.0227103,0.9451091,0.0,-0.0026058268,0.0,1.0,1.0
0.4205,0.9,0.0,90026.63,626.73444,-2.8390455,1.2244294e-07,0.93844575,0.9319495,-0.15843806,-0.27442908,0.93245417,-0.15742649,-28.247839,-51.572216,-51.572216,138.03938,35.339005,0.0,137.27527,220.45523,1.0,0.92387986,0.9436294,0.040568825,0.79932725,1.0,-156.28374,184.53159,-243.79724,295.36945,-7.186248e-13,-1.6539129e-12,0.10720742,0.10720742,0.040568825,-0.24073812,0.99575764,0.99575764,0.89414024,0.79932725,0.040568825,-0.0666386,-0.0042423448,0.0,7.0,1.0222049,0.9451091,0.0,-0.0042423448,0.0,1.0,1.0
0.421,0.9,0.0,90030.74,659.3926,-2.8390455,1.2244294e-07,0.9374092,0.93255484,-0.16151215,-0.28035796,0.93241334,-0.16065137,0.48252708,-5.8760037,-5.8760037,138.03938,6.7671847,0.0,137.27527,220.45523,1.0,0.92462605,0.94443226,0.16515787,0.9394487,1.0,-172.79893,172.3164,-270.89694,276.77295,-1.535732e-12,-2.0172928e-12,0.25798634,0.25798634,0.16515787,-0.24675924,0.9940904,0.9940904,0.88992214,0.9394487,0.16515787,-0.09282845,-0.0059096427,0.0,7.0,1.0216994,0.9451091,0.0,-0.0059096427,0.0,1.0,1.0
0.4215,0.9,0.0,90035.61,692.70917,-2.8390455,1.2244294e-07,0.9363048,0.9332304,-0.16463266,-0.28639013,0.93239844,-0.1639458,29.258728,40.022842,40.022842,138.03938,-22.001299,0.0,137.27527,220.45523,1.0,0.9251129,0.9453084,0.28889412,1.0789025,1.0,-185.74812,156.4894,-292.35254,252.32971,-2.9174551e-12,-1.5049756e-13,0.40840226,0.40840226,0.28889412,-0.2528832,0.9923919,0.9923919,0.8856389,1.0789025,0.28889412,-0.11950817,-0.0076081264,0.0,7.0,1.0211942,0.9451091,0.0,-0.0076081264,0.0,1.0,1.0
0.422,0.9,0.0,90041.28,726.6894,-2.8390455,1.2244294e-07,0.93513036,0.93398,-0.167799,-0.29252768,0.9324105,-0.16731095,57.491596,85.17426,85.17426,138.03938,-50.375824,0.0,137.27527,220.45523,1.0,0.9253302,0.9462618,0.41176477,1.2176783,1.0,-194.8805,137.3889,-307.74414,222.56989,-3.786901e-12,2.1573982e-12,0.558449,0.558449,0.41176477,-0.2591118,0.9906618,0.9906618,0.88128966,1.2176783,0.41176477,-0.14668423,-0.0093382085,0.0,7.0,1.0206891,0.9451091,0.0,-0.0093382085,0.0,1.0,1.0
0.4225,0.9,0.0,90047.805,761.33826,-2.8390455,1.2244294e-07,0.9338836,0.9348077,-0.1710104,-0.29877228,0.93245053,-0.17074798,84.60927,128.6537,128.6537,138.03938,-77.78005,0.0,137.27527,220.45523,1.0,0.92526764,0.9472967,0.53375703,1.3557657,1.0,-200.02505,115.41579,-316.7803,188.12662,-4.2375283e-12,6.4406466e-13,0.7081202,0.7081202,0.53375703,-0.2654465,0.9888997,0.9888997,0.8768736,1.3557657,0.53375703,-0.1743632,-0.011100306,0.0,7.0,1.0201842,0.9451091,0.0,-0.011100306,0.0,1.0,1.0
0.423,0.9,0.0,90055.24,796.6608,-2.8390455,1.2244294e-07,0.9325624,0.93571806,-0.17426594,-0.30512512,0.9325196,-0.17425795,110.06838,169.58046,169.58046,138.03938,-103.66326,0.0,137.27527,220.45523,1.0,0.9249143,0.9484176,0.6548581,1.493154,1.0,-201.09262,91.02423,-319.30173,149.72128,-4.7140794e-12,-2.465797e-13,0.8574098,0.8574098,0.6548581,-0.27188838,0.9871052,0.9871052,0.8723899,1.493154,0.6548581,-0.20255166,-0.012894839,0.0,7.0,1.0196794,0.9451091,0.0,-0.012894839,0.0,1.0,1.0
0.4235,0.9,0.0,90063.66,832.66156,-2.8390455,1.2244294e-07,0.93116444,0.93671584,-0.17756444,-0.31158698,0.9326189,-0.17784181,133.36433,207.13477,207.13477,138.03938,-127.51091,0.0,137.27527,220.45523,1.0,0.92425853,0.94962937,0.7750554,1.6298329,1.0,-198.07596,64.711624,-315.282,108.14724,-5.1108987e-12,-8.6401367e-13,1.0063115,1.0063115,0.7750554,-0.27843785,0.9852778,0.9852778,0.8678378,1.6298329,0.7750554,-0.23125613,-0.014722222,0.0,7.0,1.0191748,0.9451091,0.0,-0.014722222,0.0,1.0,1.0
0.424,0.9,0.0,90073.09,869.3447,-2.8390455,1.2244294e-07,0.9296875,0.9378065,-0.18090454,-0.31815794,0.9327497,-0.18150039,154.04053,240.57295,240.57295,138.03938,-148.8541,0.0,137.27527,220.45523,1.0,0.92328763,0.95093757,0.8943367,1.7657912,1.0,-191.04845,37.007923,-304.82556,64.252625,-4.6649017e-12,-1.2998844e-12,1.1548194,1.1548194,0.8943367,-0.28509468,0.98341715,0.98341715,0.8632166,1.7657912,0.8943367,-0.26048267,-0.016582841,0.0,7.0,1.0186703,0.9451091,0.0,-0.016582841,0.0,1.0,1.0
0.4245,0.9,0.0,90083.625,906.7137,-2.8390455,1.2244294e-07,0.9281293,0.9389959,-0.18428454,-0.32483688,0.93291324,-0.18523441,171.69638,269.24084,269.24084,138.03938,-167.27788,0.0,137.27527,220.45523,1.0,0.9219876,0.9523485,1.0126925,1.9010181,1.0,-180.16095,8.464558,-288.1632,18.922354,-4.8930205e-12,-1.5987311e-12,1.3029274,1.3029274,1.0126925,-0.29185724,0.9815231,0.9815231,0.85852575,1.9010181,1.0126925,-0.29023498,-0.018476933,0.0,7.0,1.0181662,0.9451091,0.0,-0.018476933,0.0,1.0,1.0
0.425,0.9,0.0,90095.32,944.7705,-2.8390455,1.2244294e-07,0.92648745,0.94029105,-0.1877025,-0.33162042,0.93311125,-0.18904446,185.99388,292.58484,292.58484,138.03938,-182.4282,0.0,137.27527,220.45523,1.0,0.9203428,0.9538688,1.1301166,2.035503,1.0,-165.63707,-20.356812,-265.6447,-26.940142,-5.5209886e-12,-1.8003593e-12,1.4506298,1.4506298,1.1301166,-0.2987214,0.9795955,0.9795955,0.8537654,2.035503,1.1301166,-0.3205133,-0.020404512,0.0,7.0,1.017662,0.9451091,0.0,-0.020404512,0.0,1.0,1.0
0.4255,0.9,0.0,90108.24,983.5153,-2.8390455,1.2244294e-07,0.92475957,0.9416994,-0.1911561,-0.3385024,0.9333454,-0.19293086,196.66245,310.16043,310.16043,138.03938,-194.01726,0.0,137.27527,220.45523,1.0,0.9183356,0.95550627,1.2466063,2.1692343,1.0,-147.76732,-48.895123,-237.72949,-72.43093,-6.5984223e-12,-1.9324997e-12,1.5979213,1.5979213,1.2466063,-0.30568007,0.9776346,0.9776346,0.84893614,2.1692343,1.2466063,-0.35131487,-0.0223654,0.0,7.0,1.0171583,0.9451091,0.0,-0.0223654,0.0,1.0,1.0
0.426,0.9,0.0,90122.46,1022.9455,-2.8390455,1.2244294e-07,0.9229433,0.94322914,-0.19464257,-0.34547395,0.9336176,-0.1968937,203.50238,321.63806,321.63806,138.03938,-201.82718,0.0,137.27527,220.45523,1.0,0.915946,0.9572689,1.3621621,2.302202,1.0,-126.90226,-76.60013,-204.97539,-116.66269,-8.31556e-12,-2.0134278e-12,1.7447962,1.7447962,1.3621621,-0.3127234,0.9756408,0.9756408,0.8440392,2.302202,1.3621621,-0.3826341,-0.024359243,0.0,7.0,1.0166546,0.9451091,0.0,-0.024359243,0.0,1.0,1.0
0.4265,0.9,0.0,90138.055,1063.0547,-2.8390455,1.2244294e-07,0.9210361,0.94488907,-0.19815864,-0.35252368,0.93393016,-0.20093276,206.38692,326.80682,326.80682,138.03938,-205.71255,0.0,137.27527,220.45523,1.0,0.9131514,0.9591655,1.4767869,2.4343953,1.0,-103.44497,-102.941956,-168.02614,-158.78067,-1.0108406e-11,-2.0559548e-12,1.8912498,1.8912498,1.4767869,-0.3198391,0.97361445,0.97361445,0.8390761,2.4343953,1.4767869,-0.41446295,-0.02638553,0.0,7.0,1.0161512,0.9451091,0.0,-0.02638553,0.0,1.0,1.0
0.427,0.9,0.0,90155.1,1103.8328,-2.8390455,1.2244294e-07,0.9190357,0.9466886,-0.2017005,-0.359638,0.9342856,-0.2050474,205.26297,325.57544,325.57544,138.03938,-205.60146,0.0,137.27527,220.45523,1.0,0.9099263,0.96120507,1.5904862,2.5658038,1.0,-77.84297,-127.41999,-127.59803,-197.97742,-1.0773125e-11,-2.0720834e-12,2.0372775,2.0372775,1.5904862,-0.3270125,0.97155637,0.97155637,0.83404887,2.5658038,1.5904862,-0.4467913,-0.028443618,0.0,7.0,1.015648,0.9451091,0.0,-0.028443618,0.0,1.0,1.0
0.4275,0.9,0.0,90173.69,1145.2645,-2.8390455,1.2244294e-07,0.91693956,0.9486376,-0.20526373,-0.36680123,0.9346868,-0.20923658,200.15076,317.9718,317.9718,138.03938,-201.49548,0.0,137.27527,220.45523,1.0,0.90624225,0.9633972,1.7032682,2.6964178,1.0,-50.57978,-149.57098,-84.465744,-233.50606,-1.11074865e-11,-2.071158e-12,2.1828752,2.1828752,1.7032682,-0.3342271,0.9694673,0.9694673,0.8289599,2.6964178,1.7032682,-0.47960714,-0.030532738,0.0,7.0,1.015145,0.9451091,0.0,-0.030532738,0.0,1.0,1.0
0.428,0.9,0.0,90193.89,1187.3298,-2.8390455,1.2244294e-07,0.9147455,0.9507469,-0.2088433,-0.37399572,0.9351368,-0.21349879,191.14233,304.1401,304.1401,138.03938,-193.4684,0.0,137.27527,220.45523,1.0,0.90206754,0.96575236,1.8151428,2.8262277,1.0,-22.16602,-168.9763,-39.447834,-264.69226,-1.1148951e-11,-2.0424912e-12,2.3280396,2.3280396,1.8151428,-0.34146422,0.967348,0.967348,0.82381195,2.8262277,1.8151428,-0.5128969,-0.03265203,0.0,7.0,1.0146421,0.9451091,0.0,-0.03265203,0.0,1.0,1.0
0.4285,0.9,0.0,90215.805,1230.0028,-2.8390455,1.2244294e-07,0.91245127,0.9530278,-0.21243356,-0.38120183,0.93563914,-0.21783207,178.39885,284.33646,284.33646,138.03938,-181.66388,0.0,137.27527,220.45523,1.0,0.8973671,0.96828157,1.9261222,2.9552245,1.0,6.8694744,-185.26833,6.608048,-290.9445,-1.01655516e-11,-1.8472795e-12,2.4727678,2.4727678,1.9261222,-0.3487032,0.9651995,0.9651995,0.8186081,2.9552245,1.9261222,-0.5466457,-0.034800544,0.0,7.0,1.0141395,0.9451091,0.0,-0.034800544,0.0,1.0,1.0
0.429,0.9,0.0,90239.52,1273.2515,-2.8390455,1.2244294e-07,0.9100548,0.9554925,-0.21602818,-0.38839793,0.93619764,-0.22223395,162.14713,258.92285,258.92285,138.03938,-166.29214,0.0,137.27527,220.45523,1.0,0.89210236,0.9709965,2.0362203,3.0834,1.0,35.98862,-198.13574,52.839905,-311.76276,-6.553322e-12,-1.6149789e-12,2.6170578,2.6170578,2.0362203,-0.35592142,0.96302277,0.96302277,0.8133516,3.0834,2.0362203,-0.5808374,-0.03697726,0.0,7.0,1.0136371,0.9451091,0.0,-0.03697726,0.0,1.0,1.0
0.4295,0.9,0.0,90265.13,1317.0372,-2.8390455,1.2244294e-07,0.9075542,0.9581542,-0.21962017,-0.39556038,0.9368165,-0.2267014,142.67513,228.35977,228.35977,138.03938,-147.62578,0.0,137.27527,220.45523,1.0,0.88623106,0.9739099,2.145453,3.2107456,1.0,64.65294,-207.32806,98.3859,-326.74567,-2.9112168e-12,-1.437108e-12,2.7609084,2.7609084,2.145453,-0.36309418,0.9608189,0.9608189,0.808046,3.2107456,2.145453,-0.61545527,-0.0391811,0.0,7.0,1.0131348,0.9451091,0.0,-0.0391811,0.0,1.0,1.0
0.43,0.9,0.0,90292.734,1361.3141,-2.8390455,1.2244294e-07,0.90494776,0.9610268,-0.22320187,-0.40266356,0.9375003,-0.23123083,120.326805,193.19724,193.19724,138.03938,-125.994736,0.0,137.27527,220.45523,1.0,0.8797075,0.97703516,2.253837,3.3372543,1.0,92.33218,-212.65898,142.39847,-335.5957,-8.9757796e-13,-1.2988801e-12,2.9043186,2.9043186,2.253837,-0.3701946,0.9585891,0.9585891,0.8026951,3.3372543,2.253837,-0.6504815,-0.04141094,0.0,7.0,1.0126327,0.9451091,0.0,-0.04141094,0.0,1.0,1.0
0.4305,0.9,0.0,90322.44,1406.0288,-2.8390455,1.2244294e-07,0.9022341,0.9641251,-0.22676498,-0.4096795,0.93825394,-0.2358181,95.49628,154.06522,154.06522,138.03938,-101.78062,0.0,137.27527,220.45523,1.0,0.8724819,0.9803867,2.3613915,3.4629192,1.0,118.51259,-214.00887,184.05782,-338.12302,1.6434398e-12,-1.194787e-12,3.0472894,3.0472894,2.3613915,-0.3771937,0.95633435,0.95633435,0.79730296,3.4629192,2.3613915,-0.68589807,-0.043665625,0.0,7.0,1.0121307,0.9451091,0.0,-0.043665625,0.0,1.0,1.0
0.431,0.9,0.0,90354.336,1451.1198,-2.8390455,1.2244294e-07,0.89941204,0.96746504,-0.23030049,-0.41657817,0.93908274,-0.24045843,68.62141,111.662865,111.662865,150.85387,-75.41049,0.0,137.27527,239.44499,1.0,0.86450076,0.9839796,2.468136,3.5877342,1.0,142.70486,-211.32628,222.58467,-334.24753,4.858877e-12,-1.1133661e-12,3.1898222,3.1898222,2.468136,-0.38406003,0.954056,0.954056,0.7918737,3.5877342,2.468136,-0.7216863,-0.045943975,0.0,7.0,1.011629,0.9451091,0.0,-0.045943975,0.0,1.0,1.0
0.4315,0.9,0.0,90388.54,1496.5164,-2.8390455,1.2244294e-07,0.89648074,0.9710634,-0.23379874,-0.42332706,0.93999237,-0.24514641,40.17694,66.74718,66.74718,150.85387,-47.350075,0.0,137.27527,239.44499,1.0,0.85570675,0.9878301,2.574092,3.7116938,1.0,164.45158,-204.62852,257.25226,-323.99945,7.638053e-12,-1.0458876e-12,3.3319194,3.3319194,2.574092,-0.3907597,0.9517552,0.9517552,0.7864116,3.7116938,2.574092,-0.75782746,-0.048244797,0.0,7.0,1.0111275,0.9451091,0.0,-0.048244797,0.0,1.0,1.0
0.432,0.9,0.0,90425.17,1542.1388,-2.8390455,1.2244294e-07,0.8934399,0.9749379,-0.23724945,-0.429891,0.94098896,-0.24987592,10.667321,20.121042,20.121042,150.85387,-18.096651,0.0,137.27527,239.44499,1.0,0.8460384,0.9919554,2.679282,3.8347929,1.0,183.33412,-194.00145,287.3974,-307.51843,9.369594e-12,-9.904315e-13,3.4735847,3.4735847,2.679282,-0.39725626,0.9494331,0.9494331,0.7809212,3.8347929,2.679282,-0.7943028,-0.05056689,0.0,7.0,1.010626,1.0215275,0.0,-0.05056689,0.0,1.0,1.0
0.4325,0.9,0.0,90464.336,1587.8972,-2.8390455,1.2244294e-07,0.8902894,0.9791076,-0.2406416,-0.4362321,0.942079,-0.2546401,-19.380861,-27.379093,-27.379093,150.85387,11.828421,0.0,137.27527,239.44499,1.0,0.8354304,0.9963737,2.7837293,3.957028,1.0,198.97908,-179.59822,312.4303,-285.0512,1.15200054e-11,-9.47587e-13,3.6148229,3.6148229,2.7837293,-0.40351015,0.9470909,0.9470909,0.7754072,3.957028,2.7837293,-0.8310935,-0.052909054,0.0,7.0,1.0101247,1.0215275,0.0,-0.052909054,0.0,1.0,1.0
0.433,0.9,0.0,90506.164,1633.6908,-2.8390455,1.2244294e-07,0.88702995,0.9835924,-0.2439636,-0.4423094,0.9432694,-0.25943136,-49.426575,-74.89577,-74.89577,150.85387,41.887352,0.0,137.27527,239.44499,1.0,0.82381314,1.0011041,2.887459,4.078395,1.0,211.064,-161.63742,331.84378,-256.94803,1.3543764e-11,-9.135713e-13,3.7556398,3.7556398,2.887459,-0.40947884,0.94472986,0.94472986,0.76987416,4.078395,2.887459,-0.8681808,-0.055270106,0.0,7.0,1.0096234,1.0215275,0.0,-0.055270106,0.0,1.0,1.0
0.4335,0.9,0.0,90550.766,1679.407,-2.8390455,1.2244294e-07,0.8836624,0.98841333,-0.24720316,-0.4480787,0.94456744,-0.26424125,-78.922195,-121.563255,-121.563255,150.85387,71.53377,0.0,137.27527,239.44499,1.0,0.8111131,1.0061669,2.9904966,4.198892,1.0,219.32253,-140.40033,345.22095,-223.6577,1.5813196e-11,-8.804812e-13,3.8960428,3.8960428,2.9904966,-0.41511622,0.9423511,0.9423511,0.7643271,4.198892,2.9904966,-0.9055463,-0.05764887,0.0,7.0,1.0091224,1.0215275,0.0,-0.05764887,0.0,1.0,1.0
0.434,0.9,0.0,90598.266,1724.9208,-2.8390455,1.2244294e-07,0.8801884,0.99359274,-0.2503474,-0.453492,0.94598085,-0.2690604,-107.321465,-166.52023,-166.52023,150.85387,100.22064,0.0,137.27527,239.44499,1.0,0.79725254,1.0115834,3.092869,4.3185167,1.0,223.549,-116.22752,352.242,-185.72176,1.7440247e-11,-8.488837e-13,4.036041,4.036041,3.092869,-0.4203725,0.93995583,0.93995583,0.75877094,4.3185167,3.092869,-0.9431719,-0.060044188,0.0,7.0,1.0086215,1.0215275,0.0,-0.060044188,0.0,1.0,1.0
0.4345,0.9,0.0,90648.8,1770.0933,-3.1963413,-1.3113082e-07,0.87661034,0.99915385,-0.25338274,-0.4584973,0.9475178,-0.27387846,-134.08739,-208.92249,-208.92249,150.85387,127.408226,0.0,137.27527,239.44499,1.0,0.7821494,1.0173761,3.1946044,4.4372683,1.0,223.60211,-89.51474,352.68973,-143.76723,1.7271665e-11,-8.2886427e-13,4.1756444,4.1756444,3.1946044,-0.42519352,0.93754506,0.93754506,0.7532107,4.4372683,3.1946044,-0.9810398,-0.062454935,0.0,7.0,1.0081207,1.0215275,0.0,-0.062454935,0.0,1.0,1.0
0.435,0.9,0.0,90702.484,1814.7711,-3.1963413,-1.3113082e-07,0.872931,1.0051212,-0.25629508,-0.4630381,0.94918686,-0.27868402,-158.70015,-247.95528,-247.95528,150.85387,152.57198,0.0,137.27527,239.44499,1.0,0.7657172,1.0235679,3.2957313,4.5551467,1.0,219.40828,-60.708122,346.45407,-98.49878,1.6078602e-11,-8.0091505e-13,4.314864,4.314864,3.2957313,-0.4295206,0.93512,0.93512,0.74765176,4.5551467,3.2957313,-1.0191329,-0.064880006,0.0,7.0,1.00762,1.0215275,0.0,-0.064880006,0.0,1.0,1.0
0.4355,0.9,0.0,90759.46,1858.7844,-3.1963413,-1.3113082e-07,0.8691541,1.0115203,-0.2590696,-0.46705288,0.950997,-0.28346458,-180.66498,-282.84555,-282.84555,150.85387,175.21039,0.0,137.27527,239.44499,1.0,0.7478654,1.0301836,3.3962805,4.672152,1.0,210.96393,-30.298952,333.53525,-50.689682,1.4417663e-11,-7.774415e-13,4.4537144,4.4537144,3.3962805,-0.43328974,0.9326817,0.9326817,0.7420993,4.672152,3.3962805,-1.0574341,-0.06731834,0.0,7.0,1.0071193,1.0215275,0.0,-0.06731834,0.0,1.0,1.0
0.436,0.9,0.0,90819.87,1901.9463,-3.1963413,-1.3113082e-07,0.865284,1.0183778,-0.26169083,-0.47047457,0.9529577,-0.28820628,-199.51971,-312.87384,-312.87384,150.85387,194.85278,0.0,137.27527,239.44499,1.0,0.7284987,1.0372481,3.4962828,4.788286,1.0,198.3374,1.1823173,314.046,-1.1721559,1.1280157e-11,-7.591708e-13,4.5922103,4.5922103,3.4962828,-0.43643126,0.9302311,0.9302311,0.7365588,4.788286,3.4962828,-1.0959272,-0.0697689,0.0,7.0,1.0066187,1.0215275,0.0,-0.0697689,0.0,1.0,1.0
0.4365,0.9,0.0,90883.695,1943.2842,-3.1963413,-1.3113082e-07,0.8613344,1.0265297,-0.26412517,-0.46502197,0.95508206,-0.29287255,-215.00412,-337.49924,-337.49924,150.85387,211.20183,0.0,137.27527,239.44499,1.0,0.70748526,1.0457636,3.6308122,4.903669,1.0,179.933,35.07113,287.46396,50.03528,7.76805e-12,-7.385716e-13,4.7303696,4.7303696,3.6308122,-0.4286031,0.9277693,0.9277693,0.73369086,4.903669,3.6308122,-1.0995574,-0.07223068,0.0,7.0,1.0061183,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.437,0.9,0.0,90949.69,1978.0657,-3.1963413,-1.3113082e-07,0.85742474,1.0332826,-0.26615644,-0.44087535,0.9574026,-0.2971909,-224.8042,-355.25912,-355.25912,150.85387,222.32019,0.0,137.27527,239.44499,1.0,0.6844983,1.0519431,3.7686963,5.018979,1.0,153.41788,71.38632,250.7186,104.540535,4.2802628e-12,-7.151175e-13,4.8682537,4.8682537,3.7686963,-0.4001692,0.92529726,0.92529726,0.7345395,5.018979,3.7686963,-1.0995574,-0.07470274,0.0,7.0,1.005618,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4375,0.9,0.0,91015.04,2002.3877,-3.1963413,-1.3113082e-07,0.85381144,1.0328451,-0.2674812,-0.40629023,0.9598897,-0.3007133,-226.43262,-362.6733,-362.6733,150.85387,225.79752,0.0,137.27527,239.44499,1.0,0.659834,1.04923,3.906477,5.1344194,1.0,120.896904,105.53571,203.49112,159.18219,-4.602415e-13,-6.8739903e-13,5.0060344,5.0060344,3.906477,-0.36266455,0.92281586,0.92281586,0.735277,5.1344194,3.906477,-1.0995574,-0.077184126,0.0,7.0,1.0051177,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.438,0.9,0.0,91076.49,2015.7096,-3.1963413,-1.3113082e-07,0.850765,1.0233096,-0.26799417,-0.37087724,0.96237725,-0.30315244,-220.07149,-357.7703,-357.7703,150.85387,221.38612,0.0,136.72609,239.44499,1.0,0.635153,1.036538,4.0443907,5.249974,1.0,85.83628,134.23521,149.1017,208.6686,-5.5526586e-12,-6.6476794e-13,5.143948,5.143948,4.0443907,-0.32662475,0.9203319,0.9203319,0.73602164,5.249974,4.0443907,-1.0995574,-0.07966811,0.0,7.0,1.0046175,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4385,0.9,0.0,91131.61,2019.9652,-3.1963413,-1.3113082e-07,0.8484681,1.0069927,-0.26781204,-0.34097832,0.96462935,-0.30447736,-207.6697,-341.4998,-341.4998,150.85387,210.61287,0.0,136.72609,239.44499,1.0,0.61281437,1.0173824,4.1826406,5.365651,1.0,51.15843,156.51126,92.20562,249.29417,-1.0330891e-11,-6.4288267e-13,5.282198,5.282198,4.1826406,-0.29793885,0.91786766,0.91786766,0.7368445,5.365651,4.1826406,-1.0995574,-0.08213232,0.0,7.0,1.0041174,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.439,0.9,0.0,91179.37,2017.9777,-3.1963413,-1.3113082e-07,0.846972,0.988094,-0.26716155,-0.3186562,0.9664501,-0.3048487,-191.37027,-316.62582,-316.62582,150.85387,195.4688,0.0,136.72609,239.44499,1.0,0.59477925,0.9966833,4.321333,5.4814653,1.0,18.31551,173.05476,36.56152,280.0643,-1.5128376e-11,-6.2053466e-13,5.4208903,5.4208903,4.321333,-0.27770177,0.91544944,0.91544944,0.73776335,5.4814653,4.321333,-1.0995574,-0.084550574,0.0,7.0,1.0036172,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4395,0.9,0.0,91220.0,2012.202,-3.1963413,-1.3113082e-07,0.8462135,0.970232,-0.26626366,-0.30279756,0.967748,-0.30450487,-172.5126,-285.96573,-285.96573,150.85387,177.38896,0.0,136.72609,239.44499,1.0,0.5819647,0.97810924,4.4604726,5.5974317,1.0,-12.501355,185.01396,-15.922999,301.88873,-1.9182435e-11,-6.031505e-13,5.56003,5.56003,4.4604726,-0.26392257,0.91310096,0.91310096,0.7387847,5.5974317,4.4604726,-1.0995574,-0.08689902,0.0,7.0,1.0031172,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.44,0.9,0.0,91254.45,2004.1649,-3.1963413,-1.3113082e-07,0.84606797,0.9552075,-0.26527023,-0.29094768,0.9685345,-0.30366755,-151.53746,-251.33446,-251.33446,150.85387,156.9967,0.0,136.72609,239.44499,1.0,0.57425827,0.9630776,4.599995,5.713566,1.0,-41.589264,193.12672,-64.835144,316.1696,-2.1076316e-11,-5.85897e-13,5.6995525,5.6995525,4.599995,-0.25365466,0.9108433,0.9108433,0.7399005,5.713566,4.599995,-1.0995574,-0.089156695,0.0,7.0,1.0026171,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4405,0.9,0.0,91283.734,1994.5105,-3.1963413,-1.3113082e-07,0.84640336,0.94306827,-0.26425493,-0.28085086,0.9688815,-0.30249372,-128.45251,-213.51308,-213.51308,150.85387,134.42728,0.0,136.72609,239.44499,1.0,0.5709449,0.95116174,4.7398067,5.829882,1.0,-69.0633,197.51582,-110.31741,323.83047,-2.2282617e-11,-5.690501e-13,5.839364,5.839364,4.7398067,-0.2445567,0.9086945,0.9086945,0.7410953,5.829882,4.7398067,-1.0995574,-0.0913055,0.0,7.0,1.0021172,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.441,0.9,0.0,91308.57,1983.3579,-3.1963413,-1.3113082e-07,0.8471156,0.93289065,-0.2632372,-0.27122658,0.9688719,-0.30107242,-103.34355,-172.81592,-172.81592,150.85387,109.790634,0.0,136.72609,239.44499,1.0,0.57119614,0.9411095,4.879816,5.9463906,1.0,-94.619934,197.96349,-152.30609,325.122,-2.3267731e-11,-5.437375e-13,5.9793735,5.9793735,4.879816,-0.23552234,0.90666676,0.90666676,0.7423521,5.9463906,4.879816,-1.0995574,-0.09333326,0.0,7.0,1.0016173,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4415,0.9,0.0,91329.31,1970.6871,-3.1963413,-1.3113082e-07,0.848139,0.9236294,-0.26221457,-0.26180896,0.9685684,-0.29944706,-76.61486,-129.66777,-129.66777,150.85387,83.44445,0.0,136.72609,239.44499,1.0,0.5743878,0.93176484,5.0199513,6.063101,1.0,-117.680084,194.29495,-190.29195,319.95972,-2.2512313e-11,-5.228416e-13,6.1195087,6.1195087,5.0199513,-0.22653416,0.9047652,0.9047652,0.7436562,6.063101,5.0199513,-1.0995574,-0.095234826,0.0,7.0,1.0011173,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.442,0.9,0.0,91346.1,1956.5835,-3.1963413,-1.3113082e-07,0.8494379,0.914643,-0.26118648,-0.25295663,0.9680043,-0.29764345,-48.934387,-84.850586,-84.850586,150.85387,55.999226,0.0,136.72609,239.44499,1.0,0.58018714,0.92254174,5.1601577,6.180019,1.0,-137.6668,186.60118,-223.50882,308.3594,-2.0800433e-11,-5.1004085e-13,6.259715,6.259715,5.1601577,-0.21813826,0.90299124,0.90299124,0.74499637,6.180019,5.1601577,-1.0995574,-0.09700878,0.0,7.0,1.0006175,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4425,0.9,0.0,91359.01,1941.3057,-3.1963413,-1.3113082e-07,0.8509915,0.9058139,-0.26016483,-0.24517927,0.96719176,-0.29568955,-21.038273,-39.415215,-39.415215,150.85387,28.164139,0.0,136.72609,239.44499,1.0,0.5884741,0.913445,5.300394,0.013964013,1.0,-154.20091,175.23918,-251.25557,290.67078,-1.9003462e-11,-4.9273996e-13,0.11676616,0.11676616,5.300394,-0.21091956,0.90134364,0.90134364,0.74636394,0.013964013,-0.98279124,-1.0995574,-0.09865634,0.0,7.0,1.0001177,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.443,0.9,0.0,91368.164,1925.2283,-3.1963413,-1.3113082e-07,0.85278004,0.8973887,-0.25917223,-0.23881122,0.96613556,-0.2936226,6.4365945,5.5529523,5.5529523,150.85387,0.5865699,0.0,136.72609,239.44499,1.0,0.5992028,0.90482724,5.440624,0.13131115,1.0,-167.13728,160.7007,-273.1078,267.55484,-1.7411976e-11,-4.7623033e-13,0.25699642,0.25699642,5.440624,-0.20519231,0.89981925,0.89981925,0.74775183,0.13131115,-0.842561,-1.0995574,-0.10018075,0.0,7.0,0.9996178,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4435,0.9,0.0,91373.836,1908.7429,-3.1963413,-1.3113082e-07,0.85477835,0.88972807,-0.25823504,-0.2339028,0.9648441,-0.2914867,33.010906,49.122334,49.122334,150.85387,-26.222965,0.0,136.72609,239.44499,1.0,0.61228955,0.89709723,5.580812,0.24887745,1.0,-176.48665,143.47574,-288.9424,239.82008,-1.5917469e-11,-4.600221e-13,0.39718425,0.39718425,5.580812,-0.20094086,0.898413,0.898413,0.74915326,0.24887745,-0.70237315,-1.0995574,-0.10158697,0.0,7.0,0.99911803,1.0215275,0.0,-0.07,0.0,1.0,1.0
