Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.444,0.9,0.0,91376.39,1892.1768,-3.1963413,-1.3113082e-07,0.85695505,0.8831086,-0.2573759,-0.23028,0.9633347,-0.2893257,58.326954,90.57271,90.57271,150.85387,-51.875862,0.0,136.72609,239.44499,1.0,0.6275638,0.89052415,5.7209206,0.3666645,1.0,-182.31367,123.98672,-298.83603,208.2633,-1.4391571e-11,-4.4480416e-13,0.53729254,0.53729254,5.7209206,-0.19792669,0.8971185,0.8971185,0.7505614,0.3666645,-0.56226486,-1.0995574,-0.102881484,0.0,7.0,0.9986182,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4445,0.9,0.0,91376.234,1875.7589,-3.1963413,-1.3113082e-07,0.8592762,0.8776396,-0.25660986,-0.22767454,0.96163213,-0.28717694,82.07948,129.34644,129.34644,150.85387,-76.04799,0.0,136.72609,239.44499,1.0,0.64477664,0.885178,5.860913,0.4846728,1.0,-184.67624,102.59676,-302.94363,173.5972,-1.1942209e-11,-4.2984385e-13,0.67728484,0.67728484,5.860913,-0.19584459,0.89592785,0.89592785,0.7519696,0.4846728,-0.4222726,-1.0995574,-0.10407214,0.0,7.0,0.9981184,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.445,0.9,0.0,91373.75,1859.6292,-3.1963413,-1.3113082e-07,0.86170906,0.8732794,-0.25594366,-0.22583981,0.95976543,-0.2850682,103.96663,164.96645,164.96645,150.85387,-98.43055,0.0,136.72609,239.44499,1.0,0.66364014,0.8809736,6.0007553,0.60290194,1.0,-183.62024,79.65361,-301.42963,136.46318,-9.640387e-12,-4.1420085e-13,0.8171276,0.8171276,6.0007553,-0.19444272,0.89483213,0.89483213,0.75337124,0.60290194,-0.2824298,-1.0995574,-0.10516785,0.0,7.0,0.9976187,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4455,0.9,0.0,91369.3,1843.8695,-3.1963413,-1.3113082e-07,0.86422557,0.8699028,-0.2553777,-0.2246107,0.95776325,-0.283018,123.68006,196.98125,196.98125,150.85387,-118.71346,0.0,136.72609,239.44499,1.0,0.68386775,0.87775534,6.14042,0.7213503,1.0,-179.20726,55.527203,-294.4634,97.48216,-7.065023e-12,-3.9981018e-13,0.95679224,0.95679224,6.14042,-0.19357143,0.89382166,0.89382166,0.75476086,0.7213503,-0.1427652,-1.0995574,-0.10617831,0.0,7.0,0.9971189,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.446,0.9,0.0,91363.19,1828.5364,-3.1963413,-1.3113082e-07,0.8668023,0.86737025,-0.25490874,-0.22390616,0.9556517,-0.2810375,140.92311,224.9558,224.9558,150.85387,-136.59674,0.0,136.72609,239.44499,1.0,0.70519996,0.8753714,6.2798834,0.8400157,1.0,-171.5442,30.621096,-282.2511,57.29531,-3.7242466e-12,-3.830835e-13,1.0962557,1.0962557,6.2798834,-0.19317138,0.89288634,0.89288634,0.7561337,0.8400157,-0.0033017537,-1.0995574,-0.107113674,0.0,7.0,0.9966191,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4465,0.9,0.0,91355.68,1813.6825,-3.1963413,-1.3113082e-07,0.86942023,0.8655704,-0.2545319,-0.22369835,0.9534533,-0.27913344,155.43532,248.4937,248.4937,150.85387,-151.812,0.0,136.72609,239.44499,1.0,0.72741103,0.87371165,0.1359427,0.9588952,1.0,-160.79654,5.361222,-265.06744,16.573753,-9.516135e-13,-3.6726376e-13,1.2355001,1.2355001,0.1359427,-0.1932318,0.8920158,0.8920158,0.757486,0.9588952,0.1359427,-1.0995574,-0.107984185,0.0,7.0,0.9961194,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.447,0.9,0.0,91347.03,1799.3635,-3.1963413,-1.3113082e-07,0.87206334,0.86443037,-0.25424188,-0.22397493,0.95118797,-0.27730995,167.0075,267.265,267.265,150.85387,-164.13828,0.0,136.72609,239.44499,1.0,0.75030243,0.87271017,0.27495474,1.0779853,1.0,-147.18396,-19.823544,-243.26787,-23.997128,1.7913752e-12,-4.035496e-13,1.3745122,1.3745122,0.27495474,-0.19374868,0.8912,0.8912,0.7588149,1.0779853,0.27495474,-1.0995574,-0.10879999,0.0,7.0,0.9956196,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4475,0.9,0.0,91337.45,1785.6361,-3.1963413,-1.3113082e-07,0.87471694,0.86390406,-0.25403303,-0.22471288,0.94887406,-0.27556953,175.484,281.0223,281.0223,150.85387,-173.4067,0.0,136.72609,239.44499,1.0,0.7736917,0.8723268,0.41372445,1.1972822,1.0,-130.96774,-44.51626,-217.28065,-63.741642,4.321395e-12,-4.579901e-13,1.5132818,1.5132818,0.41372445,-0.19469993,0.8904291,0.8904291,0.760118,1.1972822,0.41372445,-1.0995574,-0.1095709,0.0,7.0,0.99511987,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.448,0.9,0.0,91327.17,1772.5511,-3.1963413,-1.3113082e-07,0.8773674,0.86395377,-0.25389886,-0.2258697,0.94652903,-0.27391332,180.75755,289.6022,289.6022,150.85387,-179.49728,0.0,136.72609,239.44499,1.0,0.7974035,0.8725257,0.5522446,1.3167816,1.0,-112.43965,-68.3179,-187.59048,-102.01173,7.155906e-12,-4.902483e-13,1.6518021,1.6518021,0.5522446,-0.19604027,0.88969374,0.88969374,0.76139367,1.3167816,0.5522446,-1.0995574,-0.110306285,0.0,7.0,0.9946201,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4485,0.9,0.0,91316.375,1760.1492,-3.1963413,-1.3113082e-07,0.88000154,0.86453575,-0.25383183,-0.22738746,0.9441702,-0.27234092,182.76395,292.91873,292.91873,150.85387,-182.33429,0.0,136.72609,239.44499,1.0,0.82126534,0.8732606,0.69051033,1.4364791,1.0,-91.91672,-90.84724,-154.72412,-138.1946,1.0037325e-11,-5.074063e-13,1.7900678,1.7900678,0.69051033,-0.19770928,0.88898504,0.88898504,0.76264066,1.4364791,0.69051033,-1.0995574,-0.11101497,0.0,7.0,0.99412036,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.449,0.9,0.0,91305.26,1748.4576,-3.1963413,-1.3113082e-07,0.882607,0.86559427,-0.25382313,-0.22920296,0.94181436,-0.27085018,181.4808,290.95706,290.95706,150.85387,-181.88434,0.0,136.72609,239.44499,1.0,0.84510815,0.8744716,0.82851917,1.5563703,1.0,-69.74096,-111.739845,-119.2433,-171.71376,1.2164934e-11,-5.153075e-13,1.9280766,1.9280766,0.82851917,-0.19964318,0.8882949,0.8882949,0.763858,1.5563703,0.82851917,-1.0995574,-0.11170512,0.0,7.0,0.9936206,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4495,0.9,0.0,91293.97,1737.4932,-3.1963413,-1.3113082e-07,0.8851723,0.8670641,-0.2538627,-0.23125619,0.939478,-0.26943728,176.93016,283.77213,283.77213,150.85387,-178.15825,0.0,136.72609,239.44499,1.0,0.868769,0.8760891,0.9662705,1.6764503,1.0,-46.28018,-130.64998,-81.742584,-202.02956,1.296921e-11,-5.1665616e-13,2.0658278,2.0658278,0.9662705,-0.20178398,0.8876158,0.8876158,0.7650453,1.6764503,0.9662705,-1.0995574,-0.112384215,0.0,7.0,0.9931208,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.45,0.9,0.0,91282.66,1727.2633,-3.1963413,-1.3113082e-07,0.88768727,0.8688766,-0.2539398,-0.23349506,0.9371763,-0.26809707,169.18268,271.4915,271.4915,141.934,-171.21481,0.0,136.72609,228.98604,1.0,0.8920944,0.8780409,1.103766,1.7967144,1.0,-21.9268,-147.25587,-42.848225,-228.64326,1.3096166e-11,-5.126942e-13,2.2033234,2.2033234,1.103766,-0.20408295,0.886941,0.886941,0.7662022,1.7967144,1.103766,-1.0995574,-0.11305901,0.0,7.0,0.992621,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4505,0.9,0.0,91271.43,1717.7701,-3.1963413,-1.3113082e-07,0.8901426,0.87096494,-0.2540432,-0.23587528,0.9349235,-0.26682347,158.36069,254.31927,254.31927,141.934,-161.16376,0.0,136.72609,228.98604,1.0,0.9149417,0.88025904,1.2410089,1.9171579,1.0,2.9063933,-161.26707,-3.2141278,-251.10515,1.2514915e-11,-6.708287e-13,2.3405664,2.3405664,1.2410089,-0.20649952,0.88626456,0.88626456,0.76732904,1.9171579,1.2410089,-1.0995574,-0.11373545,0.0,7.0,0.9921212,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.451,0.9,0.0,91260.38,1709.0117,-3.1963413,-1.3113082e-07,0.89253014,0.8732688,-0.25416163,-0.23835774,0.93273276,-0.26560995,144.63885,232.5387,232.5387,141.934,-148.16699,0.0,136.72609,228.98604,1.0,0.9371801,0.88268256,1.3780043,2.037776,1.0,27.792858,-172.43172,36.485897,-269.0246,1.3063156e-11,-1.4593919e-12,2.4775617,2.4775617,1.3780043,-0.2089979,0.88558125,0.88558125,0.7684262,2.037776,1.3780043,-1.0995574,-0.114418715,0.0,7.0,0.99162143,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.4515,0.9,0.0,91249.6,1700.9823,-3.1963413,-1.3113082e-07,0.8948424,0.87573457,-0.25428405,-0.24090563,0.93061596,-0.26444972,128.2426,206.511,206.511,141.934,-132.43744,0.0,136.72609,228.98604,1.0,0.9586897,0.88525814,1.5147585,2.158564,1.0,52.299923,-180.54253,75.56875,-282.07974,1.2941048e-11,-2.0553555e-12,2.614316,2.614316,1.5147585,-0.2115438,0.8848868,0.8848868,0.7694943,2.158564,1.5147585,-1.0995574,-0.115113184,0.0,7.0,0.99112165,1.0215275,0.0,-0.07,0.0,1.0,1.0
0.452,0.9,0.0,91239.16,1693.6726,-3.1963413,-1.3113082e-07,0.8970726,0.87831503,-0.25439984,-0.2434825,0.92858404,-0.26333612,109.44508,176.6718,176.6718,141.934,-114.236465,0.0,136.72609,228.98604,1.0,0.9793607,0.88793886,1.6512784,2.279518,1.0,75.99637,-185.44145,113.353806,-290.0256,1.2050357e-11,-2.447761e-12,2.750836,2.750836,1.6512784,-0.21410254,0.88417757,0.88417757,0.77053434,2.279518,1.6512784,-1.0995574,-0.11582246,0.0,7.0,0.99062186,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4525,0.9,0.0,91229.086,1687.0693,-3.1963413,-1.3113082e-07,0.8992145,0.8809678,-0.25449872,-0.24605162,0.926647,-0.26226276,88.56345,143.52524,143.52524,141.934,-93.87037,0.0,136.72609,228.98604,1.0,0.9990931,0.8906823,1.7875721,2.4006329,1.0,98.4597,-187.02315,149.1747,-292.69992,1.0713706e-11,-2.7172609e-12,2.8871295,2.8871295,1.7875721,-0.21663885,0.8834506,0.8834506,0.7715472,2.4006329,1.7875721,-1.0995574,-0.116549395,0.0,7.0,0.990122,1.022758,0.0,-0.07,0.0,1.0,1.0
0.453,0.9,0.0,91219.43,1681.1543,-3.1963413,-1.3113082e-07,0.90126246,0.88365453,-0.2545712,-0.24857657,0.9248138,-0.26122352,65.95459,107.637054,107.637054,141.934,-71.686295,0.0,136.72609,228.98604,1.0,1.0,0.8934496,1.9236478,2.521905,1.0,119.28323,-185.23782,182.3906,-290.02765,9.021177e-12,-2.9004245e-12,3.0232053,3.0232053,1.9236478,-0.21911763,0.88270384,0.88270384,0.772534,2.521905,1.9236478,-1.0995574,-0.117296144,0.0,7.0,0.98962224,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4535,0.9,0.0,91210.21,1675.9045,-3.1963413,-1.3113082e-07,0.9032114,0.88634,-0.25460833,-0.2510222,0.9230925,-0.2602127,42.010277,69.62676,69.62676,141.934,-48.06752,0.0,136.72609,228.98604,1.0,1.0,0.8962055,2.059514,2.64333,1.0,138.0833,-180.09357,212.39737,-282.02414,7.56747e-12,-3.0176263e-12,3.1590714,3.1590714,2.059514,-0.22150518,0.8819358,0.8819358,0.773496,2.64333,2.059514,-1.0995574,-0.1180642,0.0,7.0,0.9891224,1.022758,0.0,-0.07,0.0,1.0,1.0
0.454,0.9,0.0,91201.45,1671.2927,-3.0536191,2.1363027e-07,0.9050568,0.8889926,-0.25460204,-0.25335526,0.92149,-0.25922492,17.151382,30.1587,30.1587,141.934,-23.427889,0.0,136.72609,228.98604,1.0,1.0,0.89891785,2.1951797,2.7649045,1.0,154.50656,-171.65794,238.63866,-268.79736,6.095297e-12,-3.0804578e-12,3.294737,3.294737,2.1951797,-0.22377004,0.88114554,0.88114554,0.77443427,2.7649045,2.1951797,-1.0995574,-0.11885447,0.0,7.0,0.98862255,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4545,0.9,0.0,91193.16,1667.2867,-3.0536191,2.1363027e-07,0.90679467,0.89158463,-0.25454515,-0.25554562,0.92001235,-0.25825548,-8.178855,-10.068156,-10.068156,141.934,1.7947202,0.0,136.72609,228.98604,1.0,1.0,0.9015588,2.3306532,2.8866243,1.0,168.23743,-160.05858,260.61685,-250.54868,6.161673e-12,-3.0997596e-12,3.4302106,3.4302106,2.3306532,-0.22588344,0.8803327,0.8803327,0.77535,2.8866243,2.3306532,-1.0995574,-0.119667284,0.0,7.0,0.9881227,1.022758,0.0,-0.07,0.0,1.0,1.0
0.455,0.9,0.0,91185.33,1663.8506,-3.0536191,2.1363027e-07,0.9084219,0.89409244,-0.2544315,-0.25756565,0.9186643,-0.25730017,-33.522556,-50.33177,-50.33177,141.934,27.145882,0.0,136.72609,228.98604,1.0,1.0,0.90410465,2.4659429,3.0084863,1.0,179.00499,-145.48244,277.90372,-227.57196,7.595125e-12,-3.0975643e-12,3.5655003,3.5655003,2.4659429,-0.22781952,0.87949747,0.87949747,0.7762443,3.0084863,2.4659429,-1.0995574,-0.12050252,0.0,7.0,0.98762286,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4555,0.9,0.0,91177.945,1660.9442,-3.0536191,2.1363027e-07,0.90993583,0.8964968,-0.2542559,-0.2593909,0.9174494,-0.25635538,-58.415604,-89.89982,-89.89982,141.934,52.16286,0.0,136.72609,228.98604,1.0,1.0,0.9065363,2.6010568,3.1304872,1.0,186.58936,-128.17375,290.15045,-200.25063,7.309305e-12,2.2858967e-12,3.7006142,3.7006142,2.6010568,-0.22955525,0.8786404,0.8786404,0.7771183,3.1304872,2.6010568,-1.0995574,-0.12135961,0.0,7.0,0.987123,1.022758,0.0,-0.07,0.0,1.0,1.0
0.456,0.9,0.0,91171.0,1658.5242,-3.0536191,2.1363027e-07,0.9113347,0.8987823,-0.2540145,-0.26099962,0.91637033,-0.25541806,-82.3965,-128.0433,-128.0433,141.934,76.38333,0.0,136.72609,228.98604,1.0,1.0,0.90883857,2.7360027,3.252624,1.0,190.82703,-108.430534,297.09598,-169.05266,6.809126e-12,3.5657631e-12,3.83556,3.83556,2.7360027,-0.23107041,0.8777624,0.8777624,0.7779731,3.252624,2.7360027,-1.0995574,-0.12223765,0.0,7.0,0.9866231,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4565,0.9,0.0,91164.48,1656.5436,-3.0536191,2.1363027e-07,0.91261727,0.90093774,-0.25370437,-0.2623732,0.91542846,-0.25448588,-105.01541,-164.05058,-164.05058,141.934,99.3544,0.0,136.72609,228.98604,1.0,1.0,0.9110004,2.8707871,3.3748934,1.0,191.61528,-86.59987,298.57413,-134.52353,6.2947555e-12,1.5766373e-12,3.9703448,3.9703448,2.8707871,-0.23234756,0.87686455,0.87686455,0.77880955,3.3748934,2.8707871,-1.0995574,-0.123135425,0.0,7.0,0.9861232,1.022758,0.0,-0.07,0.0,1.0,1.0
0.457,0.9,0.0,91158.34,1654.9524,-3.0536191,2.1363027e-07,0.91378313,0.902955,-0.25332385,-0.26349598,0.914624,-0.25355697,-125.84319,-197.24155,-197.24155,141.934,120.6416,0.0,136.72609,228.98604,1.0,1.0,0.9130139,3.0054169,3.497293,1.0,188.91524,-63.07204,294.51877,-97.27724,4.7783136e-12,4.45444e-13,4.1049743,4.1049743,3.0054169,-0.23337235,0.8759485,0.8759485,0.7796285,3.497293,3.0054169,-1.0995574,-0.12405149,0.0,7.0,0.98562336,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4575,0.9,0.0,91152.586,1653.698,-3.0536191,2.1363027e-07,0.91483265,0.9048292,-0.25287238,-0.26435557,0.913956,-0.25263008,-144.48022,-226.98138,-226.98138,141.934,139.83778,0.0,136.72609,228.98604,1.0,1.0,0.9148744,3.139897,3.6198199,1.0,182.7538,-38.27358,284.96704,-57.985672,3.784556e-12,-3.5783087e-13,4.2394543,4.2394543,3.139897,-0.23413348,0.8750158,0.8750158,0.7804308,3.6198199,3.139897,-1.0995574,-0.12498423,0.0,7.0,0.98512346,1.022758,0.0,-0.07,0.0,1.0,1.0
0.458,0.9,0.0,91147.17,1652.7253,-3.0536191,2.1363027e-07,0.915767,0.9065583,-0.25235042,-0.26494306,0.9134226,-0.25170437,-160.56483,-252.69395,-252.69395,141.934,156.57166,0.0,136.72609,228.98604,1.0,1.0,0.91658026,3.2742326,3.7424715,1.0,173.22424,-12.6594,270.06046,-17.366505,3.9151013e-12,2.2516114e-12,4.37379,4.37379,3.2742326,-0.23462325,0.8740681,0.8740681,0.78121686,3.7424715,3.2742326,-1.0995574,-0.1259319,0.0,7.0,0.98462355,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4585,0.9,0.0,91142.07,1651.978,-3.0536191,2.1363027e-07,0.9165882,0.90814257,-0.25175944,-0.26525298,0.9130206,-0.2507795,-173.78117,-273.87418,-273.87418,141.934,170.5158,0.0,136.72609,228.98604,1.0,1.0,0.9181321,3.4084275,3.8652453,1.0,160.48526,13.295915,250.04388,23.830303,4.0877527e-12,1.3299157e-11,4.5079846,4.5079846,3.4084275,-0.23483726,0.8731073,0.8731073,0.78198725,3.8652453,3.4084275,-1.0995574,-0.12689272,0.0,7.0,0.98412365,1.022758,0.0,-0.07,0.0,1.0,1.0
0.459,0.9,0.0,91137.266,1651.3978,-3.0536191,2.1363027e-07,0.9172989,0.9095849,-0.25110185,-0.26528358,0.9127459,-0.2498555,-183.86623,-290.09924,-290.09924,141.934,181.39384,0.0,136.72609,228.98604,1.0,1.0,0.9195332,3.5424848,3.988139,1.0,144.75876,39.10746,225.26228,64.836975,2.7950576e-12,8.69188e-12,4.642042,4.642042,3.5424848,-0.23477483,0.87213516,0.87213516,0.7827423,3.988139,3.5424848,-1.0995574,-0.12786482,0.0,7.0,0.9836237,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4595,0.9,0.0,91132.72,1650.9266,-3.0536191,2.1363027e-07,0.91790277,0.9108899,-0.25038093,-0.26503676,0.91259336,-0.24893266,-190.61578,-301.03833,-301.03833,141.934,188.9868,0.0,136.72609,228.98604,1.0,1.0,0.9207885,3.676407,4.1111503,1.0,126.326004,64.28978,196.15514,104.88319,1.4817647e-12,5.7394094e-12,4.7759647,4.7759647,3.676407,-0.23443876,0.87115353,0.87115353,0.7834824,4.1111503,3.676407,-1.0995574,-0.12884645,0.0,7.0,0.9831238,1.022758,0.0,-0.07,0.0,1.0,1.0
0.46,0.9,0.0,91128.414,1650.506,-3.0536191,2.1363027e-07,0.91840416,0.912064,-0.24960071,-0.26451778,0.91255695,-0.24801157,-193.8893,-306.46042,-306.46042,141.934,193.13809,0.0,136.72609,228.98604,1.0,1.0,0.9219051,3.810196,4.2342763,1.0,105.52248,88.36683,163.24873,143.21169,3.234601e-13,3.713754e-12,4.9097533,4.9097533,3.810196,-0.23383527,0.87016416,0.87016416,0.7842074,4.2342763,3.810196,-1.0995574,-0.12983583,0.0,7.0,0.9826239,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4605,0.9,0.0,91124.31,1650.0782,-3.0536191,2.1363027e-07,0.9188082,0.9131152,-0.24876581,-0.26373532,0.9126297,-0.247093,-193.61322,-306.24017,-306.24017,141.934,193.75728,0.0,136.72609,228.98604,1.0,1.0,0.9228915,3.9438522,4.3575153,1.0,82.73137,110.88185,127.146225,179.09395,-1.1400221e-12,2.2587858e-12,5.04341,5.04341,3.9438522,-0.23297383,0.8691687,0.8691687,0.7849175,4.3575153,3.9438522,-1.0995574,-0.13083133,0.0,7.0,0.9821239,1.022758,0.0,-0.07,0.0,1.0,1.0
0.461,0.9,0.0,91120.4,1649.5875,-3.0536191,2.1363027e-07,0.9191208,0.9140526,-0.24788144,-0.2627014,0.91280395,-0.24617782,-189.78299,-300.36136,-300.36136,141.934,190.82245,0.0,136.72609,228.98604,1.0,1.0,0.92375743,4.0773764,4.4808645,1.0,58.37602,131.40697,88.515976,211.84537,-2.8136259e-12,1.1945722e-12,5.176934,5.176934,4.0773764,-0.23186709,0.8681686,0.8681686,0.7856125,4.4808645,4.0773764,-1.0995574,-0.13183141,0.0,7.0,0.98162395,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4615,0.9,0.0,91116.65,1648.9797,-3.0536191,2.1363027e-07,0.91934836,0.9148862,-0.24695314,-0.2614307,0.9130712,-0.24526699,-182.46333,-288.91788,-288.91788,141.934,184.38087,0.0,136.72609,228.98604,1.0,1.0,0.9245136,4.2107673,4.6043215,1.0,32.911232,149.55211,48.078182,240.8397,-3.0869513e-12,4.3884856e-13,5.3103247,5.3103247,4.2107673,-0.23053049,0.8671653,0.8671653,0.78629225,4.6043215,4.2107673,-1.0995574,-0.13283467,0.0,7.0,0.981124,1.022758,0.0,-0.07,0.0,1.0,1.0
0.462,0.9,0.0,91113.05,1648.2036,-3.0536191,2.1363027e-07,0.9194981,0.9156265,-0.24598679,-0.25994095,0.9134226,-0.24436146,-171.78717,-272.11252,-272.11252,141.934,174.54832,0.0,136.72609,228.98604,1.0,1.0,0.9251712,4.344025,4.7278843,1.0,6.814004,164.97318,6.5902433,265.52228,-3.2489443e-12,-9.981271e-14,5.4435825,5.4435825,4.344025,-0.22898218,0.86616015,0.86616015,0.7869565,4.7278843,4.344025,-1.0995574,-0.13383986,0.0,7.0,0.9806241,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4625,0.9,0.0,91109.57,1647.2114,-3.0536191,2.1363027e-07,0.9195775,0.9162848,-0.2449884,-0.25825205,0.9138486,-0.24346213,-157.9528,-250.25284,-250.25284,141.934,161.50662,0.0,136.72609,228.98604,1.0,1.0,0.9257421,4.4771476,4.85155,1.0,-19.426401,177.3792,-35.16878,285.42163,-3.823436e-12,-4.758417e-13,5.576705,5.576705,4.4771476,-0.22724259,0.8651541,0.8651541,0.7876048,4.85155,4.4771476,-1.0995574,-0.13484593,0.0,7.0,0.9801241,1.022758,0.0,-0.07,0.0,1.0,1.0
0.463,0.9,0.0,91106.21,1645.9595,-3.0536191,2.1363027e-07,0.91959465,0.9168721,-0.24396399,-0.25638613,0.9143394,-0.2425698,-141.21971,-223.74509,-223.74509,141.934,145.49983,0.0,136.72609,228.98604,1.0,1.0,0.9262383,4.6101336,4.9753165,1.0,-45.318554,186.53825,-76.41428,300.15936,-3.5042915e-12,-7.483624e-13,5.709691,5.709691,4.6101336,-0.22533403,0.8641481,0.8641481,0.7882368,4.9753165,4.6101336,-1.0995574,-0.13585192,0.0,7.0,0.97962415,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4635,0.9,0.0,91102.945,1644.4088,-3.0536191,2.1363027e-07,0.9195579,0.9173995,-0.24291955,-0.2543669,0.91488516,-0.24168514,-121.90297,-193.0856,-193.0856,141.934,126.829056,0.0,136.72609,228.98604,1.0,1.0,0.92667156,4.742981,5.099181,1.0,-70.379005,192.28198,-116.37231,309.45792,-2.5505071e-12,-9.224997e-13,5.8425384,5.8425384,4.742981,-0.2232805,0.8631429,0.8631429,0.7888521,5.099181,4.742981,-1.0995574,-0.13685712,0.0,7.0,0.9791241,1.022758,0.0,-0.07,0.0,1.0,1.0
0.464,0.9,0.0,91099.77,1642.5251,-3.0536191,2.1363027e-07,0.9194759,0.9178779,-0.24186087,-0.2522194,0.9154756,-0.2408086,-100.36648,-158.85033,-158.85033,141.934,105.84588,0.0,136.72609,228.98604,1.0,1.0,0.9270536,4.875687,5.2231407,1.0,-94.14217,194.50865,-154.29549,313.1458,-1.4779165e-12,-1.0407865e-12,5.9752445,5.9752445,4.875687,-0.22110718,0.8621391,0.8621391,0.7894502,5.2231407,4.875687,-1.0995574,-0.13786092,0.0,7.0,0.97862417,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4645,0.9,0.0,91096.68,1640.28,-3.0536191,2.1363027e-07,0.9193573,0.9183178,-0.24079344,-0.24996966,0.91610074,-0.2399405,-77.01509,-121.682526,-121.682526,141.934,82.944855,0.0,136.72609,228.98604,1.0,1.0,0.9273956,5.0082498,5.347193,1.0,-116.16971,193.1848,-189.47821,311.16074,-2.229307e-13,-1.1257558e-12,6.1078076,6.1078076,5.0082498,-0.21883999,0.8611371,0.8611371,0.79003066,5.347193,5.0082498,-1.0995574,-0.13886291,0.0,7.0,0.9781242,1.022758,0.0,-0.07,0.0,1.0,1.0
0.465,0.9,0.0,91093.664,1637.651,-3.0536191,2.1363027e-07,0.91921073,0.91872895,-0.23972243,-0.24764407,0.91675055,-0.23908083,-52.28606,-82.27924,-82.27924,141.934,58.555103,0.0,136.72609,228.98604,1.0,1.0,0.92770815,5.140667,5.471335,1.0,-136.0591,188.34515,-221.27083,303.55008,5.967488e-14,-1.178886e-12,6.2402244,6.2402244,5.140667,-0.21650529,0.8601372,0.8601372,0.7905929,5.471335,5.140667,-1.0995574,-0.13986279,0.0,7.0,0.97762424,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4655,0.9,0.0,91090.73,1634.6212,-3.0536191,2.1363027e-07,0.9190449,0.91912043,-0.23865256,-0.2452691,0.9174154,-0.23822942,-26.639805,-41.37659,-41.37659,141.934,33.131256,0.0,136.72609,228.98604,1.0,1.0,0.92800105,5.2729363,5.595564,1.0,-153.45137,180.09117,-249.09227,290.46887,-1.4056798e-13,-1.2058846e-12,0.089308284,0.089308284,5.2729363,-0.21412928,0.85913956,0.85913956,0.79113656,5.595564,-1.0102491,-1.0995574,-0.14086041,0.0,7.0,0.9771242,1.022758,0.0,-0.07,0.0,1.0,1.0
0.466,0.9,0.0,91087.85,1631.1805,-3.0536191,2.1363027e-07,0.9188681,0.91950065,-0.23758803,-0.24287085,0.918086,-0.23738578,-0.5504555,0.26550326,0.26550326,141.934,7.1440473,0.0,136.72609,228.98604,1.0,1.0,0.92828345,5.405055,5.719877,1.0,-168.0377,168.58817,-272.44104,272.17554,-3.5376693e-13,-1.212855e-12,0.2214271,0.2214271,5.405055,-0.21173781,0.8581443,0.8581443,0.79166114,5.719877,-0.8781303,-1.0995574,-0.14185573,0.0,7.0,0.97662425,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4665,0.9,0.0,91085.04,1627.325,-3.0536191,2.1363027e-07,0.9186886,0.9198769,-0.23653251,-0.24047467,0.9187535,-0.23654921,25.503742,41.878788,41.878788,141.934,-18.929216,0.0,136.72609,228.98604,1.0,1.0,0.92856336,5.5370216,5.84427,1.0,-179.56474,154.061,-290.90427,249.02547,6.57763e-14,-1.2091582e-12,0.35339364,0.35339364,5.5370216,-0.20935577,0.8571512,0.8571512,0.79216623,5.84427,-0.7461638,-1.0995574,-0.1428488,0.0,7.0,0.9761242,1.022758,0.0,-0.07,0.0,1.0,1.0
0.467,0.9,0.0,91082.305,1623.0566,-3.0536191,2.1363027e-07,0.918514,0.92025554,-0.23548909,-0.23810475,0.9194098,-0.23571874,51.049828,82.702034,82.702034,141.934,-44.614124,0.0,136.72609,228.98604,1.0,1.0,0.9288477,5.668834,5.968742,1.0,-187.83864,136.7888,-304.16458,221.46257,1.8254133e-12,-1.1973091e-12,0.48520616,0.48520616,5.668834,-0.20700686,0.8561602,0.8561602,0.7926516,5.968742,-0.6143513,-1.0995574,-0.14383976,0.0,7.0,0.97562426,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4675,0.9,0.0,91079.63,1618.3839,-3.0536191,2.1363027e-07,0.91835153,0.92064196,-0.2344602,-0.23578379,0.92004734,-0.23489316,75.62916,121.99583,121.99583,141.934,-69.44828,0.0,136.72609,228.98604,1.0,1.0,0.9291424,5.8004913,6.093288,1.0,-192.72774,117.09857,-312.00494,190.00912,4.0838066e-12,-1.1788462e-12,0.61686325,0.61686325,5.8004913,-0.2047133,0.8551712,0.8551712,0.79311687,6.093288,-0.48269418,-1.0995574,-0.1448288,0.0,7.0,0.97512424,1.022758,0.0,-0.07,0.0,1.0,1.0
0.468,0.9,0.0,91077.04,1613.3208,-3.0536191,2.1363027e-07,0.9182078,0.9210404,-0.23344775,-0.23353274,0.92065936,-0.23407102,98.80588,159.05653,159.05653,141.934,-92.989914,0.0,136.72609,228.98604,1.0,1.0,0.92945236,5.9319916,6.2179055,1.0,-194.16391,95.358025,-314.31097,155.25443,6.300595e-12,-1.1566501e-12,0.7483638,0.7483638,5.9319916,-0.2024953,0.85418385,0.85418385,0.7935618,6.2179055,-0.3511936,-1.0995574,-0.14581613,0.0,7.0,0.9746243,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4685,0.9,0.0,91074.516,1607.8871,-3.0536191,2.1363027e-07,0.918089,0.92145425,-0.23245291,-0.23137033,0.9212399,-0.2332507,120.17465,193.22911,193.22911,141.934,-114.8258,0.0,136.72609,228.98604,1.0,1.0,0.92978126,6.063335,0.059406333,1.0,-192.1426,71.96793,-311.07135,117.84225,8.923132e-12,-1.1327417e-12,0.87970716,0.87970716,6.063335,-0.20037106,0.853198,0.853198,0.79398626,0.059406333,-0.21985027,-1.0995574,-0.14680201,0.0,7.0,0.97412425,1.022758,0.0,-0.07,0.0,1.0,1.0
0.469,0.9,0.0,91072.08,1602.1073,-3.0536191,2.1363027e-07,0.9180002,0.92188567,-0.23147632,-0.22931314,0.9217839,-0.2324304,139.36754,223.9185,223.9185,124.83933,-134.57834,0.0,136.72609,197.84372,1.0,1.0,0.9301317,6.194521,0.18415734,1.0,-186.72151,47.35398,-302.3761,78.4576,1.151968e-11,-1.1067276e-12,1.0108931,1.0108931,6.194521,-0.19835633,0.8522133,0.8522133,0.7943902,0.18415734,-0.088664375,-1.0995574,-0.14778668,0.0,7.0,0.9736243,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4695,0.9,0.0,91069.72,1596.0109,-3.0536191,2.1363027e-07,0.91794616,0.9223359,-0.23051798,-0.2273752,0.92228734,-0.23160815,156.05986,250.59956,250.59956,124.83933,-151.91173,0.0,136.72609,197.84372,1.0,1.0,0.93050516,0.042364232,0.30897018,1.0,-178.01834,21.958483,-288.41278,37.813217,1.289012e-11,-1.0811938e-12,1.1419216,1.1419216,0.042364232,-0.19646442,0.8512296,0.8512296,0.79477364,0.30897018,0.042364232,-1.0995574,-0.14877038,0.0,7.0,0.97312427,1.022758,0.0,-0.07,0.0,1.0,1.0
0.47,0.9,0.0,91067.445,1589.631,-3.0536191,2.1363027e-07,0.9179307,0.92280537,-0.22957736,-0.22556782,0.9227469,-0.2307819,169.97516,272.82513,272.82513,124.83933,-166.5371,0.0,136.72609,197.84372,1.0,1.0,0.9309024,0.17323619,0.43384165,1.0,-166.20726,-3.767896,-269.461,-3.3641312,1.3343896e-11,-1.054474e-12,1.2727937,1.2727937,0.17323619,-0.19470592,0.8502467,0.8502467,0.7951366,0.43384165,0.17323619,-1.0995574,-0.14975327,0.0,7.0,0.97262424,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4705,0.9,0.0,91065.26,1583.0042,-3.0536191,2.1363027e-07,0.91795677,0.92329353,-0.22865337,-0.2238996,0.9231603,-0.22994952,180.88896,290.23254,290.23254,124.83933,-178.21663,0.0,136.72609,197.84372,1.0,1.0,0.931323,0.30395257,0.5587685,1.0,-151.51468,-29.374285,-245.88554,-44.34701,1.296963e-11,-1.0272947e-12,1.40351,1.40351,0.30395257,-0.19308871,0.84926444,0.84926444,0.79547924,0.5587685,0.30395257,-1.0995574,-0.15073556,0.0,7.0,0.9721242,1.022758,0.0,-0.07,0.0,1.0,1.0
0.471,0.9,0.0,91063.164,1576.1697,-3.0536191,2.1363027e-07,0.91802657,0.9237991,-0.22774443,-0.22237647,0.92352635,-0.22910881,188.63155,302.5482,302.5482,124.83933,-186.76657,0.0,136.72609,197.84372,1.0,1.0,0.9317657,0.4345149,0.68374765,1.0,-134.21411,-54.41743,-218.12788,-84.42029,1.2020111e-11,-9.994619e-13,1.5340723,1.5340723,0.4345149,-0.19161782,0.8482827,0.8482827,0.7958018,0.68374765,0.4345149,-1.0995574,-0.15171728,0.0,7.0,0.97162426,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4715,0.9,0.0,91061.16,1569.169,-3.0536191,2.1363027e-07,0.91814154,0.92432016,-0.22684856,-0.22100146,0.9238446,-0.22825761,193.08969,309.59033,309.59033,124.83933,-192.05922,0.0,136.72609,197.84372,1.0,1.0,0.93222857,0.56492513,0.8087759,1.0,-114.62059,-78.4691,-186.697,-122.893326,1.1280744e-11,-9.744681e-13,1.6644826,1.6644826,0.56492513,-0.19029564,0.84730154,0.84730154,0.7961047,0.8087759,0.56492513,-1.0995574,-0.15269847,0.0,7.0,0.97112423,1.022758,0.0,-0.07,0.0,1.0,1.0
0.472,0.9,0.0,91059.24,1562.0444,-3.0536191,2.1363027e-07,0.91830224,0.92485416,-0.22596334,-0.21977486,0.9241155,-0.22739378,194.20738,311.27042,311.27042,124.83933,-194.02397,0.0,136.72609,197.84372,1.0,1.0,0.932709,0.6951856,0.9338502,1.0,-93.08442,-101.12296,-152.15906,-159.11137,1.0792436e-11,-9.494476e-13,1.7947431,1.7947431,0.6951856,-0.18912174,0.8463209,0.8463209,0.7963882,0.9338502,0.6951856,-1.0995574,-0.15367907,0.0,7.0,0.9706242,1.022758,0.0,-0.07,0.0,1.0,1.0
0.4725,0.9,0.0,91057.42,1554.8394,-3.0536191,2.1363027e-07,0.91850847,0.925398,-0.2250861,-0.2186944,0.9243404,-0.22651525,191.98557,307.59256,307.59256,124.83933,-192.64722,0.0,136.72609,197.84372,1.0,1.0,0.9332038,0.825299,1.0589676,1.0,-69.9847,-122.000854,-115.12669,-192.46587,9.971419e-12,-9.30441e-13,1.9248564,1.9248564,0.825299,-0.18809313,0.8453411,0.8453411,0.79665273,1.0589676,0.825299,-1.0995574,-0.15465893,0.0,7.0,0.9701242,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.473,0.9,0.0,91055.69,1547.5967,-2.85061,2.1107229e-07,0.9187593,0.9259483,-0.22421384,-0.21775523,0.9245216,-0.22562006,186.48103,298.65152,298.65152,124.83933,-187.97156,0.0,136.72609,197.84372,1.0,1.0,0.9337094,0.9552685,1.1841251,1.0,-45.722633,-140.7584,-76.24788,-222.40363,1.02356535e-11,-1.2525938e-12,2.054826,2.054826,0.9552685,-0.18720432,0.8443622,0.8443622,0.7968989,1.1841251,0.9552685,-1.0995574,-0.1556378,0.0,7.0,0.9696242,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4735,0.9,0.0,91054.05,1540.3585,-2.85061,2.1107229e-07,0.9190531,0.92650145,-0.22334339,-0.21695016,0.9246618,-0.2247064,177.80455,284.62946,284.62946,124.83933,-180.09406,0.0,136.72609,197.84372,1.0,1.0,0.9342217,1.0850974,1.3093197,1.0,-20.714611,-157.08994,-36.194572,-248.43489,1.1496765e-11,-1.6698111e-12,2.1846547,2.1846547,1.0850974,-0.18644756,0.8433846,0.8433846,0.7971272,1.3093197,1.0850974,-1.0995574,-0.15661538,0.0,7.0,0.9691242,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.474,0.9,0.0,91052.49,1533.1656,-2.85061,2.1107229e-07,0.9193874,0.92705333,-0.22247145,-0.21626978,0.92476463,-0.22377262,166.11812,265.7915,265.7915,124.83933,-169.16379,0.0,136.72609,197.84372,1.0,1.0,0.93473655,1.2147893,1.434549,1.0,4.6145806,-170.7327,4.348556,-270.14005,1.1496059e-11,-2.5487952e-12,2.3143468,2.3143468,1.2147893,-0.18581292,0.8424088,0.8424088,0.79733825,1.434549,1.2147893,-1.0995574,-0.15759124,0.0,7.0,0.9686242,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4745,0.9,0.0,91051.016,1526.0565,-2.85061,2.1107229e-07,0.9197594,0.92760015,-0.22159463,-0.21570279,0.92483413,-0.22281727,151.6317,242.47986,242.47986,124.83933,-155.37863,0.0,136.72609,197.84372,1.0,1.0,0.93524957,1.344348,1.55981,1.0,29.838581,-181.47028,44.695293,-287.17514,1.0685915e-11,-3.2553966e-12,2.4439054,2.4439054,1.344348,-0.18528864,0.8414351,0.8414351,0.7975326,1.55981,1.344348,-1.0995574,-0.1585649,0.0,7.0,0.96812415,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.475,0.9,0.0,91049.62,1519.0671,-2.85061,2.1107229e-07,0.9201656,0.9281379,-0.22070958,-0.21523625,0.9248748,-0.22183912,134.59932,215.10744,215.10744,124.83933,-138.98155,0.0,136.72609,197.84372,1.0,1.0,0.93575644,1.4737775,1.6851003,1.0,54.53609,-189.1354,84.16873,-299.27615,9.615598e-12,-3.7164213e-12,2.573335,2.573335,1.4737775,-0.18486133,0.84046423,0.84046423,0.7977111,1.6851003,1.4737775,-1.0995574,-0.15953577,0.0,7.0,0.9676242,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4755,0.9,0.0,91048.29,1512.2305,-2.85061,2.1107229e-07,0.920602,0.9286626,-0.21981296,-0.21485569,0.92489165,-0.22083719,115.314575,184.15025,184.15025,124.83933,-120.2563,0.0,136.72609,197.84372,1.0,1.0,0.93625283,1.603082,1.8104175,1.0,78.2973,-193.61188,122.111725,-306.262,7.2402483e-12,-4.02234e-12,2.7026393,2.7026393,1.603082,-0.18451625,0.8394968,0.8394968,0.7978743,1.8104175,1.603082,-1.0995574,-0.1605032,0.0,7.0,0.96712416,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.476,0.9,0.0,91047.02,1505.5754,-2.85061,2.1107229e-07,0.9210643,0.9291706,-0.21890156,-0.21454553,0.92488986,-0.21981074,94.10576,150.13936,150.13936,124.83933,-99.522575,0.0,136.72609,197.84372,1.0,1.0,0.93673456,1.7322654,1.9357591,1.0,100.73007,-194.83583,157.8968,-308.03616,4.6312346e-12,-4.211228e-12,2.8318229,2.8318229,1.7322654,-0.18423754,0.8385335,0.8385335,0.79802287,1.9357591,1.7322654,-1.0995574,-0.16146648,0.0,7.0,0.96662414,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4765,0.9,0.0,91045.81,1499.1273,-2.85061,2.1107229e-07,0.92154783,0.92965853,-0.21797237,-0.21428935,0.9248749,-0.21875931,71.33058,113.652016,113.652016,124.83933,-77.13087,0.0,136.72609,197.84372,1.0,1.0,0.9371976,1.8613319,2.061123,1.0,121.46577,-192.79634,190.93556,-304.5876,2.0980249e-12,-4.3229448e-12,2.9608893,2.9608893,1.8613319,-0.18400863,0.83757514,0.83757514,0.7981576,2.061123,1.8613319,-1.0995574,-0.16242485,0.0,7.0,0.9661241,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.477,0.9,0.0,91044.66,1492.9073,-2.85061,2.1107229e-07,0.9220477,0.9301231,-0.2170226,-0.21407017,0.92485225,-0.21768272,47.370476,75.30245,75.30245,124.83933,-53.45686,0.0,136.72609,197.84372,1.0,1.0,0.93763846,1.9902858,2.186507,1.0,140.16472,-187.53519,220.68729,-295.98975,-4.328278e-13,-4.381689e-12,3.0898433,3.0898433,1.9902858,-0.1838124,0.83662254,0.83662254,0.79827905,2.186507,1.9902858,-1.0995574,-0.16337748,0.0,7.0,0.9656241,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4775,0.9,0.0,91043.54,1486.9318,-2.85061,2.1107229e-07,0.9225588,0.9305614,-0.21604972,-0.21387067,0.92482746,-0.21658102,22.62471,35.7322,35.7322,124.83933,-28.895592,0.0,136.72609,197.84372,1.0,1.0,0.93805367,2.1191308,2.311909,1.0,156.52129,-179.146,246.66698,-282.39917,-2.416976e-12,-4.390546e-12,3.2186882,3.2186882,2.1191308,-0.18363155,0.8356765,0.8356765,0.79838806,2.311909,2.1191308,-1.0995574,-0.16432352,0.0,7.0,0.96512413,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.478,0.9,0.0,91042.45,1481.2126,-2.85061,2.1107229e-07,0.92307603,0.9309713,-0.21505155,-0.21367364,0.9248059,-0.21545456,-2.495802,-4.3998795,-4.3998795,124.83933,-3.855313,0.0,136.72609,197.84372,1.0,1.0,0.9384405,2.2478707,2.4373274,1.0,170.26848,-167.77267,268.45236,-264.0525,-3.7145287e-12,-4.3665718e-12,3.347428,3.347428,2.2478707,-0.1834489,0.83473784,0.83473784,0.7984851,2.4373274,2.2478707,-1.0995574,-0.16526215,0.0,7.0,0.9646241,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4785,0.9,0.0,91041.38,1475.7572,-2.85061,2.1107229e-07,0.9235943,0.93135077,-0.21402623,-0.21346219,0.92479277,-0.21430396,-27.574825,-44.427742,-44.427742,124.83933,21.24879,0.0,136.72609,197.84372,1.0,1.0,0.93879646,2.3765094,2.5627599,1.0,181.18193,-153.6071,285.6903,-241.26256,-5.1349333e-12,-4.3223407e-12,3.4760668,3.4760668,2.3765094,-0.18324764,0.8338075,0.8338075,0.79857093,2.5627599,2.3765094,-1.0995574,-0.16619247,0.0,7.0,0.9641241,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.479,0.9,0.0,91040.336,1470.5681,-2.85061,2.1107229e-07,0.92410856,0.9316982,-0.21297233,-0.2132199,0.924793,-0.21313007,-52.19725,-83.688446,-83.688446,124.83933,46.001034,0.0,136.72609,197.84372,1.0,1.0,0.9391196,2.5050502,2.6882052,1.0,189.08344,-136.88618,298.1019,-214.41345,-6.474209e-12,-4.2678304e-12,3.6046076,3.6046076,2.5050502,-0.18301158,0.83288634,0.83288634,0.79864603,2.6882052,2.5050502,-1.0995574,-0.16711363,0.0,7.0,0.96362406,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4795,0.9,0.0,91039.29,1465.6434,-2.85061,2.1107229e-07,0.92461413,0.9320126,-0.2118888,-0.21293126,0.92481124,-0.21193397,-75.95556,-121.5324,-121.5324,124.83933,69.9917,0.0,136.72609,197.84372,1.0,1.0,0.9394084,2.633496,2.8136613,1.0,193.8438,-117.88824,305.48697,-183.95457,-7.312002e-12,-4.1931515e-12,3.7330534,3.7330534,2.633496,-0.18272541,0.83197516,0.83197516,0.798711,2.8136613,2.633496,-1.0995574,-0.16802481,0.0,7.0,0.9631241,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.48,0.9,0.0,91038.24,1460.9769,-2.85061,2.1107229e-07,0.92510635,0.9322938,-0.21077503,-0.21258183,0.9248516,-0.210717,-98.45627,-157.33353,-157.33353,124.83933,92.82347,0.0,136.72609,197.84372,1.0,1.0,0.93966234,2.76185,2.9391272,1.0,195.38501,-96.92874,307.72714,-150.39362,-8.449619e-12,-4.1206812e-12,3.8614075,3.8614075,2.76185,-0.18237501,0.83107483,0.83107483,0.7987663,2.9391272,2.76185,-1.0995574,-0.1689252,0.0,7.0,0.9626241,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4805,0.9,0.0,91037.18,1456.558,-2.85061,2.1107229e-07,0.92558104,0.9325414,-0.20963083,-0.21215844,0.92491776,-0.20948061,-119.326195,-190.49908,-190.49908,124.83933,114.11781,0.0,136.72609,197.84372,1.0,1.0,0.9398808,2.8901145,3.0646007,1.0,193.68164,-74.35544,304.78787,-114.28879,-1.0113808e-11,-4.0381214e-12,3.989672,3.989672,2.8901145,-0.1819476,0.83018595,0.83018595,0.7988123,3.0646007,2.8901145,-1.0995574,-0.16981404,0.0,7.0,0.96212405,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.481,0.9,0.0,91036.09,1452.3724,-2.85061,2.1107229e-07,0.9260344,0.9327562,-0.20845646,-0.21164942,0.92501295,-0.20822652,-138.21858,-220.47926,-220.47926,124.83933,133.52106,0.0,136.72609,197.84372,1.0,1.0,0.940064,3.0182917,3.190081,1.0,188.7615,-50.542915,296.7194,-76.24012,-1.1543616e-11,-3.949596e-12,4.117849,4.117849,3.0182917,-0.18143182,0.82930934,0.82930934,0.7988496,3.190081,3.0182917,-1.0995574,-0.17069064,0.0,7.0,0.961624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4815,0.9,0.0,91034.99,1448.4023,-2.85061,2.1107229e-07,0.92646307,0.9329391,-0.20725253,-0.21104465,0.92513967,-0.20695649,-154.81883,-246.77608,-246.77608,124.83933,150.71028,0.0,136.72609,197.84372,1.0,1.0,0.94021297,3.1463833,3.3155663,1.0,180.7055,-25.88668,283.65607,-36.879997,-1.20358775e-11,-3.8595438e-12,4.2459407,4.2459407,3.1463833,-0.18081799,0.8284456,0.8284456,0.79887825,3.3155663,3.1463833,-1.0995574,-0.1715544,0.0,7.0,0.96112406,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.482,0.9,0.0,91033.85,1444.6266,-2.85061,2.1107229e-07,0.9268641,0.9330917,-0.20602016,-0.21033591,0.92529994,-0.20567249,-168.84978,-268.9517,-268.9517,124.83933,165.39871,0.0,136.72609,197.84372,1.0,1.0,0.9403287,3.274391,3.4410555,1.0,169.64658,-0.79679984,265.81482,3.1368828,-1.2904277e-11,-3.7689405e-12,4.3739486,4.3739486,3.274391,-0.18009838,0.82759523,0.82759523,0.79889864,3.4410555,3.274391,-1.0995574,-0.17240475,0.0,7.0,0.96062404,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4825,0.9,0.0,91032.67,1441.0215,-2.85061,2.1107229e-07,0.92723525,0.93321586,-0.20476076,-0.20951675,0.9254951,-0.20437647,-180.07658,-286.6359,-286.6359,124.83933,177.3407,0.0,136.72609,197.84372,1.0,1.0,0.9404131,3.4023159,3.5665474,1.0,155.76778,24.308807,243.49182,43.144093,-1.5131011e-11,-3.671296e-12,4.501873,4.501873,3.4023159,-0.17926697,0.82675874,0.82675874,0.798911,3.5665474,3.4023159,-1.0995574,-0.17324126,0.0,7.0,0.960124,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.483,0.9,0.0,91031.445,1437.561,-2.85061,2.1107229e-07,0.9275748,0.93331385,-0.20347613,-0.2085826,0.9257259,-0.20307054,-188.31082,-299.53253,-299.53253,124.83933,186.33598,0.0,136.72609,197.84372,1.0,1.0,0.9404685,3.5301583,3.6920404,1.0,139.29951,49.011303,217.05815,82.474396,-1.907396e-11,-3.5750626e-12,4.629716,4.629716,3.5301583,-0.17831972,0.82593644,0.82593644,0.7989154,3.6920404,3.5301583,-1.0995574,-0.17406353,0.0,7.0,0.959624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4835,0.9,0.0,91030.18,1434.2174,-2.85061,2.1107229e-07,0.92788154,0.9333886,-0.20216836,-0.207531,0.9259923,-0.20175673,-193.41391,-307.4249,-307.4249,124.83933,192.23335,0.0,136.72609,197.84372,1.0,1.0,0.9404973,3.6579192,3.8175335,1.0,120.515945,72.89797,186.95403,120.47086,-2.3318061e-11,-3.4875043e-12,4.757477,4.757477,3.6579192,-0.1772546,0.8251287,0.8251287,0.79891205,3.8175335,3.6579192,-1.0995574,-0.17487136,0.0,7.0,0.959124,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.484,0.9,0.0,91028.86,1430.9617,-2.85061,2.1107229e-07,0.9281549,0.9334429,-0.20083982,-0.20636135,0.9262939,-0.20043713,-195.29979,-310.1797,-310.1797,124.83933,194.93343,0.0,136.72609,197.84372,1.0,1.0,0.9405028,3.7855985,3.9430256,1.0,99.73049,95.5693,153.68172,156.49796,-2.6599155e-11,-3.4017966e-12,4.8851557,4.8851557,3.7855985,-0.17607145,0.82433546,0.82433546,0.7989009,3.9430256,3.7855985,-1.0995574,-0.17566453,0.0,7.0,0.958624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4845,0.9,0.0,91027.484,1427.764,-2.85061,2.1107229e-07,0.9283949,0.93348014,-0.1994931,-0.20507498,0.92662954,-0.19911374,-193.93652,-307.7498,-307.7498,124.83933,194.3906,0.0,136.72609,197.84372,1.0,1.0,0.94048834,3.9131958,4.0685153,1.0,77.29068,116.645836,117.797356,189.95244,-2.8062518e-11,-3.3219232e-12,5.012753,5.012753,3.9131958,-0.17477214,0.82355696,0.82355696,0.798882,4.0685153,3.9131958,-1.0995574,-0.17644303,0.0,7.0,0.958124,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.485,0.9,0.0,91026.06,1424.5945,-2.85061,2.1107229e-07,0.9286022,0.9335039,-0.19813094,-0.2036751,0.9269975,-0.19778855,-189.3471,-300.17548,-300.17548,124.83933,190.61404,0.0,136.72609,197.84372,1.0,1.0,0.94045746,4.040711,4.194001,1.0,53.572254,135.77486,79.90168,220.2738,-2.8903237e-11,-3.2373893e-12,5.1402683,5.1402683,4.040711,-0.17336026,0.8227931,0.8227931,0.7988553,4.194001,4.040711,-1.0995574,-0.17720687,0.0,7.0,0.957624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4855,0.9,0.0,91024.586,1421.4233,-2.85061,2.1107229e-07,0.928778,0.9335178,-0.19675624,-0.20216674,0.9273956,-0.19646339,-181.60925,-287.58392,-287.58392,124.83933,183.66768,0.0,136.72609,197.84372,1.0,1.0,0.940414,4.168143,4.319483,1.0,28.972738,152.63652,40.62988,246.95406,-2.932658e-11,-3.155428e-12,5.2677,5.2677,4.168143,-0.17184119,0.8220438,0.8220438,0.79882073,4.319483,4.168143,-1.0995574,-0.17795624,0.0,7.0,0.957124,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.486,0.9,0.0,91023.055,1418.2216,-2.85061,2.1107229e-07,0.92892385,0.93352574,-0.19537196,-0.20055638,0.92782104,-0.19514002,-170.85411,-270.1874,-270.1874,124.83933,173.66927,0.0,136.72609,197.84372,1.0,1.0,0.9403621,4.295491,4.4449577,1.0,3.9045715,166.94954,0.64066875,269.54675,-3.0326745e-11,-3.0675722e-12,5.3950486,5.3950486,4.295491,-0.17022195,0.8213086,0.8213086,0.7987781,4.4449577,4.295491,-1.0995574,-0.17869137,0.0,7.0,0.956624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4865,0.9,0.0,91021.48,1414.9615,-2.85061,2.1107229e-07,0.929042,0.93353134,-0.19398105,-0.19885223,0.9282708,-0.19382001,-157.26405,-248.27971,-248.27971,124.83933,160.78828,0.0,136.72609,197.84372,1.0,1.0,0.94030577,4.4227543,4.570426,1.0,-21.21212,178.47617,-39.395084,287.6748,-3.197472e-11,-2.9747736e-12,5.5223117,5.5223117,4.4227543,-0.16851097,0.8205874,0.8205874,0.7987274,4.570426,4.4227543,-1.0995574,-0.1794126,0.0,7.0,0.956124,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.487,0.9,0.0,91019.85,1411.6172,-2.85061,2.1107229e-07,0.9291351,0.9335386,-0.19258642,-0.19706371,0.92874134,-0.19250481,-141.06943,-222.23114,-222.23114,124.83933,145.2431,0.0,136.72609,197.84372,1.0,1.0,0.94024915,4.549931,4.695885,1.0,-45.956882,187.0263,-78.80609,301.03723,-3.5102306e-11,-2.8926481e-12,5.649489,5.649489,4.549931,-0.16671795,0.81987965,0.81987965,0.7986684,4.695885,4.549931,-1.0995574,-0.18012038,0.0,7.0,0.955624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4875,0.9,0.0,91018.18,1408.1646,-2.85061,2.1107229e-07,0.929206,0.9335513,-0.19119094,-0.19520141,0.92922896,-0.19119565,-122.54449,-192.48207,-192.48207,124.83933,127.29701,0.0,136.72609,197.84372,1.0,0.9985345,0.9401963,4.677021,4.8213344,1.0,-69.91632,192.46082,-116.93237,309.41443,-3.8833985e-11,-2.648891e-12,5.7765784,5.7765784,4.677021,-0.16485363,0.81918484,0.81918484,0.798601,4.8213344,4.677021,-1.0995574,-0.18081519,0.0,7.0,0.95512396,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.488,0.9,0.0,91016.47,1404.5822,-2.85061,2.1107229e-07,0.9292581,0.93357295,-0.1897973,-0.19327678,0.9297295,-0.18989359,-102.00249,-159.53508,-159.53508,124.83933,107.25355,0.0,133.51904,197.84372,1.0,0.9938811,0.94015104,4.804022,4.9467726,1.0,-92.69135,194.69383,-153.13689,312.67197,-4.2938462e-11,-2.2782722e-12,5.903579,5.903579,4.804022,-0.16292977,0.81850237,0.81850237,0.79852486,4.9467726,4.804022,-1.0995574,-0.18149762,0.0,7.0,0.954624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4885,0.9,0.0,91014.734,1400.8513,-2.85061,2.1107229e-07,0.9292949,0.9336071,-0.18840806,-0.19130208,0.93023896,-0.18859947,-79.79,-123.946106,-123.946106,149.78563,85.45103,0.0,133.51904,238.7503,1.0,0.98913664,0.9401174,4.930933,5.072198,1.0,-113.90416,193.69415,-186.8166,310.76273,-4.6649032e-11,-2.012718e-12,6.0304904,6.0304904,4.930933,-0.16095868,0.8178317,0.8178317,0.79844004,5.072198,4.930933,-1.0995574,-0.1821683,0.0,7.0,0.954124,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.489,0.9,0.0,91012.96,1396.9562,-2.85061,2.1107229e-07,0.92932004,0.9336569,-0.18702553,-0.18928994,0.93075305,-0.18731391,-56.28071,-86.314415,-86.314415,149.78563,62.25644,0.0,133.51904,238.7503,1.0,0.9843434,0.9400988,5.057753,5.1976094,1.0,-133.20471,189.48543,-217.41306,303.72745,-4.8733604e-11,-1.827662e-12,6.1573105,6.1573105,5.057753,-0.15895312,0.81717205,0.81717205,0.7983462,5.1976094,5.057753,-1.0995574,-0.18282793,0.0,7.0,0.95362395,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4895,0.9,0.0,91011.17,1392.8842,-2.85061,2.1107229e-07,0.9293375,0.9337252,-0.1856518,-0.18725345,0.9312675,-0.18603735,-31.868729,-47.271957,-47.271957,149.78563,38.05892,0.0,133.51904,238.7503,1.0,0.97954386,0.9400985,5.1844807,5.3230057,1.0,-150.27675,182.14548,-244.42186,291.69382,-4.969212e-11,-1.6623053e-12,0.0008528527,0.0008528527,5.1844807,-0.15692607,0.8165228,0.8165228,0.7982433,5.3230057,-1.0987046,-1.0995574,-0.18347724,0.0,7.0,0.953124,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.49,0.9,0.0,91009.37,1388.6262,-2.85061,2.1107229e-07,0.92935103,0.93381464,-0.18428865,-0.18520558,0.93177813,-0.18476993,-6.9615793,-7.4721656,-7.4721656,149.78563,13.262794,0.0,133.51904,238.7503,1.0,0.9747801,0.94011956,5.3111153,5.448385,1.0,-164.843,171.80458,-267.40134,274.8735,-5.045214e-11,-1.5394412e-12,0.12748726,0.12748726,5.3111153,-0.15489052,0.81588304,0.81588304,0.7981312,5.448385,-0.97207016,-1.0995574,-0.18411693,0.0,7.0,0.95262396,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4905,0.9,0.0,91007.555,1384.1764,-2.85061,2.1107229e-07,0.92936456,0.9339275,-0.18293762,-0.18315917,0.93228084,-0.18351167,18.02695,32.421616,32.421616,149.78563,-11.7195425,0.0,133.51904,238.7503,1.0,0.9700926,0.94016445,5.4376554,5.5737453,1.0,-176.66972,158.64278,-285.9797,253.55809,-5.2212606e-11,-1.4358541e-12,0.25402755,0.25402755,5.4376554,-0.15285923,0.8152522,0.8152522,0.7980098,5.5737453,-0.84552985,-1.0995574,-0.1847478,0.0,7.0,0.95212394,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.491,0.9,0.0,91005.734,1379.5326,-2.85061,2.1107229e-07,0.9293818,0.9340655,-0.18159989,-0.18112671,0.93277186,-0.1822623,42.684006,71.74768,71.74768,149.78563,-36.474792,0.0,133.51904,238.7503,1.0,0.96552026,0.94023526,5.5641007,5.699086,1.0,-185.57033,142.88632,-299.8611,228.11343,-5.3117732e-11,-1.3521878e-12,0.38047308,0.38047308,5.5641007,-0.15084448,0.81462944,0.81462944,0.7978791,5.699086,-0.7190844,-1.0995574,-0.18537058,0.0,7.0,0.951624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4915,0.9,0.0,91003.92,1374.6958,-2.85061,2.1107229e-07,0.92940634,0.9342301,-0.18027635,-0.17912011,0.93324745,-0.18102139,66.604706,109.857376,109.857376,149.78563,-60.595844,0.0,133.51904,238.7503,1.0,0.96109927,0.94033384,5.690451,5.824406,1.0,-191.40813,124.80342,-308.83,198.97263,-5.2588954e-11,-1.2797937e-12,0.50682336,0.50682336,5.690451,-0.14885804,0.81401396,0.81401396,0.79773897,5.824406,-0.59273404,-1.0995574,-0.18598604,0.0,7.0,0.95112395,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.492,0.9,0.0,91002.125,1369.6705,-2.85061,2.1107229e-07,0.9294417,0.9344223,-0.17896754,-0.17715046,0.9337043,-0.17978832,89.39896,146.12608,146.12608,149.78563,-83.688644,0.0,133.51904,238.7503,1.0,0.956863,0.94046146,5.816706,5.9497027,1.0,-194.0981,104.69914,-312.7541,166.62799,-5.1493493e-11,-1.215434e-12,0.6330783,0.6330783,5.816706,-0.14691071,0.81340516,0.81340516,0.79758954,5.9497027,-0.46647912,-1.0995574,-0.18659487,0.0,7.0,0.950624,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4925,0.9,0.0,91000.34,1364.4644,-2.8848562,1.9134294e-08,0.92949086,0.9346427,-0.17767367,-0.17522797,0.93413955,-0.17856227,110.69781,179.96365,179.96365,149.78563,-105.37869,0.0,133.51904,238.7503,1.0,0.9528411,0.9406188,5.942866,6.0749755,1.0,-193.60774,82.90994,-311.5858,131.62213,-4.8983848e-11,-1.1578039e-12,0.7592379,0.7592379,5.942866,-0.1450125,0.8128022,0.8128022,0.79743075,6.0749755,-0.34031954,-1.0995574,-0.18719779,0.0,7.0,0.95012397,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.493,0.9,0.0,90998.59,1359.0879,-2.8848562,1.9134294e-08,0.9295567,0.9348913,-0.17639463,-0.17336178,0.9345505,-0.17734227,130.15942,210.82391,210.82391,149.78563,-125.31708,0.0,133.51904,238.7503,1.0,0.9490594,0.94080627,6.06893,6.200223,1.0,-189.95706,59.797646,-305.36206,94.53815,-4.663814e-11,-1.1048333e-12,0.8853025,0.8853025,6.06893,-0.14317216,0.8122046,0.8122046,0.7972628,6.200223,-0.21425498,-1.0995574,-0.1877954,0.0,7.0,0.94962394,0.90927136,0.0,-0.07,0.0,1.0,1.0
0.4935,0.9,0.0,90996.87,1353.5546,-2.8848562,1.9134294e-08,0.9296418,0.9351678,-0.17513002,-0.17155986,0.93493515,-0.1761272,147.47437,238.21341,238.21341,149.78563,-143.18596,0.0,133.51904,238.7503,1.0,0.9455395,0.9410237,6.1949005,0.042257443,1.0,-183.21753,35.743168,-294.20288,55.989483,-4.4755536e-11,-1.0555371e-12,1.0112727,1.0112727,6.1949005,-0.14139737,0.81161165,0.81161165,0.79708576,0.042257443,-0.08828477,-1.0995574,-0.18838833,0.0,7.0,0.949124,0.89589274,0.0,-0.07,0.0,1.0,1.0
