Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.494,0.9,0.0,90995.18,1347.8801,-2.8848562,1.9134294e-08,0.9297482,0.9354714,-0.17387912,-0.16982879,0.9352917,-0.17491585,162.37029,261.6989,261.6989,149.78563,-158.7034,0.0,133.51904,238.7503,1.0,0.9422985,0.9412705,0.03759195,0.16744892,1.0,-173.51031,11.140022,-278.30826,16.60934,-4.2269827e-11,-1.0097418e-12,1.1371493,1.1371493,0.03759195,-0.1396944,0.81102294,0.81102294,0.7968999,0.16744892,0.03759195,-1.0995574,-0.18897708,0.0,7.0,0.94862396,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.4945,0.9,0.0,90993.54,1342.0826,-2.8848562,1.9134294e-08,0.9298775,0.935801,-0.17264093,-0.16817385,0.93561894,-0.17370689,174.61586,280.91382,280.91382,149.78563,-171.62753,0.0,133.51904,238.7503,1.0,0.93934864,0.9415454,0.16337638,0.29261056,1.0,-161.00365,-13.612211,-257.95386,-22.959969,-4.005362e-11,-9.675048e-13,1.2629339,1.2629339,0.16337638,-0.13806811,0.8104379,0.8104379,0.7967055,0.29261056,0.16337638,-1.0995574,-0.1895621,0.0,7.0,0.94812393,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.495,0.9,0.0,90991.94,1336.1819,-2.8848562,1.9134294e-08,0.9300312,0.936155,-0.17141424,-0.16659893,0.9359162,-0.17249891,184.02402,295.56332,295.56332,149.78563,-181.7599,0.0,133.51904,238.7503,1.0,0.9366976,0.9418473,0.28906998,0.41774097,1.0,-145.90962,-38.11439,-233.48572,-62.077602,-3.687591e-11,-9.25955e-13,1.3886274,1.3886274,0.28906998,-0.13652205,0.80985624,0.80985624,0.79650265,0.41774097,0.28906998,-1.0995574,-0.19014378,0.0,7.0,0.94762397,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.4955,0.9,0.0,90990.38,1330.1991,-2.8848562,1.9134294e-08,0.9302099,0.93653154,-0.17019755,-0.16510639,0.9361831,-0.17129046,190.4543,305.42822,305.42822,149.78563,-188.94815,0.0,133.51904,238.7503,1.0,0.9343482,0.94217396,0.4146745,0.5428389,1.0,-128.48015,-61.97415,-205.31372,-100.1145,-3.3383657e-11,-8.855822e-13,1.5142319,1.5142319,0.4146745,-0.13505825,0.8092776,0.8092776,0.7962919,0.5428389,0.4146745,-1.0995574,-0.19072242,0.0,7.0,0.94712394,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.496,0.9,0.0,90988.88,1324.1565,-2.8848562,1.9134294e-08,0.9304141,0.9369283,-0.16898921,-0.16369724,0.9364199,-0.17008004,193.81459,310.36755,310.36755,149.78563,-193.08781,0.0,133.51904,238.7503,1.0,0.9322985,0.9425233,0.5401919,0.6679031,1.0,-109.00259,-84.812,-173.90428,-136.46329,-2.9221358e-11,-8.461568e-13,1.6397493,1.6397493,0.5401919,-0.13367729,0.80870175,0.80870175,0.7960735,0.6679031,0.5401919,-1.0995574,-0.19129823,0.0,7.0,0.946624,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.4965,0.9,0.0,90987.44,1318.0771,-2.8848562,1.9134294e-08,0.93064374,0.9373429,-0.16778737,-0.16237092,0.9366273,-0.16886616,194.06194,310.31985,310.31985,149.78563,-194.1234,0.0,133.51904,238.7503,1.0,0.9305418,0.9428927,0.66562444,0.79293245,1.0,-87.794846,-106.2671,-139.77222,-170.54764,-2.5491378e-11,-8.058619e-13,1.7651819,1.7651819,0.66562444,-0.13237835,0.80812865,0.80812865,0.7958479,0.79293245,0.66562444,-1.0995574,-0.19187136,0.0,7.0,0.94612396,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.497,0.9,0.0,90986.05,1311.9841,-2.8848562,1.9134294e-08,0.93089837,0.9377725,-0.16659008,-0.16112566,0.93680644,-0.16764736,191.20268,305.30313,305.30313,149.78563,-192.04874,0.0,133.51904,238.7503,1.0,0.92906725,0.9432794,0.7909746,0.91792583,1.0,-65.200066,-126.00261,-103.47221,-201.83092,-2.2239847e-11,-7.655227e-13,1.890532,1.890532,0.7909746,-0.13115928,0.8075582,0.8075582,0.79561555,0.91792583,0.7909746,-1.0995574,-0.19244182,0.0,7.0,0.94562393,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.4975,0.9,0.0,90984.71,1305.9008,-2.8848562,1.9134294e-08,0.93117714,0.9382143,-0.16539529,-0.15995821,0.93695873,-0.16642222,185.2918,295.41376,295.41376,149.78563,-186.90648,0.0,133.51904,238.7503,1.0,0.92785966,0.9436802,0.916245,1.0428822,1.0,-41.581146,-143.71065,-65.58965,-229.8241,-1.7835936e-11,-7.274766e-13,2.0158024,2.0158024,0.916245,-0.13001649,0.8069904,0.8069904,0.7953769,1.0428822,0.916245,-1.0995574,-0.1930096,0.0,7.0,0.945124,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.498,0.9,0.0,90983.44,1299.8496,-2.8848562,1.9134294e-08,0.9314786,0.93866503,-0.16420086,-0.15886413,0.93708616,-0.16518934,176.43166,280.82407,280.82407,149.78563,-178.78706,0.0,133.51904,238.7503,1.0,0.9269002,0.9440921,1.0414385,1.1678007,1.0,-17.315006,-159.11665,-26.731333,-254.09273,-1.2414823e-11,-6.9146457e-13,2.140996,2.140996,1.0414385,-0.12894538,0.80642545,0.80642545,0.79513246,1.1678007,1.0414385,-1.0995574,-0.19357456,0.0,7.0,0.94462395,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.4985,0.9,0.0,90982.21,1293.8527,-2.8848562,1.9134294e-08,0.9318013,0.9391217,-0.16300464,-0.1578379,0.93719095,-0.16394748,164.76999,261.77908,261.77908,149.78563,-167.82678,0.0,133.51904,238.7503,1.0,0.9261665,0.9445115,1.166558,1.2926803,1.0,7.213241,-171.98323,12.48403,-274.26312,-9.2742185e-12,-6.523847e-13,2.2661154,2.2661154,1.166558,-0.12794009,0.8058635,0.8058635,0.7948827,1.2926803,1.166558,-1.0995574,-0.19413652,0.0,7.0,0.944124,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.499,0.9,0.0,90981.04,1287.9303,-2.8848562,1.9134294e-08,0.93214315,0.939581,-0.16180451,-0.15687293,0.9372757,-0.16269542,150.49734,238.59204,238.59204,149.78563,-154.20547,0.0,133.51904,238.7503,1.0,0.9256332,0.9449351,1.2916067,1.4175203,1.0,31.616138,-182.1135,51.43532,-290.02737,-7.601325e-12,-6.1781325e-13,2.391164,2.391164,1.2916067,-0.12699379,0.8053048,0.8053048,0.7946283,1.4175203,1.2916067,-1.0995574,-0.19469519,0.0,7.0,0.94362396,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.4995,0.9,0.0,90979.92,1282.1018,-2.8848562,1.9134294e-08,0.9325019,0.94003963,-0.16059835,-0.15596168,0.9373431,-0.16143212,133.84393,211.63908,211.63908,149.78563,-138.14345,0.0,133.51904,238.7503,1.0,0.9252724,0.9453593,1.4165877,1.5423199,1.0,55.509686,-189.35362,89.5084,-301.1475,-5.850396e-12,-5.8952187e-13,2.5161452,2.5161452,1.4165877,-0.12609889,0.8047497,0.8047497,0.7943697,1.5423199,1.4165877,-1.0995574,-0.19525024,0.0,7.0,0.94312394,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5,0.9,0.0,90978.85,1276.3848,-2.8848562,1.9134294e-08,0.93287504,0.9404945,-0.15938418,-0.15509592,0.9373962,-0.16015664,115.07594,181.35326,181.35326,149.78563,-119.897964,0.0,133.51904,238.7503,1.0,0.9250543,0.94578063,1.5415043,1.6670787,1.0,78.519066,-193.595,126.10526,-307.45853,-4.439369e-12,-5.514042e-13,2.6410618,2.6410618,1.5415043,-0.12524693,0.80419874,0.80419874,0.79410744,1.6670787,1.5415043,-1.0995574,-0.19580126,0.0,7.0,0.942624,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5005,0.9,0.0,90977.83,1270.7944,-2.8848562,1.9134294e-08,0.9332598,0.9409423,-0.15816006,-0.15426679,0.9374382,-0.15886818,94.49145,148.21758,148.21758,149.78563,-99.75925,0.0,133.51904,238.7503,1.0,0.9249475,0.94619596,1.6663595,1.7917961,1.0,100.28416,-194.7756,160.65291,-308.87048,-3.0097882e-12,-5.1345706e-13,2.765917,2.765917,1.6663595,-0.12442897,0.8036522,0.8036522,0.7938421,1.7917961,1.6663595,-1.0995574,-0.19634779,0.0,7.0,0.94212395,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.501,0.9,0.0,90976.84,1265.3441,-2.8848562,1.9134294e-08,0.93365324,0.94138014,-0.15692423,-0.15346502,0.9374723,-0.15756612,72.415825,112.757645,112.757645,149.78563,-78.04601,0.0,133.51904,238.7503,1.0,0.9249195,0.9466017,1.7911569,1.9164715,1.0,120.46484,-192.88068,192.6117,-305.36935,-1.7566475e-12,-4.777269e-13,2.8907144,2.8907144,1.7911569,-0.12363562,0.80311066,0.80311066,0.7935742,1.9164715,1.7911569,-1.0995574,-0.19688933,0.0,7.0,0.941624,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5015,0.9,0.0,90975.9,1260.0447,-2.8848562,1.9134294e-08,0.9340524,0.94180524,-0.1556751,-0.15268095,0.9375017,-0.15624999,49.196907,75.53364,75.53364,149.78563,-55.100662,0.0,133.51904,238.7503,1.0,0.9249376,0.94699496,1.9158995,2.0411048,1.0,138.74602,-187.94292,221.48334,-297.01697,-5.0487517e-13,-4.4771096e-13,3.015457,3.015457,1.9158995,-0.12285728,0.8025747,0.8025747,0.7933044,2.0411048,1.9158995,-1.0995574,-0.19742532,0.0,7.0,0.94112396,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.502,0.9,0.0,90974.984,1254.9045,-2.8848562,1.9134294e-08,0.9344542,0.9422149,-0.15441126,-0.15190484,0.9375298,-0.15491948,25.199709,37.131844,37.131844,149.78563,-31.28413,0.0,133.51904,238.7503,1.0,0.92496896,0.94737273,2.0405905,2.1656954,1.0,154.84221,-180.04192,246.8181,-283.94995,7.2267566e-13,-4.1345435e-13,3.140148,3.140148,2.0405905,-0.12208424,0.8020448,0.8020448,0.7930331,2.1656954,2.0405905,-1.0995574,-0.19795522,0.0,7.0,0.94062394,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5025,0.9,0.0,90974.09,1249.9296,-2.8848562,1.9134294e-08,0.93485546,0.94260675,-0.15313147,-0.1511269,0.9375598,-0.15357445,0.8010186,-1.8440962,-1.8440962,149.78563,-6.970523,0.0,133.51904,238.7503,1.0,0.9249815,0.9477323,2.1652327,2.2902434,1.0,168.50188,-169.3029,268.22147,-266.37735,1.6057815e-12,-3.7905437e-13,3.2647903,3.2647903,2.1652327,-0.12130677,0.8015216,0.8015216,0.79276085,2.2902434,2.1652327,-1.0995574,-0.19847842,0.0,7.0,0.940124,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.503,0.9,0.0,90973.234,1245.1228,-2.8848562,1.9134294e-08,0.93525314,0.9429786,-0.1518348,-0.1503376,0.9375948,-0.15221494,-23.616238,-40.782207,-40.782207,149.78563,17.4585,0.0,133.51904,238.7503,1.0,0.92494404,0.9480715,2.2898295,2.4147487,1.0,179.51117,-155.89494,285.35992,-244.57771,3.5801548e-12,-3.5240715e-13,3.389387,3.389387,2.2898295,-0.1205154,0.80100566,0.80100566,0.79248816,2.4147487,2.2898295,-1.0995574,-0.19899432,0.0,7.0,0.93962395,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5035,0.9,0.0,90972.39,1240.4851,-2.8848562,1.9134294e-08,0.93564427,0.94332874,-0.15052049,-0.1495277,0.9376376,-0.15084116,-47.668743,-79.07135,-79.07135,149.78563,41.619434,0.0,133.51904,238.7503,1.0,0.9248273,0.9483881,2.4143832,2.539211,1.0,187.6972,-140.02846,297.96603,-218.8947,6.242567e-12,-3.323367e-13,3.5139406,3.5139406,2.4143832,-0.11970103,0.80049765,0.80049765,0.79221547,2.539211,2.4143832,-1.0995574,-0.19950233,0.0,7.0,0.939124,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.504,0.9,0.0,90971.555,1236.0144,-2.8848562,1.9134294e-08,0.93602604,0.9436555,-0.14918806,-0.14868838,0.93769115,-0.14945345,-70.97859,-116.110374,-116.110374,149.78563,65.13273,0.0,133.51904,238.7503,1.0,0.92460364,0.9486803,2.5388963,2.6636307,1.0,192.93073,-121.952126,305.84256,-189.73218,8.574782e-12,-3.0371373e-13,3.6384537,3.6384537,2.5388963,-0.11885499,0.79999816,0.79999816,0.7919432,2.6636307,2.5388963,-1.0995574,-0.20000185,0.0,7.0,0.93862396,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5045,0.9,0.0,90970.73,1231.7063,-2.8848562,1.9134294e-08,0.9363956,0.94395775,-0.14783727,-0.14781138,0.93775785,-0.14805233,-93.17904,-151.31726,-151.31726,149.78563,87.62853,0.0,133.51904,238.7503,1.0,0.9242481,0.9489467,2.6633718,2.7880075,1.0,195.1283,-101.949265,308.86536,-157.54811,1.0134639e-11,-2.7693272e-13,3.7629292,3.7629292,2.6633718,-0.11796929,0.7995077,0.7995077,0.79167175,2.7880075,2.6633718,-1.0995574,-0.20049232,0.0,7.0,0.93812394,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.505,0.9,0.0,90969.91,1227.554,-2.8848562,1.9134294e-08,0.9367506,0.9442346,-0.14646813,-0.14688922,0.9378399,-0.14663845,-113.92013,-184.13795,-184.13795,149.78563,108.75242,0.0,133.51904,238.7503,1.0,0.9237384,0.9491864,2.7878113,2.9123418,1.0,194.2537,-80.33356,306.98578,-122.84785,1.0865646e-11,-2.4853042e-13,3.887369,3.887369,2.7878113,-0.117036626,0.7990268,0.7990268,0.79140145,2.9123418,2.7878113,-1.0995574,-0.20097321,0.0,7.0,0.937624,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5055,0.9,0.0,90969.086,1223.5486,-2.8848562,1.9134294e-08,0.9370888,0.94448555,-0.14508092,-0.14591518,0.9379393,-0.1452126,-132.87419,-214.05493,-214.05493,149.78563,128.17084,0.0,133.51904,238.7503,1.0,0.9230553,0.9493986,2.9122174,3.0366337,1.0,190.31862,-57.44443,300.2314,-86.1765,9.989823e-12,-2.2176663e-13,4.0117745,4.0117745,2.9122174,-0.11605055,0.798556,0.798556,0.7911327,3.0366337,2.9122174,-1.0995574,-0.20144399,0.0,7.0,0.93712395,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.506,0.9,0.0,90968.25,1219.679,-2.8848562,1.9134294e-08,0.9374082,0.9447105,-0.14367618,-0.14488348,0.93805754,-0.14377569,-149.74098,-240.59532,-240.59532,149.78563,145.57642,0.0,133.51904,238.7503,1.0,0.9221829,0.9495831,3.036591,3.1608837,1.0,183.38283,-33.641846,288.7061,-48.110764,9.128283e-12,-1.9820652e-13,4.1361485,4.1361485,3.036591,-0.1150055,0.7980958,0.7980958,0.79086566,3.1608837,3.036591,-1.0995574,-0.2019042,0.0,7.0,0.936624,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5065,0.9,0.0,90967.414,1215.9325,-2.8848562,1.9134294e-08,0.93770725,0.9449095,-0.14225459,-0.14378925,0.9381959,-0.14232872,-164.2525,-263.33838,-263.33838,149.78563,160.69286,0.0,133.51904,238.7503,1.0,0.9211088,0.94973993,3.1609347,3.2850916,1.0,173.55334,-9.300829,272.5885,-9.250131,9.616933e-12,-1.8198825e-13,4.260492,4.260492,3.1609347,-0.11389698,0.7976466,0.7976466,0.79060066,3.2850916,3.1609347,-1.0995574,-0.2023534,0.0,7.0,0.93612397,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.507,0.9,0.0,90966.555,1212.2946,-2.8848562,1.9134294e-08,0.9379845,0.94508326,-0.14081715,-0.14262874,0.9383552,-0.1408728,-176.17743,-281.92224,-281.92224,149.78563,173.27939,0.0,133.51904,238.7503,1.0,0.91982424,0.94986963,3.285249,3.4092584,1.0,160.98306,15.19438,252.1299,29.792353,1.0247648e-11,-1.5252559e-13,4.384806,4.384806,3.285249,-0.11272138,0.7972087,0.7972087,0.79033786,3.4092584,3.285249,-1.0995574,-0.20279129,0.0,7.0,0.93562394,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5075,0.9,0.0,90965.68,1208.7498,-2.8848562,1.9134294e-08,0.93823916,0.94523257,-0.139365,-0.14139916,0.938536,-0.1394091,-185.32486,-296.05,-296.05,149.78563,183.13478,0.0,133.51904,238.7503,1.0,0.9183242,0.94997305,3.4095352,3.5333838,1.0,145.86853,39.456333,227.65036,68.399635,9.838535e-12,-1.2472705e-13,4.509093,4.509093,3.4095352,-0.11147632,0.7967825,0.7967825,0.79007745,3.5333838,3.4095352,-1.0995574,-0.2032175,0.0,7.0,0.935124,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.508,0.9,0.0,90964.79,1205.281,-2.8848562,1.9134294e-08,0.93847054,0.94535863,-0.13789947,-0.14009893,0.93873835,-0.13793883,-191.54759,-305.49454,-305.49454,126.59939,190.10071,0.0,133.51904,203.88351,1.0,0.91660726,0.9500513,3.5337944,3.6574688,1.0,128.44704,63.10054,199.5342,105.96034,9.086794e-12,-1.0658943e-13,4.633352,4.633352,3.5337944,-0.1101604,0.7963682,0.7963682,0.7898196,3.6574688,3.5337944,-1.0995574,-0.20363185,0.0,7.0,0.93462396,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5085,0.9,0.0,90963.875,1201.8711,-2.8848562,1.9134294e-08,0.9386784,0.9454629,-0.13642202,-0.13872752,0.93896204,-0.13646324,-194.74467,-310.10257,-310.10257,126.59939,194.06451,0.0,133.51904,203.88351,1.0,0.91467595,0.95010597,3.658027,3.7815132,1.0,108.99304,85.751625,168.22401,141.87856,8.804966e-12,-8.46169e-14,4.7575846,4.7575846,3.658027,-0.1087735,0.79596585,0.79596585,0.78956425,3.7815132,3.658027,-1.0995574,-0.20403412,0.0,7.0,0.934124,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.509,0.9,0.0,90962.93,1198.5018,-2.8848562,1.9134294e-08,0.9388628,0.9455472,-0.13493425,-0.13728549,0.9392065,-0.13498363,-194.86325,-309.79742,-309.79742,126.59939,194.96117,0.0,133.51904,203.88351,1.0,0.9125362,0.9501388,3.7822335,3.9055178,1.0,87.813835,107.04942,134.21407,175.58336,7.663416e-12,-6.0791304e-14,4.881791,4.881791,3.7822335,-0.10731639,0.79557574,0.79557574,0.78931165,3.9055178,3.7822335,-1.0995574,-0.20442423,0.0,7.0,0.93362397,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5095,0.9,0.0,90961.97,1195.1553,-2.8848562,1.9134294e-08,0.9390243,0.9456135,-0.13343784,-0.13577451,0.9394707,-0.13350128,-191.8996,-304.5806,-304.5806,126.59939,192.77452,0.0,133.51904,203.88351,1.0,0.91019726,0.950152,3.9064145,4.029483,1.0,65.24474,126.654854,98.04241,206.53818,6.557617e-12,-3.4972957e-14,5.005972,5.005972,3.9064145,-0.105790935,0.79519784,0.79519784,0.78906167,4.029483,3.9064145,-1.0995574,-0.20480214,0.0,7.0,0.93312395,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.51,0.9,0.0,90960.98,1191.8131,-2.8848562,1.9134294e-08,0.9391637,0.94566405,-0.13193455,-0.13419716,0.9397535,-0.1320174,-185.8993,-294.53195,-294.53195,126.59939,187.53775,0.0,133.51904,203.88351,1.0,0.90767187,0.9501478,4.03057,4.153409,1.0,41.643803,144.25551,60.28246,234.2495,5.7588903e-12,-1.384667e-14,5.1301274,5.1301274,4.03057,-0.10420008,0.7948321,0.7948321,0.7888144,4.153409,4.03057,-1.0995574,-0.20516787,0.0,7.0,0.932624,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5105,0.9,0.0,90959.95,1188.4579,-2.8848562,1.9134294e-08,0.93928206,0.9457012,-0.13042618,-0.13255711,0.9400531,-0.13053326,-176.95674,-279.80887,-279.80887,126.59939,179.33298,0.0,133.51904,203.88351,1.0,0.90497553,0.95012885,4.1547,4.2772965,1.0,17.38593,159.57082,21.533787,258.27505,4.706807e-12,1.4557358e-15,5.254257,5.254257,4.1547,-0.10254763,0.7944785,0.7944785,0.78856975,4.2772965,4.1547,-1.0995574,-0.20552152,0.0,7.0,0.93212396,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.511,0.9,0.0,90958.91,1185.0724,-2.8848562,1.9134294e-08,0.93938076,0.9457274,-0.12891452,-0.13085887,0.94036794,-0.12904999,-165.21356,-260.6437,-260.6437,126.59939,168.29,0.0,133.51904,203.88351,1.0,0.90212655,0.95009774,4.278804,4.401146,1.0,-7.143143,172.3567,-17.587551,278.23126,3.3352195e-12,2.2900777e-14,5.378361,5.378361,4.278804,-0.10083829,0.79413676,0.79413676,0.78832775,4.401146,4.278804,-1.0995574,-0.20586325,0.0,7.0,0.931624,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5115,0.9,0.0,90957.836,1181.6409,-2.8877492,-4.762983e-08,0.9394616,0.94574547,-0.12740134,-0.12910767,0.94069576,-0.1275687,-150.85649,-237.34044,-237.34044,126.59939,154.58429,0.0,133.51904,203.88351,1.0,0.89914536,0.95005727,4.402882,4.524957,1.0,-31.553177,182.40967,-56.459045,293.7995,1.5512761e-12,5.3199595e-14,5.5024395,5.5024395,4.402882,-0.09907746,0.79380673,0.79380673,0.78808826,4.524957,4.402882,-1.0995574,-0.20619328,0.0,7.0,0.931124,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.512,0.9,0.0,90956.74,1178.1481,-2.8877492,-4.762983e-08,0.9395264,0.945758,-0.12588835,-0.1273095,0.94103444,-0.12609042,-134.11432,-210.26953,-210.26953,126.59939,138.43413,0.0,133.51904,203.88351,1.0,0.89605457,0.95001036,4.526934,4.648731,1.0,-55.455833,189.57014,-94.46191,304.73145,-9.240978e-13,7.272198e-14,5.6264915,5.6264915,4.526934,-0.0972713,0.79348814,0.79348814,0.7878512,4.648731,4.526934,-1.0995574,-0.20651187,0.0,7.0,0.93062395,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5125,0.9,0.0,90955.625,1174.5807,-2.8877492,-4.762983e-08,0.9395772,0.9457677,-0.124377206,-0.125471,0.94138145,-0.12461604,-115.25409,-179.86214,-179.86214,126.59939,120.09707,0.0,133.51904,203.88351,1.0,0.89287823,0.94996005,4.6509595,4.772468,1.0,-78.47105,193.72514,-130.99123,310.85336,-3.1138044e-12,8.953425e-14,5.750517,5.750517,4.6509595,-0.095426485,0.79318064,0.79318064,0.7876166,4.772468,4.6509595,-1.0995574,-0.20681936,0.0,7.0,0.930124,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.513,0.9,0.0,90954.484,1170.9265,-2.8877492,-4.762983e-08,0.93961644,0.94577724,-0.12286945,-0.123599134,0.9417343,-0.12314639,-94.576744,-146.60297,-146.60297,126.59939,99.86566,0.0,133.51904,203.88351,1.0,0.88964176,0.94990903,4.774958,4.8961687,1.0,-100.23329,194.81004,-165.46591,312.06888,-5.9871257e-12,1.09846634e-13,5.8745155,5.8745155,4.774958,-0.093550116,0.79288393,0.79288393,0.7873843,4.8961687,4.774958,-1.0995574,-0.20711608,0.0,7.0,0.92962396,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5135,0.9,0.0,90953.33,1167.1754,-2.8877492,-4.762983e-08,0.93964636,0.9457893,-0.12136649,-0.121701345,0.94209045,-0.121682175,-72.41211,-111.0223,-111.0223,126.59939,78.06262,0.0,133.51904,203.88351,1.0,0.8863711,0.94986033,4.89893,5.0198326,1.0,-120.397545,192.80965,-197.33821,308.3605,-9.869861e-12,1.2883043e-13,5.9984875,5.9984875,4.89893,-0.09164962,0.79259753,0.79259753,0.78715414,5.0198326,4.89893,-1.0995574,-0.20740245,0.0,7.0,0.92912394,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.514,0.9,0.0,90952.16,1163.319,-2.8877492,-4.762983e-08,0.93966943,0.94580644,-0.11986962,-0.1197853,0.9424471,-0.12022396,-49.11343,-73.68726,-73.68726,126.59939,55.035492,0.0,133.51904,203.88351,1.0,0.88309264,0.9498166,5.022874,5.1434603,1.0,-138.6449,187.75832,-226.10274,299.79,-1.1446748e-11,1.4335145e-13,6.1224313,6.1224313,5.022874,-0.08973267,0.7923211,0.7923211,0.7869261,5.1434603,5.022874,-1.0995574,-0.20767893,0.0,7.0,0.928624,0.89589274,0.0,-0.07,0.0,1.0,1.0
0.5145,0.9,0.0,90950.98,1159.3507,-2.8877492,-4.762983e-08,0.9396882,0.945831,-0.11837995,-0.11785869,0.94280183,-0.118772194,-25.051535,-35.192448,-35.192448,126.59939,31.150871,0.0,133.51904,203.88351,1.0,0.8798328,0.9497805,5.1467905,5.2670527,1.0,-154.68771,179.73926,-251.30457,286.497,-1.2857495e-11,1.5908877e-13,6.246348,6.246348,5.1467905,-0.08780699,0.79205406,0.79205406,0.7867001,5.2670527,5.1467905,-1.0995574,-0.20794593,0.0,7.0,0.92812395,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.515,0.9,0.0,90949.78,1155.2662,-2.8877492,-4.762983e-08,0.9397051,0.94586515,-0.11689842,-0.115929276,0.9431519,-0.1173272,-0.608717,3.8499026,3.8499026,126.59939,6.7883797,0.0,133.51904,203.88351,1.0,0.8766173,0.9497545,5.270679,5.3906097,1.0,-168.27426,168.88298,-272.54666,268.69678,-1.512423e-11,1.7102709e-13,0.0870512,0.0870512,5.270679,-0.08588017,0.7917961,0.7917961,0.7864761,5.3906097,-1.0125062,-1.0995574,-0.20820393,0.0,7.0,0.927624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5155,0.9,0.0,90948.586,1151.0631,-2.8877492,-4.762983e-08,0.93972254,0.945911,-0.115425795,-0.11400459,0.94349486,-0.11588914,23.827528,42.819923,42.819923,126.59939,-17.665567,0.0,133.51904,203.88351,1.0,0.8734712,0.9497407,5.39454,5.5141315,1.0,-179.1926,155.36507,-289.4962,246.67628,-1.74626e-11,1.5146124e-13,0.2109119,0.2109119,5.39454,-0.08395976,0.7915466,0.7915466,0.78625405,5.5141315,-0.8886455,-1.0995574,-0.2084534,0.0,7.0,0.92712396,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.516,0.9,0.0,90947.39,1146.741,-2.8877492,-4.762983e-08,0.939743,0.9459703,-0.11396265,-0.11209205,0.9438283,-0.11445808,47.87081,81.100266,81.100266,126.59939,-41.824066,0.0,133.51904,203.88351,1.0,0.87041813,0.9497411,5.5183725,5.637619,1.0,-187.27383,139.40303,-301.88962,220.78935,-1.9852604e-11,1.3331964e-13,0.33474475,0.33474475,5.5183725,-0.08205297,0.7913052,0.7913052,0.78603387,5.637619,-0.76481265,-1.0995574,-0.20869485,0.0,7.0,0.92662394,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5165,0.9,0.0,90946.195,1142.3016,-2.8877492,-4.762983e-08,0.9397686,0.94604456,-0.11250937,-0.110198505,0.9441501,-0.11303392,71.14208,118.086105,118.086105,126.59939,-65.30597,0.0,133.51904,203.88351,1.0,0.8674803,0.9497575,5.642178,5.7610717,1.0,-192.39471,121.25264,-309.53674,191.45064,-2.2147312e-11,1.2538232e-13,0.45854995,0.45854995,5.642178,-0.08016656,0.7910713,0.7910713,0.78581554,5.7610717,-0.6410075,-1.0995574,-0.2089287,0.0,7.0,0.926124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.517,0.9,0.0,90945.01,1137.7487,-2.8877492,-4.762983e-08,0.93980145,0.946135,-0.11106613,-0.10833058,0.9444582,-0.11161647,93.27565,153.19485,153.19485,126.59939,-87.741974,0.0,133.51904,203.88351,1.0,0.8646778,0.9497912,5.765956,5.8844905,1.0,-194.47926,101.20361,-312.32343,159.12857,-2.404687e-11,2.900706e-13,0.58232784,0.58232784,5.765956,-0.07830694,0.79084456,0.79084456,0.7855992,5.8844905,-0.5172296,-1.0995574,-0.20915544,0.0,7.0,0.92562395,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5175,0.9,0.0,90943.83,1133.0876,-2.8877492,-4.762983e-08,0.9398434,0.94624263,-0.10963294,-0.106494166,0.9447508,-0.11020538,113.924995,185.8754,185.8754,126.59939,-108.780495,0.0,133.51904,203.88351,1.0,0.8620288,0.9498432,5.8897066,6.007875,1.0,-193.49977,79.574776,-310.213,124.3376,-2.57251e-11,8.646788e-13,0.7060789,0.7060789,5.8897066,-0.07647987,0.7906245,0.7906245,0.7853847,6.007875,-0.39347857,-1.0995574,-0.2093755,0.0,7.0,0.925124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.518,0.9,0.0,90942.66,1128.3257,-2.8877492,-4.762983e-08,0.9398963,0.946368,-0.10820961,-0.1046946,0.94502634,-0.108800225,132.76813,215.61678,215.61678,126.59939,-128.09311,0.0,133.51904,203.88351,1.0,0.85954887,0.9499145,6.0134315,6.1312265,1.0,-189.47691,56.7088,-303.24643,87.62966,-2.7341743e-11,1.2833425e-12,0.8298037,0.8298037,6.0134315,-0.07469042,0.79041076,0.79041076,0.7851722,6.1312265,-0.2697537,-1.0995574,-0.20958926,0.0,7.0,0.92462397,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5185,0.9,0.0,90941.51,1123.4718,-2.8877492,-4.762983e-08,0.93996143,0.9465115,-0.106795765,-0.10293648,0.94528353,-0.10740045,149.5125,241.95602,241.95602,126.59939,-145.37961,0.0,133.51904,203.88351,1.0,0.85725105,0.95000535,6.137131,6.2545443,1.0,-182.47916,32.966667,-291.54123,49.585205,-3.0316822e-11,1.5702947e-12,0.95350325,0.95350325,6.137131,-0.07294303,0.7902029,0.7902029,0.7849618,6.2545443,-0.14605418,-1.0995574,-0.2097971,0.0,7.0,0.92412394,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.519,0.9,0.0,90940.375,1118.5361,-2.8877492,-4.762983e-08,0.94004005,0.9466733,-0.105390884,-0.10122367,0.94552135,-0.106005415,163.89944,264.48526,264.48526,126.59939,-160.3726,0.0,133.51904,203.88351,1.0,0.85514563,0.95011586,6.260806,0.094644256,1.0,-172.62132,8.7218685,-275.28906,10.803795,-3.3079425e-11,1.7700394e-12,1.0771785,1.0771785,6.260806,-0.071241334,0.7900006,0.7900006,0.7847536,0.094644256,-0.022378992,-1.0995574,-0.20999937,0.0,7.0,0.923624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5195,0.9,0.0,90939.26,1113.5303,-2.8877492,-4.762983e-08,0.9401331,0.94685286,-0.10399428,-0.09955919,0.94573915,-0.1046144,175.70802,282.85773,282.85773,126.59939,-172.84142,0.0,133.51904,203.88351,1.0,0.85324,0.95024586,0.10127304,0.2178969,1.0,-160.06253,-15.645497,-254.75232,-28.10543,-3.6314566e-11,1.9043144e-12,1.2008305,1.2008305,0.10127304,-0.06958809,0.7898037,0.7898037,0.78454775,0.2178969,0.10127304,-1.0995574,-0.21019633,0.0,7.0,0.92312396,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.52,0.9,0.0,90938.17,1108.4668,-2.8877492,-4.762983e-08,0.9402413,0.9470498,-0.102605134,-0.09794528,0.9459363,-0.10322662,184.75813,296.79288,296.79288,126.59939,-182.59547,0.0,133.51904,203.88351,1.0,0.8515386,0.9503947,0.22490326,0.34111738,1.0,-145.00346,-39.75467,-230.25952,-66.53335,-3.8707867e-11,1.9942247e-12,1.3244607,1.3244607,0.22490326,-0.06798534,0.78961176,0.78961176,0.7843444,0.34111738,0.22490326,-1.0995574,-0.21038824,0.0,7.0,0.922624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5205,0.9,0.0,90937.11,1103.359,-2.8877492,-4.762983e-08,0.9403649,0.9472631,-0.10122251,-0.096383296,0.9461129,-0.101841226,190.91309,306.0802,306.0802,126.59939,-189.487,0.0,133.51904,203.88351,1.0,0.85004306,0.9505615,0.3485132,0.46430615,1.0,-127.682976,-63.23011,-202.19984,-103.88034,-4.0386906e-11,2.05189e-12,1.4480706,1.4480706,0.3485132,-0.0664342,0.7894247,0.7894247,0.7841437,0.46430615,0.3485132,-1.0995574,-0.2105753,0.0,7.0,0.92212397,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.521,0.9,0.0,90936.08,1098.2208,-2.8877492,-4.762983e-08,0.9405041,0.94749177,-0.09984534,-0.09487379,0.9462689,-0.10045735,194.08145,310.58215,310.58215,126.59939,-193.41301,0.0,133.51904,203.88351,1.0,0.84875196,0.9507452,0.47210452,0.5874636,1.0,-108.37423,-85.70722,-171.01665,-139.5655,-4.0447385e-11,2.0893894e-12,1.571662,1.571662,0.47210452,-0.064934984,0.7892424,0.7892424,0.7839459,0.5874636,0.47210452,-1.0995574,-0.21075763,0.0,7.0,0.92162395,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5215,0.9,0.0,90935.07,1093.0665,-2.8877492,-4.762983e-08,0.9406587,0.94773436,-0.098472536,-0.09341642,0.9464048,-0.099074066,194.21817,310.23587,310.23587,126.59939,-194.3167,0.0,133.51904,203.88351,1.0,0.8476612,0.95094424,0.59567904,0.71059024,1.0,-87.38032,-106.83786,-137.20041,-173.03545,-4.0092502e-11,2.1017459e-12,1.6952364,1.6952364,0.59567904,-0.06348714,0.78906465,0.78906465,0.7837513,0.71059024,0.59567904,-1.0995574,-0.21093534,0.0,7.0,0.921124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.522,0.9,0.0,90934.09,1087.9106,-2.8877492,-4.762983e-08,0.9408282,0.9479893,-0.09710288,-0.092010036,0.9465213,-0.09769046,191.32503,305.05356,305.05356,126.59939,-192.18794,0.0,133.51904,203.88351,1.0,0.84676397,0.9511569,0.71923876,0.8336866,1.0,-65.02952,-126.29552,-101.28091,-203.77266,-4.0842555e-11,2.1018773e-12,1.8187962,1.8187962,0.71923876,-0.062089384,0.78889155,0.78889155,0.7835601,0.8336866,0.71923876,-1.0995574,-0.21110846,0.0,7.0,0.92062396,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5225,0.9,0.0,90933.15,1082.7675,-2.8877492,-4.762983e-08,0.94101197,0.94825464,-0.09573516,-0.09065272,0.94661933,-0.09630563,185.4504,295.12207,295.12207,126.59939,-187.06337,0.0,133.51904,203.88351,1.0,0.84605074,0.95138144,0.84278566,0.9567532,1.0,-41.670197,-143.7802,-63.818943,-231.30312,-4.151553e-11,2.0942926e-12,1.9423431,1.9423431,0.84278566,-0.060739547,0.78872305,0.78872305,0.7833725,0.9567532,0.84278566,-1.0995574,-0.21127696,0.0,7.0,0.920124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.523,0.9,0.0,90932.234,1077.6509,-2.8877492,-4.762983e-08,0.941209,0.9485285,-0.09436812,-0.08934182,0.9467001,-0.09491867,176.68826,280.60107,280.60107,126.59939,-179.02547,0.0,133.51904,203.88351,1.0,0.8455099,0.95161563,0.96632206,1.0797906,1.0,-17.665503,-159.02277,-25.397734,-255.20332,-4.101963e-11,2.079783e-12,2.0658796,2.0658796,0.96632206,-0.059434853,0.7885592,0.7885592,0.78318894,1.0797906,0.96632206,-1.0995574,-0.2114408,0.0,7.0,0.919624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5235,0.9,0.0,90931.34,1072.5743,-2.8877492,-4.762983e-08,0.9414182,0.94880885,-0.09300052,-0.08807401,0.94676495,-0.09352872,165.17676,261.72043,261.72043,126.59939,-168.2013,0.0,133.51904,203.88351,1.0,0.84512746,0.95185727,1.0898502,1.2027996,1.0,6.612162,-171.78893,13.386016,-275.10645,-4.0050966e-11,2.062503e-12,2.1894076,2.1894076,1.0898502,-0.058171816,0.7884002,0.7884002,0.78300965,1.2027996,1.0898502,-1.0995574,-0.21159984,0.0,7.0,0.91912395,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.524,0.9,0.0,90930.484,1067.5508,-2.8877492,-4.762983e-08,0.94163805,0.94909334,-0.09163113,-0.086845346,0.94681555,-0.09213495,151.09586,238.77649,238.77649,126.59939,-154.76038,0.0,133.51904,203.88351,1.0,0.84488785,0.952104,1.2133722,1.3257806,1.0,30.78672,-181.88258,51.93112,-290.7076,-3.8342076e-11,2.0385772e-12,2.3129296,2.3129296,1.2133722,-0.05694637,0.78824604,0.78824604,0.7828349,1.3257806,1.2133722,-1.0995574,-0.21175395,0.0,7.0,0.918624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5245,0.9,0.0,90929.66,1062.5919,-2.8877492,-4.762983e-08,0.9418671,0.9493797,-0.09025876,-0.08565136,0.9468535,-0.09073661,134.66467,212.12737,212.12737,126.59939,-138.91206,0.0,133.51904,203.88351,1.0,0.84477365,0.95235324,1.3368909,1.4487346,1.0,54.484055,-189.14873,89.640945,-301.7683,-3.588767e-11,2.0080066e-12,2.4364483,2.4364483,1.3368909,-0.055753965,0.78809714,0.78809714,0.782665,1.4487346,1.3368909,-1.0995574,-0.21190289,0.0,7.0,0.91812396,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.525,0.9,0.0,90928.85,1057.7084,-2.8877492,-4.762983e-08,0.9421036,0.94966555,-0.08888231,-0.08448707,0.9468808,-0.08933301,116.13808,182.18742,182.18742,126.59939,-120.902374,0.0,133.51904,203.88351,1.0,0.8447664,0.9526026,1.4604083,1.5716624,1.0,77.337585,-193.47566,125.93232,-308.11975,-3.360748e-11,1.980985e-12,2.5599658,2.5599658,1.4604083,-0.05458955,0.78795356,0.78795356,0.7825004,1.5716624,1.4604083,-1.0995574,-0.21204643,0.0,7.0,0.917624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5255,0.9,0.0,90928.07,1052.9097,-2.8877492,-4.762983e-08,0.94234574,0.9499486,-0.087500714,-0.0833472,0.9468994,-0.08792354,95.80291,149.4211,149.4211,126.59939,-101.01029,0.0,133.51904,203.88351,1.0,0.84484637,0.9528496,1.5839272,1.6945647,1.0,98.99374,-194.79665,160.24422,-309.6653,-3.09951e-11,1.9514561e-12,2.6834846,2.6834846,1.5839272,-0.053447768,0.7878157,0.7878157,0.78234124,1.6945647,1.5839272,-1.0995574,-0.21218431,0.0,7.0,0.917124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.526,0.9,0.0,90927.31,1048.204,-2.8877492,-4.762983e-08,0.94259155,0.9502265,-0.08611303,-0.08222615,0.9469112,-0.08650766,73.97369,114.33578,114.33578,126.59939,-79.54356,0.0,133.51904,203.88351,1.0,0.8449935,0.9530917,1.7074498,1.8174425,1.0,119.11719,-193.09087,192.04611,-306.3819,-2.8208243e-11,1.9245673e-12,2.807007,2.807007,1.7074498,-0.052323017,0.7876838,0.7876838,0.782188,1.8174425,1.7074498,-1.0995574,-0.21231622,0.0,7.0,0.91662395,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5265,0.9,0.0,90926.58,1043.598,-2.8877492,-4.762983e-08,0.94283915,0.9504971,-0.08471842,-0.08111816,0.9469184,-0.08508497,50.987907,77.47433,77.47433,126.59939,-56.834118,0.0,133.51904,203.88351,1.0,0.84518707,0.9533265,1.8309785,1.9402966,1.0,137.3959,-188.38382,220.84587,-298.3202,-2.6241976e-11,1.897462e-12,2.9305358,2.9305358,1.8309785,-0.051209524,0.7875582,0.7875582,0.78204083,1.9402966,1.8309785,-1.0995574,-0.21244182,0.0,7.0,0.916124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.527,0.9,0.0,90925.85,1039.0969,-2.8877492,-4.762983e-08,0.9430864,0.9507582,-0.08331617,-0.08001728,0.94692296,-0.08365511,27.201078,39.40693,39.40693,126.59939,-33.233196,0.0,133.51904,203.88351,1.0,0.8454067,0.95355165,1.9545157,2.0631282,1.0,153.54585,-180.74693,246.19711,-285.60403,-2.4275719e-11,1.8674988e-12,3.054073,3.054073,1.9545157,-0.050101433,0.7874392,0.7874392,0.7819001,2.0631282,1.9545157,-1.0995574,-0.21256077,0.0,7.0,0.91562396,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5275,0.9,0.0,90925.15,1034.7042,-2.8877492,-4.762983e-08,0.9433313,0.9510077,-0.08190568,-0.07891771,0.94692695,-0.08221788,2.9813766,0.72261864,0.72261864,144.24692,-9.106042,0.0,133.51904,228.65614,1.0,0.8456321,0.95376503,2.0780637,2.1859384,1.0,167.31529,-170.29668,267.70596,-268.4286,-2.1775791e-11,1.8426692e-12,3.1776214,3.1776214,2.0780637,-0.048992906,0.7873273,0.7873273,0.7817662,2.1859384,2.0780637,-1.0995574,-0.21267273,0.0,7.0,0.91512394,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.528,0.9,0.0,90924.45,1030.4218,-2.8877492,-4.762983e-08,0.943572,0.95124394,-0.08048651,-0.07781361,0.9469324,-0.08077316,-21.295815,-37.97952,-37.97952,144.24692,15.173497,0.0,133.51904,228.65614,1.0,0.8458436,0.9539646,2.2016249,2.3087277,1.0,178.48865,-157.19284,285.03702,-247.05751,-1.9323139e-11,1.8181373e-12,3.3011825,3.3011825,2.2016249,-0.047878224,0.7872227,0.7872227,0.78163916,2.3087277,2.2016249,-1.0995574,-0.21277732,0.0,7.0,0.914624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5285,0.9,0.0,90923.766,1026.25,-2.8877492,-4.762983e-08,0.9438064,0.9514651,-0.07905837,-0.07669932,0.946941,-0.07932094,-45.253567,-76.09932,-76.09932,144.24692,39.228607,0.0,133.51904,228.65614,1.0,0.84602255,0.9541485,2.3252013,2.4314978,1.0,186.8899,-141.63632,297.91855,-221.81923,-1.7560248e-11,1.7878149e-12,3.4247587,3.4247587,2.3252013,-0.04675182,0.7871258,0.7871258,0.7815194,2.4314978,2.3252013,-1.0995574,-0.21287419,0.0,7.0,0.91412395,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.529,0.9,0.0,90923.086,1022.1877,-2.8877492,-4.762983e-08,0.94403285,0.95166963,-0.077621095,-0.075569555,0.94695467,-0.07786133,-68.5191,-113.044586,-113.044586,144.24692,62.685173,0.0,133.51904,228.65614,1.0,0.8461514,0.9543151,2.4487948,2.5542498,1.0,192.38536,-123.86627,306.14676,-193.10217,-1.640809e-11,1.7594276e-12,3.5483522,3.5483522,2.4487948,-0.045608535,0.787037,0.787037,0.7814071,2.5542498,2.4487948,-1.0995574,-0.21296297,0.0,7.0,0.913624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5295,0.9,0.0,90922.41,1018.232,-2.8877492,-4.762983e-08,0.9442496,0.9518564,-0.07617469,-0.07441923,0.9469749,-0.07639454,-90.729454,-148.24005,-148.24005,144.24692,85.177505,0.0,133.51904,228.65614,1.0,0.8462141,0.95446324,2.5724075,2.6769845,1.0,194.88597,-104.15651,309.5891,-161.34908,-1.4794894e-11,1.7294754e-12,3.671965,3.671965,2.5724075,-0.044443417,0.78695667,0.78695667,0.7813025,2.6769845,2.5724075,-1.0995574,-0.21304333,0.0,7.0,0.91312397,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.53,0.9,0.0,90921.734,1014.37866,-2.8877492,-4.762983e-08,0.944455,0.95202434,-0.074719295,-0.07324377,0.9470032,-0.074920885,-111.53713,-181.13623,-181.13623,144.24692,106.35394,0.0,133.51904,228.65614,1.0,0.84619623,0.9545916,2.6960409,2.7997036,1.0,194.34875,-82.81162,308.18668,-127.05046,-1.481245e-11,1.7002469e-12,3.7955983,3.7955983,2.6960409,-0.043252043,0.7868851,0.7868851,0.7812058,2.7997036,2.6960409,-1.0995574,-0.21311495,0.0,7.0,0.91262394,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5305,0.9,0.0,90921.055,1010.6221,-2.8877492,-4.762983e-08,0.9446479,0.95217276,-0.07325521,-0.07203902,0.9470408,-0.073440775,-130.61545,-211.21788,-211.21788,144.24692,125.88232,0.0,133.51904,228.65614,1.0,0.84608525,0.9546993,2.819697,2.922408,1.0,190.77782,-60.162357,301.95532,-90.73744,-1.5506372e-11,1.6776568e-12,3.9192543,3.9192543,2.819697,-0.04203044,0.7868225,0.7868225,0.781117,2.922408,2.819697,-1.0995574,-0.21317749,0.0,7.0,0.912124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.531,0.9,0.0,90920.37,1006.9553,-2.9019983,7.126314e-08,0.94482684,0.95230114,-0.07178286,-0.0708014,0.9470887,-0.071954705,-147.66376,-238.01207,-238.01207,144.24692,143.45518,0.0,133.51904,228.65614,1.0,0.84587055,0.9547859,2.9433768,3.0450993,1.0,184.22446,-36.560703,290.98578,-52.97371,-1.6472067e-11,1.6464439e-12,4.0429344,4.0429344,2.9433768,-0.040775124,0.7867693,0.7867693,0.7810364,3.0450993,2.9433768,-1.0995574,-0.21323071,0.0,7.0,0.91162395,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5315,0.9,0.0,90919.67,1003.37036,-2.9019983,7.126314e-08,0.94499105,0.9524092,-0.07030281,-0.06952787,0.94714785,-0.07046326,-162.41217,-261.0957,-261.0957,144.24692,158.79474,0.0,133.51904,228.65614,1.0,0.8455437,0.95485115,3.0670822,3.1677783,1.0,174.78668,-12.374515,275.44275,-14.347043,-1.7637235e-11,1.6170228e-12,4.1666393,4.1666393,3.0670822,-0.0394833,0.78672564,0.78672564,0.780964,3.1677783,3.0670822,-1.0995574,-0.21327434,0.0,7.0,0.911124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.532,0.9,0.0,90918.97,999.85815,-2.9019983,7.126314e-08,0.9451396,0.9524971,-0.068815716,-0.068216,0.9472188,-0.0689671,-174.62599,-280.10233,-280.10233,144.24692,171.65723,0.0,133.51904,228.65614,1.0,0.8450986,0.9548949,3.1908138,3.2904468,1.0,162.60788,12.018115,255.56265,24.539673,-1.9452547e-11,1.5829351e-12,4.2903714,4.2903714,3.1908138,-0.038152743,0.7866918,0.7866918,0.7809,3.2904468,3.1908138,-1.0995574,-0.2133082,0.0,7.0,0.91062397,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5325,0.9,0.0,90918.25,996.40894,-2.9019983,7.126314e-08,0.945272,0.9525651,-0.06732238,-0.066864096,0.94730186,-0.067466944,-184.10962,-294.72812,-294.72812,144.24692,181.83704,0.0,133.51904,228.65614,1.0,0.84453136,0.95491767,3.3145733,3.4131057,1.0,147.8749,36.234734,231.65038,63.077747,-1.9210227e-11,1.547486e-12,4.4141307,4.4141307,3.3145733,-0.036781866,0.78666794,0.78666794,0.7808444,3.4131057,3.3145733,-1.0995574,-0.21333209,0.0,7.0,0.91012394,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.533,0.9,0.0,90917.516,993.012,-2.9019983,7.126314e-08,0.945388,0.95261365,-0.06582368,-0.065471016,0.9473973,-0.065963574,-190.70976,-304.737,-304.737,144.24692,189.1701,0.0,133.51904,228.65614,1.0,0.8438405,0.95491993,3.4383612,3.5357568,1.0,130.81525,59.894524,204.07486,100.662155,-1.743982e-11,1.515546e-12,4.5379186,4.5379186,3.4383612,-0.03536976,0.7866541,0.7866541,0.7807972,3.5357568,3.4383612,-1.0995574,-0.21334586,0.0,7.0,0.909624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5335,0.9,0.0,90916.77,989.6565,-2.9019983,7.126314e-08,0.94548744,0.95264375,-0.06432056,-0.06403632,0.94750494,-0.064457804,-194.31815,-309.96472,-309.96472,144.24692,193.53674,0.0,133.51904,228.65614,1.0,0.8430266,0.9549026,3.5621784,3.6584008,1.0,111.69381,82.62434,173.26364,136.7011,-1.5596914e-11,1.4882303e-12,4.6617355,4.6617355,3.5621784,-0.03391617,0.78665054,0.78665054,0.7807584,3.6584008,3.5621784,-1.0995574,-0.21334945,0.0,7.0,0.90912396,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.534,0.9,0.0,90916.01,986.33093,-2.9019983,7.126314e-08,0.9455705,0.9526564,-0.06281403,-0.06256026,0.9476245,-0.06295048,-194.87344,-310.32184,-310.32184,144.24692,194.86374,0.0,133.51904,228.65614,1.0,0.84209275,0.9548667,3.6860254,3.7810397,1.0,90.808784,104.06467,139.69646,170.62538,-1.3225584e-11,1.4556463e-12,4.785583,4.785583,3.6860254,-0.032421514,0.7866572,0.7866572,0.780728,3.7810397,3.6860254,-1.0995574,-0.2133428,0.0,7.0,0.908624,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5345,0.9,0.0,90915.23,983.024,-2.9019983,7.126314e-08,0.9456375,0.9526528,-0.061305158,-0.061043713,0.9477556,-0.061442465,-192.36253,-305.7955,-305.7955,144.24692,193.1258,0.0,133.51904,228.65614,1.0,0.84104407,0.9548137,3.809903,3.9036744,1.0,68.48708,123.87544,103.8979,201.89758,-1.07417105e-11,1.4266227e-12,4.9094605,4.9094605,3.809903,-0.030886795,0.7866741,0.7866741,0.780706,3.9036744,3.809903,-1.0995574,-0.21332589,0.0,7.0,0.90812397,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.535,0.9,0.0,90914.42,979.7241,-2.9019983,7.126314e-08,0.9456892,0.95263463,-0.059795022,-0.059488207,0.94789726,-0.05993464,-186.82083,-296.45,-296.45,144.24692,188.34612,0.0,133.51904,228.65614,1.0,0.8398878,0.954745,3.9338114,4.026306,1.0,45.079277,141.74156,66.429276,230.02075,-7.527226e-12,1.3989335e-12,5.033369,5.033369,3.9338114,-0.029313695,0.7867012,0.7867012,0.7806923,4.026306,3.9338114,-1.0995574,-0.21329877,0.0,7.0,0.90762395,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5355,0.9,0.0,90913.6,976.4202,-2.9019983,7.126314e-08,0.94572616,0.95260334,-0.05828472,-0.057895854,0.9480488,-0.05842786,-178.33208,-282.4263,-282.4263,144.24692,180.59628,0.0,133.51904,228.65614,1.0,0.83863306,0.9546625,4.057751,4.1489363,1.0,20.95403,157.37805,27.879795,254.54652,-3.91552e-12,1.3666417e-12,5.1573086,5.1573086,4.057751,-0.027704481,0.7867385,0.7867385,0.78068686,4.1489363,4.057751,-1.0995574,-0.21326151,0.0,7.0,0.907124,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.536,0.9,0.0,90912.766,973.1015,-2.9019983,7.126314e-08,0.9457495,0.9525608,-0.05677533,-0.05626929,0.9482089,-0.056922976,-167.02705,-263.93985,-263.93985,144.24692,169.99532,0.0,133.51904,228.65614,1.0,0.8372906,0.954568,4.181722,4.2715664,1.0,-3.5077426,170.5348,-11.142694,275.08255,-9.922832e-13,1.3325411e-12,5.2812796,5.2812796,4.181722,-0.026061907,0.7867858,0.7867858,0.78068954,4.2715664,4.181722,-1.0995574,-0.21321423,0.0,7.0,0.90662396,1.0053993,0.0,-0.07,0.0,1.0,1.0
0.5365,0.9,0.0,90911.91,969.7577,-2.9019983,7.126314e-08,0.94576037,0.95250887,-0.055267923,-0.054611694,0.9483766,-0.055420805,-153.08171,-241.27759,-241.27759,144.24692,156.70786,0.0,133.51904,228.65614,1.0,0.83587277,0.9544636,4.305725,4.3941975,1.0,-27.918985,181.00069,-50.02145,291.29904,2.2169417e-12,1.3074462e-12,5.4052825,5.4052825,4.305725,-0.024389265,0.7868429,0.7868429,0.7807003,4.3941975,4.305725,-1.0995574,-0.2131571,0.0,7.0,0.906124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.537,0.9,0.0,90911.03,966.3793,-2.9019983,7.126314e-08,0.94576,0.9524496,-0.053763505,-0.052926663,0.9485503,-0.053922124,-136.71442,-214.79355,-214.79355,144.24692,140.94173,0.0,133.51904,228.65614,1.0,0.8343932,0.9543514,4.42976,4.5168314,1.0,-51.89274,188.60715,-88.14072,302.93427,4.6173156e-12,1.2799927e-12,5.5293174,5.5293174,4.42976,-0.022690142,0.7869097,0.7869097,0.7807191,4.5168314,4.42976,-1.0995574,-0.21309027,0.0,7.0,0.905624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5375,0.9,0.0,90910.14,962.9576,-2.9019983,7.126314e-08,0.9457498,0.95238507,-0.052263044,-0.051218163,0.9487286,-0.052427657,-118.18259,-184.90337,-184.90337,144.24692,122.94463,0.0,133.51904,228.65614,1.0,0.83286667,0.95423365,4.553827,4.639468,1.0,-75.048386,193.23097,-124.89566,309.799,6.5875387e-12,1.2479094e-12,5.653384,5.653384,4.553827,-0.02096862,0.786986,0.786986,0.7807457,4.639468,4.553827,-1.0995574,-0.213014,0.0,7.0,0.90512395,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.538,0.9,0.0,90909.234,959.485,-2.9019983,7.126314e-08,0.9457314,0.9523173,-0.050767437,-0.049490485,0.94891,-0.050938066,-97.77859,-152.0777,-152.0777,144.24692,103.0003,0.0,137.55411,228.65614,1.0,0.8313087,0.9541124,4.6779256,4.76211,1.0,-97.017845,194.79643,-159.70221,311.7799,7.635397e-12,1.22288e-12,5.777483,5.777483,4.6779256,-0.019229067,0.78707147,0.78707147,0.78078,4.76211,4.6779256,-1.0995574,-0.21292853,0.0,7.0,0.904624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5385,0.9,0.0,90908.32,955.95483,-2.9019983,7.126314e-08,0.94570625,0.9522484,-0.049277484,-0.04774816,0.94909286,-0.04945395,-75.825035,-116.8348,-116.8348,144.24692,81.423904,0.0,137.55411,228.65614,1.0,0.8297354,0.95399004,4.8020563,4.884758,1.0,-117.45156,193.2766,-192.00652,308.8413,6.122005e-12,1.1925297e-12,5.9016137,5.9016137,4.8020563,-0.017475998,0.7871659,0.7871659,0.780822,4.884758,4.8020563,-1.0995574,-0.21283412,0.0,7.0,0.90412396,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.539,0.9,0.0,90907.38,952.3617,-2.9019983,7.126314e-08,0.94567597,0.9521803,-0.047793914,-0.045995917,0.9492755,-0.04797583,-52.669632,-79.73218,-79.73218,144.24692,58.55703,0.0,137.55411,228.65614,1.0,0.82816315,0.9538686,4.9262195,5.007413,1.0,-136.02417,188.69382,-221.29399,301.02618,3.92935e-12,1.1641979e-12,6.0257773,6.0257773,4.9262195,-0.015714107,0.78726894,0.78726894,0.78087145,5.007413,4.9262195,-1.0995574,-0.21273108,0.0,7.0,0.903624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5395,0.9,0.0,90906.445,948.7013,-2.9019983,7.126314e-08,0.9456423,0.9521151,-0.04631734,-0.044238534,0.9494563,-0.046504144,-28.679564,-41.357643,-41.357643,144.24692,34.762173,0.0,137.55411,228.65614,1.0,0.8266084,0.9537504,5.0504155,5.1300764,1.0,-152.43982,181.11937,-247.0977,288.45535,1.7482007e-12,1.1344674e-12,6.149973,6.149973,5.0504155,-0.013948098,0.7873803,0.7873803,0.7809283,5.1300764,5.0504155,-1.0995574,-0.21261969,0.0,7.0,0.903124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.54,0.9,0.0,90905.49,944.97076,-2.9019983,7.126314e-08,0.9456069,0.9520546,-0.044848263,-0.04248077,0.9496336,-0.045039244,-4.2355604,-2.3198233,-2.3198233,144.24692,10.416877,0.0,137.55411,228.65614,1.0,0.8250874,0.9536371,5.1746435,5.252749,1.0,-166.43689,170.67244,-269.00598,271.32578,-1.1071413e-12,1.1134682e-12,6.274201,6.274201,5.1746435,-0.012182825,0.7874997,0.7874997,0.78099245,5.252749,5.1746435,-1.0995574,-0.2125003,0.0,7.0,0.90262395,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5405,0.9,0.0,90904.53,941.16846,-2.9019983,7.126314e-08,0.94557124,0.95200056,-0.043387085,-0.04072742,0.94980586,-0.043581393,20.274239,36.761646,36.761646,144.24692,-14.09235,0.0,137.55411,228.65614,1.0,0.82361597,0.9535308,5.298905,5.3754325,1.0,-177.79233,157.51808,-286.66904,249.9074,-4.2307217e-12,1.0877407e-12,0.115276955,0.115276955,5.298905,-0.010422925,0.7876268,0.7876268,0.7810638,5.3754325,-0.98428047,-1.0995574,-0.21237321,0.0,7.0,0.902124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.541,0.9,0.0,90903.57,937.29407,-2.9019983,7.126314e-08,0.9455369,0.9519545,-0.04193408,-0.038983077,0.9499716,-0.042130757,44.460552,75.26614,75.26614,144.24692,-38.37627,0.0,137.55411,228.65614,1.0,0.82220906,0.9534331,5.423199,5.498128,1.0,-186.32515,141.86461,-299.8048,224.53865,-7.9914304e-12,1.0612932e-12,0.23957135,0.23957135,5.423199,-0.008672939,0.7877612,0.7877612,0.7811423,5.498128,-0.85998607,-1.0995574,-0.21223876,0.0,7.0,0.90162396,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5415,0.9,0.0,90902.61,933.3485,-2.9019983,7.126314e-08,0.9455055,0.9519177,-0.040489413,-0.037252124,0.9501294,-0.040687427,67.93921,112.58204,112.58204,144.24692,-62.049175,0.0,137.55411,228.65614,1.0,0.82088095,0.9533455,5.5475273,5.6208363,1.0,-191.89938,123.960175,-308.20322,195.62119,-1.05272475e-11,1.0346008e-12,0.36389935,0.36389935,5.5475273,-0.0069371,0.7879027,0.7879027,0.7812278,5.6208363,-0.73565805,-1.0995574,-0.21209726,0.0,7.0,0.90112394,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.542,0.9,0.0,90901.65,929.33405,-2.9019983,7.126314e-08,0.9454782,0.9518915,-0.039053127,-0.03553871,0.950278,-0.03925138,90.33731,148.11655,148.11655,144.24692,-84.735085,0.0,137.55411,228.65614,1.0,0.8196445,0.95326924,5.6718893,5.7435584,1.0,-194.42615,104.088844,-311.72986,163.6133,-1.2511803e-11,1.0085335e-12,0.4882615,0.4882615,5.6718893,-0.005219525,0.788051,0.788051,0.78132033,5.7435584,-0.61129594,-1.0995574,-0.211949,0.0,7.0,0.900624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5425,0.9,0.0,90900.69,925.25415,-2.9019983,7.126314e-08,0.9454563,0.9518768,-0.037625145,-0.03384668,0.9504161,-0.037822522,111.299194,181.30525,181.30525,144.24692,-106.07375,0.0,137.55411,228.65614,1.0,0.81851155,0.9532055,5.796286,5.8662953,1.0,-193.86511,82.56591,-310.32773,129.02249,-1.427618e-11,9.835349e-13,0.6126583,0.6126583,5.796286,-0.0035238483,0.7882057,0.7882057,0.78141975,5.8662953,-0.4868991,-1.0995574,-0.21179432,0.0,7.0,0.90012395,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.543,0.9,0.0,90899.734,921.1133,-2.9019983,7.126314e-08,0.94544095,0.9518745,-0.03620529,-0.032179452,0.95054275,-0.036400665,130.49208,211.62103,211.62103,144.24692,-125.72638,0.0,137.55411,228.65614,1.0,0.81749225,0.9531549,5.9207187,5.989049,1.0,-190.22496,59.73289,-304.01843,92.39739,-1.4508051e-11,9.583548e-13,0.7370906,0.7370906,5.9207187,-0.0018533668,0.78836656,0.78836656,0.78152615,5.989049,-0.3624668,-1.0995574,-0.21163344,0.0,7.0,0.899624,0.9807342,0.0,-0.07,0.0,1.0,1.0
