Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5435,0.9,0.0,90898.78,916.91705,-2.9019983,7.126314e-08,0.9454331,0.9518849,-0.034793288,-0.03054002,0.9506572,-0.034985542,147.61131,238.58255,238.58255,144.24692,-143.38103,0.0,137.55411,228.65614,1.0,0.8165952,0.9531182,6.045187,6.1118193,1.0,-183.56334,35.952038,-292.90146,54.3189,-1.3500098e-11,9.311807e-13,0.8615591,0.8615591,6.045187,-0.00021101863,0.78853333,0.78853333,0.78163946,6.1118193,-0.23799832,-1.0995574,-0.21146667,0.0,7.0,0.89912397,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.544,0.9,0.0,90897.84,912.67206,-2.9019983,7.126314e-08,0.9454333,0.9519084,-0.03338875,-0.028930943,0.9507586,-0.033576816,162.38521,261.76175,261.76175,144.24692,-158.75749,0.0,137.55411,228.65614,1.0,0.8158273,0.9530956,6.1696925,6.2346087,1.0,-173.98576,11.600558,-277.15265,15.390907,-1.2542407e-11,9.0645243e-13,0.9860648,0.9860648,6.1696925,0.0014008261,0.7887058,0.7887058,0.7817597,6.2346087,-0.11349266,-1.0995574,-0.2112942,0.0,7.0,0.89862394,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5445,0.9,0.0,90896.92,908.38556,-2.9019983,7.126314e-08,0.94544244,0.951945,-0.03199121,-0.027354354,0.95084655,-0.032174073,174.57927,280.79068,280.79068,144.24692,-171.6117,0.0,137.55411,228.65614,1.0,0.8151938,0.95308715,0.011051188,0.07423151,1.0,-161.6439,-12.935356,-257.02136,-23.769331,-1.1640778e-11,8.825682e-13,1.1106086,1.1106086,0.011051188,0.0029802697,0.78888375,0.78888375,0.7818869,0.07423151,0.011051188,-1.0995574,-0.21111625,0.0,7.0,0.898124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.545,0.9,0.0,90896.0,904.0656,-2.9019983,7.126314e-08,0.94546074,0.9519945,-0.030600134,-0.025811702,0.9509207,-0.030776849,183.99985,295.3672,295.3672,144.24692,-181.73955,0.0,137.55411,228.65614,1.0,0.81469774,0.95309263,0.13563436,0.19706044,1.0,-146.7332,-37.266647,-232.82623,-62.54097,-1.0659093e-11,8.5846044e-13,1.2351918,1.2351918,0.13563436,0.0045258887,0.789067,0.789067,0.78202105,0.19706044,0.13563436,-1.0995574,-0.21093301,0.0,7.0,0.89762396,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5455,0.9,0.0,90895.1,899.72076,-2.9019983,7.126314e-08,0.94548845,0.95205635,-0.029214911,-0.024303993,0.95098096,-0.029384626,190.49712,305.25958,305.25958,144.24692,-188.98004,0.0,137.55411,228.65614,1.0,0.8143407,0.9531115,0.26025814,0.31991097,1.0,-129.48962,-61.007496,-204.95021,-100.30938,-1.0208479e-11,8.345363e-13,1.3598156,1.3598156,0.26025814,0.0060368446,0.7892554,0.7892554,0.78216225,0.31991097,0.26025814,-1.0995574,-0.21074462,0.0,7.0,0.897124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.546,0.9,0.0,90894.21,895.3599,-2.9019983,7.126314e-08,0.94552565,0.95212996,-0.027834881,-0.022831798,0.9510273,-0.027996844,193.96744,310.31027,310.31027,144.24692,-193.21779,0.0,137.55411,228.65614,1.0,0.81412214,0.95314324,0.38492382,0.44278428,1.0,-110.18606,-83.78138,-173.83444,-136.47581,-9.801901e-12,8.087807e-13,1.4844812,1.4844812,0.38492382,0.0075127888,0.78944886,0.78944886,0.7823106,0.44278428,0.38492382,-1.0995574,-0.21055116,0.0,7.0,0.89662397,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5465,0.9,0.0,90893.34,890.9924,-2.9019983,7.126314e-08,0.94557214,0.9522145,-0.026459346,-0.021394992,0.95106,-0.026612911,194.35489,310.43805,310.43805,144.24692,-194.38474,0.0,137.55411,228.65614,1.0,0.8140399,0.95318675,0.5096328,0.56568146,1.0,-89.12793,-105.22695,-139.97125,-170.4668,-1.0638309e-11,7.864966e-13,1.6091902,1.6091902,0.5096328,0.00895389,0.7896473,0.7896473,0.7824662,0.56568146,0.5096328,-1.0995574,-0.21035272,0.0,7.0,0.89612395,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.547,0.9,0.0,90892.484,886.6274,-2.9019983,7.126314e-08,0.94562757,0.9523087,-0.025087576,-0.019993043,0.9510795,-0.025232216,191.65213,305.63943,305.63943,135.6859,-192.46127,0.0,137.55411,218.58739,1.0,0.8140899,0.95324093,0.6343868,0.68860364,1.0,-66.648445,-125.003685,-103.896385,-201.74306,-1.1618132e-11,7.603969e-13,1.7339442,1.7339442,0.6343868,0.01036087,0.78985065,0.78985065,0.7826291,0.68860364,0.6343868,-1.0995574,-0.21014935,0.0,7.0,0.895624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5475,0.9,0.0,90891.64,882.2743,-2.9019983,7.126314e-08,0.94569147,0.9524115,-0.023718832,-0.018624835,0.9510863,-0.023854138,185.90054,295.98865,295.98865,135.6859,-187.4765,0.0,137.55411,218.58739,1.0,0.8142665,0.9533044,0.7591872,0.8115519,1.0,-43.103394,-142.79715,-66.18067,-229.80797,-1.3029668e-11,7.352363e-13,1.8587446,1.8587446,0.7591872,0.011734898,0.790059,0.790059,0.7827994,0.8115519,0.7591872,-1.0995574,-0.20994106,0.0,7.0,0.89512396,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.548,0.9,0.0,90890.82,877.9421,-2.9019983,7.126314e-08,0.94576323,0.95252126,-0.022352368,-0.017288866,0.9510811,-0.022478053,177.18956,281.63632,281.63632,135.6859,-179.50775,0.0,137.55411,218.58739,1.0,0.8145625,0.95337576,0.8840359,0.93452764,1.0,-18.865623,-158.32394,-27.421085,-254.21524,-1.4833934e-11,7.0977897e-13,1.9835933,1.9835933,0.8840359,0.013077651,0.7902722,0.7902722,0.7829773,0.93452764,0.8840359,-1.0995574,-0.20972781,0.0,7.0,0.894624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5485,0.9,0.0,90890.016,873.6395,-2.9019983,7.126314e-08,0.94584197,0.9526366,-0.020987457,-0.015983112,0.9510649,-0.02110335,165.65535,262.80737,262.80737,135.6859,-168.67946,0.0,137.55411,218.58739,1.0,0.81496936,0.9534533,1.0089344,1.0575318,1.0,5.68074,-171.33607,11.768559,-274.57593,-1.691695e-11,6.8607647e-13,2.108492,2.108492,1.0089344,0.01439113,0.79049045,0.79049045,0.7831629,1.0575318,1.0089344,-1.0995574,-0.20950955,0.0,7.0,0.894124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.549,0.9,0.0,90889.23,869.37494,-2.9019983,7.126314e-08,0.9459267,0.9527558,-0.019623391,-0.014705195,0.9510386,-0.019729437,151.47868,239.79736,239.79736,135.6859,-155.16127,0.0,137.55411,218.58739,1.0,0.81547725,0.9535352,1.1338845,1.1805658,1.0,30.146252,-181.62492,50.767105,-290.56445,-1.9324733e-11,6.632734e-13,2.233442,2.233442,1.1338845,0.015677882,0.7907138,0.7907138,0.78335625,1.1805658,1.1338845,-1.0995574,-0.20928618,0.0,7.0,0.89362395,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5495,0.9,0.0,90888.445,865.156,-2.9019983,7.126314e-08,0.94601655,0.9528771,-0.018259501,-0.013452394,0.95100325,-0.018355751,134.88226,212.96806,212.96806,135.6859,-139.16545,0.0,137.55411,218.58739,1.0,0.81607527,0.9536197,1.2588882,1.3036308,1.0,54.142185,-189.02446,88.95571,-301.92377,-2.2224271e-11,6.388309e-13,2.3584456,2.3584456,1.2588882,0.01694071,0.7909424,0.7909424,0.78355765,1.3036308,1.2588882,-1.0995574,-0.20905761,0.0,7.0,0.893124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.55,0.9,0.0,90887.69,860.9897,-2.9019983,7.126314e-08,0.9461102,0.95299876,-0.016895166,-0.012221589,0.95096016,-0.016981775,116.12736,182.74191,182.74191,135.6859,-120.94368,0.0,137.55411,218.58739,1.0,0.8167516,0.9537049,1.3839471,1.4267281,1.0,77.286575,-193.41394,125.727455,-308.46936,-2.505742e-11,6.1480703e-13,2.4835045,2.4835045,1.3839471,0.018182661,0.7911763,0.7911763,0.7837671,1.4267281,1.3839471,-1.0995574,-0.2088237,0.0,7.0,0.89262396,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5505,0.9,0.0,90886.94,856.88214,-2.9048164,2.1403494e-07,0.94620645,0.95311886,-0.015529823,-0.011009523,0.95091045,-0.015607028,95.509766,149.59558,149.59558,135.6859,-100.78326,0.0,137.55411,218.58739,1.0,0.8174938,0.9537888,1.5090632,1.5498589,1.0,99.21014,-194.71991,160.49681,-310.09238,-2.8030328e-11,5.856493e-13,2.6086206,2.6086206,1.5090632,0.01940705,0.79141575,0.79141575,0.7839848,1.5498589,1.5090632,-1.0995574,-0.20858426,0.0,7.0,0.892124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.551,0.9,0.0,90886.195,852.8388,-2.9048164,2.1403494e-07,0.9463041,0.95323575,-0.0141629735,-0.0098126745,0.9508555,-0.014231093,73.35538,114.052666,114.052666,135.6859,-79.002686,0.0,137.55411,218.58739,1.0,0.818289,0.9538695,1.6342381,1.6730245,1.0,119.5621,-192.91748,192.70871,-306.76138,-3.1010663e-11,5.630679e-13,2.7337956,2.7337956,1.6342381,0.020617427,0.79166085,0.79166085,0.7842109,1.6730245,1.6342381,-1.0995574,-0.20833915,0.0,7.0,0.891624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5515,0.9,0.0,90885.47,848.8639,-2.9048164,2.1403494e-07,0.9464017,0.9533475,-0.012794199,-0.008627443,0.9507966,-0.012853613,50.01517,76.67573,76.67573,135.6859,-55.94687,0.0,137.55411,218.58739,1.0,0.8191239,0.9539452,1.7594738,1.7962264,1.0,138.01572,-188.03088,221.84738,-298.5231,-3.4196854e-11,5.4089665e-13,2.8590312,2.8590312,1.7594738,0.021817448,0.79191184,0.79191184,0.7844455,1.7962264,1.7594738,-1.0995574,-0.20808814,0.0,7.0,0.89112395,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.552,0.9,0.0,90884.75,844.9608,-2.9048164,2.1403494e-07,0.9464981,0.9534524,-0.011423159,-0.007450051,0.9507351,-0.011474295,25.859861,38.05759,38.05759,135.6859,-31.981781,0.0,137.55411,218.58739,1.0,0.8199854,0.954014,1.884772,1.9194658,1.0,154.2734,-180.13327,247.44438,-285.50198,-3.7812788e-11,5.223188e-13,2.9843295,2.9843295,1.884772,0.02301072,0.792169,0.792169,0.7846888,1.9194658,1.884772,-1.0995574,-0.20783105,0.0,7.0,0.890624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5525,0.9,0.0,90884.03,841.1319,-2.9048164,2.1403494e-07,0.9465918,0.95354897,-0.010049601,-0.0062768,0.9506722,-0.010092921,1.274149,-1.1877345,-1.1877345,135.6859,-7.488858,0.0,137.55411,218.58739,1.0,0.82086027,0.95407414,2.0101342,2.042744,1.0,168.07164,-169.3458,269.08618,-267.89847,-4.123813e-11,4.9995685e-13,3.1096916,3.1096916,2.0101342,0.02420099,0.79243237,0.79243237,0.7849407,2.042744,2.0101342,-1.0995574,-0.20756765,0.0,7.0,0.89012396,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.553,0.9,0.0,90883.33,837.37836,-2.9048164,2.1403494e-07,0.9466817,0.95363563,-0.0086733615,-0.0051039835,0.9506093,-0.008709346,-23.349236,-40.434593,-40.434593,135.6859,17.140924,0.0,137.55411,218.58739,1.0,0.8217358,0.9541241,2.1355624,2.1660626,1.0,179.18517,-155.83592,286.4208,-245.9862,-4.2662086e-11,4.817113e-13,3.2351198,3.2351198,2.1355624,0.02539193,0.79270226,0.79270226,0.7852016,2.1660626,2.1355624,-1.0995574,-0.20729774,0.0,7.0,0.88962394,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5535,0.9,0.0,90882.62,833.7004,-2.9048164,2.1403494e-07,0.9467664,0.953711,-0.00729437,-0.003928017,0.95054764,-0.0073235026,-47.615665,-79.05543,-79.05543,135.6859,41.513153,0.0,137.55411,218.58739,1.0,0.8225999,0.95416236,2.2610579,2.2894228,1.0,187.43074,-139.81508,299.1636,-220.10818,-4.3601466e-11,4.608836e-13,3.3606153,3.3606153,2.2610579,0.026586955,0.79297894,0.79297894,0.78547144,2.2894228,2.2610579,-1.0995574,-0.20702109,0.0,7.0,0.889124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.554,0.9,0.0,90881.914,830.0971,-2.9048164,2.1403494e-07,0.9468448,0.95377374,-0.0059126494,-0.0027454782,0.95048827,-0.0059354017,-71.13486,-116.43064,-116.43064,135.6859,65.23619,0.0,137.55411,218.58739,1.0,0.823441,0.9541876,2.3866224,2.412826,1.0,192.67032,-121.53546,307.10217,-190.67152,-4.4586446e-11,4.3958495e-13,3.4861798,3.4861798,2.3866224,0.027789494,0.7932625,0.7932625,0.7857503,2.412826,2.3866224,-1.0995574,-0.20673749,0.0,7.0,0.88862395,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5545,0.9,0.0,90881.2,826.56665,-2.9048164,2.1403494e-07,0.94691586,0.953823,-0.0045283143,-0.0015531278,0.9504323,-0.0045451308,-93.52708,-151.95842,-151.95842,135.6859,87.92738,0.0,137.55411,218.58739,1.0,0.82424873,0.9541987,2.512257,2.536274,1.0,194.81345,-101.28637,310.09995,-158.14153,-4.5415484e-11,4.1737206e-13,3.6118145,3.6118145,2.512257,0.029002646,0.79355323,0.79355323,0.7860383,2.536274,2.512257,-1.0995574,-0.20644675,0.0,7.0,0.888124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.555,0.9,0.0,90880.49,823.1061,-2.9048164,2.1403494e-07,0.94697857,0.95385784,-0.0031415676,-0.0003480286,0.9503806,-0.0031528538,-114.42925,-185.06433,-185.06433,135.6859,109.219215,0.0,137.55411,218.58739,1.0,0.82501334,0.95419484,2.6379635,2.6597676,1.0,193.81902,-79.38976,308.09888,-123.03456,-4.6791786e-11,3.9620255e-13,3.737521,3.737521,2.6379635,0.030229297,0.7938513,0.7938513,0.7863354,2.6597676,2.6379635,-1.0995574,-0.20614867,0.0,7.0,0.88762397,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5555,0.9,0.0,90879.77,819.71173,-2.9048164,2.1403494e-07,0.9470321,0.9538776,-0.0017526973,0.0008725468,0.9503341,-0.0017588084,-133.50087,-215.21065,-215.21065,135.6859,128.76526,0.0,137.55411,218.58739,1.0,0.8257267,0.9541753,2.763743,2.7833087,1.0,189.69623,-56.195354,301.12085,-85.91019,-4.6890002e-11,3.7866788e-13,3.8633003,3.8633003,2.763743,0.031471953,0.7941569,0.7941569,0.7866417,2.7833087,2.763743,-1.0995574,-0.20584308,0.0,7.0,0.88712394,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.556,0.9,0.0,90879.05,816.3789,-2.9048164,2.1403494e-07,0.9470757,0.95388186,-0.00036207095,0.0021108857,0.9502934,-0.0003633011,-150.4296,-241.90515,-241.90515,135.6859,146.24588,0.0,137.55411,218.58739,1.0,0.8263817,0.95413953,2.8895965,2.9068987,1.0,182.50473,-32.075134,289.26764,-47.362488,-4.599326e-11,3.5936824e-13,3.9891539,3.9891539,2.8895965,0.03273288,0.7944702,0.7944702,0.78695726,2.9068987,2.8895965,-1.0995574,-0.20552981,0.0,7.0,0.886624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5565,0.9,0.0,90878.31,813.10223,-2.9048164,2.1403494e-07,0.94710886,0.9538704,0.0010298714,0.003368956,0.9502592,0.001033297,-164.93646,-264.70926,-264.70926,135.6859,161.37352,0.0,137.55411,218.58739,1.0,0.8269727,0.9540873,3.0155249,3.030539,1.0,172.35403,-7.4175673,272.72006,-8.010793,-4.5508246e-11,3.4426026e-13,4.1150823,4.1150823,3.0155249,0.034013867,0.7947913,0.7947913,0.787282,3.030539,3.0155249,-1.0995574,-0.20520873,0.0,7.0,0.88612396,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.557,0.9,0.0,90877.56,809.87573,-2.9048164,2.1403494e-07,0.9471311,0.95384324,0.0024226247,0.004648295,0.9502318,0.0024305559,-176.78065,-283.24548,-283.24548,135.6859,173.89758,0.0,137.55411,218.58739,1.0,0.8274955,0.9540187,3.1415296,3.154231,1.0,159.40205,17.378609,251.73532,31.510155,-4.579954e-11,3.3230897e-13,4.241087,4.241087,3.1415296,0.035316367,0.79512024,0.79512024,0.7876159,3.154231,3.1415296,-1.0995574,-0.20487975,0.0,7.0,0.885624,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5575,0.9,0.0,90876.805,806.6928,-2.9048164,2.1403494e-07,0.9471422,0.9538005,0.0038156284,0.0059500346,0.9502115,0.0038279933,-185.76363,-297.20383,-297.20383,135.6859,183.60875,0.0,137.55411,218.58739,1.0,0.82794744,0.95393384,3.267611,3.2779763,1.0,143.85283,41.91079,226.64351,70.560326,-4.5993195e-11,3.1681816e-13,4.3671684,4.3671684,3.267611,0.036641423,0.79545724,0.79545724,0.787959,3.2779763,3.267611,-1.0995574,-0.20454274,0.0,7.0,0.88512397,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.558,0.9,0.0,90876.04,803.54645,-2.9048164,2.1403494e-07,0.94714195,0.9537428,0.0052082753,0.007274906,0.9501984,0.0052250824,-191.7326,-306.34735,-306.34735,135.6859,190.34259,0.0,137.55411,218.58739,1.0,0.8283273,0.9538333,3.3937702,3.401776,1.0,125.95356,65.779045,197.84262,108.50474,-4.578144e-11,2.8780523e-13,4.4933276,4.4933276,3.3937702,0.03798958,0.79580235,0.79580235,0.7883112,3.401776,3.3937702,-1.0995574,-0.20419766,0.0,7.0,0.88462394,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.5585,0.9,0.0,90875.25,800.4293,-2.9048164,2.1403494e-07,0.94713044,0.9536705,0.0065999227,0.008623191,0.9501925,0.0066212597,-194.58344,-310.51648,-310.51648,135.6859,193.98267,0.0,137.55411,218.58739,1.0,0.8286353,0.95371765,3.5200076,3.525632,1.0,105.99077,88.59267,165.79263,144.72385,-4.6474692e-11,2.6643138e-13,4.619565,4.619565,3.5200076,0.039361008,0.7961555,0.7961555,0.78867245,3.525632,3.5200076,-1.0995574,-0.20384447,0.0,7.0,0.884124,0.9807342,0.0,-0.07,0.0,1.0,1.0
0.559,0.9,0.0,90874.45,797.3339,-2.9048164,2.1403494e-07,0.947108,0.95358473,0.007989903,0.009994688,0.95019364,0.008015934,-194.26254,-309.63205,-309.63205,135.6859,194.46259,0.0,137.55411,218.58739,1.0,0.8288732,0.9535877,3.646324,3.6495452,1.0,84.28589,109.976654,131.0083,178.62375,-4.677384e-11,2.38952e-13,4.745881,4.745881,3.646324,0.040755447,0.79651684,0.79651684,0.78904265,3.6495452,3.646324,-1.0995574,-0.20348316,0.0,7.0,0.88362396,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5595,0.9,0.0,90873.63,794.2527,-2.9048164,2.1403494e-07,0.9470747,0.95348626,0.009377535,0.011388873,0.9502014,0.009408495,-190.7682,-303.69717,-303.69717,135.6859,191.76756,0.0,137.55411,218.58739,1.0,0.8290443,0.9534447,3.7727196,3.7735174,1.0,61.190193,129.57802,94.0511,209.64607,-4.5935616e-11,2.1819237e-13,4.872277,4.872277,3.7727196,0.042172223,0.7968862,0.7968862,0.78942174,3.7735174,3.7727196,-1.0995574,-0.20311376,0.0,7.0,0.883124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.56,0.9,0.0,90872.8,791.1781,-2.9048164,2.1403494e-07,0.9470313,0.9533765,0.010762136,0.012804686,0.95021546,0.010798321,-184.1508,-292.7977,-292.7977,135.6859,185.93488,0.0,137.55411,218.58739,1.0,0.82915294,0.9532898,3.899195,3.8975496,1.0,37.07912,147.07167,55.520306,237.27739,-4.5289127e-11,2.0415001e-13,4.9987526,4.9987526,3.899195,0.043610208,0.7972637,0.7972637,0.7898096,3.8975496,3.899195,-1.0995574,-0.20273633,0.0,7.0,0.882624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5605,0.9,0.0,90871.95,788.1027,-2.9048164,2.1403494e-07,0.9469783,0.9532565,0.012143029,0.014240769,0.9502351,0.012184791,-174.51233,-277.10123,-277.10123,135.6859,177.05356,0.0,137.55411,218.58739,1.0,0.829205,0.95312434,4.0257506,4.0216436,1.0,12.346241,162.16608,16.04327,261.05798,-4.5083996e-11,1.9408477e-13,5.125308,5.125308,4.0257506,0.045067973,0.7976491,0.7976491,0.79020613,4.0216436,4.0257506,-1.0995574,-0.20235091,0.0,7.0,0.88212395,0.908752,0.0,-0.07,0.0,1.0,1.0
0.561,0.9,0.0,90871.086,785.0196,-2.9048164,2.1403494e-07,0.9469164,0.9531278,0.013519557,0.015695397,0.9502598,0.013567292,-162.00499,-256.85495,-256.85495,135.6859,165.26324,0.0,137.55411,218.58739,1.0,0.82920724,0.9529499,4.1523867,4.1458006,1.0,-12.603224,174.60822,-23.734734,280.58966,-4.477235e-11,2.5715462e-13,5.251944,5.251944,4.1523867,0.04654374,0.79804236,0.79804236,0.7906112,4.1458006,4.1523867,-1.0995574,-0.20195764,0.0,7.0,0.881624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5615,0.9,0.0,90870.2,781.922,-2.9048164,2.1403494e-07,0.9468465,0.952992,0.014891093,0.017166486,0.9502886,0.014945227,-146.82892,-232.38179,-232.38179,135.6859,150.7521,0.0,137.55411,218.58739,1.0,0.82916766,0.95276797,4.2791038,4.270022,1.0,-37.35906,184.18797,-63.16114,295.54294,-4.4628346e-11,3.1136324e-13,5.378661,5.378661,4.2791038,0.048035312,0.7984434,0.7984434,0.79102474,4.270022,4.2791038,-1.0995574,-0.20155662,0.0,7.0,0.88112396,0.908752,0.0,-0.07,0.0,1.0,1.0
0.562,0.9,0.0,90869.31,778.8038,-2.9048164,2.1403494e-07,0.9467695,0.95285064,0.016257048,0.018651685,0.9503207,0.016318025,-129.22906,-204.07564,-204.07564,135.6859,133.75392,0.0,137.55411,218.58739,1.0,0.8290948,0.9525804,4.405902,4.3943086,1.0,-61.51288,190.74194,-101.58691,305.66254,-4.3773672e-11,3.3954502e-13,5.5054593,5.5054593,4.405902,0.049540315,0.79885197,0.79885197,0.7914465,4.3943086,4.405902,-1.0995574,-0.201148,0.0,7.0,0.880624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5625,0.9,0.0,90868.4,775.65936,-2.9048164,2.1403494e-07,0.94668645,0.9527054,0.01761688,0.020148309,0.95035523,0.01768515,-109.491356,-172.39507,-172.39507,135.6859,114.54444,0.0,137.55411,218.58739,1.0,0.8289982,0.9523888,4.532781,4.5186625,1.0,-84.664986,194.15634,-138.37732,310.7724,-4.360287e-11,3.568239e-13,5.6323385,5.6323385,4.532781,0.05105611,0.799268,0.799268,0.79187644,4.5186625,4.532781,-1.0995574,-0.20073196,0.0,7.0,0.880124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.563,0.9,0.0,90867.48,772.48395,-2.9048164,2.1403494e-07,0.9465984,0.95255786,0.0189701,0.021653628,0.9503911,0.019046107,-87.93803,-137.85593,-137.85593,135.6859,93.43693,0.0,137.55411,218.58739,1.0,0.8288877,0.95219505,4.659742,4.643084,1.0,-106.43106,194.36908,-172.92271,310.77866,-4.33283e-11,3.6314688e-13,5.7592993,5.7592993,4.659742,0.052579865,0.7996913,0.7996913,0.79231435,4.643084,4.659742,-1.0995574,-0.2003087,0.0,7.0,0.87962395,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5635,0.9,0.0,90866.54,769.2733,-2.9048164,2.1403494e-07,0.9465064,0.95240974,0.020316284,0.023164669,0.9504273,0.020400444,-64.92242,-101.02311,-101.02311,135.6859,70.77708,0.0,137.55411,218.58739,1.0,0.8287737,0.95200086,4.786784,4.7675757,1.0,-126.44868,191.3711,-204.64868,305.67178,-4.3002497e-11,3.6241347e-13,5.8863416,5.8863416,4.786784,0.05410863,0.8001216,0.8001216,0.7927602,4.7675757,4.786784,-1.0995574,-0.19987838,0.0,7.0,0.879124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.564,0.9,0.0,90865.59,766.0242,-2.9048164,2.1403494e-07,0.9464116,0.95226264,0.021655075,0.024678327,0.95046276,0.021747772,-40.82318,-62.50119,-62.50119,135.6859,46.93738,0.0,137.55411,218.58739,1.0,0.8286665,0.95180786,4.9139085,4.8921375,1.0,-144.38347,185.20665,-233.02592,295.5271,-4.3283946e-11,3.5663586e-13,6.013466,6.013466,4.9139085,0.05563933,0.80055875,0.80055875,0.7932138,4.8921375,4.9139085,-1.0995574,-0.19944122,0.0,7.0,0.87862396,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5645,0.9,0.0,90864.64,762.7341,-2.9048164,2.1403494e-07,0.94631517,0.9521181,0.022986183,0.026191454,0.95049655,0.02308775,-16.037996,-22.924547,-22.924547,135.6859,22.310926,0.0,137.55411,218.58739,1.0,0.8285767,0.9516177,5.0411153,5.0167713,1.0,-159.9348,175.97281,-257.5792,280.50375,-4.377201e-11,3.4918685e-13,6.1406727,6.1406727,5.0411153,0.057168838,0.8010025,0.8010025,0.79367495,5.0167713,5.0411153,-1.0995574,-0.19899747,0.0,7.0,0.87812394,0.908752,0.0,-0.07,0.0,1.0,1.0
0.565,0.9,0.0,90863.67,759.40137,-2.9048164,2.1403494e-07,0.94621813,0.95197755,0.024309393,0.027700944,0.9505275,0.024420105,9.023021,17.053192,17.053192,135.6859,-2.6950705,0.0,137.55411,218.58739,1.0,0.8285146,0.95143205,5.168404,5.141478,1.0,-172.84099,163.81796,-277.89554,260.84235,-4.4056366e-11,3.352987e-13,6.2679615,6.2679615,5.168404,0.058694143,0.8014527,0.8014527,0.7941437,5.141478,5.168404,-1.0995574,-0.19854733,0.0,7.0,0.877624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5655,0.9,0.0,90862.7,756.0253,-2.9048164,2.1403494e-07,0.9461216,0.9518424,0.025624568,0.029203715,0.95055467,0.025744632,33.944157,56.770035,56.770035,135.6859,-27.666073,0.0,137.55411,218.58739,1.0,0.82849,0.9512522,5.2957764,5.266259,1.0,-182.8837,148.93954,-293.6314,236.86137,-4.3389035e-11,3.1968558e-13,0.11214831,0.11214831,5.2957764,0.06021214,0.80190897,0.80190897,0.79461974,5.266259,-0.9874091,-1.0995574,-0.19809103,0.0,7.0,0.87712395,0.908752,0.0,-0.07,0.0,1.0,1.0
0.566,0.9,0.0,90861.73,752.6062,-2.9048164,2.1403494e-07,0.9460265,0.9517139,0.026931642,0.030696763,0.95057714,0.027061189,58.311035,95.56666,95.56666,135.6859,-52.187138,0.0,137.55411,218.58739,1.0,0.8285126,0.9510795,5.4232316,5.3911157,1.0,-189.89185,131.58081,-304.51855,208.9519,-4.2032596e-11,3.0482374e-13,0.23960356,0.23960356,5.4232316,0.06171993,0.8023712,0.8023712,0.7951031,5.3911157,-0.8599539,-1.0995574,-0.19762878,0.0,7.0,0.876624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5665,0.9,0.0,90860.75,749.145,-2.9048164,2.1403494e-07,0.94593394,0.951593,0.028230626,0.03217726,0.950594,0.028369702,81.71758,132.79749,132.79749,133.11296,-75.84985,0.0,137.55411,210.92236,1.0,0.8285911,0.9509151,5.5507703,5.5160484,1.0,-193.7445,112.026924,-310.36887,177.57138,-4.0583616e-11,2.8886146e-13,0.36714253,0.36714253,5.5507703,0.063214734,0.80283916,0.80283916,0.7955936,5.5160484,-0.7324149,-1.0995574,-0.19716084,0.0,7.0,0.87612396,0.908752,0.0,-0.07,0.0,1.0,1.0
0.567,0.9,0.0,90859.77,745.6436,-2.9048164,2.1403494e-07,0.9458446,0.9514807,0.029521607,0.03364254,0.95060444,0.02967017,103.77283,167.84152,167.84152,133.11296,-98.25923,0.0,137.55411,210.92236,1.0,0.8287336,0.95075995,5.678394,5.641059,1.0,-194.3731,90.60027,-311.07767,143.23615,-3.952143e-11,2.7294153e-13,0.49476576,0.49476576,5.678394,0.06469398,0.8033126,0.8033126,0.79609126,5.641059,-0.6047917,-1.0995574,-0.19668737,0.0,7.0,0.87562394,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5675,0.9,0.0,90858.79,742.10474,-2.9048164,2.1403494e-07,0.94575936,0.9513777,0.030804731,0.03509012,0.9506078,0.030962652,124.107475,200.11276,200.11276,133.11296,-119.040276,0.0,137.55411,210.92236,1.0,0.82894725,0.95061475,5.806102,5.766148,1.0,-191.76266,67.65519,-306.62567,106.512886,-3.8606306e-11,2.5671178e-13,0.6224738,0.6224738,5.806102,0.0661553,0.8037914,0.8037914,0.79659593,5.766148,-0.47708362,-1.0995574,-0.19620861,0.0,7.0,0.875124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.568,0.9,0.0,90857.81,738.5318,-2.9048164,2.1403494e-07,0.94567883,0.9512845,0.03208022,0.03651787,0.95060337,0.03224727,142.38014,229.07018,229.07018,133.11296,-137.84438,0.0,137.55411,210.92236,1.0,0.82923824,0.9504801,5.933895,5.891317,1.0,-185.95222,43.572086,-297.07956,68.00938,-3.8295894e-11,2.4001807e-13,0.7502673,0.7502673,5.933895,0.06759665,0.8042753,0.8042753,0.7971075,5.891317,-0.3492901,-1.0995574,-0.19572474,0.0,7.0,0.87462395,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5685,0.9,0.0,90856.836,734.9289,-2.9048164,2.1403494e-07,0.94560355,0.95120156,0.03334834,0.03792389,0.9505907,0.03352422,158.2831,254.22672,254.22672,133.11296,-154.35512,0.0,137.55411,210.92236,1.0,0.82961154,0.9503564,6.0617747,6.0165668,1.0,-177.03429,18.751192,-282.5911,28.36439,-3.7535388e-11,2.2398947e-13,0.87814707,0.87814707,6.0617747,0.069016196,0.8047641,0.8047641,0.7976261,6.0165668,-0.22141035,-1.0995574,-0.19523591,0.0,7.0,0.874124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.569,0.9,0.0,90855.87,731.3008,-2.9048164,2.1403494e-07,0.945534,0.95112884,0.034609422,0.039306622,0.9505695,0.034793735,171.5475,275.15768,275.15768,133.11296,-168.29369,0.0,137.55411,210.92236,1.0,0.8300711,0.9502438,6.1897416,6.1418986,1.0,-165.1534,-6.394091,-263.39478,-11.762904,-3.615323e-11,2.0814099e-13,1.0061139,1.0061139,6.1897416,0.07041251,0.8052577,0.8052577,0.7981515,6.1418986,-0.09344358,-1.0995574,-0.1947423,0.0,7.0,0.87362397,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5695,0.9,0.0,90854.91,727.6527,-2.9048164,2.1403494e-07,0.94547045,0.9510664,0.035863835,0.04066482,0.95053935,0.036056112,181.94792,291.50787,291.50787,133.11296,-179.42357,0.0,137.55411,210.92236,1.0,0.83061963,0.95014215,0.034611084,6.267314,1.0,-150.50389,-31.444044,-239.80405,-51.703842,-3.549366e-11,1.936234e-13,1.1341685,1.1341685,0.034611084,0.07178438,0.805756,0.805756,0.7986837,6.267314,0.034611084,-1.0995574,-0.19424404,0.0,7.0,0.87312394,0.908752,0.0,-0.07,0.0,1.0,1.0
0.57,0.9,0.0,90853.95,723.9902,-2.9048164,2.1403494e-07,0.945413,0.9510139,0.03711199,0.041997574,0.9505002,0.037311684,189.30629,302.99777,302.99777,133.11296,-187.55461,0.0,137.55411,210.92236,1.0,0.8312586,0.95005125,0.1627546,0.10962758,1.0,-133.3267,-55.979584,-212.20639,-90.7914,-3.5658143e-11,1.7887753e-13,1.262312,1.262312,0.1627546,0.07313113,0.8062588,0.8062588,0.79922277,0.10962758,0.1627546,-1.0995574,-0.19374123,0.0,7.0,0.872624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5705,0.9,0.0,90853.0,720.31934,-2.8988228,1.1195307e-07,0.9453618,0.95097095,0.038354315,0.043304358,0.950452,0.03856083,193.49487,309.42825,309.42825,133.11296,-192.54633,0.0,137.55411,210.92236,1.0,0.8319882,0.9499706,0.29098794,0.23521191,1.0,-113.905624,-79.58926,-181.05699,-128.37128,-3.5461505e-11,1.3762814e-13,1.3905454,1.3905454,0.29098794,0.074452244,0.80676603,0.80676603,0.7997687,0.23521191,0.29098794,-1.0995574,-0.19323398,0.0,7.0,0.87212396,0.908752,0.0,-0.07,0.0,1.0,1.0
0.571,0.9,0.0,90852.06,716.6462,-2.8988228,1.1195307e-07,0.9453167,0.9509369,0.039591275,0.044585068,0.95039487,0.039803956,194.43861,310.6842,310.6842,133.11296,-194.31027,0.0,137.55411,210.92236,1.0,0.8328075,0.94989955,0.41931224,0.36088252,1.0,-92.56254,-101.87607,-146.87137,-163.81282,-3.508967e-11,-1.6854646e-13,1.5188696,1.5188696,0.41931224,0.07574769,0.8072777,0.8072777,0.8003214,0.36088252,0.41931224,-1.0995574,-0.19272234,0.0,7.0,0.871624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5715,0.9,0.0,90851.125,712.9771,-2.8988228,1.1195307e-07,0.9452774,0.9509109,0.04082333,0.045839876,0.950329,0.04104149,192.11647,306.73654,306.73654,133.11296,-192.81181,0.0,137.55411,210.92236,1.0,0.8337142,0.9498372,0.5477286,0.48664048,1.0,-69.65231,-122.464165,-110.21695,-196.51959,-3.348993e-11,-4.368196e-13,1.647286,1.647286,0.5477286,0.07701773,0.8077936,0.8077936,0.800881,0.48664048,0.5477286,-1.0995574,-0.19220637,0.0,7.0,0.87112397,0.908752,0.0,-0.07,0.0,1.0,1.0
0.572,0.9,0.0,90850.2,709.31836,-2.8988228,1.1195307e-07,0.94524366,0.9508921,0.04205095,0.047069307,0.9502548,0.042273875,186.56203,297.64313,297.64313,133.11296,-188.07071,0.0,137.55411,210.92236,1.0,0.8347051,0.94978267,0.6762382,0.6124869,1.0,-45.556934,-141.0051,-71.70382,-225.93932,-3.165395e-11,-6.2024935e-13,1.7757956,1.7757956,0.6762382,0.078263015,0.8083139,0.8083139,0.80144745,0.6124869,0.6762382,-1.0995574,-0.1916861,0.0,7.0,0.87062395,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5725,0.9,0.0,90849.29,705.6761,-2.8988228,1.1195307e-07,0.94521505,0.95087934,0.043274596,0.04827424,0.9501726,0.043501567,177.86302,283.5479,283.5479,133.11296,-180.1611,0.0,137.55411,210.92236,1.0,0.83577573,0.9497347,0.80484223,0.7384228,1.0,-20.679296,-157.18372,-31.974716,-251.57321,-3.0863943e-11,-7.494737e-13,1.9043996,1.9043996,0.80484223,0.079484425,0.8088385,0.8088385,0.80202085,0.7384228,0.80484223,-1.0995574,-0.19116151,0.0,7.0,0.870124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.573,0.9,0.0,90848.39,702.0564,-2.8988228,1.1195307e-07,0.945191,0.95087147,0.04449472,0.049455907,0.950083,0.04472501,166.16013,264.67892,264.67892,133.11296,-169.21039,0.0,137.55411,210.92236,1.0,0.8369207,0.9496921,0.9335421,0.8644493,1.0,4.563447,-170.72357,8.305541,-272.98447,-3.1098568e-11,-8.375127e-13,2.0330994,2.0330994,0.9335421,0.08068328,0.8093674,0.8093674,0.80260116,0.8644493,0.9335421,-1.0995574,-0.19063261,0.0,7.0,0.86962396,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5735,0.9,0.0,90847.49,698.46484,-2.8988228,1.1195307e-07,0.9451709,0.95086706,0.045711737,0.050615694,0.9499867,0.04594465,151.64482,241.34471,241.34471,133.11296,-155.39731,0.0,137.55411,210.92236,1.0,0.83813375,0.9496534,1.0623388,0.99056756,1.0,29.746748,-181.39157,48.461,-289.8057,-3.1230806e-11,-9.0619195e-13,2.1618962,2.1618962,1.0623388,0.08186108,0.80990064,0.80990064,0.80318844,0.99056756,1.0623388,-1.0995574,-0.19009933,0.0,7.0,0.869124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.574,0.9,0.0,90846.6,694.90674,-2.8988228,1.1195307e-07,0.9451539,0.9508649,0.046926048,0.051755466,0.94988436,0.04716091,134.55643,213.92958,213.92958,133.11296,-138.94928,0.0,137.55411,210.92236,1.0,0.83940786,0.94961715,1.191234,1.1167786,1.0,54.445686,-189.0021,87.815765,-301.74536,-3.1270833e-11,-9.51371e-13,2.2907915,2.2907915,1.191234,0.08301956,0.8104384,0.8104384,0.80378276,1.1167786,1.191234,-1.0995574,-0.18956164,0.0,7.0,0.868624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5745,0.9,0.0,90845.73,691.387,-2.8988228,1.1195307e-07,0.9451394,0.9508635,0.048138,0.052877095,0.94977665,0.048374187,115.17832,182.88753,182.88753,133.11296,-120.138725,0.0,137.55411,210.92236,1.0,0.8407354,0.949582,1.3202288,1.2430836,1.0,78.242065,-193.42038,125.70524,-308.59277,-3.1354034e-11,-9.763453e-13,2.4197862,2.4197862,1.3202288,0.08416076,0.81098056,0.81098056,0.8043842,1.2430836,1.3202288,-1.0995574,-0.18901943,0.0,7.0,0.86812395,0.908752,0.0,-0.07,0.0,1.0,1.0
0.575,0.9,0.0,90844.85,687.90985,-2.8988228,1.1195307e-07,0.9451264,0.9508614,0.049347904,0.053982776,0.94966453,0.04958485,93.83343,148.73492,148.73492,133.11296,-99.278755,0.0,137.55411,210.92236,1.0,0.8421081,0.94954634,1.4493245,1.3694835,1.0,100.731415,-194.56483,161.48723,-310.22214,-3.102814e-11,-9.912371e-13,2.548882,2.548882,1.4493245,0.085286856,0.8115274,0.8115274,0.8049927,1.3694835,1.4493245,-1.0995574,-0.18847264,0.0,7.0,0.867624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5755,0.9,0.0,90843.984,684.47894,-2.8988228,1.1195307e-07,0.9451142,0.9508572,0.050556026,0.055074822,0.9495488,0.050793238,70.87902,112.04227,112.04227,133.11296,-76.71819,0.0,137.55411,210.92236,1.0,0.8435174,0.94950867,1.5785224,1.4959797,1.0,121.52979,-192.40881,194.55275,-306.595,-2.9368098e-11,-9.99603e-13,2.6780798,2.6780798,1.5785224,0.08640011,0.81207883,0.81207883,0.80560833,1.4959797,1.5785224,-1.0995574,-0.18792118,0.0,7.0,0.86712396,0.908752,0.0,-0.07,0.0,1.0,1.0
0.576,0.9,0.0,90843.12,681.0973,-2.8988228,1.1195307e-07,0.94510186,0.9508494,0.051762566,0.056155622,0.94943035,0.051999636,46.700947,73.42491,73.42491,133.11296,-52.835903,0.0,137.55411,210.92236,1.0,0.8449547,0.9494675,1.7078239,1.622573,1.0,140.28038,-186.98132,224.33638,-297.7613,-2.6766802e-11,-1.0010472e-12,2.8073814,2.8073814,1.7078239,0.087502964,0.8126351,0.8126351,0.8062312,1.622573,1.7078239,-1.0995574,-0.1873649,0.0,7.0,0.866624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5765,0.9,0.0,90842.26,677.7673,-2.8988228,1.1195307e-07,0.9450884,0.95083684,0.052967675,0.057227697,0.94931,0.05320428,21.707298,33.533016,33.533016,133.11296,-28.034595,0.0,137.55411,210.92236,1.0,0.84641105,0.9494214,1.8372302,1.7492648,1.0,156.65956,-178.36685,250.32591,-283.85895,-2.3663082e-11,-9.981017e-13,2.9367876,2.9367876,1.8372302,0.088597864,0.8131963,0.8131963,0.80686134,1.7492648,1.8372302,-1.0995574,-0.1868037,0.0,7.0,0.866124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.577,0.9,0.0,90841.4,674.49036,-2.8988228,1.1195307e-07,0.945073,0.950818,0.054171447,0.05829354,0.9491887,0.05440736,-3.6783137,-6.9591417,-6.9591417,133.11296,-2.73421,0.0,137.55411,210.92236,1.0,0.8478777,0.94936895,1.9667424,1.8760562,1.0,170.3826,-166.70428,272.07126,-265.11212,-2.0382833e-11,-9.92242e-13,3.0663,3.0663,1.9667424,0.08968725,0.81376255,0.81376255,0.8074987,1.8760562,1.9667424,-1.0995574,-0.18623747,0.0,7.0,0.86562395,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5775,0.9,0.0,90840.54,671.26746,-2.8988228,1.1195307e-07,0.9450548,0.9507919,0.055373907,0.059355617,0.94906735,0.05560901,-29.023806,-47.36438,-47.36438,133.11296,22.635065,0.0,137.55411,210.92236,1.0,0.849346,0.94930905,2.0963619,2.0029483,1.0,181.20871,-152.18489,289.19238,-241.82802,-1.7112188e-11,-9.856016e-13,3.1959193,3.1959193,2.0963619,0.09077365,0.8143339,0.8143339,0.8081434,2.0029483,2.0963619,-1.0995574,-0.18566605,0.0,7.0,0.865124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.578,0.9,0.0,90839.67,668.09863,-2.8988228,1.1195307e-07,0.94503313,0.95075727,0.05657502,0.060416438,0.94894665,0.056809306,-53.895878,-86.99408,-86.99408,133.11296,47.63999,0.0,137.55411,210.92236,1.0,0.85080785,0.9492404,2.2260895,2.1299422,1.0,188.94534,-135.04947,301.38614,-214.39204,-1.3941556e-11,-9.786132e-13,3.3256469,3.3256469,2.2260895,0.09185937,0.81491065,0.81491065,0.8087954,2.1299422,2.2260895,-1.0995574,-0.18508936,0.0,7.0,0.86462396,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5785,0.9,0.0,90838.81,664.9832,-2.8988228,1.1195307e-07,0.945007,0.9507132,0.057774696,0.061478265,0.94882745,0.058008265,-77.86735,-125.169815,-125.169815,133.11296,71.85161,0.0,137.55411,210.92236,1.0,0.8522555,0.94916207,2.3559265,2.257039,1.0,193.45187,-115.584526,308.4318,-183.26198,-1.06267824e-11,-9.686777e-13,3.455484,3.455484,2.3559265,0.092946745,0.81549275,0.81549275,0.8094547,2.257039,2.3559265,-1.0995574,-0.18450725,0.0,7.0,0.86412394,0.908752,0.0,-0.07,0.0,1.0,1.0
0.579,0.9,0.0,90837.94,661.91986,-2.8988228,1.1195307e-07,0.94497585,0.95065904,0.058972787,0.06254335,0.9487104,0.05920585,-100.52448,-161.23491,-161.23491,133.11296,94.85257,0.0,137.55411,210.92236,1.0,0.85368186,0.94907326,2.4858737,2.38424,1.0,194.64227,-94.1178,310.1955,-148.96059,-7.841454e-12,-9.576991e-13,3.585431,3.585431,2.4858737,0.09403786,0.8160804,0.8160804,0.8101213,2.38424,2.4858737,-1.0995574,-0.18391961,0.0,7.0,0.863624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5795,0.9,0.0,90837.06,658.9065,-2.8988228,1.1195307e-07,0.9449391,0.950594,0.060169086,0.06361363,0.94859624,0.060401954,-121.47415,-194.56577,-194.56577,133.11296,116.24435,0.0,137.55411,210.92236,1.0,0.8550805,0.9489733,2.6159325,2.5115461,1.0,192.48703,-71.01288,306.633,-112.06724,-4.458568e-12,-9.444184e-13,3.7154899,3.7154899,2.6159325,0.09513466,0.8166737,0.8166737,0.8107952,2.5115461,2.6159325,-1.0995574,-0.18332632,0.0,7.0,0.86312395,0.908752,0.0,-0.07,0.0,1.0,1.0
0.58,0.9,0.0,90836.18,655.9404,-2.8988228,1.1195307e-07,0.9448961,0.95051765,0.061363332,0.06469103,0.94848543,0.061596427,-140.35072,-224.58273,-224.58273,133.11296,135.65416,0.0,137.55411,210.92236,1.0,0.85644567,0.94886154,2.746103,2.638959,1.0,187.01398,-46.66326,297.7911,-73.208374,-2.2280337e-12,-9.351594e-13,3.8456604,3.8456604,2.746103,0.09623893,0.81727266,0.81727266,0.8114763,2.638959,2.746103,-1.0995574,-0.18272732,0.0,7.0,0.862624,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5805,0.9,0.0,90835.29,653.0184,-2.8988228,1.1195307e-07,0.9448466,0.9504298,0.06255522,0.0657771,0.9483785,0.06278906,-156.82254,-250.76027,-250.76027,133.11296,152.74164,0.0,137.55411,210.92236,1.0,0.85777277,0.9487379,2.8763866,2.7664793,1.0,178.30835,-21.485813,283.80743,-33.047173,3.3925838e-13,-9.242973e-13,3.9759443,3.9759443,2.8763866,0.097352155,0.81787753,0.81787753,0.8121647,2.7664793,2.8763866,-1.0995574,-0.1821225,0.0,7.0,0.86212397,0.908752,0.0,-0.07,0.0,1.0,1.0
0.581,0.9,0.0,90834.39,650.1365,-2.8988228,1.1195307e-07,0.9447901,0.9503302,0.06374442,0.06687316,0.9482758,0.063979596,-170.5979,-272.63647,-272.63647,133.11296,167.20483,0.0,137.55411,210.92236,1.0,0.8590579,0.94860214,3.006784,2.894108,1.0,166.51163,4.0862703,264.9089,7.727592,2.1146045e-12,-9.12206e-13,4.1063414,4.1063414,3.006784,0.09847556,0.81848824,0.81848824,0.81286025,2.894108,3.006784,-1.0995574,-0.18151179,0.0,7.0,0.86162394,0.908752,0.0,-0.07,0.0,1.0,1.0
0.5815,0.9,0.0,90833.48,647.29047,-2.8988228,1.1195307e-07,0.9447265,0.95021904,0.06493054,0.067980245,0.9481777,0.06516774,-181.43044,-289.82144,-289.82144,133.11296,178.78584,0.0,137.55411,210.92236,1.0,0.86029834,0.9484544,3.1372955,3.021847,1.0,151.81958,29.610847,241.40822,48.413235,3.135867e-12,-9.280762e-13,4.236853,4.236853,3.1372955,0.09961014,0.81910485,0.81910485,0.8135629,3.021847,3.1372955,-1.0995574,-0.18089515,0.0,7.0,0.861124,0.908752,0.0,-0.07,0.0,1.0,1.0
0.582,0.9,0.0,90832.55,644.4758,-2.8988228,1.1195307e-07,0.9446557,0.9500965,0.06611318,0.069099165,0.94808424,0.066353135,-189.12367,-302.00452,-302.00452,133.11296,187.27551,0.0,137.55411,210.92236,1.0,0.8614922,0.9482949,3.267922,3.1496966,1.0,134.47922,54.644447,213.69931,88.30521,3.7671103e-12,-9.5525e-13,4.3674793,4.3674793,3.267922,0.10075655,0.8197275,0.8197275,0.81427264,3.1496966,3.267922,-1.0995574,-0.18027255,0.0,7.0,0.86062396,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5825,0.9,0.0,90831.61,641.68756,-2.8988228,1.1195307e-07,0.94457763,0.94996303,0.067291915,0.07023033,0.94799554,0.06753541,-193.53487,-308.96033,-308.96033,133.11296,192.51749,0.0,137.55411,210.92236,1.0,0.8626388,0.94812405,3.3986638,3.2776585,1.0,114.78487,78.74999,182.25102,126.70929,5.1090187e-12,-9.68127e-13,4.4982214,4.4982214,3.3986638,0.10191519,0.8203561,0.8203561,0.8149893,3.2776585,3.3986638,-1.0995574,-0.17964394,0.0,7.0,0.860124,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.583,0.9,0.0,90830.66,638.92053,-2.8988228,1.1195307e-07,0.94449246,0.9498193,0.068466306,0.07137394,0.9479116,0.06871416,-194.57788,-310.55325,-310.55325,133.11296,194.41135,0.0,137.55411,210.92236,1.0,0.8637383,0.9479426,3.5295215,3.405733,1.0,93.07339,101.50449,147.59947,162.95378,6.245571e-12,-9.747687e-13,4.629079,4.629079,3.5295215,0.10308613,0.8209906,0.8209906,0.81571287,3.405733,3.5295215,-1.0995574,-0.17900938,0.0,7.0,0.85962397,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5835,0.9,0.0,90829.69,636.16956,-2.8988228,1.1195307e-07,0.94440037,0.94966596,0.069635905,0.07252984,0.9478323,0.06988896,-192.22513,-306.74057,-306.74057,133.11296,192.91469,0.0,137.55411,210.92236,1.0,0.86479205,0.9477513,3.6604953,3.5339222,1.0,69.718544,122.50658,110.339195,196.40137,7.376813e-12,-9.749985e-13,4.7600527,4.7600527,3.6604953,0.10426917,0.8216312,0.8216312,0.8164432,3.5339222,3.6604953,-1.0995574,-0.17836884,0.0,7.0,0.85912395,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.584,0.9,0.0,90828.7,633.4294,-2.8988228,1.1195307e-07,0.9443017,0.94950396,0.070800275,0.073697545,0.9477574,0.07105936,-186.5084,-297.57373,-297.57373,133.11296,188.04439,0.0,137.55411,210.92236,1.0,0.86580217,0.9475511,3.791586,3.6622264,1.0,45.124714,141.3837,71.1132,226.46054,9.87188e-12,-9.705867e-13,4.8911433,4.8911433,3.791586,0.105463766,0.8222776,0.8222776,0.8171802,3.6622264,3.791586,-1.0995574,-0.17772238,0.0,7.0,0.858624,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5845,0.9,0.0,90827.7,630.6948,-2.8988228,1.1195307e-07,0.94419694,0.9493344,0.07195898,0.0748764,0.94768655,0.07222493,-177.51884,-283.19827,-283.19827,133.11296,179.87668,0.0,137.55411,210.92236,1.0,0.8667719,0.947343,3.9227931,3.790647,1.0,19.719917,157.79893,30.601942,252.59633,1.1482698e-11,-1.2246557e-12,5.022351,5.022351,3.9227931,0.10666921,0.82293,0.82293,0.8179238,3.790647,3.9227931,-1.0995574,-0.17707005,0.0,7.0,0.85812396,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.585,0.9,0.0,90826.695,627.96094,-2.8988228,1.1195307e-07,0.94408643,0.9491582,0.07311161,0.07606531,0.94761944,0.07338521,-165.40561,-263.85175,-263.85175,133.11296,168.54614,0.0,137.55411,210.92236,1.0,0.86770505,0.9471283,4.0541177,3.919185,1.0,-6.05154,171.45714,-10.4883585,274.3401,1.2503618e-11,-1.6832196e-12,5.153675,5.153675,4.0541177,0.10788434,0.8235881,0.8235881,0.8186738,3.919185,4.0541177,-1.0995574,-0.17641194,0.0,7.0,0.857624,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5855,0.9,0.0,90825.67,625.2229,-2.8988228,1.1195307e-07,0.9439709,0.94897676,0.074257776,0.07726312,0.9475555,0.07453976,-150.37367,-239.86029,-239.86029,133.11296,154.2438,0.0,137.55411,210.92236,1.0,0.8686064,0.9469081,4.1855593,4.047841,1.0,-31.736877,182.11055,-51.438034,291.29834,1.3289939e-11,-1.9778781e-12,5.2851167,5.2851167,4.1855593,0.109107964,0.8242519,0.8242519,0.8194301,4.047841,4.1855593,-1.0995574,-0.17574812,0.0,7.0,0.857124,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.586,0.9,0.0,90824.625,622.4763,-2.8988228,1.1195307e-07,0.94385093,0.9487914,0.07539711,0.0784683,0.94749427,0.075688146,-132.68057,-211.6334,-211.6334,147.6028,137.21407,0.0,137.55411,236.66887,1.0,0.86948127,0.946684,4.3171186,4.1766167,1.0,-56.882828,189.5634,-91.52661,303.16003,1.3058258e-11,-2.1687409e-12,5.416676,5.416676,4.3171186,0.110338524,0.82492125,0.82492125,0.8201926,4.1766167,4.3171186,-1.0995574,-0.17507873,0.0,7.0,0.85662395,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5865,0.9,0.0,90823.58,619.7171,-2.8988228,1.1195307e-07,0.9437272,0.9486032,0.0765293,0.07967915,0.9474351,0.076829985,-112.63208,-179.6572,-179.6572,147.6028,117.750694,0.0,137.55411,236.66887,1.0,0.87033564,0.94645715,4.448796,4.3055124,1.0,-81.04371,193.67578,-130.04562,309.70282,1.218502e-11,-2.2071186e-12,5.548353,5.548353,4.448796,0.11157436,0.8255961,0.8255961,0.8209611,4.3055124,4.448796,-1.0995574,-0.17440388,0.0,7.0,0.856124,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.587,0.9,0.0,90822.51,616.9417,-2.8988228,1.1195307e-07,0.9436004,0.9484137,0.077654056,0.0808939,0.9473774,0.07796488,-90.57709,-144.4862,-144.4862,147.6028,96.19186,0.0,137.55411,236.66887,1.0,0.87117577,0.9462291,4.5805907,4.4345293,1.0,-103.7894,194.36649,-166.31125,310.79745,1.2116825e-11,-1.9687034e-12,5.680148,5.680148,4.5805907,0.11281357,0.8262763,0.8262763,0.8217356,4.4345293,4.5805907,-1.0995574,-0.1737237,0.0,7.0,0.85562396,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5875,0.9,0.0,90821.43,614.1471,-2.8988228,1.1195307e-07,0.94347143,0.94822425,0.07877114,0.08211051,0.9473204,0.079092495,-66.9016,-106.73402,-106.73402,147.6028,72.91439,0.0,137.55411,236.66887,1.0,0.8720083,0.94600123,4.712504,4.5636683,1.0,-124.713165,191.61478,-199.67667,306.41068,1.155446e-11,-1.7830318e-12,5.8120613,5.8120613,4.712504,0.11405424,0.8269617,0.8269617,0.8225159,4.5636683,4.712504,-1.0995574,-0.17303833,0.0,7.0,0.855124,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.588,0.9,0.0,90820.34,611.3307,-2.8988228,1.1195307e-07,0.94334096,0.9480361,0.079880364,0.08332697,0.9472636,0.08021252,-42.022076,-67.06259,-67.06259,147.6028,48.32726,0.0,137.6574,236.66887,1.0,0.8728401,0.94577485,4.8445354,4.69293,1.0,-143.43903,185.4611,-229.54384,296.6064,1.0248492e-11,-1.6553548e-12,5.9440928,5.9440928,4.8445354,0.11529428,0.8276521,0.8276521,0.82330185,4.69293,4.8445354,-1.0995574,-0.17234793,0.0,7.0,0.854624,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5885,0.9,0.0,90819.24,608.4907,-2.8988228,1.1195307e-07,0.9432098,0.9478504,0.08098158,0.08454105,0.9472062,0.0813247,-16.378073,-26.170757,-26.170757,147.6028,22.864397,0.0,137.6574,236.66887,1.0,0.8736781,0.94555134,4.9766855,4.822316,1.0,-159.62868,176.00676,-255.37442,281.5452,8.6392915e-12,-1.5576596e-12,6.076243,6.076243,4.9766855,0.11653157,0.8283473,0.8283473,0.82409334,4.822316,4.9766855,-1.0995574,-0.17165266,0.0,7.0,0.85412395,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.589,0.9,0.0,90818.14,605.6258,-2.8988228,1.1195307e-07,0.94307876,0.9476685,0.0820747,0.08575072,0.9471475,0.082428806,9.575454,15.218115,15.218115,147.6028,-3.02292,0.0,137.6574,236.66887,1.0,0.87452906,0.945332,5.108954,4.951827,1.0,-172.9878,163.41234,-276.69983,261.4817,6.1041797e-12,-1.4815353e-12,6.2085114,6.2085114,5.108954,0.11776404,0.8290473,0.8290473,0.8248903,4.951827,5.108954,-1.0995574,-0.17095268,0.0,7.0,0.853624,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5895,0.9,0.0,90817.02,602.7354,-2.8988228,1.1195307e-07,0.94294846,0.94749147,0.0831597,0.08695376,0.9470869,0.083524674,35.37627,56.36893,56.36893,147.6028,-28.874084,0.0,137.6574,236.66887,1.0,0.87539977,0.9451178,5.241342,5.0814633,1.0,-183.27144,147.89517,-293.12985,236.76093,2.383652e-12,-1.4136716e-12,0.057713967,0.057713967,5.241342,0.11898951,0.82975185,0.82975185,0.8256926,5.0814633,-1.0418434,-1.0995574,-0.17024815,0.0,7.0,0.85312396,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.59,0.9,0.0,90815.91,599.8195,-2.8947427,8.661459e-08,0.94281965,0.9473202,0.08423658,0.0881481,0.9470237,0.08461218,60.563118,96.54798,96.54798,147.6028,-54.22739,0.0,137.6574,236.66887,1.0,0.87629646,0.9449099,5.373849,5.211226,1.0,-190.28886,129.72574,-304.36026,207.81229,-1.428979e-12,-1.3591652e-12,0.190221,0.190221,5.373849,0.120206006,0.8304608,0.8304608,0.8265001,5.211226,-0.90933645,-1.0995574,-0.16953923,0.0,7.0,0.852624,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5905,0.9,0.0,90814.79,596.8788,-2.8947427,8.661459e-08,0.942693,0.94715565,0.0853054,0.0893317,0.9469573,0.08569128,84.68401,135.03613,135.03613,147.6028,-78.62831,0.0,137.6574,236.66887,1.0,0.87722516,0.9447092,5.5064754,5.341116,1.0,-193.90707,109.22306,-310.17856,175.14243,-5.0738172e-12,-1.3120774e-12,0.32284766,0.32284766,5.5064754,0.1214115,0.8311739,0.8311739,0.8273127,5.341116,-0.77670974,-1.0995574,-0.16882609,0.0,7.0,0.85212594,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.591,0.9,0.0,90813.664,593.9144,-2.8947427,8.661459e-08,0.94256914,0.9469985,0.08636628,0.090502694,0.94688725,0.086761944,107.30441,171.14178,171.14178,147.6028,-101.63772,0.0,137.6574,236.66887,1.0,0.87819135,0.94451636,5.639222,5.4711337,1.0,-194.05356,86.749146,-310.4683,139.32649,-8.64744e-12,-1.2714981e-12,0.4555944,0.4555944,5.639222,0.12260422,0.8318911,0.8318911,0.82813036,5.4711337,-0.64396304,-1.0995574,-0.16810888,0.0,7.0,0.85163504,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5915,0.9,0.0,90812.53,590.9283,-2.8947427,8.661459e-08,0.9424485,0.9468493,0.08741937,0.09165936,0.946813,0.08782421,128.01514,204.21346,204.21346,147.6028,-122.839836,0.0,137.6574,236.66887,1.0,0.8791998,0.9443321,5.7720895,5.6012807,1.0,-190.7179,62.702766,-305.2116,100.99815,-1.1087278e-11,-1.2348444e-12,0.5884616,0.5884616,5.7720895,0.12378251,0.8326123,0.8326123,0.828953,5.6012807,-0.5110959,-1.0995574,-0.16738775,0.0,7.0,0.85115635,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.592,0.9,0.0,90811.41,587.92285,-2.8947427,8.661459e-08,0.94233155,0.9467084,0.08846486,0.09280012,0.9467341,0.08887817,146.43979,233.65167,233.65167,147.6028,-141.84985,0.0,137.6574,236.66887,1.0,0.88025475,0.94415677,5.9050775,5.731557,1.0,-183.9522,37.512398,-294.4901,60.83844,-1.44661574e-11,-1.2030568e-12,0.7214497,0.7214497,5.9050775,0.12494478,0.8333372,0.8333372,0.8297805,5.731557,-0.37810776,-1.0995574,-0.16666283,0.0,7.0,0.8506943,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5925,0.9,0.0,90810.28,584.90094,-2.8947427,8.661459e-08,0.94221866,0.9465762,0.08950299,0.093923606,0.94665027,0.089923956,162.24179,258.91998,258.91998,147.6028,-158.321,0.0,137.6574,236.66887,1.0,0.8813595,0.94399065,6.038187,5.8619637,1.0,-173.87045,11.628671,-278.48376,19.5638,-1.8796622e-11,-1.1786838e-12,0.85455924,0.85455924,6.038187,0.12608984,0.83406574,0.83406574,0.8306129,5.8619637,-0.24499817,-1.0995574,-0.16593423,0.0,7.0,0.85025275,0.9269354,0.0,-0.07,0.0,1.0,1.0
