Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.593,0.9,0.0,90809.16,581.8658,-2.8947427,8.661459e-08,0.94211006,0.94645256,0.090534,0.09502871,0.9465612,0.09096175,175.13051,279.55487,279.55487,147.6028,-171.95091,0.0,137.6574,236.66887,1.0,0.88251686,0.9438337,6.1714187,5.9925017,1.0,-160.64685,-14.483651,-257.46823,-22.086655,-2.3569788e-11,-1.288853e-12,0.9877909,0.9877909,6.1714187,0.12721656,0.8347979,0.8347979,0.83145,5.9925017,-0.11176653,-1.0995574,-0.1652021,0.0,7.0,0.84983504,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5935,0.9,0.0,90808.04,578.8212,-2.8947427,8.661459e-08,0.942006,0.9463376,0.091558196,0.096114516,0.9464668,0.09199176,184.8668,295.17462,295.17462,147.6028,-182.48738,0.0,137.6574,236.66887,1.0,0.8837285,0.94368595,0.021587789,6.123172,1.0,-144.51285,-40.353962,-231.81026,-63.36435,-2.8889497e-11,-1.3938471e-12,1.1211452,1.1211452,0.021587789,0.12832412,0.8355335,0.8355335,0.83229184,6.123172,0.021587789,-1.0995574,-0.16446652,0.0,7.0,0.849444,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.594,0.9,0.0,90806.92,575.7711,-2.8947427,8.661459e-08,0.94190645,0.9462308,0.09257586,0.09718036,0.9463669,0.093014255,191.26756,305.48624,305.48624,147.6028,-189.73305,0.0,137.6574,236.66887,1.0,0.88499534,0.9435471,0.15506546,6.253974,1.0,-125.75328,-65.51428,-201.9616,-103.52466,-3.4577084e-11,-1.4580508e-12,1.2546229,1.2546229,0.15506546,0.12941201,0.8362724,0.8362724,0.8331384,6.253974,0.15506546,-1.0995574,-0.16372755,0.0,7.0,0.849082,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5945,0.9,0.0,90805.81,572.7198,-2.8947427,8.661459e-08,0.9418115,0.946132,0.09358732,0.09822589,0.9462615,0.09402951,194.20921,310.29153,310.29153,147.6028,-193.5493,0.0,137.6574,236.66887,1.0,0.8863175,0.9434167,0.2886672,0.10172445,1.0,-104.70152,-89.50768,-168.45122,-141.84032,-3.930135e-11,-1.4952509e-12,1.3882246,1.3882246,0.2886672,0.1304798,0.8370147,0.8370147,0.8339896,0.10172445,0.2886672,-1.0995574,-0.16298531,0.0,7.0,0.84875107,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.595,0.9,0.0,90804.7,569.67145,-2.8947427,8.661459e-08,0.941721,0.9460405,0.094592884,0.09925095,0.9461508,0.09503783,193.63031,309.49084,309.49084,147.6028,-193.85898,0.0,137.6574,236.66887,1.0,0.8876942,0.94329405,0.4223938,0.23279426,1.0,-81.73369,-111.89663,-131.87622,-177.61462,-4.3223126e-11,-1.5106267e-12,1.5219512,1.5219512,0.4223938,0.13152751,0.8377602,0.8377602,0.8348455,0.23279426,0.4223938,-1.0995574,-0.16223982,0.0,7.0,0.8484528,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5955,0.9,0.0,90803.6,566.6307,-2.8947427,8.661459e-08,0.94163483,0.94595563,0.09559287,0.100255735,0.9460347,0.09603954,189.533,303.0855,303.0855,147.6028,-190.64821,0.0,137.6574,236.66887,1.0,0.88912374,0.94317865,0.55624604,0.36399886,1.0,-57.26208,-132.27092,-92.891335,-210.19418,-4.8579463e-11,-1.5118929e-12,1.6558034,1.6558034,0.55624604,0.13255529,0.83850884,0.83850884,0.835706,0.36399886,0.55624604,-1.0995574,-0.16149113,0.0,7.0,0.8481884,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.596,0.9,0.0,90802.5,563.60175,-2.8947427,8.661459e-08,0.94155264,0.94587654,0.0965876,0.10124053,0.9459138,0.09703498,181.98318,291.17828,291.17828,147.6028,-183.96681,0.0,137.6574,236.66887,1.0,0.8906037,0.94306934,0.6902247,0.495339,1.0,-31.727907,-150.25528,-52.19746,-238.98082,-5.4193806e-11,-1.3296976e-12,1.7897822,1.7897822,0.6902247,0.1335636,0.83926076,0.83926076,0.83657116,0.495339,0.6902247,-1.0995574,-0.16073926,0.0,7.0,0.84795874,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5965,0.9,0.0,90801.414,560.5891,-2.8947427,8.661459e-08,0.9414741,0.9458023,0.09757736,0.10220602,0.94578815,0.09802449,171.10982,273.972,273.972,147.6028,-173.92793,0.0,137.6574,236.66887,1.0,0.892131,0.9429654,0.82433075,0.62681544,1.0,-5.5934744,-165.51634,-10.529231,-263.44275,-5.9348214e-11,-1.0341192e-12,1.9238882,1.9238882,0.82433075,0.13455307,0.84001577,0.84001577,0.8374409,0.62681544,0.82433075,-1.0995574,-0.1599842,0.0,7.0,0.8477645,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.597,0.9,0.0,90800.32,557.5968,-2.8947427,8.661459e-08,0.9413988,0.9457319,0.09856244,0.103153124,0.9456582,0.099008396,157.1028,251.76643,251.76643,147.6028,-160.70618,0.0,137.6574,236.66887,1.0,0.8937017,0.94286555,0.95856494,0.7584288,1.0,20.666073,-177.76888,31.358067,-283.1245,-6.28994e-11,-8.2319237e-13,2.0581224,2.0581224,0.95856494,0.13552465,0.840774,0.840774,0.8383153,0.7584288,0.95856494,-1.0995574,-0.15922597,0.0,7.0,0.84760594,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5975,0.9,0.0,90799.24,554.6288,-2.8947427,8.661459e-08,0.94132626,0.9456642,0.099543095,0.104082815,0.9455244,0.09998704,140.21,224.95357,224.95357,147.6028,-144.5349,0.0,137.6574,236.66887,1.0,0.8953114,0.9427689,1.0929282,0.89017993,1.0,46.571285,-186.7813,72.70204,-297.6556,-6.566602e-11,-6.655546e-13,2.1924856,2.1924856,1.0929282,0.13647938,0.84153545,0.84153545,0.8391943,0.89017993,1.0929282,-1.0995574,-0.15846455,0.0,7.0,0.84748316,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.598,0.9,0.0,90798.164,551.6886,-2.8947427,8.661459e-08,0.941256,0.9455981,0.10051954,0.10499638,0.9453873,0.10096074,120.73301,194.01079,194.01079,147.6028,-125.70226,0.0,137.6574,236.66887,1.0,0.89695513,0.9426739,1.2274214,1.0220695,1.0,71.6471,-192.38011,112.74698,-306.75775,-6.748983e-11,-5.482286e-13,2.326979,2.326979,1.2274214,0.13741857,0.8423001,0.8423001,0.840078,1.0220695,1.2274214,-1.0995574,-0.1576999,0.0,7.0,0.8473961,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5985,0.9,0.0,90797.086,548.7796,-2.8947427,8.661459e-08,0.9411874,0.94553256,0.10149197,0.10589527,0.9452474,0.101929784,99.022026,159.49287,159.49287,147.6028,-104.54638,0.0,137.6574,236.66887,1.0,0.89862746,0.94257975,1.3620455,1.1540982,1.0,95.43152,-194.45355,150.75757,-310.25046,-6.730407e-11,-4.5739367e-13,2.461603,2.461603,1.3620455,0.13834366,0.84306806,0.84306806,0.8409663,1.1540982,1.3620455,-1.0995574,-0.15693197,0.0,7.0,0.84734434,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.599,0.9,0.0,90796.016,545.9045,-2.8947427,8.661459e-08,0.94111985,0.9454663,0.10246055,0.10678104,0.9451053,0.102894455,75.46978,122.022385,122.022385,147.6028,-81.44941,0.0,137.6574,236.66887,1.0,0.9003227,0.942485,1.4968013,1.2862668,1.0,117.48407,-192.95386,186.03241,-308.0548,-6.514975e-11,-3.910725e-13,2.5963588,2.5963588,1.4968013,0.13925618,0.8438393,0.8438393,0.8418592,1.2862668,1.4968013,-1.0995574,-0.1561607,0.0,7.0,0.8473274,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.5995,0.9,0.0,90794.945,543.0657,-2.8947427,8.661459e-08,0.9410528,0.94539815,0.10342538,0.107655324,0.94496155,0.10385498,50.50463,82.27869,82.27869,147.6028,-56.830925,0.0,137.6574,236.66887,1.0,0.9020349,0.9423884,1.6316897,1.418576,1.0,137.39404,-187.89868,217.917,-300.19568,-6.246904e-11,-3.3845967e-13,2.7312472,2.7312472,1.6316897,0.14015776,0.84461397,0.84461397,0.84275687,1.418576,1.6316897,-1.0995574,-0.15538606,0.0,7.0,0.8473447,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.6,0.9,0.0,90793.88,540.26495,-2.8947427,8.661459e-08,0.9409856,0.94532704,0.10438656,0.10851984,0.9448168,0.104811564,24.58296,40.98598,40.98598,147.6028,-31.140423,0.0,137.6574,236.66887,1.0,0.9037579,0.94228894,1.7667115,1.5510266,1.0,154.78821,-179.37117,245.81593,-286.8019,-5.955346e-11,-2.9728764e-13,2.8662689,2.8662689,1.7667115,0.14105019,0.84539205,0.84539205,0.8436591,1.5510266,1.7667115,-1.0995574,-0.15460795,0.0,7.0,0.8473954,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.6005,0.9,0.0,90792.81,537.5036,-2.8947427,8.661459e-08,0.94091773,0.94525194,0.105344094,0.1093764,0.9446717,0.10576438,-1.8189893,-1.0996419,-1.0996419,147.6028,-4.8493433,0.0,137.6574,236.66887,1.0,0.9054858,0.94218546,1.9018675,1.6836193,1.0,169.33786,-167.51886,269.20425,-268.10458,-5.6693244e-11,-2.6237373e-13,3.001425,3.001425,1.9018675,0.14193518,0.84617364,0.84617364,0.844566,1.6836193,1.9018675,-1.0995574,-0.15382634,0.0,7.0,0.8474787,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.601,0.9,0.0,90791.734,534.7825,-2.8947427,8.661459e-08,0.9408485,0.94517195,0.10629799,0.11022681,0.9445267,0.106713556,-28.21375,-43.203857,-43.203857,147.6028,21.557482,0.0,137.6574,236.66887,1.0,0.90721256,0.9420769,2.0371585,1.8163548,1.0,180.76526,-152.55151,287.63745,-244.4336,-5.4289483e-11,-2.365629e-13,3.136716,3.136716,2.0371585,0.14281446,0.8469589,0.8469589,0.8454776,1.8163548,2.0371585,-1.0995574,-0.15304114,0.0,7.0,0.8475935,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.6015,0.9,0.0,90790.664,532.10175,-2.8947427,8.661459e-08,0.9407774,0.945086,0.107248195,0.11107277,0.9443825,0.10765917,-54.11155,-84.548195,-84.548195,147.6028,47.590664,0.0,137.6574,236.66887,1.0,0.9089323,0.94196254,2.1725852,1.9492339,1.0,188.84912,-134.73756,300.76035,-216.21216,-5.2908396e-11,-2.1559352e-13,3.272143,3.272143,2.1725852,0.14368981,0.84774774,0.84774774,0.8463937,1.9492339,2.1725852,-1.0995574,-0.15225227,0.0,7.0,0.8477388,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.602,0.9,0.0,90789.586,529.461,-2.8947427,8.661459e-08,0.9407039,0.9449935,0.1081946,0.11191606,0.9442396,0.10860125,-79.029335,-124.36435,-124.36435,147.6028,72.76527,0.0,137.6574,236.66887,1.0,0.9106397,0.94184136,2.3081486,2.0822573,1.0,193.42905,-114.39971,308.31418,-183.94981,-5.1411087e-11,-1.9380728e-13,3.407706,3.407706,2.3081486,0.14456283,0.8485403,0.8485403,0.84731454,2.0822573,2.3081486,-1.0995574,-0.15145966,0.0,7.0,0.84791344,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.6025,0.9,0.0,90788.5,526.8595,-2.8947427,8.661459e-08,0.9406276,0.9448938,0.10913708,0.11275823,0.94409853,0.1095398,-102.49982,-161.90846,-161.90846,147.6028,96.60984,0.0,137.6574,236.66887,1.0,0.9123296,0.9417129,2.4438488,2.2154255,1.0,194.40907,-91.909256,310.14203,-148.23358,-4.9376274e-11,-1.7949822e-13,3.5434062,3.5434062,2.4438488,0.14543514,0.84933674,0.84933674,0.8482399,2.2154255,2.4438488,-1.0995574,-0.15066329,0.0,7.0,0.8481162,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.603,0.9,0.0,90787.41,524.2957,-2.8947427,8.661459e-08,0.940548,0.94478637,0.110075474,0.11360082,0.9439597,0.11047476,-124.080246,-196.47505,-196.47505,147.6028,118.67529,0.0,137.6574,236.66887,1.0,0.9139975,0.9415765,2.5796869,2.3487396,1.0,191.75984,-67.679596,306.1927,-109.71764,-4.735969e-11,-1.6648828e-13,3.6792443,3.6792443,2.5796869,0.14630815,0.85013694,0.85013694,0.8491698,2.3487396,2.5796869,-1.0995574,-0.14986303,0.0,7.0,0.84834594,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.6035,0.9,0.0,90786.31,521.7678,-2.8947427,8.661459e-08,0.94046474,0.9446709,0.11100957,0.11444522,0.94382364,0.111406036,-143.36092,-227.41049,-227.41049,147.6028,138.54344,0.0,137.6574,236.66887,1.0,0.91563916,0.9414318,2.7156632,2.4822,1.0,185.51974,-42.15883,296.52225,-69.111755,-4.525732e-11,-1.5656875e-13,3.8152206,3.8152206,2.7156632,0.1471832,0.8509411,0.8509411,0.8501042,2.4822,2.7156632,-1.0995574,-0.1490589,0.0,7.0,0.84860134,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.604,0.9,0.0,90785.2,519.2735,-2.8947427,8.661459e-08,0.94037765,0.9445472,0.11193913,0.11529258,0.94369054,0.112333484,-159.97308,-254.12547,-254.12547,147.6028,155.83507,0.0,137.6574,236.66887,1.0,0.9172512,0.9412787,2.851778,2.6158075,1.0,175.7947,-15.821619,281.29385,-27.16838,-4.3015203e-11,-1.473107e-13,3.9513354,3.9513354,2.851778,0.14806145,0.8517492,0.8517492,0.8510431,2.6158075,2.851778,-1.0995574,-0.14825082,0.0,7.0,0.8488811,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.6045,0.9,0.0,90784.086,516.81006,-2.8947427,8.661459e-08,0.94028646,0.9444151,0.11286391,0.11614395,0.9435607,0.11325693,-173.59616,-276.10666,-276.10666,147.6028,170.21735,0.0,137.6574,236.66887,1.0,0.918831,0.94111705,2.988032,2.749563,1.0,162.75665,10.839504,260.77567,15.331001,-4.127109e-11,-1.382457e-13,4.0875893,4.0875893,2.988032,0.14894381,0.85256124,0.85256124,0.85198635,2.749563,2.988032,-1.0995574,-0.14743875,0.0,7.0,0.8491841,0.9269354,0.0,-0.07,0.0,1.0,1.0
0.605,0.9,0.0,90782.96,514.37445,-2.8947427,8.661459e-08,0.94019103,0.94427484,0.11378364,0.11700015,0.9434345,0.11417617,-183.96422,-292.9268,-292.9268,147.6028,181.41049,0.0,137.6574,236.66887,1.0,0.9203763,0.94094706,3.1244256,2.883467,1.0,146.64091,37.3233,235.33644,57.590355,-3.8409942e-11,-1.2634171e-13,4.2239833,4.2239833,3.1244256,0.14983107,0.8533773,0.8533773,0.85293394,2.883467,3.1244256,-1.0995574,-0.1466227,0.0,7.0,0.8495089,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6055,0.9,0.0,90781.82,511.9633,-2.8947427,8.661459e-08,0.9400914,0.94412667,0.11469802,0.11786177,0.9433118,0.115090944,-190.87137,-304.25345,-304.25345,147.6028,189.19342,0.0,137.6574,236.66887,1.0,0.9218858,0.9407689,3.2609591,3.01752,1.0,127.742165,63.12921,205.43951,98.81394,-3.5525045e-11,-1.1814372e-13,4.3605165,4.3605165,3.2609591,0.15072376,0.8541973,0.8541973,0.8538858,3.01752,3.2609591,-1.0995574,-0.14580265,0.0,7.0,0.84985423,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.606,0.9,0.0,90780.664,509.57312,-2.8947427,8.661459e-08,0.9399875,0.94397104,0.11560676,0.118729234,0.9431929,0.116000995,-194.17621,-309.85605,-309.85605,128.39426,193.40843,0.0,137.6574,205.88795,1.0,0.92335886,0.9405831,3.3976326,3.151723,1.0,106.40933,87.76687,171.63472,138.22134,-3.234061e-11,-1.443391e-13,4.49719,4.49719,3.3976326,0.1516222,0.8550214,0.8550214,0.8548418,3.151723,3.3976326,-1.0995574,-0.1449786,0.0,7.0,0.8502189,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6065,0.9,0.0,90779.5,507.2002,-2.8947427,8.661459e-08,0.9398795,0.9438084,0.116509564,0.11960264,0.9430776,0.11690602,-193.8049,-309.61105,-309.61105,128.39426,193.96465,0.0,137.6574,205.88795,1.0,0.9247956,0.94039017,3.5344467,3.2860763,1.0,83.0394,110.76551,134.54868,175.06236,-2.9046923e-11,-4.5194935e-13,4.634004,4.634004,3.5344467,0.15252654,0.85584944,0.85584944,0.85580194,3.2860763,3.5344467,-1.0995574,-0.14415057,0.0,7.0,0.8506017,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.607,0.9,0.0,90778.32,504.8408,-2.8947427,8.661459e-08,0.93976754,0.94363946,0.11740613,0.120481975,0.942966,0.11780572,-189.75322,-303.505,-303.505,128.39426,190.84032,0.0,137.6574,205.88795,1.0,0.9261969,0.9401909,3.6714013,3.420581,1.0,58.070168,131.68306,94.87353,208.63147,-2.5986876e-11,-7.007522e-13,4.7709584,4.7709584,3.6714013,0.15343662,0.8566814,0.8566814,0.8567661,3.420581,3.6714013,-1.0995574,-0.14331858,0.0,7.0,0.85100126,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6075,0.9,0.0,90777.13,502.49115,-2.8947427,8.661459e-08,0.939652,0.94346505,0.118296176,0.12136692,0.9428578,0.11869977,-182.08707,-291.63577,-291.63577,128.39426,184.08366,0.0,137.6574,205.88795,1.0,0.9275642,0.939986,3.8084965,3.5552373,1.0,31.972212,150.11485,53.354164,238.28162,-2.3460987e-11,-8.6891567e-13,4.908054,4.908054,3.8084965,0.1543521,0.8575173,0.8575173,0.85773414,3.5552373,3.8084965,-1.0995574,-0.1424827,0.0,7.0,0.8514165,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.608,0.9,0.0,90775.93,500.14758,-2.8947427,8.661459e-08,0.9395332,0.943286,0.11917942,0.122256905,0.94275284,0.119587846,-170.94176,-274.2115,-274.2115,128.39426,173.81262,0.0,137.6574,205.88795,1.0,0.92889965,0.9397764,3.9457326,3.690046,1.0,5.2401104,165.70164,10.774501,263.43698,-2.016484e-11,-9.711937e-13,5.04529,5.04529,3.9457326,0.15527247,0.858357,0.858357,0.85870594,3.690046,3.9457326,-1.0995574,-0.14164297,0.0,7.0,0.85184634,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6085,0.9,0.0,90774.71,497.80652,-2.8947427,8.661459e-08,0.93941134,0.94310325,0.12005562,0.12315136,0.94265085,0.12046963,-156.51997,-251.5473,-251.5473,128.39426,160.2129,0.0,137.6574,205.88795,1.0,0.9302061,0.9395633,4.08311,3.8250077,1.0,-21.6169,178.13687,-32.057278,283.60458,-1.6088868e-11,-1.0369786e-12,5.1826673,5.1826673,4.08311,0.15619697,0.85920054,0.85920054,0.8596815,3.8250077,4.08311,-1.0995574,-0.14079946,0.0,7.0,0.8522895,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.609,0.9,0.0,90773.484,495.4646,-2.8947427,8.661459e-08,0.93928707,0.94291794,0.12092454,0.12404925,0.9425515,0.12134481,-139.08826,-224.06023,-224.06023,128.39426,143.53513,0.0,137.6574,205.88795,1.0,0.9314867,0.93934745,4.2206283,3.9601228,1.0,-48.084618,187.17288,-74.32405,298.38428,-1.22587305e-11,-1.0759009e-12,5.3201857,5.3201857,4.2206283,0.15712468,0.86004776,0.86004776,0.8606606,3.9601228,4.2206283,-1.0995574,-0.13995224,0.0,7.0,0.85274506,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6095,0.9,0.0,90772.24,493.11874,-2.8947427,8.661459e-08,0.9391607,0.942731,0.12178597,0.124949574,0.9424544,0.12221308,-118.97243,-192.26184,-192.26184,128.39426,124.09021,0.0,137.6574,205.88795,1.0,0.93274534,0.9391301,4.3582873,4.095392,1.0,-73.65377,192.62619,-115.2154,307.47723,-7.8251945e-12,-1.0927107e-12,5.4578447,5.4578447,4.3582873,0.15805447,0.86089855,0.86089855,0.86164325,4.095392,4.3582873,-1.0995574,-0.13910143,0.0,7.0,0.8532119,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.61,0.9,0.0,90770.984,490.76617,-2.8926835,6.048311e-08,0.93903285,0.9425436,0.122639745,0.12585111,0.94235915,0.12307416,-96.55158,-156.74904,-156.74904,128.39426,102.24399,0.0,137.6574,205.88795,1.0,0.933986,0.9389126,4.496088,4.230816,1.0,-97.82992,194.3815,-153.94327,310.69232,-2.6520602e-12,-1.0942467e-12,5.5956454,5.5956454,4.496088,0.15898523,0.86175287,0.86175287,0.8626293,4.230816,4.496088,-1.0995574,-0.13824712,0.0,7.0,0.85368896,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6105,0.9,0.0,90769.73,488.40445,-2.8926835,6.048311e-08,0.93890405,0.9423569,0.123485714,0.12675251,0.9422653,0.12392779,-72.251205,-118.19316,-118.19316,128.39426,78.41037,0.0,137.6574,205.88795,1.0,0.93521315,0.9386957,4.63403,4.366395,1.0,-120.1431,192.3943,-189.75739,307.95053,1.5428729e-12,-1.0896071e-12,5.7335873,5.7335873,4.63403,0.15991549,0.86261064,0.86261064,0.86361855,4.366395,4.63403,-1.0995574,-0.13738939,0.0,7.0,0.8541754,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.611,0.9,0.0,90768.45,486.03162,-2.8926835,6.048311e-08,0.9387748,0.9421717,0.124323785,0.12765235,0.94217235,0.124773726,-46.535145,-77.327484,-77.327484,128.39426,53.043686,0.0,137.6574,205.88795,1.0,0.9364314,0.93848085,4.772113,4.5021296,1.0,-140.15717,186.6923,-221.95999,299.28748,5.572176e-12,-1.0800276e-12,5.8716702,5.8716702,4.772113,0.16084394,0.8634716,0.8634716,0.864611,4.5021296,4.772113,-1.0995574,-0.13652837,0.0,7.0,0.8546703,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6115,0.9,0.0,90767.164,483.64603,-2.8926835,6.048311e-08,0.93864566,0.9419893,0.12515388,0.12854911,0.94207984,0.12561178,-19.896896,-34.93344,-34.93344,128.39426,26.630106,0.0,137.6574,205.88795,1.0,0.93764544,0.93826896,4.9103374,4.6380205,1.0,-157.47845,177.37535,-249.91977,284.8532,9.688562e-12,-1.0606348e-12,6.009895,6.009895,4.9103374,0.161769,0.8643358,0.8643358,0.86560655,4.6380205,4.9103374,-1.0995574,-0.1356642,0.0,7.0,0.8551728,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.612,0.9,0.0,90765.875,481.24664,-2.8926835,6.048311e-08,0.93851715,0.9418106,0.125976,0.1294413,0.9419874,0.12644179,7.1498494,8.174278,8.174278,128.39426,-0.32162055,0.0,137.6574,205.88795,1.0,0.93885994,0.93806106,5.0487037,4.774068,1.0,-171.76375,164.6139,-273.0845,264.91022,1.3038925e-11,-1.0355211e-12,6.148261,6.148261,5.0487037,0.16268918,0.865203,0.865203,0.86660504,4.774068,5.0487037,-1.0995574,-0.13479698,0.0,7.0,0.8556821,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6125,0.9,0.0,90764.58,478.8328,-2.8926835,6.048311e-08,0.9383899,0.94163644,0.12679009,0.13032728,0.9418945,0.12726362,34.08109,51.163315,51.163315,128.39426,-27.289934,0.0,137.6574,205.88795,1.0,0.9400796,0.9378581,5.187211,4.910272,1.0,-182.72731,148.64621,-290.99237,239.82906,1.5362477e-11,-1.0115727e-12,0.003583296,0.003583296,5.187211,0.16360301,0.8660732,0.8660732,0.86760646,4.910272,-1.0959741,-1.0995574,-0.13392682,0.0,7.0,0.8561973,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.613,0.9,0.0,90763.28,476.40436,-2.8926835,6.048311e-08,0.93826425,0.94146764,0.12759624,0.13120557,0.9418006,0.12807716,60.372684,93.19977,93.19977,128.39426,-53.75058,0.0,137.6574,205.88795,1.0,0.94130886,0.9376609,5.3258605,5.046634,1.0,-190.14673,129.77405,-303.28152,210.08176,1.7539433e-11,-9.840814e-13,0.14223272,0.14223272,5.3258605,0.16450891,0.8669461,0.8669461,0.8686106,5.046634,-0.9573247,-1.0995574,-0.13305387,0.0,7.0,0.8567179,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6135,0.9,0.0,90761.97,473.9616,-2.8926835,6.048311e-08,0.9381407,0.9413049,0.12839453,0.13207471,0.9417054,0.12888241,85.51059,133.46445,133.46445,128.39426,-79.18682,0.0,137.6574,205.88795,1.0,0.942552,0.93747014,5.464652,5.183154,1.0,-193.86781,108.35722,-309.6977,176.23325,1.9497676e-11,-9.558273e-13,0.28102407,0.28102407,5.464652,0.16540548,0.86782175,0.86782175,0.8696175,5.183154,-0.81853336,-1.0995574,-0.13217823,0.0,7.0,0.85724306,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.614,0.9,0.0,90760.664,471.5054,-2.8926835,6.048311e-08,0.9380197,0.9411488,0.12918505,0.13293324,0.9416085,0.1296793,109.001,171.16896,171.16896,128.39426,-103.099625,0.0,137.6574,205.88795,1.0,0.9438127,0.9372865,5.6035852,5.3198323,1.0,-193.80789,84.806885,-310.09998,138.931,2.080276e-11,-9.271963e-13,0.41995755,0.41995755,5.6035852,0.1662913,0.86869997,0.86869997,0.87062705,5.3198323,-0.6795999,-1.0995574,-0.13130002,0.0,7.0,0.8577722,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6145,0.9,0.0,90759.35,469.03696,-2.8926835,6.048311e-08,0.9379016,0.94099975,0.12996796,0.13377985,0.94150954,0.1304679,130.38016,205.57133,205.57133,128.39426,-125.017525,0.0,137.6574,205.88795,1.0,0.9450947,0.9371103,5.7426615,5.4566693,1.0,-189.9579,59.57775,-304.46408,98.892746,2.1316882e-11,-8.983033e-13,0.5590334,0.5590334,5.7426615,0.16716518,0.8695806,0.8695806,0.87163913,5.4566693,-0.540524,-1.0995574,-0.13041936,0.0,7.0,0.85830474,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.615,0.9,0.0,90758.04,466.55795,-2.8926835,6.048311e-08,0.93778676,0.94085807,0.1307434,0.13461338,0.9414082,0.13124828,149.2236,235.99081,235.99081,128.39426,-144.50603,0.0,137.6574,205.88795,1.0,0.94640076,0.93694204,5.88188,5.5936656,1.0,-182.38307,33.15948,-292.88373,56.892918,2.1443354e-11,-8.6787186e-13,0.69825184,0.69825184,5.88188,0.16802594,0.87046367,0.87046367,0.8726538,5.5936656,-0.40130556,-1.0995574,-0.12953633,0.0,7.0,0.8588401,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6155,0.9,0.0,90756.72,464.0704,-2.8926835,6.048311e-08,0.9376753,0.9407239,0.13151157,0.13543278,0.94130427,0.13202055,165.15475,261.82156,261.82156,128.39426,-161.17642,0.0,137.6574,205.88795,1.0,0.94773346,0.93678176,6.021241,5.7308216,1.0,-171.222,6.067247,-275.56937,13.747808,2.134194e-11,-8.3886e-13,0.8376133,0.8376133,6.021241,0.16887257,0.8713489,0.8713489,0.8736708,5.7308216,-0.26194414,-1.0995574,-0.12865105,0.0,7.0,0.85937786,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.616,0.9,0.0,90755.41,461.5767,-2.8926835,6.048311e-08,0.9375675,0.94059724,0.13227269,0.13623714,0.9411975,0.13278481,177.85263,282.54498,282.54498,128.39426,-174.69359,0.0,137.6574,205.88795,1.0,0.9490947,0.93662953,6.1607456,5.8681374,1.0,-156.68439,-21.16825,-252.84477,-29.700216,2.1592839e-11,-8.0896954e-13,0.97711796,0.97711796,6.1607456,0.16970424,0.8722364,0.8722364,0.8746903,5.8681374,-0.12243946,-1.0995574,-0.1277636,0.0,7.0,0.85991746,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6165,0.9,0.0,90754.1,459.07947,-2.8926835,6.048311e-08,0.9374634,0.940478,0.13302697,0.13702582,0.94108784,0.13354129,187.05846,297.7405,297.7405,128.39426,-184.78304,0.0,137.6574,205.88795,1.0,0.9504857,0.9364851,0.017208885,6.0056133,1.0,-139.04735,-48.011116,-225.14142,-72.59909,2.1592427e-11,-7.808533e-13,1.1167663,1.1167663,0.017208885,0.17052037,0.873126,0.873126,0.87571216,6.0056133,0.017208885,-1.0995574,-0.12687406,0.0,7.0,0.8604585,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.617,0.9,0.0,90752.79,456.58163,-2.8926835,6.048311e-08,0.9373631,0.9403659,0.13377464,0.13779822,0.9409752,0.13429013,192.58118,307.09433,307.09433,128.39426,-191.23656,0.0,137.6574,205.88795,1.0,0.95190716,0.9363484,0.15700129,6.14325,1.0,-118.650375,-73.9308,-192.9906,-114.103745,2.1756473e-11,-7.509547e-13,1.2565588,1.2565588,0.15700129,0.17132044,0.87401754,0.87401754,0.8767363,6.14325,0.15700129,-1.0995574,-0.1259825,0.0,7.0,0.8610006,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6175,0.9,0.0,90751.484,454.0862,-2.8926835,6.048311e-08,0.93726647,0.9402606,0.13451593,0.13855413,0.9408595,0.1350316,194.30159,310.40634,310.40634,128.39426,-193.91684,0.0,137.6574,205.88795,1.0,0.9533592,0.9362188,0.29693818,6.281048,1.0,-95.888985,-98.4126,-157.01357,-153.39279,2.1971272e-11,-7.25258e-13,1.3964956,1.3964956,0.29693818,0.17210415,0.87491107,0.87491107,0.87776273,6.281048,0.29693818,-1.0995574,-0.12508895,0.0,7.0,0.86154336,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.618,0.9,0.0,90750.18,451.5964,-2.8926835,6.048311e-08,0.93717355,0.94016147,0.13525109,0.13929334,0.9407409,0.13576593,192.17517,307.5947,307.5947,128.39426,-192.76053,0.0,137.6574,205.88795,1.0,0.9548411,0.93609595,0.43702006,0.13582192,1.0,-71.20726,-120.96792,-117.90985,-189.68483,2.089685e-11,-6.9963225e-13,1.5365775,1.5365775,0.43702006,0.17287146,0.8758065,0.8758065,0.8787915,0.13582192,0.43702006,-1.0995574,-0.12419347,0.0,7.0,0.86208653,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6185,0.9,0.0,90748.88,449.1154,-2.8926835,6.048311e-08,0.9370841,0.94006795,0.13598031,0.14001596,0.9406195,0.13649334,186.23344,298.69812,298.69812,128.39426,-187.77998,0.0,137.6574,205.88795,1.0,0.95635176,0.93597907,0.5772474,0.27394295,1.0,-45.089348,-141.14409,-76.44393,-222.25418,1.9947622e-11,-6.7453297e-13,1.6768048,1.6768048,0.5772474,0.17362249,0.8767039,0.8767039,0.8798225,0.27394295,0.5772474,-1.0995574,-0.123296104,0.0,7.0,0.8626298,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.619,0.9,0.0,90747.586,446.64636,-2.8926835,6.048311e-08,0.9369979,0.9399794,0.13670385,0.14072232,0.94049543,0.13721412,176.58376,283.876,283.876,128.39426,-179.06349,0.0,137.6574,205.88795,1.0,0.95788944,0.9358674,0.7176207,0.4122261,1.0,-18.05017,-158.53358,-33.43053,-250.44547,2.038447e-11,-6.505475e-13,1.8171781,1.8171781,0.7176207,0.17435758,0.8776031,0.8776031,0.88085574,0.4122261,0.7176207,-1.0995574,-0.122396864,0.0,7.0,0.8631729,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6195,0.9,0.0,90746.29,444.19244,-2.8926835,6.048311e-08,0.93691474,0.93989486,0.13742188,0.14141282,0.940369,0.13792853,163.40771,263.40588,263.40588,128.39426,-166.77397,0.0,137.6574,205.88795,1.0,0.9594518,0.93576026,0.85814047,0.55067176,1.0,9.37463,-172.78235,10.281194,-273.6871,1.9965236e-11,-6.2727015e-13,1.9576979,1.9576979,0.85814047,0.17507716,0.8785042,0.8785042,0.88189125,0.55067176,0.85814047,-1.0995574,-0.12149577,0.0,7.0,0.8637155,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.62,0.9,0.0,90745.0,441.75662,-2.8926835,6.048311e-08,0.9368342,0.9398135,0.13813458,0.14208812,0.94024044,0.13863683,146.95802,237.67883,237.67883,128.39426,-151.14629,0.0,137.6574,205.88795,1.0,0.961036,0.93565655,0.99880725,0.6892802,1.0,36.6392,-183.59721,53.824245,-291.50308,1.8303496e-11,-6.0120794e-13,2.0983646,2.0983646,0.99880725,0.1757819,0.87940717,0.87940717,0.8829289,0.6892802,0.99880725,-1.0995574,-0.12059281,0.0,7.0,0.8642576,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6205,0.9,0.0,90743.72,439.3416,-2.8926835,6.048311e-08,0.9367561,0.93973446,0.13884215,0.14274901,0.94011,0.13933925,127.55392,207.19226,207.19226,128.39426,-132.483,0.0,137.6574,205.88795,1.0,0.9626389,0.9355554,1.1396216,0.8280518,1.0,63.198242,-190.75217,96.33088,-303.52313,1.5729806e-11,-5.750162e-13,2.239179,2.239179,1.1396216,0.1764727,0.880312,0.880312,0.88396883,0.8280518,1.1396216,-1.0995574,-0.119688,0.0,7.0,0.86479884,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.621,0.9,0.0,90742.43,436.94995,-2.8926835,6.048311e-08,0.9366799,0.93965673,0.13954468,0.14339647,0.93997824,0.14003606,105.57529,172.5409,172.5409,128.39426,-111.14882,0.0,137.6574,205.88795,1.0,0.96425694,0.9354558,1.280584,0.966987,1.0,88.51793,-194.09322,136.94986,-309.49075,1.3491221e-11,-5.565338e-13,2.3801415,2.3801415,1.280584,0.1771504,0.88121873,0.88121873,0.885011,0.966987,1.280584,-1.0995574,-0.11878129,0.0,7.0,0.86533916,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6215,0.9,0.0,90741.15,434.5839,-2.8926835,6.048311e-08,0.9366052,0.9395795,0.1402423,0.14403154,0.9398453,0.14072746,81.45545,134.40546,134.40546,128.39426,-87.56368,0.0,137.6574,205.88795,1.0,0.96588624,0.9353568,1.421695,1.106086,1.0,112.086624,-193.54207,174.86353,-309.26898,1.2029514e-11,-5.3850587e-13,2.5212524,2.5212524,1.421695,0.17781614,0.8821273,0.8821273,0.88605535,1.106086,1.421695,-1.0995574,-0.11787269,0.0,7.0,0.86587834,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.622,0.9,0.0,90739.87,432.2453,-2.8926835,6.048311e-08,0.9365316,0.9395016,0.14093508,0.14465544,0.9397118,0.14141366,55.67289,93.53981,93.53981,128.39426,-62.194836,0.0,137.6574,205.88795,1.0,0.96752256,0.93525743,1.5629551,1.2453493,1.0,133.4253,-189.09818,209.30429,-302.84412,1.01930825e-11,-5.12754e-13,2.6625125,2.6625125,1.5629551,0.1784711,0.88303787,0.88303787,0.8871019,1.2453493,1.5629551,-1.0995574,-0.11696216,0.0,7.0,0.86641634,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6225,0.9,0.0,90738.586,429.93573,-2.8926835,6.048311e-08,0.9364587,0.93942225,0.14162306,0.14526935,0.93957806,0.14209482,28.741968,50.75624,50.75624,128.39426,-35.547707,0.0,137.6574,205.88795,1.0,0.96916187,0.9351567,1.704365,1.3847771,1.0,152.09734,-180.8393,239.57045,-290.3267,8.11955e-12,-4.918415e-13,2.8039224,2.8039224,1.704365,0.17911649,0.88395035,0.88395035,0.88815063,1.3847771,1.704365,-1.0995574,-0.11604966,0.0,7.0,0.8669531,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.623,0.9,0.0,90737.3,427.65625,-2.8926835,6.048311e-08,0.93638605,0.93934065,0.14230628,0.14587463,0.93944454,0.14277108,1.202819,6.9096904,6.9096904,128.39426,-8.156071,0.0,137.6574,205.88795,1.0,0.9707998,0.93505377,1.8459249,1.5243698,1.0,167.71768,-168.9205,265.0406,-271.9503,5.6081433e-12,-4.671606e-13,2.9454823,2.9454823,1.8459249,0.17975357,0.88486487,0.88486487,0.8892015,1.5243698,1.8459249,-1.0995574,-0.11513516,0.0,7.0,0.8674884,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6235,0.9,0.0,90736.016,425.4076,-2.8926835,6.048311e-08,0.9363132,0.9392559,0.14298469,0.14647257,0.9393116,0.14344257,-26.389326,-37.119133,-37.119133,128.39426,19.42852,0.0,137.6574,205.88795,1.0,0.9724321,0.9349477,1.9876353,1.6641277,1.0,179.96097,-153.57164,285.1867,-248.06758,2.3735404e-12,-4.427115e-13,3.0871925,3.0871925,1.9876353,0.1803837,0.88578135,0.88578135,0.89025456,1.6641277,1.9876353,-1.0995574,-0.11421862,0.0,7.0,0.86802226,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.624,0.9,0.0,90734.73,423.19006,-2.8926835,6.048311e-08,0.93623984,0.9391674,0.14365827,0.14706454,0.9391797,0.14410937,-53.47527,-80.441315,-80.441315,128.39426,46.647743,0.0,137.6574,205.88795,1.0,0.97405463,0.9348379,2.1294966,1.8040513,1.0,188.5685,-135.09323,299.5856,-219.14427,-1.9648254e-12,-4.223508e-13,3.229054,3.229054,2.1294966,0.18100815,0.8867,0.8867,0.8913098,1.8040513,2.1294966,-1.0995574,-0.11330001,0.0,7.0,0.8685547,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6245,0.9,0.0,90733.43,421.00354,-2.8926835,6.048311e-08,0.9361655,0.9390744,0.14432691,0.14765182,0.9390493,0.1447715,-79.50314,-122.17761,-122.17761,128.39426,72.94777,0.0,137.6574,205.88795,1.0,0.9756635,0.9347236,2.2715092,1.9441408,1.0,193.35405,-113.85091,307.928,-185.75038,-6.9473715e-12,-4.0263168e-13,3.3710666,3.3710666,2.2715092,0.1816282,0.8876207,0.8876207,0.8923671,1.9441408,2.2715092,-1.0995574,-0.11237929,0.0,7.0,0.8690856,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.625,0.9,0.0,90732.13,418.8474,-2.8926835,6.048311e-08,0.93608993,0.93897647,0.14499053,0.14823563,0.9389206,0.14542899,-103.93968,-161.4763,-161.4763,128.39426,97.790535,0.0,137.6574,205.88795,1.0,0.9772549,0.9346044,2.4136736,2.0843964,1.0,194.20816,-90.26848,310.02588,-148.54958,-1.1060588e-11,-3.7787574e-13,3.513231,3.513231,2.4136736,0.18224506,0.8885436,0.8885436,0.89342654,2.0843964,2.4136736,-1.0995574,-0.111456424,0.0,7.0,0.86961496,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6255,0.9,0.0,90730.83,416.7208,-2.8926835,6.048311e-08,0.9360128,0.93887323,0.14564899,0.14881721,0.93879414,0.14608179,-126.28123,-197.53072,-197.53072,128.39426,120.66483,0.0,137.6574,205.88795,1.0,0.9788257,0.9344798,2.55599,2.2248187,1.0,191.10098,-64.81976,305.81708,-108.28637,-1.4602632e-11,-3.5323957e-13,3.6555474,3.6555474,2.55599,0.18285982,0.8894686,0.8894686,0.89448804,2.2248187,2.55599,-1.0995574,-0.110531375,0.0,7.0,0.87014276,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.626,0.9,0.0,90729.52,414.6223,-2.8926835,6.048311e-08,0.9359338,0.93876445,0.14630213,0.14939758,0.93867004,0.14672986,-146.06427,-229.59598,-229.59598,133.32794,141.09694,0.0,137.6574,212.68285,1.0,0.9803727,0.9343496,2.6984584,2.365408,1.0,184.08353,-38.019257,295.3676,-65.77163,-1.6192152e-11,-3.330845e-13,3.7980158,3.7980158,2.6984584,0.18347359,0.8903959,0.8903959,0.8955515,2.365408,2.6984584,-1.0995574,-0.109604135,0.0,7.0,0.870669,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6265,0.9,0.0,90728.2,412.55035,-2.8926835,6.048311e-08,0.93585294,0.9386499,0.1469498,0.14997771,0.9385487,0.1473731,-162.87523,-257.00464,-257.00464,133.32794,158.66063,0.0,137.6574,212.68285,1.0,0.98189354,0.9342135,2.8410795,2.5061643,1.0,173.28716,-10.411938,278.8712,-21.86654,-1.6227722e-11,-3.143878e-13,3.940637,3.940637,2.8410795,0.18408723,0.89132535,0.89132535,0.89661694,2.5061643,2.8410795,-1.0995574,-0.10867467,0.0,7.0,0.8711937,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.627,0.9,0.0,90726.875,410.5029,-2.8926835,6.048311e-08,0.9357699,0.9385296,0.1475918,0.15055843,0.9384302,0.14801139,-176.35936,-279.18106,-279.18106,133.32794,172.98628,0.0,137.6574,212.68285,1.0,0.9833861,0.9340717,2.9838533,2.6470883,1.0,158.92165,17.437712,256.6464,22.53467,-1.529807e-11,-2.9456388e-13,4.0834107,4.0834107,2.9838533,0.18470152,0.89225703,0.89225703,0.89768434,2.6470883,2.9838533,-1.0995574,-0.10774298,0.0,7.0,0.8717169,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6275,0.9,0.0,90725.54,408.47772,-2.8926835,6.048311e-08,0.9356847,0.9384037,0.14822792,0.15114039,0.93831474,0.14864455,-186.22853,-295.65375,-295.65375,133.32794,183.76895,0.0,137.6574,212.68285,1.0,0.98484886,0.93392426,3.1267798,2.7881799,1.0,141.27135,44.957176,229.13098,66.52278,-1.40659515e-11,-2.7482075e-13,4.2263374,4.2263374,3.1267798,0.1853171,0.8931909,0.8931909,0.8987536,2.7881799,3.1267798,-1.0995574,-0.10680906,0.0,7.0,0.87223864,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.628,0.9,0.0,90724.19,406.47238,-2.8926835,6.048311e-08,0.93559724,0.9382726,0.14885797,0.15172412,0.9382024,0.14927246,-192.26767,-306.06607,-306.06607,133.32794,190.77512,0.0,137.6574,212.68285,1.0,0.98628074,0.93377143,3.269859,2.9294398,1.0,120.68998,71.57769,196.87389,109.192184,-1.1132194e-11,-2.5210755e-13,4.3694167,4.3694167,3.269859,0.18593441,0.8941271,0.8941271,0.8998246,2.9294398,3.269859,-1.0995574,-0.10587291,0.0,7.0,0.87275887,0.9540596,0.0,-0.07,0.0,1.0,1.0
0.6285,0.9,0.0,90722.836,404.48422,-2.8926835,6.048311e-08,0.93550766,0.93813646,0.14948173,0.15230992,0.93809325,0.14989486,-194.3398,-310.18433,-310.18433,133.32794,193.84813,0.0,137.6574,212.68285,1.0,0.98768145,0.9336136,3.4130917,3.070868,1.0,97.593765,96.746025,160.52472,149.6596,-8.108791e-12,-2.326507e-13,4.512649,4.512649,3.4130917,0.18655375,0.8950654,0.8950654,0.9008974,3.070868,3.4130917,-1.0995574,-0.10493455,0.0,7.0,0.87327766,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.629,0.9,0.0,90721.47,402.5106,-2.8926835,6.048311e-08,0.93541604,0.93799585,0.150099,0.15289795,0.93798727,0.1505116,-192.38947,-307.90363,-307.90363,133.32794,192.912,0.0,137.6574,212.68285,1.0,0.9890509,0.9334513,3.5564768,3.2124648,1.0,72.45334,119.936134,120.821106,187.08252,-5.200709e-12,-2.2006e-13,4.6560345,4.6560345,3.5564768,0.18717524,0.896006,0.896006,0.9019718,3.2124648,3.5564768,-1.0995574,-0.103994004,0.0,7.0,0.8737951,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6295,0.9,0.0,90720.086,400.54865,-2.8926835,6.048311e-08,0.93532246,0.9378514,0.1507096,0.15348823,0.93788445,0.1511224,-186.4446,-299.2511,-299.2511,133.32794,187.97368,0.0,137.6574,212.68285,1.0,0.9903898,0.93328524,3.7000153,3.3542304,1.0,45.7843,140.6603,78.574104,220.67699,-1.330915e-12,-2.0881246e-13,4.799573,4.799573,3.7000153,0.18779886,0.8969487,0.8969487,0.90304786,3.3542304,3.7000153,-1.0995574,-0.10305131,0.0,7.0,0.87431115,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.63,0.9,0.0,90718.695,398.59564,-2.889854,-1.13890714e-07,0.9352272,0.9377038,0.1513133,0.15408054,0.93778455,0.15172708,-176.6164,-284.3862,-284.3862,133.32794,179.1234,0.0,137.6574,212.68285,1.0,0.99169934,0.93311596,3.8437066,3.4961653,1.0,18.136826,158.47957,34.651836,249.73438,2.596725e-12,-3.71664e-13,4.943264,4.943264,3.8437066,0.18842433,0.8978935,0.8978935,0.9041254,3.4961653,3.8437066,-1.0995574,-0.102106504,0.0,7.0,0.87482595,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6305,0.9,0.0,90717.29,396.6489,-2.889854,-1.13890714e-07,0.93513054,0.9375537,0.15190998,0.15467452,0.9376875,0.15232536,-163.0978,-263.59857,-263.59857,133.32794,166.53357,0.0,137.6574,212.68285,1.0,0.99298096,0.93294436,3.987551,3.6382697,1.0,-9.9156065,173.0134,-10.038135,273.6367,6.253743e-12,-8.7522584e-13,5.0871086,5.0871086,3.987551,0.18905129,0.89884037,0.89884037,0.90520436,3.6382697,3.987551,-1.0995574,-0.10115965,0.0,7.0,0.87533945,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.631,0.9,0.0,90715.88,394.70575,-2.889854,-1.13890714e-07,0.93503267,0.937402,0.15249945,0.15526961,0.9375931,0.15291704,-146.15991,-237.30273,-237.30273,133.32794,150.45566,0.0,137.6574,212.68285,1.0,0.99423677,0.9327712,4.131548,3.7805433,1.0,-37.788067,183.94798,-54.56749,291.87024,8.698982e-12,-1.2234695e-12,5.2311053,5.2311053,4.131548,0.18967919,0.8997892,0.8997892,0.90628463,3.7805433,4.131548,-1.0995574,-0.10021079,0.0,7.0,0.8758518,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6315,0.9,0.0,90714.45,392.76382,-2.889854,-1.13890714e-07,0.934934,0.93724966,0.15308158,0.15586519,0.93750113,0.1535019,-126.146996,-206.03058,-206.03058,133.32794,131.21553,0.0,137.6574,212.68285,1.0,0.9954692,0.9325975,4.275698,3.922987,1.0,-64.8964,191.0434,-98.006454,304.03705,1.0479588e-11,-1.4435215e-12,5.3752556,5.3752556,4.275698,0.19030736,0.90073997,0.90073997,0.9073662,3.922987,4.275698,-1.0995574,-0.09926001,0.0,7.0,0.876363,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.632,0.9,0.0,90713.02,390.8209,-2.889854,-1.13890714e-07,0.93483484,0.9370974,0.15365626,0.15646045,0.9374112,0.15407972,-103.46962,-170.42088,-170.42088,133.32794,109.20714,0.0,137.6574,212.68285,1.0,0.996681,0.93242407,4.420001,4.065601,1.0,-90.66951,194.13913,-139.44328,309.86417,1.215639e-11,-1.595311e-12,5.5195584,5.5195584,4.420001,0.19093496,0.9016926,0.9016926,0.908449,4.065601,4.420001,-1.0995574,-0.09830738,0.0,7.0,0.8768731,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6325,0.9,0.0,90711.58,388.875,-2.889854,-1.13890714e-07,0.9347356,0.93694615,0.1542234,0.15705445,0.9373231,0.15465032,-78.59655,-131.20671,-131.20671,133.32794,84.88465,0.0,137.6574,212.68285,1.0,0.9978751,0.9322519,4.564456,4.2083845,1.0,-114.56156,193.15811,-178.00363,309.21036,1.4571414e-11,-1.7018816e-12,5.6640134,5.6640134,4.564456,0.19156109,0.902647,0.902647,0.90953285,4.2083845,4.564456,-1.0995574,-0.097352974,0.0,7.0,0.87738216,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.633,0.9,0.0,90710.13,386.9245,-2.889854,-1.13890714e-07,0.93463665,0.93679684,0.15478294,0.1576462,0.9372365,0.15521349,-52.045216,-89.200615,-89.200615,133.32794,58.753292,0.0,137.6574,212.68285,1.0,0.99905473,0.9320818,4.709064,4.3513384,1.0,-136.06366,188.10887,-212.8692,302.06982,1.6828958e-11,-1.756067e-12,5.8086214,5.8086214,4.709064,0.19218475,0.90360314,0.90360314,0.9106177,4.3513384,4.709064,-1.0995574,-0.09639689,0.0,7.0,0.8778903,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6335,0.9,0.0,90708.67,384.96805,-2.889854,-1.13890714e-07,0.93453836,0.9366503,0.15533485,0.1582346,0.9371511,0.15576912,-24.371063,-45.278053,-45.278053,133.32794,31.359018,0.0,137.6574,212.68285,1.0,1.0,0.9319148,4.8538246,4.494463,1.0,-154.7149,179.08597,-243.29544,288.5735,1.8089924e-11,-1.7786675e-12,5.953382,5.953382,4.8538246,0.19280484,0.9045608,0.9045608,0.9117035,4.494463,4.8538246,-1.0995574,-0.09543922,0.0,7.0,0.87839746,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.634,0.9,0.0,90707.2,383.00464,-2.889854,-1.13890714e-07,0.9344411,0.9365072,0.15587912,0.15881854,0.93706644,0.15631707,3.843949,-0.3592484,-0.3592484,133.32794,3.277173,0.0,137.6574,212.68285,1.0,1.0,0.9317517,4.9987373,4.6377583,1.0,-170.11253,166.26859,-268.62784,268.9871,1.8905735e-11,-1.7803416e-12,6.0982947,6.0982947,4.9987373,0.1934203,0.90551996,0.90551996,0.9127902,4.6377583,4.9987373,-1.0995574,-0.09448004,0.0,7.0,0.87890375,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6345,0.9,0.0,90705.734,381.0337,-2.889854,-1.13890714e-07,0.9343453,0.9363684,0.15641579,0.15939683,0.9369823,0.15685724,32.003563,44.609966,44.609966,133.32794,-24.899525,0.0,137.6574,212.68285,1.0,1.0,0.9315931,5.1438026,4.7812243,1.0,-181.9208,149.91724,-288.3164,243.70644,1.951296e-11,-1.7700613e-12,6.24336,6.24336,5.1438026,0.19402993,0.90648055,0.90648055,0.9138776,4.7812243,5.1438026,-1.0995574,-0.09351945,0.0,7.0,0.87940925,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.635,0.9,0.0,90704.26,379.0549,-2.889854,-1.13890714e-07,0.9342513,0.93623453,0.15694492,0.15996833,0.93689835,0.15738958,59.509834,88.6781,88.6781,133.32794,-52.573486,0.0,137.6574,212.68285,1.0,1.0,0.9314398,5.28902,4.924861,1.0,-189.8787,130.36885,-301.92804,213.24992,1.945965e-11,-1.7501306e-12,0.105392106,0.105392106,5.28902,0.19463263,0.90744245,0.90744245,0.9149658,4.924861,-0.9941653,-1.0995574,-0.09255756,0.0,7.0,0.879914,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6355,0.9,0.0,90702.77,377.06845,-2.889854,-1.13890714e-07,0.9341594,0.9361062,0.15746655,0.16053191,0.9368142,0.15791406,85.775856,130.9082,130.9082,133.32794,-79.15497,0.0,137.6574,212.68285,1.0,1.0,0.9312924,5.4343896,5.068669,1.0,-193.80588,108.03002,-309.15652,178.24834,1.9567868e-11,-1.7206068e-12,0.25076196,0.25076196,5.4343896,0.19522727,0.90840554,0.90840554,0.9160546,5.068669,-0.8487955,-1.0995574,-0.091594435,0.0,7.0,0.880418,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.636,0.9,0.0,90701.29,375.07477,-2.889854,-1.13890714e-07,0.93406993,0.93598366,0.1579808,0.16108648,0.93672967,0.15843065,110.23838,170.3979,170.3979,133.32794,-104.07472,0.0,137.6574,212.68285,1.0,1.0,0.9311512,5.579912,5.212648,1.0,-193.60715,83.36877,-309.83002,139.43213,1.990962e-11,-1.6857205e-12,0.39628413,0.39628413,5.579912,0.19581276,0.9093698,0.9093698,0.91714406,5.212648,-0.7032733,-1.0995574,-0.09063019,0.0,7.0,0.8809214,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6365,0.9,0.0,90699.805,373.07474,-2.889854,-1.13890714e-07,0.9339831,0.9358674,0.1584878,0.161631,0.9366444,0.1589394,132.37006,206.29893,206.29893,133.32794,-126.79629,0.0,137.6574,212.68285,1.0,1.0,0.93101674,5.7255864,5.356798,1.0,-189.27501,56.904957,-303.9154,97.61647,2.0569987e-11,-1.6469573e-12,0.5419587,0.5419587,5.7255864,0.19638821,0.9103351,0.9103351,0.91823405,5.356798,-0.55759877,-1.0995574,-0.08966489,0.0,7.0,0.8814242,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.637,0.9,0.0,90698.32,371.0695,-2.889854,-1.13890714e-07,0.9338991,0.9357577,0.15898769,0.16216457,0.93655825,0.15944038,151.69089,237.83559,237.83559,133.32794,-146.82771,0.0,137.6574,212.68285,1.0,1.0,0.9308892,5.8714137,5.501119,1.0,-180.89038,29.199495,-291.52002,53.684437,2.1873036e-11,-1.6036942e-12,0.6877857,0.6877857,5.8714137,0.19695264,0.9113014,0.9113014,0.9193245,5.501119,-0.41177177,-1.0995574,-0.08869863,0.0,7.0,0.8819264,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6375,0.9,0.0,90696.83,369.0605,-2.889854,-1.13890714e-07,0.9338182,0.9356546,0.15948062,0.16268635,0.936471,0.15993366,167.77892,264.32178,264.32178,133.32794,-163.73239,0.0,137.6574,212.68285,1.0,1.0,0.93076867,6.017393,5.645612,1.0,-168.62144,0.8425271,-272.89026,8.568472,2.3849025e-11,-1.5611166e-12,0.83376515,0.83376515,6.017393,0.1975053,0.9122685,0.9122685,0.9204154,5.645612,-0.26579225,-1.0995574,-0.08773148,0.0,7.0,0.8824281,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.638,0.9,0.0,90695.34,367.0495,-2.889854,-1.13890714e-07,0.93374044,0.9355579,0.15996674,0.1631956,0.9363825,0.16041937,180.2796,285.17633,285.17633,133.32794,-177.13875,0.0,137.36015,212.68285,1.0,1.0,0.93065506,6.163525,5.790276,1.0,-152.72057,-27.559032,-248.40712,-36.769222,2.6924895e-11,-1.5183623e-12,0.9798973,0.9798973,6.163525,0.19804549,0.9132365,0.9132365,0.92150676,5.790276,-0.119660094,-1.0995574,-0.08676351,0.0,7.0,0.8829293,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6385,0.9,0.0,90693.85,365.03845,-2.889854,-1.13890714e-07,0.93366593,0.9354677,0.16044624,0.1636918,0.93629265,0.16089764,188.91391,299.9362,299.9362,133.32794,-186.74876,0.0,137.36015,212.68285,1.0,1.0,0.9305483,0.026624834,5.9351115,1.0,-133.51945,-55.39446,-218.57903,-81.35717,2.970992e-11,-1.4755848e-12,1.1261823,1.1261823,0.026624834,0.1985727,0.9142052,0.9142052,0.9225985,5.9351115,0.026624834,-1.0995574,-0.085794784,0.0,7.0,0.8834301,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.639,0.9,0.0,90692.37,363.02948,-2.889854,-1.13890714e-07,0.93359464,0.9353837,0.16091931,0.1641745,0.93620145,0.16136864,193.48483,308.267,308.267,133.32794,-192.34471,0.0,137.36015,212.68285,1.0,1.0,0.9304482,0.17306271,6.0801187,1.0,-111.42247,-82.062355,-184.03156,-124.23544,3.168784e-11,-1.4324089e-12,1.2726201,1.2726201,0.17306271,0.19908658,0.91517466,0.91517466,0.9236905,6.0801187,0.17306271,-1.0995574,-0.08482535,0.0,7.0,0.88393056,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6395,0.9,0.0,90690.89,361.02484,-2.889854,-1.13890714e-07,0.9335266,0.9353054,0.16138612,0.16464345,0.9361088,0.16183254,193.8821,309.97128,309.97128,133.32794,-193.79448,0.0,137.36015,212.68285,1.0,1.0,0.9303542,0.31965372,6.225297,1.0,-86.898415,-106.98368,-145.49487,-164.47641,3.2582576e-11,-1.3916324e-12,1.4192111,1.4192111,0.31965372,0.19958682,0.9161447,0.9161447,0.92478293,6.225297,0.31965372,-1.0995574,-0.08385526,0.0,7.0,0.88443065,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.64,0.9,0.0,90689.41,359.0269,-2.889854,-1.13890714e-07,0.9334616,0.9352325,0.16184683,0.16509855,0.9360149,0.16228953,190.08519,304.99344,304.99344,133.32794,-191.05498,0.0,137.36015,212.68285,1.0,1.0,0.93026584,0.46639803,0.087462045,1.0,-60.470768,-129.61443,-103.78855,-201.2049,3.203767e-11,-1.3475991e-12,1.5659555,1.5659555,0.46639803,0.2000734,0.91711545,0.91711545,0.9258756,0.087462045,0.46639803,-1.0995574,-0.08288454,0.0,7.0,0.8849304,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6405,0.9,0.0,90687.93,357.038,-2.889854,-1.13890714e-07,0.9333996,0.9351643,0.16230161,0.16553985,0.93591964,0.16273981,182.16437,293.422,293.422,133.32794,-184.17358,0.0,137.36015,212.68285,1.0,1.0,0.9301827,0.6132959,0.23298392,1.0,-32.706764,-149.45761,-59.804516,-233.6175,3.048395e-11,-1.303442e-12,1.7128533,1.7128533,0.6132959,0.2005464,0.91808677,0.91808677,0.9269686,0.23298392,0.6132959,-1.0995574,-0.08191324,0.0,7.0,0.88542986,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.641,0.9,0.0,90686.45,355.06052,-2.889854,-1.13890714e-07,0.93334043,0.93510026,0.16275065,0.16596751,0.9358233,0.1631836,170.2797,275.48853,275.48853,133.32794,-173.28777,0.0,137.36015,212.68285,1.0,1.0,0.93010396,0.76034755,0.3786775,1.0,-4.2053385,-166.07436,-14.488225,-261.0003,2.935363e-11,-1.2620868e-12,1.859905,1.859905,0.76034755,0.20100601,0.9190586,0.9190586,0.92806184,0.3786775,0.76034755,-1.0995574,-0.08094137,0.0,7.0,0.8859291,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6415,0.9,0.0,90684.98,353.09674,-2.889854,-1.13890714e-07,0.9332839,0.9350396,0.16319406,0.16638196,0.935726,0.16362108,154.67819,251.56366,251.56366,133.32794,-158.62267,0.0,137.36015,212.68285,1.0,1.0,0.930029,0.90755326,0.5245428,1.0,24.415636,-179.09383,31.181463,-282.74512,2.7956833e-11,7.930255e-12,2.0071106,2.0071106,0.90755326,0.20145263,0.9200311,0.9200311,0.9291554,0.5245428,0.90755326,-1.0995574,-0.07996894,0.0,7.0,0.8864281,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.642,0.9,0.0,90683.51,351.14886,-2.889854,-1.13890714e-07,0.9332297,0.93498164,0.16363196,0.16678365,0.9356279,0.16405246,135.68906,222.1499,222.1499,133.32794,-140.48683,0.0,137.36015,212.68285,1.0,1.0,0.9299569,1.0549132,0.6705799,1.0,52.53269,-188.22176,76.2133,-298.3632,2.6721068e-11,6.3979854e-12,2.1544707,2.1544707,1.0549132,0.20188677,0.92100406,0.92100406,0.9302492,0.6705799,1.0549132,-1.0995574,-0.078995965,0.0,7.0,0.88692695,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6425,0.9,0.0,90682.04,349.21884,-2.889854,-1.13890714e-07,0.9331776,0.9349256,0.16406448,0.16717322,0.9355293,0.16447794,113.717064,187.87161,187.87161,133.32794,-119.266014,0.0,137.36015,212.68285,1.0,1.0,0.92988706,1.2024275,0.8167889,1.0,79.5303,-193.24736,119.62514,-307.49677,2.5870058e-11,4.264047e-12,2.301985,2.301985,1.2024275,0.20230907,0.9219776,0.9219776,0.93134326,0.8167889,1.2024275,-1.0995574,-0.078022435,0.0,7.0,0.8874256,0.9663136,0.0,-0.07,0.0,1.0,1.0
