Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.643,0.9,0.0,90680.57,347.3085,-2.889854,-1.13890714e-07,0.9331273,0.93487066,0.1644917,0.16755141,0.93543047,0.1648977,89.23418,149.46231,149.46231,133.32794,-95.415276,0.0,137.36015,212.68285,1.0,1.0,0.9298185,1.3500967,0.96316975,1.0,104.81437,-194.04854,160.4653,-309.9276,2.5130908e-11,2.9424197e-12,2.449654,2.449654,1.3500967,0.20272024,0.92295164,0.92295164,0.93243754,0.96316975,1.3500967,-1.0995574,-0.07704836,0.0,7.0,0.88792413,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6435,0.9,0.0,90679.1,345.41937,-2.889854,-1.13890714e-07,0.93307847,0.9348161,0.16491365,0.16791907,0.93533164,0.16531189,62.769737,107.7493,107.7493,133.32794,-69.44955,0.0,137.36015,212.68285,1.0,1.0,0.92975056,1.4979208,1.1097225,1.0,127.825424,-190.59517,197.83368,-305.58298,2.412344e-11,1.9696974e-12,2.5974782,2.5974782,1.4979208,0.20312116,0.9239263,0.9239263,0.9335321,1.1097225,1.4979208,-1.0995574,-0.07607372,0.0,7.0,0.88842255,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.644,0.9,0.0,90677.64,343.5528,-2.889854,-1.13890714e-07,0.93303084,0.93476105,0.16533042,0.1682771,0.9352331,0.16572066,34.899265,63.63632,63.63632,133.32794,-41.932755,0.0,137.36015,212.68285,1.0,1.0,0.9296824,1.6459,1.2564472,1.0,148.0511,-182.95036,230.90163,-294.53793,2.2793958e-11,1.275843e-12,2.7454574,2.7454574,1.6459,0.20351273,0.9249015,0.9249015,0.9346268,1.2564472,1.6459,-1.0995574,-0.0750985,0.0,7.0,0.8889209,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6445,0.9,0.0,90676.17,341.7097,-2.889854,-1.13890714e-07,0.93298405,0.934705,0.165742,0.16862649,0.93513525,0.16612414,6.2321067,18.084259,18.084259,133.32794,-13.465745,0.0,137.36015,212.68285,1.0,1.0,0.9296132,1.7940346,1.4033438,1.0,165.03772,-171.26982,258.93073,-277.01498,2.0396022e-11,7.7149826e-13,2.8935921,2.8935921,1.7940346,0.2038959,0.92587733,0.92587733,0.9357218,1.4033438,1.7940346,-1.0995574,-0.07412269,0.0,7.0,0.88941914,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.645,0.9,0.0,90674.7,339.89072,-2.889854,-1.13890714e-07,0.9329378,0.93464714,0.16614835,0.16896825,0.93503827,0.16652243,-22.601723,-27.909536,-27.909536,133.32794,15.326648,0.0,137.36015,212.68285,1.0,1.0,0.92954236,1.9423246,1.5504125,1.0,178.40074,-155.79901,281.28955,-253.38002,1.7953618e-11,4.1456685e-13,3.041882,3.041882,1.9423246,0.20427166,0.9268537,0.9268537,0.936817,1.5504125,1.9423246,-1.0995574,-0.07314627,0.0,7.0,0.8899174,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6455,0.9,0.0,90673.23,338.09628,-2.889854,-1.13890714e-07,0.93289185,0.9345868,0.16654947,0.16930339,0.93494254,0.16691558,-50.965313,-73.332954,-73.332954,133.32794,43.80923,0.0,137.36015,212.68285,1.0,1.0,0.92946917,2.0907705,1.6976532,1.0,187.83372,-136.86841,297.46844,-224.1355,1.5552842e-11,1.6003408e-13,3.190328,3.190328,2.0907705,0.20464101,0.92783076,0.92783076,0.93791234,1.6976532,2.0907705,-1.0995574,-0.072169214,0.0,7.0,0.8904155,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.646,0.9,0.0,90671.76,336.32635,-2.889854,-1.13890714e-07,0.9328459,0.9345237,0.16694531,0.16963293,0.9348483,0.16730367,-78.228905,-117.18132,-117.18132,140.12013,71.35043,0.0,137.36015,224.04239,1.0,1.0,0.9293933,2.239372,1.845066,1.0,193.11574,-114.88683,307.09152,-189.9102,1.33095045e-11,-2.0821278e-14,3.3389294,3.3389294,2.239372,0.20500499,0.9288085,0.9288085,0.9390078,1.845066,2.239372,-1.0995574,-0.07119152,0.0,7.0,0.89091367,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.6465,0.9,0.0,90670.28,334.58066,-2.889854,-1.13890714e-07,0.9327997,0.9344573,0.16733576,0.16995786,0.93475586,0.16768669,-103.7839,-158.47966,-158.47966,140.12013,97.33631,0.0,137.36015,224.04239,1.0,1.0,0.92931414,2.3881295,1.9926509,1.0,194.11679,-90.33289,309.92596,-151.4463,9.92004e-12,-1.475933e-13,3.4876869,3.4876869,2.3881295,0.20536453,0.92978686,0.92978686,0.9401035,1.9926509,2.3881295,-1.0995574,-0.070213154,0.0,7.0,0.8914118,0.9663136,0.0,-0.07,0.0,1.0,1.0
0.647,0.9,0.0,90668.75,332.7058,-2.889854,-1.13890714e-07,0.93275344,0.9334067,0.16772489,0.17209272,0.93466365,0.16806838,-127.346596,-196.42653,-196.42653,140.12013,121.415085,0.0,137.36015,224.04239,1.0,1.0,0.92798865,2.5490737,2.140437,1.0,190.56125,-63.214657,305.80017,-109.373634,5.7075898e-12,-2.2962751e-13,3.6366007,3.6366007,2.5490737,0.20800585,0.93076587,0.93076587,0.9419816,2.140437,2.5490737,-1.0875269,-0.06923411,0.0,7.0,0.8919099,0.9663136,0.0,-0.06923411,0.0,1.0,1.0
0.6475,0.9,0.0,90666.64,329.44922,-2.889854,-1.13890714e-07,0.93271714,0.92873013,0.16818403,0.17898633,0.9345373,0.16851223,-148.3043,-230.51378,-230.51378,140.12013,143.04321,0.0,137.36015,224.04239,1.0,1.0,0.9224299,2.7135468,2.2886794,1.0,181.62773,-33.323418,293.99854,-63.48477,1.9951582e-12,-2.798076e-13,3.7856817,3.7856817,2.7135468,0.21590522,0.93174577,0.93174577,0.94556075,2.2886794,2.7135468,-1.0721351,-0.06825424,0.0,7.0,0.8924081,0.9663136,0.0,-0.06825424,0.0,1.0,1.0
0.648,0.9,0.0,90663.03,323.67035,-2.889854,-1.13890714e-07,0.9327284,0.92047846,0.16884816,0.18751334,0.93429387,0.16913155,-165.03094,-259.10028,-259.10028,140.12013,160.75674,0.0,137.36015,224.04239,1.0,1.0,0.9131059,2.878267,2.4374878,1.0,167.41478,-2.383833,274.0137,-14.913435,-1.3268655e-12,-3.1401704e-13,3.9349785,3.9349785,2.878267,0.22480048,0.93272763,0.93272763,0.94912344,2.4374878,2.878267,-1.0567114,-0.06727234,0.0,7.0,0.89290625,0.9663136,0.0,-0.06727234,0.0,1.0,1.0
0.6485,0.9,0.0,90657.016,315.29135,-2.889854,-1.13890714e-07,0.9328501,0.9100511,0.16979672,0.19461885,0.93384594,0.16997798,-176.73329,-280.4523,-280.4523,140.12013,173.66559,0.0,137.36015,224.04239,1.0,1.0,0.90181565,3.0433607,2.5868533,1.0,148.89096,27.842325,246.47534,33.976963,-4.532513e-12,-3.326117e-13,4.0845633,4.0845633,3.0433607,0.23147872,0.933715,0.933715,0.9526628,2.5868533,3.0433607,-1.0412023,-0.066285,0.0,7.0,0.8934044,0.9663136,0.0,-0.066285,0.0,1.0,1.0
0.649,0.9,0.0,90648.086,304.98138,-2.889854,-1.13890714e-07,0.9331445,0.89933294,0.17102115,0.1990035,0.9331373,0.17101982,-183.50229,-293.82803,-293.82803,140.12013,181.68199,0.0,137.36015,224.04239,1.0,1.0,0.89068204,3.2089787,2.7367759,1.0,127.276184,56.22611,212.92566,80.90237,-8.77218e-12,-3.3917845e-13,4.234498,4.234498,3.2089787,0.2349991,0.9347134,0.9347134,0.95622474,2.7367759,3.2089787,-1.0255194,-0.06528659,0.0,7.0,0.89390266,0.9663136,0.0,-0.06528659,0.0,1.0,1.0
0.6495,0.9,0.0,90636.19,293.60956,-2.889854,-1.13890714e-07,0.9336457,0.88983315,0.17245482,0.20100433,0.9321594,0.17218027,-185.82019,-299.46573,-299.46573,140.12013,185.16992,0.0,137.36015,224.04239,1.0,1.0,0.8812139,3.3752542,2.8872612,1.0,103.509384,82.31081,175.08823,124.37752,-1.3582749e-11,-3.39464e-13,4.384812,4.384812,3.3752542,0.2361281,0.93572956,0.93572956,0.9598293,2.8872612,3.3752542,-1.0095577,-0.064270444,0.0,7.0,0.89440095,0.9663136,0.0,-0.064270444,0.0,1.0,1.0
0.65,0.9,0.0,90621.664,281.83932,-2.8771017,9.471664e-08,0.9343495,0.8822139,0.17401716,0.20175251,0.9309454,0.17338319,-184.08652,-298.01675,-298.01675,140.12013,184.50871,0.0,137.36015,224.04239,1.0,1.0,0.8738981,3.542281,3.0383172,1.0,78.114,105.97252,134.30473,163.71204,-1.7999255e-11,-3.3474764e-13,4.5354996,4.5354996,3.542281,0.23626083,0.9367697,0.9367697,0.96349376,3.0383172,3.542281,-0.9932188,-0.06323027,0.0,7.0,0.89489925,0.9663136,0.0,-0.06323027,0.0,1.0,1.0
0.6505,0.9,0.0,90604.96,269.98242,-2.8771017,9.471664e-08,0.93522227,0.876337,0.17564523,0.2023498,0.92955,0.17457992,-178.44623,-290.03293,-290.03293,140.12013,179.88054,0.0,137.36015,224.04239,1.0,1.0,0.8683795,3.7101085,3.189954,1.0,51.388622,127.05761,91.43829,198.59465,-2.2640004e-11,-3.2650602e-13,4.686535,4.686535,3.7101085,0.23655191,0.9378388,0.9378388,0.9672282,3.189954,3.7101085,-0.9764264,-0.062161237,0.0,7.0,0.8953976,0.9663136,0.0,-0.062161237,0.0,1.0,1.0
0.651,0.9,0.0,90586.516,258.05963,-2.8771017,9.471664e-08,0.9362201,0.87163883,0.1773049,0.20342506,0.9280276,0.17575336,-168.89589,-275.80716,-275.80716,140.12013,171.31729,0.0,137.36015,224.04239,1.0,1.0,0.86394435,3.8787525,3.3421836,1.0,23.670126,145.22575,47.1196,228.68758,-2.7058895e-11,-3.1061576e-13,4.837886,4.837886,3.8787525,0.23754156,0.9389397,0.9389397,0.9710359,3.3421836,3.8787525,-0.95913315,-0.061060313,0.0,7.0,0.8958961,0.9688914,0.0,-0.061060313,0.0,1.0,1.0
0.6515,0.9,0.0,90566.57,245.95032,-2.8771017,9.471664e-08,0.9373043,0.8675399,0.17898628,0.20509654,0.9264184,0.17690752,-155.48183,-255.51404,-255.51404,140.12013,158.86641,0.0,137.36015,224.04239,1.0,1.0,0.85996693,4.0482087,3.4950166,1.0,-4.5273666,160.0092,2.041791,253.47224,-3.0309203e-11,-3.0230375e-13,4.9895253,4.9895253,4.0482087,0.23921847,0.9400739,0.9400739,0.9749162,3.4950166,4.0482087,-0.94131666,-0.05992608,0.0,7.0,0.89639455,0.9688914,0.0,-0.05992608,0.0,1.0,1.0
0.652,0.9,0.0,90545.27,233.52675,-2.8771017,9.471664e-08,0.9384491,0.86369,0.1806921,0.20717436,0.92474604,0.17805368,-138.42723,-229.4329,-229.4329,140.12013,142.72084,0.0,137.36015,224.04239,1.0,1.0,0.85613066,4.2184644,3.648465,1.0,-32.535667,170.96289,-42.90249,272.3354,-3.301007e-11,-2.8072762e-13,5.141437,5.141437,4.2184644,0.24129638,0.94124174,0.94124174,0.9788661,3.648465,4.2184644,-0.9229728,-0.058758274,0.0,7.0,0.89689314,0.9688914,0.0,-0.058758274,0.0,1.0,1.0
0.6525,0.9,0.0,90522.69,220.72226,-2.8771017,9.471664e-08,0.9396408,0.860007,0.18242705,0.20940536,0.9230218,0.17920054,-118.13834,-198.0772,-198.0772,140.12013,123.246735,0.0,137.36015,224.04239,1.0,1.0,0.8524159,4.389504,3.8025386,1.0,-59.63975,177.77809,-86.66626,284.74344,-3.560873e-11,-2.5305908e-13,5.2936125,5.2936125,4.389504,0.24348515,0.94244266,0.94244266,0.9828819,3.8025386,4.389504,-0.9041082,-0.05755732,0.0,7.0,0.89739174,0.9688914,0.0,-0.05755732,0.0,1.0,1.0
0.653,0.9,0.0,90498.87,207.53497,-2.8771017,9.471664e-08,0.94087255,0.85657835,0.18419209,0.21162972,0.921252,0.18035103,-95.13685,-162.18703,-162.18703,140.12013,100.934616,0.0,137.36015,224.04239,1.0,1.0,0.8489606,4.5613112,3.9572482,1.0,-85.17267,180.30951,-128.17805,290.36508,-3.8069145e-11,-2.287142e-13,5.446047,5.446047,4.5613112,0.24563532,0.943676,0.943676,0.98695976,3.9572482,4.5613112,-0.88473535,-0.056324,0.0,7.0,0.89789045,0.9688914,0.0,-0.056324,0.0,1.0,1.0
0.6535,0.9,0.0,90473.91,193.99669,-2.8771017,9.471664e-08,0.94213873,0.85353154,0.18598394,0.21381861,0.91944337,0.18150373,-69.98941,-122.645134,-122.645134,140.12013,76.33472,0.0,137.36015,224.04239,1.0,1.0,0.8459129,4.733868,4.112603,1.0,-108.55223,178.54164,-166.44994,289.09506,-4.0608027e-11,-2.0462232e-13,5.598738,5.598738,4.733868,0.2477478,0.9449407,0.9449407,0.9910956,4.112603,4.733868,-0.86487013,-0.05505934,0.0,7.0,0.8983892,0.9688914,0.0,-0.05505934,0.0,1.0,1.0
0.654,0.9,0.0,90447.92,180.13873,-2.8771017,9.471664e-08,0.9434319,0.8509469,0.18779725,0.21603048,0.9176048,0.18265617,-43.274506,-80.39483,-80.39483,140.12013,50.01914,0.0,137.36015,224.04239,1.0,1.0,0.84334785,4.9071536,4.268612,1.0,-129.27087,172.54538,-200.61844,281.01328,-4.26612e-11,-1.822229e-13,5.7516847,5.7516847,4.9071536,0.24990638,0.9462355,0.9462355,0.9952852,4.268612,4.9071536,-0.84453076,-0.0537645,0.0,7.0,0.89888805,0.9688914,0.0,-0.0537645,0.0,1.0,1.0
0.6545,0.9,0.0,90421.055,165.97295,-2.8771017,9.471664e-08,0.9447423,0.84883285,0.18962736,0.21834458,0.9157471,0.18380749,-15.583754,-36.401024,-36.401024,140.12013,22.57594,0.0,137.36015,224.04239,1.0,1.0,0.84125775,5.0811453,4.4252825,1.0,-146.87424,162.45798,-229.93555,266.33658,-4.4730806e-11,-1.6193844e-13,5.904883,5.904883,5.0811453,0.25220075,0.94755924,0.94755924,0.9995238,4.4252825,5.0811453,-0.8237379,-0.052440785,0.0,7.0,0.89938694,0.9688914,0.0,-0.052440785,0.0,1.0,1.0
0.655,0.9,0.0,90393.45,151.49022,-2.8771017,9.471664e-08,0.946059,0.84714705,0.19147177,0.22081447,0.9138812,0.18495934,12.466684,8.352813,8.352813,140.12013,-5.3832154,0.0,137.36015,224.04239,1.0,1.0,0.8395852,5.255819,4.5826225,1.0,-160.95445,148.48778,-253.74991,245.3971,-4.7752302e-11,-1.4965813e-13,6.0583324,6.0583324,5.255819,0.2546815,0.94891036,0.94891036,1.0038066,4.5826225,5.255819,-0.80251384,-0.05108962,0.0,7.0,0.8998859,0.9688914,0.0,-0.05108962,0.0,1.0,1.0
0.6555,0.9,0.0,90365.24,136.66946,-2.8771017,9.471664e-08,0.9473712,0.84583044,0.19333033,0.2234548,0.9120166,0.1861155,40.23455,52.85884,52.85884,140.12013,-33.220932,0.0,137.36015,224.04239,1.0,1.0,0.83826375,5.4311504,4.7406383,1.0,-171.16214,130.92758,-271.505,218.64616,-5.085363e-11,-1.3873021e-13,6.2120323,6.2120323,5.4311504,0.2573542,0.9502875,0.9502875,1.0081285,4.7406383,5.4311504,-0.7808816,-0.049712464,0.0,7.0,0.9003849,0.9688914,0.0,-0.049712464,0.0,1.0,1.0
0.656,0.9,0.0,90336.53,121.48787,-2.8771017,9.471664e-08,0.9486692,0.8448319,0.1952046,0.22625175,0.91016114,0.18728092,67.06459,96.09128,96.09128,140.12013,-60.284523,0.0,137.36015,224.04239,1.0,1.0,0.83724207,5.6071196,4.899336,1.0,-177.22606,110.16147,-282.75647,186.6652,-5.268183e-11,-1.256702e-13,0.08279811,0.08279811,5.6071196,0.26019657,0.95168924,0.95168924,1.012485,4.899336,-0.6760658,-0.7588639,-0.04831078,0.0,7.0,0.90088403,0.9688914,0.0,-0.04831078,0.0,1.0,1.0
0.6565,0.9,0.0,90307.43,105.92754,-2.8771017,9.471664e-08,0.94994473,0.8441164,0.19709697,0.22918122,0.90832114,0.18846081,92.30962,137.02861,137.02861,140.12013,-85.925,0.0,137.36015,224.04239,1.0,1.0,0.83648866,5.7837067,5.05872,1.0,-178.96945,86.65983,-287.19632,150.1677,-5.37604e-11,-1.1332591e-13,0.23700364,0.23700364,5.7837067,0.26317984,0.9531141,0.9531141,1.0168719,5.05872,-0.49947867,-0.73648226,-0.04688592,0.0,7.0,0.90138316,0.9688914,0.0,-0.04688592,0.0,1.0,1.0
0.657,0.9,0.0,90278.03,89.97702,-2.8771017,9.471664e-08,0.9511904,0.8436606,0.19901015,0.23222247,0.90650165,0.18966028,115.35129,174.68378,174.68378,140.12013,-109.5173,0.0,137.36015,224.04239,1.0,1.0,0.8359835,5.9608965,5.2187953,1.0,-176.31804,60.96675,-284.6714,109.987625,-5.4175178e-11,-1.0225614e-13,0.39146742,0.39146742,5.9608965,0.2662823,0.9545609,0.9545609,1.0212855,5.2187953,-0.32228863,-0.7137561,-0.045439124,0.0,7.0,0.90188235,0.9688914,0.0,-0.045439124,0.0,1.0,1.0
0.6575,0.9,0.0,90248.42,73.62981,-2.8771017,9.471664e-08,0.9523994,0.84344435,0.20094684,0.2353631,0.904707,0.19088422,135.61655,208.13327,208.13327,140.12013,-130.47736,0.0,137.36015,224.04239,1.0,1.0,0.83570814,6.1386776,5.379566,1.0,-169.30179,33.685238,-275.19238,67.05912,-5.3497387e-11,-9.243134e-14,0.5461944,0.5461944,6.1386776,0.26949236,0.9560285,0.9560285,1.025723,5.379566,-0.14450757,-0.69070196,-0.043971453,0.0,7.0,0.90238166,0.9688914,0.0,-0.043971453,0.0,1.0,1.0
0.658,0.9,0.0,90218.69,56.88194,-2.8771017,9.471664e-08,0.95356536,0.8434449,0.20290984,0.2385977,0.9029411,0.19213748,152.59056,236.54118,236.54118,140.12013,-148.2758,0.0,137.36015,224.04239,1.0,1.0,0.8356397,0.033856366,5.5410357,1.0,-158.05399,5.463412,-258.93463,22.39344,-5.3424886e-11,-8.139969e-14,0.7011901,0.7011901,0.033856366,0.27280554,0.9575162,0.9575162,1.0301818,5.5410357,0.033856366,-0.6673337,-0.042483784,0.0,7.0,0.90288097,0.9688914,0.0,-0.042483784,0.0,1.0,1.0
0.6585,0.9,0.0,90188.91,39.730278,-2.8771017,9.471664e-08,0.9546821,0.84363437,0.20490217,0.24192435,0.90120757,0.193425,165.82823,259.1789,259.1789,140.12013,-162.44997,0.0,137.36015,224.04239,1.0,1.0,0.83574975,0.21279864,5.703207,1.0,-142.80965,-23.018574,-236.2353,-22.943592,-5.354596e-11,-7.148793e-14,0.8564608,0.8564608,0.21279864,0.27622023,0.9590232,0.9590232,1.0346601,5.703207,0.21279864,-0.64366215,-0.040976807,0.0,7.0,0.90338033,0.9688914,0.0,-0.040976807,0.0,1.0,1.0
0.659,0.9,0.0,90159.14,22.171646,-2.8771017,9.471664e-08,0.9557438,0.8439815,0.20692708,0.24534194,0.89950943,0.19475183,174.96558,275.44266,275.44266,140.12013,-172.61554,0.0,137.36015,224.04239,1.0,1.0,0.8360059,0.39231843,5.866083,1.0,-123.90327,-51.062313,-207.58875,-67.85392,-5.2918107e-11,-6.188246e-14,1.0120132,1.0120132,0.39231843,0.27973458,0.960549,0.960549,1.0391568,5.866083,0.39231843,-0.61969477,-0.039450996,0.0,7.0,0.9038798,0.9688914,0.0,-0.039450996,0.0,1.0,1.0
0.6595,0.9,0.0,90129.46,4.202575,-2.8771017,9.471664e-08,0.9567447,0.84445345,0.20898803,0.24884948,0.8978494,0.19612312,179.73103,284.87027,284.87027,140.12013,-178.47789,0.0,137.36015,224.04239,1.0,1.0,0.836375,0.57241863,6.029667,1.0,-101.76444,-77.96659,-173.63959,-111.2307,-5.1555638e-11,-5.309848e-14,1.1678547,1.1678547,0.57241863,0.2833468,0.96209335,0.96209335,1.0436713,6.029667,0.57241863,-0.59543604,-0.037906636,0.0,7.0,0.9043793,0.9688914,0.0,-0.037906636,0.0,1.0,1.0
0.66,0.9,0.0,90099.91,-14.180817,-2.8771017,9.471664e-08,0.9576795,0.84501773,0.21108866,0.25244677,0.8962295,0.19754404,179.95514,287.1562,287.1562,140.12013,-179.84212,0.0,137.36015,224.04239,1.0,1.0,0.8368244,0.7531057,6.1939616,1.0,-76.91083,-103.044304,-135.17255,-151.98363,-4.935492e-11,-4.5336236e-14,1.323993,1.323993,0.7531057,0.2870557,0.9636562,0.9636562,1.0482036,6.1939616,0.7531057,-0.5708872,-0.036343805,0.0,7.0,0.9048788,0.9688914,0.0,-0.036343805,0.0,1.0,1.0
0.6605,0.9,0.0,90070.54,-32.98316,-2.8771017,9.471664e-08,0.9585434,0.8456432,0.2132327,0.2561352,0.8946517,0.19901967,175.57811,282.16382,282.16382,140.12013,-176.62112,0.0,137.36015,224.04239,1.0,1.0,0.837323,0.9343899,0.075784184,1.0,-49.938046,-125.64006,-93.09809,-189.06573,-4.6974653e-11,6.535203e-14,1.4804362,1.4804362,0.9343899,0.29086196,0.9652376,0.9652376,1.0527544,0.075784184,0.9343899,-0.5460463,-0.034762386,0.0,7.0,0.9053784,0.9688914,0.0,-0.034762386,0.0,1.0,1.0
0.661,0.9,0.0,90041.375,-52.210373,-2.8771017,9.471664e-08,0.95933163,0.84629977,0.21542385,0.25991863,0.89311725,0.20055501,166.6546,269.9344,269.9344,140.12013,-168.84106,0.0,137.36015,224.04239,1.0,1.0,0.837841,1.1162846,0.24150844,1.0,-21.50699,-145.14761,-48.433872,-221.5005,-4.4330054e-11,3.54073e-13,1.6371932,1.6371932,1.1162846,0.2947689,0.96683794,0.96683794,1.0573249,0.24150844,1.1162846,-0.52090853,-0.03316207,0.0,7.0,0.905878,0.9688914,0.0,-0.03316207,0.0,1.0,1.0
0.6615,0.9,0.0,90012.46,-71.87036,-2.8771017,9.471664e-08,0.96003985,0.84695905,0.2176658,0.26380357,0.8916273,0.20215492,153.35565,250.69084,250.69084,140.12013,-156.64389,0.0,137.36015,224.04239,1.0,1.0,0.83835,1.2988067,0.40795228,1.0,7.6709127,-161.02657,-2.2825975,-248.40825,-4.3264944e-11,5.552625e-13,1.7942728,1.7942728,1.2988067,0.2987825,0.96845764,0.96845764,1.0619167,0.40795228,1.2988067,-0.49546605,-0.03154235,0.0,7.0,0.9063777,0.9688914,0.0,-0.03154235,0.0,1.0,1.0
0.662,0.9,0.0,89983.81,-91.97365,-2.8771017,9.471664e-08,0.96066403,0.84759426,0.21996212,0.2677988,0.8901826,0.20382407,135.96774,224.83783,224.83783,140.12013,-140.28725,0.0,137.36015,224.04239,1.0,1.0,0.8388232,1.4819758,0.5751192,1.0,36.850235,-172.81798,44.193134,-269.03098,-4.231435e-11,6.9819817e-13,1.9516842,1.9516842,1.4819758,0.30291122,0.9700974,0.9700974,1.0665323,0.5751192,1.4819758,-0.46970838,-0.029902564,0.0,7.0,0.9068774,0.9688914,0.0,-0.029902564,0.0,1.0,1.0
0.6625,0.9,0.0,89955.45,-112.534035,-2.8771017,9.471664e-08,0.96120024,0.84818023,0.22231627,0.2719154,0.8887837,0.20556702,114.888985,192.95671,192.95671,140.12013,-120.14135,0.0,137.36015,224.04239,1.0,1.0,0.8392355,1.6658145,0.74301314,1.0,65.26954,-180.15852,89.79835,-282.75507,-4.102782e-11,8.0744043e-13,2.109437,2.109437,1.6658145,0.30716568,0.9717581,0.9717581,1.0711739,0.74301314,1.6658145,-0.4436225,-0.028241884,0.0,7.0,0.9073771,0.9688914,0.0,-0.028241884,0.0,1.0,1.0
0.663,0.9,0.0,89927.39,-133.56903,-2.8771017,9.471664e-08,0.96164495,0.84869426,0.22473155,0.2761662,0.8874308,0.20738809,90.622345,155.79614,155.79614,140.12013,-96.682884,0.0,137.36015,224.04239,1.0,1.0,0.8395642,1.8503478,0.9116385,1.0,92.17051,-182.79285,133.33511,-289.13126,-4.0165253e-11,8.765796e-13,2.2675407,2.2675407,1.8503478,0.31155825,0.97344065,0.97344065,1.0758448,0.9116385,1.8503478,-0.41719303,-0.026559334,0.0,7.0,0.9078769,0.9688914,0.0,-0.026559334,0.0,1.0,1.0
0.6635,0.9,0.0,89899.63,-155.10025,-2.8771017,9.471664e-08,0.96199477,0.84911615,0.22721113,0.2805656,0.886124,0.20929141,63.765766,114.25798,114.25798,140.12013,-70.48596,0.0,137.36015,224.04239,1.0,1.0,0.83978903,2.0356028,1.081,1.0,116.81784,-180.5836,173.63322,-287.8912,-4.0557203e-11,9.255355e-13,2.4260054,2.4260054,2.0356028,0.31610292,0.9751462,0.9751462,1.0805483,1.081,2.0356028,-0.39040262,-0.024853803,0.0,7.0,0.90837675,0.9688914,0.0,-0.024853803,0.0,1.0,1.0
0.664,0.9,0.0,89872.195,-177.1537,-2.8771017,9.471664e-08,0.96224666,0.8494285,0.22975798,0.28512916,0.884863,0.2112809,34.999454,69.378624,69.378624,140.12013,-42.210087,0.0,137.36015,224.04239,1.0,1.0,0.83989275,2.2216086,1.2511032,1.0,138.5194,-173.51884,209.58151,-278.96014,-4.1911946e-11,9.571658e-13,2.5848408,2.5848408,2.2216086,0.32081485,0.9768759,0.9768759,1.0852882,1.2511032,2.2216086,-0.36323205,-0.02312407,0.0,7.0,0.9088766,0.9688914,0.0,-0.02312407,0.0,1.0,1.0
0.6645,0.9,0.0,89845.06,-199.75995,-2.8771017,9.471664e-08,0.9623978,0.8496171,0.2323748,0.2898734,0.8836475,0.21336022,5.0703607,22.30605,22.30605,140.12013,-12.585331,0.0,137.36015,224.04239,1.0,1.0,0.83986115,2.4083965,1.4219539,1.0,156.64601,-161.71637,240.15887,-262.46494,-4.353743e-11,9.743111e-13,2.744057,2.744057,2.4083965,0.32571012,0.9786312,0.9786312,1.0900682,1.4219539,2.4083965,-0.33566052,-0.02136881,0.0,7.0,0.90937644,0.9688914,0.0,-0.02136881,0.0,1.0,1.0
0.665,0.9,0.0,89818.26,-222.95416,-2.8771017,9.471664e-08,0.9624457,0.8496711,0.23506412,0.29481542,0.88247675,0.21553281,-25.225807,-25.727177,-25.727177,140.12013,17.605032,0.0,137.36015,224.04239,1.0,1.0,0.8396833,2.5959978,1.593559,1.0,170.65048,-145.42468,264.46426,-238.73709,-4.5585792e-11,9.872195e-13,2.9036636,2.9036636,2.5959978,0.3308054,0.9804134,0.9804134,1.0948926,1.593559,2.5959978,-0.30766597,-0.019586625,0.0,7.0,0.90987635,0.9688914,0.0,-0.019586625,0.0,1.0,1.0
0.6655,0.9,0.0,89791.766,-246.77603,-2.8771017,9.471664e-08,0.9623879,0.84958315,0.23782821,0.29997206,0.88135,0.21780185,-55.064552,-73.434166,-73.434166,140.12013,47.544,0.0,137.36015,224.04239,1.0,1.0,0.839352,2.7844439,1.7659256,1.0,180.08514,-125.02059,281.74472,-208.31055,-4.754632e-11,9.903998e-13,3.0636714,3.0636714,2.7844439,0.33611718,0.9822238,0.9822238,1.0997654,1.7659256,2.7844439,-0.2792276,-0.017776182,0.0,7.0,0.91037625,0.9688914,0.0,-0.017776182,0.0,1.0,1.0
0.666,0.9,0.0,89765.6,-271.26935,-2.8771017,9.471664e-08,0.9622225,0.84935015,0.2406691,0.30535862,0.880266,0.2201703,-83.614105,-119.50667,-119.50667,129.11429,76.40196,0.0,137.36015,207.38744,1.0,1.0,0.83886456,2.973761,1.9390618,1.0,184.61743,-101.00333,291.42056,-171.91388,-4.9013606e-11,9.889587e-13,3.2240899,3.2240899,2.973761,0.34166017,0.98406357,0.98406357,1.1046903,1.9390618,2.973761,-0.25032887,-0.01593643,0.0,7.0,0.91087615,0.9688914,0.0,-0.01593643,0.0,1.0,1.0
0.6665,0.9,0.0,89739.766,-296.4811,-2.8771017,9.471664e-08,0.9619477,0.84897417,0.2435885,0.31098783,0.8792237,0.22264078,-110.058395,-162.65005,-162.65005,129.11429,103.35931,0.0,137.36015,207.38744,1.0,1.0,0.8382234,3.163972,2.1129756,1.0,184.04337,-73.98497,293.1072,-130.45717,-5.04233e-11,9.829585e-13,3.3849294,3.3849294,3.163972,0.34744623,0.9859334,0.9859334,1.1096699,2.1129756,3.163972,-0.22095758,-0.014066596,0.0,7.0,0.9113761,0.9688914,0.0,-0.014066596,0.0,1.0,1.0
0.667,0.9,0.0,89714.26,-322.4605,-2.8771017,9.471664e-08,0.9615619,0.84846216,0.24658781,0.31686926,0.8782217,0.22521561,-133.6209,-201.61989,-201.61989,129.11429,127.63009,0.0,137.36015,207.38744,1.0,1.0,0.83743614,3.355094,2.287676,1.0,178.29776,-44.676865,286.63278,-85.01289,-5.1782127e-11,9.721497e-13,3.5461996,3.5461996,3.355094,0.35348436,0.98783386,0.98783386,1.1147065,2.287676,3.355094,-0.19110565,-0.012166164,0.0,7.0,0.9118761,0.9688914,0.0,-0.012166164,0.0,1.0,1.0
0.6675,0.9,0.0,89689.1,-349.2578,-2.8771017,9.471664e-08,0.96106386,0.8478255,0.24966793,0.32300973,0.87725854,0.22789675,-153.58842,-235.25908,-235.25908,129.11429,148.48578,0.0,137.36015,207.38744,1.0,1.0,0.8365148,3.5471416,2.4631724,1.0,167.46077,-13.872347,272.05008,-36.791,-5.207008e-11,9.61184e-13,3.7079103,3.7079103,3.5471416,0.35978088,0.98976517,0.98976517,1.1198013,2.4631724,3.5471416,-0.16076866,-0.01023485,0.0,7.0,0.9123761,0.9688914,0.0,-0.01023485,0.0,1.0,1.0
0.668,0.9,0.0,89664.305,-376.92343,-2.8771017,9.471664e-08,0.96045244,0.8470792,0.25282937,0.32941338,0.8763327,0.2306857,-169.33388,-262.53387,-262.53387,129.11429,165.27826,0.0,137.36015,207.38744,1.0,1.0,0.8354749,3.7401257,2.6394737,1.0,151.76013,17.57375,249.64253,12.891335,-5.224931e-11,9.461812e-13,3.8700712,3.8700712,3.7401257,0.3663396,0.9917274,0.9917274,1.1249552,2.6394737,3.7401257,-0.12994543,-0.008272584,0.0,7.0,0.91287607,0.9688914,0.0,-0.008272584,0.0,1.0,1.0
0.6685,0.9,0.0,89639.89,-405.50702,-2.8771017,9.471664e-08,0.95972675,0.84624124,0.2560721,0.33608145,0.8754427,0.23358363,-180.3372,-282.56778,-282.56778,129.11429,177.46118,0.0,137.36015,207.38744,1.0,1.0,0.83433485,3.9340534,2.816589,1.0,131.56909,48.768124,219.92339,62.644382,-5.186928e-11,8.950267e-13,4.0326915,4.0326915,3.9340534,0.37316164,0.99372053,0.99372053,1.1301683,2.816589,3.9340534,-0.098637804,-0.006279478,0.0,7.0,0.9133761,0.9688914,0.0,-0.006279478,0.0,1.0,1.0
0.669,0.9,0.0,89615.9,-435.05655,-2.8771017,9.471664e-08,0.9588861,0.8453316,0.25939572,0.3430124,0.87458694,0.2365913,-186.20392,-294.67184,-294.67184,129.11429,184.60905,0.0,137.36015,207.38744,1.0,1.0,0.83311516,4.1289296,2.9945278,1.0,107.3999,78.80402,183.62784,111.04401,-5.1657956e-11,8.5493033e-13,4.19578,4.19578,4.1289296,0.3802454,0.99574417,0.99574417,1.1354405,2.9945278,4.1289296,-0.06685022,-0.0042558173,0.0,7.0,0.9138761,0.9688914,0.0,-0.0042558173,0.0,1.0,1.0
0.6695,0.9,0.0,89592.35,-465.61746,-2.8771017,9.471664e-08,0.9579299,0.84437186,0.26279926,0.35020158,0.8737639,0.23970908,-186.6805,-298.3706,-298.3706,129.11429,186.43346,0.0,137.36015,207.38744,1.0,1.0,0.8318378,4.324756,3.1732996,1.0,79.89293,106.78757,141.69841,156.67221,-5.1559264e-11,8.254928e-13,4.3593454,4.3593454,4.324756,0.38758615,0.99779797,0.99779797,1.140771,3.1732996,4.324756,-0.03458946,-0.0022020333,0.0,7.0,0.9143762,0.9688914,0.0,-0.0022020333,0.0,1.0,1.0
0.67,0.9,0.0,89569.3,-497.23178,-2.5417202,-7.16194e-08,0.956858,0.8433843,0.26628143,0.35764128,0.87297213,0.24293706,-181.66612,-293.42252,-293.42252,129.11429,182.79568,0.0,137.36015,207.38744,1.0,1.0,0.8305254,4.521532,3.352913,1.0,49.801514,131.86461,95.26351,198.15901,-5.2284965e-11,7.9474383e-13,4.5233965,4.5233965,4.521532,0.39517623,0.9998813,0.9998813,1.1461588,3.352913,4.521532,-0.001864352,-0.00011868834,0.0,7.0,0.9148762,0.9688914,0.0,-0.00011868834,0.0,1.0,1.0
0.6705,0.9,0.0,89546.78,-529.9372,-2.5417202,-7.16194e-08,0.9556701,0.84239155,0.26984054,0.36532083,0.87220997,0.24627496,-171.2203,-279.83408,-279.83408,129.11429,173.71533,0.0,137.36015,207.38744,1.0,1.0,0.82920086,4.7192554,3.5333772,1.0,17.972895,153.24742,45.609715,234.22437,-5.3638708e-11,7.6720563e-13,4.687941,4.687941,4.7192554,0.40300494,1.0019935,1.0019935,1.1516023,3.5333772,4.7192554,0.03131449,0.0019935423,0.0,7.0,0.9153763,0.9688914,0.0,0.0019935423,0.0,1.0,1.0
0.671,0.9,0.0,89524.85,-563.7663,-2.5417202,-7.16194e-08,0.95436627,0.8414156,0.27347463,0.3732264,0.87147593,0.24972232,-155.56587,-257.8671,-257.8671,129.11429,159.3744,0.0,137.36015,207.38744,1.0,1.0,0.8278866,4.917921,3.7147007,1.0,-14.674434,170.24031,-5.8518224,263.7189,-5.3984876e-11,7.504309e-13,4.852986,4.852986,4.917921,0.4110587,1.0041339,1.0041339,1.1570998,3.7147007,4.917921,0.06493492,0.0041338853,0.0,7.0,0.9158763,0.9688914,0.0,0.0041338853,0.0,1.0,1.0
0.6715,0.9,0.0,89503.586,-598.7459,-2.5417202,-7.16194e-08,0.9529467,0.8404776,0.27718136,0.38134164,0.8707684,0.25327834,-135.08698,-228.03844,-228.03844,129.11429,140.11671,0.0,137.36015,207.38744,1.0,1.0,0.82660395,5.1175227,3.8968918,1.0,-47.176346,182.26332,-57.62386,285.6623,-5.3902216e-11,7.3210914e-13,5.0185394,5.0185394,5.1175227,0.41932112,1.0063015,1.0063015,1.1626493,3.8968918,5.1175227,0.09898349,0.0063014845,0.0,7.0,0.9163764,0.9688914,0.0,0.0063014845,0.0,1.0,1.0
0.672,0.9,0.0,89483.04,-634.89636,-2.5417202,-7.16194e-08,0.9514118,0.839597,0.28095824,0.3896476,0.8700859,0.25694215,-110.322266,-191.11206,-191.11206,129.11429,116.442055,0.0,137.36015,207.38744,1.0,1.0,0.8253726,5.3180532,4.0799584,1.0,-78.55102,188.87328,-108.16563,299.27768,-5.3939957e-11,-4.440557e-12,5.1846075,5.1846075,5.3180532,0.4277735,1.0084955,1.0084955,1.1682484,4.0799584,5.3180532,0.13344568,0.008495416,0.0,7.0,0.9168765,0.9688914,0.0,0.008495416,0.0,1.0,1.0
0.6725,0.9,0.0,89463.28,-672.231,-2.5417202,-7.16194e-08,0.9497618,0.83879113,0.28480256,0.39812323,0.8694268,0.2607127,-81.95295,-148.08307,-148.08307,129.11429,88.99568,0.0,137.36015,207.38744,1.0,1.0,0.8242102,5.5195036,4.2639084,1.0,-107.82837,189.78131,-155.93817,304.02124,-5.3933143e-11,-1.6031902e-11,5.3511972,5.3511972,5.5195036,0.4363949,1.0107147,1.0107147,1.1738946,4.2639084,5.5195036,0.16830605,0.010714696,0.0,7.0,0.9173766,0.9688914,0.0,0.010714696,0.0,1.0,1.0
0.673,0.9,0.0,89444.375,-710.75604,-2.5417202,-7.16194e-08,0.94799733,0.8380749,0.28871143,0.40674576,0.86878955,0.2645888,-50.786,-100.15419,-100.15419,129.11429,58.552677,0.0,137.36015,207.38744,1.0,1.0,0.8231319,5.7218637,4.448749,1.0,-134.08025,184.86624,-199.45134,299.60553,-5.388657e-11,-1.0975476e-11,5.5183153,5.5183153,5.7218637,0.44516283,1.0129583,1.0129583,1.1795856,4.448749,5.7218637,0.2035485,0.0129583,0.0,7.0,0.9178766,0.897254,0.0,0.0129583,0.0,1.0,1.0
0.6735,0.9,0.0,89426.414,-750.4698,-2.5417202,-7.16194e-08,0.94611895,0.83746034,0.29268193,0.4154912,0.86817265,0.26856923,-17.732943,-48.705017,-48.705017,129.11429,25.997845,0.0,137.36015,207.38744,1.0,1.0,0.8221499,5.925123,4.6344867,1.0,-156.45027,174.18321,-237.31082,286.01584,-5.3012678e-11,-7.8828446e-12,5.685967,5.685967,5.925123,0.45405346,1.0152252,1.0152252,1.1853185,4.6344867,5.925123,0.23915638,0.015225168,0.0,7.0,0.9183767,0.897254,0.0,0.015225168,0.0,1.0,1.0
0.674,0.9,0.0,89409.46,-791.36334,-2.5417202,-7.16194e-08,0.94412726,0.8369562,0.296711,0.4243348,0.86757463,0.27265278,16.215445,4.7453575,4.7453575,129.11429,-7.698544,0.0,137.36015,207.38744,1.0,1.0,0.82127315,6.129271,4.821128,1.0,-174.18256,157.9671,-268.2639,263.51852,-5.1051094e-11,-5.721603e-12,5.8541584,5.8541584,6.129271,0.4630423,1.0175142,1.0175142,1.1910903,4.821128,6.129271,0.27511263,0.017514214,0.0,7.0,0.91887677,0.897254,0.0,0.017514214,0.0,1.0,1.0
0.6745,0.9,0.0,89393.59,-833.42,-2.5417202,-7.16194e-08,0.94202286,0.8365681,0.3007955,0.43325177,0.86699414,0.27683824,50.017773,58.581364,58.581364,129.11429,-41.508537,0.0,137.36015,207.38744,1.0,1.0,0.82050747,0.05111038,5.008679,1.0,-186.64822,136.63045,-291.2424,232.66103,-4.9677824e-11,-4.1554308e-12,6.022896,6.022896,0.05111038,0.47210482,1.0198244,1.0198244,1.1968986,5.008679,6.3342957,0.31139997,0.01982434,0.0,7.0,0.91937685,0.897254,0.0,0.01982434,0.0,1.0,1.0
0.675,0.9,0.0,89378.89,-876.61615,-2.5417202,-7.16194e-08,0.93980616,0.8362982,0.30493233,0.44221765,0.8664298,0.2811244,82.61327,111.138504,111.138504,129.11429,-74.37707,0.0,137.36015,207.38744,1.0,1.0,0.81985515,0.25699973,5.1971445,1.0,-193.36885,110.75557,-305.40134,194.26285,-4.8365523e-11,-3.0123653e-12,6.192184,6.192184,0.25699973,0.48121688,1.0221545,1.0221545,1.2027402,5.1971445,6.540185,0.34800103,0.022154434,0.0,7.0,0.91987693,0.897254,0.0,0.022154434,0.0,1.0,1.0
0.6755,0.9,0.0,89365.42,-920.9214,-2.5417202,-7.16194e-08,0.93747765,0.83614546,0.3091183,0.4512092,0.8658804,0.28551024,112.954735,160.75407,160.75407,129.11429,-105.25446,0.0,137.36015,207.38744,1.0,1.0,0.8193153,0.46374193,5.3865304,1.0,-194.03593,81.08121,-310.15192,149.39784,-4.556601e-11,-2.1848955e-12,0.07884353,0.07884353,0.46374193,0.49035543,1.0245034,1.0245034,1.2086123,5.3865304,0.46374193,0.3848984,0.024503393,0.0,7.0,0.920377,0.897254,0.0,0.024503393,0.0,1.0,1.0
0.676,0.9,0.0,89353.26,-966.29926,-2.5417202,-7.16194e-08,0.9350376,0.8361055,0.31335014,0.46020466,0.86534494,0.28999472,140.04216,205.81963,205.81963,129.11429,-133.12984,0.0,137.36015,207.38744,1.0,1.0,0.81888396,0.671325,5.576841,1.0,-188.5257,48.48353,-305.1874,99.367775,-4.1557084e-11,-1.5841378e-12,0.24925028,0.24925028,0.671325,0.49949917,1.0268701,1.0268701,1.2145121,5.576841,0.671325,0.42207476,0.026870115,0.0,7.0,0.9208771,0.897254,0.0,0.026870115,0.0,1.0,1.0
0.6765,0.9,0.0,89342.47,-1012.7082,-2.5417202,-7.16194e-08,0.9324862,0.83617145,0.31762463,0.46918452,0.86482257,0.29457694,162.95605,244.83353,244.83353,129.11429,-157.06454,0.0,137.36015,207.38744,1.0,1.0,0.8185541,0.87973726,5.76808,1.0,-176.90828,13.952211,-290.50113,45.667603,-3.721862e-11,-1.145731e-12,0.42022422,0.42022422,0.87973726,0.5086288,1.0292535,1.0292535,1.2204368,5.76808,0.87973726,0.45951304,0.029253507,0.0,7.0,0.9213772,0.897254,0.0,0.029253507,0.0,1.0,1.0
0.677,0.9,0.0,89333.125,-1060.1023,-2.5417202,-7.16194e-08,0.9298233,0.8363338,0.32193837,0.478132,0.8643126,0.29925618,180.88933,276.4518,276.4518,129.11429,-176.22424,0.0,137.36015,207.38744,1.0,1.0,0.81831646,1.088967,5.960252,1.0,-159.45128,-21.438053,-266.39536,-10.056444,-3.339385e-11,-8.2780603e-13,0.5917706,0.5917706,1.088967,0.5177279,1.0316525,1.0316525,1.2263838,5.960252,1.088967,0.49719635,0.031652503,0.0,7.0,0.92187726,0.897254,0.0,0.031652503,0.0,1.0,1.0
0.6775,0.9,0.0,89325.28,-1108.4323,-2.5417202,-7.16194e-08,0.92704856,0.836581,0.3262879,0.48703325,0.8638146,0.3040318,193.1766,299.53598,299.53598,129.11429,-189.90898,0.0,137.36015,207.38744,1.0,1.0,0.8181599,1.2990028,6.1533594,1.0,-136.61685,-56.559753,-233.48073,-66.05525,-2.950565e-11,-5.9789337e-13,0.76389456,0.76389456,1.2990028,0.526783,1.0340661,1.0340661,1.2323502,6.1533594,1.2990028,0.5351082,0.034066048,0.0,7.0,0.92237735,0.897254,0.0,0.034066048,0.0,1.0,1.0
0.678,0.9,0.0,89318.99,-1157.647,-2.5417202,-7.16194e-08,0.92416155,0.8369006,0.3306696,0.49587798,0.8633286,0.30890328,199.31999,313.19556,313.19556,129.11429,-197.57971,0.0,137.36015,207.38744,1.0,1.0,0.8180718,1.5098338,0.06421982,1.0,-109.05236,-90.26763,-192.6654,-120.53017,-2.550616e-11,-4.2974847e-13,0.9366013,0.9366013,1.5098338,0.535784,1.0364931,1.0364931,1.2383336,0.06421982,1.5098338,0.5732326,0.03649312,0.0,7.0,0.92287743,0.897254,0.0,0.03649312,0.0,1.0,1.0
0.6785,0.9,0.0,89314.305,-1207.694,-2.5417202,-7.16194e-08,0.9211615,0.8372791,0.3350797,0.5046593,0.86285466,0.31387016,199.01035,316.8243,316.8243,129.11429,-198.8807,0.0,137.36015,207.38744,1.0,1.0,0.8180391,1.7214495,0.25920677,1.0,-77.5748,-121.43554,-145.1345,-171.6898,-2.136711e-11,-3.0607374e-13,1.1098957,1.1098957,1.7214495,0.5447246,1.0389327,1.0389327,1.2443315,0.25920677,1.7214495,0.6115537,0.038932722,0.0,7.0,0.9233775,0.897254,0.0,0.038932722,0.0,1.0,1.0
0.679,0.9,0.0,89311.28,-1258.5212,-2.5417202,-7.16194e-08,0.91804725,0.8377032,0.33951414,0.5133742,0.8623935,0.31893215,192.14291,310.12827,310.12827,129.11429,-193.65652,0.0,137.36015,207.38744,1.0,1.0,0.81804895,1.9338394,0.45513684,1.0,-43.14888,-148.99403,-92.31959,-217.80869,-1.8039943e-11,-2.182796e-13,1.2837828,1.2837828,1.9338394,0.55360186,1.0413839,1.0413839,1.2503415,0.45513684,1.9338394,0.65005654,0.041383885,0.0,7.0,0.92387754,0.897254,0.0,0.041383885,0.0,1.0,1.0
0.6795,0.9,0.0,89309.95,-1310.0774,-2.5417202,-7.16194e-08,0.91481775,0.8381608,0.34396854,0.52202314,0.8619461,0.32408896,178.82697,293.1447,293.1447,129.11429,-181.96318,0.0,137.36015,207.38744,1.0,1.0,0.8180892,2.146994,0.65201175,1.0,-6.8596063,-171.96735,-35.859005,-257.2857,-1.5452556e-11,-1.5447172e-13,1.4582676,1.4582676,2.146994,0.5624167,1.0438457,1.0438457,1.2563612,0.65201175,2.146994,0.6887264,0.043845687,0.0,7.0,0.9243776,0.897254,0.0,0.043845687,0.0,1.0,1.0
0.68,0.9,0.0,89310.37,-1362.3138,-2.5417202,-7.16194e-08,0.9114714,0.83864117,0.34843814,0.5306101,0.86151385,0.3293403,159.38849,266.2507,266.2507,129.11429,-164.07253,0.0,137.36015,207.38744,1.0,1.0,0.81814957,2.3609037,0.8498329,1.0,30.120249,-189.50874,22.450035,-288.70074,-1.2901273e-11,-1.1057717e-13,1.6333544,1.6333544,2.3609037,0.57117337,1.0463172,1.0463172,1.2623887,0.8498329,2.3609037,0.7275493,0.046317227,0.0,7.0,0.9248777,0.897254,0.0,0.046317227,0.0,1.0,1.0
0.6805,0.9,0.0,89312.57,-1415.1844,-2.5417202,-7.16194e-08,0.9080067,0.83913606,0.35291782,0.53914195,0.86109865,0.3346859,134.36586,230.1607,230.1607,129.11429,-140.4696,0.0,137.36015,207.38744,1.0,1.0,0.8182224,2.5755596,1.0486013,1.0,66.56674,-200.9326,80.70636,-310.86707,-1.0672229e-11,-7.477428e-14,1.8090479,1.8090479,2.5755596,0.57987905,1.0487976,1.0487976,1.2684216,1.0486013,2.5755596,0.7665117,0.04879765,0.0,7.0,0.9253777,0.897254,0.0,0.04879765,0.0,1.0,1.0
0.681,0.9,0.0,89316.65,-1468.5414,-2.5417202,-7.16194e-08,0.90442187,0.84126574,0.35739952,0.5460061,0.8607044,0.34012377,105.060196,186.07373,186.07373,129.11429,-112.27978,0.0,137.36015,207.38744,1.0,1.0,0.820394,2.77075,1.2483,1.0,100.77461,-205.83481,136.82964,-322.90338,-7.9813465e-12,-4.8918782e-14,1.9853519,1.9853519,2.77075,0.5864571,1.0512861,1.0512861,1.2736816,1.2483,2.77075,0.7853982,0.051286135,0.0,7.0,0.9258778,0.897254,0.0,0.05,0.0,1.0,1.0
0.6815,0.9,0.0,89323.4,-1520.1093,-2.5417202,-7.16194e-08,0.90072376,0.8510903,0.3617612,0.5423722,0.86040473,0.34556773,74.790405,137.56284,137.56284,129.11429,-82.48243,0.0,137.36015,207.38744,1.0,1.0,0.83150345,2.947655,1.4484222,1.0,129.79832,-204.58873,187.15149,-324.71432,-5.348953e-12,-2.83563e-14,2.1622567,2.1622567,2.947655,0.5808323,1.0537819,1.0537819,1.2739071,1.4484222,2.947655,0.7853982,0.0537819,0.0,7.0,0.92637783,0.897254,0.0,0.05,0.0,1.0,1.0
0.682,0.9,0.0,89333.12,-1566.703,-2.5417202,-7.16194e-08,0.89699614,0.8623745,0.36569962,0.53114796,0.860347,0.350758,43.063812,86.915474,86.915474,129.11429,-51.12093,0.0,137.36015,207.38744,1.0,1.0,0.8433047,3.1250772,1.6484975,1.0,154.31714,-197.38097,229.79372,-316.7092,-2.819597e-12,-1.2057118e-14,2.339679,2.339679,3.1250772,0.5682231,1.0562842,1.0562842,1.2735841,1.6484975,3.1250772,0.7853982,0.056284208,0.0,7.0,0.9268779,0.897254,0.0,0.05,0.0,1.0,1.0
0.6825,0.9,0.0,89345.04,-1607.3435,-2.5417202,-7.16194e-08,0.8933846,0.8712455,0.36904687,0.5182982,0.86055756,0.35548642,9.671397,34.304604,34.304604,129.11429,-18.076475,0.0,137.36015,207.38744,1.0,1.0,0.8521286,3.3028634,1.8485371,1.0,174.7658,-184.4372,265.0086,-299.31323,-3.988971e-13,1.1192538e-15,2.517465,2.517465,3.3028634,0.5552801,1.0587924,1.0587924,1.2734002,1.8485371,3.3028634,0.7853982,0.05879236,0.0,7.0,0.92737794,0.897254,0.0,0.05,0.0,1.0,1.0
0.683,0.9,0.0,89358.42,-1642.5225,-2.5417202,-7.16194e-08,0.8899872,0.8778173,0.37182742,0.50680256,0.8609698,0.35970426,-24.617737,-19.746204,-19.746204,129.11429,16.01181,0.0,137.36015,207.38744,1.0,1.0,0.8586936,3.4808652,2.0485473,1.0,190.77168,-166.15395,292.86603,-273.11984,2.4478089e-12,1.0362041e-14,2.695467,2.695467,3.4808652,0.54438704,1.0613056,1.0613056,1.2732065,2.0485473,3.4808652,0.7853982,0.061305687,0.0,7.0,0.927878,0.897254,0.0,0.05,0.0,1.0,1.0
0.6835,0.9,0.0,89372.914,-1673.0248,-2.5417202,-7.16194e-08,0.88682485,0.8830949,0.37413898,0.496816,0.861517,0.36346194,-58.607365,-73.904045,-73.904045,129.11429,50.05501,0.0,137.36015,207.38744,1.0,1.0,0.8641465,3.658986,2.2485256,1.0,201.65794,-143.05057,312.8272,-238.92316,5.26286e-12,1.9613243e-14,2.8735878,2.8735878,3.658986,0.5350498,1.0638236,1.0638236,1.2729917,2.2485256,3.658986,0.7853982,0.06382357,0.0,7.0,0.92837805,0.897254,0.0,0.05,0.0,1.0,1.0
0.684,0.9,0.0,89388.29,-1699.41,-2.5417202,-7.16194e-08,0.8838808,0.8874741,0.3760678,0.48759106,0.86216176,0.36682692,-91.087944,-126.419,-126.419,129.11429,82.87639,0.0,137.36015,207.38744,1.0,1.0,0.86875814,3.8371806,2.448468,1.0,206.84535,-115.7574,324.1134,-197.69441,7.471314e-12,2.71542e-14,3.0517826,3.0517826,3.8371806,0.5262774,1.0663455,1.0663455,1.2727463,2.448468,3.8371806,0.7853982,0.06634543,0.0,7.0,0.92887807,0.897254,0.0,0.05,0.0,1.0,1.0
0.6845,0.9,0.0,89404.31,-1722.0327,-2.5417202,-7.16194e-08,0.88113785,0.89086473,0.37767237,0.47867554,0.86288273,0.3698479,-120.98157,-175.52011,-175.52011,129.11429,113.38421,0.0,137.36015,207.38744,1.0,1.0,0.8723402,4.0154347,2.648369,1.0,206.01453,-85.03295,326.10254,-150.58243,8.496767e-12,3.207038e-14,3.2300367,3.2300367,4.0154347,0.51765686,1.0688707,1.0688707,1.2724674,2.648369,4.0154347,0.7853982,0.068870716,0.0,7.0,0.92937815,0.897254,0.0,0.05,0.0,1.0,1.0
0.685,0.9,0.0,89420.67,-1741.1915,-2.5417202,-7.16194e-08,0.87858903,0.893163,0.37899634,0.47005484,0.8636603,0.37255654,-147.34773,-219.59822,-219.59822,129.11429,140.6087,0.0,137.36015,207.38744,1.0,1.0,0.8747859,4.1937494,2.8482237,1.0,199.11444,-51.766712,318.52185,-98.92362,9.8697005e-12,3.8310558e-14,3.4083514,3.4083514,4.1937494,0.5092671,1.071399,1.071399,1.2721549,2.8482237,4.1937494,0.7853982,0.07139893,0.0,7.0,0.9298782,0.897254,0.0,0.05,0.0,1.0,1.0
0.6855,0.9,0.0,89437.086,-1757.2045,-2.5417202,-7.16194e-08,0.8762312,0.89443064,0.38007843,0.4618791,0.86447364,0.37497842,-169.36757,-257.25003,-257.25003,129.11429,163.69931,0.0,137.36015,207.38744,1.0,1.0,0.8761914,4.3721337,3.0480268,1.0,186.32167,-16.954113,301.47818,-44.22814,1.2681067e-11,4.5612487e-14,3.5867355,3.5867355,4.3721337,0.50130427,1.0739295,1.0739295,1.2718114,3.0480268,4.3721337,0.7853982,0.073929586,0.0,7.0,0.9303782,0.897254,0.0,0.05,0.0,1.0,1.0
0.686,0.9,0.0,89453.3,-1770.4056,-2.5417202,-7.16194e-08,0.87405914,0.8948291,0.38095412,0.45426428,0.8653047,0.37713853,-186.34799,-287.2855,-287.2855,135.44699,181.9297,0.0,137.36015,215.84767,1.0,1.0,0.8767393,4.5506005,3.2477736,1.0,168.00363,18.344366,275.4204,11.865081,1.69166e-11,5.2672412e-14,3.7652025,3.7652025,4.5506005,0.49388778,1.0764623,1.0764623,1.2714393,3.2477736,4.5506005,0.7853982,0.076462254,0.0,7.0,0.9308782,0.897254,0.0,0.05,0.0,1.0,1.0
0.6865,0.9,0.0,89469.13,-1781.1234,-2.5417202,-7.16194e-08,0.872064,0.8945232,0.38165385,0.44725713,0.8661403,0.37906137,-197.74184,-308.7441,-308.7441,135.44699,194.71558,0.0,137.36015,215.84767,1.0,1.0,0.87659454,4.729167,3.44746,1.0,144.6964,53.04545,241.09418,67.64993,2.0828247e-11,6.074233e-14,3.9437687,3.9437687,4.729167,0.48705772,1.0789965,1.0789965,1.2710425,3.44746,4.729167,0.7853982,0.07899653,0.0,7.0,0.93137825,0.897254,0.0,0.05,0.0,1.0,1.0
0.687,0.9,0.0,89484.445,-1789.6677,-2.5417202,-7.16194e-08,0.8702346,0.89364654,0.38220233,0.44087064,0.86697197,0.3807694,-203.16985,-320.9214,-320.9214,135.44699,201.63588,0.0,137.36015,215.84767,1.0,1.0,0.87588286,4.9078503,3.6470823,1.0,117.08944,86.0804,199.50508,121.41632,2.4949579e-11,6.480465e-14,4.122452,4.122452,4.9078503,0.48082563,1.081532,1.081532,1.2706244,3.6470823,4.9078503,0.7853982,0.08153205,0.0,7.0,0.93187827,0.897254,0.0,0.05,0.0,1.0,1.0
0.6875,0.9,0.0,89499.13,-1796.3303,-2.5417202,-7.16194e-08,0.8685595,0.8923119,0.382619,0.435111,0.867795,0.38228223,-202.43663,-323.39514,-323.39514,135.44699,202.4495,0.0,137.36015,215.84767,1.0,1.0,0.8747117,5.0866675,3.8466377,1.0,86.008675,116.42796,151.8873,171.50784,2.900401e-11,7.1385816e-14,4.3012695,4.3012695,5.0866675,0.47520134,1.0840684,1.0840684,1.270189,3.8466377,5.0866675,0.7853982,0.08406848,0.0,7.0,0.9323783,0.897254,0.0,0.05,0.0,1.0,1.0
0.688,0.9,0.0,89513.13,-1801.3857,-2.5417202,-7.16194e-08,0.86702734,0.89062756,0.38291913,0.42998075,0.86860675,0.3836167,-195.53885,-316.04288,-316.04288,135.44699,197.10507,0.0,129.91017,215.84767,1.0,1.0,0.87318754,5.265636,4.0461235,1.0,52.39401,143.14485,99.669106,216.37378,3.3024253e-11,7.629911e-14,4.480238,4.480238,5.265636,0.47019127,1.0866055,1.0866055,1.2697399,4.0461235,5.265636,0.7853982,0.08660549,0.0,7.0,0.9328783,0.897254,0.0,0.05,0.0,1.0,1.0
0.6885,0.9,0.0,89526.41,-1805.09,-2.5417202,-7.16194e-08,0.8656278,0.88870203,0.3831147,0.425472,0.86940646,0.38478708,-182.66626,-299.04877,-299.04877,135.44699,185.7438,0.0,129.91017,215.84767,1.0,1.0,0.87141895,5.444769,4.2455378,1.0,17.271498,165.39476,44.432056,254.61671,3.686239e-11,8.282756e-14,4.659371,4.659371,5.444769,0.46578977,1.0891428,1.0891428,1.2692802,4.2455378,5.444769,0.7853982,0.08914283,0.0,7.0,0.93337834,0.897254,0.0,0.05,0.0,1.0,1.0
0.689,0.9,0.0,89538.95,-1807.6782,-2.5417202,-7.16194e-08,0.86435133,0.8866404,0.38321483,0.4215623,0.8701944,0.38580537,-164.1969,-272.8997,-272.8997,135.44699,168.69615,0.0,129.91017,215.84767,1.0,1.0,0.86951107,5.624079,4.4448795,1.0,-18.278334,182.47523,-12.1366,285.0363,4.1952403e-11,8.951283e-14,4.838681,4.838681,5.624079,0.46197549,1.0916803,1.0916803,1.268813,4.4448795,5.624079,0.7853982,0.09168023,0.0,7.0,0.93387836,0.897254,0.0,0.05,0.0,1.0,1.0
0.6895,0.9,0.0,89550.8,-1809.362,-2.5417202,-7.16194e-08,0.8631896,0.88454014,0.38322634,0.41821507,0.8709715,0.38668123,-140.6866,-238.3721,-238.3721,135.44699,146.47289,0.0,129.91017,215.84767,1.0,1.0,0.8675609,5.8035765,4.644147,1.0,-53.154385,193.84099,-68.29602,306.66812,4.7209535e-11,9.8510576e-14,5.0181785,5.0181785,5.8035765,0.4587124,1.0942174,1.0942174,1.2683408,4.644147,5.8035765,0.7853982,0.09421747,0.0,7.0,0.9343784,0.897254,0.0,0.05,0.0,1.0,1.0
0.69,0.9,0.0,89561.984,-1810.3275,-3.0153413,0.0,0.8621356,0.8824881,0.3831542,0.41538155,0.87173927,0.38742235,-112.85313,-196.50996,-196.50996,135.44699,119.7505,0.0,129.91017,215.84767,1.0,1.0,0.865655,5.983269,4.8433404,1.0,-86.26975,199.12288,-122.30642,318.81638,5.180318e-11,1.06174536e-13,5.197871,5.197871,5.983269,0.45595276,1.0967543,1.0967543,1.2678658,4.8433404,5.983269,0.7853982,0.09675436,0.0,7.0,0.9348784,0.897254,0.0,0.05,0.0,1.0,1.0
0.6905,0.9,0.0,89572.57,-1810.7336,-3.0153413,0.0,0.86118376,0.88055974,0.383002,0.41300365,0.87249905,0.38803437,-81.5549,-148.5941,-148.5941,135.44699,89.351395,0.0,129.91017,215.84767,1.0,1.0,0.8638684,6.1631627,5.042459,1.0,-116.58642,198.14133,-172.48427,321.07837,5.483009e-11,1.12180745e-13,5.3777647,5.3777647,6.1631627,0.45363933,1.0992907,1.0992907,1.2673895,5.042459,6.1631627,0.7853982,0.099290706,0.0,7.0,0.93537843,0.897254,0.0,0.05,0.0,1.0,1.0
0.691,0.9,0.0,89582.63,-1810.7129,-3.0153413,0.0,0.8603301,0.87881804,0.38277242,0.41101545,0.8732517,0.3885214,-47.76501,-96.1039,-96.1039,135.44699,56.21899,0.0,129.91017,215.84767,1.0,1.0,0.8622641,0.060076006,5.241503,1.0,-143.1488,190.91382,-217.25626,313.36017,5.5978187e-11,1.1815496e-13,5.557863,5.557863,0.060076006,0.45170707,1.1018263,1.1018263,1.2669137,5.241503,6.3432612,0.7853982,0.101826355,0.0,7.0,0.9358784,0.897254,0.0,0.05,0.0,1.0,1.0
0.6915,0.9,0.0,89592.26,-1810.3705,-3.0153413,0.0,0.8595719,0.877313,0.38246754,0.40934527,0.87399745,0.38888618,-12.541036,-40.671993,-40.671993,135.44699,21.388676,0.0,129.91017,215.84767,1.0,1.0,0.8608919,0.24038129,5.4404716,1.0,-165.11508,177.65611,-255.2105,295.88248,5.6342812e-11,1.2388049e-13,5.7381682,5.7381682,0.24038129,0.45008507,1.1043595,1.1043595,1.2664392,5.4404716,6.5235667,0.7853982,0.10435956,0.0,7.0,0.9363784,0.897254,0.0,0.05,0.0,1.0,1.0
0.692,0.9,0.0,89601.53,-1809.7849,-3.0153413,0.0,0.8589078,0.876081,0.38208944,0.40791765,0.87473565,0.3891305,23.008251,15.96663,15.96663,135.44699,-14.0447,0.0,129.91017,215.84767,1.0,1.0,0.8597886,0.4208941,5.6393666,1.0,-181.78531,158.77707,-285.14316,269.1765,5.614947e-11,1.3061314e-13,5.918681,5.918681,0.4208941,0.44869873,1.1068842,1.1068842,1.2659669,5.6393666,6.7040796,0.7853982,0.10688428,0.0,7.0,0.93687844,0.897254,0.0,0.05,0.0,1.0,1.0
0.6925,0.9,0.0,89610.54,-1809.0096,-3.0153413,0.0,0.85833764,0.87514484,0.38164026,0.40665573,0.87546486,0.38925546,57.758343,72.0295,72.0295,135.44699,-48.961708,0.0,129.91017,215.84767,1.0,1.0,0.85897696,0.6016139,5.838187,1.0,-192.62517,134.86682,-306.0989,234.0694,5.5463953e-11,1.354087e-13,6.099401,6.099401,0.6016139,0.447472,1.1093944,1.1093944,1.2654974,5.838187,6.884799,0.7853982,0.10939437,0.0,7.0,0.93737847,0.897254,0.0,0.05,0.0,1.0,1.0
0.693,0.9,0.0,89619.37,-1808.0743,-3.0153413,0.0,0.85786194,0.8745132,0.38112262,0.4054838,0.8761824,0.38926184,90.6054,125.74392,125.74392,135.44699,-82.25448,0.0,129.91017,215.84767,1.0,1.0,0.8584661,0.78253937,6.0369344,1.0,-197.28444,106.67904,-317.4038,191.65988,5.3862338e-11,1.4591499e-13,6.2803264,6.2803264,0.78253937,0.44632998,1.1118844,1.1118844,1.2650312,6.0369344,7.065725,0.7853982,0.11188439,0.0,7.0,0.93787843,0.897254,0.0,0.05,0.0,1.0,1.0
