Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6935,0.9,0.0,89628.08,-1806.9875,-3.0153413,0.0,0.8574819,0.87418133,0.3805397,0.40433004,0.87688476,0.3891504,120.50224,175.4044,175.4044,135.44699,-112.86272,0.0,129.91017,215.84767,1.0,1.0,0.8582513,0.9636687,6.235609,1.0,-195.60956,75.107315,-318.68906,143.28464,5.107105e-11,1.5281636e-13,0.17827052,0.17827052,0.9636687,0.44520184,1.1143495,1.1143495,1.2645684,6.235609,0.9636687,0.7853982,0.11434954,0.0,7.0,0.93837845,0.897254,0.0,0.05,0.0,1.0,1.0
0.694,0.9,0.0,89636.74,-1805.739,-3.0153413,0.0,0.85719913,0.87413204,0.3798954,0.40312868,0.8775676,0.3889223,146.49258,219.4284,219.4284,135.44699,-139.80836,0.0,129.91017,215.84767,1.0,1.0,0.8583156,1.1449997,0.15102553,1.0,-187.64964,41.157055,-309.90485,90.476456,4.8389025e-11,1.5954405e-13,0.35960156,0.35960156,1.1449997,0.44402274,1.1167855,1.1167855,1.2641094,0.15102553,1.1449997,0.7853982,0.116785556,0.0,7.0,0.9388785,0.897254,0.0,0.05,0.0,1.0,1.0
0.6945,0.9,0.0,89645.39,-1804.304,-3.0153413,0.0,0.8570153,0.87433696,0.3791945,0.4018221,0.8782257,0.38857922,167.74255,256.40823,256.40823,135.44699,-162.2277,0.0,129.91017,215.84767,1.0,1.0,0.85863084,1.3265306,0.34955564,1.0,-173.65585,5.9133024,-291.32385,34.915604,4.5142293e-11,1.6532804e-13,0.54113245,0.54113245,1.3265306,0.44273615,1.1191888,1.1191888,1.2636544,0.34955564,1.3265306,0.7853982,0.119188756,0.0,7.0,0.93937844,0.92250323,0.0,0.05,0.0,1.0,1.0
0.695,0.9,0.0,89654.055,-1802.6454,-3.0153413,0.0,0.85693187,0.8747583,0.3784425,0.4003625,0.87885344,0.38812363,183.56818,285.1576,285.1576,135.44699,-179.39992,0.0,129.91017,215.84767,1.0,1.0,0.85915935,1.5082597,0.5480146,1.0,-154.07414,-29.494028,-263.53378,-21.623812,4.0875046e-11,1.7179047e-13,0.7228615,0.7228615,1.5082597,0.44129515,1.1215559,1.1215559,1.2632034,0.5480146,1.5082597,0.7853982,0.121555954,0.0,7.0,0.93987846,0.92250323,0.0,0.05,0.0,1.0,1.0
0.6955,0.9,0.0,89662.75,-1800.7188,-3.0153413,0.0,0.8569496,0.8753505,0.3776458,0.39871314,0.87944484,0.38755912,193.45807,304.7508,304.7508,135.44699,-190.77086,0.0,129.91017,215.84767,1.0,1.0,0.85985583,1.6901861,0.7464031,1.0,-129.53148,-63.926586,-227.41986,-77.33092,3.6357264e-11,1.7396874e-13,0.90478796,0.90478796,1.6901861,0.43966407,1.1238844,1.1238844,1.262757,0.7464031,1.6901861,0.7853982,0.12388446,0.0,7.0,0.9403784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.696,0.9,0.0,89671.47,-1798.475,-3.0153413,0.0,0.85706884,0.8760627,0.37681136,0.3968497,0.8799938,0.38689035,197.0906,314.55383,314.55383,135.44699,-195.97162,0.0,129.91017,215.84767,1.0,1.0,0.8606696,1.8723098,0.9447218,1.0,-100.81629,-96.274315,-184.13737,-130.41646,3.178461e-11,1.7533651e-13,1.0869116,1.0869116,1.8723098,0.43781942,1.1261721,1.1261721,1.2623155,0.9447218,1.8723098,0.7853982,0.12617208,0.0,7.0,0.94087845,0.92250323,0.0,0.05,0.0,1.0,1.0
0.6965,0.9,0.0,89680.18,-1795.8646,-3.0153413,0.0,0.85728884,0.8768407,0.37594688,0.39476028,0.88049453,0.3861233,194.34482,314.2458,314.2458,135.44699,-194.83101,0.0,129.91017,215.84767,1.0,1.0,0.86154634,2.0546315,1.1429716,1.0,-68.853485,-125.491325,-135.0752,-179.1706,2.574158e-11,1.7841508e-13,1.2692333,1.2692333,2.0546315,0.43575042,1.1284171,1.1284171,1.2618796,1.1429716,2.0546315,0.7853982,0.12841712,0.0,7.0,0.9413785,0.92250323,0.0,0.05,0.0,1.0,1.0
0.697,0.9,0.0,89688.84,-1792.8412,-3.0153413,0.0,0.85760766,0.8776293,0.37506032,0.39244598,0.8809417,0.38526508,185.30495,303.83023,303.83023,135.44699,-187.38168,0.0,129.91017,215.84767,1.0,1.0,0.86243093,2.2371533,1.3411534,1.0,-34.675232,-150.62971,-81.81197,-222.01826,2.0375817e-11,1.8106267e-13,1.4517552,1.4517552,2.2371533,0.43345886,1.1306183,1.1306183,1.2614497,1.3411534,2.2371533,0.7853982,0.13061832,0.0,7.0,0.94187844,0.92250323,0.0,0.05,0.0,1.0,1.0
0.6975,0.9,0.0,89697.41,-1789.3643,-3.0153413,0.0,0.85802233,0.87837434,0.37415996,0.3899202,0.88133055,0.384324,170.2585,283.6362,283.6362,135.44699,-173.85985,0.0,129.91017,215.84767,1.0,1.0,0.86326945,2.4198785,1.5392683,1.0,0.61181366,-170.8703,-26.06598,-257.57022,1.6034736e-11,1.8596287e-13,1.6344802,1.6344802,2.4198785,0.43095902,1.132775,1.132775,1.261027,1.5392683,2.4198785,0.7853982,0.13277495,0.0,7.0,0.94237846,0.92250323,0.0,0.05,0.0,1.0,1.0
0.698,0.9,0.0,89705.8,-1785.4023,-3.0153413,0.0,0.8585285,0.8790256,0.37325397,0.38720807,0.8816576,0.3833096,149.6877,254.30867,254.30867,135.44699,-154.69838,0.0,129.91017,215.84767,1.0,1.0,0.8640113,2.602811,1.7373173,1.0,35.861652,-185.54935,30.359468,-284.66812,1.2173442e-11,1.9031558e-13,1.8174129,1.8174129,2.602811,0.42827672,1.1348867,1.1348867,1.2606124,1.7373173,2.602811,0.7853982,0.13488673,0.0,7.0,0.9428784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.6985,0.9,0.0,89713.94,-1780.935,-3.0153413,0.0,0.85912037,0.87953746,0.37235042,0.38434505,0.8819203,0.3822321,124.25501,216.7893,216.7893,135.44699,-130.51385,0.0,129.91017,215.84767,1.0,1.0,0.86461097,2.7859564,1.9353019,1.0,69.92537,-194.18037,85.633385,-302.4227,8.2605615e-12,1.9494889e-13,2.0005584,2.0005584,2.7859564,0.42544797,1.1369538,1.1369538,1.260207,1.9353019,2.7859564,0.7853982,0.13695386,0.0,7.0,0.94337845,0.92250323,0.0,0.05,0.0,1.0,1.0
0.699,0.9,0.0,89721.76,-1775.9553,-3.0153413,0.0,0.8597911,0.8798722,0.37145692,0.3813755,0.8821175,0.38110265,94.7829,172.2876,172.2876,135.44699,-102.08777,0.0,129.91017,215.84767,1.0,1.0,0.8650306,2.9693213,2.1332238,1.0,101.6878,-196.47069,137.95547,-310.24307,4.592846e-12,1.9889511e-13,2.183923,2.183923,2.9693213,0.4225176,1.138977,1.138977,1.2598125,2.1332238,2.9693213,0.7853982,0.13897699,0.0,7.0,0.9438785,0.92250323,0.0,0.05,0.0,1.0,1.0
0.6995,0.9,0.0,89729.164,-1770.4701,-3.0153413,0.0,0.86053234,0.8800001,0.37058038,0.37835076,0.88224965,0.37993273,62.228455,122.24354,122.24354,135.44699,-70.3425,0.0,129.91017,215.84767,1.0,1.0,0.8652402,3.1529124,2.3310845,1.0,130.10332,-192.33177,185.61377,-307.8573,1.2618427e-12,2.0175037e-13,2.3675141,2.3675141,3.1529124,0.41953734,1.1409572,1.1409572,1.2594299,2.3310845,3.1529124,0.7853982,0.14095724,0.0,7.0,0.94437844,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7,0.9,0.0,89736.08,-1764.501,-3.0153413,0.0,0.8613349,0.87990135,0.3697269,0.37532705,0.8823186,0.3787341,27.653852,68.28314,68.28314,135.44699,-36.312828,0.0,129.91017,215.84767,1.0,1.0,0.86522,3.3367376,2.528886,1.0,154.22972,-181.88358,227.03973,-295.32288,-2.6061735e-12,2.0571893e-13,2.5513396,2.5513396,3.3367376,0.41656357,1.142896,1.142896,1.2590612,2.528886,3.3367376,0.7853982,0.14289609,0.0,7.0,0.94487846,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7005,0.9,0.0,89742.42,-1758.0844,-3.0153413,0.0,0.86218846,0.87956643,0.36890152,0.3723632,0.8823278,0.37751845,-7.806862,12.167709,12.167709,135.44699,-1.1136616,0.0,129.91017,215.84767,1.0,1.0,0.8649601,3.5208058,2.7266312,1.0,173.25919,-165.45232,260.8594,-273.0271,-6.9853116e-12,2.1004302e-13,2.7354076,2.7354076,3.5208058,0.4136552,1.1447954,1.1447954,1.2587078,2.7266312,3.5208058,0.7853982,0.14479543,0.0,7.0,0.9453784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.701,0.9,0.0,89748.13,-1751.2706,-3.0153413,0.0,0.8630822,0.87899643,0.36810818,0.3695183,0.88228214,0.37629706,-42.983467,-44.261406,-44.261406,135.44699,34.095005,0.0,129.91017,215.84767,1.0,1.0,0.8644616,3.7051249,2.924322,1.0,186.54543,-143.56197,285.9388,-241.67741,-1.2373223e-11,2.1474314e-13,2.9197266,2.9197266,3.7051249,0.4108712,1.1466576,1.1466576,1.2583714,2.924322,3.7051249,0.7853982,0.14665754,0.0,7.0,0.94587845,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7015,0.9,0.0,89753.15,-1744.1228,-3.0153413,0.0,0.8640045,0.8782033,0.36734942,0.36684942,0.882188,0.3750805,-76.706924,-99.14119,-99.14119,135.44699,68.14501,0.0,129.91017,215.84767,1.0,1.0,0.86373615,3.8897033,3.121961,1.0,193.62625,-116.91933,301.42267,-202.28146,-1.7832819e-11,2.1720616e-13,3.1043053,3.1043053,3.8897033,0.4082685,1.148485,1.148485,1.2580535,3.121961,3.8897033,0.7853982,0.14848493,0.0,7.0,0.9463784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.702,0.9,0.0,89757.42,-1736.7148,-3.0153413,0.0,0.8649438,0.8772089,0.36662638,0.36440936,0.88205296,0.37387848,-107.84725,-150.64679,-150.64679,135.44699,99.89774,0.0,129.91017,215.84767,1.0,1.0,0.8628055,4.0745497,3.3195522,1.0,194.24057,-86.39331,306.76456,-156.11777,-2.2622137e-11,2.221632e-13,3.2891514,3.2891514,4.0745497,0.4058995,1.1502804,1.1502804,1.2577559,3.3195522,4.0745497,0.7853982,0.15028037,0.0,7.0,0.94687843,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7025,0.9,0.0,89760.945,-1729.1294,-3.0153413,0.0,0.8658886,0.8760445,0.36593884,0.3622443,0.88188565,0.37269947,-135.35089,-197.051,-197.051,135.44699,128.2816,0.0,129.91017,215.84767,1.0,1.0,0.8617009,4.2596707,3.517098,1.0,188.33952,-52.988632,301.74835,-104.69735,-2.7006572e-11,2.2487025e-13,3.4742727,3.4742727,4.2596707,0.40381005,1.1520468,1.1520468,1.2574799,3.517098,4.2596707,0.7853982,0.15204684,0.0,7.0,0.9473784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.703,0.9,0.0,89763.69,-1721.4553,-3.0153413,0.0,0.8668277,0.87474954,0.36528513,0.36039245,0.8816955,0.3715505,-158.27629,-236.78178,-236.78178,135.44699,152.32803,0.0,129.91017,215.84767,1.0,1.0,0.8604615,4.445074,3.7146025,1.0,176.09094,-17.814644,286.49915,-49.71735,-3.147687e-11,2.3005038e-13,3.6596758,3.6596758,4.445074,0.40203765,1.1537875,1.1537875,1.257227,3.7146025,4.445074,0.7853982,0.15378743,0.0,7.0,0.9478784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7035,0.9,0.0,89765.68,-1713.7843,-3.0153413,0.0,0.8677506,0.8733699,0.36466217,0.35888204,0.8814925,0.37043706,-175.82683,-268.47604,-268.47604,135.44699,171.20505,0.0,129.91017,215.84767,1.0,1.0,0.8591333,4.6307645,3.9120688,1.0,157.87695,17.949867,261.48386,6.9921594,-3.5971295e-11,2.3301323e-13,3.8453665,3.8453665,4.6307645,0.40061003,1.1555053,1.1555053,1.2569981,3.9120688,4.6307645,0.7853982,0.1555053,0.0,7.0,0.94837844,0.92250323,0.0,0.05,0.0,1.0,1.0
0.704,0.9,0.0,89766.945,-1706.2084,-3.0153413,0.0,0.86864763,0.8719563,0.36406568,0.35773033,0.88128674,0.36936295,-187.3795,-291.0275,-291.0275,135.44699,184.24698,0.0,129.91017,215.84767,1.0,1.0,0.85776716,4.816747,4.1095014,1.0,134.2845,53.095005,227.50061,63.526867,-4.0465922e-11,2.1999701e-13,4.0313487,4.0313487,4.816747,0.39954373,1.1572036,1.1572036,1.2567943,4.1095014,4.816747,0.7853982,0.15720354,0.0,7.0,0.9488784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7045,0.9,0.0,89767.52,-1698.8168,-3.0153413,0.0,0.86951053,0.87056255,0.36349016,0.35694283,0.8810883,0.36833015,-192.50879,-303.6276,-303.6276,135.44699,190.97946,0.0,129.91017,215.84767,1.0,1.0,0.8564169,5.0030246,4.306904,1.0,106.088715,86.420074,185.65697,117.97064,-4.5157378e-11,2.0024191e-13,4.2176266,4.2176266,5.0030246,0.3988436,1.1588852,1.1588852,1.2566164,4.306904,5.0030246,0.7853982,0.15888524,0.0,7.0,0.94937843,0.92250323,0.0,0.05,0.0,1.0,1.0
0.705,0.9,0.0,89767.49,-1691.6927,-3.0153413,0.0,0.8703324,0.86924314,0.36292928,0.35651293,0.88090706,0.36733893,-191.00423,-305.7974,-305.7974,135.44699,191.13861,0.0,129.91017,215.84767,1.0,1.0,0.85513705,5.1895986,4.5042806,1.0,74.22965,116.77458,137.3375,168.4599,-5.015535e-11,1.9455877e-13,4.4042006,4.4042006,5.1895986,0.39850214,1.1605533,1.1605533,1.2564646,4.5042806,5.1895986,0.7853982,0.1605533,0.0,7.0,0.9498784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7055,0.9,0.0,89766.93,-1684.9108,-3.0153413,0.0,0.8711079,0.8680514,0.36237594,0.35642195,0.8807518,0.36638778,-182.88121,-297.40884,-297.40884,135.44699,184.68346,0.0,129.91017,215.84767,1.0,1.0,0.8539813,5.376469,4.7016354,1.0,39.782623,143.09859,84.16112,213.24774,-5.4623157e-11,1.9176429e-13,4.591071,4.591071,5.376469,0.39850008,1.1622105,1.1622105,1.2563393,4.7016354,5.376469,0.7853982,0.16221046,0.0,7.0,0.9503784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.706,0.9,0.0,89765.93,-1678.5338,-3.0153413,0.0,0.8718335,0.86703724,0.36182266,0.3566397,0.88063073,0.36547363,-168.38403,-278.69498,-278.69498,146.94402,171.8009,0.0,129.91017,235.09975,1.0,1.0,0.85299987,5.5636344,4.8989725,1.0,3.9231138,164.46092,27.929237,250.76575,-5.855168e-11,1.8895718e-13,4.7782364,4.7782364,5.5636344,0.3988066,1.1638591,1.1638591,1.2562405,4.8989725,5.5636344,0.7853982,0.16385917,0.0,7.0,0.9508784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7065,0.9,0.0,89764.59,-1672.6119,-3.0153413,0.0,0.8725074,0.8662453,0.36126167,0.3571257,0.88055056,0.36459196,-147.98102,-250.2475,-250.2475,146.94402,152.90282,0.0,129.91017,235.09975,1.0,1.0,0.8522378,5.751092,5.0962963,1.0,-32.112736,180.09377,-29.433619,279.68112,-6.1217406e-11,1.9259584e-13,4.9656935,4.9656935,5.751092,0.39938042,1.1655016,1.1655016,1.2561675,5.0962963,5.751092,0.7853982,0.1655016,0.0,7.0,0.9513784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.707,0.9,0.0,89763.03,-1667.1797,-3.0153413,0.0,0.8731297,0.8657134,0.3606854,0.3578302,0.88051677,0.363737,-122.351456,-213.00166,-213.00166,146.94402,128.615,0.0,129.91017,235.09975,1.0,1.0,0.85173315,5.9388366,5.2936106,1.0,-67.070786,189.42224,-85.94511,298.94675,-6.334999e-11,2.1039923e-13,5.1534386,5.1534386,5.9388366,0.40017134,1.1671396,1.1671396,1.2561201,5.2936106,5.9388366,0.7853982,0.16713959,0.0,7.0,0.95187837,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7075,0.9,0.0,89761.37,-1662.2554,-3.0153413,0.0,0.8737022,0.8654706,0.3600867,0.35869625,0.88053316,0.362902,-92.36454,-168.20872,-168.20872,146.94402,99.75819,0.0,129.91017,235.09975,1.0,1.0,0.8515155,6.126863,5.490919,1.0,-99.72314,192.08768,-139.6339,307.84262,-6.5329575e-11,2.2538721e-13,5.341465,5.341465,6.126863,0.4011219,1.1687746,1.1687746,1.2560974,5.490919,6.126863,0.7853982,0.16877463,0.0,7.0,0.9523784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.708,0.9,0.0,89759.7,-1657.8408,-3.0153413,0.0,0.8742285,0.8655363,0.35945895,0.3596616,0.8806019,0.36207953,-59.05099,-117.396095,-117.396095,146.94402,67.32141,0.0,129.91017,235.09975,1.0,1.0,0.8516047,0.031979382,5.688226,1.0,-128.91243,187.96342,-188.60971,306.0058,-6.654594e-11,2.345253e-13,5.5297666,5.5297666,0.031979382,0.40216956,1.1704079,1.1704079,1.2560985,5.688226,6.3151646,0.7853982,0.17040783,0.0,7.0,0.9528784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7085,0.9,0.0,89758.15,-1653.9207,-3.0153413,0.0,0.87471324,0.8659193,0.3587965,0.36066097,0.8807235,0.36126184,-23.568102,-62.316673,-62.316673,146.94402,32.42882,0.0,129.91017,235.09975,1.0,1.0,0.8520102,0.22054866,5.8855357,1.0,-153.5943,177.1624,-231.13185,293.44852,-6.725669e-11,2.4405863e-13,5.7183356,5.7183356,0.22054866,0.40324873,1.17204,1.17204,1.2561221,5.8855357,6.503734,0.7853982,0.17203994,0.0,7.0,0.9533784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.709,0.9,0.0,89756.81,-1650.4637,-3.0153413,0.0,0.87516266,0.8666175,0.35809478,0.36162847,0.8808967,0.360441,12.840531,-4.888933,-4.888933,146.94402,-3.6992252,0.0,129.91017,235.09975,1.0,1.0,0.8527303,0.40937755,6.08285,1.0,-172.87643,160.0359,-265.67352,270.56244,-6.7640574e-11,2.5410858e-13,5.9071646,5.9071646,0.40937755,0.40429348,1.1736714,1.1736714,1.2561672,6.08285,6.692563,0.7853982,0.17367133,0.0,7.0,0.9538784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7095,0.9,0.0,89755.77,-1647.424,-3.0153413,0.0,0.8755839,0.8676179,0.3573505,0.36250004,0.8811188,0.35960943,48.889076,52.87022,52.87022,146.94402,-39.78923,0.0,129.91017,235.09975,1.0,1.0,0.8537524,0.5984579,6.2801733,1.0,-186.05255,137.16348,-290.97934,238.1091,-6.689814e-11,2.612919e-13,6.096245,6.096245,0.5984579,0.40523964,1.175302,1.175302,1.2562325,6.2801733,6.8816433,0.7853982,0.17530207,0.0,7.0,0.95437837,0.92250323,0.0,0.05,0.0,1.0,1.0
0.71,0.9,0.0,89755.12,-1644.7418,-2.9252973,-1.2499413e-08,0.8759845,0.8688969,0.35656163,0.36321568,0.8813854,0.35876,83.29572,108.91725,108.91725,146.94402,-74.56019,0.0,129.91017,235.09975,1.0,1.0,0.8550534,0.7877813,0.19432269,1.0,-192.6299,109.334175,-306.1137,197.19646,-6.587405e-11,2.645552e-13,0.0023831418,0.0023831418,0.7877813,0.40602747,1.1769319,1.1769319,1.2563167,0.19432269,0.7877813,0.7853982,0.17693187,0.0,7.0,0.9548784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7105,0.9,0.0,89754.91,-1642.3474,-2.9252973,-1.2499413e-08,0.8763726,0.8704212,0.35572764,0.36372188,0.88169104,0.35788646,114.82931,161.25575,161.25575,146.94402,-106.77003,0.0,129.91017,235.09975,1.0,1.0,0.8566005,0.97734004,0.3916722,1.0,-192.34895,77.51965,-310.49786,149.24213,-6.48568e-11,2.6778685e-13,0.1919419,0.1919419,0.97734004,0.4066036,1.1785603,1.1785603,1.2564185,0.3916722,0.97734004,0.7853982,0.17856021,0.0,7.0,0.95537835,0.92250323,0.0,0.05,0.0,1.0,1.0
0.711,0.9,0.0,89755.17,-1640.1624,-2.9252973,-1.2499413e-08,0.8767561,0.87214905,0.3548494,0.3639733,0.8820293,0.3569836,142.35446,208.0093,208.0093,146.94402,-135.26106,0.0,129.91017,235.09975,1.0,1.0,0.8583524,1.1671268,0.589039,1.0,-185.19481,42.840363,-303.93405,95.92476,-6.370438e-11,2.7012585e-13,0.38172865,0.38172865,1.1671268,0.4069231,1.1801864,1.1801864,1.2565368,0.589039,1.1671268,0.7853982,0.18018635,0.0,7.0,0.9558784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7115,0.9,0.0,89755.94,-1638.1033,-2.9252973,-1.2499413e-08,0.8771427,0.87403196,0.35392904,0.36393458,0.8823928,0.35604745,164.87355,247.49046,247.49046,146.94402,-159.00267,0.0,129.91017,235.09975,1.0,1.0,0.86026084,1.357135,0.78642565,1.0,-171.39937,6.5258226,-286.61563,39.125164,-6.266535e-11,2.7248454e-13,0.57173693,0.57173693,1.357135,0.40695107,1.1818093,1.1818093,1.2566707,0.78642565,1.357135,0.7853982,0.18180935,0.0,7.0,0.9563784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.712,0.9,0.0,89757.22,-1636.0846,-2.9252973,-1.2499413e-08,0.8775396,0.8760162,0.35297003,0.36358178,0.8827739,0.3550754,181.56375,278.2635,278.2635,146.94402,-177.12947,0.0,129.91017,235.09975,1.0,1.0,0.86227226,1.5473595,0.9838345,1.0,-151.43443,-30.129314,-259.123,-19.140503,-6.0841034e-11,2.4877827e-13,0.7619613,0.7619613,1.5473595,0.40666386,1.1834283,1.1834283,1.2568191,0.9838345,1.5473595,0.7853982,0.18342823,0.0,7.0,0.95687836,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7125,0.9,0.0,89758.98,-1634.0216,-2.9252973,-1.2499413e-08,0.87795275,0.8780451,0.35197684,0.36290273,0.88316464,0.3540663,191.80786,299.19788,299.19788,146.94402,-188.97375,0.0,129.91017,235.09975,1.0,1.0,0.8643302,1.7377956,1.1812677,1.0,-125.99604,-65.81183,-222.40489,-76.792984,-5.935163e-11,1.7528616e-13,0.9523974,0.9523974,1.7377956,0.40604997,1.1850419,1.1850419,1.2569815,1.1812677,1.7377956,0.7853982,0.1850419,0.0,7.0,0.9573784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.713,0.9,0.0,89761.195,-1631.8342,-2.9252973,-1.2499413e-08,0.8783874,0.880061,0.3509549,0.36189774,0.8835574,0.35302055,195.21771,309.51108,309.51108,146.94402,-194.09056,0.0,129.91017,235.09975,1.0,1.0,0.8663772,1.9284406,1.3787276,1.0,-95.98038,-99.237335,-177.74625,-131.76483,-5.7942116e-11,1.2397559e-13,1.1430423,1.1430423,1.9284406,0.40511027,1.1866493,1.1866493,1.2571573,1.3787276,1.9284406,0.7853982,0.1866493,0.0,7.0,0.95787835,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7135,0.9,0.0,89763.81,-1629.4495,-2.9252973,-1.2499413e-08,0.87884724,0.88200754,0.3499103,0.3605795,0.883945,0.35193992,191.64925,308.79865,308.79865,146.94402,-192.27496,0.0,129.91017,235.09975,1.0,1.0,0.8683569,2.1192927,1.576216,1.0,-62.452454,-129.1968,-126.72349,-182.07516,-5.6282232e-11,8.949043e-14,1.3338945,1.3338945,2.1192927,0.40385786,1.1882495,1.1882495,1.2573462,1.576216,2.1192927,0.7853982,0.18824942,0.0,7.0,0.9583784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.714,0.9,0.0,89766.77,-1626.8037,-2.9252973,-1.2499413e-08,0.8793346,0.88383186,0.3488495,0.3589721,0.8843208,0.3508276,181.20895,297.05084,297.05084,146.94402,-183.57062,0.0,129.91017,235.09975,1.0,1.0,0.8702163,2.3103518,1.773735,1.0,-26.608551,-154.6004,-71.14919,-225.90166,-5.3727488e-11,6.74361e-14,1.5249536,1.5249536,2.3103518,0.40231743,1.1898414,1.1898414,1.2575482,1.773735,2.3103518,0.7853982,0.18984139,0.0,7.0,0.95887834,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7145,0.9,0.0,89769.984,-1623.8462,-2.9252973,-1.2499413e-08,0.87985057,0.88548636,0.34777924,0.35711056,0.8846795,0.34968796,164.25127,274.6548,274.6548,146.94402,-168.26938,0.0,129.91017,235.09975,1.0,1.0,0.8719079,2.5016189,1.971287,1.0,10.266138,-174.51741,-13.007978,-261.6468,-5.0380387e-11,5.1089477e-14,1.7162206,1.7162206,2.5016189,0.4005244,1.1914245,1.1914245,1.2577635,1.971287,2.5016189,0.7853982,0.19142449,0.0,7.0,0.95937836,0.92250323,0.0,0.05,0.0,1.0,1.0
0.715,0.9,0.0,89773.37,-1620.5396,-2.9252973,-1.2499413e-08,0.88039446,0.88693064,0.34670615,0.35503882,0.8850166,0.3485264,141.36708,242.3826,242.3826,146.94402,-146.90213,0.0,129.91017,235.09975,1.0,1.0,0.873391,2.693096,2.1688738,1.0,46.843166,-188.21024,45.613934,-287.99652,-4.7018098e-11,4.1068884e-14,1.9076978,1.9076978,2.693096,0.39852312,1.1929982,1.1929982,1.2579924,2.1688738,2.693096,0.7853982,0.19299814,0.0,7.0,0.9598784,0.92250323,0.0,0.05,0.0,1.0,1.0
0.7155,0.9,0.0,89776.836,-1616.8616,-2.9252973,-1.2499413e-08,0.8809643,0.8881329,0.3456365,0.35280842,0.8853293,0.34734905,113.363914,201.36586,201.36586,146.94402,-120.221054,0.0,129.91017,235.09975,1.0,1.0,0.8746335,2.8847866,2.3664975,1.0,81.79822,-195.16212,102.603035,-303.9689,-4.458009e-11,3.5511372e-14,2.0993884,2.0993884,2.8847866,0.39636543,1.1945621,1.1945621,1.2582353,2.3664975,2.8847866,0.7853982,0.19456206,0.0,7.0,0.96037835,0.92250323,0.0,0.05,0.0,1.0,1.0
0.716,0.9,0.0,89780.3,-1612.806,-2.9252973,-1.2499413e-08,0.88155663,0.8890711,0.34457597,0.350476,0.88561594,0.34616262,81.23834,153.05687,153.05687,146.94402,-89.174034,0.0,129.91017,235.09975,1.0,1.0,0.8756133,3.076695,2.5641608,1.0,113.85856,-195.0969,155.89417,-308.95105,-4.2372425e-11,3.285751e-14,2.2912967,2.2912967,3.076695,0.39410818,1.1961161,1.1961161,1.258493,2.5641608,3.076695,0.7853982,0.19611612,0.0,7.0,0.9608784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7165,0.9,0.0,89783.66,-1608.3824,-2.9252973,-1.2499413e-08,0.88216716,0.8897338,0.34352955,0.3481015,0.88587654,0.34497407,46.14152,99.178764,99.178764,146.94402,-54.87194,0.0,129.91017,235.09975,1.0,1.0,0.8763185,3.2688255,2.7618656,1.0,141.84904,-187.99055,203.54478,-302.72354,-4.034213e-11,3.2437743e-14,2.4834275,2.4834275,3.2688255,0.39181134,1.1976604,1.1976604,1.2587662,2.7618656,3.2688255,0.7853982,0.19766048,0.0,7.0,0.96137834,1.0088751,0.0,0.05,0.0,1.0,1.0
0.717,0.9,0.0,89786.83,-1603.6157,-2.9252973,-1.2499413e-08,0.8827902,0.89012027,0.34250125,0.34574538,0.88611245,0.3437902,9.339057,41.665493,41.665493,146.94402,-18.549997,0.0,129.91017,235.09975,1.0,1.0,0.8767484,3.4611843,2.9596145,1.0,164.73497,-174.07404,243.80544,-285.47092,-3.7607962e-11,3.2630674e-14,2.675786,2.675786,3.4611843,0.3895354,1.1991955,1.1991955,1.2590557,2.9596145,3.4611843,0.7853982,0.1991955,0.0,7.0,0.96187836,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7175,0.9,0.0,89789.75,-1598.5447,-2.9252973,-1.2499413e-08,0.88341963,0.89024097,0.34149396,0.34346655,0.8863264,0.34261763,-27.833553,-17.405975,-17.405975,146.94402,18.47563,0.0,129.91017,235.09975,1.0,1.0,0.8769128,3.6537757,3.1574104,1.0,181.6605,-153.82695,275.184,-257.778,-3.435634e-11,3.4057077e-14,2.8683777,2.8683777,3.6537757,0.38733917,1.2007217,1.2007217,1.2593626,3.1574104,3.6537757,0.7853982,0.20072179,0.0,7.0,0.9623784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.718,0.9,0.0,89792.36,-1593.2208,-2.9252973,-1.2499413e-08,0.8840486,0.89011633,0.34050938,0.34131998,0.8865224,0.34146222,-64.01844,-75.88916,-75.88916,146.94402,54.854565,0.0,129.91017,235.09975,1.0,1.0,0.87683207,3.846606,3.3552558,1.0,191.98114,-127.96269,296.50146,-220.6123,-3.1909298e-11,3.5742998e-14,3.0612078,3.0612078,3.846606,0.38527733,1.2022401,1.2022401,1.2596874,3.3552558,3.846606,0.7853982,0.2022401,0.0,7.0,0.96287835,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7185,0.9,0.0,89794.59,-1587.7059,-2.9252973,-1.2499413e-08,0.8846702,0.88977647,0.3395479,0.33935437,0.8867055,0.34032908,-97.88431,-131.64485,-131.64485,146.94402,89.25074,0.0,129.91017,235.09975,1.0,1.0,0.87653595,4.0396795,3.5531538,1.0,195.28906,-97.40476,306.93726,-175.2924,-3.033054e-11,3.7514662e-14,3.2542813,3.2542813,4.0396795,0.3833983,1.2037513,1.2037513,1.2600312,3.5531538,4.0396795,0.7853982,0.20375137,0.0,7.0,0.96337837,1.0088751,0.0,0.05,0.0,1.0,1.0
0.719,0.9,0.0,89796.445,-1582.0695,-2.9252973,-1.2499413e-08,0.88527757,0.88925964,0.3386087,0.33761054,0.8868816,0.33922225,-128.17511,-182.61864,-182.61864,146.94402,120.3911,0.0,129.91017,235.09975,1.0,1.0,0.8760626,4.2330008,3.7511072,1.0,191.43063,-63.25552,306.06247,-123.44384,-2.8683184e-11,3.837568e-14,3.4476025,3.4476025,4.2330008,0.38174245,1.2052566,1.2052566,1.2603947,3.7511072,4.2330008,0.7853982,0.20525664,0.0,7.0,0.96387833,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7195,0.9,0.0,89797.88,-1576.3859,-2.9252973,-1.2499413e-08,0.88586414,0.88861084,0.3376897,0.3361198,0.8870571,0.33814448,-153.75685,-226.91649,-226.91649,146.94402,147.11281,0.0,129.91017,235.09975,1.0,1.0,0.8754566,4.4265733,3.9491193,1.0,180.51468,-26.757816,293.8595,-66.943016,-2.7640331e-11,3.885816e-14,3.641175,3.641175,4.4265733,0.38034058,1.2067571,1.2067571,1.2607782,3.9491193,4.4265733,0.7853982,0.20675704,0.0,7.0,0.96437836,1.0088751,0.0,0.05,0.0,1.0,1.0
0.72,0.9,0.0,89798.914,-1570.7316,-2.9252973,-1.2499413e-08,0.886424,0.8878797,0.33678767,0.33490247,0.8872388,0.33709726,-173.6607,-262.87573,-262.87573,146.94402,168.40718,0.0,129.91017,235.09975,1.0,1.0,0.87476766,4.6203995,4.1471934,1.0,162.91165,10.749043,270.72723,-7.8515067,-2.8794639e-11,3.9757873e-14,3.8350012,3.8350012,4.6203995,0.3792126,1.2082537,1.2082537,1.2611823,4.1471934,4.6203995,0.7853982,0.2082537,0.0,7.0,0.9648784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7205,0.9,0.0,89799.57,-1565.182,-2.9252973,-1.2499413e-08,0.88695216,0.88711894,0.33589834,0.3339675,0.88743347,0.33608064,-187.1208,-289.12888,-289.12888,146.94402,183.4589,0.0,129.91017,235.09975,1.0,1.0,0.8740483,4.814481,4.3453326,1.0,139.2431,47.877712,237.4712,51.65767,-2.9329976e-11,4.2330973e-14,4.0290823,4.0290823,4.814481,0.37836674,1.2097478,1.2097478,1.2616073,4.3453326,4.814481,0.7853982,0.20974773,0.0,7.0,0.96537834,1.0088751,0.0,0.05,0.0,1.0,1.0
0.721,0.9,0.0,89799.875,-1559.8082,-2.9252973,-1.2499413e-08,0.88744473,0.8863818,0.3350167,0.33331198,0.8876475,0.33509326,-193.60536,-304.6576,-304.6576,146.94402,191.6785,0.0,129.91017,235.09975,1.0,1.0,0.87335175,5.008817,4.54354,1.0,110.36149,83.24387,195.27853,109.37906,-2.9187482e-11,4.3564778e-14,4.2234187,4.2234187,5.008817,0.37779957,1.2112402,1.2112402,1.262053,4.54354,5.008817,0.7853982,0.2112402,0.0,7.0,0.96587837,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7215,0.9,0.0,89799.89,-1554.6744,-2.9252973,-1.2499413e-08,0.88789904,0.8857202,0.334137,0.33292115,0.88788694,0.33413243,-192.83937,-308.83493,-308.83493,146.94402,192.72739,0.0,129.91017,235.09975,1.0,1.0,0.87272996,5.2034073,4.741819,1.0,77.32119,115.51819,145.67845,163.15648,-2.8135215e-11,4.572567e-14,4.4180093,4.4180093,5.2034073,0.37749586,1.212732,1.212732,1.2625194,4.741819,5.2034073,0.7853982,0.21273199,0.0,7.0,0.96637833,1.0088751,0.0,0.05,0.0,1.0,1.0
0.722,0.9,0.0,89799.69,-1549.8354,-2.9252973,-1.2499413e-08,0.8883139,0.88518244,0.33325318,0.33276942,0.8881567,0.33319423,-184.81819,-301.4535,-301.4535,146.94402,186.53348,0.0,129.91017,235.09975,1.0,1.0,0.87223136,5.398249,4.940173,1.0,41.3411,143.4771,90.489136,210.96436,-2.6658275e-11,4.7113457e-14,4.612851,4.612851,5.398249,0.37742934,1.2142239,1.2142239,1.263006,4.940173,5.398249,0.7853982,0.21422388,0.0,7.0,0.96687835,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7225,0.9,0.0,89799.33,-1545.3344,-2.9252973,-1.2499413e-08,0.88868934,0.8848114,0.33235905,0.332821,0.88846105,0.33227366,-169.81084,-282.7382,-282.7382,146.94402,173.29715,0.0,129.91017,235.09975,1.0,1.0,0.8718989,5.5933385,5.138605,1.0,3.7603378,166.0505,31.752579,250.9856,-2.5293422e-11,4.755882e-14,4.8079405,4.8079405,5.5933385,0.37756383,1.2157164,1.2157164,1.2635121,5.138605,5.5933385,0.7853982,0.2157164,0.0,7.0,0.9673784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.723,0.9,0.0,89798.91,-1541.2009,-2.9252973,-1.2499413e-08,0.889027,0.88464266,0.33144847,0.33303174,0.8888027,0.33136484,-148.35297,-253.34286,-253.34286,146.94402,153.4867,0.0,129.91017,235.09975,1.0,1.0,0.87176853,5.7886705,5.3371177,1.0,-34.011456,182.36443,-28.3401,281.68295,-2.3587436e-11,5.1341635e-14,5.003272,5.003272,5.7886705,0.3778548,1.2172099,1.2172099,1.2640371,5.3371177,5.7886705,0.7853982,0.2172099,0.0,7.0,0.96787834,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7235,0.9,0.0,89798.5,-1537.4503,-2.9252973,-1.2499413e-08,0.88932997,0.88470346,0.3305158,0.33335078,0.8891832,0.33046126,-121.22909,-214.33018,-214.33018,146.94402,127.823296,0.0,129.91017,235.09975,1.0,1.0,0.87186754,5.984239,5.5357146,1.0,-70.547455,191.77655,-87.53054,301.86072,-2.1883176e-11,5.3495457e-14,5.198841,5.198841,5.984239,0.37825105,1.2187045,1.2187045,1.26458,5.5357146,5.984239,0.7853982,0.21870448,0.0,7.0,0.96837837,1.0088751,0.0,0.05,0.0,1.0,1.0
0.724,0.9,0.0,89798.2,-1534.0829,-2.9252973,-1.2499413e-08,0.8896024,0.885011,0.3295559,0.33372262,0.88960284,0.32955605,-89.44496,-167.13528,-167.13528,146.94402,97.2559,0.0,129.91017,235.09975,1.0,1.0,0.87221354,6.180038,5.734398,1.0,-104.45842,193.90338,-143.57889,310.71417,-1.9084186e-11,5.462383e-14,5.39464,5.39464,6.180038,0.3786969,1.2202,1.2202,1.2651395,5.734398,6.180038,0.7853982,0.22019996,0.0,7.0,0.9688783,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7245,0.9,0.0,89798.09,-1531.0837,-2.9252973,-1.2499413e-08,0.88984966,0.8855724,0.3285645,0.3340896,0.89006025,0.32864222,-54.190773,-113.51437,-113.51437,146.94402,62.9267,0.0,129.91017,235.09975,1.0,1.0,0.8728138,0.09287445,5.933171,1.0,-134.44675,188.63753,-194.35016,307.86453,-1.606733e-11,5.606174e-14,5.5906615,5.5906615,0.09287445,0.37913454,1.2216959,1.2216959,1.2657144,5.933171,6.3760595,0.7853982,0.22169591,0.0,7.0,0.96937835,1.0088751,0.0,0.05,0.0,1.0,1.0
0.725,0.9,0.0,89798.24,-1528.424,-2.9252973,-1.2499413e-08,0.890078,0.88638383,0.3275383,0.33439407,0.89055276,0.327713,-16.796545,-55.479855,-55.479855,146.94402,26.128624,0.0,129.91017,235.09975,1.0,1.0,0.873665,0.28911138,6.132035,1.0,-159.35756,176.15411,-237.89758,293.37744,-1.3487327e-11,5.774945e-14,5.7868986,5.7868986,0.28911138,0.37950644,1.2231917,1.2231917,1.2663037,6.132035,6.5722966,0.7853982,0.22319174,0.0,7.0,0.9698784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7255,0.9,0.0,89798.73,-1526.0612,-2.9252973,-1.2499413e-08,0.8902942,0.88743126,0.3264752,0.33458096,0.8910765,0.32676208,21.318415,4.7753253,4.7753253,146.94402,-11.7436905,0.0,129.91017,235.09975,1.0,1.0,0.8747533,0.4855559,0.047806833,1.0,-178.22466,156.90623,-272.53958,267.76425,-1.2075948e-11,5.6269707e-14,5.983343,5.983343,0.4855559,0.37975755,1.2246865,1.2246865,1.2669058,0.047806833,6.768741,0.7853982,0.22468653,0.0,7.0,0.97037834,1.0088751,0.0,0.05,0.0,1.0,1.0
0.726,0.9,0.0,89799.586,-1523.9419,-2.9252973,-1.2499413e-08,0.8905054,0.88869095,0.32537422,0.3345998,0.8916266,0.32578388,58.700092,64.96134,64.96134,131.82124,-49.24735,0.0,129.91017,211.67789,1.0,1.0,0.87605506,0.6822006,0.24685988,1.0,-190.30931,131.60922,-296.927,231.96567,-1.1835699e-11,2.0860561e-14,6.179988,6.179988,0.6822006,0.3798377,1.2261792,1.2261792,1.2675195,0.24685988,6.965386,0.7853982,0.22617927,0.0,7.0,0.97087836,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7265,0.9,0.0,89800.87,-1522.0037,-2.9252973,-1.2499413e-08,0.8907188,0.8901299,0.3242356,0.33440703,0.89219713,0.32477373,93.91611,122.77974,122.77974,131.82124,-84.94701,0.0,129.91017,211.67789,1.0,1.0,0.8775379,0.8790385,0.44601017,1.0,-195.13046,101.21435,-310.09775,187.318,-1.1472334e-11,-1.8277851e-14,0.09364035,0.09364035,0.8790385,0.37970367,1.2276688,1.2276688,1.2681437,0.44601017,0.8790385,0.7853982,0.22766875,0.0,7.0,0.9713783,1.0088751,0.0,0.05,0.0,1.0,1.0
0.727,0.9,0.0,89802.586,-1520.1771,-2.9252973,-1.2499413e-08,0.89094156,0.8917084,0.32306087,0.33396763,0.8927815,0.32372805,125.61152,176.01265,176.01265,131.82124,-117.47067,0.0,129.91017,211.67789,1.0,1.0,0.87916195,1.0760634,0.64525926,1.0,-192.48468,66.87315,-311.5165,135.50386,-1.1453311e-11,-3.9367686e-14,0.29066518,0.29066518,1.0760634,0.37932083,1.2291538,1.2291538,1.2687771,0.64525926,1.0760634,0.7853982,0.2291537,0.0,7.0,0.97187835,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7275,0.9,0.0,89804.76,-1518.3896,-2.9252973,-1.2499413e-08,0.89118,0.8933804,0.32185262,0.33325657,0.89337283,0.3226446,152.56183,222.60938,222.60938,131.82124,-145.56334,0.0,129.91017,211.67789,1.0,1.0,0.88088155,1.2732697,0.84460855,1.0,-182.45538,29.893568,-301.0979,78.4885,-1.1352406e-11,-1.1583918e-13,0.48787153,0.48787153,1.2732697,0.37866467,1.2306328,1.2306328,1.2694191,0.84460855,1.2732697,0.7853982,0.23063275,0.0,7.0,0.9723784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.728,0.9,0.0,89807.35,-1516.5677,-2.9252973,-1.2499413e-08,0.8914399,0.8950967,0.32061452,0.3322599,0.8939641,0.32152236,173.72095,260.76672,260.76672,131.82124,-168.13612,0.0,129.91017,211.67789,1.0,1.0,0.8826475,1.4706532,1.0440592,1.0,-165.41081,-8.310144,-279.21173,18.445005,-1.0427291e-11,-3.7548903e-13,0.685255,0.685255,1.4706532,0.37772158,1.2321045,1.2321045,1.2700685,1.0440592,1.4706532,0.7853982,0.23210455,0.0,7.0,0.97287834,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7285,0.9,0.0,89810.36,-1514.6401,-2.9252973,-1.2499413e-08,0.8917261,0.896806,0.31935102,0.330975,0.89454836,0.32036176,188.26247,288.9999,288.9999,131.82124,-184.3091,0.0,129.91017,211.67789,1.0,1.0,0.8844086,1.6682105,1.2436125,1.0,-141.99069,-46.271782,-246.67075,-42.329163,-9.402949e-12,-5.661123e-13,0.8828124,0.8828124,1.6682105,0.3764897,1.2335678,1.2335678,1.270725,1.2436125,1.6682105,0.7853982,0.23356779,0.0,7.0,0.97337836,1.0088751,0.0,0.05,0.0,1.0,1.0
0.729,0.9,0.0,89813.73,-1512.541,-2.9252973,-1.2499413e-08,0.8920422,0.8984577,0.31806734,0.32941085,0.89511925,0.3191645,195.61223,306.2013,306.2013,131.82124,-193.44597,0.0,129.91017,211.67789,1.0,1.0,0.88611424,1.8659397,1.4432694,1.0,-113.08255,-82.529686,-204.70076,-101.500534,-8.038445e-12,-6.9497766e-13,1.0805416,1.0805416,1.8659397,0.37497848,1.2350212,1.2350212,1.2713879,1.4432694,1.8659397,0.7853982,0.23502125,0.0,7.0,0.9738784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7295,0.9,0.0,89817.39,-1510.212,-2.9252973,-1.2499413e-08,0.89239067,0.9000038,0.31676912,0.3275876,0.895671,0.31793356,195.47136,311.6844,311.6844,131.82124,-195.17957,0.0,129.91017,211.67789,1.0,1.0,0.8877163,2.0638402,1.6430309,1.0,-79.78822,-115.683136,-154.89473,-156.78966,-6.185347e-12,-7.840826e-13,1.278442,1.278442,2.0638402,0.37320855,1.2364639,1.2364639,1.2720572,1.6430309,2.0638402,0.7853982,0.23646384,0.0,7.0,0.97437835,1.0088751,0.0,0.05,0.0,1.0,1.0
0.73,0.9,0.0,89821.29,-1507.6053,-2.8868585,-8.193869e-08,0.89277244,0.90140074,0.31546223,0.32553554,0.8961988,0.31667295,187.82869,305.21188,305.21188,131.82124,-189.42676,0.0,129.91017,211.67789,1.0,1.0,0.8891712,2.261912,1.842898,1.0,-43.382175,-144.4465,-99.15266,-206.05922,-3.900044e-12,-8.3902015e-13,1.476514,1.476514,2.261912,0.37121072,1.2378947,1.2378947,1.2727327,1.842898,2.261912,0.7853982,0.23789465,0.0,7.0,0.9748784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7305,0.9,0.0,89825.35,-1504.6852,-2.8868585,-8.193869e-08,0.89318734,0.9026114,0.31415254,0.32329383,0.89669895,0.31538767,172.96216,287.0062,287.0062,131.82124,-176.39273,0.0,129.91017,211.67789,1.0,1.0,0.89044154,2.4601572,2.0428717,1.0,-5.263098,-167.69905,-39.609478,-247.39671,-1.6392531e-12,-8.746586e-13,1.6747591,1.6747591,2.4601572,0.3690246,1.239313,1.239313,1.2734147,2.0428717,2.4601572,0.7853982,0.23931298,0.0,7.0,0.97537833,1.0088751,0.0,0.05,0.0,1.0,1.0
0.731,0.9,0.0,89829.484,-1501.4288,-2.8868585,-8.193869e-08,0.89363366,0.9036067,0.3128457,0.320909,0.89716893,0.31408337,151.42932,257.7427,257.7427,131.82124,-156.5642,0.0,129.91017,211.67789,1.0,1.0,0.89149797,2.6585782,2.2429533,1.0,33.0993,-184.52861,21.446173,-279.18887,9.94302e-13,-8.922014e-13,1.8731799,1.8731799,2.6585782,0.366697,1.2407184,1.2407184,1.2741036,2.2429533,2.6585782,0.7853982,0.24071833,0.0,7.0,0.97587836,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7315,0.9,0.0,89833.61,-1497.8284,-2.8868585,-8.193869e-08,0.89410853,0.9043663,0.31154695,0.31843266,0.8976076,0.3127662,124.047104,218.52556,218.52556,131.82124,-130.69185,0.0,129.91017,211.67789,1.0,1.0,0.89232016,2.857178,2.4431434,1.0,70.22038,-194.26749,81.6592,-300.18475,4.5888558e-12,-8.397181e-13,2.0717797,2.0717797,2.857178,0.3642798,1.2421105,1.2421105,1.2747997,2.4431434,2.857178,0.7853982,0.24211045,0.0,7.0,0.9763784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.732,0.9,0.0,89837.64,-1493.8898,-2.8868585,-8.193869e-08,0.894608,0.90488005,0.3102608,0.31591952,0.8980152,0.31144243,91.86174,170.8471,170.8471,131.82124,-99.76287,0.0,129.91017,211.67789,1.0,1.0,0.8928974,3.0559607,2.6434436,1.0,104.65749,-196.51924,138.69818,-309.5453,8.080254e-12,-7.660865e-13,2.2705626,2.2705626,3.0559607,0.36182794,1.2434894,1.2434894,1.2755035,2.6434436,3.0559607,0.7853982,0.24348933,0.0,7.0,0.97687835,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7325,0.9,0.0,89841.51,-1489.6338,-2.8868585,-8.193869e-08,0.8951272,0.90514785,0.30899101,0.3134252,0.8983932,0.3101184,56.109856,116.5326,116.5326,131.82124,-64.96423,0.0,129.91017,211.67789,1.0,1.0,0.8932294,3.2549312,2.843855,1.0,135.06557,-191.17542,190.34492,-306.87753,1.0777709e-11,-7.0799253e-13,2.469533,2.469533,3.2549312,0.35939693,1.2448552,1.2448552,1.2762159,2.843855,3.2549312,0.7853982,0.24485521,0.0,7.0,0.97737837,1.0088751,0.0,0.05,0.0,1.0,1.0
0.733,0.9,0.0,89845.13,-1485.0939,-2.8868585,-8.193869e-08,0.8956604,0.9051797,0.30774033,0.31100368,0.8987444,0.30879998,18.172054,57.671886,57.671886,131.82124,-27.638285,0.0,129.91017,211.67789,1.0,1.0,0.893326,3.4540935,3.0443788,1.0,160.24945,-178.42151,234.58028,-292.25217,1.2733206e-11,-6.654711e-13,2.6686954,2.6686954,3.4540935,0.35704082,1.2462085,1.2462085,1.2769375,3.0443788,3.4540935,0.7853982,0.24620852,0.0,7.0,0.97787833,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7335,0.9,0.0,89848.47,-1480.3154,-2.8868585,-8.193869e-08,0.8962015,0.9049955,0.30651048,0.30870533,0.8990727,0.30749246,-20.479265,-3.4593785,-3.4593785,131.82124,10.767961,0.0,129.91017,211.67789,1.0,1.0,0.89320666,3.6534524,3.2450168,1.0,179.21101,-158.73175,269.66302,-266.20364,1.3726624e-11,-6.30613e-13,2.8680542,2.8680542,3.6534524,0.35480976,1.2475499,1.2475499,1.277669,3.2450168,3.6534524,0.7853982,0.24754992,0.0,7.0,0.97837836,1.0088751,0.0,0.05,0.0,1.0,1.0
0.734,0.9,0.0,89851.47,-1475.3534,-2.8868585,-8.193869e-08,0.89674413,0.9046238,0.30530202,0.3065745,0.89938295,0.30620044,-58.33616,-64.48617,-64.48617,131.82124,48.75795,0.0,129.91017,211.67789,1.0,1.0,0.8928998,3.853012,3.4457707,1.0,191.18916,-132.853,294.1989,-229.71274,1.3002535e-11,-5.9902647e-13,3.0676138,3.0676138,3.853012,0.35274792,1.2488801,1.2488801,1.2784108,3.4457707,3.853012,0.7853982,0.24888021,0.0,7.0,0.9788784,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7345,0.9,0.0,89854.09,-1470.2704,-2.8868585,-8.193869e-08,0.8972819,0.90410095,0.30411443,0.30464804,0.8996806,0.3049274,-93.913345,-123.025185,-123.025185,131.82124,84.84323,0.0,129.91017,211.67789,1.0,1.0,0.89244133,4.052776,3.646642,1.0,195.69127,-101.77792,307.197,-184.1718,1.1480738e-11,-5.7253735e-13,3.2673776,3.2673776,4.052776,0.35089177,1.2502003,1.2502003,1.2791637,3.646642,4.052776,0.7853982,0.2502003,0.0,7.0,0.97937834,1.0088751,0.0,0.05,0.0,1.0,1.0
0.735,0.9,0.0,89856.336,-1465.1335,-2.8868585,-8.193869e-08,0.8978088,0.9034692,0.30294597,0.30295366,0.8999718,0.30367583,-125.806244,-176.77722,-176.77722,131.82124,117.60146,0.0,129.91017,211.67789,1.0,1.0,0.8918734,4.252747,3.8476322,1.0,192.51476,-66.70852,308.1114,-131.33415,9.9113365e-12,-5.4986994e-13,3.4673488,3.4673488,4.252747,0.3492686,1.2515112,1.2515112,1.2799281,3.8476322,4.252747,0.7853982,0.25151125,0.0,7.0,0.97987837,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7355,0.9,0.0,89858.2,-1460.0121,-2.8868585,-8.193869e-08,0.8983193,0.90277505,0.301794,0.30150878,0.90026265,0.30244684,-152.74669,-223.61745,-223.61745,131.82124,145.7326,0.0,129.91017,211.67789,1.0,1.0,0.8912424,4.452927,4.0487437,1.0,181.7576,-29.010899,296.86627,-73.248825,8.511366e-12,-5.299483e-13,3.6675289,3.6675289,4.452927,0.3478953,1.252814,1.252814,1.2807044,4.0487437,4.452927,0.7853982,0.25281405,0.0,7.0,0.9803783,1.0088751,0.0,0.05,0.0,1.0,1.0
0.736,0.9,0.0,89859.7,-1454.9742,-2.8868585,-8.193869e-08,0.89880866,0.9020672,0.30065483,0.30031985,0.90055937,0.30124044,-173.65413,-261.68008,-261.68008,131.82124,168.11113,0.0,129.91017,211.67789,1.0,1.0,0.89059687,4.6533175,4.2499776,1.0,163.81726,9.836866,273.86307,-12.182972,8.082239e-12,-5.149511e-13,3.8679192,3.8679192,4.6533175,0.34677804,1.2541097,1.2541097,1.2814925,4.2499776,4.6533175,0.7853982,0.2541098,0.0,7.0,0.98087835,1.0088751,0.0,0.05,0.0,1.0,1.0
0.7365,0.9,0.0,89860.875,-1450.0845,-2.8868585,-8.193869e-08,0.8992731,0.90139467,0.2995242,0.29938224,0.90086776,0.30005533,-187.68004,-289.4342,-289.4342,131.82124,183.83215,0.0,129.91017,211.67789,1.0,1.0,0.8899858,4.853917,4.4513364,1.0,139.37791,48.30212,239.969,49.46522,8.091732e-12,-5.1174966e-13,4.068519,4.068519,4.853917,0.34591156,1.2553995,1.2553995,1.2822924,4.4513364,4.853917,0.7853982,0.25539944,0.0,7.0,0.9813784,0.893562,0.0,0.05,0.0,1.0,1.0
0.737,0.9,0.0,89861.77,-1445.4008,-2.8868585,-8.193869e-08,0.8997099,0.9008045,0.29839706,0.29868042,0.90119314,0.298889,-194.24399,-305.74728,-305.74728,131.82124,192.24942,0.0,129.91017,211.67789,1.0,1.0,0.88945615,5.0547256,4.652822,1.0,109.38598,84.85801,196.48721,109.260086,8.095086e-12,-5.1530443e-13,4.2693276,4.2693276,5.0547256,0.3452798,1.2566838,1.2566838,1.283104,4.652822,5.0547256,0.7853982,0.25668386,0.0,7.0,0.98187834,0.893562,0.0,0.05,0.0,1.0,1.0
0.7375,0.9,0.0,89862.44,-1440.9724,-2.8868585,-8.193869e-08,0.90011764,0.90033984,0.29726824,0.29818866,0.9015399,0.29773796,-193.05934,-309.93402,-309.93402,131.82124,193.00351,0.0,129.91017,211.67789,1.0,1.0,0.88905126,5.2557397,4.854436,1.0,75.014786,118.044556,145.10918,164.82484,8.404367e-12,-5.156771e-13,4.4703417,4.4703417,5.2557397,0.34485668,1.2579639,1.2579639,1.2839266,4.854436,5.2557397,0.7853982,0.25796384,0.0,7.0,0.98237836,0.893562,0.0,0.05,0.0,1.0,1.0
0.738,0.9,0.0,89862.95,-1436.8375,-2.8868585,-8.193869e-08,0.9004961,0.90003806,0.2961323,0.29787222,0.9019115,0.29659775,-184.14745,-301.78778,-301.78778,131.82124,186.03897,0.0,137.0248,211.67789,1.0,1.0,0.88880867,5.4569564,5.05618,1.0,37.61961,146.52785,87.85071,213.93707,8.793805e-12,-5.1155244e-13,4.671558,4.671558,5.4569564,0.344607,1.2592399,1.2592399,1.28476,5.05618,5.4569564,0.7853982,0.25923994,0.0,7.0,0.9828783,0.893562,0.0,0.05,0.0,1.0,1.0
0.7385,0.9,0.0,89863.39,-1433.0222,-2.8868585,-8.193869e-08,0.9008465,0.8999295,0.29498398,0.29768878,0.90231025,0.2954633,-167.83958,-281.59332,-281.59332,131.82124,171.6092,0.0,137.0248,211.67789,1.0,1.0,0.8887587,5.65837,5.258055,1.0,-1.3153783,169.15497,26.974165,254.61917,8.435925e-12,-5.179433e-13,4.872972,4.872972,5.65837,0.34448817,1.2605126,1.2605126,1.285603,5.258055,5.65837,0.7853982,0.26051253,0.0,7.0,0.98337835,0.893562,0.0,0.05,0.0,1.0,1.0
0.739,0.9,0.0,89863.82,-1429.5392,-2.8868585,-8.193869e-08,0.901171,0.9000358,0.29381832,0.29759064,0.9027373,0.29432902,-144.76611,-250.11964,-250.11964,131.82124,150.26881,0.0,137.0248,211.67789,1.0,1.0,0.8889233,5.859976,5.460064,1.0,-40.236103,185.00221,-35.100574,285.2202,7.5582995e-12,-9.451529e-13,5.074578,5.074578,5.859976,0.34445205,1.2617818,1.2617818,1.286455,5.460064,5.859976,0.7853982,0.2617818,0.0,7.0,0.9838784,0.893562,0.0,0.05,0.0,1.0,1.0
0.7395,0.9,0.0,89864.33,-1426.3871,-2.8868585,-8.193869e-08,0.90147316,0.9003691,0.292631,0.29752627,0.90319246,0.2931891,-115.8332,-208.59277,-208.59277,131.82124,122.85353,0.0,137.0248,211.67789,1.0,1.0,0.8893147,6.0617676,5.662207,1.0,-77.58116,193.41435,-95.892654,304.48544,6.5392184e-12,-1.3872768e-12,5.2763696,5.2763696,6.0617676,0.3444471,1.2630477,1.2630477,1.2873149,5.662207,6.0617676,0.7853982,0.26304775,0.0,7.0,0.98437834,0.893562,0.0,0.05,0.0,1.0,1.0
0.74,0.9,0.0,89864.98,-1423.5511,-2.8868585,-8.193869e-08,0.9017572,0.90093166,0.29141834,0.29744294,0.9036743,0.29203787,-82.18795,-158.6497,-158.6497,131.82124,90.44822,0.0,137.0248,211.67789,1.0,1.0,0.8899356,6.2637386,5.864486,1.0,-111.84538,194.03333,-152.9604,311.6101,4.879403e-12,-1.680087e-12,5.47834,5.47834,6.2637386,0.3444205,1.26431,1.26431,1.2881814,5.864486,6.2637386,0.7853982,0.26431006,0.0,7.0,0.98487836,0.893562,0.0,0.05,0.0,1.0,1.0
0.7405,0.9,0.0,89865.83,-1421.0035,-2.8868585,-8.193869e-08,0.9020282,0.9017158,0.2901776,0.29728895,0.90418017,0.2908699,-45.173103,-102.27466,-102.27466,131.82124,54.344284,0.0,137.0248,211.67789,1.0,1.0,0.8907786,0.18269649,6.0669017,1.0,-141.64162,186.81473,-204.00099,306.27563,1.7875717e-12,-1.877135e-12,5.680484,5.680484,0.18269649,0.34432057,1.2655683,1.2655683,1.2890536,6.0669017,6.465882,0.7853982,0.2655683,0.0,7.0,0.9853784,0.893562,0.0,0.05,0.0,1.0,1.0
0.741,0.9,0.0,89866.95,-1418.705,-2.8868585,-8.193869e-08,0.9022919,0.9027044,0.28890702,0.2970158,0.90470654,0.28968018,-6.2732906,-41.7204,-41.7204,131.82124,15.98813,0.0,137.0248,211.67789,1.0,1.0,0.8918267,0.38500553,6.269454,1.0,-165.75813,172.03143,-246.94516,288.66556,-6.801737e-13,-2.005713e-12,5.8827925,5.8827925,0.38500553,0.34409887,1.2668219,1.2668219,1.2899301,6.269454,6.668191,0.7853982,0.26682183,0.0,7.0,0.98587835,0.893562,0.0,0.05,0.0,1.0,1.0
0.7415,0.9,0.0,89868.39,-1416.6061,-2.8868585,-8.193869e-08,0.902554,0.9038714,0.28760594,0.29658026,0.9052487,0.28846464,32.944973,20.582108,20.582108,131.82124,-23.077148,0.0,137.0248,211.67789,1.0,1.0,0.89305407,0.58747375,0.18895957,1.0,-183.20908,150.26411,-280.0431,259.461,-2.0664117e-12,-2.0900603e-12,6.085261,6.085261,0.58747375,0.34371248,1.2680699,1.2680699,1.2908101,0.18895957,6.870659,0.7853982,0.26806986,0.0,7.0,0.9863784,0.893562,0.0,0.05,0.0,1.0,1.0
0.742,0.9,0.0,89870.164,-1414.6498,-2.8868585,-8.193869e-08,0.90282047,0.90518326,0.28627473,0.29594636,0.90580153,0.28722,70.89701,82.12219,82.12219,131.82124,-61.274437,0.0,137.0248,211.67789,1.0,1.0,0.8944275,0.79009515,0.39178866,1.0,-193.27579,122.37878,-301.93756,219.81537,-3.2467134e-12,-2.1319485e-12,0.004696994,0.004696994,0.79009515,0.34312567,1.2693115,1.2693115,1.2916923,0.39178866,0.79009515,0.7853982,0.26931152,0.0,7.0,0.98687834,0.893562,0.0,0.05,0.0,1.0,1.0
0.7425,0.9,0.0,89872.3,-1412.7742,-2.8868585,-8.193869e-08,0.90309685,0.90660036,0.28491482,0.29508662,0.9063593,0.2859441,106.04472,140.4117,140.4117,131.82124,-97.05695,0.0,137.0248,211.67789,1.0,1.0,0.8959074,0.9928644,0.5947565,1.0,-195.53723,89.49251,-311.72107,171.30937,-4.160893e-12,-2.1515073e-12,0.20746623,0.20746623,0.9928644,0.34231144,1.2705457,1.2705457,1.292576,0.5947565,0.9928644,0.7853982,0.27054578,0.0,7.0,0.98737836,0.893562,0.0,0.05,0.0,1.0,1.0
0.743,0.9,0.0,89874.79,-1410.9147,-2.8868585,-8.193869e-08,0.90338844,0.9080788,0.2835287,0.29398358,0.90691614,0.28463587,136.95956,193.08673,193.08673,131.82124,-128.97153,0.0,137.0248,211.67789,1.0,1.0,0.8974501,1.1957769,0.7978631,1.0,-189.88817,52.928608,-308.9748,115.88806,-3.766397e-12,-2.1487805e-12,0.41037884,0.41037884,1.1957769,0.34125262,1.2717717,1.2717717,1.2934601,0.7978631,1.1957769,0.7853982,0.2717716,0.0,7.0,0.9878784,0.893562,0.0,0.05,0.0,1.0,1.0
0.7435,0.9,0.0,89877.62,-1409.0068,-2.8868585,-8.193869e-08,0.9036995,0.9095722,0.2821196,0.29263023,0.90746623,0.28329548,162.3812,238.0046,238.0046,131.82124,-155.71822,0.0,137.0248,211.67789,1.0,1.0,0.8990094,1.3988295,1.0011086,1.0,-176.54443,14.163241,-293.7873,55.782703,-2.329185e-12,-2.1321295e-12,0.6134313,0.6134313,1.3988295,0.33994272,1.2729881,1.2729881,1.2943443,1.0011086,1.3988295,0.7853982,0.27298805,0.0,7.0,0.98837835,0.893562,0.0,0.05,0.0,1.0,1.0
0.744,0.9,0.0,89880.766,-1406.9896,-2.8868585,-8.193869e-08,0.9040337,0.9110341,0.28069153,0.29103023,0.908004,0.28192428,181.26924,273.3318,273.3318,131.82124,-176.20369,0.0,137.0248,211.67789,1.0,1.0,0.90053886,1.6020193,1.204493,1.0,-156.03491,-25.23432,-266.7524,-6.5793834,-9.0686107e-13,-2.1067456e-12,0.8166211,0.8166211,1.6020193,0.33838588,1.2741941,1.2741941,1.2952279,1.204493,1.6020193,0.7853982,0.2741941,0.0,7.0,0.98887837,0.893562,0.0,0.05,0.0,1.0,1.0
0.7445,0.9,0.0,89884.18,-1404.8075,-2.8868585,-8.193869e-08,0.90439355,0.91241974,0.2792491,0.28919777,0.9085245,0.2805246,192.84616,297.61966,297.61966,131.82124,-189.58621,0.0,137.0248,211.67789,1.0,1.0,0.9019936,1.8053452,1.4080162,1.0,-129.18086,-63.665302,-228.94656,-68.6731,1.5897853e-12,-2.08984e-12,1.019947,1.019947,1.8053452,0.33659673,1.2753888,1.2753888,1.2961106,1.4080162,1.8053452,0.7853982,0.27538887,0.0,7.0,0.98937833,0.893562,0.0,0.05,0.0,1.0,1.0
