Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.745,0.9,0.0,89887.805,-1402.4131,-2.8868585,-8.193869e-08,0.90478045,0.9136878,0.27779713,0.2871569,0.90902364,0.2790999,196.62955,309.86414,309.86414,131.82124,-195.31055,0.0,137.0248,211.67789,1.0,1.0,0.90333235,2.008807,1.6116779,1.0,-97.06324,-99.5663,-181.88611,-127.978035,4.240557e-12,-2.0763879e-12,1.2234087,1.2234087,2.008807,0.3345998,1.2765716,1.2765716,1.2969925,1.6116779,2.008807,0.7853982,0.27657166,0.0,7.0,0.98987836,0.893562,0.0,0.05,0.0,1.0,1.0
0.7455,0.9,0.0,89891.59,-1399.7692,-2.8868585,-8.193869e-08,0.9051947,0.91480285,0.2763407,0.28494033,0.909498,0.2776544,192.45233,309.5478,309.5478,131.82124,-193.13115,0.0,137.0248,211.67789,1.0,1.0,0.9045195,2.2124052,1.8154781,1.0,-60.97956,-131.47276,-127.46701,-182.0808,6.1072545e-12,-2.0519773e-12,1.427007,1.427007,2.2124052,0.33242807,1.2777419,1.2777419,1.2978736,1.8154781,2.2124052,0.7853982,0.27774188,0.0,7.0,0.9903784,0.893562,0.0,0.05,0.0,1.0,1.0
0.746,0.9,0.0,89895.45,-1396.8496,-2.8868585,-8.193869e-08,0.9056353,0.9157361,0.27488473,0.28258786,0.9099455,0.276193,180.47055,296.66205,296.66205,141.07108,-183.12302,0.0,137.0248,224.01595,1.0,1.0,0.9055261,2.4161417,2.0194166,1.0,-22.391905,-158.07864,-67.88888,-228.77316,8.2486205e-12,-2.0202713e-12,1.6307435,1.6307435,2.4161417,0.33012185,1.2788991,1.2788991,1.298754,2.0194166,2.4161417,0.7853982,0.2788991,0.0,7.0,0.99087834,0.893562,0.0,0.05,0.0,1.0,1.0
0.7465,0.9,0.0,89899.336,-1393.6415,-2.8868585,-8.193869e-08,0.9061003,0.9164671,0.27343392,0.28014478,0.910365,0.2747209,161.15796,271.70895,271.70895,141.07108,-165.67964,0.0,137.0248,224.01595,1.0,1.0,0.9063316,2.620019,2.2234933,1.0,17.131744,-178.2897,-5.566736,-266.1422,1.1689396e-11,-1.9867573e-12,1.8346207,1.8346207,2.620019,0.32772654,1.2800431,1.2800431,1.2996341,2.2234933,2.620019,0.7853982,0.28004313,0.0,7.0,0.99137837,0.893562,0.0,0.05,0.0,1.0,1.0
0.747,0.9,0.0,89903.16,-1390.1444,-2.8868585,-8.193869e-08,0.90658647,0.9169843,0.27199244,0.27765974,0.91075677,0.2732436,135.28804,235.6826,235.6826,141.07108,-141.49815,0.0,137.0248,224.01595,1.0,1.0,0.9069243,2.82404,2.4277084,1.0,55.980602,-191.26865,56.966053,-292.64865,1.6024479e-11,-1.9467403e-12,2.038642,2.038642,2.82404,0.32529107,1.281174,1.281174,1.3005145,2.4277084,2.82404,0.7853982,0.28117394,0.0,7.0,0.99187833,0.893562,0.0,0.05,0.0,1.0,1.0
0.7475,0.9,0.0,89906.84,-1386.3712,-2.8868585,-8.193869e-08,0.90709,0.9172859,0.27056387,0.27518263,0.91112214,0.27176657,103.90383,190.0305,190.0305,141.07108,-111.55231,0.0,137.0248,224.01595,1.0,1.0,0.90730196,3.0282085,2.632062,1.0,92.56611,-196.46994,117.15995,-307.19046,2.0325453e-11,-1.9050265e-12,2.2428102,2.2428102,3.0282085,0.32286525,1.2822918,1.2822918,1.3013955,2.632062,3.0282085,0.7853982,0.28229177,0.0,7.0,0.99237835,0.893562,0.0,0.05,0.0,1.0,1.0
0.748,0.9,0.0,89910.34,-1382.347,-2.8868585,-8.193869e-08,0.9076061,0.91737926,0.26915097,0.27276224,0.9114635,0.27029487,68.27695,136.59692,136.59692,141.07108,-77.05425,0.0,137.0248,224.01595,1.0,1.0,0.90747184,3.232528,2.8365538,1.0,125.386444,-193.66339,172.55241,-309.14932,2.4560213e-11,-1.8655912e-12,2.4471297,2.4471297,3.232528,0.32049805,1.283397,1.283397,1.302278,2.8365538,3.232528,0.7853982,0.283397,0.0,7.0,0.9928784,0.893562,0.0,0.05,0.0,1.0,1.0
0.7485,0.9,0.0,89913.6,-1378.1078,-2.8868585,-8.193869e-08,0.9081297,0.9172811,0.26775557,0.27044436,0.9117843,0.2688331,29.857132,77.54984,77.54984,141.07108,-39.40652,0.0,137.0248,224.01595,1.0,1.0,0.9074504,3.4370022,3.0411844,1.0,153.08789,-182.94502,220.8681,-298.41794,2.9365885e-11,-1.8278003e-12,2.6516042,2.6516042,3.4370022,0.31823507,1.2844901,1.2844901,1.3031623,3.0411844,3.4370022,0.7853982,0.28449014,0.0,7.0,0.99337834,0.893562,0.0,0.05,0.0,1.0,1.0
0.749,0.9,0.0,89916.57,-1373.6993,-2.8868585,-8.193869e-08,0.9086552,0.91701615,0.26637858,0.26826978,0.9120889,0.26738515,-9.785731,15.294641,15.294641,141.07108,-0.14605516,0.0,137.0248,224.01595,1.0,1.0,0.907262,3.6416347,3.245954,1.0,174.52077,-164.73503,260.11224,-275.4069,3.3613314e-11,-1.7840915e-12,2.8562367,2.8562367,3.6416347,0.3161168,1.2855719,1.2855719,1.3040491,3.245954,3.6416347,0.7853982,0.28557196,0.0,7.0,0.99387836,0.893562,0.0,0.05,0.0,1.0,1.0
0.7495,0.9,0.0,89919.23,-1369.1744,-2.8868585,-8.193869e-08,0.9091771,0.9166165,0.2650199,0.26627222,0.912382,0.26595408,-49.024876,-47.622456,-47.622456,141.07108,39.117653,0.0,137.0248,224.01595,1.0,1.0,0.9069388,3.8464286,3.4508634,1.0,188.7876,-139.76273,288.65335,-241.03091,3.7519255e-11,-1.7419333e-12,3.0610304,3.0610304,3.8464286,0.31417683,1.2866433,1.2866433,1.304939,3.4508634,3.8464286,0.7853982,0.28664324,0.0,7.0,0.9943783,0.893562,0.0,0.05,0.0,1.0,1.0
0.75,0.9,0.0,89921.555,-1364.5912,-2.894881,8.427983e-08,0.90969014,0.91611993,0.26367837,0.2644773,0.91266906,0.26454183,-86.24286,-108.61736,-108.61736,141.07108,76.76791,0.0,137.0248,224.01595,1.0,1.0,0.9065181,4.051386,3.6559126,1.0,195.28151,-109.03865,305.292,-196.67462,4.0961e-11,-1.6989757e-12,3.2659879,3.2659879,4.051386,0.31244034,1.2877048,1.2877048,1.3058321,3.6559126,4.051386,0.7853982,0.28770489,0.0,7.0,0.99487835,0.893562,0.0,0.05,0.0,1.0,1.0
0.7505,0.9,0.0,89923.54,-1360.0101,-2.894881,8.427983e-08,0.9101892,0.915568,0.26235205,0.2629012,0.91295546,0.2631494,-119.898056,-165.17366,-165.17366,141.07108,111.24712,0.0,137.0248,224.01595,1.0,1.0,0.90604144,4.256509,3.8611026,1.0,193.7132,-73.81514,309.31265,-144.139,4.405181e-11,-1.6572646e-12,3.4711106,3.4711106,4.256509,0.31092316,1.2887578,1.2887578,1.3067291,3.8611026,4.256509,0.7853982,0.2887578,0.0,7.0,0.9953784,0.893562,0.0,0.05,0.0,1.0,1.0
0.751,0.9,0.0,89925.21,-1355.4915,-2.894881,8.427983e-08,0.91067004,0.9150046,0.261038,0.26155004,0.91324663,0.26177657,-148.58878,-214.9464,-214.9464,141.07108,141.12141,0.0,137.0248,224.01595,1.0,1.0,0.9055526,4.461797,4.0664334,1.0,184.12521,-35.53643,300.51663,-85.57023,4.6177822e-11,-1.6125897e-12,3.676399,3.676399,4.461797,0.30963093,1.2898029,1.2898029,1.3076298,4.0664334,4.461797,0.7853982,0.28980294,0.0,7.0,0.99587834,0.893562,0.0,0.05,0.0,1.0,1.0
0.7515,0.9,0.0,89926.59,-1351.0927,-2.894881,8.427983e-08,0.9111291,0.91447365,0.25973266,0.26041973,0.91354764,0.26042208,-171.11238,-255.85997,-255.85997,141.07108,165.14084,0.0,137.0248,224.01595,1.0,1.0,0.90509546,4.667251,4.2719064,1.0,166.89265,4.2197304,279.2337,-23.373745,4.6956026e-11,-1.5686506e-12,3.881853,3.881853,4.667251,0.30855927,1.2908412,1.2908412,1.3085343,4.2719064,4.667251,0.7853982,0.2908412,0.0,7.0,0.99637836,0.893562,0.0,0.05,0.0,1.0,1.0
0.752,0.9,0.0,89927.73,-1346.8657,-2.894881,8.427983e-08,0.9115639,0.9140173,0.25843188,0.25949636,0.91386294,0.2590837,-186.51677,-286.19608,-286.19608,141.07108,182.29268,0.0,137.0248,224.01595,1.0,1.0,0.9047121,4.8728695,4.477522,1.0,142.71013,43.80664,246.31262,39.883453,4.665655e-11,-1.5326203e-12,4.087471,4.087471,4.8728695,0.30769363,1.2918733,1.2918733,1.3094424,4.477522,4.8728695,0.7853982,0.2918733,0.0,7.0,0.9968784,0.893562,0.0,0.05,0.0,1.0,1.0
0.7525,0.9,0.0,89928.65,-1342.8552,-2.894881,8.427983e-08,0.9119728,0.91367394,0.2571312,0.25875646,0.91419643,0.25775814,-194.14197,-304.66772,-304.66772,141.07108,191.84549,0.0,137.0248,224.01595,1.0,1.0,0.9044409,5.078649,4.68328,1.0,112.56506,81.576904,203.08945,101.57827,4.5615144e-11,-1.4881845e-12,4.293251,4.293251,5.078649,0.30701026,1.2929,1.2929,1.3103536,4.68328,5.078649,0.7853982,0.29289997,0.0,7.0,0.99737835,0.893562,0.0,0.05,0.0,1.0,1.0
0.753,0.9,0.0,89929.43,-1339.0963,-2.894881,8.427983e-08,0.9123555,0.9134767,0.25582594,0.2581685,0.9145509,0.25644153,-193.65001,-310.47607,-310.47607,141.07108,193.38167,0.0,137.0248,224.01595,1.0,1.0,0.9043152,5.2845874,4.889181,1.0,77.69855,115.95147,151.33548,159.1406,4.507623e-11,-1.4386351e-12,4.499189,4.499189,5.2845874,0.30647716,1.2939217,1.2939217,1.3112677,4.889181,5.2845874,0.7853982,0.29392174,0.0,7.0,0.9978784,0.893562,0.0,0.05,0.0,1.0,1.0
0.7535,0.9,0.0,89930.13,-1335.6129,-2.894881,8.427983e-08,0.91271263,0.91345173,0.25451154,0.25769418,0.91492826,0.25512937,-185.04132,-303.34744,-303.34744,141.07108,186.81732,0.0,137.0248,224.01595,1.0,1.0,0.9043612,5.4906793,5.095227,1.0,39.554787,145.48654,93.186165,210.16127,4.4887042e-11,-1.4085205e-12,4.7052813,4.7052813,5.4906793,0.30605584,1.2949389,1.2949389,1.3121839,5.095227,5.4906793,0.7853982,0.29493895,0.0,7.0,0.99837834,0.893562,0.0,0.05,0.0,1.0,1.0
0.754,0.9,0.0,89930.83,-1332.4175,-2.894881,8.427983e-08,0.91304606,0.9136174,0.25318366,0.2572902,0.9153292,0.25381675,-168.65695,-283.54834,-283.54834,141.07108,172.40787,0.0,137.0248,224.01595,1.0,1.0,0.90459734,5.6969204,5.301416,1.0,-0.2784351,168.93538,31.053793,252.49454,4.480174e-11,-1.4231951e-12,4.9115224,4.9115224,5.6969204,0.30570266,1.2959517,1.2959517,1.3131014,5.301416,5.6969204,0.7853982,0.29595178,0.0,7.0,0.99887836,0.893562,0.0,0.05,0.0,1.0,1.0
0.7545,0.9,0.0,89931.58,-1329.5096,-2.894881,8.427983e-08,0.91335845,0.9139831,0.2518384,0.25691038,0.91575336,0.25249875,-145.16618,-251.87776,-251.87776,141.07108,150.73941,0.0,137.0248,224.01595,1.0,1.0,0.9050334,5.903305,5.507749,1.0,-40.136112,185.30229,-32.472412,284.3502,4.5525986e-11,-1.8937445e-12,5.117907,5.117907,5.903305,0.30537125,1.2969602,1.2969602,1.3140192,5.507749,5.903305,0.7853982,0.2969602,0.0,7.0,0.9993784,0.893562,0.0,0.05,0.0,1.0,1.0
0.755,0.9,0.0,89932.445,-1326.8771,-2.894881,8.427983e-08,0.91365355,0.91454935,0.25047252,0.2565075,0.91619927,0.2511704,-115.54003,-209.63658,-209.63658,141.07108,122.70575,0.0,137.0248,224.01595,1.0,1.0,0.90567005,6.109827,5.7142267,1.0,-78.3462,193.88623,-94.73471,304.3713,4.6592476e-11,-2.2692358e-12,5.324429,5.324429,6.109827,0.30501434,1.297964,1.297964,1.3149366,5.7142267,6.109827,0.7853982,0.297964,0.0,7.0,0.99987835,0.893562,0.0,0.05,0.0,1.0,1.0
0.7555,0.9,0.0,89933.484,-1324.4955,-2.894881,8.427983e-08,0.91393554,0.9153073,0.24908346,0.25603554,0.9166644,0.24982719,-81.01138,-158.57515,-158.57515,141.07108,89.47192,0.0,137.0248,224.01595,1.0,1.0,0.9064986,0.03329505,5.9208484,1.0,-113.30061,194.312,-153.1191,311.69424,4.6935025e-11,-2.514515e-12,5.531082,5.531082,0.03329505,0.30458602,1.2989628,1.2989628,1.3158524,5.9208484,6.31648,0.7853982,0.29896283,0.0,7.0,1.0003784,0.893562,0.0,0.05,0.0,1.0,1.0
0.756,0.9,0.0,89934.76,-1322.3307,-2.894881,8.427983e-08,0.91420925,0.91623974,0.24766964,0.25545192,0.9171453,0.24846506,-43.023792,-100.821236,-100.821236,141.07108,52.425915,0.0,137.0248,224.01595,1.0,1.0,0.9075022,0.2400734,6.1276135,1.0,-143.52385,186.54765,-205.16641,305.98764,4.754429e-11,-2.6707228e-12,5.7378607,5.7378607,0.2400734,0.30404368,1.2999561,1.2999561,1.3167658,6.1276135,6.5232587,0.7853982,0.2999561,0.0,7.0,1.0008783,0.893562,0.0,0.05,0.0,1.0,1.0
0.7565,0.9,0.0,89936.3,-1320.339,-2.894881,8.427983e-08,0.9144797,0.9173215,0.24623029,0.25471923,0.91763794,0.24708067,-3.1708002,-38.791245,-38.791245,141.07108,13.120562,0.0,137.0248,224.01595,1.0,1.0,0.9086557,0.44697103,0.05133679,1.0,-167.73633,170.90714,-248.67752,287.46878,4.7971578e-11,-2.7783362e-12,5.944758,5.944758,0.44697103,0.30335012,1.3009431,1.3009431,1.3176757,0.05133679,6.7301564,0.7853982,0.30094317,0.0,7.0,1.0013784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.757,0.9,0.0,89938.12,-1318.4703,-2.894881,8.427983e-08,0.9147519,0.918521,0.24476567,0.25380683,0.9181375,0.24567157,36.87136,24.911388,24.911388,141.07108,-26.792042,0.0,137.0248,224.01595,1.0,1.0,0.9099277,0.6539825,0.25838786,1.0,-184.90936,148.03801,-281.80777,256.89636,4.659577e-11,-2.8381381e-12,6.1517696,6.1517696,0.6539825,0.302475,1.3019233,1.3019233,1.3185813,0.25838786,6.9371676,0.7853982,0.30192322,0.0,7.0,1.0018784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7575,0.9,0.0,89940.26,-1316.6699,-2.894881,8.427983e-08,0.9150308,0.9198012,0.24327691,0.25269237,0.918639,0.24423622,75.41482,87.606285,87.606285,141.07108,-65.630455,0.0,137.0248,224.01595,1.0,1.0,0.91128165,0.86110306,0.4655808,1.0,-194.30966,118.89484,-303.14645,215.54018,4.485857e-11,-2.8716179e-12,0.075704895,0.075704895,0.86110306,0.30139634,1.3028954,1.3028954,1.319482,0.4655808,0.86110306,0.7853982,0.30289546,0.0,7.0,1.0023783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.758,0.9,0.0,89942.695,-1314.881,-2.894881,8.427983e-08,0.91532075,0.92112195,0.24176607,0.25136262,0.9191373,0.24277414,110.83174,146.64978,146.64978,141.07108,-101.755264,0.0,137.0248,224.01595,1.0,1.0,0.9126773,1.0683287,0.67291474,1.0,-195.53104,84.699295,-311.7781,165.12833,4.20431e-11,-2.877355e-12,0.28293052,0.28293052,1.0683287,0.30010113,1.303859,1.303859,1.3203768,0.67291474,1.0683287,0.7853982,0.30385897,0.0,7.0,1.0028783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7585,0.9,0.0,89945.42,-1313.047,-2.894881,8.427983e-08,0.91562563,0.9224416,0.2402359,0.249814,0.9196274,0.24128586,141.62354,199.54729,199.54729,141.07108,-133.63873,0.0,137.0248,224.01595,1.0,1.0,0.9140731,1.2756562,0.8803888,1.0,-188.51239,46.888847,-307.32236,107.77508,3.8175574e-11,-2.8579242e-12,0.4902581,0.4902581,1.2756562,0.29858628,1.3048129,1.3048129,1.3212655,0.8803888,1.2756562,0.7853982,0.30481288,0.0,7.0,1.0033784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.759,0.9,0.0,89948.414,-1311.1149,-2.894881,8.427983e-08,0.9159485,0.9237187,0.23868985,0.24805273,0.92010474,0.23977295,166.48456,244.05934,244.05934,141.07108,-159.92975,0.0,137.0248,224.01595,1.0,1.0,0.9154277,1.4830836,1.088002,1.0,-173.54077,7.056216,-289.95123,45.89188,3.3345278e-11,-2.8231863e-12,0.6976854,0.6976854,1.4830836,0.29685843,1.3057564,1.3057564,1.3221475,1.088002,1.4830836,0.7853982,0.3057564,0.0,7.0,1.0038784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7595,0.9,0.0,89951.63,-1309.0364,-2.894881,8.427983e-08,0.91629165,0.92491406,0.23713185,0.24609432,0.9205652,0.23823783,184.35762,278.2969,278.2969,141.07108,-179.51129,0.0,137.0248,224.01595,1.0,1.0,0.9167019,1.6906095,1.295753,1.0,-151.23984,-33.11778,-260.38272,-17.9142,2.925933e-11,-2.7788104e-12,0.90521127,0.90521127,1.6906095,0.2949335,1.3066888,1.3066888,1.3230228,1.295753,1.6906095,0.7853982,0.3066888,0.0,7.0,1.0043783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.76,0.9,0.0,89955.03,-1306.7711,-2.894881,8.427983e-08,0.91665614,0.92599267,0.2355661,0.24396299,0.9210055,0.2366838,194.4791,300.80197,300.80197,141.07108,-191.548,0.0,137.0248,224.01595,1.0,1.0,0.91786057,1.8982335,1.5036411,1.0,-122.544,-71.9351,-219.8515,-80.95046,2.6483633e-11,-2.7434372e-12,1.1128354,1.1128354,1.8982335,0.292836,1.3076094,1.3076094,1.3238914,1.5036411,1.8982335,0.7853982,0.30760944,0.0,7.0,1.0048784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7605,0.9,0.0,89958.55,-1304.2876,-2.894881,8.427983e-08,0.91704214,0.92692477,0.2339969,0.24169031,0.92142314,0.23511478,196.4116,310.60962,310.60962,141.07108,-195.52194,0.0,137.0248,224.01595,1.0,1.0,0.918874,2.1059566,1.7116652,1.0,-88.6595,-107.7521,-170.05743,-140.55219,2.5340612e-11,-2.7049246e-12,1.3205584,1.3205584,2.1059566,0.29059795,1.3085178,1.3085178,1.3247533,1.7116652,2.1059566,0.7853982,0.30851784,0.0,7.0,1.0053784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.761,0.9,0.0,89962.125,-1301.5651,-2.894881,8.427983e-08,0.91744894,0.92768776,0.23242857,0.23931384,0.9218167,0.23353511,190.06303,307.2899,307.2899,141.07108,-191.25494,0.0,137.0248,224.01595,1.0,1.0,0.91971946,2.31378,1.9198241,1.0,-51.014084,-139.04895,-113.094765,-194.19511,2.5741829e-11,-2.6564263e-12,1.528382,1.528382,2.31378,0.28825712,1.3094137,1.3094137,1.3256087,1.9198241,2.31378,0.7853982,0.30941373,0.0,7.0,1.0058783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7615,0.9,0.0,89965.7,-1298.594,-2.894881,8.427983e-08,0.9178746,0.9282667,0.23086509,0.23687527,0.92218584,0.23194946,175.6912,290.96664,290.96664,141.07108,-178.9169,0.0,137.0248,224.01595,1.0,1.0,0.92038196,2.521706,2.1281168,1.0,-11.197293,-164.4939,-51.364502,-239.60216,2.5550468e-11,-2.6009063e-12,1.7363079,1.7363079,2.521706,0.28585547,1.3102969,1.3102969,1.3264582,2.1281168,2.521706,0.7853982,0.31029692,0.0,7.0,1.0063784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.762,0.9,0.0,89969.22,-1295.3763,-2.894881,8.427983e-08,0.9183165,0.9286554,0.22931007,0.23441862,0.9225311,0.2303625,153.89375,262.31378,262.31378,141.07108,-159.01941,0.0,137.0248,224.01595,1.0,1.0,0.92085475,2.729737,2.3365426,1.0,29.106045,-182.9998,12.526037,-274.8398,2.5027697e-11,-2.540421e-12,1.9443388,1.9443388,2.729737,0.2834371,1.3111675,1.3111675,1.327302,2.3365426,2.729737,0.7853982,0.31116745,0.0,7.0,1.0068784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7625,0.9,0.0,89972.61,-1291.9259,-2.894881,8.427983e-08,0.9187711,0.92885584,0.22776648,0.23198806,0.9228543,0.22877873,125.58416,222.52803,222.52803,141.07108,-132.3952,0.0,137.0248,224.01595,1.0,1.0,0.92113996,2.9378757,2.5451005,1.0,68.18653,-193.77069,75.872536,-298.40057,2.4183574e-11,-2.476368e-12,2.1524777,2.1524777,2.9378757,0.28104624,1.3120255,1.3120255,1.3281409,2.5451005,2.9378757,0.7853982,0.31202552,0.0,7.0,1.0073783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.763,0.9,0.0,89975.83,-1288.267,-2.894881,8.427983e-08,0.91923434,0.92887896,0.22623667,0.22962601,0.92315793,0.22720231,91.9541,173.28026,173.28026,141.07108,-100.16407,0.0,137.0248,224.01595,1.0,1.0,0.9212482,3.1461258,2.75379,1.0,104.382164,-196.33627,135.98735,-309.2676,2.2483447e-11,-2.4155135e-12,2.3607275,2.3607275,3.1461258,0.27872533,1.3128716,1.3128716,1.3289751,2.75379,3.1461258,0.7853982,0.31287155,0.0,7.0,1.0078783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7635,0.9,0.0,89978.83,-1284.4333,-2.894881,8.427983e-08,0.9197018,0.92874336,0.22472213,0.22737125,0.92344534,0.22563684,54.424328,116.64643,116.64643,141.07108,-63.686672,0.0,137.0248,224.01595,1.0,1.0,0.92119783,3.3544893,2.96261,1.0,136.1487,-190.57303,190.3129,-306.95932,2.053246e-11,-2.3493583e-12,2.5690913,2.5690913,3.3544893,0.276513,1.3137059,1.3137059,1.3298054,2.96261,3.3544893,0.7853982,0.31370598,0.0,7.0,1.0083784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.764,0.9,0.0,89981.58,-1280.4669,-2.894881,8.427983e-08,0.9201688,0.9284747,0.22322354,0.22525705,0.9237206,0.22408517,14.585526,55.021626,55.021626,141.07108,-24.508028,0.0,137.0248,224.01595,1.0,1.0,0.92101437,3.5629697,3.17156,1.0,162.1254,-176.71092,236.53014,-291.55176,1.7996033e-11,-2.2993267e-12,2.7775714,2.7775714,3.5629697,0.27444237,1.3145295,1.3145295,1.3306323,3.17156,3.5629697,0.7853982,0.31452948,0.0,7.0,1.0088784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7645,0.9,0.0,89984.05,-1276.4154,-2.894881,8.427983e-08,0.9206306,0.92810464,0.22174065,0.2233099,0.92398816,0.22254935,-25.868288,-8.980012,-8.980012,141.07108,15.707119,0.0,137.0248,224.01595,1.0,1.0,0.92072916,3.7715688,3.38064,1.0,181.19362,-155.32532,272.65762,-263.6776,1.4715534e-11,-2.5037698e-12,2.9861705,2.9861705,3.7715688,0.27253962,1.3153428,1.3153428,1.3314562,3.38064,3.7715688,0.7853982,0.31534275,0.0,7.0,1.0093783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.765,0.9,0.0,89986.234,-1272.3304,-2.894881,8.427983e-08,0.9210826,0.92766875,0.22027238,0.22154813,0.9242527,0.22103049,-65.21123,-72.635,-72.635,141.07108,55.2444,0.0,137.0248,224.01595,1.0,1.0,0.9203778,3.980288,3.589849,1.0,192.52553,-127.3143,297.13715,-224.50214,1.2219275e-11,-2.6883138e-12,3.1948898,3.1948898,3.980288,0.27082276,1.3161466,1.3161466,1.3322774,3.589849,3.980288,0.7853982,0.31614658,0.0,7.0,1.0098784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7655,0.9,0.0,89988.14,-1268.265,-2.894881,8.427983e-08,0.9215208,0.92720556,0.21881686,0.21998133,0.9245189,0.21952875,-101.75891,-133.22575,-133.22575,132.50475,92.41259,0.0,137.0248,212.60712,1.0,1.0,0.9199985,4.1891284,3.799187,1.0,195.62096,-93.86205,308.90186,-175.6761,1.1352671e-11,-2.7870926e-12,3.4037302,3.4037302,4.1891284,0.26930106,1.3169417,1.3169417,1.3330961,3.799187,4.1891284,0.7853982,0.31694174,0.0,7.0,1.0103784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.766,0.9,0.0,89989.78,-1264.271,-2.894881,8.427983e-08,0.92194164,0.9267543,0.21737148,0.21860982,0.9247912,0.21804334,-133.9407,-188.15637,-188.15637,132.50475,125.615974,0.0,137.0248,212.60712,1.0,1.0,0.91963047,4.3980894,4.008653,1.0,190.33058,-56.389877,307.42447,-119.2681,1.0071349e-11,-2.83563e-12,3.6126914,3.6126914,4.3980894,0.2679745,1.317729,1.317729,1.3339125,4.008653,4.3980894,0.7853982,0.31772903,0.0,7.0,1.0108783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7665,0.9,0.0,89991.18,-1260.397,-2.894881,8.427983e-08,0.92234236,0.9263532,0.21593307,0.21742488,0.92507386,0.21657255,-160.36774,-235.0643,-235.0643,132.50475,153.4233,0.0,137.0248,212.60712,1.0,1.0,0.91931194,4.607171,4.2182474,1.0,176.86429,-16.496548,292.74265,-57.67833,9.349653e-12,-2.8477023e-12,3.8217728,3.8217728,4.607171,0.26683384,1.3185091,1.3185091,1.3347266,4.2182474,4.607171,0.7853982,0.3185091,0.0,7.0,1.0113784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.767,0.9,0.0,89992.38,-1256.6863,-2.894881,8.427983e-08,0.92272097,0.92603785,0.214498,0.21640897,0.9253702,0.21511383,-179.89368,-271.9229,-271.9229,132.50475,174.63019,0.0,137.0248,212.60712,1.0,1.0,0.91907847,4.816371,4.4279695,1.0,155.78418,24.109505,265.46045,6.462486,9.054691e-12,-2.8353784e-12,4.0309725,4.0309725,4.816371,0.26586133,1.3192827,1.3192827,1.335538,4.4279695,4.816371,0.7853982,0.31928265,0.0,7.0,1.0118784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7675,0.9,0.0,89993.43,-1253.1743,-2.894881,8.427983e-08,0.9230765,0.9258395,0.21306236,0.21553689,0.92568296,0.21366398,-191.66556,-297.13052,-297.13052,132.50475,188.31236,0.0,137.0248,212.60712,1.0,1.0,0.91896117,5.025686,4.637819,1.0,127.98223,63.683334,226.72551,70.40502,7.2146473e-12,-2.8035358e-12,4.240288,4.240288,5.025686,0.26503134,1.3200501,1.3200501,1.3363466,4.637819,5.025686,0.7853982,0.32005018,0.0,7.0,1.0123783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.768,0.9,0.0,89994.38,-1249.888,-2.894881,8.427983e-08,0.9234089,0.92578346,0.2116222,0.21477683,0.92601407,0.21221924,-195.16223,-309.58176,-309.58176,132.50475,193.86711,0.0,137.0248,212.60712,1.0,1.0,0.91898566,5.235113,4.8477945,1.0,94.64341,100.51883,178.18242,131.39934,4.3240737e-12,-2.7564877e-12,4.4497147,4.4497147,5.235113,0.26431173,1.320812,1.320812,1.3371519,4.8477945,5.235113,0.7853982,0.32081205,0.0,7.0,1.0128783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7685,0.9,0.0,89995.29,-1246.8436,-2.894881,8.427983e-08,0.92371917,0.92588836,0.2101736,0.21409185,0.9263644,0.21077548,-190.2187,-308.718,-308.718,132.50475,191.04099,0.0,137.0248,212.60712,1.0,1.0,0.91917056,5.444648,5.057897,1.0,57.195705,133.023,121.90414,186.81386,2.2409422e-12,-2.7014586e-12,4.65925,4.65925,5.444648,0.26366535,1.3215685,1.3215685,1.3379532,5.057897,5.444648,0.7853982,0.3215685,0.0,7.0,1.0133784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.769,0.9,0.0,89996.21,-1244.0471,-2.894881,8.427983e-08,0.924009,0.926165,0.20871298,0.2134418,0.92673385,0.20932844,-177.03485,-294.55423,-294.55423,132.50475,179.94252,0.0,137.0248,212.60712,1.0,1.0,0.91952676,5.654285,5.2681246,1.0,17.2491,159.78575,60.304085,234.25015,8.7870515e-13,-2.6402869e-12,4.868887,4.868887,5.654285,0.26305184,1.3223196,1.3223196,1.3387498,5.2681246,5.654285,0.7853982,0.32231957,0.0,7.0,1.0138783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7695,0.9,0.0,89997.21,-1241.4934,-2.8962774,5.4660607e-08,0.9242812,0.926616,0.20723714,0.2127851,0.9271213,0.20787393,-156.16835,-267.68103,-267.68103,132.50475,161.03893,0.0,137.0248,212.60712,1.0,1.0,0.9200572,5.86402,5.478477,1.0,-23.473875,179.64223,-3.9671876,271.64822,2.8100105e-13,-2.5782477e-12,5.078622,5.078622,5.86402,0.26242948,1.3230652,1.3230652,1.339541,5.478477,5.86402,0.7853982,0.3230652,0.0,7.0,1.0143783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.77,0.9,0.0,89998.33,-1239.1665,-2.8962774,5.4660607e-08,0.924539,0.9272358,0.20574348,0.21208061,0.92752486,0.20640793,-128.5115,-229.24117,-229.24117,132.50475,135.13716,0.0,137.0248,212.60712,1.0,1.0,0.92075646,6.073847,5.6889534,1.0,-63.212902,191.72441,-68.13653,297.3777,-1.1625722e-13,-2.5102028e-12,5.288449,5.288449,6.073847,0.26175717,1.3238051,1.3238051,1.3403261,5.6889534,6.073847,0.7853982,0.32380512,0.0,7.0,1.0148784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7705,0.9,0.0,89999.625,-1237.0409,-2.8962774,5.4660607e-08,0.9247863,0.9280111,0.20423011,0.21128978,0.9279416,0.20492694,-95.25341,-180.88168,-180.88168,132.50475,103.349655,0.0,137.0248,212.60712,1.0,1.0,0.9216113,0.0005748764,5.8995523,1.0,-100.24669,195.5001,-129.42873,310.31042,-6.387359e-13,-2.4432375e-12,5.498362,5.498362,0.0005748764,0.2609963,1.324539,1.324539,1.3411041,5.8995523,6.28376,0.7853982,0.3245389,0.0,7.0,1.0153784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.771,0.9,0.0,90001.13,-1235.0822,-2.8962774,5.4660607e-08,0.9250273,0.9289211,0.20269588,0.21037808,0.9283682,0.20342796,-57.8287,-124.68368,-124.68368,132.50475,67.04665,0.0,137.0248,212.60712,1.0,1.0,0.9226012,0.21056911,6.110273,1.0,-132.96829,190.797,-185.18764,309.8713,-8.4628496e-13,-2.3794007e-12,5.7083564,5.7083564,0.21056911,0.26011255,1.325266,1.325266,1.3418744,6.110273,6.4937544,0.7853982,0.325266,0.0,7.0,1.0158783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7715,0.9,0.0,90002.88,-1233.2494,-2.8962774,5.4660607e-08,0.9252663,0.92993903,0.2011405,0.20931697,0.9288006,0.20190878,-17.855375,-63.07244,-63.07244,132.50475,27.796833,0.0,137.0248,212.60712,1.0,1.0,0.9236997,0.42063925,0.03792857,1.0,-159.95566,177.81104,-232.99254,296.06497,-1.2862103e-12,-2.3113803e-12,5.9184265,5.9184265,0.42063925,0.25907755,1.3259859,1.3259859,1.3426361,0.03792857,6.7038245,0.7853982,0.32598585,0.0,7.0,1.0163784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.772,0.9,0.0,90004.88,-1231.4963,-2.8962774,5.4660607e-08,0.9255077,0.93103313,0.19956443,0.20808479,0.92923445,0.200368,22.935575,1.2876959,1.2876959,132.50475,-12.700842,0.0,137.0248,212.60712,1.0,1.0,0.92487496,0.6307807,0.24888848,1.0,-180.03395,157.09837,-270.7644,269.4767,-1.3913234e-12,-2.2484406e-12,6.1285677,6.1285677,0.6307807,0.2578699,1.3266977,1.3266977,1.3433887,0.24888848,6.913966,0.7853982,0.32669768,0.0,7.0,1.0168784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7725,0.9,0.0,90007.15,-1229.7742,-2.8962774,5.4660607e-08,0.92575544,0.9321685,0.19796897,0.20666802,0.9296653,0.1988051,62.775593,65.60929,65.60929,132.50475,-52.6911,0.0,137.0248,212.60712,1.0,1.0,0.9260924,0.84098953,0.45996583,1.0,-192.32729,129.55168,-296.8572,231.24791,-2.0463943e-12,-2.1856878e-12,0.055591356,0.055591356,0.84098953,0.25647634,1.3274008,1.3274008,1.3441316,0.45996583,0.84098953,0.7853982,0.3274008,0.0,7.0,1.0173783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.773,0.9,0.0,90009.664,-1228.0333,-2.8962774,5.4660607e-08,0.9260131,0.93330806,0.19635619,0.20506163,0.9300889,0.19722043,99.93563,127.10325,127.10325,132.50475,-90.438866,0.0,137.0248,212.60712,1.0,1.0,0.92731506,1.0512625,0.6711591,1.0,-196.29709,96.36145,-310.13034,183.0271,-2.5344115e-12,-2.1182472e-12,0.26586434,0.26586434,1.0512625,0.2548922,1.3280944,1.3280944,1.3448642,0.6711591,1.0512625,0.7853982,0.32809442,0.0,7.0,1.0178784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7735,0.9,0.0,90012.42,-1226.2262,-2.8962774,5.4660607e-08,0.92628384,0.93441546,0.19472867,0.20326938,0.93050104,0.19561525,132.80148,183.10037,183.10037,132.50475,-124.30482,0.0,137.0248,212.60712,1.0,1.0,0.92850655,1.2615973,0.8824666,1.0,-191.76587,58.96439,-309.99893,126.89855,-2.072062e-12,-2.0480468e-12,0.47619906,0.47619906,1.2615973,0.25312158,1.3287779,1.3287779,1.3455864,0.8824666,1.2615973,0.7853982,0.32877785,0.0,7.0,1.0183784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.774,0.9,0.0,90015.38,-1224.3088,-2.8962774,5.4660607e-08,0.92656976,0.93545544,0.19308959,0.20130344,0.9308983,0.19399163,159.94402,231.16766,231.16766,132.50475,-152.8168,0.0,137.0248,212.60712,1.0,1.0,0.92963177,1.4719921,1.0938867,1.0,-178.92513,18.981096,-296.4596,65.29191,-9.151206e-13,-1.977622e-12,0.686594,0.686594,1.4719921,0.251177,1.3294505,1.3294505,1.3462979,1.0938867,1.4719921,0.7853982,0.32945043,0.0,7.0,1.0188783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7745,0.9,0.0,90018.51,-1222.2433,-2.8962774,5.4660607e-08,0.92687243,0.9363967,0.19144244,0.19918382,0.93127763,0.19235232,180.1814,269.2143,269.2143,132.50475,-174.7338,0.0,137.0248,212.60712,1.0,1.0,0.9306593,1.6824467,1.3054178,1.0,-158.32718,-21.854218,-270.09103,0.8767655,-1.4928118e-13,-1.9082188e-12,0.89704853,0.89704853,1.6824467,0.24907891,1.3301116,1.3301116,1.3469988,1.3054178,1.6824467,0.7853982,0.3301116,0.0,7.0,1.0193783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.775,0.9,0.0,90021.76,-1219.9993,-2.8962774,5.4660607e-08,0.9271925,0.9372123,0.1897909,0.19693737,0.93163687,0.19070065,192.63036,295.58246,295.58246,132.50475,-189.09996,0.0,137.0248,212.60712,1.0,1.0,0.9315622,1.8929609,1.5170581,1.0,-130.86148,-61.768875,-232.02937,-63.553085,1.2926259e-12,-1.8421816e-12,1.1075627,1.1075627,1.8929609,0.24685435,1.330761,1.330761,1.347689,1.5170581,1.8929609,0.7853982,0.33076093,0.0,7.0,1.0198784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7755,0.9,0.0,90025.08,-1217.5549,-2.8962774,5.4660607e-08,0.92752963,0.93788147,0.18813872,0.19459638,0.9319747,0.18904036,196.74478,309.11975,309.11975,132.50475,-195.28618,0.0,137.0248,212.60712,1.0,1.0,0.93231976,2.1035354,1.728806,1.0,-97.716286,-99.02849,-183.91904,-125.20073,3.3414014e-12,-1.9301865e-12,1.3181373,1.3181373,2.1035354,0.24453594,1.331398,1.331398,1.348369,1.728806,2.1035354,0.7853982,0.33139804,0.0,7.0,1.0203784,0.9875517,0.0,0.05,0.0,1.0,1.0
0.776,0.9,0.0,90028.41,-1214.8987,-2.8962774,5.4660607e-08,0.9278827,0.9383906,0.18648948,0.19219717,0.93229073,0.18737543,192.33955,309.2293,309.2293,132.50475,-193.01764,0.0,137.0248,212.60712,1.0,1.0,0.93291795,2.314172,1.94066,1.0,-60.327507,-132.01205,-127.84204,-181.38727,4.9366388e-12,-2.180471e-12,1.5287739,1.5287739,2.314172,0.24216019,1.3320229,1.3320229,1.349039,1.94066,2.314172,0.7853982,0.33202285,0.0,7.0,1.0208783,0.9875517,0.0,0.05,0.0,1.0,1.0
0.7765,0.9,0.0,90031.7,-1212.029,-2.8962774,5.4660607e-08,0.92824966,0.9387333,0.18484646,0.18977818,0.9325855,0.18570986,179.59909,295.8962,295.8962,132.50475,-182.38606,0.0,137.0248,212.60712,1.0,1.0,0.9333505,2.5248725,2.1526184,1.0,-20.316902,-159.28218,-66.228264,-229.66795,6.834961e-12,-2.3305197e-12,1.7394744,1.7394744,2.5248725,0.23976572,1.3326353,1.3326353,1.3496994,2.1526184,2.5248725,0.7853982,0.3326353,0.0,7.0,1.0213784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.777,0.9,0.0,90034.914,-1208.9543,-2.8962774,5.4660607e-08,0.92862797,0.93891096,0.18321253,0.18737836,0.93286026,0.18404754,159.06981,269.68887,269.68887,132.50475,-163.84633,0.0,137.0248,212.60712,1.0,1.0,0.93361855,2.7356393,2.3646798,1.0,20.57776,-179.64757,-1.7507687,-267.9381,8.47851e-12,-2.4156907e-12,1.9502411,1.9502411,2.7356393,0.23739152,1.3332355,1.3332355,1.3503507,2.3646798,2.7356393,0.7853982,0.33323553,0.0,7.0,1.0218784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7775,0.9,0.0,90037.984,-1205.6931,-2.8962774,5.4660607e-08,0.9290143,0.93893266,0.18159,0.18503517,0.9331174,0.18239202,131.63728,231.73538,231.73538,132.50475,-138.19745,0.0,137.0248,212.60712,1.0,1.0,0.933731,2.9464746,2.576843,1.0,60.577675,-192.21495,62.789474,-294.52484,9.884307e-12,-2.4536389e-12,2.1610763,2.1610763,2.9464746,0.23507506,1.3338238,1.3338238,1.3509936,2.576843,2.9464746,0.7853982,0.33382386,0.0,7.0,1.0223783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.778,0.9,0.0,90040.875,-1202.2723,-2.8962774,5.4660607e-08,0.929405,0.9388145,0.17998053,0.18278293,0.9333597,0.18074636,98.488625,183.67566,183.67566,132.50475,-106.5487,0.0,137.0248,212.60712,1.0,1.0,0.9337038,3.1573806,2.7891064,1.0,97.93988,-196.4285,124.58452,-308.2602,1.0903694e-11,-2.4589334e-12,2.3719823,2.3719823,3.1573806,0.23285061,1.3344007,1.3344007,1.3516284,2.7891064,3.1573806,0.7853982,0.33440065,0.0,7.0,1.0228784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7785,0.9,0.0,90043.555,-1198.7264,-2.8962774,5.4660607e-08,0.92979604,0.9385789,0.178385,0.18065126,0.93359065,0.17911302,61.061874,127.59172,127.59172,132.50475,-70.27238,0.0,137.0248,212.60712,1.0,1.0,0.9335592,3.3683596,3.001469,1.0,131.0329,-192.09477,180.94101,-308.5327,1.0799238e-11,-2.4381987e-12,2.5829616,2.5829616,3.3683596,0.23074767,1.3349664,1.3349664,1.3522556,3.001469,3.3683596,0.7853982,0.33496645,0.0,7.0,1.0233784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.779,0.9,0.0,90046.0,-1195.0957,-2.8962774,5.4660607e-08,0.9301835,0.9382535,0.17680363,0.17866379,0.9338141,0.17749372,20.984314,65.9185,65.9185,132.50475,-30.94501,0.0,137.0248,212.60712,1.0,1.0,0.93332446,3.5794137,3.2139294,1.0,158.40787,-179.39218,229.39722,-295.31573,1.0447418e-11,-2.5195076e-12,2.7940154,2.7940154,3.5794137,0.22878957,1.3355218,1.3355218,1.3528758,3.2139294,3.5794137,0.7853982,0.33552185,0.0,7.0,1.0238783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7795,0.9,0.0,90048.2,-1191.4241,-2.8962774,5.4660607e-08,0.9305633,0.9378696,0.1752358,0.17683692,0.93403417,0.17588939,-19.997635,1.3392642,1.3392642,132.50475,9.720501,0.0,137.0248,212.60712,1.0,1.0,0.9330309,3.7905436,3.426487,1.0,178.86217,-158.86453,267.83063,-269.1699,9.557026e-12,-2.743373e-12,3.0051455,3.0051455,3.7905436,0.22699258,1.3360676,1.3360676,1.3534893,3.426487,3.7905436,0.7853982,0.33606753,0.0,7.0,1.0243783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.78,0.9,0.0,90050.164,-1187.7573,-2.8962774,5.4660607e-08,0.9309318,0.9374611,0.17368019,0.17517936,0.93425477,0.17430013,-60.0941,-63.33034,-63.33034,132.50475,49.949043,0.0,137.0248,212.60712,1.0,1.0,0.9327122,4.0017505,3.6391401,1.0,191.49269,-131.39859,294.55127,-231.22093,8.736288e-12,-2.871097e-12,3.2163522,3.2163522,4.0017505,0.22536504,1.3366041,1.3366041,1.3540963,3.6391401,4.0017505,0.7853982,0.33660415,0.0,7.0,1.0248784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7805,0.9,0.0,90051.89,-1184.141,-2.8962774,5.4660607e-08,0.9312859,0.93706226,0.17213485,0.17369165,0.9344799,0.17272522,-97.54979,-125.26447,-125.26447,132.50475,87.98055,0.0,137.0248,212.60712,1.0,1.0,0.9324027,4.2130337,3.8518882,1.0,195.73642,-98.18664,308.37695,-183.11249,7.943439e-12,-2.9337787e-12,3.4276357,3.4276357,4.2130337,0.2239072,1.3371323,1.3371323,1.354697,3.8518882,4.2130337,0.7853982,0.33713236,0.0,7.0,1.0253783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.781,0.9,0.0,90053.41,-1180.618,-2.8962774,5.4660607e-08,0.93162286,0.9367068,0.17059726,0.17236619,0.934713,0.17116313,-130.72095,-181.75053,-181.75053,132.50475,122.14711,0.0,137.0248,212.60712,1.0,1.0,0.9321358,4.4243927,4.06473,1.0,191.3964,-60.675434,308.68674,-126.9362,7.1665816e-12,-2.957851e-12,3.6389947,3.6389947,4.4243927,0.22261113,1.3376528,1.3376528,1.3552914,4.06473,4.4243927,0.7853982,0.33765286,0.0,7.0,1.0258783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7815,0.9,0.0,90054.74,-1177.227,-2.8962774,5.4660607e-08,0.93194085,0.9364257,0.16906446,0.1711878,0.9349571,0.16961165,-158.14801,-230.3083,-230.3083,132.50475,150.94644,0.0,137.0248,212.60712,1.0,1.0,0.9319426,4.635826,4.277665,1.0,178.65172,-20.5037,295.45013,-65.14183,6.357571e-12,-2.9458582e-12,3.8504279,3.8504279,4.635826,0.2214613,1.3381661,1.3381661,1.3558794,4.277665,4.635826,0.7853982,0.33816612,0.0,7.0,1.0263784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.782,0.9,0.0,90055.94,-1174.0002,-2.8962774,5.4660607e-08,0.93223864,0.9362461,0.1675332,0.17013434,0.93521446,0.16806799,-178.62045,-268.7997,-268.7997,132.50475,173.10864,0.0,137.0248,212.60712,1.0,1.0,0.9318502,4.847331,4.4906917,1.0,158.05116,20.569286,269.23077,-0.43107432,6.496575e-12,-2.9082073e-12,4.0619326,4.0619326,4.847331,0.22043529,1.3386726,1.3386726,1.3564609,4.4906917,4.847331,0.7853982,0.3386727,0.0,7.0,1.0268784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7825,0.9,0.0,90057.04,-1170.9626,-2.8962774,5.4660607e-08,0.9325159,0.93619007,0.1660001,0.16917793,0.9354866,0.16652893,-191.23111,-295.52417,-295.52417,132.50475,187.65297,0.0,137.0248,212.60712,1.0,1.0,0.93188065,5.058904,4.7038093,1.0,130.49026,60.74085,231.16377,64.36039,6.873837e-12,-2.8484803e-12,4.2735057,4.2735057,5.058904,0.2195049,1.3391728,1.3391728,1.3570355,4.7038093,5.058904,0.7853982,0.33917287,0.0,7.0,1.0273783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.783,0.9,0.0,90058.086,-1168.1302,-2.8962774,5.4660607e-08,0.93277323,0.93627334,0.16446176,0.16828628,0.9357743,0.1649909,-195.41731,-309.29495,-309.29495,132.50475,193.93211,0.0,137.0248,212.60712,1.0,1.0,0.9320499,5.2705417,4.9170165,1.0,97.17288,98.24444,182.90753,126.38741,7.425662e-12,-2.7756554e-12,4.4851437,4.4851437,5.2705417,0.21863765,1.339667,1.339667,1.3576027,4.9170165,5.2705417,0.7853982,0.3396669,0.0,7.0,1.0278784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7835,0.9,0.0,90059.14,-1165.5095,-2.8962774,5.4660607e-08,0.93301195,0.93650496,0.16291504,0.16742428,0.9360775,0.1634503,-190.98679,-309.4935,-309.4935,132.50475,191.6619,0.0,137.0248,212.60712,1.0,1.0,0.93236697,5.4822397,5.1303124,1.0,59.558834,131.42795,126.5724,182.92108,8.063009e-12,-2.7022137e-12,4.6968417,4.6968417,5.4822397,0.21779817,1.3401549,1.3401549,1.358162,5.1303124,5.4822397,0.7853982,0.3401549,0.0,7.0,1.0283784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.784,0.9,0.0,90060.25,-1163.0979,-2.8962774,5.4660607e-08,0.93323404,0.9368866,0.16135702,0.1665556,0.936395,0.16190355,-178.12717,-296.09824,-296.09824,132.50475,180.9348,0.0,137.0248,212.60712,1.0,1.0,0.93283373,5.693993,5.343695,1.0,19.299871,158.82729,64.62846,231.46977,8.177472e-12,-2.6288433e-12,4.908595,4.908595,5.693993,0.2169501,1.3406367,1.3406367,1.3587129,5.343695,5.693993,0.7853982,0.34063673,0.0,7.0,1.0288783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7845,0.9,0.0,90061.45,-1160.883,-2.8962774,5.4660607e-08,0.93344223,0.93741274,0.15978533,0.16564447,0.93672514,0.16034728,-157.39853,-269.6873,-269.6873,132.50475,162.21677,0.0,137.0248,212.60712,1.0,1.0,0.93344474,5.9057975,5.5571637,1.0,-21.833206,179.23174,-0.20291987,269.8902,8.042968e-12,-2.3591279e-12,5.120399,5.120399,5.9057975,0.21605766,1.3411123,1.3411123,1.3592546,5.5571637,5.9057975,0.7853982,0.34111223,0.0,7.0,1.0293784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.785,0.9,0.0,90062.805,-1158.844,-2.8962774,5.4660607e-08,0.9336397,0.938071,0.15819812,0.16465746,0.9370654,0.15877856,-129.70921,-231.41394,-231.41394,132.50475,136.32718,0.0,137.0248,212.60712,1.0,1.0,0.93418795,6.117647,5.7707167,1.0,-62.028976,191.73819,-65.06927,296.48322,7.2236796e-12,-2.4184361e-12,5.3322487,5.3322487,6.117647,0.21508737,1.3415811,1.3415811,1.3597865,5.7707167,6.117647,0.7853982,0.34158108,0.0,7.0,1.0298784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7855,0.9,0.0,90064.33,-1156.9521,-2.8962774,5.4660607e-08,0.93382996,0.9388427,0.15659417,0.16356492,0.9374128,0.15719497,-96.275856,-182.95668,-182.95668,144.86084,104.403015,0.0,137.0248,231.06752,1.0,1.0,0.93504465,0.046351958,5.9843526,1.0,-99.51577,195.79163,-127.11332,310.07,6.8978833e-12,-2.4996194e-12,5.544139,5.544139,0.046351958,0.21400967,1.3420428,1.3420428,1.360308,5.9843526,6.3295374,0.7853982,0.34204286,0.0,7.0,1.0303783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.786,0.9,0.0,90066.05,-1155.1729,-2.8962774,5.4660607e-08,0.93401664,0.93970376,0.15497299,0.16234243,0.93776375,0.15559472,-58.569767,-126.445274,-126.445274,144.86084,67.84866,0.0,137.0248,231.06752,1.0,1.0,0.9359911,0.25827837,6.1980696,1.0,-132.64037,191.21014,-183.59988,310.04517,6.898781e-12,-2.5309514e-12,5.7560654,5.7560654,0.25827837,0.21280025,1.342497,1.342497,1.3608185,6.1980696,6.541464,0.7853982,0.34249702,0.0,7.0,1.0308783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7865,0.9,0.0,90067.984,-1153.4666,-2.8962774,5.4660607e-08,0.9342035,0.94062614,0.1533348,0.16097175,0.93811464,0.15397674,-18.251701,-64.366714,-64.366714,144.86084,28.273813,0.0,137.0248,231.06752,1.0,1.0,0.93699926,0.4702367,0.1286803,1.0,-159.94144,178.19315,-232.0373,296.404,7.910657e-12,-2.530557e-12,5.968024,5.968024,0.4702367,0.21144119,1.342943,1.342943,1.3613174,0.1286803,6.753422,0.7853982,0.34294295,0.0,7.0,1.0313784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.787,0.9,0.0,90070.15,-1151.7913,-2.8962774,5.4660607e-08,0.93439406,0.941579,0.15168045,0.15944186,0.93846154,0.15234074,22.901697,0.544894,0.544894,144.86084,-12.577891,0.0,137.0248,231.06752,1.0,1.0,0.9380384,0.68222326,0.34255388,1.0,-180.21432,157.31262,-270.28806,269.74316,1.0455825e-11,-2.510537e-12,6.1800103,6.1800103,0.68222326,0.20992169,1.3433801,1.3433801,1.3618044,0.34255388,6.9654083,0.7853982,0.3433801,0.0,7.0,1.0318784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7875,0.9,0.0,90072.52,-1150.1042,-2.8962774,5.4660607e-08,0.9345914,0.94253004,0.15001154,0.15774927,0.93880075,0.15068717,63.076588,65.42939,65.42939,144.86084,-52.90604,0.0,137.0248,231.06752,1.0,1.0,0.93907666,0.8942351,0.556503,1.0,-192.56435,129.48776,-296.66367,231.23428,1.4427497e-11,-2.4820337e-12,0.10883693,0.10883693,0.8942351,0.20823847,1.3438077,1.3438077,1.362279,0.556503,0.8942351,0.7853982,0.34380773,0.0,7.0,1.0323783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.788,0.9,0.0,90075.1,-1148.3641,-2.8962774,5.4660607e-08,0.93479836,0.94344753,0.14833014,0.1558981,0.93912894,0.14901729,100.50214,127.42719,127.42719,144.86084,-90.93311,0.0,137.67305,231.06752,1.0,1.0,0.940082,1.1062698,0.77052563,1.0,-196.44627,95.94414,-309.9993,182.5721,1.8310017e-11,-2.5091736e-12,0.32087174,0.32087174,1.1062698,0.20639603,1.3442253,1.3442253,1.3627411,0.77052563,1.1062698,0.7853982,0.34422532,0.0,7.0,1.0328784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7885,0.9,0.0,90077.85,-1146.5326,-2.8962774,5.4660607e-08,0.93501705,0.9443015,0.14663884,0.15389986,0.939443,0.14733297,133.5287,183.80574,183.80574,144.86084,-124.98296,0.0,137.67305,231.06752,1.0,1.0,0.94102466,1.3183261,0.9846199,1.0,-191.68825,58.15955,-309.7052,125.89945,2.1406633e-11,-2.5098732e-12,0.532928,0.532928,1.3183261,0.20440619,1.3446323,1.3446323,1.3631905,0.9846199,1.3183261,0.7853982,0.34463227,0.0,7.0,1.0333784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.789,0.9,0.0,90080.75,-1144.5767,-2.9042273,5.9493182e-08,0.93524885,0.9450649,0.14494057,0.15177278,0.9397406,0.14563668,160.70045,232.08,232.08,144.86084,-153.55469,0.0,137.67305,231.06752,1.0,1.0,0.9418777,1.530403,1.1987838,1.0,-178.49911,17.79866,-295.79242,63.71241,2.348053e-11,-2.4839406e-12,0.74500483,0.74500483,1.530403,0.2022874,1.3450282,1.3450282,1.3636274,1.1987838,1.530403,0.7853982,0.34502813,0.0,7.0,1.0338783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7895,0.9,0.0,90083.75,-1142.4692,-2.9042273,5.9493182e-08,0.93549454,0.9457154,0.14323846,0.14954092,0.9400199,0.14393136,180.81941,270.122,270.122,144.86084,-175.38866,0.0,137.67305,231.06752,1.0,1.0,0.9426186,1.7425003,1.4130154,1.0,-157.45905,-23.360361,-268.87216,-1.2498409,2.609081e-11,-2.4405697e-12,0.9571022,0.9571022,1.7425003,0.20006411,1.3454125,1.3454125,1.3640517,1.4130154,1.7425003,0.7853982,0.3454125,0.0,7.0,1.0343784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.79,0.9,0.0,90086.81,-1140.1914,-2.9042273,5.9493182e-08,0.93575394,0.94623613,0.1415357,0.14723295,0.94028,0.14222027,192.998,296.2543,296.2543,144.86084,-189.52177,0.0,137.67305,231.06752,1.0,1.0,0.9432305,1.9546187,1.6273125,1.0,-129.49394,-63.504055,-230.12856,-66.12574,2.9306467e-11,-2.3851142e-12,1.1692206,1.1692206,1.9546187,0.19776514,1.3457851,1.3457851,1.3644638,1.6273125,1.9546187,0.7853982,0.3457851,0.0,7.0,1.0348784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7905,0.9,0.0,90089.89,-1137.7323,-2.9042273,5.9493182e-08,0.9360264,0.9466162,0.13983542,0.14488079,0.94052064,0.14050683,196.69795,309.3236,309.3236,144.86084,-195.32979,0.0,137.67305,231.06752,1.0,1.0,0.94370246,2.1667593,1.8416735,1.0,-95.8346,-100.86335,-181.26637,-128.05724,3.218492e-11,-2.3235133e-12,1.3813611,1.3813611,2.1667593,0.19542262,1.3461459,1.3461459,1.364864,1.8416735,2.1667593,0.7853982,0.34614584,0.0,7.0,1.0353783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.791,0.9,0.0,90092.94,-1135.0903,-2.9042273,5.9493182e-08,0.9363103,0.9468516,0.13814054,0.14251797,0.9407425,0.13879445,191.75394,308.75134,308.75134,144.86084,-192.55461,0.0,137.67305,231.06752,1.0,1.0,0.9440303,2.3789234,2.0560966,1.0,-57.96275,-133.79118,-124.43606,-184.31528,3.2676063e-11,-2.2498698e-12,1.5935252,1.5935252,2.3789234,0.1930702,1.3464947,1.3464947,1.3652526,2.0560966,2.3789234,0.7853982,0.34649464,0.0,7.0,1.0358783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7915,0.9,0.0,90095.91,-1132.2723,-2.9042273,5.9493182e-08,0.9366034,0.9469449,0.13645363,0.1401781,0.9409468,0.1370864,178.3809,294.55914,294.55914,144.86084,-181.31581,0.0,137.67305,231.06752,1.0,1.0,0.9442165,2.5911129,2.2705796,1.0,-17.546083,-160.83481,-62.139416,-232.41972,3.1632568e-11,3.7481316e-12,1.8057146,1.8057146,2.5911129,0.19074163,1.3468317,1.3468317,1.3656303,2.2705796,2.5911129,0.7853982,0.3468317,0.0,7.0,1.0363784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.792,0.9,0.0,90098.76,-1129.2937,-2.9042273,5.9493182e-08,0.93690324,0.9469054,0.13477677,0.13789332,0.94113576,0.13538562,157.1649,267.368,267.368,144.86084,-162.10545,0.0,137.67305,231.06752,1.0,1.0,0.94427013,2.8033295,2.4851213,1.0,23.634735,-180.79964,2.8801625,-270.24817,3.08832e-11,9.255409e-12,2.0179312,2.0179312,2.8033295,0.18846901,1.3471572,1.3471572,1.3659974,2.4851213,2.8033295,0.7853982,0.3471572,0.0,7.0,1.0368783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7925,0.9,0.0,90101.45,-1126.1776,-2.9042273,5.9493182e-08,0.9372066,0.9467484,0.13311154,0.13569266,0.94131184,0.1336946,129.03772,228.37148,228.37148,144.86084,-135.76695,0.0,137.67305,231.06752,1.0,1.0,0.9442064,3.0155752,2.6997197,1.0,63.76415,-192.80186,67.75787,-296.12936,2.9541085e-11,5.8143026e-12,2.230177,2.230177,3.0155752,0.18628134,1.3474716,1.3474716,1.3663545,2.6997197,3.0155752,0.7853982,0.34747157,0.0,7.0,1.0373783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.793,0.9,0.0,90103.97,-1122.9536,-2.9042273,5.9493182e-08,0.9375102,0.94649434,0.1314589,0.1336009,0.9414782,0.1320153,95.236305,179.28368,179.28368,144.86084,-103.45833,0.0,137.67305,231.06752,1.0,1.0,0.9440457,3.2278516,2.9143734,1.0,101.07135,-196.30766,129.63313,-308.9168,2.7521882e-11,3.8279857e-12,2.4424534,2.4424534,3.2278516,0.18420328,1.3477752,1.3477752,1.366702,2.9143734,3.2278516,0.7853982,0.3477752,0.0,7.0,1.0378784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7935,0.9,0.0,90106.29,-1119.656,-2.9042273,5.9493182e-08,0.93781054,0.94616824,0.12981915,0.13163726,0.9416382,0.13034901,57.248985,122.26475,122.26475,144.86084,-66.60184,0.0,137.67305,231.06752,1.0,1.0,0.9438126,3.44016,3.1290812,1.0,133.9082,-191.15718,185.77527,-308.04,2.5600997e-11,2.4170264e-12,2.6547618,2.6547618,3.44016,0.18225391,1.3480686,1.3480686,1.3670403,3.1290812,3.44016,0.7853982,0.34806862,0.0,7.0,1.0383784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.794,0.9,0.0,90108.4,-1116.3228,-2.9042273,5.9493182e-08,0.9381043,0.94579786,0.12819195,0.12981462,0.94179523,0.12869632,16.750341,59.826492,59.826492,144.86084,-26.821838,0.0,137.67305,231.06752,1.0,1.0,0.9435349,3.6525016,3.3438413,1.0,160.82193,-177.57227,233.70363,-293.53012,2.3221546e-11,1.4005755e-12,2.8671033,2.8671033,3.6525016,0.18044585,1.3483524,1.3483524,1.3673699,3.3438413,3.6525016,0.7853982,0.34835243,0.0,7.0,1.0388783,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7945,0.9,0.0,90110.3,-1112.9932,-2.9042273,5.9493182e-08,0.9383882,0.9454127,0.12657633,0.12813906,0.94195294,0.12705716,-24.472212,-5.27753,-5.27753,144.86084,14.126433,0.0,137.67305,231.06752,1.0,1.0,0.943242,3.8648763,3.5586526,1.0,180.61961,-156.14742,271.29736,-266.01984,1.984568e-11,6.8434895e-13,3.0794783,3.0794783,3.8648763,0.17878492,1.3486272,1.3486272,1.3676909,3.5586526,3.8648763,0.7853982,0.3486272,0.0,7.0,1.0393784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.795,0.9,0.0,90111.99,-1109.7065,-2.9042273,5.9493182e-08,0.9386596,0.94504267,0.12497073,0.12660947,0.9421145,0.12543069,-64.597084,-70.172966,-70.172966,144.86084,54.434017,0.0,137.67305,231.06752,1.0,1.0,0.9429636,4.0772843,3.7735136,1.0,192.42136,-127.82428,296.88947,-226.71649,1.6412928e-11,1.8437614e-13,3.291886,3.291886,4.0772843,0.17726983,1.3488935,1.3488935,1.3680036,3.7735136,4.0772843,0.7853982,0.34889352,0.0,7.0,1.0398784,0.9480932,0.0,0.05,0.0,1.0,1.0
0.7955,0.9,0.0,90113.51,-1106.4995,-2.9042273,5.9493182e-08,0.93891615,0.9447163,0.123373106,0.1252178,0.94228274,0.12381548,-101.849,-131.99127,-131.99127,144.86084,92.318115,0.0,137.67305,231.06752,1.0,1.0,0.9427281,4.2897243,3.988423,1.0,195.69987,-93.85088,309.34134,-177.35007,1.2239603e-11,-1.6350098e-13,3.504326,3.504326,4.2897243,0.17589217,1.349152,1.349152,1.368308,3.988423,4.2897243,0.7853982,0.34915194,0.0,7.0,1.0403783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.796,0.9,0.0,90114.87,-1103.4053,-2.9042273,5.9493182e-08,0.939156,0.9444597,0.12178101,0.12394949,0.94246024,0.122209474,-134.57777,-187.99664,-187.99664,144.86084,126.10108,0.0,137.67305,231.06752,1.0,1.0,0.94256175,4.5021944,4.2033796,1.0,190.3047,-55.72693,308.0943,-120.09766,7.558014e-12,-4.0113494e-13,3.7167964,3.7167964,4.5021944,0.17463711,1.3494029,1.3494029,1.3686041,4.2033796,4.5021944,0.7853982,0.34940293,0.0,7.0,1.0408784,0.92123383,0.0,0.05,0.0,1.0,1.0
