Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.7965,0.9,0.0,90116.1,-1100.4517,-2.9042273,5.9493182e-08,0.93937814,0.94429517,0.12019172,0.12278423,0.94264877,0.12061019,-161.33183,-235.70746,-235.70746,144.86084,154.28513,0.0,137.67305,231.06752,1.0,1.0,0.9424868,4.714693,4.418382,1.0,176.4696,-15.137768,293.19556,-57.488106,3.715742e-12,-5.5957544e-13,3.9292948,3.9292948,4.714693,0.1734841,1.3496469,1.3496469,1.3688917,4.418382,4.714693,0.7853982,0.3496469,0.0,7.0,1.0413784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.797,0.9,0.0,90117.26,-1097.6597,-2.9042273,5.9493182e-08,0.93958217,0.94424045,0.118602365,0.12169692,0.94284946,0.11901479,-180.9231,-273.00693,-273.00693,144.86084,175.61916,0.0,137.67305,231.06752,1.0,1.0,0.9425209,4.9272165,4.633429,1.0,154.80296,26.120138,265.29733,7.7096133,2.0039745e-13,-6.5792705e-13,4.1418185,4.1418185,4.9272165,0.17240779,1.3498842,1.3498842,1.3691707,4.633429,4.9272165,0.7853982,0.34988415,0.0,7.0,1.0418783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.7975,0.9,0.0,90118.37,-1095.043,-2.9042273,5.9493182e-08,0.93976843,0.94430757,0.117010064,0.120659016,0.9430628,0.117420234,-192.48038,-298.23795,-298.23795,144.86084,189.15497,0.0,137.67305,231.06752,1.0,1.0,0.9426762,5.139762,4.8485193,1.0,126.261345,66.219025,225.62898,72.608955,-3.797973e-12,-7.137992e-13,4.354364,4.354364,5.139762,0.17137945,1.3501148,1.3501148,1.3694404,4.8485193,5.139762,0.7853982,0.35011488,0.0,7.0,1.0423783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.798,0.9,0.0,90119.484,-1092.607,-2.9042273,5.9493182e-08,0.939938,0.94450235,0.11541206,0.11963987,0.9432883,0.11582343,-195.48866,-310.27747,-310.27747,144.86084,194.28989,0.0,137.67305,231.06752,1.0,1.0,0.94295865,5.352325,5.063651,1.0,92.10741,103.38125,175.94336,134.33412,-7.1856583e-12,-7.398531e-13,4.5669265,4.5669265,5.352325,0.17036822,1.3503392,1.3503392,1.3697008,5.063651,5.352325,0.7853982,0.35033914,0.0,7.0,1.0428784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.7985,0.9,0.0,90120.65,-1090.3492,-2.9042273,5.9493182e-08,0.9400925,0.94482476,0.113805845,0.11860822,0.9435252,0.1142214,-189.81252,-308.58752,-308.58752,144.86084,190.79411,0.0,137.67305,231.06752,1.0,1.0,0.9433682,5.5649014,5.278823,1.0,53.853863,135.95865,118.439384,190.14815,-9.4865895e-12,-7.463926e-13,4.7795033,4.7795033,5.5649014,0.16934276,1.350557,1.350557,1.3699511,5.278823,5.5649014,0.7853982,0.35055694,0.0,7.0,1.0433784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.799,0.9,0.0,90121.89,-1088.2587,-2.9042273,5.9493182e-08,0.94023407,0.945268,0.1121893,0.117533654,0.94377154,0.11261139,-175.70238,-293.23965,-293.23965,144.86084,178.82124,0.0,137.67305,231.06752,1.0,1.0,0.9438983,5.777487,5.4940333,1.0,13.196167,162.50621,55.664444,237.57521,-1.3378827e-11,-7.405861e-13,4.992089,4.992089,5.777487,0.16827266,1.350768,1.350768,1.370191,5.4940333,5.777487,0.7853982,0.35076803,0.0,7.0,1.0438783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.7995,0.9,0.0,90123.26,-1086.3173,-2.9042273,5.9493182e-08,0.9403655,0.94581974,0.110560745,0.116388135,0.9440252,0.11099102,-153.78357,-264.9123,-264.9123,144.86084,158.90163,0.0,137.67305,231.06752,1.0,1.0,0.94453675,5.990077,5.7092805,1.0,-28.06307,181.84665,-9.598922,274.5112,-1.7013333e-11,-7.2257695e-13,5.204679,5.204679,5.990077,0.16712984,1.3509722,1.3509722,1.3704199,5.7092805,5.990077,0.7853982,0.35097218,0.0,7.0,1.0443784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8,0.9,0.0,90124.766,-1084.5001,-2.9042273,5.9493182e-08,0.9404896,0.9464625,0.108919054,0.11514722,0.9442834,0.10935842,-125.02842,-224.8607,-224.8607,144.86084,131.91873,0.0,137.67305,231.06752,1.0,1.0,0.94526607,6.2026677,5.9245625,1.0,-68.094574,193.12299,-74.457146,299.31784,-2.015679e-11,-6.989461e-13,5.417269,5.417269,6.2026677,0.16588996,1.351169,1.351169,1.3706373,5.9245625,6.2026677,0.7853982,0.351169,0.0,7.0,1.0448784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8005,0.9,0.0,90126.445,-1082.7772,-2.9042273,5.9493182e-08,0.94060963,0.94717425,0.10726369,0.11379126,0.9445431,0.10771226,-90.71268,-174.861,-174.861,144.86084,99.06963,0.0,137.67305,231.06752,1.0,1.0,0.9460646,0.1320688,6.1398783,1.0,-105.12399,195.83667,-136.03473,310.89572,-2.3031204e-11,-6.7230564e-13,5.629856,5.629856,0.1320688,0.16453351,1.351358,1.351358,1.3708427,6.1398783,6.415254,0.7853982,0.35135806,0.0,7.0,1.0453783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.801,0.9,0.0,90128.31,-1081.1146,-2.9042273,5.9493182e-08,0.9407286,0.94793004,0.10559472,0.112306274,0.94480115,0.10605185,-52.358524,-117.13076,-117.13076,144.86084,61.81146,0.0,137.67305,231.06752,1.0,1.0,0.9469074,0.34464782,0.0720395,1.0,-137.51097,189.8695,-191.60242,308.7332,-2.5065772e-11,-6.3706684e-13,5.842435,5.842435,0.34464782,0.16304666,1.3515388,1.3515388,1.3710357,0.0720395,6.627833,0.7853982,0.35153884,0.0,7.0,1.0458784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8015,0.9,0.0,90130.37,-1079.4764,-2.9042273,5.9493182e-08,0.94084966,0.9487027,0.10391279,0.110684514,0.9450541,0.10437716,-11.666524,-54.229984,-54.229984,144.86084,21.796303,0.0,137.67305,231.06752,1.0,1.0,0.94776744,0.55721605,0.2874156,1.0,-163.82204,175.48857,-238.6988,292.92877,-2.782669e-11,-6.0206283e-13,6.055003,6.055003,0.55721605,0.16142188,1.3517108,1.3517108,1.371216,0.2874156,6.840401,0.7853982,0.3517108,0.0,7.0,1.0463784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.802,0.9,0.0,90132.6,-1077.826,-2.9042273,5.9493182e-08,0.9409755,0.9494646,0.10221914,0.10892478,0.945299,0.10268881,29.560223,11.053247,11.053247,144.86084,-19.202509,0.0,137.67305,231.06752,1.0,1.0,0.94861716,0.76977074,0.502819,1.0,-182.89409,153.33388,-275.23953,264.1863,-3.174678e-11,-5.6914076e-13,6.267558,6.267558,0.76977074,0.15965827,1.3518734,1.3518734,1.3713834,0.502819,7.052956,0.7853982,0.35187346,0.0,7.0,1.0468783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8025,0.9,0.0,90135.0,-1076.1279,-2.9042273,5.9493182e-08,0.9411085,0.95018876,0.100515485,0.107032485,0.945533,0.10098804,69.496254,75.82695,75.82695,144.86084,-59.36932,0.0,137.67305,231.06752,1.0,1.0,0.9494297,0.9823098,0.71824765,1.0,-193.88564,124.38938,-299.60965,223.7827,-3.490602e-11,-5.4074307e-13,0.19691166,0.19691166,0.9823098,0.15776142,1.3520262,1.3520262,1.3715377,0.71824765,0.9823098,0.7853982,0.35202625,0.0,7.0,1.0473783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.803,0.9,0.0,90137.55,-1074.3499,-2.9042273,5.9493182e-08,0.94125056,0.95084995,0.09880395,0.10501919,0.9457536,0.09927664,106.37472,137.22374,137.22374,144.86084,-96.926704,0.0,137.67305,231.06752,1.0,1.0,0.95018,1.194832,0.93369955,1.0,-196.31361,89.938896,-310.7345,173.51076,-3.8534953e-11,-5.017624e-13,0.40943375,0.40943375,1.194832,0.1557432,1.3521687,1.3521687,1.3716788,0.93369955,1.194832,0.7853982,0.35216874,0.0,7.0,1.0478784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8035,0.9,0.0,90140.22,-1072.4636,-2.9042273,5.9493182e-08,0.941403,0.9514264,0.097087,0.10290204,0.94595885,0.09755686,138.56546,192.52794,192.52794,144.86084,-130.21413,0.0,137.67305,231.06752,1.0,1.0,0.950846,1.4073362,1.1491725,1.0,-190.07417,51.508717,-308.1267,115.59878,-4.3310782e-11,-4.6292495e-13,0.62193805,0.62193805,1.4073362,0.15362102,1.3523005,1.3523005,1.3718069,1.1491725,1.4073362,0.7853982,0.35230052,0.0,7.0,1.0483783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.804,0.9,0.0,90142.97,-1070.4468,-2.9042273,5.9493182e-08,0.9415664,0.9519002,0.09536729,0.10070298,0.9461476,0.095831305,164.64684,239.2955,239.2955,144.86084,-157.76112,0.0,137.67305,231.06752,1.0,1.0,0.95141006,1.6198224,1.3646647,1.0,-175.4467,10.799859,-291.90683,52.611317,-4.7548698e-11,-4.2500736e-13,0.83442426,0.83442426,1.6198224,0.15141694,1.3524213,1.3524213,1.371922,1.3646647,1.6198224,0.7853982,0.35242128,0.0,7.0,1.0488783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8045,0.9,0.0,90145.77,-1068.2834,-2.9042273,5.9493182e-08,0.94174093,0.9522585,0.09364755,0.09844741,0.94631916,0.094102815,183.4682,275.46164,275.46164,144.86084,-178.35199,0.0,137.67305,231.06752,1.0,1.0,0.95185924,1.832291,1.5801739,1.0,-153.08092,-30.38729,-262.797,-12.664644,-5.069119e-11,-3.898912e-13,1.0468928,1.0468928,1.832291,0.14915678,1.3525308,1.3525308,1.3720244,1.5801739,1.832291,0.7853982,0.3525308,0.0,7.0,1.0493784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.805,0.9,0.0,90148.58,-1065.9651,-2.9042273,5.9493182e-08,0.9419259,0.95249397,0.09193046,0.09616331,0.94647354,0.0923743,194.20015,299.43143,299.43143,130.62863,-191.07898,0.0,137.67305,207.81189,1.0,1.0,0.95218605,2.0447426,1.7956982,1.0,-123.9677,-70.23246,-222.08838,-77.34303,-5.430363e-11,-3.530724e-13,1.2593445,1.2593445,2.0447426,0.14686853,1.352629,1.352629,1.3721147,1.7956982,2.0447426,0.7853982,0.352629,0.0,7.0,1.0498784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8055,0.9,0.0,90151.35,-1063.4906,-2.9042273,5.9493182e-08,0.94212013,0.95260495,0.09021855,0.0938795,0.9466115,0.09064865,196.37079,310.14948,310.14948,130.62863,-195.38197,0.0,137.67305,207.81189,1.0,1.0,0.9523889,2.2571785,2.0112357,1.0,-89.39513,-106.975655,-171.58342,-138.56606,-5.882573e-11,-3.1746678e-13,1.4717803,1.4717803,2.2571785,0.14458115,1.3527158,1.3527158,1.3721929,2.0112357,2.2571785,0.7853982,0.35271588,0.0,7.0,1.0503783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.806,0.9,0.0,90154.06,-1060.8666,-2.9042273,5.9493182e-08,0.9423219,0.9525958,0.088514075,0.09162453,0.94673437,0.08892855,189.88606,307.14587,307.14587,130.62863,-191.07278,0.0,137.67305,207.81189,1.0,1.0,0.9524718,2.4696,2.2267847,1.0,-50.891483,-138.99457,-113.51588,-193.63,-6.385389e-11,-2.83864e-13,1.6842017,1.6842017,2.4696,0.14232327,1.3527915,1.3527915,1.3722596,2.2267847,2.4696,0.7853982,0.35279155,0.0,7.0,1.0508784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8065,0.9,0.0,90156.664,-1058.1069,-2.9042273,5.9493182e-08,0.94252896,0.952476,0.08681891,0.08942521,0.9468441,0.08721639,175.0337,290.55637,290.55637,130.62863,-178.34314,0.0,137.67305,207.81189,1.0,1.0,0.9524443,2.6820085,2.4423432,1.0,-10.157885,-164.87582,-50.452168,-240.10419,-6.878469e-11,-2.4930633e-13,1.8966103,1.8966103,2.6820085,0.14012176,1.3528563,1.3528563,1.3723153,2.4423432,2.6820085,0.7853982,0.35285625,0.0,7.0,1.0513784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.807,0.9,0.0,90159.125,-1055.2314,-2.9042273,5.9493182e-08,0.94273865,0.9522606,0.08513448,0.08730544,0.946943,0.08551415,152.47049,261.11588,261.11588,130.62863,-157.75618,0.0,137.67305,207.81189,1.0,1.0,0.95232123,2.8944054,2.6579096,1.0,31.00658,-183.47707,14.82177,-275.93765,-7.2124993e-11,-2.1914216e-13,2.1090071,2.1090071,2.8944054,0.13800038,1.3529103,1.3529103,1.3723603,2.6579096,2.8944054,0.7853982,0.3529103,0.0,7.0,1.0518783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8075,0.9,0.0,90161.44,-1052.266,-2.9042273,5.9493182e-08,0.94294834,0.9519684,0.08346168,0.085284986,0.9470338,0.08382329,123.19313,220.12611,220.12611,130.62863,-130.22151,0.0,137.67305,207.81189,1.0,1.0,0.95212126,3.106792,2.8734825,1.0,70.784035,-193.97717,79.42316,-299.54926,-7.369462e-11,-1.9056431e-13,2.321394,2.321394,3.106792,0.13597892,1.3529541,1.3529541,1.3723953,2.8734825,3.106792,0.7853982,0.3529541,0.0,7.0,1.0523784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.808,0.9,0.0,90163.57,-1049.2402,-2.9042273,5.9493182e-08,0.943155,0.95162165,0.08180089,0.083378725,0.9471195,0.082144745,88.49463,169.39809,169.39809,130.62863,-96.95522,0.0,137.67305,207.81189,1.0,1.0,0.95186645,3.3191693,3.0890598,1.0,107.4178,-195.91243,140.4992,-309.8973,-7.334317e-11,-1.5991777e-13,2.5337713,2.5337713,3.3191693,0.134072,1.3529881,1.3529881,1.3724205,3.0890598,3.3191693,0.7853982,0.3529881,0.0,7.0,1.0528784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8085,0.9,0.0,90165.52,-1046.1865,-2.9042273,5.9493182e-08,0.94335574,0.95124483,0.08015192,0.08159591,0.94720304,0.0804788,49.907314,111.172485,111.172485,130.62863,-59.42645,0.0,137.67305,207.81189,1.0,1.0,0.95158124,3.531538,3.3046405,1.0,139.28983,-189.19713,195.35278,-306.52527,-7.11384e-11,-1.3566524e-13,2.7461398,2.7461398,3.531538,0.13228881,1.3530128,1.3530128,1.3724363,3.3046405,3.531538,0.7853982,0.3530128,0.0,7.0,1.0533783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.809,0.9,0.0,90167.305,-1043.1385,-2.8998232,1.032568e-07,0.94354796,0.9508635,0.078514025,0.079939865,0.9472874,0.07882519,9.135417,48.021053,48.021053,130.62863,-19.29265,0.0,137.67305,207.81189,1.0,0.9999874,0.95129097,3.743898,3.520223,1.0,164.99205,-174.12747,241.56119,-289.58224,-6.696341e-11,-1.0553139e-13,2.9584997,2.9584997,3.743898,0.13063239,1.3530288,1.3530288,1.372443,3.520223,3.743898,0.7853982,0.35302874,0.0,7.0,1.0538783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8095,0.9,0.0,90168.91,-1040.1295,-2.8998232,1.032568e-07,0.9437292,0.9505027,0.07688598,0.07840785,0.94737524,0.07718303,-32.020016,-17.266651,-17.266651,130.62863,21.67337,0.0,137.67305,207.81189,1.0,0.99937224,0.9510207,3.9562488,3.7358057,1.0,183.38873,-151.36871,277.08322,-259.8166,-6.124143e-11,-7.674729e-14,3.1708505,3.1708505,3.9562488,0.12909977,1.3530364,1.3530364,1.3724407,3.7358057,3.9562488,0.7853982,0.35303637,0.0,7.0,1.0543784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.81,0.9,0.0,90170.35,-1037.1906,-2.8998232,1.032568e-07,0.9438974,0.95018655,0.07526612,0.076991245,0.947469,0.075550914,-71.74069,-81.80629,-81.80629,130.62863,61.66175,0.0,137.67305,207.81189,1.0,0.99869764,0.95079434,4.168589,3.9513874,1.0,193.66681,-121.926125,300.34946,-218.54318,-5.3940626e-11,-5.1823387e-14,3.383191,3.383191,4.168589,0.12768213,1.3530362,1.3530362,1.3724294,3.9513874,4.168589,0.7853982,0.3530362,0.0,7.0,1.0548784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8105,0.9,0.0,90171.67,-1034.3496,-2.8998232,1.032568e-07,0.94405115,0.94993615,0.07365242,0.07567604,0.94757056,0.07392699,-108.27147,-142.74615,-142.74615,130.62863,98.905594,0.0,137.67305,207.81189,1.0,0.9979443,0.95063305,4.380918,4.1669664,1.0,195.37206,-87.10058,310.33188,-167.58572,-4.6492917e-11,-2.674087e-14,3.59552,3.59552,4.380918,0.12636523,1.3530287,1.3530287,1.3724092,4.1669664,4.380918,0.7853982,0.35302863,0.0,7.0,1.0553783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.811,0.9,0.0,90172.88,-1031.6299,-2.8998232,1.032568e-07,0.94418937,0.9497694,0.07204259,0.07444363,0.94768137,0.07230904,-139.9982,-197.39334,-197.39334,130.62863,131.75923,0.0,137.67305,207.81189,1.0,0.9970982,0.9505546,4.593233,4.382542,1.0,188.42943,-48.431236,306.58963,-109.1963,-3.783922e-11,-2.818069e-15,3.807835,3.807835,4.593233,0.1251302,1.353014,1.353014,1.37238,4.382542,4.593233,0.7853982,0.353014,0.0,7.0,1.0558784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8115,0.9,0.0,90174.02,-1029.0487,-2.8998232,1.032568e-07,0.9443117,0.94969964,0.070434235,0.073271655,0.9478022,0.07069459,-165.51929,-243.33316,-243.33316,130.62863,158.77126,0.0,137.67305,207.81189,1.0,0.9961512,0.95057255,4.8055315,4.598112,1.0,173.14659,-7.6273055,289.28906,-45.955902,-2.9824865e-11,2.3471595e-14,4.020133,4.020133,4.8055315,0.12395447,1.3529925,1.3529925,1.3723416,4.598112,4.8055315,0.7853982,0.3529926,0.0,7.0,1.0563784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.812,0.9,0.0,90175.13,-1026.6171,-2.8998232,1.032568e-07,0.9444183,0.9497355,0.068824895,0.072135136,0.94793326,0.069081046,-183.70802,-278.53625,-278.53625,130.62863,178.74892,0.0,137.67305,207.81189,1.0,0.99510145,0.9506953,5.01781,4.8136754,1.0,150.2003,33.507725,259.19632,19.33992,-2.360358e-11,4.7110224e-14,4.232412,4.232412,5.01781,0.12281292,1.3529645,1.3529645,1.3722938,4.8136754,5.01781,0.7853982,0.35296452,0.0,7.0,1.0568783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8125,0.9,0.0,90176.25,-1024.3392,-2.8998232,1.032568e-07,0.94451004,0.94988024,0.0672122,0.07100772,0.94807404,0.06746582,-193.76257,-301.44873,-301.44873,130.62863,190.81116,0.0,137.67305,207.81189,1.0,0.9939535,0.9509263,5.230065,5.0292306,1.0,120.60639,73.15619,217.64369,83.80504,-1.8268578e-11,6.9463e-14,4.444667,4.444667,5.230065,0.121679075,1.35293,1.35293,1.3722361,5.0292306,5.230065,0.7853982,0.3529299,0.0,7.0,1.0573784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.813,0.9,0.0,90177.4,-1022.2122,-2.8998232,1.032568e-07,0.9445883,0.9501317,0.065593995,0.069862954,0.94822353,0.065846436,-195.24153,-311.06113,-311.06113,130.62863,194.4276,0.0,137.67305,207.81189,1.0,0.9927178,0.95126355,5.4422927,5.2447753,1.0,85.67453,109.567,166.47026,144.59088,-1.3417454e-11,9.6116223e-14,4.6568947,4.6568947,5.4422927,0.12052636,1.3528887,1.3528887,1.3721682,5.2447753,5.4422927,0.7853982,0.35288864,0.0,7.0,1.0578784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8135,0.9,0.0,90178.625,-1020.2262,-2.8998232,1.032568e-07,0.9446548,0.9504826,0.063968405,0.06867546,0.9483801,0.064220674,-188.08327,-306.9532,-306.9532,130.62863,189.44199,0.0,137.67305,207.81189,1.0,0.99141014,0.95169973,5.6544895,5.460309,1.0,46.949856,141.1334,107.940216,199.01295,-9.182775e-12,1.1868714e-13,4.8690915,4.8690915,5.6544895,0.119329385,1.3528407,1.3528407,1.3720897,5.460309,5.6544895,0.7853982,0.35284063,0.0,7.0,1.0583783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.814,0.9,0.0,90179.95,-1018.36536,-2.8998232,1.032568e-07,0.94471186,0.95092076,0.062333945,0.067422315,0.9485418,0.06258665,-172.60837,-289.31192,-289.31192,130.62863,176.0787,0.0,137.67305,207.81189,1.0,0.99005115,0.95222294,5.8666515,5.67583,1.0,6.1441255,166.46425,44.641956,244.66997,-5.532051e-12,1.380502e-13,5.081253,5.081253,5.8666515,0.11806524,1.3527856,1.3527856,1.3720002,5.67583,5.8666515,0.7853982,0.35278562,0.0,7.0,1.0588783,0.92123383,0.0,0.05,0.0,1.0,1.0
0.8145,0.9,0.0,90181.4,-1016.6081,-2.8998232,1.032568e-07,0.9447619,0.95143,0.06068957,0.06608384,0.9487061,0.06094294,-149.5049,-258.92303,-258.92303,130.62863,154.93253,0.0,137.67305,207.81189,1.0,0.9886649,0.95281696,6.078774,5.891335,1.0,-34.94048,184.44539,-20.627151,279.5502,1.9092373e-12,1.5650906e-13,5.293376,5.293376,6.078774,0.11671433,1.3527232,1.3527232,1.3718992,5.891335,6.078774,0.7853982,0.35272327,0.0,7.0,1.0593784,0.92123383,0.0,0.05,0.0,1.0,1.0
0.815,0.9,0.0,90182.99,-1014.9287,-2.8998232,1.032568e-07,0.9448075,0.95199066,0.059034724,0.06464479,0.9488704,0.059288587,-119.797295,-217.13515,-217.13515,130.62863,126.94147,0.0,137.67305,207.81189,1.0,0.987278,0.95346236,0.0076693012,6.106824,1.0,-74.49145,194.28874,-84.98516,302.1203,1.2123723e-11,1.7307858e-13,5.5054564,5.5054564,0.0076693012,0.11526145,1.3526533,1.3526533,1.3717866,6.106824,6.2908545,0.7853982,0.35265324,0.0,7.0,1.0598783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8155,0.9,0.0,90184.74,-1013.2982,-2.8998232,1.032568e-07,0.9448514,0.9525807,0.057369374,0.063094854,0.94903195,0.057623204,-84.80032,-165.79907,-165.79907,130.62863,93.3448,0.0,137.67305,207.81189,1.0,0.985918,0.9541372,0.21970391,0.03910876,1.0,-110.76626,195.56657,-145.5935,311.39258,2.1172987e-11,4.107272e-13,5.717491,5.717491,0.21970391,0.11369647,1.3525751,1.3525751,1.3716618,0.03910876,6.502889,0.7853982,0.35257506,0.0,7.0,1.0603783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.816,0.9,0.0,90186.65,-1011.68585,-2.8998232,1.032568e-07,0.94489616,0.95317686,0.055693977,0.06142905,0.94918793,0.055946942,-46.060333,-107.18509,-107.18509,130.62863,55.62746,0.0,137.67305,207.81189,1.0,0.9846124,0.95481837,0.4316899,0.2545583,1.0,-142.16934,188.22968,-199.78264,306.9677,3.0453206e-11,7.2530843e-13,5.929477,5.929477,0.4316899,0.112014614,1.3524883,1.3524883,1.3715247,0.2545583,6.714875,0.7853982,0.3524883,0.0,7.0,1.0608784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8165,0.9,0.0,90188.71,-1010.0606,-2.8998232,1.032568e-07,0.9449442,0.9537557,0.054009493,0.0596481,0.9493358,0.054260504,-5.286345,-43.881462,-43.881462,130.62863,15.453902,0.0,137.67305,207.81189,1.0,0.9833872,0.9554825,0.6436248,0.46998534,1.0,-167.32225,172.6086,-245.16982,289.05127,3.9877147e-11,9.487901e-13,6.141412,6.141412,0.6436248,0.110216774,1.3523926,1.3523926,1.3713751,0.46998534,6.9268103,0.7853982,0.35239255,0.0,7.0,1.0613784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.817,0.9,0.0,90190.91,-1008.39276,-2.8998232,1.032568e-07,0.94499755,0.9542947,0.052317303,0.057758067,0.94947326,0.05256509,35.725723,21.320541,21.320541,130.62863,-25.405777,0.0,137.67305,207.81189,1.0,0.98226565,0.95610714,0.8555067,0.6853879,1.0,-185.12387,149.39815,-279.76373,258.4432,4.8149824e-11,1.0851107e-12,0.07010856,0.07010856,0.8555067,0.10830926,1.3522873,1.3522873,1.3712128,0.6853879,0.8555067,0.7853982,0.35228735,0.0,7.0,1.0618783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8175,0.9,0.0,90193.23,-1006.6549,-2.8998232,1.032568e-07,0.94505787,0.9547734,0.050619155,0.05577023,0.9495984,0.050862353,75.17238,85.55031,85.55031,130.62863,-65.15409,0.0,137.67305,207.81189,1.0,0.98126733,0.95667183,1.0673344,0.9007639,1.0,-194.79825,119.62587,-302.05136,216.50105,5.425843e-11,1.1856016e-12,0.28193626,0.28193626,1.0673344,0.10630356,1.3521723,1.3521723,1.3710381,0.9007639,1.0673344,0.7853982,0.35217232,0.0,7.0,1.0623784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.818,0.9,0.0,90195.65,-1004.82355,-2.8998232,1.032568e-07,0.9451263,0.95517427,0.04891709,0.05370032,0.94970953,0.049154304,111.32184,145.98448,145.98448,130.62863,-102.04529,0.0,137.67305,207.81189,1.0,0.980407,0.95715916,1.2791071,1.1161116,1.0,-195.92778,84.60594,-311.06342,165.07892,5.6893476e-11,1.2559699e-12,0.4937089,0.4937089,1.2791071,0.104215614,1.3520471,1.3520471,1.3708507,1.1161116,1.2791071,0.7853982,0.35204712,0.0,7.0,1.0628784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8185,0.9,0.0,90198.13,-1002.88,-2.8998232,1.032568e-07,0.9452036,0.9554835,0.047213335,0.05156783,0.9498059,0.047443222,142.58986,199.971,199.971,130.62863,-134.46184,0.0,137.67305,207.81189,1.0,0.9796943,0.9575553,1.4908243,1.3314288,1.0,-188.47063,45.88076,-306.4155,106.44452,5.86068e-11,1.3035368e-12,0.7054262,0.7054262,1.4908243,0.102065146,1.3519114,1.3519114,1.370651,1.3314288,1.4908243,0.7853982,0.3519115,0.0,7.0,1.0633783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.819,0.9,0.0,90200.66,-1000.81116,-2.8998232,1.032568e-07,0.9452899,0.95569164,0.045510206,0.049395047,0.94988716,0.045731537,167.60878,245.14496,245.14496,130.62863,-160.98505,0.0,137.67305,207.81189,1.0,0.97913307,0.95785075,1.7024865,1.5467137,1.0,-172.76157,5.152796,-288.3236,43.17865,6.146926e-11,1.3339103e-12,0.9170884,0.9170884,1.7024865,0.09987458,1.3517653,1.3517653,1.3704392,1.5467137,1.7024865,0.7853982,0.35176528,0.0,7.0,1.0638784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8195,0.9,0.0,90203.18,-998.61017,-2.8998232,1.032568e-07,0.94538474,0.95579404,0.043810006,0.04720579,0.9499534,0.044021722,185.28679,279.53174,279.53174,130.62863,-180.45662,0.0,137.67305,207.81189,1.0,0.9787214,0.95804083,1.9140941,1.7619644,1.0,-149.49644,-35.790333,-257.59302,-21.938732,6.1265e-11,1.3512537e-12,1.128696,1.128696,1.9140941,0.09766791,1.3516084,1.3516084,1.3702157,1.7619644,1.9140941,0.7853982,0.35160843,0.0,7.0,1.0643784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.82,0.9,0.0,90205.67,-996.2766,-2.8998232,1.032568e-07,0.94548714,0.95579094,0.042114925,0.04502459,0.95000535,0.042316176,194.85507,301.63232,301.63232,130.62863,-192.02878,0.0,137.67305,207.81189,1.0,0.9784517,0.95812565,2.125648,1.9771792,1.0,-119.70091,-75.15415,-215.5817,-86.050644,5.999345e-11,1.3581639e-12,1.3402498,1.3402498,2.125648,0.09546969,1.3514409,1.3514409,1.3699807,1.9771792,2.125648,0.7853982,0.35144094,0.0,7.0,1.0648783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8205,0.9,0.0,90208.11,-993.8162,-2.8998232,1.032568e-07,0.9455958,0.95568734,0.040426932,0.042875167,0.95004433,0.04061712,195.90068,310.48788,310.48788,130.62863,-195.20055,0.0,137.67305,207.81189,1.0,0.97831136,0.9581103,2.337149,2.192356,1.0,-84.68497,-111.21571,-164.13972,-146.34816,6.036754e-11,1.3594052e-12,1.5517508,1.5517508,2.337149,0.09330381,1.3512629,1.3512629,1.3697346,2.192356,2.337149,0.7853982,0.35126293,0.0,7.0,1.0653783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.821,0.9,0.0,90210.445,-991.241,-2.8998232,1.032568e-07,0.9457089,0.95549303,0.0387477,0.04077965,0.95007217,0.038926475,188.38387,305.72043,305.72043,130.62863,-189.839,0.0,137.67305,207.81189,1.0,0.9782828,0.95800406,2.5485983,2.4074936,1.0,-45.98525,-142.39862,-105.52744,-200.193,6.2646034e-11,1.3552694e-12,1.7632003,1.7632003,2.5485983,0.09119235,1.3510746,1.3510746,1.3694781,2.4074936,2.5485983,0.7853982,0.3510746,0.0,7.0,1.0658784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8215,0.9,0.0,90212.664,-988.5683,-2.8998232,1.032568e-07,0.9458242,0.9552214,0.037078544,0.038757265,0.9500909,0.03724581,172.63922,287.54843,287.54843,130.62863,-176.18448,0.0,137.67305,207.81189,1.0,0.97834516,0.95782065,2.7599974,2.6225898,1.0,-5.2976823,-167.34154,-42.316036,-245.23239,6.7407586e-11,1.3480804e-12,1.9745991,1.9745991,2.7599974,0.089154534,1.3508762,1.3508762,1.3692113,2.6225898,2.7599974,0.7853982,0.35087627,0.0,7.0,1.0663784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.822,0.9,0.0,90214.75,-985.8198,-2.8998232,1.032568e-07,0.9459395,0.95488954,0.03542034,0.036823753,0.9501029,0.03557624,149.36055,256.77606,256.77606,130.62863,-154.83946,0.0,137.67305,207.81189,1.0,0.9784746,0.9575769,2.9713466,2.8376434,1.0,35.596733,-184.95728,22.725122,-279.5012,7.409189e-11,1.3359726e-12,2.1859484,2.1859484,2.9713466,0.08720601,1.3506682,1.3506682,1.3689348,2.8376434,2.9713466,0.7853982,0.35066822,0.0,7.0,1.0668783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8225,0.9,0.0,90216.69,-983.0208,-2.8998232,1.032568e-07,0.9460523,0.95451695,0.033773523,0.034990404,0.95011073,0.033918403,119.57013,214.75755,214.75755,130.62863,-126.7419,0.0,137.67305,207.81189,1.0,0.9786461,0.95729196,3.1826468,3.052653,1.0,74.90967,-194.4798,86.74959,-301.50714,7.9557846e-11,1.3271974e-12,2.3972487,2.3972487,3.1826468,0.08535798,1.350451,1.350451,1.3686488,3.052653,3.1826468,0.7853982,0.35045093,0.0,7.0,1.0673784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.823,0.9,0.0,90218.47,-980.1988,-2.8998232,1.032568e-07,0.94616026,0.9541246,0.032138046,0.033263832,0.9501169,0.03227244,84.57385,163.33717,163.33717,130.62863,-93.123924,0.0,137.67305,207.81189,1.0,0.9788339,0.9569869,3.3938985,3.2676167,1.0,110.923515,-195.49736,146.9581,-310.29526,8.284134e-11,1.3150476e-12,2.6085002,2.6085002,3.3938985,0.083616905,1.3502249,1.3502249,1.3683536,3.2676167,3.3938985,0.7853982,0.3502248,0.0,7.0,1.0678784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8235,0.9,0.0,90220.09,-977.3821,-2.8998232,1.032568e-07,0.946261,0.953734,0.03051341,0.031645484,0.95012385,0.030637974,45.903915,104.76843,104.76843,130.62863,-55.457794,0.0,137.67305,207.81189,1.0,0.9790135,0.9566831,3.6051016,3.4825335,1.0,142.06621,-187.97012,200.72063,-305.48904,8.57879e-11,1.2996424e-12,2.8197033,2.8197033,3.6051016,0.08198406,1.3499902,1.3499902,1.3680496,3.4825335,3.6051016,0.7853982,0.34999028,0.0,7.0,1.0683783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.824,0.9,0.0,90221.57,-974.5988,-2.8998232,1.032568e-07,0.9463524,0.9533663,0.02889868,0.030131886,0.9501339,0.029014157,5.251763,41.615257,41.615257,130.62863,-15.391399,0.0,137.67305,207.81189,1.0,0.97916216,0.95640147,3.8162553,3.697402,1.0,166.97981,-172.23158,245.69106,-287.3063,8.675449e-11,1.2882923e-12,3.0308573,3.0308573,3.8162553,0.080455706,1.3497478,1.3497478,1.3677369,3.697402,3.8162553,0.7853982,0.34974778,0.0,7.0,1.0688784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8245,0.9,0.0,90222.914,-971.87524,-2.8998232,1.032568e-07,0.94643277,0.95304096,0.027292544,0.028714603,0.950149,0.027399711,-35.605957,-23.360254,-23.360254,141.06308,25.323854,0.0,137.67305,226.16779,1.0,0.97926044,0.9561617,4.027359,3.9122205,1.0,184.57968,-148.97372,279.9094,-256.54913,8.542701e-11,1.2759781e-12,3.241961,3.241961,4.027359,0.07902335,1.3494977,1.3494977,1.3674155,3.9122205,4.027359,0.7853982,0.3494977,0.0,7.0,1.0693784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.825,0.9,0.0,90224.15,-969.23474,-2.8998232,1.032568e-07,0.9465007,0.95277524,0.025693366,0.027380902,0.9501707,0.025792992,-74.88512,-87.31867,-87.31867,141.06308,64.90969,0.0,137.67305,226.16779,1.0,0.97929263,0.95598066,4.238411,4.126988,1.0,194.10158,-119.21647,301.8871,-214.5684,8.273088e-11,1.2634992e-12,3.453013,3.453013,4.238411,0.07767397,1.3492404,1.3492404,1.3670856,4.126988,4.238411,0.7853982,0.34924045,0.0,7.0,1.0698783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8255,0.9,0.0,90225.29,-966.6969,-2.8998232,1.032568e-07,0.9465553,0.9525832,0.02409928,0.026114367,0.95020014,0.024192074,-110.87217,-147.46745,-147.46745,141.06308,101.63878,0.0,137.67305,226.16779,1.0,0.97924775,0.9558726,4.4494095,4.3417025,1.0,195.13495,-84.26278,310.6717,-163.20424,7.917195e-11,1.2482377e-12,3.6640112,3.6640112,4.4494095,0.07639097,1.3489764,1.3489764,1.366747,4.3417025,4.4494095,0.7853982,0.3489763,0.0,7.0,1.0703783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.826,0.9,0.0,90226.375,-964.2763,-2.8998232,1.032568e-07,0.94659615,0.95247513,0.022508264,0.024895638,0.9502378,0.022594854,-141.9991,-201.18304,-201.18304,141.06308,133.91025,0.0,137.67305,226.16779,1.0,0.97911996,0.9558478,4.6603518,4.5563636,1.0,187.64047,-45.64137,305.8881,-104.70505,7.478838e-11,1.2285156e-12,3.8749533,3.8749533,4.6603518,0.0751548,1.3487055,1.3487055,1.3663995,4.5563636,4.6603518,0.7853982,0.3487055,0.0,7.0,1.0708784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8265,0.9,0.0,90227.42,-961.98224,-2.8998232,1.032568e-07,0.9466232,0.952457,0.020918252,0.02370344,0.95028377,0.020999141,-166.91188,-246.12556,-246.12556,141.06308,160.31967,0.0,137.67305,226.16779,1.0,0.9789086,0.9559122,4.871235,4.7709694,1.0,171.95134,-5.0394588,287.75433,-41.628777,6.988756e-11,1.212476e-12,4.085837,4.085837,4.871235,0.07394409,1.3484281,1.3484281,1.3660431,4.7709694,4.871235,0.7853982,0.3484282,0.0,7.0,1.0713784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.827,0.9,0.0,90228.48,-959.8181,-2.8998232,1.032568e-07,0.9466372,0.95253044,0.01932722,0.022515519,0.95033765,0.01940277,-184.52946,-280.3409,-280.3409,141.06308,179.72023,0.0,137.67305,226.16779,1.0,0.9786184,0.9560673,5.082056,4.9855185,1.0,148.7582,35.771267,257.07138,23.269524,6.5392115e-11,1.1927369e-12,4.296658,4.296658,5.082056,0.072736464,1.3481444,1.3481444,1.3656774,4.9855185,5.082056,0.7853982,0.34814438,0.0,7.0,1.0718783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8275,0.9,0.0,90229.555,-957.7817,-2.8998232,1.032568e-07,0.94663906,0.95269257,0.017733283,0.021309836,0.9503984,0.017803706,-194.09074,-302.3457,-302.3457,141.06308,191.2726,0.0,137.67305,226.16779,1.0,0.978259,0.95631063,5.2928123,5.2000093,1.0,119.07833,75.01242,215.18716,87.158554,6.02323e-11,1.1728739e-12,4.507414,4.507414,5.2928123,0.07150979,1.3478541,1.3478541,1.365302,5.2000093,5.2928123,0.7853982,0.3478541,0.0,7.0,1.0723784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.828,0.9,0.0,90230.695,-955.8646,-2.900874,0.0,0.94663024,0.95293623,0.01613478,0.020065473,0.95046467,0.016200135,-195.1872,-311.19165,-311.19165,141.06308,194.48108,0.0,137.67305,226.16779,1.0,0.97784454,0.95663494,5.5034995,5.41444,1.0,84.210464,110.97673,163.93678,147.25487,5.5867568e-11,1.156711e-12,4.718101,4.718101,5.5034995,0.0702431,1.3475572,1.3475572,1.3649168,5.41444,5.5034995,0.7853982,0.34755722,0.0,7.0,1.0728784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8285,0.9,0.0,90231.92,-954.0537,-2.900874,0.0,0.9466126,0.95325035,0.014530349,0.018763741,0.9505346,0.01459055,-187.78,-306.50586,-306.50586,141.06308,189.21457,0.0,137.67305,226.16779,1.0,0.9773929,0.9570292,5.714114,5.62881,1.0,45.67736,142.10265,105.56122,200.94463,5.146982e-11,1.1398013e-12,4.928716,4.928716,5.714114,0.06891774,1.3472536,1.3472536,1.3645214,5.62881,5.714114,0.7853982,0.34725353,0.0,7.0,1.0733783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.829,0.9,0.0,90233.25,-952.331,-2.900874,0.0,0.94658804,0.95362055,0.012918986,0.0173888,0.9506061,0.0129738245,-172.20087,-288.50598,-288.50598,141.06308,175.71143,0.0,137.67305,226.16779,1.0,0.97692484,0.9574793,5.9246535,5.8431168,1.0,5.1587234,167.04214,42.608448,245.89752,4.72803e-11,1.1175902e-12,5.1392555,5.1392555,5.9246535,0.067517884,1.3469428,1.3469428,1.3641154,5.8431168,5.9246535,0.7853982,0.34694278,0.0,7.0,1.0738784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8295,0.9,0.0,90234.695,-950.67474,-2.900874,0.0,0.9465589,0.9540298,0.011300092,0.015928619,0.9506769,0.011349253,-149.13647,-257.98932,-257.98932,141.06308,154.56808,0.0,137.67305,226.16779,1.0,0.97646296,0.9579682,6.135114,6.057359,1.0,-35.58261,184.71909,-22.178696,280.168,4.2360112e-11,1.0954094e-12,5.349716,5.349716,6.135114,0.06603163,1.3466246,1.3466246,1.3636985,6.057359,6.135114,0.7853982,0.34662464,0.0,7.0,1.0743784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.83,0.9,0.0,90236.27,-949.0607,-2.900874,0.0,0.94652736,0.9544595,0.009673486,0.014375368,0.9507448,0.009716589,-119.59756,-216.29636,-216.29636,141.06308,126.712006,0.0,137.67305,226.16779,1.0,0.97603065,0.9584774,0.062307775,6.271535,1.0,-74.77777,194.37532,-85.98276,302.2791,3.679379e-11,1.0785014e-12,5.560095,5.560095,0.062307775,0.06445121,1.3462988,1.3462988,1.3632706,6.271535,6.3454933,0.7853982,0.34629878,0.0,7.0,1.0748783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8305,0.9,0.0,90237.98,-947.4632,-2.900874,0.0,0.94649565,0.9548899,0.008039423,0.012725715,0.9508074,0.008076047,-84.873726,-165.25084,-165.25084,141.06308,93.36021,0.0,137.67305,226.16779,1.0,0.975651,0.95898736,0.2726023,0.20245741,1.0,-110.728905,195.60263,-146.03477,311.2856,3.1503255e-11,1.0623095e-12,5.7703896,5.7703896,0.2726023,0.0627735,1.3459648,1.3459648,1.3628315,0.20245741,6.5557876,0.7853982,0.34596482,0.0,7.0,1.0753783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.831,0.9,0.0,90239.81,-945.8561,-2.900874,0.0,0.9464658,0.9553015,0.0063985675,0.010980999,0.9508625,0.006428291,-46.476578,-107.078705,-107.078705,141.06308,55.965397,0.0,137.67305,226.16779,1.0,0.9753458,0.9594786,0.48281032,0.41649532,1.0,-141.88274,188.35931,-199.73465,306.81335,2.65915e-11,1.0469552e-12,5.9805975,5.9805975,0.48281032,0.060999963,1.3456224,1.3456224,1.3623809,0.41649532,6.7659955,0.7853982,0.3456224,0.0,7.0,1.0758784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8315,0.9,0.0,90241.766,-944.2142,-2.900874,0.0,0.9464397,0.9556759,0.0047519654,0.009147057,0.95090824,0.004774401,-6.073233,-44.31006,-44.31006,141.06308,16.152115,0.0,137.67305,226.16779,1.0,0.97513413,0.9599328,0.69293016,0.6304615,1.0,-166.89746,172.97069,-244.76364,289.0737,2.2649703e-11,1.0288787e-12,6.190717,6.190717,0.69293016,0.059136655,1.3452711,1.3452711,1.3619188,0.6304615,6.976115,0.7853982,0.3452711,0.0,7.0,1.0763783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.832,0.9,0.0,90243.82,-942.5144,-2.900874,0.0,0.9464188,0.95599616,0.0031009924,0.0072338586,0.95094293,0.003115816,34.58638,20.331675,20.331675,141.06308,-24.354301,0.0,137.67305,226.16779,1.0,0.97503215,0.96033305,0.9029605,0.8443543,1.0,-184.70001,150.11363,-279.184,258.85233,1.8470739e-11,1.0134984e-12,0.11756229,0.11756229,0.9029605,0.057193678,1.3449107,1.3449107,1.3614453,0.8443543,0.9029605,0.7853982,0.34491068,0.0,7.0,1.0768783,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8325,0.9,0.0,90245.95,-940.73676,-2.900874,0.0,0.94640434,0.9562483,0.0014472904,0.0052550565,0.9509655,0.0014542656,73.74551,84.04844,84.04844,141.06308,-63.80268,0.0,137.67305,226.16779,1.0,0.97505194,0.9606654,1.1129005,1.0581717,1.0,-194.53159,120.78608,-301.5215,217.47307,1.3053317e-11,9.976268e-13,0.32750228,0.32750228,1.1129005,0.05518491,1.3445408,1.3445408,1.3609605,1.0581717,1.1129005,0.7853982,0.34454083,0.0,7.0,1.0773784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.833,0.9,0.0,90248.15,-938.8652,-2.900874,0.0,0.94639695,0.9564213,-0.000207309,0.0032272683,0.9509751,-0.00020831186,109.71638,144.08878,144.08878,141.06308,-100.491714,0.0,137.67305,226.16779,1.0,0.97520095,0.96091896,1.3227497,1.2719122,1.0,-195.97908,86.2627,-310.82758,166.73882,8.404652e-12,9.821411e-13,0.53735155,0.53735155,1.3227497,0.053127136,1.3441613,1.3441613,1.3604643,1.2719122,1.3227497,0.7853982,0.34416133,0.0,7.0,1.0778784,1.0017359,0.0,0.05,0.0,1.0,1.0
0.8335,0.9,0.0,90250.375,-936.88824,-2.900874,0.0,0.9463969,0.95650804,-0.0018608655,0.0011692686,0.95097154,-0.0018698605,140.95265,197.86642,197.86642,141.06308,-132.84308,0.0,137.67305,226.16779,1.0,0.975482,0.9610865,1.5325083,1.4855738,1.0,-188.99171,48.03907,-306.71832,108.8519,4.5283026e-12,9.653648e-13,0.7471101,0.7471101,1.5325083,0.051039267,1.343772,1.343772,1.3599572,1.4855738,1.5325083,0.7853982,0.34377202,0.0,7.0,1.0783783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.834,0.9,0.0,90252.6,-934.79974,-2.900874,0.0,0.94640404,0.95650536,-0.0035114172,-0.000898884,0.9509549,-0.003528302,166.11542,243.07109,243.07109,141.06308,-159.4689,0.0,137.67305,226.16779,1.0,0.9758931,0.96116483,1.7421764,1.699155,1.0,-173.88191,7.7664957,-289.38892,46.317837,2.4862673e-12,9.481992e-13,0.9567783,0.9567783,1.7421764,0.048941467,1.3433728,1.3433728,1.3594395,1.699155,1.7421764,0.7853982,0.34337288,0.0,7.0,1.0788784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8345,0.9,0.0,90254.805,-932.5987,-2.900874,0.0,0.94641775,0.956414,-0.005157065,-0.0029569103,0.95092607,-0.005181631,184.12994,277.767,277.767,141.06308,-179.23073,0.0,137.67305,226.16779,1.0,0.9764273,0.9611546,1.9517548,1.9126539,1.0,-151.31058,-32.819363,-259.60342,-18.16356,7.140394e-13,9.316929e-13,1.1663567,1.1663567,1.9517548,0.046854176,1.3429639,1.3429639,1.3589113,1.9126539,1.9517548,0.7853982,0.34296387,0.0,7.0,1.0793784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.835,0.9,0.0,90256.96,-930.2895,-2.900874,0.0,0.94643694,0.9562387,-0.0067960583,-0.004985039,0.95088595,-0.006828005,194.23097,300.4746,300.4746,141.06308,-191.28752,0.0,137.67305,226.16779,1.0,0.9770736,0.96106064,2.1612442,2.126069,1.0,-122.25774,-71.97323,-218.65985,-81.814766,-3.7234191e-13,9.164196e-13,1.3758459,1.3758459,2.1612442,0.04479715,1.3425452,1.3425452,1.358373,2.126069,2.1612442,0.7853982,0.34254515,0.0,7.0,1.0798783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8355,0.9,0.0,90259.03,-927.8815,-2.900874,0.0,0.94646025,0.95598817,-0.008426864,-0.0069651585,0.9508362,-0.008465826,195.99443,310.23282,310.23282,141.06308,-195.13083,0.0,137.67305,226.16779,1.0,0.97781706,0.9608913,2.370645,2.339399,1.0,-87.97944,-108.01499,-168.33282,-141.89998,-8.6219405e-13,9.01661e-13,1.5852469,1.5852469,2.370645,0.04278858,1.3421168,1.3421168,1.3578252,2.339399,2.370645,0.7853982,0.34211686,0.0,7.0,1.0803784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.836,0.9,0.0,90261.01,-925.38873,-2.900874,0.0,0.946486,0.9556741,-0.010048236,-0.008881408,0.9507785,-0.010093806,189.35472,306.63834,306.63834,141.06308,-190.60551,0.0,137.67305,226.16779,1.0,0.97863966,0.96065843,2.5799587,2.552642,1.0,-49.953285,-139.40144,-110.79611,-195.84222,-1.8275039e-12,8.87585e-13,1.7945606,1.7945606,2.5799587,0.040844288,1.3416792,1.3416792,1.357268,2.552642,2.5799587,0.7853982,0.34167922,0.0,7.0,1.0808784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8365,0.9,0.0,90262.87,-922.8289,-2.900874,0.0,0.94651234,0.9553109,-0.011659263,-0.010721087,0.95071495,-0.011711031,174.60645,289.86157,289.86157,141.06308,-177.91547,0.0,137.67305,226.16779,1.0,0.97952133,0.96037614,2.7891855,2.7657971,1.0,-9.814581,-164.79187,-48.528355,-241.33322,-2.6768566e-12,8.7427504e-13,2.0037873,2.0037873,2.7891855,0.038976926,1.3412325,1.3412325,1.3567019,2.7657971,2.7891855,0.7853982,0.34123257,0.0,7.0,1.0813783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.837,0.9,0.0,90264.6,-920.2229,-2.900874,0.0,0.9465372,0.95491505,-0.0132594025,-0.012474998,0.9506477,-0.013316984,152.39098,260.63766,260.63766,141.06308,-157.61397,0.0,137.67305,226.16779,1.0,0.9804407,0.96006095,2.9983263,2.9788623,1.0,30.713978,-183.10495,15.793832,-276.4315,-3.2454497e-12,8.609694e-13,2.212928,2.212928,2.9983263,0.037195586,1.3407773,1.3407773,1.3561271,2.9788623,2.9983263,0.7853982,0.34077725,0.0,7.0,1.0818783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8375,0.9,0.0,90266.2,-917.59344,-2.900874,0.0,0.9465586,0.954504,-0.014848505,-0.014137965,0.95057887,-0.014911571,123.66812,220.23363,220.23363,141.06308,-130.57915,0.0,137.67305,226.16779,1.0,0.98137605,0.95973015,3.2073808,3.1918368,1.0,69.896164,-193.56429,79.41083,-299.64444,-3.5100263e-12,8.4577733e-13,2.4219828,2.4219828,3.2073808,0.03550536,1.3403136,1.3403136,1.355544,3.1918368,3.2073808,0.7853982,0.3403136,0.0,7.0,1.0823784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.838,0.9,0.0,90267.67,-914.96423,-2.900874,0.0,0.9465745,0.9540958,-0.016426807,-0.01570901,0.95051056,-0.016495114,89.674446,170.39287,170.39287,141.06308,-97.9757,0.0,137.8469,226.16779,1.0,0.98230654,0.9594016,3.4163494,3.4047189,1.0,106.056465,-195.73091,139.59824,-309.99112,-4.2311684e-12,8.2669174e-13,2.6309514,2.6309514,3.4163494,0.03390713,1.3398421,1.3398421,1.3549528,3.4047189,3.4163494,0.7853982,0.33984205,0.0,7.0,1.0828784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8385,0.9,0.0,90269.01,-912.3589,-2.900874,0.0,0.9465831,0.9537079,-0.017994922,-0.017191216,0.95044464,-0.018068332,51.86978,113.25962,113.25962,141.06308,-61.204494,0.0,137.8469,226.16779,1.0,0.983213,0.95909274,3.6252317,3.6175075,1.0,137.65158,-189.52136,193.78333,-307.04294,-5.20543e-12,8.1454526e-13,2.8398335,2.8398335,3.6252317,0.032397594,1.339363,1.339363,1.3543537,3.6175075,3.6252317,0.7853982,0.33936292,0.0,7.0,1.0833783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.839,0.9,0.0,90270.234,-909.7997,-2.900874,0.0,0.94658285,0.9533563,-0.0195538,-0.018591644,0.9503828,-0.019632298,11.874303,51.2863,51.2863,141.06308,-21.842142,0.0,137.8469,226.16779,1.0,0.9840789,0.9588196,3.8340263,3.8302014,1.0,163.33612,-175.21043,239.65463,-290.94095,-6.326041e-12,7.981843e-13,3.0486283,3.0486283,3.8340263,0.030969514,1.3388766,1.3388766,1.3537467,3.8302014,3.8340263,0.7853982,0.33887663,0.0,7.0,1.0838784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8395,0.9,0.0,90271.35,-907.30676,-2.900874,0.0,0.94657236,0.9530553,-0.021104686,-0.019921012,0.9503265,-0.021188388,-28.60107,-12.872014,-12.872014,141.06308,18.426794,0.0,137.8469,226.16779,1.0,0.98489076,0.9585962,4.0427327,4.0427995,1.0,182.01971,-153.41864,275.26035,-262.38834,-7.836135e-12,7.820409e-13,3.2573345,3.2573345,4.0427327,0.029612144,1.3383834,1.3383834,1.353132,4.0427995,4.0427327,0.7853982,0.3383835,0.0,7.0,1.0843784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.84,0.9,0.0,90272.39,-904.8971,-2.900874,0.0,0.9465508,0.95281625,-0.022649055,-0.021192867,0.9502765,-0.022738203,-67.82804,-76.47157,-76.47157,141.06308,57.882072,0.0,137.8469,226.16779,1.0,0.98563915,0.95843416,4.2513485,4.2553,1.0,192.91306,-125.08501,299.0909,-222.61934,-7.885875e-12,7.680208e-13,3.4659503,3.4659503,4.2513485,0.028311567,1.3378837,1.3378837,1.3525094,4.2553,4.2513485,0.7853982,0.33788374,0.0,7.0,1.0848783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8405,0.9,0.0,90273.37,-902.5838,-2.900874,0.0,0.9465175,0.9526476,-0.024188548,-0.02242332,0.9502334,-0.024283508,-104.13492,-136.79752,-136.79752,141.06308,94.84144,0.0,137.8469,226.16779,1.0,0.9863188,0.9583416,4.459872,4.4677024,1.0,195.56097,-91.42606,310.14267,-173.34517,-6.335322e-12,7.535012e-13,3.6744738,3.6744738,4.459872,0.027051702,1.3373777,1.3373777,1.351879,4.4677024,4.459872,0.7853982,0.33737764,0.0,7.0,1.0853784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.841,0.9,0.0,90274.31,-900.3756,-2.900874,0.0,0.9464725,0.9525543,-0.025724886,-0.023629969,0.9501973,-0.025826124,-135.97792,-191.27989,-191.27989,141.06308,127.73244,0.0,137.8469,226.16779,1.0,0.986929,0.95832354,4.6683006,4.680005,1.0,189.86115,-53.88323,307.9596,-116.679695,-4.3365966e-12,7.3770086e-13,3.8829026,3.8829026,4.6683006,0.025814762,1.3368653,1.3368653,1.3512405,4.680005,4.6683006,0.7853982,0.33686534,0.0,7.0,1.0858784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8415,0.9,0.0,90275.25,-898.2765,-2.900874,0.0,0.94641596,0.95253736,-0.027259799,-0.024831107,0.9501678,-0.027367864,-162.0069,-237.60327,-237.60327,141.06308,155.15941,0.0,137.8469,226.16779,1.0,0.98747325,0.95838124,4.876632,4.892207,1.0,176.06744,-14.060546,292.6514,-55.048134,-1.9177051e-12,7.206261e-13,4.091234,4.091234,4.876632,0.024582302,1.3363469,1.3363469,1.3505938,4.892207,4.876632,0.7853982,0.33634686,0.0,7.0,1.0863783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.842,0.9,0.0,90276.2,-896.28564,-2.900874,0.0,0.94634855,0.95259446,-0.028794942,-0.026045049,0.9501441,-0.02891043,-181.12245,-273.805,-273.805,141.06308,175.9626,0.0,137.8469,226.16779,1.0,0.9879592,0.9585122,5.0848637,5.1043067,1.0,154.77814,26.344313,264.88748,8.917503,-6.1357457e-13,7.035826e-13,4.299465,4.299465,5.0848637,0.023336014,1.3358222,1.3358222,1.3499386,5.1043067,5.0848637,0.7853982,0.33582228,0.0,7.0,1.0868783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8425,0.9,0.0,90277.2,-894.39746,-2.900874,0.0,0.9462714,0.95271957,-0.030331822,-0.027289087,0.9501251,-0.030455349,-192.52213,-298.35815,-298.35815,141.06308,189.267,0.0,137.8469,226.16779,1.0,0.98839843,0.95871055,5.2929916,5.3163023,1.0,126.90929,65.61284,225.86668,72.49148,5.9684907e-13,6.7291154e-13,4.5075936,4.5075936,5.2929916,0.02205852,1.3352915,1.3352915,1.3492748,5.3163023,5.2929916,0.7853982,0.33529145,0.0,7.0,1.0873784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.843,0.9,0.0,90278.26,-892.6018,-2.900874,0.0,0.9461858,0.9529036,-0.031871732,-0.028578768,0.9501093,-0.032003894,-195.7337,-310.2354,-310.2354,141.06308,194.51883,0.0,137.8469,226.16779,1.0,0.98880565,0.95896727,5.5010133,5.5281935,1.0,93.654594,102.07912,177.2644,132.97101,2.1527437e-12,6.415154e-13,4.7156153,4.7156153,5.5010133,0.020734297,1.3347543,1.3347543,1.3486018,5.5281935,5.5010133,0.7853982,0.3347543,0.0,7.0,1.0878783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8435,0.9,0.0,90279.4,-890.8847,-2.900874,0.0,0.9460934,0.95313466,-0.0334157,-0.029927226,0.95009506,-0.033557035,-190.63411,-308.95123,-308.95123,138.79054,191.5079,0.0,137.8469,220.16354,1.0,0.98919797,0.9592706,5.708926,5.739978,1.0,56.43352,134.20059,121.15967,187.79156,4.212471e-12,6.1740484e-13,4.923528,4.923528,5.708926,0.019350156,1.3342105,1.3342105,1.3479198,5.739978,5.708926,0.7853982,0.33421057,0.0,7.0,1.0883783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.844,0.9,0.0,90280.64,-889.22894,-2.900874,0.0,0.9459959,0.9533988,-0.034964427,-0.031344682,0.9500804,-0.03511539,-177.45338,-294.58066,-294.58066,138.79054,180.37544,0.0,137.8469,220.16354,1.0,0.9895942,0.9596066,5.916727,5.9516544,1.0,16.830023,160.62337,59.945007,234.63565,5.4067324e-12,5.910136e-13,5.131329,5.131329,5.916727,0.01789605,1.33366,1.33366,1.3472283,5.9516544,5.916727,0.7853982,0.33366007,0.0,7.0,1.0888784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8445,0.9,0.0,90281.98,-887.61475,-2.900874,0.0,0.9458954,0.95368063,-0.036518287,-0.032837853,0.95006335,-0.036679205,-156.76344,-267.75406,-267.75406,138.79054,161.60658,0.0,137.8469,220.16354,1.0,0.99001396,0.95996,6.1244135,6.163222,1.0,-23.475462,180.2389,-3.7765465,271.5306,6.662141e-12,5.6269816e-13,5.339015,5.339015,6.1244135,0.01636528,1.3331025,1.3331025,1.3465271,6.163222,6.1244135,0.7853982,0.33310246,0.0,7.0,1.0893784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.845,0.9,0.0,90283.43,-886.02106,-2.900874,0.0,0.94579345,0.9539638,-0.038077287,-0.034409788,0.95004207,-0.038248334,-129.45238,-229.62808,-229.62808,138.79054,136.00839,0.0,137.8469,220.16354,1.0,0.99047667,0.9603147,0.04879729,0.09149299,1.0,-62.777733,192.2301,-67.302956,296.93103,8.041575e-12,5.411905e-13,5.5465846,5.5465846,0.04879729,0.014754894,1.3325375,1.3325375,1.345816,0.09149299,6.3319826,0.7853982,0.33253747,0.0,7.0,1.0898783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8455,0.9,0.0,90284.984,-884.4261,-2.900874,0.0,0.9456921,0.95423234,-0.039641086,-0.036059767,0.95001465,-0.039822273,-96.68541,-181.83443,-181.83443,138.79054,104.67429,0.0,137.8469,220.16354,1.0,0.99100065,0.96065456,0.25624758,0.3028369,1.0,-99.41917,196.10457,-127.94827,309.78268,1.0619522e-11,5.2550645e-13,5.7540345,5.7540345,0.25624758,0.013065778,1.3319649,1.3319649,1.345095,0.3028369,6.539433,0.7853982,0.33196482,0.0,7.0,1.0903784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.846,0.9,0.0,90286.65,-882.80853,-2.900874,0.0,0.945593,0.95447075,-0.041209005,-0.037783436,0.9499795,-0.041400164,-59.85443,-126.40861,-126.40861,138.79054,68.93648,0.0,137.8469,220.16354,1.0,0.99160254,0.9609643,0.46357718,0.51406676,1.0,-131.85959,191.714,-183.15636,309.56497,1.2752914e-11,5.096685e-13,5.9613643,5.9613643,0.46357718,0.011302452,1.3313842,1.3313842,1.3443639,0.51406676,6.7467623,0.7853982,0.33138412,0.0,7.0,1.0908784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8465,0.9,0.0,90288.39,-881.14856,-2.900874,0.0,0.94549745,0.95466524,-0.042780064,-0.039572954,0.9499351,-0.04298085,-20.518166,-65.70209,-65.70209,138.79054,30.30862,0.0,137.8469,220.16354,1.0,0.9922963,0.9612302,0.67078483,0.725181,1.0,-158.74068,179.25883,-230.6084,296.3105,1.3982821e-11,4.8845503e-13,6.168572,6.168572,0.67078483,0.009472841,1.3307952,1.3307952,1.3436229,0.725181,6.95397,0.7853982,0.3307952,0.0,7.0,1.0913783,0.8939268,0.0,0.05,0.0,1.0,1.0
