Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.847,0.9,0.0,90290.21,-879.4285,-2.900874,0.0,0.9454068,0.9548039,-0.04435303,-0.04141749,0.94988054,-0.044562913,19.664228,-2.2816374,-2.2816374,138.79054,-9.57875,0.0,137.8469,220.16354,1.0,0.9930926,0.9614403,0.87786955,0.936178,1.0,-178.94235,159.27812,-268.31964,270.6013,1.5010203e-11,4.709941e-13,0.092471406,0.092471406,0.87786955,0.0075879833,1.3301977,1.3301977,1.3428719,0.936178,0.87786955,0.7853982,0.33019772,0.0,7.0,1.0918784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8475,0.9,0.0,90292.086,-877.6338,-2.9026227,0.0,0.9453217,0.9548773,-0.045926467,-0.04330367,0.949815,-0.04614476,59.003345,61.179825,61.179825,138.79054,-49.047333,0.0,137.8469,220.16354,1.0,0.9939986,0.96158534,1.0848309,1.1470563,1.0,-191.62865,132.6253,-294.72153,233.54169,1.662547e-11,4.4857962e-13,0.2994327,0.2994327,1.0848309,0.0056613707,1.3295915,1.3295915,1.3421111,1.1470563,1.0848309,0.7853982,0.3295915,0.0,7.0,1.0923784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.848,0.9,0.0,90293.99,-875.7535,-2.9026227,0.0,0.9452427,0.95487946,-0.047498792,-0.04521633,0.9497382,-0.047724694,95.850525,122.01604,122.01604,138.79054,-86.441696,0.0,137.8469,220.16354,1.0,0.9950175,0.9616592,1.2916684,1.3578144,1.0,-196.28151,100.43098,-308.72552,186.70949,1.8568641e-11,3.5735366e-13,0.5062703,0.5062703,1.2916684,0.0037083349,1.3289765,1.3289765,1.3413407,1.3578144,1.2916684,0.7853982,0.32897648,0.0,7.0,1.0928783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8485,0.9,0.0,90295.914,-873.7807,-2.9026227,0.0,0.9451699,0.95480704,-0.049068376,-0.047139116,0.9496503,-0.049300972,128.66667,177.67923,177.67923,138.79054,-120.1985,0.0,137.8469,220.16354,1.0,0.99614847,0.96165866,1.4983824,1.5684507,1.0,-192.7209,64.05423,-309.76675,132.08752,1.9978694e-11,2.7981098e-13,0.7129843,0.7129843,1.4983824,0.0017452964,1.3283525,1.3283525,1.3405608,1.5684507,1.4983824,0.7853982,0.3283525,0.0,7.0,1.0933783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.849,0.9,0.0,90297.82,-871.7129,-2.9026227,0.0,0.94510305,0.9546604,-0.05063357,-0.049055364,0.94955164,-0.0508719,156.08603,225.84624,225.84624,138.79054,-148.9114,0.0,137.8469,220.16354,1.0,0.99738663,0.9615839,1.7049732,1.7789638,1.0,-181.11084,25.024822,-297.82507,71.97884,2.1014713e-11,2.2396999e-13,0.91957504,0.91957504,1.7049732,-0.00021091203,1.3277196,1.3277196,1.3397717,1.7789638,1.7049732,0.7853982,0.3277196,0.0,7.0,1.0938784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8495,0.9,0.0,90299.69,-869.552,-2.9026227,0.0,0.9450415,0.95444304,-0.0521928,-0.050948728,0.9494432,-0.0524359,176.97241,264.51462,264.51462,138.79054,-171.3891,0.0,137.8469,220.16354,1.0,0.9987235,0.9614384,1.9114412,1.9893522,1.0,-161.95108,-15.021341,-273.4236,8.908999,2.2394543e-11,1.82934e-13,1.126043,1.126043,1.9114412,-0.002143967,1.3270779,1.3270779,1.3389738,1.9893522,1.9114412,0.7853982,0.32707784,0.0,7.0,1.0943784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.85,0.9,0.0,90301.5,-867.30396,-2.9026227,0.0,0.9449842,0.9541614,-0.053744648,-0.05280397,0.94932616,-0.053991586,190.46556,292.08484,292.08484,138.79054,-186.70396,0.0,137.8469,220.16354,1.0,1.0,0.96122867,2.117787,2.1996145,1.0,-136.05472,-54.41084,-237.60449,-54.48035,2.4072204e-11,1.5069375e-13,1.3323888,1.3323888,2.117787,-0.004038524,1.3264273,1.3264273,1.3381673,2.1996145,2.117787,0.7853982,0.32642728,0.0,7.0,1.0948783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8505,0.9,0.0,90303.23,-864.97894,-2.9026227,0.0,0.9449301,0.95382476,-0.055287868,-0.054607645,0.9492019,-0.05553781,196.0157,307.42517,307.42517,138.79054,-194.22963,0.0,137.8469,220.16354,1.0,1.0,0.9609638,2.324011,2.4097497,1.0,-104.51321,-91.502495,-191.88316,-115.542,2.6405315e-11,1.2183038e-13,1.538613,1.538613,2.324011,-0.00588118,1.3257682,1.3257682,1.3373526,2.4097497,2.324011,0.7853982,0.3257682,0.0,7.0,1.0953784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.851,0.9,0.0,90304.87,-862.5902,-2.9026227,0.0,0.9448776,0.9534446,-0.056821477,-0.05634868,0.94907206,-0.057073712,193.40526,309.91684,309.91684,138.79054,-193.66579,0.0,137.8469,220.16354,1.0,1.0,0.96065515,2.5301144,2.6197562,1.0,-68.64982,-124.75544,-138.18347,-171.73338,2.8957212e-11,9.819498e-14,1.7447162,1.7447162,2.5301144,-0.0076608527,1.3251008,1.3251008,1.3365301,2.6197562,2.5301144,0.7853982,0.3251008,0.0,7.0,1.0958784,0.8939268,0.0,0.05,0.0,1.0,1.0
0.8515,0.9,0.0,90306.4,-860.15405,-2.9026227,0.0,0.9448253,0.95303416,-0.05834477,-0.058018804,0.9489385,-0.058598768,182.75656,299.4779,299.4779,138.79054,-185.04941,0.0,137.8469,220.16354,1.0,1.0,0.96031594,2.7360969,2.8296328,1.0,-29.96384,-152.79271,-78.755974,-220.72192,3.1336277e-11,8.0360143e-14,1.9506987,1.9506987,2.7360969,-0.009369358,1.3244253,1.3244253,1.3356998,2.8296328,2.7360969,0.7853982,0.32442537,0.0,7.0,1.0963783,0.8939268,0.0,0.05,0.0,1.0,1.0
0.852,0.9,0.0,90307.82,-857.6886,-2.9026227,0.0,0.9447713,0.9526077,-0.059857357,-0.059612915,0.94880295,-0.06011279,164.52547,276.5643,276.5643,138.79054,-168.75192,0.0,137.8469,220.16354,1.0,1.0,0.9599602,2.9419594,3.0393786,1.0,9.932297,-174.45776,-16.08329,-260.48102,3.4177782e-11,6.616352e-14,2.1565611,2.1565611,2.9419594,-0.011001604,1.3237422,1.3237422,1.3348622,3.0393786,2.9419594,0.7853982,0.3237422,0.0,7.0,1.0968784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8525,0.9,0.0,90309.13,-855.2133,-2.9026227,0.0,0.944714,0.95217985,-0.061359163,-0.061129246,0.9486673,-0.06161593,139.48138,242.14928,242.14928,138.79054,-145.46269,0.0,137.8469,220.16354,1.0,1.0,0.9596028,3.1477013,3.2489922,1.0,49.380272,-188.86166,47.223846,-289.37314,3.6090898e-11,5.5177088e-14,2.3623033,2.3623033,3.1477013,-0.012555948,1.3230517,1.3230517,1.3340176,3.2489922,3.1477013,0.7853982,0.32305166,0.0,7.0,1.0973784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.853,0.9,0.0,90310.32,-852.74774,-2.9026227,0.0,0.94465184,0.9517652,-0.06285044,-0.06256928,0.9485331,-0.063108675,108.67415,197.68091,197.68091,138.79054,-116.1592,0.0,137.8469,220.16354,1.0,1.0,0.9592578,3.353323,3.4584725,1.0,86.744774,-195.41891,108.53535,-306.21625,3.6502534e-11,4.4158514e-14,2.5679247,2.5679247,3.353323,-0.014034065,1.3223541,1.3223541,1.333166,3.4584725,3.353323,0.7853982,0.32235405,0.0,7.0,1.0978783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8535,0.9,0.0,90311.414,-850.3111,-2.9026227,0.0,0.94458324,0.95137715,-0.06433175,-0.063937925,0.948402,-0.064591825,73.38965,145.02054,145.02054,138.79054,-82.06567,0.0,137.8469,220.16354,1.0,1.0,0.9589389,3.5588233,3.6678185,1.0,120.481155,-193.8708,165.31087,-310.3314,3.6999584e-11,3.5453333e-14,2.773425,2.773425,3.5588233,-0.0154409055,1.3216497,1.3216497,1.3323077,3.6678185,3.5588233,0.7853982,0.3216497,0.0,7.0,1.0983783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.854,0.9,0.0,90312.41,-847.9211,-2.9026227,0.0,0.94450706,0.95102787,-0.06580391,-0.065242976,0.94827515,-0.06606643,35.095734,86.36412,86.36412,138.79054,-44.601418,0.0,137.8469,220.16354,1.0,1.0,0.95865804,3.7642016,3.8770292,1.0,149.19913,-184.29486,215.20477,-301.5689,3.772825e-11,2.8226787e-14,2.9788034,2.9788034,3.7642016,-0.01678441,1.320939,1.320939,1.3314426,3.8770292,3.7642016,0.7853982,0.32093892,0.0,7.0,1.0988784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8545,0.9,0.0,90313.31,-845.59314,-2.9026227,0.0,0.9444222,0.9507275,-0.06726799,-0.06649477,0.94815344,-0.067533754,-4.619206,24.150177,24.150177,138.79054,-5.32147,0.0,137.8469,220.16354,1.0,1.0,0.9584253,3.9694567,4.0861034,1.0,171.71976,-167.10056,256.1627,-280.31287,3.9046776e-11,2.1305747e-14,3.1840587,3.1840587,3.9694567,-0.018075079,1.320222,1.320222,1.3305708,4.0861034,3.9694567,0.7853982,0.320222,0.0,7.0,1.0993783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.855,0.9,0.0,90314.164,-843.33997,-2.9026227,0.0,0.9443279,0.9504836,-0.06872524,-0.067705795,0.9480375,-0.068995215,-44.11238,-39.0421,-39.0421,138.79054,34.14832,0.0,137.8469,220.16354,1.0,1.0,0.9582482,4.174587,4.29504,1.0,187.12355,-143.01117,286.50555,-247.46346,4.0404624e-11,1.2766529e-14,3.3891888,3.3891888,4.174587,-0.019325484,1.3194991,1.3194991,1.3296922,4.29504,4.174587,0.7853982,0.3194991,0.0,7.0,1.0998783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8555,0.9,0.0,90314.97,-841.1709,-2.9026227,0.0,0.9442238,0.9503011,-0.07017704,-0.06889,0.9479276,-0.07045232,-81.754776,-100.600075,-100.600075,138.79054,72.178764,0.0,137.8469,220.16354,1.0,1.0,0.9581318,4.3795905,4.5038385,1.0,194.78752,-113.032745,304.99774,-204.39767,4.1379834e-11,7.555508e-15,3.5941923,3.5941923,4.3795905,-0.02054972,1.3187704,1.3187704,1.3288069,4.5038385,4.3795905,0.7853982,0.31877044,0.0,7.0,1.1003784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.856,0.9,0.0,90315.76,-839.09155,-2.9026227,0.0,0.9441099,0.950182,-0.07162484,-0.07006216,0.94782364,-0.071906574,-115.99846,-157.98592,-157.98592,138.79054,107.204735,0.0,137.8469,220.16354,1.0,1.0,0.95807797,4.584465,4.712497,1.0,194.40987,-78.411415,310.89673,-152.91081,4.2578694e-11,2.6023599e-15,3.7990668,3.7990668,4.584465,-0.021762677,1.3180361,1.3180361,1.3279147,4.712497,4.584465,0.7853982,0.31803614,0.0,7.0,1.1008784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8565,0.9,0.0,90316.54,-837.1036,-2.9026227,0.0,0.9439865,0.95012534,-0.07307006,-0.071237266,0.947725,-0.07335944,-145.44019,-208.84125,-208.84125,138.79054,137.7896,0.0,137.8469,220.16354,1.0,1.0,0.95808583,4.7892084,4.9210153,1.0,186.02115,-40.580956,303.9818,-95.14056,4.48464e-11,-4.284142e-15,4.00381,4.00381,4.7892084,-0.022979409,1.3172961,1.3172961,1.3270154,4.9210153,4.7892084,0.7853982,0.3172962,0.0,7.0,1.1013783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.857,0.9,0.0,90317.34,-835.2048,-2.9026227,0.0,0.9438541,0.9501272,-0.07451408,-0.07242983,0.947631,-0.074812256,-168.8788,-251.08392,-251.08392,138.79054,162.68399,0.0,137.8469,220.16354,1.0,1.0,0.9581515,4.993818,5.129391,1.0,169.98169,-1.1028798,284.56125,-33.47732,4.755105e-11,-1.1949758e-14,4.20842,4.20842,4.993818,-0.024214434,1.3165506,1.3165506,1.3261087,5.129391,4.993818,0.7853982,0.31655064,0.0,7.0,1.1018784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8575,0.9,0.0,90318.19,-833.3891,-2.9026227,0.0,0.94371367,0.9501812,-0.07595817,-0.07365312,0.9475405,-0.07626619,-185.36385,-282.99286,-282.99286,138.79054,180.87659,0.0,137.8469,220.16354,1.0,1.0,0.9582686,5.1982913,5.337624,1.0,146.96529,38.398563,253.45743,29.535435,5.103313e-11,1.2622829e-13,4.412893,4.412893,5.1982913,-0.025481079,1.3157994,1.3157994,1.3251946,5.337624,5.1982913,0.7853982,0.3157994,0.0,7.0,1.1023784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.858,0.9,0.0,90319.09,-831.647,-2.9026227,0.0,0.9435663,0.95027834,-0.07740339,-0.07491875,0.94745225,-0.07772216,-194.2336,-303.27747,-303.27747,138.79054,191.63464,0.0,137.8469,220.16354,1.0,1.0,0.9584284,5.4026256,5.5457134,1.0,117.93006,76.30354,211.97067,91.306816,5.4558677e-11,4.2105184e-13,4.6172276,4.6172276,5.4026256,-0.026791008,1.3150423,1.3150423,1.3242729,5.5457134,5.4026256,0.7853982,0.31504232,0.0,7.0,1.1028783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8585,0.9,0.0,90320.06,-829.96594,-2.9026227,0.0,0.9434135,0.95040804,-0.0788506,-0.07623619,0.94736457,-0.07918084,-195.14091,-311.12894,-311.12894,138.79054,194.53293,0.0,137.8469,220.16354,1.0,1.0,0.95862013,5.606819,5.753657,1.0,84.07766,111.063255,161.82356,149.30539,5.8145384e-11,6.0967496e-13,4.8214207,4.8214207,5.606819,-0.028153587,1.3142792,1.3142792,1.3233432,5.753657,5.606819,0.7853982,0.31427923,0.0,7.0,1.1033784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.859,0.9,0.0,90321.12,-828.33105,-2.9026227,0.0,0.94325656,0.950558,-0.08030039,-0.0776122,0.94727606,-0.08064257,-188.06592,-306.2512,-306.2512,138.79054,189.46964,0.0,137.8469,220.16354,1.0,1.0,0.9588318,5.8108687,5.9614534,1.0,46.802742,141.26317,105.08813,201.16306,6.138491e-11,7.319517e-13,5.0254703,5.0254703,5.8108687,-0.029575573,1.31351,1.31351,1.3224055,5.9614534,5.8108687,0.7853982,0.31350994,0.0,7.0,1.1038784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8595,0.9,0.0,90322.26,-826.7256,-2.9026227,0.0,0.9430972,0.9507154,-0.08175308,-0.0790507,0.9471849,-0.08210743,-173.31517,-288.8705,-288.8705,138.79054,176.6689,0.0,137.8469,220.16354,1.0,1.0,0.9590505,6.0147724,6.1691027,1.0,7.6348214,165.68034,44.098988,244.77153,6.478878e-11,8.213124e-13,5.2293744,5.2293744,6.0147724,-0.031060811,1.3127341,1.3127341,1.3214595,6.1691027,6.0147724,0.7853982,0.3127342,0.0,7.0,1.1043783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.86,0.9,0.0,90323.484,-825.1319,-2.9026227,0.0,0.9429369,0.95086694,-0.083208695,-0.08055268,0.9470897,-0.08357515,-151.50734,-259.72375,-259.72375,138.79054,156.66997,0.0,137.8469,220.16354,1.0,1.0,0.9592631,6.2185283,0.09341693,1.0,-31.825039,183.33238,-18.643639,278.3674,6.709296e-11,8.7330517e-13,5.4331303,5.4331303,6.2185283,-0.032610167,1.3119518,1.3119518,1.3205051,0.09341693,6.2185283,0.7853982,0.31195173,0.0,7.0,1.1048783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8605,0.9,0.0,90324.805,-823.53217,-2.9026227,0.0,0.94277716,0.95099974,-0.08466696,-0.08211612,0.9469888,-0.08504519,-123.5463,-220.02539,-220.02539,138.79054,130.30347,0.0,137.8469,220.16354,1.0,1.0,0.9594568,0.13894926,0.30076605,1.0,-69.96997,193.51627,-80.57714,300.60254,6.857066e-11,9.146578e-13,5.6367364,5.6367364,0.13894926,-0.03422153,1.3111624,1.3111624,1.3195424,0.30076605,6.4221344,0.7853982,0.31116232,0.0,7.0,1.1053784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.861,0.9,0.0,90326.195,-821.90906,-2.9026227,0.0,0.94261944,0.95110196,-0.08612733,-0.08373613,0.94688106,-0.086516716,-90.58267,-171.41537,-171.41537,138.79054,98.6559,0.0,137.8469,220.16354,1.0,1.0,0.9596198,0.34240466,0.5079633,1.0,-105.25278,195.83545,-139.18147,310.59686,6.927639e-11,9.419182e-13,5.840192,5.840192,0.34240466,-0.035889905,1.3103657,1.3103657,1.3185712,0.5079633,6.62559,0.7853982,0.31036574,0.0,7.0,1.1058784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8615,0.9,0.0,90327.664,-820.24664,-2.9026227,0.0,0.94246495,0.951163,-0.08758902,-0.085405186,0.94676536,-0.08798868,-53.965652,-115.89001,-115.89001,138.79054,63.024063,0.0,137.8469,220.16354,1.0,1.0,0.95974153,0.5457081,0.7150073,1.0,-136.24852,190.21417,-192.08163,307.97165,6.944792e-11,9.522351e-13,6.043495,6.043495,0.5457081,-0.03760762,1.3095617,1.3095617,1.3175917,0.7150073,6.828893,0.7853982,0.3095617,0.0,7.0,1.1063783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.862,0.9,0.0,90329.19,-818.531,-2.9026227,0.0,0.94231457,0.9511742,-0.089051016,-0.08711359,0.94664085,-0.08945987,-15.187206,-55.718742,-55.718742,138.79054,24.861225,0.0,137.8469,220.16354,1.0,1.0,0.9598135,0.74885875,0.92189676,1.0,-161.71158,176.89879,-237.1434,292.86215,6.850906e-11,9.50075e-13,6.246646,6.246646,0.74885875,-0.039364852,1.30875,1.30875,1.3166037,0.92189676,7.032044,0.7853982,0.30875006,0.0,7.0,1.1068784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8625,0.9,0.0,90330.75,-816.75073,-2.9026227,0.0,0.9421691,0.9511292,-0.09051214,-0.08884987,0.94650716,-0.09092889,24.179148,6.6494093,6.6494093,138.79054,-14.282586,0.0,137.8469,220.16354,1.0,1.0,0.95982915,0.9518561,1.1286304,1.0,-180.625,156.44586,-272.5586,265.90918,6.6777424e-11,9.407618e-13,0.16645794,0.16645794,0.9518561,-0.041150022,1.3079307,1.3079307,1.3156074,1.1286304,0.9518561,0.7853982,0.30793065,0.0,7.0,1.1073784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.863,0.9,0.0,90332.336,-814.89746,-2.9026227,0.0,0.94202894,0.951024,-0.09197109,-0.0906013,0.9463641,-0.09239434,62.542336,68.68603,68.68603,134.66966,-52.823765,0.0,137.8469,216.46507,1.0,1.0,0.9597846,1.1547,1.3352069,1.0,-192.24033,129.69798,-296.91635,228.23033,6.449481e-11,9.261e-13,0.3693019,0.3693019,1.1547,-0.042950235,1.3071034,1.3071034,1.3146031,1.3352069,1.1547,0.7853982,0.3071034,0.0,7.0,1.1078783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8635,0.9,0.0,90333.93,-812.9662,-2.9026227,0.0,0.94189423,0.9508573,-0.0934265,-0.09235443,0.9462118,-0.09385477,98.35792,127.88587,127.88587,134.66966,-89.209145,0.0,137.8469,216.46507,1.0,1.0,0.9596786,1.3573905,1.541625,1.0,-196.10614,97.748215,-309.258,181.37213,6.1717804e-11,9.084513e-13,0.5719924,0.5719924,1.3573905,-0.044752095,1.3062682,1.3062682,1.3135909,1.541625,1.3573905,0.7853982,0.30626822,0.0,7.0,1.1083784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.864,0.9,0.0,90335.5,-810.95544,-2.9026227,0.0,0.9417648,0.9506304,-0.094877005,-0.09409586,0.9460509,-0.0953088,130.18996,181.86772,181.86772,134.66966,-121.978325,0.0,137.8469,216.46507,1.0,1.0,0.95951235,1.5599279,1.7478836,1.0,-192.08463,61.89468,-309.11304,127.24533,5.906227e-11,8.861965e-13,0.77452976,0.77452976,1.5599279,-0.046541966,1.3054252,1.3054252,1.312571,1.7478836,1.5599279,0.7853982,0.30542514,0.0,7.0,1.1088784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8645,0.9,0.0,90337.03,-808.8673,-2.9026227,0.0,0.9416401,0.9503471,-0.09632127,-0.09581264,0.945882,-0.096755184,156.76799,228.46953,228.46953,134.66966,-149.82178,0.0,137.8469,216.46507,1.0,1.0,0.9592896,1.7623124,1.9539813,1.0,-180.3554,23.587402,-296.51553,68.04601,5.6525375e-11,8.6251785e-13,0.9769143,0.9769143,1.7623124,-0.048306964,1.3045743,1.3045743,1.3115437,1.9539813,1.7623124,0.7853982,0.30457422,0.0,7.0,1.1093783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.865,0.9,0.0,90338.516,-806.70715,-2.9026227,0.0,0.94151944,0.95001364,-0.09775808,-0.097492926,0.9457063,-0.098192796,177.03714,265.834,265.834,134.66966,-171.63255,0.0,137.8469,216.46507,1.0,1.0,0.9590166,1.9645447,2.159917,1.0,-161.4065,-15.630638,-271.99988,6.165864,5.418544e-11,8.4219876e-13,1.1791465,1.1791465,1.9645447,-0.050035108,1.3037156,1.3037156,1.3105094,2.159917,1.9645447,0.7853982,0.3037156,0.0,7.0,1.1098783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8655,0.9,0.0,90339.94,-804.4836,-2.9026227,0.0,0.94140184,0.9496381,-0.099186346,-0.099126406,0.94552493,-0.09962076,190.19908,292.48148,292.48148,134.66966,-186.54955,0.0,137.8469,216.46507,1.0,1.0,0.9587013,2.166625,2.36569,1.0,-136.01338,-54.1857,-236.57674,-55.90474,5.1978054e-11,8.163854e-13,1.3812268,1.3812268,2.166625,-0.05171614,1.3028494,1.3028494,1.3094682,2.36569,2.166625,0.7853982,0.3028494,0.0,7.0,1.1103784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.866,0.9,0.0,90341.266,-802.20776,-2.9026227,0.0,0.9412862,0.94923043,-0.100605205,-0.10070475,0.94533944,-0.10103842,195.74274,307.36716,307.36716,134.66966,-193.99057,0.0,137.8469,216.46507,1.0,1.0,0.9583536,2.3685539,2.5712986,1.0,-105.20643,-90.53631,-191.69023,-115.67693,4.900599e-11,7.917081e-13,1.5831556,1.5831556,2.3685539,-0.053341772,1.301976,1.301976,1.3084204,2.5712986,2.3685539,0.7853982,0.3019759,0.0,7.0,1.1108783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8665,0.9,0.0,90342.516,-799.8931,-2.9026227,0.0,0.94117117,0.9488016,-0.10201399,-0.102222,0.9451512,-0.102445394,193.46312,309.92072,309.92072,134.66966,-193.67433,0.0,137.8469,216.46507,1.0,1.0,0.9579843,2.5703316,2.7767422,1.0,-70.22852,-123.234604,-139.15791,-170.76282,4.591861e-11,7.676187e-13,1.7849334,1.7849334,2.5703316,-0.05490603,1.3010954,1.3010954,1.3073663,2.7767422,2.5703316,0.7853982,0.30109534,0.0,7.0,1.1113783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.867,0.9,0.0,90343.66,-797.5547,-2.8984225,-1.13519164e-07,0.9410554,0.9483631,-0.10341231,-0.10367476,0.94496185,-0.10384158,183.46811,300.06668,300.06668,134.66966,-185.63004,0.0,137.8469,216.46507,1.0,1.0,0.9576052,2.7719584,2.98202,1.0,-32.484547,-150.98357,-81.0964,-218.97029,4.3135284e-11,7.4583097e-13,1.9865602,1.9865602,2.7719584,-0.05640557,1.300208,1.300208,1.306306,2.98202,2.7719584,0.7853982,0.30020794,0.0,7.0,1.1118784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8675,0.9,0.0,90344.71,-795.2083,-2.8984225,-1.13519164e-07,0.9409375,0.9479272,-0.1048,-0.10506216,0.9447728,-0.105227165,166.1726,278.22504,278.22504,134.66966,-170.19485,0.0,137.8469,216.46507,1.0,1.0,0.95722795,2.9734342,3.1871305,1.0,6.5153604,-172.68797,-19.835516,-258.38953,4.1243318e-11,7.237084e-13,2.1880362,2.1880362,2.9734342,-0.057839666,1.299314,1.299314,1.3052399,3.1871305,2.9734342,0.7853982,0.29931402,0.0,7.0,1.1123784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.868,0.9,0.0,90345.664,-792.87006,-2.8984225,-1.13519164e-07,0.94081616,0.94750506,-0.1061772,-0.10638614,0.94458544,-0.10660259,142.28061,245.29218,245.29218,134.66966,-147.99901,0.0,137.8469,216.46507,1.0,1.0,0.956864,3.174759,3.3920732,1.0,45.21636,-187.49698,42.1755,-287.46768,4.0117725e-11,6.994265e-13,2.389361,2.389361,3.174759,-0.059210278,1.2984139,1.2984139,1.3041681,3.3920732,3.174759,0.7853982,0.2984139,0.0,7.0,1.1128783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8685,0.9,0.0,90346.52,-790.5556,-2.8984225,-1.13519164e-07,0.94069004,0.9471076,-0.10754427,-0.10765107,0.94440097,-0.107968524,112.755905,202.60297,202.60297,134.66966,-119.93935,0.0,137.8469,216.46507,1.0,1.0,0.956524,3.375932,3.596847,1.0,82.080925,-194.83684,102.46607,-305.06903,3.77217e-11,6.7612355e-13,2.590534,2.590534,3.375932,-0.060521927,1.2975078,1.2975078,1.3030907,3.596847,3.375932,0.7853982,0.2975078,0.0,7.0,1.1133784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.869,0.9,0.0,90347.305,-788.2794,-2.8984225,-1.13519164e-07,0.94055814,0.9467441,-0.10890183,-0.10886358,0.9442204,-0.10932587,78.782524,151.87567,151.87567,134.66966,-87.14252,0.0,137.8469,216.46507,1.0,1.0,0.9562173,3.5769527,3.8014512,1.0,115.64986,-194.43239,158.64261,-310.51828,3.5089095e-11,6.5427546e-13,2.7915545,2.7915545,3.5769527,-0.06178131,1.296596,1.296596,1.3020078,3.8014512,3.5769527,0.7853982,0.29659602,0.0,7.0,1.1138784,0.99867374,0.0,0.05,0.0,1.0,1.0
0.8695,0.9,0.0,90348.016,-786.0542,-2.8984225,-1.13519164e-07,0.94041944,0.94642234,-0.110250674,-0.11003233,0.9440446,-0.11067568,41.71679,95.14183,95.14183,134.66966,-50.919132,0.0,137.8469,216.46507,1.0,1.0,0.9559516,3.7778196,4.005885,1.0,144.5998,-186.31657,208.48325,-303.6251,3.310882e-11,6.3086044e-13,2.9924216,2.9924216,3.7778196,-0.06299723,1.2956789,1.2956789,1.3009193,4.005885,3.7778196,0.7853982,0.29567882,0.0,7.0,1.1143783,0.99867374,0.0,0.05,0.0,1.0,1.0
0.87,0.9,0.0,90348.664,-783.8905,-2.8984225,-1.13519164e-07,0.94027334,0.946148,-0.1115918,-0.11116757,0.943874,-0.11201912,3.0326629,34.664223,34.664223,134.66966,-12.710939,0.0,137.8469,216.46507,1.0,1.0,0.9557326,3.978532,4.2101474,1.0,167.79506,-170.82773,250.02531,-284.68954,3.207338e-11,6.055735e-13,3.1931338,3.1931338,3.978532,-0.06418002,1.2947563,1.2947563,1.2998254,4.2101474,3.978532,0.7853982,0.29475635,0.0,7.0,1.1148784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8705,0.9,0.0,90349.28,-781.7961,-2.8984225,-1.13519164e-07,0.94011945,0.9459247,-0.112926304,-0.11228054,0.9437087,-0.11335744,-35.737198,-27.154053,-27.154053,134.66966,25.966936,0.0,137.8469,216.46507,1.0,1.0,0.9555638,4.179088,4.414237,1.0,184.33182,-148.59462,281.64194,-254.48787,3.0776125e-11,5.8460653e-13,3.3936899,3.3936899,4.179088,-0.065340996,1.2938287,1.2938287,1.298726,4.414237,4.179088,0.7853982,0.2938288,0.0,7.0,1.1153784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.871,0.9,0.0,90349.875,-779.7758,-2.8984225,-1.13519164e-07,0.9399576,0.9457536,-0.11425537,-0.113383174,0.94354874,-0.11469188,-73.06241,-87.865456,-87.865456,134.66966,63.586353,0.0,137.8469,216.46507,1.0,1.0,0.9554465,4.379486,4.618154,1.0,193.57265,-120.51024,302.1049,-214.23944,2.9337793e-11,5.181162e-13,3.5940878,3.5940878,4.379486,-0.066492215,1.2928963,1.2928963,1.2976208,4.618154,4.379486,0.7853982,0.29289624,0.0,7.0,1.1158783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8715,0.9,0.0,90350.46,-777.8314,-2.8984225,-1.13519164e-07,0.93978786,0.94563365,-0.115580186,-0.114487454,0.94339365,-0.116023645,-107.47536,-145.07516,-145.07516,134.66966,98.666664,0.0,137.8469,216.46507,1.0,1.0,0.9553795,4.579724,4.821897,1.0,195.17043,-87.69507,310.6314,-165.55624,2.8196194e-11,3.371528e-13,3.7943256,3.7943256,4.579724,-0.067645706,1.2919588,1.2919588,1.2965099,4.821897,4.579724,0.7853982,0.29195878,0.0,7.0,1.1163783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.872,0.9,0.0,90351.06,-775.9614,-2.8984225,-1.13519164e-07,0.9396107,0.9455615,-0.116901934,-0.11560489,0.9432428,-0.11735382,-137.62889,-196.53554,-196.53554,134.66966,129.83295,0.0,137.8469,216.46507,1.0,1.0,0.95535964,4.7797995,5.0254645,1.0,189.08058,-51.4517,306.91275,-110.37722,2.7867136e-11,1.99532e-13,3.9944015,3.9944015,4.7797995,-0.06881303,1.2910163,1.2910163,1.295393,5.0254645,4.7797995,0.7853982,0.29101637,0.0,7.0,1.1168784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8725,0.9,0.0,90351.695,-774.1614,-2.8984225,-1.13519164e-07,0.9394268,0.94553167,-0.118221715,-0.11674615,0.9430953,-0.118683375,-162.34872,-240.23416,-240.23416,134.66966,155.86975,0.0,137.8469,216.46507,1.0,1.0,0.9553814,4.979711,5.2288566,1.0,175.56116,-13.21242,291.1241,-50.889957,2.7969946e-11,1.1572942e-13,4.194313,4.194313,4.979711,-0.070004895,1.290069,1.290069,1.2942702,5.2288566,4.979711,0.7853982,0.290069,0.0,7.0,1.1173784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.873,0.9,0.0,90352.37,-772.424,-2.8984225,-1.13519164e-07,0.93923694,0.94553703,-0.1195405,-0.117920384,0.94295007,-0.12001309,-180.67885,-274.472,-274.472,134.66966,175.76802,0.0,137.8469,216.46507,1.0,1.0,0.9554377,5.1794567,5.4320717,1.0,155.16098,25.517878,263.915,10.55699,2.76372e-11,5.1331593e-14,4.394058,4.394058,5.1794567,-0.07123045,1.2891166,1.2891166,1.293141,5.4320717,5.1794567,0.7853982,0.2891166,0.0,7.0,1.1178783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8735,0.9,0.0,90353.09,-770.73944,-2.8984225,-1.13519164e-07,0.93904215,0.94556874,-0.120859094,-0.119135156,0.9428059,-0.12134351,-191.91776,-297.92856,-297.92856,134.66966,188.76369,0.0,137.8469,216.46507,1.0,1.0,0.9555199,5.3790336,5.635109,1.0,128.69644,63.221313,226.38107,71.54746,2.65627e-11,-1.3059014e-14,4.593635,4.593635,5.3790336,-0.07249719,1.288159,1.288159,1.2920055,5.635109,5.3790336,0.7853982,0.28815898,0.0,7.0,1.1183784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.874,0.9,0.0,90353.88,-769.0959,-2.8984225,-1.13519164e-07,0.9388437,0.94561726,-0.12217812,-0.12039592,0.94266146,-0.12267496,-195.64452,-309.71176,-309.71176,134.66966,194.36621,0.0,137.8469,216.46507,1.0,1.0,0.9556183,5.5784397,5.837967,1.0,97.217865,98.42665,180.0186,129.69315,2.4961314e-11,-6.178934e-14,4.7930417,4.7930417,5.5784397,-0.07381062,1.287196,1.287196,1.2908634,5.837967,5.5784397,0.7853982,0.28719604,0.0,7.0,1.1188784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8745,0.9,0.0,90354.74,-767.4801,-2.8984225,-1.13519164e-07,0.9386428,0.94567204,-0.123497985,-0.12170589,0.9425154,-0.1240075,-191.73357,-309.39038,-309.39038,134.66966,192.37613,0.0,137.8469,216.46507,1.0,1.0,0.9557226,5.7776737,6.0406456,1.0,61.966896,129.76668,126.66321,182.72717,2.3476571e-11,-9.844803e-14,4.9922757,4.9922757,5.7776737,-0.07517383,1.2862276,1.2862276,1.2897147,6.0406456,5.7776737,0.7853982,0.28622755,0.0,7.0,1.1193783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.875,0.9,0.0,90355.68,-765.8778,-2.8984225,-1.13519164e-07,0.9384408,0.9457226,-0.12481884,-0.123065926,0.94236636,-0.12534097,-180.35776,-297.00824,-297.00824,134.66966,182.89111,0.0,137.8469,216.46507,1.0,1.0,0.9558222,5.9767337,6.243143,1.0,24.326815,156.03093,68.416046,228.59218,2.1765789e-11,-1.2852363e-13,5.1913357,5.1913357,5.9767337,-0.076587714,1.2852533,1.2852533,1.2885592,6.243143,5.9767337,0.7853982,0.28525335,0.0,7.0,1.1198784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8755,0.9,0.0,90356.68,-764.2745,-2.8984225,-1.13519164e-07,0.9382389,0.9457585,-0.12614062,-0.12447459,0.94221324,-0.12667495,-161.97966,-273.0794,-273.0794,134.66966,166.30019,0.0,137.8469,216.46507,1.0,1.0,0.9559071,6.175618,0.16227303,1.0,-14.232333,176.212,7.5599136,265.5195,2.0316738e-11,-1.4572555e-13,5.39022,5.39022,6.175618,-0.07805062,1.2842731,1.2842731,1.2873969,0.16227303,6.175618,0.7853982,0.28427318,0.0,7.0,1.1203784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.876,0.9,0.0,90357.76,-762.6559,-2.8984225,-1.13519164e-07,0.9380384,0.9457704,-0.12746303,-0.12592824,0.9420548,-0.1280088,-137.3318,-238.56541,-238.56541,134.66966,143.26683,0.0,137.8469,216.46507,1.0,1.0,0.95596755,0.09114069,0.3644053,1.0,-52.2115,189.54329,-53.53092,292.09634,1.8378993e-11,-1.5504651e-13,5.5889277,5.5889277,0.09114069,-0.0795589,1.2832868,1.2832868,1.2862277,0.3644053,6.374326,0.7853982,0.28328684,0.0,7.0,1.1208783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8765,0.9,0.0,90358.88,-761.00867,-2.8984225,-1.13519164e-07,0.93784034,0.9457495,-0.12878554,-0.12742104,0.94189024,-0.12934168,-107.38629,-194.83469,-194.83469,134.66966,114.7013,0.0,137.8469,216.46507,1.0,1.0,0.9559952,0.2896705,0.5663534,1.0,-88.141,195.52728,-112.483734,307.31842,1.6450804e-11,-1.6770084e-13,5.7874575,5.7874575,0.2896705,-0.081106596,1.2822942,1.2822942,1.2850516,0.5663534,6.572856,0.7853982,0.2822942,0.0,7.0,1.1213783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.877,0.9,0.0,90360.06,-759.3209,-2.8984225,-1.13519164e-07,0.9376457,0.9456891,-0.13010743,-0.12894553,0.94171876,-0.1306726,-73.31573,-143.60695,-143.60695,134.66966,81.723785,0.0,137.8469,216.46507,1.0,1.0,0.95598304,0.48802167,0.7681162,1.0,-120.63724,193.95296,-167.01947,310.62643,1.4829566e-11,-1.7859576e-13,5.985809,5.985809,0.48802167,-0.08268613,1.2812951,1.2812951,1.2838687,0.7681162,6.771207,0.7853982,0.28129506,0.0,7.0,1.1218784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8775,0.9,0.0,90361.28,-757.58264,-2.8984225,-1.13519164e-07,0.9374551,0.94558364,-0.13142782,-0.13049275,0.94153994,-0.1320005,-36.44649,-86.88422,-86.88422,134.66966,45.61975,0.0,137.8469,216.46507,1.0,1.0,0.9559259,0.68619376,0.96969265,1.0,-148.45557,184.90207,-215.04044,301.92465,1.2956843e-11,-1.8453377e-13,6.183981,6.183981,0.68619376,-0.084288485,1.2802893,1.2802893,1.2826791,0.96969265,6.969379,0.7853982,0.2802893,0.0,7.0,1.1223783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.878,0.9,0.0,90362.52,-755.7861,-2.8984225,-1.13519164e-07,0.9372693,0.94542986,-0.13274573,-0.13205273,0.94135356,-0.13332419,1.7933682,-26.871572,-26.871572,134.66966,7.789222,0.0,137.8469,216.46507,1.0,1.0,0.9558202,0.88418645,1.1710818,1.0,-170.53734,168.74397,-254.71014,281.58173,1.0983981e-11,-1.9635424e-13,0.098788306,0.098788306,0.88418645,-0.08590352,1.2792767,1.2792767,1.2814828,1.1710818,0.88418645,0.7853982,0.2792768,0.0,7.0,1.1228783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8785,0.9,0.0,90363.766,-753.92615,-2.8984225,-1.13519164e-07,0.9370883,0.94522625,-0.13406003,-0.13361488,0.9411598,-0.1346425,39.92971,34.109188,34.109188,134.66966,-30.307789,0.0,137.8469,216.46507,1.0,1.0,0.9556647,1.0819997,1.3722824,1.0,-186.04933,146.11963,-284.52243,250.41325,9.6495355e-12,-2.027303e-13,0.29660153,0.29660153,1.0819997,-0.08752063,1.2782575,1.2782575,1.2802801,1.3722824,1.0819997,0.7853982,0.27825752,0.0,7.0,1.1233784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.879,0.9,0.0,90365.01,-752.0004,-2.8984225,-1.13519164e-07,0.9369123,0.94497365,-0.13536958,-0.13516845,0.94095886,-0.13595426,76.49915,93.70962,93.70962,134.66966,-67.20771,0.0,137.8469,216.46507,1.0,1.0,0.95546013,1.2796336,1.5732937,1.0,-194.41426,117.915115,-303.35718,209.64757,9.107694e-12,-2.0774335e-13,0.49423543,0.49423543,1.2796336,-0.08912897,1.2772315,1.2772315,1.2790712,1.5732937,1.2796336,0.7853982,0.27723145,0.0,7.0,1.1238784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8795,0.9,0.0,90366.22,-750.00934,-2.8984225,-1.13519164e-07,0.93674105,0.94467473,-0.1366733,-0.13670304,0.9407514,-0.13725841,110.10498,149.64496,149.64496,134.66966,-101.4995,0.0,137.8469,216.46507,1.0,1.0,0.955209,1.4770883,1.7741145,1.0,-195.33118,85.22619,-310.52084,160.8759,8.555913e-12,-2.1366425e-13,0.6916902,0.6916902,1.4770883,-0.090718135,1.2761986,1.2761986,1.2778562,1.7741145,1.4770883,0.7853982,0.27619866,0.0,7.0,1.1243783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.88,0.9,0.0,90367.39,-747.95605,-2.8984225,-1.13519164e-07,0.93657416,0.944334,-0.13797005,-0.13820899,0.9405381,-0.13855399,139.47011,199.78117,199.78117,134.66966,-131.8782,0.0,137.8469,216.46507,1.0,1.0,0.95491594,1.6743643,1.9747441,1.0,-188.78519,49.31507,-305.77023,105.98907,7.2376788e-12,-2.1861084e-13,0.88896614,0.88896614,1.6743643,-0.09227836,1.2751592,1.2751592,1.2766354,1.9747441,1.6743643,0.7853982,0.2751592,0.0,7.0,1.1248784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8805,0.9,0.0,90368.516,-745.84644,-2.8984225,-1.13519164e-07,0.9364109,0.94395757,-0.13925886,-0.13967775,0.9403201,-0.13984022,163.48499,242.21559,242.21559,134.66966,-157.19408,0.0,137.8469,216.46507,1.0,1.0,0.95458704,1.8714619,2.1751814,1.0,-175.04625,11.561268,-289.31888,47.1033,4.9762685e-12,-2.2273383e-13,1.0860637,1.0860637,1.8714619,-0.09380105,1.2741133,1.2741133,1.275409,2.1751814,1.8714619,0.7853982,0.27411324,0.0,7.0,1.1253784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.881,0.9,0.0,90369.57,-743.6884,-2.8984225,-1.13519164e-07,0.93625057,0.9435531,-0.14053886,-0.14110214,0.9400984,-0.14111646,181.24873,275.34805,275.34805,134.66966,-176.49539,0.0,137.8469,216.46507,1.0,1.0,0.9542298,2.0683813,2.3754258,1.0,-154.65709,-26.59164,-261.82617,-13.521858,2.8805753e-12,-2.2910338e-13,1.2829833,1.2829833,2.0683813,-0.095279135,1.2730609,1.2730609,1.2741772,2.3754258,2.0683813,0.7853982,0.27306092,0.0,7.0,1.1258783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8815,0.9,0.0,90370.555,-741.49207,-2.8984225,-1.13519164e-07,0.9360921,0.94312894,-0.14180934,-0.14247687,0.9398743,-0.14238231,192.10217,297.93985,297.93985,134.66966,-189.06339,0.0,137.8469,216.46507,1.0,1.0,0.95385253,2.2651231,2.5754762,1.0,-128.41093,-63.691227,-224.36937,-73.57049,1.1423077e-12,-2.6756112e-13,1.4797251,1.4797251,2.2651231,-0.09670723,1.2720025,1.2720025,1.2729403,2.5754762,2.2651231,0.7853982,0.27200246,0.0,7.0,1.1263784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.882,0.9,0.0,90371.45,-739.26886,-2.8984225,-1.13519164e-07,0.9359344,0.94269437,-0.14306977,-0.14379841,0.9396489,-0.1436376,195.65132,309.15884,309.15884,138.79803,-194.43813,0.0,137.8469,220.18265,1.0,1.0,0.95346457,2.4616876,2.7753317,1.0,-97.31995,-98.331375,-178.40018,-130.75868,1.8950983e-13,-3.0434823e-13,1.6762894,1.6762894,2.4616876,-0.09808198,1.270938,1.270938,1.2716984,2.7753317,2.4616876,0.7853982,0.27093807,0.0,7.0,1.1268784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8825,0.9,0.0,90372.27,-737.0313,-2.8984225,-1.13519164e-07,0.9357765,0.94225895,-0.14431985,-0.14506541,0.9394237,-0.14488235,191.78078,308.6084,308.6084,138.79803,-192.4345,0.0,137.8469,220.18265,1.0,1.0,0.9530752,2.6580746,2.974992,1.0,-62.575512,-129.20526,-125.68738,-182.92104,-9.89266e-14,-3.2908428e-13,1.8726764,1.8726764,2.6580746,-0.099401936,1.269868,1.269868,1.2704518,2.974992,2.6580746,0.7853982,0.269868,0.0,7.0,1.1273783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.883,0.9,0.0,90373.01,-734.79236,-2.8984225,-1.13519164e-07,0.9356171,0.94183177,-0.14555945,-0.14627849,0.9391997,-0.14611681,180.65642,296.33997,296.33997,138.79803,-183.14743,0.0,137.8469,220.18265,1.0,1.0,0.9526935,2.854284,3.1744561,1.0,-25.502226,-155.1542,-68.24797,-228.092,3.980705e-13,-3.4793108e-13,2.068886,2.068886,2.854284,-0.10066785,1.2687925,1.2687925,1.2692007,3.1744561,2.854284,0.7853982,0.26879248,0.0,7.0,1.1278783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8835,0.9,0.0,90373.664,-732.56494,-2.8984225,-1.13519164e-07,0.9354552,0.9414217,-0.14678867,-0.14744027,0.9389781,-0.14734146,162.71758,272.8485,272.8485,138.79803,-166.9469,0.0,137.8469,220.18265,1.0,1.0,0.9523284,3.0503159,3.3737235,1.0,12.493008,-175.21059,-8.26935,-264.57916,1.8141034e-12,-3.6164892e-13,2.2649179,2.2649179,3.0503159,-0.10188243,1.2677118,1.2677118,1.267945,3.3737235,3.0503159,0.7853982,0.2677118,0.0,7.0,1.1283784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.884,0.9,0.0,90374.24,-730.3614,-2.8984225,-1.13519164e-07,0.9352898,0.9410367,-0.14800783,-0.14855526,0.9387597,-0.14855693,138.65881,239.05125,239.05125,138.79803,-144.46222,0.0,137.8469,220.18265,1.0,1.0,0.9519876,3.2461696,3.572793,1.0,49.9745,-188.6333,51.974377,-291.02563,2.7216799e-12,-3.6869994e-13,2.4607716,2.4607716,3.2461696,-0.10305027,1.2666261,1.2666261,1.2666851,3.572793,3.2461696,0.7853982,0.26662615,0.0,7.0,1.1288784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8845,0.9,0.0,90374.76,-728.193,-2.8984225,-1.13519164e-07,0.93512,0.9406833,-0.14921741,-0.14962961,0.9385454,-0.149764,109.40227,196.25058,196.25058,138.79803,-116.55686,0.0,137.8469,220.18265,1.0,1.0,0.9516779,3.4418445,3.7716644,1.0,85.532074,-194.93434,110.20873,-306.45932,2.857927e-12,-3.7309934e-13,2.6564465,2.6564465,3.4418445,-0.10417751,1.2655358,1.2655358,1.2654209,3.7716644,3.4418445,0.7853982,0.2655358,0.0,7.0,1.1293783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.885,0.9,0.0,90375.21,-726.06946,-2.8984225,-1.13519164e-07,0.93494505,0.9403669,-0.15041809,-0.15067075,0.9383357,-0.15096359,76.06168,146.08275,146.08275,138.79803,-84.29465,0.0,137.8469,220.18265,1.0,1.0,0.95140445,3.6373398,3.970337,1.0,117.83403,-193.89572,164.24467,-310.32742,2.5706856e-12,-3.7512498e-13,2.8519416,2.8519416,3.6373398,-0.105271764,1.2644409,1.2644409,1.2641524,3.970337,3.6373398,0.7853982,0.26444095,0.0,7.0,1.1298784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8855,0.9,0.0,90375.625,-723.99854,-2.8984225,-1.13519164e-07,0.9347644,0.9400911,-0.15161066,-0.15168722,0.938131,-0.15215668,39.899357,90.4543,90.4543,138.79803,-48.898487,0.0,137.8469,220.18265,1.0,1.0,0.95117086,3.832654,4.16881,1.0,145.67674,-185.5761,212.06053,-302.51483,1.7463412e-12,-3.7868086e-13,3.047256,3.047256,3.832654,-0.10634162,1.2633418,1.2633418,1.2628797,4.16881,3.832654,0.7853982,0.26334172,0.0,7.0,1.1303784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.886,0.9,0.0,90376.01,-721.986,-2.8957503,2.652753e-10,0.9345777,0.9398578,-0.15279602,-0.15268819,0.93793124,-0.15334429,2.2778423,31.468773,31.468773,138.79803,-11.70353,0.0,137.8469,220.18265,1.0,1.0,0.950979,4.0277863,4.3670826,1.0,168.02913,-170.30696,251.87714,-283.34592,2.2717913e-12,-3.7973726e-13,3.2423882,3.2423882,4.0277863,-0.10739634,1.2622383,1.2622383,1.2616026,4.3670826,4.0277863,0.7853982,0.26223832,0.0,7.0,1.1308783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8865,0.9,0.0,90376.37,-720.03516,-2.8957503,2.652753e-10,0.9343848,0.93966705,-0.15397513,-0.15368311,0.93773633,-0.15452741,-35.391743,-28.653507,-28.653507,138.79803,25.893599,0.0,137.8469,220.18265,1.0,1.0,0.9508289,4.222735,4.565154,1.0,184.07028,-148.67854,282.22327,-253.56975,4.883065e-12,-3.800494e-13,3.437337,3.437337,4.222735,-0.10844547,1.2611308,1.2611308,1.2603211,4.565154,4.222735,0.7853982,0.26113075,0.0,7.0,1.1313784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.887,0.9,0.0,90376.73,-718.14667,-2.8957503,2.652753e-10,0.9341859,0.9395171,-0.155149,-0.15468137,0.9375459,-0.15570702,-71.70289,-87.65946,-87.65946,138.79803,62.487522,0.0,137.8469,220.18265,1.0,1.0,0.95071894,4.4174986,4.7630243,1.0,193.21895,-121.51607,301.98892,-214.32945,6.434957e-12,-3.800868e-13,3.6321003,3.6321003,4.4174986,-0.10949832,1.2600191,1.2600191,1.2590352,4.7630243,4.4174986,0.7853982,0.26001912,0.0,7.0,1.1318784,0.94573003,0.0,0.05,0.0,1.0,1.0
0.8875,0.9,0.0,90377.1,-716.319,-2.8957503,2.652753e-10,0.93398124,0.93940455,-0.15631858,-0.15569173,0.9373594,-0.15688397,-105.30627,-143.34789,-143.34789,138.79803,96.71673,0.0,137.8469,220.18265,1.0,1.0,0.9506457,4.6120753,4.960692,1.0,195.15376,-89.8475,310.46484,-167.11696,5.592841e-12,-3.7968402e-13,3.826677,3.826677,4.6120753,-0.11056379,1.2589034,1.2589034,1.2577448,4.960692,4.6120753,0.7853982,0.2589034,0.0,7.0,1.1323783,0.94573003,0.0,0.05,0.0,1.0,1.0
0.888,0.9,0.0,90377.49,-714.548,-2.8957503,2.652753e-10,0.9337713,0.9393247,-0.1574848,-0.1567222,0.937176,-0.15805902,-134.95973,-193.65147,-193.65147,138.79803,127.31416,0.0,137.6025,220.18265,1.0,1.0,0.9506044,4.8064632,5.1581564,1.0,189.82355,-54.86382,307.3665,-113.71502,4.396223e-12,-3.791376e-13,4.021065,4.021065,4.8064632,-0.11164992,1.2577837,1.2577837,1.2564496,5.1581564,4.8064632,0.7853982,0.2577836,0.0,7.0,1.1328783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8885,0.9,0.0,90377.93,-712.82745,-2.8957503,2.652753e-10,0.93355685,0.93927115,-0.15864848,-0.1577796,0.93699485,-0.15923274,-159.57396,-236.71321,-236.71321,138.79803,153.15385,0.0,137.6025,220.18265,1.0,1.0,0.9505888,5.0006614,5.3554173,1.0,177.44748,-17.873531,292.84195,-56.128746,2.8945138e-12,-3.77376e-13,4.2152634,4.2152634,5.0006614,-0.11276352,1.2566596,1.2566596,1.2551495,5.3554173,5.0006614,0.7853982,0.2566596,0.0,7.0,1.1333784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.889,0.9,0.0,90378.4,-711.1494,-2.8957503,2.652753e-10,0.9333386,0.93923676,-0.15981033,-0.15886937,0.9368149,-0.16040556,-178.25186,-270.95422,-270.95422,138.79803,173.29185,0.0,137.6025,220.18265,1.0,1.0,0.95059186,5.1946673,5.5524735,1.0,158.5051,19.746756,267.46365,3.4905818,1.3617926e-12,-3.7525451e-13,4.409269,4.409269,5.1946673,-0.11391,1.2555313,1.2555313,1.2538445,5.5524735,5.1946673,0.7853982,0.25553134,0.0,7.0,1.1338784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8895,0.9,0.0,90378.93,-709.5041,-2.8957503,2.652753e-10,0.9331176,0.93921375,-0.16097091,-0.1599953,0.9366351,-0.1615777,-190.32063,-295.1307,-295.1307,138.79803,187.00009,0.0,137.6025,220.18265,1.0,1.0,0.95060575,5.3884797,5.7493243,1.0,133.7167,56.603924,232.20415,62.926575,-4.500214e-13,-3.9100854e-13,4.603081,4.603081,5.3884797,-0.11509311,1.2543986,1.2543986,1.2525345,5.7493243,5.3884797,0.7853982,0.25439864,0.0,7.0,1.1343783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.89,0.9,0.0,90379.51,-707.8808,-2.8957503,2.652753e-10,0.9328949,0.93919367,-0.1621306,-0.16115938,0.93645424,-0.1627492,-195.35507,-308.37784,-308.37784,138.79803,193.79181,0.0,137.6025,220.18265,1.0,1.0,0.9506222,5.5820966,5.945969,1.0,104.015015,91.34006,188.39735,119.98048,-1.5054073e-12,-4.5290562e-13,4.7966986,4.7966986,5.5820966,-0.116314895,1.2532614,1.2532614,1.2512193,5.945969,5.5820966,0.7853982,0.2532614,0.0,7.0,1.1348784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8905,0.9,0.0,90380.15,-706.268,-2.8957503,2.652753e-10,0.9326714,0.93916845,-0.16328959,-0.16236193,0.93627137,-0.16391987,-193.19148,-310.23907,-310.23907,138.79803,193.43784,0.0,137.6025,220.18265,1.0,1.0,0.95063305,5.775517,6.1424065,1.0,70.50912,122.682365,137.68654,172.55252,-1.833054e-12,-5.179617e-13,4.990119,4.990119,5.775517,-0.11757551,1.2521194,1.2521194,1.2498987,6.1424065,5.775517,0.7853982,0.25211942,0.0,7.0,1.1353784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.891,0.9,0.0,90380.84,-704.6542,-2.8957503,2.652753e-10,0.9324483,0.93913,-0.16444789,-0.1636014,0.9360855,-0.16508934,-183.93184,-300.68027,-300.68027,138.79803,185.97322,0.0,137.6025,220.18265,1.0,1.0,0.9506303,5.96874,0.055451076,1.0,34.442356,149.48949,81.9614,218.71887,-2.19119e-12,-5.5822805e-13,5.183342,5.183342,5.96874,-0.118873365,1.2509726,1.2509726,1.248573,0.055451076,5.96874,0.7853982,0.25097257,0.0,7.0,1.1358783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8915,0.9,0.0,90381.59,-703.0278,-2.8957503,2.652753e-10,0.93222666,0.939071,-0.16560532,-0.16487461,0.9358957,-0.1662571,-167.93806,-280.08786,-280.08786,138.79803,171.69398,0.0,137.6025,220.18265,1.0,1.0,0.95060676,6.161764,0.25147218,1.0,-2.8544052,170.79247,23.286573,256.80127,-3.2139053e-12,-5.938221e-13,5.3763657,5.3763657,6.161764,-0.12020522,1.2498207,1.2498207,1.2472419,0.25147218,6.161764,0.7853982,0.24982068,0.0,7.0,1.1363784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.892,0.9,0.0,90382.4,-701.3782,-2.8957503,2.652753e-10,0.9320073,0.93898505,-0.16676153,-0.16617677,0.9357012,-0.16742246,-145.81679,-249.25146,-249.25146,138.79803,151.14429,0.0,137.6025,220.18265,1.0,1.0,0.95055604,0.07140294,0.44728377,1.0,-40.01224,185.82904,-36.17559,285.42706,-4.6192273e-12,-6.1063237e-13,5.56919,5.56919,0.07140294,-0.12156622,1.2486635,1.2486635,1.2459054,0.44728377,6.354588,0.7853982,0.24866357,0.0,7.0,1.1368784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8925,0.9,0.0,90383.234,-699.69574,-2.8957503,2.652753e-10,0.93179107,0.9388668,-0.16791598,-0.16750188,0.93550146,-0.16858463,-118.395355,-209.33208,-209.33208,138.79803,125.094696,0.0,137.6025,220.18265,1.0,1.0,0.9504729,0.26402694,0.642885,1.0,-75.67453,194.06989,-94.2451,303.57718,-6.4966877e-12,-6.1330287e-13,5.761814,5.761814,0.26402694,-0.122950286,1.2475011,1.2475011,1.2445637,0.642885,6.547212,0.7853982,0.24750113,0.0,7.0,1.1373783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.893,0.9,0.0,90384.1,-697.97235,-2.8957503,2.652753e-10,0.93157864,0.9387124,-0.16906802,-0.16884279,0.9352961,-0.16974269,-86.689926,-161.81667,-161.81667,138.79803,94.51235,0.0,137.6025,220.18265,1.0,1.0,0.9503533,0.45645025,0.83827513,1.0,-108.54634,195.23627,-148.80424,310.6209,-9.262628e-12,-6.133001e-13,5.9542375,5.9542375,0.45645025,-0.12435019,1.2463332,1.2463332,1.2432168,0.83827513,6.7396355,0.7853982,0.24633327,0.0,7.0,1.1378783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8935,0.9,0.0,90384.984,-696.2016,-2.8957503,2.652753e-10,0.93137056,0.9385194,-0.17021687,-0.17019172,0.935085,-0.17089573,-51.86712,-108.46156,-108.46156,138.79803,60.524265,0.0,137.6025,220.18265,1.0,1.0,0.9501951,0.6486726,1.0334532,1.0,-137.4411,189.30823,-197.87442,306.336,-1.033801e-11,-6.1231846e-13,6.1464596,6.1464596,0.6486726,-0.12575799,1.2451599,1.2451599,1.2418647,1.0334532,6.931858,0.7853982,0.2451599,0.0,7.0,1.1383784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.894,0.9,0.0,90385.875,-694.3793,-2.8957503,2.652753e-10,0.93116707,0.93828696,-0.17136165,-0.1715403,0.93486816,-0.17204276,-15.200522,-51.22645,-51.22645,138.79803,24.37519,0.0,137.6025,220.18265,1.0,1.0,0.9499972,0.84069383,1.2284186,1.0,-161.32283,176.52335,-239.68721,290.91367,-1.0465304e-11,-6.104111e-13,0.055295687,0.055295687,0.84069383,-0.12716538,1.243981,1.243981,1.2405077,1.2284186,0.84069383,0.7853982,0.24398096,0.0,7.0,1.1388783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8945,0.9,0.0,90386.76,-692.50305,-2.8957503,2.652753e-10,0.93096834,0.9380157,-0.17250144,-0.17288023,0.93464583,-0.17318286,21.976236,7.7983375,7.7983375,138.79803,-12.618351,0.0,137.6025,220.18265,1.0,1.0,0.9497604,1.0325142,1.4231704,1.0,-179.34251,157.36629,-272.74692,264.94858,-1.0820523e-11,-6.0607606e-13,0.247116,0.247116,1.0325142,-0.12856396,1.2427964,1.2427964,1.2391459,1.4231704,1.0325142,0.7853982,0.24279647,0.0,7.0,1.1393783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.895,0.9,0.0,90387.62,-690.5729,-2.8957503,2.652753e-10,0.9307743,0.9377079,-0.17363533,-0.1742034,0.9344185,-0.17431515,58.31808,66.46851,66.46851,138.79803,-49.116173,0.0,137.6025,220.18265,1.0,1.0,0.94948685,1.2241337,1.617708,1.0,-190.86742,132.54933,-295.88284,229.41434,-1.1327947e-11,-6.004341e-13,0.43873554,0.43873554,1.2241337,-0.12994549,1.2416065,1.2416065,1.2377794,1.617708,1.2241337,0.7853982,0.24160646,0.0,7.0,1.1398784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8955,0.9,0.0,90388.45,-688.591,-2.8957503,2.652753e-10,0.93058467,0.9373671,-0.17476238,-0.1755022,0.93418676,-0.17543885,92.517044,122.66373,122.66373,138.79803,-83.80292,0.0,137.6025,220.18265,1.0,1.0,0.9491801,1.4155527,1.8120304,1.0,-195.5022,102.98515,-308.28915,185.62543,-1.15712865e-11,-5.935546e-13,0.6301546,0.6301546,1.4155527,-0.13130237,1.240411,1.240411,1.2364085,1.8120304,1.4155527,0.7853982,0.24041098,0.0,7.0,1.1403784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.896,0.9,0.0,90389.234,-686.56146,-2.8957503,2.652753e-10,0.93039906,0.93699825,-0.17588173,-0.1767699,0.9339514,-0.17655326,123.34901,174.36385,174.36385,138.79803,-115.435196,0.0,137.6025,220.18265,1.0,1.0,0.9488451,1.6067717,2.0061374,1.0,-193.10149,69.75249,-309.55124,135.1874,-1.19529785e-11,-5.861393e-13,0.82137346,0.82137346,1.6067717,-0.13262792,1.2392101,1.2392101,1.2350333,2.0061374,1.6067717,0.7853982,0.23921017,0.0,7.0,1.1408783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8965,0.9,0.0,90389.97,-684.49036,-2.8957503,2.652753e-10,0.93021685,0.9366071,-0.17699261,-0.17800093,0.9337133,-0.17765787,149.71704,219.72093,219.72093,138.79803,-142.88571,0.0,137.6025,220.18265,1.0,1.0,0.9484875,1.7977908,2.2000277,1.0,-183.77328,34.05624,-299.6579,79.93695,-1.2714984e-11,-5.790792e-13,1.0123925,1.0123925,1.7977908,-0.1339165,1.2380042,1.2380042,1.2336539,2.2000277,1.7977908,0.7853982,0.23800416,0.0,7.0,1.1413784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.897,0.9,0.0,90390.65,-682.3852,-2.8957503,2.652753e-10,0.9300374,0.9362003,-0.17809434,-0.17919089,0.93347347,-0.17875233,170.68977,257.12436,257.12436,138.79803,-165.18277,0.0,137.6025,220.18265,1.0,1.0,0.9481141,1.9886103,2.3937013,1.0,-167.87321,-2.8165452,-278.99872,21.874357,-1.2934901e-11,-5.708998e-13,1.2032121,1.2032121,1.9886103,-0.13516371,1.2367932,1.2367932,1.2322708,2.3937013,1.9886103,0.7853982,0.23679312,0.0,7.0,1.1418784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8975,0.9,0.0,90391.26,-680.25494,-2.8957503,2.652753e-10,0.92985976,0.9357852,-0.17918639,-0.18033698,0.93323296,-0.1798364,185.53345,285.25677,285.25677,138.79803,-181.54405,0.0,137.6025,220.18265,1.0,1.0,0.9477318,2.1792307,2.5871572,1.0,-145.99019,-39.54326,-248.34741,-36.909378,-1.1726073e-11,-5.621744e-13,1.3938324,1.3938324,2.1792307,-0.13636678,1.2355772,1.2355772,1.230884,2.5871572,2.1792307,0.7853982,0.23557721,0.0,7.0,1.1423783,0.90743995,0.0,0.05,0.0,1.0,1.0
