Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.898,0.9,0.0,90391.79,-678.10925,-2.8957503,2.652753e-10,0.92968315,0.9353689,-0.18026838,-0.18143784,0.9329927,-0.18091013,193.73686,303.13934,303.13934,138.79803,-191.40308,0.0,137.6025,220.18265,1.0,1.0,0.947348,2.3696518,2.7803953,1.0,-118.9237,-74.813156,-208.83142,-94.30794,-1.0139588e-11,-5.536881e-13,1.5842538,1.5842538,2.3696518,-0.13752438,1.2343566,1.2343566,1.2294936,2.7803953,2.3696518,0.7853982,0.23435667,0.0,7.0,1.1428784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8985,0.9,0.0,90392.26,-675.95844,-2.8957503,2.652753e-10,0.9295066,0.93495876,-0.1813401,-0.1824936,0.93275386,-0.1819736,195.0279,310.16418,310.16418,138.79803,-194.42801,0.0,137.6025,220.18265,1.0,1.0,0.9469699,2.5598743,2.9734144,1.0,-87.653915,-107.37398,-161.88919,-148.275,-8.84375e-12,-5.4650257e-13,1.774476,1.774476,2.5598743,-0.13863671,1.2331316,1.2331316,1.2281,2.9734144,2.5598743,0.7853982,0.23313169,0.0,7.0,1.1433784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.899,0.9,0.0,90392.66,-673.81287,-2.8957503,2.652753e-10,0.9293293,0.9345618,-0.18240148,-0.18350606,0.9325172,-0.18302718,189.38167,306.11353,306.11353,138.79803,-190.53181,0.0,137.6025,220.18265,1.0,1.0,0.94660443,2.7498975,3.1662145,1.0,-53.30563,-136.07605,-109.2168,-196.89673,-7.972068e-12,-5.3746737e-13,1.9644992,1.9644992,2.7498975,-0.1397056,1.2319025,1.2319025,1.2267029,3.1662145,2.7498975,0.7853982,0.23190252,0.0,7.0,1.1438783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.8995,0.9,0.0,90392.984,-671.68256,-2.8957503,2.652753e-10,0.9291503,0.9341842,-0.18345265,-0.18447834,0.93228364,-0.1840713,177.0197,291.16492,291.16492,138.79803,-179.87372,0.0,137.6025,220.18265,1.0,1.0,0.9462577,2.9397213,3.3587947,1.0,-17.107288,-159.91241,-52.705887,-238.45903,-6.9223256e-12,-5.2868473e-13,2.154323,2.154323,2.9397213,-0.14073426,1.2306694,1.2306694,1.2253028,3.3587947,2.9397213,0.7853982,0.23066936,0.0,7.0,1.1443783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.9,0.9,0.0,90393.26,-669.5769,-2.8957503,2.652753e-10,0.9289688,0.93383145,-0.1844939,-0.1854149,0.9320538,-0.18510659,158.40038,265.8821,265.8821,138.79803,-162.8519,0.0,137.6025,220.18265,1.0,1.0,0.94593525,3.1293454,3.5511549,1.0,19.653212,-178.05357,5.624938,-271.50705,-6.307531e-12,-5.1897153e-13,2.3439472,2.3439472,3.1293454,-0.14172718,1.2294325,1.2294325,1.2238996,3.5511549,3.1293454,0.7853982,0.22943242,0.0,7.0,1.1448784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.9005,0.9,0.0,90393.47,-667.5043,-2.8957503,2.652753e-10,0.9287842,0.9335078,-0.18552566,-0.1863212,0.9318283,-0.18613373,134.20113,231.19261,231.19261,138.79803,-140.08774,0.0,137.6025,220.18265,1.0,1.0,0.94564134,3.3187692,3.7432945,1.0,55.67455,-189.87567,63.70251,-294.8951,-5.9275414e-12,-5.08446e-13,2.533371,2.533371,3.3187692,-0.14268988,1.2281919,1.2281919,1.2224934,3.7432945,3.3187692,0.7853982,0.22819187,0.0,7.0,1.1453784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.901,0.9,0.0,90393.65,-665.4716,-2.8957503,2.652753e-10,0.92859584,0.9332167,-0.18654847,-0.18720365,0.9316074,-0.18715349,105.29302,188.35216,188.35216,138.79803,-112.402374,0.0,137.6025,220.18265,1.0,1.0,0.9453791,3.507992,3.9352129,1.0,89.68804,-194.98106,119.47293,-307.8251,-5.222705e-12,-4.9830577e-13,2.7225938,2.7225938,3.507992,-0.1436289,1.2269479,1.2269479,1.2210842,3.9352129,3.507992,0.7853982,0.22694789,0.0,7.0,1.1458783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.9015,0.9,0.0,90393.78,-663.4844,-2.8957503,2.652753e-10,0.9284033,0.93295974,-0.18756302,-0.18806921,0.9313914,-0.1881667,72.70866,138.89832,138.89832,142.2765,-80.78631,0.0,137.6025,227.94835,1.0,1.0,0.94515043,3.6970127,4.1269097,1.0,120.50222,-193.21088,170.97408,-309.8724,-4.537535e-12,-4.8985544e-13,2.9116147,2.9116147,3.6970127,-0.14455116,1.2257006,1.2257006,1.219672,4.1269097,3.6970127,0.7853982,0.22570059,0.0,7.0,1.1463784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.902,0.9,0.0,90393.9,-661.5462,-2.8957503,2.652753e-10,0.92820644,0.9327375,-0.18857002,-0.18892513,0.9311801,-0.18917415,37.604664,84.594086,84.594086,142.2765,-46.36336,0.0,137.6025,227.94835,1.0,1.0,0.9449558,3.8858306,4.318384,1.0,147.04424,-184.6489,216.40424,-300.99832,-4.464177e-12,-4.805823e-13,3.1004324,3.1004324,3.8858306,-0.14546402,1.2244501,1.2244501,1.2182567,4.318384,3.8858306,0.7853982,0.2244501,0.0,7.0,1.1468784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.9025,0.9,0.0,90394.01,-659.6588,-2.8957503,2.652753e-10,0.9280051,0.93254924,-0.1895703,-0.18977872,0.9309735,-0.19017667,1.2201713,27.364288,27.364288,142.2765,-10.350187,0.0,137.6025,227.94835,1.0,1.0,0.9447944,4.0744443,4.5096364,1.0,168.39679,-169.61696,254.18457,-281.54886,-5.159995e-12,-4.723327e-13,3.289046,3.289046,4.0744443,-0.14637485,1.2231965,1.2231965,1.2168382,4.5096364,4.0744443,0.7853982,0.22319649,0.0,7.0,1.1473783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.903,0.9,0.0,90394.11,-657.82214,-2.8957503,2.652753e-10,0.92779934,0.93239266,-0.19056462,-0.19063698,0.93077105,-0.19117498,-35.16732,-30.773354,-30.773354,142.2765,25.987143,0.0,137.6025,227.94835,1.0,1.0,0.94466406,4.2628527,4.7006655,1.0,183.82924,-148.66191,283.01303,-252.23969,-5.3729412e-12,-4.770121e-13,3.4774544,3.4774544,4.2628527,-0.14729065,1.2219398,1.2219398,1.2154167,4.7006655,4.2628527,0.7853982,0.22193977,0.0,7.0,1.1478784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.9035,0.9,0.0,90394.23,-656.03406,-2.8957503,2.652753e-10,0.92758954,0.9322645,-0.1915538,-0.19150637,0.9305723,-0.19216977,-70.28697,-87.77975,-87.77975,142.2765,61.37787,0.0,137.6025,227.94835,1.0,1.0,0.9445614,4.451054,4.8914714,1.0,192.82182,-122.53486,301.9083,-214.12854,-5.3535466e-12,-5.125601e-13,3.6656559,3.6656559,4.451054,-0.14821802,1.22068,1.22068,1.2139918,4.8914714,4.451054,0.7853982,0.22067997,0.0,7.0,1.1483784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.904,0.9,0.0,90394.37,-654.29083,-2.8957503,2.652753e-10,0.92737603,0.93216044,-0.1925386,-0.19239272,0.9303766,-0.19316156,-102.91902,-141.66609,-141.66609,142.2765,94.59106,0.0,137.6025,227.94835,1.0,1.0,0.9444823,4.6390476,5.0820527,1.0,195.08234,-92.163315,310.24167,-168.57559,-5.4657004e-12,-5.375648e-13,3.8536494,3.8536494,4.6390476,-0.14916265,1.2194171,1.2194171,1.2125635,5.0820527,4.6390476,0.7853982,0.21941705,0.0,7.0,1.1488783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.9045,0.9,0.0,90394.53,-652.587,-2.8957503,2.652753e-10,0.92715937,0.93207514,-0.1935197,-0.19330072,0.93018305,-0.19415082,-131.93697,-190.56311,-190.56311,142.2765,124.478264,0.0,137.6025,227.94835,1.0,1.0,0.94442135,4.8268313,5.2724094,1.0,190.55452,-58.61756,307.75668,-117.193596,-5.4155725e-12,-5.514394e-13,4.0414333,4.0414333,4.8268313,-0.15012933,1.218151,1.218151,1.2111318,5.2724094,4.8268313,0.7853982,0.21815096,0.0,7.0,1.1493783,0.90743995,0.0,0.05,0.0,1.0,1.0
0.905,0.9,0.0,90394.734,-650.91565,-2.8937654,1.9518257e-08,0.92694026,0.9320028,-0.19449767,-0.19423406,0.929991,-0.19513781,-156.34607,-232.78546,-232.78546,142.2765,150.01297,0.0,137.6025,227.94835,1.0,1.0,0.94437283,5.014405,5.462541,1.0,179.41833,-23.072254,294.5752,-61.789753,-5.4024727e-12,-5.587424e-13,4.229007,4.229007,5.014405,-0.15112172,1.2168816,1.2168816,1.2096967,5.462541,5.014405,0.7853982,0.21688162,0.0,7.0,1.1498784,0.90743995,0.0,0.05,0.0,1.0,1.0
0.9055,0.9,0.0,90394.98,-649.2691,-2.8937654,1.9518257e-08,0.9267195,0.9319371,-0.195473,-0.19519505,0.9297995,-0.19612266,-175.31696,-266.88907,-266.88907,142.2765,170.32529,0.0,137.6025,227.94835,1.0,1.0,0.94433045,5.201766,5.652447,1.0,162.08176,13.235204,271.19028,-4.301208,-5.3335834e-12,-5.6053653e-13,4.416368,4.416368,5.201766,-0.15214208,1.2156088,1.2156088,1.2082577,5.652447,5.201766,0.7853982,0.2156089,0.0,7.0,1.1503783,0.944199,0.0,0.05,0.0,1.0,1.0
0.906,0.9,0.0,90395.266,-647.63855,-2.8937654,1.9518257e-08,0.9264978,0.9318717,-0.19644602,-0.19618475,0.92960757,-0.19710538,-188.21297,-291.71942,-291.71942,142.2765,184.73091,0.0,137.6025,227.94835,1.0,1.0,0.94428796,5.388914,5.842127,1.0,139.16493,49.048046,238.44612,53.273293,-5.7489387e-12,-5.586185e-13,4.603516,4.603516,5.388914,-0.15319148,1.2143327,1.2143327,1.2068151,5.842127,5.388914,0.7853982,0.2143327,0.0,7.0,1.1508783,0.944199,0.0,0.05,0.0,1.0,1.0
0.9065,0.9,0.0,90395.6,-646.0149,-2.8937654,1.9518257e-08,0.9262762,0.9318003,-0.1974169,-0.19720289,0.92941445,-0.19808577,-194.61069,-306.44943,-306.44943,142.2765,192.7533,0.0,137.6025,227.94835,1.0,1.0,0.944239,5.5758476,6.0315795,1.0,111.476944,83.13375,197.50623,108.94321,-6.6825256e-12,-5.556291e-13,4.7904496,4.7904496,5.5758476,-0.15426955,1.2130529,1.2130529,1.2053688,6.0315795,5.5758476,0.7853982,0.21305288,0.0,7.0,1.1513784,0.944199,0.0,0.05,0.0,1.0,1.0
0.907,0.9,0.0,90395.984,-644.389,-2.8937654,1.9518257e-08,0.92605543,0.93171686,-0.19838572,-0.19824782,0.92921937,-0.19906351,-194.31279,-310.60538,-310.60538,142.2765,194.13846,0.0,137.6025,227.94835,1.0,1.0,0.94417775,5.7625666,6.2208047,1.0,79.98644,114.32634,149.81038,160.795,-7.49112e-12,-5.5043914e-13,4.977168,4.977168,5.7625666,-0.15537465,1.2117693,1.2117693,1.2039186,6.2208047,5.7625666,0.7853982,0.21176934,0.0,7.0,1.1518784,0.944199,0.0,0.05,0.0,1.0,1.0
0.9075,0.9,0.0,90396.4,-642.75183,-2.8937654,1.9518257e-08,0.9258363,0.93161595,-0.19935232,-0.19931675,0.92902154,-0.20003818,-187.35292,-304.0804,-304.0804,142.2765,188.86188,0.0,137.6025,227.94835,1.0,1.0,0.94409865,5.949069,0.12661678,1.0,45.786995,141.56593,97.02287,207.05753,-8.415425e-12,-5.4454764e-13,5.163671,5.163671,5.949069,-0.15650386,1.2104819,1.2104819,1.2024646,0.12661678,5.949069,0.7853982,0.21048193,0.0,7.0,1.1523783,0.944199,0.0,0.05,0.0,1.0,1.0
0.908,0.9,0.0,90396.86,-641.09503,-2.8937654,1.9518257e-08,0.9256197,0.9314929,-0.20031649,-0.20040572,0.9288205,-0.20100918,-173.99275,-287.13528,-287.13528,142.2765,177.12743,0.0,137.6025,227.94835,1.0,1.0,0.94399714,6.135355,0.31538525,1.0,10.058549,163.9342,40.973385,246.16188,-9.7130646e-12,-5.338757e-13,5.349957,5.349957,6.135355,-0.15765326,1.2091905,1.2091905,1.2010068,0.31538525,6.135355,0.7853982,0.20919053,0.0,7.0,1.1528784,0.944199,0.0,0.05,0.0,1.0,1.0
0.9085,0.9,0.0,90397.34,-639.4111,-2.8937654,1.9518257e-08,0.9254062,0.9313439,-0.20127784,-0.20150986,0.9286156,-0.2019759,-154.711,-260.38632,-260.38632,142.2765,159.35857,0.0,137.6025,227.94835,1.0,1.0,0.9438696,0.03823885,0.5039245,1.0,-25.973635,180.68463,-16.407202,276.79352,-1.158475e-11,-5.228207e-13,5.536026,5.536026,0.03823885,-0.15881787,1.207895,1.207895,1.1995453,0.5039245,6.321424,0.7853982,0.20789506,0.0,7.0,1.1533784,0.944199,0.0,0.05,0.0,1.0,1.0
0.909,0.9,0.0,90397.85,-637.6937,-2.8937654,1.9518257e-08,0.92519647,0.93116647,-0.20223585,-0.20262364,0.92840683,-0.20293757,-130.18536,-224.78151,-224.78151,142.2765,136.182,0.0,137.6025,227.94835,1.0,1.0,0.94371325,0.22409052,0.6922338,1.0,-61.08114,191.26651,-73.153694,297.9352,-1.4001584e-11,-4.96512e-13,5.7218776,5.7218776,0.22409052,-0.15999207,1.2065954,1.2065954,1.1980801,0.6922338,6.507276,0.7853982,0.2065954,0.0,7.0,1.1538783,0.944199,0.0,0.05,0.0,1.0,1.0
0.9095,0.9,0.0,90398.375,-635.9379,-2.8937654,1.9518257e-08,0.92499095,0.9309588,-0.20318991,-0.20374091,0.9281938,-0.20389348,-101.26781,-181.56528,-181.56528,142.2765,108.40474,0.0,137.6025,227.94835,1.0,1.0,0.94352657,0.40972468,0.8803127,1.0,-94.07421,195.34201,-127.33394,308.8992,-1.6287036e-11,-4.7184484e-13,5.9075117,5.9075117,0.40972468,-0.16116968,1.2052915,1.2052915,1.1966112,0.8803127,6.69291,0.7853982,0.20529155,0.0,7.0,1.1543784,0.944199,0.0,0.05,0.0,1.0,1.0
0.91,0.9,0.0,90398.9,-634.1403,-2.8937654,1.9518257e-08,0.9247899,0.93072057,-0.20413937,-0.20485538,0.9279767,-0.20484284,-68.95419,-132.23373,-132.23373,142.2765,76.9851,0.0,137.6025,227.94835,1.0,1.0,0.9433091,0.59514135,1.0681605,1.0,-123.84176,192.79594,-177.11433,309.34805,-1.8285254e-11,-4.4991403e-13,6.0929284,6.0929284,0.59514135,-0.16234432,1.2039834,1.2039834,1.1951388,1.0681605,6.8783264,0.7853982,0.20398344,0.0,7.0,1.1548784,0.944199,0.0,0.05,0.0,1.0,1.0
0.9105,0.9,0.0,90399.414,-632.299,-2.8937654,1.9518257e-08,0.9245935,0.93045247,-0.20508347,-0.20596057,0.9277557,-0.20578489,-34.349403,-78.481804,-78.481804,142.2765,42.999126,0.0,137.6025,227.94835,1.0,1.0,0.9430617,0.78034055,1.2557769,1.0,-149.3883,183.73772,-220.82124,299.30304,-1.963781e-11,-4.346812e-13,6.2781277,6.2781277,0.78034055,-0.16350953,1.202671,1.202671,1.1936631,1.2557769,7.0635257,0.7853982,0.20267108,0.0,7.0,1.1553783,0.944199,0.0,0.05,0.0,1.0,1.0
0.911,0.9,0.0,90399.914,-630.41394,-2.8937654,1.9518257e-08,0.92440176,0.9301565,-0.20602147,-0.20705034,0.9275312,-0.20671892,1.3708057,-22.14423,-22.14423,142.2765,7.60326,0.0,137.6025,227.94835,1.0,1.0,0.9427861,0.9653226,1.4431611,1.0,-169.86662,168.49582,-256.99634,279.14056,-2.0684919e-11,-4.156178e-13,0.17992446,0.17992446,0.9653226,-0.16465904,1.2013545,1.2013545,1.1921841,1.4431611,0.9653226,0.7853982,0.20135452,0.0,7.0,1.1558783,0.944199,0.0,0.05,0.0,1.0,1.0
0.9115,0.9,0.0,90400.38,-628.48663,-2.8937654,1.9518257e-08,0.92421454,0.92983544,-0.20695262,-0.20811893,0.92730355,-0.20764431,36.99998,34.867558,34.867558,142.2765,-28.005283,0.0,137.6025,227.94835,1.0,1.0,0.94248533,1.1500877,1.6303129,1.0,-184.605,147.60503,-284.44406,249.5765,-2.2437795e-11,-4.0159396e-13,0.3646896,0.3646896,1.1500877,-0.16578713,1.2000338,1.2000338,1.1907021,1.6303129,1.1500877,0.7853982,0.20003378,0.0,7.0,1.1563784,0.944199,0.0,0.05,0.0,1.0,1.0
0.912,0.9,0.0,90400.82,-626.52014,-2.8937654,1.9518257e-08,0.92403156,0.9294932,-0.20787618,-0.2091612,0.92707354,-0.20856051,71.34169,90.630424,90.630424,142.2765,-62.629025,0.0,137.6025,227.94835,1.0,1.0,0.94216305,1.3346363,1.8172315,1.0,-193.12836,121.78666,-302.26978,211.63936,-2.3404252e-11,-3.893239e-13,0.54923815,0.54923815,1.3346363,-0.16688861,1.198709,1.198709,1.1892171,1.8172315,1.3346363,0.7853982,0.19870901,0.0,7.0,1.1568784,0.944199,0.0,0.05,0.0,1.0,1.0
0.9125,0.9,0.0,90401.21,-624.519,-2.8937654,1.9518257e-08,0.92385244,0.9291342,-0.20879146,-0.21017288,0.9268418,-0.20946707,103.249535,143.27423,143.27423,142.2765,-95.11036,0.0,137.6025,227.94835,1.0,1.0,0.9418238,1.5189687,2.0039167,1.0,-195.17258,91.92304,-309.90735,166.63313,-2.380267e-11,-3.7650278e-13,0.73357046,0.73357046,1.5189687,-0.1679592,1.1973803,1.1973803,1.1877294,2.0039167,1.5189687,0.7853982,0.19738027,0.0,7.0,1.1573783,0.944199,0.0,0.05,0.0,1.0,1.0
0.913,0.9,0.0,90401.555,-622.48895,-2.8937654,1.9518257e-08,0.9236766,0.9287636,-0.2096979,-0.21115062,0.9266091,-0.21036367,131.66502,191.0441,191.0441,142.2765,-124.36994,0.0,137.6025,227.94835,1.0,1.0,0.94147265,1.7030851,2.1903682,1.0,-190.69168,59.02666,-307.13556,116.09146,-2.3279085e-11,-3.6445136e-13,0.91768694,0.91768694,1.7030851,-0.16899556,1.1960478,1.1960478,1.1862391,2.1903682,1.7030851,0.7853982,0.19604775,0.0,7.0,1.1578784,0.944199,0.0,0.05,0.0,1.0,1.0
0.9135,0.9,0.0,90401.84,-620.43677,-2.8937654,1.9518257e-08,0.92350346,0.9283869,-0.210595,-0.21209216,0.92637634,-0.21125013,155.65218,232.35818,232.35818,142.2765,-149.44206,0.0,137.6025,227.94835,1.0,1.0,0.9411151,1.886986,2.376585,1.0,-179.85759,24.205406,-294.0827,61.724503,-2.226325e-11,-3.5516048e-13,1.1015878,1.1015878,1.886986,-0.16999543,1.1947116,1.1947116,1.1847464,2.376585,1.886986,0.7853982,0.19471158,0.0,7.0,1.1583784,0.944199,0.0,0.05,0.0,1.0,1.0
0.914,0.9,0.0,90402.07,-618.37,-2.8937654,1.9518257e-08,0.92333233,0.92800975,-0.21148233,-0.21299629,0.9261443,-0.21212639,174.42772,265.85907,265.85907,142.2765,-169.50592,0.0,137.6025,227.94835,1.0,1.0,0.9407567,2.0706716,2.5625675,1.0,-163.05269,-11.3750305,-271.21954,5.36045,-2.0436375e-11,-3.4587285e-13,1.2852733,1.2852733,2.0706716,-0.17095765,1.1933719,1.1933719,1.1832514,2.5625675,2.0706716,0.7853982,0.19337194,0.0,7.0,1.1588783,0.944199,0.0,0.05,0.0,1.0,1.0
0.9145,0.9,0.0,90402.24,-616.2966,-2.8937654,1.9518257e-08,0.9231625,0.9276377,-0.21235965,-0.21386309,0.9259139,-0.21299256,187.38586,290.45728,290.45728,142.2765,-183.91173,0.0,137.6025,227.94835,1.0,1.0,0.94040287,2.2541418,2.7483149,1.0,-140.85555,-46.530315,-239.34103,-51.11624,-2.0098674e-11,-3.3527567e-13,1.4687437,1.4687437,2.2541418,-0.17188226,1.192029,1.192029,1.1817542,2.7483149,2.2541418,0.7853982,0.19202903,0.0,7.0,1.1593782,0.944199,0.0,0.05,0.0,1.0,1.0
0.915,0.9,0.0,90402.35,-614.2247,-2.8937654,1.9518257e-08,0.92299324,0.9272761,-0.21322684,-0.21469365,0.9256857,-0.21384884,194.11705,305.36533,305.36533,142.2765,-192.20099,0.0,137.6025,227.94835,1.0,1.0,0.94005907,2.4373972,2.933827,1.0,-114.020195,-80.09686,-199.5374,-105.8279,-2.099844e-11,-3.2464813e-13,1.651999,1.651999,2.4373972,-0.17277047,1.190683,1.190683,1.1802552,2.933827,2.4373972,0.7853982,0.19068302,0.0,7.0,1.1598746,0.944199,0.0,0.05,0.0,1.0,1.0
0.9155,0.9,0.0,90402.4,-612.16223,-2.8937654,1.9518257e-08,0.92282385,0.9269297,-0.21408388,-0.21549016,0.9254606,-0.21469557,194.41998,310.12152,310.12152,142.2765,-194.12018,0.0,137.6025,227.94835,1.0,1.0,0.93973005,2.6204374,3.1191034,1.0,-83.44982,-110.97016,-153.15561,-156.96591,-2.3190682e-11,-3.140939e-13,1.8350393,1.8350393,2.6204374,-0.17362447,1.1893342,1.1893342,1.1787541,3.1191034,2.6204374,0.7853982,0.18933412,0.0,7.0,1.1603622,0.944199,0.0,0.05,0.0,1.0,1.0
0.916,0.9,0.0,90402.4,-610.1169,-2.8937654,1.9518257e-08,0.9226536,0.92660296,-0.2149309,-0.21625577,0.92523915,-0.2155332,188.30663,304.60287,304.60287,142.2765,-189.62752,0.0,137.6025,227.94835,1.0,1.0,0.9394201,2.8032622,3.304144,1.0,-50.16584,-138.1408,-101.75288,-202.85,-2.5384273e-11,-3.0070377e-13,2.0178642,2.0178642,2.8032622,-0.17444748,1.1879826,1.1879826,1.1772511,3.304144,2.8032622,0.7853982,0.18798251,0.0,7.0,1.1608362,0.944199,0.0,0.05,0.0,1.0,1.0
0.9165,0.9,0.0,90402.35,-608.0955,-2.8937654,1.9518257e-08,0.92248195,0.9262993,-0.21576817,-0.21699448,0.92502177,-0.21636224,176.00026,289.02646,289.02646,142.2765,-178.89279,0.0,137.6025,227.94835,1.0,1.0,0.9391326,2.9858716,3.488948,1.0,-15.273302,-160.72696,-47.043633,-241.98282,-2.7365244e-11,-2.8994683e-13,2.2004735,2.2004735,2.9858716,-0.17524356,1.1866283,1.1866283,1.1757464,3.488948,2.9858716,0.7853982,0.18662834,0.0,7.0,1.1612923,0.944199,0.0,0.05,0.0,1.0,1.0
0.917,0.9,0.0,90402.26,-606.1041,-2.8937654,1.9518257e-08,0.9223083,0.92602134,-0.21659604,-0.21771096,0.9248089,-0.21718328,157.92644,263.9396,263.9396,142.2765,-162.2901,0.0,137.6025,227.94835,1.0,1.0,0.93887025,3.1682649,3.6735158,1.0,20.076101,-178.00255,9.158285,-273.0979,-2.9433456e-11,-2.8017784e-13,2.3828669,2.3828669,3.1682649,-0.17601737,1.1852717,1.1852717,1.17424,3.6735158,3.1682649,0.7853982,0.18527178,0.0,7.0,1.161727,0.944199,0.0,0.05,0.0,1.0,1.0
0.9175,0.9,0.0,90402.13,-604.1475,-2.8937654,1.9518257e-08,0.9221323,0.92577076,-0.21741499,-0.21841034,0.9246007,-0.21799698,134.6975,230.19955,230.19955,142.2765,-140.38402,0.0,137.6025,227.94835,1.0,1.0,0.9386347,3.3504417,3.8578467,1.0,54.722206,-189.41971,65.00007,-295.19962,-3.0118852e-11,-2.743382e-13,2.5650434,2.5650434,3.3504417,-0.17677419,1.183913,1.183913,1.1727318,3.8578467,3.3504417,0.7853982,0.18391296,0.0,7.0,1.1621367,0.944199,0.0,0.05,0.0,1.0,1.0
0.918,0.9,0.0,90401.984,-602.22925,-2.8937654,1.9518257e-08,0.92195356,0.9255483,-0.21822555,-0.21909814,0.9243973,-0.21880397,107.09101,188.94272,188.94272,142.2765,-113.909584,0.0,137.6025,227.94835,1.0,1.0,0.93842655,3.532401,4.0419407,1.0,87.53448,-194.62549,118.65113,-307.59384,-3.1189332e-11,-2.6688856e-13,2.747003,2.747003,3.532401,-0.17751947,1.182552,1.182552,1.1712219,4.0419407,3.532401,0.7853982,0.182552,0.0,7.0,1.1625191,0.944199,0.0,0.05,0.0,1.0,1.0
0.9185,0.9,0.0,90401.82,-600.3515,-2.8937654,1.9518257e-08,0.92177194,0.9253536,-0.21902834,-0.21977982,0.9241985,-0.21960494,76.02306,141.54535,141.54535,142.2765,-83.746956,0.0,137.6025,227.94835,1.0,1.0,0.9382456,3.7141426,4.225797,1.0,117.44875,-193.47182,168.36302,-309.90836,-3.243053e-11,-2.5612504e-13,2.9287446,2.9287446,3.7141426,-0.17825879,1.181189,1.181189,1.16971,4.225797,3.7141426,0.7853982,0.18118894,0.0,7.0,1.1628716,0.944199,0.0,0.05,0.0,1.0,1.0
0.919,0.9,0.0,90401.65,-598.51495,-2.8937654,1.9518257e-08,0.9215874,0.92518544,-0.219824,-0.22046085,0.9240042,-0.22040047,42.517273,89.57656,89.57656,142.2765,-50.89148,0.0,137.6025,227.94835,1.0,1.0,0.9380905,3.8956652,4.409416,1.0,143.50148,-186.01875,212.52596,-302.1025,-3.4370784e-11,-2.4779536e-13,3.1102672,3.1102672,3.8956652,-0.17899765,1.1798239,1.1798239,1.1681966,4.409416,3.8956652,0.7853982,0.17982389,0.0,7.0,1.1631926,0.944199,0.0,0.05,0.0,1.0,1.0
0.9195,0.9,0.0,90401.48,-596.71893,-2.8937654,1.9518257e-08,0.92140007,0.9250415,-0.22061317,-0.22114633,0.92381406,-0.22119115,7.6705227,34.745586,34.745586,142.2765,-16.420345,0.0,137.6025,227.94835,1.0,1.0,0.937959,4.076968,4.5927978,1.0,164.86028,-172.5308,249.72038,-284.46597,-3.759208e-11,-2.4194077e-13,3.29157,3.29157,4.076968,-0.17974117,1.1784569,1.1784569,1.166681,4.5927978,4.076968,0.7853982,0.17845684,0.0,7.0,1.1634806,0.944199,0.0,0.05,0.0,1.0,1.0
0.92,0.9,0.0,90401.31,-594.9613,-2.8937654,1.9518257e-08,0.92121005,0.9249189,-0.2213965,-0.22184095,0.9236275,-0.22197749,-27.383244,-21.155096,-21.155096,142.2765,18.543116,0.0,137.6025,227.94835,1.0,1.0,0.93784827,4.25805,4.7759404,1.0,180.84998,-153.46674,278.76178,-257.6067,-4.1753163e-11,-2.36482e-13,3.472652,3.472652,4.25805,-0.18049403,1.1770878,1.1770878,1.1651638,4.7759404,4.25805,0.7853982,0.17708783,0.0,7.0,1.1637344,0.944199,0.0,0.05,0.0,1.0,1.0
0.9205,0.9,0.0,90401.17,-593.2387,-2.8937654,1.9518257e-08,0.9210178,0.9248138,-0.22217463,-0.22254868,0.92344403,-0.2227599,-61.510143,-76.308754,-76.308754,131.40717,52.86627,0.0,137.6025,210.11623,1.0,1.0,0.93775463,4.4389105,4.9588447,1.0,190.97319,-129.46304,298.73718,-222.42842,-4.5408295e-11,-2.2708858e-13,3.6535122,3.6535122,4.4389105,-0.18126023,1.1757168,1.1757168,1.1636443,4.9588447,4.4389105,0.7853982,0.1757168,0.0,7.0,1.1639532,0.944199,0.0,0.05,0.0,1.0,1.0
0.921,0.9,0.0,90401.055,-591.54645,-2.8937654,1.9518257e-08,0.92082375,0.9247222,-0.22294809,-0.2232728,0.92326295,-0.22353867,-93.61304,-128.93356,-128.93356,131.40717,85.44392,0.0,137.6025,210.11623,1.0,1.0,0.93767375,4.619548,5.1415105,1.0,194.92494,-101.3119,309.03275,-180.0992,-4.9477242e-11,-2.1626467e-13,3.8341498,3.8341498,4.619548,-0.18204302,1.1743437,1.1743437,1.1621228,5.1415105,4.619548,0.7853982,0.17434373,0.0,7.0,1.1641365,0.944199,0.0,0.05,0.0,1.0,1.0
0.9215,0.9,0.0,90400.96,-589.8791,-2.8937654,1.9518257e-08,0.92062837,0.9246393,-0.22371735,-0.2240156,0.9230837,-0.22431402,-122.66664,-177.34004,-177.34004,131.40717,115.23381,0.0,137.6025,210.11623,1.0,1.0,0.93760115,4.799962,5.323937,1.0,192.60089,-69.93426,309.3511,-132.01105,-5.301166e-11,-2.0811831e-13,4.0145636,4.0145636,4.799962,-0.18284477,1.1729685,1.1729685,1.1605992,5.323937,4.799962,0.7853982,0.17296854,0.0,7.0,1.164284,0.944199,0.0,0.05,0.0,1.0,1.0
0.922,0.9,0.0,90400.9,-588.2303,-2.8937654,1.9518257e-08,0.92043227,0.9245603,-0.22448283,-0.22477852,0.9229055,-0.22508602,-147.74994,-219.9849,-219.9849,131.40717,141.28963,0.0,137.6025,210.11623,1.0,1.0,0.93753207,4.980151,5.506124,1.0,184.09901,-36.349075,299.71826,-79.73337,-5.6307948e-11,-1.9848245e-13,4.194753,4.194753,4.980151,-0.18366687,1.1715912,1.1715912,1.1590735,5.506124,4.980151,0.7853982,0.17159115,0.0,7.0,1.1643958,0.944199,0.0,0.05,0.0,1.0,1.0
0.9225,0.9,0.0,90400.875,-586.59314,-2.8937654,1.9518257e-08,0.92023623,0.9244805,-0.22524482,-0.22556204,0.92272764,-0.22585465,-168.07484,-255.51941,-255.51941,131.40717,162.79063,0.0,137.6025,210.11623,1.0,1.0,0.9374617,5.160115,5.688071,1.0,169.7146,-1.6397703,280.48013,-24.960707,-5.8958095e-11,-2.3332454e-13,4.3747168,4.3747168,5.160115,-0.18450968,1.1702114,1.1702114,1.1575454,5.688071,5.160115,0.7853982,0.17021148,0.0,7.0,1.164472,0.9490034,0.0,0.05,0.0,1.0,1.0
0.923,0.9,0.0,90400.89,-584.9606,-2.8937654,1.9518257e-08,0.9200408,0.924395,-0.2260035,-0.2263656,0.9225494,-0.22661974,-183.01028,-282.8313,-282.8313,131.40717,179.06683,0.0,137.6025,210.11623,1.0,1.0,0.9373853,5.339853,5.8697777,1.0,149.92921,33.081066,252.28854,30.542746,-6.0887774e-11,-3.9739948e-13,4.5544543,4.5544543,5.339853,-0.18537274,1.1688294,1.1688294,1.156015,5.8697777,5.339853,0.7853982,0.16882943,0.0,7.0,1.1645129,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9235,0.9,0.0,90400.93,-583.32544,-2.8937654,1.9518257e-08,0.9198468,0.9242996,-0.22675893,-0.22718775,0.92237025,-0.22738102,-192.10098,-301.07812,-301.07812,131.40717,189.61913,0.0,137.6025,210.11623,1.0,1.0,0.9372986,5.5193634,6.0512443,1.0,125.39353,66.70746,216.07782,85.0003,-6.24348e-11,-5.1280383e-13,4.7339654,4.7339654,5.5193634,-0.18625447,1.167445,1.167445,1.1544824,6.0512443,5.5193634,0.7853982,0.16744488,0.0,7.0,1.1645192,0.9490034,0.0,0.05,0.0,1.0,1.0
0.924,0.9,0.0,90401.01,-581.68085,-2.8900423,0.0,0.9196547,0.9241902,-0.22751105,-0.22802614,0.9221896,-0.22813815,-195.0804,-309.712,-309.712,131.40717,194.13362,0.0,137.6025,210.11623,1.0,1.0,0.9371977,5.698647,6.2324696,1.0,96.90519,98.17521,173.03232,136.67969,-6.3296514e-11,-5.8880656e-13,4.9132485,4.9132485,5.698647,-0.18715252,1.1660578,1.1660578,1.1529474,6.2324696,5.698647,0.7853982,0.16605777,0.0,7.0,1.1644915,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9245,0.9,0.0,90401.12,-580.02026,-2.8900423,0.0,0.91946536,0.9240636,-0.22825971,-0.22887766,0.92200696,-0.22889066,-191.87744,-308.49445,-308.49445,131.40717,192.49004,0.0,137.6025,210.11623,1.0,1.0,0.93707925,5.8777027,0.13026834,1.0,65.38211,126.49532,124.546555,183.94788,-6.3772335e-11,-6.396319e-13,5.092304,5.092304,5.8777027,-0.18806373,1.164668,1.164668,1.1514102,0.13026834,5.8777027,0.7853982,0.16466798,0.0,7.0,1.1644306,0.9490034,0.0,0.05,0.0,1.0,1.0
0.925,0.9,0.0,90401.24,-578.33795,-2.8900423,0.0,0.9192793,0.92391706,-0.22900462,-0.22973858,0.92182195,-0.22963804,-182.61703,-297.5011,-297.5011,131.40717,184.76372,0.0,137.6025,210.11623,1.0,1.0,0.9369406,6.0565305,0.31101078,1.0,31.832378,150.78467,72.17895,225.32216,-6.342415e-11,-6.7505225e-13,5.271132,5.271132,6.0565305,-0.18898426,1.1632755,1.1632755,1.1498706,0.31101078,6.0565305,0.7853982,0.16327545,0.0,7.0,1.1643375,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9255,0.9,0.0,90401.38,-576.629,-2.8900423,0.0,0.9190969,0.9237487,-0.22974543,-0.23060462,0.9216344,-0.23037973,-167.6144,-277.1167,-277.1167,131.40717,171.22156,0.0,137.6025,210.11623,1.0,1.0,0.93678,6.23513,0.49151123,1.0,-2.6784368,170.29283,17.600998,259.5157,-6.217396e-11,-6.9344834e-13,5.449732,5.449732,6.23513,-0.18990989,1.1618801,1.1618801,1.1483289,0.49151123,6.23513,0.7853982,0.16188012,0.0,7.0,1.1642133,0.9490034,0.0,0.05,0.0,1.0,1.0
0.926,0.9,0.0,90401.53,-574.8896,-2.8900423,0.0,0.9189186,0.9235575,-0.23048167,-0.23147117,0.9214442,-0.23111512,-147.36334,-248.01997,-248.01997,131.40717,152.31181,0.0,137.6025,210.11623,1.0,1.0,0.9365964,0.13031578,0.6717693,1.0,-37.061314,184.42465,-37.45656,285.47653,-5.916149e-11,-6.927701e-13,5.628103,5.628103,0.13031578,-0.1908359,1.1604819,1.1604819,1.146785,0.6717693,6.4135013,0.7853982,0.16048193,0.0,7.0,1.1640588,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9265,0.9,0.0,90401.69,-573.11694,-2.8900423,0.0,0.91874474,0.9233434,-0.23121281,-0.2323335,0.9212513,-0.23184362,-122.51923,-211.15976,-211.15976,131.40717,128.64842,0.0,137.6025,210.11623,1.0,1.0,0.9363897,0.30845892,0.85178477,1.0,-70.23818,192.75742,-91.25881,302.41858,-5.579755e-11,-5.8620226e-13,5.8062463,5.8062463,0.30845892,-0.1917575,1.1590809,1.1590809,1.1452391,0.85178477,6.5916443,0.7853982,0.15908088,0.0,7.0,1.1638753,0.9490034,0.0,0.05,0.0,1.0,1.0
0.927,0.9,0.0,90401.836,-571.3095,-2.8900423,0.0,0.91857547,0.92310697,-0.23193832,-0.23318674,0.92105585,-0.2325646,-93.87697,-167.72273,-167.72273,131.40717,100.99031,0.0,137.6025,210.11623,1.0,1.0,0.9361604,0.4863741,1.0315572,1.0,-101.17556,195.05254,-142.12123,309.84396,-5.228429e-11,-4.8458535e-13,5.9841614,5.9841614,0.4863741,-0.19266984,1.1576769,1.1576769,1.1436912,1.0315572,6.7695594,0.7853982,0.15767698,0.0,7.0,1.1636642,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9275,0.9,0.0,90401.96,-569.4671,-2.8900423,0.0,0.9184109,0.92284966,-0.23265755,-0.23402631,0.9208582,-0.23327751,-62.34498,-119.09405,-119.09405,131.40717,70.216354,0.0,137.6025,210.11623,1.0,1.0,0.93591005,0.6640616,1.2110864,1.0,-128.91643,191.26141,-188.462,307.55606,-4.663452e-11,-4.1892358e-13,6.1618485,6.1618485,0.6640616,-0.19356826,1.1562703,1.1562703,1.1421416,1.2110864,6.947247,0.7853982,0.15627024,0.0,7.0,1.1634264,0.9490034,0.0,0.05,0.0,1.0,1.0
0.928,0.9,0.0,90402.07,-567.59064,-2.8900423,0.0,0.9182509,0.9225736,-0.23336993,-0.23484789,0.92065865,-0.23398186,-28.915886,-66.812386,-66.812386,131.40717,37.296967,0.0,137.6025,210.11623,1.0,1.0,0.9356408,0.8415217,1.3903719,1.0,-152.6093,181.52519,-228.8505,295.66287,-4.120311e-11,-3.7500775e-13,0.05612351,0.05612351,0.8415217,-0.1944484,1.1548607,1.1548607,1.1405902,1.3903719,0.8415217,0.7853982,0.15486072,0.0,7.0,1.1631633,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9285,0.9,0.0,90402.16,-565.6823,-2.8900423,0.0,0.91809535,0.92228186,-0.23407485,-0.23564759,0.9204577,-0.23467715,5.3650117,-12.520602,-12.520602,131.40717,3.26314,0.0,137.6025,210.11623,1.0,1.0,0.9353556,1.0187547,1.5694137,1.0,-171.53377,166.16875,-262.05057,274.57117,-3.6803487e-11,-3.3263109e-13,0.2333566,0.2333566,1.0187547,-0.19530633,1.1534485,1.1534485,1.1390373,1.5694137,1.0187547,0.7853982,0.1534485,0.0,7.0,1.1628762,0.9490034,0.0,0.05,0.0,1.0,1.0
0.929,0.9,0.0,90402.195,-563.74536,-2.8900423,0.0,0.91794395,0.92197764,-0.23477173,-0.2364221,0.92025596,-0.23536304,39.43259,42.08623,42.08623,131.40717,-30.826029,0.0,137.6025,210.11623,1.0,1.0,0.93505776,1.1957612,1.7482115,1.0,-185.1216,145.689,-287.05716,244.97093,-3.258637e-11,-2.9909153e-13,0.41036308,0.41036308,1.1957612,-0.19613884,1.1520337,1.1520337,1.137483,1.7482115,1.1957612,0.7853982,0.15203369,0.0,7.0,1.1625664,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9295,0.9,0.0,90402.2,-561.784,-2.8900423,0.0,0.9177964,0.9216649,-0.23546006,-0.23716885,0.92005396,-0.23603925,72.234955,95.31381,95.31381,131.40717,-63.916313,0.0,137.6025,210.11623,1.0,1.0,0.93475103,1.3725415,1.926765,1.0,-192.97299,120.73804,-303.12558,207.81177,-2.999354e-11,-2.7212239e-13,0.58714336,0.58714336,1.3725415,-0.19694331,1.1506164,1.1506164,1.1359273,1.926765,1.3725415,0.7853982,0.15061639,0.0,7.0,1.1622353,0.9490034,0.0,0.05,0.0,1.0,1.0
0.93,0.9,0.0,90402.16,-559.8032,-2.8900423,0.0,0.91765213,0.9213476,-0.23613939,-0.237886,0.9198524,-0.23670557,102.76575,145.52098,145.52098,131.40717,-94.990814,0.0,137.6025,210.11623,1.0,1.0,0.93443954,1.549096,2.105074,1.0,-194.86746,92.10171,-309.79214,164.27115,-2.8058562e-11,-2.50163e-13,0.7636978,0.7636978,1.549096,-0.19771782,1.1491967,1.1491967,1.1343706,2.105074,1.549096,0.7853982,0.14919674,0.0,7.0,1.1618837,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9305,0.9,0.0,90402.07,-557.8088,-2.8900423,0.0,0.91751075,0.92103004,-0.23680933,-0.23857246,0.91965187,-0.23736195,130.09467,191.16989,191.16989,131.40717,-123.1009,0.0,137.6025,210.11623,1.0,1.0,0.9341274,1.725425,2.2831385,1.0,-190.769,60.674343,-306.88605,115.716156,-2.5932171e-11,-2.3125498e-13,0.9400268,0.9400268,1.725425,-0.19846137,1.1477749,1.1477749,1.1328129,2.2831385,1.725425,0.7853982,0.14777489,0.0,7.0,1.1615134,0.9490034,0.0,0.05,0.0,1.0,1.0
0.931,0.9,0.0,90401.93,-555.8066,-2.8900423,0.0,0.91737163,0.9207164,-0.23746961,-0.23922803,0.9194531,-0.23800841,153.39534,230.87244,230.87244,131.40717,-147.39478,0.0,137.6025,210.11623,1.0,1.0,0.9338188,1.9015288,2.460958,1.0,-180.8257,27.430353,-294.53226,63.659824,-2.283149e-11,-2.1455288e-13,1.1161306,1.1161306,1.9015288,-0.19917381,1.146351,1.146351,1.1312542,2.460958,1.9015288,0.7853982,0.146351,0.0,7.0,1.1611253,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9315,0.9,0.0,90401.74,-553.8029,-2.8900423,0.0,0.9172343,0.9204107,-0.23812002,-0.23985334,0.91925675,-0.23864506,171.96979,263.43155,263.43155,131.40717,-167.14267,0.0,137.6025,210.11623,1.0,1.0,0.9335178,2.0774076,2.6385329,1.0,-165.36357,-6.6062307,-273.14502,9.7134495,-1.9208508e-11,-2.018135e-13,1.2920095,1.2920095,2.0774076,-0.1998557,1.1449252,1.1449252,1.1296948,2.6385329,2.0774076,0.7853982,0.14492524,0.0,7.0,1.1607208,0.9490034,0.0,0.05,0.0,1.0,1.0
0.932,0.9,0.0,90401.5,-551.80414,-2.8900423,0.0,0.91709805,0.92011666,-0.23876049,-0.2404497,0.9190634,-0.23927215,185.26859,287.87637,287.87637,131.40717,-181.7582,0.0,137.6025,210.11623,1.0,1.0,0.933228,2.2530618,2.8158627,1.0,-144.87514,-40.39345,-243.41277,-44.463615,-1.5135358e-11,-1.9180146e-13,1.4676636,1.4676636,2.2530618,-0.20050846,1.1434977,1.1434977,1.1281347,2.8158627,2.2530618,0.7853982,0.14349775,0.0,7.0,1.1603009,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9325,0.9,0.0,90401.21,-549.81616,-2.8900423,0.0,0.91696244,0.9198377,-0.23939103,-0.2410193,0.9188735,-0.23988995,192.90637,303.48987,303.48987,131.40717,-190.81494,0.0,137.6025,210.11623,1.0,1.0,0.9329528,2.4284914,2.9929473,1.0,-120.00305,-72.90333,-206.27481,-97.215065,-1.1082196e-11,-1.7617102e-13,1.6430931,1.6430931,2.4284914,-0.20113426,1.1420687,1.1420687,1.126574,2.9929473,2.4284914,0.7853982,0.14206873,0.0,7.0,1.1598669,0.9490034,0.0,0.05,0.0,1.0,1.0
0.933,0.9,0.0,90400.88,-547.8446,-2.8900423,0.0,0.91682684,0.9195766,-0.24001175,-0.24156481,0.9186876,-0.24049887,194.67221,309.82874,309.82874,131.40717,-194.05815,0.0,137.6025,210.11623,1.0,1.0,0.932695,2.6036959,3.1697867,1.0,-91.51922,-103.153,-162.8906,-146.93813,-7.61335e-12,-1.6446051e-13,1.8182977,1.8182977,2.6036959,-0.20173585,1.1406384,1.1406384,1.1250128,3.1697867,2.6036959,0.7853982,0.1406383,0.0,7.0,1.1594198,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9335,0.9,0.0,90400.516,-545.89453,-2.8900423,0.0,0.91669077,0.91933554,-0.24062288,-0.24208955,0.91850597,-0.24109934,190.5345,306.7344,306.7344,131.40717,-191.411,0.0,137.6025,210.11623,1.0,1.0,0.9324567,2.7786758,3.346381,1.0,-60.300354,-130.23415,-114.60247,-192.13193,-4.617976e-12,-1.5539569e-13,1.9932775,1.9932775,2.7786758,-0.20231654,1.1392066,1.1392066,1.1234511,3.346381,2.7786758,0.7853982,0.13920662,0.0,7.0,1.1589607,0.9490034,0.0,0.05,0.0,1.0,1.0
0.934,0.9,0.0,90400.12,-543.97015,-2.8900423,0.0,0.9165539,0.919116,-0.24122469,-0.24259713,0.9183289,-0.24169184,180.64044,294.3357,294.3357,131.40717,-182.9754,0.0,137.6025,210.11623,1.0,1.0,0.9322395,2.9534304,3.5227299,1.0,-27.300528,-153.33992,-62.893524,-231.44217,-2.1282251e-12,-1.4577025e-13,2.1680324,2.1680324,2.9534304,-0.20288004,1.1377739,1.1377739,1.121889,3.5227299,2.9534304,0.7853982,0.13777381,0.0,7.0,1.1584905,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9345,0.9,0.0,90399.695,-542.0748,-2.8900423,0.0,0.91641587,0.918919,-0.24181758,-0.24309155,0.91815645,-0.24227688,165.31006,273.04236,273.04236,131.40717,-169.02753,0.0,137.6025,210.11623,1.0,1.0,0.9320441,3.1279597,3.6988332,1.0,6.478319,-171.78838,-9.34135,-263.70102,7.565367e-13,-2.3510827e-13,2.3425617,2.3425617,3.1279597,-0.20343037,1.13634,1.13634,1.1203264,3.6988332,3.1279597,0.7853982,0.13633999,0.0,7.0,1.1580105,0.9490034,0.0,0.05,0.0,1.0,1.0
0.935,0.9,0.0,90399.25,-540.21094,-2.8900423,0.0,0.9162764,0.91874444,-0.24240197,-0.24357688,0.9179888,-0.24285498,145.0251,243.53041,243.53041,131.40717,-150.00787,0.0,137.6025,210.11623,1.0,1.0,0.9318707,3.3022633,3.8746912,1.0,40.01699,-185.04208,44.430412,-287.96082,3.2210348e-12,-4.7736256e-13,2.5168653,2.5168653,3.3022633,-0.20397161,1.1349052,1.1349052,1.1187633,3.8746912,3.3022633,0.7853982,0.13490526,0.0,7.0,1.1575214,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9355,0.9,0.0,90398.79,-538.37976,-2.8900423,0.0,0.91613543,0.9185919,-0.24297836,-0.24405724,0.91782564,-0.24342665,120.41317,206.71935,206.71935,131.40717,-126.5067,0.0,137.6025,210.11623,1.0,1.0,0.93171877,3.4763405,4.0503035,1.0,72.309845,-192.72302,96.80149,-303.52084,5.790701e-12,-6.1496885e-13,2.6909425,2.6909425,3.4763405,-0.20450793,1.1334697,1.1334697,1.1171998,4.0503035,3.4763405,0.7853982,0.13346967,0.0,7.0,1.157024,0.9490034,0.0,0.05,0.0,1.0,1.0
0.936,0.9,0.0,90398.33,-536.5816,-2.8900423,0.0,0.9159928,0.91846,-0.24354725,-0.24453656,0.917667,-0.24399237,92.2276,163.74255,163.74255,131.40717,-99.24494,0.0,137.6025,210.11623,1.0,1.0,0.93158686,3.650191,4.2256703,1.0,102.39488,-194.62248,146.20374,-309.9463,7.974681e-12,-7.0928934e-13,2.8647928,2.8647928,3.650191,-0.20504329,1.1320332,1.1320332,1.1156358,4.2256703,3.650191,0.7853982,0.13203327,0.0,7.0,1.1565194,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9365,0.9,0.0,90397.87,-534.8157,-2.8900423,0.0,0.9158487,0.9183469,-0.24410915,-0.24501857,0.91751236,-0.2445526,61.323826,115.9113,115.9113,131.40717,-69.05154,0.0,137.6025,210.11623,1.0,1.0,0.93147326,3.823814,4.400791,1.0,129.38217,-190.706,191.16782,-307.0791,1.072361e-11,-7.6293865e-13,3.038416,3.038416,3.823814,-0.20558141,1.1305962,1.1305962,1.1140712,4.400791,3.823814,0.7853982,0.13059612,0.0,7.0,1.1560081,0.9490034,0.0,0.05,0.0,1.0,1.0
0.937,0.9,0.0,90397.41,-533.08014,-2.8900423,0.0,0.9157031,0.9182501,-0.24466461,-0.24550654,0.9173615,-0.24510771,28.6329,64.67393,64.67393,131.40717,-36.837654,0.0,137.6025,210.11623,1.0,1.0,0.93137544,3.9972088,4.5756664,1.0,152.47981,-181.11272,230.36641,-295.04034,1.2476902e-11,-7.906527e-13,3.2118108,3.2118108,3.9972088,-0.20612563,1.1291581,1.1291581,1.1125063,4.5756664,3.9972088,0.7853982,0.1291582,0.0,7.0,1.1554912,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9375,0.9,0.0,90396.97,-531.37213,-2.8900423,0.0,0.9155565,0.9181668,-0.2452141,-0.24600331,0.9172139,-0.24565803,-4.866916,11.57133,11.57133,131.40717,-3.5688224,0.0,137.6025,210.11623,1.0,1.0,0.9312906,4.1703753,4.750296,1.0,171.0167,-166.14978,262.65268,-274.22403,1.3177119e-11,-8.090744e-13,3.384977,3.384977,4.1703753,-0.20667876,1.1277195,1.1277195,1.1109406,4.750296,4.1703753,0.7853982,0.12771949,0.0,7.0,1.1549692,0.9490034,0.0,0.05,0.0,1.0,1.0
0.938,0.9,0.0,90396.54,-529.6882,-2.8900423,0.0,0.9154091,0.9180936,-0.2457581,-0.2465111,0.91706914,-0.24620378,-38.179672,-41.809845,-41.809845,131.40717,29.764303,0.0,137.46104,210.11623,1.0,1.0,0.9312156,4.3433123,4.9246793,1.0,184.46135,-146.28168,287.09293,-245.28308,1.4040502e-11,-8.944645e-13,3.557914,3.557914,4.3433123,-0.20724306,1.12628,1.12628,1.1093742,4.9246793,4.3433123,0.7853982,0.12627998,0.0,7.0,1.1544427,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9385,0.9,0.0,90396.14,-528.02386,-2.8900423,0.0,0.91526127,0.9180272,-0.24629702,-0.24703157,0.91692656,-0.24674514,-70.32143,-93.88483,-93.88483,131.40717,62.175556,0.0,137.46104,210.11623,1.0,1.0,0.93114674,4.516019,5.0988164,1.0,192.43645,-122.11503,302.9924,-209.10756,1.4465759e-11,-9.645453e-13,3.7306209,3.7306209,4.516019,-0.20782012,1.1248397,1.1248397,1.1078072,5.0988164,4.516019,0.7853982,0.124839626,0.0,7.0,1.1539124,0.9490034,0.0,0.05,0.0,1.0,1.0
0.939,0.9,0.0,90395.76,-526.3744,-2.8900423,0.0,0.91511357,0.917964,-0.24683118,-0.24756566,0.91678566,-0.24728218,-100.34923,-143.11775,-143.11775,131.40717,92.71242,0.0,137.46104,210.11623,1.0,1.0,0.9310807,4.6884956,5.2727075,1.0,194.72858,-94.37936,309.91385,-166.79611,1.442613e-11,-9.985679e-13,3.9030974,3.9030974,4.6884956,-0.20841087,1.1233983,1.1233983,1.1062393,5.2727075,4.6884956,0.7853982,0.12339835,0.0,7.0,1.153379,0.9490034,0.0,0.05,0.0,1.0,1.0
0.9395,0.9,0.0,90395.41,-524.73456,-2.8900423,0.0,0.9149665,0.9179003,-0.24736084,-0.24811357,0.9166459,-0.24781486,-127.38857,-188.06668,-188.06668,134.13435,120.483795,0.0,137.46104,213.99669,1.0,1.0,0.9310139,4.860741,5.4463525,1.0,191.29301,-63.90445,307.6882,-119.62151,1.527437e-11,-1.0138018e-12,4.0753427,4.0753427,4.860741,-0.20901558,1.1219561,1.1219561,1.1046708,5.4463525,4.860741,0.7853982,0.1219561,0.0,7.0,1.1528428,0.9490034,0.0,0.05,0.0,1.0,1.0
0.94,0.9,0.0,90395.086,-523.0989,-2.8900423,0.0,0.91482055,0.9178328,-0.24788621,-0.2486749,0.91650665,-0.2483431,-150.65848,-227.42537,-227.42537,134.13435,144.68571,0.0,137.46104,213.99669,1.0,1.0,0.93094283,5.032755,5.6197505,1.0,182.25348,-31.595001,296.41693,-68.99157,1.735718e-11,-1.0196017e-12,4.247357,4.247357,5.032755,-0.20963375,1.1205128,1.1205128,1.1031014,5.6197505,5.032755,0.7853982,0.1205128,0.0,7.0,1.1523044,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9405,0.9,0.0,90394.78,-521.46185,-2.8900423,0.0,0.9146763,0.9177581,-0.24840736,-0.2492485,0.91636753,-0.24886666,-169.49352,-260.0604,-260.0604,134.13435,164.62408,0.0,137.46104,213.99669,1.0,1.0,0.93086433,5.2045374,5.7929025,1.0,167.8969,1.5966136,276.46674,-16.406342,1.9270852e-11,-1.0148429e-12,4.419139,4.419139,5.2045374,-0.21026424,1.1190684,1.1190684,1.1015313,5.7929025,5.2045374,0.7853982,0.11906838,0.0,7.0,1.1517644,0.9480014,0.0,0.05,0.0,1.0,1.0
0.941,0.9,0.0,90394.51,-519.8183,-2.8900423,0.0,0.91453433,0.91767347,-0.24892433,-0.24983273,0.91622794,-0.24938531,-183.36215,-285.0429,-285.0429,134.13435,179.734,0.0,137.46104,213.99669,1.0,1.0,0.9307756,5.376087,5.9658074,1.0,148.66351,34.69864,248.45622,36.586693,2.0771121e-11,-1.0020344e-12,4.590689,4.590689,5.376087,-0.2109053,1.1176227,1.1176227,1.0999602,5.9658074,5.376087,0.7853982,0.117622755,0.0,7.0,1.151223,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9415,0.9,0.0,90394.26,-518.16315,-2.8900423,0.0,0.91439503,0.9175765,-0.24943699,-0.25042522,0.9160876,-0.24989872,-191.88107,-301.67383,-301.67383,134.13435,189.59496,0.0,137.46104,213.99669,1.0,1.0,0.93067425,5.547405,6.1384654,1.0,125.13262,66.74845,213.23543,88.438416,2.3293053e-11,-9.818618e-13,4.7620068,4.7620068,5.547405,-0.21155468,1.1161759,1.1161759,1.0983884,6.1384654,5.547405,0.7853982,0.11617587,0.0,7.0,1.1506807,0.9480014,0.0,0.05,0.0,1.0,1.0
0.942,0.9,0.0,90394.016,-516.4919,-2.8900423,0.0,0.914259,0.9174651,-0.2499452,-0.25102332,0.91594625,-0.25040644,-194.82475,-309.5022,-309.5022,134.13435,193.94177,0.0,137.46104,213.99669,1.0,1.0,0.9305583,5.71849,0.027691394,1.0,98.00432,96.820435,171.85892,137.64328,2.6598206e-11,-9.664851e-13,4.9330916,4.9330916,5.71849,-0.21220955,1.1147276,1.1147276,1.096816,0.027691394,5.71849,0.7853982,0.11472766,0.0,7.0,1.1501377,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9425,0.9,0.0,90393.79,-514.80066,-2.8900423,0.0,0.9141266,0.91733795,-0.25044867,-0.25162396,0.91580355,-0.25090814,-192.13066,-308.33582,-308.33582,134.13435,192.67079,0.0,137.46104,213.99669,1.0,1.0,0.9304264,5.889343,0.19985554,1.0,68.07816,124.0525,125.55309,182.78273,2.9091299e-11,-9.422962e-13,5.103945,5.103945,5.889343,-0.21286681,1.113278,1.113278,1.0952426,0.19985554,5.889343,0.7853982,0.11327809,0.0,7.0,1.1495944,0.9480014,0.0,0.05,0.0,1.0,1.0
0.943,0.9,0.0,90393.57,-513.08636,-2.8853211,-8.240846e-08,0.9139982,0.9171943,-0.25094715,-0.25222373,0.9156594,-0.25140327,-183.8994,-298.24454,-298.24454,134.13435,185.8413,0.0,137.46104,213.99669,1.0,1.0,0.93027776,6.059963,0.3717725,1.0,36.229084,147.6703,75.67905,222.56549,3.127413e-11,-9.175411e-13,5.274565,5.274565,6.059963,-0.2135231,1.1118271,1.1118271,1.0936688,0.3717725,6.059963,0.7853982,0.11182712,0.0,7.0,1.1490512,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9435,0.9,0.0,90393.36,-511.34665,-2.8853211,-8.240846e-08,0.91387403,0.91703385,-0.25144023,-0.25281918,0.9155139,-0.25189137,-170.39027,-279.5556,-279.5556,134.13435,173.67235,0.0,137.46104,213.99669,1.0,1.0,0.93011224,6.2303514,0.5434422,1.0,3.381468,167.00882,23.691856,255.86374,3.3280656e-11,-8.934272e-13,5.4449534,5.4449534,6.2303514,-0.21417484,1.1103747,1.1103747,1.0920943,0.5434422,6.2303514,0.7853982,0.11037474,0.0,7.0,1.1485083,0.9480014,0.0,0.05,0.0,1.0,1.0
0.944,0.9,0.0,90393.13,-509.58005,-2.8853211,-8.240846e-08,0.9137544,0.916857,-0.25192744,-0.25340673,0.91536695,-0.25237203,-152.0124,-252.8419,-252.8419,134.13435,156.53488,0.0,137.46104,213.99669,1.0,1.0,0.92993015,0.1173225,0.7148645,1.0,-29.517857,181.53027,-28.902205,281.7441,3.5253744e-11,-8.7361975e-13,5.6151094,5.6151094,0.1173225,-0.21481852,1.1089209,1.1089209,1.0905193,0.7148645,6.400508,0.7853982,0.108920954,0.0,7.0,1.1479658,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9445,0.9,0.0,90392.91,-507.786,-2.8853211,-8.240846e-08,0.9136393,0.9166649,-0.2524084,-0.25398302,0.9152188,-0.25284475,-129.31151,-218.90315,-218.90315,134.13435,134.93971,0.0,137.46104,213.99669,1.0,1.0,0.92973244,0.28724727,0.8860394,1.0,-61.526928,190.83844,-80.589485,299.49265,3.832618e-11,-8.43836e-13,5.7850347,5.7850347,0.28724727,-0.21545069,1.1074657,1.1074657,1.0889438,0.8860394,6.5704327,0.7853982,0.10746578,0.0,7.0,1.147424,0.9480014,0.0,0.05,0.0,1.0,1.0
0.945,0.9,0.0,90392.66,-505.96497,-2.8853211,-8.240846e-08,0.9135288,0.91645885,-0.25288254,-0.25454473,0.9150697,-0.2533091,-102.95308,-178.74077,-178.74077,134.13435,109.52161,0.0,137.46104,213.99669,1.0,1.0,0.9295208,0.4569409,1.0569668,1.0,-91.73552,194.6886,-129.89243,308.63318,4.1193448e-11,-8.0326354e-13,5.954728,5.954728,0.4569409,-0.21606803,1.1060092,1.1060092,1.0873681,1.0569668,6.740126,0.7853982,0.10600926,0.0,7.0,1.146883,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9455,0.9,0.0,90392.38,-504.11816,-2.8853211,-8.240846e-08,0.9134228,0.91624093,-0.25334945,-0.25508896,0.91492,-0.25376472,-73.70229,-133.5274,-133.5274,134.13435,81.02002,0.0,137.46104,213.99669,1.0,1.0,0.929297,0.62640375,1.2276466,1.0,-119.290726,192.99301,-175.41142,308.93884,4.353322e-11,-7.783303e-13,6.124191,6.124191,0.62640375,-0.21666756,1.1045514,1.1045514,1.0857923,1.2276466,6.9095893,0.7853982,0.10455146,0.0,7.0,1.146343,0.9480014,0.0,0.05,0.0,1.0,1.0
0.946,0.9,0.0,90392.086,-502.24768,-2.8853211,-8.240846e-08,0.91332126,0.9160134,-0.25380865,-0.2556131,0.91477007,-0.25421128,-42.40139,-84.571976,-84.571976,134.13435,50.25713,0.0,137.46104,213.99669,1.0,1.0,0.9290635,0.7956364,1.3980789,1.0,-143.42065,185.82205,-215.86403,300.436,4.5602546e-11,-7.5405177e-13,0.010238233,0.010238233,0.7956364,-0.21724674,1.1030924,1.1030924,1.0842164,1.3980789,0.7956364,0.7853982,0.103092454,0.0,7.0,1.1458042,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9465,0.9,0.0,90391.76,-500.3564,-2.8853211,-8.240846e-08,0.9132238,0.91577923,-0.25425968,-0.25611502,0.9146204,-0.25464854,-9.945086,-33.281082,-33.281082,134.13435,18.113785,0.0,137.46104,213.99669,1.0,1.0,0.928823,0.96463925,1.5682638,1.0,-163.45555,173.40063,-250.12027,283.40137,4.871957e-11,-7.302599e-13,0.17924108,0.17924108,0.96463925,-0.21780336,1.1016324,1.1016324,1.0826404,1.5682638,0.96463925,0.7853982,0.10163234,0.0,7.0,1.1452665,0.9480014,0.0,0.05,0.0,1.0,1.0
0.947,0.9,0.0,90391.39,-498.44778,-2.8853211,-8.240846e-08,0.9131302,0.9155411,-0.25470215,-0.25659308,0.91447145,-0.25507626,22.745165,18.88168,18.88168,134.13435,-14.495946,0.0,137.46104,213.99669,1.0,1.0,0.9285783,1.1334128,1.738201,1.0,-178.84572,156.10056,-277.23337,258.35168,5.128752e-11,-7.068071e-13,0.34801465,0.34801465,1.1334128,-0.21833585,1.1001712,1.1001712,1.0810647,1.738201,1.1334128,0.7853982,0.10017123,0.0,7.0,1.1447302,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9475,0.9,0.0,90390.984,-496.52588,-2.8853211,-8.240846e-08,0.9130401,0.9153022,-0.2551357,-0.25704628,0.91432375,-0.25549436,54.747368,70.43765,70.43765,134.13435,-46.650818,0.0,137.46104,213.99669,1.0,1.0,0.9283327,1.3019576,1.9078908,1.0,-189.17596,134.42859,-296.46466,226.027,5.2879444e-11,-6.840443e-13,0.5165594,0.5165594,1.3019576,-0.21884313,1.0987092,1.0987092,1.0794892,1.9078908,1.3019576,0.7853982,0.09870924,0.0,7.0,1.1441953,0.9480014,0.0,0.05,0.0,1.0,1.0
0.948,0.9,0.0,90390.54,-494.5951,-2.8853211,-8.240846e-08,0.9129531,0.9150656,-0.25555998,-0.25747406,0.9141778,-0.25590283,85.164894,119.93496,119.93496,134.13435,-77.44838,0.0,137.46104,213.99669,1.0,1.0,0.92808896,1.470274,2.077333,1.0,-194.17596,109.01107,-307.30273,187.36777,5.3447427e-11,-6.625112e-13,0.68487585,0.68487585,1.470274,-0.21932477,1.0972465,1.0972465,1.0779142,2.077333,1.470274,0.7853982,0.09724651,0.0,7.0,1.1436619,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9485,0.9,0.0,90390.05,-492.66006,-2.8853211,-8.240846e-08,0.91286874,0.91483426,-0.25597483,-0.25787657,0.9140341,-0.25630164,113.15138,165.98906,165.98906,134.13435,-106.030136,0.0,137.46104,213.99669,1.0,1.0,0.9278502,1.6383624,2.246528,1.0,-193.72661,80.57523,-309.4756,143.48651,5.333753e-11,-6.415477e-13,0.8529643,0.8529643,1.6383624,-0.21978085,1.0957832,1.0957832,1.0763397,2.246528,1.6383624,0.7853982,0.095783174,0.0,7.0,1.14313,0.9480014,0.0,0.05,0.0,1.0,1.0
