Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.949,0.9,0.0,90389.52,-490.72556,-2.8853211,-8.240846e-08,0.91278654,0.91461116,-0.25638008,-0.2582544,0.9138933,-0.25669095,137.93396,207.32106,207.32106,134.13435,-131.60512,0.0,137.46104,213.99669,1.0,1.0,0.92761934,1.8062234,2.4154756,1.0,-187.86194,49.92797,-302.95618,95.63512,5.2194405e-11,-6.212133e-13,1.0208251,1.0208251,1.8062234,-0.22021201,1.0943193,1.0943193,1.0747657,2.4154756,1.8062234,0.7853982,0.09431937,0.0,7.0,1.1425996,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9495,0.9,0.0,90388.95,-488.79626,-2.8853211,-8.240846e-08,0.91270614,0.91439885,-0.25677565,-0.25860885,0.91375566,-0.25707093,158.83414,242.7925,242.7925,134.13435,-153.47144,0.0,137.46104,213.99669,1.0,1.0,0.9273989,1.9738569,2.584176,1.0,-176.76678,17.932646,-287.96103,45.168514,5.0718e-11,-5.982882e-13,1.1884588,1.1884588,1.9738569,-0.22061948,1.0928552,1.0928552,1.0731925,2.584176,1.9738569,0.7853982,0.09285526,0.0,7.0,1.1420707,0.9480014,0.0,0.05,0.0,1.0,1.0
0.95,0.9,0.0,90388.34,-486.87674,-2.8853211,-8.240846e-08,0.912627,0.9141996,-0.25716156,-0.25894144,0.9136217,-0.25744185,175.28581,271.43594,271.43594,134.13435,-171.03493,0.0,137.46104,213.99669,1.0,1.0,0.92719114,2.1412635,2.7526295,1.0,-160.77032,-14.515479,-264.94186,-6.4940734,4.917385e-11,-5.8062745e-13,1.3558654,1.3558654,2.1412635,-0.22100495,1.091391,1.091391,1.0716199,2.7526295,2.1412635,0.7853982,0.09139095,0.0,7.0,1.1415434,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9505,0.9,0.0,90387.7,-484.97107,-2.8853211,-8.240846e-08,0.9125487,0.91401535,-0.25753784,-0.25925443,0.9134917,-0.25780398,186.85005,292.48038,292.48038,134.13435,-183.82481,0.0,137.46104,213.99669,1.0,1.0,0.92699796,2.3084433,2.920836,1.0,-140.3357,-46.51437,-234.57112,-57.909256,4.7539122e-11,-4.8424806e-13,1.5230451,1.5230451,2.3084433,-0.22137061,1.0899266,1.0899266,1.0700482,2.920836,2.3084433,0.7853982,0.08992661,0.0,7.0,1.1410176,0.9480014,0.0,0.05,0.0,1.0,1.0
0.951,0.9,0.0,90387.03,-483.083,-2.8853211,-8.240846e-08,0.91247094,0.9138475,-0.25790468,-0.25955012,0.91336596,-0.25815767,193.2261,305.37094,305.37094,134.13435,-191.5056,0.0,137.46104,213.99669,1.0,1.0,0.9268208,2.4753962,3.0887957,1.0,-116.04582,-77.180275,-197.72112,-107.64982,4.5523873e-11,-2.548297e-13,1.689998,1.689998,2.4753962,-0.22171883,1.0884624,1.0884624,1.0684773,3.0887957,2.4753962,0.7853982,0.08846233,0.0,7.0,1.1404933,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9515,0.9,0.0,90386.33,-481.21573,-2.8853211,-8.240846e-08,0.9123933,0.9136972,-0.25826228,-0.25983128,0.9132447,-0.2585033,194.2584,309.78235,309.78235,134.13435,-193.88512,0.0,137.46104,213.99669,1.0,1.0,0.92666066,2.6421223,3.2565086,1.0,-88.58642,-105.672,-155.4382,-154.34415,4.351469e-11,-8.8918436e-14,1.8567241,1.8567241,2.6421223,-0.22205244,1.0869982,1.0869982,1.0669073,3.2565086,2.6421223,0.7853982,0.08699824,0.0,7.0,1.1399705,0.9480014,0.0,0.05,0.0,1.0,1.0
0.952,0.9,0.0,90385.61,-479.37164,-2.8853211,-8.240846e-08,0.9123155,0.9135648,-0.25861096,-0.26010084,0.91312796,-0.25884125,189.93971,305.6259,305.6259,134.13435,-190.91864,0.0,137.46104,213.99669,1.0,1.0,0.926518,2.8086216,3.423975,1.0,-58.726006,-131.2137,-108.912155,-196.71373,4.151668e-11,3.00246e-14,2.0232234,2.0232234,2.8086216,-0.22237433,1.0855345,1.0855345,1.0653383,3.423975,2.8086216,0.7853982,0.08553444,0.0,7.0,1.1394494,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9525,0.9,0.0,90384.87,-477.55258,-2.8853211,-8.240846e-08,0.91223735,0.91345036,-0.258951,-0.26036173,0.9130158,-0.25917196,180.4098,293.04977,293.04977,134.13435,-182.70871,0.0,137.46104,213.99669,1.0,1.0,0.92639285,2.974894,3.591195,1.0,-27.29411,-153.1157,-59.442173,-233.60759,3.8995043e-11,1.10743446e-13,2.1894958,2.1894958,2.974894,-0.22268745,1.084071,1.084071,1.06377,3.591195,2.974894,0.7853982,0.084071,0.0,7.0,1.1389295,0.9480014,0.0,0.05,0.0,1.0,1.0
0.953,0.9,0.0,90384.12,-475.75955,-2.8853211,-8.240846e-08,0.9121588,0.91335326,-0.25928283,-0.26061693,0.91290814,-0.25949582,165.95049,272.4329,272.4329,134.13435,-169.50107,0.0,137.46104,213.99669,1.0,1.0,0.9262846,3.1409395,3.7581687,1.0,4.8420963,-170.79259,-8.399998,-264.0329,3.5330714e-11,1.7010528e-13,2.3555412,2.3555412,3.1409395,-0.2229949,1.082608,1.082608,1.0622028,3.7581687,3.1409395,0.7853982,0.082608014,0.0,7.0,1.1384112,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9535,0.9,0.0,90383.36,-473.9928,-2.8853211,-8.240846e-08,0.91207963,0.9132727,-0.25960678,-0.26086926,0.91280484,-0.25981322,146.97646,244.37239,244.37239,134.13435,-151.67657,0.0,137.46104,213.99669,1.0,1.0,0.92619234,3.3067575,3.9248965,1.0,36.801876,-183.77834,42.80839,-287.1808,3.1492437e-11,2.1468535e-13,2.5213592,2.5213592,3.3067575,-0.22329952,1.0811455,1.0811455,1.0606364,3.9248965,3.3067575,0.7853982,0.0811455,0.0,7.0,1.1378942,0.9480014,0.0,0.05,0.0,1.0,1.0
0.954,0.9,0.0,90382.6,-472.25177,-2.8853211,-8.240846e-08,0.91199994,0.9132071,-0.2599233,-0.26112148,0.9127057,-0.26012447,124.02283,209.6653,209.6653,134.13435,-129.7396,0.0,137.46104,213.99669,1.0,1.0,0.9261146,3.4723477,4.091378,1.0,67.715126,-191.73795,92.78164,-302.44693,2.5813145e-11,2.4916728e-13,2.6869497,2.6869497,3.4723477,-0.22360396,1.0796835,1.0796835,1.059071,4.091378,3.4723477,0.7853982,0.07968352,0.0,7.0,1.1373785,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9545,0.9,0.0,90381.84,-470.5352,-2.8853211,-8.240846e-08,0.91191983,0.9131548,-0.26023284,-0.26137602,0.9126105,-0.26042992,97.72944,169.2849,169.2849,134.13435,-104.30313,0.0,137.46104,213.99669,1.0,1.0,0.9260498,3.6377103,4.2576137,1.0,96.74598,-194.47542,140.16132,-309.44623,2.063395e-11,2.7435083e-13,2.8523123,2.8523123,3.6377103,-0.22391075,1.078222,1.078222,1.0575063,4.2576137,3.6377103,0.7853982,0.07822208,0.0,7.0,1.1368641,0.9480014,0.0,0.05,0.0,1.0,1.0
0.955,0.9,0.0,90381.1,-468.8411,-2.8853211,-8.240846e-08,0.9118394,0.9131136,-0.26053575,-0.2616349,0.91251874,-0.26072982,68.822464,124.352615,124.352615,134.13435,-76.07112,0.0,137.46104,213.99669,1.0,1.0,0.92599565,3.8028448,4.423604,1.0,123.11523,-191.93768,183.66858,-308.02118,1.6463737e-11,2.9331775e-13,3.0174468,3.0174468,3.8028448,-0.2242219,1.0767611,1.0767611,1.0559425,4.423604,3.8028448,0.7853982,0.07676117,0.0,7.0,1.136351,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9555,0.9,0.0,90380.37,-467.16693,-2.8853211,-8.240846e-08,0.91175896,0.9130813,-0.26083243,-0.2618999,0.9124301,-0.26102442,38.093933,76.106064,76.106064,134.13435,-45.818504,0.0,137.46104,213.99669,1.0,1.0,0.92595,3.9677508,4.5893483,1.0,146.12091,-184.21484,222.13828,-298.24432,1.2877659e-11,3.0453718e-13,3.1823525,3.1823525,3.9677508,-0.22453915,1.0753008,1.0753008,1.0543795,4.5893483,3.9677508,0.7853982,0.0753008,0.0,7.0,1.135839,0.9480014,0.0,0.05,0.0,1.0,1.0
0.956,0.9,0.0,90379.64,-465.50958,-2.8853211,-8.240846e-08,0.9116788,0.91305524,-0.2611232,-0.2621722,0.9123442,-0.26131383,6.379709,25.864424,25.864424,134.13435,-14.369595,0.0,137.46104,213.99669,1.0,1.0,0.92591023,4.132428,4.7548475,1.0,165.15657,-171.53629,254.54948,-280.4139,9.662691e-12,3.1601588e-13,3.34703,3.34703,4.132428,-0.22486378,1.073841,1.073841,1.0528173,4.7548475,4.132428,0.7853982,0.07384092,0.0,7.0,1.1353282,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9565,0.9,0.0,90378.94,-463.8655,-2.8853211,-8.240846e-08,0.91159916,0.91303295,-0.26140845,-0.2624526,0.91226065,-0.26159814,-25.463503,-25.008045,-25.008045,134.13435,17.424631,0.0,137.46104,213.99669,1.0,1.0,0.9258739,4.2968764,4.920101,1.0,179.72675,-154.26324,280.05185,-255.0438,5.532308e-12,3.2721455e-13,3.5114782,3.5114782,4.2968764,-0.22519656,1.0723815,1.0723815,1.0512558,4.920101,4.2968764,0.7853982,0.07238152,0.0,7.0,1.1348183,0.9480014,0.0,0.05,0.0,1.0,1.0
0.957,0.9,0.0,90378.26,-462.2309,-2.8853211,-8.240846e-08,0.9115205,0.9130117,-0.26168835,-0.26274145,0.9121789,-0.26187736,-56.581356,-75.139275,-75.139275,134.13435,48.70969,0.0,137.46104,213.99669,1.0,1.0,0.9258383,4.4610953,5.0851097,1.0,189.45917,-132.8778,297.98688,-222.8476,1.1811298e-12,3.3219093e-13,3.675697,3.675697,4.4610953,-0.2255378,1.0709225,1.0709225,1.0496951,5.0851097,4.4610953,0.7853982,0.070922524,0.0,7.0,1.1343095,0.9480014,0.0,0.05,0.0,1.0,1.0
0.9575,0.9,0.0,90377.59,-460.60165,-2.8853211,-8.240846e-08,0.9114431,0.91298914,-0.26196313,-0.26303864,0.9120985,-0.2621515,-86.14478,-123.18641,-123.18641,134.13435,78.65055,0.0,137.46104,213.99669,1.0,1.0,0.925801,4.625085,5.249873,1.0,194.1136,-107.96883,307.90396,-184.71754,-2.898057e-12,3.3407841e-13,3.8396866,3.8396866,4.625085,-0.22588733,1.069464,1.069464,1.0481352,5.249873,4.625085,0.7853982,0.06946391,0.0,7.0,1.1338018,0.9665784,0.0,0.05,0.0,1.0,1.0
0.958,0.9,0.0,90376.945,-458.97375,-2.8853211,-8.240846e-08,0.9113676,0.9129628,-0.2622329,-0.2633435,0.9120192,-0.2624204,-113.37188,-167.87155,-167.87155,134.13435,106.4538,0.0,137.46104,213.99669,1.0,1.0,0.9257597,4.788845,5.414392,1.0,193.58704,-80.21516,309.57034,-141.69878,-6.0874895e-12,3.3579693e-13,4.0034466,4.0034466,4.788845,-0.22624452,1.0680056,1.0680056,1.0465758,5.414392,4.788845,0.7853982,0.068005614,0.0,7.0,1.1332948,0.9665784,0.0,0.05,0.0,1.0,1.0
0.9585,0.9,0.0,90376.32,-457.34314,-2.8853211,-8.240846e-08,0.9112942,0.9129305,-0.26249775,-0.26365498,0.9119404,-0.2626839,-137.54832,-208.0154,-208.0154,136.73192,131.38837,0.0,137.46104,218.34305,1.0,1.0,0.92571217,4.9523754,5.5786653,1.0,187.91501,-50.36667,302.9754,-94.960014,-1.0006027e-11,3.3746934e-13,4.1669774,4.1669774,4.9523754,-0.22660829,1.0665476,1.0665476,1.0450172,5.5786653,4.9523754,0.7853982,0.06654758,0.0,7.0,1.1327888,0.9665784,0.0,0.05,0.0,1.0,1.0
0.959,0.9,0.0,90375.71,-455.70593,-2.8853211,-8.240846e-08,0.9112235,0.9128904,-0.26275766,-0.26397163,0.91186196,-0.26294175,-158.0457,-242.56772,-242.56772,136.73192,152.80444,0.0,137.46104,218.34305,1.0,1.0,0.92565656,5.1156764,5.7426944,1.0,177.26936,-19.223663,288.32877,-45.761055,-1.3827225e-11,3.3912627e-13,4.330278,4.330278,5.1156764,-0.22697711,1.0650898,1.0650898,1.0434594,5.7426944,5.1156764,0.7853982,0.06508976,0.0,7.0,1.1322836,0.9665784,0.0,0.05,0.0,1.0,1.0
0.9595,0.9,0.0,90375.12,-454.0586,-2.8853211,-8.240846e-08,0.91115576,0.91284096,-0.26301256,-0.2642916,0.91178346,-0.26319376,-174.33727,-270.63406,-270.63406,136.73192,170.14981,0.0,137.46104,218.34305,1.0,1.0,0.92559147,5.2787476,5.9064784,1.0,161.95241,12.38486,266.0525,4.5815563,-1.693096e-11,3.4108559e-13,4.4933496,4.4933496,5.2787476,-0.2273492,1.0636321,1.0636321,1.0419023,5.9064784,5.2787476,0.7853982,0.06363212,0.0,7.0,1.1317791,0.9665784,0.0,0.05,0.0,1.0,1.0
0.96,0.9,0.0,90374.53,-452.39792,-2.8853211,-8.240846e-08,0.9110914,0.9127809,-0.26326233,-0.2646129,0.9117047,-0.26343954,-186.01094,-291.498,-291.498,136.73192,182.98358,0.0,137.46104,218.34305,1.0,1.0,0.9255156,5.4415894,6.070018,1.0,142.38757,43.623363,236.76796,54.73003,-1.988263e-11,3.2305544e-13,4.6561913,4.6561913,5.4415894,-0.22772245,1.0621746,1.0621746,1.0403459,6.070018,5.4415894,0.7853982,0.06217461,0.0,7.0,1.1312752,0.9665784,0.0,0.05,0.0,1.0,1.0
0.9605,0.9,0.0,90373.95,-450.72125,-2.8853211,-8.240846e-08,0.91103065,0.9127095,-0.26350674,-0.26493314,0.91162556,-0.26367882,-192.77896,-304.63834,-304.63834,136.73192,190.98671,0.0,137.46104,218.34305,1.0,1.0,0.92542815,5.6042023,6.233313,1.0,119.10713,73.67183,201.27742,103.36092,-2.2804193e-11,2.8204064e-13,4.8188043,4.8188043,5.6042023,-0.22809453,1.0607172,1.0607172,1.0387905,6.233313,5.6042023,0.7853982,0.060717214,0.0,7.0,1.130772,0.9665784,0.0,0.05,0.0,1.0,1.0
0.961,0.9,0.0,90373.375,-449.02646,-2.8853211,-8.240846e-08,0.9109739,0.9126264,-0.26374558,-0.26524994,0.91154593,-0.2639112,-194.48431,-309.74097,-309.74097,136.73192,193.96915,0.0,137.46104,218.34305,1.0,1.0,0.92532897,5.7665863,0.11317881,1.0,92.737144,101.74717,160.54106,149.19989,-2.5537026e-11,2.5475493e-13,4.981188,4.981188,5.7665863,-0.22846293,1.0592599,1.0592599,1.0372359,0.11317881,5.7665863,0.7853982,0.05925991,0.0,7.0,1.1302694,0.9665784,0.0,0.05,0.0,1.0,1.0
0.9615,0.9,0.0,90372.8,-447.31195,-2.8853211,-8.240846e-08,0.91092134,0.9125316,-0.26397854,-0.26556072,0.9114658,-0.26413634,-191.10344,-306.70502,-306.70502,136.73192,191.8736,0.0,137.46104,218.34305,1.0,1.0,0.92521787,5.9287415,0.27598563,1.0,63.980145,127.1233,115.65033,191.05469,-2.7746574e-11,2.4057546e-13,5.1433434,5.1433434,5.9287415,-0.22882512,1.0578027,1.0578027,1.0356821,0.27598563,5.9287415,0.7853982,0.0578027,0.0,7.0,1.1297673,0.9665784,0.0,0.05,0.0,1.0,1.0
0.962,0.9,0.0,90372.22,-445.57687,-2.8804495,-1.776317e-07,0.910873,0.9124257,-0.26420528,-0.26586294,0.9113853,-0.26435387,-182.74567,-295.64362,-295.64362,136.73192,184.77571,0.0,137.46104,218.34305,1.0,1.0,0.92509544,6.090669,0.4385485,1.0,33.596092,149.14958,67.79792,227.84569,-2.982026e-11,2.3456226e-13,5.3052707,5.3052707,6.090669,-0.22917856,1.0563456,1.0563456,1.0341295,0.4385485,6.090669,0.7853982,0.056345597,0.0,7.0,1.1292658,0.9665784,0.0,0.05,0.0,1.0,1.0
0.9625,0.9,0.0,90371.625,-443.82098,-2.8804495,-1.776317e-07,0.9108291,0.9123093,-0.2644255,-0.26615426,0.9113045,-0.26456347,-169.64902,-276.87866,-276.87866,136.73192,172.88086,0.0,137.46104,218.34305,1.0,1.0,0.92496246,6.252369,0.60086757,1.0,2.3820226,167.267,18.245743,258.6329,-3.00887e-11,2.2710097e-13,5.4669704,5.4669704,6.252369,-0.22952081,1.0548886,1.0548886,1.032578,0.60086757,6.252369,0.7853982,0.054888625,0.0,7.0,1.1287647,0.9665784,0.0,0.05,0.0,1.0,1.0
0.963,0.9,0.0,90371.016,-442.04468,-2.8804495,-1.776317e-07,0.91078967,0.91218376,-0.26463875,-0.26643232,0.91122353,-0.26476482,-152.17279,-250.93053,-250.93053,136.73192,156.51747,0.0,137.46104,218.34305,1.0,1.0,0.92482024,0.13065614,0.76294297,1.0,-28.848974,181.02177,-31.708694,282.63922,-2.8988265e-11,2.2290205e-13,5.6284432,5.6284432,0.13065614,-0.22984955,1.0534319,1.0534319,1.0310277,0.76294297,6.4138412,0.7853982,0.05343183,0.0,7.0,1.1282641,0.9665784,0.0,0.05,0.0,1.0,1.0
0.9635,0.9,0.0,90370.39,-440.24902,-2.8804495,-1.776317e-07,0.9107545,0.91205055,-0.26484472,-0.26669508,0.9111427,-0.2649576,-130.78711,-218.50261,-218.50261,136.73192,136.12746,0.0,137.46104,218.34305,1.0,1.0,0.9246701,0.2919023,0.924775,1.0,-59.28894,190.07605,-80.7663,299.2689,-2.8186533e-11,2.2209784e-13,5.7896895,5.7896895,0.2919023,-0.23016271,1.0519753,1.0519753,1.0294785,0.924775,6.5750875,0.7853982,0.051975273,0.0,7.0,1.1277637,0.9665784,0.0,0.05,0.0,1.0,1.0
0.964,0.9,0.0,90369.734,-438.4356,-2.8804495,-1.776317e-07,0.9107236,0.9119114,-0.26504302,-0.26694074,0.91106236,-0.2651416,-106.05974,-180.46135,-180.46135,136.73192,112.25364,0.0,137.46104,218.34305,1.0,1.0,0.9245139,0.45292258,1.0863638,1.0,-88.15584,194.21558,-127.66005,308.1214,-2.7307247e-11,2.2199e-13,5.95071,5.95071,0.45292258,-0.23045845,1.050519,1.050519,1.027931,1.0863638,6.736108,0.7853982,0.05051902,0.0,7.0,1.1272638,0.9665784,0.0,0.05,0.0,1.0,1.0
0.9645,0.9,0.0,90369.086,-436.48282,-2.8804495,-1.776317e-07,0.9106955,0.9115819,-0.2652358,-0.26911512,0.9109826,-0.26531944,-79.13137,-137.98106,-137.98106,136.73192,85.909996,0.0,137.46104,218.34305,1.0,1.0,0.9241168,0.59900147,1.2476873,1.0,-114.35183,193.4832,-171.06197,309.04303,-2.6149081e-11,2.2357424e-13,6.1115046,6.1115046,0.59900147,-0.2332166,1.0490632,1.0490632,1.0256255,1.2476873,6.882187,0.7706823,0.049063157,0.0,7.0,1.126764,0.9665784,0.0,0.049063157,0.0,1.0,1.0
0.965,0.9,0.0,90368.6,-432.85944,-2.8804495,-1.776317e-07,0.9106411,0.90943843,-0.26549473,-0.27825922,0.9108894,-0.26556715,-51.874504,-93.53535,-93.53535,136.73192,58.857643,0.0,137.46104,218.34305,1.0,1.0,0.92163795,0.7366972,1.4084038,1.0,-136.49727,188.37177,-208.93703,302.47238,-2.4632156e-11,2.2470055e-13,6.2720633,6.2720633,0.7366972,-0.24389696,1.0476077,1.0476077,1.020509,1.4084038,7.0198827,0.7478192,0.04760765,0.0,7.0,1.1262647,0.9665784,0.0,0.04760765,0.0,1.0,1.0
0.9655,0.9,0.0,90368.055,-425.97754,-2.8804495,-1.776317e-07,0.9105274,0.9050062,-0.2659798,-0.29001108,0.9107243,-0.26603732,-23.96873,-48.388657,-48.388657,136.73192,31.089462,0.0,137.46104,218.34305,1.0,1.0,0.9169369,0.87408817,1.5682932,1.0,-155.04744,179.01617,-240.52803,288.9167,-2.3090887e-11,2.2537965e-13,0.14914526,0.14914526,0.87408817,-0.25652045,1.0461513,1.0461513,1.0152842,1.5682932,0.87408817,0.72494286,0.0461513,0.0,7.0,1.1257656,0.9665784,0.0,0.0461513,0.0,1.0,1.0
0.966,0.9,0.0,90367.03,-415.59995,-2.8804495,-1.776317e-07,0.9103728,0.89963627,-0.26678526,-0.3010099,0.9104203,-0.2667992,4.53742,-2.7669923,-2.7669923,136.73192,2.6815195,0.0,137.46104,218.34305,1.0,1.0,0.9116664,1.0110269,1.7273693,1.0,-170.18971,165.6523,-266.0383,268.80527,-2.2264336e-11,2.2690271e-13,0.30903322,0.30903322,1.0110269,-0.26772618,1.0446903,1.0446903,1.0101258,1.7273693,1.0110269,0.7019937,0.044690307,0.0,7.0,1.1252666,0.9665784,0.0,0.044690307,0.0,1.0,1.0
0.9665,0.9,0.0,90365.33,-402.17133,-2.8804495,-1.776317e-07,0.91020924,0.89450943,-0.26790935,-0.31056765,0.90995014,-0.26783308,33.081142,42.840195,42.840195,136.73192,-25.877192,0.0,137.46104,218.34305,1.0,1.0,0.9069166,1.1473523,1.8856344,1.0,-181.72308,148.64194,-285.52814,242.68796,-2.1278658e-11,2.2834366e-13,0.4684648,0.4684648,1.1473523,-0.27730006,1.0432193,1.0432193,1.0049548,1.8856344,1.1473523,0.6788876,0.043219324,0.0,7.0,1.1247678,0.9665784,0.0,0.043219324,0.0,1.0,1.0
0.967,0.9,0.0,90362.96,-386.17706,-2.8804495,-1.776317e-07,0.91005087,0.8899008,-0.26930672,-0.31915638,0.9093247,-0.2690918,60.916786,87.52607,87.52607,136.73192,-53.89178,0.0,137.46104,218.34305,1.0,1.0,0.9027388,1.2829403,2.0430853,1.0,-189.32707,128.41028,-298.76608,211.24002,-1.9491488e-11,2.2984688e-13,0.6273935,0.6273935,1.2829403,-0.28597084,1.0417334,1.0417334,0.99975365,2.0430853,1.2829403,0.6555468,0.041733403,0.0,7.0,1.1242691,0.9665784,0.0,0.041733403,0.0,1.0,1.0
0.9675,0.9,0.0,90359.98,-367.93756,-2.8804495,-1.776317e-07,0.909896,0.88558745,-0.27093294,-0.32722354,0.9085681,-0.27053756,87.33266,130.21568,130.21568,136.73192,-80.65896,0.0,137.46104,218.34305,1.0,1.0,0.8987862,1.4177016,2.1997156,1.0,-192.76001,105.427345,-305.4388,175.22311,-1.6653545e-11,2.3143577e-13,0.78579867,0.78579867,1.4177016,-0.2942055,1.0402282,1.0402282,0.99450666,2.1997156,1.4177016,0.63190293,0.04022819,0.0,7.0,1.1237707,0.9665784,0.0,0.04022819,0.0,1.0,1.0
0.968,0.9,0.0,90356.38,-347.65594,-2.8804495,-1.776317e-07,0.90973884,0.88135374,-0.27275738,-0.33492583,0.9077002,-0.27214617,111.71414,169.87697,169.87697,136.73192,-105.54923,0.0,137.46104,218.34305,1.0,1.0,0.89483804,1.551571,2.3555174,1.0,-191.92734,80.213196,-305.34723,135.47028,-1.33681425e-11,2.3355254e-13,0.94367427,0.94367427,1.551571,-0.302109,1.0386999,1.0386999,0.98920286,2.3555174,1.551571,0.6078968,0.03869991,0.0,7.0,1.1232723,0.9665784,0.0,0.03869991,0.0,1.0,1.0
0.9685,0.9,0.0,90352.17,-325.49585,-2.8804495,-1.776317e-07,0.90957564,0.877152,-0.27475908,-0.3422824,0.9067341,-0.27390072,133.53642,205.60442,205.60442,136.73192,-128.01692,0.0,137.46104,218.34305,1.0,1.0,0.89088583,1.684498,2.510481,1.0,-186.87315,53.336727,-298.48758,92.883156,-8.897782e-12,2.3571862e-13,1.1010207,1.1010207,1.684498,-0.30967113,1.0371454,1.0371454,0.9838347,2.510481,1.684498,0.58347726,0.037145317,0.0,7.0,1.122774,0.9665784,0.0,0.037145317,0.0,1.0,1.0
0.969,0.9,0.0,90347.32,-301.6118,-2.8804495,-1.776317e-07,0.9094037,0.87303615,-0.2769211,-0.34931612,0.90567994,-0.27578717,152.3499,236.62953,236.62953,136.73192,-147.59209,0.0,137.46104,218.34305,1.0,1.0,0.8870112,1.8164425,2.664596,1.0,-177.75165,25.40174,-285.05014,48.420597,-5.7905486e-12,2.3771526e-13,1.2578413,1.2578413,1.8164425,-0.3169122,1.0355617,1.0355617,0.9783963,2.664596,1.8164425,0.5586012,0.03556166,0.0,7.0,1.1222757,0.9665784,0.0,0.03556166,0.0,1.0,1.0
0.9695,0.9,0.0,90341.84,-276.1473,-2.8804495,-1.776317e-07,0.9092192,0.8690699,-0.27922818,-0.35608202,0.90454775,-0.27779356,167.7773,262.31454,262.31454,136.73192,-163.87772,0.0,137.46104,218.34305,1.0,1.0,0.88328594,1.9473733,2.8178513,1.0,-164.80504,-2.9722679,-265.38977,3.0752184,-2.637786e-12,2.39476e-13,1.4141407,1.4141407,1.9473733,-0.323892,1.0339466,1.0339466,0.9728836,2.8178513,1.9473733,0.53323257,0.033946637,0.0,7.0,1.1217775,0.9665784,0.0,0.033946637,0.0,1.0,1.0
0.97,0.9,0.0,90335.78,-249.22826,-2.8804495,-1.776317e-07,0.9090164,0.86529267,-0.28166687,-0.3626452,0.9033483,-0.2799106,179.51884,282.15167,282.15167,136.73192,-176.55374,0.0,137.46104,218.34305,1.0,1.0,0.8797479,2.077266,2.9702342,1.0,-148.35094,-31.167898,-239.997,-42.15466,1.3045203e-12,2.3997934e-13,1.569924,1.569924,2.077266,-0.33067635,1.0322984,1.0322984,0.9672937,2.9702342,2.077266,0.507342,0.032298394,0.0,7.0,1.1212794,0.9665784,0.0,0.032298394,0.0,1.0,1.0
0.9705,0.9,0.0,90329.18,-220.96184,-2.8804495,-1.776317e-07,0.90878797,0.8617242,-0.28422567,-0.36906284,0.90209264,-0.2821317,187.35828,295.76816,295.76816,136.73192,-185.38252,0.0,137.46104,218.34305,1.0,1.0,0.87641484,2.206102,3.1217332,1.0,-128.77399,-58.584293,-209.477,-86.29115,5.3178707e-12,2.4081236e-13,1.7251955,1.7251955,2.206102,-0.33731994,1.0306154,1.0306154,0.9616248,3.1217332,2.206102,0.48090625,0.030615442,0.0,7.0,1.1207813,0.9665784,0.0,0.030615442,0.0,1.0,1.0
0.971,0.9,0.0,90322.1,-191.4391,-2.8804495,-1.776317e-07,0.9085256,0.85837656,-0.28689513,-0.37538204,0.9007912,-0.28445277,191.16634,302.9315,302.9315,136.73192,-190.21268,0.0,137.46104,218.34305,1.0,1.0,0.87329894,2.3338668,3.2723353,1.0,-106.51726,-84.64908,-174.53255,-128.39894,8.55781e-12,1.2214443e-13,1.8799592,1.8799592,2.3338668,-0.3438668,1.0288967,1.0288967,0.95587593,3.2723353,2.3338668,0.45390776,0.028896665,0.0,7.0,1.1202831,0.9665784,0.0,0.028896665,0.0,1.0,1.0
0.9715,0.9,0.0,90314.61,-160.73767,-2.8804495,-1.776317e-07,0.9082205,0.8552599,-0.28966746,-0.38164386,0.89945406,-0.2868715,190.90117,303.55112,303.55112,136.73192,-190.98003,0.0,137.46104,218.34305,1.0,1.0,0.87041134,2.460551,3.422028,1.0,-82.07225,-108.828926,-135.94725,-167.60387,1.2094882e-11,-1.1989575e-13,2.0342171,2.0342171,2.460551,-0.3503564,1.0271412,1.0271412,0.9500469,3.422028,2.460551,0.42633405,0.02714127,0.0,7.0,1.119785,0.9665784,0.0,0.02714127,0.0,1.0,1.0
0.972,0.9,0.0,90306.8,-128.92339,-2.8804495,-1.776317e-07,0.907864,0.8523825,-0.29253638,-0.38788673,0.89809024,-0.28938702,186.60652,297.6767,297.6767,136.73192,-187.70648,0.0,137.46104,218.34305,1.0,1.0,0.86776143,2.5861473,3.5707989,1.0,-55.967346,-130.63918,-94.56758,-203.10913,1.602744e-11,-2.8532542e-13,2.18797,2.18797,2.5861473,-0.35682622,1.0253488,1.0253488,0.9441379,3.5707989,2.5861473,0.39817736,0.025348758,0.0,7.0,1.1192869,0.9665784,0.0,0.025348758,0.0,1.0,1.0
0.9725,0.9,0.0,90298.74,-96.051285,-2.8804495,-1.776317e-07,0.9074469,0.84974945,-0.2954967,-0.39414662,0.89670813,-0.29199976,178.40816,285.49286,285.49286,136.73192,-180.49681,0.0,137.46104,218.34305,1.0,1.0,0.8653552,2.7106514,3.7186353,1.0,-28.755835,-149.65233,-51.28349,-234.20938,1.9776581e-11,-3.9977158e-13,2.3412175,2.3412175,2.7106514,-0.36331174,1.0235189,1.0235189,0.9381497,3.7186353,2.7106514,0.3694341,0.023518905,0.0,7.0,1.1187887,0.9665784,0.0,0.023518905,0.0,1.0,1.0
0.973,0.9,0.0,90290.55,-62.166527,-2.8804495,-1.776317e-07,0.9069606,0.8473626,-0.2985443,-0.40045667,0.8953153,-0.294711,166.50894,267.3113,267.3113,136.73192,-169.53418,0.0,137.46104,218.34305,1.0,1.0,0.8631947,2.8340616,3.865525,1.0,-1.0038326,-165.50511,-7.0087256,-260.30258,2.3351144e-11,-4.7842654e-13,2.4939573,2.4939573,2.8340616,-0.3698456,1.0216517,1.0216517,0.9320834,3.865525,2.8340616,0.34010443,0.02165172,0.0,7.0,1.1182904,0.9665784,0.0,0.02165172,0.0,1.0,1.0
0.9735,0.9,0.0,90282.3,-27.305367,-2.8804495,-1.776317e-07,0.9063965,0.8452205,-0.30167583,-0.40684667,0.89391845,-0.29752275,151.18262,243.5608,243.5608,136.73192,-155.07426,0.0,137.46104,218.34305,1.0,1.0,0.8612789,2.956378,4.011456,1.0,26.72145,-177.90407,37.338623,-280.89944,2.6661803e-11,-5.291916e-13,2.646186,2.646186,2.956378,-0.376457,1.0197475,1.0197475,0.9259407,4.011456,2.956378,0.31019205,0.01974744,0.0,7.0,1.1177922,0.9665784,0.0,0.01974744,0.0,1.0,1.0
0.974,0.9,0.0,90274.1,8.503808,-2.8804495,-1.776317e-07,0.90574646,0.843319,-0.30488855,-0.41334274,0.8925235,-0.3004375,132.76648,214.77533,214.77533,136.73192,-137.43819,0.0,137.46104,218.34305,1.0,1.0,0.859604,3.0776029,4.156416,1.0,53.86298,-186.62947,80.854836,-295.63016,2.9073109e-11,-5.554637e-13,2.7978995,2.7978995,3.0776029,-0.3831716,1.0178065,1.0178065,0.9197233,4.156416,3.0776029,0.27970356,0.017806482,0.0,7.0,1.117294,0.9665784,0.0,0.017806482,0.0,1.0,1.0
0.9745,0.9,0.0,90266.08,45.239445,-2.8804495,-1.776317e-07,0.9050028,0.84165186,-0.30818024,-0.41996756,0.8911356,-0.30345806,111.653145,181.58054,181.58054,136.73192,-117.00448,0.0,137.46104,218.34305,1.0,1.0,0.8581639,3.19774,4.3003936,1.0,79.88453,-191.53767,122.668205,-304.24872,3.1104435e-11,-5.692065e-13,2.949092,2.949092,3.19774,-0.39001158,1.0158294,1.0158294,0.91343325,4.3003936,3.19774,0.24864829,0.015829442,0.0,7.0,1.1167955,0.9665784,0.0,0.015829442,0.0,1.0,1.0
0.975,0.9,0.0,90258.31,82.88583,-2.8804495,-1.776317e-07,0.9041584,0.8402107,-0.31154892,-0.42674005,0.88975894,-0.30658725,88.2814,144.679,144.679,136.73192,-94.20025,0.0,137.46104,218.34305,1.0,1.0,0.8569506,3.3167949,4.443378,1.0,104.2805,-192.5619,161.95537,-306.63437,3.2109985e-11,-5.788334e-13,3.0997572,3.0997572,3.3167949,-0.3969956,1.0138171,1.0138171,0.907073,4.443378,3.3167949,0.21703786,0.013817059,0.0,7.0,1.1162971,0.996928,0.0,0.013817059,0.0,1.0,1.0
0.9755,0.9,0.0,90250.93,121.43215,-2.8804495,-1.776317e-07,0.9032068,0.83898586,-0.3149927,-0.43367577,0.8883972,-0.30982783,63.12667,104.83449,104.83449,136.73192,-69.49167,0.0,137.46104,218.34305,1.0,1.0,0.85595465,3.4347742,4.5853577,1.0,126.58485,-189.71152,197.95615,-302.79062,3.3157057e-11,-5.809243e-13,3.2498882,3.2498882,3.4347742,-0.40413883,1.0117702,1.0117702,0.900645,4.5853577,3.4347742,0.18488592,0.011770203,0.0,7.0,1.1157987,0.996928,0.0,0.011770203,0.0,1.0,1.0
0.976,0.9,0.0,90244.03,160.87154,-2.8804495,-1.776317e-07,0.90214217,0.8379666,-0.31850967,-0.44078657,0.88705343,-0.31318244,36.691017,62.855625,62.855625,136.73192,-43.37413,0.0,137.46104,218.34305,1.0,1.0,0.8551654,3.5516858,4.7263227,1.0,146.37886,-183.06989,229.98648,-292.8421,3.4598668e-11,-5.7707593e-13,3.399478,3.399478,3.5516858,-0.41145286,1.0096898,1.0096898,0.89415205,4.7263227,3.5516858,0.15220785,0.009689853,0.0,7.0,1.1153002,0.996928,0.0,0.009689853,0.0,1.0,1.0
0.9765,0.9,0.0,90237.73,201.20015,-2.8804495,-1.776317e-07,0.9009592,0.8371416,-0.32209778,-0.44808084,0.8857301,-0.31665328,9.493068,19.579287,19.579287,136.73192,-16.362185,0.0,137.46104,218.34305,1.0,1.0,0.8545717,3.6675386,4.8662624,1.0,163.29787,-172.79094,257.44965,-277.02893,3.6788298e-11,-5.7043264e-13,3.5485182,3.5485182,3.6675386,-0.41894576,1.0075771,1.0075771,0.88759696,4.8662624,3.6675386,0.11902049,0.00757708,0.0,7.0,1.1148016,0.996928,0.0,0.00757708,0.0,1.0,1.0
0.977,0.9,0.0,90232.12,242.41637,-2.8804495,-1.776317e-07,0.8996533,0.83649915,-0.32575467,-0.45556363,0.8844291,-0.32024217,-17.941998,-24.145916,-24.145916,140.52835,11.020501,0.0,137.46104,223.56113,1.0,1.0,0.854162,3.7823436,5.0051684,1.0,177.03658,-159.09457,279.8452,-255.69931,3.8723618e-11,-5.6490316e-13,3.6970017,3.6970017,3.7823436,-0.42662215,1.0054331,1.0054331,0.8809828,5.0051684,3.7823436,0.08534187,0.0054330323,0.0,7.0,1.114303,0.996928,0.0,0.0054330323,0.0,1.0,1.0
0.9775,0.9,0.0,90227.32,284.5198,-2.8804495,-1.776317e-07,0.8982206,0.83602786,-0.3294776,-0.46323657,0.8831523,-0.32395038,-45.092236,-67.47575,-67.47575,140.52835,38.250984,0.0,137.46104,223.56113,1.0,1.0,0.85392493,3.8961115,5.1430306,1.0,187.35323,-142.26099,296.77603,-229.3003,4.133553e-11,-5.547312e-13,3.8449204,3.8449204,3.8961115,-0.4344835,1.003259,1.003259,0.8743128,5.1430306,3.8961115,0.051191002,0.0032589203,0.0,7.0,1.1138042,0.996928,0.0,0.0032589203,0.0,1.0,1.0
0.978,0.9,0.0,90223.44,327.51068,-2.8804495,-1.776317e-07,0.8966576,0.8357167,-0.33326328,-0.47109812,0.88190114,-0.32777873,-71.448296,-109.585846,-109.585846,140.52835,64.816505,0.0,137.46104,223.56113,1.0,1.0,0.85384965,4.008855,5.279841,1.0,194.07242,-122.62412,307.9529,-198.36708,4.3693524e-11,-5.418262e-13,3.9922671,3.9922671,4.008855,-0.44252792,1.001056,1.001056,0.86759025,5.279841,4.008855,0.01658764,0.0010560019,0.0,7.0,1.1133054,0.996928,0.0,0.0010560019,0.0,1.0,1.0
0.9785,0.9,0.0,90220.57,371.38895,-2.8804495,-1.776317e-07,0.89496154,0.83555573,-0.33710793,-0.47914377,0.88067704,-0.33172736,-96.52219,-149.68619,-149.68619,140.52835,90.223434,0.0,137.46104,223.56113,1.0,1.0,0.8539262,4.1205864,5.4155917,1.0,197.08662,-100.56443,313.1973,-163.51112,4.595999e-11,-5.2768066e-13,4.1390343,4.1390343,4.1205864,-0.45075056,0.99882555,0.99882555,0.8608185,5.4155917,4.1205864,-0.018447883,-0.0011744287,0.0,7.0,1.1128067,0.996928,0.0,-0.0011744287,0.0,1.0,1.0
0.979,0.9,0.0,90218.82,416.1535,-2.8804495,-1.776317e-07,0.89313006,0.8355359,-0.3410071,-0.48736614,0.8794813,-0.33579588,-119.85539,-187.03448,-187.03448,140.52835,114.00553,0.0,137.46104,223.56113,1.0,1.0,0.8541455,4.2313204,5.550275,1.0,196.35648,-76.50108,312.44177,-125.40729,4.7755706e-11,-5.126945e-13,4.2852154,4.2852154,4.2313204,-0.4591437,0.9965689,0.9965689,0.8540012,5.550275,4.2313204,-0.053894855,-0.003431053,0.0,7.0,1.1123077,0.996928,0.0,-0.003431053,0.0,1.0,1.0
0.9795,0.9,0.0,90218.28,461.80173,-2.8804495,-1.776317e-07,0.8911614,0.83564967,-0.34495577,-0.4957553,0.87831545,-0.33998328,-141.02611,-220.94824,-220.94824,140.52835,135.73145,0.0,137.46104,223.56113,1.0,1.0,0.8545002,4.341072,5.683884,1.0,191.90993,-50.883827,305.7286,-84.780365,5.029134e-11,-4.959404e-13,4.4308043,4.4308043,4.341072,-0.4676971,0.9942875,0.9942875,0.84714186,5.683884,4.341072,-0.089732334,-0.005712538,0.0,7.0,1.1118088,0.996928,0.0,-0.005712538,0.0,1.0,1.0
0.98,0.9,0.0,90219.06,508.32864,-2.8804495,-1.776317e-07,0.88905406,0.835891,-0.3489481,-0.5042989,0.877181,-0.344288,-159.65569,-250.81528,-250.81528,140.52835,155.01132,0.0,137.46104,223.56113,1.0,1.0,0.8549842,4.4498563,5.8164124,1.0,183.84024,-24.184563,293.2065,-42.39125,5.2202468e-11,-4.8456443e-13,4.5757957,4.5757957,4.4498563,-0.476398,0.99198246,0.99198246,0.84024423,5.8164124,4.4498563,-0.12593931,-0.008017546,0.0,7.0,1.1113096,0.996928,0.0,-0.008017546,0.0,1.0,1.0
0.9805,0.9,0.0,90221.24,555.7265,-2.8804495,-1.776317e-07,0.88680714,0.83625585,-0.35297763,-0.5129824,0.8760799,-0.34870785,-175.41405,-276.1027,-276.1027,140.52835,171.50253,0.0,137.46104,223.56113,1.0,1.0,0.85559326,4.5576897,5.947855,1.0,172.303,3.1110604,275.12567,0.97701776,5.4709737e-11,-4.732995e-13,4.7201843,4.7201843,4.5576897,-0.4852315,0.98965526,0.98965526,0.8333121,5.947855,4.5576897,-0.16249482,-0.010344742,0.0,7.0,1.1108106,0.996928,0.0,-0.010344742,0.0,1.0,1.0
0.981,0.9,0.0,90224.93,603.9842,-2.8528588,-9.387412e-08,0.88441986,0.8367418,-0.35703722,-0.5217894,0.8750143,-0.35324022,-188.02422,-296.36423,-296.36423,140.52835,184.91443,0.0,137.46104,223.56113,1.0,1.0,0.85632503,4.664589,6.0782056,1.0,157.5122,30.512016,251.83118,44.533043,5.7373738e-11,-4.580329e-13,4.863967,4.863967,4.664589,-0.4941805,0.9873072,0.9873072,0.8263492,6.0782056,4.664589,-0.19937807,-0.012692803,0.0,7.0,1.1103114,0.996928,0.0,-0.012692803,0.0,1.0,1.0
0.9815,0.9,0.0,90230.22,653.0866,-2.8528588,-9.387412e-08,0.881892,0.8373485,-0.36111906,-0.53070134,0.8739868,-0.357882,-197.26576,-311.24585,-311.24585,140.52835,195.012,0.0,137.46104,223.56113,1.0,1.0,0.85717916,4.770571,6.207461,1.0,139.73572,57.530045,223.75533,87.49052,6.016915e-11,-4.453028e-13,5.0071397,5.0071397,4.770571,-0.5032264,0.9849396,0.9849396,0.8193595,6.207461,4.770571,-0.23656854,-0.015060421,0.0,7.0,1.1098121,0.996928,0.0,-0.015060421,0.0,1.0,1.0
0.982,0.9,0.0,90237.19,703.0145,-2.8528588,-9.387412e-08,0.8792235,0.8380777,-0.36521462,-0.53969854,0.87300026,-0.3626296,-202.97728,-320.48984,-320.48984,140.52835,201.61871,0.0,137.46104,223.56113,1.0,1.0,0.85815716,4.8756547,0.05243087,1.0,119.2898,83.687485,191.4087,129.08113,6.2766486e-11,-4.3385963e-13,5.149701,5.149701,4.8756547,-0.51234865,0.98255366,0.98255366,0.8123469,0.05243087,4.8756547,-0.2740461,-0.017446315,0.0,7.0,1.1093129,0.996928,0.0,-0.017446315,0.0,1.0,1.0
0.9825,0.9,0.0,90245.945,753.74384,-2.8528588,-9.387412e-08,0.87641466,0.8389333,-0.36931482,-0.54875964,0.87205815,-0.36747903,-205.05803,-323.93698,-323.93698,140.52835,204.6183,0.0,137.46104,223.56113,1.0,1.0,0.8592628,4.979858,0.17948309,1.0,96.53334,108.52469,155.37033,168.56667,6.516745e-11,-4.2426905e-13,5.291649,5.291649,4.979858,-0.5215255,0.98015076,0.98015076,0.80531526,0.17948309,4.979858,-0.31179097,-0.01984923,0.0,7.0,1.1088135,0.996928,0.0,-0.01984923,0.0,1.0,1.0
0.983,0.9,0.0,90256.57,805.2454,-2.8528588,-9.387412e-08,0.87346596,0.83992106,-0.37341002,-0.557862,0.8711643,-0.37242603,-203.4684,-321.52756,-321.52756,140.52835,203.95558,0.0,137.46104,223.56113,1.0,1.0,0.86050177,5.0831995,0.30542955,1.0,71.861465,131.60693,116.277176,205.2504,6.76198e-11,-4.0732915e-13,5.4329834,5.4329834,5.0831995,-0.53073364,0.97773206,0.97773206,0.7982686,0.30542955,5.0831995,-0.349784,-0.022267941,0.0,7.0,1.1083142,0.996928,0.0,-0.022267941,0.0,1.0,1.0
0.9835,0.9,0.0,90269.164,857.4846,-2.8528588,-9.387412e-08,0.8703784,0.84104896,-0.37748992,-0.56698173,0.87032306,-0.37746596,-198.2297,-313.30038,-313.30038,140.52835,199.63635,0.0,137.46104,223.56113,1.0,1.0,0.86188173,5.185698,0.4302682,1.0,45.69894,152.53076,74.813095,238.4873,6.8951955e-11,-3.9504608e-13,5.5737047,5.5737047,5.185698,-0.53994864,0.97529876,0.97529876,0.79121095,0.4302682,5.185698,-0.38800654,-0.024701264,0.0,7.0,1.1078147,0.996928,0.0,-0.024701264,0.0,1.0,1.0
0.984,0.9,0.0,90283.81,910.42096,-2.8528588,-9.387412e-08,0.867153,0.84232694,-0.3815439,-0.57609403,0.8695393,-0.3825939,-189.42308,-299.39087,-299.39087,140.52835,191.72658,0.0,137.46104,223.56113,1.0,1.0,0.8634127,5.2873735,0.55399764,1.0,18.493292,170.9298,31.69747,267.6934,6.8780426e-11,-3.8152405e-13,5.7138143,5.7138143,5.2873735,-0.5491449,0.97285193,0.97285193,0.78414613,0.55399764,5.2873735,-0.4264406,-0.027148051,0.0,7.0,1.1073152,0.996928,0.0,-0.027148051,0.0,1.0,1.0
0.9845,0.9,0.0,90300.62,964.0076,-2.8528588,-9.387412e-08,0.8637913,0.84376705,-0.38556084,-0.5851729,0.8688183,-0.3878047,-177.18748,-280.02744,-280.02744,140.52835,180.35063,0.0,137.46104,223.56113,1.0,1.0,0.8651061,5.3882456,0.676617,1.0,-9.292208,186.47969,-12.326391,292.35382,6.6703164e-11,-3.6835736e-13,5.8533144,5.8533144,5.3882456,-0.55829585,0.9703928,0.9703928,0.7770782,0.676617,5.3882456,-0.4650688,-0.0296072,0.0,7.0,1.1068157,0.996928,0.0,-0.0296072,0.0,1.0,1.0
0.985,0.9,0.0,90319.664,1018.1914,-2.8528588,-9.387412e-08,0.8602952,0.84538317,-0.3895292,-0.59419143,0.8681658,-0.3930929,-161.71713,-255.52702,-255.52702,140.52835,165.6888,0.0,137.46104,223.56113,1.0,1.0,0.8669758,5.488333,0.7981262,1.0,-37.185562,198.9027,-56.502785,312.02982,6.384727e-11,-3.568684e-13,5.992208,5.992208,5.488333,-0.56737345,0.96792233,0.96792233,0.77001107,0.7981262,5.488333,-0.5038745,-0.032077648,0.0,7.0,1.1063161,0.996928,0.0,-0.032077648,0.0,1.0,1.0
0.9855,0.9,0.0,90341.055,1072.912,-2.8528588,-9.387412e-08,0.8566668,0.847191,-0.3934372,-0.6031215,0.8675879,-0.3984529,-143.2582,-226.28938,-226.28938,140.52835,147.97427,0.0,137.46104,223.56113,1.0,1.0,0.8690372,5.5876575,0.91852564,1.0,-64.713066,207.97127,-100.07507,326.36444,5.982677e-11,-3.4376744e-13,6.130499,6.130499,5.5876575,-0.576349,0.96544164,0.96544164,0.76294863,0.91852564,5.5876575,-0.54284173,-0.03455838,0.0,7.0,1.1058164,0.996928,0.0,-0.03455838,0.0,1.0,1.0
0.986,0.9,0.0,90364.88,1128.102,-2.8528588,-9.387412e-08,0.85290873,0.84920824,-0.39727277,-0.61193407,0.8670915,-0.40387887,-122.10491,-192.79031,-192.79031,140.52835,127.4893,0.0,137.46104,223.56113,1.0,1.0,0.8713077,5.6862373,1.0378163,1.0,-91.406204,213.51111,-142.29689,335.08722,5.6014398e-11,-3.3315592e-13,6.2681923,6.2681923,5.6862373,-0.5851924,0.9629516,0.9629516,0.7558947,1.0378163,5.6862373,-0.58195525,-0.037048426,0.0,7.0,1.1053168,0.996928,0.0,-0.037048426,0.0,1.0,1.0
0.9865,0.9,0.0,90391.25,1183.6862,-2.8528588,-9.387412e-08,0.8490242,0.8514543,-0.40102357,-0.6205988,0.86668336,-0.4093646,-98.59517,-155.57434,-155.57434,140.52835,104.56098,0.0,137.46104,223.56113,1.0,1.0,0.8738063,5.7840934,1.1559998,1.0,-116.80833,215.4035,-182.443,338.01733,5.286033e-11,-3.2147473e-13,0.12210899,0.12210899,5.7840934,-0.59387237,0.96045315,0.96045315,0.74885327,1.1559998,-0.4990917,-0.6212007,-0.039546866,0.0,7.0,1.104817,0.996928,0.0,-0.039546866,0.0,1.0,1.0
0.987,0.9,0.0,90420.26,1239.5808,-2.8528588,-9.387412e-08,0.8450166,0.85395026,-0.40467718,-0.62908417,0.86637104,-0.4149038,-73.10561,-115.24636,-115.24636,140.52835,79.556435,0.0,137.46104,223.56113,1.0,1.0,0.8765538,5.8812466,1.2730786,1.0,-140.4812,213.5868,-219.81956,335.06592,5.0202634e-11,-3.1192787e-13,0.25862557,0.25862557,5.8812466,-0.60235626,0.9579472,0.9579472,0.7418281,1.2730786,-0.4019387,-0.66056424,-0.042052828,0.0,7.0,1.1043173,0.996928,0.0,-0.042052828,0.0,1.0,1.0
0.9875,0.9,0.0,90452.01,1295.694,-2.8528588,-9.387412e-08,0.8408901,0.8567189,-0.40822098,-0.63735735,0.86616224,-0.42048967,-46.046345,-72.46287,-72.46287,140.52835,52.877625,0.0,137.46104,223.56113,1.0,1.0,0.8795727,5.977717,1.3890553,1.0,-162.01114,208.05748,-253.77417,326.23703,4.6371264e-11,-3.019738e-13,0.39456445,0.39456445,5.977717,-0.61061,0.9554345,0.9554345,0.73482287,1.3890553,-0.3054686,-0.700033,-0.044565488,0.0,7.0,1.1038175,0.996928,0.0,-0.044565488,0.0,1.0,1.0
0.988,0.9,0.0,90486.61,1351.9243,-2.8528588,-9.387412e-08,0.8366494,0.8597848,-0.41164228,-0.64538366,0.8660652,-0.4261152,-17.85529,-27.92261,-27.92261,140.52835,24.955814,0.0,136.61829,223.56113,1.0,1.0,0.882887,6.0735245,1.5039333,1.0,-181.01488,198.87016,-283.70483,311.62744,4.311798e-11,-2.9137651e-13,0.5299339,0.5299339,6.0735245,-0.61859775,0.95291597,0.95291597,0.7278414,1.5039333,-0.20966078,-0.7395947,-0.047084063,0.0,7.0,1.1033176,0.996928,0.0,-0.047084063,0.0,1.0,1.0
0.9885,0.9,0.0,90524.16,1408.1605,-2.8528588,-9.387412e-08,0.8322999,0.863174,-0.41492838,-0.65312684,0.8660882,-0.43177298,11.007761,17.64319,17.64319,140.52835,-3.7543457,0.0,136.61829,223.56113,1.0,1.0,0.8865224,6.1686907,1.6177169,1.0,-197.14505,186.1373,-309.0687,291.4255,4.0028248e-11,-2.8118876e-13,0.6647433,0.6647433,6.1686907,-0.62628186,0.9503922,0.9503922,0.72088736,1.6177169,-0.11449459,-0.7792379,-0.04960783,0.0,7.0,1.1028178,0.996928,0.0,-0.04960783,0.0,1.0,1.0
0.989,0.9,0.0,90564.77,1464.281,-2.8528588,-9.387412e-08,0.8278474,0.8669142,-0.41806653,-0.66054845,0.8662402,-0.43745503,40.067326,63.480865,63.480865,140.52835,-32.780926,0.0,136.61829,223.56113,1.0,1.0,0.8905062,6.263236,1.7304106,1.0,-210.09528,170.02794,-329.38962,265.90875,3.6161837e-11,-2.7484403e-13,0.79900277,0.79900277,6.263236,-0.6336224,0.9478639,0.9478639,0.7139645,1.7304106,-0.019949084,-0.81895185,-0.052136093,0.0,7.0,1.1023179,0.996928,0.0,-0.052136093,0.0,1.0,1.0
0.9895,0.9,0.0,90608.555,1520.1527,-2.8528588,-9.387412e-08,0.82329875,0.8710347,-0.42104393,-0.6676078,0.8665301,-0.44315293,68.838585,108.82459,108.82459,140.52835,-61.641037,0.0,136.61829,223.56113,1.0,1.0,0.8948672,0.07399689,1.8420196,1.0,-219.60469,150.7661,-344.26535,235.44075,3.141482e-11,-2.678434e-13,0.9327234,0.9327234,0.07399689,-0.6405771,0.94533175,0.94533175,0.70707643,1.8420196,0.07399689,-0.8587265,-0.05466823,0.0,7.0,1.1018181,0.996928,0.0,-0.05466823,0.0,1.0,1.0
0.99,0.9,0.0,90655.63,1575.6309,-2.8528588,-9.387412e-08,0.8186613,0.8755664,-0.4238479,-0.67426145,0.8669674,-0.44885758,96.83387,152.9068,152.9068,140.52835,-89.847305,0.0,136.61829,223.56113,1.0,1.0,0.89963555,0.16736478,1.9525495,1.0,-225.46216,128.6283,-353.37344,200.46666,2.6552085e-11,-2.610166e-13,1.0659174,1.0659174,0.16736478,-0.64710075,0.94279635,0.94279635,0.7002268,1.9525495,0.16736478,-0.89855254,-0.05720363,0.0,7.0,1.1013181,0.996928,0.0,-0.05720363,0.0,1.0,1.0
0.9905,0.9,0.0,90706.1,1630.5574,-2.8528588,-9.387412e-08,0.8139433,0.8805418,-0.42646575,-0.6804631,0.86756176,-0.45455912,123.56925,194.96855,194.96855,140.52835,-116.91443,0.0,136.61829,223.56113,1.0,1.0,0.9048434,0.2601764,2.0620067,1.0,-227.50987,103.94062,-356.4768,161.50826,2.1806943e-11,-2.5416306e-13,1.1985978,1.1985978,0.2601764,-0.6531451,0.94025826,0.94025826,0.6934192,2.0620067,0.2601764,-0.93842137,-0.059741758,0.0,7.0,1.1008182,0.996928,0.0,-0.059741758,0.0,1.0,1.0
0.991,0.9,0.0,90760.08,1684.7603,-2.8528588,-9.387412e-08,0.80915385,0.88599485,-0.42888474,-0.6861627,0.8683232,-0.46024692,148.5711,234.27,234.27,140.52835,-142.36575,0.0,136.61829,223.56113,1.0,1.0,0.91052395,0.352454,2.170398,1.0,-225.64642,77.075325,-353.4278,119.1578,1.7335208e-11,-2.4426985e-13,1.330779,1.330779,0.352454,-0.65865827,0.9377179,0.9377179,0.6866574,2.170398,0.352454,-0.9783249,-0.062282097,0.0,7.0,1.1003182,0.996928,0.0,-0.062282097,0.0,1.0,1.0
0.9915,0.9,0.0,90817.69,1738.0522,-2.8528588,-9.387412e-08,0.8043028,0.89196116,-0.43109232,-0.69130653,0.86926216,-0.46590942,171.3827,270.10062,270.10062,140.52835,-165.73991,0.0,136.61829,223.56113,1.0,1.0,0.9167121,0.44422042,2.2777312,1.0,-219.82938,48.44668,-344.1719,74.07128,1.3606966e-11,-2.363634e-13,1.4624763,1.4624763,0.44422042,-0.66358423,0.93517584,0.93517584,0.67994505,2.2777312,0.44422042,-1.0182558,-0.06482418,0.0,7.0,1.0998182,0.996928,0.0,-0.06482418,0.0,1.0,1.0
0.992,0.9,0.0,90879.03,1790.23,-2.8528588,-9.387412e-08,0.79940087,0.89847785,-0.43307585,-0.69583625,0.8703894,-0.47153392,191.57077,301.78925,301.78925,140.52835,-186.59735,0.0,136.61829,223.56113,1.0,1.0,0.9234441,0.5354991,2.384014,1.0,-210.07727,18.506498,-328.75012,26.960873,1.0117729e-11,-2.4508293e-13,1.5937065,1.5937065,0.5354991,-0.66786224,0.93263245,0.93263245,0.6732858,2.384014,0.5354991,-1.0582075,-0.067367576,0.0,7.0,1.0993183,0.996928,0.0,-0.067367576,0.0,1.0,1.0
0.9925,0.9,0.0,90944.234,1841.072,-2.8528588,-9.387412e-08,0.79445964,0.9055835,-0.4348227,-0.69968855,0.871716,-0.47710654,208.73187,328.714,328.714,140.52835,-204.52678,0.0,136.61829,223.56113,1.0,1.0,0.9307575,0.6263142,2.4892552,1.0,-196.47101,-12.260861,-307.30066,-21.413315,6.7894817e-12,-3.7201457e-13,1.7244878,1.7244878,0.6263142,-0.6714263,0.9300881,0.9300881,0.66668344,2.4892552,0.6263142,-1.0981736,-0.069911905,0.0,7.0,1.0988182,0.996928,0.0,-0.069911905,0.0,1.0,1.0
0.993,0.9,0.0,91013.234,1889.362,-2.8528588,-9.387412e-08,0.7895074,0.9163293,-0.43629947,-0.6934266,0.8732639,-0.48258522,222.55675,350.3935,350.3935,140.52835,-219.20587,0.0,136.61829,223.56113,1.0,1.0,0.94239527,0.75528413,2.5936127,1.0,-177.01865,-45.53809,-279.09085,-71.302666,3.961591e-12,-4.767527e-13,1.8548416,1.8548416,0.75528413,-0.66252875,0.9275432,0.9275432,0.66325045,2.5936127,0.75528413,-1.0995574,-0.07245679,0.0,7.0,1.0983182,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.9935,0.9,0.0,91084.61,1929.9496,-2.8528588,-9.387412e-08,0.78472924,0.92927563,-0.43729934,-0.6676721,0.8751294,-0.48767588,230.4825,365.12494,365.12494,140.52835,-228.47832,0.0,136.61829,223.56113,1.0,1.0,0.95552427,0.8852766,2.6978009,1.0,-149.60173,-80.88077,-240.83125,-124.2937,1.7911627e-12,-5.445403e-13,1.9848341,1.9848341,0.8852766,-0.6322075,0.92499804,0.92499804,0.6633457,2.6978009,0.8852766,-1.0995574,-0.07500193,0.0,7.0,1.0978181,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.994,0.9,0.0,91155.29,1958.9276,-2.8528588,-9.387412e-08,0.7804608,0.9365143,-0.4375783,-0.6300944,0.87736714,-0.49191043,230.28584,369.4362,369.4362,140.52835,-230.124,0.0,136.61829,223.56113,1.0,1.0,0.9608696,1.0150814,2.801997,1.0,-116.691216,-113.59462,-192.55342,-176.88275,6.0910944e-13,-5.9260745e-13,2.1146388,2.1146388,1.0150814,-0.59123933,0.922453,0.922453,0.6633039,2.801997,1.0150814,-1.0995574,-0.07754703,0.0,7.0,1.0973182,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.9945,0.9,0.0,91221.805,1975.9567,-2.8528588,-9.387412e-08,0.77699924,0.9342798,-0.43711147,-0.59023523,0.87984943,-0.49497128,222.48398,361.7129,361.7129,140.52835,-224.19783,0.0,136.61829,223.56113,1.0,1.0,0.9554201,1.1449276,2.906186,1.0,-81.88639,-140.59758,-137.93411,-223.77878,7.357883e-13,-6.200736e-13,2.2444851,2.2444851,1.1449276,-0.5502066,0.91990817,0.91990817,0.66328967,2.906186,1.1449276,-1.0995574,-0.08009182,0.0,7.0,1.0968181,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.995,0.9,0.0,91281.586,1983.2269,-2.8528588,-9.387412e-08,0.7744956,0.9239307,-0.43607855,-0.55498123,0.88232785,-0.4967933,209.22214,343.29913,343.29913,140.52835,-212.43787,0.0,136.61829,223.56113,1.0,1.0,0.9418868,1.2750037,3.01038,1.0,-48.0029,-161.21924,-81.718216,-261.5809,2.6023665e-12,-6.3436214e-13,2.374561,2.374561,1.2750037,-0.5157194,0.91736394,0.91736394,0.663364,3.01038,1.2750037,-1.0995574,-0.08263608,0.0,7.0,1.096318,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.9955,0.9,0.0,91333.63,1983.7585,-2.8528588,-9.387412e-08,0.77293956,0.9095308,-0.43473256,-0.5271142,0.8845636,-0.4975145,192.65207,317.16812,317.16812,140.52835,-196.88055,0.0,136.61829,223.56113,1.0,1.0,0.9252428,1.4054021,3.1145935,1.0,-16.267216,-176.38486,-27.480513,-289.6876,4.919054e-12,-6.380532e-13,2.5049596,2.5049596,1.4054021,-0.48967618,0.9148204,0.9148204,0.66354245,3.1145935,1.4054021,-1.0995574,-0.08517961,0.0,7.0,1.0958179,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.996,0.9,0.0,91378.266,1980.1011,-2.8528588,-9.387412e-08,0.77220756,0.89502615,-0.43328646,-0.5060373,0.88641566,-0.49736872,174.00368,286.12097,286.12097,156.90865,-178.8824,0.0,136.61829,250.52173,1.0,1.0,0.9096153,1.5361181,3.2188437,1.0,13.340109,-187.34378,23.180342,-309.30133,7.097938e-12,-6.354911e-13,2.6356757,2.6356757,1.5361181,-0.47058147,0.91227776,0.91227776,0.6638294,3.2188437,1.5361181,-1.0995574,-0.08772223,0.0,7.0,1.0953178,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.9965,0.9,0.0,91416.48,1973.7925,-2.8528588,-9.387412e-08,0.7721338,0.8826474,-0.43186435,-0.4894889,0.88785315,-0.49658766,153.58879,251.82117,251.82117,156.90865,-158.95016,0.0,136.61829,250.52173,1.0,1.0,0.8969044,1.6670833,3.3231468,1.0,41.24558,-194.83438,70.132385,-321.95355,8.869751e-12,-6.2602825e-13,2.7666407,2.7666407,1.6670833,-0.45561045,0.9097362,0.9097362,0.6642156,3.3231468,1.6670833,-1.0995574,-0.090263784,0.0,7.0,1.0948179,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.997,0.9,0.0,91449.29,1965.4552,-2.8528588,-9.387412e-08,0.77256763,0.87275714,-0.43050936,-0.4751679,0.88891804,-0.49534503,131.3264,214.87782,214.87782,156.90865,-137.12706,0.0,136.61829,250.52173,1.0,1.0,0.88699156,1.7982043,3.4275174,1.0,67.62135,-198.94775,113.7005,-328.5783,1.03909815e-11,-6.149889e-13,2.8977618,2.8977618,1.7982043,-0.4423095,0.90719587,0.90719587,0.6646853,3.4275174,1.7982043,-1.0995574,-0.09280414,0.0,7.0,1.0943178,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.9975,0.9,0.0,91477.39,1955.2008,-2.8528588,-9.387412e-08,0.77340186,0.86457336,-0.4292183,-0.46166012,0.8896735,-0.49374607,107.25818,175.47852,175.47852,156.90865,-113.470406,0.0,136.61829,250.52173,1.0,1.0,0.8787339,1.9293933,3.5319672,1.0,92.1937,-199.45189,153.91978,-329.3983,1.1857503e-11,-6.061481e-13,3.0289507,3.0289507,1.9293933,-0.42940378,0.9046568,0.9046568,0.66522163,3.5319672,1.9293933,-1.0995574,-0.095343195,0.0,7.0,1.0938177,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.998,0.9,0.0,91501.09,1943.0378,-2.8528588,-9.387412e-08,0.7745737,0.8570653,-0.42797723,-0.4485934,0.890168,-0.4918469,81.76038,133.9681,133.9681,156.90865,-88.30462,0.0,136.61829,250.52173,1.0,1.0,0.87095964,2.0605803,3.6365056,1.0,114.42492,-196.1853,190.34909,-324.31717,1.3190737e-11,-5.9797105e-13,3.1601377,3.1601377,2.0605803,-0.41676518,0.90211916,0.90211916,0.66581017,3.6365056,2.0605803,-1.0995574,-0.097880855,0.0,7.0,1.0933176,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.9985,0.9,0.0,91520.484,1929.112,-2.8528588,-9.387412e-08,0.77604884,0.8495571,-0.42678297,-0.43628973,0.8904232,-0.48968238,55.458904,91.06159,91.06159,156.90865,-62.19902,0.0,136.61829,250.52173,1.0,1.0,0.8630328,2.1917136,3.7411397,1.0,133.80278,-189.26169,222.30191,-313.3635,1.3874112e-11,-5.8471256e-13,3.291271,3.291271,2.1917136,-0.40491492,0.8995829,0.8995829,0.66644007,3.7411397,2.1917136,-1.0995574,-0.10041705,0.0,7.0,1.0928175,0.9383119,0.0,-0.07,0.0,1.0,1.0
