Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.999,0.9,0.0,91535.62,1913.7549,-2.8528588,-9.387412e-08,0.7778033,0.8419066,-0.42564833,-0.42527792,0.89043945,-0.48728785,29.02129,47.723034,47.723034,156.90865,-35.79895,0.0,136.61829,250.52173,1.0,1.0,0.8549325,2.3227522,3.8458753,1.0,150.02492,-179.0462,249.17885,-296.9019,1.3373678e-11,-5.66724e-13,3.4223096,3.4223096,2.3227522,-0.39446986,0.8970483,0.8970483,0.66710263,3.8458753,2.3227522,-1.0995574,-0.10295171,0.0,7.0,1.0923175,0.9383119,0.0,-0.07,0.0,1.0,1.0
0.9995,0.9,0.0,91546.664,1897.4072,-2.8528588,-9.387412e-08,0.77981013,0.8343686,-0.42459622,-0.41593203,0.8902102,-0.4847076,2.9952269,4.91956,4.91956,156.90865,-9.667394,0.0,136.61829,250.52173,1.0,1.0,0.8470249,2.4536588,3.9507172,1.0,163.0159,-166.01112,270.66397,-275.58353,1.1755745e-11,-5.629352e-13,3.5532165,3.5532165,2.4536588,-0.38579062,0.89451516,0.89451516,0.66779053,3.9507172,2.4536588,-1.0995574,-0.10548481,0.0,7.0,1.0918174,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0,0.9,0.0,91553.9,1880.5071,-3.520674,1.8521854e-07,0.7820356,0.8273379,-0.42365026,-0.4083336,0.8897337,-0.48199326,-22.235632,-36.55768,-36.55768,156.90865,15.778428,0.0,136.61829,250.52173,1.0,1.0,0.83975977,2.5843961,4.055669,1.0,172.83607,-150.60045,286.72678,-250.1691,9.474044e-12,-6.1747515e-13,3.6839535,3.6839535,2.5843961,-0.378892,0.8919837,0.8919837,0.66849667,4.055669,2.5843961,-1.0995574,-0.10801632,0.0,7.0,1.0913173,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0005,0.9,0.0,91557.73,1863.4093,-3.520674,1.8521854e-07,0.784441,0.8211355,-0.42282787,-0.4023191,0.88901806,-0.47919682,-46.40376,-76.1334,-76.1334,156.90865,40.24049,0.0,136.61829,250.52173,1.0,1.0,0.83345366,2.7149255,4.160732,1.0,179.57669,-133.17294,297.50616,-221.37276,7.724862e-12,-6.5861796e-13,3.8144832,3.8144832,2.7149255,-0.3735413,0.88945377,0.88945377,0.6692139,4.160732,2.7149255,-1.0995574,-0.11054622,0.0,7.0,1.0908172,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.001,0.9,0.0,91558.58,1846.3584,-3.520674,1.8521854e-07,0.7869875,0.81591046,-0.42213723,-0.39761284,0.8880816,-0.47636375,-69.283745,-113.38525,-113.38525,156.90865,63.47654,0.0,136.61829,250.52173,1.0,1.0,0.8282166,2.84521,4.2659082,1.0,183.3035,-114.01976,303.18655,-189.80133,6.7967476e-12,-6.8191264e-13,3.9447675,3.9447675,2.84521,-0.36942104,0.8869255,0.8869255,0.66993505,4.2659082,2.84521,-1.0995574,-0.11307449,0.0,7.0,1.0903171,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0015,0.9,0.0,91556.87,1829.5052,-3.520674,1.8521854e-07,0.78964055,0.8116511,-0.42157856,-0.39395183,0.88694793,-0.47352967,-90.644104,-147.95601,-147.95601,156.90865,85.25054,0.0,136.61829,250.52173,1.0,1.0,0.82399166,2.9752152,4.3711977,1.0,184.05695,-93.41284,303.93427,-155.97827,5.0557857e-12,-6.9353144e-13,4.074773,4.074773,2.9752152,-0.36625963,0.8843988,0.8843988,0.67065346,4.3711977,2.9752152,-1.0995574,-0.11560115,0.0,7.0,1.089817,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.002,0.9,0.0,91552.95,1812.9446,-3.520674,1.8521854e-07,0.7923717,0.80825365,-0.42114687,-0.39115295,0.885642,-0.47072023,-110.239944,-179.4993,-179.4993,156.90865,105.31789,0.0,136.61829,250.52173,1.0,1.0,0.8206428,3.1049128,4.4765997,1.0,181.88264,-71.6427,299.8994,-120.40012,2.2636574e-12,-6.960763e-13,4.20447,4.20447,3.1049128,-0.3638879,0.8818738,0.8818738,0.67136335,4.4765997,3.1049128,-1.0995574,-0.11812622,0.0,7.0,1.089317,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0025,0.9,0.0,91547.17,1796.7495,-3.520674,1.8521854e-07,0.79515845,0.80559593,-0.42083505,-0.3891191,0.88418716,-0.46795318,-127.832085,-207.67259,-207.67259,156.90865,123.43786,0.0,136.61829,250.52173,1.0,1.0,0.81803465,3.234279,4.582112,1.0,176.86047,-49.028385,291.25064,-83.57806,3.8697493e-13,-6.9516067e-13,4.3338366,4.3338366,3.234279,-0.3622299,0.8793503,0.8793503,0.6720599,4.582112,3.234279,-1.0995574,-0.12064971,0.0,7.0,1.0888169,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.003,0.9,0.0,91539.8,1780.9908,-3.520674,1.8521854e-07,0.7979829,0.8035831,-0.4206354,-0.38780797,0.8826042,-0.46524125,-143.20987,-232.15965,-232.15965,156.90865,139.39389,0.0,136.61829,250.52173,1.0,1.0,0.81607294,3.3632958,4.687732,1.0,169.11554,-25.905674,278.20645,-46.046795,-6.3684735e-13,-6.8983534e-13,4.4628534,4.4628534,3.3632958,-0.36126,0.8768284,0.8768284,0.6727391,4.687732,3.3632958,-1.0995574,-0.12317165,0.0,7.0,1.0883168,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0035,0.9,0.0,91531.09,1765.7421,-3.520674,1.8521854e-07,0.80082965,0.8021591,-0.42054036,-0.3871926,0.88091207,-0.4625941,-156.20305,-252.69559,-252.69559,156.90865,153.0066,0.0,136.61829,250.52173,1.0,1.0,0.81470805,3.4919493,4.793458,1.0,158.81227,-2.6092248,261.045,-8.34941,-1.0553095e-12,-6.83829e-13,4.591507,4.591507,3.4919493,-0.36095893,0.87430793,0.87430793,0.6733978,4.793458,3.4919493,-1.0995574,-0.12569208,0.0,7.0,1.0878167,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.004,0.9,0.0,91521.3,1751.0748,-3.520674,1.8521854e-07,0.803685,0.80129427,-0.42054203,-0.3872342,0.8791287,-0.46001926,-166.68092,-269.0787,-269.0787,156.90865,164.13538,0.0,136.61829,250.52173,1.0,1.0,0.8139162,3.6202285,4.8992853,1.0,146.14172,20.539186,240.09514,28.983582,-1.867069e-12,-6.7472205e-13,4.719786,4.719786,3.6202285,-0.36128804,0.871789,0.871789,0.67403346,4.8992853,3.6202285,-1.0995574,-0.12821104,0.0,7.0,1.0873166,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0045,0.9,0.0,91510.664,1737.051,-3.520674,1.8521854e-07,0.806536,0.8009661,-0.42063162,-0.3878734,0.87727207,-0.4575225,-174.54494,-281.16794,-281.16794,156.90865,172.6729,0.0,136.61829,250.52173,1.0,1.0,0.81367564,3.7481256,5.0052104,1.0,131.31189,43.233047,215.72057,65.44739,-4.3510386e-12,-6.641975e-13,4.847683,4.847683,3.7481256,-0.3621843,0.86927146,0.86927146,0.67464423,5.0052104,3.7481256,-1.0995574,-0.13072856,0.0,7.0,1.0868167,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.005,0.9,0.0,91499.39,1723.7188,-3.520674,1.8521854e-07,0.80937076,0.8011438,-0.420799,-0.38903505,0.8753604,-0.4551076,-179.72253,-288.87372,-288.87372,156.90865,178.53922,0.0,136.61829,250.52173,1.0,1.0,0.8139525,3.8756347,5.1112294,1.0,114.54476,65.17778,188.30832,100.56541,-5.9143124e-12,-6.5352964e-13,4.975192,4.975192,3.8756347,-0.36356938,0.8667553,0.8667553,0.67522836,5.1112294,3.8756347,-1.0995574,-0.13324471,0.0,7.0,1.0863166,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0055,0.9,0.0,91487.695,1711.1117,-3.520674,1.8521854e-07,0.8121786,0.8017832,-0.4210326,-0.3906394,0.873412,-0.45277596,-182.16556,-292.15063,-292.15063,156.90865,181.67952,0.0,136.61829,250.52173,1.0,1.0,0.8146973,4.002753,5.217338,1.0,96.07833,86.08722,158.26505,133.88559,-6.866664e-12,-6.4043096e-13,5.10231,5.10231,4.002753,-0.36536258,0.86424047,0.86424047,0.6757849,5.217338,4.002753,-1.0995574,-0.13575952,0.0,7.0,1.0858165,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.006,0.9,0.0,91475.75,1699.2512,-3.520674,1.8521854e-07,0.81495,0.802829,-0.4213198,-0.39261115,0.8714449,-0.450527,-181.85292,-290.9959,-290.9959,156.90865,182.06589,0.0,136.61829,250.52173,1.0,1.0,0.8158498,4.1294785,5.3235316,1.0,76.16962,105.683304,126.01871,164.97722,-6.7391253e-12,-6.254347e-13,5.229036,5.229036,4.1294785,-0.36749044,0.86172694,0.86172694,0.676313,5.3235316,4.1294785,-1.0995574,-0.13827306,0.0,7.0,1.0853164,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0065,0.9,0.0,91463.71,1688.15,-3.520674,1.8521854e-07,0.817677,0.80422205,-0.4216473,-0.39488423,0.8694764,-0.44835842,-178.79494,-285.45255,-285.45255,156.90865,179.70097,0.0,136.61829,250.52173,1.0,1.0,0.81734705,4.2558126,5.429806,1.0,55.09559,123.69935,92.020966,193.43158,-6.2329647e-12,-6.15222e-13,5.35537,5.35537,4.2558126,-0.36989018,0.8592146,0.8592146,0.67681235,5.429806,4.2558126,-1.0995574,-0.14078538,0.0,7.0,1.0848165,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.007,0.9,0.0,91451.7,1677.8154,-3.520674,1.8521854e-07,0.8203528,0.805905,-0.42200142,-0.3974014,0.867523,-0.44626644,-173.03647,-275.61383,-275.61383,156.90865,174.62129,0.0,136.61829,250.52173,1.0,1.0,0.81912977,4.3817596,5.536157,1.0,33.151306,139.88516,56.74691,218.86693,-5.9260465e-12,-5.9570057e-13,5.481317,5.481317,4.3817596,-0.37250802,0.85670346,0.85670346,0.6772829,5.536157,4.3817596,-1.0995574,-0.14329652,0.0,7.0,1.0843164,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0075,0.9,0.0,91439.84,1668.2506,-3.520674,1.8521854e-07,0.8229714,0.80782604,-0.42236847,-0.40011123,0.8656002,-0.4442466,-164.65826,-261.6267,-261.6267,156.90865,166.8989,0.0,136.61829,250.52173,1.0,1.0,0.8211456,4.507323,5.6425796,1.0,10.646087,154.01218,20.69131,240.9354,-5.995356e-12,-5.4549816e-13,5.60688,5.60688,4.507323,-0.37529567,0.85419345,0.85419345,0.6777251,5.6425796,4.507323,-1.0995574,-0.14580657,0.0,7.0,1.0838163,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.008,0.9,0.0,91428.234,1659.4552,-3.520674,1.8521854e-07,0.82552767,0.80994,-0.42273498,-0.4029653,0.8637226,-0.44229376,-153.77652,-243.69234,-243.69234,156.90865,156.64124,0.0,136.61829,250.52173,1.0,1.0,0.82334894,4.6325097,5.7490687,1.0,-12.10099,165.8775,-15.637415,259.32974,-6.2330375e-12,-5.572251e-13,5.732067,5.732067,4.6325097,-0.37820688,0.85168445,0.85168445,0.6781393,5.7490687,4.6325097,-1.0995574,-0.14831556,0.0,7.0,1.0833162,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0085,0.9,0.0,91416.945,1651.4248,-3.520674,1.8521854e-07,0.828017,0.8122067,-0.42308772,-0.40591606,0.8619038,-0.4404027,-140.54166,-222.06483,-222.06483,156.90865,143.99028,0.0,136.61829,250.52173,1.0,1.0,0.8256997,4.757327,5.8556213,1.0,-34.76535,175.307,-51.72406,273.78888,-7.612132e-12,-5.638788e-13,5.8568845,5.8568845,4.757327,-0.38119563,0.8491764,0.8491764,0.6785265,5.8556213,4.757327,-1.0995574,-0.15082356,0.0,7.0,1.0828162,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.009,0.9,0.0,91406.04,1644.1509,-3.520674,1.8521854e-07,0.8304351,0.81459004,-0.4234138,-0.40891644,0.86015666,-0.43856797,-125.13692,-197.04868,-197.04868,156.90865,129.12123,0.0,136.61829,250.52173,1.0,1.0,0.82816124,4.881783,5.962233,1.0,-57.020844,182.15776,-87.05325,284.10193,-9.074348e-12,-5.6164573e-13,5.9813404,5.9813404,4.881783,-0.38421622,0.8466694,0.8466694,0.6788876,5.962233,4.881783,-1.0995574,-0.15333064,0.0,7.0,1.0823162,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0095,0.9,0.0,91395.56,1637.6202,-3.520674,1.8521854e-07,0.83277804,0.8170569,-0.42370093,-0.41192058,0.858493,-0.43678418,-107.77685,-168.99588,-168.99588,156.90865,112.24098,0.0,136.61829,250.52173,1.0,1.0,0.8306996,5.005887,6.068899,1.0,-78.543625,186.32047,-121.1158,290.1117,-1.0942373e-11,-5.531822e-13,6.1054444,6.1054444,5.005887,-0.38722402,0.8441632,0.8441632,0.6792236,6.068899,5.005887,-1.0995574,-0.15583682,0.0,7.0,1.0818162,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.01,0.9,0.0,91385.56,1631.8148,-3.520674,1.8521854e-07,0.8350425,0.81957644,-0.4239372,-0.41488478,0.8569238,-0.43504602,-88.70555,-138.30283,-138.30283,156.90865,93.586494,0.0,136.61829,250.52173,1.0,1.0,0.83328325,5.129648,6.175616,1.0,-99.01634,187.7219,-153.415,291.71783,-1.2903567e-11,-5.4829996e-13,6.2292056,6.2292056,5.129648,-0.3901766,0.8416578,0.8416578,0.67953575,6.175616,5.129648,-1.0995574,-0.1583422,0.0,7.0,1.0813161,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0105,0.9,0.0,91376.06,1626.7126,-3.520674,1.8521854e-07,0.8372251,0.8221206,-0.4241116,-0.41776818,0.85545915,-0.43334842,-68.19435,-105.40644,-105.40644,156.90865,73.42256,0.0,136.61829,250.52173,1.0,1.0,0.83588344,5.2530766,6.28238,1.0,-118.13272,186.32707,-183.47334,288.8798,-1.510249e-11,-5.3924275e-13,0.06944891,0.06944891,5.2530766,-0.39303473,0.83915323,0.83915323,0.67982525,6.28238,-1.0301086,-1.0995574,-0.1608468,0.0,7.0,1.080816,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.011,0.9,0.0,91367.08,1622.2876,-3.520674,1.8521854e-07,0.83932316,0.8246645,-0.42421392,-0.42053327,0.8541079,-0.4316865,-46.538654,-70.779564,-70.779564,156.90865,52.038822,0.0,136.61829,250.52173,1.0,1.0,0.83847487,5.3761826,0.10600282,1.0,-135.60243,182.1411,-210.83965,281.6192,-1.69296e-11,-5.285077e-13,0.19255444,0.19255444,5.3761826,-0.39576238,0.8366493,0.8366493,0.6800934,0.10600282,-0.907003,-1.0995574,-0.16335069,0.0,7.0,1.0803161,0.9383119,0.0,-0.07,0.0,1.0,1.0
1.0115,0.9,0.0,91358.61,1618.5098,-3.520674,1.8521854e-07,0.8413341,0.8271866,-0.42423496,-0.42314583,0.8528779,-0.4300558,-24.054111,-34.925217,-34.925217,156.90865,29.74613,0.0,136.61829,250.52173,1.0,1.0,0.8410357,5.498975,0.21285135,1.0,-151.15602,175.21013,-235.09631,270.02155,-1.9268418e-11,-5.178142e-13,0.3153471,0.3153471,5.498975,-0.39832684,0.8341461,0.8341461,0.68034154,0.21285135,-0.7842103,-1.0995574,-0.16585392,0.0,7.0,1.079816,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.012,0.9,0.0,91350.664,1615.3457,-3.520674,1.8521854e-07,0.84325576,0.82966894,-0.42416653,-0.4255748,0.8517758,-0.42845225,-1.072175,1.6300973,1.6300973,156.90865,6.872228,0.0,136.61829,250.52173,1.0,1.0,0.84354776,5.6214647,0.31973737,1.0,-164.54955,165.62172,-255.86658,254.23648,-2.2015171e-11,-5.0653286e-13,0.43783677,0.43783677,5.6214647,-0.4006985,0.83164346,0.83164346,0.6805709,0.31973737,-0.6617207,-1.0995574,-0.16835652,0.0,7.0,1.079316,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0125,0.9,0.0,91343.23,1612.7588,-3.520674,1.8521854e-07,0.84508616,0.83209676,-0.42400172,-0.42779228,0.8508073,-0.42687216,22.064775,38.3439,38.3439,156.90865,-16.24299,0.0,136.61829,250.52173,1.0,1.0,0.84599614,5.743661,0.426658,1.0,-175.56902,153.50424,-272.82123,234.47733,-2.5781226e-11,-4.9421594e-13,0.560033,0.560033,5.743661,-0.40285072,0.82914144,0.82914144,0.68078274,0.426658,-0.53952444,-1.0995574,-0.17085859,0.0,7.0,1.0788159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.013,0.9,0.0,91336.29,1610.7089,-3.520674,1.8521854e-07,0.84682363,0.8344583,-0.42373466,-0.42977327,0.8499767,-0.4253124,45.008595,74.66578,74.66578,156.90865,-39.252583,0.0,136.61829,250.52173,1.0,1.0,0.84836906,5.865573,0.53361064,1.0,-184.03429,139.0257,-285.68466,211.01889,-2.9397203e-11,-4.8226364e-13,0.6819451,0.6819451,5.865573,-0.40475976,0.8266399,0.8266399,0.68097824,0.53361064,-0.4176123,-1.0995574,-0.17336014,0.0,7.0,1.078316,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0135,0.9,0.0,91329.836,1609.1528,-3.520674,1.8521854e-07,0.84846705,0.83674437,-0.4233609,-0.43149602,0.8492873,-0.4237702,67.41077,110.04578,110.04578,156.90865,-61.807888,0.0,136.61829,250.52173,1.0,1.0,0.8506573,5.98721,0.64059275,1.0,-189.80249,122.39172,-294.24036,184.19456,-3.290439e-11,-4.6918903e-13,0.8035818,0.8035818,5.98721,-0.40640503,0.8241388,0.8241388,0.68115854,0.64059275,-0.29597566,-1.0995574,-0.17586121,0.0,7.0,1.077816,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.014,0.9,0.0,91323.836,1608.0448,-3.520674,1.8521854e-07,0.85001534,0.8389481,-0.4228771,-0.43294194,0.8487412,-0.4222432,88.92796,143.94307,143.94307,156.90865,-83.56403,0.0,136.61829,250.52173,1.0,1.0,0.8528538,6.108579,0.7476021,1.0,-192.77097,103.84301,-298.3352,154.39215,-3.541347e-11,-4.549561e-13,0.92495114,0.92495114,6.108579,-0.40776902,0.82163817,0.82163817,0.6813246,0.7476021,-0.17460628,-1.0995574,-0.17836186,0.0,7.0,1.0773159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0145,0.9,0.0,91318.28,1607.3362,-3.520674,1.8521854e-07,0.851468,0.84106463,-0.42228127,-0.43409592,0.84833926,-0.42072955,109.22765,175.83463,175.83463,156.90865,-104.18556,0.0,136.61829,250.52173,1.0,1.0,0.8549538,6.2296886,0.8546365,1.0,-192.87965,83.65199,-297.88327,122.048645,-3.6842505e-11,-4.414239e-13,1.0460608,1.0460608,6.2296886,-0.40883777,0.8191379,0.8191379,0.6814775,0.8546365,-0.053496666,-1.0995574,-0.18086211,0.0,7.0,1.076816,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.015,0.9,0.0,91313.125,1606.9761,-3.520674,1.8521854e-07,0.85282505,0.8430911,-0.42157263,-0.4349462,0.84808135,-0.4192277,127.99373,205.22401,205.22401,119.56763,-123.352036,0.0,136.61829,191.5778,1.0,1.0,0.85695434,0.06736001,0.9616939,1.0,-190.11263,62.118893,-292.86813,87.64411,-3.9316356e-11,-3.5617342e-11,1.1669174,1.1669174,0.06736001,-0.40960065,0.81663793,0.81663793,0.6816179,0.9616939,0.06736001,-1.0995574,-0.18336204,0.0,7.0,1.0763159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0155,0.9,0.0,91308.35,1606.9117,-3.520674,1.8521854e-07,0.8540868,0.84502614,-0.42075166,-0.43548462,0.84796613,-0.41773644,144.93198,231.6498,231.6498,119.56763,-140.76357,0.0,136.61829,191.5778,1.0,1.0,0.85885423,0.18796985,1.0687724,1.0,-184.49908,39.567116,-283.34433,51.69453,-4.1551297e-11,-3.027918e-11,1.2875273,1.2875273,0.18796985,-0.41005048,0.81413835,0.81413835,0.6817466,1.0687724,0.18796985,-1.0995574,-0.18586165,0.0,7.0,1.0758159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.016,0.9,0.0,91303.94,1607.0891,-3.520674,1.8521854e-07,0.8552541,0.8468699,-0.41982,-0.4357065,0.8479911,-0.41625482,159.7752,254.69371,254.69371,119.56763,-156.14601,0.0,136.61829,191.5778,1.0,1.0,0.86065376,0.30833814,1.1758703,1.0,-176.11336,16.338158,-269.43753,14.743825,-4.36588e-11,-2.1578276e-11,1.4078956,1.4078956,0.30833814,-0.41018364,0.811639,0.811639,0.68186414,1.1758703,0.30833814,-1.0995574,-0.18836097,0.0,7.0,1.075316,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0165,0.9,0.0,91299.836,1607.4529,-3.520674,1.8521854e-07,0.85632837,0.84862405,-0.41878048,-0.43561047,0.84815276,-0.41478223,172.28812,273.98813,273.98813,119.56763,-169.2559,0.0,136.61829,191.5778,1.0,1.0,0.86235464,0.42846948,1.2829858,1.0,-165.07416,-7.2139587,-251.3433,-22.644806,-4.4900448e-11,-1.6211572e-11,1.5280269,1.5280269,0.42846948,-0.40999982,0.8091399,0.8091399,0.6819711,1.2829858,0.42846948,-1.0995574,-0.19086008,0.0,7.0,1.0748159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.017,0.9,0.0,91296.04,1607.9473,-3.520674,1.8521854e-07,0.8573116,0.850291,-0.4176368,-0.43519863,0.84844655,-0.41331822,182.27148,289.22278,289.22278,119.56763,-179.88486,0.0,136.61829,191.5778,1.0,1.0,0.8639597,0.54836756,1.3901172,1.0,-151.54291,-30.728577,-229.32466,-59.898125,-4.568631e-11,-1.2248348e-11,1.647925,1.647925,0.54836756,-0.40950197,0.8066417,0.8066417,0.68206763,1.3901172,0.54836756,-1.0995574,-0.19335832,0.0,7.0,1.0743159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0175,0.9,0.0,91292.51,1608.5166,-3.520674,1.8521854e-07,0.8582063,0.8518746,-0.41639382,-0.43447623,0.848867,-0.4118625,189.56593,300.15067,300.15067,119.56763,-187.86334,0.0,136.61829,191.5778,1.0,1.0,0.86547315,0.66803545,1.4972631,1.0,-135.72139,-53.844536,-203.7082,-96.44245,-4.597625e-11,-9.364649e-12,1.7675929,1.7675929,0.66803545,-0.40869626,0.8041487,0.8041487,0.68215406,1.4972631,0.66803545,-1.0995574,-0.1958513,0.0,7.0,1.0738158,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.018,0.9,0.0,91289.21,1609.1052,-3.520674,1.8521854e-07,0.8590154,0.8533796,-0.41505712,-0.43345147,0.84940773,-0.4104149,194.05481,306.5926,306.5926,119.56763,-193.0639,0.0,136.61829,191.5778,1.0,1.0,0.8669002,0.7874754,1.6044217,1.0,-117.84839,-76.20643,-174.8791,-131.71347,-4.5602043e-11,-7.26578e-12,1.8870329,1.8870329,0.7874754,-0.40759164,0.8016665,0.8016665,0.6822305,1.6044217,0.7874754,-1.0995574,-0.19833353,0.0,7.0,1.0733159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0185,0.9,0.0,91286.13,1609.6586,-3.520674,1.8521854e-07,0.8597427,0.8548119,-0.41363305,-0.4321352,0.8500616,-0.40897533,195.66628,308.4408,308.4408,119.56763,-195.40334,0.0,136.61829,191.5778,1.0,1.0,0.8682471,0.90668905,1.7115915,1.0,-98.19562,-97.47066,-143.27481,-165.16599,-4.4383438e-11,-5.7317354e-12,2.0062466,2.0062466,0.90668905,-0.4061997,0.79919994,0.79919994,0.68229693,1.7115915,0.90668905,-1.0995574,-0.20080008,0.0,7.0,1.0728159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.019,0.9,0.0,91283.24,1610.123,-2.6661873,3.953283e-08,0.86039233,0.85617733,-0.41212857,-0.43054083,0.85082066,-0.40754372,194.37444,305.6608,305.6608,119.56763,-194.84413,0.0,136.61829,191.5778,1.0,1.0,0.8695201,1.0256772,1.818771,1.0,-77.06315,-117.31129,-109.37759,-196.28322,-4.3313905e-11,-4.60548e-12,2.1252346,2.1252346,1.0256772,-0.40453446,0.7967534,0.7967534,0.68235326,1.818771,1.0256772,-1.0995574,-0.2032466,0.0,7.0,1.0723159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0195,0.9,0.0,91280.52,1610.4473,-2.6661873,3.953283e-08,0.86096895,0.8574818,-0.41055107,-0.42868415,0.85167646,-0.40611997,190.19977,298.2921,298.2921,119.56763,-191.39508,0.0,136.61829,191.5778,1.0,1.0,0.8707257,1.1444402,1.9259585,1.0,-54.77424,-135.42554,-73.7065,-224.58563,-4.215581e-11,-3.774002e-12,2.2439976,2.2439976,1.1444402,-0.40261227,0.7943307,0.7943307,0.6823993,1.9259585,1.1444402,-1.0995574,-0.20566928,0.0,7.0,1.0718158,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.02,0.9,0.0,91277.95,1610.5817,-2.6661873,3.953283e-08,0.8614778,0.85873085,-0.40890837,-0.42658323,0.85261995,-0.40470394,183.20868,286.4475,286.4475,119.56763,-185.111,0.0,136.61829,191.5778,1.0,1.0,0.87186986,1.2629778,2.0331526,1.0,-31.669838,-151.53885,-36.808475,-249.63902,-4.1501972e-11,-3.1493354e-12,2.3625352,2.3625352,1.2629778,-0.40045184,0.79193515,0.79193515,0.6824347,2.0331526,1.2629778,-1.0995574,-0.20806485,0.0,7.0,1.0713159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0205,0.9,0.0,91275.51,1610.48,-2.6661873,3.953283e-08,0.86192447,0.8599302,-0.40720847,-0.42425832,0.85364175,-0.4032954,173.51225,270.31104,270.31104,119.56763,-176.09174,0.0,136.61829,191.5778,1.0,1.0,0.87295866,1.3812896,2.1403513,1.0,-8.102685,-165.40956,0.750945,-271.06198,-3.9785775e-11,-2.6882038e-12,2.480847,2.480847,1.3812896,-0.3980739,0.7895694,0.7895694,0.68245924,2.1403513,1.3812896,-1.0995574,-0.21043059,0.0,7.0,1.0708159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.021,0.9,0.0,91273.18,1610.0992,-2.6661873,3.953283e-08,0.86231506,0.861085,-0.40545955,-0.42173144,0.8547319,-0.40189397,161.26404,250.13475,250.13475,119.56763,-164.48018,0.0,136.61829,191.5778,1.0,1.0,0.873998,1.4993742,2.2475529,1.0,15.568808,-176.83286,38.397392,-288.53214,-3.656113e-11,-2.3408452e-12,2.5989316,2.5989316,1.4993742,-0.39550084,0.7872358,0.7872358,0.68247247,2.2475529,1.4993742,-1.0995574,-0.21276422,0.0,7.0,1.0703158,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0215,0.9,0.0,91270.95,1609.4004,-2.6661873,3.953283e-08,0.86265606,0.8622004,-0.40366974,-0.4190261,0.85588056,-0.40049922,146.65718,226.234,226.234,119.56763,-150.45953,0.0,136.61829,191.5778,1.0,1.0,0.87499356,1.6172304,2.3547556,1.0,38.98675,-185.64394,75.55755,-301.79153,-3.287856e-11,-2.07547e-12,2.7167878,2.7167878,1.6172304,-0.3927566,0.784936,0.784936,0.68247396,2.3547556,1.6172304,-1.0995574,-0.21506396,0.0,7.0,1.0698159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.022,0.9,0.0,91268.81,1608.349,-2.6661873,3.953283e-08,0.86295414,0.8632812,-0.40184712,-0.41616693,0.8570775,-0.39911056,129.92061,198.98161,198.98161,119.56763,-134.2498,0.0,136.61829,191.5778,1.0,1.0,0.8759509,1.7348565,2.4619577,1.0,61.799885,-191.7205,111.66896,-310.65057,-2.9261753e-11,-1.8724172e-12,2.834414,2.834414,1.7348565,-0.38986605,0.7826715,0.7826715,0.68246317,2.4619577,1.7348565,-1.0995574,-0.21732847,0.0,7.0,1.0693159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0225,0.9,0.0,91266.74,1606.9152,-2.6661873,3.953283e-08,0.8632163,0.8643321,-0.39999956,-0.4131793,0.8583124,-0.3977272,111.3148,168.80098,168.80098,119.56763,-116.10355,0.0,136.61829,191.5778,1.0,1.0,0.8768753,1.8522507,2.5691571,1.0,83.66947,-194.98427,146.1896,-314.9906,-2.5316575e-11,-1.7094538e-12,2.9518082,2.9518082,1.8522507,-0.38685477,0.7804432,0.7804432,0.6824397,2.5691571,1.8522507,-1.0995574,-0.21955682,0.0,7.0,1.0688158,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.023,0.9,0.0,91264.74,1605.074,-2.6661873,3.953283e-08,0.8634496,0.8653573,-0.39813462,-0.41008902,0.8595754,-0.39634824,91.126816,136.15828,136.15828,119.56763,-96.30128,0.0,136.61829,191.5778,1.0,1.0,0.87777174,1.969411,2.6763518,1.0,104.274826,-195.40164,178.60683,-314.7651,-2.1457917e-11,-1.5811213e-12,3.0689685,3.0689685,1.969411,-0.38374853,0.7782515,0.7782515,0.68240297,2.6763518,1.969411,-1.0995574,-0.22174847,0.0,7.0,1.0683159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0235,0.9,0.0,91262.805,1602.8059,-2.6661873,3.953283e-08,0.86366117,0.8663607,-0.39625946,-0.40692186,0.8608565,-0.39497262,69.66517,101.55395,101.55395,119.56763,-75.14619,0.0,136.61829,191.5778,1.0,1.0,0.8786449,2.0863357,2.7835395,1.0,123.31836,-192.98354,208.44565,-309.9996,-1.7848832e-11,-1.479789e-12,3.185893,3.185893,2.0863357,-0.38057324,0.7760968,0.7760968,0.6823525,2.7835395,2.0863357,-1.0995574,-0.2239032,0.0,7.0,1.0678159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.024,0.9,0.0,91260.914,1600.0968,-2.6661873,3.953283e-08,0.8638582,0.86734587,-0.3943808,-0.40370342,0.86214614,-0.39359918,47.25425,65.51387,65.51387,119.56763,-52.958813,0.0,136.61829,191.5778,1.0,1.0,0.87949884,2.2030225,2.8907185,1.0,140.53014,-187.78438,235.27614,-300.79,-1.4200038e-11,-1.3875996e-12,3.3025799,3.3025799,2.2030225,-0.3773543,0.7739789,0.7739789,0.68228775,2.8907185,2.2030225,-1.0995574,-0.2260211,0.0,7.0,1.0673159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0245,0.9,0.0,91259.08,1596.9379,-2.6661873,3.953283e-08,0.8640478,0.86831594,-0.39250484,-0.40045875,0.86343503,-0.3922265,24.228699,28.580095,28.580095,119.56763,-30.071377,0.0,136.61829,191.5778,1.0,1.0,0.88033754,2.3194697,2.997886,1.0,155.67166,-179.90036,258.7198,-287.2999,-9.204638e-12,-1.307892e-12,3.419027,3.419027,2.3194697,-0.37411654,0.77189744,0.77189744,0.68220836,2.997886,2.3194697,-1.0995574,-0.22810256,0.0,7.0,1.0668159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.025,0.9,0.0,91257.28,1593.326,-2.6661873,3.953283e-08,0.86423683,0.8692736,-0.39063716,-0.39721185,0.8647146,-0.3908531,0.9277629,-8.698381,-8.698381,119.56763,-6.8221507,0.0,136.61829,191.5778,1.0,1.0,0.8811643,2.4356756,3.1050396,1.0,168.53914,-169.4669,278.4548,-269.7564,-4.5179507e-12,-1.2391181e-12,3.535233,3.535233,2.4356756,-0.37088385,0.7698518,0.7698518,0.68211377,3.1050396,2.4356756,-1.0995574,-0.23014821,0.0,7.0,1.0663159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0255,0.9,0.0,91255.52,1589.2635,-2.6661873,3.953283e-08,0.864432,0.87022126,-0.38878268,-0.3939859,0.86597663,-0.38947737,-22.310257,-45.774715,-45.774715,119.56763,16.450123,0.0,136.61829,191.5778,1.0,1.0,0.88198215,2.5516386,3.2121775,1.0,178.96588,-156.65562,294.22003,-248.44533,4.4170974e-13,-1.1923535e-12,3.651196,3.651196,2.5516386,-0.36767888,0.76784116,0.76784116,0.6820036,3.2121775,2.5516386,-1.0995574,-0.23215887,0.0,7.0,1.0658159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.026,0.9,0.0,91253.81,1584.7582,-2.6661873,3.953283e-08,0.86463964,0.871161,-0.3869457,-0.3908023,0.8672136,-0.3880976,-45.153336,-82.11298,-82.11298,119.56763,39.411606,0.0,136.61829,191.5778,1.0,1.0,0.8827939,2.6673577,3.3192966,1.0,186.82402,-141.67068,305.818,-223.70502,5.8196746e-12,-1.1727424e-12,3.766915,3.766915,2.6673577,-0.36452284,0.7658645,0.7658645,0.68187755,3.3192966,2.6673577,-1.0995574,-0.23413551,0.0,7.0,1.0653158,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0265,0.9,0.0,91252.14,1579.8225,-2.6661873,3.953283e-08,0.8648657,0.87209445,-0.3851298,-0.38768116,0.86841875,-0.386712,-67.28071,-117.19644,-117.19644,119.56763,61.738457,0.0,136.61829,191.5778,1.0,1.0,0.8836016,2.7828314,3.4263947,1.0,192.02542,-124.74471,313.11633,-195.91989,1.123811e-11,-1.1442922e-12,3.8823888,3.8823888,2.7828314,-0.36143523,0.7639207,0.7639207,0.6817353,3.4263947,2.7828314,-1.0995574,-0.23607928,0.0,7.0,1.0648159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.027,0.9,0.0,91250.51,1574.4741,-2.6661873,3.953283e-08,0.86511594,0.87302315,-0.38333794,-0.38464054,0.869586,-0.38531864,-88.38748,-150.53516,-150.53516,119.56763,83.12152,0.0,136.61829,191.5778,1.0,1.0,0.88440734,2.8980596,3.5334692,1.0,194.522,-106.134514,316.04825,-165.5131,1.543508e-11,-1.1064949e-12,3.997617,3.997617,2.8980596,-0.35843372,0.7620086,0.7620086,0.6815766,3.5334692,2.8980596,-1.0995574,-0.23799141,0.0,7.0,1.0643159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0275,0.9,0.0,91248.92,1568.7352,-2.6661873,3.953283e-08,0.8653953,0.87394816,-0.38157222,-0.38169667,0.8707101,-0.3839156,-108.18876,-181.67279,-181.67279,119.56763,103.27059,0.0,136.61829,191.5778,1.0,1.0,0.8852126,3.0130415,3.6405175,1.0,194.30519,-86.116425,314.6118,-132.93898,1.8977767e-11,-1.068434e-12,4.112599,4.112599,3.0130415,-0.3555338,0.7601268,0.7601268,0.68140125,3.6405175,3.0130415,-1.0995574,-0.23987319,0.0,7.0,1.063816,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.028,0.9,0.0,91247.375,1562.6318,-2.6661873,3.953283e-08,0.8657085,0.8748703,-0.37983415,-0.3788635,0.8717866,-0.38250095,-126.42323,-210.19264,-210.19264,119.56763,121.91812,0.0,136.61829,191.5778,1.0,1.0,0.88601875,3.1277773,3.747537,1.0,191.40495,-64.98173,308.86795,-98.6753,2.235783e-11,-1.0240207e-12,4.227335,4.227335,3.1277773,-0.35274896,0.758274,0.758274,0.6812092,3.747537,3.1277773,-1.0995574,-0.24172598,0.0,7.0,1.0633159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0285,0.9,0.0,91245.87,1556.1938,-2.6661873,3.953283e-08,0.8660594,0.8757903,-0.37812454,-0.37615287,0.872812,-0.3810727,-142.85623,-235.72266,-235.72266,119.56763,138.82246,0.0,136.61829,191.5778,1.0,1.0,0.88682663,3.2422678,3.8545249,1.0,185.88814,-43.031902,298.93808,-63.215416,2.474424e-11,-9.843225e-13,4.341825,4.341825,3.2422678,-0.35009035,0.75644886,0.75644886,0.6810004,3.8545249,3.2422678,-1.0995574,-0.24355115,0.0,7.0,1.0628159,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.029,0.9,0.0,91244.41,1549.4542,-2.6661873,3.953283e-08,0.8664516,0.8767085,-0.37644348,-0.3735743,0.87378347,-0.37962893,-157.28227,-257.9395,-257.9395,119.56763,153.77048,0.0,136.61829,191.5778,1.0,1.0,0.88763714,3.3565135,3.9614787,1.0,177.85638,-20.574102,285.00012,-27.06062,2.641195e-11,-9.395916e-13,4.456071,4.456071,3.3565135,-0.34756684,0.75464994,0.75464994,0.68077487,3.9614787,3.3565135,-1.0995574,-0.24535006,0.0,7.0,1.062316,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.0295,0.9,0.0,91243.0,1542.4489,-2.6661873,3.953283e-08,0.8668879,0.8776252,-0.37479052,-0.37113485,0.87469935,-0.37816772,-169.52693,-276.57184,-276.57184,119.56763,166.57965,0.0,136.61829,191.5778,1.0,1.0,0.8884507,3.4705157,4.068396,1.0,167.44359,2.0833416,267.28452,9.287315,2.6789359e-11,-9.042025e-13,4.570073,4.570073,3.4705157,-0.3451849,0.752876,0.752876,0.68053275,4.068396,3.4705157,-1.0995574,-0.24712405,0.0,7.0,1.061816,1.0185919,0.0,-0.07,0.0,1.0,1.0
1.03,0.9,0.0,91241.63,1535.2153,-2.6661873,3.953283e-08,0.8673705,0.8785405,-0.3731645,-0.3688396,0.8755586,-0.37668723,-179.44821,-291.40228,-291.40228,119.56763,177.09956,0.0,136.61829,191.5778,1.0,1.0,0.8892674,3.5842762,4.1752734,1.0,154.8131,24.635115,246.06909,45.33318,2.6897958e-11,-8.942596e-13,4.6838336,4.6838336,3.5842762,-0.34294876,0.75112563,0.75112563,0.6802742,4.1752734,3.5842762,-1.0995574,-0.24887437,0.0,7.0,1.0613159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0305,0.9,0.0,91240.32,1527.7931,-2.6661873,3.953283e-08,0.86790097,0.87945443,-0.37156376,-0.36669093,0.876361,-0.37518567,-186.93752,-302.26895,-302.26895,119.56763,185.21297,0.0,136.61829,191.5778,1.0,1.0,0.8900875,3.6977968,4.2821097,1.0,140.15463,46.782883,221.67403,80.59494,2.6943968e-11,-9.230244e-13,4.797354,4.797354,3.6977968,-0.34086034,0.74939775,0.74939775,0.6799994,4.2821097,3.6977968,-1.0995574,-0.25060228,0.0,7.0,1.0608159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.031,0.9,0.0,91239.055,1520.2228,-2.6661873,3.953283e-08,0.86848027,0.8803668,-0.36998615,-0.36468926,0.8771073,-0.37366143,-191.91989,-309.0658,-309.0658,119.56763,190.8362,0.0,136.61829,191.5778,1.0,1.0,0.8909108,3.8110802,4.388901,1.0,123.68094,68.238945,194.456,114.60981,2.6818778e-11,-9.260536e-13,4.910638,4.910638,3.8110802,-0.3389193,0.74769115,0.74769115,0.67970884,4.388901,3.8110802,-1.0995574,-0.25230888,0.0,7.0,1.060316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0315,0.9,0.0,91237.836,1512.5452,-2.6661873,3.953283e-08,0.86910874,0.88127744,-0.36842903,-0.36283284,0.877799,-0.37211293,-194.35402,-311.74222,-311.74222,119.56763,193.91931,0.0,136.61829,191.5778,1.0,1.0,0.8917371,3.9241292,4.4956455,1.0,105.624466,88.72955,164.80249,146.93973,2.5610784e-11,-9.137328e-13,5.023687,5.023687,3.9241292,-0.33712322,0.7460048,0.7460048,0.6794027,4.4956455,3.9241292,-1.0995574,-0.2539952,0.0,7.0,1.0598159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.032,0.9,0.0,91236.68,1504.8011,-2.6661873,3.953283e-08,0.86978614,0.88218606,-0.3668893,-0.36111766,0.87843806,-0.3705388,-194.23175,-310.30212,-310.30212,119.56763,194.44565,0.0,136.61829,191.5778,1.0,1.0,0.8925661,4.0369473,4.602341,1.0,86.233826,107.99792,133.12585,177.17627,2.4321689e-11,-8.9077243e-13,5.1365047,5.1365047,4.0369473,-0.33546755,0.7443378,0.7443378,0.67908156,4.602341,4.0369473,-1.0995574,-0.25566223,0.0,7.0,1.0593159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0325,0.9,0.0,91235.57,1497.031,-2.6661873,3.953283e-08,0.8705116,0.88309234,-0.36536357,-0.359538,0.8790274,-0.36893776,-191.5772,-304.80222,-304.80222,119.56763,192.43106,0.0,136.61829,191.5778,1.0,1.0,0.8933973,4.1495376,4.708985,1.0,65.7704,125.806786,99.85736,204.94484,2.2468657e-11,-8.668706e-13,5.249095,5.249095,4.1495376,-0.33394596,0.74268925,0.74268925,0.6787459,4.708985,4.1495376,-1.0995574,-0.25731075,0.0,7.0,1.058816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.033,0.9,0.0,91234.516,1489.2739,-2.6661873,3.953283e-08,0.87128365,0.88399607,-0.36384815,-0.3580863,0.8795705,-0.3673087,-186.44562,-295.34976,-295.34976,119.56763,187.92293,0.0,136.61829,191.5778,1.0,1.0,0.8942301,4.261904,4.8155746,1.0,44.50483,141.94078,65.441345,229.9084,2.1438568e-11,-8.3345283e-13,5.361461,5.361461,4.261904,-0.3325504,0.74105847,0.74105847,0.6783962,4.8155746,4.261904,-1.0995574,-0.2589415,0.0,7.0,1.058316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0335,0.9,0.0,91233.51,1481.5677,-2.6661873,3.953283e-08,0.8721004,0.88489676,-0.36233905,-0.35675338,0.88007116,-0.36565074,-178.92195,-282.0999,-282.0999,119.56763,180.99869,0.0,136.61829,191.5778,1.0,1.0,0.89506406,4.37405,4.9221087,1.0,22.713634,156.20831,30.329517,251.77042,2.0102787e-11,-7.9885236e-13,5.4736075,5.4736075,4.37405,-0.33127108,0.7394449,0.7394449,0.6780332,4.9221087,4.37405,-1.0995574,-0.26055506,0.0,7.0,1.0578159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.034,0.9,0.0,91232.555,1473.948,-2.6661873,3.953283e-08,0.8729593,0.8857941,-0.36083218,-0.35552862,0.880534,-0.36396313,-169.11917,-265.25272,-265.25272,151.02829,171.76427,0.0,136.61829,240.99283,1.0,1.0,0.89589834,4.485981,5.0285845,1.0,0.6759421,168.44322,-5.02458,270.27728,1.8901826e-11,-8.2799533e-13,5.5855384,5.5855384,4.485981,-0.33009705,0.7378481,0.7378481,0.67765737,5.0285845,4.485981,-1.0995574,-0.2621519,0.0,7.0,1.057316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0345,0.9,0.0,91231.65,1466.448,-2.6661873,3.953283e-08,0.87385756,0.88668776,-0.3593233,-0.35440022,0.88096374,-0.3622453,-157.17635,-245.04948,-245.04948,151.02829,160.35222,0.0,136.61829,240.99283,1.0,1.0,0.8967324,4.5977015,5.1350007,1.0,-21.329725,178.50607,-40.17085,285.22034,1.7921295e-11,-9.600303e-13,5.697259,5.697259,4.5977015,-0.32901597,0.7362676,0.7362676,0.67726946,5.1350007,4.5977015,-1.0995574,-0.2637324,0.0,7.0,1.056816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.035,0.9,0.0,91230.8,1459.0984,-2.6661873,3.953283e-08,0.87479174,0.88757724,-0.35780808,-0.35335517,0.8813655,-0.36049688,-143.25664,-221.7693,-221.7693,151.02829,146.91974,0.0,136.61829,240.99283,1.0,1.0,0.89756536,4.709215,5.2413545,1.0,-43.028522,186.28516,-74.6677,296.437,1.6792907e-11,-1.0277517e-12,5.8087726,5.8087726,4.709215,-0.32801467,0.73470324,0.73470324,0.6768702,5.2413545,4.709215,-1.0995574,-0.26529676,0.0,7.0,1.0563159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0355,0.9,0.0,91229.99,1451.927,-2.6661873,3.953283e-08,0.87575823,0.88846225,-0.3562822,-0.35237974,0.88174474,-0.35871768,-127.54501,-195.72504,-195.72504,151.02829,131.64648,0.0,136.61829,240.99283,1.0,1.0,0.8983967,4.820528,5.3476453,1.0,-64.15223,191.69725,-108.086815,303.81186,1.4661057e-11,-1.0607906e-12,5.9200854,5.9200854,4.820528,-0.327079,0.73315483,0.73315483,0.67646027,5.3476453,4.820528,-1.0995574,-0.26684517,0.0,7.0,1.0558159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.036,0.9,0.0,91229.23,1444.9579,-2.6661873,3.953283e-08,0.87675303,0.88934237,-0.35474148,-0.35145953,0.882107,-0.35690776,-110.24597,-167.2592,-167.2592,151.02829,114.73218,0.0,136.61829,240.99283,1.0,1.0,0.8992253,4.9316444,5.4538703,1.0,-84.44204,194.688,-140.01764,307.27682,1.3414152e-11,-1.064897e-12,6.031202,6.031202,4.9316444,-0.32619432,0.7316224,0.7316224,0.6760404,5.4538703,4.9316444,-1.0995574,-0.2683776,0.0,7.0,1.055316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0365,0.9,0.0,91228.51,1438.2122,-2.6661873,3.953283e-08,0.8777718,0.8902173,-0.35318175,-0.35057962,0.8824579,-0.35506725,-91.58101,-136.73976,-136.73976,151.02829,96.394295,0.0,136.61829,240.99283,1.0,1.0,0.9000505,5.042569,5.560029,1.0,-103.651245,195.23225,-170.07161,306.81137,1.3570898e-11,-1.0484829e-12,6.1421266,6.1421266,5.042569,-0.32534555,0.730106,0.730106,0.6756113,5.560029,5.042569,-1.0995574,-0.26989403,0.0,7.0,1.054816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.037,0.9,0.0,91227.83,1431.7072,-2.6661873,3.953283e-08,0.87881017,0.89108664,-0.35159904,-0.3497249,0.88280314,-0.3531966,-71.786125,-104.55577,-104.55577,151.02829,76.8654,0.0,136.61829,240.99283,1.0,1.0,0.90087163,5.153308,5.6661196,1.0,-121.547745,193.33386,-197.88599,302.44174,1.4625157e-11,-1.0197034e-12,6.2528653,6.2528653,5.153308,-0.3245175,0.72860575,0.72860575,0.6751739,5.6661196,5.153308,-1.0995574,-0.27139428,0.0,7.0,1.0543159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0375,0.9,0.0,91227.19,1425.4565,-2.6661873,3.953283e-08,0.87986344,0.89194995,-0.34998962,-0.34888014,0.8831483,-0.35129628,-51.10909,-71.11285,-71.11285,151.02829,56.39058,0.0,136.61829,240.99283,1.0,1.0,0.9016878,5.263865,5.772141,1.0,-137.9164,189.02548,-223.12753,294.2404,1.5887618e-11,-9.916673e-13,0.080237,0.080237,5.263865,-0.3236949,0.7271219,0.7271219,0.6747287,5.772141,-1.0193204,-1.0995574,-0.27287814,0.0,7.0,1.053816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.038,0.9,0.0,91226.58,1419.47,-2.9326603,-3.0275956e-08,0.88092697,0.892807,-0.34835005,-0.34803036,0.8834988,-0.34936705,-29.806723,-36.828674,-36.828674,151.02829,35.224667,0.0,142.27853,240.99283,1.0,1.0,0.9024981,5.3742456,5.878092,1.0,-152.56125,182.36797,-245.49579,282.32446,1.6875371e-11,-9.522448e-13,0.19061776,0.19061776,5.3742456,-0.32286265,0.72565466,0.72565466,0.67427653,5.878092,-0.90893966,-1.0995574,-0.2743453,0.0,7.0,1.053316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0385,0.9,0.0,91226.0,1413.7538,-2.9326603,-3.0275956e-08,0.88199604,0.89365727,-0.34667712,-0.3471608,0.88385993,-0.34740975,-8.142088,-2.1283784,-2.1283784,151.02829,13.6294565,0.0,142.27853,240.99283,1.0,1.0,0.90330195,5.4844546,5.983971,1.0,-165.30754,173.44962,-264.72604,266.85443,1.7617748e-11,-9.084767e-13,0.30082694,0.30082694,5.4844546,-0.32200614,0.72420454,0.72420454,0.6738181,5.983971,-0.7987305,-1.0995574,-0.27579546,0.0,7.0,1.0528159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.039,0.9,0.0,91225.45,1408.3104,-2.9326603,-3.0275956e-08,0.8830659,0.8945005,-0.34496802,-0.34625724,0.8842367,-0.3454254,13.61841,32.560127,32.560127,151.02829,-8.129181,0.0,142.27853,240.99283,1.0,1.0,0.90409833,5.594497,6.089778,1.0,-176.00354,162.38513,-280.59204,248.0319,1.8956222e-11,-8.6125367e-13,0.4108693,0.4108693,5.594497,-0.3211112,0.7227718,0.7227718,0.67335415,6.089778,-0.6886881,-1.0995574,-0.27722818,0.0,7.0,1.052316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0395,0.9,0.0,91224.93,1403.1387,-2.9326603,-3.0275956e-08,0.8841319,0.89533615,-0.3432203,-0.345306,0.8846338,-0.34341508,35.20795,66.81081,66.81081,151.02829,-29.784214,0.0,142.27853,240.99283,1.0,1.0,0.9048865,5.704377,6.1955113,1.0,-184.52222,149.31427,-292.9082,226.09738,2.0783661e-11,-8.133822e-13,0.5207494,0.5207494,5.704377,-0.32016435,0.7213569,0.7213569,0.6728853,6.1955113,-0.578808,-1.0995574,-0.27864307,0.0,7.0,1.051816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.04,0.9,0.0,91224.44,1398.2339,-2.9326603,-3.0275956e-08,0.88518965,0.89616406,-0.3414319,-0.34429443,0.8850554,-0.34138012,56.362263,100.204185,100.204185,151.02829,-51.07042,0.0,142.27853,240.99283,1.0,1.0,0.90566576,5.8140993,0.017985562,1.0,-190.76268,134.4004,-301.53165,201.32747,2.2494099e-11,-7.646755e-13,0.63047165,0.63047165,5.8140993,-0.3191531,0.71996033,0.71996033,0.6724122,0.017985562,-0.46908575,-1.0995574,-0.28003967,0.0,7.0,1.051316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0405,0.9,0.0,91223.95,1393.588,-2.9326603,-3.0275956e-08,0.8862348,0.8969837,-0.33960122,-0.3432107,0.88550556,-0.3393218,76.82259,132.332,132.332,151.02829,-71.727356,0.0,142.27853,240.99283,1.0,1.0,0.9064353,5.923668,0.1235705,1.0,-194.65128,117.82868,-306.3638,174.0318,2.3111759e-11,-7.1586855e-13,0.74004024,0.74004024,5.923668,-0.31806585,0.71858245,0.71858245,0.6719355,0.1235705,-0.3595172,-1.0995574,-0.28141755,0.0,7.0,1.0508159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.041,0.9,0.0,91223.49,1389.1901,-2.9326603,-3.0275956e-08,0.88726336,0.89779466,-0.3377271,-0.342044,0.88598764,-0.33724153,96.3387,162.80179,162.80179,151.02829,-91.502335,0.0,142.27853,240.99283,1.0,1.0,0.9071945,6.033087,0.2290803,1.0,-196.14264,99.80394,-307.35144,144.54965,2.208323e-11,-6.675077e-13,0.8494591,0.8494591,6.033087,-0.31689215,0.7172237,0.7172237,0.6714556,0.2290803,-0.2500983,-1.0995574,-0.28277627,0.0,7.0,1.050316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0415,0.9,0.0,91223.05,1385.026,-2.9326603,-3.0275956e-08,0.8882715,0.8985967,-0.3358088,-0.34078473,0.88650453,-0.33514082,114.67174,191.24135,191.24135,151.02829,-110.153366,0.0,142.27853,240.99283,1.0,1.0,0.90794265,6.1423597,0.33451453,1.0,-195.22021,80.548485,-304.48746,113.24609,2.1344012e-11,-6.1907093e-13,0.958732,0.958732,6.1423597,-0.31562272,0.71588457,0.71588457,0.6709732,0.33451453,-0.1408254,-1.0995574,-0.2841154,0.0,7.0,1.049816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.042,0.9,0.0,91222.61,1381.0791,-2.9326603,-3.0275956e-08,0.8892558,0.8993895,-0.33384606,-0.33942464,0.88705873,-0.33302122,131.59712,217.30316,217.30316,151.02829,-127.45204,0.0,142.27853,240.99283,1.0,1.0,0.9086792,6.25149,0.4398728,1.0,-191.89667,60.299534,-297.81107,80.507904,2.0544195e-11,-5.7117375e-13,1.0678624,1.0678624,6.25149,-0.31424963,0.71456546,0.71456546,0.67048866,0.4398728,-0.031695075,-1.0995574,-0.28543457,0.0,7.0,1.0493159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0425,0.9,0.0,91222.18,1377.3306,-2.9326603,-3.0275956e-08,0.8902133,0.9001726,-0.33183905,-0.33795673,0.88765204,-0.3308843,146.90732,240.66846,240.66846,151.02829,-143.18626,0.0,142.27853,240.99283,1.0,1.0,0.9094035,0.07729587,0.5451548,1.0,-186.2138,39.306488,-287.4076,46.73914,2.0053981e-11,-5.2499346e-13,1.1768533,1.1768533,0.07729587,-0.31276622,0.7132666,0.7132666,0.67000246,0.5451548,0.07729587,-1.0995574,-0.2867334,0.0,7.0,1.048816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.043,0.9,0.0,91221.75,1373.7593,-2.9326603,-3.0275956e-08,0.89114124,0.9009458,-0.3297884,-0.33637542,0.88828576,-0.32873163,160.41432,261.05118,261.05118,151.02829,-157.16293,0.0,142.27853,240.99283,1.0,1.0,0.9101151,0.18615031,0.65036035,1.0,-178.24232,17.828005,-273.40762,12.356458,2.0633361e-11,-4.7720763e-13,1.2857077,1.2857077,0.18615031,-0.31116736,0.7119885,0.7119885,0.66951495,0.65036035,0.18615031,-1.0995574,-0.28801152,0.0,7.0,1.048316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0435,0.9,0.0,91221.336,1370.3425,-2.9326603,-3.0275956e-08,0.89203745,0.9017088,-0.32769507,-0.33467656,0.8889608,-0.32656485,171.95218,278.20154,278.20154,151.02829,-169.21034,0.0,142.27853,240.99283,1.0,1.0,0.91081375,0.29487085,0.7554893,1.0,-168.08107,-3.871118,-255.9857,-22.215816,2.2348236e-11,-4.3275865e-13,1.3944283,1.3944283,0.29487085,-0.30944932,0.71073127,0.71073127,0.6690265,0.7554893,0.29487085,-1.0995574,-0.28926873,0.0,7.0,1.0478159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.044,0.9,0.0,91220.914,1367.056,-2.9326603,-3.0275956e-08,0.89290005,0.9024614,-0.32556057,-0.33285746,0.8896772,-0.3243855,181.3791,291.9092,291.9092,151.02829,-179.18047,0.0,142.27853,240.99283,1.0,1.0,0.91149896,0.4034598,0.86054134,1.0,-155.85594,-25.52317,-235.35843,-56.550793,2.4002054e-11,-4.0443533e-13,1.5030172,1.5030172,0.4034598,-0.30760977,0.7094952,0.7094952,0.6685374,0.86054134,0.4034598,-1.0995574,-0.2905048,0.0,7.0,1.047316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0445,0.9,0.0,91220.49,1363.8746,-2.9326603,-3.0275956e-08,0.89372784,0.90320355,-0.32338667,-0.33091685,0.8904348,-0.3221951,188.57936,302.0063,302.0063,151.02829,-186.95088,0.0,142.27853,240.99283,1.0,1.0,0.9121707,0.51191914,0.9655166,1.0,-141.7185,-46.86086,-211.78203,-90.22425,2.470947e-11,-3.7192902e-13,1.6114765,1.6114765,0.51191914,-0.3056479,0.7082804,0.7082804,0.6680478,0.9655166,0.51191914,-1.0995574,-0.29171962,0.0,7.0,1.046816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.045,0.9,0.0,91220.07,1360.7725,-2.9326603,-3.0275956e-08,0.89451987,0.90393513,-0.32117555,-0.32885495,0.89123267,-0.31999528,193.46489,308.36932,308.36932,151.02829,-192.42645,0.0,142.27853,240.99283,1.0,1.0,0.9128288,0.62025064,1.0704149,1.0,-125.8442,-67.62069,-185.54941,-122.81992,2.5182044e-11,-3.3688143e-13,1.7198081,1.7198081,0.62025064,-0.30356437,0.7070869,0.7070869,0.6675579,1.0704149,0.62025064,-1.0995574,-0.29291305,0.0,7.0,1.046316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0455,0.9,0.0,91219.64,1357.7231,-2.9326603,-3.0275956e-08,0.8952758,0.9046562,-0.31892964,-0.32667327,0.8920694,-0.31778744,195.97652,310.9214,310.9214,151.02829,-195.54066,0.0,142.27853,240.99283,1.0,1.0,0.91347337,0.72845584,1.1752362,1.0,-108.43017,-87.54634,-156.9866,-153.93478,2.567207e-11,-2.9938712e-13,1.8280132,1.8280132,0.72845584,-0.30136114,0.70591486,0.70591486,0.66706795,1.1752362,0.72845584,-1.0995574,-0.29408514,0.0,7.0,1.045816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.046,0.9,0.0,91219.21,1354.7002,-2.9326603,-3.0275956e-08,0.8959956,0.9053667,-0.31665167,-0.3243748,0.89294326,-0.31557295,196.0848,309.63297,309.63297,151.02829,-196.25656,0.0,142.27853,240.99283,1.0,1.0,0.91410446,0.8365358,1.2799807,1.0,-89.69282,-106.39198,-126.4488,-183.18417,2.7032375e-11,-2.6409162e-13,1.9360932,1.9360932,0.8365358,-0.2990415,0.704764,0.704764,0.66657794,1.2799807,0.8365358,-1.0995574,-0.295236,0.0,7.0,1.045316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0465,0.9,0.0,91218.77,1351.6776,-2.9326603,-3.0275956e-08,0.89668,0.906067,-0.3143446,-0.32196373,0.8938519,-0.31335318,193.79054,304.52274,304.52274,151.02829,-194.5673,0.0,142.27853,240.99283,1.0,1.0,0.9147225,0.9444916,1.3846481,1.0,-69.86506,-123.925476,-94.31586,-210.20688,2.9355164e-11,-2.2698194e-13,2.044049,2.044049,0.9444916,-0.29661012,0.7036343,0.7036343,0.666088,1.3846481,0.9444916,-1.0995574,-0.29636568,0.0,7.0,1.044816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.047,0.9,0.0,91218.33,1348.6299,-2.9326603,-3.0275956e-08,0.89732975,0.9067573,-0.31201154,-0.3194454,0.8947926,-0.31112936,189.12479,295.65732,295.65732,151.02829,-190.49634,0.0,142.27853,240.99283,1.0,1.0,0.9153278,1.052324,1.4892385,1.0,-49.193314,-139.93147,-60.98755,-234.66978,3.1924886e-11,-1.9574227e-13,2.1518815,2.1518815,1.052324,-0.2940727,0.7025255,0.7025255,0.6655981,1.4892385,1.052324,-1.0995574,-0.29747447,0.0,7.0,1.0443159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0475,0.9,0.0,91217.87,1345.5323,-2.9326603,-3.0275956e-08,0.8979463,0.907438,-0.30965573,-0.31682637,0.8957624,-0.30890262,182.14844,283.1506,283.1506,151.02829,-184.09706,0.0,142.27853,240.99283,1.0,1.0,0.91592103,1.1600336,1.593752,1.0,-27.934252,-154.21419,-26.878307,-256.27228,3.422678e-11,-1.5377788e-13,2.259591,2.259591,1.1600336,-0.29143605,0.7014373,0.7014373,0.6651083,1.593752,1.1600336,-1.0995574,-0.29856268,0.0,7.0,1.043816,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.048,0.9,0.0,91217.41,1342.3617,-2.9326603,-3.0275956e-08,0.8985314,0.9081095,-0.30728054,-0.31411412,0.8967578,-0.306674,172.95145,267.1622,267.1622,151.02829,-175.4522,0.0,142.27853,240.99283,1.0,1.0,0.9165028,1.2676207,1.6981885,1.0,-6.351443,-166.6,7.5881133,-274.7503,3.5610244e-11,3.3807707e-14,2.3671782,2.3671782,1.2676207,-0.288708,0.70036936,0.70036936,0.66461855,1.6981885,1.2676207,-1.0995574,-0.29963067,0.0,7.0,1.043316,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.0485,0.9,0.0,91216.94,1339.0958,-2.9326603,-3.0275956e-08,0.89908713,0.9087724,-0.30488935,-0.311317,0.8977752,-0.30444446,161.65157,247.89542,247.89542,151.02829,-164.67255,0.0,142.27853,240.99283,1.0,1.0,0.91707397,1.3750856,1.8025482,1.0,15.288151,-176.93971,41.984245,-289.87967,3.646077e-11,2.4910748e-13,2.474643,2.474643,1.3750856,-0.2858972,0.69932115,0.69932115,0.6641287,1.8025482,1.3750856,-1.0995574,-0.30067885,0.0,7.0,1.0428159,0.89056766,0.0,-0.07,0.0,1.0,1.0
1.049,0.9,0.0,91216.45,1335.7145,-2.9326603,-3.0275956e-08,0.8996159,0.9094275,-0.3024856,-0.3084441,0.8988107,-0.30221483,148.3927,225.59454,225.59454,151.02829,-151.89558,0.0,142.27853,240.99283,1.0,1.0,0.9176355,1.4824284,1.9068309,1.0,36.71771,-185.11041,75.88452,-301.47906,3.679121e-11,4.745435e-13,2.581986,2.581986,1.4824284,-0.28301293,0.69829226,0.69829226,0.6636389,1.9068309,1.4824284,-1.0995574,-0.30170774,0.0,7.0,1.042316,1.0412424,0.0,-0.07,0.0,1.0,1.0
