Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0495,0.9,0.0,91215.96,1332.1995,-2.9326603,-3.0275956e-08,0.9001204,0.91007537,-0.30007255,-0.30550516,0.89986014,-0.2999858,133.34293,200.54144,200.54144,151.02829,-137.2834,0.0,142.27853,240.99283,1.0,1.0,0.9181883,1.5896492,2.0110366,1.0,57.67408,-191.01701,108.87092,-309.41235,3.6418108e-11,6.5178624e-13,2.6892066,2.6892066,1.5896492,-0.28006512,0.6972821,0.6972821,0.6631488,2.0110366,1.5896492,-1.0995574,-0.3027179,0.0,7.0,1.041816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.05,0.9,0.0,91215.47,1328.5342,-2.9326603,-3.0275956e-08,0.9006035,0.91071707,-0.29765353,-0.30251044,0.9009195,-0.29775798,116.69215,173.05173,173.05173,151.02829,-121.020546,0.0,142.27853,240.99283,1.0,1.0,0.9187336,1.6967479,2.1151655,1.0,77.901245,-194.59338,140.53842,-313.59015,3.6186772e-11,7.8739814e-13,2.7963054,2.7963054,1.6967479,-0.27706417,0.6962901,0.6962901,0.66265845,2.1151655,1.6967479,-1.0995574,-0.30370995,0.0,7.0,1.0413159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0505,0.9,0.0,91214.96,1324.705,-2.9326603,-3.0275956e-08,0.90106833,0.9113533,-0.29523164,-0.29947042,0.90198445,-0.2955318,98.64937,143.47047,143.47047,151.02829,-103.3114,0.0,142.27853,240.99283,1.0,1.0,0.91927266,1.8037244,2.219217,1.0,97.15364,-195.80301,170.50038,-313.97086,3.644916e-11,8.878192e-13,2.903282,2.903282,1.8037244,-0.27402073,0.6953155,0.6953155,0.6621677,2.219217,1.8037244,-1.0995574,-0.30468452,0.0,7.0,1.040816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.051,0.9,0.0,91214.445,1320.6998,-2.9326603,-3.0275956e-08,0.9015181,0.9119851,-0.29280984,-0.2963959,0.9030507,-0.29330763,79.439896,112.167404,112.167404,151.02829,-84.37734,0.0,142.27853,240.99283,1.0,1.0,0.9198067,1.9105788,2.3231916,1.0,115.1993,-194.6392,198.3934,-310.56082,3.595824e-11,9.645614e-13,3.0101364,3.0101364,1.9105788,-0.2709456,0.6943577,0.6943577,0.6616765,2.3231916,1.9105788,-1.0995574,-0.3056423,0.0,7.0,1.040316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0515,0.9,0.0,91213.93,1316.5099,-2.9326603,-3.0275956e-08,0.9019562,0.9126136,-0.29039097,-0.29329768,0.9041141,-0.29108572,59.30217,79.53188,79.53188,151.02829,-64.453705,0.0,142.27853,240.99283,1.0,1.0,0.92033714,2.0173109,2.427089,1.0,131.82278,-191.12495,223.88208,-303.41397,3.5869436e-11,1.0163241e-12,3.1168685,3.1168685,2.0173109,-0.26784962,0.693416,0.693416,0.6611847,2.427089,2.0173109,-1.0995574,-0.306584,0.0,7.0,1.039816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.052,0.9,0.0,91213.41,1312.1283,-2.9326603,-3.0275956e-08,0.90238583,0.91323984,-0.28797752,-0.29018652,0.90517044,-0.28886616,38.48456,45.96766,45.96766,151.02829,-43.78658,0.0,142.27853,240.99283,1.0,1.0,0.92086536,2.123921,2.530909,1.0,146.8278,-185.31236,246.66309,-292.63074,3.415312e-11,1.0574459e-12,3.2234783,3.2234783,2.123921,-0.26474354,0.6924896,0.6924896,0.6606922,2.530909,2.123921,-1.0995574,-0.3075104,0.0,7.0,1.0393159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0525,0.9,0.0,91212.88,1307.5509,-2.9326603,-3.0275956e-08,0.9028105,0.91386485,-0.28557184,-0.28707296,0.9062157,-0.28664896,17.242023,11.887406,11.887406,151.02829,-22.62949,0.0,142.27853,240.99283,1.0,1.0,0.92139286,2.2304087,2.6346517,1.0,160.03954,-177.28157,266.46884,-278.35623,3.1689883e-11,1.0861125e-12,3.329966,3.329966,2.2304087,-0.26163784,0.6915778,0.6915778,0.660199,2.6346517,2.2304087,-1.0995574,-0.30842218,0.0,7.0,1.038816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.053,0.9,0.0,91212.35,1302.7764,-2.9326603,-3.0275956e-08,0.9032335,0.9144899,-0.28317598,-0.2839672,0.9072461,-0.28443396,-4.1672435,-22.292694,-22.292694,151.02829,-1.2400589,0.0,142.27853,240.99283,1.0,1.0,0.9219209,2.3367743,2.7383168,1.0,171.30663,-167.13939,283.0706,-260.7779,2.9147157e-11,1.1161303e-12,3.4363317,3.4363317,2.3367743,-0.2585426,0.69067985,0.69067985,0.6597049,2.7383168,2.3367743,-1.0995574,-0.30932015,0.0,7.0,1.038316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0535,0.9,0.0,91211.82,1297.8054,-2.9326603,-3.0275956e-08,0.90365803,0.915116,-0.28079167,-0.280879,0.908258,-0.28222102,-25.485146,-56.158382,-56.158382,131.30038,20.123339,0.0,142.27853,205.40674,1.0,1.0,0.92245096,2.4430182,2.8419042,1.0,180.50278,-155.01764,296.28094,-240.12257,2.7612673e-11,1.1354083e-12,3.5425758,3.5425758,2.4430182,-0.25546747,0.689795,0.689795,0.65920997,2.8419042,2.4430182,-1.0995574,-0.310205,0.0,7.0,1.0378159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.054,0.9,0.0,91211.29,1292.6416,-2.9326603,-3.0275956e-08,0.90408725,0.91574425,-0.27842042,-0.27781758,0.90924805,-0.28000975,-46.456936,-89.30259,-89.30259,131.30038,41.204857,0.0,142.27853,205.40674,1.0,1.0,0.9229844,2.549141,2.9454138,1.0,187.52802,-141.07108,305.95575,-216.65315,2.6558655e-11,1.1468349e-12,3.6486986,3.6486986,2.549141,-0.25242147,0.6889225,0.6889225,0.6587141,2.9454138,2.549141,-1.0995574,-0.31107748,0.0,7.0,1.037316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0545,0.9,0.0,91210.766,1287.2905,-2.9326603,-3.0275956e-08,0.90452397,0.91637576,-0.2760634,-0.2747915,0.9102132,-0.27779976,-66.83436,-121.3305,-121.3305,131.30038,61.754345,0.0,142.27853,205.40674,1.0,1.0,0.9235225,2.655143,3.0488455,1.0,192.30951,-125.47514,311.99518,-190.66467,2.432485e-11,1.1563257e-12,3.7547007,3.7547007,2.655143,-0.249413,0.6880617,0.6880617,0.6582174,3.0488455,2.655143,-1.0995574,-0.31193832,0.0,7.0,1.036816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.055,0.9,0.0,91210.24,1281.7601,-2.9326603,-3.0275956e-08,0.90497106,0.9170115,-0.27372146,-0.27180862,0.9111506,-0.27559054,-86.37861,-151.86435,-151.86435,131.30038,81.53035,0.0,142.27853,205.40674,1.0,1.0,0.9240664,2.7610252,3.152199,1.0,194.80208,-108.42348,314.34457,-162.48022,2.049161e-11,1.1649179e-12,3.8605826,3.8605826,2.7610252,-0.24644966,0.6872119,0.6872119,0.6577198,3.152199,2.7610252,-1.0995574,-0.31278813,0.0,7.0,1.0363159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0555,0.9,0.0,91209.72,1276.0607,-2.9326603,-3.0275956e-08,0.90543103,0.9176524,-0.27139515,-0.26887587,0.91205794,-0.2733815,-104.86311,-180.54788,-180.54788,131.30038,100.302956,0.0,142.27853,205.40674,1.0,1.0,0.9246175,2.8667884,3.2554743,1.0,194.98833,-90.12521,312.9943,-132.44641,1.6033426e-11,1.1731547e-12,3.9663458,3.9663458,2.8667884,-0.24353819,0.6863724,0.6863724,0.65722144,3.2554743,2.8667884,-1.0995574,-0.3136276,0.0,7.0,1.035816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.056,0.9,0.0,91209.21,1270.2037,-2.9326603,-3.0275956e-08,0.90590614,0.9182994,-0.26908472,-0.2659995,0.9129332,-0.271172,-122.076035,-207.05034,-207.05034,131.30038,117.85636,0.0,142.27853,205.40674,1.0,1.0,0.9251766,2.9724338,3.3586714,1.0,192.87828,-70.802246,307.97916,-100.92881,1.1736596e-11,1.178033e-12,4.0719914,4.0719914,2.9724338,-0.2406845,0.6855427,0.6855427,0.65672237,3.3586714,2.9724338,-1.0995574,-0.31445727,0.0,7.0,1.035316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0565,0.9,0.0,91208.71,1264.2032,-2.9326603,-3.0275956e-08,0.9063983,0.9189532,-0.26679015,-0.2631847,0.9137746,-0.2689613,-137.82259,-231.07013,-231.07013,131.30038,133.99124,0.0,142.27853,205.40674,1.0,1.0,0.9257447,3.0779629,3.4617898,1.0,188.50893,-50.68634,299.37723,-68.307106,7.6589325e-12,1.1823957e-12,4.1775203,4.1775203,3.0779629,-0.23789352,0.68472224,0.68472224,0.6562227,3.4617898,3.0779629,-1.0995574,-0.31527773,0.0,7.0,1.034816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.057,0.9,0.0,91208.22,1258.0741,-2.911909,-1.1762774e-07,0.9069093,0.91961443,-0.26451114,-0.2604357,0.91458094,-0.26674867,-151.927,-252.33794,-252.33794,131.30038,148.52678,0.0,142.27853,205.40674,1.0,1.0,0.9263225,3.1833768,3.56483,1.0,181.94322,-30.016228,287.30832,-34.970387,2.6412026e-12,1.1616179e-12,4.282934,4.282934,3.1833768,-0.23516922,0.68391055,0.68391055,0.6557227,3.56483,3.1833768,-1.0995574,-0.31608942,0.0,7.0,1.034316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0575,0.9,0.0,91207.734,1251.8328,-2.911909,-1.1762774e-07,0.9074405,0.9202838,-0.26224703,-0.25775585,0.9153514,-0.26453325,-164.23427,-270.61935,-270.61935,131.30038,161.30254,0.0,142.27853,205.40674,1.0,1.0,0.9269108,3.2886777,3.6677914,1.0,173.269,-9.034727,271.93167,-1.312306,-2.4810798e-12,1.0027242e-12,4.388235,4.388235,3.2886777,-0.2325146,0.6831072,0.6831072,0.6552225,3.6677914,3.2886777,-1.0995574,-0.3168928,0.0,7.0,1.033816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.058,0.9,0.0,91207.266,1245.4968,-2.911909,-1.1762774e-07,0.90799296,0.92096156,-0.259997,-0.25514737,0.91608536,-0.2623142,-174.61153,-285.7171,-285.7171,131.30038,172.17987,0.0,142.27853,205.40674,1.0,1.0,0.9275099,3.3938675,3.7706742,1.0,162.59743,12.014112,253.44351,32.273586,-6.448917e-12,8.883702e-13,4.493425,4.493425,3.3938675,-0.22993164,0.68231183,0.68231183,0.6547222,3.7706742,3.3938675,-1.0995574,-0.31768817,0.0,7.0,1.033316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0585,0.9,0.0,91206.81,1239.0845,-2.911909,-1.1762774e-07,0.9085674,0.92164814,-0.25776,-0.2526116,0.9167828,-0.26009068,-182.94925,-297.47256,-297.47256,131.30038,181.04317,0.0,142.27853,205.40674,1.0,1.0,0.9281202,3.4989483,3.8734787,1.0,150.06145,32.8878,232.07417,65.39839,-9.793427e-12,8.085565e-13,4.5985055,4.5985055,3.4989483,-0.22742127,0.68152416,0.68152416,0.6542223,3.8734787,3.4989483,-1.0995574,-0.31847587,0.0,7.0,1.0328159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.059,0.9,0.0,91206.38,1232.6145,-2.911909,-1.1762774e-07,0.90916437,0.9223437,-0.25553462,-0.2501489,0.917444,-0.25786176,-189.16197,-305.76703,-305.76703,131.30038,187.80077,0.0,142.27853,205.40674,1.0,1.0,0.9287418,3.6039226,3.9762044,1.0,135.8139,53.348064,208.0848,97.682236,-1.2251839e-11,7.578922e-13,4.7034802,4.7034802,3.6039226,-0.22498359,0.68074393,0.68074393,0.65372294,3.9762044,3.6039226,-1.0995574,-0.31925607,0.0,7.0,1.032316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0595,0.9,0.0,91205.96,1226.1062,-2.911909,-1.1762774e-07,0.9097838,0.9230481,-0.25331947,-0.24775851,0.9180696,-0.25562656,-193.18896,-310.52234,-310.52234,131.30038,192.38557,0.0,142.27853,205.40674,1.0,1.0,0.9293747,3.7087932,4.078852,1.0,120.02553,73.163445,181.76396,128.75838,-1.5477576e-11,7.1433934e-13,4.8083506,4.8083506,3.7087932,-0.22261763,0.6799711,0.6799711,0.65322447,4.078852,3.7087932,-1.0995574,-0.32002893,0.0,7.0,1.031816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.06,0.9,0.0,91205.56,1219.5789,-2.911909,-1.1762774e-07,0.9104255,0.9237612,-0.2511128,-0.24543895,0.9186605,-0.2533842,-194.99446,-311.70105,-311.70105,131.30038,194.75542,0.0,142.27853,205.40674,1.0,1.0,0.93001866,3.8135624,4.1814213,1.0,102.8828,92.11166,153.424,158.27707,-1.8603882e-11,6.892227e-13,4.91312,4.91312,3.8135624,-0.22032157,0.6792055,0.6792055,0.6527273,4.1814213,3.8135624,-1.0995574,-0.3207945,0.0,7.0,1.0313159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0605,0.9,0.0,91205.18,1213.0516,-2.911909,-1.1762774e-07,0.91108894,0.9244829,-0.24891283,-0.24318779,0.91921824,-0.2511338,-194.56763,-309.30634,-309.30634,131.30038,194.89313,0.0,142.27853,205.40674,1.0,1.0,0.9306733,3.9182339,4.2839127,1.0,84.58573,109.981895,123.397156,185.90916,-2.0690576e-11,6.744997e-13,5.0177913,5.0177913,3.9182339,-0.2180927,0.6784472,0.6784472,0.6522317,4.2839127,3.9182339,-1.0995574,-0.3215528,0.0,7.0,1.030816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.061,0.9,0.0,91204.82,1206.5432,-2.911909,-1.1762774e-07,0.91177326,0.9252126,-0.2467176,-0.24100174,0.9197443,-0.2488745,-191.92241,-303.3811,-303.3811,131.30038,192.80635,0.0,142.27853,205.40674,1.0,1.0,0.9313381,4.02281,4.3863263,1.0,65.345535,126.57687,92.03176,211.34933,-2.2368338e-11,6.637684e-13,5.1223674,5.1223674,4.02281,-0.21592747,0.6776962,0.6776962,0.6517382,4.3863263,4.02281,-1.0995574,-0.32230377,0.0,7.0,1.030316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0615,0.9,0.0,91204.484,1200.0719,-2.911909,-1.1762774e-07,0.9124774,0.9259498,-0.24452509,-0.23887679,0.92024064,-0.2466055,-187.09702,-294.0072,-294.0072,131.30038,188.52719,0.0,142.27853,205.40674,1.0,1.0,0.93201226,4.127295,4.4886622,1.0,45.382282,141.71474,59.68822,234.31897,-2.3911234e-11,6.5769834e-13,5.2268524,5.2268524,4.127295,-0.21382166,0.6769528,0.6769528,0.65124714,4.4886622,4.127295,-1.0995574,-0.32304722,0.0,7.0,1.0298159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.062,0.9,0.0,91204.17,1193.6552,-2.911909,-1.1762774e-07,0.9131998,0.9266937,-0.24233319,-0.23680823,0.92070943,-0.244326,-180.15324,-281.3039,-281.3039,131.30038,182.11154,0.0,142.27853,205.40674,1.0,1.0,0.932695,4.231692,4.590922,1.0,24.922482,155.23076,26.735025,254.56886,-2.514729e-11,6.560611e-13,5.331249,5.331249,4.231692,-0.21177037,0.676217,0.676217,0.65075904,4.590922,4.231692,-1.0995574,-0.32378298,0.0,7.0,1.029316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0625,0.9,0.0,91203.875,1187.3096,-2.911909,-1.1762774e-07,0.913939,0.92744344,-0.24013977,-0.23479068,0.92115307,-0.24203528,-171.1756,-265.42618,-265.42618,131.30038,173.63821,0.0,142.27853,205.40674,1.0,1.0,0.93338513,4.336004,4.6931047,1.0,4.1966844,166.97891,-6.4551754,271.88135,-2.6171182e-11,6.5873343e-13,5.435561,5.435561,4.336004,-0.209768,0.67548925,0.67548925,0.65027434,4.6931047,4.336004,-1.0995574,-0.32451072,0.0,7.0,1.028816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.063,0.9,0.0,91203.61,1181.0504,-2.911909,-1.1762774e-07,0.91469294,0.92819804,-0.23794267,-0.2328183,0.9215741,-0.23973268,-160.27017,-246.56279,-246.56279,131.30038,163.20798,0.0,142.27853,205.40674,1.0,1.0,0.93408155,4.440235,4.795212,1.0,-16.562918,176.83308,-39.509525,286.0723,-2.7505557e-11,6.9485536e-13,5.5397925,5.5397925,4.440235,-0.20780852,0.6747698,0.6747698,0.6497935,4.795212,4.440235,-1.0995574,-0.32523015,0.0,7.0,1.028316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0635,0.9,0.0,91203.36,1174.8918,-2.911909,-1.1762774e-07,0.9154597,0.92895633,-0.23573975,-0.23088466,0.92197526,-0.23741758,-147.56345,-224.93384,-224.93384,131.30038,150.94229,0.0,142.27853,205.40674,1.0,1.0,0.934783,4.5443897,4.897244,1.0,-37.124878,184.68832,-72.05879,296.9926,-2.973258e-11,7.2849945e-13,5.643947,5.643947,4.5443897,-0.20588544,0.67405915,0.67405915,0.649317,4.897244,4.5443897,-1.0995574,-0.32594088,0.0,7.0,1.0278159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.064,0.9,0.0,91203.14,1168.8464,-2.911909,-1.1762774e-07,0.91623694,0.92971706,-0.23352891,-0.22898301,0.92235947,-0.23508942,-133.2008,-200.78836,-200.78836,131.30038,136.98192,0.0,142.27853,205.40674,1.0,1.0,0.93548787,4.648471,4.9992013,1.0,-57.26083,190.46162,-103.74112,304.52948,-3.1366028e-11,7.528907e-13,5.7480283,5.7480283,4.648471,-0.20399192,0.6733576,0.6733576,0.6488454,4.9992013,4.648471,-1.0995574,-0.32664242,0.0,7.0,1.027316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0645,0.9,0.0,91202.945,1162.9255,-2.911909,-1.1762774e-07,0.9170222,0.930479,-0.23130813,-0.22710642,0.92272955,-0.23274773,-117.344986,-174.4015,-174.4015,131.30038,121.48544,0.0,142.27853,205.40674,1.0,1.0,0.9361946,4.752483,5.101085,1.0,-76.747795,194.09277,-134.20567,308.60718,-3.260324e-11,7.6919173e-13,5.8520403,5.8520403,4.752483,-0.20212081,0.6726657,0.6726657,0.64837915,5.101085,4.752483,-1.0995574,-0.3273343,0.0,7.0,1.026816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.065,0.9,0.0,91202.766,1157.1385,-2.911909,-1.1762774e-07,0.9178131,0.93124056,-0.22907546,-0.22524759,0.92308855,-0.23039214,-100.17437,-146.07155,-146.07155,131.30038,104.62747,0.0,142.27853,205.40674,1.0,1.0,0.9369017,4.8564296,5.202896,1.0,-95.3704,195.54477,-163.11612,309.18768,-3.3490623e-11,7.8114744e-13,5.955987,5.955987,4.8564296,-0.20026489,0.67198396,0.67198396,0.64791876,5.202896,4.8564296,-1.0995574,-0.32801604,0.0,7.0,1.0263159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0655,0.9,0.0,91202.62,1151.4934,-2.911909,-1.1762774e-07,0.918607,0.93200034,-0.22682907,-0.22339916,0.9234394,-0.2280223,-81.881096,-116.11681,-116.11681,131.30038,86.596924,0.0,142.27853,205.40674,1.0,1.0,0.9376072,4.9603148,5.304635,1.0,-112.92304,194.80414,-190.15398,306.27078,-3.4107855e-11,7.893435e-13,6.059872,6.059872,4.9603148,-0.19841672,0.671313,0.671313,0.6474648,5.304635,4.9603148,-1.0995574,-0.328687,0.0,7.0,1.025816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.066,0.9,0.0,91202.49,1145.9963,-2.911909,-1.1762774e-07,0.91940117,0.9327566,-0.22456723,-0.22155374,0.9237851,-0.22563803,-62.66912,-84.87231,-84.87231,131.30038,67.59502,0.0,142.27853,205.40674,1.0,1.0,0.9383095,5.0641427,5.4063034,1.0,-129.21196,191.88109,-215.02173,299.89404,-3.3657903e-11,7.962219e-13,6.1637006,6.1637006,5.0641427,-0.19656897,0.6706533,0.6706533,0.64701766,5.4063034,5.0641427,-1.0995574,-0.3293467,0.0,7.0,1.025316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0665,0.9,0.0,91202.39,1140.6515,-2.911909,-1.1762774e-07,0.9201929,0.93350786,-0.22228844,-0.219704,0.92412853,-0.22323915,-42.75213,-52.686333,-52.686333,131.30038,47.833237,0.0,142.27853,205.40674,1.0,1.0,0.93900657,5.1679177,5.507902,1.0,-144.05719,186.80931,-237.44585,290.13217,-3.315099e-11,8.017151e-13,6.267475,6.267475,5.1679177,-0.19471428,0.67000556,0.67000556,0.6465779,5.507902,5.1679177,-1.0995574,-0.32999444,0.0,7.0,1.0248159,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.067,0.9,0.0,91202.305,1135.4617,-2.911909,-1.1762774e-07,0.92097956,0.9342524,-0.21999128,-0.2178428,0.9244725,-0.22082563,-22.351347,-19.916893,-19.916893,131.30038,27.531195,0.0,142.27853,205.40674,1.0,1.0,0.9396966,5.2716427,5.6094327,1.0,-157.29439,179.64574,-257.17953,277.09644,-3.2451777e-11,8.0573205e-13,0.08801466,0.08801466,5.2716427,-0.1928456,0.66937035,0.66937035,0.646146,5.6094327,-1.0115428,-1.0995574,-0.33062968,0.0,7.0,1.024316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0675,0.9,0.0,91202.24,1130.4276,-2.911909,-1.1762774e-07,0.9217585,0.93498856,-0.21767457,-0.21596311,0.9248197,-0.21839748,-1.6933057,13.071946,13.071946,131.30038,6.914356,0.0,142.27853,205.40674,1.0,1.0,0.94037783,5.375322,5.7108955,1.0,-168.77663,170.46994,-274.0052,260.93323,-3.1430587e-11,8.0753573e-13,0.19169396,0.19169396,5.375322,-0.19095601,0.66874826,0.66874826,0.6457224,5.7108955,-0.90786344,-1.0995574,-0.3312517,0.0,7.0,1.023816,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.068,0.9,0.0,91202.2,1125.5485,-2.911909,-1.1762774e-07,0.9225271,0.93571466,-0.2153373,-0.21405828,0.9251727,-0.21595484,18.992504,45.91378,45.91378,131.30038,-13.788249,0.0,142.27853,205.40674,1.0,1.0,0.94104826,5.478959,5.8122926,1.0,-178.37587,159.38336,-287.7367,241.82292,-3.007464e-11,8.084941e-13,0.29533127,0.29533127,5.478959,-0.18903889,0.66814,0.66814,0.64530754,5.8122926,-0.80422616,-1.0995574,-0.33186,0.0,7.0,1.023316,1.0412424,0.0,-0.07,0.0,1.0,1.0
1.0685,0.9,0.0,91202.18,1120.8215,-2.911909,-1.1762774e-07,0.92328286,0.936429,-0.21297869,-0.21212193,0.9255338,-0.21349792,39.475998,78.243645,78.243645,131.30038,-34.346405,0.0,142.27853,205.40674,1.0,1.0,0.94170606,5.582558,5.9136257,1.0,-185.9844,146.5084,-298.22147,219.97783,-2.8667835e-11,8.084072e-13,0.39893022,0.39893022,5.582558,-0.1870881,0.6675461,0.6675461,0.6449018,5.9136257,-0.7006272,-1.0995574,-0.3324539,0.0,7.0,1.022816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.069,0.9,0.0,91202.18,1116.2428,-2.911909,-1.1762774e-07,0.92402345,0.93713003,-0.21059813,-0.21014825,0.92590517,-0.211027,59.528923,109.7018,109.7018,131.30038,-54.531113,0.0,142.27853,205.40674,1.0,1.0,0.94234955,5.6861224,6.0148954,1.0,-191.51613,131.98721,-305.342,195.64023,-2.7320254e-11,8.071962e-13,0.50249434,0.50249434,5.6861224,-0.1850979,0.6669672,0.6669672,0.6445057,6.0148954,-0.5970631,-1.0995574,-0.33303282,0.0,7.0,1.022316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0695,0.9,0.0,91202.195,1111.8063,-2.911909,-1.1762774e-07,0.9247466,0.9378162,-0.20819524,-0.20813179,0.92628884,-0.20854247,78.92726,139.93752,139.93752,131.30038,-74.11702,0.0,142.27853,205.40674,1.0,1.0,0.94297695,5.7896547,6.1161036,1.0,-194.90749,115.98022,-309.01743,169.07991,-2.5416159e-11,8.056955e-13,0.60602695,0.60602695,5.7896547,-0.18306305,0.66640383,0.66640383,0.6441195,6.1161036,-0.49353045,-1.0995574,-0.33359617,0.0,7.0,1.021816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.07,0.9,0.0,91202.23,1107.505,-2.911909,-1.1762774e-07,0.92545027,0.93848604,-0.20576991,-0.20606768,0.9266864,-0.20604476,97.45369,168.61282,168.61282,131.30038,-92.88485,0.0,142.27853,205.40674,1.0,1.0,0.9435867,5.8931594,6.2172523,1.0,-196.11832,98.66463,-309.2043,140.59149,-2.352622e-11,8.031843e-13,0.7095315,0.7095315,5.8931594,-0.18097883,0.6658566,0.6658566,0.64374363,6.2172523,-0.39002597,-1.0995574,-0.3341434,0.0,7.0,1.0213159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0705,0.9,0.0,91202.266,1103.3303,-2.911909,-1.1762774e-07,0.92613256,0.9391381,-0.20332217,-0.20395166,0.9270994,-0.20353444,114.89991,195.40617,195.40617,131.30038,-110.62379,0.0,142.27853,205.40674,1.0,1.0,0.94417727,5.996639,0.03515701,1.0,-195.13246,80.232544,-305.89758,110.491394,-2.1240659e-11,7.999603e-13,0.8130109,0.8130109,5.996639,-0.1788412,0.66532594,0.66532594,0.6433784,0.03515701,-0.28654653,-1.0995574,-0.33467406,0.0,7.0,1.020816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.071,0.9,0.0,91202.33,1099.2726,-2.911909,-1.1762774e-07,0.9267918,0.93977123,-0.20085233,-0.20178004,0.9275289,-0.20101209,131.06905,220.01599,220.01599,131.30038,-127.133835,0.0,142.27853,205.40674,1.0,1.0,0.94474727,6.100096,0.13619074,1.0,-191.95807,60.889027,-299.13055,79.11456,-1.9460544e-11,7.9711834e-13,0.9164682,0.9164682,6.100096,-0.1766467,0.6648124,0.6648124,0.6430241,0.13619074,-0.18308921,-1.0995574,-0.33518758,0.0,7.0,1.020316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0715,0.9,0.0,91202.4,1095.321,-2.911909,-1.1762774e-07,0.92742664,0.94038415,-0.19836088,-0.19954981,0.92797595,-0.19847837,145.7778,242.16405,242.16405,131.30038,-142.22807,0.0,142.27853,205.40674,1.0,1.0,0.9452955,6.203534,0.23716967,1.0,-186.62769,40.849888,-288.97504,46.810986,-1.8164982e-11,7.9368494e-13,1.0199063,1.0199063,6.203534,-0.17439254,0.6643164,0.6643164,0.6426809,0.23716967,-0.0796512,-1.0995574,-0.3356836,0.0,7.0,1.0198159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.072,0.9,0.0,91202.48,1091.4637,-2.911909,-1.1762774e-07,0.9280358,0.94097584,-0.19584848,-0.19725865,0.9284411,-0.19593401,158.85869,261.59866,261.59866,131.30038,-155.73483,0.0,142.27853,205.40674,1.0,1.0,0.945821,0.02377013,0.3380956,1.0,-179.19809,20.339409,-275.54065,13.941965,-1.7157139e-11,7.894221e-13,1.1233276,1.1233276,0.02377013,-0.17207658,0.66383827,0.66383827,0.6423492,0.3380956,0.02377013,-1.0995574,-0.33616173,0.0,7.0,1.019316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0725,0.9,0.0,91202.56,1087.6885,-2.911909,-1.1762774e-07,0.9286184,0.9415456,-0.19331603,-0.19490494,0.9289247,-0.19337979,170.16191,278.09778,278.09778,130.77138,-167.4997,0.0,142.27853,211.9618,1.0,1.0,0.9463227,0.12717724,0.43897033,1.0,-169.7498,-0.41211563,-258.97397,-19.1238,-1.6312507e-11,7.8380217e-13,1.2267346,1.2267346,0.12717724,-0.16969748,0.6633784,0.6633784,0.64202905,0.43897033,0.12717724,-1.0995574,-0.33662158,0.0,7.0,1.018816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.073,0.9,0.0,91202.66,1083.9818,-2.911909,-1.1762774e-07,0.9291737,0.9420926,-0.19076459,-0.1924877,0.9294268,-0.19081655,179.5573,291.4714,291.4714,130.77138,-177.38739,0.0,142.27853,211.9618,1.0,1.0,0.94680005,0.23057242,0.5397957,1.0,-158.38637,-21.170938,-239.45714,-52.014256,-1.620337e-11,7.2946114e-13,1.3301299,1.3301299,0.23057242,-0.16725448,0.66293705,0.66293705,0.6417207,0.5397957,0.23057242,-1.0995574,-0.33706293,0.0,7.0,1.0183159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0735,0.9,0.0,91202.76,1080.3303,-2.911909,-1.1762774e-07,0.92970127,0.94261634,-0.18819538,-0.19000672,0.9299472,-0.18824515,186.9358,301.5642,301.5642,130.77138,-185.28342,0.0,142.27853,211.9618,1.0,1.0,0.94725245,0.33395776,0.64057356,1.0,-145.23332,-41.702496,-217.20605,-84.35815,-1.6498622e-11,6.4862227e-13,1.4335152,1.4335152,0.33395776,-0.16474758,0.6625145,0.6625145,0.6414243,0.64057356,0.33395776,-1.0995574,-0.33748552,0.0,7.0,1.017816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.074,0.9,0.0,91202.86,1076.7201,-2.911909,-1.1762774e-07,0.930201,0.9431165,-0.18560973,-0.18746245,0.9304854,-0.18566649,192.211,308.2574,308.2574,130.77138,-191.09557,0.0,142.27853,211.9618,1.0,1.0,0.9476797,0.43733525,0.74130577,1.0,-130.43692,-61.774075,-192.46815,-115.78924,-1.6429556e-11,5.928886e-13,1.5368927,1.5368927,0.43733525,-0.16217741,0.6621108,0.6621108,0.6411399,0.74130577,0.43733525,-1.0995574,-0.3378892,0.0,7.0,1.017316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0745,0.9,0.0,91202.96,1073.1368,-2.911909,-1.1762774e-07,0.93067294,0.9435929,-0.18300916,-0.184856,0.9310407,-0.18308148,195.32011,311.4704,311.4704,130.77138,-194.75504,0.0,142.27853,211.9618,1.0,1.0,0.9480816,0.5407067,0.84199435,1.0,-114.16259,-81.15753,-165.51987,-145.95052,-1.5869504e-11,5.5062796e-13,1.6402642,1.6402642,0.5407067,-0.15954538,0.6617262,0.6617262,0.64086765,0.84199435,0.5407067,-1.0995574,-0.33827382,0.0,7.0,1.016816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.075,0.9,0.0,91203.07,1069.5668,-2.911909,-1.1762774e-07,0.9311175,0.94404566,-0.18039528,-0.18218914,0.9316121,-0.18049109,196.22504,311.1619,311.1619,130.77138,-196.21747,0.0,142.27853,211.9618,1.0,1.0,0.9484583,0.64407367,0.942641,1.0,-96.593094,-99.631935,-136.66356,-174.49835,-1.498059e-11,5.2097096e-13,1.7436311,1.7436311,0.64407367,-0.15685344,0.6613606,0.6613606,0.6406076,0.942641,0.64407367,-1.0995574,-0.33863938,0.0,7.0,1.0163159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0755,0.9,0.0,91203.18,1065.996,-2.911909,-1.1762774e-07,0.9315351,0.9444749,-0.17776972,-0.17946425,0.9321982,-0.17789626,194.91275,307.33075,307.33075,130.77138,-195.46349,0.0,142.27853,211.9618,1.0,1.0,0.94881016,0.74743766,1.0432478,1.0,-77.92651,-116.98624,-106.22421,-201.10654,-1.4445807e-11,5.0145446e-13,1.8469951,1.8469951,0.74743766,-0.15410411,0.66101414,0.66101414,0.6403597,1.0432478,0.74743766,-1.0995574,-0.33898586,0.0,7.0,1.015816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.076,0.9,0.0,91203.28,1062.4106,-2.911909,-1.1762774e-07,0.9319268,0.9448811,-0.17513426,-0.17668428,0.93279785,-0.17529795,191.39574,300.01605,300.01605,130.77138,-192.49919,0.0,142.27853,211.9618,1.0,1.0,0.9491377,0.8508001,1.1438167,1.0,-58.374004,-133.02174,-74.54582,-225.47023,-1.4638906e-11,4.8629145e-13,1.9503576,1.9503576,0.8508001,-0.15130056,0.6606866,0.6606866,0.640124,1.1438167,0.8508001,-1.0995574,-0.33931336,0.0,7.0,1.015316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0765,0.9,0.0,91203.375,1058.798,-2.8950343,3.9982925e-08,0.9322935,0.9452648,-0.17249069,-0.17385282,0.9334092,-0.17269711,185.7119,289.29697,289.29697,130.77138,-187.35608,0.0,142.27853,211.9618,1.0,1.0,0.9494416,0.9541622,1.2443495,1.0,-38.15736,-147.55453,-41.9874,-247.30959,-1.4189066e-11,4.7388645e-13,2.0537195,2.0537195,0.9541622,-0.14844653,0.66037804,0.66037804,0.63990057,1.2443495,0.9541622,-1.0995574,-0.33962196,0.0,7.0,1.0148159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.077,0.9,0.0,91203.47,1055.1454,-2.8950343,3.9982925e-08,0.9326365,0.94562685,-0.1698408,-0.17097375,0.93403053,-0.17009467,177.92415,275.29205,275.29205,130.77138,-180.09085,0.0,142.27853,211.9618,1.0,1.0,0.9497228,1.0575249,1.344848,1.0,-17.506435,-160.41771,-8.918881,-266.37317,-1.3641148e-11,4.690722e-13,2.1570823,2.1570823,1.0575249,-0.14554611,0.6600881,0.6600881,0.6396892,1.344848,1.0575249,-1.0995574,-0.33991185,0.0,7.0,1.014316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0775,0.9,0.0,91203.56,1051.441,-2.8950343,3.9982925e-08,0.93295723,0.9459682,-0.16718644,-0.16805157,0.93465984,-0.16749156,168.11983,258.1579,258.1579,130.77138,-170.78477,0.0,142.27853,211.9618,1.0,1.0,0.9499824,1.1608895,1.4453144,1.0,3.3435707,-171.4634,24.283218,-282.4411,-1.2879479e-11,4.621841e-13,2.260447,2.260447,1.1608895,-0.1426038,0.65981674,0.65981674,0.63949,1.4453144,1.1608895,-1.0995574,-0.3401833,0.0,7.0,1.013816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.078,0.9,0.0,91203.64,1047.6743,-2.8950343,3.9982925e-08,0.9332573,0.94628996,-0.16452938,-0.16509107,0.9352951,-0.16488865,156.40971,238.08742,238.08742,130.77138,-159.54283,0.0,142.27853,211.9618,1.0,1.0,0.9502217,1.2642567,1.5457505,1.0,24.15487,-180.56458,57.24023,-295.32764,-1.2079844e-11,5.185135e-13,2.363814,2.363814,1.2642567,-0.1396246,0.6595635,0.6595635,0.6393028,1.5457505,1.2642567,-1.0995574,-0.3404365,0.0,7.0,1.0133159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0785,0.9,0.0,91203.71,1043.8351,-2.8950343,3.9982925e-08,0.9335384,0.9465933,-0.1618714,-0.16209736,0.93593407,-0.1622868,142.92668,215.30782,215.30782,130.77138,-146.49248,0.0,142.27853,211.9618,1.0,1.0,0.9504421,1.3676275,1.646158,1.0,44.689922,-187.61661,89.57581,-304.88364,-1.1439037e-11,9.523113e-14,2.467185,2.467185,1.3676275,-0.13661362,0.65932816,0.65932816,0.63912755,1.646158,1.3676275,-1.0995574,-0.34067184,0.0,7.0,1.012816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.079,0.9,0.0,91203.78,1039.9147,-2.8950343,3.9982925e-08,0.9338024,0.9468797,-0.15921418,-0.15907589,0.9365745,-0.15968683,127.82426,190.07776,190.07776,130.77138,-131.78217,0.0,142.27853,211.9618,1.0,1.0,0.95064515,1.4710026,1.746539,1.0,64.714264,-192.53851,120.92044,-310.9982,-1.12505725e-11,-7.572652e-13,2.57056,2.57056,1.4710026,-0.13357641,0.65911037,0.65911037,0.6389641,1.746539,1.4710026,-1.0995574,-0.34088963,0.0,7.0,1.012316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0795,0.9,0.0,91203.836,1035.9053,-2.8950343,3.9982925e-08,0.9340514,0.9471506,-0.15655938,-0.15603215,0.93721414,-0.1570895,111.274666,162.68451,162.68451,130.77138,-115.57959,0.0,142.27853,211.9618,1.0,1.0,0.95083255,1.5743828,1.8468952,1.0,83.9993,-195.27396,150.91579,-313.6003,-1.1238784e-11,-1.3397991e-12,2.6739402,2.6739402,1.5743828,-0.13051848,0.6589097,0.6589097,0.6388124,1.8468952,1.5743828,-1.0995574,-0.34109032,0.0,7.0,1.011816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.08,0.9,0.0,91203.875,1031.8005,-2.8950343,3.9982925e-08,0.93428725,0.9474077,-0.1539085,-0.15297186,0.93785053,-0.15449551,93.4669,133.44041,133.44041,130.77138,-98.06972,0.0,142.27853,211.9618,1.0,1.0,0.9510061,1.6777688,1.9472284,1.0,102.325,-195.7919,179.21902,-312.65942,-1.1262041e-11,-1.7362659e-12,2.7773263,2.7773263,1.6777688,-0.12744562,0.6587257,0.6587257,0.6386724,1.9472284,1.6777688,-1.0995574,-0.3412743,0.0,7.0,1.011316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0805,0.9,0.0,91203.91,1027.5952,-2.8950343,3.9982925e-08,0.9345121,0.9476526,-0.15126301,-0.14990081,0.9384815,-0.15190552,74.60439,102.67927,102.67927,130.77138,-79.452545,0.0,142.27853,211.9618,1.0,1.0,0.9511676,1.7811615,2.0475407,1.0,119.48253,-194.08693,205.50685,-308.18613,-1.0601965e-11,-2.0061142e-12,2.880719,2.880719,1.7811615,-0.12436355,0.65855795,0.65855795,0.6385439,2.0475407,1.7811615,-1.0995574,-0.34144202,0.0,7.0,1.010816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.081,0.9,0.0,91203.93,1023.2854,-2.8950343,3.9982925e-08,0.93472797,0.947887,-0.1486242,-0.14682469,0.9391047,-0.14932011,54.9026,70.7523,70.7523,130.77138,-59.940727,0.0,142.27853,211.9618,1.0,1.0,0.95131886,1.8845614,2.1478336,1.0,135.2767,-190.17929,229.47939,-300.2317,-9.399087e-12,-2.180525e-12,2.984119,2.984119,1.8845614,-0.12127794,0.658406,0.658406,0.6384268,2.1478336,1.8845614,-1.0995574,-0.34159395,0.0,7.0,1.010316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0815,0.9,0.0,91203.94,1018.86865,-2.8950343,3.9982925e-08,0.934937,0.9481127,-0.14599325,-0.1437492,0.9397178,-0.1467398,34.586433,38.024,38.024,130.77138,-39.75702,0.0,142.27853,211.9618,1.0,1.0,0.951462,1.9879695,2.248109,1.0,149.52821,-184.11465,250.86363,-288.88763,-8.312937e-12,-2.2883832e-12,3.087527,3.087527,1.9879695,-0.11819452,0.6582694,0.6582694,0.638321,2.248109,1.9879695,-1.0995574,-0.3417306,0.0,7.0,1.0098159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.082,0.9,0.0,91203.94,1014.34375,-2.8950343,3.9982925e-08,0.9351412,0.94833153,-0.14337122,-0.1406799,0.94031876,-0.14416502,13.887588,4.867791,4.867791,130.77138,-19.131659,0.0,142.27853,211.9618,1.0,1.0,0.9515988,2.0913863,2.3483686,1.0,162.07579,-175.96338,269.41672,-274.28452,-7.667521e-12,-2.345715e-12,3.1909437,3.1909437,2.0913863,-0.11511862,0.6581475,0.6581475,0.63822645,2.3483686,2.0913863,-1.0995574,-0.34185246,0.0,7.0,1.009316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0825,0.9,0.0,91203.92,1009.71075,-2.8950343,3.9982925e-08,0.9353426,0.9485452,-0.14075904,-0.1376221,0.9409055,-0.14159618,-6.9581914,-28.338388,-28.338388,130.77138,1.7003808,0.0,142.27853,211.9618,1.0,1.0,0.9517313,2.194813,2.4486144,1.0,172.77792,-165.81973,284.9286,-256.59018,-7.0916758e-12,-2.375247e-12,3.2943704,3.2943704,2.194813,-0.11205559,0.65804,0.65804,0.638143,2.4486144,2.194813,-1.0995574,-0.34196,0.0,7.0,1.008816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.083,0.9,0.0,91203.9,1004.9711,-2.8950343,3.9982925e-08,0.9355431,0.9487555,-0.13815741,-0.13458094,0.94147605,-0.13903356,-27.713882,-61.216557,-61.216557,130.77138,22.502146,0.0,142.27853,211.9618,1.0,1.0,0.9518614,2.2982502,2.548848,1.0,181.51451,-153.80063,297.22446,-236.00792,-6.4494486e-12,-2.3784282e-12,3.3978076,3.3978076,2.2982502,-0.10901041,0.6579462,0.6579462,0.6380706,2.548848,2.2982502,-1.0995574,-0.34205374,0.0,7.0,1.0083159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0835,0.9,0.0,91203.87,1000.12756,-2.8950343,3.9982925e-08,0.9357445,0.9489641,-0.13556695,-0.13156119,0.94202864,-0.13647737,-48.143944,-93.39308,-93.39308,130.77138,43.037457,0.0,142.27853,211.9618,1.0,1.0,0.9519908,2.401699,2.6490707,1.0,188.18814,-140.04419,306.16675,-212.77368,-5.785325e-12,-2.3665748e-12,3.5012565,3.5012565,2.401699,-0.10598775,0.6578658,0.6578658,0.63800913,2.6490707,2.401699,-1.0995574,-0.34213418,0.0,7.0,1.007816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.084,0.9,0.0,91203.82,995.1841,-2.8950343,3.9982925e-08,0.93594855,0.9491727,-0.13298813,-0.12856734,0.9425616,-0.13392776,-68.01702,-124.503044,-124.503044,130.77138,63.07365,0.0,142.27853,211.9618,1.0,1.0,0.9521212,2.5051606,2.749285,1.0,192.7251,-124.708084,311.65646,-187.15341,-5.2272045e-12,-2.3407623e-12,3.6047182,3.6047182,2.5051606,-0.102991946,0.65779823,0.65779823,0.6379586,2.749285,2.5051606,-1.0995574,-0.34220177,0.0,7.0,1.007316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0845,0.9,0.0,91203.76,990.1456,-2.8950343,3.9982925e-08,0.9361567,0.94938266,-0.13042119,-0.12560342,0.9430735,-0.13138482,-87.10858,-154.19438,-154.19438,130.77138,82.38422,0.0,142.27853,211.9618,1.0,1.0,0.9522544,2.6086361,2.8494918,1.0,195.07617,-107.96758,313.63416,-159.43977,-5.1925946e-12,-2.3064228e-12,3.7081935,3.7081935,2.6086361,-0.10002691,0.657743,0.657743,0.6379189,2.8494918,2.6086361,-1.0995574,-0.342257,0.0,7.0,1.0068159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.085,0.9,0.0,91203.695,985.01843,-2.8950343,3.9982925e-08,0.93637043,0.9495956,-0.12786631,-0.12267313,0.9435631,-0.12884851,-105.20346,-182.13193,-182.13193,130.77138,100.75138,0.0,142.27853,211.9618,1.0,1.0,0.9523918,2.7121265,2.9496937,1.0,195.21696,-90.013504,312.08057,-129.94865,-5.4975534e-12,-2.2639627e-12,3.811684,3.811684,2.7121265,-0.09709613,0.6576997,0.6576997,0.63789,2.9496937,2.7121265,-1.0995574,-0.3423003,0.0,7.0,1.006316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0855,0.9,0.0,91203.62,979.8096,-2.8950343,3.9982925e-08,0.93659097,0.94981265,-0.12532347,-0.11977961,0.9440293,-0.12631877,-122.09822,-208.00111,-208.00111,130.77138,117.96851,0.0,142.27853,211.9618,1.0,1.0,0.95253474,2.8156335,3.0498915,1.0,193.14816,-71.04995,307.01654,-99.01543,-5.9585327e-12,-2.220001e-12,3.915191,3.915191,2.8156335,-0.09420265,0.65766793,0.65766793,0.637872,3.0498915,2.8156335,-1.0995574,-0.34233207,0.0,7.0,1.005816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.086,0.9,0.0,91203.53,974.52716,-2.8950343,3.9982925e-08,0.9368194,0.95003504,-0.1227925,-0.11692558,0.9444711,-0.12379544,-137.60342,-231.51152,-231.51152,130.77138,133.8424,0.0,142.27853,211.9618,1.0,1.0,0.95268446,2.9191585,3.1500876,1.0,188.89536,-51.29194,298.50256,-66.99105,-6.8629716e-12,-2.1667672e-12,4.018716,4.018716,2.9191585,-0.09134899,0.6576473,0.6576473,0.6378647,3.1500876,2.9191585,-1.0995574,-0.34235272,0.0,7.0,1.005316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0865,0.9,0.0,91203.445,969.18,-2.8950343,3.9982925e-08,0.93705654,0.9502638,-0.12027312,-0.114113316,0.944888,-0.12127831,-151.54564,-252.39996,-252.39996,130.77138,148.19539,0.0,142.27853,211.9618,1.0,1.0,0.952842,3.0227032,3.2502832,1.0,182.50859,-30.962961,286.638,-34.238045,-7.539107e-12,-2.1123927e-12,4.1222606,4.1222606,3.0227032,-0.08853722,0.6576374,0.6576374,0.63786834,3.2502832,3.0227032,-1.0995574,-0.34236255,0.0,7.0,1.0048159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.087,0.9,0.0,91203.34,963.77747,-2.8950343,3.9982925e-08,0.93730307,0.9504997,-0.117764905,-0.111344464,0.9452795,-0.11876708,-163.7693,-270.43332,-270.43332,130.77138,160.86722,0.0,142.27853,211.9618,1.0,1.0,0.9530082,3.1262689,3.3504803,1.0,174.06174,-10.29242,271.55963,-1.1263077,-8.164056e-12,-2.059807e-12,4.2258263,4.2258263,3.1262689,-0.085768886,0.657638,0.657638,0.6378828,3.3504803,3.1262689,-1.0995574,-0.34236196,0.0,7.0,1.004316,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0875,0.9,0.0,91203.24,958.3297,-2.8950343,3.9982925e-08,0.9375596,0.9507435,-0.11526734,-0.10862022,0.94564533,-0.11626143,-174.13841,-285.411,-285.411,130.77138,171.71674,0.0,142.27853,211.9618,1.0,1.0,0.9531837,3.229858,3.4506805,1.0,163.6515,10.486903,253.44,31.97101,-8.428607e-12,-2.0451184e-12,4.3294153,4.3294153,3.229858,-0.08304491,0.65764886,0.65764886,0.6379082,3.4506805,3.229858,-1.0995574,-0.34235117,0.0,7.0,1.003816,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.088,0.9,0.0,91203.13,952.8471,-2.8950343,3.9982925e-08,0.9378263,0.9509956,-0.11277975,-0.105941296,0.9459855,-0.11376095,-182.53778,-297.16708,-297.16708,130.77138,180.62338,0.0,138.29254,211.9618,1.0,1.0,0.9533689,3.333472,3.5508857,1.0,151.39635,31.141441,232.4854,64.68167,-8.351494e-12,-2.0282543e-12,4.4330297,4.4330297,3.333472,-0.08036589,0.6576696,0.6576696,0.6379447,3.5508857,3.333472,-1.0995574,-0.34233043,0.0,7.0,1.0033159,0.8702184,0.0,-0.07,0.0,1.0,1.0
1.0885,0.9,0.0,91203.02,947.34045,-2.8950343,3.9982925e-08,0.93810326,0.95125633,-0.11030142,-0.10330779,0.94630015,-0.11126521,-188.8744,-305.57175,-305.57175,130.77138,187.48843,0.0,138.29254,211.9618,1.0,1.0,0.9535642,3.4371135,3.6510973,1.0,137.43501,51.43939,208.93329,96.63846,-8.018187e-12,-1.999036e-12,4.5366707,4.5366707,3.4371135,-0.07773175,0.65770006,0.65770006,0.63799226,3.6510973,3.4371135,-1.0995574,-0.3422999,0.0,7.0,1.002816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.089,0.9,0.0,91202.91,941.8206,-2.8950343,3.9982925e-08,0.9383904,0.95152575,-0.10783153,-0.10071938,0.94658977,-0.10877372,-193.07819,-310.53284,-310.53284,130.77138,192.23592,0.0,138.29254,211.9618,1.0,1.0,0.9537695,3.5407841,3.7513175,1.0,121.92498,71.153206,183.04967,127.483154,-7.710471e-12,1.207795e-12,4.6403418,4.6403418,3.5407841,-0.07514202,0.6577402,0.6577402,0.63805103,3.7513175,3.5407841,-1.0995574,-0.34225982,0.0,7.0,1.002316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0895,0.9,0.0,91202.79,936.2987,-2.8950343,3.9982925e-08,0.93868744,0.95180386,-0.10536917,-0.098175235,0.9468548,-0.10628598,-195.10278,-311.99643,-311.99643,130.77138,194.8134,0.0,138.29254,211.9618,1.0,1.0,0.9539848,3.6444867,3.8515477,1.0,105.0407,90.06208,155.126,156.87042,-8.030699e-12,5.2656355e-13,4.744044,4.744044,3.6444867,-0.0725957,0.65778977,0.65778977,0.6381211,3.8515477,3.6444867,-1.0995574,-0.3422102,0.0,7.0,1.0018159,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.09,0.9,0.0,91202.67,930.7855,-2.8950343,3.9982925e-08,0.9389938,0.95209026,-0.10291342,-0.09567405,0.94709617,-0.10380144,-194.92592,-309.94754,-309.94754,130.77138,195.1925,0.0,138.29254,211.9618,1.0,1.0,0.9542097,3.748223,3.9517896,1.0,86.971664,107.954254,125.47603,184.47151,-8.307087e-12,-1.2685506e-13,4.8477807,4.8477807,3.748223,-0.07009136,0.65784883,0.65784883,0.6382028,3.9517896,3.748223,-1.0995574,-0.3421512,0.0,7.0,1.001316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0905,0.9,0.0,91202.555,925.29175,-2.8950343,3.9982925e-08,0.9393089,0.95238453,-0.10046326,-0.093214065,0.9473147,-0.10131952,-192.54962,-304.4099,-304.4099,130.77138,193.36913,0.0,138.29254,211.9618,1.0,1.0,0.9544435,3.8519964,4.0520453,1.0,67.92033,124.629295,94.432205,209.9777,-8.3895235e-12,-5.442458e-13,4.951554,4.951554,3.8519964,-0.067627095,0.65791726,0.65791726,0.63829607,4.0520453,3.8519964,-1.0995574,-0.34208274,0.0,7.0,1.000816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.091,0.9,0.0,91202.44,919.8279,-2.8950343,3.9982925e-08,0.9396318,0.9526861,-0.09801769,-0.09079314,0.9475115,-0.09883966,-188.00015,-295.44583,-295.44583,130.77138,189.36343,0.0,138.29254,211.9618,1.0,1.0,0.95468557,3.9558089,4.152317,1.0,48.09995,139.9002,62.342213,233.10364,-9.417131e-12,-8.424806e-13,5.055366,5.055366,3.9558089,-0.06520061,0.65799516,0.65799516,0.63840115,4.152317,3.9558089,-1.0995574,-0.34200487,0.0,7.0,1.000316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0915,0.9,0.0,91202.32,914.4038,-2.8950343,3.9982925e-08,0.9399616,0.95299405,-0.095575675,-0.08840875,0.94768786,-0.09636128,-181.32773,-283.15533,-283.15533,130.77138,183.21962,0.0,138.29254,211.9618,1.0,1.0,0.9549351,4.0596633,4.252606,1.0,27.732325,153.5954,29.565128,253.59021,-1.0511468e-11,-1.0493803e-12,5.1592207,5.1592207,4.0596633,-0.06280936,0.6580825,0.6580825,0.6385182,4.252606,4.0596633,-1.0995574,-0.34191748,0.0,7.0,0.99981594,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.092,0.9,0.0,91202.21,909.02893,-2.8950343,3.9982925e-08,0.9402971,0.9533075,-0.09313618,-0.086058,0.9478451,-0.0938838,-172.60591,-267.67505,-267.67505,151.66219,175.00546,0.0,138.29254,241.8237,1.0,1.0,0.9551908,4.1635623,4.352914,1.0,7.0453863,165.56053,-3.5323799,271.20743,-1.1217246e-11,-1.1900732e-12,5.2631197,5.2631197,4.1635623,-0.060450274,0.65817946,0.65817946,0.6386475,4.352914,4.1635623,-1.0995574,-0.34182054,0.0,7.0,0.999316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0925,0.9,0.0,91202.1,903.71216,-2.8950343,3.9982925e-08,0.94063705,0.95362526,-0.090698175,-0.08373777,0.9479847,-0.09140665,-161.93094,-249.17679,-249.17679,151.66219,164.81157,0.0,138.29254,241.8237,1.0,1.0,0.9554515,4.2675085,4.4532433,1.0,-13.729171,175.66011,-36.579967,285.75674,-1.19091785e-11,-1.2701747e-12,5.367066,5.367066,4.2675085,-0.058120195,0.65828615,0.65828615,0.6387892,4.4532433,4.2675085,-1.0995574,-0.34171382,0.0,7.0,0.99881595,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.093,0.9,0.0,91201.99,898.46155,-2.8950343,3.9982925e-08,0.9409801,0.9539461,-0.08826067,-0.08144456,0.9481083,-0.08892928,-149.42065,-227.86569,-227.86569,151.66219,152.75047,0.0,138.29254,241.8237,1.0,1.0,0.9557158,4.3715053,4.553596,1.0,-34.35836,183.779,-69.20754,297.07324,-1.2353593e-11,-1.3097892e-12,5.4710627,5.4710627,4.3715053,-0.055815596,0.6584028,0.6584028,0.63894343,4.553596,4.3715053,-1.0995574,-0.34159723,0.0,7.0,0.998316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0935,0.9,0.0,91201.89,893.2843,-2.8950343,3.9982925e-08,0.94132465,0.95426863,-0.08582273,-0.079174764,0.94821745,-0.086451165,-135.21335,-203.97809,-203.97809,151.66219,138.95549,0.0,138.29254,241.8237,1.0,1.0,0.9559822,4.4755554,4.653974,1.0,-54.610363,189.82372,-101.04918,305.02725,-1.2450702e-11,-1.3278946e-12,5.575113,5.575113,4.4755554,-0.05353277,0.65852946,0.65852946,0.63911045,4.653974,4.4755554,-1.0995574,-0.3414705,0.0,7.0,0.99781597,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.094,0.9,0.0,91201.79,888.187,-2.8950343,3.9982925e-08,0.9416693,0.9545914,-0.08338343,-0.076924585,0.94831395,-0.083971806,-119.466354,-177.77905,-177.77905,151.66219,123.57931,0.0,138.29254,241.8237,1.0,1.0,0.95624906,4.5796614,4.7543793,1.0,-74.256996,193.72334,-131.74701,309.52606,-1.2526075e-11,-1.331469e-12,5.679219,5.679219,4.5796614,-0.05126793,0.65866655,0.65866655,0.6392905,4.7543793,4.5796614,-1.0995574,-0.34133348,0.0,7.0,0.99731594,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0945,0.9,0.0,91201.695,883.1751,-2.8950343,3.9982925e-08,0.94201237,0.9549128,-0.08094194,-0.07469007,0.9483994,-0.08149075,-102.354416,-149.55966,-149.55966,151.66219,106.792496,0.0,138.29254,241.8237,1.0,1.0,0.95651484,4.6838264,4.8548136,1.0,-93.07615,195.43057,-160.95503,310.51468,-1.31643255e-11,-1.4203061e-12,5.783384,5.783384,4.6838264,-0.049017124,0.65881413,0.65881413,0.63948375,4.8548136,4.6838264,-1.0995574,-0.34118584,0.0,7.0,0.996816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.095,0.9,0.0,91201.61,878.25323,-2.8950343,3.9982925e-08,0.9423522,0.95523113,-0.07849749,-0.07246721,0.94847566,-0.07900757,-84.06792,-119.633995,-119.633995,151.66219,88.78174,0.0,138.29254,241.8237,1.0,1.0,0.9567775,4.7880535,4.9552794,1.0,-110.854195,194.92212,-188.34283,307.97684,-1.4336639e-11,-1.9482202e-12,5.887611,5.887611,4.7880535,-0.04677632,0.6589727,0.6589727,0.63969046,4.9552794,4.7880535,-1.0995574,-0.34102735,0.0,7.0,0.99631596,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0955,0.9,0.0,91201.52,873.42487,-2.8950343,3.9982925e-08,0.9426871,0.9555449,-0.07604941,-0.070252,0.9485443,-0.076521926,-64.81095,-88.33587,-88.33587,151.66219,69.74789,0.0,138.29254,241.8237,1.0,1.0,0.95703536,4.8923454,5.055779,1.0,-127.3883,192.19925,-213.5992,301.93506,-1.5402563e-11,-2.3476201e-12,5.991903,5.991903,4.8923454,-0.044541564,0.6591423,0.6591423,0.6399107,5.055779,4.8923454,-1.0995574,-0.34085768,0.0,7.0,0.995816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.096,0.9,0.0,91201.445,868.6926,-2.9316957,-2.2786007e-07,0.9430155,0.95585215,-0.07359709,-0.06804039,0.9486072,-0.07403349,-44.79917,-56.01539,-56.01539,151.66219,49.903954,0.0,138.29254,241.8237,1.0,1.0,0.9572866,4.996705,5.156314,1.0,-142.48868,187.28786,-236.43544,292.45084,-1.6386054e-11,-2.6027023e-12,6.0962625,6.0962625,4.996705,-0.042308886,0.6593234,0.6593234,0.6401448,5.156314,4.996705,-1.0995574,-0.34067658,0.0,7.0,0.99531597,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0965,0.9,0.0,91201.37,864.058,-2.9316957,-2.2786007e-07,0.94333565,0.9561513,-0.07114004,-0.065828525,0.948666,-0.07154202,-24.257557,-23.035261,-23.035261,151.66219,29.472836,0.0,138.29254,241.8237,1.0,1.0,0.95752937,5.1011357,5.256887,1.0,-155.98076,180.23831,-256.5887,279.62396,-1.7379622e-11,-2.7852972e-12,6.200693,6.200693,5.1011357,-0.04007434,0.6595163,0.6595163,0.6403929,5.256887,5.1011357,-1.0995574,-0.34048373,0.0,7.0,0.99481595,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.097,0.9,0.0,91201.3,859.5215,-2.9316957,-2.2786007e-07,0.9436461,0.95644057,-0.06867787,-0.0636125,0.9487222,-0.06904732,-3.4180524,10.232991,10.232991,151.66219,8.684991,0.0,138.29254,241.8237,1.0,1.0,0.95776176,5.2056394,5.3575,1.0,-167.70712,171.12518,-273.82495,263.59195,-1.759117e-11,-2.8871781e-12,0.022011556,0.022011556,5.2056394,-0.03783427,0.65972126,0.65972126,0.64065516,5.3575,-1.0775459,-1.0995574,-0.34027874,0.0,7.0,0.994316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0975,0.9,0.0,91201.23,855.0826,-2.9316957,-2.2786007e-07,0.94394505,0.9567184,-0.06621031,-0.06138868,0.9487774,-0.06654926,17.482935,43.413025,43.413025,151.66219,-12.224017,0.0,138.29254,241.8237,1.0,1.0,0.95798206,5.3102193,5.4581556,1.0,-177.52945,160.04652,-287.94162,244.5286,-1.7121325e-11,-2.9387473e-12,0.12659155,0.12659155,5.3102193,-0.03558502,0.6599386,0.6599386,0.6409317,5.4581556,-0.9729659,-1.0995574,-0.3400614,0.0,7.0,0.99381596,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.098,0.9,0.0,91201.16,850.7397,-2.9316957,-2.2786007e-07,0.9442313,0.956983,-0.06373717,-0.059153575,0.948833,-0.0640478,38.20708,76.127716,76.127716,151.66219,-33.01607,0.0,138.29254,241.8237,1.0,1.0,0.9581886,5.4148784,5.5588555,1.0,-185.33014,147.12306,-298.7702,222.64247,-1.6404107e-11,-2.9563088e-12,0.2312504,0.2312504,5.4148784,-0.033323213,0.66016865,0.66016865,0.6412228,5.5588555,-0.868307,-1.0995574,-0.33983132,0.0,7.0,0.993316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.0985,0.9,0.0,91201.09,846.4905,-2.9316957,-2.2786007e-07,0.9445032,0.95723283,-0.0612584,-0.056903925,0.9488903,-0.06154294,58.51677,108.00328,108.00328,151.66219,-53.4531,0.0,138.29254,241.8237,1.0,1.0,0.95837957,5.5196185,5.659602,1.0,-191.01381,132.49704,-306.1782,198.17491,-1.4751972e-11,-2.9481756e-12,0.33599073,0.33599073,5.5196185,-0.031045716,0.6604117,0.6604117,0.6415285,5.659602,-0.7635667,-1.0995574,-0.33958825,0.0,7.0,0.992816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.099,0.9,0.0,91201.03,842.33136,-2.9316957,-2.2786007e-07,0.9447597,0.9574666,-0.058774054,-0.05463681,0.9489506,-0.05903477,78.17774,138.67343,138.67343,151.66219,-73.29973,0.0,138.29254,241.8237,1.0,1.0,0.95855355,5.624443,5.7603984,1.0,-194.50859,116.33085,-310.07108,171.39763,-1.2796553e-11,-2.9216152e-12,0.44081503,0.44081503,5.624443,-0.028749695,0.66066813,0.66066813,0.6418489,5.7603984,-0.65874237,-1.0995574,-0.3393319,0.0,7.0,0.99231595,0.94844747,0.0,-0.07,0.0,1.0,1.0
