Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0995,0.9,0.0,91200.97,838.25824,-2.9316957,-2.2786007e-07,0.9449996,0.9576827,-0.056284294,-0.052349508,0.94901484,-0.056523442,96.961784,167.78351,167.78351,151.66219,-92.325966,0.0,138.29254,241.8237,1.0,1.0,0.9587092,5.7293534,5.8612456,1.0,-195.76717,98.80538,-310.3935,142.60997,-1.0717929e-11,-2.8823803e-12,0.54572576,0.54572576,5.7293534,-0.026432548,0.660938,0.660938,0.6421842,5.8612456,-0.5538317,-1.0995574,-0.33906195,0.0,7.0,0.991816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1,0.9,0.0,91200.914,834.2659,-2.9316957,-2.2786007e-07,0.9452218,0.9578801,-0.0537894,-0.050039615,0.949084,-0.054009184,114.649315,194.99454,194.99454,151.66219,-110.3098,0.0,138.29254,241.8237,1.0,1.0,0.9588451,5.834353,5.9621468,1.0,-194.7675,80.11819,-307.1304,112.135864,-8.435569e-12,-2.8344328e-12,0.6507252,0.6507252,5.834353,-0.0240921,0.6612218,0.6612218,0.6425344,5.9621468,-0.44883224,-1.0995574,-0.3387782,0.0,7.0,0.99131596,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1005,0.9,0.0,91200.84,830.3487,-2.9316957,-2.2786007e-07,0.94542545,0.9580576,-0.051289745,-0.047705214,0.94915885,-0.05149228,131.03203,219.98723,219.98723,151.66219,-127.03987,0.0,138.29254,241.8237,1.0,1.0,0.95896006,5.9394436,6.0631046,1.0,-191.51341,60.48138,-300.30762,80.32041,-6.0986255e-12,-2.7796676e-12,0.75581557,0.75581557,5.9394436,-0.02172643,0.6615196,0.6615196,0.64289963,6.0631046,-0.34374186,-1.0995574,-0.33848038,0.0,7.0,0.990816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.101,0.9,0.0,91200.78,826.50006,-2.9316957,-2.2786007e-07,0.94560987,0.9582142,-0.04878581,-0.045344584,0.94924,-0.0489731,145.9154,242.46573,242.46573,151.66219,-142.31795,0.0,138.29254,241.8237,1.0,1.0,0.9590533,6.0446267,6.1641207,1.0,-186.03479,40.119396,-289.9919,47.52617,-4.595693e-12,-2.7208617e-12,0.860999,0.860999,6.0446267,-0.019334003,0.6618317,0.6618317,0.64327985,6.1641207,-0.23855843,-1.0995574,-0.33816832,0.0,7.0,0.990316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1015,0.9,0.0,91200.71,822.71295,-2.9316957,-2.2786007e-07,0.9457745,0.9583493,-0.04627817,-0.0429565,0.949328,-0.04645205,159.12102,262.16135,262.16135,151.66219,-155.96138,0.0,138.29254,241.8237,1.0,1.0,0.9591239,6.149905,6.2651973,1.0,-178.38751,19.266485,-276.2906,14.129225,-3.103065e-12,-2.658715e-12,0.9662775,0.9662775,6.149905,-0.016913792,0.6621582,0.6621582,0.6436752,6.2651973,-0.13327993,-1.0995574,-0.33784184,0.0,7.0,0.98981595,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.102,0.9,0.0,91200.64,818.97986,-2.9316957,-2.2786007e-07,0.945919,0.9584621,-0.043767486,-0.04054007,0.9494231,-0.043929618,170.48892,278.83585,278.83585,151.66219,-167.80539,0.0,138.29254,241.8237,1.0,1.0,0.9591714,6.255281,0.083152406,1.0,-168.65303,-1.8358827,-259.35083,-19.485006,-2.0599982e-12,-2.5965942e-12,1.0716529,1.0716529,6.255281,-0.014464938,0.66249925,0.66249925,0.64408565,0.083152406,-0.02790448,-1.0995574,-0.33750075,0.0,7.0,0.989316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1025,0.9,0.0,91200.56,815.2929,-2.9316957,-2.2786007e-07,0.946043,0.9585523,-0.041254487,-0.038094793,0.9495253,-0.04140634,179.87956,292.28452,292.28452,151.66219,-177.70514,0.0,138.29254,241.8237,1.0,1.0,0.95919526,0.07756969,0.1843583,1.0,-156.93779,-22.941778,-239.35837,-52.92614,-6.041788e-13,-2.5346598e-12,1.1771271,1.1771271,0.07756969,-0.011987216,0.662855,0.662855,0.64451116,0.1843583,0.07756969,-1.0995574,-0.337145,0.0,7.0,0.98881596,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.103,0.9,0.0,91200.48,811.6439,-2.9316957,-2.2786007e-07,0.94614655,0.95861965,-0.038739983,-0.03562061,0.94963473,-0.038882807,187.17578,302.33896,302.33896,151.66219,-185.5377,0.0,138.29254,241.8237,1.0,1.0,0.9591953,0.18314426,0.2856322,1.0,-143.37212,-43.80366,-216.53564,-85.803314,5.13749e-13,-2.4699945e-12,1.2827017,1.2827017,0.18314426,-0.009480594,0.66322553,0.66322553,0.6449517,0.2856322,0.18314426,-1.0995574,-0.33677447,0.0,7.0,0.98831594,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1035,0.9,0.0,91200.38,808.0244,-2.9316957,-2.2786007e-07,0.94622976,0.95866406,-0.036224835,-0.03311783,0.9497512,-0.036359645,192.28432,308.86945,308.86945,151.66219,-191.20372,0.0,138.29254,241.8237,1.0,1.0,0.9591716,0.28882077,0.3869765,1.0,-128.10901,-64.17531,-191.13968,-117.72977,1.392768e-12,-2.403934e-12,1.3883781,1.3883781,0.28882077,-0.006945543,0.6636109,0.6636109,0.64540726,0.3869765,0.28882077,-1.0995574,-0.3363891,0.0,7.0,0.987816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.104,0.9,0.0,91200.28,804.42596,-2.9316957,-2.2786007e-07,0.94629294,0.95868576,-0.03370995,-0.030587178,0.9498743,-0.03383753,195.13725,311.7868,311.7868,151.66219,-194.62881,0.0,138.29254,241.8237,1.0,1.0,0.95912427,0.39460066,0.48839352,1.0,-111.3225,-83.81476,-163.45935,-148.32747,2.9013777e-12,-2.338917e-12,1.494158,1.494158,0.39460066,-0.004382853,0.66401106,0.66401106,0.6458778,0.48839352,0.39460066,-1.0995574,-0.33598894,0.0,7.0,0.98731595,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1045,0.9,0.0,91200.17,800.84,-2.9316957,-2.2786007e-07,0.94633645,0.958685,-0.031196276,-0.028029615,0.95000356,-0.031317163,195.69302,311.04395,311.04395,151.66219,-195.76474,0.0,138.29254,241.8237,1.0,1.0,0.9590538,0.5004853,0.5898856,1.0,-93.20579,-102.487236,-133.81229,-177.23167,4.1065866e-12,-2.2780985e-12,1.6000427,1.6000427,0.5004853,-0.0017937444,0.664426,0.664426,0.64636314,0.5898856,0.5004853,-1.0995574,-0.33557397,0.0,7.0,0.986816,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.105,0.9,0.0,91200.055,797.2582,-2.9316957,-2.2786007e-07,0.94636095,0.95866233,-0.028684778,-0.025446674,0.9501384,-0.028799275,193.93718,306.6368,306.6368,151.66219,-194.59021,0.0,138.29254,241.8237,1.0,1.0,0.9589607,0.60647595,0.6914551,1.0,-73.96908,-119.968094,-102.54139,-204.09541,5.193435e-12,-2.2152692e-12,1.7060333,1.7060333,0.60647595,0.000820283,0.6648557,0.6648557,0.6468632,0.6914551,0.60647595,-1.0995574,-0.33514425,0.0,7.0,0.98631597,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1055,0.9,0.0,91199.92,793.6723,-2.9316957,-2.2786007e-07,0.94636714,0.9586185,-0.026176445,-0.02284006,0.95027804,-0.02628462,189.88281,298.6048,298.6048,151.66219,-191.11143,0.0,138.29254,241.8237,1.0,1.0,0.95884585,0.71257377,0.7931043,1.0,-53.83722,-136.0456,-70.01095,-228.59386,6.0386756e-12,-2.1553313e-12,1.8121312,1.8121312,0.71257377,0.0034573856,0.6653001,0.6653001,0.647378,0.7931043,0.71257377,-1.0995574,-0.33469993,0.0,7.0,0.98581594,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.106,0.9,0.0,91199.77,790.0744,-2.9316957,-2.2786007e-07,0.94635594,0.9585544,-0.023672257,-0.02021181,0.95042163,-0.023773957,183.5707,287.03082,287.03082,151.66219,-185.36221,0.0,138.29254,241.8237,1.0,1.0,0.9587102,0.8187798,0.8948355,1.0,-33.047085,-150.5236,-36.602436,-250.42839,6.3010465e-12,-2.098046e-12,1.9183372,1.9183372,0.8187798,0.0061153937,0.6657589,0.6657589,0.64790726,0.8948355,0.8187798,-1.0995574,-0.33424106,0.0,7.0,0.985316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1065,0.9,0.0,91199.61,786.457,-2.9316957,-2.2786007e-07,0.9463284,0.958471,-0.021173194,-0.017564343,0.9505682,-0.021268055,175.06892,272.0406,272.0406,151.66219,-177.40385,0.0,138.29254,241.8237,1.0,1.0,0.95855486,0.9250951,0.99665093,1.0,-11.844786,-163.22414,-2.7100503,-269.33054,6.5170937e-12,-2.0408913e-12,2.0246525,2.0246525,0.9250951,0.008791902,0.6662321,0.6662321,0.648451,0.99665093,0.9250951,-1.0995574,-0.33376786,0.0,7.0,0.98481596,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.107,0.9,0.0,91199.44,782.813,-2.9316957,-2.2786007e-07,0.9462855,0.9583695,-0.018680207,-0.014900218,0.9507167,-0.018767681,164.4724,253.80151,253.80151,151.66219,-167.3246,0.0,138.29254,241.8237,1.0,1.0,0.9583812,1.0315206,1.098553,1.0,9.517263,-173.98965,31.263954,-285.06546,6.3492714e-12,-1.9788808e-12,2.131078,2.131078,1.0315206,0.011484235,0.6667195,0.6667195,0.64900887,1.098553,1.0315206,-1.0995574,-0.3332805,0.0,7.0,0.984316,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1075,0.9,0.0,91199.25,779.13586,-2.9316957,-2.2786007e-07,0.9462285,0.9582513,-0.01619422,-0.012222232,0.9508659,-0.016273588,151.9018,232.52097,232.52097,151.66219,-155.23877,0.0,138.29254,241.8237,1.0,1.0,0.95819056,1.1380572,1.2005436,1.0,30.783396,-182.6852,64.91413,-297.4351,5.5674805e-12,-2.0316496e-12,2.2376146,2.2376146,1.1380572,0.014189556,0.6672208,0.6672208,0.64958084,1.2005436,1.1380572,-1.0995574,-0.33277923,0.0,7.0,0.98381597,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.108,0.9,0.0,91199.05,775.4197,-2.9316957,-2.2786007e-07,0.9461587,0.9581177,-0.013716121,-0.009533435,0.9510147,-0.013786517,137.50233,208.4441,208.4441,151.66219,-141.28555,0.0,138.29254,241.8237,1.0,1.0,0.9579845,1.2447058,1.3026253,1.0,51.697815,-189.20015,97.83676,-306.28085,4.5613457e-12,-2.3322767e-12,2.3442633,2.3442633,1.2447058,0.016904786,0.66773576,0.66773576,0.6501667,1.3026253,1.2447058,-1.0995574,-0.33226424,0.0,7.0,0.98331594,0.94844747,0.0,-0.07,0.0,1.0,1.0
1.1085,0.9,0.0,91198.83,771.6592,-2.9316957,-2.2786007e-07,0.94607747,0.95797044,-0.01124674,-0.006836953,0.95116186,-0.011307181,121.442116,181.85112,181.85112,151.66219,-125.62746,0.0,138.29254,241.8237,1.0,1.0,0.9577647,1.3514671,1.4048,1.0,72.007744,-193.44986,129.63483,-311.48593,3.2135425e-12,-2.5332132e-12,2.4510245,2.4510245,1.3514671,0.01962678,0.66826415,0.66826415,0.6507664,1.4048,1.3514671,-1.0995574,-0.33173585,0.0,7.0,0.982816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.109,0.9,0.0,91198.59,767.8499,-2.9316957,-2.2786007e-07,0.9459862,0.957811,-0.008786852,-0.00413608,0.951306,-0.008836265,103.91021,153.05406,153.05406,151.66219,-108.448456,0.0,138.29254,241.8237,1.0,1.0,0.9575329,1.458342,1.5070701,1.0,91.466576,-195.37679,159.92296,-312.97702,9.369294e-13,-2.650658e-12,2.5578995,2.5578995,1.458342,0.02235228,0.66880566,0.66880566,0.6513796,1.5070701,1.458342,-1.0995574,-0.33119434,0.0,7.0,0.98231596,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1095,0.9,0.0,91198.336,763.98804,-2.9316957,-2.2786007e-07,0.94588625,0.9576411,-0.006337168,-0.0014341236,0.9514459,-0.006374416,85.11446,122.39321,122.39321,151.66219,-89.95187,0.0,138.29254,241.8237,1.0,1.0,0.9572909,1.5653311,1.6094375,1.0,109.836945,-194.9514,188.33224,-310.72546,-1.2771158e-12,-2.7126227e-12,2.6648886,2.6648886,1.5653311,0.025077924,0.66936004,0.66936004,0.65200615,1.6094375,1.5653311,-1.0995574,-0.33064,0.0,7.0,0.981816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.11,0.9,0.0,91198.07,760.0706,-2.9316957,-2.2786007e-07,0.9457791,0.9574625,-0.0038983263,0.0012655174,0.9515802,-0.003922237,65.27899,90.23305,90.23305,151.66219,-70.35796,0.0,138.29254,241.8237,1.0,1.0,0.95704055,1.6724354,1.7119044,1.0,126.89372,-192.17271,214.51488,-304.74792,-2.8923522e-12,-2.7346155e-12,2.771993,2.771993,1.6724354,0.02780042,0.6699269,0.6699269,0.652646,1.7119044,1.6724354,-1.0995574,-0.33007315,0.0,7.0,0.981316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1105,0.9,0.0,91197.78,756.0956,-2.9316957,-2.2786007e-07,0.9456662,0.95727694,-0.0014708879,0.0039595235,0.9517077,-0.0014802848,44.641567,56.957905,56.957905,151.66219,-49.90129,0.0,138.29254,241.8237,1.0,1.0,0.95678365,1.7796555,1.8144728,1.0,142.42688,-187.06845,238.14857,-295.10648,-3.790532e-12,-2.7280107e-12,2.8792129,2.8792129,1.7796555,0.030516403,0.6705059,0.6705059,0.65329885,1.8144728,1.7796555,-1.0995574,-0.32949412,0.0,7.0,0.98081595,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.111,0.9,0.0,91197.48,752.0616,-2.9316957,-2.2786007e-07,0.9455489,0.95708615,0.00094466715,0.0066445535,0.9518271,0.0009509395,23.450682,22.967339,22.967339,151.66219,-28.8279,0.0,138.29254,241.8237,1.0,1.0,0.9565221,1.8869923,1.9171448,1.0,156.24414,-179.69482,258.94077,-281.9081,-4.3412535e-12,-2.704411e-12,2.9865499,2.9865499,1.8869923,0.03322263,0.67109674,0.67109674,0.65396464,1.9171448,1.8869923,-1.0995574,-0.3289033,0.0,7.0,0.980316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1115,0.9,0.0,91197.164,747.9683,-2.9316957,-2.2786007e-07,0.9454286,0.95689183,0.0033479433,0.009317378,0.9519372,0.0033709912,1.9625603,-11.328735,-11.328735,133.59389,-7.3923273,0.0,138.29254,209.64108,1.0,1.0,0.9562577,1.9944466,2.0199223,1.0,168.17345,-170.136,276.63223,-265.3035,-4.983808e-12,-2.664651e-12,3.094004,3.094004,1.9944466,0.03591594,0.67169905,0.67169905,0.6546431,2.0199223,1.9944466,-1.0995574,-0.32830095,0.0,7.0,0.97981596,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.112,0.9,0.0,91196.83,743.8161,-2.9316957,-2.2786007e-07,0.94530666,0.95669574,0.005738631,0.011974914,0.95203686,0.0057794875,-19.561972,-45.515038,-45.515038,133.59389,14.145494,0.0,138.29254,209.64108,1.0,1.0,0.9559921,2.1020193,2.1228075,1.0,178.06519,-158.5032,291.00064,-245.4856,-5.704752e-12,-2.6204913e-12,3.2015767,3.2015767,2.1020193,0.038593274,0.67231256,0.67231256,0.6553342,2.1228075,2.1020193,-1.0995574,-0.32768747,0.0,7.0,0.979316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1125,0.9,0.0,91196.48,739.60626,-2.9316957,-2.2786007e-07,0.9451843,0.9564994,0.008116508,0.014614144,0.952125,0.00817611,-40.86069,-79.17604,-79.17604,133.59389,35.52343,0.0,138.29254,209.64108,1.0,1.0,0.9557271,2.209711,2.225802,1.0,185.79413,-144.93343,301.86328,-222.68724,-6.5300187e-12,-2.5766047e-12,3.3092685,3.3092685,2.209711,0.04125174,0.67293686,0.67293686,0.6560376,2.225802,2.209711,-1.0995574,-0.32706317,0.0,7.0,0.978816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.113,0.9,0.0,91196.11,735.3408,-2.9316957,-2.2786007e-07,0.94506264,0.9563044,0.010481438,0.01723233,0.9522007,0.010560605,-61.673206,-111.90106,-111.90106,133.59389,56.48036,0.0,138.29254,209.64108,1.0,1.0,0.9554643,2.3175232,2.3289082,1.0,191.26106,-129.58786,309.07962,-197.17857,-7.151753e-12,-2.5156815e-12,3.4170806,3.4170806,2.3175232,0.043888647,0.6735716,0.6735716,0.65675336,2.3289082,2.3175232,-1.0995574,-0.3264284,0.0,7.0,0.97831595,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1135,0.9,0.0,91195.734,731.02264,-2.9316957,-2.2786007e-07,0.9449428,0.95611215,0.012833371,0.01982688,0.952263,0.012932788,-81.744156,-143.28937,-143.28937,133.59389,76.759384,0.0,138.29254,209.64108,1.0,1.0,0.95520514,2.4254563,2.4321277,1.0,194.39413,-112.64997,312.5532,-169.26384,-8.376525e-12,-2.4559204e-12,3.5250137,3.5250137,2.4254563,0.046501588,0.6742165,0.6742165,0.65748125,2.4321277,2.4254563,-1.0995574,-0.3257835,0.0,7.0,0.977816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.114,0.9,0.0,91195.336,726.65533,-2.9316957,-2.2786007e-07,0.94482565,0.955924,0.015172339,0.02239551,0.9523111,0.015292542,-100.82638,-172.95515,-172.95515,133.59389,96.11103,0.0,138.29254,209.64108,1.0,1.0,0.9549509,2.5335119,2.5354624,1.0,195.1498,-94.32342,312.23294,-139.27779,-9.149261e-12,-2.3949536e-12,3.6330693,3.6330693,2.5335119,0.04908827,0.67487127,0.67487127,0.6582211,2.5354624,2.5335119,-1.0995574,-0.3251287,0.0,7.0,0.97731596,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1145,0.9,0.0,91194.93,722.2431,-2.9316957,-2.2786007e-07,0.94471216,0.95574105,0.017498452,0.024936093,0.95234436,0.01763982,-118.68396,-200.53226,-200.53226,133.59389,114.2963,0.0,138.29254,209.64108,1.0,1.0,0.954703,2.6416907,2.6389143,1.0,193.5135,-74.829544,308.11392,-107.581665,-9.32997e-12,-2.3282298e-12,3.7412481,3.7412481,2.6416907,0.05164674,0.6755356,0.6755356,0.65897286,2.6389143,2.6416907,-1.0995574,-0.32446438,0.0,7.0,0.97681594,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.115,0.9,0.0,91194.516,717.79083,-2.9316957,-2.2786007e-07,0.944603,0.9555644,0.0198119,0.027446855,0.95236224,0.01997464,-135.09518,-225.67885,-225.67885,133.59389,131.08968,0.0,138.29254,209.64108,1.0,1.0,0.95446223,2.749994,2.742485,1.0,189.49995,-54.404762,300.2378,-74.55893,-9.033839e-12,-2.2589708e-12,3.8495517,3.8495517,2.749994,0.05417535,0.6762092,0.6762092,0.65973645,2.742485,2.749994,-1.0995574,-0.3237908,0.0,7.0,0.976316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1155,0.9,0.0,91194.086,713.3039,-2.920104,7.611099e-08,0.94449884,0.95539486,0.022112936,0.029926358,0.95236427,0.022297084,-149.85529,-248.0816,-248.0816,133.59389,146.28188,0.0,138.29254,209.64108,1.0,1.0,0.9542296,2.8584235,2.8461769,1.0,183.15302,-33.297733,288.6922,-40.610596,-8.737202e-12,-2.1892791e-12,3.9579809,3.9579809,2.8584235,0.05667275,0.6768918,0.6768918,0.6605118,2.8461769,2.8584235,-1.0995574,-0.32310817,0.0,7.0,0.97581595,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.116,0.9,0.0,91193.64,708.7882,-2.920104,7.611099e-08,0.9444,0.95523316,0.024401879,0.032373354,0.9523502,0.0246073,-162.77899,-267.45966,-267.45966,133.59389,159.68254,0.0,138.29254,209.64108,1.0,1.0,0.9540059,2.96698,2.9499915,1.0,174.54536,-11.76637,273.61005,-6.150415,-8.955594e-12,-2.1225966e-12,4.0665374,4.0665374,2.96698,0.0591378,0.6775832,0.6775832,0.66129875,2.9499915,2.96698,-1.0995574,-0.32241675,0.0,7.0,0.975316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1165,0.9,0.0,91193.19,704.2501,-2.920104,7.611099e-08,0.9443069,0.95507985,0.026679108,0.03478705,0.9523198,0.026905494,-173.70288,-283.56818,-283.56818,133.59389,171.12257,0.0,138.29254,209.64108,1.0,1.0,0.9537914,3.075665,3.0539305,1.0,163.7776,9.925277,255.16806,28.400108,-8.749881e-12,-2.0589418e-12,4.1752224,4.1752224,3.075665,0.06156979,0.6782833,0.6782833,0.6620973,3.0539305,3.075665,-1.0995574,-0.32171676,0.0,7.0,0.97481596,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.117,0.9,0.0,91192.73,699.6962,-2.920104,7.611099e-08,0.94421965,0.95493525,0.028945047,0.037166815,0.95227313,0.029191926,-182.48747,-296.20148,-296.20148,133.59389,180.45628,0.0,138.29254,209.64108,1.0,1.0,0.9535866,3.1844802,3.1579957,1.0,150.97728,31.51019,233.58466,62.616825,-8.166601e-12,-1.9883294e-12,4.2840376,4.2840376,3.1844802,0.06396827,0.6789917,0.6789917,0.66290736,3.1579957,3.1844802,-1.0995574,-0.32100835,0.0,7.0,0.97431594,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1175,0.9,0.0,91192.26,695.13336,-2.920104,7.611099e-08,0.9441384,0.95479953,0.031200169,0.039512455,0.9522102,0.03146691,-189.019,-305.1957,-305.1957,133.59389,187.56332,0.0,138.29254,209.64108,1.0,1.0,0.9533916,3.2934272,3.2621891,1.0,136.29738,52.721626,209.11761,96.078094,-7.223195e-12,-1.9121013e-12,4.3929844,4.3929844,3.2934272,0.066333085,0.6797083,0.6797083,0.66372895,3.2621891,3.2934272,-1.0995574,-0.3202917,0.0,7.0,0.973816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.118,0.9,0.0,91191.78,690.56854,-2.920104,7.611099e-08,0.94406295,0.95467263,0.03344497,0.041824088,0.9521313,0.0337308,-193.21092,-310.43094,-310.43094,133.59389,192.35017,0.0,138.29254,209.64108,1.0,1.0,0.9532063,3.4025073,3.3665128,1.0,119.91456,73.296364,182.06104,128.3699,-5.6116444e-12,-1.8402881e-12,4.5020647,4.5020647,3.4025073,0.0686645,0.6804331,0.6804331,0.66456205,3.3665128,3.4025073,-1.0995574,-0.3195669,0.0,7.0,0.97331595,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1185,0.9,0.0,91191.3,686.00885,-2.920104,7.611099e-08,0.94399315,0.9545544,0.03567998,0.04410207,0.9520367,0.035984002,-195.0051,-311.8329,-311.8329,133.59389,194.75148,0.0,138.29254,209.64108,1.0,1.0,0.95303047,3.5117226,3.470968,1.0,102.02721,92.97789,152.74197,159.09091,-4.1992113e-12,-1.7725994e-12,4.61128,4.61128,3.5117226,0.070962936,0.6811659,0.6811659,0.6654065,3.470968,3.5117226,-1.0995574,-0.3188341,0.0,7.0,0.972816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.119,0.9,0.0,91190.805,681.46136,-2.920104,7.611099e-08,0.94392854,0.9544444,0.037905745,0.046347152,0.9519268,0.038226936,-194.37265,-309.37405,-309.37405,133.59389,194.73096,0.0,138.29254,209.64108,1.0,1.0,0.95286363,3.6210744,3.5755568,1.0,82.85308,111.51958,121.51661,187.85745,-3.1327634e-12,-1.7145283e-12,4.720632,4.720632,3.6210744,0.073229216,0.68190664,0.68190664,0.66626257,3.5755568,3.6210744,-1.0995574,-0.31809333,0.0,7.0,0.97231597,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1195,0.9,0.0,91190.305,676.93304,-2.920104,7.611099e-08,0.94386876,0.9543422,0.04012282,0.048560284,0.95180243,0.04046007,-191.3145,-303.0742,-303.0742,133.59389,192.28201,0.0,138.29254,209.64108,1.0,1.0,0.9527052,3.730565,3.6802807,1.0,62.6268,128.6877,88.76607,214.30814,-1.9302504e-12,-1.6480598e-12,4.8301225,4.8301225,3.730565,0.07546438,0.68265533,0.68265533,0.66713,3.6802807,3.730565,-1.0995574,-0.31734467,0.0,7.0,0.97181594,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.12,0.9,0.0,91189.805,672.43066,-2.920104,7.611099e-08,0.9438132,0.95424694,0.04233175,0.050742757,0.9516641,0.042683877,-185.8615,-293.00046,-293.00046,133.59389,187.42796,0.0,138.29254,209.64108,1.0,1.0,0.9525544,3.8401961,3.7851422,1.0,41.597107,144.26439,54.891983,238.10847,3.531773e-13,-1.5926389e-12,4.9397535,4.9397535,3.8401961,0.07766982,0.6834119,0.6834119,0.668009,3.7851422,3.8401961,-1.0995574,-0.3165881,0.0,7.0,0.971316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1205,0.9,0.0,91189.29,667.96063,-2.920104,7.611099e-08,0.94376105,0.9541578,0.04453309,0.052896038,0.9515125,0.044898856,-178.07425,-279.26675,-279.26675,133.59389,180.222,0.0,138.29254,209.64108,1.0,1.0,0.9524102,3.9499695,3.8901424,1.0,20.023926,158.05032,20.311724,258.95502,2.4555054e-12,-1.5333145e-12,5.049527,5.049527,3.9499695,0.07984704,0.6841764,0.6841764,0.6688994,3.8901424,3.9499695,-1.0995574,-0.31582364,0.0,7.0,0.97081596,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.121,0.9,0.0,91188.78,663.5292,-2.920104,7.611099e-08,0.9437117,0.9540738,0.046727356,0.0550219,0.95134866,0.0471055,-168.0426,-262.0327,-262.0327,133.59389,170.7467,0.0,138.29254,209.64108,1.0,1.0,0.9522716,4.0598874,3.9952834,1.0,-1.8247119,169.86732,-14.5465555,276.57928,4.7264822e-12,-1.4107574e-12,5.159445,5.159445,4.0598874,0.081997834,0.68494874,0.68494874,0.6698014,3.9952834,4.0598874,-1.0995574,-0.31505123,0.0,7.0,0.970316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1215,0.9,0.0,91188.266,659.142,-2.920104,7.611099e-08,0.94366413,0.95399374,0.048915062,0.05712223,0.9511735,0.04930431,-155.8848,-241.5021,-241.5021,133.59389,159.11325,0.0,138.29254,209.64108,1.0,1.0,0.95213735,4.1699514,4.100567,1.0,-23.675879,179.56067,-49.249046,290.75116,7.3374215e-12,-1.2683702e-12,5.269509,5.269509,4.1699514,0.08412414,0.68572915,0.68572915,0.670715,4.100567,4.1699514,-1.0995574,-0.31427082,0.0,7.0,0.96981597,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.122,0.9,0.0,91187.74,654.80444,-2.920104,7.611099e-08,0.9436174,0.95391655,0.05109667,0.059199173,0.9509879,0.051495776,-141.74615,-217.92058,-217.92058,133.59389,145.4603,0.0,138.29254,209.64108,1.0,1.0,0.95200616,4.280164,4.205995,1.0,-45.255035,187.00119,-83.3615,301.28207,9.58057e-12,-1.1660045e-12,5.379721,5.379721,4.280164,0.08622814,0.68651766,0.68651766,0.67164016,4.205995,4.280164,-1.0995574,-0.31348234,0.0,7.0,0.96931595,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1225,0.9,0.0,91187.22,650.52106,-2.920104,7.611099e-08,0.9435707,0.95384073,0.053272616,0.061254963,0.9507929,0.053680375,-125.79763,-191.57306,-191.57306,133.59389,129.95253,0.0,138.29254,209.64108,1.0,1.0,0.9518766,4.390527,4.311569,1.0,-66.28939,192.08702,-116.45455,308.02762,1.178003e-11,-1.0743307e-12,5.490084,5.490084,4.390527,0.08831207,0.6873143,0.6873143,0.67257696,4.311569,4.390527,-1.0995574,-0.3126857,0.0,7.0,0.968816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.123,0.9,0.0,91186.69,646.2961,-2.920104,7.611099e-08,0.9435227,0.953765,0.05544329,0.06329196,0.9505897,0.055858564,-108.23386,-162.78058,-162.78058,133.59389,112.77882,0.0,138.29254,209.64108,1.0,1.0,0.95174706,4.5010414,4.4172916,1.0,-86.511246,194.7451,-148.10895,310.88953,1.3539729e-11,-1.000105e-12,5.600599,5.600599,4.5010414,0.09037828,0.68811923,0.68811923,0.67352545,4.4172916,4.5010414,-1.0995574,-0.31188077,0.0,7.0,0.96831596,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1235,0.9,0.0,91186.16,642.133,-2.920104,7.611099e-08,0.94347256,0.95368785,0.05760903,0.065312594,0.9503794,0.058030758,-89.271034,-131.89662,-131.89662,133.59389,94.15014,0.0,138.29254,209.64108,1.0,1.0,0.9516162,4.611711,4.523164,1.0,-105.66138,194.9324,-177.92079,309.8174,1.32310204e-11,-9.254468e-13,5.7112684,5.7112684,4.611711,0.09242923,0.6889326,0.6889326,0.6744856,4.523164,4.611711,-1.0995574,-0.3110674,0.0,7.0,0.967816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.124,0.9,0.0,91185.62,638.0346,-2.920104,7.611099e-08,0.94341916,0.9536078,0.059770107,0.06731943,0.95016295,0.06019736,-69.144394,-99.30315,-99.30315,133.59389,74.29719,0.0,138.29254,209.64108,1.0,1.0,0.95148236,4.7225366,4.6291876,1.0,-123.49227,192.63667,-205.50667,304.8098,1.1744e-11,-8.680351e-13,5.822094,5.822094,4.7225366,0.09446742,0.6897545,0.6897545,0.6754576,4.6291876,4.7225366,-1.0995574,-0.3102455,0.0,7.0,0.967316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1245,0.9,0.0,91185.07,634.0031,-2.920104,7.611099e-08,0.9433614,0.9535233,0.061926756,0.069314905,0.94994164,0.06235872,-48.105556,-65.4061,-65.4061,133.59389,53.467705,0.0,138.29254,209.64108,1.0,1.0,0.95134395,4.8335204,4.7353654,1.0,-139.77136,187.87692,-230.50851,295.9146,1.02614766e-11,-8.2072267e-13,5.9330783,5.9330783,4.8335204,0.09649525,0.6905851,0.6905851,0.6764413,4.7353654,4.8335204,-1.0995574,-0.3094149,0.0,7.0,0.96681595,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.125,0.9,0.0,91184.52,630.03986,-2.920104,7.611099e-08,0.9432982,0.953433,0.064079136,0.07130162,0.9497165,0.064515136,-26.419476,-30.630613,-30.630613,133.59389,31.923563,0.0,138.29254,209.64108,1.0,1.0,0.9511994,4.944665,4.8416986,1.0,-154.2841,180.70357,-252.59836,283.22897,8.678522e-12,-7.7238525e-13,6.0442224,6.0442224,4.944665,0.098515324,0.69142455,0.69142455,0.6774369,4.8416986,4.944665,-1.0995574,-0.30857542,0.0,7.0,0.966316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1255,0.9,0.0,91183.97,626.14557,-2.920104,7.611099e-08,0.9432286,0.9533353,0.06622734,0.073281944,0.94948864,0.06666688,-4.3613343,4.5840144,4.5840144,133.59389,9.937647,0.0,138.29254,209.64108,1.0,1.0,0.95104724,5.055971,4.948189,1.0,-166.83678,171.1981,-271.48267,266.89865,8.013629e-12,-7.303232e-13,6.1555285,6.1555285,5.055971,0.10052992,0.6922731,0.6922731,0.67844427,4.948189,5.055971,-1.0995574,-0.30772692,0.0,7.0,0.96581596,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.126,0.9,0.0,91183.41,622.32025,-2.920104,7.611099e-08,0.94315153,0.95322883,0.0683714,0.07525833,0.949259,0.06881414,17.786854,39.789715,39.789715,133.59389,-12.209469,0.0,138.29254,209.64108,1.0,1.0,0.95088595,5.167442,5.054838,1.0,-177.25928,159.47243,-286.9064,247.11668,8.3582394e-12,-6.900137e-13,6.2669992,6.2669992,5.167442,0.10254142,0.69313073,0.69313073,0.67946357,5.054838,5.167442,-1.0995574,-0.30686924,0.0,7.0,0.965316,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1265,0.9,0.0,91182.84,618.5632,-2.920104,7.611099e-08,0.94306606,0.95311224,0.07051128,0.07723303,0.9490286,0.07095709,39.73972,74.53515,74.53515,133.59389,-34.23297,0.0,138.29254,209.64108,1.0,1.0,0.9507141,5.279078,5.1616488,1.0,-185.40749,145.66776,-298.65665,224.1215,8.348433e-12,-6.497119e-13,0.09545,0.09545,5.279078,0.10455207,0.69399774,0.69399774,0.68049467,5.1616488,-1.0041075,-1.0995574,-0.30600223,0.0,7.0,0.964816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.127,0.9,0.0,91182.266,614.87286,-2.920104,7.611099e-08,0.9429714,0.9529843,0.072646886,0.07920817,0.9487984,0.0730958,61.212143,108.371376,108.371376,133.59389,-55.8474,0.0,138.29254,209.64108,1.0,1.0,0.95053035,5.3908815,5.2686224,1.0,-191.1654,129.95326,-306.56586,198.19447,7.531981e-12,-6.092519e-13,0.20725375,0.20725375,5.3908815,0.10656386,0.6948743,0.6948743,0.6815376,5.2686224,-0.8923037,-1.0995574,-0.30512574,0.0,7.0,0.96431595,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1275,0.9,0.0,91181.68,611.2474,-2.920104,7.611099e-08,0.9428668,0.95284384,0.07477806,0.08118582,0.94856924,0.07523031,81.92292,140.85759,140.85759,133.59389,-76.770294,0.0,138.29254,209.64108,1.0,1.0,0.95033365,5.502855,5.3757606,1.0,-194.44707,112.52415,-310.51434,169.65677,6.0458014e-12,-5.6996134e-13,0.3192267,0.3192267,5.502855,0.10857876,0.69576037,0.69576037,0.6825924,5.3757606,-0.7803307,-1.0995574,-0.3042396,0.0,7.0,0.963816,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.128,0.9,0.0,91181.09,607.68384,-2.920104,7.611099e-08,0.94275147,0.9526898,0.07690456,0.08316772,0.9483418,0.077360585,101.59844,171.56683,171.56683,133.59389,-96.72585,0.0,138.29254,209.64108,1.0,1.0,0.95012283,5.6149983,5.483065,1.0,-195.19792,93.59949,-310.43265,138.86581,4.9020375e-12,-5.318655e-13,0.4313705,0.4313705,5.6149983,0.110598505,0.6966563,0.6966563,0.683659,5.483065,-0.6681869,-1.0995574,-0.3033437,0.0,7.0,0.96331596,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.1285,0.9,0.0,91180.49,604.1791,-2.920104,7.611099e-08,0.94262487,0.9525213,0.07902611,0.08515553,0.94811684,0.079486534,119.97632,200.09167,200.09167,133.59389,-115.44862,0.0,138.29254,209.64108,1.0,1.0,0.949897,5.7273145,5.5905385,1.0,-193.39601,73.41969,-306.30276,106.21108,4.2257777e-12,-4.947006e-13,0.5436867,0.5436867,5.7273145,0.1126246,0.6975621,0.6975621,0.6847374,5.5905385,-0.5558708,-1.0995574,-0.3024379,0.0,7.0,0.96281594,1.0352607,0.0,-0.07,0.0,1.0,1.0
1.129,0.9,0.0,91179.875,600.7291,-2.920104,7.611099e-08,0.94248646,0.9523375,0.08114238,0.08715062,0.9478949,0.08160801,136.80898,226.0497,226.0497,133.59389,-132.68707,0.0,138.29254,209.64108,1.0,1.0,0.9496553,5.8398046,5.698182,1.0,-189.05261,52.243633,-298.15924,72.109535,3.4958863e-12,-4.5845315e-13,0.6561766,0.6561766,5.8398046,0.11465834,0.69847786,0.69847786,0.6858275,5.698182,-0.4433808,-1.0995574,-0.30152214,0.0,7.0,0.962316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1295,0.9,0.0,91179.25,597.3298,-2.920104,7.611099e-08,0.942336,0.95213795,0.08325299,0.08915414,0.9476764,0.0837248,151.86708,249.08879,249.08879,133.59389,-148.20706,0.0,138.29254,209.64108,1.0,1.0,0.9493972,5.95247,5.805998,1.0,-182.21257,30.345482,-286.08926,37.000477,2.5542738e-12,-4.2303056e-13,0.7688418,0.7688418,5.95247,0.116700746,0.6994037,0.6994037,0.6869293,5.805998,-0.33071563,-1.0995574,-0.30059627,0.0,7.0,0.96181595,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.13,0.9,0.0,91178.61,593.9762,-2.920104,7.611099e-08,0.9421732,0.95192206,0.085357495,0.09116703,0.9474619,0.085836634,164.94286,268.89218,268.89218,133.59389,-161.7952,0.0,138.29254,209.64108,1.0,1.0,0.94912225,6.0653114,5.9139876,1.0,-172.95412,8.011265,-270.23233,1.3401344,1.6660158e-12,-3.8804767e-13,0.88168347,0.88168347,6.0653114,0.118752725,0.70033973,0.70033973,0.68804264,5.9139876,-0.21787399,-1.0995574,-0.29966027,0.0,7.0,0.961316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1305,0.9,0.0,91177.96,590.66327,-2.920104,7.611099e-08,0.9419978,0.9516896,0.087455444,0.09318989,0.9472515,0.0879432,175.85303,285.18298,285.18298,133.59389,-173.26186,0.0,138.29254,209.64108,1.0,1.0,0.94883025,6.178331,6.022153,1.0,-161.38826,-14.464761,-250.77887,-34.404133,6.598556e-13,-3.51784e-13,0.9947028,0.9947028,6.178331,0.12081474,0.70128596,0.70128596,0.6891675,6.022153,-0.104854636,-1.0995574,-0.29871404,0.0,7.0,0.96081597,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.131,0.9,0.0,91177.3,587.3856,-2.920104,7.611099e-08,0.94180995,0.9514406,0.08954633,0.09522309,0.94704545,0.09004411,184.44167,297.7285,297.7285,130.60715,-182.4441,0.0,138.29254,211.88715,1.0,1.0,0.948521,0.008343552,6.130496,1.0,-147.6577,-36.783962,-227.96861,-69.75989,1.9188621e-13,-3.1720348e-13,1.107901,1.107901,0.008343552,0.122887105,0.70224243,0.70224243,0.6903038,6.130496,0.008343552,-1.0995574,-0.29775757,0.0,7.0,0.96031594,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1315,0.9,0.0,91176.62,584.13763,-2.920104,7.611099e-08,0.94160974,0.95117503,0.09162964,0.09726682,0.9468438,0.09213897,190.58263,306.34372,306.34372,130.60715,-189.2082,0.0,138.29254,211.88715,1.0,1.0,0.9481948,0.12172163,6.2390184,1.0,-131.93535,-58.64728,-202.08786,-104.25585,1.2670477e-13,-2.8433782e-13,1.221279,1.221279,0.12172163,0.124969855,0.7032091,0.7032091,0.6914514,6.2390184,0.12172163,-1.0995574,-0.2967909,0.0,7.0,0.959816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.132,0.9,0.0,91175.92,580.9136,-2.920104,7.611099e-08,0.9413973,0.95089316,0.09370483,0.099320866,0.94664645,0.094227314,194.18161,310.89456,310.89456,130.60715,-193.45175,0.0,138.29254,211.88715,1.0,1.0,0.9478519,0.23528059,0.06453698,1.0,-114.42234,-79.75927,-173.46635,-137.4282,-3.5800144e-13,-2.5223793e-13,1.334838,1.334838,0.23528059,0.12706278,0.704186,0.704186,0.69261014,0.06453698,0.23528059,-1.0995574,-0.29581398,0.0,7.0,0.95931596,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1325,0.9,0.0,91175.21,577.7075,-2.920104,7.611099e-08,0.9411731,0.9505955,0.09577136,0.10138485,0.9464533,0.09630865,195.17783,311.30023,311.30023,130.60715,-195.10545,0.0,138.29254,211.88715,1.0,1.0,0.9474928,0.34902135,0.17342348,1.0,-95.34567,-99.83216,-142.47331,-168.82693,-7.082666e-13,-2.2106024e-13,1.4485787,1.4485787,0.34902135,0.12916538,0.70517313,0.70517313,0.69378,0.17342348,0.34902135,-1.0995574,-0.29482687,0.0,7.0,0.958816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.133,0.9,0.0,91174.48,574.5138,-2.920104,7.611099e-08,0.9409375,0.9502826,0.09782867,0.103458114,0.946264,0.098382466,193.54527,307.53506,307.53506,130.60715,-194.13457,0.0,138.29254,211.88715,1.0,1.0,0.9471181,0.46294472,0.2824946,1.0,-74.9554,-118.589874,-109.51295,-198.02211,-1.4602178e-12,-1.8805527e-13,1.5625021,1.5625021,0.46294472,0.13127694,0.7061704,0.7061704,0.6949607,0.2824946,0.46294472,-1.0995574,-0.29382965,0.0,7.0,0.95831597,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1335,0.9,0.0,91173.734,571.32654,-2.920104,7.611099e-08,0.9406912,0.94995517,0.099876225,0.105539724,0.9460784,0.100448206,189.2935,299.62946,299.62946,130.60715,-190.53969,0.0,138.29254,211.88715,1.0,1.0,0.94672865,0.57705146,0.391752,1.0,-53.521534,-135.77196,-75.019455,-224.61,-2.3163973e-12,-1.5643061e-13,1.6766089,1.6766089,0.57705146,0.13339643,0.70717764,0.70717764,0.6961522,0.391752,0.57705146,-1.0995574,-0.29282236,0.0,7.0,0.95781595,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.134,0.9,0.0,91172.97,568.14026,-2.920104,7.611099e-08,0.94043463,0.9496142,0.1019135,0.10762858,0.9458959,0.10250532,182.4679,287.67023,287.67023,130.60715,-184.35724,0.0,138.29254,211.88715,1.0,1.0,0.9463255,0.6913424,0.50119746,1.0,-31.330498,-151.13739,-39.45139,-248.21883,-3.0434247e-12,-1.2554735e-13,1.7908999,1.7908999,0.6913424,0.13552274,0.70819485,0.70819485,0.6973543,0.50119746,0.6913424,-1.0995574,-0.29180518,0.0,7.0,0.957316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1345,0.9,0.0,91172.19,564.94965,-2.920104,7.611099e-08,0.94016874,0.9492609,0.10393996,0.10972335,0.9457161,0.10455324,173.14949,271.80005,271.80005,130.60715,-175.65936,0.0,138.29254,211.88715,1.0,1.0,0.9459097,0.80581814,0.6108325,1.0,-8.681391,-164.4681,-3.285669,-268.51437,-4.5701724e-12,-9.556771e-14,1.9053756,1.9053756,0.80581814,0.13765447,0.70922184,0.70922184,0.69856685,0.6108325,0.80581814,-1.0995574,-0.29077816,0.0,7.0,0.95681596,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.135,0.9,0.0,91171.38,561.7497,-2.910012,1.2539245e-07,0.9398943,0.94889617,0.10595514,0.111822456,0.94553834,0.10659139,161.45424,252.21622,252.21622,130.60715,-164.55333,0.0,138.29254,211.88715,1.0,1.0,0.9454826,0.92047924,0.72065884,1.0,14.11803,-175.57227,32.988766,-285.205,-6.851836e-12,-6.2412654e-14,2.0200367,2.0200367,0.92047924,0.13979003,0.71025854,0.71025854,0.69978964,0.72065884,0.92047924,-1.0995574,-0.2897415,0.0,7.0,0.956316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1355,0.9,0.0,91170.57,558.5357,-2.910012,1.2539245e-07,0.93961215,0.94852144,0.10795857,0.1139242,0.945362,0.10861921,147.53175,229.16841,229.16841,130.60715,-151.18039,0.0,138.29254,211.88715,1.0,1.0,0.9450454,1.0353265,0.83067805,1.0,36.755543,-184.2873,68.8776,-298.04602,-9.783457e-12,-2.4715085e-14,2.1348839,2.1348839,1.0353265,0.14192769,0.71130466,0.71130466,0.7010225,0.83067805,1.0353265,-1.0995574,-0.2886953,0.0,7.0,0.955816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.136,0.9,0.0,91169.73,555.3035,-2.910012,1.2539245e-07,0.93932325,0.94813806,0.10994985,0.11602677,0.9451864,0.110636145,131.56364,202.95598,202.95598,130.60715,-135.7143,0.0,138.29254,211.88715,1.0,1.0,0.94459975,1.1503602,0.9408917,1.0,58.91878,-190.48244,103.887924,-306.8439,-1.270685e-11,5.4580194e-15,2.2499177,2.2499177,1.1503602,0.14406563,0.71236014,0.71236014,0.7022653,0.9408917,1.1503602,-1.0995574,-0.28763983,0.0,7.0,0.95531595,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1365,0.9,0.0,91168.875,552.0493,-2.910012,1.2539245e-07,0.93902856,0.9477475,0.11192858,0.118128166,0.94501084,0.11264165,113.76129,173.92421,173.92421,130.60715,-118.35908,0.0,138.29254,211.88715,1.0,1.0,0.94414705,1.2655811,1.0513014,1.0,80.29961,-194.0609,137.53516,-311.45935,-1.485174e-11,3.2627367e-14,2.3651385,2.3651385,1.2655811,0.14620179,0.7134248,0.7134248,0.7035179,1.0513014,1.2655811,-1.0995574,-0.28657523,0.0,7.0,0.954816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.137,0.9,0.0,91168.0,548.7699,-2.910012,1.2539245e-07,0.9387291,0.94735134,0.11389446,0.1202263,0.94483453,0.114635214,94.36314,142.46002,142.46002,130.60715,-99.34658,0.0,138.29254,211.88715,1.0,1.0,0.943689,1.3809897,1.1619085,1.0,100.59849,-194.96162,169.34987,-311.80988,-1.6174955e-11,5.470607e-14,2.4805472,2.4805472,1.3809897,0.14833415,0.7144983,0.7144983,0.70478004,1.1619085,1.3809897,-1.0995574,-0.28550172,0.0,7.0,0.95431596,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1375,0.9,0.0,91167.11,545.4626,-2.910012,1.2539245e-07,0.9384259,0.9469509,0.11584719,0.12231907,0.94465667,0.11661637,73.631645,108.98702,108.98702,130.60715,-78.93346,0.0,138.29254,211.88715,1.0,1.0,0.943227,1.4965864,1.2727146,1.0,119.528824,-193.16046,198.88455,-307.87158,-1.6647139e-11,8.03718e-14,2.596144,2.596144,1.4965864,0.15046062,0.71558046,0.71558046,0.7060515,1.2727146,1.4965864,-1.0995574,-0.2844195,0.0,7.0,0.953816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.138,0.9,0.0,91166.2,542.12537,-2.910012,1.2539245e-07,0.93812,0.9465479,0.11778655,0.1244043,0.94447654,0.118584655,51.849823,73.95986,73.95986,130.60715,-57.397785,0.0,138.23654,211.88715,1.0,1.0,0.94276285,1.6123719,1.3837211,1.0,136.8211,-188.67093,225.72014,-299.68002,-1.7155912e-11,1.0842386e-13,2.7119293,2.7119293,1.6123719,0.15257907,0.71667117,0.71667117,0.70733225,1.3837211,1.6123719,-1.0995574,-0.28332883,0.0,7.0,0.953316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1385,0.9,0.0,91165.28,538.7567,-2.910012,1.2539245e-07,0.9378123,0.94614387,0.11971237,0.1264798,0.9442933,0.12053967,29.317425,37.858196,37.858196,130.60715,-35.03534,0.0,138.23654,211.88715,1.0,1.0,0.94229805,1.7283466,1.4949297,1.0,152.22687,-181.5443,249.47218,-287.33038,-1.807909e-11,1.3170166e-13,2.827904,2.827904,1.7283466,0.15468726,0.71777004,0.71777004,0.708622,1.4949297,1.7283466,-1.0995574,-0.28222993,0.0,7.0,0.95281595,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.139,0.9,0.0,91164.336,535.35583,-2.910012,1.2539245e-07,0.93750393,0.9457402,0.12162453,0.1285434,0.9441062,0.12248106,6.34683,1.1801386,1.1801386,130.60715,-12.155584,0.0,138.23654,211.88715,1.0,1.0,0.9418342,1.8445112,1.6063414,1.0,165.52249,-171.86932,269.7966,-270.97675,-1.9968872e-11,1.5473644e-13,2.9440687,2.9440687,1.8445112,0.15678315,0.71887696,0.71887696,0.7099206,1.6063414,1.8445112,-1.0995574,-0.28112304,0.0,7.0,0.952316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1395,0.9,0.0,91163.38,531.92255,-2.910012,1.2539245e-07,0.9371957,0.9453384,0.12352297,0.13059306,0.94391453,0.12440852,-16.741251,-35.56461,-35.56461,130.60715,10.922594,0.0,138.23654,211.88715,1.0,1.0,0.9413728,1.9608661,1.7179579,1.0,176.51253,-159.77127,286.39496,-250.83035,-2.1200278e-11,1.7732483e-13,3.0604234,3.0604234,1.9608661,0.15886468,0.7199916,0.7199916,0.71122783,1.7179579,1.9608661,-1.0995574,-0.2800084,0.0,7.0,0.95181596,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.14,0.9,0.0,91162.41,528.45734,-2.910012,1.2539245e-07,0.9368886,0.9449399,0.12540768,0.13262662,0.9437176,0.1263218,-39.62227,-71.86186,-71.86186,130.60715,33.875343,0.0,138.23654,211.88715,1.0,1.0,0.9409153,2.077412,1.8297802,1.0,185.03275,-145.41048,299.01913,-227.15727,-2.1685102e-11,1.9750698e-13,3.1769693,3.1769693,2.077412,0.16092984,0.72111374,0.72111374,0.71254367,1.8297802,2.077412,-1.0995574,-0.27888623,0.0,7.0,0.95131594,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1405,0.9,0.0,91161.42,524.9611,-2.910012,1.2539245e-07,0.93658334,0.94454587,0.12727872,0.13464226,0.94351476,0.12822066,-61.972412,-107.2002,-107.2002,130.60715,56.3784,0.0,138.23654,211.88715,1.0,1.0,0.9404629,2.1941495,1.94181,1.0,190.9528,-128.9804,307.47525,-200.27505,-2.2955521e-11,2.141353e-13,3.293707,3.293707,2.1941495,0.16297679,0.72224325,0.72224325,0.7138679,1.94181,2.1941495,-1.0995574,-0.27775678,0.0,7.0,0.950816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.141,0.9,0.0,91160.42,521.4357,-2.910012,1.2539245e-07,0.93628085,0.94415754,0.12913616,0.13663809,0.9433054,0.13010502,-83.473236,-141.07825,-141.07825,130.60715,78.111694,0.0,138.23654,211.88715,1.0,1.0,0.940017,2.3110793,2.0540485,1.0,194.17836,-110.70512,311.62695,-170.5487,-2.3796494e-11,2.3237374e-13,3.4106367,3.4106367,2.3110793,0.16500378,0.72337973,0.72337973,0.7152004,2.0540485,2.3110793,-1.0995574,-0.27662027,0.0,7.0,0.95031595,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1415,0.9,0.0,91159.414,517.88324,-2.910012,1.2539245e-07,0.93598163,0.94377595,0.13098016,0.1386125,0.9430889,0.13197476,-103.81624,-173.01193,-173.01193,130.60715,98.763985,0.0,138.23654,211.88715,1.0,1.0,0.93957853,2.428202,2.1664968,1.0,194.6527,-90.83646,311.3979,-138.38597,-2.493876e-11,2.492544e-13,3.5277593,3.5277593,2.428202,0.16700916,0.7245231,0.7245231,0.716541,2.1664968,2.428202,-1.0995574,-0.2754769,0.0,7.0,0.949816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.142,0.9,0.0,91158.39,514.30646,-2.910012,1.2539245e-07,0.9356864,0.94340205,0.13281094,0.14056392,0.94286495,0.13382986,-122.70737,-202.54144,-202.54144,130.60715,118.037315,0.0,138.23654,211.88715,1.0,1.0,0.9391485,2.5455186,2.2791564,1.0,192.35794,-69.650566,306.7733,-104.23184,-2.7126803e-11,2.6652123e-13,3.645076,3.645076,2.5455186,0.16899161,0.7256731,0.7256731,0.7178896,2.2791564,2.5455186,-1.0995574,-0.2743269,0.0,7.0,0.94931597,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1425,0.9,0.0,91157.36,510.70868,-2.910012,1.2539245e-07,0.9353956,0.9430366,0.13462868,0.1424911,0.9426331,0.13567036,-139.87134,-229.23808,-229.23808,130.60715,135.65146,0.0,138.23654,211.88715,1.0,1.0,0.9387276,2.6630297,2.3920286,1.0,187.31561,-47.44427,297.80066,-68.56257,-2.8514418e-11,2.8350155e-13,3.762587,3.762587,2.6630297,0.17094983,0.7268295,0.7268295,0.7192461,2.3920286,2.6630297,-1.0995574,-0.27317047,0.0,7.0,0.94881594,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.143,0.9,0.0,91156.32,507.09354,-2.910012,1.2539245e-07,0.9351097,0.94268024,0.13643369,0.14439294,0.94239306,0.13749635,-155.05571,-252.71062,-252.71062,130.60715,151.348,0.0,138.23654,211.88715,1.0,1.0,0.9383165,2.7807362,2.5051143,1.0,179.58664,-24.530926,284.58978,-31.879162,-2.9415515e-11,2.9790246e-13,3.8802938,3.8802938,2.7807362,0.1728828,0.72799224,0.72799224,0.7206103,2.5051143,2.7807362,-1.0995574,-0.27200776,0.0,7.0,0.948316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1435,0.9,0.0,91155.266,503.4651,-2.910012,1.2539245e-07,0.9348289,0.94233334,0.13822626,0.14626853,0.9421446,0.13930798,-168.03476,-272.61115,-272.61115,130.60715,164.89432,0.0,138.23654,211.88715,1.0,1.0,0.93791574,2.8986392,2.6184149,1.0,169.27087,-1.2361175,267.31158,5.299551,-2.9708347e-11,3.0906573e-13,3.9981966,3.9981966,2.8986392,0.17478973,0.729161,0.729161,0.72198224,2.6184149,2.8986392,-1.0995574,-0.27083895,0.0,7.0,0.94781595,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.144,0.9,0.0,91154.2,499.8278,-2.910012,1.2539245e-07,0.93455344,0.9419962,0.14000669,0.14811714,0.9418876,0.14110543,-178.61287,-288.6405,-288.6405,130.60715,176.08704,0.0,138.23654,211.88715,1.0,1.0,0.93752545,3.0167396,2.7319317,1.0,156.50597,22.106901,246.1963,42.444195,-2.9467304e-11,3.1672397e-13,4.116297,4.116297,3.0167396,0.17667,0.7303358,0.7303358,0.72336173,2.7319317,3.0167396,-1.0995574,-0.2696642,0.0,7.0,0.947316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1445,0.9,0.0,91153.13,496.18625,-2.910012,1.2539245e-07,0.93428344,0.94166905,0.14177535,0.1499384,0.941622,0.14288896,-186.62766,-300.55295,-300.55295,130.60715,184.75528,0.0,138.23654,211.88715,1.0,1.0,0.9371457,3.1350381,2.8456657,1.0,141.46574,45.16192,221.53064,79.02231,-2.8879059e-11,3.2708366e-13,4.234596,4.234596,3.1350381,0.17852321,0.73151636,0.73151636,0.7247488,2.8456657,3.1350381,-1.0995574,-0.26848364,0.0,7.0,0.94681597,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.145,0.9,0.0,91152.06,492.54532,-2.910012,1.2539245e-07,0.9340188,0.94135165,0.14353257,0.15173207,0.94134796,0.14465886,-191.9526,-308.16016,-308.16016,130.60715,190.76338,0.0,138.23654,211.88715,1.0,1.0,0.93677646,3.2535362,2.959618,1.0,124.358025,67.59458,193.65422,114.505936,-2.7988617e-11,3.4133013e-13,4.3530936,4.3530936,3.2535362,0.1803493,0.7327026,0.7327026,0.7261433,2.959618,3.2535362,-1.0995574,-0.26729736,0.0,7.0,0.94631594,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1455,0.9,0.0,91150.98,488.90994,-2.910012,1.2539245e-07,0.9337595,0.94104385,0.14527875,0.15349814,0.94106555,0.14641546,-194.49919,-311.3344,-311.3344,130.60715,194.01317,0.0,138.23654,211.88715,1.0,1.0,0.93641746,3.3722348,3.0737903,1.0,105.42198,89.0772,162.95517,148.37924,-2.7004787e-11,3.5484902e-13,4.471792,4.471792,3.3722348,0.1821483,0.7338945,0.7338945,0.72754514,3.0737903,3.3722348,-1.0995574,-0.26610547,0.0,7.0,0.945816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.146,0.9,0.0,91149.89,485.28516,-2.910012,1.2539245e-07,0.9335053,0.94074523,0.14701423,0.1552369,0.94077504,0.1481591,-194.21849,-310.01105,-310.01105,130.60715,194.44574,0.0,138.23654,211.88715,1.0,1.0,0.9360682,3.491135,3.188183,1.0,84.92494,109.29355,129.86502,180.14603,-2.6000459e-11,3.6399394e-13,4.5906925,4.5906925,3.491135,0.18392046,0.7350919,0.7350919,0.7289544,3.188183,3.491135,-1.0995574,-0.26490805,0.0,7.0,0.94531596,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1465,0.9,0.0,91148.8,481.67596,-2.910012,1.2539245e-07,0.9332559,0.9404552,0.14873937,0.15694879,0.94047666,0.14989018,-191.10236,-304.18994,-304.18994,130.60715,192.04263,0.0,138.23654,211.88715,1.0,1.0,0.93572813,3.6102378,3.302798,1.0,63.158817,127.943535,94.852905,209.33704,-2.541212e-11,3.743238e-13,4.7097955,4.7097955,3.6102378,0.18566643,0.73629487,0.73629487,0.73037094,3.302798,3.6102378,-1.0995574,-0.26370513,0.0,7.0,0.944816,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.147,0.9,0.0,91147.7,478.08722,-2.910012,1.2539245e-07,0.9330109,0.9401732,0.1504545,0.15863451,0.94017094,0.15160912,-185.18382,-293.9361,-293.9361,130.60715,186.82657,0.0,138.23654,211.88715,1.0,1.0,0.93539643,3.7295449,3.417636,1.0,40.436142,144.74768,58.419117,235.51697,-2.5397595e-11,3.806334e-13,4.8291025,4.8291025,3.7295449,0.18738684,0.7375032,0.7375032,0.7317947,3.417636,3.7295449,-1.0995574,-0.2624968,0.0,7.0,0.94431597,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1475,0.9,0.0,91146.6,474.52374,-2.910012,1.2539245e-07,0.9327698,0.93989825,0.15216,0.16029492,0.93985826,0.15331632,-176.53712,-279.37936,-279.37936,130.60715,178.86145,0.0,138.23654,211.88715,1.0,1.0,0.9350723,3.8490572,3.532698,1.0,17.085728,159.4514,21.088264,258.29108,-2.5757854e-11,3.9308818e-13,4.9486146,4.9486146,3.8490572,0.18908264,0.73871696,0.73871696,0.73322576,3.532698,3.8490572,-1.0995574,-0.26128304,0.0,7.0,0.94381595,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.148,0.9,0.0,91145.49,470.98996,-2.910012,1.2539245e-07,0.9325321,0.93962944,0.15385614,0.16193108,0.93953913,0.15501222,-165.27701,-260.71326,-260.71326,130.60715,168.25192,0.0,138.23654,211.88715,1.0,1.0,0.93475467,3.968776,3.6479855,1.0,-6.5519447,171.82895,-16.598114,277.31137,-2.526854e-11,4.0415284e-13,5.0683336,5.0683336,3.968776,0.19075492,0.7399362,0.7399362,0.734664,3.6479855,3.968776,-1.0995574,-0.26006386,0.0,7.0,0.943316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1485,0.9,0.0,91144.375,467.49014,-2.910012,1.2539245e-07,0.93229717,0.93936574,0.15554324,0.16354427,0.9392142,0.15669726,-151.5575,-238.19273,-238.19273,130.60715,155.14224,0.0,138.23654,211.88715,1.0,1.0,0.93444246,4.0887027,3.7634995,1.0,-30.129549,181.68704,-54.089207,292.28195,-2.4637913e-11,4.1438532e-13,5.18826,5.18826,4.0887027,0.19240496,0.74116075,0.74116075,0.73610944,3.7634995,4.0887027,-1.0995574,-0.25883922,0.0,7.0,0.94281596,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.149,0.9,0.0,91143.26,464.0282,-2.910012,1.2539245e-07,0.9320644,0.9391061,0.1572215,0.16513588,0.9388842,0.15837187,-135.57004,-212.13121,-212.13121,130.60715,139.7146,0.0,138.23654,211.88715,1.0,1.0,0.93413436,4.2088385,3.879241,1.0,-53.29793,188.86797,-90.83285,302.96405,-2.3052709e-11,4.2668267e-13,5.308396,5.308396,4.2088385,0.19403414,0.7423909,0.7423909,0.73756206,3.879241,4.2088385,-1.0995574,-0.25760916,0.0,7.0,0.942316,0.84604484,0.0,-0.07,0.0,1.0,1.0
1.1495,0.9,0.0,91142.13,460.60754,-2.910012,1.2539245e-07,0.9318331,0.9388491,0.15889117,0.16670737,0.93854964,0.16003644,-117.54118,-182.89651,-182.89651,130.60715,122.186874,0.0,138.23654,211.88715,1.0,1.0,0.9338292,4.3291845,3.9952114,1.0,-75.7112,193.25238,-126.28355,309.18005,-2.1517135e-11,4.3449665e-13,5.428742,5.428742,4.3291845,0.19564399,0.7436264,0.7436264,0.73902184,3.9952114,4.3291845,-1.0995574,-0.25637358,0.0,7.0,0.941816,0.84604484,0.0,-0.07,0.0,1.0,1.0
