Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.15,0.9,0.0,91141.01,457.23126,-2.910012,1.2539245e-07,0.9316025,0.93859357,0.16055243,0.16826038,0.9382113,0.1616914,-97.729576,-150.90625,-150.90625,130.60715,102.80984,0.0,138.23654,211.88715,1.0,1.0,0.93352574,4.4497423,4.1114116,1.0,-97.03186,194.76144,-159.91052,310.81677,-1.995133e-11,4.433335e-13,5.5492997,5.5492997,4.4497423,0.19723615,0.74486756,0.74486756,0.7404887,4.1114116,4.4497423,-1.0995574,-0.25513247,0.0,7.0,0.94131595,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1505,0.9,0.0,91139.875,453.9019,-2.910012,1.2539245e-07,0.9313719,0.9383382,0.1622054,0.16979665,0.93787,0.16333708,-76.422554,-116.62209,-116.62209,148.61063,81.86383,0.0,138.23654,235.92265,1.0,1.0,0.9332224,4.570513,4.227843,1.0,-116.93589,193.35844,-191.20569,307.8278,-1.8953405e-11,4.5122586e-13,5.67007,5.67007,4.570513,0.19881222,0.74611425,0.74611425,0.74196273,4.227843,4.570513,-1.0995574,-0.25388572,0.0,7.0,0.940816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.151,0.9,0.0,91138.73,450.62146,-2.910012,1.2539245e-07,0.9311406,0.93808186,0.16385017,0.1713179,0.93752646,0.16497387,-53.9322,-80.54362,-80.54362,148.61063,59.654964,0.0,138.23654,235.92265,1.0,1.0,0.93291795,4.6914973,4.344506,1.0,-135.11772,189.04993,-219.69138,300.235,-1.8316855e-11,4.557013e-13,5.7910547,5.7910547,4.6914973,0.200374,0.74736667,0.74736667,0.7434438,4.344506,4.6914973,-1.0995574,-0.25263333,0.0,7.0,0.94031596,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1515,0.9,0.0,91137.58,447.39148,-2.910012,1.2539245e-07,0.93090785,0.9378231,0.16548681,0.1728259,0.9371814,0.16660206,-30.591028,-43.201275,-43.201275,148.61063,36.510864,0.0,138.23654,235.92265,1.0,1.0,0.93261117,4.8126974,4.4614024,1.0,-151.29503,181.88606,-244.9278,288.1291,-1.6845143e-11,4.5837287e-13,5.912255,5.912255,4.8126974,0.20192328,0.74862486,0.74862486,0.744932,4.4614024,4.8126974,-1.0995574,-0.25137517,0.0,7.0,0.939816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.152,0.9,0.0,91136.42,444.2129,-2.910012,1.2539245e-07,0.93067294,0.93756074,0.16711532,0.17432252,0.9368356,0.1682219,-6.747233,-5.148961,-5.148961,148.61063,12.776038,0.0,138.23654,235.92265,1.0,1.0,0.93230057,4.934114,4.578533,1.0,-165.2132,171.96043,-266.52,271.66895,-1.5885421e-11,4.66438e-13,6.0336714,6.0336714,4.934114,0.20346175,0.74988884,0.74988884,0.7464272,4.578533,4.934114,-1.0995574,-0.2501112,0.0,7.0,0.939316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1525,0.9,0.0,91135.26,441.0861,-2.910012,1.2539245e-07,0.9304352,0.93729347,0.16873565,0.17580946,0.9364897,0.16983365,17.240341,33.044014,33.044014,148.61063,-11.193069,0.0,138.23654,235.92265,1.0,1.0,0.931985,5.0557485,4.695899,1.0,-176.64955,159.40921,-284.12427,251.08025,-1.5008245e-11,4.799055e-13,6.155306,6.155306,5.0557485,0.20499116,0.7511587,0.7511587,0.74792945,4.695899,5.0557485,-1.0995574,-0.2488413,0.0,7.0,0.93881595,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.153,0.9,0.0,91134.08,438.01083,-2.910012,1.2539245e-07,0.93019396,0.9370203,0.1703477,0.1772884,0.93614453,0.17143746,41.007477,70.80123,70.80123,148.61063,-35.03332,0.0,138.23654,235.92265,1.0,1.0,0.9316633,5.1776013,4.813502,1.0,-185.41711,144.40964,-297.45407,226.65283,-1.42416695e-11,4.851354e-13,6.2771587,6.2771587,5.1776013,0.20651318,0.75243455,0.75243455,0.74943864,4.813502,5.1776013,-1.0995574,-0.24756543,0.0,7.0,0.938316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1535,0.9,0.0,91132.89,434.98645,-2.910012,1.2539245e-07,0.9299487,0.93674016,0.17195138,0.17876114,0.93580073,0.17303345,64.190056,107.54776,107.54776,148.61063,-58.380306,0.0,138.23654,235.92265,1.0,1.0,0.93133444,5.299674,4.931342,1.0,-191.36792,127.177864,-306.28494,198.73718,-1.3609567e-11,4.9192134e-13,0.11604635,0.11604635,5.299674,0.20802939,0.75371647,0.75371647,0.7509548,4.931342,-0.9835111,-1.0995574,-0.24628352,0.0,7.0,0.93781596,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.154,0.9,0.0,91131.695,432.0116,-2.910012,1.2539245e-07,0.92969877,0.93645215,0.1735465,0.18022908,0.9354589,0.17462173,86.42962,142.71889,142.71889,148.61063,-80.87387,0.0,138.23654,235.92265,1.0,1.0,0.9309974,5.421968,5.0494213,1.0,-194.39577,107.96615,-310.45883,167.73996,-1.2651369e-11,4.9670825e-13,0.23834002,0.23834002,5.421968,0.20954134,0.7550045,0.7550045,0.7524778,5.0494213,-0.86121744,-1.0995574,-0.24499547,0.0,7.0,0.93731594,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1545,0.9,0.0,91130.484,429.08453,-2.9116557,7.0305117e-09,0.9294439,0.9361554,0.17513286,0.18169376,0.93511957,0.1762023,107.37892,175.76881,175.76881,148.61063,-102.16371,0.0,138.23654,235.92265,1.0,1.0,0.9306514,5.544483,5.16774,1.0,-194.43843,87.05951,-309.88727,134.11845,-1.07049335e-11,5.011681e-13,0.36085546,0.36085546,5.544483,0.21105032,0.7562987,0.7562987,0.75400764,5.16774,-0.738702,-1.0995574,-0.24370125,0.0,7.0,0.936816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.155,0.9,0.0,91129.26,426.2029,-2.9116557,7.0305117e-09,0.9291836,0.93584937,0.1767102,0.18315643,0.9347833,0.17777514,126.707466,206.17929,206.17929,148.61063,-121.91487,0.0,138.23654,235.92265,1.0,1.0,0.93029577,5.6672215,5.2862997,1.0,-191.47919,64.77172,-304.55368,98.37439,-9.357646e-12,5.0557876e-13,0.48359355,0.48359355,5.6672215,0.21255758,0.7575992,0.7575992,0.75554425,5.2862997,-0.6159639,-1.0995574,-0.2424008,0.0,7.0,0.93631595,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1555,0.9,0.0,91128.02,423.36404,-2.9116557,7.0305117e-09,0.9289175,0.93553346,0.1782783,0.18461828,0.93445057,0.17934018,144.10684,233.46794,233.46794,148.61063,-139.81317,0.0,138.23654,235.92265,1.0,1.0,0.92993,5.790183,5.405101,1.0,-185.54771,41.44086,-294.51465,61.0467,-8.516045e-12,5.6478585e-13,0.6065551,0.6065551,5.790183,0.21406427,0.75890595,0.75890595,0.75708747,5.405101,-0.49300233,-1.0995574,-0.24109405,0.0,7.0,0.935816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.156,0.9,0.0,91126.77,420.56482,-2.9116557,7.0305117e-09,0.9286456,0.9352072,0.17983684,0.18608023,0.93412167,0.1808973,159.29584,257.19614,257.19614,148.61063,-155.57036,0.0,138.23654,235.92265,1.0,1.0,0.9295537,5.9133687,5.5241456,1.0,-176.72023,17.424387,-279.8999,22.703773,-8.0278085e-12,1.0922647e-12,0.7297409,0.7297409,5.9133687,0.21557124,0.760219,0.760219,0.75863737,5.5241456,-0.3698165,-1.0995574,-0.239781,0.0,7.0,0.93531597,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1565,0.9,0.0,91125.5,417.80176,-2.9116557,7.0305117e-09,0.9283677,0.9348706,0.1813855,0.18754312,0.93379694,0.18244629,172.02519,276.97653,276.97653,148.61063,-168.92899,0.0,138.23654,235.92265,1.0,1.0,0.9291667,6.0367794,5.6434336,1.0,-165.11896,-6.9062386,-260.91153,-16.064997,-8.378329e-12,1.5368449e-12,0.8531517,0.8531517,6.0367794,0.21707925,0.7615384,0.7615384,0.7601937,5.6434336,-0.24640578,-1.0995574,-0.23846163,0.0,7.0,0.93481594,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.157,0.9,0.0,91124.22,415.07104,-2.9116557,7.0305117e-09,0.9280836,0.9345235,0.18292399,0.18900757,0.9334766,0.18398693,182.08197,292.4796,292.4796,148.61063,-179.66681,0.0,138.23654,235.92265,1.0,1.0,0.92876893,6.1604156,5.762967,1.0,-150.91078,-31.171186,-237.8215,-54.65813,-8.922707e-12,1.8340065e-12,0.976788,0.976788,6.1604156,0.21858881,0.7628641,0.7628641,0.7617565,5.762967,-0.122769445,-1.0995574,-0.23713592,0.0,7.0,0.934316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1575,0.9,0.0,91122.92,412.36874,-2.9116557,7.0305117e-09,0.92779356,0.934166,0.18445194,0.19047393,0.93316084,0.185519,189.29341,303.4399,303.4399,148.61063,-187.60086,0.0,138.23654,235.92265,1.0,1.0,0.9283606,0.0010930549,5.8827467,1.0,-134.30525,-54.98816,-210.96858,-92.47133,-9.344773e-12,2.0367044e-12,1.1006504,1.1006504,0.0010930549,0.22010025,0.7641961,0.7641961,0.7633256,5.8827467,0.0010930549,-1.0995574,-0.23580389,0.0,7.0,0.93381596,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.158,0.9,0.0,91121.6,409.69064,-2.9116557,7.0305117e-09,0.9274977,0.9337985,0.18596904,0.19194241,0.93284965,0.18704215,193.53026,309.66077,309.66077,148.61063,-192.59088,0.0,138.23654,235.92265,1.0,1.0,0.9279421,0.12518226,6.002773,1.0,-115.55182,-77.97844,-180.7538,-128.90697,-8.897691e-12,2.172321e-12,1.2247397,1.2247397,0.12518226,0.22161372,0.76553446,0.76553446,0.7649008,6.002773,0.12518226,-1.0995574,-0.23446554,0.0,7.0,0.933316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1585,0.9,0.0,91120.266,407.03247,-2.9116557,7.0305117e-09,0.9271962,0.9334214,0.18747495,0.19341302,0.9325431,0.18855606,194.70932,311.0186,311.0186,148.61063,-194.542,0.0,138.23654,235.92265,1.0,1.0,0.9275138,0.24949862,6.123047,1.0,-94.93631,-99.773,-147.63493,-163.38365,-8.458518e-12,2.261174e-12,1.349056,1.349056,0.24949862,0.22312918,0.766879,0.766879,0.7664821,6.123047,0.24949862,-1.0995574,-0.23312095,0.0,7.0,0.93281597,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.159,0.9,0.0,91118.914,404.38992,-2.9116557,7.0305117e-09,0.9268894,0.9330352,0.18896934,0.19488554,0.932241,0.19006039,192.79547,307.4657,307.4657,148.61063,-193.40703,0.0,138.23654,235.92265,1.0,1.0,0.9270763,0.37404257,6.24357,1.0,-72.77694,-120.01854,-112.119995,-195.34572,-8.464022e-12,2.3142527e-12,1.4736,1.4736,0.37404257,0.22464631,0.76822984,0.76822984,0.7680693,6.24357,0.37404257,-1.0995574,-0.23177016,0.0,7.0,0.93231595,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1595,0.9,0.0,91117.55,401.75873,-2.9116557,7.0305117e-09,0.9265778,0.9326408,0.19045189,0.19635953,0.93194336,0.19155474,187.80287,299.03217,299.03217,148.61063,-189.18773,0.0,138.23654,235.92265,1.0,1.0,0.92663056,0.49881452,0.08115759,1.0,-49.419495,-138.38338,-74.75974,-224.27242,-9.3859105e-12,2.3351768e-12,1.598372,1.598372,0.49881452,0.22616468,0.76958674,0.76958674,0.7696624,0.08115759,0.49881452,-1.0995574,-0.23041324,0.0,7.0,0.931816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.16,0.9,0.0,91116.16,399.1347,-2.9116557,7.0305117e-09,0.9262617,0.93223906,0.19192232,0.1978344,0.9316498,0.19303872,179.7953,285.8262,285.8262,148.61063,-181.93542,0.0,138.23654,235.92265,1.0,1.0,0.92617744,0.62381476,0.2021811,1.0,-25.23215,-154.56316,-36.139435,-249.68677,-9.331573e-12,2.3393995e-12,1.7233722,1.7233722,0.62381476,0.2276837,0.7709497,0.7709497,0.77126104,0.2021811,0.62381476,-1.0995574,-0.22905028,0.0,7.0,0.93131596,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1605,0.9,0.0,91114.75,396.5138,-2.9116557,7.0305117e-09,0.9259418,0.9318309,0.19338034,0.19930942,0.93136007,0.19451192,168.8858,268.03363,268.03363,148.61063,-171.75085,0.0,138.23654,235.92265,1.0,1.0,0.92571795,0.7490436,0.32345617,1.0,-0.5997522,-168.28604,3.1302104,-271.16385,-8.721341e-12,2.3302855e-12,1.848601,1.848601,0.7490436,0.22920243,0.7723186,0.7723186,0.77286524,0.32345617,0.7490436,-1.0995574,-0.22768138,0.0,7.0,0.930816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.161,0.9,0.0,91113.32,393.8922,-2.9116557,7.0305117e-09,0.9256186,0.9314174,0.19482572,0.20078357,0.9310738,0.19597395,155.23544,245.91576,245.91576,148.61063,-158.78313,0.0,138.23654,235.92265,1.0,1.0,0.9252533,0.8745013,0.44498366,1.0,24.082256,-179.3177,42.422554,-288.33832,-8.751018e-12,2.3186624e-12,1.9740587,1.9740587,0.8745013,0.23072007,0.7736933,0.7736933,0.7744748,0.44498366,0.8745013,-1.0995574,-0.22630665,0.0,7.0,0.930316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1615,0.9,0.0,91111.875,391.2664,-2.9116557,7.0305117e-09,0.92529273,0.9309998,0.19625825,0.20225579,0.93079066,0.19742437,139.05128,219.80605,219.80605,148.61063,-143.22786,0.0,138.23654,235.92265,1.0,1.0,0.92478466,1.0001881,0.5667644,1.0,48.41418,-187.46547,81.10506,-300.9111,-8.61318e-12,2.302932e-12,2.0997455,2.0997455,1.0001881,0.23223537,0.77507377,0.77507377,0.7760896,0.5667644,1.0001881,-1.0995574,-0.22492622,0.0,7.0,0.92981595,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.162,0.9,0.0,91110.414,388.63318,-2.9116557,7.0305117e-09,0.9249649,0.93057936,0.19767772,0.20372482,0.9305101,0.1988628,120.583534,190.10567,190.10567,148.61063,-125.32453,0.0,138.23654,235.92265,1.0,1.0,0.92431337,1.1261044,0.68879914,1.0,71.99859,-192.58212,118.549515,-308.65518,-8.628177e-12,2.2820092e-12,2.2256618,2.2256618,1.1261044,0.23374714,0.77645975,0.77645975,0.7777095,0.68879914,1.1261044,-1.0995574,-0.22354023,0.0,7.0,0.929316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1625,0.9,0.0,91108.94,385.98972,-2.9116557,7.0305117e-09,0.9246358,0.9301574,0.19908403,0.20518936,0.9302318,0.20028889,100.12192,157.27766,157.27766,148.61063,-105.353134,0.0,138.23654,235.92265,1.0,1.0,0.9238408,1.2522502,0.8110888,1.0,94.446915,-194.56883,154.14243,-311.4201,-9.531486e-12,2.2566584e-12,2.3518076,2.3518076,1.2522502,0.23525405,0.77785116,0.77785116,0.77933425,0.8110888,1.2522502,-1.0995574,-0.22214884,0.0,7.0,0.92881596,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.163,0.9,0.0,91107.445,383.33362,-2.9116557,7.0305117e-09,0.9243062,0.9297351,0.20047705,0.20664793,0.9299551,0.20170225,77.99137,121.840164,121.840164,148.61063,-83.62994,0.0,138.23654,235.92265,1.0,1.0,0.92336833,1.3786258,0.933634,1.0,115.38596,-193.37733,187.29527,-309.13544,-1.1195991e-11,2.2210677e-12,2.4781833,2.4781833,1.3786258,0.23675467,0.7792478,0.7792478,0.78096384,0.933634,1.3786258,-1.0995574,-0.22075218,0.0,7.0,0.928316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1635,0.9,0.0,91105.94,380.6629,-2.9116557,7.0305117e-09,0.9239768,0.92931396,0.20185672,0.20809904,0.9296796,0.20310257,54.54707,84.358444,84.358444,148.61063,-60.502712,0.0,138.23654,235.92265,1.0,1.0,0.92289734,1.5052313,1.0564355,1.0,134.46431,-189.01138,217.45448,-301.81293,-1.1741568e-11,2.1852325e-12,2.6047888,2.6047888,1.5052313,0.2382475,0.7806496,0.7806496,0.782598,1.0564355,1.5052313,-1.0995574,-0.21935041,0.0,7.0,0.927816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.164,0.9,0.0,91104.414,377.97614,-2.9116557,7.0305117e-09,0.92364824,0.9288951,0.203223,0.20954119,0.9294047,0.20448956,30.168835,45.436123,45.436123,148.61063,-36.345314,0.0,138.23654,235.92265,1.0,1.0,0.92242914,1.6320671,1.1794941,1.0,151.3584,-181.52722,244.11107,-289.54718,-1.19057e-11,2.1500017e-12,2.7316246,2.7316246,1.6320671,0.23973106,0.7820563,0.7820563,0.78423667,1.1794941,1.6320671,-1.0995574,-0.21794373,0.0,7.0,0.92731595,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1645,0.9,0.0,91102.875,375.27234,-2.9116557,7.0305117e-09,0.92332125,0.9284799,0.20457596,0.21097274,0.9291299,0.20586294,5.255093,5.7056174,5.7056174,148.61063,-11.551717,0.0,138.23654,235.92265,1.0,1.0,0.92196506,1.7591333,1.3028104,1.0,165.77821,-171.03331,266.80954,-272.51514,-1.2221632e-11,2.1123288e-12,2.8586907,2.8586907,1.7591333,0.24120376,0.7834677,0.7834677,0.78587973,1.3028104,1.7591333,-1.0995574,-0.21653229,0.0,7.0,0.926816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.165,0.9,0.0,91101.32,372.55106,-2.9116557,7.0305117e-09,0.9229965,0.92806953,0.2059156,0.21239221,0.9288547,0.20722252,-19.783579,-34.182083,-34.182083,148.61063,13.470321,0.0,138.23654,235.92265,1.0,1.0,0.9215062,1.8864304,1.4263852,1.0,177.47258,-157.689,285.1561,-250.97403,-1.2545561e-11,2.0082837e-12,2.985988,2.985988,1.8864304,0.24266411,0.78488374,0.78488374,0.78752697,1.4263852,1.8864304,-1.0995574,-0.21511626,0.0,7.0,0.92631596,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1655,0.9,0.0,91099.76,369.81232,-2.9116557,7.0305117e-09,0.92267466,0.9276652,0.20724204,0.213798,0.92857856,0.20856811,-44.53122,-73.568054,-73.568054,148.61063,38.30595,0.0,138.23654,235.92265,1.0,1.0,0.921054,2.0139585,1.550219,1.0,186.23376,-141.70255,298.826,-225.25795,-1.37090755e-11,1.9037356e-12,3.1135159,3.1135159,2.0139585,0.24411066,0.7863042,0.7863042,0.7891783,1.550219,2.0139585,-1.0995574,-0.21369581,0.0,7.0,0.92581594,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.166,0.9,0.0,91098.18,367.05667,-2.9116557,7.0305117e-09,0.92235625,0.9272678,0.2085554,0.21518868,0.92830104,0.20989959,-68.5734,-111.79639,-111.79639,148.61063,62.540123,0.0,138.23654,235.92265,1.0,1.0,0.92060935,2.1417177,1.6743126,1.0,191.90144,-123.32803,307.5696,-195.77322,-1.5282095e-11,1.8271183e-12,3.241275,3.241275,2.1417177,0.24554196,0.7877289,0.7877289,0.7908336,1.6743126,2.1417177,-1.0995574,-0.21227111,0.0,7.0,0.925316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1665,0.9,0.0,91096.59,364.28522,-2.9116557,7.0305117e-09,0.92204183,0.9268782,0.20985587,0.21656288,0.9280217,0.21121688,-91.504234,-148.22519,-148.22519,148.61063,85.76457,0.0,138.23654,235.92265,1.0,1.0,0.9201732,2.2697086,1.7986665,1.0,194.36589,-102.86166,311.2175,-162.99232,-1.6484753e-11,1.7618886e-12,3.369266,3.369266,2.2697086,0.24695662,0.7891577,0.7891577,0.79249275,1.7986665,2.2697086,-1.0995574,-0.21084231,0.0,7.0,0.92481595,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.167,0.9,0.0,91095.0,361.49942,-2.9116557,7.0305117e-09,0.9217319,0.92649746,0.21114363,0.21791926,0.9277402,0.21251996,-112.93333,-182.23758,-182.23758,148.61063,107.58478,0.0,138.23654,235.92265,1.0,1.0,0.9197464,2.3979313,1.9232812,1.0,193.57047,-80.63713,309.68423,-127.44664,-1.8313441e-11,1.7030599e-12,3.497489,3.497489,2.3979313,0.24835348,0.7905904,0.7905904,0.79415566,1.9232812,2.3979313,-1.0995574,-0.20940958,0.0,7.0,0.924316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1675,0.9,0.0,91093.4,358.7013,-2.9116557,7.0305117e-09,0.9214268,0.92612606,0.21241888,0.21925667,0.92745614,0.21380885,-132.49252,-213.25229,-213.25229,148.61063,127.626785,0.0,138.23654,235.92265,1.0,1.0,0.9193296,2.5263867,2.0481575,1.0,189.51302,-57.020493,302.97052,-89.71823,-2.0690862e-11,1.6516518e-12,3.6259441,3.6259441,2.5263867,0.24973138,0.79202694,0.79202694,0.79582226,2.0481575,2.5263867,-1.0995574,-0.20797306,0.0,7.0,0.92381597,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.168,0.9,0.0,91091.79,355.89316,-2.9116557,7.0305117e-09,0.92112684,0.9257645,0.21368189,0.22057399,0.9271693,0.21508363,-149.8424,-240.73389,-240.73389,148.61063,145.54376,0.0,138.23654,235.92265,1.0,1.0,0.9189232,2.6550748,2.1732957,1.0,182.24661,-32.404205,291.16437,-50.430473,-2.2320977e-11,1.6070132e-12,3.7546322,3.7546322,2.6550748,0.25108933,0.7934671,0.7934671,0.7974924,2.1732957,2.6550748,-1.0995574,-0.2065329,0.0,7.0,0.92331594,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1685,0.9,0.0,91090.17,353.0778,-2.9116557,7.0305117e-09,0.9208323,0.92541313,0.21493292,0.22187044,0.9268794,0.21634439,-164.67839,-264.20233,-264.20233,148.61063,161.02217,0.0,138.23654,235.92265,1.0,1.0,0.9185278,2.7839963,2.2986968,1.0,171.87918,-7.200788,274.44034,-10.238007,-2.2883221e-11,1.5686133e-12,3.8835537,3.8835537,2.7839963,0.2524265,0.7949108,0.7949108,0.79916596,2.2986968,2.7839963,-1.0995574,-0.20508921,0.0,7.0,0.922816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.169,0.9,0.0,91088.55,350.2582,-2.9116557,7.0305117e-09,0.9205433,0.92507213,0.21617223,0.22314525,0.9265863,0.21759132,-176.7362,-283.24173,-283.24173,148.61063,173.78749,0.0,138.23654,235.92265,1.0,1.0,0.9181433,2.9131515,2.4243608,1.0,158.5722,18.164001,253.0577,30.184038,-2.3918494e-11,1.534508e-12,4.012709,4.012709,2.9131515,0.25374225,0.79635787,0.79635787,0.80084294,2.4243608,2.9131515,-1.0995574,-0.20364211,0.0,7.0,0.92231596,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1695,0.9,0.0,91086.92,347.43774,-2.9116557,7.0305117e-09,0.92025995,0.9247416,0.2174001,0.22439782,0.92628986,0.2188246,-185.79695,-297.50803,-297.50803,148.61063,183.60922,0.0,138.23654,235.92265,1.0,1.0,0.91776985,3.042541,2.5502887,1.0,142.53867,43.25828,227.35672,70.1513,-2.6503461e-11,1.494852e-12,4.1420984,4.1420984,3.042541,0.25503606,0.79780823,0.79780823,0.8025233,2.5502887,3.042541,-1.0995574,-0.20219174,0.0,7.0,0.921816,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.17,0.9,0.0,91085.29,344.61987,-2.9116557,7.0305117e-09,0.9199823,0.9244214,0.21861683,0.22562785,0.9259901,0.22004448,-191.69122,-306.73566,-306.73566,148.61063,190.30547,0.0,138.23654,235.92265,1.0,1.0,0.9174074,3.1721656,2.6764805,1.0,124.03985,67.65137,197.75392,108.98172,-2.951207e-11,1.4596398e-12,4.271723,4.271723,3.1721656,0.2563076,0.79926187,0.79926187,0.8042069,2.6764805,3.1721656,-1.0995574,-0.20073816,0.0,7.0,0.92131597,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1705,0.9,0.0,91083.66,341.80826,-2.9116557,7.0305117e-09,0.9197103,0.9241112,0.21982269,0.22683513,0.92568713,0.22125123,-194.3026,-310.74295,-310.74295,129.49844,193.74638,0.0,138.23654,208.69548,1.0,1.0,0.91705537,3.3020256,2.8029373,1.0,103.38141,90.92119,164.73572,146.00723,-3.2101672e-11,1.4290931e-12,4.401583,4.401583,3.3020256,0.25755677,0.80071855,0.80071855,0.8058937,2.8029373,3.3020256,-1.0995574,-0.19928145,0.0,7.0,0.92081594,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.171,0.9,0.0,91082.016,339.00665,-2.9116557,7.0305117e-09,0.9194436,0.92381054,0.22101794,0.22801967,0.92538095,0.22244518,-193.57025,-309.43616,-309.43616,129.49844,193.85712,0.0,138.23654,208.69548,1.0,1.0,0.91671354,3.432122,2.9296591,1.0,80.90866,112.66159,128.85086,180.5853,-3.4075912e-11,1.4019667e-12,4.531679,4.531679,3.432122,0.25878358,0.8021783,0.8021783,0.8075837,2.9296591,3.432122,-1.0995574,-0.19782169,0.0,7.0,0.920316,1.0413568,0.0,-0.07,0.0,1.0,1.0
1.1715,0.9,0.0,91080.375,336.21878,-2.9116557,7.0305117e-09,0.9191822,0.9235189,0.22220287,0.22918165,0.9250718,0.22362661,-189.49054,-302.81198,-302.81198,129.49844,190.61966,0.0,138.23654,208.69548,1.0,1.0,0.91638106,3.562455,3.0566468,1.0,57.00099,132.48955,90.70173,212.11024,-3.5399027e-11,1.3711837e-12,4.6620126,4.6620126,3.562455,0.25998828,0.8036411,0.8036411,0.8092768,3.0566468,3.562455,-1.0995574,-0.19635893,0.0,7.0,0.91981596,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.172,0.9,0.0,91078.734,333.44833,-2.9116557,7.0305117e-09,0.9189257,0.92323554,0.22337772,0.23032144,0.9247598,0.22479591,-182.11781,-290.95865,-290.95865,129.49844,184.07376,0.0,138.23654,208.69548,1.0,1.0,0.9160574,3.6930256,3.1839006,1.0,32.065754,150.05205,50.934547,240.0241,-3.702751e-11,1.3283872e-12,4.792583,4.792583,3.6930256,0.26117128,0.8051068,0.8051068,0.810973,3.1839006,3.6930256,-1.0995574,-0.1948932,0.0,7.0,0.919316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1725,0.9,0.0,91077.086,330.69894,-2.9116557,7.0305117e-09,0.9186738,0.92295957,0.22454269,0.23143965,0.92444545,0.2259534,-171.56398,-274.05542,-274.05542,129.49844,174.31694,0.0,138.23654,208.69548,1.0,1.0,0.91574156,3.8238344,3.3114212,1.0,6.5314717,165.0325,10.228778,263.82666,-3.7625462e-11,1.2929055e-12,4.923392,4.923392,3.8238344,0.2623332,0.8065755,0.8065755,0.81267226,3.3114212,3.8238344,-1.0995574,-0.19342454,0.0,7.0,0.918816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.173,0.9,0.0,91075.43,327.974,-2.9116557,7.0305117e-09,0.91842604,0.9226903,0.22569801,0.23253691,0.9241289,0.22709946,-157.99738,-252.37054,-252.37054,129.49844,161.5034,0.0,138.23654,208.69548,1.0,1.0,0.9154327,3.9548824,3.4392087,1.0,-19.15932,177.1567,-30.714294,283.08484,-3.802654e-11,1.2609582e-12,5.0544395,5.0544395,3.9548824,0.26347473,0.80804706,0.80804706,0.81437457,3.4392087,3.9548824,-1.0995574,-0.19195296,0.0,7.0,0.91831595,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1735,0.9,0.0,91073.77,325.2767,-2.9116557,7.0305117e-09,0.9181821,0.9224264,0.22684385,0.23361415,0.92381066,0.22823444,-141.64038,-226.25758,-226.25758,129.49844,145.84206,0.0,138.23654,208.69548,1.0,1.0,0.91512954,4.0861697,3.567264,1.0,-44.557663,186.19804,-71.18344,297.441,-3.9353316e-11,1.2334835e-12,5.185727,5.185727,4.0861697,0.26459676,0.80952156,0.80952156,0.81607985,3.567264,4.0861697,-1.0995574,-0.19047846,0.0,7.0,0.917816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.174,0.9,0.0,91072.12,322.61,-2.9116557,7.0305117e-09,0.91794133,0.92216694,0.22798033,0.23467235,0.9234912,0.2293587,-122.766235,-196.15025,-196.15025,129.49844,127.59348,0.0,138.23654,208.69548,1.0,1.0,0.91483116,4.2176976,3.6955874,1.0,-69.21592,191.98216,-110.46974,306.62,-4.0869183e-11,1.2076347e-12,5.317255,5.317255,4.2176976,0.26570028,0.810999,0.810999,0.8177881,3.6955874,4.2176976,-1.0995574,-0.18900102,0.0,7.0,0.91731596,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1745,0.9,0.0,91070.46,319.97644,-2.9039185,2.5631495e-08,0.91770333,0.9219109,0.22910759,0.23571265,0.92317086,0.23047256,-101.69479,-162.55588,-162.55588,129.49844,107.06597,0.0,138.23654,208.69548,1.0,1.0,0.9145363,4.3494663,3.8241794,1.0,-92.69568,194.39047,-147.879,310.43488,-4.1027924e-11,1.1851572e-12,5.4490237,5.4490237,4.3494663,0.26678643,0.8124793,0.8124793,0.8194993,3.8241794,4.3494663,-1.0995574,-0.18752067,0.0,7.0,0.916816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.175,0.9,0.0,91068.79,317.37827,-2.9039185,2.5631495e-08,0.9174676,0.921657,0.23022568,0.23673622,0.9228502,0.23157637,-78.7875,-126.04728,-126.04728,129.49844,84.61068,0.0,138.23654,208.69548,1.0,1.0,0.91424376,4.4814773,3.9530404,1.0,-114.575554,193.36305,-182.74403,308.79132,-3.9491306e-11,1.1622582e-12,5.5810347,5.5810347,4.4814773,0.26785642,0.81396264,0.81396264,0.8212134,3.9530404,4.4814773,-1.0995574,-0.18603736,0.0,7.0,0.916316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1755,0.9,0.0,91067.12,314.8173,-2.9039185,2.5631495e-08,0.9172335,0.9214042,0.23133466,0.23774444,0.92252976,0.23267041,-54.44148,-87.25359,-87.25359,129.49844,60.61595,0.0,138.23654,208.69548,1.0,1.0,0.91395247,4.61373,4.082171,1.0,-134.45888,188.90036,-214.43678,301.69037,-3.7598234e-11,1.1384562e-12,5.7132874,5.7132874,4.61373,0.2689115,0.81544894,0.81544894,0.82293046,4.082171,4.61373,-1.0995574,-0.18455106,0.0,7.0,0.91581595,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.176,0.9,0.0,91065.44,312.29492,-2.9039185,2.5631495e-08,0.91700065,0.92115134,0.23243453,0.23873858,0.92221004,0.23375496,-29.082943,-46.849796,-46.849796,129.49844,35.500896,0.0,138.23654,208.69548,1.0,1.0,0.91366124,4.7462263,4.211571,1.0,-151.98103,181.06398,-242.37984,289.22964,-3.571123e-11,1.1117641e-12,5.8457837,5.8457837,4.7462263,0.26995307,0.8169383,0.8169383,0.82465035,4.211571,4.7462263,-1.0995574,-0.18306175,0.0,7.0,0.915316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1765,0.9,0.0,91063.76,309.8121,-2.9039185,2.5631495e-08,0.9167685,0.9208973,0.23352525,0.23972006,0.9218916,0.23483025,-3.1599507,-5.5453653,-5.5453653,129.49844,9.708286,0.0,138.23654,208.69548,1.0,1.0,0.9133689,4.878966,4.341242,1.0,-166.81638,169.97632,-266.05725,271.6026,-3.341695e-11,1.0829947e-12,5.9785233,5.9785233,4.878966,0.27098247,0.8184306,0.8184306,0.8263731,4.341242,4.878966,-1.0995574,-0.18156938,0.0,7.0,0.91481596,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.177,0.9,0.0,91062.06,307.3693,-2.9039185,2.5631495e-08,0.9165365,0.9206411,0.23460677,0.24069032,0.92157495,0.23589645,22.865328,35.92792,35.92792,129.49844,-16.303038,0.0,138.23654,208.69548,1.0,1.0,0.9130744,5.01195,4.471184,1.0,-178.6845,155.81917,-285.02454,249.0966,-3.0004037e-11,1.0500384e-12,6.1115074,6.1115074,5.01195,0.272001,0.8199261,0.8199261,0.82809865,4.471184,5.01195,-1.0995574,-0.18007393,0.0,7.0,0.91431594,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1775,0.9,0.0,91060.36,304.96652,-2.9039185,2.5631495e-08,0.91630423,0.92038184,0.23567899,0.24165069,0.92126054,0.23695378,48.524742,76.82876,76.82876,129.49844,-42.06622,0.0,138.23654,208.69548,1.0,1.0,0.9127767,5.1451793,4.6013966,1.0,-187.35593,138.83118,-298.91748,222.08873,-2.6092833e-11,1.0069059e-12,6.2447367,6.2447367,5.1451793,0.27301005,0.82142466,0.82142466,0.82982695,4.6013966,5.1451793,-1.0995574,-0.17857537,0.0,7.0,0.913816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.178,0.9,0.0,91058.65,302.60333,-2.9039185,2.5631495e-08,0.91607136,0.92011863,0.2367418,0.24260251,0.92094886,0.2380023,73.35255,116.419495,116.419495,129.49844,-67.11469,0.0,138.23654,208.69548,1.0,1.0,0.9124751,5.278653,4.731881,1.0,-192.65689,119.304344,-307.45975,191.04025,-2.1296345e-11,9.687169e-13,0.095025465,0.095025465,5.278653,0.2740109,0.82292634,0.82292634,0.8315579,4.731881,-1.004532,-1.0995574,-0.17707364,0.0,7.0,0.91331595,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1785,0.9,0.0,91056.92,300.27878,-2.9039185,2.5631495e-08,0.9158374,0.9198507,0.23779501,0.24354708,0.92064047,0.23904212,96.89387,153.97946,153.97946,129.49844,-90.99065,0.0,138.23654,208.69548,1.0,1.0,0.91216874,5.4123735,4.8626375,1.0,-194.47319,97.57933,-310.46893,156.48947,-1.585633e-11,9.357317e-13,0.22874556,0.22874556,5.4123735,0.2750048,0.82443124,0.82443124,0.8332916,4.8626375,-0.8708119,-1.0995574,-0.17556874,0.0,7.0,0.912816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.179,0.9,0.0,91055.195,297.99158,-2.9039185,2.5631495e-08,0.9156021,0.91957754,0.23883848,0.24448563,0.92033565,0.24007325,118.713135,188.81819,188.81819,129.49844,-113.25348,0.0,138.23654,208.69548,1.0,1.0,0.9118571,5.54634,4.9936666,1.0,-192.75308,74.03994,-307.86105,119.04285,-9.880999e-12,1.0544208e-12,0.3627119,0.3627119,5.54634,0.27599293,0.82593936,0.82593936,0.8350279,4.9936666,-0.73684555,-1.0995574,-0.17406063,0.0,7.0,0.91231596,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1795,0.9,0.0,91053.445,295.73993,-2.9039185,2.5631495e-08,0.9153652,0.91929865,0.239872,0.24541919,0.9200348,0.24109569,138.40231,220.28844,220.28844,129.49844,-133.48805,0.0,138.23654,208.69548,1.0,1.0,0.9115396,5.6805525,5.124969,1.0,-187.50896,49.10665,-299.65344,79.365,-5.320641e-12,1.6468931e-12,0.49692485,0.49692485,5.6805525,0.27697626,0.8274507,0.8274507,0.83676666,5.124969,-0.6026326,-1.0995574,-0.1725493,0.0,7.0,0.91181594,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.18,0.9,0.0,91051.69,293.5218,-2.9039185,2.5631495e-08,0.9151265,0.9190137,0.24089536,0.24634884,0.91973835,0.24210936,155.58876,247.79846,247.79846,129.49844,-151.31267,0.0,138.23654,208.69548,1.0,1.0,0.9112161,5.8150125,5.2565446,1.0,-178.81812,23.22935,-285.9657,38.16725,-1.6103944e-12,2.0779546e-12,0.63138473,0.63138473,5.8150125,0.2779558,0.82896525,0.82896525,0.83850795,5.2565446,-0.46817273,-1.0995574,-0.17103474,0.0,7.0,0.911316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1805,0.9,0.0,91049.914,291.33466,-2.9039185,2.5631495e-08,0.91488594,0.91872245,0.24190834,0.24727534,0.9194464,0.24311419,169.94258,270.82367,270.82367,129.49844,-166.38657,0.0,138.23654,208.69548,1.0,1.0,0.91088617,5.9497194,5.3883934,1.0,-166.822,-3.1205769,-267.01892,-3.8047419,2.248933e-12,2.3616118e-12,0.76609176,0.76609176,5.9497194,0.2789323,0.8304831,0.8304831,0.8402517,5.3883934,-0.33346564,-1.0995574,-0.16951695,0.0,7.0,0.91081595,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.181,0.9,0.0,91048.125,289.1758,-2.9039185,2.5631495e-08,0.91464347,0.918425,0.2429107,0.24819943,0.9191593,0.24411002,181.18329,288.91714,288.91714,129.49844,-178.41672,0.0,138.23654,208.69548,1.0,1.0,0.91054994,6.0846744,5.520517,1.0,-151.7246,-29.458704,-243.13281,-45.78432,4.800654e-12,2.545842e-12,0.9010463,0.9010463,6.0846744,0.27990645,0.8320041,0.8320041,0.8419977,5.520517,-0.19851114,-1.0995574,-0.16799593,0.0,7.0,0.910316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1815,0.9,0.0,91046.32,287.04233,-2.9039185,2.5631495e-08,0.914399,0.9181214,0.24390222,0.24912164,0.9188771,0.24509668,189.08571,301.7189,301.7189,129.49844,-187.16394,0.0,138.23654,208.69548,1.0,1.0,0.9102076,6.2198763,5.6529145,1.0,-133.78928,-55.296432,-214.7212,-86.9977,5.368709e-12,2.65786e-12,1.0362484,1.0362484,6.2198763,0.2808787,0.8335283,0.8335283,0.8437459,5.6529145,-0.06330901,-1.0995574,-0.16647169,0.0,7.0,0.90981597,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.182,0.9,0.0,91044.51,284.93103,-2.9039185,2.5631495e-08,0.9141528,0.91781205,0.24488267,0.25004232,0.91859996,0.24607396,193.48488,308.96378,308.96378,129.49844,-192.4481,0.0,138.23654,208.69548,1.0,1.0,0.90985954,0.07214088,5.785587,1.0,-113.33481,-80.15008,-182.2855,-126.67827,5.181546e-12,2.7176087e-12,1.1716983,1.1716983,0.07214088,0.28184935,0.8350557,0.8350557,0.8454963,5.785587,0.07214088,-1.0995574,-0.16494429,0.0,7.0,0.90931594,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1825,0.9,0.0,91042.67,282.83868,-2.9039185,2.5631495e-08,0.9139049,0.9174973,0.24585183,0.25096172,0.9183278,0.24704164,194.27995,310.48758,310.48758,129.49844,-194.15218,0.0,138.23654,208.69548,1.0,1.0,0.909506,0.20783861,5.9185348,1.0,-90.72993,-103.550026,-146.40659,-164.08098,5.601704e-12,2.7437649e-12,1.307396,1.307396,0.20783861,0.28281868,0.83658624,0.83658624,0.8472487,5.9185348,0.20783861,-1.0995574,-0.16341376,0.0,7.0,0.908816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.183,0.9,0.0,91040.82,280.76196,-2.9039185,2.5631495e-08,0.91365564,0.91717774,0.24680948,0.2518798,0.9180608,0.24799946,191.4369,306.23138,306.23138,129.49844,-192.22536,0.0,138.23654,208.69548,1.0,1.0,0.90914786,0.34378424,6.051758,1.0,-66.387146,-125.04977,-107.73479,-198.49661,5.7906167e-12,2.7423224e-12,1.4433416,1.4433416,0.34378424,0.2837865,0.83811986,0.83811986,0.849003,6.051758,0.34378424,-1.0995574,-0.16188014,0.0,7.0,0.90831596,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1835,0.9,0.0,91038.95,278.69757,-2.9039185,2.5631495e-08,0.9134052,0.91685414,0.24775544,0.25279647,0.9177986,0.24894713,184.99008,296.24423,296.24423,129.49844,-186.6848,0.0,138.23654,208.69548,1.0,1.0,0.9087857,0.4799778,6.1852565,1.0,-40.75541,-144.23466,-66.97869,-229.26555,5.326677e-12,2.7218761e-12,1.5795352,1.5795352,0.4799778,0.28475273,0.8396565,0.8396565,0.8507592,6.1852565,0.4799778,-1.0995574,-0.1603435,0.0,7.0,0.907816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.184,0.9,0.0,91037.07,276.64227,-2.9039185,2.5631495e-08,0.9131539,0.9165273,0.24868952,0.2537114,0.91754127,0.24988438,175.04231,280.68335,280.68335,129.49844,-177.61617,0.0,138.23654,208.69548,1.0,1.0,0.9084204,0.61641926,0.03584573,1.0,-14.3120575,-160.73026,-24.892427,-255.79092,4.9463827e-12,2.6890636e-12,1.7159767,1.7159767,0.61641926,0.28571698,0.84119606,0.84119606,0.8525171,0.03584573,0.61641926,-1.0995574,-0.15880392,0.0,7.0,0.90731597,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1845,0.9,0.0,91035.17,274.59286,-2.9039185,2.5631495e-08,0.9129022,0.916198,0.24961159,0.25462404,0.9172885,0.2508109,161.76393,259.81268,259.81268,129.49844,-165.17287,0.0,138.23654,208.69548,1.0,1.0,0.9080529,0.7531086,0.1698967,1.0,12.445952,-174.20988,17.73807,-277.55075,3.7734694e-12,2.648398e-12,1.852666,1.852666,0.7531086,0.2866788,0.8427385,0.8427385,0.85427666,0.1698967,0.7531086,-1.0995574,-0.15726148,0.0,7.0,0.90681595,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.185,0.9,0.0,91033.26,272.54645,-2.9039185,2.5631495e-08,0.9126505,0.9158675,0.2505215,0.2555338,0.91704005,0.25172642,145.39024,233.99907,233.99907,129.49844,-149.57396,0.0,138.23654,208.69548,1.0,1.0,0.90768445,0.8900458,0.3042242,1.0,39.01133,-184.40158,60.109623,-294.1087,3.661792e-12,2.598345e-12,1.9896033,1.9896033,0.8900458,0.28763753,0.84428376,0.84428376,0.8560377,0.3042242,0.8900458,-1.0995574,-0.15571627,0.0,7.0,0.906316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1855,0.9,0.0,91031.32,270.5003,-2.9039185,2.5631495e-08,0.91239935,0.9155367,0.2514192,0.25643998,0.9167957,0.25263065,126.217834,203.70673,203.70673,129.49844,-131.10074,0.0,138.23654,208.69548,1.0,1.0,0.9073159,1.0272307,0.43882838,1.0,64.87608,-191.09392,101.416954,-305.1237,4.204505e-12,2.5468959e-12,2.1267881,2.1267881,1.0272307,0.28859234,0.84583163,0.84583163,0.85780007,0.43882838,1.0272307,-1.0995574,-0.1541684,0.0,7.0,0.90581596,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.186,0.9,0.0,91029.375,268.45193,-2.9039185,2.5631495e-08,0.91214913,0.9152068,0.25230458,0.25734156,0.91655505,0.2535233,104.59959,169.4893,169.4893,129.49844,-110.09202,0.0,138.23654,208.69548,1.0,1.0,0.90694857,1.1646634,0.57370955,1.0,89.541306,-194.1409,140.86812,-310.35742,5.664753e-12,2.4937628e-12,2.264221,2.264221,1.1646634,0.28954238,0.84738207,0.84738207,0.85956377,0.57370955,1.1646634,-1.0995574,-0.15261796,0.0,7.0,0.905316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1865,0.9,0.0,91027.42,266.39923,-2.9039185,2.5631495e-08,0.91190034,0.91487885,0.2531776,0.2582376,0.9163178,0.25440407,80.93852,131.98045,131.98045,129.49844,-86.938354,0.0,138.23654,208.69548,1.0,1.0,0.90658355,1.3023437,0.7088678,1.0,112.52698,-193.4655,177.6999,-309.68036,8.165298e-12,2.4311466e-12,2.401901,2.401901,1.3023437,0.29048663,0.8489349,0.8489349,0.8613286,0.7088678,1.3023437,-1.0995574,-0.1510651,0.0,7.0,0.904816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.187,0.9,0.0,91025.445,264.34042,-2.9039185,2.5631495e-08,0.9116536,0.91455394,0.25403833,0.259127,0.91608363,0.2552728,55.680546,91.882515,91.882515,129.49844,-62.075016,0.0,138.23654,208.69548,1.0,1.0,0.90622205,1.4402715,0.84430337,1.0,133.38148,-189.06203,211.19295,-303.07547,1.0917429e-11,2.374399e-12,2.5398288,2.5398288,1.4402715,0.291424,0.8504901,0.8504901,0.86309445,0.84430337,1.4402715,-1.0995574,-0.1495099,0.0,7.0,0.90431595,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1875,0.9,0.0,91023.46,262.27414,-2.9039185,2.5631495e-08,0.91140926,0.9142333,0.25488678,0.26000866,0.91585207,0.25612926,29.306273,49.953682,49.953682,129.49844,-35.974033,0.0,138.23654,208.69548,1.0,1.0,0.9058652,1.5784466,0.9800164,1.0,151.6908,-180.99707,240.68622,-290.6399,1.3881629e-11,2.3189215e-12,2.678004,2.678004,1.5784466,0.29235342,0.8520475,0.8520475,0.8648613,0.9800164,1.5784466,-1.0995574,-0.14795253,0.0,7.0,0.903816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.188,0.9,0.0,91021.47,260.19937,-2.9039185,2.5631495e-08,0.91116786,0.913918,0.25572294,0.26088127,0.9156227,0.25697324,2.3220317,6.9939585,6.9939585,129.49844,-9.135417,0.0,137.2945,208.69548,1.0,1.0,0.9055141,1.7168692,1.1160071,1.0,167.08693,-169.40895,265.59045,-272.5844,1.7119351e-11,2.2589365e-12,2.8164268,2.8164268,1.7168692,0.29327366,0.85360694,0.85360694,0.866629,1.1160071,1.7168692,-1.0995574,-0.14639308,0.0,7.0,0.90331596,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1885,0.9,0.0,91019.46,258.1156,-2.9039185,2.5631495e-08,0.91093,0.91360897,0.256547,0.26174372,0.91539526,0.2578046,-24.749777,-36.169975,-36.169975,129.49844,17.922323,0.0,137.2945,208.69548,1.0,1.0,0.9051698,1.8555392,1.2522755,1.0,179.25575,-154.50597,285.40067,-249.2307,2.0049658e-11,2.1976169e-12,2.9550967,2.9550967,1.8555392,0.29418352,0.8551683,0.8551683,0.86839736,1.2522755,1.8555392,-1.0995574,-0.14483169,0.0,7.0,0.902816,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.189,0.9,0.0,91017.445,256.02264,-2.9039185,2.5631495e-08,0.9106959,0.91330713,0.25735906,0.2625947,0.91516936,0.2586232,-51.380756,-78.70064,-78.70064,129.49844,44.672146,0.0,137.2945,208.69548,1.0,1.0,0.90483326,1.9944564,1.3888216,1.0,187.94374,-136.56299,299.70685,-221.0062,2.2598003e-11,2.1329032e-12,3.094014,3.094014,1.9944564,0.29508182,0.85673153,0.85673153,0.8701664,1.3888216,1.9944564,-1.0995574,-0.1432685,0.0,7.0,0.902316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1895,0.9,0.0,91015.42,253.92085,-2.9039185,2.5631495e-08,0.91046613,0.9130133,0.25815925,0.26343313,0.9149445,0.25942907,-77.046875,-119.76603,-119.76603,129.49844,70.58878,0.0,137.2945,208.69548,1.0,1.0,0.9045053,2.133621,1.5256457,1.0,192.96368,-115.9168,308.2031,-188.43706,2.4410125e-11,2.0699991e-12,3.2331784,3.2331784,2.133621,0.29596746,0.8582964,0.8582964,0.871936,1.5256457,2.133621,-1.0995574,-0.14170362,0.0,7.0,0.90181595,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.19,0.9,0.0,91013.39,251.8109,-2.9039185,2.5631495e-08,0.91024095,0.9127282,0.25894773,0.26425773,0.9147205,0.26022208,-101.23887,-158.55609,-158.55609,134.21927,95.15911,0.0,137.2945,213.76962,1.0,1.0,0.9041866,2.273033,1.6627479,1.0,194.19907,-92.9602,310.69492,-152.13882,2.5278913e-11,2.0131709e-12,3.3725903,3.3725903,2.273033,0.2968393,0.8598628,0.8598628,0.8737061,1.6627479,2.273033,-1.0995574,-0.14013717,0.0,7.0,0.901316,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1905,0.9,0.0,91011.35,249.69394,-2.9039185,2.5631495e-08,0.91002077,0.91245246,0.25972477,0.26506752,0.91449696,0.2610023,-123.47249,-194.2989,-194.2989,134.21927,117.892456,0.0,137.2945,213.76962,1.0,1.0,0.9038778,2.412692,1.8001281,1.0,191.60724,-68.13476,307.10422,-112.80533,2.5516096e-11,1.9571248e-12,3.5122495,3.5122495,2.412692,0.2976963,0.8614307,0.8614307,0.8754766,1.8001281,2.412692,-1.0995574,-0.13856928,0.0,7.0,0.90081596,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.191,0.9,0.0,91009.305,247.57143,-2.9039185,2.5631495e-08,0.9098057,0.91218644,0.26049048,0.26586154,0.9142737,0.26176974,-143.2984,-226.27637,-226.27637,134.21927,138.3306,0.0,137.2945,213.76962,1.0,1.0,0.9035794,2.5525987,1.9377865,1.0,185.22104,-41.922634,297.4722,-71.19585,2.5854374e-11,1.8997828e-12,3.652156,3.652156,2.5525987,0.29853752,0.8629999,0.8629999,0.8772474,1.9377865,2.5525987,-1.0995574,-0.13700005,0.0,7.0,0.90031594,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1915,0.9,0.0,91007.26,245.44522,-2.9039185,2.5631495e-08,0.9095961,0.91193044,0.26124516,0.2666388,0.91405046,0.26252452,-160.31152,-253.83908,-253.83908,134.21927,156.05722,0.0,137.2945,213.76962,1.0,1.0,0.9032916,2.6927528,2.075723,1.0,175.14894,-14.83741,281.95984,-28.120752,2.6337939e-11,1.8387134e-12,3.7923102,3.7923102,2.6927528,0.29936212,0.8645704,0.8645704,0.8790184,2.075723,2.6927528,-1.0995574,-0.1354296,0.0,7.0,0.89981717,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.192,0.9,0.0,91005.21,243.31743,-2.9039185,2.5631495e-08,0.909392,0.91168463,0.26198903,0.2673986,0.91382706,0.26326674,-174.1596,-276.41995,-276.41995,134.21927,170.7067,0.0,137.2945,213.76962,1.0,1.0,0.90301454,2.8331544,2.2139378,1.0,161.57378,12.585838,260.84592,15.574014,2.6263582e-11,1.7768754e-12,3.9327118,3.9327118,2.8331544,0.3001694,0.866142,0.866142,0.8807897,2.2139378,2.8331544,-1.0995574,-0.13385801,0.0,7.0,0.8993246,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1925,0.9,0.0,91003.16,241.19044,-2.9039185,2.5631495e-08,0.90919346,0.9114491,0.26272228,0.26814035,0.91360337,0.26399657,-184.55086,-293.54645,-293.54645,134.21927,181.97195,0.0,137.2945,213.76962,1.0,1.0,0.9027482,2.973804,2.3524306,1.0,144.74986,39.800995,234.52303,59.02341,2.5605948e-11,1.7207133e-12,4.0733614,4.0733614,2.973804,0.3009588,0.86771464,0.86771464,0.8825611,2.3524306,2.973804,-1.0995574,-0.13228537,0.0,7.0,0.8988433,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.193,0.9,0.0,91001.1,239.06686,-2.9039185,2.5631495e-08,0.9090005,0.91122353,0.2634452,0.26886356,0.9133793,0.26471424,-191.26045,-304.85104,-304.85104,134.21927,189.61127,0.0,137.2945,213.76962,1.0,1.0,0.9024925,3.1147015,2.4912019,1.0,124.9987,66.26176,203.49066,101.36038,2.445591e-11,1.666672e-12,4.214259,4.214259,3.1147015,0.30172986,0.8692882,0.8692882,0.8843326,2.4912019,3.1147015,-1.0995574,-0.13071176,0.0,7.0,0.89837784,0.92476404,0.0,-0.07,0.0,1.0,1.0
1.1935,0.9,0.0,90999.04,236.94945,-2.9039185,2.5631495e-08,0.9088132,0.9110077,0.26415798,0.2695679,0.9131549,0.26541996,-194.13582,-310.0798,-310.0798,134.21927,193.45389,0.0,137.2945,213.76962,1.0,1.0,0.90224713,3.2558475,2.6302514,1.0,102.70321,91.43261,168.34662,141.73318,2.337582e-11,1.6245631e-12,4.355405,4.355405,3.2558475,0.30248234,0.8708627,0.8708627,0.88610417,2.6302514,3.2558475,-1.0995574,-0.12913726,0.0,7.0,0.8979322,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.194,0.9,0.0,90996.984,234.84105,-2.8945951,2.8383505e-08,0.9086312,0.9108011,0.26486084,0.27025324,0.91293013,0.26611394,-193.1005,-309.0986,-309.0986,134.21927,193.40416,0.0,137.2945,213.76962,1.0,1.0,0.90201145,3.3972416,2.7695792,1.0,78.300705,114.79978,129.77596,179.32266,2.3397825e-11,1.569267e-12,4.496799,4.496799,3.3972416,0.3032161,0.8724381,0.8724381,0.88787574,2.7695792,3.3972416,-1.0995574,-0.12756191,0.0,7.0,0.89750975,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.1945,0.9,0.0,90994.92,232.74455,-2.8945951,2.8383505e-08,0.90845454,0.9106032,0.265554,0.27091956,0.9127051,0.2667965,-188.15651,-301.89734,-301.89734,134.21927,189.44441,0.0,137.2945,213.76962,1.0,1.0,0.9017849,3.5388842,2.9091852,1.0,52.27467,135.88184,88.53822,213.35913,2.4450435e-11,1.5173156e-12,4.6384416,4.6384416,3.5388842,0.30393115,0.87401426,0.87401426,0.8896473,2.9091852,3.5388842,-1.0995574,-0.12598577,0.0,7.0,0.89711356,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.195,0.9,0.0,90992.87,230.66281,-2.8945951,2.8383505e-08,0.9082829,0.91041327,0.26623765,0.2715671,0.91248,0.26746792,-179.38528,-288.59137,-288.59137,134.21927,181.63611,0.0,137.2945,213.76962,1.0,1.0,0.9015669,3.680776,3.0490696,1.0,25.145426,154.23987,45.45293,243.13843,2.4587882e-11,1.4675542e-12,4.7803335,4.7803335,3.680776,0.30462778,0.8755911,0.8755911,0.8914189,3.0490696,3.680776,-1.0995574,-0.12440887,0.0,7.0,0.89674604,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.1955,0.9,0.0,90990.805,228.59866,-2.8945951,2.8383505e-08,0.90811604,0.91023064,0.26691192,0.2721961,0.9122549,0.26812842,-166.9468,-269.4206,-269.4206,134.21927,170.11949,0.0,137.2945,213.76962,1.0,1.0,0.90135646,3.8229167,3.189232,1.0,-2.5400221,169.48682,1.3836226,268.03696,2.4994163e-11,1.4259074e-12,4.9224744,4.9224744,3.8229167,0.30530626,0.8771688,0.8771688,0.8931903,3.189232,3.8229167,-1.0995574,-0.12283125,0.0,7.0,0.8964092,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.196,0.9,0.0,90988.74,226.55476,-2.8945951,2.8383505e-08,0.9079536,0.9100543,0.267577,0.2728072,0.91203016,0.26877838,-151.07721,-244.74605,-244.74605,134.21927,155.11165,0.0,137.2945,213.76962,1.0,1.0,0.9011528,3.965307,3.329673,1.0,-30.218853,181.29607,-42.779175,287.52524,2.6253671e-11,1.3853527e-12,5.0648646,5.0648646,3.965307,0.30596715,0.8787471,0.8787471,0.8949617,3.329673,3.965307,-1.0995574,-0.121252924,0.0,7.0,0.89610475,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.1965,0.9,0.0,90986.68,224.53362,-2.8945951,2.8383505e-08,0.9077953,0.9098833,0.268233,0.27340087,0.9118059,0.26941803,-132.08496,-215.0439,-215.0439,134.21927,136.9029,0.0,137.2945,213.76962,1.0,1.0,0.90095484,4.107947,3.470392,1.0,-57.323776,189.40874,-86.13577,301.17966,2.6995043e-11,1.3449568e-12,5.2075043,5.2075043,4.107947,0.30661103,0.8803261,0.8803261,0.896733,3.470392,4.107947,-1.0995574,-0.11967391,0.0,7.0,0.89583397,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.197,0.9,0.0,90984.61,222.53746,-2.8945951,2.8383505e-08,0.90764076,0.9097168,0.26887995,0.27397794,0.91158265,0.2700477,-110.3452,-180.89697,-180.89697,134.21927,115.85166,0.0,137.2945,213.76962,1.0,1.0,0.9007616,4.250837,3.6113894,1.0,-83.294624,193.63983,-127.79562,308.6926,2.7734783e-11,1.3005417e-12,5.3503942,5.3503942,4.250837,0.3072387,0.8819058,0.8819058,0.89850414,3.6113894,4.250837,-1.0995574,-0.118094206,0.0,7.0,0.8955978,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.1975,0.9,0.0,90982.55,220.5683,-2.8945951,2.8383505e-08,0.9074896,0.90955365,0.269518,0.2745393,0.9113605,0.2706676,-86.29286,-142.98412,-142.98412,134.21927,92.37797,0.0,137.2945,213.76962,1.0,1.0,0.900572,4.393977,3.752665,1.0,-107.59001,193.88287,-166.89565,309.87976,2.8901983e-11,1.2576035e-12,5.4935346,5.4935346,4.393977,0.30785105,0.88348615,0.88348615,0.9002752,3.752665,4.393977,-1.0995574,-0.11651382,0.0,7.0,0.89539695,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.198,0.9,0.0,90980.48,218.62779,-2.8945951,2.8383505e-08,0.9073414,0.90939283,0.27014711,0.27508584,0.9111399,0.27127805,-60.41435,-102.06724,-102.06724,134.21927,66.955345,0.0,137.2945,213.76962,1.0,1.0,0.900385,4.537368,3.8942187,1.0,-129.69872,190.11305,-202.61836,304.6856,2.9851274e-11,1.2141386e-12,5.636925,5.636925,4.537368,0.30844903,0.8850673,0.8850673,0.90204597,3.8942187,4.537368,-1.0995574,-0.11493274,0.0,7.0,0.8952317,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.1985,0.9,0.0,90978.4,216.71729,-2.8945951,2.8383505e-08,0.9071958,0.9092334,0.27076733,0.27561873,0.9109213,0.27187926,-33.238056,-58.976673,-58.976673,134.21927,40.10174,0.0,137.2945,213.76962,1.0,1.0,0.9001996,4.681009,4.0360503,1.0,-149.15063,182.3887,-234.20923,293.18588,3.0180726e-11,1.1691569e-12,5.780566,5.780566,4.681009,0.30903357,0.886649,0.886649,0.90381664,4.0360503,4.681009,-1.0995574,-0.113350965,0.0,7.0,0.8951023,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.199,0.9,0.0,90976.32,214.83775,-2.8945951,2.8383505e-08,0.9070524,0.90907437,0.27137858,0.276139,0.9107049,0.27247137,-5.3238554,-14.594693,-14.594693,134.21927,12.369202,0.0,137.2945,213.76962,1.0,1.0,0.9000148,4.824901,4.1781607,1.0,-165.52716,170.85101,-260.99304,275.58774,3.0180844e-11,1.1222389e-12,5.9244585,5.9244585,4.824901,0.3096059,0.8882315,0.8882315,0.905587,4.1781607,4.824901,-1.0995574,-0.11176847,0.0,7.0,0.89500856,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.1995,0.9,0.0,90974.234,212.98975,-2.8945951,2.8383505e-08,0.90691084,0.90891486,0.27198085,0.27664778,0.9104912,0.2730546,22.748241,30.162186,30.162186,134.21927,-15.667232,0.0,137.2945,213.76962,1.0,1.0,0.8998297,4.969044,4.3205485,1.0,-178.47041,155.72217,-282.38895,252.22678,2.9186403e-11,1.0817518e-12,6.0686016,6.0686016,4.969044,0.31016707,0.88981473,0.88981473,0.9073572,4.3205485,4.969044,-1.0995574,-0.11018526,0.0,7.0,0.8949503,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2,0.9,0.0,90972.15,211.17348,-2.8945951,2.8383505e-08,0.90677077,0.908754,0.27257407,0.27714622,0.9102805,0.2736291,50.390007,74.361916,74.361916,134.21927,-43.421307,0.0,137.2945,213.76962,1.0,1.0,0.8996433,5.1134386,4.4632144,1.0,-187.69156,137.30156,-297.92365,223.56172,2.7815267e-11,1.0376758e-12,6.212996,6.212996,5.1134386,0.31071815,0.8913987,0.8913987,0.9091271,4.4632144,5.1134386,-1.0995574,-0.1086013,0.0,7.0,0.89492697,0.9287459,0.0,-0.07,0.0,1.0,1.0
