Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2005,0.9,0.0,90970.05,209.38872,-2.8945951,2.8383505e-08,0.9066319,0.90859115,0.27315807,0.27763548,0.9100732,0.27419493,77.0173,117.076256,117.076256,134.21927,-70.30777,0.0,137.2945,213.76962,1.0,1.0,0.899455,5.2580843,4.6061587,1.0,-192.97774,115.96044,-307.24252,190.16628,2.7088722e-11,9.954418e-13,0.0744563,0.0744563,5.2580843,0.3112603,0.8929834,0.8929834,0.9108967,4.6061587,-1.0251012,-1.0995574,-0.10701659,0.0,7.0,0.89493793,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.201,0.9,0.0,90967.945,207.63489,-2.8945951,2.8383505e-08,0.9064939,0.9084256,0.2737328,0.27811667,0.9098697,0.27475217,102.06247,157.40034,157.40034,134.21927,-95.75475,0.0,137.2945,213.76962,1.0,1.0,0.8992642,5.4029813,4.7493806,1.0,-194.19745,92.13499,-310.11874,152.71838,2.5612814e-11,9.53354e-13,0.2193532,0.2193532,5.4029813,0.3117946,0.89456886,0.89456886,0.91266596,4.7493806,-0.8802042,-1.0995574,-0.10543113,0.0,7.0,0.8949825,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2015,0.9,0.0,90965.83,205.91101,-2.8945951,2.8383505e-08,0.9063566,0.90825695,0.2742981,0.2785908,0.9096701,0.2753009,124.9866,194.47209,194.47209,134.21927,-119.21605,0.0,137.2945,213.76962,1.0,1.0,0.89907044,5.5481296,4.8928804,1.0,-191.30434,66.31773,-306.45932,111.98723,2.2656437e-11,9.115669e-13,0.36450145,0.36450145,5.5481296,0.31232205,0.8961551,0.8961551,0.9144348,4.8928804,-0.735056,-1.0995574,-0.103844896,0.0,7.0,0.8950598,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.202,0.9,0.0,90963.7,204.21577,-2.8945951,2.8383505e-08,0.9062197,0.9080848,0.27485377,0.2790589,0.9094748,0.27584103,145.29135,227.49089,227.49089,134.21927,-140.18307,0.0,137.2945,213.76962,1.0,1.0,0.89887315,5.693529,5.0366583,1.0,-184.3392,39.04784,-296.3089,68.81799,1.9451902e-11,8.706953e-13,0.50990105,0.50990105,5.693529,0.3128435,0.8977421,0.8977421,0.91620314,5.0366583,-0.58965635,-1.0995574,-0.1022579,0.0,7.0,0.89516884,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2025,0.9,0.0,90961.57,202.54755,-2.8945951,2.8383505e-08,0.9060832,0.907909,0.27539968,0.27952182,0.90928406,0.27637255,162.53015,255.7355,255.7355,134.21927,-158.19617,0.0,137.2945,213.76962,1.0,1.0,0.8986723,5.83918,5.1807137,1.0,-173.4302,10.900061,-279.85037,24.114864,1.5994065e-11,8.306321e-13,0.6555519,0.6555519,5.83918,0.31335995,0.89932984,0.89932984,0.917971,5.1807137,-0.44400552,-1.0995574,-0.100670144,0.0,7.0,0.8953085,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.203,0.9,0.0,90959.42,200.90442,-2.8945951,2.8383505e-08,0.905947,0.9077293,0.27593568,0.27998036,0.909098,0.2768954,176.31834,278.58032,278.58032,134.21927,-172.85512,0.0,137.2945,213.76962,1.0,1.0,0.8984678,5.9850817,5.3250465,1.0,-158.79118,-17.527147,-257.4027,-21.177626,1.2471067e-11,7.8604766e-13,0.801454,0.801454,5.9850817,0.313872,0.90091836,0.90091836,0.91973835,5.3250465,-0.29810345,-1.0995574,-0.099081635,0.0,7.0,0.8954778,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2035,0.9,0.0,90957.26,199.28424,-2.8945951,2.8383505e-08,0.9058111,0.907546,0.27646157,0.28043512,0.9089168,0.27740946,186.34229,295.51007,295.51007,134.21927,-183.82838,0.0,137.2945,213.76962,1.0,1.0,0.8982597,6.131235,5.4696574,1.0,-140.71805,-45.624245,-229.41576,-66.09432,9.532755e-12,7.798614e-13,0.9476071,0.9476071,6.131235,0.31438026,0.9025076,0.9025076,0.921505,5.4696574,-0.15195033,-1.0995574,-0.097492404,0.0,7.0,0.8956754,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.204,0.9,0.0,90955.086,197.68463,-2.8945951,2.8383505e-08,0.9056754,0.9073592,0.2769772,0.28088662,0.9087405,0.2779146,192.36702,306.13205,306.13205,134.21927,-190.86124,0.0,137.2945,213.76962,1.0,1.0,0.8980482,6.277639,5.6145453,1.0,-119.58333,-72.78369,-196.46207,-109.669975,7.3332555e-12,9.3593e-13,1.0940111,1.0940111,6.277639,0.31488532,0.90409756,0.90409756,0.923271,5.6145453,-0.0055463184,-1.0995574,-0.095902465,0.0,7.0,0.89590025,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2045,0.9,0.0,90952.91,196.10313,-2.8945951,2.8383505e-08,0.9055401,0.9071693,0.27748242,0.28133526,0.9085693,0.27841064,194.24225,310.18625,310.18625,134.21927,-193.78209,0.0,137.2945,213.76962,1.0,1.0,0.89783376,0.14110838,5.759711,1.0,-95.8291,-98.413155,-159.22612,-150.96011,5.2309537e-12,1.0407579e-12,1.2406658,1.2406658,0.14110838,0.31538734,0.90568817,0.90568817,0.9250362,5.759711,0.14110838,-1.0995574,-0.094311856,0.0,7.0,0.89615095,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.205,0.9,0.0,90950.7,194.53714,-2.8945951,2.8383505e-08,0.9054053,0.9069767,0.27797702,0.28178117,0.90840304,0.2788974,191.9067,307.5525,307.5525,134.21927,-192.50731,0.0,137.2945,213.76962,1.0,1.0,0.89761686,0.28801352,5.9051538,1.0,-69.95806,-121.94863,-118.49072,-189.06177,3.4345378e-12,1.103712e-12,1.387571,1.387571,0.28801352,0.31588665,0.9072794,0.9072794,0.92680055,5.9051538,0.28801352,-1.0995574,-0.09272063,0.0,7.0,0.8964263,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2055,0.9,0.0,90948.49,192.98404,-2.8945951,2.8383505e-08,0.9052712,0.90678215,0.27846092,0.2822245,0.90824175,0.2793747,185.39046,298.25482,298.25482,134.21927,-187.04399,0.0,137.2945,213.76962,1.0,1.0,0.8973983,0.43516883,6.0508733,1.0,-42.523315,-142.86714,-75.121185,-223.13362,1.3507461e-12,1.1313988e-12,1.5347263,1.5347263,0.43516883,0.31638318,0.9088712,0.9088712,0.92856395,6.0508733,0.43516883,-1.0995574,-0.091128826,0.0,7.0,0.89672506,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.206,0.9,0.0,90946.266,191.44122,-2.8945951,2.8383505e-08,0.90513796,0.90658635,0.278934,0.2826651,0.9080853,0.2798423,174.8154,282.46255,282.46255,134.21927,-177.49101,0.0,137.2945,213.76962,1.0,1.0,0.89717853,0.58257407,6.19687,1.0,-14.116757,-160.69865,-30.047396,-252.41515,-8.6261385e-13,1.1393473e-12,1.6821315,1.6821315,0.58257407,0.31687683,0.9104635,0.9104635,0.93032634,6.19687,0.58257407,-1.0995574,-0.08953651,0.0,7.0,0.89704585,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2065,0.9,0.0,90944.03,189.90619,-2.8945951,2.8383505e-08,0.9050059,0.90639,0.27939615,0.2831027,0.9079336,0.2803,160.39363,260.48834,260.48834,134.21927,-164.0378,0.0,137.2945,213.76962,1.0,1.0,0.8969586,0.73022884,0.059957966,1.0,14.643496,-175.03712,15.755849,-276.24417,-3.1189797e-12,1.1365831e-12,1.8297863,1.8297863,0.73022884,0.31736732,0.91205627,0.91205627,0.93208766,0.059957966,0.73022884,-1.0995574,-0.08794375,0.0,7.0,0.8973875,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.207,0.9,0.0,90941.78,188.37654,-2.8945951,2.8383505e-08,0.90487534,0.90619415,0.2798473,0.28353694,0.90778637,0.2807476,142.42374,232.78299,232.78299,134.21927,-146.96118,0.0,137.2945,213.76962,1.0,1.0,0.89673936,0.87813294,0.20650794,1.0,43.126488,-185.55023,61.289734,-294.07272,-6.0801316e-12,1.1617975e-12,1.9776903,1.9776903,0.87813294,0.31785426,0.9136494,0.9136494,0.9338478,0.20650794,0.87813294,-1.0995574,-0.08635063,0.0,7.0,0.89774865,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2075,0.9,0.0,90939.516,186.85004,-2.8945951,2.8383505e-08,0.9047466,0.9059996,0.2802874,0.28396726,0.9076435,0.28118488,121.28521,199.92706,199.92706,134.21927,-126.62038,0.0,137.2945,213.76962,1.0,1.0,0.8965218,1.0262859,0.35333428,1.0,70.70229,-191.9875,105.55324,-305.4803,-1.0292343e-11,1.1864788e-12,2.1258433,2.1258433,1.0262859,0.31833708,0.9152428,0.9152428,0.9356066,0.35333428,1.0262859,-1.0995574,-0.08475721,0.0,7.0,0.89812815,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.208,0.9,0.0,90937.24,185.32469,-2.8945951,2.8383505e-08,0.90462,0.9058073,0.28071645,0.28439298,0.90750474,0.28161162,97.430885,162.61949,162.61949,134.21927,-103.44979,0.0,137.2945,213.76962,1.0,1.0,0.89630693,1.1746875,0.5004368,1.0,96.75605,-194.18694,147.56525,-310.18475,-1.3290627e-11,1.1893208e-12,2.274245,2.274245,1.1746875,0.31881517,0.9168364,0.9168364,0.9373641,0.5004368,1.1746875,-1.0995574,-0.0831636,0.0,7.0,0.8985247,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2085,0.9,0.0,90934.95,183.79878,-2.8945951,2.8383505e-08,0.90449595,0.90561837,0.28113443,0.2848134,0.9073698,0.2820277,71.37768,121.66345,121.66345,134.21927,-77.95023,0.0,137.2945,213.76962,1.0,1.0,0.89609575,1.3233373,0.6478153,1.0,120.70187,-192.07954,186.38666,-308.0501,-1.5197529e-11,1.1798657e-12,2.4228947,2.4228947,1.3233373,0.31928775,0.91843015,0.91843015,0.9391202,0.6478153,1.3233373,-1.0995574,-0.08156987,0.0,7.0,0.89893717,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.209,0.9,0.0,90932.66,182.27087,-2.8945951,2.8383505e-08,0.9043747,0.9054336,0.28154138,0.2852277,0.90723836,0.28243285,43.695652,77.94952,77.94952,134.21927,-50.678425,0.0,137.2945,213.76962,1.0,1.0,0.8958892,1.4722351,0.79546946,1.0,141.99629,-185.69194,221.14172,-299.09125,-1.7854898e-11,1.1613759e-12,2.5717926,2.5717926,1.4722351,0.31975397,0.92002386,0.92002386,0.9408747,0.79546946,1.4722351,-1.0995574,-0.079976134,0.0,7.0,0.89936435,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2095,0.9,0.0,90930.35,180.73982,-2.8945951,2.8383505e-08,0.9042567,0.90525407,0.28193736,0.2856348,0.90711015,0.28282705,14.995863,32.436817,32.436817,134.21927,-22.235119,0.0,137.2945,213.76962,1.0,1.0,0.89568835,1.6213804,0.94339913,1.0,160.15097,-175.14684,251.03839,-283.47522,-2.1005737e-11,1.1321813e-12,2.7209377,2.7209377,1.6213804,0.32021293,0.9216175,0.9216175,0.9426276,0.94339913,1.6213804,-1.0995574,-0.07838249,0.0,7.0,0.8998051,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.21,0.9,0.0,90928.04,179.20491,-2.8945951,2.8383505e-08,0.90414226,0.90508056,0.28232247,0.28603387,0.9069849,0.2832101,-14.083034,-13.867798,-13.867798,142.22876,6.7479763,0.0,137.2945,227.71777,1.0,1.0,0.895494,1.7707729,1.091604,1.0,174.74426,-160.66122,275.38696,-261.51917,-2.4644061e-11,1.0968313e-12,2.8703303,2.8703303,1.7707729,0.32066366,0.923211,0.923211,0.9443789,1.091604,1.7707729,-1.0995574,-0.07678903,0.0,7.0,0.9002584,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2105,0.9,0.0,90925.72,177.6657,-2.8945951,2.8383505e-08,0.9040317,0.9049139,0.28269678,0.2864239,0.9068623,0.2835819,-42.888885,-59.931854,-59.931854,142.22876,35.622105,0.0,137.2945,227.71777,1.0,1.0,0.895307,1.9204124,1.2400839,1.0,185.4315,-142.54263,293.6168,-233.68495,-2.9096904e-11,1.0590495e-12,3.01997,3.01997,1.9204124,0.3211052,0.92480415,0.92480415,0.94612837,1.2400839,1.9204124,-1.0995574,-0.07519585,0.0,7.0,0.9007232,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.211,0.9,0.0,90923.39,176.12215,-2.8945951,2.8383505e-08,0.90392536,0.9047548,0.2830605,0.28680378,0.906742,0.2839425,-70.77068,-104.72028,-104.72028,142.22876,63.735996,0.0,137.2945,227.71777,1.0,1.0,0.89512813,2.0702987,1.3888384,1.0,191.95366,-121.182976,305.29037,-200.5701,-3.344797e-11,1.0183256e-12,3.169856,3.169856,2.0702987,0.32153657,0.92639697,0.92639697,0.94787604,1.3888384,2.0702987,-1.0995574,-0.07360306,0.0,7.0,0.9011985,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2115,0.9,0.0,90921.055,174.57458,-2.8945951,2.8383505e-08,0.90382344,0.9046039,0.28341368,0.28717265,0.9066238,0.2842918,-97.0934,-147.21884,-147.21884,142.22876,90.450615,0.0,137.2945,227.71777,1.0,1.0,0.89495796,2.220431,1.5378673,1.0,194.14406,-97.05067,310.11472,-162.89589,-3.777747e-11,9.781798e-13,3.3199885,3.3199885,2.220431,0.32195684,0.92798924,0.92798924,0.94962186,1.5378673,2.220431,-1.0995574,-0.07201074,0.0,7.0,0.9016833,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.212,0.9,0.0,90918.72,173.02367,-2.8945951,2.8383505e-08,0.90372616,0.9044617,0.28375655,0.28752947,0.9065074,0.28462982,-121.25258,-186.45728,-186.45728,142.22876,115.153854,0.0,137.2945,227.71777,1.0,1.0,0.8947971,2.3708098,1.6871703,1.0,191.93324,-70.680664,307.94952,-121.492256,-4.095191e-11,9.404263e-13,3.4703672,3.4703672,2.3708098,0.32236508,0.929581,0.929581,0.9513657,1.6871703,2.3708098,-1.0995574,-0.070419006,0.0,7.0,0.9021767,0.9287459,0.0,-0.07,0.0,1.0,1.0
1.2125,0.9,0.0,90916.31,171.26295,-2.8945951,2.8383505e-08,0.9036336,0.9025966,0.2840947,0.29029074,0.90638953,0.28496113,-143.03497,-221.67278,-221.67278,142.22876,137.54956,0.0,137.2945,227.71777,1.0,1.0,0.8924465,2.5398452,1.8367854,1.0,184.93059,-41.895615,298.6616,-76.98881,-4.3105124e-11,9.013153e-13,3.620992,3.620992,2.5398452,0.32581636,0.9311721,0.9311721,0.95422655,1.8367854,2.5398452,-1.0811467,-0.068827935,0.0,7.0,0.9026778,0.9287459,0.0,-0.068827935,0.0,1.0,1.0
1.213,0.9,0.0,90913.03,167.34074,-2.8945951,2.8383505e-08,0.9035475,0.8939903,0.28453746,0.2999756,0.906206,0.28537464,-161.70203,-252.42032,-252.42032,142.22876,157.01146,0.0,137.2945,227.71777,1.0,1.0,0.8822447,2.715716,1.987116,1.0,171.73972,-10.037692,281.0422,-28.621876,-4.5158866e-11,8.6266687e-13,3.7718787,3.7718787,2.715716,0.33694148,0.93276256,0.93276256,0.9599652,1.987116,2.715716,-1.0561628,-0.067237414,0.0,7.0,0.90318584,0.9287459,0.0,-0.067237414,0.0,1.0,1.0
1.2135,0.9,0.0,90907.37,159.3725,-2.8945951,2.8383505e-08,0.9035002,0.8792735,0.28530872,0.31163692,0.90580124,0.28603533,-175.03993,-276.5494,-276.5494,142.22876,171.5644,0.0,137.2945,227.71777,1.0,1.0,0.8657394,2.891938,2.1383595,1.0,152.70367,22.336246,254.31102,22.238373,-4.6896376e-11,8.26024e-13,3.9230993,3.9230993,2.891938,0.34899285,0.93435425,0.93435425,0.9657109,2.1383595,2.891938,-1.0311615,-0.06564578,0.0,7.0,0.90370005,0.9287459,0.0,-0.06564578,0.0,1.0,1.0
1.214,0.9,0.0,90897.875,147.22464,-2.8849595,6.445539e-08,0.90357524,0.86143565,0.28655154,0.3205334,0.9050233,0.28701076,-182.24391,-291.88467,-291.88467,142.22876,180.22937,0.0,137.2945,227.71777,1.0,1.0,0.8466312,3.0686908,2.290499,1.0,129.50327,52.740654,219.62994,72.25473,-4.8978554e-11,6.824572e-13,4.0747666,4.0747666,3.0686908,0.35702074,0.93595123,0.93595123,0.97140217,2.290499,3.0686908,-1.0060757,-0.06404877,0.0,7.0,0.9042197,0.9287459,0.0,-0.06404877,0.0,1.0,1.0
1.2145,0.9,0.0,90883.766,132.00775,-2.8849595,6.445539e-08,0.90387213,0.8439145,0.28826523,0.32494718,0.90379006,0.28823906,-183.89464,-297.89755,-297.89755,142.22876,183.30228,0.0,137.2945,227.71777,1.0,1.0,0.8286803,3.2461445,2.4435337,1.0,104.01605,79.87859,179.48746,118.410095,-5.087959e-11,5.0210953e-13,4.2269764,4.2269764,3.2461445,0.3599495,0.9375583,0.9375583,0.97711205,2.4435337,3.2461445,-0.98083186,-0.062441695,0.0,7.0,0.904744,0.9287459,0.0,-0.062441695,0.0,1.0,1.0
1.215,0.9,0.0,90865.05,115.15509,-2.8849595,6.445539e-08,0.9044548,0.8291341,0.29034817,0.3258035,0.9021087,0.28959504,-181.04607,-295.5236,-295.5236,142.22876,181.67577,0.0,137.2945,227.71777,1.0,1.0,0.8142103,3.424409,2.597468,1.0,77.46504,103.581024,136.38696,159.13663,-5.3170277e-11,3.7943146e-13,4.3797736,4.3797736,3.424409,0.35941926,0.9391796,0.9391796,0.9828575,2.597468,3.424409,-0.9553647,-0.060820404,0.0,7.0,0.9052725,0.9287459,0.0,-0.060820404,0.0,1.0,1.0
1.2155,0.9,0.0,90842.36,97.74611,-2.8849595,6.445539e-08,0.90532666,0.8179005,0.2926685,0.32512143,0.90005505,0.29096434,-174.44272,-286.13007,-286.13007,142.22876,176.10141,0.0,137.2945,227.71777,1.0,1.0,0.80366963,3.6035311,2.7523081,1.0,50.30526,124.13746,91.97464,194.15543,-5.4795845e-11,2.7836e-13,4.5331483,4.5331483,3.6035311,0.3578421,0.9408187,0.9408187,0.98864937,2.7523081,3.6035311,-0.9296171,-0.05918126,0.0,7.0,0.90580446,0.9287459,0.0,-0.05918126,0.0,1.0,1.0
1.216,0.9,0.0,90816.52,80.27776,-2.8849595,6.445539e-08,0.90644056,0.80970013,0.29511753,0.32463783,0.8977336,0.29228276,-164.31154,-270.69525,-270.69525,142.22876,166.89633,0.0,137.2945,227.71777,1.0,1.0,0.7961726,3.7835186,2.908062,1.0,22.634596,141.67694,47.017136,223.67813,-5.6153297e-11,2.000775e-13,4.6870584,4.6870584,3.7835186,0.35698256,0.9424789,0.9424789,0.9944899,2.908062,3.7835186,-0.90353966,-0.05752112,0.0,7.0,0.90633935,0.9637449,0.0,-0.05752112,0.0,1.0,1.0
1.2165,0.9,0.0,90788.29,62.7824,-2.8849595,6.445539e-08,0.90772754,0.80345625,0.29763108,0.32518962,0.89524037,0.29353672,-150.61021,-249.64195,-249.64195,142.22876,154.08965,0.0,137.2945,227.71777,1.0,1.0,0.79042166,3.9643629,3.0647368,1.0,-5.3492327,155.95944,1.9113384,247.7306,-5.8209756e-11,1.411039e-13,4.841453,4.841453,3.9643629,0.35749125,0.9441627,0.9441627,1.0003772,3.0647368,3.9643629,-0.87709004,-0.055837285,0.0,7.0,0.9068767,0.9637449,0.0,-0.055837285,0.0,1.0,1.0
1.217,0.9,0.0,90758.125,45.07939,-2.8849595,6.445539e-08,0.9091237,0.79821366,0.30018428,0.32679686,0.892643,0.2947425,-133.3704,-223.14612,-223.14612,142.22876,137.72064,0.0,137.2945,227.71777,1.0,1.0,0.7854237,4.1460576,3.22234,1.0,-33.156715,166.52713,-42.813457,265.95956,-6.154009e-11,9.333544e-14,4.99629,4.99629,4.1460576,0.35916948,0.94587255,0.94587255,1.0063084,3.22234,4.1460576,-0.85023254,-0.054127485,0.0,7.0,0.9074159,0.9637449,0.0,-0.054127485,0.0,1.0,1.0
1.2175,0.9,0.0,90726.31,26.985294,-2.8849595,6.445539e-08,0.91058415,0.7934644,0.30277413,0.32908243,0.88998044,0.29592326,-112.87347,-191.51271,-191.51271,142.22876,118.030266,0.0,137.2945,227.71777,1.0,1.0,0.7807495,4.328605,3.3808784,1.0,-60.08621,172.95967,-86.31232,277.825,-6.412295e-11,5.0987948e-14,5.1515427,5.1515427,4.328605,0.36150146,0.94761014,0.94761014,1.012282,3.3808784,4.328605,-0.8229376,-0.052389834,0.0,7.0,0.9079568,0.9637449,0.0,-0.052389834,0.0,1.0,1.0
1.218,0.9,0.0,90693.01,8.408433,-2.8849595,6.445539e-08,0.9120825,0.7891183,0.30540308,0.33166945,0.88727283,0.29709578,-89.622765,-155.34879,-155.34879,142.22876,95.472626,0.0,137.2945,227.71777,1.0,1.0,0.77641237,4.5120144,3.5403583,1.0,-85.40391,175.02667,-127.534355,282.88315,-6.539424e-11,1.2055957e-14,5.3071957,5.3071957,4.5120144,0.36407453,0.9493772,0.9493772,1.0182979,3.5403583,4.5120144,-0.79518133,-0.050622817,0.0,7.0,0.9084987,0.9637449,0.0,-0.050622817,0.0,1.0,1.0
1.2185,0.9,0.0,90658.36,-10.656844,-2.8849595,6.445539e-08,0.91360354,0.7852942,0.30807015,0.33437717,0.88453317,0.2982675,-64.225784,-115.5174,-115.5174,142.22876,70.623535,0.0,137.2945,227.71777,1.0,1.0,0.7725991,4.6962976,3.7007864,1.0,-108.46708,172.69286,-165.42592,280.94333,-6.738322e-11,-2.5152159e-14,5.4632425,5.4632425,4.6962976,0.36673793,0.95117474,0.95117474,1.0243564,3.7007864,4.6962976,-0.766945,-0.048825234,0.0,7.0,0.9090414,0.9637449,0.0,-0.048825234,0.0,1.0,1.0
1.219,0.9,0.0,90622.555,-30.181005,-2.8849595,6.445539e-08,0.91513515,0.78211766,0.3107698,0.33721823,0.8817745,0.2994409,-37.303333,-73.004,-73.004,142.22876,44.09272,0.0,137.2945,227.71777,1.0,1.0,0.769453,4.8814635,3.8621697,1.0,-128.74535,166.04868,-199.06232,272.0663,-6.944218e-11,-5.3306677e-14,5.6196785,5.6196785,4.8814635,0.36955,0.95300376,0.95300376,1.0304581,3.8621697,4.8814635,-0.73821473,-0.04699621,0.0,7.0,0.9095845,0.9637449,0.0,-0.04699621,0.0,1.0,1.0
1.2195,0.9,0.0,90585.805,-50.145752,-2.8849595,6.445539e-08,0.91666347,0.77961993,0.31349474,0.3402972,0.87901163,0.30061796,-9.467606,-28.818508,-28.818508,142.22876,16.491032,0.0,137.2945,227.71777,1.0,1.0,0.7669893,5.067519,4.0245147,1.0,-145.78455,155.25215,-227.66975,256.48828,-7.038755e-11,-8.9723334e-14,5.7765,5.7765,5.067519,0.37264386,0.95486486,0.95486486,1.036603,4.0245147,5.067519,-0.70898086,-0.04513512,0.0,7.0,0.91012776,0.9637449,0.0,-0.04513512,0.0,1.0,1.0
1.22,0.9,0.0,90548.32,-70.56371,-2.8849595,6.445539e-08,0.91817254,0.7777371,0.31623963,0.34371105,0.87625974,0.3018039,18.65713,16.029154,16.029154,142.22876,-11.559122,0.0,137.2945,227.71777,1.0,1.0,0.76512027,5.2544684,4.1878285,1.0,-159.17448,140.51736,-250.59065,234.56151,-6.962911e-11,-1.2490577e-13,5.9337063,5.9337063,5.2544684,0.3761206,0.9567584,0.9567584,1.0427905,4.1878285,5.2544684,-0.6792378,-0.04324162,0.0,7.0,0.9106709,0.9637449,0.0,-0.04324162,0.0,1.0,1.0
1.2205,0.9,0.0,90510.31,-91.47401,-2.8849595,6.445539e-08,0.9196457,0.77635956,0.31900263,0.34750104,0.873532,0.30300692,46.414333,60.512238,60.512238,142.22876,-39.40643,0.0,137.2945,227.71777,1.0,1.0,0.76372063,5.4423127,4.352117,1.0,-168.54875,122.134415,-267.2566,206.74435,-6.8818604e-11,-1.4966881e-13,6.091296,6.091296,5.4423127,0.38000968,0.95868444,0.95868444,1.0490202,4.352117,5.4423127,-0.6489834,-0.041315567,0.0,7.0,0.91121364,0.9637449,0.0,-0.041315567,0.0,1.0,1.0
1.221,0.9,0.0,90471.95,-112.92724,-2.8849595,6.445539e-08,0.9210671,0.7753807,0.3217855,0.35165495,0.8708385,0.30423757,73.11793,103.57433,103.57433,142.22876,-66.37034,0.0,137.2945,227.71777,1.0,1.0,0.76268023,5.631054,4.517388,1.0,-173.60886,100.49093,-277.19568,173.62135,-6.8331965e-11,-1.7354328e-13,6.249273,6.249273,5.631054,0.3842837,0.96064293,0.96064293,1.0552906,4.517388,5.631054,-0.6182189,-0.03935704,0.0,7.0,0.9117558,0.9637449,0.0,-0.03935704,0.0,1.0,1.0
1.2215,0.9,0.0,90433.39,-134.97209,-2.8849595,6.445539e-08,0.9224229,0.77471995,0.32459235,0.35613307,0.8681861,0.30550694,98.074585,144.14209,144.14209,142.22876,-91.75917,0.0,137.2945,227.71777,1.0,1.0,0.76192325,5.820693,4.6836467,1.0,-174.15189,76.0773,-280.06375,135.92168,-6.7457366e-11,-1.957486e-13,0.12445579,0.12445579,5.820693,0.38889217,0.9626337,0.9626337,1.061601,4.6836467,-0.46249247,-0.5869483,-0.037366286,0.0,7.0,0.91229725,0.9637449,0.0,-0.037366286,0.0,1.0,1.0
1.222,0.9,0.0,90394.75,-157.64873,-2.8849595,6.445539e-08,0.92370117,0.7743229,0.32742852,0.36089265,0.8655791,0.30682576,120.611786,181.1582,181.1582,142.22876,-114.896034,0.0,137.2945,227.71777,1.0,1.0,0.7614018,6.011231,4.8508997,1.0,-170.08817,49.476387,-275.6769,94.51869,-6.621005e-11,-2.1749742e-13,0.28322354,0.28322354,6.011231,0.39378792,0.9646563,0.9646563,1.0679504,4.8508997,-0.2719544,-0.5551779,-0.035343725,0.0,7.0,0.91283774,0.9637449,0.0,-0.035343725,0.0,1.0,1.0
1.2225,0.9,0.0,90356.16,-180.98813,-2.8849595,6.445539e-08,0.9248914,0.7741495,0.33029974,0.36590037,0.8630204,0.3082042,140.10185,213.62013,213.62013,142.22876,-135.14293,0.0,137.2945,227.71777,1.0,1.0,0.7610808,6.2026687,5.019153,1.0,-161.44807,21.346212,-264.0321,50.41199,-6.478377e-11,-2.3823996e-13,0.4424001,0.4424001,6.2026687,0.39893696,0.9667101,0.9667101,1.0743375,5.019153,-0.08051661,-0.52291673,-0.033289913,0.0,7.0,0.91337717,0.9637449,0.0,-0.033289913,0.0,1.0,1.0
1.223,0.9,0.0,90317.695,-205.01445,-2.8849595,6.445539e-08,0.9259842,0.77416325,0.33321178,0.37113306,0.86051184,0.3096518,155.98045,240.61406,240.61406,142.22876,-151.9202,0.0,137.2945,227.71777,1.0,1.0,0.76092637,0.11182094,5.1884127,1.0,-148.38278,-7.597664,-245.31511,4.701054,-6.332929e-11,-2.5859049e-13,0.60199624,0.60199624,0.11182094,0.40431705,0.96879447,0.96879447,1.0807613,5.1884127,0.11182094,-0.4901753,-0.031205527,0.0,7.0,0.9139154,0.9637449,0.0,-0.031205527,0.0,1.0,1.0
1.2235,0.9,0.0,90279.48,-229.74739,-2.8849595,6.445539e-08,0.9269703,0.7743266,0.3361704,0.37657413,0.85805464,0.3111778,167.76212,261.3429,261.3429,142.22876,-164.72292,0.0,137.2945,227.71777,1.0,1.0,0.76090163,0.30505767,5.358684,1.0,-131.16339,-36.598732,-219.90039,-41.442497,-6.2578644e-11,-2.7521304e-13,0.7620237,0.7620237,0.30505767,0.40991172,0.97090864,0.97090864,1.0872205,5.358684,0.30505767,-0.45696604,-0.029091362,0.0,7.0,0.9144523,0.9637449,0.0,-0.029091362,0.0,1.0,1.0
1.224,0.9,0.0,90241.57,-255.20375,-2.8849595,6.445539e-08,0.92784125,0.7746004,0.33918133,0.38220963,0.8556497,0.31279102,175.05539,275.15036,275.15036,142.22876,-173.13634,0.0,137.2945,227.71777,1.0,1.0,0.7609675,0.4991923,5.529973,1.0,-110.178665,-64.876724,-188.3476,-86.80278,-6.151832e-11,-2.9189154e-13,0.92249507,0.92249507,0.4991923,0.41570657,0.9730517,0.9730517,1.0937141,5.529973,0.4991923,-0.42330277,-0.026948292,0.0,7.0,0.9149879,0.9637449,0.0,-0.026948292,0.0,1.0,1.0
1.2245,0.9,0.0,90204.055,-281.39813,-2.8849595,6.445539e-08,0.92858857,0.7749458,0.34225017,0.38802686,0.8532975,0.3145001,177.57755,281.54358,281.54358,142.22876,-176.85083,0.0,137.2945,227.71777,1.0,1.0,0.76108575,0.69422305,5.7022843,1.0,-85.93064,-91.646904,-151.39464,-130.14894,-6.0677206e-11,-3.0953495e-13,1.0834235,1.0834235,0.69422305,0.42168793,0.9752227,0.9752227,1.1002405,5.7022843,0.69422305,-0.3892005,-0.024777273,0.0,7.0,0.9155221,0.9637449,0.0,-0.024777273,0.0,1.0,1.0
1.225,0.9,0.0,90166.98,-308.3433,-2.8849595,6.445539e-08,0.92920434,0.77532625,0.3453822,0.39401492,0.850998,0.31631318,175.16774,280.2135,280.2135,142.22876,-175.67546,0.0,137.2945,227.71777,1.0,1.0,0.7612205,0.8901475,5.875623,1.0,-59.026184,-116.141556,-109.946396,-170.26709,-5.9661595e-11,-3.2714247e-13,1.2448227,1.2448227,0.8901475,0.4278438,0.9774207,0.9774207,1.106798,5.875623,0.8901475,-0.35467517,-0.022579324,0.0,7.0,0.9160548,0.9637449,0.0,-0.022579324,0.0,1.0,1.0
1.2255,0.9,0.0,90130.41,-336.0508,-2.8849595,6.445539e-08,0.9296808,0.7757084,0.3485824,0.4001656,0.8487513,0.31823802,167.79726,271.05206,271.05206,142.22876,-169.54883,0.0,137.2945,227.71777,1.0,1.0,0.76133925,1.0869629,6.0499945,1.0,-30.164646,-137.63261,-65.057686,-205.99437,-5.946248e-11,-3.4377408e-13,1.4067066,1.4067066,1.0869629,0.43416536,0.9796445,0.9796445,1.1133856,6.0499945,1.0869629,-0.3197436,-0.02035551,0.0,7.0,0.916586,0.9637449,0.0,-0.02035551,0.0,1.0,1.0
1.226,0.9,0.0,90094.375,-364.53165,-2.8849595,6.445539e-08,0.93001056,0.7760617,0.3518551,0.40647423,0.84655726,0.32028183,155.576,254.16428,254.16428,142.22876,-158.54646,0.0,137.2945,227.71777,1.0,1.0,0.76141256,1.2846662,6.225403,1.0,-0.1216824,-155.45432,-17.91027,-236.25401,-5.926649e-11,-3.5876694e-13,1.5690893,1.5690893,1.2846662,0.44064742,0.98189306,0.98189306,1.1200014,6.225403,1.2846662,-0.28442314,-0.01810694,0.0,7.0,0.91711557,0.9637449,0.0,-0.01810694,0.0,1.0,1.0
1.2265,0.9,0.0,90058.93,-393.79718,-2.8849595,6.445539e-08,0.9301864,0.7763594,0.355204,0.41293985,0.84441566,0.32245132,138.75499,229.8744,229.8744,142.22876,-142.8843,0.0,137.2945,227.71777,1.0,1.0,0.76141405,1.4832535,0.11866748,1.0,30.269972,-169.02496,30.215244,-260.08966,-5.8325345e-11,-3.731537e-13,1.7319851,1.7319851,1.4832535,0.44728866,0.98416525,0.98416525,1.1266439,0.11866748,1.4832535,-0.24873166,-0.015834749,0.0,7.0,0.91764367,0.9637449,0.0,-0.015834749,0.0,1.0,1.0
1.227,0.9,0.0,90024.1,-423.85995,-2.8849595,6.445539e-08,0.9302014,0.77657723,0.35863203,0.41956487,0.8423265,0.3247525,117.72492,198.7257,198.7257,142.22876,-122.91817,0.0,137.2945,227.71777,1.0,1.0,0.76132053,1.682721,0.2961626,1.0,60.142284,-177.8672,77.972015,-276.6977,-5.6791863e-11,-3.8839616e-13,1.8954082,1.8954082,1.682721,0.45409128,0.9864599,0.9864599,1.1333114,0.2961626,1.682721,-0.21268722,-0.013540089,0.0,7.0,0.9181702,0.9637449,0.0,-0.013540089,0.0,1.0,1.0
1.2275,0.9,0.0,89989.914,-454.73462,-2.8849595,6.445539e-08,0.930049,0.7766949,0.36214134,0.42635474,0.8402897,0.32719097,93.01039,161.47375,161.47375,142.22876,-99.13922,0.0,137.2945,227.71777,1.0,1.0,0.761112,1.8830643,0.4747069,1.0,88.61581,-181.62619,123.983055,-285.4568,-5.578446e-11,-3.8429755e-13,2.0593724,2.0593724,1.8830643,0.46106052,0.98877585,0.98877585,1.1400024,0.4747069,1.8830643,-0.17630814,-0.0112241255,0.0,7.0,0.9186952,0.9637449,0.0,-0.0112241255,0.0,1.0,1.0
1.228,0.9,0.0,89956.41,-486.43826,-2.8849595,6.445539e-08,0.9297228,0.77669543,0.36573318,0.43331724,0.83830535,0.32977152,65.26006,119.07336,119.07336,142.22876,-72.16498,0.0,137.2945,227.71777,1.0,1.0,0.76077217,2.0842786,0.6543039,1.0,114.82506,-180.08513,166.87997,-285.9533,-5.5481852e-11,-1.11876775e-11,2.2238913,2.2238913,2.0842786,0.46820384,0.991112,0.991112,1.1467148,0.6543039,2.0842786,-0.1396127,-0.008888021,0.0,7.0,0.9192187,0.9637449,0.0,-0.008888021,0.0,1.0,1.0
1.2285,0.9,0.0,89923.6,-518.991,-2.8849595,6.445539e-08,0.92921674,0.77656615,0.36940792,0.44046214,0.8363737,0.3324984,35.23244,72.65864,72.65864,142.22876,-42.72626,0.0,137.2945,227.71777,1.0,1.0,0.7602887,2.286359,0.83495694,1.0,137.94492,-173.17735,205.34348,-278.0021,-5.526211e-11,-8.258614e-12,2.3889782,2.3889782,2.286359,0.47553065,0.99346703,0.99346703,1.1534473,0.83495694,2.286359,-0.102619156,-0.006532938,0.0,7.0,0.9197407,0.9637449,0.0,-0.006532938,0.0,1.0,1.0
1.229,0.9,0.0,89891.52,-552.41626,-2.8849595,6.445539e-08,0.9285252,0.7762984,0.37316495,0.4478002,0.83449507,0.3353752,3.7776372,23.516848,23.516848,142.22876,-11.649941,0.0,137.2945,227.71777,1.0,1.0,0.7596536,2.4893003,1.0166689,1.0,157.21709,-160.99472,238.14458,-261.66144,-5.3662443e-11,-5.724648e-12,2.5546458,2.5546458,2.4893003,0.48305163,0.99583995,0.99583995,1.160198,1.0166689,2.4893003,-0.065345526,-0.004160025,0.0,7.0,0.9202612,0.9637449,0.0,-0.004160025,0.0,1.0,1.0
1.2295,0.9,0.0,89860.2,-586.7405,-2.8849595,6.445539e-08,0.9276431,0.77588826,0.3770028,0.45534286,0.83266985,0.33840477,-28.184685,-26.943838,-26.943838,142.22876,20.162176,0.0,137.2945,227.71777,1.0,1.0,0.7588634,2.6930966,1.1994426,1.0,171.97595,-143.79126,264.18512,-237.24127,-5.1911336e-11,-4.080098e-12,2.7209063,2.7209063,2.6930966,0.49077776,0.99822956,0.99822956,1.1669649,1.1994426,2.6930966,-0.027809609,-0.0017704146,0.0,7.0,0.92078024,0.9637449,0.0,-0.0017704146,0.0,1.0,1.0
1.23,0.9,0.0,89829.67,-621.9931,-2.8849595,6.445539e-08,0.9265658,0.7753361,0.380919,0.46310136,0.83089846,0.34158936,-59.690712,-77.23201,-77.23201,125.14009,51.757904,0.0,137.2945,201.33096,1.0,1.0,0.75791913,2.897742,1.3832804,1.0,181.67293,-121.982216,282.53647,-205.30446,-5.0458273e-11,-2.875054e-12,2.887771,2.887771,2.897742,0.49872005,1.0006348,1.0006348,1.1737463,1.3832804,2.897742,0.009971142,0.0006347826,0.0,7.0,0.92129797,0.9637449,0.0,0.0006347826,0.0,1.0,1.0
1.2305,0.9,0.0,89799.97,-658.20624,-2.8849595,6.445539e-08,0.9252893,0.7746471,0.38491026,0.47108603,0.82918143,0.34493044,-89.760605,-125.815254,-125.815254,125.14009,82.1621,0.0,137.2945,201.33096,1.0,1.0,0.75682646,3.1032302,1.5681844,1.0,185.89836,-96.13776,292.47513,-166.65987,-4.9616106e-11,-2.0151845e-12,3.0552506,3.0552506,3.1032302,0.50688845,1.0030545,1.0030545,1.1805406,1.5681844,3.1032302,0.047979683,0.0030544815,0.0,7.0,0.92181426,0.9637449,0.0,0.0030544815,0.0,1.0,1.0
1.231,0.9,0.0,89771.14,-695.4139,-2.8849595,6.445539e-08,0.92381024,0.7738309,0.38897228,0.47930557,0.8275193,0.3484288,-117.428635,-171.16594,-171.16594,125.14009,110.4063,0.0,137.2945,201.33096,1.0,1.0,0.7555954,3.3095546,1.7541566,1.0,184.40018,-66.97154,293.51352,-122.34759,-4.900574e-11,-1.3955617e-12,3.2233553,3.2233553,3.3095546,0.51529133,1.0054877,1.0054877,1.1873455,1.7541566,3.3095546,0.08619943,0.0054876264,0.0,7.0,0.92232925,0.9637449,0.0,0.0054876264,0.0,1.0,1.0
1.2315,0.9,0.0,89743.22,-733.6511,-2.8849595,6.445539e-08,0.9221261,0.77290094,0.39310008,0.48776615,0.82591254,0.35208446,-141.77444,-211.80922,-211.80922,125.14009,135.5597,0.0,137.2945,201.33096,1.0,1.0,0.75424045,3.5167084,1.9411983,1.0,177.09843,-35.323982,285.42517,-73.61596,-4.8279502e-11,-9.540015e-13,3.392094,3.392094,3.5167084,0.5239346,1.0079331,1.0079331,1.1941595,1.9411983,3.5167084,0.12461432,0.007933194,0.0,7.0,0.92284304,0.9637449,0.0,0.007933194,0.0,1.0,1.0
1.232,0.9,0.0,89716.27,-772.9533,-2.8849595,6.445539e-08,0.92023516,0.7718751,0.39728782,0.49647114,0.82436156,0.35589686,-161.9545,-246.372,-246.372,125.14009,156.7604,0.0,137.2945,201.33096,1.0,1.0,0.7527798,3.724684,2.129311,1.0,164.09496,-2.1404521,268.2626,-21.890612,-4.7517983e-11,-6.431016e-13,3.561475,3.561475,3.724684,0.53282124,1.0103902,1.0103902,1.2009804,2.129311,3.724684,0.16320883,0.010390196,0.0,7.0,0.9233556,0.9637449,0.0,0.010390196,0.0,1.0,1.0
1.2325,0.9,0.0,89690.36,-813.3546,-2.8849595,6.445539e-08,0.9181364,0.77077436,0.40152904,0.50542015,0.8228667,0.35986468,-177.23259,-273.63095,-273.63095,125.14009,173.24635,0.0,137.2945,201.33096,1.0,1.0,0.75123525,3.933474,2.3184955,1.0,145.6775,31.55508,242.36713,31.263834,-4.739647e-11,-4.2009064e-13,3.731506,3.731506,3.933474,0.5419506,1.0128577,1.0128577,1.2078065,2.3184955,3.933474,0.201968,0.012857682,0.0,7.0,0.923867,0.9637449,0.0,0.012857682,0.0,1.0,1.0
1.233,0.9,0.0,89665.55,-854.887,-2.8849595,6.445539e-08,0.91582996,0.7696227,0.40581664,0.5146087,0.82142806,0.3639859,-187.00836,-292.55838,-292.55838,125.14009,184.38411,0.0,137.2945,201.33096,1.0,1.0,0.7496314,4.1430707,2.5087526,1.0,122.31792,64.690445,208.36966,84.18872,-4.687178e-11,-2.58749e-13,3.902193,3.902193,4.1430707,0.5513177,1.0153347,1.0153347,1.2146356,2.5087526,4.1430707,0.24087752,0.01533474,0.0,7.0,0.92437726,0.9637449,0.0,0.01533474,0.0,1.0,1.0
1.2335,0.9,0.0,89641.91,-897.579,-2.8849595,6.445539e-08,0.9133167,0.768446,0.41014308,0.5240278,0.82004577,0.3682579,-190.84268,-302.36365,-302.36365,125.14009,189.69507,0.0,137.2945,201.33096,1.0,1.0,0.74799514,4.353466,2.7000825,1.0,94.663826,96.178856,167.18188,135.18176,-4.6299794e-11,-1.4760662e-13,4.073542,4.073542,4.353466,0.5609135,1.0178205,1.0178205,1.221466,2.7000825,4.353466,0.2799237,0.017820496,0.0,7.0,0.9248865,0.9637449,0.0,0.017820496,0.0,1.0,1.0
1.234,0.9,0.0,89619.53,-941.454,-2.4867737,2.6050873e-08,0.91059864,0.76727206,0.41450033,0.5336638,0.81871974,0.37267748,-188.47873,-302.52884,-302.52884,125.14009,188.87758,0.0,137.2945,201.33096,1.0,1.0,0.7463548,4.564651,2.8924854,1.0,63.524055,124.95468,119.97733,182.5515,-4.6388296e-11,-8.146161e-14,4.2455573,4.2455573,4.564651,0.570724,1.0203141,1.0203141,1.2282954,2.8924854,4.564651,0.31909347,0.020314122,0.0,7.0,0.92539483,0.9637449,0.0,0.020314122,0.0,1.0,1.0
1.2345,0.9,0.0,89598.5,-986.5293,-2.4867737,2.6050873e-08,0.9076785,0.7661291,0.41888013,0.54349834,0.81744945,0.3772408,-179.85783,-292.83688,-292.83688,125.14009,181.82396,0.0,137.2945,201.33096,1.0,1.0,0.7447394,4.7766175,3.0859606,1.0,29.847567,150.01027,68.16275,224.67412,-4.7089218e-11,-3.5542387e-14,4.418243,4.418243,4.7766175,0.58073056,1.0228149,1.0228149,1.2351221,3.0859606,4.7766175,0.35837445,0.022814825,0.0,7.0,0.9259022,0.9637449,0.0,0.022814825,0.0,1.0,1.0
1.235,0.9,0.0,89578.92,-1032.8147,-2.4867737,2.6050873e-08,0.90456,0.765045,0.4232741,0.55350816,0.8162345,0.3819436,-165.12909,-273.39066,-273.39066,125.14009,168.63179,0.0,137.2945,201.33096,1.0,1.0,0.74317783,4.9893565,3.280508,1.0,-5.3034077,170.4325,13.339818,260.05084,-4.8327682e-11,-2.4715733e-15,4.591602,4.591602,4.9893565,0.5909098,1.0253218,1.0253218,1.241944,3.280508,4.9893565,0.39775482,0.025321858,0.0,7.0,0.92640865,0.9637449,0.0,0.025321858,0.0,1.0,1.0
1.2355,0.9,0.0,89560.88,-1080.3112,-2.4867737,2.6050873e-08,0.901248,0.7640467,0.4276737,0.5636657,0.815074,0.38678113,-144.65215,-244.62184,-244.62184,125.14009,149.6082,0.0,137.2945,201.33096,1.0,1.0,0.7416977,5.2028594,3.4761264,1.0,-40.7856,185.43774,-42.74172,287.36356,-5.0041978e-11,2.2005203e-14,4.765636,4.765636,5.2028594,0.60123396,1.0278345,1.0278345,1.248759,3.4761264,5.2028594,0.43722355,0.027834516,0.0,7.0,0.9269143,0.9637449,0.0,0.027834516,0.0,1.0,1.0
1.236,0.9,0.0,89544.5,-1129.0103,-2.4867737,2.6050873e-08,0.89774776,0.76315945,0.43207043,0.57393914,0.8139671,0.39174825,-118.99261,-207.28854,-207.28854,125.14009,125.267204,0.0,137.2945,201.33096,1.0,1.0,0.7403252,5.4171166,3.6728146,1.0,-75.41126,194.40387,-98.23836,305.52692,-5.134038e-11,1.1006914e-13,4.9403467,4.9403467,5.4171166,0.61167145,1.0303521,1.0303521,1.2555654,3.6728146,5.4171166,0.47677016,0.030352132,0.0,7.0,0.9274192,0.9637449,0.0,0.030352132,0.0,1.0,1.0
1.2365,0.9,0.0,89529.875,-1178.8932,-2.4867737,2.6050873e-08,0.89406556,0.76240546,0.43645605,0.5842936,0.8129124,0.3968395,-88.90974,-162.46133,-162.46133,125.14009,96.31926,0.0,137.2945,201.33096,1.0,1.0,0.7390833,5.6321197,3.8705711,1.0,-107.98799,196.89772,-151.27301,313.73434,-5.145488e-11,-1.0034614e-12,5.1157346,5.1157346,5.6321197,0.62218714,1.0328741,1.0328741,1.2623609,3.8705711,5.6321197,0.5163849,0.03287408,0.0,7.0,0.9279233,0.9637449,0.0,0.03287408,0.0,1.0,1.0
1.237,0.9,0.0,89517.1,-1229.9303,-2.4867737,2.6050873e-08,0.8902083,0.76180375,0.4408224,0.5946911,0.81190854,0.40204912,-55.336754,-111.497345,-111.497345,125.14009,63.65345,0.0,137.2945,201.33096,1.0,1.0,0.7379918,5.847859,4.069394,1.0,-137.36043,192.69717,-199.9991,311.49646,-5.1163032e-11,-1.2985102e-11,5.2918005,5.2918005,5.847859,0.63274324,1.0353998,1.0353998,1.2691438,4.069394,5.847859,0.5560585,0.035399783,0.0,7.0,0.9284268,0.9637449,0.0,0.035399783,0.0,1.0,1.0
1.2375,0.9,0.0,89506.305,-1282.0809,-2.4867737,2.6050873e-08,0.88618326,0.7613693,0.44516167,0.605092,0.81095403,0.4073713,-19.353886,-56.002953,-56.002953,125.14009,28.312311,0.0,137.2945,201.33096,1.0,1.0,0.7370665,6.064326,4.2692814,1.0,-162.45242,181.8063,-242.66632,298.66928,-5.0438445e-11,-9.167027e-12,5.468543,5.468543,6.064326,0.64330035,1.0379287,1.0379287,1.2759122,4.2692814,6.064326,0.5957825,0.037928693,0.0,7.0,0.9289297,0.8919724,0.0,0.037928693,0.0,1.0,1.0
1.238,0.9,0.0,89497.58,-1335.2936,-2.4867737,2.6050873e-08,0.88199836,0.7611126,0.4494665,0.6154557,0.81004703,0.41280007,17.845049,2.2141464,2.2141464,125.14009,-8.539926,0.0,133.26591,201.33096,1.0,1.0,0.73631865,6.2815113,4.4702306,1.0,-182.30797,164.46292,-277.6857,275.47156,-4.9253778e-11,-6.5141816e-12,5.645962,5.645962,6.2815113,0.653818,1.0404603,1.0404603,1.2826642,4.4702306,6.2815113,0.63554895,0.040460303,0.0,7.0,0.92943203,0.8919724,0.0,0.040460303,0.0,1.0,1.0
1.2385,0.9,0.0,89491.02,-1389.506,-2.4867737,2.6050873e-08,0.87766176,0.7610394,0.45372978,0.62574184,0.80918586,0.4183294,54.991554,61.202217,61.202217,125.14009,-45.65483,0.0,133.26591,201.33096,1.0,1.0,0.73575485,0.21622144,4.6722393,1.0,-196.12943,141.13788,-303.69147,242.48926,-4.827191e-11,-4.730308e-12,5.824056,5.824056,0.21622144,0.6642563,1.0429941,1.0429941,1.289398,4.6722393,6.499407,0.6753504,0.042994145,0.0,7.0,0.9299338,0.8919724,0.0,0.042994145,0.0,1.0,1.0
1.239,0.9,0.0,89486.73,-1444.6466,-2.4867737,2.6050873e-08,0.87318176,0.7611507,0.45794496,0.6359112,0.80836856,0.42395332,90.785614,118.93031,118.93031,125.14009,-81.741844,0.0,133.26591,201.33096,1.0,1.0,0.7353767,0.4348187,4.875304,1.0,-203.31125,112.52564,-319.59726,200.66695,-4.674508e-11,-3.4300163e-12,6.002824,6.002824,0.4348187,0.67457634,1.0455298,1.0455298,1.2961121,4.875304,6.718004,0.7151802,0.045529786,0.0,7.0,0.9304351,0.8919724,0.0,0.045529786,0.0,1.0,1.0
1.2395,0.9,0.0,89484.77,-1500.6349,-2.4867737,2.6050873e-08,0.8685667,0.76144284,0.46210584,0.6459273,0.8075934,0.42966607,123.941635,173.35854,173.35854,125.14009,-115.51345,0.0,133.26591,201.33096,1.0,1.0,0.7351813,0.65410966,5.0794215,1.0,-203.468,79.52637,-324.64404,151.2855,-4.375306e-11,-2.4919886e-12,6.182263,6.182263,0.65410966,0.6847421,1.0480669,1.0480669,1.3028046,5.0794215,6.937295,0.75503206,0.048066832,0.0,7.0,0.93093604,0.8919724,0.0,0.048066832,0.0,1.0,1.0
1.24,0.9,0.0,89485.26,-1557.3727,-2.4867737,2.6050873e-08,0.86382496,0.76232433,0.4662066,0.65545875,0.8068588,0.43546194,153.16545,222.50066,222.50066,125.14009,-145.67804,0.0,133.26591,201.33096,1.0,1.0,0.73570305,0.8645847,5.284588,1.0,-196.52098,43.355534,-318.44775,95.94709,-4.0037713e-11,-1.8187041e-12,0.07918652,0.07918652,0.8645847,0.69433326,1.0506049,1.0506049,1.3093681,5.284588,0.8645847,0.7853982,0.050604917,0.0,7.0,0.9314365,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2405,0.9,0.0,89488.79,-1613.3556,-2.4867737,2.6050873e-08,0.85897404,0.7718389,0.47017986,0.65691257,0.8062073,0.44129673,176.11848,263.69574,263.69574,125.14009,-170.07503,0.0,133.26591,201.33096,1.0,1.0,0.74665594,1.0453559,5.4904833,1.0,-184.07207,7.953583,-301.92587,38.230118,-3.5787266e-11,-1.3332324e-12,0.25995776,0.25995776,1.0453559,0.69420534,1.0531437,1.0531437,1.3112594,5.4904833,1.0453559,0.7853982,0.05314371,0.0,7.0,0.9319366,0.8919724,0.0,0.05,0.0,1.0,1.0
1.241,0.9,0.0,89496.07,-1664.9991,-2.4867737,2.6050873e-08,0.8541143,0.7861733,0.4737431,0.6491291,0.8058157,0.4469538,192.82742,294.9213,294.9213,125.14009,-188.34439,0.0,133.26591,201.33096,1.0,1.0,0.76198614,1.2267276,5.6964574,1.0,-166.50061,-26.326813,-276.73102,-18.190275,-3.1781234e-11,-9.887085e-13,0.44132945,0.44132945,1.2267276,0.6847953,1.0556829,1.0556829,1.3113309,5.6964574,1.2267276,0.7853982,0.05568291,0.0,7.0,0.93243647,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2415,0.9,0.0,89506.484,-1710.6022,-2.4867737,2.6050873e-08,0.8494276,0.7990269,0.4766837,0.6377091,0.8057772,0.45218787,203.86327,316.2849,316.2849,125.14009,-200.88087,0.0,133.26591,201.33096,1.0,1.0,0.7749121,1.4085572,5.9024615,1.0,-143.74095,-60.12231,-243.37512,-72.90978,-2.7196726e-11,-7.439121e-13,0.623159,0.623159,1.4085572,0.6729735,1.0582223,1.0582223,1.3116075,5.9024615,1.4085572,0.7853982,0.058222245,0.0,7.0,0.93293595,0.8919724,0.0,0.05,0.0,1.0,1.0
1.242,0.9,0.0,89519.17,-1750.3228,-2.4867737,2.6050873e-08,0.8450474,0.80917126,0.47900453,0.6266149,0.8060434,0.4568956,209.21371,328.14438,328.14438,125.14009,-207.71082,0.0,133.26591,201.33096,1.0,1.0,0.78493,1.5906881,6.10851,1.0,-116.3223,-92.8914,-202.43399,-125.7104,-2.2811586e-11,-5.7073264e-13,0.8052899,0.8052899,1.5906881,0.66239417,1.0607615,1.0607615,1.3118793,6.10851,1.5906881,0.7853982,0.060761474,0.0,7.0,0.93343526,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2425,0.9,0.0,89533.6,-1784.9073,-2.4867737,2.6050873e-08,0.84100974,0.8175159,0.4808117,0.6167468,0.8065286,0.46109855,208.60132,330.4996,330.4996,125.14009,-208.60965,0.0,133.26591,201.33096,1.0,1.0,0.7933198,1.7730088,0.03141401,1.0,-85.13591,-123.4654,-155.0014,-175.49818,-1.9777147e-11,-4.4847787e-13,0.9876107,0.9876107,1.7730088,0.6532573,1.0633004,1.0633004,1.3121247,0.03141401,1.7730088,0.7853982,0.06330038,0.0,7.0,0.93393433,0.8919724,0.0,0.05,0.0,1.0,1.0
1.243,0.9,0.0,89549.49,-1814.951,-2.4867737,2.6050873e-08,0.8372948,0.82472444,0.48220858,0.60749835,0.8071714,0.4648601,201.8192,323.17667,323.17667,125.14009,-203.3725,0.0,133.26591,201.33096,1.0,1.0,0.80069774,1.9554626,0.23753901,1.0,-51.206028,-150.61317,-102.557144,-220.61952,-1.7600763e-11,-3.614105e-13,1.1700643,1.1700643,1.9554626,0.6445782,1.0658388,1.0658388,1.3123341,0.23753901,1.9554626,0.7853982,0.06583876,0.0,7.0,0.93443316,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2435,0.9,0.0,89566.54,-1840.8115,-2.4867737,2.6050873e-08,0.8338767,0.8308254,0.4832681,0.5982861,0.8079344,0.46823338,188.90457,306.14868,306.14868,125.14009,-191.99455,0.0,133.26591,201.33096,1.0,1.0,0.806968,2.1380296,0.44369373,1.0,-15.606886,-173.29768,-46.770596,-259.37808,-1.5255276e-11,-2.9948266e-13,1.3526313,1.3526313,2.1380296,0.6357454,1.0683764,1.0683764,1.3125027,0.44369373,2.1380296,0.7853982,0.06837645,0.0,7.0,0.9349319,0.8919724,0.0,0.05,0.0,1.0,1.0
1.244,0.9,0.0,89584.37,-1862.761,-2.4867737,2.6050873e-08,0.8307405,0.8356644,0.4840441,0.5890025,0.80878776,0.471253,170.17067,279.72794,279.72794,125.14009,-174.7287,0.0,133.26591,201.33096,1.0,1.0,0.8119382,2.3207092,0.6498717,1.0,20.54693,-190.7176,10.598983,-290.3269,-1.2643512e-11,-2.5669598e-13,1.5353111,1.5353111,2.3207092,0.62674665,1.0709133,1.0709133,1.3126308,0.6498717,2.3207092,0.7853982,0.070913315,0.0,7.0,0.9354304,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2445,0.9,0.0,89602.6,-1881.0907,-2.4867737,2.6050873e-08,0.8278769,0.8392173,0.48458382,0.5798154,0.80970204,0.47394547,146.17099,244.61008,244.61008,125.14009,-152.06885,0.0,133.26591,201.33096,1.0,1.0,0.815609,2.5035114,0.85606676,1.0,56.110584,-202.28159,67.74288,-312.35297,-1.0483203e-11,-2.2794795e-13,1.7181132,1.7181132,2.5035114,0.61781645,1.0734493,1.0734493,1.3127203,0.85606676,2.5035114,0.7853982,0.07344921,0.0,7.0,0.9359289,0.8919724,0.0,0.05,0.0,1.0,1.0
1.245,0.9,0.0,89620.89,-1896.1251,-2.4867737,2.6050873e-08,0.8252752,0.8415977,0.48493046,0.5709136,0.8106504,0.47633696,117.65032,201.83458,201.83458,125.14009,-124.7091,0.0,133.26591,201.33096,1.0,1.0,0.8181199,2.686451,1.0622731,1.0,89.94025,-207.59056,122.84138,-324.67596,-9.071258e-12,-2.0923039e-13,1.9010528,1.9010528,2.686451,0.6091591,1.075984,1.075984,1.3127747,1.0622731,2.686451,0.7853982,0.07598404,0.0,7.0,0.93642724,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2455,0.9,0.0,89638.945,-1908.198,-2.4867737,2.6050873e-08,0.8229201,0.84295726,0.4851211,0.5624186,0.81161165,0.47845465,85.504166,152.72061,152.72061,125.14009,-93.50425,0.0,133.26591,201.33096,1.0,1.0,0.81962824,2.8695471,1.2684854,1.0,120.93553,-206.4397,174.11833,-326.83893,-8.645282e-12,-1.9669729e-13,2.084149,2.084149,2.8695471,0.60089016,1.0785177,1.0785177,1.3127978,1.2684854,2.8695471,0.7853982,0.0785177,0.0,7.0,0.9369255,0.8919724,0.0,0.05,0.0,1.0,1.0
1.246,0.9,0.0,89656.55,-1917.6376,-2.4867737,2.6050873e-08,0.82079357,0.84342974,0.48518562,0.5544051,0.8125711,0.48032516,50.746956,98.805626,98.805626,125.14009,-59.436874,0.0,133.26591,201.33096,1.0,1.0,0.82026005,3.052821,1.4746993,1.0,148.08084,-198.82779,219.90419,-318.7098,-9.103352e-12,-1.862549e-13,2.2674227,2.2674227,3.052821,0.59308034,1.0810502,1.0810502,1.3127941,1.4746993,3.052821,0.7853982,0.08105013,0.0,7.0,0.9374237,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2465,0.9,0.0,89673.5,-1924.7627,-2.4867737,2.6050873e-08,0.81887674,0.8431298,0.48514712,0.5469346,0.81351936,0.4819731,14.482355,41.790913,41.790913,125.14009,-23.586954,0.0,133.26591,201.33096,1.0,1.0,0.8201227,3.2362938,1.6809107,1.0,170.48064,-184.96298,258.69598,-300.4869,-8.6871075e-12,-1.74865e-13,2.4508955,2.4508955,3.2362938,0.58579326,1.0835812,1.0835812,1.3127681,1.6809107,3.2362938,0.7853982,0.083581254,0.0,7.0,0.9379219,0.8919724,0.0,0.05,0.0,1.0,1.0
1.247,0.9,0.0,89689.664,-1929.884,-2.4867737,2.6050873e-08,0.81715125,0.84217095,0.48502323,0.5400643,0.81445116,0.48342058,-22.128992,-16.51132,-16.51132,125.14009,12.9002,0.0,133.26591,201.33096,1.0,1.0,0.8193262,3.419986,1.8871166,1.0,187.38881,-165.25981,289.20914,-272.6978,-8.158229e-12,-1.7232425e-13,2.634588,2.634588,3.419986,0.5790903,1.0861111,1.0861111,1.3127241,1.8871166,3.419986,0.7853982,0.08611105,0.0,7.0,0.93842,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2475,0.9,0.0,89704.945,-1933.302,-2.4867737,2.6050873e-08,0.81559944,0.840674,0.48482704,0.5338409,0.8153641,0.48468718,-57.90526,-74.23327,-74.23327,125.14009,48.849136,0.0,133.26591,201.33096,1.0,1.0,0.8179905,3.6039166,2.0933144,1.0,198.23317,-140.32791,310.42035,-236.18709,-7.223606e-12,-1.984178e-13,2.8185184,2.8185184,3.6039166,0.5730208,1.0886395,1.0886395,1.3126664,2.0933144,3.6039166,0.7853982,0.08863946,0.0,7.0,0.9389181,0.8919724,0.0,0.05,0.0,1.0,1.0
1.248,0.9,0.0,89719.28,-1935.3036,-2.4867737,2.6050873e-08,0.814205,0.83876514,0.48456785,0.52829355,0.81625855,0.48579,-91.68161,-129.51031,-129.51031,125.14009,83.09192,0.0,133.26591,201.33096,1.0,1.0,0.81624144,3.788102,2.2995024,1.0,202.6353,-110.95369,321.60236,-192.09206,-6.2784083e-12,-2.1903566e-13,3.0027037,3.0027037,3.788102,0.567615,1.0911665,1.0911665,1.3125985,2.2995024,3.788102,0.7853982,0.09116649,0.0,7.0,0.9394163,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2485,0.9,0.0,89732.65,-1936.1572,-2.4867737,2.6050873e-08,0.8129532,0.8365708,0.48425168,0.5234311,0.8171364,0.4867435,-122.3489,-180.54164,-180.54164,125.14009,114.50664,0.0,133.26591,201.33096,1.0,1.0,0.8142049,3.9725559,2.5056791,1.0,200.42514,-78.07624,322.34995,-141.8083,-5.2443445e-12,-2.2876956e-13,3.1871579,3.1871579,3.9725559,0.5628825,1.0936921,1.0936921,1.3125238,2.5056791,3.9725559,0.7853982,0.0936921,0.0,7.0,0.9399144,0.8919724,0.0,0.05,0.0,1.0,1.0
1.249,0.9,0.0,89745.08,-1936.1089,-2.4867737,2.6050873e-08,0.81183106,0.8342132,0.4838818,0.5192434,0.8180013,0.48755947,-148.89116,-225.65024,-225.65024,125.14009,142.05511,0.0,133.26591,201.33096,1.0,1.0,0.8120022,4.15729,2.7118437,1.0,191.64923,-42.75808,312.59686,-86.94661,-4.5436805e-12,-2.3580926e-13,3.371892,3.371892,4.15729,0.5588135,1.0962163,1.0962163,1.3124452,2.7118437,4.15729,0.7853982,0.096216306,0.0,7.0,0.9404126,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2495,0.9,0.0,89756.61,-1935.3793,-2.4867737,2.6050873e-08,0.810828,0.8318078,0.4834595,0.5157025,0.8188572,0.48824698,-170.42064,-263.33997,-263.33997,125.14009,164.81856,0.0,133.26591,201.33096,1.0,1.0,0.80974823,4.3423133,2.917996,1.0,176.57214,-6.151501,292.62222,-29.282236,-3.8399136e-12,-2.4154658e-13,3.5569153,3.5569153,4.3423133,0.55538094,1.0987391,1.0987391,1.3123648,2.917996,4.3423133,0.7853982,0.09873911,0.0,7.0,0.94091076,0.8919724,0.0,0.05,0.0,1.0,1.0
1.25,0.9,0.0,89767.32,-1934.1609,-2.4867737,2.6050873e-08,0.80993533,0.82946116,0.48298454,0.5127641,0.8197087,0.48881263,-186.20924,-292.3477,-292.3477,140.25383,182.02977,0.0,133.26591,222.71368,1.0,1.0,0.80754894,4.5276318,3.1241353,1.0,155.67052,30.538736,263.0458,29.301876,-3.236269e-12,-2.4365224e-13,3.7422338,3.7422338,4.5276318,0.552541,1.1012605,1.1012605,1.3122848,3.1241353,4.5276318,0.7853982,0.10126053,0.0,7.0,0.941409,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2505,0.9,0.0,89777.31,-1932.6163,-2.4867737,2.6050873e-08,0.80914694,0.8272686,0.48245582,0.51036906,0.8205597,0.4892607,-195.71513,-311.6885,-311.6885,140.25383,193.10098,0.0,133.26591,222.71368,1.0,1.0,0.80549973,4.713249,3.3302624,1.0,129.61981,66.09532,224.81187,86.87661,-2.3634855e-12,-2.4506832e-13,3.927851,3.927851,4.713249,0.5502354,1.1037806,1.1037806,1.3122065,3.3302624,4.713249,0.7853982,0.10378058,0.0,7.0,0.9419072,0.8919724,0.0,0.05,0.0,1.0,1.0
