Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.251,0.9,0.0,89786.68,-1930.877,-2.4867737,2.6050873e-08,0.8084585,0.82531226,0.48187187,0.5084455,0.8214134,0.48959348,-198.60347,-320.69247,-320.69247,140.25383,197.64604,0.0,133.26591,222.71368,1.0,1.0,0.8036825,4.899167,3.5363774,1.0,99.2739,99.329575,179.16147,141.53102,-3.0729442e-12,-2.4364172e-13,4.113769,4.113769,4.899167,0.5483927,1.1062993,1.1062993,1.312131,3.5363774,4.899167,0.7853982,0.106299296,0.0,7.0,0.9424056,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2515,0.9,0.0,89795.56,-1929.0426,-2.4867737,2.6050873e-08,0.80786794,0.82365906,0.4812313,0.5069111,0.8222721,0.4898116,-194.76048,-319.03152,-319.03152,140.25383,195.49606,0.0,133.26591,222.71368,1.0,1.0,0.8021644,5.0853853,3.7424808,1.0,65.63806,129.12242,127.59417,191.43735,-5.6189376e-12,-2.3922544e-13,4.2999873,4.2999873,5.0853853,0.5469314,1.1088167,1.1088167,1.3120593,3.7424808,5.0853853,0.7853982,0.1088167,0.0,7.0,0.94290394,0.8919724,0.0,0.05,0.0,1.0,1.0
1.252,0.9,0.0,89804.07,-1927.1818,-2.4867737,2.6050873e-08,0.8073748,0.8223595,0.48053327,0.50567645,0.8231367,0.48991442,-184.2999,-306.73453,-306.73453,140.25383,186.70782,0.0,133.26591,222.71368,1.0,1.0,0.8009957,5.271902,3.948573,1.0,29.83617,154.46371,71.82012,234.91441,-8.4458395e-12,-2.3431018e-13,4.4865036,4.4865036,5.271902,0.54576266,1.1113328,1.1113328,1.3119913,3.948573,5.271902,0.7853982,0.111332834,0.0,7.0,0.94340235,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2525,0.9,0.0,89812.32,-1925.333,-2.4867737,2.6050873e-08,0.8069799,0.82144624,0.47977766,0.5046481,0.82400644,0.48990053,-167.56148,-284.19073,-284.19073,140.25383,171.56418,0.0,133.26591,222.71368,1.0,1.0,0.8002095,5.458714,4.1546555,1.0,-6.926802,174.48827,13.703725,270.487,-1.1058787e-11,-2.2684613e-13,4.6733155,4.6733155,5.458714,0.544794,1.1138477,1.1138477,1.3119277,4.1546555,5.458714,0.7853982,0.11384773,0.0,7.0,0.9439008,0.8919724,0.0,0.05,0.0,1.0,1.0
1.253,0.9,0.0,89820.43,-1923.5072,-2.4867737,2.6050873e-08,0.80668527,0.82093453,0.4789655,0.503732,0.8248793,0.4897681,-145.1015,-252.13997,-252.13997,140.25383,150.5666,0.0,133.26591,222.71368,1.0,1.0,0.799821,5.6458173,4.360728,1.0,-43.405758,188.50726,-44.798923,296.9389,-1.3257177e-11,-2.2249761e-13,4.860419,4.860419,5.6458173,0.5439322,1.1163615,1.1163615,1.3118683,4.360728,5.6458173,0.7853982,0.11636144,0.0,7.0,0.9443994,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2535,0.9,0.0,89828.484,-1921.69,-2.4867737,2.6050873e-08,0.8064936,0.8208219,0.47809896,0.5028369,0.8257515,0.48951527,-117.67541,-211.65073,-211.65073,140.25383,124.41979,0.0,133.26591,222.71368,1.0,1.0,0.7998282,5.8332076,4.566791,1.0,-78.35837,196.03378,-101.706764,313.35748,-1.5106118e-11,-2.1624677e-13,5.0478096,5.0478096,5.8332076,0.54308695,1.118874,1.118874,1.311813,4.566791,5.8332076,0.7853982,0.118874006,0.0,7.0,0.944898,0.8919724,0.0,0.05,0.0,1.0,1.0
1.254,0.9,0.0,89836.57,-1919.8457,-3.1183484,9.164675e-08,0.8064077,0.821089,0.4771816,0.50187755,0.8266179,0.48914075,-86.21302,-164.08594,-164.08594,140.25383,94.00876,0.0,133.26591,222.71368,1.0,1.0,0.8002118,6.020881,4.772846,1.0,-110.5883,196.80132,-155.08223,319.16815,-1.6273528e-11,-4.3849543e-13,5.2354827,5.2354827,6.020881,0.5421739,1.1213855,1.1213855,1.3117617,4.772846,6.020881,0.7853982,0.12138547,0.0,7.0,0.94539666,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2545,0.9,0.0,89844.74,-1917.9215,-3.1183484,9.164675e-08,0.80643034,0.8217016,0.4762183,0.50077754,0.8274722,0.4886441,-51.787506,-111.05811,-111.05811,140.25383,60.36947,0.0,133.26591,222.71368,1.0,1.0,0.8009377,6.208833,4.9788933,1.0,-138.9872,190.7747,-203.09885,314.15695,-1.6695654e-11,-1.2138962e-12,5.423435,5.423435,6.208833,0.5411181,1.1238959,1.1238959,1.3117144,4.9788933,6.208833,0.7853982,0.12389589,0.0,7.0,0.94589543,0.8919724,0.0,0.05,0.0,1.0,1.0
1.255,0.9,0.0,89853.03,-1915.8516,-3.1183484,9.164675e-08,0.80656385,0.8226117,0.47521514,0.49947256,0.8283072,0.488026,-15.57897,-54.37509,-54.37509,140.25383,24.653736,0.0,133.26591,222.71368,1.0,1.0,0.801958,0.11387597,5.1849337,1.0,-162.57375,178.15271,-244.10553,298.48062,-1.6047481e-11,-1.7609525e-12,5.6116633,5.6116633,0.11387597,0.53985584,1.1264054,1.1264054,1.3116711,5.1849337,6.3970613,0.7853982,0.1264053,0.0,7.0,0.94639426,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2555,0.9,0.0,89861.45,-1913.5621,-3.1183484,9.164675e-08,0.8068096,0.8237602,0.47417927,0.4979117,0.82911485,0.48728853,21.165962,4.021428,4.021428,140.25383,-11.910051,0.0,133.26591,222.71368,1.0,1.0,0.8032141,0.3023773,5.3909674,1.0,-180.5286,159.36263,-276.68497,272.66354,-1.5361181e-11,-2.1391558e-12,5.800164,5.800164,0.3023773,0.5383377,1.1289138,1.1289138,1.3116318,5.3909674,6.5855627,0.7853982,0.12891378,0.0,7.0,0.94689316,0.8919724,0.0,0.05,0.0,1.0,1.0
1.256,0.9,0.0,89869.99,-1910.9762,-3.1183484,9.164675e-08,0.80716795,0.8250799,0.4731188,0.4960598,0.82988703,0.48643553,57.17699,62.122463,62.122463,140.25383,-48.059147,0.0,133.26591,222.71368,1.0,1.0,0.8046383,0.49115092,5.596995,1.0,-192.22353,135.04654,-299.70428,237.58183,-1.483063e-11,-2.3849685e-12,5.988938,5.988938,0.49115092,0.53652936,1.1314213,1.1314213,1.3115968,5.596995,6.7743363,0.7853982,0.13142134,0.0,7.0,0.9473921,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2565,0.9,0.0,89878.61,-1908.0183,-3.1183484,9.164675e-08,0.80763763,0.826498,0.4720426,0.49389824,0.83061546,0.4854725,91.20399,117.92095,117.92095,140.25383,-82.539955,0.0,133.26591,222.71368,1.0,1.0,0.8061581,0.680197,5.8030176,1.0,-197.24431,106.04033,-312.35577,194.43481,-1.4329461e-11,-2.5529227e-12,6.177984,6.177984,0.680197,0.5344134,1.1339281,1.1339281,1.3115665,5.8030176,6.9633822,0.7853982,0.13392806,0.0,7.0,0.9478911,0.8919724,0.0,0.05,0.0,1.0,1.0
1.257,0.9,0.0,89887.24,-1904.6194,-3.1183484,9.164675e-08,0.80821604,0.82793933,0.47095975,0.4914254,0.83129245,0.4844067,122.06026,169.48116,169.48116,140.25383,-114.15141,0.0,133.26591,222.71368,1.0,1.0,0.8076983,0.86951727,6.009036,1.0,-195.40599,73.34573,-314.18652,144.70537,-1.470021e-11,-2.6558792e-12,0.08411911,0.08411911,0.86951727,0.531989,1.136434,1.136434,1.3115416,6.009036,0.86951727,0.7853982,0.13643397,0.0,7.0,0.9483902,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2575,0.9,0.0,89895.82,-1900.7202,-3.1183484,9.164675e-08,0.80889887,0.8293298,0.46987966,0.48865628,0.83191115,0.4832472,148.6638,215.00581,215.00581,140.25383,-141.78665,0.0,133.26591,222.71368,1.0,1.0,0.8091846,1.0591149,6.215051,1.0,-186.76056,38.09676,-305.116,90.11019,-1.4705641e-11,-2.7122822e-12,0.27371678,0.27371678,1.0591149,0.52927214,1.1389391,1.1389391,1.3115232,6.215051,1.0591149,0.7853982,0.13893916,0.0,7.0,0.9488893,0.8919724,0.0,0.05,0.0,1.0,1.0
1.258,0.9,0.0,89904.24,-1896.2754,-3.1183484,9.164675e-08,0.80967987,0.83059907,0.46881136,0.4856217,0.83246577,0.48200455,170.07509,252.89879,252.89879,140.25383,-164.47163,0.0,133.26591,222.71368,1.0,1.0,0.8105466,1.2489947,0.13787833,1.0,-171.59651,1.5214279,-285.44077,32.54199,-1.2911229e-11,-2.7357142e-12,0.46359652,0.46359652,1.2489947,0.5262943,1.1414436,1.1414436,1.3115122,0.13787833,1.2489947,0.7853982,0.14144363,0.0,7.0,0.9493885,0.8919724,0.0,0.05,0.0,1.0,1.0
1.2585,0.9,0.0,89912.42,-1891.2562,-3.1183484,9.164675e-08,0.8105514,0.83168364,0.46776348,0.48236692,0.832952,0.48069072,185.53029,281.8211,281.8211,140.25383,-181.3995,0.0,133.26591,222.71368,1.0,1.0,0.81172043,1.4391625,0.3438899,1.0,-150.4305,-35.099796,-255.82658,-25.994532,-1.0064831e-11,-2.7362242e-12,0.65376437,0.65376437,1.4391625,0.5231014,1.1439475,1.1439475,1.3115101,0.3438899,1.4391625,0.7853982,0.14394744,0.0,7.0,0.94988775,0.8919724,0.0,0.05,0.0,1.0,1.0
1.259,0.9,0.0,89920.23,-1885.6525,-3.1183484,9.164675e-08,0.81150395,0.83252925,0.4667438,0.47894943,0.8333674,0.47931874,194.4688,300.73868,300.73868,140.25383,-191.95947,0.0,133.26591,222.71368,1.0,1.0,0.8126518,1.6296258,0.5499019,1.0,-123.99121,-70.47759,-217.28786,-83.45083,-7.6367055e-12,-2.7208977e-12,0.8442276,0.8442276,1.6296258,0.5197513,1.1464506,1.1464506,1.3115183,0.5499019,1.6296258,0.7853982,0.14645064,0.0,7.0,0.9503871,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2595,0.9,0.0,89927.57,-1879.474,-3.1183484,9.164675e-08,0.81252676,0.8330933,0.46575904,0.47543654,0.83371115,0.47790244,196.55417,308.96,308.96,140.25383,-195.75938,0.0,133.26591,222.71368,1.0,1.0,0.81329775,1.8203926,0.7559161,1.0,-93.19615,-103.35801,-171.15549,-137.80449,-4.976875e-12,-2.6935275e-12,1.0349944,1.0349944,1.8203926,0.51631176,1.1489533,1.1489533,1.3115385,0.7559161,1.8203926,0.7853982,0.14895329,0.0,7.0,0.9508865,0.96032524,0.0,0.05,0.0,1.0,1.0
1.26,0.9,0.0,89934.33,-1872.7506,-3.1183484,9.164675e-08,0.81360763,0.8333461,0.46481463,0.47190258,0.8339846,0.476456,191.68782,306.16266,306.16266,140.25383,-192.64133,0.0,133.26591,222.71368,1.0,1.0,0.81362844,2.011472,0.96193457,1.0,-59.121845,-132.56598,-119.03366,-187.12901,-2.449946e-12,-2.6587614e-12,1.2260739,1.2260739,2.011472,0.5128571,1.1514554,1.1514554,1.3115724,0.96193457,2.011472,0.7853982,0.15145542,0.0,7.0,0.9513859,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2605,0.9,0.0,89940.414,-1865.532,-3.1183484,9.164675e-08,0.8147337,0.83327264,0.4639144,0.4684257,0.83419114,0.4749936,180.01508,292.4082,292.4082,140.25383,-182.68945,0.0,133.26591,222.71368,1.0,1.0,0.81362844,2.2028735,1.1679596,1.0,-22.968369,-157.0467,-62.747303,-229.66092,-6.2049633e-13,-2.6107003e-12,1.4174752,1.4174752,2.2028735,0.5094654,1.1539571,1.1539571,1.3116221,1.1679596,2.2028735,0.7853982,0.15395707,0.0,7.0,0.9518854,0.96032524,0.0,0.05,0.0,1.0,1.0
1.261,0.9,0.0,89945.74,-1857.8862,-3.1183484,9.164675e-08,0.8158912,0.8328725,0.46306053,0.46508455,0.834336,0.4735289,161.923,268.14383,268.14383,140.25383,-166.22992,0.0,133.26591,222.71368,1.0,1.0,0.81329733,2.3946064,1.3739938,1.0,13.980752,-175.90375,-4.2813735,-263.86246,1.1344824e-12,-2.3603556e-12,1.6092082,1.6092082,2.3946064,0.5062152,1.1564583,1.1564583,1.3116893,1.3739938,2.3946064,0.7853982,0.15645829,0.0,7.0,0.9523849,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2615,0.9,0.0,89950.24,-1849.8977,-3.1183484,9.164675e-08,0.8170664,0.8321603,0.46225348,0.4619553,0.8344264,0.47207487,138.03018,234.1916,234.1916,140.25383,-143.82274,0.0,133.26591,222.71368,1.0,1.0,0.8126494,2.5866804,1.5800399,1.0,50.402184,-188.43236,54.286026,-288.47763,3.5069408e-12,-2.1093793e-12,1.8012823,1.8012823,2.5866804,0.50318223,1.1589592,1.1589592,1.3117757,1.5800399,2.5866804,0.7853982,0.15895912,0.0,7.0,0.9528845,0.96032524,0.0,0.05,0.0,1.0,1.0
1.262,0.9,0.0,89953.87,-1841.6641,-3.1183484,9.164675e-08,0.8182453,0.8311649,0.46149176,0.45910805,0.8344711,0.47064316,109.168396,191.7247,191.7247,140.25383,-116.24543,0.0,133.26591,222.71368,1.0,1.0,0.8117135,2.7791042,1.7861012,1.0,84.978676,-194.14706,110.85488,-302.5796,5.737165e-12,-1.922912e-12,1.993706,1.993706,2.7791042,0.5004361,1.1614596,1.1614596,1.3118831,1.7861012,2.7791042,0.7853982,0.16145958,0.0,7.0,0.9533841,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2625,0.9,0.0,89956.59,-1833.2931,-3.1183484,9.164675e-08,0.81941473,0.82992846,0.46077222,0.45660433,0.8344803,0.46924385,76.35657,142.23138,142.23138,140.25383,-84.4689,0.0,133.26591,222.71368,1.0,1.0,0.8105316,2.9718854,1.9921813,1.0,116.44578,-192.80235,163.37666,-305.60803,8.355989e-12,-1.7764043e-12,2.1864874,2.1864874,2.9718854,0.4980377,1.1639597,1.1639597,1.3120133,1.9921813,2.9718854,0.7853982,0.16395971,0.0,7.0,0.95388377,0.96032524,0.0,0.05,0.0,1.0,1.0
1.263,0.9,0.0,89958.43,-1824.8987,-3.1183484,9.164675e-08,0.82056236,0.8285043,0.4600899,0.45449403,0.8344652,0.46788523,40.767536,87.46716,87.46716,140.25383,-49.626095,0.0,133.26591,222.71368,1.0,1.0,0.80915725,3.1650314,2.1982837,1.0,143.63791,-184.40544,209.9276,-297.39474,1.0432709e-11,-1.6667416e-12,2.3796332,2.3796332,3.1650314,0.49603617,1.1664596,1.1664596,1.3121673,2.1982837,3.1650314,0.7853982,0.16645955,0.0,7.0,0.95438343,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2635,0.9,0.0,89959.39,-1816.5968,-3.1183484,9.164675e-08,0.821677,0.82695544,0.4594383,0.4528137,0.8344377,0.46657342,3.68845,29.396606,29.396606,140.25383,-12.973947,0.0,133.26591,222.71368,1.0,1.0,0.8076532,3.358547,2.404412,1.0,165.53214,-169.22058,248.77943,-278.17603,1.0943305e-11,-1.5801929e-12,2.573149,2.573149,3.358547,0.49446726,1.1689591,1.1689591,1.3123466,2.404412,3.358547,0.7853982,0.16895914,0.0,7.0,0.9548832,0.96032524,0.0,0.05,0.0,1.0,1.0
1.264,0.9,0.0,89959.53,-1808.5011,-3.1183484,9.164675e-08,0.82274926,0.8253514,0.45880964,0.4515846,0.83441,0.4653123,-33.52399,-29.873816,-29.873816,140.25383,24.150032,0.0,133.26591,222.71368,1.0,1.0,0.80608934,3.552436,2.6105707,1.0,181.28812,-147.76413,278.4651,-248.59128,1.1672596e-11,-1.502288e-12,2.767038,2.767038,3.552436,0.49335137,1.1714585,1.1714585,1.3125517,2.6105707,3.552436,0.7853982,0.17145848,0.0,7.0,0.95538294,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2645,0.9,0.0,89958.92,-1800.7192,-3.1183484,9.164675e-08,0.8237715,0.82376564,0.4581951,0.45081165,0.83439404,0.46410355,-69.49222,-88.16984,-88.16984,140.25383,60.375404,0.0,133.26591,222.71368,1.0,1.0,0.8045394,3.7467008,2.8167636,1.0,190.28244,-120.79022,297.83682,-209.66698,1.2382224e-11,-1.4371861e-12,2.9613025,2.9613025,3.7467008,0.49269262,1.1739576,1.1739576,1.3127836,2.8167636,3.7467008,0.7853982,0.17395765,0.0,7.0,0.9558828,0.96032524,0.0,0.05,0.0,1.0,1.0
1.265,0.9,0.0,89957.664,-1793.3479,-3.1183484,9.164675e-08,0.82473814,0.8222728,0.45758504,0.4504833,0.83440137,0.46294641,-102.86868,-143.32812,-143.32812,140.25383,94.34909,0.0,133.26591,222.71368,1.0,1.0,0.80307823,3.9413407,3.0229952,1.0,192.136,-89.26732,306.1143,-162.78615,1.1828504e-11,-1.3821955e-12,3.1559424,3.1559424,3.9413407,0.49247858,1.1764566,1.1764566,1.3130423,3.0229952,3.9413407,0.7853982,0.17645662,0.0,7.0,0.9563826,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2655,0.9,0.0,89955.875,-1786.4701,-3.1183484,9.164675e-08,0.8256461,0.8209452,0.45696956,0.45057145,0.8344423,0.46183798,-132.38705,-193.27687,-193.27687,140.25383,124.786446,0.0,133.26591,222.71368,1.0,1.0,0.8017788,4.1363544,3.2292693,1.0,186.73283,-54.345776,302.92038,-109.64352,1.0042002e-11,-1.3304565e-12,3.3509562,3.3509562,4.1363544,0.49268037,1.1789554,1.1789554,1.3133277,3.2292693,4.1363544,0.7853982,0.17895544,0.0,7.0,0.9568825,0.96032524,0.0,0.05,0.0,1.0,1.0
1.266,0.9,0.0,89953.664,-1780.1516,-3.1183484,9.164675e-08,0.82649446,0.8198502,0.4563387,0.45103267,0.83452624,0.46077335,-156.91187,-236.11523,-236.11523,140.25383,150.52115,0.0,133.26591,222.71368,1.0,1.0,0.8007088,4.331738,3.4355905,1.0,174.2294,-17.317535,288.303,-52.187767,8.709324e-12,-1.283598e-12,3.5463398,3.5463398,4.331738,0.4932538,1.1814542,1.1814542,1.3136395,3.4355905,4.331738,0.7853982,0.18145414,0.0,7.0,0.9573823,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2665,0.9,0.0,89951.19,-1774.4384,-3.1183484,9.164675e-08,0.82728446,0.81904733,0.45568296,0.4518096,0.8346605,0.4597458,-175.48434,-270.18854,-270.18854,140.25383,170.552,0.0,133.26591,222.71368,1.0,1.0,0.7999282,4.527486,3.6419628,1.0,155.05354,20.430805,262.7408,7.4477153,7.824611e-12,-1.234247e-12,3.7420878,3.7420878,4.527486,0.49414098,1.1839527,1.1839527,1.3139772,3.6419628,4.527486,0.7853982,0.18395272,0.0,7.0,0.9578823,0.96032524,0.0,0.05,0.0,1.0,1.0
1.267,0.9,0.0,89948.586,-1769.3551,-3.1183484,9.164675e-08,0.82801986,0.8185856,0.45499364,0.45283324,0.8348507,0.45874718,-187.36253,-294.15588,-294.15588,140.25383,184.08426,0.0,133.26591,222.71368,1.0,1.0,0.79948664,4.723592,3.8483899,1.0,129.8926,57.469936,227.13275,67.02313,7.0528665e-12,-1.1916978e-12,3.9381936,3.9381936,4.723592,0.49527234,1.1864512,1.1864512,1.3143396,3.8483899,4.723592,0.7853982,0.18645121,0.0,7.0,0.9583822,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2675,0.9,0.0,89945.99,-1764.9043,-3.1183484,9.164675e-08,0.82870597,0.8185013,0.45426303,0.4540254,0.83510053,0.45776823,-192.05368,-307.04718,-307.04718,140.25383,190.56396,0.0,133.26591,222.71368,1.0,1.0,0.79942137,4.9200473,4.054876,1.0,99.670906,92.382774,182.77037,124.276794,6.061166e-12,-1.1538881e-12,4.134649,4.134649,4.9200473,0.49656945,1.1889497,1.1889497,1.3147258,4.054876,4.9200473,0.7853982,0.18894964,0.0,7.0,0.95888215,0.96032524,0.0,0.05,0.0,1.0,1.0
1.268,0.9,0.0,89943.55,-1761.066,-3.1183484,9.164675e-08,0.8293501,0.81881696,0.45348492,0.45530197,0.8354113,0.45679912,-189.3373,-308.3068,-308.3068,140.25383,189.70326,0.0,133.26591,222.71368,1.0,1.0,0.79975516,5.116843,4.261424,1.0,65.517204,123.8201,131.29419,177.01259,6.1882444e-12,-1.11267e-12,4.3314447,4.3314447,5.116843,0.497948,1.191448,1.191448,1.3151343,4.261424,5.116843,0.7853982,0.19144802,0.0,7.0,0.9593821,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2685,0.9,0.0,89941.375,-1757.799,-3.1183484,9.164675e-08,0.8299608,0.8195397,0.4526547,0.45657626,0.8357823,0.45582968,-179.27774,-297.82147,-297.82147,140.25383,181.49547,0.0,133.26591,222.71368,1.0,1.0,0.800496,5.3139696,4.4680386,1.0,28.72315,150.5546,74.63475,223.18674,6.257835e-12,-1.0605594e-12,4.5285716,4.5285716,5.3139696,0.49932116,1.1939464,1.1939464,1.3155638,4.4680386,5.3139696,0.7853982,0.19394636,0.0,7.0,0.9598821,0.96032524,0.0,0.05,0.0,1.0,1.0
1.269,0.9,0.0,89939.59,-1755.0421,-3.1183484,9.164675e-08,0.83054745,0.82066125,0.4517696,0.45776215,0.8362106,0.45485002,-162.22527,-275.9311,-275.9311,140.25383,166.21906,0.0,133.26591,222.71368,1.0,1.0,0.801636,5.511418,4.6747217,1.0,-9.30562,171.5309,14.940964,260.9901,5.745593e-12,-1.0227523e-12,4.7260194,4.7260194,5.511418,0.5006031,1.1964446,1.1964446,1.3160127,4.6747217,5.511418,0.7853982,0.19644468,0.0,7.0,0.9603821,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2695,0.9,0.0,89938.305,-1752.7169,-3.1183484,9.164675e-08,0.83112,0.82215786,0.45082864,0.4587779,0.8366915,0.4538508,-138.80556,-243.42087,-243.42087,140.25383,144.43001,0.0,133.26591,222.71368,1.0,1.0,0.80315214,5.7091765,4.881477,1.0,-47.103767,185.90932,-45.50173,288.9226,5.7406965e-12,-9.910583e-13,4.9237785,4.9237785,5.7091765,0.5017121,1.198943,1.198943,1.3164797,4.881477,5.7091765,0.7853982,0.19894297,0.0,7.0,0.9608821,0.96032524,0.0,0.05,0.0,1.0,1.0
1.27,0.9,0.0,89937.56,-1750.7313,-3.1183484,9.164675e-08,0.8316885,0.8239915,0.44983283,0.45954928,0.83721846,0.4528238,-109.897766,-201.49573,-201.49573,145.56294,116.94279,0.0,133.26591,234.1515,1.0,1.0,0.80500674,5.907238,5.0883064,1.0,-83.20373,193.10149,-104.36008,305.8558,6.933448e-12,-9.535733e-13,5.1218395,5.1218395,5.907238,0.5025745,1.2014413,1.2014413,1.3169632,5.0883064,5.907238,0.7853982,0.20144127,0.0,7.0,0.96138215,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2705,0.9,0.0,89937.42,-1748.9824,-3.1183484,9.164675e-08,0.8322626,0.8261113,0.4487849,0.46001244,0.8377837,0.45176202,-76.602104,-151.73701,-151.73701,145.56294,84.80057,0.0,133.26591,234.1515,1.0,1.0,0.8071494,6.1055927,5.2952137,1.0,-116.19386,192.79596,-159.34476,311.0818,8.021391e-12,-9.207472e-13,5.3201947,5.3201947,6.1055927,0.5031269,1.2039396,1.2039396,1.317462,5.2952137,6.1055927,0.7853982,0.20393957,0.0,7.0,0.9618822,0.96032524,0.0,0.05,0.0,1.0,1.0
1.271,0.9,0.0,89937.91,-1747.3615,-3.1183484,9.164675e-08,0.8328511,0.8284555,0.4476892,0.46011662,0.8383782,0.45066023,-40.19807,-96.04349,-96.04349,145.56294,49.23588,0.0,133.26591,234.1515,1.0,1.0,0.8095186,0.021048455,5.5022,1.0,-144.7749,184.97298,-208.30147,304.34494,8.754716e-12,-8.891234e-13,5.5188355,5.5188355,0.021048455,0.5033192,1.206438,1.206438,1.3179748,5.5022,6.3042336,0.7853982,0.2064379,0.0,7.0,0.9623822,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2715,0.9,0.0,89939.01,-1745.7578,-3.1183484,9.164675e-08,0.8334619,0.83095413,0.44655168,0.45982617,0.8389926,0.44951493,-2.0952005,-36.558857,-36.558857,145.56294,11.623338,0.0,133.26591,234.1515,1.0,1.0,0.81204456,0.21996991,5.709268,1.0,-167.81227,169.90747,-249.29729,285.85614,9.639834e-12,-8.5476575e-13,5.717757,5.717757,0.21996991,0.50311625,1.2089362,1.2089362,1.3185008,5.709268,6.503155,0.7853982,0.20893626,0.0,7.0,0.9628823,0.96032524,0.0,0.05,0.0,1.0,1.0
1.272,0.9,0.0,89940.7,-1744.0635,-3.1183484,9.164675e-08,0.8341011,0.83353174,0.44537935,0.4591216,0.839617,0.44832462,36.22174,24.410955,24.410955,145.56294,-26.573689,0.0,133.26591,234.1515,1.0,1.0,0.814652,0.4191673,5.91642,1.0,-184.38203,148.1603,-280.69888,256.28793,1.0392847e-11,-8.196483e-13,5.9169545,5.9169545,0.4191673,0.50249934,1.2114346,1.2114346,1.3190393,5.91642,6.7023525,0.7853982,0.21143463,0.0,7.0,0.9633823,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2725,0.9,0.0,89942.93,-1742.1775,-3.1183484,9.164675e-08,0.8347734,0.83611065,0.44418,0.45800078,0.8402419,0.44708976,73.250824,84.48774,84.48774,145.56294,-63.86019,0.0,133.26591,234.1515,1.0,1.0,0.81726325,0.6186379,6.1236567,1.0,-193.80882,120.558,-301.2391,216.75137,1.0255538e-11,-7.891992e-13,6.116425,6.116425,0.6186379,0.501467,1.2139331,1.2139331,1.3195899,6.1236567,6.901823,0.7853982,0.21393307,0.0,7.0,0.9638824,0.96032524,0.0,0.05,0.0,1.0,1.0
1.273,0.9,0.0,89945.62,-1740.0101,-3.1183484,9.164675e-08,0.83548164,0.83861405,0.44296217,0.45647845,0.8408584,0.44581285,107.531944,141.31421,141.31421,145.56294,-98.76818,0.0,133.26591,234.1515,1.0,1.0,0.81980145,0.8183807,0.04779631,1.0,-195.694,88.162056,-310.06952,168.75531,1.0969195e-11,-7.4842254e-13,0.03298252,0.03298252,0.8183807,0.5000345,1.2164315,1.2164315,1.3201524,0.04779631,0.8183807,0.7853982,0.21643153,0.0,7.0,0.96438247,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2735,0.9,0.0,89948.68,-1737.486,-3.1183484,9.164675e-08,0.8362266,0.84096926,0.44173434,0.45458567,0.84145844,0.44449806,137.70451,192.64687,192.64687,145.56294,-129.9146,0.0,133.26591,234.1515,1.0,1.0,0.82219374,1.0183961,0.25521022,1.0,-189.93314,52.228626,-306.79645,114.14958,1.158193e-11,-7.171485e-13,0.23299801,0.23299801,1.0183961,0.4982337,1.21893,1.21893,1.3207269,0.25521022,1.0183961,0.7853982,0.21893004,0.0,7.0,0.96488255,0.96032524,0.0,0.05,0.0,1.0,1.0
1.274,0.9,0.0,89952.0,-1734.547,-2.8893607,9.580887e-08,0.8370071,0.84311074,0.44050494,0.45236853,0.8420354,0.44315127,162.56143,236.4449,236.4449,145.56294,-156.0561,0.0,133.26591,234.1515,1.0,1.0,0.82437426,1.2186866,0.46271533,1.0,-176.72208,14.160653,-291.49957,55.054684,1.1661177e-11,-6.872297e-13,0.4332884,0.4332884,1.2186866,0.49611092,1.2214286,1.2214286,1.3213136,0.46271533,1.2186866,0.7853982,0.2214286,0.0,7.0,0.96538264,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2745,0.9,0.0,89955.48,-1731.1553,-2.8893607,9.580887e-08,0.8378203,0.84498256,0.43928182,0.44988567,0.84258425,0.4417796,181.09752,270.95157,270.95157,145.56294,-176.13889,0.0,133.26591,234.1515,1.0,1.0,0.82628685,1.4192555,0.67031366,1.0,-156.55142,-24.546095,-264.73203,-6.219544,1.0661529e-11,-6.573009e-13,0.6338573,0.6338573,1.4192555,0.49372536,1.2239273,1.2239273,1.3219134,0.67031366,1.4192555,0.7853982,0.22392723,0.0,7.0,0.9658827,0.96032524,0.0,0.05,0.0,1.0,1.0
1.275,0.9,0.0,89958.98,-1727.2935,-2.8893607,9.580887e-08,0.8386615,0.84654087,0.43807197,0.44720632,0.8431017,0.44039127,192.55048,294.76508,294.76508,145.56294,-189.3413,0.0,133.26591,234.1515,1.0,1.0,0.8278875,1.6201075,0.8780072,1.0,-130.1896,-62.36087,-227.50206,-67.263016,1.0137674e-11,-6.2895056e-13,0.8347094,0.8347094,1.6201075,0.49114636,1.2264259,1.2264259,1.3225268,0.8780072,1.6201075,0.7853982,0.22642592,0.0,7.0,0.96638274,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2755,0.9,0.0,89962.4,-1722.966,-2.8893607,9.580887e-08,0.8395245,0.8477556,0.4368813,0.44440675,0.8435862,0.43899494,196.43275,306.89633,306.89633,145.56294,-195.10806,0.0,133.26591,234.1515,1.0,1.0,0.8291455,1.8212485,1.0857983,1.0,-98.655106,-97.77765,-181.23729,-125.65906,8.401011e-12,-6.009155e-13,1.0358504,1.0358504,1.8212485,0.48845038,1.2289246,1.2289246,1.3231549,1.0857983,1.8212485,0.7853982,0.22892465,0.0,7.0,0.9668828,0.96032524,0.0,0.05,0.0,1.0,1.0
1.276,0.9,0.0,89965.62,-1718.198,-2.8893607,9.580887e-08,0.840402,0.84861165,0.43571433,0.44156733,0.84403837,0.43759963,192.55328,306.81113,306.81113,145.56294,-193.17451,0.0,133.26591,234.1515,1.0,1.0,0.8300455,2.0226848,1.2936893,1.0,-63.17884,-129.37445,-127.73213,-179.07901,4.855553e-12,-5.730456e-13,1.2372866,1.2372866,2.0226848,0.48571774,1.2314235,1.2314235,1.3237987,1.2936893,2.0226848,0.7853982,0.23142344,0.0,7.0,0.9673829,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2765,0.9,0.0,89968.55,-1713.035,-2.8893607,9.580887e-08,0.84128577,0.8491095,0.43457407,0.43876898,0.8444606,0.43621406,181.02803,294.4554,294.4554,145.56294,-183.5798,0.0,133.26591,234.1515,1.0,1.0,0.8305877,2.2244227,1.5016825,1.0,-25.157906,-155.87013,-69.0809,-225.37451,5.316908e-13,-5.4264096e-13,1.4390244,1.4390244,2.2244227,0.4830292,1.2339222,1.2339222,1.3244592,1.5016825,2.2244227,0.7853982,0.2339223,0.0,7.0,0.967883,0.96032524,0.0,0.05,0.0,1.0,1.0
1.277,0.9,0.0,89971.09,-1707.5398,-2.8893607,9.580887e-08,0.8421669,0.84926474,0.4334618,0.43608972,0.8448571,0.43484643,162.2788,270.2622,270.2622,145.56294,-166.66878,0.0,133.26591,234.1515,1.0,1.0,0.83078736,2.4264686,1.709781,1.0,13.897764,-176.17656,-7.598405,-262.66382,-4.7557344e-12,-5.1304664e-13,1.6410705,1.6410705,2.4264686,0.4804624,1.2364212,1.2364212,1.3251376,1.709781,2.4264686,0.7853982,0.23642123,0.0,7.0,0.9683831,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2775,0.9,0.0,89973.195,-1701.79,-2.8893607,9.580887e-08,0.8430366,0.849108,0.4323772,0.43360135,0.8452335,0.43350393,137.02014,235.13998,235.13998,145.56294,-143.08179,0.0,133.26591,234.1515,1.0,1.0,0.83067465,2.628829,1.9179876,1.0,52.423885,-189.44403,54.26905,-289.40903,-9.195654e-12,-4.8643034e-13,1.8434308,1.8434308,2.628829,0.47808874,1.2389202,1.2389202,1.3258349,1.9179876,2.628829,0.7853982,0.2389202,0.0,7.0,0.96888316,0.96032524,0.0,0.05,0.0,1.0,1.0
1.278,0.9,0.0,89974.805,-1695.8748,-2.8893607,9.580887e-08,0.8438862,0.8486828,0.43131813,0.43136632,0.84559685,0.43219247,106.23474,190.44215,190.44215,145.56294,-113.73301,0.0,133.26591,234.1515,1.0,1.0,0.830293,2.8315086,2.126305,1.0,88.86352,-195.09827,114.03908,-304.48123,-1.2599191e-11,-4.576585e-13,2.0461104,2.0461104,2.8315086,0.47597012,1.2414192,1.2414192,1.3265519,2.126305,2.8315086,0.7853982,0.24141924,0.0,7.0,0.96938324,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2785,0.9,0.0,89975.91,-1689.8906,-2.8893607,9.580887e-08,0.8447078,0.84804434,0.43028107,0.42943522,0.845955,0.4309164,71.13751,137.91884,137.91884,145.56294,-79.77737,0.0,133.26591,234.1515,1.0,1.0,0.8296973,3.034512,2.334737,1.0,121.72962,-192.86713,169.29175,-307.21057,-1.5926874e-11,-4.3088374e-13,2.249114,2.249114,3.034512,0.47415647,1.2439183,1.2439183,1.3272895,2.334737,3.034512,0.7853982,0.24391834,0.0,7.0,0.9698833,0.96032524,0.0,0.05,0.0,1.0,1.0
1.279,0.9,0.0,89976.51,-1683.9373,-2.8893607,9.580887e-08,0.84549433,0.84725654,0.42926088,0.4278445,0.8463166,0.42967835,33.12983,79.651924,79.651924,145.56294,-42.56731,0.0,133.26591,234.1515,1.0,1.0,0.8289514,3.2378423,2.5432863,1.0,149.6661,-182.79594,217.76744,-297.41937,-1.9478115e-11,-4.0755596e-13,2.4524443,2.4524443,3.2378423,0.47268358,1.2464175,1.2464175,1.3280481,2.5432863,3.2378423,0.7853982,0.2464175,0.0,7.0,0.9703834,0.96032524,0.0,0.05,0.0,1.0,1.0
1.2795,0.9,0.0,89976.625,-1678.1135,-2.8893607,9.580887e-08,0.84624016,0.8463893,0.42825136,0.4266149,0.8466902,0.42847908,-6.2547584,17.975601,17.975601,145.56294,-3.6007087,0.0,133.26591,234.1515,1.0,1.0,0.82812524,3.441501,2.7519565,1.0,171.50494,-165.25018,257.46042,-275.43604,-2.1125395e-11,-3.848446e-13,2.6561027,2.6561027,3.441501,0.47157148,1.2489167,1.2489167,1.3288282,2.7519565,3.441501,0.7853982,0.24891672,0.0,7.0,0.9708835,0.9690544,0.0,0.05,0.0,1.0,1.0
1.28,0.9,0.0,89976.31,-1672.5125,-2.8893607,9.580887e-08,0.84694135,0.8455158,0.4272453,0.42575064,0.8470842,0.42731735,-45.411472,-44.614956,-44.614956,145.56294,35.538345,0.0,133.26591,234.1515,1.0,1.0,0.8272919,3.6454875,2.9607508,1.0,186.31674,-140.90527,286.7039,-242.08893,-2.2606481e-11,-3.619506e-13,2.8600895,2.8600895,3.6454875,0.47082365,1.251416,1.251416,1.3296295,2.9607508,3.6454875,0.7853982,0.251416,0.0,7.0,0.9713835,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2805,0.9,0.0,89975.64,-1667.218,-2.8893607,9.580887e-08,0.8475956,0.8447089,0.42623493,0.42523935,0.8475066,0.42619017,-82.72951,-105.56345,-105.56345,145.56294,73.243576,0.0,133.26591,234.1515,1.0,1.0,0.8265245,3.8498008,3.1696727,1.0,193.45274,-110.723236,304.24323,-198.67976,-2.3911133e-11,-3.378246e-13,3.0644026,3.0644026,3.8498008,0.470427,1.2539153,1.2539153,1.3304522,3.1696727,3.8498008,0.7853982,0.2539153,0.0,7.0,0.9718836,0.9690544,0.0,0.05,0.0,1.0,1.0
1.281,0.9,0.0,89974.695,-1662.3009,-2.8893607,9.580887e-08,0.84820247,0.84403807,0.4252123,0.42505246,0.8479641,0.42509282,-116.65898,-162.35704,-162.35704,145.56294,107.9529,0.0,133.26591,234.1515,1.0,1.0,0.8258927,4.054437,3.3787255,1.0,192.57582,-75.91684,309.29373,-146.93669,-2.4413369e-11,-3.107511e-13,3.269039,3.269039,4.054437,0.4703524,1.2564147,1.2564147,1.3312955,3.3787255,4.054437,0.7853982,0.25641468,0.0,7.0,0.9723837,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2815,0.9,0.0,89973.57,-1657.8158,-2.8893607,9.580887e-08,0.84876364,0.84356636,0.4241695,0.4251466,0.8484624,0.42401898,-145.77666,-212.63136,-212.63136,145.56294,138.21437,0.0,133.26591,234.1515,1.0,1.0,0.8254597,4.2593913,3.5879123,1.0,183.67903,-37.90237,301.57993,-88.94856,-2.4437593e-11,-2.8642946e-13,3.4739933,3.4739933,4.2593913,0.47055587,1.2589141,1.2589141,1.3321587,3.5879123,4.2593913,0.7853982,0.2589141,0.0,7.0,0.97288376,0.9690544,0.0,0.05,0.0,1.0,1.0
1.282,0.9,0.0,89972.38,-1653.799,-2.8893607,9.580887e-08,0.8492825,0.8433475,0.42309922,0.4254655,0.8490054,0.42296118,-168.8477,-254.27153,-254.27153,145.56294,162.74872,0.0,133.26591,234.1515,1.0,1.0,0.8252797,4.464658,3.7972362,1.0,167.09041,1.7573062,281.3542,-27.082657,-2.4636763e-11,-2.661571e-13,3.6792595,3.6792595,4.464658,0.47098073,1.2614136,1.2614136,1.3330408,3.7972362,4.464658,0.7853982,0.2614136,0.0,7.0,0.9733838,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2825,0.9,0.0,89971.25,-1650.2662,-2.8893607,9.580887e-08,0.84976417,0.8434236,0.42199478,0.42594248,0.8495954,0.421911,-184.88042,-285.50436,-285.50436,145.56294,180.50577,0.0,133.26591,234.1515,1.0,1.0,0.82539505,4.670228,4.0067,1.0,143.46333,41.417076,249.39311,36.11126,-2.4513676e-11,-2.4334015e-13,3.88483,3.88483,4.670228,0.4715601,1.2639132,1.2639132,1.3339407,4.0067,4.670228,0.7853982,0.26391312,0.0,7.0,0.97388387,0.9690544,0.0,0.05,0.0,1.0,1.0
1.283,0.9,0.0,89970.266,-1647.2133,-2.8893607,9.580887e-08,0.8502152,0.84382325,0.4208508,0.42650372,0.85023284,0.42085955,-193.17134,-304.97797,-304.97797,145.56294,190.71182,0.0,133.26591,234.1515,1.0,1.0,0.8258348,4.8760943,4.2163067,1.0,113.752716,79.418625,206.97148,98.00648,-2.3437552e-11,-2.2253457e-13,4.0906963,4.0906963,4.8760943,0.47221977,1.2664127,1.2664127,1.334857,4.2163067,4.8760943,0.7853982,0.2664127,0.0,7.0,0.9743839,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2835,0.9,0.0,89969.55,-1644.615,-2.8893607,9.580887e-08,0.8506435,0.8445604,0.4196632,0.42707115,0.8509162,0.41979772,-193.33861,-311.82388,-311.82388,145.56294,192.90576,0.0,133.26591,234.1515,1.0,1.0,0.8266131,5.0822477,4.4260583,1.0,79.17742,114.16118,155.81378,156.01009,-2.2432941e-11,-2.05805e-13,4.2968497,4.2968497,5.0822477,0.4728818,1.2689118,1.2689118,1.3357882,4.4260583,5.0822477,0.7853982,0.26891184,0.0,7.0,0.974884,0.9690544,0.0,0.05,0.0,1.0,1.0
1.284,0.9,0.0,89969.19,-1642.4271,-2.8893607,9.580887e-08,0.85105765,0.8456334,0.41842934,0.4275662,0.8516422,0.41871676,-185.3415,-305.69977,-305.69977,145.56294,186.9621,0.0,133.26591,234.1515,1.0,1.0,0.8277291,5.288679,4.6359572,1.0,41.170822,144.17068,98.02581,207.67397,-2.1712845e-11,-1.8563638e-13,4.5032806,4.5032806,5.288679,0.47346774,1.2714075,1.2714075,1.3367329,4.6359572,5.288679,0.7853982,0.27140746,0.0,7.0,0.975384,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2845,0.9,0.0,89969.266,-1640.5884,-2.8893607,9.580887e-08,0.8514667,0.8470258,0.41714835,0.42791328,0.8524059,0.4176085,-169.48541,-286.80927,-286.80927,145.56294,173.09941,0.0,133.26591,234.1515,1.0,1.0,0.82916653,5.4953785,4.846006,1.0,1.3211424,168.16426,36.00825,250.80101,-2.1351716e-11,-1.6452726e-13,4.7099805,4.7099805,5.4953785,0.4739021,1.2738955,1.2738955,1.3376894,4.846006,5.4953785,0.7853982,0.27389547,0.0,7.0,0.975884,0.9690544,0.0,0.05,0.0,1.0,1.0
1.285,0.9,0.0,89969.84,-1639.0223,-2.8893607,9.580887e-08,0.8518799,0.8487069,0.41582096,0.42804295,0.853201,0.41646582,-146.41144,-255.89816,-255.89816,145.56294,151.87392,0.0,133.26591,234.1515,1.0,1.0,0.8308948,5.702338,5.0562053,1.0,-38.695587,185.10703,-27.64348,283.54166,-2.040047e-11,-1.5117761e-13,4.9169397,4.9169397,5.702338,0.47411606,1.276372,1.276372,1.3386564,5.0562053,5.702338,0.7853982,0.276372,0.0,7.0,0.9763841,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2855,0.9,0.0,89970.96,-1637.6417,-2.8893607,9.580887e-08,0.8523059,0.85063255,0.41444948,0.42789558,0.8540199,0.41528293,-117.071266,-214.22693,-214.22693,145.56294,124.157906,0.0,133.26591,234.1515,1.0,1.0,0.83287036,5.9095497,5.266557,1.0,-77.18701,194.25827,-90.24918,304.4761,-1.8887504e-11,-1.39038e-13,5.124151,5.124151,5.9095497,0.47405025,1.2788333,1.2788333,1.3396325,5.266557,5.9095497,0.7853982,0.27883327,0.0,7.0,0.9768841,0.9690544,0.0,0.05,0.0,1.0,1.0
1.286,0.9,0.0,89972.64,-1636.3522,-2.8893607,9.580887e-08,0.85275286,0.85274786,0.41303772,0.42742354,0.8548542,0.41405553,-82.6882,-163.52016,-163.52016,145.56294,91.10445,0.0,133.26591,234.1515,1.0,1.0,0.8350383,6.117006,5.477063,1.0,-112.517105,195.2053,-149.15836,312.6785,-1.8026691e-11,-1.2289724e-13,5.331608,5.331608,6.117006,0.4736579,1.2812757,1.2812757,1.3406166,5.477063,6.117006,0.7853982,0.28127578,0.0,7.0,0.97738415,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2865,0.9,0.0,89974.87,-1635.0559,-2.8893607,9.580887e-08,0.85322785,0.85498935,0.41159084,0.42659375,0.85569525,0.41278112,-44.7062,-105.8956,-105.8956,145.56294,54.099457,0.0,133.26591,234.1515,1.0,1.0,0.8373353,0.04151659,5.6877246,1.0,-143.17668,187.88287,-201.86418,307.75977,-1.7898572e-11,-3.8903353e-13,5.539304,5.539304,0.04151659,0.47290647,1.2836962,1.2836962,1.3416076,5.6877246,6.324702,0.7853982,0.2836962,0.0,7.0,0.9778842,0.9690544,0.0,0.05,0.0,1.0,1.0
1.287,0.9,0.0,89977.625,-1633.6567,-2.8893607,9.580887e-08,0.8537365,0.8572881,0.41011503,0.42538884,0.8565341,0.41145894,-4.7291355,-43.775604,-43.775604,145.56294,14.703552,0.0,133.26591,234.1515,1.0,1.0,0.8396924,0.2494477,5.8985415,1.0,-167.84875,172.57788,-246.11183,289.88745,-1.7342352e-11,-6.795088e-13,5.747235,5.747235,0.2494477,0.4717793,1.2860916,1.2860916,1.3426048,5.8985415,6.532633,0.7853982,0.28609157,0.0,7.0,0.9783842,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2875,0.9,0.0,89980.85,-1632.0643,-2.8893607,9.580887e-08,0.854283,0.85957295,0.40861726,0.423808,0.85736233,0.41009018,35.54707,20.214989,20.214989,145.56294,-25.413864,0.0,133.26591,234.1515,1.0,1.0,0.84203845,0.45761132,6.109516,1.0,-185.46579,149.91873,-279.99637,259.7814,-1.6058398e-11,-8.7851764e-13,5.9553986,5.9553986,0.45761132,0.4702762,1.2884592,1.2884592,1.3436075,6.109516,6.7407966,0.7853982,0.2884592,0.0,7.0,0.9788843,0.9690544,0.0,0.05,0.0,1.0,1.0
1.288,0.9,0.0,89984.48,-1630.1974,-2.8893607,9.580887e-08,0.8548696,0.86177343,0.40710497,0.4218668,0.8581721,0.40867767,74.40641,83.36007,83.36007,145.56294,-64.545395,0.0,136.94678,234.1515,1.0,1.0,0.8443029,0.6660063,0.037463102,1.0,-195.2565,120.8501,-302.04593,218.68587,-1.456785e-11,-9.93921e-13,6.1637936,6.1637936,0.6660063,0.46841353,1.2907969,1.2907969,1.3446158,0.037463102,6.9491916,0.7853982,0.29079685,0.0,7.0,0.9793843,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2885,0.9,0.0,89988.43,-1627.9883,-2.8893607,9.580887e-08,0.85549706,0.86382353,0.40558577,0.41959658,0.8589567,0.40722594,110.185844,142.96773,142.96773,145.56294,-101.01827,0.0,136.94678,234.1515,1.0,1.0,0.8464194,0.8746332,0.24875423,1.0,-196.78004,86.5942,-311.2866,168.31886,-1.1961056e-11,-1.073826e-12,0.089235015,0.089235015,0.8746332,0.46622315,1.2931026,1.2931026,1.3456295,0.24875423,0.8746332,0.7853982,0.2931026,0.0,7.0,0.9798843,0.9690544,0.0,0.05,0.0,1.0,1.0
1.289,0.9,0.0,89992.59,-1625.3853,-2.8893607,9.580887e-08,0.8561641,0.8656643,0.40406707,0.41704285,0.8597107,0.4057409,141.34634,196.48509,196.48509,145.56294,-133.26576,0.0,136.94678,234.1515,1.0,1.0,0.8483287,1.0834937,0.46020502,1.0,-189.94646,48.6001,-307.28632,110.80123,-9.6960166e-12,-1.1162675e-12,0.29809552,0.29809552,1.0834937,0.46375105,1.295375,1.295375,1.3466487,0.46020502,1.0834937,0.7853982,0.29537496,0.0,7.0,0.98038435,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2895,0.9,0.0,89996.875,-1622.355,-2.8893607,9.580887e-08,0.85686785,0.86724657,0.40255576,0.41426307,0.86043036,0.40422943,166.53902,241.60765,241.60765,145.56294,-159.89435,0.0,136.94678,234.1515,1.0,1.0,0.8499815,1.292591,0.67181635,1.0,-175.02232,8.483307,-290.1761,48.568436,-8.414322e-12,-1.1380569e-12,0.50719285,0.50719285,1.292591,0.46105522,1.2976129,1.2976129,1.347674,0.67181635,1.292591,0.7853982,0.29761294,0.0,7.0,0.9808843,0.9690544,0.0,0.05,0.0,1.0,1.0
1.29,0.9,0.0,90001.164,-1618.8837,-2.8893607,9.580887e-08,0.8576038,0.8685333,0.401058,0.4113243,0.8611135,0.4026993,184.66348,276.3786,276.3786,128.87823,-179.74396,0.0,136.94678,205.35123,1.0,1.0,0.85134023,1.5019293,0.8835893,1.0,-152.62157,-32.041916,-260.6473,-15.731293,-7.890091e-12,-1.1428872e-12,0.7165311,0.7165311,1.5019293,0.45820287,1.299816,1.299816,1.348706,0.8835893,1.5019293,0.7853982,0.29981598,0.0,7.0,0.98138434,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2905,0.9,0.0,90005.34,-1614.9779,-2.8893607,9.580887e-08,0.8583662,0.8695012,0.3995788,0.40829962,0.86175984,0.4011586,194.91632,299.27405,299.27405,128.87823,-191.93884,0.0,136.94678,205.35123,1.0,1.0,0.8523813,1.7115134,1.0955249,1.0,-123.681526,-71.23479,-219.92578,-79.34827,-7.040853e-12,-1.1339738e-12,0.9261152,0.9261152,1.7115134,0.4552673,1.301984,1.301984,1.3497454,1.0955249,1.7115134,0.7853982,0.30198395,0.0,7.0,0.98188436,0.9690544,0.0,0.05,0.0,1.0,1.0
1.291,0.9,0.0,90009.33,-1610.6637,-2.8893607,9.580887e-08,0.859148,0.8701416,0.398122,0.40526533,0.8623709,0.39961547,196.8274,309.27072,309.27072,128.87823,-195.92677,0.0,136.94678,205.35123,1.0,1.0,0.8530956,1.9213488,1.3076245,1.0,-89.425446,-107.40194,-169.72307,-139.54765,-6.178315e-12,-1.1160205e-12,1.1359507,1.1359507,1.9213488,0.45232475,1.3041171,1.3041171,1.3507931,1.3076245,1.9213488,0.7853982,0.30411708,0.0,7.0,0.9823844,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2915,0.9,0.0,90013.01,-1605.9857,-2.8893607,9.580887e-08,0.85994166,0.8704609,0.39668995,0.40229687,0.8629499,0.39807764,190.28258,305.893,305.893,128.87823,-191.50517,0.0,136.94678,205.35123,1.0,1.0,0.8534892,2.131441,1.5198892,1.0,-51.31256,-138.97002,-112.16703,-193.72597,-5.0091415e-12,-1.0913562e-12,1.3460429,1.3460429,2.131441,0.44945058,1.306216,1.306216,1.3518499,1.5198892,2.131441,0.7853982,0.30621603,0.0,7.0,0.9828844,0.9690544,0.0,0.05,0.0,1.0,1.0
1.292,0.9,0.0,90016.33,-1601.0048,-2.8893607,9.580887e-08,0.8607391,0.87048036,0.3952835,0.39946592,0.8635015,0.3965521,175.53178,289.23776,289.23776,128.87823,-178.83275,0.0,136.94678,205.35123,1.0,1.0,0.853583,2.3417954,1.7323208,1.0,-10.97773,-164.55405,-49.71444,-239.52332,-3.6474426e-12,-1.0645702e-12,1.5563972,1.5563972,2.3417954,0.44671613,1.3082818,1.3082818,1.3529168,1.7323208,2.3417954,0.7853982,0.3082818,0.0,7.0,0.98338443,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2925,0.9,0.0,90019.22,-1595.795,-2.8893607,9.580887e-08,0.86153215,0.87023467,0.39390194,0.3968366,0.8640317,0.39504474,153.18164,259.975,259.975,128.87823,-158.42606,0.0,136.94678,205.35123,1.0,1.0,0.8534114,2.5524168,1.9449208,1.0,29.837091,-183.01872,14.951388,-274.9264,-2.0648025e-12,-1.0226145e-12,1.7670187,1.7670187,2.5524168,0.44418523,1.3103156,1.3103156,1.3539945,1.9449208,2.5524168,0.7853982,0.31031567,0.0,7.0,0.9838844,0.9690544,0.0,0.05,0.0,1.0,1.0
1.293,0.9,0.0,90021.65,-1590.4406,-2.8893607,9.580887e-08,0.8623131,0.8697707,0.3925431,0.39446306,0.8645475,0.39356026,124.173035,219.32463,219.32463,128.87823,-131.14084,0.0,136.94678,205.35123,1.0,1.0,0.853021,2.7633092,2.157691,1.0,69.35691,-193.52995,79.03366,-298.3583,-4.315129e-13,-9.60628e-13,1.9779111,1.9779111,2.7633092,0.4419115,1.312319,1.312319,1.3550836,2.157691,2.7633092,0.7853982,0.3123191,0.0,7.0,0.9843844,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2935,0.9,0.0,90023.61,-1585.0314,-2.8893607,9.580887e-08,0.8630747,0.86914515,0.3912034,0.39238665,0.8650566,0.39210168,89.743904,169.00926,169.00926,128.87823,-98.1385,0.0,136.94678,205.35123,1.0,1.0,0.8524684,2.9744759,2.3706331,1.0,105.85031,-195.59422,139.74167,-308.75095,3.3754997e-13,-9.044235e-13,2.1890776,2.1890776,2.9744759,0.43993562,1.3142937,1.3142937,1.3561846,2.3706331,2.9744759,0.7853982,0.3142937,0.0,7.0,0.98488444,0.9690544,0.0,0.05,0.0,1.0,1.0
1.294,0.9,0.0,90025.1,-1579.6597,-2.8851564,0.0,0.8638111,0.86842185,0.389878,0.3906342,0.8655668,0.39067045,51.378567,111.18491,111.18491,128.87823,-60.8389,0.0,136.94678,205.35123,1.0,1.0,0.8518171,3.1859183,2.5837493,1.0,137.70546,-189.08403,194.41182,-305.59674,9.673383e-13,-8.566916e-13,2.40052,2.40052,3.1859183,0.4382839,1.3162413,1.3162413,1.3572979,2.5837493,3.1859183,0.7853982,0.3162413,0.0,7.0,0.98538446,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2945,0.9,0.0,90026.16,-1574.4147,-2.8851564,0.0,0.8645172,0.86766875,0.3885611,0.38921684,0.866086,0.3892662,10.745489,48.35175,48.35175,128.87823,-20.861132,0.0,136.94678,205.35123,1.0,1.0,0.85113513,3.397637,2.7970412,1.0,163.5022,-174.24768,240.62526,-288.977,3.0557463e-13,-8.0898976e-13,2.612239,2.612239,3.397637,0.4369668,1.3181635,1.3181635,1.3584237,2.7970412,3.397637,0.7853982,0.3181635,0.0,7.0,0.9858844,0.9690544,0.0,0.05,0.0,1.0,1.0
1.295,0.9,0.0,90026.836,-1569.3795,-2.8851564,0.0,0.8651899,0.8669547,0.38724616,0.3881294,0.86662155,0.38788694,-30.374228,-16.751623,-16.751623,128.87823,20.0456,0.0,136.94678,205.35123,1.0,1.0,0.8504914,3.6096306,3.010511,1.0,182.07692,-151.7027,276.3166,-259.56497,-6.9157055e-13,-7.738965e-13,2.8242323,2.8242323,3.6096306,0.4359785,1.3200622,1.3200622,1.3595616,3.010511,3.6096306,0.7853982,0.32006213,0.0,7.0,0.98638445,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2955,0.9,0.0,90027.195,-1564.627,-2.8851564,0.0,0.8658275,0.86634636,0.38592625,0.38735092,0.86718,0.3865291,-70.16462,-81.266235,-81.266235,128.87823,60.078007,0.0,136.94678,205.35123,1.0,1.0,0.84995264,3.8218966,3.2241602,1.0,192.57732,-122.4127,299.86914,-218.6029,-1.3620156e-12,-7.310596e-13,3.0364983,3.0364983,3.8218966,0.43529752,1.3219386,1.3219386,1.3607112,3.2241602,3.8218966,0.7853982,0.32193863,0.0,7.0,0.9868845,0.9690544,0.0,0.05,0.0,1.0,1.0
1.296,0.9,0.0,90027.32,-1560.2161,-2.8851564,0.0,0.86643,0.8659049,0.38459438,0.3868456,0.86776656,0.38518766,-106.85554,-142.33826,-142.33826,128.87823,97.45851,0.0,136.94678,205.35123,1.0,1.0,0.8495803,4.0344305,3.4379911,1.0,194.50389,-87.64835,310.19177,-167.85352,-2.802045e-12,-6.9125136e-13,3.2490325,3.2490325,4.0344305,0.43488738,1.3237945,1.3237945,1.3618721,3.4379911,4.0344305,0.7853982,0.3237945,0.0,7.0,0.98738444,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2965,0.9,0.0,90027.31,-1556.1897,-2.8851564,0.0,0.8669992,0.86568344,0.38324377,0.3865644,0.8683853,0.38385648,-138.80267,-197.24634,-197.24634,128.87823,130.51526,0.0,136.94678,205.35123,1.0,1.0,0.8494274,4.2472277,3.6520052,1.0,187.73634,-48.933662,306.77338,-109.52704,-5.0419937e-12,-6.550118e-13,3.4618294,3.4618294,4.2472277,0.43469873,1.3256309,1.3256309,1.3630433,3.6520052,4.2472277,0.7853982,0.32563096,0.0,7.0,0.98788446,0.9690544,0.0,0.05,0.0,1.0,1.0
1.297,0.9,0.0,90027.266,-1552.5724,-2.8851564,0.0,0.86753845,0.8657238,0.38186827,0.38644773,0.86903864,0.3825286,-164.56302,-243.52515,-243.52515,128.87823,157.7585,0.0,136.94678,205.35123,1.0,1.0,0.8495364,4.460281,3.866204,1.0,172.5429,-7.979875,289.7122,-46.187027,-7.466682e-12,-6.268721e-13,3.6748827,3.6748827,4.460281,0.43467155,1.3274488,1.3274488,1.3642236,3.866204,4.460281,0.7853982,0.3274489,0.0,7.0,0.9883844,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2975,0.9,0.0,90027.28,-1549.3699,-2.8851564,0.0,0.86805254,0.86605537,0.38046256,0.38642806,0.86972725,0.38119656,-182.96222,-279.07907,-279.07907,128.87823,177.94983,0.0,136.94678,205.35123,1.0,1.0,0.8499369,4.6735826,4.080589,1.0,149.57204,33.39019,259.71747,19.36159,-9.1791045e-12,-5.9858303e-13,3.8881843,3.8881843,4.6735826,0.43473807,1.329249,1.329249,1.3654121,4.080589,4.6735826,0.7853982,0.32924908,0.0,7.0,0.98888445,0.9690544,0.0,0.05,0.0,1.0,1.0
1.298,0.9,0.0,90027.46,-1546.568,-2.8851564,0.0,0.8685475,0.86669356,0.37902248,0.38643327,0.8704501,0.37985274,-193.15042,-302.28055,-302.28055,128.87823,190.16074,0.0,136.94678,205.35123,1.0,1.0,0.85064447,4.887125,4.295161,1.0,119.82643,73.32399,218.08351,84.197044,-1.0522003e-11,-5.693272e-13,4.1017265,4.1017265,4.887125,0.4348262,1.3310319,1.3310319,1.3666073,4.295161,4.887125,0.7853982,0.33103192,0.0,7.0,0.9893845,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2985,0.9,0.0,90027.89,-1544.1343,-2.8851564,0.0,0.8690301,0.86763847,0.37754512,0.38639015,0.87120456,0.3784898,-194.64363,-312.04828,-312.04828,128.87823,193.81737,0.0,136.94678,205.35123,1.0,1.0,0.85165983,5.1008997,4.509921,1.0,84.620186,110.02345,166.63593,145.41234,-1.076809e-11,-5.439471e-13,4.315501,4.315501,5.1008997,0.4348627,1.3327976,1.3327976,1.3678077,4.509921,5.1008997,0.7853982,0.33279768,0.0,7.0,0.98988444,0.9690544,0.0,0.05,0.0,1.0,1.0
1.299,0.9,0.0,90028.66,-1542.0194,-2.8851564,0.0,0.86950785,0.8688759,0.37602904,0.38622794,0.87198645,0.37710094,-187.34859,-307.90073,-307.90073,128.87823,188.72952,0.0,136.94678,205.35123,1.0,1.0,0.85296893,5.314898,4.72487,1.0,45.52112,141.82747,107.653046,200.24767,-1.0932978e-11,-5.178732e-13,4.5295,4.5295,5.314898,0.43477708,1.3345462,1.3345462,1.3690122,4.72487,5.314898,0.7853982,0.33454624,0.0,7.0,0.99038446,0.9690544,0.0,0.05,0.0,1.0,1.0
1.2995,0.9,0.0,90029.805,-1540.1597,-2.8851564,0.0,0.8699883,0.87037736,0.37447432,0.38588172,0.8727903,0.3756804,-171.56953,-289.9826,-289.9826,128.87823,175.10187,0.0,136.94678,205.35123,1.0,1.0,0.85454357,5.5291123,4.9400086,1.0,4.280827,167.2887,43.765274,246.21732,-1.0665561e-11,-4.851678e-13,4.7437143,4.7437143,5.5291123,0.43450463,1.3362775,1.3362775,1.3702195,4.9400086,5.5291123,0.7853982,0.33627743,0.0,7.0,0.9908844,0.9690544,0.0,0.05,0.0,1.0,1.0
1.3,0.9,0.0,90031.38,-1538.4796,-2.8851564,0.0,0.87047887,0.8721019,0.3728824,0.38529548,0.87360954,0.37422347,-147.9967,-259.0624,-259.0624,128.87823,153.52693,0.0,136.94678,205.35123,1.0,1.0,0.8563431,5.7435355,5.155337,1.0,-37.244358,185.24106,-22.162594,281.225,-9.494265e-12,-4.568889e-13,4.958137,4.958137,5.7435355,0.43398982,1.3379909,1.3379909,1.371428,5.155337,5.7435355,0.7853982,0.33799082,0.0,7.0,0.99138445,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3005,0.9,0.0,90033.414,-1536.8966,-2.8851564,0.0,0.8709864,0.87399805,0.37125617,0.38442478,0.87443703,0.372727,-117.676735,-216.50095,-216.50095,128.87823,124.960144,0.0,136.94678,205.35123,1.0,1.0,0.8583162,5.9581604,5.370855,1.0,-77.17767,194.8544,-87.160866,303.6618,-7.785519e-12,-4.2530248e-13,5.1727624,5.1727624,5.9581604,0.43318874,1.3396859,1.3396859,1.3726369,5.370855,5.9581604,0.7853982,0.33968595,0.0,7.0,0.99188447,0.97360134,0.0,0.05,0.0,1.0,1.0
1.301,0.9,0.0,90035.91,-1535.3239,-2.8851564,0.0,0.871517,0.8760063,0.3695998,0.38323897,0.8752651,0.37118933,-81.96646,-164.1923,-164.1923,128.87823,90.67788,0.0,136.94678,205.35123,1.0,1.0,0.8604034,6.172982,5.586563,1.0,-113.70755,195.67401,-148.28996,312.48227,-7.368122e-12,-4.0391792e-13,5.387584,5.387584,6.172982,0.4320713,1.3413621,1.3413621,1.3738452,5.586563,6.172982,0.7853982,0.34136218,0.0,7.0,0.99238443,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3015,0.9,0.0,90038.83,-1533.6754,-2.8851564,0.0,0.8720756,0.87806207,0.36791837,0.38172236,0.8760863,0.36961046,-42.47237,-104.47988,-104.47988,128.87823,52.220608,0.0,136.94678,205.35123,1.0,1.0,0.86254036,0.104811676,5.8024607,1.0,-145.1705,187.64287,-202.77475,307.25464,-7.289925e-12,-3.7765673e-13,5.6025987,5.6025987,0.104811676,0.4306224,1.343019,1.343019,1.3750522,5.8024607,6.387997,0.7853982,0.343019,0.0,7.0,0.99288446,0.97360134,0.0,0.05,0.0,1.0,1.0
1.302,0.9,0.0,90042.15,-1531.8698,-2.8851564,0.0,0.8726657,0.88009906,0.36621785,0.37987518,0.87689334,0.36799198,-0.9783069,-40.05152,-40.05152,128.87823,11.323743,0.0,136.94678,205.35123,1.0,1.0,0.8646606,0.32001674,6.018548,1.0,-170.12749,171.10579,-248.13167,288.1832,-6.4940262e-12,-3.4977278e-13,5.817804,5.817804,0.32001674,0.42884284,1.3446559,1.3446559,1.3762575,6.018548,6.603202,0.7853982,0.34465587,0.0,7.0,0.9933844,0.97360134,0.0,0.05,0.0,1.0,1.0
