Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3025,0.9,0.0,90045.8,-1529.8339,-2.8851564,0.0,0.8732894,0.8820521,0.3645046,0.37771317,0.8776797,0.36633712,40.634945,26.181536,26.181536,128.87823,-30.160563,0.0,136.94678,205.35123,1.0,1.0,0.8666991,0.53541094,6.234824,1.0,-187.4302,146.79526,-282.283,256.10144,-5.5166713e-12,-3.2798986e-13,6.033198,6.033198,0.53541094,0.42674905,1.3462723,1.3462723,1.3774608,6.234824,6.8185964,0.7853982,0.3462724,0.0,7.0,0.99388444,0.97360134,0.0,0.05,0.0,1.0,1.0
1.303,0.9,0.0,90049.7,-1527.5065,-2.8851564,0.0,0.87394714,0.8838608,0.36278525,0.37526703,0.8784401,0.3646503,80.47476,91.21614,91.21614,128.87823,-70.34714,0.0,136.94678,205.35123,1.0,1.0,0.868595,0.7509946,0.16810432,1.0,-196.27429,115.79953,-303.6528,212.43666,-5.4413882e-12,-3.0773236e-13,6.2487817,6.2487817,0.7509946,0.42437217,1.3478683,1.3478683,1.3786621,0.16810432,7.03418,0.7853982,0.34786832,0.0,7.0,0.9943844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3035,0.9,0.0,90053.79,-1524.8413,-2.8851564,0.0,0.87463784,0.8854721,0.36106625,0.37258062,0.87917024,0.36293727,116.72248,152.09325,152.09325,128.87823,-107.40323,0.0,136.94678,205.35123,1.0,1.0,0.8702952,0.9667693,0.38475809,1.0,-196.23721,79.514725,-311.24054,159.1473,-5.831436e-12,-2.873504e-13,0.18137111,0.18137111,0.9667693,0.42175657,1.3494436,1.3494436,1.3798616,0.38475809,0.9667693,0.7853982,0.34944353,0.0,7.0,0.99488443,0.97360134,0.0,0.05,0.0,1.0,1.0
1.304,0.9,0.0,90057.945,-1521.8087,-2.8851564,0.0,0.8753589,0.88684285,0.35935366,0.36970887,0.8798675,0.36120453,147.71617,206.03233,206.03233,128.87823,-139.6318,0.0,136.94678,205.35123,1.0,1.0,0.8717563,1.1827376,0.60160017,1.0,-187.29898,39.582806,-304.66864,98.63631,-7.2005795e-12,-2.6593864e-13,0.39733946,0.39733946,1.1827376,0.41895744,1.3509982,1.3509982,1.3810596,0.60160017,1.1827376,0.7853982,0.35099816,0.0,7.0,0.9953844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3045,0.9,0.0,90062.086,-1518.3972,-2.8851564,0.0,0.8761062,0.88794196,0.35765284,0.3667148,0.8805307,0.35945907,172.02669,250.55821,250.55821,128.87823,-165.54912,0.0,136.94678,205.35123,1.0,1.0,0.8729469,1.3989033,0.81863034,1.0,-169.84499,-2.1816974,-284.20236,33.644142,-9.711088e-12,-2.4464835e-13,0.61350507,0.61350507,1.3989033,0.4160383,1.3525326,1.3525326,1.3822569,0.81863034,1.3989033,0.7853982,0.3525326,0.0,7.0,0.9958844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.305,0.9,0.0,90066.12,-1514.6141,-2.8851564,0.0,0.8768745,0.88875175,0.35596827,0.3636669,0.88116056,0.3577082,188.52365,283.61472,283.61472,128.87823,-183.95308,0.0,136.94678,205.35123,1.0,1.0,0.8738491,1.6152704,1.0358486,1.0,-144.65062,-43.873028,-250.74081,-32.873913,-1.0874872e-11,-2.2535232e-13,0.82987225,0.82987225,1.6152704,0.41306752,1.3540473,1.3540473,1.383454,1.0358486,1.6152704,0.7853982,0.35404736,0.0,7.0,0.99638444,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3055,0.9,0.0,90069.95,-1510.4849,-2.8851564,0.0,0.8776577,0.88926905,0.3543032,0.36063528,0.88175905,0.3559589,196.42857,303.66013,303.66013,128.87823,-193.97945,0.0,136.94678,205.35123,1.0,1.0,0.8744592,1.8318437,1.2532549,1.0,-112.84839,-83.580185,-205.77953,-97.8806,-1.1083191e-11,-2.0620737e-13,1.0464455,1.0464455,1.8318437,0.41011533,1.3555433,1.3555433,1.3846517,1.2532549,1.8318437,0.7853982,0.3555433,0.0,7.0,0.9968844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.306,0.9,0.0,90073.51,-1506.0514,-2.8851564,0.0,0.8784489,0.8895046,0.35265973,0.3576885,0.8823298,0.35421774,195.35248,309.74014,309.74014,128.87823,-195.1432,0.0,136.94678,205.35123,1.0,1.0,0.87478787,2.0486279,1.4708495,1.0,-75.8787,-119.47378,-151.346,-158.39413,-9.346662e-12,-1.882025e-13,1.2632297,1.2632297,2.0486279,0.40725008,1.3570213,1.3570213,1.3858508,1.4708495,2.0486279,0.7853982,0.35702136,0.0,7.0,0.9973844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3065,0.9,0.0,90076.72,-1501.3705,-2.8851564,0.0,0.879241,0.88948315,0.35103846,0.3548901,0.88287777,0.35249043,185.31644,301.5351,301.5351,128.87823,-187.36339,0.0,136.94678,205.35123,1.0,1.0,0.8748594,2.2656274,1.6886325,1.0,-35.426437,-149.89,-89.91094,-211.62416,-5.487899e-12,-1.7273574e-13,1.4802291,1.4802291,2.2656274,0.40453508,1.3584827,1.3584827,1.387052,1.6886325,2.2656274,0.7853982,0.35848278,0.0,7.0,0.9978844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.307,0.9,0.0,90079.55,-1496.5107,-2.8851564,0.0,0.88002676,0.8892418,0.34943867,0.35229573,0.8834087,0.35078156,166.75383,279.37912,279.37912,128.87823,-170.96979,0.0,136.94678,205.35123,1.0,1.0,0.87471074,2.4828458,1.9066045,1.0,6.654204,-173.40804,-24.278744,-255.10037,-1.5063896e-12,-1.5139955e-13,1.6974477,1.6974477,2.4828458,0.4020256,1.3599288,1.3599288,1.3882561,1.9066045,2.4828458,0.7853982,0.3599288,0.0,7.0,0.9983844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3075,0.9,0.0,90081.96,-1491.5491,-2.8851564,0.0,0.8807995,0.8888283,0.34785834,0.34995016,0.8839294,0.34909445,140.49384,244.24971,244.24971,128.87823,-146.69116,0.0,136.94678,205.35123,1.0,1.0,0.8743892,2.7002866,2.1247659,1.0,48.423428,-188.91727,42.538223,-286.78793,1.5443119e-12,-1.3387564e-13,1.9148884,1.9148884,2.7002866,0.39976597,1.3613608,1.3613608,1.3894634,2.1247659,2.7002866,0.7853982,0.36136082,0.0,7.0,0.9988844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.308,0.9,0.0,90083.95,-1486.5673,-2.8851564,0.0,0.881553,0.8882982,0.34629416,0.3478853,0.88444674,0.34743088,107.72671,197.72824,197.72824,128.87823,-115.625175,0.0,136.94678,205.35123,1.0,1.0,0.87395036,2.9179516,2.343117,1.0,87.94453,-195.67123,107.45625,-305.18448,6.883695e-12,-1.1743933e-13,2.1325533,2.1325533,2.9179516,0.39778757,1.3627802,1.3627802,1.3906746,2.343117,2.9179516,0.7853982,0.36278024,0.0,7.0,0.9993844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3085,0.9,0.0,90085.54,-1481.6476,-2.8851564,0.0,0.88228214,0.88771266,0.3447418,0.34611884,0.8849678,0.34579116,69.95192,141.9322,141.9322,128.87823,-79.19082,0.0,136.94678,205.35123,1.0,1.0,0.87345535,3.1358416,2.5616589,1.0,123.373634,-193.32555,167.46182,-309.39404,1.463778e-11,-1.0078539e-13,2.3504436,2.3504436,3.1358416,0.39610752,1.3641884,1.3641884,1.3918896,2.5616589,3.1358416,0.7853982,0.3641885,0.0,7.0,0.99988437,0.97360134,0.0,0.05,0.0,1.0,1.0
1.309,0.9,0.0,90086.75,-1476.869,-2.8851564,0.0,0.88298297,0.8871352,0.34319597,0.3446531,0.88549936,0.34417403,28.91126,79.42195,79.42195,128.87823,-39.06541,0.0,136.94678,205.35123,1.0,1.0,0.8729675,3.3539562,2.780392,1.0,153.04637,-181.95763,219.75185,-299.1738,2.0504765e-11,-8.3293276e-14,2.5685582,2.5685582,3.3539562,0.39472753,1.3655869,1.3655869,1.3931086,2.780392,3.3539562,0.7853982,0.36558685,0.0,7.0,1.0003843,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3095,0.9,0.0,90087.63,-1472.3033,-2.8851564,0.0,0.88365287,0.88662827,0.34165096,0.34347528,0.88604736,0.34257674,-13.490403,13.085538,13.085538,142.43857,2.8913848,0.0,136.94678,227.69162,1.0,1.0,0.87254936,3.5722935,2.9993167,1.0,175.55746,-162.06706,261.86597,-274.9515,2.8246332e-11,-7.238455e-14,2.7868955,2.7868955,3.5722935,0.39363426,1.3669765,1.3669765,1.3943315,2.9993167,3.5722935,0.7853982,0.3669765,0.0,7.0,1.0008844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.31,0.9,0.0,90088.266,-1468.0118,-2.8851564,0.0,0.8842908,0.8862504,0.34010065,0.34255803,0.88661695,0.34099528,-55.27313,-53.993263,-53.993263,142.43857,44.72319,0.0,136.94678,227.69162,1.0,1.0,0.8722595,3.7908504,3.2184339,1.0,189.8291,-134.55597,291.8048,-237.81155,3.904324e-11,-1.1356544e-13,3.0054522,3.0054522,3.7908504,0.39279976,1.3683585,1.3683585,1.3955575,3.2184339,3.7908504,0.7853982,0.36835846,0.0,7.0,1.0013844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3105,0.9,0.0,90088.73,-1464.0421,-2.8851564,0.0,0.88489723,0.88605314,0.33853897,0.3418608,0.8872121,0.33942458,-94.474724,-118.67808,-118.67808,142.43857,84.46834,0.0,136.94678,227.69162,1.0,1.0,0.87214977,4.009622,3.437744,1.0,195.16486,-100.69014,308.128,-189.4499,4.9802967e-11,-1.6985404e-13,3.2242239,3.2242239,4.009622,0.39218313,1.3697336,1.3697336,1.3967862,3.437744,4.009622,0.7853982,0.3697336,0.0,7.0,1.0018843,0.97360134,0.0,0.05,0.0,1.0,1.0
1.311,0.9,0.0,90089.09,-1460.426,-2.8851564,0.0,0.8854741,0.8860789,0.33696014,0.34133226,0.8878352,0.33785862,-129.24396,-177.92746,-177.92746,142.43857,120.2527,0.0,136.94678,227.69162,1.0,1.0,0.87226254,4.228603,3.6572468,1.0,191.28595,-62.041996,310.02704,-132.09958,5.895575e-11,-1.9935266e-13,3.4432046,3.4432046,4.228603,0.3917326,1.3711025,1.3711025,1.3980166,3.6572468,4.228603,0.7853982,0.37110242,0.0,7.0,1.0023844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3115,0.9,0.0,90089.46,-1457.1785,-2.8851564,0.0,0.8860248,0.8863581,0.33535898,0.34091255,0.8884873,0.33629104,-157.92949,-228.93977,-228.93977,142.43857,150.37955,0.0,136.94678,227.69162,1.0,1.0,0.87262875,4.4477863,3.8769433,1.0,178.34785,-20.418364,297.36905,-68.42929,6.695535e-11,-2.1768821e-13,3.662388,3.662388,4.4477863,0.391388,1.3724653,1.3724653,1.3992479,3.8769433,4.4477863,0.7853982,0.3724653,0.0,7.0,1.0028844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.312,0.9,0.0,90089.92,-1454.2961,-2.8851564,0.0,0.88655376,0.8869085,0.33373117,0.3405365,0.8891678,0.3347152,-179.1603,-269.28824,-269.28824,142.43857,173.41171,0.0,136.94678,227.69162,1.0,1.0,0.8732663,4.6671653,4.096833,1.0,156.9362,22.2241,270.7083,-1.4200603,7.335748e-11,-2.2387847e-13,3.881767,3.881767,4.6671653,0.39108405,1.3738223,1.3738223,1.4004788,4.096833,4.6671653,0.7853982,0.37382227,0.0,7.0,1.0033844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3125,0.9,0.0,90090.555,-1451.7585,-2.8851564,0.0,0.88706666,0.8877337,0.33207348,0.34013695,0.8898746,0.33312464,-191.91309,-297.03952,-297.03952,142.43857,188.24217,0.0,136.94678,227.69162,1.0,1.0,0.8741791,4.886732,4.3169165,1.0,128.0416,63.87148,231.2649,65.77464,7.9097146e-11,-2.2372299e-13,4.1013336,4.1013336,4.886732,0.39075363,1.3751732,1.3751732,1.4017082,4.3169165,4.886732,0.7853982,0.37517318,0.0,7.0,1.0038843,0.97360134,0.0,0.05,0.0,1.0,1.0
1.313,0.9,0.0,90091.44,-1449.5284,-2.8851564,0.0,0.8875696,0.88882375,0.33038387,0.33964822,0.89060426,0.33151343,-195.56349,-310.84933,-310.84933,142.43857,194.14906,0.0,136.94678,227.69162,1.0,1.0,0.8753575,5.1064787,4.5371923,1.0,93.0147,102.54879,180.87088,129.97847,8.6671885e-11,-1.7058806e-13,4.3210807,4.3210807,5.1064787,0.39033097,1.3765177,1.3765177,1.402935,4.5371923,5.1064787,0.7853982,0.3765176,0.0,7.0,1.0043844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3135,0.9,0.0,90092.625,-1447.5557,-2.9017193,9.9109364e-08,0.88806915,0.89014834,0.32866165,0.33902884,0.891352,0.32987657,-189.91862,-310.0305,-310.0305,142.43857,190.83278,0.0,136.94678,227.69162,1.0,1.0,0.8767709,5.326373,4.757661,1.0,53.504196,136.41443,121.8865,188.144,9.376896e-11,1.2363208e-13,4.540975,4.540975,5.326373,0.38977388,1.3778547,1.3778547,1.4041573,4.757661,5.326373,0.7853982,0.37785473,0.0,7.0,1.0048844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.314,0.9,0.0,90094.18,-1445.794,-2.9017193,9.9109364e-08,0.8885707,0.89166343,0.32690954,0.33828133,0.8921116,0.32821223,-175.23692,-294.59436,-294.59436,142.43857,178.43939,0.0,136.94678,227.69162,1.0,1.0,0.8783764,5.5462847,4.9783196,1.0,11.392937,163.84398,57.098698,237.49565,1.00010784e-10,1.4925738e-13,4.760886,4.760886,5.5462847,0.38907188,1.3791804,1.3791804,1.4053595,4.9783196,5.5462847,0.7853982,0.37918046,0.0,7.0,1.0053843,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3145,0.9,0.0,90096.125,-1444.1829,-2.9017193,9.9109364e-08,0.8890794,0.8933472,0.3251317,0.33729792,0.89287627,0.32652023,-152.2177,-265.26215,-265.26215,142.43857,157.55714,0.0,136.94678,227.69162,1.0,1.0,0.8801531,5.766196,5.1991653,1.0,-31.306372,183.52408,-10.405916,275.66806,1.0711972e-10,1.4339044e-13,4.980798,4.980798,5.766196,0.38811457,1.3804884,1.3804884,1.4065295,5.1991653,5.766196,0.7853982,0.38048834,0.0,7.0,1.0058844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.315,0.9,0.0,90098.47,-1442.6407,-2.9017193,9.9109364e-08,0.88960034,0.8951446,0.32333162,0.33601677,0.8936395,0.3247997,-121.95681,-223.42511,-223.42511,142.43857,129.17957,0.0,136.94678,227.69162,1.0,1.0,0.8820435,5.9861073,5.4201922,1.0,-72.56591,194.52272,-77.41296,300.83807,1.1425182e-10,1.4386021e-13,5.2007093,5.2007093,5.9861073,0.38685027,1.3817726,1.3817726,1.407668,5.4201922,5.9861073,0.7853982,0.38177264,0.0,7.0,1.0063844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3155,0.9,0.0,90101.195,-1441.0815,-2.9017193,9.9109364e-08,0.89013875,0.8969911,0.32151288,0.334423,0.8943945,0.32305002,-85.89153,-171.06987,-171.06987,142.43857,94.65465,0.0,136.94678,227.69162,1.0,1.0,0.8839838,6.206019,5.641395,1.0,-110.433426,196.32495,-140.74268,311.81253,1.2021835e-10,1.4386746e-13,5.420621,5.420621,6.206019,0.38527238,1.3830283,1.3830283,1.4087752,5.641395,6.206019,0.7853982,0.3830283,0.0,7.0,1.0068843,0.97360134,0.0,0.05,0.0,1.0,1.0
1.316,0.9,0.0,90104.29,-1439.4247,-2.9017193,9.9109364e-08,0.8906989,0.898826,0.31967995,0.33252376,0.895135,0.3212721,-45.731968,-110.68007,-110.68007,142.43857,55.61988,0.0,136.94678,227.69162,1.0,1.0,0.88591486,0.14274514,5.86277,1.0,-143.11969,188.85165,-197.39757,308.07764,1.2521774e-10,1.4386098e-13,5.6405325,5.6405325,0.14274514,0.38339087,1.384251,1.384251,1.4098518,5.86277,6.4259305,0.7853982,0.38425103,0.0,7.0,1.0073844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3165,0.9,0.0,90107.69,-1437.5981,-2.9017193,9.9109364e-08,0.8912835,0.9005918,0.31783804,0.33033675,0.895855,0.31946826,-3.380095,-45.117294,-45.117294,142.43857,13.924426,0.0,136.94678,227.69162,1.0,1.0,0.88777936,0.36265662,6.0843115,1.0,-169.0811,172.4612,-244.69987,289.81717,1.2827069e-10,1.4386176e-13,5.8604436,5.8604436,0.36265662,0.38122326,1.3854371,1.3854371,1.4108979,6.0843115,6.645842,0.7853982,0.38543713,0.0,7.0,1.0078844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.317,0.9,0.0,90111.336,-1435.5404,-2.9017193,9.9109364e-08,0.89189386,0.90223324,0.3159928,0.32788983,0.8965498,0.3176424,39.160114,22.51483,22.51483,142.43857,-28.458374,0.0,136.94678,227.69162,1.0,1.0,0.8895215,0.5825681,0.022829378,1.0,-187.0923,147.93217,-280.41577,257.90094,1.2997305e-10,1.4386173e-13,6.080355,6.080355,0.5825681,0.37879694,1.3865836,1.3865836,1.4119139,0.022829378,6.8657537,0.7853982,0.38658357,0.0,7.0,1.0083843,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3175,0.9,0.0,90115.164,-1433.2029,-2.9017193,9.9109364e-08,0.89252955,0.9037003,0.31414983,0.3252224,0.8972159,0.31579933,79.877174,89.01733,89.01733,142.43857,-69.52411,0.0,136.94678,227.69162,1.0,1.0,0.89109063,0.8024796,0.24469,1.0,-196.3039,116.42672,-302.86,213.84265,1.3205015e-10,1.4386173e-13,0.017081438,0.017081438,0.8024796,0.37615114,1.3876878,1.3876878,1.4129003,0.24469,0.8024796,0.7853982,0.3876878,0.0,7.0,1.0088843,0.97360134,0.0,0.05,0.0,1.0,1.0
1.318,0.9,0.0,90119.08,-1430.5525,-2.9017193,9.9109364e-08,0.8931888,0.904952,0.31231454,0.3223847,0.897851,0.31394473,116.84675,151.24667,151.24667,142.43857,-107.33169,0.0,136.94678,227.69162,1.0,1.0,0.8924454,1.0223911,0.4667033,1.0,-196.28232,79.43557,-310.97482,159.72815,1.3433844e-10,1.4386173e-13,0.23699293,0.23699293,1.0223911,0.37333626,1.3887478,1.3887478,1.4138576,0.4667033,1.0223911,0.7853982,0.3887478,0.0,7.0,1.0093844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3185,0.9,0.0,90123.01,-1427.5724,-2.9017193,9.9109364e-08,0.8938686,0.90595883,0.31049192,0.3194349,0.89845437,0.3120848,148.3221,206.26274,206.26274,142.43857,-140.0946,0.0,136.94678,227.69162,1.0,1.0,0.8935562,1.2423025,0.68886465,1.0,-187.02989,38.70779,-304.3796,98.11686,1.3705474e-10,1.4386173e-13,0.4569044,0.4569044,1.2423025,0.3704106,1.389762,1.389762,1.4147859,0.68886465,1.2423025,0.7853982,0.38976207,0.0,7.0,1.0098844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.319,0.9,0.0,90126.86,-1424.2635,-2.9017193,9.9109364e-08,0.89456487,0.9067048,0.3086862,0.31643596,0.8990266,0.31022578,172.81612,251.46693,251.46693,142.43857,-166.26482,0.0,136.94678,227.69162,1.0,1.0,0.8944066,1.4622141,0.9111696,1.0,-168.98442,-3.8316936,-283.38797,31.921053,1.380484e-10,1.4386173e-13,0.67681587,0.67681587,1.4622141,0.36743703,1.3907294,1.3907294,1.4156858,0.9111696,1.4622141,0.7853982,0.39072946,0.0,7.0,1.0103843,0.97360134,0.0,0.05,0.0,1.0,1.0
1.3195,0.9,0.0,90130.555,-1420.6434,-2.9017193,9.9109364e-08,0.8952723,0.9071869,0.3069007,0.31345224,0.8995697,0.30837387,189.17114,284.7242,284.7242,142.43857,-184.60558,0.0,136.94678,227.69162,1.0,1.0,0.89499366,1.6821256,1.1336137,1.0,-142.99844,-46.1727,-248.99286,-35.73136,1.3795964e-10,1.4386173e-13,0.8967274,0.8967274,1.6821256,0.36447972,1.3916492,1.3916492,1.4165574,1.1336137,1.6821256,0.7853982,0.39164928,0.0,7.0,1.0108844,0.97360134,0.0,0.05,0.0,1.0,1.0
1.32,0.9,0.0,90134.02,-1416.7455,-2.9017193,9.9109364e-08,0.8959852,0.9074159,0.30513772,0.31054604,0.90008706,0.30653465,196.61348,304.46344,304.46344,142.43857,-194.24945,0.0,136.94678,227.69162,1.0,1.0,0.8953277,1.902037,1.3561925,1.0,-110.29916,-86.31432,-202.81938,-101.64407,1.3686319e-10,1.4386173e-13,1.1166389,1.1166389,1.902037,0.36160082,1.3925211,1.3925211,1.4174016,1.3561925,1.902037,0.7853982,0.39252114,0.0,7.0,1.0113844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3205,0.9,0.0,90137.2,-1412.6166,-2.9017193,9.9109364e-08,0.89669734,0.90741515,0.30339828,0.30777484,0.9005832,0.30471304,194.78983,309.75128,309.75128,142.43857,-194.73927,0.0,136.94678,227.69162,1.0,1.0,0.89543164,2.1219485,1.5789018,1.0,-72.430725,-122.35909,-147.04854,-162.70274,1.3377552e-10,1.4386173e-13,1.3365504,1.3365504,2.1219485,0.35885757,1.393345,1.393345,1.4182183,1.5789018,2.1219485,0.7853982,0.39334503,0.0,7.0,1.0118843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.321,0.9,0.0,90140.05,-1408.3152,-2.9017193,9.9109364e-08,0.8974025,0.90721893,0.30168217,0.30518824,0.9010634,0.30291286,183.78418,300.3362,300.3362,142.43857,-186.04991,0.0,136.94678,227.69162,1.0,1.0,0.8953397,2.34186,1.8017373,1.0,-31.181854,-152.60233,-84.31463,-216.02159,1.279436e-10,1.4386173e-13,1.5564618,1.5564618,2.34186,0.35629937,1.3941212,1.3941212,1.419008,1.8017373,2.34186,0.7853982,0.39412114,0.0,7.0,1.0123843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3215,0.9,0.0,90142.54,-1403.9077,-2.9017193,9.9109364e-08,0.8980947,0.9068713,0.2999881,0.30282566,0.9015336,0.30113676,164.11427,276.66083,276.66083,142.43857,-168.58965,0.0,136.94678,227.69162,1.0,1.0,0.8950959,2.5617714,2.0246947,1.0,11.498362,-175.61264,-17.58149,-259.07935,1.2170169e-10,1.4386173e-13,1.7763733,1.7763733,2.5617714,0.3539654,1.39485,1.39485,1.4197712,2.0246947,2.5617714,0.7853982,0.39485,0.0,7.0,1.0128844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.322,0.9,0.0,90144.664,-1399.465,-2.9017193,9.9109364e-08,0.8987684,0.9064234,0.2983134,0.3007145,0.902,0.29938602,136.70747,239.84148,239.84148,142.43857,-143.18147,0.0,136.94678,227.69162,1.0,1.0,0.8947507,2.781683,2.2477698,1.0,53.592186,-190.29967,49.99695,-289.83844,1.1374953e-10,1.4386173e-13,1.9962848,1.9962848,2.781683,0.35188273,1.3955323,1.3955323,1.4205083,2.2477698,2.781683,0.7853982,0.39553228,0.0,7.0,1.0133843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3225,0.9,0.0,90146.43,-1395.0592,-2.9017193,9.9109364e-08,0.89941895,0.9059304,0.29665464,0.29886878,0.9024688,0.2976606,102.85756,191.61621,191.61621,142.43857,-111.02452,0.0,136.94678,227.69162,1.0,1.0,0.8943597,3.0015945,2.470959,1.0,93.10847,-195.96603,115.225296,-306.8415,1.033193e-10,1.4386173e-13,2.2161963,2.2161963,3.0015945,0.35006505,1.396169,1.396169,1.4212195,2.470959,3.0015945,0.7853982,0.39616892,0.0,7.0,1.0138843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.323,0.9,0.0,90147.86,-1390.7596,-2.9017193,9.9109364e-08,0.9000427,0.90544933,0.29500738,0.29728863,0.90294594,0.29595897,64.16388,134.2633,134.2633,142.43857,-73.637924,0.0,136.94678,227.69162,1.0,1.0,0.89397955,3.2215059,2.6942577,1.0,128.17685,-192.34074,175.01758,-309.28088,9.163304e-11,1.4386173e-13,2.4361079,2.4361079,3.2215059,0.34851238,1.3967611,1.3967611,1.4219054,2.6942577,3.2215059,0.7853982,0.396761,0.0,7.0,1.0143844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3235,0.9,0.0,90149.01,-1386.6294,-2.9017193,9.9109364e-08,0.90063715,0.90503556,0.29336658,0.2959606,0.90343654,0.29427844,22.456062,70.49422,70.49422,142.43857,-32.78922,0.0,136.94678,227.69162,1.0,1.0,0.8936658,3.4414175,2.9176621,1.0,157.13646,-179.59253,226.5433,-297.03754,7.779203e-11,1.4386173e-13,2.6560192,2.6560192,3.4414175,0.34721088,1.3973098,1.3973098,1.4225663,2.9176621,3.4414175,0.7853982,0.39730978,0.0,7.0,1.0148844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.324,0.9,0.0,90149.92,-1382.7225,-2.9017193,9.9109364e-08,0.9012011,0.90474033,0.29172692,0.29485822,0.903945,0.29261515,-20.292528,3.3256085,3.3256085,142.43857,9.589141,0.0,136.94678,227.69162,1.0,1.0,0.89346963,3.661329,3.1411686,1.0,178.61491,-158.32239,267.3618,-270.6874,6.2666664e-11,1.4386173e-13,2.8759308,2.8759308,3.661329,0.3461341,1.3978165,1.3978165,1.4232025,3.1411686,3.661329,0.7853982,0.39781654,0.0,7.0,1.0153843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3245,0.9,0.0,90150.67,-1379.081,-2.9017193,9.9109364e-08,0.9017348,0.9046082,0.2900829,0.29394388,0.90447456,0.29096425,-62.05825,-64.06329,-64.06329,142.43857,51.4913,0.0,136.94678,227.69162,1.0,1.0,0.89343566,3.8812404,3.364773,1.0,191.59369,-129.53545,295.53827,-231.47496,4.796769e-11,1.4386173e-13,3.0958421,3.0958421,3.8812404,0.34524414,1.3982828,1.3982828,1.4238145,3.364773,3.8812404,0.7853982,0.3982828,0.0,7.0,1.0158844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.325,0.9,0.0,90151.336,-1375.7333,-2.9017193,9.9109364e-08,0.90223986,0.90467435,0.28842923,0.29317057,0.90502715,0.2893203,-100.8633,-128.48141,-128.48141,142.43857,90.93318,0.0,136.94678,227.69162,1.0,1.0,0.89359957,4.101152,3.5884717,1.0,195.45692,-94.59363,309.73615,-181.25473,3.035197e-11,1.4386173e-13,3.3157537,3.3157537,4.101152,0.34449396,1.39871,1.39871,1.4244027,3.5884717,4.101152,0.7853982,0.39871007,0.0,7.0,1.0163844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3255,0.9,0.0,90151.99,-1372.6924,-2.9017193,9.9109364e-08,0.90271884,0.90496385,0.28676105,0.29248455,0.90560347,0.28767738,-134.86974,-186.87737,-186.87737,142.43857,126.04682,0.0,136.94678,227.69162,1.0,1.0,0.8939863,4.3210635,3.8122609,1.0,190.02081,-55.151085,309.2811,-122.40374,1.2989084e-11,1.4386173e-13,3.5356653,3.5356653,4.3210635,0.34382975,1.3991,1.3991,1.4249674,3.8122609,4.3210635,0.7853982,0.39909995,0.0,7.0,1.0168843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.326,0.9,0.0,90152.72,-1369.9559,-2.9017193,9.9109364e-08,0.9031757,0.90548956,0.28507414,0.29182807,0.90620273,0.28602958,-162.46696,-236.48451,-236.48451,142.43857,155.16919,0.0,136.94678,227.69162,1.0,1.0,0.89460903,4.540975,4.036137,1.0,175.54265,-13.075691,294.19336,-57.70883,-2.9891305e-13,1.4386173e-13,3.7555766,3.7555766,4.540975,0.3431938,1.3994541,1.3994541,1.425509,4.036137,4.540975,0.7853982,0.3994541,0.0,7.0,1.0173844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3265,0.9,0.0,90153.59,-1367.5061,-2.9017193,9.9109364e-08,0.90361524,0.9062522,0.28336513,0.29114237,0.9068231,0.28437108,-182.34834,-274.9527,-274.9527,142.43857,176.92137,0.0,136.94678,227.69162,1.0,1.0,0.8954688,4.760886,4.2600965,1.0,152.70856,29.639782,265.1871,9.765616,-1.1345712e-11,1.4386173e-13,3.9754882,3.9754882,4.760886,0.3425275,1.3997742,1.3997742,1.4260279,4.2600965,4.760886,0.7853982,0.3997742,0.0,7.0,1.0178844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.327,0.9,0.0,90154.67,-1365.3109,-2.9017193,9.9109364e-08,0.90404266,0.9072401,0.2816317,0.29037082,0.9074612,0.28269666,-193.5733,-300.45996,-300.45996,142.43857,190.27403,0.0,136.94678,227.69162,1.0,1.0,0.8965541,4.980798,4.4841356,1.0,122.60087,70.972435,223.63658,76.82339,-1.8714842e-11,1.4386173e-13,4.1953998,4.1953998,4.980798,0.34177428,1.400062,1.400062,1.4265244,4.4841356,4.980798,0.7853982,0.400062,0.0,7.0,1.0183843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3275,0.9,0.0,90156.01,-1363.3258,-2.9017193,9.9109364e-08,0.90446377,0.90843034,0.27987263,0.28946152,0.90811294,0.2810018,-195.61191,-311.7991,-311.7991,142.43857,194.59631,0.0,136.94678,227.69162,1.0,1.0,0.8978422,5.2007093,4.708251,1.0,86.64649,108.96542,171.51071,140.28839,-2.2078972e-11,1.4386173e-13,4.4153113,4.4153113,5.2007093,0.34088242,1.4003192,1.4003192,1.4269991,4.708251,5.2007093,0.7853982,0.40031916,0.0,7.0,1.0188843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.328,0.9,0.0,90157.66,-1361.4962,-2.9017193,9.9109364e-08,0.9048844,0.90978956,0.27808788,0.2883701,0.90877324,0.279283,-188.36977,-308.4348,-308.4348,142.43857,189.68556,0.0,136.94678,227.69162,1.0,1.0,0.8993001,5.420621,4.9324393,1.0,46.54892,141.82085,111.27926,197.15556,-2.6371362e-11,1.4386173e-13,4.6352224,4.6352224,5.420621,0.33980778,1.4005475,1.4005475,1.4274521,4.9324393,5.420621,0.7853982,0.40054744,0.0,7.0,1.0193844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3285,0.9,0.0,90159.63,-1359.7601,-2.9017193,9.9109364e-08,0.90531015,0.9112761,0.27627847,0.2870617,0.9094367,0.2775378,-172.19218,-290.5288,-290.5288,142.43857,175.77658,0.0,136.94678,227.69162,1.0,1.0,0.90088624,5.6405325,5.156697,1.0,4.2071795,167.985,45.795284,244.73352,-3.308005e-11,1.4386173e-13,4.855134,4.855134,5.6405325,0.33851576,1.4007485,1.4007485,1.4278839,5.156697,5.6405325,0.7853982,0.40074852,0.0,7.0,1.0198843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.329,0.9,0.0,90161.945,-1358.0515,-2.9017193,9.9109364e-08,0.90574616,0.9128421,0.2744466,0.28551286,0.91009736,0.27576506,-147.8473,-258.93146,-258.93146,140.92294,153.53015,0.0,136.94678,224.22923,1.0,1.0,0.9025529,5.8604436,5.381021,1.0,-38.374443,186.22174,-21.840555,280.772,-4.0799163e-11,1.4386173e-13,5.0750456,5.0750456,5.8604436,0.33698305,1.4009241,1.4009241,1.4282949,5.381021,5.8604436,0.7853982,0.40092412,0.0,7.0,1.0203843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3295,0.9,0.0,90164.58,-1356.3037,-2.9017193,9.9109364e-08,0.9061968,0.9144361,0.27259538,0.2837124,0.9107497,0.27396494,-116.48932,-215.14095,-215.14095,140.92294,124.001205,0.0,136.94678,224.22923,1.0,1.0,0.9042487,6.080355,5.6054077,1.0,-79.18142,195.67073,-88.427246,303.5682,-4.735819e-11,1.4386173e-13,5.294957,5.294957,6.080355,0.33519873,1.4010758,1.4010758,1.4286854,5.6054077,6.080355,0.7853982,0.40107587,0.0,7.0,1.0208844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.33,0.9,0.0,90167.52,-1354.4523,-2.9017193,9.9109364e-08,0.9066655,0.9160056,0.27072868,0.28166187,0.91138816,0.27213883,-79.603424,-161.23161,-161.23161,140.92294,88.58857,0.0,136.94678,224.22923,1.0,1.0,0.90592116,0.017081438,5.8298545,1.0,-116.28429,195.88771,-150.8151,312.04672,-5.3648166e-11,1.4386173e-13,5.5148687,5.5148687,0.017081438,0.33316457,1.4012054,1.4012054,1.4290559,5.8298545,6.3002667,0.7853982,0.40120536,0.0,7.0,1.0213844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3305,0.9,0.0,90170.734,-1352.439,-2.9017193,9.9109364e-08,0.90715474,0.9174996,0.26885098,0.27937534,0.91200805,0.27028933,-38.935223,-99.75519,-99.75519,140.92294,48.968407,0.0,136.94678,224.22923,1.0,1.0,0.9075193,0.23699293,6.054358,1.0,-147.92973,186.86494,-206.05469,305.80988,-6.173186e-11,1.4386173e-13,5.73478,5.73478,0.23699293,0.33089486,1.4013143,1.4013143,1.4294066,6.054358,6.5201783,0.7853982,0.40131423,0.0,7.0,1.0218843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.331,0.9,0.0,90174.15,-1350.2137,-2.9017193,9.9109364e-08,0.9076657,0.91887146,0.26696715,0.2768787,0.9126054,0.26842,3.591904,-33.619705,-33.619705,140.92294,7.0147796,0.0,136.94678,224.22923,1.0,1.0,0.90899634,0.4569044,6.278915,1.0,-172.62312,169.03122,-251.53601,285.15573,-7.119501e-11,1.4386173e-13,5.9546914,5.9546914,0.4569044,0.32841557,1.401404,1.401404,1.429738,6.278915,6.74009,0.7853982,0.40140396,0.0,7.0,1.0223844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3315,0.9,0.0,90177.71,-1347.7378,-2.9017193,9.9109364e-08,0.9081985,0.9200811,0.26508215,0.27420792,0.91317725,0.26653534,45.967674,34.04811,34.04811,140.92294,-35.288895,0.0,136.94678,224.22923,1.0,1.0,0.91031224,0.67681587,0.22033687,1.0,-189.19879,143.23111,-285.11136,251.06323,-7.9579496e-11,1.4386173e-13,6.174603,6.174603,0.67681587,0.32576287,1.4014761,1.4014761,1.4300504,0.22033687,6.960001,0.7853982,0.4014761,0.0,7.0,1.0228844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.332,0.9,0.0,90181.35,-1344.9854,-2.9017193,9.9109364e-08,0.9087518,0.92109686,0.26320088,0.27140734,0.9137219,0.2646404,86.18969,100.05052,100.05052,140.92294,-75.94342,0.0,136.94678,224.22923,1.0,1.0,0.91143495,0.8967274,0.44499195,1.0,-196.87457,110.68489,-305.19604,205.14554,-8.5307414e-11,1.4386173e-13,0.11132922,0.11132922,0.8967274,0.32298112,1.401532,1.401532,1.4303441,0.44499195,0.8967274,0.7853982,0.40153202,0.0,7.0,1.0233843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3325,0.9,0.0,90185.0,-1341.9441,-2.9017193,9.9109364e-08,0.9093233,0.92189705,0.26132786,0.26852733,0.91423875,0.26274052,122.35768,161.26949,161.26949,140.92294,-113.02798,0.0,136.94678,224.22923,1.0,1.0,0.9123428,1.1166389,0.6696917,1.0,-195.28851,72.93083,-310.8429,149.57341,-8.898182e-11,1.4386173e-13,0.3312407,0.3312407,1.1166389,0.32012072,1.4015732,1.4015732,1.4306196,0.6696917,1.1166389,0.7853982,0.40157312,0.0,7.0,1.0238843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.333,0.9,0.0,90188.58,-1338.6167,-2.9081645,1.605334e-07,0.90990967,0.922471,0.25946707,0.2656215,0.91472846,0.2608412,152.76294,214.81348,214.81348,140.92294,-144.79051,0.0,136.94678,224.22923,1.0,1.0,0.9130248,1.3365504,0.8944333,1.0,-184.51566,31.752708,-301.7862,86.97271,-9.0886326e-11,1.4386173e-13,0.55115217,0.55115217,1.3365504,0.31723526,1.4016007,1.4016007,1.4308772,0.8944333,1.3365504,0.7853982,0.40160075,0.0,7.0,1.0243844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3335,0.9,0.0,90192.02,-1335.0197,-2.9081645,1.605334e-07,0.9105067,0.9228195,0.25762174,0.2627442,0.915193,0.2589477,175.96866,258.1535,258.1535,140.92294,-169.73015,0.0,136.94678,224.22923,1.0,1.0,0.91348135,1.5564618,1.119214,1.0,-165.06445,-10.904211,-278.4541,20.300606,-9.099739e-11,1.4386173e-13,0.7710637,0.7710637,1.5564618,0.31437898,1.4016161,1.4016161,1.4311172,1.119214,1.5564618,0.7853982,0.4016161,0.0,7.0,1.0248843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.334,0.9,0.0,90195.266,-1331.1827,-2.9081645,1.605334e-07,0.91110975,0.9229544,0.2557942,0.2599475,0.9156354,0.2570648,190.87762,289.24207,289.24207,140.92294,-186.66785,0.0,136.94678,224.22923,1.0,1.0,0.9137243,1.7763733,1.3440311,1.0,-137.85295,-53.02468,-241.9484,-47.293667,-8.892612e-11,1.4386173e-13,0.99097514,0.99097514,1.7763733,0.31160387,1.4016204,1.4016204,1.43134,1.3440311,1.7763733,0.7853982,0.40162042,0.0,7.0,1.0253843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3345,0.9,0.0,90198.266,-1327.1475,-2.9081645,1.605334e-07,0.9117135,0.9228981,0.25398585,0.2572788,0.9160594,0.2551965,196.78394,306.6097,306.6097,140.92294,-194.80203,0.0,136.94678,224.22923,1.0,1.0,0.9137758,1.9962848,1.5688818,1.0,-104.16559,-92.61834,-193.99266,-112.61705,-8.421404e-11,1.4386173e-13,1.2108866,1.2108866,1.9962848,0.30895716,1.4016148,1.4016148,1.431546,1.5688818,1.9962848,0.7853982,0.40161481,0.0,7.0,1.0258844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.335,0.9,0.0,90200.98,-1322.9642,-2.9081645,1.605334e-07,0.9123127,0.9226822,0.25219697,0.25477841,0.91646963,0.25334612,193.4065,309.43423,309.43423,140.92294,-193.74648,0.0,136.94678,224.22923,1.0,1.0,0.9136671,2.2161963,1.7937635,1.0,-65.592995,-127.8135,-136.85123,-172.58302,-7.4878395e-11,1.4386173e-13,1.4307982,1.4307982,2.2161963,0.30647898,1.4016004,1.4016004,1.4317353,1.7937635,2.2161963,0.7853982,0.4016004,0.0,7.0,1.0263844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3355,0.9,0.0,90203.375,-1318.6908,-2.9081645,1.605334e-07,0.91290224,0.92234576,0.2504269,0.25247756,0.91687113,0.25151563,180.90262,297.57996,297.57996,140.92294,-183.54887,0.0,136.94678,224.22923,1.0,1.0,0.91343707,2.4361079,2.018674,1.0,-23.95717,-156.94543,-73.22289,-224.35707,-6.579881e-11,1.4386173e-13,1.6507096,1.6507096,2.4361079,0.30420032,1.4015782,1.4015782,1.4319086,2.018674,2.4361079,0.7853982,0.40157813,0.0,7.0,1.0268843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.336,0.9,0.0,90205.46,-1314.3884,-2.9081645,1.605334e-07,0.9134773,0.9219333,0.24867386,0.25039703,0.9172692,0.2497061,159.86095,271.60443,271.60443,140.92294,-164.68889,0.0,136.94678,224.22923,1.0,1.0,0.9131303,2.6560192,2.2436101,1.0,18.774263,-178.63521,-6.1138964,-265.49054,-5.9751634e-11,1.4386173e-13,1.8706211,1.8706211,2.6560192,0.3021418,1.401549,1.401549,1.432066,2.2436101,2.6560192,0.7853982,0.401549,0.0,7.0,1.0273844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3365,0.9,0.0,90207.234,-1310.1193,-2.9081645,1.605334e-07,0.91403383,0.9214924,0.24693528,0.24854603,0.91766894,0.24791734,131.27412,232.73285,232.73285,140.92294,-138.05598,0.0,136.94678,224.22923,1.0,1.0,0.912794,2.8759308,2.4685698,1.0,60.580887,-191.855,61.303688,-294.03653,-5.3870415e-11,1.4386173e-13,2.0905325,2.0905325,2.8759308,0.3003124,1.4015139,1.4015139,1.4322078,2.4685698,2.8759308,0.7853982,0.4015139,0.0,7.0,1.0278844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.337,0.9,0.0,90208.72,-1305.9429,-2.9081645,1.605334e-07,0.91456836,0.92107123,0.24520776,0.24692224,0.91807526,0.24614799,96.49222,182.80072,182.80072,140.92294,-104.90771,0.0,136.94678,224.22923,1.0,1.0,0.91247654,3.0958421,2.6935506,1.0,99.484955,-195.97717,125.84165,-308.64236,-4.874772e-11,1.4386173e-13,2.310444,2.310444,3.0958421,0.2987096,1.4014736,1.4014736,1.4323347,2.6935506,3.0958421,0.7853982,0.40147367,0.0,7.0,1.0283843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3375,0.9,0.0,90209.95,-1301.914,-2.9081645,1.605334e-07,0.91507864,0.9207163,0.24348734,0.2455116,0.9184923,0.24439567,57.159264,124.16775,124.16775,140.92294,-66.81061,0.0,136.94678,224.22923,1.0,1.0,0.9122243,3.3157537,2.91855,1.0,133.64508,-190.80435,184.44641,-308.61417,-4.3580025e-11,1.4386173e-13,2.5303555,2.5303555,3.3157537,0.2973191,1.401429,1.401429,1.4324465,2.91855,3.3157537,0.7853982,0.40142903,0.0,7.0,1.0288844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.338,0.9,0.0,90210.984,-1298.0792,-2.9081645,1.605334e-07,0.9155633,0.9204699,0.2417697,0.24428956,0.91892374,0.24265708,15.135574,59.60654,59.60654,140.92294,-25.566317,0.0,138.04141,224.22923,1.0,1.0,0.91207963,3.5356653,3.1435661,1.0,161.44368,-176.57925,234.34372,-293.95026,-3.9543174e-11,1.4386173e-13,2.750267,2.750267,3.5356653,0.29611632,1.4013808,1.4013808,1.432544,3.1435661,3.5356653,0.7853982,0.40138078,0.0,7.0,1.0293844,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3385,0.9,0.0,90211.87,-1294.4751,-2.9081645,1.605334e-07,0.91602224,0.92036796,0.24005032,0.24322227,0.9193719,0.24092813,-27.590277,-7.8282766,-7.8282766,140.92294,16.873705,0.0,138.04141,224.22923,1.0,1.0,0.9120785,3.7555766,3.3685963,1.0,181.56381,-153.97353,273.17035,-265.34207,-3.5918636e-11,1.4386173e-13,2.9701786,2.9701786,3.7555766,0.2950672,1.4013295,1.4013295,1.4326272,3.3685963,3.7555766,0.7853982,0.40132952,0.0,7.0,1.0298843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.339,0.9,0.0,90212.664,-1291.1265,-2.9081645,1.605334e-07,0.91645634,0.9204385,0.23832475,0.24226838,0.91983837,0.23920424,-68.995766,-74.944756,-74.944756,140.92294,58.500652,0.0,138.04141,224.22923,1.0,1.0,0.91224927,3.9754882,3.5936384,1.0,193.05203,-124.05627,299.08664,-224.14188,-3.1869847e-11,1.4386173e-13,3.19009,3.19009,3.9754882,0.29413033,1.4012759,1.4012759,1.4326966,3.5936384,3.9754882,0.7853982,0.4012759,0.0,7.0,1.0303843,0.9135855,0.0,0.05,0.0,1.0,1.0
1.3395,0.9,0.0,90213.445,-1288.0452,-2.9081645,1.605334e-07,0.9168677,0.9207005,0.23658885,0.24138136,0.9203234,0.23748057,-107.12046,-138.56502,-138.56502,140.92294,97.34374,0.0,138.04141,224.22923,1.0,1.0,0.9126107,4.1953998,3.8186905,1.0,195.36382,-88.24336,310.864,-172.29901,-2.7507432e-11,1.4386173e-13,3.4100015,3.4100015,4.1953998,0.29325917,1.4012204,1.4012204,1.4327525,3.8186905,4.1953998,0.7853982,0.40122047,0.0,7.0,1.0308844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.34,0.9,0.0,90214.28,-1285.2301,-2.9081645,1.605334e-07,0.91725916,0.92116237,0.23483899,0.24051178,0.9208261,0.23575221,-140.15921,-195.67615,-195.67615,140.92294,131.56384,0.0,138.04141,224.22923,1.0,1.0,0.91317177,4.4153113,4.0437503,1.0,188.38965,-48.23043,307.94385,-112.26771,-2.3173172e-11,1.4386173e-13,3.629913,3.629913,4.4153113,0.29240438,1.4011637,1.4011637,1.4327952,4.0437503,4.4153113,0.7853982,0.40116373,0.0,7.0,1.0313843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3405,0.9,0.0,90215.22,-1282.667,-2.9081645,1.605334e-07,0.91763455,0.92182213,0.23307215,0.23960997,0.9213447,0.2340145,-166.54793,-243.57344,-243.57344,140.92294,159.54092,0.0,138.04141,224.22923,1.0,1.0,0.91393065,4.6352224,4.2688155,1.0,172.46019,-5.9122562,290.4641,-46.89068,-2.0217866e-11,1.4386173e-13,3.8498244,3.8498244,4.6352224,0.29151627,1.4011061,1.4011061,1.432825,4.2688155,4.6352224,0.7853982,0.40110618,0.0,7.0,1.0318843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.341,0.9,0.0,90216.33,-1280.3292,-2.9081645,1.605334e-07,0.9179982,0.9226678,0.23128615,0.23862845,0.92187625,0.2322632,-185.03792,-279.98886,-279.98886,140.92294,179.95096,0.0,138.04141,224.22923,1.0,1.0,0.91487545,4.855134,4.493885,1.0,148.33064,36.707275,259.25293,20.735916,-1.9395407e-11,1.4386173e-13,4.069736,4.069736,4.855134,0.29054755,1.4010482,1.4010482,1.4328421,4.493885,4.855134,0.7853982,0.4010482,0.0,7.0,1.0323844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3415,0.9,0.0,90217.65,-1278.1798,-2.9081645,1.605334e-07,0.91835475,0.92367774,0.22947973,0.23752435,0.92241704,0.23049483,-194.7551,-303.1988,-303.1988,140.92294,191.82881,0.0,138.04141,224.22923,1.0,1.0,0.9159849,5.0750456,4.7189555,1.0,117.144714,77.61038,215.78926,87.40954,-1.9955001e-11,1.4386173e-13,4.2896476,4.2896476,5.0750456,0.28945544,1.4009902,1.4009902,1.432847,4.7189555,5.0750456,0.7853982,0.40099022,0.0,7.0,1.0328844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.342,0.9,0.0,90219.22,-1276.1732,-2.9081645,1.605334e-07,0.9187091,0.9248222,0.22765256,0.2362616,0.9229628,0.22870663,-195.24124,-312.1058,-312.1058,140.92294,194.61388,0.0,138.04141,224.22923,1.0,1.0,0.91722924,5.294957,4.9440265,1.0,80.38007,114.861176,162.13239,149.97342,-2.032418e-11,1.4386173e-13,4.509559,4.509559,5.294957,0.28820398,1.4009326,1.4009326,1.43284,4.9440265,5.294957,0.7853982,0.40093255,0.0,7.0,1.0333843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3425,0.9,0.0,90221.06,-1274.2574,-2.9081645,1.605334e-07,0.9190659,0.9260645,0.2258053,0.23481248,0.9235088,0.2268969,-186.47557,-306.29028,-306.29028,140.92294,188.17636,0.0,138.04141,224.22923,1.0,1.0,0.9185721,5.5148687,5.169095,1.0,39.778088,146.69748,100.82395,205.46635,-1.9876966e-11,1.4386173e-13,4.7294703,4.7294703,5.5148687,0.28676578,1.4008754,1.4008754,1.4328212,5.169095,5.5148687,0.7853982,0.4008755,0.0,7.0,1.0338844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.343,0.9,0.0,90223.18,-1272.3768,-2.9081645,1.605334e-07,0.9194295,0.92736346,0.22393951,0.23315912,0.9240503,0.22506495,-168.87524,-286.03012,-286.03012,140.92294,172.82323,0.0,138.04141,224.22923,1.0,1.0,0.9199724,5.73478,5.39416,1.0,-2.738946,171.61418,34.767094,251.26303,-2.0777349e-11,1.4386173e-13,4.949382,4.949382,5.73478,0.28512302,1.4008193,1.4008193,1.4327911,5.39416,5.73478,0.7853982,0.40081933,0.0,7.0,1.0343844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3435,0.9,0.0,90225.56,-1270.4751,-2.9081645,1.605334e-07,0.91980374,0.9286752,0.22205757,0.23129414,0.9245823,0.22321118,-143.27528,-252.2868,-252.2868,140.92294,149.28316,0.0,138.04141,224.22923,1.0,1.0,0.9213865,5.9546914,5.619219,1.0,-45.159027,188.43431,-32.911465,285.19827,-2.1210679e-11,1.4386173e-13,5.1692934,5.1692934,5.9546914,0.28326866,1.4007642,1.4007642,1.4327499,5.619219,5.9546914,0.7853982,0.4007643,0.0,7.0,1.0348843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.344,0.9,0.0,90228.2,-1268.4983,-2.9081645,1.605334e-07,0.9201917,0.92995566,0.22016257,0.22922108,0.92510056,0.22133705,-110.88867,-206.65941,-206.65941,140.92294,118.67178,0.0,138.04141,224.22923,1.0,1.0,0.92277014,6.174603,5.8442707,1.0,-85.47569,196.36436,-99.009636,305.66904,-2.1630817e-11,1.4386173e-13,5.389205,5.389205,6.174603,0.28120628,1.4007106,1.4007106,1.4326979,5.8442707,6.174603,0.7853982,0.40071058,0.0,7.0,1.0353844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3445,0.9,0.0,90231.055,-1266.397,-2.9081645,1.605334e-07,0.9205956,0.93116266,0.21825819,0.22695383,0.9256011,0.21944493,-73.24863,-151.30835,-151.30835,140.92294,82.43851,0.0,138.04141,224.22923,1.0,1.0,0.9240812,0.11132922,6.069314,1.0,-121.78285,195.03148,-160.40154,311.70987,-2.3152246e-11,1.4386173e-13,5.6091166,5.6091166,0.11132922,0.27895,1.4006584,1.4006584,1.4326354,6.069314,6.3945146,0.7853982,0.40065834,0.0,7.0,1.0358844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.345,0.9,0.0,90234.08,-1264.1288,-2.9081645,1.605334e-07,0.92101663,0.9322581,0.21634841,0.22451605,0.926081,0.21753804,-32.13594,-88.85276,-88.85276,140.92294,42.2978,0.0,138.04141,224.22923,1.0,1.0,0.92528164,0.3312407,0.011160784,1.0,-152.36472,184.50066,-214.18517,303.0379,-2.636593e-11,1.4386173e-13,5.8290277,5.8290277,0.3312407,0.27652362,1.4006078,1.4006078,1.4325627,0.011160784,6.614426,0.7853982,0.40060776,0.0,7.0,1.0363843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3455,0.9,0.0,90237.22,-1261.6609,-2.9081645,1.605334e-07,0.921455,0.9332098,0.21443743,0.22193962,0.9265378,0.21562028,10.505258,-22.246435,-22.246435,140.92294,0.14803047,0.0,138.04141,224.22923,1.0,1.0,0.9263392,0.55115217,0.23618086,1.0,-175.77657,165.27132,-257.8192,280.06564,-3.0731747e-11,1.4386173e-13,6.048939,6.048939,0.55115217,0.2739592,1.400559,1.400559,1.4324801,0.23618086,6.8343377,0.7853982,0.40055898,0.0,7.0,1.0368843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.346,0.9,0.0,90240.42,-1258.9711,-2.9081645,1.605334e-07,0.92191,0.93399304,0.21252935,0.21926321,0.9269705,0.21369594,52.65925,45.361843,45.361843,140.92294,-42.01813,0.0,138.04141,224.22923,1.0,1.0,0.9272289,0.7710637,0.46118718,1.0,-190.91269,138.25345,-289.2428,243.88095,-3.426212e-11,1.4386173e-13,6.268851,6.268851,0.7710637,0.27129534,1.400512,1.400512,1.4323877,0.46118718,7.054249,0.7853982,0.40051204,0.0,7.0,1.0373844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3465,0.9,0.0,90243.63,-1256.0488,-2.9081645,1.605334e-07,0.92237973,0.93459195,0.21062809,0.21652997,0.9273787,0.21176961,92.33377,110.776886,110.776886,140.92294,-82.20772,0.0,138.04141,224.22923,1.0,1.0,0.9279349,0.99097514,0.68617827,1.0,-197.05832,104.72455,-306.97217,196.1953,-3.696188e-11,1.4386173e-13,0.205577,0.205577,0.99097514,0.2685753,1.400467,1.400467,1.432286,0.68617827,0.99097514,0.7853982,0.40046704,0.0,7.0,1.0378844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.347,0.9,0.0,90246.77,-1252.8956,-2.9081645,1.605334e-07,0.9228617,0.9349999,0.20873713,0.2137854,0.92776346,0.20984584,127.65383,170.90771,170.90771,140.92294,-118.521355,0.0,138.04141,224.22923,1.0,1.0,0.9284501,1.2108866,0.91115266,1.0,-193.92314,66.26931,-310.17056,139.26283,-3.8111944e-11,1.4386173e-13,0.42548847,0.42548847,1.2108866,0.26584452,1.400424,1.400424,1.4321753,0.91115266,1.2108866,0.7853982,0.40042406,0.0,7.0,1.0383843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3475,0.9,0.0,90249.805,-1249.5254,-2.9081645,1.605334e-07,0.9233524,0.9352198,0.20685938,0.21107505,0.9281266,0.20792893,156.95004,222.91318,222.91318,140.92294,-149.2427,0.0,138.04141,224.22923,1.0,1.0,0.9287775,1.4307982,1.136109,1.0,-181.65497,24.704927,-298.6872,75.77402,-4.0770026e-11,1.4386173e-13,0.6454,0.6454,1.4307982,0.26314852,1.4003831,1.4003831,1.4320556,1.136109,1.4307982,0.7853982,0.4003831,0.0,7.0,1.0388844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.348,0.9,0.0,90252.664,-1245.9626,-2.9081645,1.605334e-07,0.92384803,0.93526417,0.204997,0.20844212,0.9284708,0.20602275,178.83727,264.3358,264.3358,140.92294,-172.91936,0.0,138.04141,224.22923,1.0,1.0,0.9289293,1.6507096,1.3610458,1.0,-160.83278,-18.004478,-273.0645,8.728724,-4.213467e-11,1.4386173e-13,0.86531144,0.86531144,1.6507096,0.26053047,1.4003443,1.4003443,1.4319274,1.3610458,1.6507096,0.7853982,0.40034425,0.0,7.0,1.0393844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3485,0.9,0.0,90255.31,-1242.2417,-2.9081645,1.605334e-07,0.92434424,0.9351538,0.20315136,0.20592545,0.9287996,0.20413056,192.2799,293.21747,293.21747,131.74852,-188.4313,0.0,138.04141,209.70738,1.0,1.0,0.9289261,1.8706211,1.5859618,1.0,-132.43954,-59.840363,-234.51248,-58.704967,-4.3750493e-11,1.4386173e-13,1.085223,1.085223,1.8706211,0.25802895,1.4003074,1.4003074,1.4317908,1.5859618,1.8706211,0.7853982,0.40030745,0.0,7.0,1.0398843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.349,0.9,0.0,90257.71,-1238.4052,-2.9081645,1.605334e-07,0.9248366,0.9349171,0.20132297,0.20355737,0.9291171,0.20225477,196.641,308.19205,308.19205,131.74852,-195.04388,0.0,138.04141,209.70738,1.0,1.0,0.9287961,2.0905325,1.8108559,1.0,-97.81609,-98.824905,-184.85193,-123.34012,-4.4730934e-11,1.4386173e-13,1.3051344,1.3051344,2.0905325,0.2556763,1.4002727,1.4002727,1.4316462,1.8108559,2.0905325,0.7853982,0.40027273,0.0,7.0,1.0403844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3495,0.9,0.0,90259.85,-1234.5007,-2.9081645,1.605334e-07,0.9253207,0.9345883,0.19951144,0.2013624,0.9294275,0.20039694,191.71243,308.54993,308.54993,131.74852,-192.44267,0.0,138.04141,209.70738,1.0,1.0,0.92857337,2.310444,2.0357265,1.0,-58.5981,-133.11433,-126.42879,-182.12115,-4.3908755e-11,1.4386173e-13,1.5250459,1.5250459,2.310444,0.2534968,1.4002401,1.4002401,1.4314939,2.0357265,2.310444,0.7853982,0.40024006,0.0,7.0,1.0408844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.35,0.9,0.0,90261.73,-1230.5798,-2.9081645,1.605334e-07,0.9257924,0.9342057,0.19771552,0.19935596,0.9297355,0.19855762,177.72513,294.27197,294.27197,131.74852,-180.74863,0.0,138.04141,209.70738,1.0,1.0,0.9282962,2.5303555,2.2605724,1.0,-16.63905,-161.08609,-62.003845,-232.26813,-4.4694175e-11,1.4386173e-13,1.7449574,1.7449574,2.5303555,0.25150564,1.4002094,1.4002094,1.4313338,2.2605724,2.5303555,0.7853982,0.40020943,0.0,7.0,1.0413843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3505,0.9,0.0,90263.336,-1226.6946,-2.9081645,1.605334e-07,0.9262482,0.93380976,0.19593318,0.19754359,0.9300453,0.1967364,155.3385,266.03082,266.03082,131.74852,-160.51271,0.0,138.04141,209.70738,1.0,1.0,0.92800486,2.750267,2.4853928,1.0,26.077145,-181.41563,5.3773828,-271.4082,-4.6392952e-11,1.4386173e-13,1.9648689,1.9648689,2.750267,0.24970827,1.4001808,1.4001808,1.4311665,2.4853928,2.750267,0.7853982,0.4001808,0.0,7.0,1.0418843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.351,0.9,0.0,90264.695,-1222.8948,-2.9081645,1.605334e-07,0.92668504,0.9334409,0.1941617,0.19592108,0.9303611,0.19493191,125.60961,225.15976,225.15976,131.74852,-132.69022,0.0,138.04141,209.70738,1.0,1.0,0.9277397,2.9701786,2.7101865,1.0,67.52987,-193.13948,72.52833,-297.68808,-4.8608433e-11,1.4386173e-13,2.1847804,2.1847804,2.9701786,0.24810031,1.4001541,1.4001541,1.4309921,2.7101865,2.9701786,0.7853982,0.4001541,0.0,7.0,1.0423844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3515,0.9,0.0,90265.84,-1219.2262,-2.9081645,1.605334e-07,0.9271007,0.93313754,0.19239782,0.19447455,0.93068624,0.19314191,89.943565,173.59015,173.59015,131.74852,-98.5959,0.0,138.04141,209.70738,1.0,1.0,0.9275391,3.19009,2.934952,1.0,105.75743,-195.70099,136.27197,-309.86212,-4.925909e-11,1.4386173e-13,2.404692,2.404692,3.19009,0.24666765,1.4001293,1.4001293,1.4308109,2.934952,3.19009,0.7853982,0.40012932,0.0,7.0,1.0428843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.352,0.9,0.0,90266.82,-1215.7277,-2.9081645,1.605334e-07,0.92749405,0.932934,0.19063795,0.1931813,0.9310236,0.19136342,50.027134,113.76054,113.76054,131.74852,-59.842014,0.0,138.04141,209.70738,1.0,1.0,0.9274376,3.4100015,3.1596887,1.0,138.95007,-188.9772,193.59126,-307.3518,-4.768821e-11,1.4386173e-13,2.6246033,2.6246033,3.4100015,0.2453876,1.4001064,1.4001064,1.4306232,3.1596887,3.4100015,0.7853982,0.4001064,0.0,7.0,1.0433843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3525,0.9,0.0,90267.67,-1212.4298,-2.900929,-7.755957e-08,0.92786455,0.93285906,0.18887824,0.19201131,0.9313752,0.18959287,7.749043,48.50149,48.50149,131.74852,-18.262074,0.0,138.04141,209.70738,1.0,1.0,0.9274639,3.629913,3.3843954,1.0,165.53589,-173.28493,241.77219,-290.27368,-4.498488e-11,1.4386173e-13,2.8445148,2.8445148,3.629913,0.24422985,1.4000852,1.4000852,1.430429,3.3843954,3.629913,0.7853982,0.40008527,0.0,7.0,1.0438844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.353,0.9,0.0,90268.45,-1209.3534,-2.900929,-7.755957e-08,0.9282129,0.93293446,0.1871149,0.19092835,0.93174195,0.18782632,-34.889538,-19.098276,-19.098276,131.74852,24.175968,0.0,138.04141,209.70738,1.0,1.0,0.92763984,3.8498244,3.6090708,1.0,184.25557,-149.36603,278.53265,-259.4344,-4.1769997e-11,1.4386173e-13,3.0644264,3.0644264,3.8498244,0.2431583,1.4000659,1.4000659,1.4302286,3.6090708,3.8498244,0.7853982,0.40006584,0.0,7.0,1.0443844,0.94354224,0.0,0.05,0.0,1.0,1.0
