Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3535,0.9,0.0,90269.22,-1206.5079,-2.900929,-7.755957e-08,0.9285405,0.9331738,0.18534431,0.18989249,0.932124,0.1860596,-75.86994,-85.83833,-85.83833,131.74852,65.463066,0.0,138.04141,209.70738,1.0,1.0,0.92797923,4.069736,3.8337145,1.0,194.22235,-118.35241,302.13107,-216.29274,-3.938611e-11,1.4386173e-13,3.2843378,3.2843378,4.069736,0.24213284,1.4000481,1.4000481,1.4300224,3.8337145,4.069736,0.7853982,0.40004808,0.0,7.0,1.0448843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.354,0.9,0.0,90270.03,-1203.8925,-2.900929,-7.755957e-08,0.92884976,0.93358195,0.1835632,0.1888617,0.9325204,0.18428862,-113.25186,-148.55836,-148.55836,131.74852,103.64445,0.0,138.04141,209.70738,1.0,1.0,0.9284872,4.2896476,4.0583253,1.0,194.96423,-81.71238,311.4492,-162.89084,-3.6597978e-11,1.4386173e-13,3.5042493,3.5042493,4.2896476,0.24111152,1.4000319,1.4000319,1.4298105,4.0583253,4.2896476,0.7853982,0.40003192,0.0,7.0,1.0453844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3545,0.9,0.0,90270.93,-1201.4944,-2.900929,-7.755957e-08,0.92914367,0.9341551,0.18176888,0.18779424,0.9329294,0.18250948,-145.2655,-204.28822,-204.28822,131.74852,136.91248,0.0,138.04141,209.70738,1.0,1.0,0.92915994,4.509559,4.2829027,1.0,186.44646,-41.18095,306.04544,-101.75724,-3.5865616e-11,1.4386173e-13,3.7241607,3.7241607,4.509559,0.24005263,1.4000173,1.4000173,1.4295931,4.2829027,4.509559,0.7853982,0.40001726,0.0,7.0,1.0458844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.355,0.9,0.0,90271.97,-1199.2914,-2.900929,-7.755957e-08,0.9294258,0.934881,0.17995922,0.18665065,0.93334836,0.18071873,-170.39563,-250.38899,-250.38899,131.74852,163.69243,0.0,138.04141,209.70738,1.0,1.0,0.9299854,4.7294703,4.5074453,1.0,169.07309,1.3225389,286.176,-35.786995,-3.5167865e-11,1.4386173e-13,3.9440722,3.9440722,4.7294703,0.23891681,1.400004,1.400004,1.4293705,4.5074453,4.7294703,0.7853982,0.40000403,0.0,7.0,1.0463843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3555,0.9,0.0,90273.19,-1197.2518,-2.900929,-7.755957e-08,0.9296999,0.93573916,0.17813292,0.18539585,0.933774,0.17891353,-187.45343,-284.67825,-284.67825,131.74852,182.71729,0.0,138.04141,209.70738,1.0,1.0,0.93094355,4.949382,4.731952,1.0,143.6678,43.78563,252.78242,31.895842,-3.2439777e-11,1.4386173e-13,4.163984,4.163984,4.949382,0.23766907,1.3999922,1.3999922,1.4291428,4.731952,4.949382,0.7853982,0.3999922,0.0,7.0,1.0468843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.356,0.9,0.0,90274.62,-1195.3372,-2.900929,-7.755957e-08,0.9299702,0.93670315,0.17628945,0.18400075,0.93420255,0.17709175,-195.6328,-305.53363,-305.53363,131.74852,193.08768,0.0,138.04141,209.70738,1.0,1.0,0.93200785,5.1692934,4.9564233,1.0,111.43453,84.19826,207.44705,98.08656,-2.7291013e-11,1.4386173e-13,4.3838954,4.3838954,5.1692934,0.23628047,1.3999816,1.3999816,1.4289103,4.9564233,5.1692934,0.7853982,0.39998162,0.0,7.0,1.0473844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3565,0.9,0.0,90276.28,-1193.5032,-2.900929,-7.755957e-08,0.9302407,0.93774074,0.17442907,0.1824437,0.9346301,0.17525214,-194.5483,-311.96936,-311.96936,131.74852,194.31435,0.0,138.04141,209.70738,1.0,1.0,0.93314624,5.389205,5.1808577,1.0,73.90022,120.64808,152.31747,159.65187,-2.4407868e-11,1.4386173e-13,4.6038065,4.6038065,5.389205,0.23472944,1.3999723,1.3999723,1.4286731,5.1808577,5.389205,0.7853982,0.3999723,0.0,7.0,1.0478843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.357,0.9,0.0,90278.17,-1191.7029,-2.900929,-7.755957e-08,0.93051505,0.9388164,0.17255288,0.18071146,0.9350524,0.17339428,-184.25325,-303.6829,-303.6829,131.74852,186.34114,0.0,138.04141,209.70738,1.0,1.0,0.9343235,5.6091166,5.4052544,1.0,32.842213,151.41104,90.00445,213.67844,-2.3365513e-11,1.4386173e-13,4.823718,4.823718,5.6091166,0.23300298,1.3999641,1.3999641,1.4284315,5.4052544,5.6091166,0.7853982,0.3999641,0.0,7.0,1.0483843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3575,0.9,0.0,90280.29,-1189.8885,-2.900929,-7.755957e-08,0.9307967,0.9398929,0.17066267,0.1787998,0.93546546,0.1715187,-165.23676,-281.0687,-281.0687,131.74852,169.54727,0.0,138.04141,209.70738,1.0,1.0,0.9355023,5.8290277,5.6296124,1.0,-9.7961035,175.03285,23.457922,257.61078,-2.1220437e-11,1.4386173e-13,5.0436296,5.0436296,5.8290277,0.23109694,1.399957,1.399957,1.4281857,5.6296124,5.8290277,0.7853982,0.39995697,0.0,7.0,1.0488844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.358,0.9,0.0,90282.625,-1188.0143,-2.900929,-7.755957e-08,0.9310883,0.9409333,0.16876088,0.17671365,0.9358657,0.16962679,-138.40025,-245.19911,-245.19911,131.74852,144.72908,0.0,138.04141,209.70738,1.0,1.0,0.93664575,6.048939,5.853932,1.0,-51.99737,190.39763,-44.17294,289.37204,-1.6480293e-11,1.4386173e-13,5.263541,5.263541,6.048939,0.22901647,1.3999509,1.3999509,1.4279358,5.853932,6.048939,0.7853982,0.39995083,0.0,7.0,1.0493844,0.94354224,0.0,0.05,0.0,1.0,1.0
1.3585,0.9,0.0,90285.14,-1186.0381,-2.900929,-7.755957e-08,0.9313921,0.9419026,0.16685045,0.17446657,0.93624985,0.16772068,-105.01461,-197.773,-197.773,131.74852,113.06203,0.0,138.04141,209.70738,1.0,1.0,0.937719,6.268851,6.078212,1.0,-91.765686,196.7803,-109.68888,307.46188,-1.08385575e-11,1.4386173e-13,5.483453,5.483453,6.268851,0.22677524,1.3999456,1.3999456,1.427682,6.078212,6.268851,0.7853982,0.39994565,0.0,7.0,1.0498843,0.94354224,0.0,0.05,0.0,1.0,1.0
1.359,0.9,0.0,90287.805,-1183.9241,-2.900929,-7.755957e-08,0.9317091,0.9427697,0.16493465,0.1720802,0.9366156,0.16580321,-66.65972,-141.03506,-141.03506,131.74852,76.0449,0.0,138.04141,209.70738,1.0,1.0,0.9386909,0.205577,0.019265924,1.0,-127.22088,193.8806,-169.99184,311.02692,-4.4778794e-12,1.4386173e-13,5.7033644,5.7033644,0.205577,0.22439502,1.3999413,1.3999413,1.4274247,0.019265924,6.4887624,0.7853982,0.3999413,0.0,7.0,1.0503844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3595,0.9,0.0,90290.57,-1181.6442,-2.900929,-7.755957e-08,0.93204,0.9435091,0.16301699,0.16958289,0.93696105,0.16387771,-25.14979,-77.66938,-77.66938,131.74852,35.42879,0.0,138.04141,209.70738,1.0,1.0,0.9395358,0.42548847,0.24346487,1.0,-156.68716,181.83696,-222.23122,299.9006,2.832633e-12,1.4386173e-13,5.9232755,5.9232755,0.42548847,0.22190422,1.3999377,1.3999377,1.4271638,0.24346487,6.708674,0.7853982,0.39993778,0.0,7.0,1.0508844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.36,0.9,0.0,90293.39,-1179.1793,-2.900929,-7.755957e-08,0.9323841,0.9441017,0.16110097,0.16700818,0.9372855,0.16194786,17.55243,-10.67234,-10.67234,131.74852,-6.8656416,0.0,138.04141,209.70738,1.0,1.0,0.9402344,0.6454,0.46762258,1.0,-178.7721,161.21967,-263.93832,274.61066,9.160694e-12,1.4386173e-13,6.143187,6.143187,0.6454,0.21933648,1.399935,1.399935,1.4268997,0.46762258,6.928585,0.7853982,0.39993498,0.0,7.0,1.0513843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3605,0.9,0.0,90296.21,-1176.5204,-2.900929,-7.755957e-08,0.93274015,0.9445359,0.15918994,0.16439314,0.9375889,0.16001748,59.428234,56.78881,56.78881,131.74852,-48.838856,0.0,138.04141,209.70738,1.0,1.0,0.9407753,0.86531144,0.69173855,1.0,-192.43208,133.00385,-293.1426,236.3538,1.4292677e-11,1.4386173e-13,0.07991329,0.07991329,0.86531144,0.21672891,1.3999329,1.3999329,1.4266324,0.69173855,0.86531144,0.7853982,0.39993283,0.0,7.0,1.0518844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.361,0.9,0.0,90298.984,-1173.6683,-2.900929,-7.755957e-08,0.93310624,0.9448082,0.15728694,0.16177645,0.93787223,0.15809031,98.49815,121.52548,121.52548,131.74852,-88.50672,0.0,138.04141,209.70738,1.0,1.0,0.9411545,1.085223,0.9158123,1.0,-197.02148,98.52333,-308.46442,186.93893,1.9042967e-11,1.4386173e-13,0.29982477,0.29982477,1.085223,0.21412009,1.3999313,1.3999313,1.4263623,0.9158123,1.085223,0.7853982,0.39993134,0.0,7.0,1.0523844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3615,0.9,0.0,90301.664,-1170.6345,-2.900929,-7.755957e-08,0.93347967,0.94492316,0.15539458,0.15919624,0.93813723,0.15616992,132.91527,180.47806,180.47806,131.74852,-123.99404,0.0,138.04141,209.70738,1.0,1.0,0.94137657,1.3051344,1.1398435,1.0,-192.32304,59.407776,-309.17984,128.7018,2.5421196e-11,1.4386173e-13,0.5197363,0.5197363,1.3051344,0.21154824,1.3999304,1.3999304,1.4260893,1.1398435,1.3051344,0.7853982,0.3999304,0.0,7.0,1.0528843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.362,0.9,0.0,90304.195,-1167.4393,-2.900929,-7.755957e-08,0.93385714,0.944893,0.15351485,0.1566884,0.93838644,0.1542594,161.05225,230.8601,230.8601,131.74852,-153.62296,0.0,138.04141,209.70738,1.0,1.0,0.9414536,1.5250459,1.3638314,1.0,-178.55809,17.50584,-295.25482,64.394714,3.248355e-11,1.4386173e-13,0.73964775,0.73964775,1.5250459,0.2090491,1.3999299,1.3999299,1.4258137,1.3638314,1.5250459,0.7853982,0.39992994,0.0,7.0,1.0533843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3625,0.9,0.0,90306.555,-1164.1117,-2.900929,-7.755957e-08,0.9342353,0.9447372,0.1516491,0.15428469,0.93862283,0.1523613,181.57817,270.2899,270.2899,131.74852,-175.99214,0.0,138.04141,209.70738,1.0,1.0,0.9414047,1.7449574,1.587776,1.0,-156.37625,-25.201925,-267.3468,-2.9430795,3.9255973e-11,1.4386173e-13,0.95955926,0.95955926,1.7449574,0.20665435,1.39993,1.39993,1.4255357,1.587776,1.7449574,0.7853982,0.39992994,0.0,7.0,1.0538844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.363,0.9,0.0,90308.71,-1160.6868,-2.900929,-7.755957e-08,0.93461025,0.94448096,0.14979796,0.1520111,0.9388499,0.1504775,193.52141,296.90256,296.90256,131.74852,-190.04291,0.0,138.04141,209.70738,1.0,1.0,0.94125503,1.9648689,1.8116766,1.0,-126.82495,-66.69645,-226.77379,-70.12876,4.632035e-11,1.4386173e-13,1.1794708,1.1794708,1.9648689,0.20438991,1.3999304,1.3999304,1.4252553,1.8116766,1.9648689,0.7853982,0.39993036,0.0,7.0,1.0543844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3635,0.9,0.0,90310.64,-1157.2051,-2.900929,-7.755957e-08,0.9349784,0.94415414,0.14796132,0.14988673,0.9390715,0.14860906,196.31564,309.43857,309.43857,131.74852,-195.10945,0.0,138.04141,209.70738,1.0,1.0,0.9410344,2.1847804,2.0355332,1.0,-91.30021,-105.01543,-175.45256,-133.98602,5.3268844e-11,1.4386173e-13,1.3993822,1.3993822,2.1847804,0.20227472,1.3999312,1.3999312,1.4249729,2.0355332,2.1847804,0.7853982,0.39993113,0.0,7.0,1.0548843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.364,0.9,0.0,90312.35,-1153.7097,-2.900929,-7.755957e-08,0.9353363,0.9437898,0.1461383,0.14792287,0.9392913,0.14675623,189.82692,307.3033,307.3033,131.74852,-190.95045,0.0,138.04141,209.70738,1.0,1.0,0.9407755,2.404692,2.259345,1.0,-51.480907,-138.34602,-115.80834,-191.49498,6.063651e-11,1.4386173e-13,1.6192937,1.6192937,2.404692,0.20031993,1.3999323,1.3999323,1.4246885,2.259345,2.404692,0.7853982,0.39993224,0.0,7.0,1.0553844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3645,0.9,0.0,90313.836,-1150.2444,-2.900929,-7.755957e-08,0.93568075,0.9434221,0.14432736,0.14612253,0.9395131,0.14491849,174.36029,290.59558,290.59558,131.74852,-177.7608,0.0,138.04141,209.70738,1.0,1.0,0.94051266,2.6246033,2.483112,1.0,-9.249636,-165.11066,-50.660645,-239.93494,6.8974194e-11,1.4386173e-13,1.8392051,1.8392051,2.6246033,0.19852833,1.3999336,1.3999336,1.4244022,2.483112,2.6246033,0.7853982,0.39993364,0.0,7.0,1.0558844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.365,0.9,0.0,90315.12,-1146.851,-2.900929,-7.755957e-08,0.9360091,0.94308484,0.14252637,0.14448027,0.93974,0.14309448,150.64565,260.1034,260.1034,131.74852,-156.16264,0.0,138.04141,209.70738,1.0,1.0,0.94027954,2.8445148,2.7068343,1.0,33.39619,-184.04184,16.909756,-277.01315,7.601584e-11,1.4386173e-13,2.0591166,2.0591166,2.8445148,0.19689448,1.3999352,1.3999352,1.4241143,2.7068343,2.8445148,0.7853982,0.39993525,0.0,7.0,1.0563843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3655,0.9,0.0,90316.22,-1143.568,-2.900929,-7.755957e-08,0.9363195,0.9428097,0.14073268,0.14298281,0.9399751,0.14128213,119.803535,217.2673,217.2673,131.74852,-127.17635,0.0,138.04141,209.70738,1.0,1.0,0.9401078,3.0644264,2.930511,1.0,74.4388,-194.24234,83.70638,-300.9737,8.125285e-11,1.4386173e-13,2.2790282,2.2790282,3.0644264,0.19540484,1.399937,1.399937,1.4238249,2.930511,3.0644264,0.7853982,0.39993706,0.0,7.0,1.0568844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.366,0.9,0.0,90317.18,-1140.4283,-2.900929,-7.755957e-08,0.9366105,0.9426247,0.13894331,0.14160952,0.9402204,0.13947883,83.29236,164.11247,164.11247,131.74852,-92.17236,0.0,138.04141,209.70738,1.0,1.0,0.94002545,3.2843378,3.154142,1.0,111.935646,-195.22801,146.56827,-310.68073,8.263688e-11,1.4386173e-13,2.4989398,2.4989398,3.2843378,0.19403881,1.3999391,1.3999391,1.4235342,3.154142,3.2843378,0.7853982,0.3999391,0.0,7.0,1.0573844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3665,0.9,0.0,90318.03,-1137.4578,-2.900929,-7.755957e-08,0.9368818,0.9425526,0.13715506,0.1403338,0.9404775,0.13768145,42.839436,103.15331,103.15331,131.74852,-52.806538,0.0,138.04141,209.70738,1.0,1.0,0.9400553,3.5042493,3.3777273,1.0,144.11153,-186.95096,202.51971,-305.673,8.1407124e-11,1.4386173e-13,2.718851,2.718851,3.5042493,0.19276962,1.3999412,1.3999412,1.4232421,3.3777273,3.5042493,0.7853982,0.39994124,0.0,7.0,1.0578843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.367,0.9,0.0,90318.82,-1134.6736,-2.900929,-7.755957e-08,0.9371336,0.94261014,0.13536471,0.13912442,0.9407471,0.13588665,0.35923696,37.274525,37.274525,131.74852,-10.941737,0.0,138.04141,209.70738,1.0,1.0,0.9402143,3.7241607,3.6012669,1.0,169.44287,-169.80211,248.91142,-286.18594,8.2785764e-11,1.4386173e-13,2.9387627,2.9387627,3.7241607,0.19156593,1.3999435,1.3999435,1.422949,3.6012669,3.7241607,0.7853982,0.3999435,0.0,7.0,1.0583843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3675,0.9,0.0,90319.6,-1132.0844,-2.900929,-7.755957e-08,0.9373671,0.9428069,0.13356912,0.13794704,0.94102895,0.13409092,-42.137386,-30.40549,-30.40549,131.74852,31.440426,0.0,138.04141,209.70738,1.0,1.0,0.940512,3.9440722,3.82476,1.0,186.73015,-144.59277,283.54633,-253.14085,8.284612e-11,1.4386173e-13,3.158674,3.158674,3.9440722,0.19039343,1.3999459,1.3999459,1.4226549,3.82476,3.9440722,0.7853982,0.39994586,0.0,7.0,1.0588844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.368,0.9,0.0,90320.414,-1129.6888,-2.900929,-7.755957e-08,0.937584,0.94314516,0.13176546,0.13676615,0.9413222,0.13229081,-82.6386,-96.682495,-96.682495,137.74748,72.33361,0.0,138.04141,220.91884,1.0,1.0,0.94095093,4.163984,4.048207,1.0,195.15488,-112.516266,304.78403,-208.10155,8.119751e-11,1.4386173e-13,3.3785856,3.3785856,4.163984,0.18921666,1.3999482,1.3999482,1.42236,4.048207,4.163984,0.7853982,0.39994827,0.0,7.0,1.0593843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3685,0.9,0.0,90321.305,-1127.4768,-2.900929,-7.755957e-08,0.93778676,0.9436198,0.12995125,0.13554677,0.9416251,0.13048315,-119.2271,-158.41844,-158.41844,137.74748,109.80195,0.0,138.04141,220.91884,1.0,1.0,0.9415261,4.3838954,4.2716074,1.0,194.31847,-75.09137,311.6187,-153.20026,7.921597e-11,1.4386173e-13,3.5984972,3.5984972,4.3838954,0.1880006,1.3999507,1.3999507,1.4220643,4.2716074,4.3838954,0.7853982,0.39995074,0.0,7.0,1.0598843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.369,0.9,0.0,90322.31,-1125.4293,-2.900929,-7.755957e-08,0.9379782,0.94421875,0.12812462,0.1342564,0.9419353,0.12866515,-150.17105,-212.69035,-212.69035,137.74748,142.07193,0.0,138.04141,220.91884,1.0,1.0,0.9422256,4.6038065,4.4949617,1.0,184.26118,-34.09014,303.7269,-91.03654,7.8089216e-11,1.4386173e-13,3.8184085,3.8184085,4.6038065,0.18671279,1.3999532,1.3999532,1.4217681,4.4949617,4.6038065,0.7853982,0.39995325,0.0,7.0,1.0603844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3695,0.9,0.0,90323.48,-1123.52,-2.900929,-7.755957e-08,0.9381617,0.94492346,0.12628423,0.13286628,0.94224995,0.12683454,-174.00629,-256.92908,-256.92908,137.74748,167.61652,0.0,138.04141,220.91884,1.0,1.0,0.94303095,4.823718,4.7182693,1.0,165.46014,8.5461445,281.4829,-24.553825,7.792462e-11,1.4386173e-13,4.03832,4.03832,4.823718,0.1853246,1.3999557,1.3999557,1.4214714,4.7182693,4.823718,0.7853982,0.39995575,0.0,7.0,1.0608844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.37,0.9,0.0,90324.82,-1121.7163,-2.900929,-7.755957e-08,0.9383404,0.94571,0.12442943,0.1313532,0.9425658,0.12498973,-189.60564,-289.04108,-289.04108,137.74748,185.22751,0.0,138.04141,220.91884,1.0,1.0,0.9439185,5.0436296,4.94153,1.0,138.80644,50.799187,245.94086,43.10022,7.616923e-11,1.4386173e-13,4.2582316,4.2582316,5.0436296,0.18381292,1.3999583,1.3999583,1.4211743,4.94153,5.0436296,0.7853982,0.39995828,0.0,7.0,1.0613843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3705,0.9,0.0,90326.35,-1119.981,-2.900929,-7.755957e-08,0.9385179,0.9465505,0.12256026,0.1297004,0.9428793,0.123129815,-196.23216,-307.50754,-307.50754,137.74748,194.07263,0.0,138.04141,220.91884,1.0,1.0,0.9448605,5.263541,5.1647444,1.0,105.562805,90.66936,198.78445,108.723076,7.5074495e-11,1.4386173e-13,4.478143,4.478143,5.263541,0.18216106,1.3999608,1.3999608,1.420877,5.1647444,5.263541,0.7853982,0.39996076,0.0,7.0,1.0618844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.371,0.9,0.0,90328.08,-1118.2743,-2.900929,-7.755957e-08,0.93869746,0.94741446,0.12067746,0.12789832,0.94318706,0.121254645,-193.57391,-311.45605,-311.45605,137.74748,193.73486,0.0,138.04141,220.91884,1.0,1.0,0.94582653,5.483453,5.387912,1.0,67.303505,126.27041,142.24689,169.20918,7.475923e-11,1.4386173e-13,4.6980543,4.6980543,5.483453,0.1803596,1.3999633,1.3999633,1.4205796,5.387912,5.483453,0.7853982,0.3999632,0.0,7.0,1.0623844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3715,0.9,0.0,90330.0,-1116.5564,-2.900929,-7.755957e-08,0.9388818,0.9482704,0.118782386,0.12594503,0.9434857,0.119364835,-181.75836,-300.70178,-300.70178,137.74748,184.23183,0.0,138.04141,220.91884,1.0,1.0,0.94678515,5.7033644,5.611033,1.0,25.839617,155.91875,79.00476,221.69702,7.118421e-11,1.4386173e-13,4.917966,4.917966,5.7033644,0.1784068,1.3999656,1.3999656,1.4202821,5.611033,5.7033644,0.7853982,0.3999656,0.0,7.0,1.0628843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.372,0.9,0.0,90332.1,-1114.7883,-2.9070554,6.3709514e-08,0.9390735,0.9490874,0.11687693,0.12384641,0.94377214,0.11746172,-161.34612,-275.75555,-275.75555,137.74748,166.01471,0.0,138.04141,220.91884,1.0,1.0,0.9477055,5.9232755,5.834107,1.0,-16.866804,178.21292,12.051102,263.70444,6.615779e-11,1.4386173e-13,5.1378775,5.1378775,5.9232755,0.17630856,1.399968,1.399968,1.4199848,5.834107,5.9232755,0.7853982,0.39996797,0.0,7.0,1.0633844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3725,0.9,0.0,90334.36,-1112.9347,-2.9070554,6.3709514e-08,0.93927443,0.9498366,0.11496348,0.121615395,0.9440439,0.11554724,-133.30408,-237.79935,-237.79935,137.74748,139.94666,0.0,138.04141,220.91884,1.0,1.0,0.94855887,6.143187,6.057134,1.0,-58.79561,192.09969,-55.446487,293.24582,6.1436495e-11,1.4386173e-13,5.357789,5.357789,6.143187,0.17407802,1.3999703,1.3999703,1.4196877,6.057134,6.143187,0.7853982,0.39997026,0.0,7.0,1.0638844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.373,0.9,0.0,90336.734,-1110.9652,-2.9070554,6.3709514e-08,0.9394858,0.950493,0.113044746,0.11927153,0.9442989,0.113623895,-98.959526,-188.63004,-188.63004,137.74748,107.26168,0.0,138.04141,220.91884,1.0,1.0,0.94932,0.07991329,6.280115,1.0,-97.964035,196.92357,-120.29567,308.92572,5.553258e-11,1.4386173e-13,5.5777006,5.5777006,0.07991329,0.17173485,1.3999724,1.3999724,1.4193909,6.280115,6.3630986,0.7853982,0.3999725,0.0,7.0,1.0643843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3735,0.9,0.0,90339.2,-1108.8562,-2.9070554,6.3709514e-08,0.93970805,0.95103616,0.11112364,0.1168399,0.944536,0.11169456,-59.937237,-130.57399,-130.57399,137.74748,69.506195,0.0,138.04141,220.91884,1.0,1.0,0.9499686,0.29982477,0.21986386,1.0,-132.52031,192.45755,-179.43027,310.00427,4.969748e-11,1.4386173e-13,5.7976117,5.7976117,0.29982477,0.1693041,1.3999747,1.3999747,1.4190944,0.21986386,6.58301,0.7853982,0.39997464,0.0,7.0,1.0648843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.374,0.9,0.0,90341.72,-1106.5916,-2.9070554,6.3709514e-08,0.93994105,0.9514516,0.10920314,0.11434957,0.94475454,0.10976237,-18.082613,-66.377014,-66.377014,137.74748,28.465843,0.0,138.04141,220.91884,1.0,1.0,0.95049,0.5197363,0.4427515,1.0,-160.83098,178.91359,-230.05493,296.43195,4.434497e-11,1.4386173e-13,6.0175233,6.0175233,0.5197363,0.16681495,1.3999767,1.3999767,1.4187986,0.4427515,6.802922,0.7853982,0.39997673,0.0,7.0,1.0653844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3745,0.9,0.0,90344.23,-1104.1633,-2.9070554,6.3709514e-08,0.94018394,0.9517313,0.107286125,0.11183223,0.94495475,0.10783053,24.625427,0.9255334,0.9255334,137.74748,-13.918853,0.0,138.04141,220.91884,1.0,1.0,0.9508761,0.73964775,0.6655927,1.0,-181.55789,156.93246,-269.77704,268.8515,4.171789e-11,1.4386173e-13,6.237435,6.237435,0.73964775,0.16429919,1.3999788,1.3999788,1.4185033,0.6655927,7.022833,0.7853982,0.39997873,0.0,7.0,1.0658844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.375,0.9,0.0,90346.7,-1101.5724,-2.9070554,6.3709514e-08,0.94043505,0.951874,0.105375275,0.10932063,0.94513756,0.10590219,66.16783,68.152016,68.152016,137.74748,-55.64406,0.0,138.04141,220.91884,1.0,1.0,0.9511256,0.95955926,0.88838756,1.0,-193.72125,127.55343,-296.71936,228.56734,4.193542e-11,1.4386173e-13,0.17416108,0.17416108,0.95955926,0.16178943,1.3999807,1.3999807,1.4182086,0.88838756,0.95955926,0.7853982,0.39998063,0.0,7.0,1.0663843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3755,0.9,0.0,90349.09,-1098.8281,-2.9070554,6.3709514e-08,0.9406923,0.9518853,0.10347289,0.10684664,0.9453047,0.10398023,104.580635,132.12465,132.12465,137.74748,-94.73715,0.0,138.04141,220.91884,1.0,1.0,0.95124376,1.1794708,1.1111362,1.0,-196.74577,92.165146,-309.60855,177.48392,4.4302964e-11,1.4386173e-13,0.39407256,0.39407256,1.1794708,0.15931766,1.3999825,1.3999825,1.4179147,1.1111362,1.1794708,0.7853982,0.39998245,0.0,7.0,1.0668844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.376,0.9,0.0,90351.37,-1095.9478,-2.9070554,6.3709514e-08,0.94095314,0.951777,0.10158082,0.10443997,0.94545823,0.10206717,138.04762,189.8194,189.8194,137.74748,-129.34978,0.0,138.04141,220.91884,1.0,1.0,0.95124245,1.3993822,1.3338387,1.0,-190.48787,52.440243,-307.8352,118.01579,4.541815e-11,1.4386173e-13,0.61398405,0.61398405,1.3993822,0.15691346,1.3999842,1.3999842,1.4176217,1.3338387,1.3993822,0.7853982,0.39998418,0.0,7.0,1.0673844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3765,0.9,0.0,90353.49,-1092.9556,-2.9070554,6.3709514e-08,0.9412146,0.95156693,0.09970038,0.10212642,0.945601,0.10016502,164.986,238.50868,238.50868,137.74748,-157.84506,0.0,138.04141,220.91884,1.0,1.0,0.9511392,1.6192937,1.5564953,1.0,-175.24243,10.256443,-291.48248,52.9738,4.5700988e-11,1.4386173e-13,0.8338955,0.8338955,1.6192937,0.1546026,1.3999858,1.3999858,1.4173298,1.5564953,1.6192937,0.7853982,0.39998582,0.0,7.0,1.0678843,1.0011735,0.0,0.05,0.0,1.0,1.0
1.377,0.9,0.0,90355.445,-1089.8812,-2.9070554,6.3709514e-08,0.94147366,0.95127755,0.09783227,0.09992677,0.94573593,0.098275185,184.12117,275.89005,275.89005,137.74748,-178.87494,0.0,138.04141,220.91884,1.0,1.0,0.9509563,1.8392051,1.7791061,1.0,-151.72917,-32.391994,-261.32248,-14.567563,4.641476e-11,1.4386173e-13,1.053807,1.053807,1.8392051,0.15240578,1.3999873,1.3999873,1.4170387,1.7791061,1.8392051,0.7853982,0.39998737,0.0,7.0,1.0683844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.3775,0.9,0.0,90357.21,-1086.7587,-2.9070554,6.3709514e-08,0.94172716,0.95093477,0.095976576,0.09785588,0.9458663,0.09639841,194.5471,300.19504,300.19504,137.74748,-191.44386,0.0,138.04141,220.91884,1.0,1.0,0.9507197,2.0591166,2.0016713,1.0,-121.05874,-73.488365,-218.7799,-81.41512,4.83529e-11,1.4386173e-13,1.2737185,1.2737185,2.0591166,0.15033767,1.3999889,1.3999889,1.4167489,2.0016713,2.0591166,0.7853982,0.39998883,0.0,7.0,1.0688844,1.0011735,0.0,0.05,0.0,1.0,1.0
1.378,0.9,0.0,90358.78,-1083.6244,-2.9070554,6.3709514e-08,0.9419722,0.950567,0.094132744,0.09592167,0.9459952,0.09453478,195.76927,310.2729,310.2729,137.74748,-194.95605,0.0,138.04141,220.91884,1.0,1.0,0.95045745,2.2790282,2.2241912,1.0,-84.68049,-111.08879,-165.86511,-144.40778,5.2167798e-11,1.4386173e-13,1.4936299,1.4936299,2.2790282,0.14840615,1.3999902,1.3999902,1.4164602,2.2241912,2.2790282,0.7853982,0.3999902,0.0,7.0,1.0693843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3785,0.9,0.0,90360.17,-1080.515,-2.9070554,6.3709514e-08,0.9422059,0.950203,0.09229963,0.094125174,0.9461258,0.09268363,187.7283,305.64523,305.64523,137.74748,-189.2439,0.0,138.04141,220.91884,1.0,1.0,0.95019853,2.4989398,2.4466655,1.0,-44.31416,-143.41414,-105.07939,-200.56584,5.6974758e-11,1.4386173e-13,1.7135415,1.7135415,2.4989398,0.14661217,1.3999915,1.3999915,1.4161726,2.4466655,2.4989398,0.7853982,0.3999915,0.0,7.0,1.0698843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.379,0.9,0.0,90361.39,-1077.4663,-2.9070554,6.3709514e-08,0.94242615,0.9498711,0.09047557,0.09246039,0.94626075,0.0908437,170.80304,286.52905,286.52905,137.74748,-174.57607,0.0,138.04141,220.91884,1.0,1.0,0.9499711,2.718851,2.669095,1.0,-1.8687347,-168.9343,-39.297012,-247.23203,6.265717e-11,1.4386173e-13,1.933453,1.933453,2.718851,0.14494951,1.3999927,1.3999927,1.4158865,2.669095,2.718851,0.7853982,0.3999927,0.0,7.0,1.0703844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3795,0.9,0.0,90362.45,-1074.5104,-2.9070554,6.3709514e-08,0.94263095,0.9495974,0.08865842,0.09091465,0.9464024,0.089013144,145.79288,253.82684,253.82684,137.74748,-151.64517,0.0,138.04141,220.91884,1.0,1.0,0.9498011,2.9387627,2.8914797,1.0,40.64784,-186.44072,28.37049,-282.19733,6.593767e-11,1.4386173e-13,2.1533644,2.1533644,2.9387627,0.14340551,1.3999938,1.3999938,1.4156018,2.8914797,2.9387627,0.7853982,0.3999938,0.0,7.0,1.0708843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.38,0.9,0.0,90363.39,-1071.6753,-2.9070554,6.3709514e-08,0.9428193,0.9494044,0.08684576,0.089469455,0.94655246,0.08718964,113.88025,209.08437,209.08437,137.74748,-121.535126,0.0,138.04141,220.91884,1.0,1.0,0.94971126,3.158674,3.1138196,1.0,81.22367,-195.10391,94.721466,-303.80582,6.7294295e-11,1.4386173e-13,2.373276,2.373276,3.158674,0.14196149,1.3999949,1.3999949,1.4153186,3.1138196,3.158674,0.7853982,0.39999485,0.0,7.0,1.0713843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3805,0.9,0.0,90364.24,-1068.9827,-2.9070554,6.3709514e-08,0.9429905,0.94931024,0.08503492,0.08810136,0.94671214,0.085370526,76.574646,154.41771,154.41771,137.74748,-85.67003,0.0,138.04141,220.91884,1.0,1.0,0.9497196,3.3785856,3.3361154,1.0,117.938255,-194.5129,156.6157,-311.03342,6.7288626e-11,1.4386173e-13,2.5931873,2.5931873,3.3785856,0.14059398,1.3999958,1.3999958,1.4150369,3.3361154,3.3785856,0.7853982,0.3999958,0.0,7.0,1.0718844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.381,0.9,0.0,90365.04,-1066.4474,-2.9070554,6.3709514e-08,0.9431447,0.9493275,0.08322318,0.086783335,0.9468817,0.083552934,35.641327,92.41338,92.41338,137.74748,-45.74684,0.0,138.04141,220.91884,1.0,1.0,0.9498389,3.5984972,3.5583668,1.0,149.05357,-184.6949,211.12332,-303.5367,6.605693e-11,1.4386173e-13,2.813099,2.813099,3.5984972,0.13927586,1.3999966,1.3999966,1.4147568,3.5583668,3.5984972,0.7853982,0.3999967,0.0,7.0,1.0723844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3815,0.9,0.0,90365.82,-1064.0765,-2.9070554,6.3709514e-08,0.9432826,0.9494628,0.081407845,0.08548608,0.947061,0.081733935,-6.9823594,26.005892,26.005892,137.74748,-3.655003,0.0,138.04141,220.91884,1.0,1.0,0.9500756,3.8184085,3.7805743,1.0,173.09656,-166.1142,255.66362,-281.66953,6.372692e-11,1.4386173e-13,3.0330105,3.0330105,3.8184085,0.1379778,1.3999975,1.3999975,1.4144783,3.7805743,3.8184085,0.7853982,0.3999975,0.0,7.0,1.0728843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.382,0.9,0.0,90366.64,-1061.8694,-2.9070554,6.3709514e-08,0.9434057,0.9497163,0.07958645,0.08417962,0.94724905,0.07991067,-49.278835,-41.66131,-41.66131,137.74748,38.61315,0.0,138.04141,220.91884,1.0,1.0,0.9504306,4.03832,4.0027385,1.0,188.92911,-139.65027,288.1277,-246.46638,5.774444e-11,1.4386173e-13,3.2529218,3.2529218,4.03832,0.13666983,1.3999982,1.3999982,1.4142016,4.0027385,4.03832,0.7853982,0.39999825,0.0,7.0,1.0733844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3825,0.9,0.0,90367.516,-1059.8174,-2.9070554,6.3709514e-08,0.9435158,0.9500825,0.077756815,0.08283472,0.9474443,0.07808057,-89.24599,-107.38485,-107.38485,137.74748,79.05688,0.0,138.04141,220.91884,1.0,1.0,0.95089775,4.2582316,4.224859,1.0,195.80196,-106.55597,306.9785,-199.59363,5.036009e-11,1.4386173e-13,3.4728334,3.4728334,4.2582316,0.13532278,1.3999989,1.3999989,1.4139266,4.224859,4.2582316,0.7853982,0.3999989,0.0,7.0,1.0738844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.383,0.9,0.0,90368.5,-1057.9047,-2.9070554,6.3709514e-08,0.94361526,0.9505494,0.07591719,0.081424564,0.9476446,0.07624137,-124.99214,-168.05338,-168.05338,137.74748,115.76191,0.0,138.04141,220.91884,1.0,1.0,0.9514658,4.478143,4.4469366,1.0,193.39037,-68.398224,311.32373,-143.27034,4.6535564e-11,1.4386173e-13,3.6927447,3.6927447,4.478143,0.13390979,1.3999995,1.3999995,1.4136535,4.4469366,4.478143,0.7853982,0.39999953,0.0,7.0,1.0743843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3835,0.9,0.0,90369.6,-1056.109,-2.9070554,6.3709514e-08,0.94370675,0.9511003,0.074066326,0.07992583,0.9478475,0.074391305,-154.82576,-220.79515,-220.79515,137.74748,146.99126,0.0,138.04141,220.91884,1.0,1.0,0.95211786,4.6980543,4.6689715,1.0,181.80933,-26.983568,300.95828,-80.16314,4.0818047e-11,1.4386173e-13,3.9126563,3.9126563,4.6980543,0.13240764,1.4000001,1.4000001,1.4133823,4.6689715,4.6980543,0.7853982,0.40000007,0.0,7.0,1.0748844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.384,0.9,0.0,90370.86,-1054.4031,-2.9070554,6.3709514e-08,0.9437931,0.951714,0.07220351,0.07831999,0.9480501,0.07252918,-177.33559,-263.11414,-263.11414,137.74748,171.26752,0.0,138.04141,220.91884,1.0,1.0,0.952833,4.917966,4.890964,1.0,161.60805,15.727538,276.37375,-13.259626,3.5998215e-11,1.4386173e-13,4.132568,4.132568,4.917966,0.1307979,1.4000006,1.4000006,1.413113,4.890964,4.917966,0.7853982,0.40000054,0.0,7.0,1.0753844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3845,0.9,0.0,90372.27,-1052.7556,-2.9070554,6.3709514e-08,0.9438771,0.9523663,0.07032861,0.076594196,0.94824946,0.07065439,-191.4574,-293.00824,-293.00824,137.74748,187.44273,0.0,138.04141,220.91884,1.0,1.0,0.9535872,5.1378775,5.1129146,1.0,133.74371,57.713684,238.73492,54.273308,3.289386e-11,1.4386173e-13,4.3524795,4.3524795,5.1378775,0.12906773,1.4000009,1.4000009,1.4128456,5.1129146,5.1378775,0.7853982,0.400001,0.0,7.0,1.0758843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.385,0.9,0.0,90373.86,-1051.1333,-2.9070554,6.3709514e-08,0.94396156,0.9530311,0.068442084,0.07474172,0.94844264,0.06876699,-196.52423,-309.064,-309.064,137.74748,194.75272,0.0,138.04141,220.91884,1.0,1.0,0.9543542,5.357789,5.3348227,1.0,99.53594,96.9883,189.82434,119.239655,2.9120952e-11,1.4386173e-13,4.5723906,4.5723906,5.357789,0.12721062,1.4000014,1.4000014,1.4125804,5.3348227,5.357789,0.7853982,0.40000138,0.0,7.0,1.0763843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3855,0.9,0.0,90375.6,-1049.5022,-2.9070554,6.3709514e-08,0.94404894,0.9536819,0.06654492,0.072762445,0.94862694,0.06686762,-192.29782,-310.52325,-310.52325,137.74748,192.85295,0.0,138.04141,220.91884,1.0,1.0,0.9551078,5.5777006,5.5566897,1.0,60.604168,131.69365,131.95761,178.56564,2.439678e-11,1.4386173e-13,4.792302,4.792302,5.5777006,0.12522647,1.4000016,1.4000016,1.4123172,5.5566897,5.5777006,0.7853982,0.4000017,0.0,7.0,1.0768844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.386,0.9,0.0,90377.49,-1047.8297,-2.9070554,6.3709514e-08,0.94414145,0.9542927,0.06463863,0.0706625,0.9487998,0.06495755,-178.97949,-297.31873,-297.31873,137.74748,181.83472,0.0,138.04141,220.91884,1.0,1.0,0.95582205,5.7976117,5.7785153,1.0,18.790802,160.18869,67.87351,229.4452,1.9021042e-11,1.4386173e-13,5.0122137,5.0122137,5.7976117,0.12312157,1.400002,1.400002,1.4120561,5.7785153,5.7976117,0.7853982,0.40000197,0.0,7.0,1.0773844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3865,0.9,0.0,90379.516,-1046.086,-2.9070554,6.3709514e-08,0.94424075,0.9548401,0.062725104,0.06845421,0.9489591,0.063038535,-157.2005,-270.07675,-270.07675,137.74748,162.22049,0.0,138.04141,220.91884,1.0,1.0,0.9564734,6.0175233,6.0003004,1.0,-23.926004,181.12651,0.60415035,269.4726,1.6595591e-11,1.4386173e-13,5.2321253,5.2321253,6.0175233,0.1209083,1.4000022,1.4000022,1.411797,6.0003004,6.0175233,0.7853982,0.40000224,0.0,7.0,1.0778843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.387,0.9,0.0,90381.65,-1044.2455,-2.9070554,6.3709514e-08,0.94434804,0.95530385,0.060806572,0.06615509,0.9491034,0.06111277,-127.991936,-230.08736,-230.08736,137.74748,134.939,0.0,138.04141,220.91884,1.0,1.0,0.9570417,6.237435,6.222045,1.0,-65.525894,193.51784,-66.66853,296.7559,1.6132713e-11,1.4386173e-13,5.452037,5.452037,6.237435,0.118604265,1.4000025,1.4000025,1.4115404,6.222045,6.237435,0.7853982,0.40000245,0.0,7.0,1.0783844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3875,0.9,0.0,90383.84,-1042.288,-2.9070554,6.3709514e-08,0.94446385,0.9556678,0.058885466,0.06378715,0.9492317,0.05918273,-92.73578,-179.2429,-179.2429,144.24785,101.28122,0.0,138.04141,229.70332,1.0,1.0,0.9575107,0.17416108,0.16056378,1.0,-104.04179,196.77757,-130.76323,310.00613,1.8509945e-11,1.4386173e-13,5.6719484,5.6719484,0.17416108,0.11623154,1.4000026,1.4000026,1.4112859,0.16056378,6.4573464,0.7853982,0.4000026,0.0,7.0,1.0788844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.388,0.9,0.0,90386.086,-1040.2,-2.9070554,6.3709514e-08,0.9445881,0.95592105,0.056964297,0.061375447,0.9493436,0.05725108,-53.09956,-119.94847,-119.94847,144.24785,62.839184,0.0,138.00638,229.70332,1.0,1.0,0.9578695,0.39407256,0.38222826,1.0,-137.6527,190.75224,-188.64957,308.59802,2.1415378e-11,1.4386173e-13,5.8918595,5.8918595,0.39407256,0.1138153,1.4000027,1.4000027,1.4110336,0.38222826,6.677258,0.7853982,0.40000275,0.0,7.0,1.0793843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3885,0.9,0.0,90388.33,-1037.9747,-2.9070554,6.3709514e-08,0.9447203,0.95605826,0.05504554,0.05894706,0.9494395,0.055320516,-10.957537,-55.008015,-55.008015,144.24785,21.43079,0.0,138.00638,229.70332,1.0,1.0,0.9581127,0.61398405,0.6038533,1.0,-164.76962,175.72716,-237.59106,292.59906,2.6499771e-11,1.4386173e-13,6.111771,6.111771,0.61398405,0.111382574,1.4000028,1.4000028,1.4107838,0.6038533,6.897169,0.7853982,0.40000287,0.0,7.0,1.0798844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.389,0.9,0.0,90390.53,-1035.613,-2.9070554,6.3709514e-08,0.9448592,0.95607996,0.05313152,0.05652955,0.9495204,0.053393632,31.697786,12.508061,12.508061,144.24785,-20.986078,0.0,138.00638,229.70332,1.0,1.0,0.9582407,0.8338955,0.8254392,1.0,-184.11057,152.41278,-275.2743,262.76624,3.264764e-11,1.4386173e-13,0.048497364,0.048497364,0.8338955,0.10896098,1.400003,1.400003,1.4105362,0.8254392,0.8338955,0.7853982,0.40000293,0.0,7.0,1.0803844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3895,0.9,0.0,90392.67,-1033.1224,-2.9070554,6.3709514e-08,0.9450031,0.95599216,0.051224284,0.05414955,0.9495877,0.051472794,72.84968,79.40786,79.40786,144.24785,-62.405945,0.0,138.00638,229.70332,1.0,1.0,0.9582592,1.053807,1.0469865,1.0,-194.76088,121.9112,-299.91797,220.51009,3.7767116e-11,1.4386173e-13,0.26840886,0.26840886,1.053807,0.10657712,1.400003,1.400003,1.410291,1.0469865,1.053807,0.7853982,0.400003,0.0,7.0,1.0808843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.39,0.9,0.0,90394.71,-1030.5175,-2.9070554,6.3709514e-08,0.94514996,0.9558062,0.049325515,0.051831484,0.9496434,0.04956002,110.55237,142.52867,142.52867,144.24785,-100.87037,0.0,138.00638,229.70332,1.0,1.0,0.9581798,1.2737185,1.2684954,1.0,-196.21654,85.66417,-310.35687,167.8282,4.1928207e-11,1.4386173e-13,0.48832035,0.48832035,1.2737185,0.1042554,1.4000031,1.4000031,1.4100481,1.2684954,1.2737185,0.7853982,0.40000302,0.0,7.0,1.0813843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3905,0.9,0.0,90396.62,-1027.8186,-2.9070554,6.3709514e-08,0.9452973,0.95553815,0.04743646,0.049596284,0.94968987,0.047656886,143.02284,198.88617,198.88617,144.24785,-134.5604,0.0,138.00638,229.70332,1.0,1.0,0.95801806,1.4936299,1.4899664,1.0,-188.40791,45.385063,-306.09702,107.21085,4.5969544e-11,1.4386173e-13,0.7082318,0.7082318,1.4936299,0.10201671,1.4000031,1.4000031,1.4098078,1.4899664,1.4936299,0.7853982,0.40000305,0.0,7.0,1.0818844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.391,0.9,0.0,90398.38,-1025.0507,-2.9070554,6.3709514e-08,0.9454427,0.95520794,0.045557864,0.04746051,0.94972974,0.045764443,168.72513,245.81538,245.81538,144.24785,-161.88248,0.0,138.00638,229.70332,1.0,1.0,0.9577939,1.7135415,1.7113998,1.0,-171.70325,2.9781156,-287.33896,41.52358,4.8995197e-11,1.4386173e-13,0.9281433,0.9281433,1.7135415,0.09987751,1.4000031,1.4000031,1.4095699,1.7113998,1.7135415,0.7853982,0.40000302,0.0,7.0,1.0823843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3915,0.9,0.0,90399.99,-1022.2425,-2.9039476,2.1134275e-07,0.94558346,0.954838,0.04368994,0.0454354,0.9497657,0.043883182,186.44289,281.09656,281.09656,144.24785,-181.54375,0.0,138.00638,229.70332,1.0,1.0,0.9575298,1.933453,1.932796,1.0,-146.8914,-39.55148,-254.96857,-26.128008,5.1379016e-11,1.4386173e-13,1.1480548,1.1480548,1.933453,0.097848974,1.400003,1.400003,1.4093344,1.932796,1.933453,0.7853982,0.400003,0.0,7.0,1.0828843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.392,0.9,0.0,90401.445,-1019.42456,-2.9039476,2.1134275e-07,0.94571704,0.95445246,0.04183238,0.04352645,0.9498005,0.042013004,195.337,303.06018,303.06018,144.24785,-192.6133,0.0,138.00638,229.70332,1.0,1.0,0.9572496,2.1533644,2.1541555,1.0,-115.14475,-80.19225,-210.51534,-92.544846,5.362045e-11,1.4386173e-13,1.3679663,1.3679663,2.1533644,0.095936485,1.400003,1.400003,1.4091015,2.1541555,2.1533644,0.7853982,0.40000296,0.0,7.0,1.0833844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3925,0.9,0.0,90402.734,-1016.6279,-2.9039476,2.1134275e-07,0.9458411,0.95407575,0.039984345,0.041733198,0.9498366,0.040153254,194.98553,310.66608,310.66608,144.24785,-194.56636,0.0,138.00638,229.70332,1.0,1.0,0.9569777,2.373276,2.3754785,1.0,-77.96397,-117.02157,-156.0805,-154.58556,5.634708e-11,1.4386173e-13,1.5878778,1.5878778,2.373276,0.09413955,1.400003,1.400003,1.408871,2.3754785,2.373276,0.7853982,0.4000029,0.0,7.0,1.0838844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.393,0.9,0.0,90403.875,-1013.8825,-2.9039476,2.1134275e-07,0.9459536,0.9537314,0.03814455,0.04004938,0.9498763,0.03830273,185.4038,303.55286,303.55286,144.24785,-187.30925,0.0,138.00638,229.70332,1.0,1.0,0.95673764,2.5931873,2.5967655,1.0,-37.107212,-148.29659,-94.2379,-209.31497,5.839173e-11,1.4386173e-13,1.8077892,1.8077892,2.5931873,0.092451714,1.4000028,1.4000028,1.4086432,2.5967655,2.5931873,0.7853982,0.40000284,0.0,7.0,1.0843843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3935,0.9,0.0,90404.89,-1011.21576,-2.9039476,2.1134275e-07,0.94605297,0.9534407,0.0363113,0.038463134,0.9499215,0.03645978,167.0439,282.0555,282.0555,144.24785,-171.18411,0.0,138.00638,229.70332,1.0,1.0,0.95655066,2.813099,2.818017,1.0,5.4929533,-172.53687,-27.912449,-254.14307,5.987908e-11,1.4386173e-13,2.0277007,2.0277007,2.813099,0.09086115,1.4000027,1.4000027,1.4084179,2.818017,2.813099,0.7853982,0.40000278,0.0,7.0,1.0848844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.394,0.9,0.0,90405.8,-1008.651,-2.9039476,2.1134275e-07,0.9461381,0.9532219,0.034482595,0.036957942,0.9499735,0.03462238,140.77362,247.18968,247.18968,144.24785,-146.95291,0.0,138.00638,229.70332,1.0,1.0,0.956435,3.0330105,3.0392334,1.0,47.82096,-188.59459,39.75806,-286.94775,6.085287e-11,1.4386173e-13,2.2476122,2.2476122,3.0330105,0.08935111,1.4000027,1.4000027,1.4081953,3.0392334,3.0330105,0.7853982,0.4000027,0.0,7.0,1.0853844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3945,0.9,0.0,90406.63,-1006.2068,-2.9039476,2.1134275e-07,0.9462083,0.9530892,0.03265623,0.03551322,0.9500331,0.032788236,107.83537,200.60405,200.60405,144.24785,-115.76152,0.0,138.00638,229.70332,1.0,1.0,0.95640486,3.2529218,3.2604148,1.0,87.87371,-195.70909,105.571465,-306.1755,6.070452e-11,1.4386173e-13,2.4675238,2.4675238,3.2529218,0.08790108,1.4000026,1.4000026,1.4079751,3.2604148,3.2529218,0.7853982,0.4000026,0.0,7.0,1.0858843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.395,0.9,0.0,90407.42,-1003.8956,-2.9039476,2.1134275e-07,0.94626355,0.95305187,0.030829905,0.034105707,0.95010066,0.03095492,69.78757,144.50246,144.50246,144.24785,-79.08556,0.0,138.00638,229.70332,1.0,1.0,0.9564697,3.4728334,3.481562,1.0,123.7555,-193.54308,166.41286,-310.9153,5.835729e-11,1.4386173e-13,2.6874352,2.6874352,3.4728334,0.08648766,1.4000025,1.4000025,1.4077576,3.481562,3.4728334,0.7853982,0.4000025,0.0,7.0,1.0863844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3955,0.9,0.0,90408.2,-1001.7236,-2.9039476,2.1134275e-07,0.94630444,0.9531142,0.029001333,0.032710463,0.9501757,0.029119976,28.43076,81.5397,81.5397,144.24785,-38.660603,0.0,138.00638,229.70332,1.0,1.0,0.95663375,3.6927447,3.702675,1.0,153.76791,-182.19867,219.4023,-300.942,5.6061305e-11,1.4386173e-13,2.9073467,2.9073467,3.6927447,0.08508592,1.4000024,1.4000024,1.4075427,3.702675,3.6927447,0.7853982,0.4000024,0.0,7.0,1.0868844,0.91119903,0.0,0.05,0.0,1.0,1.0
1.396,0.9,0.0,90409.0,-999.69006,-2.9039476,2.1134275e-07,0.9463319,0.9532752,0.027168363,0.031302165,0.9502573,0.027281059,-14.277628,14.695765,14.695765,144.24785,3.6001241,0.0,138.00638,229.70332,1.0,1.0,0.9568962,3.9126563,3.9237547,1.0,176.4904,-162.21277,262.03128,-276.72705,5.522841e-11,1.4386173e-13,3.127258,3.127258,3.9126563,0.08367056,1.4000022,1.4000022,1.4073304,3.9237547,3.9126563,0.7853982,0.4000023,0.0,7.0,1.0873843,0.91119903,0.0,0.05,0.0,1.0,1.0
1.3965,0.9,0.0,90409.86,-997.788,-2.9039476,2.1134275e-07,0.9463475,0.9535285,0.025329083,0.029856596,0.9503441,0.025436053,-56.316143,-52.86534,-52.86534,144.24785,45.696377,0.0,138.00638,229.70332,1.0,1.0,0.9572509,4.132568,4.144801,1.0,190.84764,-134.53151,292.28183,-239.41649,5.4302354e-11,1.4386173e-13,3.3471696,3.3471696,4.132568,0.082217254,1.4000022,1.4000022,1.4071208,4.144801,4.132568,0.7853982,0.40000218,0.0,7.0,1.0878843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.397,0.9,0.0,90410.8,-996.0041,-2.9039476,2.1134275e-07,0.946353,0.95386326,0.023481904,0.02835159,0.95043415,0.023583168,-95.695145,-117.94561,-117.94561,144.24785,85.63577,0.0,138.00638,229.70332,1.0,1.0,0.95768684,4.3524795,4.365815,1.0,196.16055,-100.465416,308.72217,-190.77655,5.305058e-11,1.4386173e-13,3.5670812,3.5670812,4.3524795,0.08070401,1.4000021,1.4000021,1.4069139,4.365815,4.3524795,0.7853982,0.4000021,0.0,7.0,1.0883844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.3975,0.9,0.0,90411.84,-994.3197,-2.9039476,2.1134275e-07,0.9463507,0.9542641,0.021625636,0.026768357,0.9505253,0.021721032,-130.55112,-177.46466,-177.46466,144.24785,121.52822,0.0,138.00638,229.70332,1.0,1.0,0.95818895,4.5723906,4.5867963,1.0,192.17839,-61.627274,310.57452,-133.10986,5.3635627e-11,1.4386173e-13,3.7869925,3.7869925,4.5723906,0.07911198,1.400002,1.400002,1.4067097,4.5867963,4.5723906,0.7853982,0.40000197,0.0,7.0,1.0888844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.398,0.9,0.0,90413.01,-992.71173,-2.9039476,2.1134275e-07,0.9463429,0.9547125,0.01975955,0.02509222,0.95061505,0.019848753,-159.23495,-228.60571,-228.60571,144.24785,151.67549,0.0,138.00638,229.70332,1.0,1.0,0.9587388,4.792302,4.807746,1.0,179.09053,-19.855566,297.75204,-69.14633,5.6876864e-11,1.4386173e-13,4.006904,4.006904,4.792302,0.07742653,1.4000019,1.4000019,1.406508,4.807746,4.792302,0.7853982,0.40000185,0.0,7.0,1.0893843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.3985,0.9,0.0,90414.31,-991.1539,-2.9039476,2.1134275e-07,0.9463319,0.95518744,0.017883401,0.023313375,0.950701,0.017965967,-180.39006,-268.94904,-268.94904,144.24785,174.65163,0.0,138.00638,229.70332,1.0,1.0,0.9593154,5.0122137,5.028664,1.0,157.51735,22.872705,270.86258,-1.9135572,6.080606e-11,1.4386173e-13,4.2268157,4.2268157,5.0122137,0.07563805,1.4000018,1.4000018,1.4063091,5.028664,5.0122137,0.7853982,0.40000176,0.0,7.0,1.0898844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.399,0.9,0.0,90415.76,-989.61816,-2.9039476,2.1134275e-07,0.9463201,0.9556666,0.015997434,0.021427413,0.95078063,0.016072838,-193.0164,-296.58643,-296.58643,144.24785,189.37036,0.0,138.00638,229.70332,1.0,1.0,0.95989674,5.2321253,5.2495513,1.0,128.48071,64.53568,231.17981,65.40662,6.3726226e-11,1.4386173e-13,4.4467273,4.4467273,5.2321253,0.07374207,1.4000016,1.4000016,1.4061128,5.2495513,5.2321253,0.7853982,0.40000165,0.0,7.0,1.0903844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.3995,0.9,0.0,90417.336,-988.0759,-2.9039476,2.1134275e-07,0.94630975,0.95612776,0.014102367,0.019435331,0.95085156,0.014170052,-196.51775,-310.21143,-310.21143,144.24785,195.13635,0.0,138.00638,229.70332,1.0,1.0,0.9604604,5.452037,5.470408,1.0,93.35534,103.16241,180.58257,129.62886,6.573971e-11,1.4386173e-13,4.6666384,4.6666384,5.452037,0.07173978,1.4000015,1.4000015,1.4059193,5.470408,5.452037,0.7853982,0.40000156,0.0,7.0,1.0908843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4,0.9,0.0,90419.05,-986.49976,-2.9039476,2.1134275e-07,0.94630265,0.95654935,0.0121993525,0.017343523,0.9509119,0.012258773,-190.72963,-309.18082,-309.18082,144.24785,191.67801,0.0,138.00638,229.70332,1.0,1.0,0.96098506,5.6719484,5.691234,1.0,53.803646,136.926,121.46568,187.71513,6.689209e-11,1.4386173e-13,4.88655,4.88655,5.6719484,0.0696376,1.4000014,1.4000014,1.4057285,5.691234,5.6719484,0.7853982,0.40000144,0.0,7.0,1.0913844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4005,0.9,0.0,90420.86,-984.8643,-2.9039476,2.1134275e-07,0.9463003,0.9569121,0.010289912,0.0151633425,0.9509598,0.010340579,-175.92697,-293.54483,-293.54483,144.24785,179.16,0.0,138.00638,229.70332,1.0,1.0,0.96145135,5.8918595,5.9120307,1.0,11.696985,164.23,56.626476,236.91837,6.7867253e-11,1.4386173e-13,5.1064615,5.1064615,5.8918595,0.06744695,1.4000013,1.4000013,1.4055402,5.9120307,5.8918595,0.7853982,0.40000135,0.0,7.0,1.0918844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.401,0.9,0.0,90422.766,-983.14813,-2.9039476,2.1134275e-07,0.94630384,0.95719975,0.008375863,0.012910432,0.9509942,0.008417378,-152.81082,-264.04443,-264.04443,144.24785,158.17537,0.0,138.00638,229.70332,1.0,1.0,0.961843,6.111771,6.1327977,1.0,-30.972906,183.78374,-10.867761,274.91217,6.866752e-11,1.4386173e-13,5.326373,5.326373,6.111771,0.06518361,1.4000013,1.4000013,1.4053547,6.1327977,6.111771,0.7853982,0.40000123,0.0,7.0,1.0923843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4015,0.9,0.0,90424.73,-981.3341,-2.9039476,2.1134275e-07,0.94631386,0.95739985,0.006459221,0.010604005,0.95101434,0.006491305,-122.475105,-222.07588,-222.07588,144.24785,129.71729,0.0,138.00638,229.70332,1.0,1.0,0.9621476,0.048497364,0.070350714,1.0,-72.18805,194.66316,-77.824844,299.90073,6.891324e-11,1.4386173e-13,5.5462847,5.5462847,0.048497364,0.062866785,1.4000012,1.4000012,1.405172,0.070350714,6.3316827,0.7853982,0.40000114,0.0,7.0,1.0928843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.402,0.9,0.0,90426.73,-979.41077,-2.9039476,2.1134275e-07,0.94633037,0.9575042,0.004542104,0.008265685,0.9510201,0.004564613,-86.35479,-169.62471,-169.62471,144.24785,95.13201,0.0,138.00638,229.70332,1.0,1.0,0.96235687,0.26840886,0.29106048,1.0,-109.99955,196.35434,-141.07855,310.70328,6.846922e-11,1.4386173e-13,5.766196,5.766196,0.26840886,0.060518187,1.400001,1.400001,1.4049919,0.29106048,6.5515943,0.7853982,0.40000105,0.0,7.0,1.0933844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4025,0.9,0.0,90428.73,-977.3724,-2.9039476,2.1134275e-07,0.94635314,0.9575097,0.002626627,0.005918483,0.95101184,0.0026395575,-46.15805,-109.17158,-109.17158,144.24785,56.05523,0.0,138.00638,229.70332,1.0,1.0,0.96246755,0.48832035,0.5117421,1.0,-142.61958,188.77763,-197.63821,306.80978,6.886872e-11,1.4386173e-13,5.9861073,5.9861073,0.48832035,0.05816086,1.4000009,1.4000009,1.4048145,0.5117421,6.771506,0.7853982,0.40000096,0.0,7.0,1.0938843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.403,0.9,0.0,90430.695,-975.2194,-2.9039476,2.1134275e-07,0.94638115,0.9574177,0.00071479956,0.003585522,0.9509905,0.000718281,-3.785605,-43.575085,-43.575085,144.24785,14.33475,0.0,138.00638,229.70332,1.0,1.0,0.9624811,0.7082318,0.7323961,1.0,-168.50577,172.29138,-244.82982,288.4049,6.975777e-11,1.4386173e-13,6.206019,6.206019,0.7082318,0.055817947,1.4000009,1.4000009,1.4046397,0.7323961,6.991417,0.7853982,0.40000087,0.0,7.0,1.0943843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4035,0.9,0.0,90432.6,-972.9584,-2.9039476,2.1134275e-07,0.9464131,0.9572348,-0.0011915707,0.0012890036,0.9509574,-0.0011972921,38.75905,24.063288,24.063288,144.24785,-28.05672,0.0,138.00638,229.70332,1.0,1.0,0.9624037,0.9281433,0.95302296,1.0,-186.43398,147.67493,-280.42224,256.35898,7.13576e-11,1.4386173e-13,0.14274514,0.14274514,0.9281433,0.05351165,1.4000008,1.4000008,1.4044677,0.95302296,0.9281433,0.7853982,0.4000008,0.0,7.0,1.0948844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.404,0.9,0.0,90434.43,-970.6014,-2.9039476,2.1134275e-07,0.9464474,0.9569714,-0.0030909632,-0.0009510468,0.9509143,-0.0031055517,79.464195,90.545586,90.545586,144.24785,-69.114716,0.0,138.00638,229.70332,1.0,1.0,0.962246,1.1480548,1.1736228,1.0,-195.55609,116.091896,-302.7326,212.18703,7.47375e-11,1.4386173e-13,0.36265662,0.36265662,1.1480548,0.051261924,1.4000007,1.4000007,1.4042984,1.1736228,1.1480548,0.7853982,0.40000072,0.0,7.0,1.0953844,0.9656619,0.0,0.05,0.0,1.0,1.0
