Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4045,0.9,0.0,90436.16,-968.1654,-2.9039476,2.1134275e-07,0.946482,0.9566421,-0.0049822154,-0.003117686,0.9508633,-0.005005278,116.404884,152.72838,152.72838,144.24785,-106.897644,0.0,138.00638,229.70332,1.0,1.0,0.9620222,1.3679663,1.3941965,1.0,-195.44012,79.03524,-310.70563,157.97725,7.83296e-11,1.4386173e-13,0.5825681,0.5825681,1.3679663,0.049085695,1.4000007,1.4000007,1.4041317,1.3941965,1.3679663,0.7853982,0.40000066,0.0,7.0,1.0958843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.405,0.9,0.0,90437.75,-965.6717,-2.9039476,2.1134275e-07,0.94651484,0.9562642,-0.0068645743,-0.005197939,0.9508067,-0.0068957,147.83386,207.67119,207.67119,144.24785,-139.61848,0.0,138.00638,229.70332,1.0,1.0,0.96174973,1.5878778,1.6147441,1.0,-186.09073,38.256866,-303.96362,96.29243,8.189111e-11,1.4386173e-13,0.8024796,0.8024796,1.5878778,0.046995915,1.4000006,1.4000006,1.4039677,1.6147441,1.5878778,0.7853982,0.40000057,0.0,7.0,1.0963844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4055,0.9,0.0,90439.22,-963.1442,-2.9039476,2.1134275e-07,0.94654375,0.9558573,-0.00873773,-0.007183275,0.9507466,-0.008776527,172.26416,252.7754,252.7754,144.24785,-165.72926,0.0,138.00638,229.70332,1.0,1.0,0.9614479,1.8077892,1.8352661,1.0,-167.94907,-4.3150826,-282.82443,30.049019,8.4599786e-11,1.4386173e-13,1.0223911,1.0223911,1.8077892,0.04500104,1.4000006,1.4000006,1.4038063,1.8352661,1.8077892,0.7853982,0.4000005,0.0,7.0,1.0968844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.406,0.9,0.0,90440.55,-960.60876,-2.9039476,2.1134275e-07,0.9465665,0.95544183,-0.010601823,-0.009070193,0.9506855,-0.010647956,188.53944,285.90717,285.90717,144.24785,-183.99426,0.0,138.00638,229.70332,1.0,1.0,0.96113724,2.0277007,2.055763,1.0,-141.8722,-46.667255,-248.28665,-37.62051,8.4710426e-11,1.4386173e-13,1.2423025,1.2423025,2.0277007,0.04310447,1.4000005,1.4000005,1.4036477,2.055763,2.0277007,0.7853982,0.40000045,0.0,7.0,1.0973843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4065,0.9,0.0,90441.74,-958.0915,-2.9039476,2.1134275e-07,0.9465812,0.9550385,-0.012457438,-0.010860102,0.95062536,-0.012510661,195.88889,305.49838,305.49838,132.84045,-193.54861,0.0,138.00638,210.84192,1.0,1.0,0.9608381,2.2476122,2.276235,1.0,-109.09261,-86.79627,-201.9827,-103.51566,8.360682e-11,1.4386173e-13,1.4622141,1.4622141,2.2476122,0.04130477,1.4000005,1.4000005,1.4034915,2.276235,2.2476122,0.7853982,0.4000004,0.0,7.0,1.0978844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.407,0.9,0.0,90442.81,-955.6176,-2.9039476,2.1134275e-07,0.946586,0.95466655,-0.014305563,-0.0125593925,0.95056814,-0.014365744,193.96375,310.62106,310.62106,132.84045,-193.9393,0.0,138.00638,210.84192,1.0,1.0,0.96057004,2.4675238,2.4966831,1.0,-71.16026,-122.80348,-146.10182,-164.51923,8.145865e-11,1.4386173e-13,1.6821256,1.6821256,2.4675238,0.039595462,1.4000003,1.4000003,1.4033381,2.4966831,2.4675238,0.7853982,0.40000033,0.0,7.0,1.0983844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4075,0.9,0.0,90443.77,-953.21027,-2.9039476,2.1134275e-07,0.94657946,0.9543436,-0.016147539,-0.01417889,0.9505152,-0.016214678,182.85406,301.03152,301.03152,132.84045,-185.14685,0.0,138.00638,210.84192,1.0,1.0,0.9603504,2.6874352,2.717107,1.0,-29.869215,-152.98485,-83.28678,-217.74475,7.68082e-11,1.4386173e-13,1.902037,1.902037,2.6874352,0.03796559,1.4000003,1.4000003,1.4031873,2.717107,2.6874352,0.7853982,0.4000003,0.0,7.0,1.0988843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.408,0.9,0.0,90444.65,-950.8892,-2.9039476,2.1134275e-07,0.9465605,0.9540842,-0.017984992,-0.015733397,0.9504677,-0.018059231,163.08461,277.18222,277.18222,132.84045,-167.58635,0.0,138.00638,210.84192,1.0,1.0,0.96019375,2.9073467,2.9375076,1.0,12.82712,-175.91174,-16.509043,-260.6732,7.052811e-11,1.4386173e-13,2.1219485,2.1219485,2.9073467,0.036400367,1.4000002,1.4000002,1.4030391,2.9375076,2.9073467,0.7853982,0.40000024,0.0,7.0,1.0993843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4085,0.9,0.0,90445.46,-948.67004,-2.9039476,2.1134275e-07,0.94652855,0.9538993,-0.019819748,-0.017240787,0.9504262,-0.019901363,135.59023,240.2006,240.2006,132.84045,-142.08804,0.0,138.00638,210.84192,1.0,1.0,0.9601112,3.127258,3.157885,1.0,54.908455,-190.49867,51.071827,-291.27243,6.320456e-11,1.4386173e-13,2.34186,2.34186,3.127258,0.03488176,1.4000002,1.4000002,1.4028934,3.157885,3.127258,0.7853982,0.4000002,0.0,7.0,1.0998844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.409,0.9,0.0,90446.23,-946.5634,-2.9039476,2.1134275e-07,0.94648343,0.95379585,-0.021653738,-0.018721089,0.9503908,-0.02174313,101.67155,191.83586,191.83586,132.84045,-109.85807,0.0,138.00638,210.84192,1.0,1.0,0.9601096,3.3471696,3.3782396,1.0,94.38333,-196.05487,116.2577,-308.09357,5.612351e-11,1.4386173e-13,2.5617714,2.5617714,3.3471696,0.03338979,1.4000002,1.4000002,1.4027505,3.3782396,3.3471696,0.7853982,0.40000015,0.0,7.0,1.1003844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4095,0.9,0.0,90446.99,-944.5745,-2.9039476,2.1134275e-07,0.94642556,0.9537761,-0.023488907,-0.020195486,0.950361,-0.02358658,62.933598,134.37642,134.37642,132.84045,-72.42146,0.0,138.00638,210.84192,1.0,1.0,0.9601914,3.5670812,3.5985723,1.0,129.38348,-192.3171,175.9634,-310.3398,5.0163648e-11,1.4386173e-13,2.781683,2.781683,3.5670812,0.031903196,1.4000001,1.4000001,1.4026101,3.5985723,3.5670812,0.7853982,0.40000013,0.0,7.0,1.1008843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.41,0.9,0.0,90447.77,-942.70294,-2.9039476,2.1134275e-07,0.9463556,0.9538382,-0.02532711,-0.021685213,0.95033604,-0.02543364,21.209688,70.54149,70.54149,132.84045,-31.549873,0.0,138.00638,210.84192,1.0,1.0,0.96035486,3.7869925,3.8188827,1.0,158.25246,-179.46214,227.36293,-297.90442,4.5166676e-11,1.4386173e-13,3.0015945,3.0015945,3.7869925,0.030400798,1.4000001,1.4000001,1.4024721,3.8188827,3.7869925,0.7853982,0.4000001,0.0,7.0,1.1013844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4105,0.9,0.0,90448.59,-940.9427,-2.9035096,-2.831878e-08,0.94627464,0.9539759,-0.027170036,-0.023210382,0.9503146,-0.027286032,-21.525461,3.3523543,3.3523543,132.84045,10.822346,0.0,138.00638,210.84192,1.0,1.0,0.9605936,4.006904,4.039172,1.0,179.62405,-158.0986,268.0234,-271.37576,4.228293e-11,1.4386173e-13,3.2215059,3.2215059,4.006904,0.028862374,1.4000001,1.4000001,1.4023368,4.039172,4.006904,0.7853982,0.40000007,0.0,7.0,1.1018844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.411,0.9,0.0,90449.49,-939.28265,-2.9035096,-2.831878e-08,0.94618434,0.9541788,-0.029019104,-0.02478914,0.9502949,-0.029145174,-63.24931,-64.01088,-64.01088,132.84045,52.689835,0.0,138.00638,210.84192,1.0,1.0,0.9608974,4.2268157,4.25944,1.0,192.48718,-129.23787,296.02045,-232.00957,3.9750127e-11,1.4386173e-13,3.4414175,3.4414175,4.2268157,0.027269889,1.4,1.4,1.402204,4.25944,4.2268157,0.7853982,0.40000004,0.0,7.0,1.1023843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4115,0.9,0.0,90450.48,-937.70715,-2.9035096,-2.831878e-08,0.9460864,0.9544332,-0.03087542,-0.026436644,0.9502752,-0.031012122,-101.987366,-128.35995,-128.35995,132.84045,92.07127,0.0,138.00638,210.84192,1.0,1.0,0.96125287,4.4467273,4.4796877,1.0,196.23364,-94.246284,310.0293,-181.66934,3.568962e-11,1.4386173e-13,3.661329,3.661329,4.4467273,0.025608119,1.4,1.4,1.4020737,4.4796877,4.4467273,0.7853982,0.4,0.0,7.0,1.1028844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.412,0.9,0.0,90451.56,-936.19684,-2.9035096,-2.831878e-08,0.94598275,0.9547229,-0.032739714,-0.028164405,0.9502533,-0.03288751,-135.90672,-186.64957,-186.64957,132.84045,127.10324,0.0,138.00638,210.84192,1.0,1.0,0.9616437,4.6666384,4.699915,1.0,190.68692,-54.7802,309.3876,-122.73803,3.1752056e-11,1.4386173e-13,3.8812404,3.8812404,4.6666384,0.023865676,1.4,1.4,1.401946,4.699915,4.6666384,0.7853982,0.39999998,0.0,7.0,1.1033844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4125,0.9,0.0,90452.766,-934.7295,-2.9035096,-2.831878e-08,0.9458754,0.9550297,-0.0346123,-0.02997973,0.95022714,-0.034771547,-163.40285,-236.12163,-236.12163,132.84045,156.12846,0.0,138.00638,210.84192,1.0,1.0,0.9620519,4.88655,4.920122,1.0,176.11038,-12.707545,294.1266,-58.004963,2.8605545e-11,1.4386173e-13,4.101152,4.101152,4.88655,0.022035304,1.4,1.4,1.4018205,4.920122,4.88655,0.7853982,0.39999998,0.0,7.0,1.1038843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.413,0.9,0.0,90454.08,-933.28156,-2.9035096,-2.831878e-08,0.94576627,0.9553348,-0.0364931,-0.031885378,0.9501946,-0.036663968,-183.17545,-274.43576,-274.43576,132.84045,177.77425,0.0,138.00638,210.84192,1.0,1.0,0.96245867,5.1064615,5.14031,1.0,153.19469,29.980755,264.96945,9.466314,2.7294922e-11,1.4386173e-13,4.3210635,4.3210635,5.1064615,0.020114267,1.4,1.4,1.4016978,5.14031,5.1064615,0.7853982,0.39999995,0.0,7.0,1.1043843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4135,0.9,0.0,90455.516,-931.8289,-2.9035096,-2.831878e-08,0.9456573,0.95561934,-0.038381603,-0.033879455,0.9501537,-0.0385641,-194.28993,-299.78006,-299.78006,132.84045,191.01729,0.0,138.00638,210.84192,1.0,1.0,0.96284515,5.326373,5.3604784,1.0,123.024895,71.26504,223.29686,76.48321,2.5826636e-11,1.4386173e-13,4.540975,4.540975,5.326373,0.018104536,1.4,1.4,1.4015774,5.3604784,5.326373,0.7853982,0.39999995,0.0,7.0,1.1048844,0.9656619,0.0,0.05,0.0,1.0,1.0
1.414,0.9,0.0,90457.055,-930.3484,-2.9035096,-2.831878e-08,0.9455501,0.95586556,-0.040276933,-0.03595573,0.9501029,-0.04047087,-196.22148,-310.9566,-310.9566,132.84045,195.232,0.0,138.00638,210.84192,1.0,1.0,0.9631938,5.5462847,5.5806284,1.0,87.029015,109.19246,171.08136,139.87523,2.3141837e-11,1.4386173e-13,4.760886,4.760886,5.5462847,0.016012466,1.4,1.4,1.4014595,5.5806284,5.5462847,0.7853982,0.39999992,0.0,7.0,1.1053843,0.9656619,0.0,0.05,0.0,1.0,1.0
1.4145,0.9,0.0,90458.69,-928.81866,-2.9035096,-2.831878e-08,0.945446,0.9560577,-0.042177882,-0.0381037,0.9500409,-0.04238287,-188.87965,-307.43787,-307.43787,132.84045,190.21994,0.0,138.00638,210.84192,1.0,1.0,0.96348876,5.766196,5.8007603,1.0,46.9103,141.96935,110.79388,196.64398,1.9928875e-11,1.4386173e-13,4.980798,4.980798,5.766196,0.013848542,1.3999999,1.3999999,1.4013438,5.8007603,5.766196,0.7853982,0.39999992,0.0,7.0,1.1058843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.415,0.9,0.0,90460.39,-927.2215,-2.9035096,-2.831878e-08,0.94534606,0.9561829,-0.04408298,-0.04030954,0.9499666,-0.044298444,-172.61252,-289.39145,-289.39145,132.84045,176.219,0.0,138.00638,210.84192,1.0,1.0,0.96371704,5.9861073,6.020874,1.0,4.566635,168.04588,45.2866,244.10484,1.8953073e-11,1.4386173e-13,5.2007093,5.2007093,5.9861073,0.011626763,1.3999999,1.3999999,1.4012307,6.020874,5.9861073,0.7853982,0.3999999,0.0,7.0,1.1063844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4155,0.9,0.0,90462.15,-925.5426,-2.9035096,-2.831878e-08,0.9452508,0.9562313,-0.045990553,-0.042556472,0.94987965,-0.046215765,-148.1901,-257.6719,-257.6719,132.84045,153.89201,0.0,138.00638,210.84192,1.0,1.0,0.9638691,6.206019,6.24097,1.0,-37.99922,186.18932,-22.341955,280.0139,1.9145354e-11,1.4386173e-13,5.420621,5.420621,6.206019,0.009363854,1.3999999,1.3999999,1.40112,6.24097,6.206019,0.7853982,0.3999999,0.0,7.0,1.1068844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.416,0.9,0.0,90463.93,-923.7721,-2.9035096,-2.831878e-08,0.9451605,0.9561972,-0.047898825,-0.04482596,0.9497799,-0.048132926,-116.767746,-213.78014,-213.78014,132.84045,124.29537,0.0,138.00638,210.84192,1.0,1.0,0.96393895,0.14274514,0.17786348,1.0,-78.77427,195.54202,-88.89345,302.67358,1.9417046e-11,1.4386173e-13,5.6405325,5.6405325,0.14274514,0.007078437,1.3999999,1.3999999,1.4010116,0.17786348,6.4259305,0.7853982,0.3999999,0.0,7.0,1.1073843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4165,0.9,0.0,90465.72,-921.90515,-2.9035096,-2.831878e-08,0.9450749,0.9560788,-0.049806,-0.04709852,0.9496679,-0.05004805,-79.83164,-159.79219,-159.79219,132.84045,88.82892,0.0,138.00638,210.84192,1.0,1.0,0.9639248,0.36265662,0.39792553,1.0,-115.830345,195.66199,-151.22087,311.01306,1.6797801e-11,1.4386173e-13,5.8604436,5.8604436,0.36265662,0.00478999,1.3999999,1.3999999,1.4009055,0.39792553,6.645842,0.7853982,0.3999999,0.0,7.0,1.1078844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.417,0.9,0.0,90467.48,-919.94214,-2.9035096,-2.831878e-08,0.9449933,0.95587856,-0.051710334,-0.0493547,0.9495444,-0.051959373,-39.12843,-98.26122,-98.26122,132.84045,49.16989,0.0,138.00638,210.84192,1.0,1.0,0.9638289,0.5825681,0.61797106,1.0,-147.41518,186.54361,-206.37717,304.6384,1.6428048e-11,1.4386173e-13,6.080355,6.080355,0.5825681,0.0025180315,1.3999999,1.3999999,1.4008018,0.61797106,6.8657537,0.7853982,0.3999999,0.0,7.0,1.1083844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4175,0.9,0.0,90469.19,-917.8884,-2.9035096,-2.831878e-08,0.94491476,0.9556027,-0.053610247,-0.051576186,0.9494108,-0.053865332,3.4171836,-32.096775,-32.096775,132.84045,7.1936426,0.0,138.00638,210.84192,1.0,1.0,0.9636577,0.8024796,0.83800054,1.0,-172.03511,168.61792,-251.7544,283.85117,1.5593884e-11,1.4386173e-13,0.017081438,0.017081438,0.8024796,0.00028090703,1.3999999,1.3999999,1.4007003,0.83800054,0.8024796,0.7853982,0.39999986,0.0,7.0,1.1088843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.418,0.9,0.0,90470.83,-915.75415,-2.9035096,-2.831878e-08,0.94483787,0.9552611,-0.055504378,-0.053746536,0.94926846,-0.05576465,45.79336,35.572628,35.572628,132.84045,-35.114906,0.0,138.00638,210.84192,1.0,1.0,0.9634207,1.0223911,1.0580142,1.0,-188.52562,142.73225,-285.20682,249.63419,1.5905622e-11,1.4386173e-13,0.23699293,0.23699293,1.0223911,-0.0019050507,1.3999999,1.3999999,1.4006011,1.0580142,1.0223911,0.7853982,0.39999986,0.0,7.0,1.1093843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4185,0.9,0.0,90472.38,-913.55365,-2.9035096,-2.831878e-08,0.94476116,0.9548667,-0.05739165,-0.055852156,0.94911927,-0.057656396,85.99613,101.54724,101.54724,132.84045,-75.755005,0.0,138.00638,210.84192,1.0,1.0,0.9631308,1.2423025,1.2780125,1.0,-196.10638,110.11026,-305.15234,203.60512,1.6931581e-11,1.4386173e-13,0.4569044,0.4569044,1.2423025,-0.0040262197,1.3999999,1.3999999,1.4005042,1.2780125,1.2423025,0.7853982,0.39999986,0.0,7.0,1.1098844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.419,0.9,0.0,90473.83,-911.3047,-2.9035096,-2.831878e-08,0.9446827,0.9544347,-0.05927133,-0.057882864,0.94896513,-0.059540015,122.12403,162.70718,162.70718,132.84045,-112.80457,0.0,138.00638,210.84192,1.0,1.0,0.9628032,1.4622141,1.4979957,1.0,-194.41823,72.29419,-310.64725,147.94006,1.6893757e-11,1.4386173e-13,0.67681587,0.67681587,1.4622141,-0.006072492,1.3999999,1.3999999,1.4004095,1.4979957,1.4622141,0.7853982,0.39999986,0.0,7.0,1.1103843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4195,0.9,0.0,90475.164,-909.02747,-2.9035096,-2.831878e-08,0.9446009,0.953982,-0.061143044,-0.059832405,0.94880795,-0.061415367,152.46803,216.15991,216.15991,132.84045,-144.51103,0.0,138.00638,210.84192,1.0,1.0,0.9624545,1.6821256,1.7179643,1.0,-183.54013,31.0721,-301.43088,85.27098,1.4523243e-11,1.4386173e-13,0.8967274,0.8967274,1.6821256,-0.008037569,1.3999999,1.3999999,1.4003171,1.7179643,1.6821256,0.7853982,0.39999986,0.0,7.0,1.1108843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.42,0.9,0.0,90476.38,-906.7438,-2.9035096,-2.831878e-08,0.94451374,0.95352584,-0.06300681,-0.061698705,0.94864976,-0.06328272,175.5923,259.37686,259.37686,132.84045,-169.37424,0.0,138.00638,210.84192,1.0,1.0,0.9621022,1.902037,1.9379184,1.0,-163.98572,-11.606572,-277.93817,18.561295,1.2152915e-11,1.4386173e-13,1.1166389,1.1166389,1.902037,-0.009919489,1.3999999,1.3999999,1.4002267,1.9379184,1.902037,0.7853982,0.39999986,0.0,7.0,1.1113844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4205,0.9,0.0,90477.49,-904.4756,-2.9035096,-2.831878e-08,0.9444196,0.9530835,-0.064863026,-0.063483834,0.94849217,-0.06514273,190.40225,290.3132,290.3132,132.84045,-186.21739,0.0,138.00638,210.84192,1.0,1.0,0.96176326,2.1219485,2.1578586,1.0,-136.67911,-53.723152,-241.27922,-49.033974,7.52506e-12,1.4386173e-13,1.3365504,1.3365504,2.1219485,-0.011720457,1.3999999,1.3999999,1.4001386,2.1578586,2.1219485,0.7853982,0.3999999,0.0,7.0,1.1118844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.421,0.9,0.0,90478.49,-902.2442,-2.9035096,-2.831878e-08,0.9443169,0.95267123,-0.06671242,-0.06519408,0.9483368,-0.06699641,196.19647,307.50452,307.50452,132.84045,-194.24294,0.0,138.00638,210.84192,1.0,1.0,0.961454,2.34186,2.3777852,1.0,-102.91129,-93.28517,-193.18713,-114.31738,9.615921e-13,1.4386173e-13,1.5564618,1.5564618,2.34186,-0.013446685,1.3999999,1.3999999,1.4000527,2.3777852,2.34186,0.7853982,0.3999999,0.0,7.0,1.1123843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4215,0.9,0.0,90479.41,-900.0691,-2.9035096,-2.831878e-08,0.94420445,0.9523031,-0.06855606,-0.06683932,0.9481847,-0.068845056,192.69995,310.1365,310.1365,132.84045,-193.07037,0.0,138.00638,210.84192,1.0,1.0,0.96118844,2.5617714,2.5976982,1.0,-64.279274,-128.42067,-135.9362,-174.2003,-6.797738e-12,1.4386173e-13,1.7763733,1.7763733,2.5617714,-0.015108219,1.3999999,1.3999999,1.3999689,2.5976982,2.5617714,0.7853982,0.3999999,0.0,7.0,1.1128844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.422,0.9,0.0,90480.24,-897.967,-2.9035096,-2.831878e-08,0.9440811,0.9519908,-0.07039526,-0.06843262,0.94803685,-0.070690215,180.07738,298.08353,298.08353,132.84045,-182.7544,0.0,138.00638,210.84192,1.0,1.0,0.9609782,2.781683,2.8175983,1.0,-22.610508,-157.46687,-72.23444,-225.84908,-1.4124e-11,1.4386173e-13,1.9962848,1.9962848,2.781683,-0.016718132,1.3999999,1.3999999,1.3998871,2.8175983,2.781683,0.7853982,0.3999999,0.0,7.0,1.1133844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4225,0.9,0.0,90481.02,-895.9511,-2.9035096,-2.831878e-08,0.9439465,0.95174265,-0.07223152,-0.06998955,0.9478935,-0.07253355,158.9254,271.91495,271.91495,132.84045,-163.7825,0.0,138.00638,210.84192,1.0,1.0,0.9608317,3.0015945,3.0374858,1.0,20.123531,-179.04893,-5.0956545,-266.81927,-2.0892753e-11,1.4386173e-13,2.2161963,2.2161963,3.0015945,-0.01829204,1.3999999,1.3999999,1.3998075,3.0374858,3.0015945,0.7853982,0.3999999,0.0,7.0,1.1138843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.423,0.9,0.0,90481.766,-894.0304,-2.9035096,-2.831878e-08,0.9438002,0.9515636,-0.07406646,-0.07152723,0.94775474,-0.0743768,130.24455,232.86829,232.86829,132.84045,-137.05199,0.0,138.00638,210.84192,1.0,1.0,0.96075404,3.2215059,3.257361,1.0,61.900696,-192.14525,62.3033,-295.17157,-2.7864641e-11,1.4386173e-13,2.4361079,2.4361079,3.2215059,-0.01984714,1.3999999,1.3999999,1.3997298,3.257361,3.2215059,0.7853982,0.3999999,0.0,7.0,1.1143844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4235,0.9,0.0,90482.51,-892.20935,-2.9035096,-2.831878e-08,0.9436425,0.9514549,-0.07590173,-0.07306359,0.9476201,-0.07622167,95.39185,182.79086,182.79086,132.84045,-103.827545,0.0,138.00638,210.84192,1.0,1.0,0.96074617,3.4414175,3.477224,1.0,100.74395,-196.1358,126.77285,-309.56372,-3.10418e-11,1.4386173e-13,2.6560192,2.6560192,3.4414175,-0.0214014,1.3999999,1.3999999,1.3996543,3.477224,3.4414175,0.7853982,0.3999999,0.0,7.0,1.1148844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.424,0.9,0.0,90483.26,-890.4876,-2.9035096,-2.831878e-08,0.94347394,0.95141363,-0.07773892,-0.07461643,0.9474887,-0.078069724,56.016617,124.052315,124.052315,132.84045,-65.68138,0.0,138.00638,210.84192,1.0,1.0,0.96080565,3.661329,3.6970756,1.0,134.81508,-190.8317,185.26186,-309.31418,-3.4582073e-11,1.4386173e-13,2.8759308,2.8759308,3.661329,-0.022972548,1.3999999,1.3999999,1.3995807,3.6970756,3.661329,0.7853982,0.3999999,0.0,7.0,1.1153843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4245,0.9,0.0,90484.05,-888.86017,-2.9035096,-2.831878e-08,0.94329536,0.95143384,-0.07957951,-0.0762024,0.94735944,-0.07992237,13.9823065,59.43247,59.43247,132.84045,-24.418747,0.0,138.00638,210.84192,1.0,1.0,0.9609264,3.8812404,3.9169154,1.0,162.50179,-176.4841,235.00214,-294.4346,-3.956282e-11,1.4386173e-13,3.0958421,3.0958421,3.8812404,-0.024577318,1.3999999,1.3999999,1.3995091,3.9169154,3.8812404,0.7853982,0.39999992,0.0,7.0,1.1158843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.425,0.9,0.0,90484.9,-887.3178,-2.9035096,-2.831878e-08,0.94310796,0.95150596,-0.081424765,-0.07783627,0.9472309,-0.081780724,-28.72179,-8.010407,-8.010407,132.84045,18.00759,0.0,138.00638,210.84192,1.0,1.0,0.9610989,4.101152,4.1367445,1.0,182.49408,-153.77228,273.63974,-265.62933,-4.264082e-11,1.4386173e-13,3.3157537,3.3157537,4.101152,-0.026230425,1.3999999,1.3999999,1.3994395,4.1367445,4.101152,0.7853982,0.39999992,0.0,7.0,1.1163844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4255,0.9,0.0,90485.82,-885.8473,-2.9035096,-2.831878e-08,0.94291323,0.9516177,-0.083275706,-0.079530224,0.9471013,-0.08364558,-70.07481,-75.08447,-75.08447,132.84045,59.58989,0.0,138.00638,210.84192,1.0,1.0,0.9613111,4.3210635,4.3565626,1.0,193.8463,-123.771484,299.34634,-224.26186,-4.442418e-11,1.4386173e-13,3.5356653,3.5356653,4.3210635,-0.027944103,1.3999999,1.3999999,1.3993719,4.3565626,4.3210635,0.7853982,0.39999992,0.0,7.0,1.1168844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.426,0.9,0.0,90486.83,-884.4323,-2.9035096,-2.831878e-08,0.9427127,0.95175505,-0.08513303,-0.08129325,0.9469689,-0.08551739,-108.12003,-138.61554,-138.61554,136.02701,98.36055,0.0,138.00638,218.4928,1.0,1.0,0.96154886,4.540975,4.5763702,1.0,196.02187,-87.90184,310.90588,-172.29034,-4.50208e-11,1.4386173e-13,3.7555766,3.7555766,4.540975,-0.029727224,1.3999999,1.3999999,1.399306,4.5763702,4.540975,0.7853982,0.39999992,0.0,7.0,1.1173843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4265,0.9,0.0,90487.94,-883.0543,-2.9035096,-2.831878e-08,0.94250804,0.95190233,-0.08699711,-0.08313066,0.94683194,-0.08739621,-141.05757,-195.59746,-195.59746,136.02701,132.48528,0.0,138.00638,218.4928,1.0,1.0,0.96179676,4.760886,4.7961674,1.0,188.91862,-47.86106,307.7721,-112.17463,-4.4816942e-11,1.4386173e-13,3.9754882,3.9754882,4.760886,-0.031585082,1.4,1.4,1.3992422,4.7961674,4.760886,0.7853982,0.39999992,0.0,7.0,1.1178844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.427,0.9,0.0,90489.14,-881.69324,-2.9035096,-2.831878e-08,0.942301,0.95204353,-0.088867955,-0.085043885,0.9466887,-0.08928175,-167.3295,-243.33438,-243.33438,136.02701,160.3499,0.0,138.00638,218.4928,1.0,1.0,0.9620388,4.980798,5.015955,1.0,172.87349,-5.543986,290.09412,-46.75973,-4.41582e-11,1.4386173e-13,4.1953998,4.1953998,4.980798,-0.033519126,1.4,1.4,1.3991802,5.015955,4.980798,0.7853982,0.39999992,0.0,7.0,1.1183844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4275,0.9,0.0,90490.445,-880.3289,-2.9035096,-2.831878e-08,0.9420931,0.95216286,-0.09074524,-0.08703059,0.94653755,-0.09117334,-185.69353,-279.56836,-279.56836,136.02701,180.63672,0.0,138.00638,218.4928,1.0,1.0,0.9622593,5.2007093,5.235733,1.0,148.64636,37.04716,258.70935,20.859,-4.282408e-11,1.4386173e-13,4.4153113,4.4153113,5.2007093,-0.03552687,1.4,1.4,1.3991201,5.235733,5.2007093,0.7853982,0.39999992,0.0,7.0,1.1188843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.428,0.9,0.0,90491.836,-878.9417,-2.9035096,-2.831878e-08,0.9418857,0.95224565,-0.09262831,-0.089084655,0.9463771,-0.093070015,-195.28163,-302.58597,-302.58597,136.02701,192.38669,0.0,138.00638,218.4928,1.0,1.0,0.96244353,5.420621,5.4555016,1.0,117.384094,77.89754,215.10356,87.48243,-4.0430898e-11,1.4386173e-13,4.6352224,4.6352224,5.420621,-0.037602186,1.4,1.4,1.3990617,5.4555016,5.420621,0.7853982,0.39999995,0.0,7.0,1.1193844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4285,0.9,0.0,90493.305,-877.51556,-2.9035096,-2.831878e-08,0.9416801,0.9522835,-0.094515994,-0.09116805,0.94620645,-0.0949703,-195.64151,-311.2995,-311.2995,136.02701,195.0451,0.0,138.00638,218.4928,1.0,1.0,0.9625815,5.6404963,5.6752615,1.0,80.56756,115.07396,161.34073,149.95876,-3.627166e-11,1.4932492e-13,4.8550982,4.8550982,5.6404963,-0.039708227,1.3999996,1.3999996,1.3990041,5.6752615,5.6404963,0.7853982,0.39999965,0.0,7.0,1.1198844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.429,0.9,0.0,90494.836,-876.0553,-2.9035096,-2.831878e-08,0.94147724,0.95228493,-0.0964043,-0.093215816,0.9460253,-0.09687001,-186.76591,-305.30267,-305.30267,136.02701,188.49434,0.0,138.00638,218.4928,1.0,1.0,0.9626766,5.8602004,5.895011,1.0,39.957554,146.80836,99.976364,205.32631,-3.2185508e-11,1.7310452e-13,5.074802,5.074802,5.8602004,-0.04179441,1.399995,1.399995,1.39893,5.895011,5.8602004,0.7853982,0.399995,0.0,7.0,1.1203843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4295,0.9,0.0,90496.414,-874.5606,-2.906062,-2.497914e-07,0.9412774,0.9522339,-0.09828895,-0.095289566,0.94583434,-0.09876479,-169.09511,-284.89923,-284.89923,136.02701,173.06244,0.0,138.00638,218.4928,1.0,1.0,0.96271163,6.0797205,6.1147466,1.0,-2.5061991,171.6013,33.940598,250.95865,-2.5812257e-11,1.9921312e-13,5.2943225,5.2943225,6.0797205,-0.043924518,1.3999797,1.3999797,1.3988277,6.1147466,6.0797205,0.7853982,0.39997968,0.0,7.0,1.1208843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.43,0.9,0.0,90498.03,-873.0175,-2.906062,-2.497914e-07,0.9410808,0.95211023,-0.10016789,-0.09740149,0.9456338,-0.100652516,-143.48508,-251.08295,-251.08295,136.02701,149.499,0.0,138.00638,218.4928,1.0,1.0,0.9626689,0.015873,0.05127897,1.0,-44.815582,188.30066,-33.62703,284.70996,-1.6899187e-11,2.289947e-13,5.51366,5.51366,0.015873,-0.046100013,1.3999481,1.3999481,1.3986981,0.05127897,6.2990584,0.7853982,0.39994812,0.0,7.0,1.1213844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4305,0.9,0.0,90499.66,-871.4132,-2.906062,-2.497914e-07,0.9408876,0.9519091,-0.10204008,-0.09953181,0.9454239,-0.10253205,-111.161285,-205.48001,-205.48001,136.02701,118.933556,0.0,138.00638,218.4928,1.0,1.0,0.96254784,0.23502919,0.27097404,1.0,-84.9837,196.14499,-99.536064,305.01608,-3.1872905e-12,2.6408238e-13,5.732816,5.732816,0.23502919,-0.048294164,1.3998954,1.3998954,1.3985418,0.27097404,6.5182147,0.7853982,0.39989543,0.0,7.0,1.1218843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.431,0.9,0.0,90501.27,-869.7413,-2.906062,-2.497914e-07,0.94069767,0.951637,-0.103904575,-0.10165737,0.945205,-0.10440243,-73.65804,-150.26492,-150.26492,136.02701,82.8191,0.0,138.00638,218.4928,1.0,1.0,0.96235716,0.45400453,0.4906425,1.0,-121.133354,194.7914,-160.69266,310.95758,1.115615e-11,2.8219357e-13,5.951792,5.951792,0.45400453,-0.05048237,1.3998173,1.3998173,1.3983592,0.4906425,6.73719,0.7853982,0.3998174,0.0,7.0,1.1223843,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4315,0.9,0.0,90502.85,-868.0013,-2.906062,-2.497914e-07,0.94051063,0.9513032,-0.10576031,-0.10376084,0.9449777,-0.10626263,-32.745087,-88.053604,-88.053604,136.02701,42.861908,0.0,138.00638,218.4928,1.0,1.0,0.9621061,0.6727996,0.71028024,1.0,-151.58264,184.32773,-214.24026,302.29388,2.3521442e-11,3.0222168e-13,6.1705866,6.1705866,0.6727996,-0.052647866,1.3997104,1.3997104,1.3981508,0.71028024,6.955985,0.7853982,0.39971045,0.0,7.0,1.1228844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.432,0.9,0.0,90504.38,-866.19714,-2.906062,-2.497914e-07,0.94032574,0.9509161,-0.10760627,-0.105828986,0.94474334,-0.1081118,9.656246,-21.778168,-21.778168,136.02701,0.9404902,0.0,138.00638,218.4928,1.0,1.0,0.9618025,0.8914147,0.92988324,1.0,-174.92247,165.26624,-257.69022,279.46838,3.4065414e-11,3.2255974e-13,0.10601651,0.10601651,0.8914147,-0.05477786,1.3995715,1.3995715,1.3979168,0.92988324,0.8914147,0.7853982,0.39957157,0.0,7.0,1.1233844,0.9584253,0.0,0.05,0.0,1.0,1.0
1.4325,0.9,0.0,90505.84,-864.33624,-2.906062,-2.497914e-07,0.94014174,0.95048493,-0.109441586,-0.10785059,0.94450325,-0.109949306,51.563225,45.451782,45.451782,136.02701,-40.98284,0.0,138.00638,218.4928,1.0,1.0,0.9614546,1.1098502,1.1494476,1.0,-190.08104,138.51782,-289.0356,243.58385,4.5001773e-11,3.4094353e-13,0.324452,0.324452,1.1098502,-0.056861088,1.3993982,1.3993982,1.3976578,1.1494476,1.1098502,0.7853982,0.3993982,0.0,7.0,1.1238843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.433,0.9,0.0,90507.23,-862.4291,-2.906062,-2.497914e-07,0.9399574,0.9500202,-0.111265644,-0.10981624,0.94425905,-0.111774854,91.02426,110.49494,110.49494,136.02701,-80.953705,0.0,138.00638,218.4928,1.0,1.0,0.96107286,1.3281062,1.3689692,1.0,-196.37204,105.347786,-306.8426,196.34764,5.638592e-11,3.5969136e-13,0.54270804,0.54270804,1.3281062,-0.058888063,1.3991884,1.3991884,1.3973739,1.3689692,1.3281062,0.7853982,0.39918837,0.0,7.0,1.1243844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4335,0.9,0.0,90508.52,-860.48883,-2.906062,-2.497914e-07,0.9397712,0.9495347,-0.113078095,-0.11171925,0.9440124,-0.11358842,126.2094,170.32463,170.32463,136.02701,-117.116425,0.0,138.00638,218.4928,1.0,1.0,0.96067,1.5461826,1.5884444,1.0,-193.52449,67.31509,-310.3138,139.9892,6.857876e-11,3.7708514e-13,0.7607845,0.7607845,1.5461826,-0.06085219,1.3989404,1.3989404,1.3970656,1.5884444,1.5461826,0.7853982,0.39894044,0.0,7.0,1.1248844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.434,0.9,0.0,90509.73,-858.5305,-2.906062,-2.497914e-07,0.93958163,0.94904196,-0.114878856,-0.11355631,0.9437648,-0.11539031,155.4946,222.16882,222.16882,136.02701,-147.79965,0.0,138.00638,218.4928,1.0,1.0,0.9602595,1.7640793,1.8078691,1.0,-181.69293,26.198332,-299.32242,77.153595,7.680691e-11,3.9355403e-13,0.97868115,0.97868115,1.7640793,-0.06275026,1.3986531,1.3986531,1.396733,1.8078691,1.7640793,0.7853982,0.39865315,0.0,7.0,1.1253843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4345,0.9,0.0,90510.836,-856.57007,-2.906062,-2.497914e-07,0.9393874,0.9485558,-0.11666811,-0.115327656,0.94351774,-0.11718109,177.53595,263.63757,263.63757,136.02701,-171.59293,0.0,138.00638,218.4928,1.0,1.0,0.95985514,1.9817955,2.0272398,1.0,-161.44803,-16.087925,-274.41397,10.776402,8.296608e-11,4.0913358e-13,1.1963974,1.1963974,1.9817955,-0.06458257,1.3983257,1.3983257,1.3963766,2.0272398,1.9817955,0.7853982,0.39832568,0.0,7.0,1.1258844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.435,0.9,0.0,90511.85,-854.6235,-2.906062,-2.497914e-07,0.93918705,0.9480893,-0.118446365,-0.1170366,0.9432726,-0.11896162,191.33043,292.8317,292.8317,136.02701,-187.41058,0.0,138.00638,218.4928,1.0,1.0,0.9594699,2.1993306,2.2465527,1.0,-133.74783,-57.582603,-236.77765,-56.05406,8.9047776e-11,4.208668e-13,1.4139323,1.4139323,2.1993306,-0.06635269,1.3979574,1.3979574,1.3959963,2.2465527,2.1993306,0.7853982,0.3979574,0.0,7.0,1.1263844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4355,0.9,0.0,90512.8,-852.7061,-2.906062,-2.497914e-07,0.93897945,0.947654,-0.120214336,-0.1186896,0.9430304,-0.12073296,196.26045,308.42838,308.42838,136.02701,-194.54031,0.0,138.00638,218.4928,1.0,1.0,0.95911527,2.416683,2.4658039,1.0,-99.89136,-96.3691,-188.1877,-120.24068,9.403763e-11,4.3434155e-13,1.631285,1.631285,2.416683,-0.068067074,1.3975481,1.3975481,1.3955925,2.4658039,2.416683,0.7853982,0.39754805,0.0,7.0,1.1268843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.436,0.9,0.0,90513.664,-850.8315,-2.906062,-2.497914e-07,0.93876356,0.94725996,-0.121972986,-0.12029568,0.94279194,-0.12249639,192.12039,309.73907,309.73907,136.02701,-192.67412,0.0,138.00638,218.4928,1.0,1.0,0.95880115,2.6338518,2.68499,1.0,-61.456776,-130.66362,-130.91814,-178.82094,9.605195e-11,4.4750228e-13,1.8484535,1.8484535,2.6338518,-0.06973493,1.3970975,1.3970975,1.3951651,2.68499,2.6338518,0.7853982,0.39709747,0.0,7.0,1.1273843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4365,0.9,0.0,90514.48,-849.01105,-2.906062,-2.497914e-07,0.9385388,0.9469145,-0.12372346,-0.12186602,0.9425577,-0.124253266,179.12378,296.73813,296.73813,136.02701,-181.92023,0.0,138.00638,218.4928,1.0,1.0,0.9585349,2.8508346,2.9041069,1.0,-20.22697,-158.8968,-67.63494,-229.1032,9.6491606e-11,4.6036964e-13,2.0654366,2.0654366,2.8508346,-0.07136755,1.3966058,1.3966058,1.3947144,2.9041069,2.8508346,0.7853982,0.39660582,0.0,7.0,1.1278844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.437,0.9,0.0,90515.25,-847.25323,-2.906062,-2.497914e-07,0.9383046,0.9466225,-0.12546703,-0.12341331,0.9423278,-0.12600501,157.89117,270.06033,270.06033,136.02701,-162.79596,0.0,138.00638,218.4928,1.0,1.0,0.95832133,3.06763,3.1231513,1.0,21.893799,-179.78497,-1.2708222,-268.7895,9.666672e-11,4.714107e-13,2.2822318,2.2822318,3.06763,-0.072977684,1.3960732,1.3960732,1.39424,3.1231513,3.06763,0.7853982,0.39607328,0.0,7.0,1.1283844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4375,0.9,0.0,90516.01,-845.56323,-2.906062,-2.497914e-07,0.9380609,0.94638586,-0.12720503,-0.12495115,0.94210213,-0.12775305,129.41927,230.96791,230.96791,136.02701,-136.20152,0.0,138.00638,218.4928,1.0,1.0,0.95816237,3.2842355,3.3421192,1.0,62.9683,-192.38756,65.11156,-296.07947,9.9836917e-11,4.8521734e-13,2.4988372,2.4988372,3.2842355,-0.07457909,1.3955003,1.3955003,1.3937423,3.3421192,3.2842355,0.7853982,0.3955003,0.0,7.0,1.1288843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.438,0.9,0.0,90516.76,-843.94275,-2.906062,-2.497914e-07,0.93780786,0.94620353,-0.12893881,-0.12649332,0.9418801,-0.12949869,95.032845,181.289,181.289,136.02701,-103.37641,0.0,137.99622,218.4928,1.0,1.0,0.958057,3.5006483,3.5610073,1.0,101.11564,-196.14848,128.46143,-309.75043,1.0217342e-10,4.9795893e-13,2.7152503,2.7152503,3.5006483,-0.07618556,1.3948873,1.3948873,1.3932211,3.5610073,3.5006483,0.7853982,0.39488733,0.0,7.0,1.1293844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4385,0.9,0.0,90517.53,-842.3897,-2.906062,-2.497914e-07,0.9375461,0.9460717,-0.13066964,-0.12805304,0.9416609,-0.13124314,56.32203,123.33016,123.33016,136.02701,-65.84043,0.0,137.99622,218.4928,1.0,1.0,0.9580014,3.7168665,3.7798114,1.0,134.59734,-190.91937,185.8802,-309.21036,1.0188216e-10,5.087573e-13,2.9314682,2.9314682,3.7168665,-0.07781047,1.394235,1.394235,1.3926764,3.7798114,3.7168665,0.7853982,0.394235,0.0,7.0,1.1298844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.439,0.9,0.0,90518.34,-840.8986,-2.906062,-2.497914e-07,0.9372762,0.9459838,-0.1323987,-0.12964241,0.9414435,-0.13298737,15.067656,59.767635,59.767635,136.02701,-25.322327,0.0,137.99622,218.4928,1.0,1.0,0.957989,3.9328868,3.9985282,1.0,161.89618,-176.96384,234.75381,-294.52145,9.7248355e-11,5.1616545e-13,3.1474886,3.1474886,3.9328868,-0.079465844,1.393544,1.393544,1.3921078,3.9985282,3.9328868,0.7853982,0.3935439,0.0,7.0,1.1303843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4395,0.9,0.0,90519.2,-839.46075,-2.906062,-2.497914e-07,0.93699926,0.9459312,-0.13412702,-0.1312718,0.9412267,-0.13473216,-26.841398,-6.4776998,-6.4776998,136.02701,16.320728,0.0,137.99622,218.4928,1.0,1.0,0.9580112,4.1487074,4.217154,1.0,181.7843,-154.9429,272.87085,-266.39316,9.0071436e-11,5.2173706e-13,3.363309,3.363309,4.1487074,-0.08116205,1.3928148,1.3928148,1.3915157,4.217154,4.1487074,0.7853982,0.39281482,0.0,7.0,1.1308844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.44,0.9,0.0,90520.125,-838.0646,-2.906062,-2.497914e-07,0.9367165,0.94590324,-0.1358554,-0.1329492,0.94100904,-0.13647796,-67.495255,-72.37558,-72.37558,136.02701,57.188843,0.0,137.99622,218.4928,1.0,1.0,0.95805746,4.3643246,4.4356847,1.0,193.37738,-125.882126,298.52133,-226.14574,8.132799e-11,5.274926e-13,3.5789266,3.5789266,4.3643246,-0.08290715,1.3920485,1.3920485,1.3908997,4.4356847,4.3643246,0.7853982,0.39204848,0.0,7.0,1.1313844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4405,0.9,0.0,90521.12,-836.6962,-2.906062,-2.497914e-07,0.93642914,0.94588816,-0.1375844,-0.13468006,0.94078916,-0.138225,-105.050255,-134.92557,-134.92557,136.02701,95.42635,0.0,137.99622,218.4928,1.0,1.0,0.958116,4.579737,4.654117,1.0,196.17271,-91.12247,310.57162,-175.64604,7.1665125e-11,5.3082517e-13,3.7943392,3.7943392,4.579737,-0.084706515,1.3912457,1.3912457,1.3902599,4.654117,4.579737,0.7853982,0.3912457,0.0,7.0,1.1318843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.441,0.9,0.0,90522.195,-835.34045,-2.906062,-2.497914e-07,0.93613863,0.94587344,-0.13931434,-0.13646701,0.9405655,-0.13997315,-137.81241,-191.29373,-191.29373,136.02701,129.30603,0.0,137.99622,218.4928,1.0,1.0,0.9581746,4.7949424,4.872447,1.0,190.06949,-52.257088,308.51242,-117.218704,6.349797e-11,5.3585494e-13,4.0095444,4.0095444,4.7949424,-0.08656264,1.3904073,1.3904073,1.3895962,4.872447,4.7949424,0.7853982,0.3904073,0.0,7.0,1.1323843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4415,0.9,0.0,90523.34,-833.9811,-2.906062,-2.497914e-07,0.93584627,0.94584674,-0.14104524,-0.1383096,0.9403369,-0.14172202,-164.31322,-238.94043,-238.94043,136.02701,157.30656,0.0,137.99622,218.4928,1.0,1.0,0.95822066,5.0099382,5.0906706,1.0,175.37051,-11.057304,292.47766,-53.53723,5.5855414e-11,5.4212006e-13,4.22454,4.22454,5.0099382,-0.088475116,1.3895342,1.3895342,1.3889086,5.0906706,5.0099382,0.7853982,0.38953424,0.0,7.0,1.1328844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.442,0.9,0.0,90524.57,-832.60187,-2.906062,-2.497914e-07,0.9355535,0.94579595,-0.14277685,-0.1402046,0.9401019,-0.143471,-183.3746,-275.7337,-275.7337,136.02701,178.18011,0.0,137.99622,218.4928,1.0,1.0,0.9582424,5.2247233,5.3087845,1.0,152.76567,30.608923,263.23398,12.499717,4.8442327e-11,5.4910346e-13,4.439325,4.439325,5.2247233,-0.09044053,1.3886274,1.3886274,1.3881974,5.3087845,5.2247233,0.7853982,0.3886274,0.0,7.0,1.1333843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4425,0.9,0.0,90525.86,-831.18744,-2.906062,-2.497914e-07,0.9352614,0.94571066,-0.14450869,-0.14214602,0.9398597,-0.14521918,-194.16,-300.04288,-300.04288,136.02701,191.00674,0.0,137.99622,218.4928,1.0,1.0,0.95822924,5.4392953,5.5267844,1.0,123.297966,70.86204,222.1416,77.90126,4.3460145e-11,5.517192e-13,4.6538973,4.6538973,5.4392953,-0.09245282,1.3876878,1.3876878,1.3874624,5.5267844,5.4392953,0.7853982,0.38768777,0.0,7.0,1.1338843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.443,0.9,0.0,90527.21,-829.72363,-2.906062,-2.497914e-07,0.93497115,0.94558144,-0.14624004,-0.14412552,0.9396094,-0.14696552,-196.2096,-310.80878,-310.80878,136.02701,195.23349,0.0,137.99622,218.4928,1.0,1.0,0.95817196,5.653654,5.7446675,1.0,88.313934,107.89566,171.08868,139.7201,3.8097494e-11,5.515974e-13,4.868256,4.868256,5.653654,-0.094503485,1.3867164,1.3867164,1.386704,5.7446675,5.653654,0.7853982,0.3867164,0.0,7.0,1.1343844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4435,0.9,0.0,90528.61,-828.19867,-2.906062,-2.497914e-07,0.9346835,0.94540155,-0.14796998,-0.1461328,0.9393506,-0.14870884,-189.45822,-307.58734,-307.58734,136.02701,190.69658,0.0,137.99622,218.4928,1.0,1.0,0.95806384,5.8677983,5.9624295,1.0,49.400974,140.05724,112.402336,195.18503,3.137533e-11,5.5442613e-13,5.0824,5.0824,5.8677983,-0.096582204,1.3857143,1.3857143,1.3859222,5.9624295,5.8677983,0.7853982,0.38571426,0.0,7.0,1.1348844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.444,0.9,0.0,90530.04,-826.6031,-2.906062,-2.497914e-07,0.934399,0.9451663,-0.14969745,-0.14815615,0.9390831,-0.15044788,-174.23534,-290.56516,-290.56516,136.02701,177.62598,0.0,137.99622,218.4928,1.0,1.0,0.95790005,6.081727,6.1800666,1.0,8.314347,165.92099,48.740906,241.82426,2.4623935e-11,5.5603043e-13,5.296329,5.296329,6.081727,-0.09867705,1.3846825,1.3846825,1.3851174,6.1800666,6.081727,0.7853982,0.38468248,0.0,7.0,1.1353843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4445,0.9,0.0,90531.484,-824.93066,-2.906062,-2.497914e-07,0.93411803,0.9448736,-0.1514213,-0.15018298,0.9388069,-0.15218136,-151.24753,-260.54648,-260.54648,136.02701,156.6322,0.0,137.99622,218.4928,1.0,1.0,0.95767874,0.012254975,0.114390664,1.0,-33.102474,184.35,-17.027666,277.57413,1.874234e-11,5.559786e-13,5.510042,5.510042,0.012254975,-0.10077545,1.3836222,1.3836222,1.3842899,0.114390664,6.29544,0.7853982,0.38362223,0.0,7.0,1.1358844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.445,0.9,0.0,90532.92,-823.1783,-2.906062,-2.497914e-07,0.93384063,0.9445241,-0.1531403,-0.15220061,0.9385225,-0.15390807,-121.544136,-218.91283,-218.91283,144.9439,128.67633,0.0,137.99622,230.41345,1.0,1.0,0.9574003,0.2257525,0.33176807,1.0,-73.00071,194.54485,-81.95567,300.8685,1.4562714e-11,5.5858383e-13,5.72354,5.72354,0.2257525,-0.10286455,1.3825346,1.3825346,1.3834399,0.33176807,6.508938,0.7853982,0.38253462,0.0,7.0,1.1363844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4455,0.9,0.0,90534.336,-821.34644,-2.906062,-2.497914e-07,0.9335666,0.94412094,-0.15485328,-0.15419653,0.9382305,-0.15562692,-86.46815,-167.55724,-167.55724,144.9439,95.02468,0.0,137.99622,230.41345,1.0,1.0,0.95706797,0.43903422,0.5490102,1.0,-109.608574,196.07672,-143.14777,310.70502,1.1091959e-11,5.604772e-13,5.9368215,5.9368215,0.43903422,-0.104931876,1.381421,1.381421,1.3825679,0.5490102,6.7222195,0.7853982,0.3814209,0.0,7.0,1.1368843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.446,0.9,0.0,90535.72,-819.4386,-2.906062,-2.497914e-07,0.9332953,0.9436696,-0.15655912,-0.15615934,0.9379319,-0.1573369,-47.594444,-108.79626,-108.79626,144.9439,57.190403,0.0,137.99622,230.41345,1.0,1.0,0.95668715,0.6521002,0.7661137,1.0,-141.30942,188.90387,-197.8895,306.68576,8.230359e-12,5.603544e-13,6.1498876,6.1498876,0.6521002,-0.10696597,1.3802823,1.3802823,1.3816742,0.7661137,6.9352856,0.7853982,0.3802823,0.0,7.0,1.1373844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4465,0.9,0.0,90537.04,-817.4617,-2.906062,-2.497914e-07,0.9330262,0.9431779,-0.1582568,-0.15807912,0.93762773,-0.15903729,-6.65839,-45.264046,-45.264046,144.9439,16.864626,0.0,137.99622,230.41345,1.0,1.0,0.9562655,0.8649505,0.98307514,1.0,-166.71228,173.37067,-243.76666,289.0307,6.5813787e-12,5.603327e-13,0.079552285,0.079552285,0.8649505,-0.10895679,1.37912,1.37912,1.3807591,0.98307514,0.8649505,0.7853982,0.37912002,0.0,7.0,1.1378844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.447,0.9,0.0,90538.305,-815.425,-2.906062,-2.497914e-07,0.9327584,0.9426547,-0.15994544,-0.15994781,0.9373192,-0.1607275,34.522038,20.206627,20.206627,144.9439,-24.159584,0.0,137.99622,230.41345,1.0,1.0,0.9558121,1.0775851,1.1998912,1.0,-184.71178,150.18974,-278.77023,258.5636,5.166781e-12,5.599376e-13,0.29218692,0.29218692,1.0775851,-0.1108964,1.3779354,1.3779354,1.3798231,1.1998912,1.0775851,0.7853982,0.37793535,0.0,7.0,1.1383843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4475,0.9,0.0,90539.484,-813.3404,-2.906062,-2.497914e-07,0.9324908,0.9421108,-0.16162439,-0.1617597,0.9370076,-0.16240726,74.12706,84.7111,84.7111,144.9439,-64.06714,0.0,137.99622,230.41345,1.0,1.0,0.9553374,1.290004,1.4165585,1.0,-194.53505,120.40798,-301.38254,216.67143,2.6485994e-12,5.586477e-13,0.5046059,0.5046059,1.290004,-0.11277905,1.3767296,1.3767296,1.3788664,1.4165585,1.290004,0.7853982,0.37672955,0.0,7.0,1.1388843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.448,0.9,0.0,90540.586,-811.2213,-2.906062,-2.497914e-07,0.93222237,0.9415572,-0.16329318,-0.16351153,0.9366943,-0.16407652,110.41533,145.40161,145.40161,144.9439,-101.10108,0.0,137.99622,230.41345,1.0,1.0,0.9548524,1.5022073,1.633074,1.0,-195.77344,85.3581,-310.6408,165.23921,2.4018563e-14,5.565356e-13,0.7168091,0.7168091,1.5022073,-0.11460153,1.3755039,1.3755039,1.3778898,1.633074,1.5022073,0.7853982,0.37550387,0.0,7.0,1.1393844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4485,0.9,0.0,90541.6,-809.08215,-2.906062,-2.497914e-07,0.9319519,0.94100535,-0.16495161,-0.16520263,0.93638057,-0.16573547,141.79999,199.6125,199.6125,144.9439,-133.63956,0.0,137.99622,230.41345,1.0,1.0,0.9543685,1.7141944,1.8494346,1.0,-188.39812,46.59812,-306.1761,106.56359,-2.6317273e-12,5.532487e-13,0.92879623,0.92879623,1.7141944,-0.11636327,1.3742595,1.3742595,1.376893,1.8494346,1.7141944,0.7853982,0.3742595,0.0,7.0,1.1398844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.449,0.9,0.0,90542.54,-806.9377,-2.9035301,8.318047e-08,0.9316783,0.9404659,-0.16659968,-0.16683505,0.9360675,-0.16738455,166.91736,244.97633,244.97633,144.9439,-160.26616,0.0,137.99622,230.41345,1.0,1.0,0.95389634,1.9259648,2.065637,1.0,-172.75876,5.841403,-288.22534,43.249012,-4.80373e-12,5.5000443e-13,1.1405667,1.1405667,1.9259648,-0.11806631,1.3729976,1.3729976,1.3758767,2.065637,1.9259648,0.7853982,0.37299764,0.0,7.0,1.1403843,0.94366175,0.0,0.05,0.0,1.0,1.0
1.4495,0.9,0.0,90543.39,-804.8025,-2.9035301,8.318047e-08,0.9314005,0.93994915,-0.16823764,-0.16841313,0.93575615,-0.16902441,184.68526,279.52597,279.52597,144.9439,-179.83072,0.0,137.99622,230.41345,1.0,1.0,0.9534459,2.137518,2.2816784,1.0,-149.5657,-35.119545,-257.61713,-21.90884,-4.2923894e-12,5.4663007e-13,1.3521198,1.3521198,2.137518,-0.119715124,1.3717195,1.3717195,1.3748411,2.2816784,2.137518,0.7853982,0.37171945,0.0,7.0,1.1408844,0.94366175,0.0,0.05,0.0,1.0,1.0
1.45,0.9,0.0,90544.17,-802.68994,-2.9035301,8.318047e-08,0.93111753,0.93946356,-0.16986597,-0.1699435,0.9354472,-0.17065585,194.34854,301.7782,301.7782,144.9439,-191.498,0.0,137.99622,230.41345,1.0,1.0,0.9530259,2.3488529,2.4975555,1.0,-119.85646,-74.49208,-215.7312,-86.04698,-2.7278874e-12,5.393442e-13,1.5634547,1.5634547,2.3488529,-0.121316426,1.3704259,1.3704259,1.3737863,2.4975555,2.3488529,0.7853982,0.370426,0.0,7.0,1.1413844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4505,0.9,0.0,90544.89,-800.612,-2.9035301,8.318047e-08,0.93082875,0.9390161,-0.17148529,-0.17143454,0.9351414,-0.1722798,195.50996,310.79562,310.79562,144.9439,-194.78203,0.0,137.99622,230.41345,1.0,1.0,0.9526431,2.5599682,2.7132654,1.0,-84.948105,-110.56186,-164.4346,-146.36101,-1.4571297e-12,5.3373153e-13,1.7745701,1.7745701,2.5599682,-0.12287871,1.3691183,1.3691183,1.3727126,2.7132654,2.5599682,0.7853982,0.3691183,0.0,7.0,1.1418843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.451,0.9,0.0,90545.555,-798.5785,-2.9035301,8.318047e-08,0.9305335,0.9386116,-0.17309642,-0.17289616,0.9348389,-0.1738973,188.14503,306.224,306.224,144.9439,-189.56506,0.0,137.99622,230.41345,1.0,1.0,0.9523024,2.7708626,2.928805,1.0,-46.3779,-141.76714,-105.99654,-200.22746,-1.4842286e-12,5.288853e-13,1.9854645,1.9854645,2.7708626,-0.12441191,1.3677973,1.3677973,1.37162,2.928805,2.7708626,0.7853982,0.36779732,0.0,7.0,1.1423844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4515,0.9,0.0,90546.19,-796.5967,-2.9035301,8.318047e-08,0.9302316,0.93825287,-0.17470026,-0.17433907,0.9345398,-0.17550936,172.6006,288.30374,288.30374,144.9439,-176.10022,0.0,137.99622,230.41345,1.0,1.0,0.9520064,2.9815345,3.144172,1.0,-5.8347635,-166.76584,-42.986618,-245.31714,-1.02292e-12,5.2402543e-13,2.1961362,2.1961362,2.9815345,-0.12592687,1.3664639,1.3664639,1.3705088,3.144172,2.9815345,0.7853982,0.3664639,0.0,7.0,1.1428844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.452,0.9,0.0,90546.805,-794.67096,-2.9035301,8.318047e-08,0.92992276,0.9379401,-0.1762978,-0.17577441,0.93424386,-0.177117,149.57716,257.85556,257.85556,144.9439,-154.99786,0.0,137.99622,230.41345,1.0,1.0,0.9517554,3.191982,3.3593626,1.0,34.9153,-184.49246,21.839231,-279.6948,1.2862125e-12,5.1954177e-13,2.4065838,2.4065838,3.191982,-0.12743476,1.3651189,1.3651189,1.3693789,3.3593626,3.191982,0.7853982,0.36511883,0.0,7.0,1.1433843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4525,0.9,0.0,90547.41,-792.80304,-2.9035301,8.318047e-08,0.9296073,0.93767136,-0.17789002,-0.1772132,0.9339506,-0.17872116,120.09592,216.24051,216.24051,144.9439,-127.19661,0.0,137.99622,230.41345,1.0,1.0,0.95154756,3.4022033,3.5743744,1.0,74.10648,-194.20241,85.66011,-301.90063,4.5465246e-12,5.2637365e-13,2.616805,2.616805,3.4022033,-0.12894663,1.3637629,1.3637629,1.3682306,3.5743744,3.4022033,0.7853982,0.36376286,0.0,7.0,1.1438843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.453,0.9,0.0,90548.02,-790.99146,-2.9035301,8.318047e-08,0.92928547,0.9374426,-0.1794779,-0.17866574,0.9336593,-0.18032265,85.452194,165.2972,165.2972,144.9439,-93.920204,0.0,137.99622,230.41345,1.0,1.0,0.95137876,3.6121962,3.7892044,1.0,110.04977,-195.50195,145.71321,-311.0104,9.5785975e-12,5.3211895e-13,2.826798,2.826798,3.6121962,-0.13047288,1.3623966,1.3623966,1.3670636,3.7892044,3.6121962,0.7853982,0.36239657,0.0,7.0,1.1443844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4535,0.9,0.0,90548.664,-789.2319,-2.9035301,8.318047e-08,0.92895794,0.9372478,-0.18106233,-0.18014127,0.93336916,-0.18192212,47.157303,107.25856,107.25856,144.9439,-56.62251,0.0,137.99622,230.41345,1.0,1.0,0.95124304,3.8219585,4.0038495,1.0,141.20547,-188.36278,199.41327,-306.67184,1.5005377e-11,5.337705e-13,3.0365605,3.0365605,3.8219585,-0.1320227,1.3610204,1.3610204,1.3658782,4.0038495,3.8219585,0.7853982,0.36102048,0.0,7.0,1.1448843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.454,0.9,0.0,90549.336,-787.5176,-2.9035301,8.318047e-08,0.9286256,0.93707937,-0.18264407,-0.18164736,0.9330791,-0.18352002,6.871688,44.652252,44.652252,144.9439,-16.922903,0.0,137.99622,230.41345,1.0,1.0,0.95113295,4.031489,4.218307,1.0,166.24866,-173.12035,244.46323,-289.11548,2.1014803e-11,5.327987e-13,3.2460907,3.2460907,4.031489,-0.1336037,1.3596351,1.3596351,1.3646744,4.218307,4.031489,0.7853982,0.35963506,0.0,7.0,1.1453843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4545,0.9,0.0,90550.055,-785.8396,-2.9035301,8.318047e-08,0.9282892,0.9369285,-0.18422376,-0.18318982,0.9327881,-0.18511659,-33.66782,-19.810741,-19.810741,144.9439,23.464775,0.0,137.99622,230.41345,1.0,1.0,0.9510396,4.2407846,4.4325743,1.0,184.12451,-150.4567,278.95132,-259.1406,2.7438943e-11,5.2967277e-13,3.4553864,3.4553864,4.2407846,-0.13522169,1.3582407,1.3582407,1.3634522,4.4325743,4.2407846,0.7853982,0.35824072,0.0,7.0,1.1458844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.455,0.9,0.0,90550.82,-784.187,-2.9035301,8.318047e-08,0.9279499,0.9367856,-0.18580183,-0.1847723,0.9324949,-0.18671186,-72.72327,-83.354385,-83.354385,144.9439,62.806686,0.0,137.99622,230.41345,1.0,1.0,0.95095354,4.449844,4.6466475,1.0,194.09169,-121.368416,301.4307,-218.0763,3.263862e-11,5.2369724e-13,3.6644456,3.6644456,4.449844,-0.13688017,1.3568377,1.3568377,1.3622115,4.6466475,4.449844,0.7853982,0.35683778,0.0,7.0,1.1463844,0.93972063,0.0,0.05,0.0,1.0,1.0
