Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4555,0.9,0.0,90551.65,-782.548,-2.9035301,8.318047e-08,0.92760885,0.9366408,-0.18737851,-0.18639618,0.93219846,-0.18830563,-108.63011,-143.25752,-143.25752,144.9439,99.42357,0.0,137.99622,230.41345,1.0,1.0,0.9508649,4.658665,4.8605247,1.0,195.75151,-87.12139,310.97778,-167.72026,3.7885372e-11,5.169814e-13,3.8732672,3.8732672,4.658665,-0.13858059,1.3554265,1.3554265,1.3609526,4.8605247,4.658665,0.7853982,0.35542655,0.0,7.0,1.1468843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.456,0.9,0.0,90552.53,-780.9099,-2.9035301,8.318047e-08,0.9272671,0.93648434,-0.18895385,-0.18806055,0.93189776,-0.18989746,-139.86786,-196.97017,-196.97017,144.9439,131.76218,0.0,137.99622,230.41345,1.0,1.0,0.95076406,4.867247,5.074203,1.0,189.06229,-49.194435,307.22812,-110.25795,4.3514112e-11,5.1051616e-13,4.081849,4.081849,4.867247,-0.14032191,1.3540072,1.3540072,1.3596754,5.074203,4.867247,0.7853982,0.3540072,0.0,7.0,1.1473844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4565,0.9,0.0,90553.47,-779.2601,-2.9035301,8.318047e-08,0.9269257,0.93630713,-0.19052765,-0.18976234,0.93159187,-0.19148676,-165.12373,-242.22128,-242.22128,144.9439,158.4605,0.0,137.99622,230.41345,1.0,1.0,0.95064205,5.0755877,5.2876787,1.0,174.3382,-9.21447,290.3872,-48.165913,4.873782e-11,5.0314527e-13,4.2901897,4.2901897,5.0755877,-0.142101,1.35258,1.35258,1.3583802,5.2876787,5.0755877,0.7853982,0.35257998,0.0,7.0,1.1478844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.457,0.9,0.0,90554.45,-777.5864,-2.9035301,8.318047e-08,0.9265858,0.9361011,-0.19209951,-0.19149648,0.93127996,-0.1930727,-183.34677,-277.11346,-277.11346,144.9439,178.40428,0.0,137.99622,230.41345,1.0,1.0,0.95049065,5.2836866,5.5009503,1.0,152.23286,31.11391,261.21722,15.896246,5.253085e-11,4.928866e-13,4.4982886,4.4982886,5.2836866,-0.14391267,1.351145,1.351145,1.3570672,5.5009503,5.2836866,0.7853982,0.3511451,0.0,7.0,1.1483843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4575,0.9,0.0,90555.48,-775.8781,-2.9035301,8.318047e-08,0.92624813,0.93585956,-0.19366889,-0.19325604,0.9309616,-0.19465442,-193.7903,-300.20062,-300.20062,144.9439,190.77217,0.0,137.99622,230.41345,1.0,1.0,0.9503034,5.4915423,5.7140136,1.0,123.708885,70.08142,221.00003,79.200584,5.5053972e-11,4.8118524e-13,4.7061443,4.7061443,5.4915423,-0.14574999,1.3497027,1.3497027,1.3557364,5.7140136,5.4915423,0.7853982,0.34970266,0.0,7.0,1.1488844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.458,0.9,0.0,90556.53,-774.1257,-2.9035301,8.318047e-08,0.9259135,0.9355775,-0.19523501,-0.19503286,0.93063647,-0.19623089,-196.0409,-310.5456,-310.5456,144.9439,195.06807,0.0,137.99622,230.41345,1.0,1.0,0.95007527,5.699155,5.926867,1.0,89.994446,106.04645,171.47841,139.06718,5.801924e-11,4.749393e-13,4.9137564,4.9137564,5.699155,-0.1476046,1.3482529,1.3482529,1.3543881,5.926867,5.699155,0.7853982,0.34825286,0.0,7.0,1.1493844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4585,0.9,0.0,90557.6,-772.3218,-2.9035301,8.318047e-08,0.92558235,0.9352517,-0.19679706,-0.19681765,0.93030435,-0.19780104,-190.033,-307.75565,-307.75565,144.9439,191.13937,0.0,137.99622,230.41345,1.0,1.0,0.94980305,5.9065228,6.139507,1.0,52.529297,137.50371,114.778435,192.97722,6.133172e-11,4.6955744e-13,5.1211247,5.1211247,5.9065228,-0.14946716,1.3467959,1.3467959,1.3530228,6.139507,5.9065228,0.7853982,0.34679592,0.0,7.0,1.1498843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.459,0.9,0.0,90558.67,-770.4614,-2.9035301,8.318047e-08,0.9252551,0.93488127,-0.19835404,-0.1986006,0.9299655,-0.19936384,-176.04887,-291.99454,-291.99454,144.9439,179.18053,0.0,137.99622,230.41345,1.0,1.0,0.9494857,6.113646,0.06874565,1.0,12.902393,163.14648,53.316643,238.6779,6.33913e-11,4.603501e-13,5.328248,5.328248,6.113646,-0.1513278,1.3453319,1.3453319,1.3516405,0.06874565,6.113646,0.7853982,0.34533194,0.0,7.0,1.1503843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4595,0.9,0.0,90559.74,-768.5422,-2.9035301,8.318047e-08,0.9249318,0.9344668,-0.19990496,-0.2003718,0.92962027,-0.20091829,-154.70369,-263.97092,-263.97092,144.9439,159.72194,0.0,137.99622,230.41345,1.0,1.0,0.94912416,0.037339978,0.2809514,1.0,-27.216038,181.91972,-10.304248,274.27515,6.447529e-11,3.908886e-13,5.535127,5.535127,0.037339978,-0.15317659,1.3438612,1.3438612,1.3502417,0.2809514,6.320525,0.7853982,0.34386116,0.0,7.0,1.1508844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.46,0.9,0.0,90560.78,-766.5641,-2.9035301,8.318047e-08,0.9246124,0.93401116,-0.20144883,-0.20212168,0.9292693,-0.20246343,-126.91708,-224.90407,-224.90407,144.9439,133.60498,0.0,137.99622,230.41345,1.0,1.0,0.94872105,0.24397443,0.49293616,1.0,-66.14507,193.06215,-73.40609,298.31015,6.6577105e-11,-4.382134e-13,5.7417617,5.7417617,0.24397443,-0.15500382,1.3423837,1.3423837,1.3488265,0.49293616,6.5271597,0.7853982,0.3423838,0.0,7.0,1.1513844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4605,0.9,0.0,90561.79,-764.5298,-2.9035301,8.318047e-08,0.92429656,0.9335191,-0.20298463,-0.20384149,0.92891335,-0.20399852,-93.87228,-176.46873,-176.46873,144.9439,101.9443,0.0,137.99622,230.41345,1.0,1.0,0.9482811,0.45036438,0.7046974,1.0,-102.26333,196.1356,-133.34808,309.81683,6.8751324e-11,-1.1703501e-12,5.9481516,5.9481516,0.45036438,-0.15680078,1.3409001,1.3409001,1.3473957,0.7046974,6.7335496,0.7853982,0.34090006,0.0,7.0,1.1518843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.461,0.9,0.0,90562.74,-762.44446,-2.9035301,8.318047e-08,0.92398375,0.93299663,-0.20451148,-0.20552363,0.92855334,-0.2055229,-56.964558,-120.721275,-120.721275,144.9439,66.079094,0.0,137.99622,230.41345,1.0,1.0,0.9478103,0.65651,0.91623265,1.0,-134.07603,191.04059,-187.63686,308.35812,7.030367e-11,-1.6529217e-12,6.1542974,6.1542974,0.65651,-0.15855977,1.3394102,1.3394102,1.3459493,0.91623265,6.9396954,0.7853982,0.33941022,0.0,7.0,1.1523844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4615,0.9,0.0,90563.63,-760.3153,-2.9035301,8.318047e-08,0.92367333,0.9324512,-0.20602857,-0.20716193,0.9281903,-0.2070361,-17.741652,-60.010975,-60.010975,144.9439,27.515686,0.0,137.99622,230.41345,1.0,1.0,0.9473161,0.86241126,1.1275395,1.0,-160.27606,178.01772,-234.02905,294.04004,7.1781976e-11,-1.9983808e-12,0.07701311,0.07701311,0.86241126,-0.16027471,1.3379145,1.3379145,1.3444878,1.1275395,0.86241126,0.7853982,0.33791453,0.0,7.0,1.1528844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.462,0.9,0.0,90564.46,-758.1514,-2.9035301,8.318047e-08,0.92336446,0.931891,-0.20753524,-0.20875205,0.92782545,-0.20853788,22.1617,3.1200192,3.1200192,144.9439,-12.1363735,0.0,137.99622,230.41345,1.0,1.0,0.9468066,1.0680684,1.3386157,1.0,-179.79662,157.63492,-270.6227,267.5027,7.2803714e-11,-2.228242e-12,0.2826702,0.2826702,1.0680684,-0.16194119,1.3364133,1.3364133,1.3430115,1.3386157,1.0680684,0.7853982,0.33641323,0.0,7.0,1.1533843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4625,0.9,0.0,90565.22,-755.9632,-2.9035301,8.318047e-08,0.9230563,0.93132484,-0.209031,-0.21029145,0.9274598,-0.21002819,61.09204,66.04372,66.04372,144.9439,-51.2317,0.0,137.99622,230.41345,1.0,1.0,0.9462906,1.2734811,1.5494587,1.0,-191.85347,130.76143,-295.93332,229.8896,7.355393e-11,-2.3753365e-12,0.488083,0.488083,1.2734811,-0.16355675,1.3349066,1.3349066,1.3415209,1.5494587,1.2734811,0.7853982,0.3349066,0.0,7.0,1.1538844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.463,0.9,0.0,90565.9,-753.7621,-2.9035301,8.318047e-08,0.92274785,0.93076164,-0.21051554,-0.21177967,0.92709446,-0.21150717,97.445625,126.155716,126.155716,144.9439,-88.15735,0.0,137.99622,230.41345,1.0,1.0,0.9457768,1.4786496,1.7600665,1.0,-195.97505,98.52943,-308.9521,182.79636,7.496319e-11,-2.4653567e-12,0.69325143,0.69325143,1.4786496,-0.16512096,1.333395,1.333395,1.3400161,1.7600665,1.4786496,0.7853982,0.33339497,0.0,7.0,1.1543844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4635,0.9,0.0,90566.5,-751.55975,-2.9035301,8.318047e-08,0.92243826,0.9302098,-0.21198876,-0.21321812,0.92673045,-0.21297517,129.7341,180.98265,180.98265,144.9439,-121.39903,0.0,137.99622,230.41345,1.0,1.0,0.9452738,1.6835732,1.9704369,1.0,-192.01944,62.28534,-309.18372,128.20107,7.5265114e-11,-2.5148486e-12,0.8981751,0.8981751,1.6835732,-0.16663526,1.3318785,1.3318785,1.3384975,1.9704369,1.6835732,0.7853982,0.33187854,0.0,7.0,1.1548843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.464,0.9,0.0,90567.03,-749.3678,-2.9035301,8.318047e-08,0.9221265,0.9296773,-0.21345071,-0.21461019,0.9263688,-0.2144327,156.64478,228.2831,228.2831,128.81868,-149.60268,0.0,137.99622,205.68817,1.0,1.0,0.9447893,1.8882518,2.1805677,1.0,-180.17758,23.532808,-296.66293,68.379845,7.364575e-11,-2.5349072e-12,1.1028535,1.1028535,1.8882518,-0.16810311,1.3303576,1.3303576,1.3369653,2.1805677,1.8882518,0.7853982,0.3303576,0.0,7.0,1.1553843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4645,0.9,0.0,90567.49,-747.1973,-2.9035301,8.318047e-08,0.92181176,0.92917097,-0.21490167,-0.21596085,0.92601,-0.2158804,177.0932,266.13803,266.13803,128.81868,-171.62872,0.0,137.99622,205.68817,1.0,1.0,0.9443302,2.0926843,2.3904567,1.0,-160.96289,-16.130302,-271.94888,5.810845,7.021764e-11,-2.533631e-12,1.3072863,1.3072863,2.0926843,-0.16952957,1.3288324,1.3288324,1.3354199,2.3904567,2.0926843,0.7853982,0.3288324,0.0,7.0,1.1558844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.465,0.9,0.0,90567.89,-745.05804,-2.9035301,8.318047e-08,0.92149335,0.9286964,-0.21634203,-0.21727651,0.92565477,-0.21731904,190.26569,293.0271,293.0271,128.81868,-186.59723,0.0,137.99622,205.68817,1.0,1.0,0.943902,2.2968702,2.600102,1.0,-135.18759,-55.0781,-236.09798,-56.929142,6.653428e-11,-2.5158285e-12,1.5114721,1.5114721,2.2968702,-0.17092115,1.327303,1.327303,1.3338615,2.600102,2.2968702,0.7853982,0.32730305,0.0,7.0,1.1563843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4655,0.9,0.0,90568.24,-742.9585,-2.9035301,8.318047e-08,0.9211706,0.9282576,-0.21777241,-0.21856481,0.92530346,-0.21874945,195.65056,307.8879,307.8879,128.81868,-193.92177,0.0,137.99622,205.68817,1.0,1.0,0.9435086,2.5008085,2.8095014,1.0,-103.92719,-91.723366,-190.6168,-117.27109,6.202723e-11,-2.4871795e-12,1.7154102,1.7154102,2.5008085,-0.17228545,1.3257698,1.3257698,1.3322899,2.8095014,2.5008085,0.7853982,0.3257698,0.0,7.0,1.1568843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.466,0.9,0.0,90568.555,-740.90515,-2.9035301,8.318047e-08,0.9208432,0.9278568,-0.21919347,-0.219834,0.9249562,-0.22017252,193.05653,310.1557,310.1557,128.81868,-193.33107,0.0,137.99622,205.68817,1.0,1.0,0.9431525,2.7044976,3.0186532,1.0,-68.47448,-124.582054,-137.39693,-172.75877,5.71024e-11,-2.4481545e-12,1.9190995,1.9190995,2.7044976,-0.1736309,1.3242328,1.3242328,1.3307058,3.0186532,2.7044976,0.7853982,0.3242328,0.0,7.0,1.1573844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4665,0.9,0.0,90568.836,-738.90234,-2.9035301,8.318047e-08,0.92051077,0.9274947,-0.22060601,-0.22109278,0.9246129,-0.2215891,182.61798,299.78275,299.78275,128.81868,-184.87753,0.0,137.99622,205.68817,1.0,1.0,0.9428341,2.9079366,3.2275548,1.0,-30.285082,-152.3329,-78.63451,-221.14824,5.159225e-11,-2.4076414e-12,2.1225383,2.1225383,2.9079366,-0.1749662,1.322692,1.322692,1.3291088,3.2275548,2.9079366,0.7853982,0.32269207,0.0,7.0,1.1578844,0.93972063,0.0,0.05,0.0,1.0,1.0
1.467,0.9,0.0,90569.11,-736.9524,-2.9035301,8.318047e-08,0.92017335,0.92717004,-0.22201085,-0.22234988,0.9242732,-0.22300002,164.7868,277.2359,277.2359,128.81868,-168.93251,0.0,137.99622,205.68817,1.0,1.0,0.9425522,3.1111236,3.436205,1.0,9.083017,-173.86981,-16.738394,-260.4975,4.6705535e-11,-2.3622348e-12,2.3257253,2.3257253,3.1111236,-0.17630015,1.3211477,1.3211477,1.3274993,3.436205,3.1111236,0.7853982,0.32114768,0.0,7.0,1.1583843,0.93972063,0.0,0.05,0.0,1.0,1.0
1.4675,0.9,0.0,90569.375,-735.055,-2.9035301,8.318047e-08,0.91983104,0.9268801,-0.22340883,-0.22361355,0.9239367,-0.22440603,140.31143,243.47359,243.47359,128.81868,-146.16855,0.0,137.99622,205.68817,1.0,1.0,0.9423042,3.3140574,3.6446009,1.0,48.033546,-188.34497,45.76955,-289.24313,4.2057465e-11,-2.318345e-12,2.528659,2.528659,3.3140574,-0.17764103,1.3195996,1.3195996,1.3258772,3.6446009,3.3140574,0.7853982,0.3195997,0.0,7.0,1.1588844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.468,0.9,0.0,90569.66,-733.20776,-2.9011748,0.0,0.9194842,0.92662054,-0.2248008,-0.22489133,0.9236028,-0.22580776,110.20408,199.90283,199.90283,128.81868,-117.529686,0.0,137.99622,205.68817,1.0,1.0,0.9420857,3.5167358,3.8527412,1.0,84.99688,-195.20096,106.357796,-306.26062,3.6930674e-11,-2.27158e-12,2.7313378,2.7313378,3.5167358,-0.17899641,1.318048,1.318048,1.3242427,3.8527412,3.5167358,0.7853982,0.31804803,0.0,7.0,1.1593844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4685,0.9,0.0,90569.95,-731.4062,-2.9011748,0.0,0.9191333,0.9263857,-0.2261875,-0.22618973,0.92327076,-0.22720566,75.6976,148.31851,148.31851,128.81868,-84.19102,0.0,137.99622,205.68817,1.0,1.0,0.9418911,3.719158,4.060624,1.0,118.49318,-194.19078,162.5877,-310.90622,3.2069992e-11,-2.2252046e-12,2.9337597,2.9337597,3.719158,-0.18037276,1.3164927,1.3164927,1.3225958,4.060624,3.719158,0.7853982,0.31649265,0.0,7.0,1.1598843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.469,0.9,0.0,90570.29,-729.6438,-2.9011748,0.0,0.918779,0.9261689,-0.22756958,-0.2275138,0.9229396,-0.22860011,38.193916,90.82757,90.82757,128.81868,-47.509304,0.0,137.99622,205.68817,1.0,1.0,0.9417138,3.9213214,4.2682467,1.0,147.19125,-185.38516,212.21132,-303.03888,2.7497754e-11,-2.1773828e-12,3.1359234,3.1359234,3.9213214,-0.18177524,1.3149334,1.3149334,1.3209364,4.2682467,3.9213214,0.7853982,0.31493342,0.0,7.0,1.1603844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4695,0.9,0.0,90570.65,-727.9126,-2.9011748,0.0,0.9184221,0.925963,-0.22894762,-0.22886719,0.9226085,-0.22999123,-0.79383755,29.761377,29.761377,128.81868,-8.966846,0.0,137.99622,205.68817,1.0,1.0,0.94154656,4.123225,4.4756083,1.0,169.96068,-169.16684,253.26025,-283.02164,2.3764192e-11,-2.1332257e-12,3.337827,3.337827,4.123225,-0.18320742,1.3133702,1.3133702,1.3192649,4.4756083,4.123225,0.7853982,0.31337026,0.0,7.0,1.1608844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.47,0.9,0.0,90571.06,-726.2033,-2.9011748,0.0,0.9180634,0.92576003,-0.23032203,-0.23025182,0.9222765,-0.23137899,-39.702896,-32.419888,-32.419888,128.81868,29.889036,0.0,137.99622,205.68817,1.0,1.0,0.9413818,4.3248672,4.682706,1.0,185.91539,-146.2125,284.12247,-251.70258,2.0244839e-11,-2.0833311e-12,3.5394692,3.5394692,4.3248672,-0.1846712,1.311803,1.311803,1.317581,4.682706,4.3248672,0.7853982,0.31180298,0.0,7.0,1.1613843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4705,0.9,0.0,90571.516,-724.5059,-2.9011748,0.0,0.91770387,0.9255525,-0.23169303,-0.23166789,0.9219427,-0.2327632,-76.98379,-93.22707,-93.22707,128.81868,67.50849,0.0,137.99622,205.68817,1.0,1.0,0.94121176,4.526247,4.8895383,1.0,194.44676,-117.46298,303.60364,-210.37657,1.7326127e-11,-2.0404592e-12,3.7408488,3.7408488,4.526247,-0.1861667,1.3102314,1.3102314,1.3158851,4.8895383,4.526247,0.7853982,0.31023148,0.0,7.0,1.1618843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.471,0.9,0.0,90572.016,-722.81006,-2.9011748,0.0,0.9173444,0.9253329,-0.23306072,-0.23311396,0.9216063,-0.23414351,-111.16193,-150.24182,-150.24182,128.81868,102.400925,0.0,137.99622,205.68817,1.0,1.0,0.94102913,4.7273626,5.0961037,1.0,195.24539,-84.08346,310.97128,-160.72948,1.5575102e-11,-1.997754e-12,3.9419644,3.9419644,4.7273626,-0.18769246,1.3086555,1.3086555,1.314177,5.0961037,4.7273626,0.7853982,0.3086555,0.0,7.0,1.1623844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4715,0.9,0.0,90572.555,-721.1054,-2.9011748,0.0,0.9169858,0.9250945,-0.23442501,-0.23458685,0.92126656,-0.23551936,-140.89554,-201.21234,-201.21234,128.81868,133.19373,0.0,137.99622,205.68817,1.0,1.0,0.94082713,4.9282126,5.302399,1.0,188.31053,-47.414993,305.97964,-104.76733,1.4621223e-11,-1.9574197e-12,4.1428146,4.1428146,4.9282126,-0.18924527,1.3070749,1.3070749,1.312457,5.302399,4.9282126,0.7853982,0.30707496,0.0,7.0,1.1628844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.472,0.9,0.0,90573.13,-719.3823,-2.9011748,0.0,0.9166291,0.9248314,-0.23578563,-0.23608217,0.9209229,-0.23689015,-165.02748,-244.14134,-244.14134,128.81868,158.68556,0.0,137.99622,205.68817,1.0,1.0,0.9406,5.128797,5.508424,1.0,173.94731,-8.919819,288.87503,-44.733704,1.4999023e-11,-1.9156272e-12,4.343399,4.343399,5.128797,-0.1908206,1.3054897,1.3054897,1.3107252,5.508424,5.128797,0.7853982,0.30548966,0.0,7.0,1.1633843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4725,0.9,0.0,90573.74,-717.63196,-2.9011748,0.0,0.91627485,0.92453885,-0.2371422,-0.2375941,0.9205749,-0.23825513,-182.6293,-277.3629,-277.3629,128.81868,177.89224,0.0,137.99622,205.68817,1.0,1.0,0.940343,5.329115,5.7141757,1.0,152.75174,29.877563,260.3815,16.981413,1.5882747e-11,-1.8744845e-12,4.543717,4.543717,5.329115,-0.19241259,1.3038994,1.3038994,1.3089819,5.7141757,5.329115,0.7853982,0.30389944,0.0,7.0,1.1638844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.473,0.9,0.0,90574.37,-715.8468,-2.9011748,0.0,0.9159238,0.9242136,-0.23849417,-0.23911594,0.9202224,-0.23961347,-193.03552,-299.60522,-299.60522,128.81868,190.08345,0.0,137.99622,205.68817,1.0,1.0,0.940053,5.5291653,5.9196525,1.0,125.58455,67.45097,221.66779,77.93745,1.6654693e-11,-1.827988e-12,4.7437673,4.7437673,5.5291653,-0.19401455,1.3023043,1.3023043,1.3072271,5.9196525,5.5291653,0.7853982,0.3023042,0.0,7.0,1.1643844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4735,0.9,0.0,90575.016,-714.02106,-2.9011748,0.0,0.91557634,0.92385364,-0.23984088,-0.24064045,0.91986525,-0.24096438,-195.86731,-310.03693,-310.03693,128.81868,194.80907,0.0,137.99622,205.68817,1.0,1.0,0.93972784,5.7289486,6.124853,1.0,93.53484,102.332466,174.29707,135.73984,1.7674641e-11,-1.7784093e-12,4.94355,4.94355,5.7289486,-0.19561903,1.3007039,1.3007039,1.3054612,6.124853,5.7289486,0.7853982,0.30070388,0.0,7.0,1.1648843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.474,0.9,0.0,90575.66,-712.1505,-2.9011748,0.0,0.91523296,0.9234587,-0.2411816,-0.24215992,0.9195036,-0.242307,-191.04459,-308.29562,-308.29562,128.81868,191.91408,0.0,137.99622,205.68817,1.0,1.0,0.93936735,5.9284635,0.04659002,1.0,57.875385,133.1692,120.161995,188.13364,1.9392196e-11,-1.7347031e-12,5.1430655,5.1430655,5.9284635,-0.19721842,1.2990984,1.2990984,1.3036844,0.04659002,5.9284635,0.7853982,0.29909834,0.0,7.0,1.1653844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4745,0.9,0.0,90576.3,-710.2332,-2.9011748,0.0,0.9148936,0.92302966,-0.24251553,-0.24366677,0.91913784,-0.24364056,-178.78633,-294.49783,-294.49783,128.81868,181.54193,0.0,137.99622,205.68817,1.0,1.0,0.9389726,6.127711,0.25123233,1.0,20.011158,158.77518,61.407314,233.09053,2.0578532e-11,-1.6951065e-12,5.3423123,5.3423123,6.127711,-0.19880496,1.2974876,1.2974876,1.3018969,0.25123233,6.127711,0.7853982,0.2974876,0.0,7.0,1.1658844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.475,0.9,0.0,90576.91,-708.269,-2.9011748,0.0,0.91455853,0.92256933,-0.24384187,-0.24515368,0.91876835,-0.24496432,-159.59921,-269.22977,-269.22977,128.81868,164.12608,0.0,137.99622,205.68817,1.0,1.0,0.938546,0.043504667,0.45559302,1.0,-18.576487,178.1757,0.3438949,268.88586,2.113257e-11,-1.6533262e-12,5.5412917,5.5412917,0.043504667,-0.20037135,1.2958716,1.2958716,1.3000991,0.45559302,6.32669,0.7853982,0.2958716,0.0,7.0,1.1663843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4755,0.9,0.0,90577.49,-706.2597,-2.9011748,0.0,0.9142273,0.9220814,-0.24515982,-0.24661405,0.9183959,-0.24627768,-134.2553,-233.52023,-233.52023,128.81868,140.37054,0.0,137.99622,205.68817,1.0,1.0,0.93809146,0.24221615,0.6596706,1.0,-56.38803,190.64333,-60.642807,294.16302,2.1958357e-11,-1.5990497e-12,5.740003,5.740003,0.24221615,-0.20191091,1.2942504,1.2942504,1.2982914,0.6596706,6.5254016,0.7853982,0.2942504,0.0,7.0,1.1668843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.476,0.9,0.0,90578.03,-704.20917,-2.9011748,0.0,0.9138998,0.9215709,-0.24646863,-0.24804206,0.9180211,-0.24758011,-103.75967,-188.79654,-188.79654,128.81868,111.22005,0.0,137.99622,205.68817,1.0,1.0,0.9376139,0.44065997,0.86346334,1.0,-91.96394,195.7236,-119.18605,307.9826,2.3634317e-11,-1.5562964e-12,5.938447,5.938447,0.44065997,-0.20341788,1.292624,1.292624,1.2964739,0.86346334,6.7238455,0.7853982,0.29262406,0.0,7.0,1.1673844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4765,0.9,0.0,90578.52,-702.12286,-2.9011748,0.0,0.91357535,0.9210435,-0.24776758,-0.24943317,0.91764486,-0.24887127,-69.30952,-136.82564,-136.82564,128.81868,77.821396,0.0,137.99622,205.68817,1.0,1.0,0.93711907,0.6388362,1.0669699,1.0,-123.94061,193.25012,-173.02925,309.8549,2.5594976e-11,-1.5178809e-12,6.1366234,6.1366234,0.6388362,-0.20488766,1.2909926,1.2909926,1.2946469,1.0669699,6.9220214,0.7853982,0.29099268,0.0,7.0,1.1678843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.477,0.9,0.0,90578.96,-700.00757,-2.9011748,0.0,0.91325355,0.9205059,-0.24905613,-0.25078407,0.9172681,-0.25015095,-32.246315,-79.64268,-79.64268,128.81868,41.47745,0.0,137.99622,205.68817,1.0,1.0,0.93661344,0.83674496,1.2701888,1.0,-151.10196,183.34827,-220.11212,299.7548,2.670293e-11,-1.4799823e-12,0.051346816,0.051346816,0.83674496,-0.20631693,1.2893564,1.2893564,1.2928108,1.2701888,0.83674496,0.7853982,0.28935635,0.0,7.0,1.1683843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4775,0.9,0.0,90579.336,-697.87134,-2.9011748,0.0,0.9129336,0.91996455,-0.25033376,-0.25209287,0.91689175,-0.25141913,5.9969993,-19.470291,-19.470291,128.81868,3.5956674,0.0,137.99622,205.68817,1.0,1.0,0.9361037,1.0343863,1.4731185,1.0,-172.42473,166.42773,-258.6482,278.1185,2.8025512e-11,-1.4453227e-12,0.24898817,0.24898817,1.0343863,-0.20770387,1.2877152,1.2877152,1.2909659,1.4731185,1.0343863,0.7853982,0.2877152,0.0,7.0,1.1688844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.478,0.9,0.0,90579.65,-695.72296,-2.9011748,0.0,0.9126149,0.91942656,-0.25160018,-0.25335917,0.9165166,-0.25267586,43.95172,41.36857,41.36857,128.81868,-34.366787,0.0,137.99622,205.68817,1.0,1.0,0.9355967,1.2317603,1.6757578,1.0,-187.11597,143.16425,-287.19098,245.8224,3.0290555e-11,-1.4104131e-12,0.44636208,0.44636208,1.2317603,-0.20904803,1.2860694,1.2860694,1.2891123,1.6757578,1.2317603,0.7853982,0.28606942,0.0,7.0,1.1693844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4785,0.9,0.0,90579.9,-693.5716,-2.9011748,0.0,0.91229653,0.9188984,-0.25285518,-0.25458398,0.9161436,-0.25392145,80.16981,100.54051,100.54051,128.81868,-70.95917,0.0,137.99622,205.68817,1.0,1.0,0.9350989,1.4288665,1.8781053,1.0,-194.64117,114.47137,-304.6863,204.1458,3.2501543e-11,-1.3758785e-12,0.6434683,0.6434683,1.4288665,-0.21035054,1.2844191,1.2844191,1.2872505,1.8781053,1.4288665,0.7853982,0.28441912,0.0,7.0,1.1698843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.479,0.9,0.0,90580.086,-691.4263,-2.9011748,0.0,0.9119779,0.91838616,-0.2540987,-0.2557698,0.9157734,-0.25515625,113.27887,155.79103,155.79103,128.81868,-104.79241,0.0,137.99622,205.68817,1.0,1.0,0.9346163,1.6257049,2.0801597,1.0,-194.74239,81.463524,-310.5092,154.71815,3.4291764e-11,-1.341663e-12,0.8403067,0.8403067,1.6257049,-0.21161388,1.2827644,1.2827644,1.2853806,2.0801597,1.6257049,0.7853982,0.28276446,0.0,7.0,1.1703844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4795,0.9,0.0,90580.21,-689.2959,-2.9011748,0.0,0.91165817,0.9178952,-0.25533095,-0.2569202,0.9154067,-0.2563808,142.03369,205.02977,205.02977,128.81868,-134.59148,0.0,137.99622,205.68817,1.0,1.0,0.9341543,1.8222749,2.2819197,1.0,-187.4455,45.411793,-304.48367,99.453896,3.5990537e-11,-1.3068894e-12,1.0368768,1.0368768,1.8222749,-0.21284178,1.2811056,1.2811056,1.2835028,2.2819197,1.8222749,0.7853982,0.28110564,0.0,7.0,1.1708844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.48,0.9,0.0,90580.28,-687.1885,-2.9011748,0.0,0.9113368,0.9174298,-0.25655207,-0.25804004,0.915044,-0.25759572,165.36235,246.40866,246.40866,128.81868,-159.24268,0.0,137.99622,205.68817,1.0,1.0,0.9337171,2.0185761,2.4833841,1.0,-173.05666,7.6943064,-286.88568,40.477024,3.698748e-11,-1.274118e-12,1.233178,1.233178,2.0185761,-0.21403901,1.2794428,1.2794428,1.2816173,2.4833841,2.0185761,0.7853982,0.27944276,0.0,7.0,1.1713843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4805,0.9,0.0,90580.31,-685.11096,-2.9011748,0.0,0.9110131,0.9169933,-0.25776252,-0.25913495,0.9146856,-0.2588016,182.40518,278.38986,278.38986,128.81868,-177.83446,0.0,137.99622,205.68817,1.0,1.0,0.9333079,2.2146077,2.684552,1.0,-152.14825,-30.256931,-258.42834,-19.961496,3.7029872e-11,-1.2502392e-12,1.4292096,1.4292096,2.2146077,-0.21521132,1.2777759,1.2777759,1.2797242,2.684552,2.2146077,0.7853982,0.27777594,0.0,7.0,1.1718843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.481,0.9,0.0,90580.305,-683.0691,-2.9011748,0.0,0.9106868,0.9165876,-0.25896278,-0.26021114,0.91433173,-0.25999925,192.54538,299.80127,299.80127,128.81868,-189.68997,0.0,137.99622,205.68817,1.0,1.0,0.93292886,2.410369,2.8854215,1.0,-125.53478,-67.010605,-220.2312,-79.57008,3.737495e-11,-1.2588936e-12,1.6249708,1.6249708,2.410369,-0.216365,1.2761053,1.2761053,1.2778238,2.8854215,2.410369,0.7853982,0.2761053,0.0,7.0,1.1723844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4815,0.9,0.0,90580.266,-681.067,-2.9011748,0.0,0.9103575,0.91621345,-0.2601534,-0.2612752,0.91398233,-0.26118928,195.42998,309.8776,309.8776,128.81868,-194.39052,0.0,137.99622,205.68817,1.0,1.0,0.9325805,2.6058588,3.0859923,1.0,-94.23995,-101.19003,-173.774,-136.10358,3.710843e-11,-1.3276651e-12,1.8204606,1.8204606,2.6058588,-0.21750662,1.274431,1.274431,1.275916,3.0859923,2.6058588,0.7853982,0.27443096,0.0,7.0,1.1728843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.482,0.9,0.0,90580.2,-679.1072,-2.9011748,0.0,0.91002506,0.9158703,-0.26133513,-0.26233378,0.9136373,-0.26237246,190.98071,308.28534,308.28534,128.81868,-191.78888,0.0,137.99622,205.68817,1.0,1.0,0.9322623,2.8010762,3.2862628,1.0,-59.456303,-131.52441,-120.83787,-187.44748,3.6529123e-11,-1.5773355e-12,2.015678,2.015678,2.8010762,-0.21864294,1.2727529,1.2727529,1.274001,3.2862628,2.8010762,0.7853982,0.2727529,0.0,7.0,1.1733843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4825,0.9,0.0,90580.14,-677.19037,-2.9011748,0.0,0.9096894,0.91555625,-0.26250857,-0.26339328,0.9132963,-0.26354942,179.39438,295.13162,295.13162,128.81868,-182.01236,0.0,137.99622,205.68817,1.0,1.0,0.9319724,2.9960198,3.4862316,1.0,-22.498854,-156.89552,-63.435314,-231.69632,3.6530758e-11,-1.7454882e-12,2.2106216,2.2106216,2.9960198,-0.21978039,1.2710713,1.2710713,1.2720788,3.4862316,2.9960198,0.7853982,0.27107126,0.0,7.0,1.1738844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.483,0.9,0.0,90580.08,-675.3155,-2.9011748,0.0,0.9093508,0.9152684,-0.26367447,-0.26445967,0.9129589,-0.26472065,161.13289,270.9559,270.9559,145.53514,-165.45547,0.0,137.99622,231.88123,1.0,1.0,0.93170786,3.1906886,3.6858983,1.0,15.2452135,-176.3781,-3.732689,-267.2232,3.640979e-11,-1.8497604e-12,2.4052904,2.4052904,3.1906886,-0.22092496,1.2693859,1.2693859,1.2701494,3.6858983,3.1906886,0.7853982,0.26938596,0.0,7.0,1.1743844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4835,0.9,0.0,90580.02,-673.4799,-2.9011748,0.0,0.90900946,0.91500264,-0.26483345,-0.2655382,0.9126245,-0.2658867,136.9035,236.70581,236.70581,145.53514,-142.76257,0.0,137.99622,231.88123,1.0,1.0,0.9314647,3.3850813,3.885261,1.0,52.369034,-189.27254,56.03242,-292.73822,3.7224973e-11,-1.9120489e-12,2.599683,2.599683,3.3850813,-0.22208191,1.267697,1.267697,1.2682129,3.885261,3.3850813,0.7853982,0.26769704,0.0,7.0,1.1748843,0.99930036,0.0,0.05,0.0,1.0,1.0
1.484,0.9,0.0,90579.99,-671.6794,-2.9011748,0.0,0.9086658,0.91475433,-0.26598623,-0.26663327,0.9122925,-0.26704785,107.63013,193.6979,193.6979,145.53514,-114.80162,0.0,137.99622,231.88123,1.0,1.0,0.9312381,3.5791965,4.084319,1.0,87.498604,-195.12872,113.63543,-307.33334,3.770741e-11,-1.9440781e-12,2.7937984,2.7937984,3.5791965,-0.22325559,1.2660044,1.2660044,1.2662694,4.084319,3.5791965,0.7853982,0.2660044,0.0,7.0,1.1753844,0.99930036,0.0,0.05,0.0,1.0,1.0
1.4845,0.9,0.0,90579.984,-669.90826,-2.9011748,0.0,0.9083203,0.9145179,-0.2671333,-0.2677481,0.9119621,-0.26820433,74.41693,143.56506,143.56506,145.53514,-82.629616,0.0,137.99622,231.88123,1.0,1.0,0.9310228,3.7730331,4.2830715,1.0,119.34344,-193.76036,166.94746,-310.51254,3.764525e-11,-1.951285e-12,2.987635,2.987635,3.7730331,-0.2244493,1.264308,1.264308,1.2643191,4.2830715,3.7730331,0.7853982,0.264308,0.0,7.0,1.1758844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.485,0.9,0.0,90580.0,-668.16,-2.9011748,0.0,0.90797365,0.9142877,-0.26827517,-0.26888475,0.9116326,-0.26935625,38.505657,88.19283,88.19283,145.53514,-47.45173,0.0,137.99622,231.88123,1.0,1.0,0.93081313,3.96659,4.4815173,1.0,146.74353,-185.24919,214.0135,-302.20633,3.7486878e-11,-1.9428456e-12,3.1811917,3.1811917,3.96659,-0.22566508,1.2626078,1.2626078,1.2623615,4.4815173,3.96659,0.7853982,0.2626078,0.0,7.0,1.1763843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4855,0.9,0.0,90580.055,-666.42694,-2.9011748,0.0,0.90762657,0.91405773,-0.2694122,-0.27004415,0.9113032,-0.27050355,1.2284864,29.647041,29.647041,145.53514,-10.57525,0.0,137.99622,231.88123,1.0,1.0,0.93060297,4.159866,4.6796546,1.0,168.7108,-169.93929,253.12311,-282.77014,3.708597e-11,-1.923434e-12,3.3744676,3.3744676,4.159866,-0.22690378,1.2609036,1.2609036,1.2603972,4.6796546,4.159866,0.7853982,0.26090366,0.0,7.0,1.1768844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.486,0.9,0.0,90580.15,-664.7012,-2.9011748,0.0,0.90727973,0.9138223,-0.2705446,-0.2712258,0.9109733,-0.27164596,-36.04193,-29.904207,-29.904207,145.53514,26.639523,0.0,137.99622,231.88123,1.0,1.0,0.9303868,4.3528595,4.877483,1.0,184.46375,-148.42181,282.8711,-252.96689,3.6425706e-11,-1.8961983e-12,3.5674613,3.5674613,4.3528595,-0.22816496,1.2591954,1.2591954,1.2584261,4.877483,4.3528595,0.7853982,0.25919548,0.0,7.0,1.1773844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4865,0.9,0.0,90580.27,-662.97455,-2.8972402,-1.8362834e-07,0.9069339,0.91357595,-0.27167246,-0.2724282,0.91064215,-0.27278325,-71.94319,-88.27139,-88.27139,145.53514,62.82974,0.0,137.99622,231.88123,1.0,1.0,0.9301592,4.5455704,5.075001,1.0,193.45396,-121.51077,302.20624,-213.93486,3.6055187e-11,-1.8596498e-12,3.7601721,3.7601721,4.5455704,-0.22944696,1.2574831,1.2574831,1.256448,5.075001,4.5455704,0.7853982,0.25748315,0.0,7.0,1.1778843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.487,0.9,0.0,90580.43,-661.23895,-2.8972402,-1.8362834e-07,0.90658987,0.91331375,-0.27279577,-0.27364856,0.91030926,-0.27391493,-105.17282,-143.32414,-143.32414,145.53514,96.67987,0.0,137.99622,231.88123,1.0,1.0,0.92991525,4.7379975,5.2722077,1.0,195.38377,-90.21095,310.4663,-167.14215,3.5285753e-11,-1.824689e-12,3.9525993,3.9525993,4.7379975,-0.23074698,1.2557666,1.2557666,1.2544634,5.2722077,4.7379975,0.7853982,0.25576663,0.0,7.0,1.1783843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4875,0.9,0.0,90580.62,-659.4869,-2.8972402,-1.8362834e-07,0.9062483,0.9130316,-0.2739144,-0.27488306,0.90997404,-0.2750405,-134.53513,-193.06857,-193.06857,145.53514,126.96919,0.0,137.99622,231.88123,1.0,1.0,0.9296509,4.9301405,5.4691024,1.0,190.21451,-55.679386,307.39816,-114.329605,3.4294657e-11,-1.7854719e-12,4.144742,4.144742,4.9301405,-0.23206125,1.2540457,1.2540457,1.2524722,5.4691024,4.9301405,0.7853982,0.25404575,0.0,7.0,1.1788844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.488,0.9,0.0,90580.83,-657.71155,-2.8972402,-1.8362834e-07,0.9059098,0.9127263,-0.27502805,-0.27612728,0.90963626,-0.27615938,-158.98347,-235.71852,-235.71852,145.53514,152.61516,0.0,137.67422,231.88123,1.0,1.0,0.9293631,5.1219983,5.6656837,1.0,178.16519,-19.181713,293.16302,-57.4445,3.3897676e-11,-1.7535205e-12,4.3366003,4.3366003,5.1219983,-0.23338516,1.2523205,1.2523205,1.2504746,5.6656837,5.1219983,0.7853982,0.2523205,0.0,7.0,1.1793844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4885,0.9,0.0,90581.055,-655.90717,-2.8972402,-1.8362834e-07,0.9055749,0.9123956,-0.2761363,-0.27737594,0.90929574,-0.27727088,-177.65663,-269.75842,-269.75842,145.53514,172.71117,0.0,137.67422,231.88123,1.0,1.0,0.9290494,5.313571,5.861951,1.0,159.70189,17.954731,268.3261,1.4323027,3.3460096e-11,-1.7047054e-12,4.528173,4.528173,5.313571,-0.2347134,1.2505908,1.2505908,1.2484708,5.861951,5.313571,0.7853982,0.25059077,0.0,7.0,1.1798843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.489,0.9,0.0,90581.28,-654.0691,-2.8972402,-1.8362834e-07,0.9052441,0.9120384,-0.27723867,-0.27862343,0.9089524,-0.27837437,-189.90787,-293.99533,-293.99533,145.53514,186.55746,0.0,137.67422,231.88123,1.0,1.0,0.92870885,5.5048585,6.057903,1.0,135.51842,54.38945,233.83217,60.163155,3.3239526e-11,-1.6627858e-12,4.7194605,4.7194605,5.5048585,-0.23604043,1.2488565,1.2488565,1.2464608,6.057903,5.5048585,0.7853982,0.24885656,0.0,7.0,1.1803844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4895,0.9,0.0,90581.516,-652.1942,-2.8972402,-1.8362834e-07,0.9049178,0.9116547,-0.2783346,-0.27986395,0.90860635,-0.27946916,-195.32599,-307.59863,-307.59863,145.53514,193.68416,0.0,137.67422,231.88123,1.0,1.0,0.92834145,5.6958604,6.2535386,1.0,106.50887,88.817116,190.96727,116.63137,3.2498094e-11,-1.6166311e-12,4.910462,4.910462,5.6958604,-0.2373603,1.2471179,1.2471179,1.244445,6.2535386,5.6958604,0.7853982,0.24711783,0.0,7.0,1.1808844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.49,0.9,0.0,90581.74,-650.28076,-2.8972402,-1.8362834e-07,0.904596,0.9112456,-0.27942348,-0.28109187,0.9082579,-0.28055462,-193.7476,-310.12628,-310.12628,145.53514,193.86569,0.0,137.67422,231.88123,1.0,1.0,0.9279483,5.8865767,0.16567181,1.0,73.73362,120.01398,141.3091,168.81718,3.1783777e-11,-1.5761429e-12,5.101178,5.101178,5.8865767,-0.23866731,1.2453746,1.2453746,1.2424234,0.16567181,5.8865767,0.7853982,0.2453746,0.0,7.0,1.1813843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4905,0.9,0.0,90581.945,-648.3286,-2.8972402,-1.8362834e-07,0.9042789,0.9108131,-0.2805046,-0.28230163,0.90790737,-0.28163016,-185.26035,-301.5365,-301.5365,145.53514,187.12636,0.0,137.67422,231.88123,1.0,1.0,0.9275315,6.0770073,0.3606724,1.0,38.379612,146.88074,86.667274,214.86922,3.084701e-11,-1.5316531e-12,5.2916093,5.2916093,6.0770073,-0.23995593,1.243627,1.243627,1.2403965,0.3606724,6.0770073,0.7853982,0.24362692,0.0,7.0,1.1818844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.491,0.9,0.0,90582.13,-646.33905,-2.8972402,-1.8362834e-07,0.9039663,0.9103603,-0.2815774,-0.28348827,0.9075552,-0.28269532,-170.1972,-282.18524,-282.18524,145.53514,173.7369,0.0,137.67422,231.88123,1.0,1.0,0.9270939,6.267153,0.55535424,1.0,1.7168254,168.48038,29.016314,253.16891,2.9415557e-11,-1.4829348e-12,5.4817543,5.4817543,6.267153,-0.24122116,1.2418748,1.2418748,1.2383643,0.55535424,6.267153,0.7853982,0.24187484,0.0,7.0,1.1823844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4915,0.9,0.0,90582.27,-644.31476,-2.8972402,-1.8362834e-07,0.9036582,0.90989095,-0.28264117,-0.28464752,0.9072021,-0.2837496,-149.12212,-252.80931,-252.80931,145.53514,154.20224,0.0,137.67422,231.88123,1.0,1.0,0.9266395,0.17382762,0.7497164,1.0,-34.947678,184.0698,-29.576538,282.38583,2.7272304e-11,-1.4415644e-12,5.6716146,5.6716146,0.17382762,-0.24245866,1.2401185,1.2401185,1.2363272,0.7497164,6.457013,0.7853982,0.24011846,0.0,7.0,1.1828843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.492,0.9,0.0,90582.375,-642.25977,-2.8972402,-1.8362834e-07,0.9033542,0.90940964,-0.28369534,-0.28577587,0.9068487,-0.28479278,-122.80766,-214.4964,-214.4964,145.53514,129.2413,0.0,137.67422,231.88123,1.0,1.0,0.9261727,0.36340296,0.94375825,1.0,-70.31641,193.12407,-87.02567,301.52206,2.4571931e-11,-1.398411e-12,5.8611903,5.8611903,0.36340296,-0.24366494,1.2383579,1.2383579,1.2342852,0.94375825,6.6465883,0.7853982,0.23835789,0.0,7.0,1.1833843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4925,0.9,0.0,90582.44,-640.17926,-2.8972402,-1.8362834e-07,0.9030539,0.9089211,-0.28473935,-0.28687072,0.9064957,-0.2858246,-92.205635,-168.64282,-168.64282,145.53514,99.7594,0.0,137.67422,231.88123,1.0,1.0,0.9256982,0.55269355,1.137479,1.0,-103.147125,195.35277,-141.30121,309.94403,2.248309e-11,-1.3561241e-12,6.050481,6.050481,0.55269355,-0.24483746,1.2365932,1.2365932,1.2322388,1.137479,6.835879,0.7853982,0.23659325,0.0,7.0,1.1838844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.493,0.9,0.0,90582.445,-638.0793,-2.8972402,-1.8362834e-07,0.90275675,0.9084306,-0.2857728,-0.28793058,0.90614384,-0.286845,-58.411728,-116.901146,-116.901146,145.53514,66.81442,0.0,137.67422,231.88123,1.0,1.0,0.92522126,0.7416995,1.3308779,1.0,-132.29602,190.70776,-190.50018,307.40134,1.9386643e-11,-1.3203503e-12,6.2394867,6.2394867,0.7416995,-0.24597467,1.2348247,1.2348247,1.2301881,1.3308779,7.0248847,0.7853982,0.2348247,0.0,7.0,1.1843843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4935,0.9,0.0,90582.4,-635.9665,-2.8972402,-1.8362834e-07,0.9024623,0.9079431,-0.28679526,-0.28895497,0.90579385,-0.28785402,-22.62564,-61.119328,-61.119328,145.53514,31.578194,0.0,137.67422,231.88123,1.0,1.0,0.9247469,0.93042105,1.5239544,1.0,-156.75685,179.38249,-232.91222,294.03156,1.6234165e-11,-1.2857165e-12,0.14502291,0.14502291,0.93042105,-0.2470761,1.2330524,1.2330524,1.2281333,1.5239544,0.93042105,0.7853982,0.2330524,0.0,7.0,1.1848843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.494,0.9,0.0,90582.3,-633.8479,-2.8972402,-1.8362834e-07,0.9021699,0.90746385,-0.28780654,-0.28994444,0.90544647,-0.28885183,13.891997,-3.2738476,-3.2738476,145.53514,-4.705766,0.0,137.67422,231.88123,1.0,1.0,0.9242801,1.1188582,1.7167078,1.0,-175.69476,161.80276,-267.0778,270.35165,1.3474566e-11,-1.2460462e-12,0.33346,0.33346,1.1188582,-0.24814236,1.2312765,1.2312765,1.2260746,1.7167078,1.1188582,0.7853982,0.23127653,0.0,7.0,1.1853844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4945,0.9,0.0,90582.14,-631.7308,-2.8972402,-1.8362834e-07,0.90187895,0.9069974,-0.2888065,-0.29090065,0.90510225,-0.2898387,49.864227,54.60085,54.60085,145.53514,-40.766376,0.0,137.67422,231.88123,1.0,1.0,0.9238256,1.3070108,1.9091375,1.0,-188.47372,138.6095,-291.83676,237.2359,1.0734355e-11,-1.2143005e-12,0.5216126,0.5216126,1.3070108,-0.24917513,1.2294972,1.2294972,1.2240123,1.9091375,1.3070108,0.7853982,0.22949724,0.0,7.0,1.1858844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.495,0.9,0.0,90581.93,-629.62213,-2.8972402,-1.8362834e-07,0.9015889,0.9065479,-0.28979513,-0.29182607,0.9047618,-0.290815,84.0424,110.484024,110.484024,145.53514,-75.34957,0.0,137.67422,231.88123,1.0,1.0,0.92338735,1.4948788,2.101243,1.0,-194.67662,110.63423,-306.36594,195.88191,6.4824647e-12,-1.2451846e-12,0.7094806,0.7094806,1.4948788,-0.25017688,1.2277147,1.2277147,1.2219464,2.101243,1.4948788,0.7853982,0.2277147,0.0,7.0,1.1863843,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4955,0.9,0.0,90581.67,-627.52844,-2.8972402,-1.8362834e-07,0.9012991,0.90611875,-0.2907725,-0.29272404,0.9044256,-0.29178113,115.24923,162.43892,162.43892,145.53514,-107.2617,0.0,137.67422,231.88123,1.0,1.0,0.9229689,1.6824617,2.2930238,1.0,-194.11766,78.86843,-310.20444,147.7655,2.2941742e-12,-1.265076e-12,0.8970636,0.8970636,1.6824617,-0.25115103,1.2259291,1.2259291,1.219877,2.2930238,1.6824617,0.7853982,0.2259291,0.0,7.0,1.1868844,0.94933146,0.0,0.05,0.0,1.0,1.0
1.496,0.9,0.0,90581.375,-625.4557,-2.8972402,-1.8362834e-07,0.9010092,0.9057128,-0.29173884,-0.2935985,0.90409404,-0.29273766,142.41891,208.67929,208.67929,145.53514,-135.41032,0.0,137.67422,231.88123,1.0,1.0,0.9225729,1.8697596,2.4844792,1.0,-186.84634,44.427425,-303.26602,94.58672,-4.240408e-13,-1.2663557e-12,1.0843614,1.0843614,1.8697596,-0.25210163,1.2241405,1.2241405,1.2178046,2.4844792,1.8697596,0.7853982,0.22414058,0.0,7.0,1.1873839,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4965,0.9,0.0,90581.04,-623.4088,-2.8972402,-1.8362834e-07,0.9007186,0.90533173,-0.29269445,-0.29445407,0.9037672,-0.2936851,164.63278,247.62979,247.62979,145.53514,-158.84091,0.0,137.67422,231.88123,1.0,1.0,0.9222011,2.0567718,2.6756089,1.0,-173.14345,8.510669,-285.8384,38.208614,-2.1660332e-12,-1.2565966e-12,1.2713735,1.2713735,2.0567718,-0.25303316,1.2223493,1.2223493,1.2157289,2.6756089,2.0567718,0.7853982,0.22234927,0.0,7.0,1.187879,0.94933146,0.0,0.05,0.0,1.0,1.0
1.497,0.9,0.0,90580.67,-621.39185,-2.8972402,-1.8362834e-07,0.9004271,0.9049765,-0.29363975,-0.2952955,0.90344536,-0.29462403,181.14948,277.97836,277.97836,145.53514,-176.76843,0.0,137.67422,231.88123,1.0,1.0,0.9218544,2.2434974,2.8664122,1.0,-153.50902,-27.64045,-258.56955,-19.408834,-3.0329706e-12,-1.2393047e-12,1.4580992,1.4580992,2.2434974,-0.25395054,1.2205553,1.2205553,1.2136501,2.8664122,2.2434974,0.7853982,0.22055529,0.0,7.0,1.1883644,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4975,0.9,0.0,90580.28,-619.40753,-2.8972402,-1.8362834e-07,0.9001343,0.90464693,-0.2945752,-0.29612774,0.9031283,-0.29555503,191.42862,298.71887,298.71887,145.53514,-188.60258,0.0,137.67422,231.88123,1.0,1.0,0.92153263,2.4299362,3.0568888,1.0,-128.64291,-62.785713,-222.44157,-76.2773,-2.7640093e-12,-1.2184692e-12,1.644538,1.644538,2.4299362,-0.25485876,1.2187587,1.2187587,1.2115684,3.0568888,2.4299362,0.7853982,0.21875876,0.0,7.0,1.1888351,0.94933146,0.0,0.05,0.0,1.0,1.0
1.498,0.9,0.0,90579.875,-617.45734,-2.8972402,-1.8362834e-07,0.8998402,0.90434223,-0.29550135,-0.29695567,0.902816,-0.29647857,195.14734,309.18253,309.18253,145.53514,-193.96611,0.0,137.67422,231.88123,1.0,1.0,0.921235,2.6160872,3.2470381,1.0,-99.418755,-95.72858,-178.73373,-130.44879,-2.378314e-12,-1.1905428e-12,1.8306891,1.8306891,2.6160872,-0.2557627,1.2169597,1.2169597,1.2094837,3.2470381,2.6160872,0.7853982,0.21695974,0.0,7.0,1.1892873,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4985,0.9,0.0,90579.46,-615.54144,-2.8972402,-1.8362834e-07,0.8995447,0.90406054,-0.2964187,-0.29778403,0.9025082,-0.29739523,192.20894,309.05753,309.05753,145.53514,-192.70544,0.0,137.67422,231.88123,1.0,1.0,0.9209596,2.8019497,3.4368598,1.0,-66.85232,-125.35661,-128.97542,-180.0821,-2.469096e-12,-1.1598978e-12,2.0165517,2.0165517,2.8019497,-0.2566671,1.2151583,1.2151583,1.2073961,3.4368598,2.8019497,0.7853982,0.21515828,0.0,7.0,1.1897173,0.94933146,0.0,0.05,0.0,1.0,1.0
1.499,0.9,0.0,90579.055,-613.65875,-2.8972402,-1.8362834e-07,0.899248,0.9037991,-0.29732785,-0.29861692,0.9022044,-0.29830536,182.74394,298.39594,298.39594,145.53514,-184.89366,0.0,137.67422,231.88123,1.0,1.0,0.9207039,2.9875228,3.6263533,1.0,-32.06536,-150.67857,-74.89124,-223.5047,-2.849278e-12,-1.1302387e-12,2.2021248,2.2021248,2.9875228,-0.25757617,1.2133545,1.2133545,1.2053057,3.6263533,2.9875228,0.7853982,0.21335444,0.0,7.0,1.1901219,0.94933146,0.0,0.05,0.0,1.0,1.0
1.4995,0.9,0.0,90578.65,-611.807,-2.8972402,-1.8362834e-07,0.8989502,0.90355486,-0.29822934,-0.29945812,0.9019042,-0.29920936,167.10321,277.60828,277.60828,145.53514,-170.82562,0.0,137.67422,231.88123,1.0,1.0,0.9204645,3.1728058,3.8155184,1.0,3.7535853,-170.8568,-18.3402,-259.26807,-2.2438095e-12,-1.098561e-12,2.3874075,2.3874075,3.1728058,-0.2584936,1.2115482,1.2115482,1.2032125,3.8155184,3.1728058,0.7853982,0.2115482,0.0,7.0,1.1904985,0.94933146,0.0,0.05,0.0,1.0,1.0
1.5,0.9,0.0,90578.26,-609.9827,-2.8972402,-1.8362834e-07,0.89865166,0.90332395,-0.2991237,-0.30031058,0.9016071,-0.30010748,145.84375,247.44565,247.44565,145.53514,-151.00568,0.0,137.67422,231.88123,1.0,1.0,0.9202379,3.3577976,4.004354,1.0,39.39022,-185.23396,38.748993,-286.19464,-1.1569361e-12,-1.0642656e-12,2.5723994,2.5723994,3.3577976,-0.2594224,1.2097396,1.2097396,1.2011163,4.004354,3.3577976,0.7853982,0.20973957,0.0,7.0,1.190845,0.94933146,0.0,0.05,0.0,1.0,1.0
1.5005,0.9,0.0,90577.88,-608.18146,-2.8972402,-1.8362834e-07,0.89835274,0.9031022,-0.30001143,-0.30117646,0.90131253,-0.30099985,119.7076,208.97081,208.97081,145.53514,-126.12826,0.0,137.67422,231.88123,1.0,1.0,0.9200198,3.5424972,4.1928606,1.0,73.645775,-193.35338,94.44408,-303.4149,1.8895934e-13,-1.0245336e-12,2.7570992,2.7570992,3.5424972,-0.2603647,1.2079285,1.2079285,1.1990174,4.1928606,3.5424972,0.7853982,0.20792851,0.0,7.0,1.1911597,0.94933146,0.0,0.05,0.0,1.0,1.0
1.501,0.9,0.0,90577.54,-606.398,-2.8972402,-1.8362834e-07,0.898054,0.9028854,-0.3008929,-0.30205712,0.9010198,-0.3018866,89.59495,163.5188,163.5188,145.53514,-97.05254,0.0,137.67422,231.88123,1.0,1.0,0.91980594,3.7269042,4.381037,1.0,105.37722,-194.97217,146.87462,-310.3934,2.1996391e-12,-9.895978e-13,2.941506,2.941506,3.7269042,-0.26132193,1.206115,1.206115,1.1969157,4.381037,3.7269042,0.7853982,0.20611499,0.0,7.0,1.191441,0.94933146,0.0,0.05,0.0,1.0,1.0
1.5015,0.9,0.0,90577.21,-604.62665,-2.8972402,-1.8362834e-07,0.8977559,0.9026689,-0.30176845,-0.302953,0.9007284,-0.3027676,56.532066,112.64909,112.64909,145.53514,-64.771736,0.0,137.67422,231.88123,1.0,1.0,0.919592,3.9110174,4.5688834,1.0,133.53505,-190.06711,194.29442,-306.9435,3.9913836e-12,-9.556704e-13,3.1256192,3.1256192,3.9110174,-0.2622944,1.204299,1.204299,1.1948112,4.5688834,3.9110174,0.7853982,0.20429896,0.0,7.0,1.191688,0.94937336,0.0,0.05,0.0,1.0,1.0
1.502,0.9,0.0,90576.914,-602.86115,-2.8972402,-1.8362834e-07,0.89745903,0.9024487,-0.3026383,-0.3038637,0.9004378,-0.30364278,21.635674,58.090694,58.090694,136.81923,-30.378366,0.0,137.67422,219.2853,1.0,1.0,0.91937375,4.094836,4.7563987,1.0,157.19731,-178.833,235.13884,-293.22955,6.0041963e-12,-9.174266e-13,3.309438,3.309438,4.094836,-0.2632818,1.2024803,1.2024803,1.192704,4.7563987,4.094836,0.7853982,0.20248035,0.0,7.0,1.1918999,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5025,0.9,0.0,90576.65,-601.09534,-2.8972402,-1.8362834e-07,0.89716405,0.9022207,-0.3035026,-0.30478784,0.9001474,-0.30451182,-13.92537,1.6824085,1.6824085,136.81923,4.973293,0.0,137.67422,219.2853,1.0,1.0,0.9191472,4.2783604,4.943583,1.0,175.59903,-161.67366,268.07526,-269.7577,8.595734e-12,-8.798707e-13,3.4929621,3.4929621,4.2783604,-0.2642826,1.2006592,1.2006592,1.1905941,4.943583,4.2783604,0.7853982,0.2006591,0.0,7.0,1.1920761,0.94937336,0.0,0.05,0.0,1.0,1.0
1.503,0.9,0.0,90576.4,-599.32294,-2.8972402,-1.8362834e-07,0.8968715,0.9019814,-0.3043614,-0.30572346,0.8998567,-0.30537444,-48.969467,-54.68978,-54.68978,136.81923,40.10629,0.0,137.67422,219.2853,1.0,1.0,0.91890895,4.461589,5.1304355,1.0,188.15579,-139.18633,292.04498,-237.3552,1.1139808e-11,-8.4268204e-13,3.6761906,3.6761906,4.461589,-0.2652949,1.1988351,1.1988351,1.1884816,5.1304355,4.461589,0.7853982,0.19883515,0.0,7.0,1.1922166,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5035,0.9,0.0,90576.17,-597.53815,-2.8972402,-1.8362834e-07,0.89658195,0.9017278,-0.3052146,-0.3066677,0.89956534,-0.30623022,-82.34157,-109.15597,-109.15597,136.81923,73.86026,0.0,137.67422,219.2853,1.0,1.0,0.918656,4.644521,5.316956,1.0,194.4811,-112.13953,306.29538,-197.13942,1.28848035e-11,-8.0670935e-13,3.8591232,3.8591232,4.644521,-0.26631573,1.1970085,1.1970085,1.1863666,5.316956,4.644521,0.7853982,0.19700845,0.0,7.0,1.1923214,0.94937336,0.0,0.05,0.0,1.0,1.0
1.504,0.9,0.0,90575.97,-595.73566,-2.8972402,-1.8362834e-07,0.8962959,0.90145755,-0.30606204,-0.30761722,0.89927316,-0.3070787,-112.95098,-159.92416,-159.92416,136.81923,105.129585,0.0,137.67422,219.2853,1.0,1.0,0.9183859,4.827158,5.503144,1.0,194.39691,-81.44593,310.40158,-150.47742,1.2847248e-11,-7.7883506e-13,4.04176,4.04176,4.827158,-0.2673418,1.195179,1.195179,1.184249,5.503144,4.827158,0.7853982,0.19517894,0.0,7.0,1.1923906,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5045,0.9,0.0,90575.766,-593.9108,-2.8972402,-1.8362834e-07,0.8960139,0.901169,-0.3069035,-0.30856824,0.89897984,-0.30791938,-139.80653,-205.33858,-205.33858,136.81923,132.89915,0.0,137.67422,219.2853,1.0,1.0,0.91809726,5.009498,5.688999,1.0,187.93713,-48.1306,304.2766,-98.93804,1.2414405e-11,-7.4468556e-13,4.2241,4.2241,5.009498,-0.26836923,1.1933466,1.1933466,1.1821291,5.688999,5.009498,0.7853982,0.19334659,0.0,7.0,1.1924248,0.94937336,0.0,0.05,0.0,1.0,1.0
1.505,0.9,0.0,90575.58,-592.05994,-2.8972402,-1.8362834e-07,0.89573634,0.9008614,-0.30773857,-0.30951667,0.89868534,-0.30875173,-162.04794,-243.93272,-243.93272,136.81923,156.27664,0.0,137.67422,219.2853,1.0,1.0,0.9177892,5.191542,5.8745213,1.0,175.3441,-13.296169,288.17075,-44.238037,1.0615631e-11,-7.1235986e-13,4.4061437,4.4061437,5.191542,-0.26939383,1.1915114,1.1915114,1.1800071,5.8745213,5.191542,0.7853982,0.1915114,0.0,7.0,1.1924243,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5055,0.9,0.0,90575.39,-590.18024,-2.8918135,6.567042e-08,0.8954635,0.90053463,-0.3085669,-0.31045824,0.89838976,-0.30957526,-178.97234,-274.47525,-274.47525,136.81923,174.52028,0.0,137.67422,219.2853,1.0,1.0,0.9174616,5.373289,6.05971,1.0,157.05829,21.914047,262.6593,11.815975,8.3230835e-12,-6.842058e-13,4.587891,4.587891,5.373289,-0.27041143,1.1896733,1.1896733,1.1778829,6.05971,5.373289,0.7853982,0.18967332,0.0,7.0,1.19239,0.94937336,0.0,0.05,0.0,1.0,1.0
1.506,0.9,0.0,90575.195,-588.2701,-2.8918135,6.567042e-08,0.8951957,0.90018934,-0.30938798,-0.31138876,0.8980932,-0.3103894,-190.0555,-296.00775,-296.00775,136.81923,187.06137,0.0,137.67422,219.2853,1.0,1.0,0.9171152,5.5547404,6.2445645,1.0,133.70175,56.353737,228.62016,67.38758,5.7842333e-12,-6.4974404e-13,4.769342,4.769342,5.5547404,-0.27141768,1.1878324,1.1878324,1.1757568,6.2445645,5.5547404,0.7853982,0.18783242,0.0,7.0,1.1923227,0.94937336,0.0,0.05,0.0,1.0,1.0
