Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5065,0.9,0.0,90574.984,-586.3289,-2.8918135,6.567042e-08,0.894933,0.89982706,-0.31020135,-0.31230408,0.897796,-0.31119373,-194.96667,-307.87268,-307.87268,136.81923,193.5207,0.0,137.67422,219.2853,1.0,1.0,0.9167515,5.735895,0.14590007,1.0,106.055885,88.91079,187.20195,120.67073,3.121045e-12,-6.173821e-13,4.950497,4.950497,5.735895,-0.27240852,1.1859887,1.1859887,1.1736289,0.14590007,5.735895,0.7853982,0.1859887,0.0,7.0,1.1922234,0.94937336,0.0,0.05,0.0,1.0,1.0
1.507,0.9,0.0,90574.75,-584.35724,-2.8918135,6.567042e-08,0.89467543,0.89944994,-0.31100646,-0.31320053,0.8974984,-0.31198776,-193.57724,-309.7316,-309.7316,136.81923,193.71881,0.0,137.67422,219.2853,1.0,1.0,0.9163726,5.9167542,0.33008635,1.0,75.03437,118.54286,139.78354,169.94807,6.385298e-13,-5.8734316e-13,5.1313562,5.1313562,5.9167542,-0.27338016,1.1841422,1.1841422,1.1714994,0.33008635,5.9167542,0.7853982,0.18414222,0.0,7.0,1.1920931,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5075,0.9,0.0,90574.49,-582.3567,-2.8918135,6.567042e-08,0.8944229,0.89906055,-0.31180274,-0.31407472,0.89720094,-0.31277117,-185.96245,-301.57233,-301.57233,136.81923,187.67937,0.0,137.67422,219.2853,1.0,1.0,0.9159811,6.0973177,0.51393807,1.0,41.652267,144.31018,87.926865,213.64548,-2.7629532e-13,-5.5067756e-13,5.311919,5.311919,6.0973177,-0.2743292,1.182293,1.182293,1.1693684,0.51393807,6.0973177,0.7853982,0.18229307,0.0,7.0,1.1919329,0.94937336,0.0,0.05,0.0,1.0,1.0
1.508,0.9,0.0,90574.195,-580.32983,-2.8918135,6.567042e-08,0.8941753,0.89866215,-0.31258976,-0.31492385,0.896904,-0.31354368,-172.3968,-283.70584,-283.70584,136.81923,175.62631,0.0,137.67422,219.2853,1.0,1.0,0.9155803,6.2775855,0.69745487,1.0,6.992264,165.40454,33.324543,250.3813,-1.0935573e-12,-5.2731376e-13,5.4921875,5.4921875,6.2775855,-0.27525288,1.1804414,1.1804414,1.1672362,0.69745487,6.2775855,0.7853982,0.18044135,0.0,7.0,1.191744,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5085,0.9,0.0,90573.87,-578.2802,-2.8918135,6.567042e-08,0.8939324,0.89825815,-0.313367,-0.31574586,0.89660823,-0.31430504,-153.34302,-256.75256,-256.75256,136.81923,157.97433,0.0,137.67422,219.2853,1.0,1.0,0.91517353,0.17437342,0.8806367,1.0,-27.830711,181.17374,-22.256006,279.00858,-2.778051e-12,-4.9846856e-13,5.6721606,5.6721606,0.17437342,-0.27614903,1.1785872,1.1785872,1.1651028,0.8806367,6.4575586,0.7853982,0.17858715,0.0,7.0,1.1915275,0.94937336,0.0,0.05,0.0,1.0,1.0
1.509,0.9,0.0,90573.5,-576.21204,-2.8918135,6.567042e-08,0.8936938,0.8978524,-0.31413403,-0.3165392,0.8963142,-0.3150551,-129.43518,-221.61917,-221.61917,136.81923,135.31361,0.0,137.67422,219.2853,1.0,1.0,0.9147645,0.35405183,1.0634834,1.0,-61.70543,191.14061,-77.03006,298.64923,-2.543189e-12,-4.6152107e-13,5.851839,5.851839,0.35405183,-0.27701622,1.1767306,1.1767306,1.1629686,1.0634834,6.637237,0.7853982,0.17673063,0.0,7.0,1.1912847,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5095,0.9,0.0,90573.086,-574.1301,-2.8918135,6.567042e-08,0.89345914,0.89744866,-0.3148905,-0.31730315,0.89602244,-0.3157939,-101.45666,-179.46634,-179.46634,136.81923,108.38896,0.0,137.67422,219.2853,1.0,1.0,0.9143572,0.5334359,1.2459947,1.0,-93.55966,195.01633,-129.25276,308.71912,-7.9861714e-13,-4.298598e-13,6.031223,6.031223,0.5334359,-0.2778537,1.1748719,1.1748719,1.1608336,1.2459947,6.8166213,0.7853982,0.17487189,0.0,7.0,1.1910167,0.94937336,0.0,0.05,0.0,1.0,1.0
1.51,0.9,0.0,90572.625,-572.0398,-2.8918135,6.567042e-08,0.89322805,0.8970506,-0.3156361,-0.31803772,0.8957336,-0.3165215,-70.31364,-131.66911,-131.66911,136.81923,78.07464,0.0,137.67422,219.2853,1.0,1.0,0.9139551,0.7125258,1.4281707,1.0,-122.39376,192.7074,-177.27428,308.9434,1.413677e-12,-4.0749094e-13,6.210313,6.210313,0.7125258,-0.27866146,1.1730111,1.1730111,1.158698,1.4281707,6.995711,0.7853982,0.17301111,0.0,7.0,1.1907251,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5105,0.9,0.0,90572.12,-569.94635,-2.8918135,6.567042e-08,0.89299995,0.896662,-0.3163706,-0.31874365,0.8954482,-0.31723797,-37.005104,-79.770775,-79.770775,136.81923,45.34515,0.0,137.67422,219.2853,1.0,1.0,0.9135619,0.8913217,1.6100111,1.0,-147.31145,184.31656,-219.59113,299.3619,3.2283982e-12,-3.8292638e-13,0.10592356,0.10592356,0.8913217,-0.2794403,1.1711484,1.1711484,1.1565619,1.6100111,0.8913217,0.7853982,0.17114842,0.0,7.0,1.190411,0.94937336,0.0,0.05,0.0,1.0,1.0
1.511,0.9,0.0,90571.56,-567.8553,-2.8918135,6.567042e-08,0.8927745,0.8962859,-0.3170939,-0.31942236,0.8951667,-0.31794357,-2.5903544,-25.432247,-25.432247,136.81923,11.243483,0.0,137.67422,219.2853,1.0,1.0,0.9131807,1.0698239,1.791516,1.0,-167.54695,170.13731,-254.89217,280.3244,5.1662385e-12,1.30087755e-11,0.28442574,0.28442574,1.0698239,-0.28019163,1.169284,1.169284,1.1544254,1.791516,1.0698239,0.7853982,0.16928397,0.0,7.0,1.1900756,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5115,0.9,0.0,90570.96,-565.772,-2.8918135,6.567042e-08,0.8925511,0.8959253,-0.31780598,-0.32007587,0.8948896,-0.31863862,31.844988,29.621666,29.621666,136.81923,-23.1525,0.0,137.67422,219.2853,1.0,1.0,0.9128145,1.2480323,1.9726851,1.0,-182.48766,150.64265,-282.09787,252.47621,8.072997e-12,1.6208928e-11,0.46263415,0.46263415,1.2480323,-0.2809175,1.1674179,1.1674179,1.1522888,1.9726851,1.2480323,0.7853982,0.16741793,0.0,7.0,1.1897204,0.94937336,0.0,0.05,0.0,1.0,1.0
1.512,0.9,0.0,90570.33,-563.70123,-2.8918135,6.567042e-08,0.8923294,0.89558244,-0.31850687,-0.3207068,0.8946172,-0.31932345,65.223274,83.65726,83.65726,136.81923,-56.764225,0.0,137.67422,219.2853,1.0,1.0,0.91246545,1.425947,2.1535187,1.0,-191.69156,126.46829,-300.39188,216.7346,1.0793251e-11,1.1150499e-11,0.64054877,0.64054877,1.425947,-0.28162053,1.1655505,1.1655505,1.1501521,2.1535187,1.425947,0.7853982,0.16555044,0.0,7.0,1.1893464,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5125,0.9,0.0,90569.65,-561.6476,-2.8918135,6.567042e-08,0.892109,0.8952592,-0.31919667,-0.32131806,0.8943499,-0.31999847,96.508415,134.98639,134.98639,136.81923,-88.54616,0.0,137.67422,219.2853,1.0,1.0,0.9121354,1.6035677,2.3340168,1.0,-194.89934,98.39092,-309.24353,174.25714,1.3744592e-11,8.224806e-12,0.81816953,0.81816953,1.6035677,-0.28230375,1.1636816,1.1636816,1.1480154,2.3340168,1.6035677,0.7853982,0.16368163,0.0,7.0,1.1889551,0.94937336,0.0,0.05,0.0,1.0,1.0
1.513,0.9,0.0,90568.945,-559.61475,-2.8918135,6.567042e-08,0.8918894,0.89495665,-0.3198757,-0.32191303,0.8940877,-0.32066408,124.73775,182.01888,182.01888,136.81923,-117.518036,0.0,137.67422,219.2853,1.0,1.0,0.91182554,1.7808945,2.514179,1.0,-192.04033,67.302574,-308.42163,126.40275,1.6773156e-11,6.0974116e-12,0.9954963,0.9954963,1.7808945,-0.28297052,1.1618116,1.1618116,1.1458787,2.514179,1.7808945,0.7853982,0.1618116,0.0,7.0,1.1885474,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5135,0.9,0.0,90568.21,-557.6057,-2.8918135,6.567042e-08,0.8916704,0.89467525,-0.32054412,-0.32249522,0.89383084,-0.32132077,149.0511,223.31096,223.31096,136.81923,-142.79466,0.0,137.67422,219.2853,1.0,1.0,0.91153616,1.9579269,2.6940057,1.0,-183.23264,34.18154,-297.99814,74.68719,1.9529212e-11,4.54834e-12,1.1725287,1.1725287,1.9579269,-0.28362435,1.1599405,1.1599405,1.1437421,2.6940057,1.9579269,0.7853982,0.15994051,0.0,7.0,1.1881247,0.94937336,0.0,0.05,0.0,1.0,1.0
1.514,0.9,0.0,90567.46,-555.6226,-2.8918135,6.567042e-08,0.8914518,0.8944149,-0.3212024,-0.32306823,0.89357924,-0.32196894,168.71634,257.6087,257.6087,136.81923,-163.61229,0.0,137.67422,219.2853,1.0,1.0,0.9112672,2.1346648,2.873497,1.0,-168.7775,0.061158612,-278.34283,20.734137,2.19292e-11,3.4312147e-12,1.3492665,1.3492665,2.1346648,-0.28426895,1.1580684,1.1580684,1.1416056,2.873497,2.1346648,0.7853982,0.15806842,0.0,7.0,1.187688,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5145,0.9,0.0,90566.69,-553.66675,-2.8918135,6.567042e-08,0.8912334,0.8941748,-0.32185087,-0.32363564,0.8933328,-0.322609,183.15056,283.88477,283.88477,136.81923,-179.35088,0.0,137.67422,219.2853,1.0,1.0,0.91101795,2.3111074,3.0526526,1.0,-149.14781,-34.00275,-250.10841,-33.77634,2.4418736e-11,2.7493329e-12,1.5257094,1.5257094,2.3111074,-0.28490782,1.1561954,1.1561954,1.1394694,3.0526526,2.3111074,0.7853982,0.15619542,0.0,7.0,1.1872385,0.94937336,0.0,0.05,0.0,1.0,1.0
1.515,0.9,0.0,90565.914,-551.7382,-2.8918135,6.567042e-08,0.8910151,0.8939536,-0.32248995,-0.32420072,0.8930913,-0.3232414,191.93637,301.36765,301.36765,136.81923,-189.55164,0.0,137.67422,219.2853,1.0,1.0,0.91078687,2.4872549,3.2314725,1.0,-124.97173,-66.96464,-214.20724,-87.16041,2.7100627e-11,2.307999e-12,1.7018567,1.7018567,2.4872549,-0.28554434,1.1543216,1.1543216,1.1373334,3.2314725,2.4872549,0.7853982,0.15432155,0.0,7.0,1.1867771,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5155,0.9,0.0,90565.13,-549.8365,-2.8918135,6.567042e-08,0.890797,0.8937494,-0.32312015,-0.32476664,0.8928546,-0.3238665,194.83289,309.5627,309.5627,136.81923,-193.92932,0.0,137.67422,219.2853,1.0,1.0,0.91057223,2.6631062,3.409957,1.0,-97.011635,-97.82124,-171.7803,-137.78242,2.8735566e-11,1.9815913e-12,1.8777082,1.8777082,2.6631062,-0.28618166,1.1524469,1.1524469,1.1351976,3.409957,2.6631062,0.7853982,0.15244687,0.0,7.0,1.186305,0.94937336,0.0,0.05,0.0,1.0,1.0
1.516,0.9,0.0,90564.36,-547.95996,-2.8918135,6.567042e-08,0.8905792,0.8935598,-0.32374185,-0.3253361,0.8926222,-0.3244845,191.781,308.2643,308.2643,136.81923,-192.379,0.0,137.67422,219.2853,1.0,1.0,0.9103715,2.8386614,3.588106,1.0,-66.13921,-125.6418,-124.15964,-184.10466,2.8902283e-11,1.7436984e-12,2.0532632,2.0532632,2.8386614,-0.28682247,1.1505713,1.1505713,1.1330621,3.588106,2.8386614,0.7853982,0.15057139,0.0,7.0,1.1858231,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5165,0.9,0.0,90563.586,-546.1062,-2.8918135,6.567042e-08,0.8903619,0.8933821,-0.32435554,-0.32591122,0.8923937,-0.3250957,182.90329,297.5587,297.5587,136.81923,-184.97719,0.0,137.67422,219.2853,1.0,1.0,0.91018206,3.0139194,3.7659197,1.0,-33.307663,-149.59563,-72.82529,-224.7334,2.8841467e-11,1.5672913e-12,2.2285213,2.2285213,3.0139194,-0.287469,1.1486951,1.1486951,1.1309267,3.7659197,3.0139194,0.7853982,0.14869513,0.0,7.0,1.1853322,0.94937336,0.0,0.05,0.0,1.0,1.0
1.517,0.9,0.0,90562.83,-544.27216,-2.8918135,6.567042e-08,0.89014536,0.89321315,-0.32496163,-0.3264938,0.89216876,-0.3257003,168.49803,277.81824,277.81824,136.81923,-171.97751,0.0,137.67422,219.2853,1.0,1.0,0.91000104,3.1888802,3.9433978,1.0,0.4782481,-168.97627,-19.358423,-258.4598,2.8699761e-11,1.4339849e-12,2.403482,2.403482,3.1888802,-0.28812295,1.146818,1.146818,1.1287917,3.9433978,3.1888802,0.7853982,0.14681807,0.0,7.0,1.1848334,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5175,0.9,0.0,90562.086,-542.45404,-2.8918135,6.567042e-08,0.8899299,0.89305,-0.32556042,-0.32708496,0.89194685,-0.3262983,149.0282,249.6868,249.6868,136.81923,-153.80093,0.0,137.67422,219.2853,1.0,1.0,0.90982515,3.363543,4.1205406,1.0,34.19325,-183.22144,34.60794,-284.29474,2.817387e-11,1.3359916e-12,2.5781448,2.5781448,3.363543,-0.28878543,1.1449403,1.1449403,1.1266569,4.1205406,3.363543,0.7853982,0.1449402,0.0,7.0,1.1843274,0.94937336,0.0,0.05,0.0,1.0,1.0
1.518,0.9,0.0,90561.36,-540.64764,-2.8918135,6.567042e-08,0.88971585,0.89288944,-0.32615232,-0.32768515,0.89172757,-0.32688975,125.10558,214.05698,214.05698,136.81923,-131.02109,0.0,137.67422,219.2853,1.0,1.0,0.90965134,3.5379074,4.297348,1.0,66.82277,-191.92834,87.43913,-301.49612,2.6972e-11,1.2648472e-12,2.7525094,2.7525094,3.5379074,-0.28945693,1.1430615,1.1430615,1.1245223,4.297348,3.5379074,0.7853982,0.14306147,0.0,7.0,1.183815,0.94937336,0.0,0.05,0.0,1.0,1.0
1.5185,0.9,0.0,90560.65,-538.8485,-2.8918135,6.567042e-08,0.8895037,0.8927282,-0.3267375,-0.32829425,0.8915103,-0.3274746,97.47058,172.04033,172.04033,136.81923,-104.34521,0.0,137.67422,219.2853,1.0,1.0,0.9094765,3.7119732,4.4738207,1.0,97.39338,-194.86397,137.54831,-309.58865,2.6685047e-11,1.2128526e-12,2.926575,2.926575,3.7119732,-0.29013735,1.1411818,1.1411818,1.122388,4.4738207,3.7119732,0.7853982,0.14118187,0.0,7.0,1.183297,0.9610464,0.0,0.05,0.0,1.0,1.0
1.519,0.9,0.0,90559.96,-537.0518,-2.8918135,6.567042e-08,0.8892939,0.8925636,-0.3273162,-0.32891166,0.8912948,-0.32805264,66.9685,124.93126,124.93126,136.81923,-74.591354,0.0,137.67422,219.2853,1.0,1.0,0.9092977,3.8857398,4.6499577,1.0,125.00149,-191.96999,183.4437,-308.37494,2.70949e-11,1.169223e-12,3.1003418,3.1003418,3.8857398,-0.29082593,1.1393013,1.1393013,1.120254,4.6499577,3.8857398,0.7853982,0.13930133,0.0,7.0,1.1827741,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5195,0.9,0.0,90559.29,-535.253,-2.8918135,6.567042e-08,0.8890869,0.8923927,-0.3278885,-0.32953602,0.8910805,-0.3286237,34.522995,74.16598,74.16598,136.81923,-42.66258,0.0,137.67422,219.2853,1.0,1.0,0.90911233,4.0592074,4.8257594,1.0,148.83955,-183.36255,223.77234,-297.93832,2.7467471e-11,1.1409966e-12,3.273809,3.273809,4.0592074,-0.2915215,1.1374198,1.1374198,1.1181203,4.8257594,4.0592074,0.7853982,0.13741983,0.0,7.0,1.1822468,0.9610464,0.0,0.05,0.0,1.0,1.0
1.52,0.9,0.0,90558.64,-533.44745,-2.8918135,6.567042e-08,0.88888323,0.89221334,-0.32845443,-0.33016562,0.8908672,-0.32918754,1.1076678,21.277882,21.277882,136.81923,-9.519031,0.0,137.67422,219.2853,1.0,1.0,0.9089181,4.232375,5.001226,1.0,168.21898,-169.32664,257.35895,-278.6368,2.7949391e-11,1.4170669e-12,3.446977,3.446977,4.232375,-0.29222214,1.1355373,1.1355373,1.115987,5.001226,4.232375,0.7853982,0.13553731,0.0,7.0,1.1817158,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5205,0.9,0.0,90558.0,-531.63086,-2.8918135,6.567042e-08,0.8886832,0.8920235,-0.32901397,-0.3307983,0.89065444,-0.32974377,-32.283455,-32.149364,-32.149364,133.6562,23.851265,0.0,137.67422,213.38345,1.0,1.0,0.90871304,4.4052434,5.1763577,1.0,182.58913,-150.30566,283.23883,-251.08948,2.8808516e-11,2.2156279e-12,3.6198452,3.6198452,4.4052434,-0.29292572,1.1336538,1.1336538,1.1138539,5.1763577,4.4052434,0.7853982,0.13365373,0.0,7.0,1.1811818,0.9610464,0.0,0.05,0.0,1.0,1.0
1.521,0.9,0.0,90557.37,-529.79944,-2.8918135,6.567042e-08,0.8884874,0.89182186,-0.32956696,-0.33143142,0.8904422,-0.33029208,-64.66555,-84.52949,-84.52949,133.6562,56.46197,0.0,137.67422,213.38345,1.0,1.0,0.9084958,4.5778117,5.3511543,1.0,191.55194,-126.88639,300.68417,-216.15468,2.9246796e-11,2.7728295e-12,3.7924137,3.7924137,4.5778117,-0.29362962,1.1317691,1.1317691,1.1117215,5.3511543,4.5778117,0.7853982,0.13176909,0.0,7.0,1.1806452,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5215,0.9,0.0,90556.75,-527.9499,-2.8918135,6.567042e-08,0.888296,0.8916075,-0.33011323,-0.33206224,0.8902302,-0.33083203,-95.0919,-134.32062,-134.32062,133.6562,87.35752,0.0,137.67422,213.38345,1.0,1.0,0.9082656,4.750081,5.525616,1.0,194.87189,-99.77998,309.22256,-174.90195,2.8893823e-11,3.1424284e-12,3.9646828,3.9646828,4.750081,-0.294331,1.1298833,1.1298833,1.1095895,5.525616,4.750081,0.7853982,0.12988333,0.0,7.0,1.1801065,0.9610464,0.0,0.05,0.0,1.0,1.0
1.522,0.9,0.0,90556.125,-526.07965,-2.8918135,6.567042e-08,0.8881095,0.89138,-0.33065253,-0.33268774,0.89001846,-0.33136326,-122.68124,-180.07024,-180.07024,133.6562,115.64079,0.0,137.67422,213.38345,1.0,1.0,0.9080219,4.9220505,5.699743,1.0,192.48083,-69.7996,308.64813,-128.5779,2.939663e-11,3.3851281e-12,4.1366525,4.1366525,4.9220505,-0.2950269,1.1279964,1.1279964,1.1074581,5.699743,4.9220505,0.7853982,0.12799647,0.0,7.0,1.1795661,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5225,0.9,0.0,90555.5,-524.18677,-2.8918135,6.567042e-08,0.8879281,0.89113957,-0.33118457,-0.33330497,0.889807,-0.33188534,-146.6427,-220.45682,-220.45682,133.6562,140.49872,0.0,137.67422,213.38345,1.0,1.0,0.90776503,5.093721,5.8735347,1.0,184.47809,-37.83539,299.02423,-78.567406,2.928751e-11,3.555852e-12,4.308323,4.308323,5.093721,-0.29571414,1.1261085,1.1261085,1.1053275,5.8735347,5.093721,0.7853982,0.12610853,0.0,7.0,1.1790245,0.9610464,0.0,0.05,0.0,1.0,1.0
1.523,0.9,0.0,90554.875,-522.2701,-2.8918135,6.567042e-08,0.88775206,0.8908869,-0.33170894,-0.33391076,0.889596,-0.3323979,-166.29784,-254.32695,-254.32695,133.6562,161.22491,0.0,137.67422,213.38345,1.0,1.0,0.9074957,5.2650924,6.0469923,1.0,171.12549,-4.8276486,280.6784,-26.351437,2.9358325e-11,3.6561513e-12,4.4796944,4.4796944,5.2650924,-0.29638982,1.1242195,1.1242195,1.1031977,6.0469923,5.2650924,0.7853982,0.124219485,0.0,7.0,1.1784819,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5235,0.9,0.0,90554.23,-520.3292,-2.8918135,6.567042e-08,0.88758135,0.89062315,-0.33222526,-0.3345024,0.8893855,-0.33290058,-181.09889,-280.72702,-280.72702,133.6562,177.23904,0.0,137.67422,213.38345,1.0,1.0,0.90721494,5.4361653,6.220115,1.0,152.83778,28.2611,254.18973,26.537308,2.970897e-11,3.6964017e-12,4.650767,4.650767,5.4361653,-0.29705095,1.1223294,1.1223294,1.1010689,6.220115,5.4361653,0.7853982,0.122329414,0.0,7.0,1.1779389,0.9610464,0.0,0.05,0.0,1.0,1.0
1.524,0.9,0.0,90553.56,-518.36475,-2.8918135,6.567042e-08,0.8874161,0.8903499,-0.33273315,-0.33507723,0.88917595,-0.333393,-190.64314,-298.92856,-298.92856,133.6562,188.102,0.0,137.67422,213.38345,1.0,1.0,0.9069244,5.60694,0.10971877,1.0,130.16893,60.474216,220.36894,78.5596,3.127461e-11,3.69288e-12,4.821542,4.821542,5.60694,-0.29769492,1.1204383,1.1204383,1.0989411,0.10971877,5.60694,0.7853982,0.12043835,0.0,7.0,1.1773957,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5245,0.9,0.0,90552.875,-516.37775,-2.8856337,-1.0895877e-07,0.8872563,0.89006925,-0.3332322,-0.3356328,0.8889676,-0.33387488,-194.68277,-308.44656,-308.44656,133.6562,193.52698,0.0,137.67422,213.38345,1.0,1.0,0.9066263,5.7774167,0.2821733,1.0,103.794334,90.88844,180.23221,128.21436,3.2652134e-11,3.6715266e-12,4.9920187,4.9920187,5.7774167,-0.29831937,1.1185464,1.1185464,1.0968144,0.2821733,5.7774167,0.7853982,0.118546374,0.0,7.0,1.1768525,0.9610464,0.0,0.05,0.0,1.0,1.0
1.525,0.9,0.0,90552.164,-514.37024,-2.8856337,-1.0895877e-07,0.8871019,0.88978344,-0.33372197,-0.33616722,0.88876075,-0.33434603,-193.1301,-309.05078,-309.05078,133.6562,193.38583,0.0,137.67422,213.38345,1.0,1.0,0.9063227,5.9475965,0.4542939,1.0,74.49006,118.64003,134.96928,174.0815,3.3501906e-11,3.604477e-12,5.162198,5.162198,5.9475965,-0.2989223,1.1166536,1.1166536,1.094689,0.4542939,5.9475965,0.7853982,0.11665356,0.0,7.0,1.1763096,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5255,0.9,0.0,90551.42,-512.34467,-2.8856337,-1.0895877e-07,0.88695264,0.889495,-0.33420208,-0.33667892,0.88855594,-0.3348062,-186.0582,-300.76917,-300.76917,133.6562,187.71097,0.0,137.67422,213.38345,1.0,1.0,0.9060161,6.1174793,0.62608075,1.0,43.109447,142.94875,85.90731,214.86188,3.3115788e-11,-6.1542303e-12,5.332081,5.332081,6.1174793,-0.2995022,1.11476,1.11476,1.0925652,0.62608075,6.1174793,0.7853982,0.11476002,0.0,7.0,1.1757672,0.9610464,0.0,0.05,0.0,1.0,1.0
1.526,0.9,0.0,90550.64,-510.3042,-2.8856337,-1.0895877e-07,0.8868083,0.88920665,-0.33467218,-0.33716688,0.8883536,-0.33525535,-173.69698,-283.88416,-283.88416,133.6562,176.69244,0.0,137.67422,213.38345,1.0,1.0,0.90570927,0.0038803795,0.7975341,1.0,10.557787,163.13919,34.47111,249.41306,3.0660505e-11,-3.8209874e-12,5.5016675,5.5016675,0.0038803795,-0.30005792,1.1128658,1.1128658,1.0904428,0.7975341,6.2870655,0.7853982,0.11286584,0.0,7.0,1.1752256,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5265,0.9,0.0,90549.82,-508.25232,-2.8856337,-1.0895877e-07,0.8866686,0.88892096,-0.3351319,-0.33763042,0.8881541,-0.3356934,-156.42473,-258.9215,-258.9215,133.6562,160.67075,0.0,137.67422,213.38345,1.0,1.0,0.90540487,0.17317097,0.9686542,1.0,-22.23398,178.6587,-17.858667,276.78015,2.8008713e-11,-1.8251566e-12,5.670958,5.670958,0.17317097,-0.30058894,1.1109712,1.1109712,1.088322,0.9686542,6.456356,0.7853982,0.11097117,0.0,7.0,1.1746848,0.9610464,0.0,0.05,0.0,1.0,1.0
1.527,0.9,0.0,90548.97,-506.19287,-2.8856337,-1.0895877e-07,0.8865333,0.88864076,-0.33558106,-0.33806956,0.887958,-0.33612034,-134.75568,-226.63248,-226.63248,133.6562,140.12538,0.0,137.67422,213.38345,1.0,1.0,0.90510553,0.34216613,1.1394414,1.0,-54.33598,189.09166,-69.588394,296.22086,2.6543108e-11,-5.376606e-13,5.8399534,5.8399534,0.34216613,-0.3010952,1.1090761,1.1090761,1.0862032,1.1394414,6.6253514,0.7853982,0.10907611,0.0,7.0,1.174145,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5275,0.9,0.0,90548.07,-504.12985,-2.8856337,-1.0895877e-07,0.8864021,0.88836867,-0.33601937,-0.33848467,0.88776565,-0.3365363,-109.32388,-187.96996,-187.96996,133.6562,115.65963,0.0,137.67422,213.38345,1.0,1.0,0.9048138,0.5108662,1.3098958,1.0,-84.84565,194.16953,-119.254,307.22394,2.6109115e-11,3.3262631e-13,6.008653,6.008653,0.5108662,-0.30157706,1.1071808,1.1071808,1.0840862,1.3098958,6.7940516,0.7853982,0.107180804,0.0,7.0,1.1736064,0.9610464,0.0,0.05,0.0,1.0,1.0
1.528,0.9,0.0,90547.14,-502.06738,-2.8856337,-1.0895877e-07,0.8862744,0.8881069,-0.3364467,-0.3388766,0.8875775,-0.33694136,-80.86395,-144.05908,-144.05908,133.6562,87.98219,0.0,137.67422,213.38345,1.0,1.0,0.90453213,0.67927176,1.4800178,1.0,-112.91285,193.7768,-165.46202,309.5211,2.6116043e-11,4.0775787e-13,6.1770587,6.1770587,0.67927176,-0.30203545,1.1052854,1.1052854,1.0819712,1.4800178,6.962457,0.7853982,0.10528538,0.0,7.0,1.173069,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5285,0.9,0.0,90546.17,-500.0094,-2.8856337,-1.0895877e-07,0.88615,0.88785756,-0.33686295,-0.33924672,0.88739383,-0.3373358,-50.189278,-96.163506,-96.163506,133.6562,57.885975,0.0,137.67422,213.38345,1.0,1.0,0.9042625,0.8473829,1.6498078,1.0,-137.7631,187.95238,-206.92813,303.09164,2.4818075e-11,3.801116e-13,0.061984733,0.061984733,0.8473829,-0.3024717,1.10339,1.10339,1.0798583,1.6498078,0.8473829,0.7853982,0.10338997,0.0,7.0,1.172533,0.9610464,0.0,0.05,0.0,1.0,1.0
1.529,0.9,0.0,90545.17,-497.95978,-2.8856337,-1.0895877e-07,0.88602847,0.8876225,-0.3372681,-0.33959663,0.88721514,-0.3377198,-18.168333,-45.648285,-45.648285,133.6562,26.22495,0.0,137.67422,213.38345,1.0,1.0,0.9040066,1.0152,1.8192661,1.0,-158.71843,176.88675,-242.512,288.16028,2.2104277e-11,3.678947e-13,0.22980185,0.22980185,1.0152,-0.30288747,1.1014947,1.1014947,1.0777476,1.8192661,1.0152,0.7853982,0.101494715,0.0,7.0,1.1719984,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5295,0.9,0.0,90544.13,-495.92194,-2.8856337,-1.0895877e-07,0.8859095,0.8874031,-0.33766225,-0.3399284,0.8870415,-0.3380937,14.300194,6.0595894,6.0595894,133.6562,-6.1104217,0.0,137.67422,213.38345,1.0,1.0,0.903766,1.1827233,1.988393,1.0,-175.21507,160.91487,-271.2475,265.1879,1.9333707e-11,3.5562476e-13,0.39732513,0.39732513,1.1827233,-0.30328488,1.0995997,1.0995997,1.0756391,1.988393,1.1827233,0.7853982,0.09959973,0.0,7.0,1.1714653,0.9610464,0.0,0.05,0.0,1.0,1.0
1.53,0.9,0.0,90543.06,-493.89902,-2.8856337,-1.0895877e-07,0.88579273,0.88720024,-0.33804542,-0.34024417,0.88687325,-0.33845776,46.312744,57.511753,57.511753,133.6562,-38.218395,0.0,137.67422,213.38345,1.0,1.0,0.9035414,1.3499529,2.157189,1.0,-186.81792,140.50517,-292.3678,234.85603,1.7756427e-11,3.4357985e-13,0.5645547,0.5645547,1.3499529,-0.3036661,1.0977051,1.0977051,1.0735329,2.157189,1.3499529,0.7853982,0.097705126,0.0,7.0,1.1709336,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5305,0.9,0.0,90541.97,-491.89352,-2.8856337,-1.0895877e-07,0.88567793,0.88701457,-0.33841786,-0.34054655,0.8867104,-0.33881235,76.98601,107.279076,107.279076,133.6562,-69.2111,0.0,137.67422,213.38345,1.0,1.0,0.9033334,1.5168889,2.325654,1.0,-193.23103,116.245026,-305.32434,198.04526,1.6003001e-11,3.3227728e-13,0.73149073,0.73149073,1.5168889,-0.30403364,1.095811,1.095811,1.0714291,2.325654,1.5168889,0.7853982,0.095811024,0.0,7.0,1.1704035,0.9610464,0.0,0.05,0.0,1.0,1.0
1.531,0.9,0.0,90540.86,-489.9075,-2.8856337,-1.0895877e-07,0.8855648,0.8868461,-0.33877975,-0.34083787,0.88655305,-0.33915782,105.48111,153.99113,153.99113,133.6562,-98.23893,0.0,137.67422,213.38345,1.0,1.0,0.9031423,1.6835314,2.493789,1.0,-194.30424,88.823135,-309.7996,155.80846,1.351658e-11,3.2088956e-13,0.8981332,0.8981332,1.6835314,-0.30438998,1.0939175,1.0939175,1.0693277,2.493789,1.6835314,0.7853982,0.09391752,0.0,7.0,1.1698749,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5315,0.9,0.0,90539.73,-487.9423,-2.8856337,-1.0895877e-07,0.8854532,0.88669467,-0.33913139,-0.34112078,0.8864012,-0.33949447,131.0262,196.37346,196.37346,133.6562,-124.51355,0.0,137.67422,213.38345,1.0,1.0,0.9029676,1.8498803,2.6615942,1.0,-190.03552,59.009327,-305.71313,109.33966,1.1522074e-11,3.1144754e-13,1.0644822,1.0644822,1.8498803,-0.3047377,1.0920247,1.0920247,1.0672287,2.6615942,1.8498803,0.7853982,0.09202468,0.0,7.0,1.1693479,0.9610464,0.0,0.05,0.0,1.0,1.0
1.532,0.9,0.0,90538.586,-485.99863,-2.8856337,-1.0895877e-07,0.88534296,0.8865593,-0.33947307,-0.34139764,0.88625467,-0.33982265,152.93686,233.28162,233.28162,133.6562,-147.32884,0.0,137.67422,213.38345,1.0,1.0,0.9028084,2.0159357,2.8290696,1.0,-180.56935,27.632494,-293.22107,59.939465,9.438563e-12,3.0249685e-13,1.2305375,1.2305375,2.0159357,-0.30507925,1.0901326,1.0901326,1.0651321,2.8290696,2.0159357,0.7853982,0.09013259,0.0,7.0,1.1688224,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5325,0.9,0.0,90537.43,-484.0766,-2.8856337,-1.0895877e-07,0.88523406,0.886439,-0.33980513,-0.34167084,0.8861134,-0.34014264,170.63385,263.73114,263.73114,133.6562,-166.0793,0.0,137.67422,213.38345,1.0,1.0,0.9026639,2.1816974,2.996216,1.0,-166.19102,-4.442828,-272.70914,8.977983,8.448845e-12,2.9290166e-13,1.3962992,1.3962992,2.1816974,-0.30541703,1.0882413,1.0882413,1.063038,2.996216,2.1816974,0.7853982,0.088241294,0.0,7.0,1.1682985,0.9610464,0.0,0.05,0.0,1.0,1.0
1.533,0.9,0.0,90536.28,-482.17554,-2.8856337,-1.0895877e-07,0.88512653,0.88633233,-0.3401279,-0.34194246,0.8859771,-0.34045476,183.65765,286.9227,286.9227,133.6562,-180.27534,0.0,137.67422,213.38345,1.0,1.0,0.9025325,2.3471653,3.1630337,1.0,-147.31718,-36.34047,-244.77916,-42.143528,7.0741178e-12,2.8187362e-13,1.5617672,1.5617672,2.3471653,-0.3057531,1.0863508,1.0863508,1.0609463,3.1630337,2.3471653,0.7853982,0.086350836,0.0,7.0,1.167776,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5335,0.9,0.0,90535.125,-480.2943,-2.8856337,-1.0895877e-07,0.8850203,0.88623744,-0.34044173,-0.34221438,0.88584554,-0.3407592,191.67952,302.26172,302.26172,133.6562,-189.55537,0.0,137.67422,213.38345,1.0,1.0,0.90241235,2.5123396,3.3295228,1.0,-124.48292,-67.1966,-210.23036,-92.03135,5.6308604e-12,-1.0040949e-11,1.7269413,1.7269413,2.5123396,-0.3060893,1.0844612,1.0844612,1.0588571,3.3295228,2.5123396,0.7853982,0.08446126,0.0,7.0,1.167255,0.9610464,0.0,0.05,0.0,1.0,1.0
1.534,0.9,0.0,90533.98,-478.43106,-2.8856337,-1.0895877e-07,0.88491565,0.8861524,-0.34074703,-0.34248802,0.8857184,-0.34105614,194.5089,309.37222,309.37222,133.6562,-193.69391,0.0,137.67422,213.38345,1.0,1.0,0.9023016,2.6772196,3.4956841,1.0,-98.325874,-96.18303,-170.03502,-139.33719,3.902031e-12,-2.8731312e-11,1.8918214,1.8918214,2.6772196,-0.30642724,1.0825726,1.0825726,1.0567703,3.4956841,2.6772196,0.7853982,0.08257256,0.0,7.0,1.1667355,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5345,0.9,0.0,90532.83,-476.5835,-2.8856337,-1.0895877e-07,0.8848127,0.88607496,-0.34104407,-0.34276465,0.8855954,-0.34134573,192.09685,308.10437,308.10437,133.6562,-192.60625,0.0,137.67422,213.38345,1.0,1.0,0.9021981,2.8418055,3.6615179,1.0,-69.56775,-122.529106,-125.31012,-182.79425,1.8854415e-12,-1.9902073e-11,2.0564075,2.0564075,2.8418055,-0.30676806,1.0806848,1.0806848,1.0546861,3.6615179,2.8418055,0.7853982,0.080684744,0.0,7.0,1.1662174,0.9610464,0.0,0.05,0.0,1.0,1.0
1.535,0.9,0.0,90531.695,-474.74896,-2.8856337,-1.0895877e-07,0.8847117,0.88600314,-0.34133315,-0.34304503,0.88547605,-0.34162807,184.53569,298.5359,298.5359,133.6562,-186.34885,0.0,137.67422,213.38345,1.0,1.0,0.90209967,3.0060973,3.8270245,1.0,-38.993843,-145.54184,-77.28534,-221.25055,5.314089e-13,-1.4574609e-11,2.220699,2.220699,3.0060973,-0.3071125,1.0787978,1.0787978,1.0526042,3.8270245,3.0060973,0.7853982,0.07879781,0.0,7.0,1.1657007,0.9610464,0.0,0.05,0.0,1.0,1.0
1.5355,0.9,0.0,90530.58,-472.92432,-2.8856337,-1.0895877e-07,0.8846128,0.88593453,-0.34161457,-0.34332946,0.88536006,-0.34190315,172.05478,280.9672,280.9672,133.6562,-175.11629,0.0,137.67422,213.38345,1.0,1.0,0.90200406,3.1700945,3.992204,1.0,-7.431248,-164.62352,-27.268562,-253.69864,-9.914307e-13,-1.08356536e-11,2.3846965,2.3846965,3.1700945,-0.3074609,1.0769117,1.0769117,1.0505247,3.992204,3.1700945,0.7853982,0.07691174,0.0,7.0,1.1651853,0.9357026,0.0,0.05,0.0,1.0,1.0
1.536,0.9,0.0,90529.47,-471.10632,-2.8856337,-1.0895877e-07,0.8845165,0.88586694,-0.34188858,-0.34361798,0.88524705,-0.34217098,155.01271,255.91061,255.91061,133.6562,-159.23424,0.0,137.67422,213.38345,1.0,1.0,0.9019092,3.3337975,4.1570573,1.0,24.273825,-179.28654,23.390232,-279.30084,-2.8240242e-12,-8.094889e-12,2.5483994,2.5483994,3.3337975,-0.3078133,1.0750265,1.0750265,1.0484477,4.1570573,3.3337975,0.7853982,0.07502653,0.0,7.0,1.1646712,0.9357026,0.0,0.05,0.0,1.0,1.0
1.5365,0.9,0.0,90528.375,-469.29153,-2.8856337,-1.0895877e-07,0.884423,0.8857984,-0.3421553,-0.34391016,0.88513666,-0.34243143,133.88623,224.07414,224.07414,133.6562,-139.14928,0.0,137.67422,213.38345,1.0,1.0,0.9018129,3.4972062,4.321584,1.0,55.27879,-189.16502,73.33564,-297.4098,-5.495979e-12,-6.104197e-12,2.711808,2.711808,3.4972062,-0.30816922,1.0731422,1.0731422,1.0463732,4.321584,3.4972062,0.7853982,0.073142126,0.0,7.0,1.1641582,0.9357026,0.0,0.05,0.0,1.0,1.0
1.537,0.9,0.0,90527.29,-467.4765,-2.8856337,-1.0895877e-07,0.8843327,0.8857268,-0.34241492,-0.34420517,0.8850286,-0.3426844,109.25601,186.3401,186.3401,133.6562,-115.4155,0.0,137.67422,213.38345,1.0,1.0,0.9017133,3.6603203,4.485786,1.0,84.76704,-194.02306,121.24307,-307.5832,-8.130639e-12,-4.6592947e-12,2.8749223,2.8749223,3.6603203,-0.30852786,1.0712585,1.0712585,1.0443012,4.485786,3.6603203,0.7853982,0.07125852,0.0,7.0,1.1636465,0.9357026,0.0,0.05,0.0,1.0,1.0
1.5375,0.9,0.0,90526.22,-465.65784,-2.8856337,-1.0895877e-07,0.88424593,0.8856507,-0.34266746,-0.34450194,0.8849225,-0.34292966,81.79014,143.73962,143.73962,133.6562,-88.67849,0.0,137.67422,213.38345,1.0,1.0,0.9016088,3.8231404,4.649662,1.0,111.96918,-193.75931,165.85359,-309.5932,-1.1058624e-11,-3.6024933e-12,3.0377421,3.0377421,3.8231404,-0.30888802,1.0693756,1.0693756,1.0422316,4.649662,3.8231404,0.7853982,0.069375694,0.0,7.0,1.1631359,0.9357026,0.0,0.05,0.0,1.0,1.0
1.538,0.9,0.0,90525.164,-463.83237,-2.8856337,-1.0895877e-07,0.8841631,0.88556856,-0.34291297,-0.34479892,0.8848182,-0.34316704,52.22533,97.42341,97.42341,133.6562,-59.65723,0.0,137.0684,213.38345,1.0,1.0,0.9014981,3.985666,4.8132133,1.0,136.18275,-188.40808,206.00644,-303.42984,-1.3803418e-11,-2.8351293e-12,3.200268,3.200268,3.985666,-0.30924836,1.0674936,1.0674936,1.0401645,4.8132133,3.985666,0.7853982,0.06749361,0.0,7.0,1.1626263,0.9357026,0.0,0.05,0.0,1.0,1.0
1.5385,0.9,0.0,90524.11,-461.99713,-2.8856337,-1.0895877e-07,0.8840844,0.88547933,-0.34315136,-0.3450945,0.8847154,-0.34339625,21.346788,48.629974,48.629974,133.6562,-29.12428,0.0,137.0684,213.38345,1.0,1.0,0.90138,4.147898,4.97644,1.0,156.78984,-178.13664,240.66852,-289.2985,-1.5282749e-11,-2.2837925e-12,3.3625,3.3625,4.147898,-0.3096071,1.0656122,1.0656122,1.0381,4.97644,4.147898,0.7853982,0.06561226,0.0,7.0,1.1621177,0.9357026,0.0,0.05,0.0,1.0,1.0
1.539,0.9,0.0,90523.06,-460.14957,-2.8856337,-1.0895877e-07,0.8840103,0.8853823,-0.34338257,-0.34538683,0.88461393,-0.34361705,-10.032942,-1.3480397,-1.3480397,133.6562,2.1151245,0.0,137.0684,213.38345,1.0,1.0,0.9012538,4.3098364,5.139343,1.0,173.27216,-163.23921,268.9599,-267.61185,-1.5414243e-11,-1.8744344e-12,3.5244384,3.5244384,4.3098364,-0.30996224,1.0637317,1.0637317,1.036038,5.139343,4.3098364,0.7853982,0.06373162,0.0,7.0,1.1616101,0.9357026,0.0,0.05,0.0,1.0,1.0
1.5395,0.9,0.0,90522.016,-458.28748,-2.8856337,-1.0895877e-07,0.88394105,0.88527715,-0.34360644,-0.34567383,0.88451385,-0.3438291,-41.095486,-51.198402,-51.198402,137.67107,33.24446,0.0,137.0684,219.66014,1.0,1.0,0.90111923,4.4714813,5.301922,1.0,185.2233,-144.1278,290.17502,-238.97662,-1.6213704e-11,-1.5694506e-12,3.6860833,3.6860833,4.4714813,-0.31031188,1.0618517,1.0618517,1.0339788,5.301922,4.4714813,0.7853982,0.0618517,0.0,7.0,1.1611034,0.9357026,0.0,0.05,0.0,1.0,1.0
1.54,0.9,0.0,90520.97,-456.40924,-2.8856337,-1.0895877e-07,0.8838768,0.8851636,-0.34382275,-0.3459534,0.88441503,-0.3440321,-71.03794,-99.62377,-99.62377,137.67107,63.457264,0.0,137.0684,219.66014,1.0,1.0,0.9009762,4.632834,5.4641776,1.0,192.35791,-121.31998,303.79898,-204.17522,-1.7589048e-11,-1.3471131e-12,3.8474355,3.8474355,4.632834,-0.3106539,1.0599725,1.0599725,1.0319222,5.4641776,4.632834,0.7853982,0.0599725,0.0,7.0,1.1605974,0.9357026,0.0,0.05,0.0,1.0,1.0
1.5405,0.9,0.0,90519.914,-454.51364,-2.8856337,-1.0895877e-07,0.8838178,0.88504213,-0.34403127,-0.34622347,0.88431746,-0.34422576,-99.09345,-145.37521,-145.37521,137.67107,91.97788,0.0,137.0684,219.66014,1.0,1.0,0.90082496,4.7938933,5.6261106,1.0,194.5176,-95.42413,309.51846,-164.14323,-1.7874133e-11,-1.1896034e-12,4.0084953,4.0084953,4.7938933,-0.3109861,1.058094,1.058094,1.0298685,5.6261106,4.7938933,0.7853982,0.058094043,0.0,7.0,1.1600924,0.9357026,0.0,0.05,0.0,1.0,1.0
1.541,0.9,0.0,90518.86,-452.60007,-2.8856337,-1.0895877e-07,0.8837642,0.8849135,-0.34423175,-0.34648204,0.8842213,-0.3444098,-124.550514,-187.284,-187.284,137.67107,118.081085,0.0,137.0684,219.66014,1.0,1.0,0.90066624,4.9546614,5.787721,1.0,191.67331,-67.1228,307.22742,-119.9434,-1.712592e-11,-1.0659199e-12,4.1692634,4.1692634,4.9546614,-0.31130642,1.0562164,1.0562164,1.0278176,5.787721,4.9546614,0.7853982,0.056216363,0.0,7.0,1.159588,0.9357026,0.0,0.05,0.0,1.0,1.0
1.5415,0.9,0.0,90517.78,-450.66846,-2.8856337,-1.0895877e-07,0.8837161,0.8847784,-0.3444239,-0.34672704,0.8841268,-0.34458393,-146.77052,-224.29074,-224.29074,137.67107,141.11008,0.0,137.0684,219.66014,1.0,1.0,0.90050095,5.115138,5.94901,1.0,183.92464,-37.154125,297.02725,-72.7365,-1.6262259e-11,-9.576289e-13,4.32974,4.32974,5.115138,-0.31161296,1.0543395,1.0543395,1.0257696,5.94901,5.115138,0.7853982,0.054339495,0.0,7.0,1.1590843,0.9357026,0.0,0.05,0.0,1.0,1.0
1.542,0.9,0.0,90516.69,-448.71924,-2.8856337,-1.0895877e-07,0.8836735,0.88463825,-0.34460732,-0.34695685,0.8840339,-0.3447479,-165.20322,-255.47124,-255.47124,137.67107,160.49243,0.0,137.0684,219.66014,1.0,1.0,0.90033036,5.275324,6.109977,1.0,171.49557,-6.2923436,279.22162,-23.750372,-1.5635167e-11,-8.848589e-13,4.489926,4.489926,5.275324,-0.31190392,1.0524635,1.0524635,1.0237248,6.109977,5.275324,0.7853982,0.052463494,0.0,7.0,1.1585813,0.9357026,0.0,0.05,0.0,1.0,1.0
1.5425,0.9,0.0,90515.58,-446.75342,-2.8856337,-1.0895877e-07,0.88363636,0.8844945,-0.34478182,-0.34716976,0.8839431,-0.34490147,-179.39963,-280.05856,-280.05856,137.67107,175.75371,0.0,137.0684,219.66014,1.0,1.0,0.9001559,5.4352193,6.270623,1.0,154.72725,24.672384,254.30618,25.75239,-1.4013005e-11,-8.216502e-13,4.6498213,4.6498213,5.4352193,-0.31217766,1.0505885,1.0505885,1.021683,6.270623,5.4352193,0.7853982,0.050588433,0.0,7.0,1.1580787,0.9357026,0.0,0.05,0.0,1.0,1.0
1.543,0.9,0.0,90514.484,-444.57974,-2.8793566,1.7995337e-07,0.88360214,0.88380754,-0.3449509,-0.35016313,0.8838536,-0.34504908,-188.95311,-297.43365,-297.43365,137.67107,186.4736,0.0,137.0684,219.66014,1.0,1.0,0.89929336,5.574631,0.14772797,1.0,134.67056,54.282547,223.17126,74.26238,-1.1295674e-11,-7.689128e-13,4.8094273,4.8094273,5.574631,-0.31598726,1.0487144,1.0487144,1.0185164,0.14772797,5.574631,0.7652037,0.048714384,0.0,7.0,1.1575768,0.9357026,0.0,0.048714384,0.0,1.0,1.0
1.5435,0.9,0.0,90513.61,-440.1434,-2.8793566,1.7995337e-07,0.88352305,0.879884,-0.34521005,-0.36181486,0.88373613,-0.3452933,-193.72723,-307.12936,-307.12936,137.67107,192.4527,0.0,137.0684,219.66014,1.0,1.0,0.8947465,5.7045093,0.30720523,1.0,113.114655,80.61258,188.1775,118.95187,-8.537286e-12,-7.3031696e-13,4.9687285,4.9687285,5.7045093,-0.32955357,1.0468413,1.0468413,1.0118272,0.30720523,5.7045093,0.73578066,0.04684125,0.0,7.0,1.1570753,0.9357026,0.0,0.04684125,0.0,1.0,1.0
1.544,0.9,0.0,90512.63,-431.4744,-2.8793566,1.7995337e-07,0.88334167,0.8727946,-0.345761,-0.37627527,0.8834956,-0.34582126,-194.12698,-309.34344,-309.34344,137.67107,193.99347,0.0,137.0684,219.66014,1.0,1.0,0.8872264,5.834001,0.46561006,1.0,89.60114,104.52583,150.40543,158.93802,-5.9559996e-12,-4.0593668e-13,5.1276536,5.1276536,5.834001,-0.34504798,1.0449675,1.0449675,1.0050669,0.46561006,5.834001,0.7063474,0.044967473,0.0,7.0,1.1565742,0.9357026,0.0,0.044967473,0.0,1.0,1.0
1.5445,0.9,0.0,90511.02,-418.33258,-2.8793566,1.7995337e-07,0.8830734,0.8647113,-0.34672076,-0.3895644,0.8830401,-0.34670767,-190.47128,-304.61313,-304.61313,137.67107,191.39835,0.0,137.0684,219.66014,1.0,1.0,0.8792679,5.9629445,0.622962,1.0,64.11506,126.356224,109.95516,194.65797,-3.4516394e-12,2.4061048e-13,5.286092,5.286092,5.9629445,-0.35858497,1.0430897,1.0430897,0.99838793,0.622962,5.9629445,0.67685246,0.043089766,0.0,7.0,1.1560737,0.9357026,0.0,0.043089766,0.0,1.0,1.0
1.545,0.9,0.0,90508.555,-401.312,-2.8793566,1.7995337e-07,0.88275874,0.8571816,-0.34808582,-0.40103415,0.8823404,-0.34792086,-182.956,-293.44537,-293.44537,137.67107,184.8785,0.0,137.0684,219.66014,1.0,1.0,0.8722294,6.0911946,0.77926475,1.0,37.160156,145.79584,67.23548,226.2099,-2.617071e-12,6.933803e-13,5.443949,5.443949,6.0911946,-0.37010682,1.0412049,1.0412049,0.9917049,0.77926475,6.0911946,0.6472451,0.041204907,0.0,7.0,1.1555735,0.9357026,0.0,0.041204907,0.0,1.0,1.0
1.5455,0.9,0.0,90505.26,-381.04196,-2.8793566,1.7995337e-07,0.8824189,0.8504675,-0.3497978,-0.41131133,0.8814184,-0.3494012,-171.73575,-276.2487,-276.2487,137.67107,174.5997,0.0,137.0684,219.66014,1.0,1.0,0.866059,6.218651,0.9345165,1.0,9.419297,162.31645,23.083973,253.16472,-3.2128993e-12,1.0050279e-12,5.6011696,5.6011696,6.218651,-0.3805235,1.0393101,1.0393101,0.9850047,0.9345165,6.218651,0.61748093,0.039310057,0.0,7.0,1.1550735,0.9357026,0.0,0.039310057,0.0,1.0,1.0
1.546,0.9,0.0,90501.21,-357.94672,-2.8793566,1.7995337e-07,0.88205516,0.8442398,-0.35179827,-0.42090297,0.88031083,-0.35110256,-157.01355,-253.41129,-253.41129,137.67107,160.75995,0.0,137.0684,219.66014,1.0,1.0,0.8602753,0.062064886,1.0887136,1.0,-18.441126,175.45468,-21.480516,274.89178,-2.9382226e-12,1.2118013e-12,5.7577295,5.7577295,0.062064886,-0.39034498,1.0374027,1.0374027,0.978276,1.0887136,6.34525,0.58752084,0.037402738,0.0,7.0,1.1545739,0.9357026,0.0,0.037402738,0.0,1.0,1.0
1.5465,0.9,0.0,90496.44,-332.3106,-2.8793566,1.7995337e-07,0.88166314,0.8382305,-0.35404542,-0.4299623,0.8790474,-0.352995,-139.08423,-225.39502,-225.39502,137.67107,143.637,0.0,137.0684,219.66014,1.0,1.0,0.854614,0.18776834,1.2418512,1.0,-45.814335,184.89856,-65.44449,290.8395,-2.1530384e-12,1.3630605e-12,5.9136224,5.9136224,0.18776834,-0.39966047,1.0354809,1.0354809,0.97151214,1.2418512,6.4709535,0.55733114,0.0354808,0.0,7.0,1.1540745,0.9357026,0.0,0.0354808,0.0,1.0,1.0
1.547,0.9,0.0,90490.94,-304.37234,-2.8793566,1.7995337e-07,0.8812396,0.83239436,-0.35650912,-0.43850535,0.877649,-0.35505652,-118.331955,-192.78072,-192.78072,137.67107,123.594986,0.0,137.0684,219.66014,1.0,1.0,0.84908104,0.31254965,1.3939233,1.0,-72.13947,190.47144,-107.86314,300.64386,-1.5963836e-12,1.4781905e-12,6.068852,6.068852,0.31254965,-0.40845582,1.0335424,1.0335424,0.96470934,1.3939233,6.595735,0.52688295,0.03354241,0.0,7.0,1.1535754,0.9357026,0.0,0.03354241,0.0,1.0,1.0
1.5475,0.9,0.0,90484.72,-274.35898,-2.8793566,1.7995337e-07,0.8807821,0.8268011,-0.3591641,-0.4465689,0.8761328,-0.35726818,-95.20752,-156.26369,-156.26369,137.67107,101.067726,0.0,137.0684,219.66014,1.0,1.0,0.843779,0.43639132,1.5449237,1.0,-96.8902,192.09772,-147.86467,304.12836,-1.1865151e-12,1.5465898e-12,6.223425,6.223425,0.43639132,-0.41676894,1.031586,1.031586,0.9578656,1.5449237,6.719577,0.49615192,0.031586014,0.0,7.0,1.1530765,0.9357026,0.0,0.031586014,0.0,1.0,1.0
1.548,0.9,0.0,90477.81,-242.48245,-2.8793566,1.7995337e-07,0.88028663,0.82152313,-0.36198705,-0.45422992,0.8745156,-0.35961393,-70.20537,-116.62559,-116.62559,137.67107,76.53762,0.0,137.0684,219.66014,1.0,1.0,0.83878833,0.55928206,1.6948457,1.0,-119.577484,189.78285,-184.64822,301.2738,-1.8405637e-12,1.5869515e-12,0.094164036,0.094164036,0.55928206,-0.4246831,1.0296103,1.0296103,0.95098,1.6948457,0.55928206,0.46511802,0.029610332,0.0,7.0,1.1525778,0.9357026,0.0,0.029610332,0.0,1.0,1.0
1.5485,0.9,0.0,90470.29,-208.93117,-2.8793566,1.7995337e-07,0.87974656,0.81659895,-0.36495677,-0.4615737,0.87281495,-0.36208123,-43.84739,-74.70391,-74.70391,137.67107,50.518898,0.0,137.0684,219.66014,1.0,1.0,0.8341447,0.6812153,1.8436828,1.0,-139.75932,183.60672,-217.4906,292.19452,-2.4585254e-12,1.6124362e-12,0.2474503,0.2474503,0.6812153,-0.43228418,1.0276144,1.0276144,0.9440525,1.8436828,0.6812153,0.433765,0.027614336,0.0,7.0,1.1520792,0.9357026,0.0,0.027614336,0.0,1.0,1.0
1.549,0.9,0.0,90462.234,-173.86887,-2.8793566,1.7995337e-07,0.87915343,0.81204265,-0.36805436,-0.4686739,0.87104803,-0.36466107,-16.671684,-31.36755,-31.36755,137.67107,23.545324,0.0,137.0684,219.66014,1.0,1.0,0.82986015,0.8021878,1.9914285,1.0,-157.05034,173.72202,-245.75844,277.12598,-3.2259557e-12,1.625093e-12,0.40010765,0.40010765,0.8021878,-0.43964264,1.0255972,1.0255972,0.93708384,1.9914285,0.8021878,0.40208015,0.025597218,0.0,7.0,1.1515807,0.9357026,0.0,0.025597218,0.0,1.0,1.0
1.5495,0.9,0.0,90453.75,-137.43741,-2.8793566,1.7995337e-07,0.87849754,0.8078588,-0.3712636,-0.47559196,0.8692309,-0.36734742,10.776989,12.502256,12.502256,137.67107,-3.8399184,0.0,137.0684,219.66014,1.0,1.0,0.8259391,0.92219853,2.1380765,1.0,-171.1286,160.35162,-268.91974,256.41748,-2.800915e-12,-8.5655155e-12,0.5521444,0.5521444,0.92219853,-0.4468167,1.0235584,1.0235584,0.93007493,2.1380765,0.92219853,0.37005416,0.023558378,0.0,7.0,1.1510824,0.9357026,0.0,0.023558378,0.0,1.0,1.0
1.55,0.9,0.0,90444.92,-99.75988,-2.8793566,1.7995337e-07,0.8777687,0.80404866,-0.3745704,-0.48238197,0.86737853,-0.37013662,37.956852,56.028534,56.028534,137.67107,-31.094084,0.0,137.0684,219.66014,1.0,1.0,0.8223841,1.041248,2.2836204,1.0,-181.74034,143.7835,-286.55258,230.52405,-2.269189e-12,-7.14058e-12,0.70356745,0.70356745,1.041248,-0.4538588,1.0214974,1.0214974,0.92302716,2.2836204,1.041248,0.33768055,0.021497412,0.0,7.0,1.1505841,0.9357026,0.0,0.021497412,0.0,1.0,1.0
1.5505,0.9,0.0,90435.88,-60.94251,-2.8793566,1.7995337e-07,0.87695664,0.80061007,-0.37796274,-0.4890941,0.8655043,-0.37302685,64.33903,98.3545,98.3545,137.67107,-57.684807,0.0,137.0684,219.66014,1.0,1.0,0.8191945,1.1593376,2.428054,1.0,-188.70276,124.36373,-298.35037,199.99586,-2.0340992e-12,-4.596605e-12,0.854382,0.854382,1.1593376,-0.46081844,1.0194141,1.0194141,0.9159419,2.428054,1.1593376,0.30495563,0.019414078,0.0,7.0,1.1500858,0.9357026,0.0,0.019414078,0.0,1.0,1.0
1.551,0.9,0.0,90426.76,-21.07603,-2.8793566,1.7995337e-07,0.8760511,0.79753715,-0.38143015,-0.49577498,0.8636202,-0.37601778,89.417274,138.65912,138.65912,137.67107,-83.09991,0.0,137.0684,219.66014,1.0,1.0,0.816365,1.2764697,2.5713723,1.0,-191.90572,102.48845,-304.12488,165.46576,-2.3310212e-12,-3.043292e-12,1.0045916,1.0045916,1.2764697,-0.46774176,1.0173084,1.0173084,0.9088208,2.5713723,1.2764697,0.27187815,0.0173083,0.0,7.0,1.1495876,0.9357026,0.0,0.0173083,0.0,1.0,1.0
1.5515,0.9,0.0,90417.66,19.76304,-2.8793566,1.7995337e-07,0.8750423,0.7948197,-0.3849638,-0.5024665,0.8617369,-0.37911025,112.71707,176.17189,176.17189,137.67107,-106.85665,0.0,137.0684,219.66014,1.0,1.0,0.81388605,1.392647,2.7135692,1.0,-191.31213,78.59507,-303.80682,127.63492,-3.203559e-12,-1.9015796e-12,1.154198,1.154198,1.392647,-0.4746704,1.0151801,1.0151801,0.90166557,2.7135692,1.392647,0.23844902,0.015180136,0.0,7.0,1.1490895,0.9357026,0.0,0.015180136,0.0,1.0,1.0
1.552,0.9,0.0,90408.73,61.51101,-2.8793566,1.7995337e-07,0.873921,0.7924442,-0.38855603,-0.5092057,0.85986346,-0.3823059,133.80388,210.18636,210.18636,137.67107,-128.51016,0.0,137.0684,219.66014,1.0,1.0,0.81174463,1.5078727,2.8546395,1.0,-186.95714,53.153248,-297.4444,87.25805,-3.9013857e-12,-1.0814256e-12,1.3032016,1.3032016,1.5078727,-0.48164102,1.0130298,1.0130298,0.89447784,2.8546395,1.5078727,0.2046711,0.013029767,0.0,7.0,1.1485914,0.9357026,0.0,0.013029767,0.0,1.0,1.0
1.5525,0.9,0.0,90400.1,104.11553,-2.8793566,1.7995337e-07,0.87267846,0.7903944,-0.3922003,-0.5160244,0.85800767,-0.38560694,152.29034,240.07204,240.07204,137.67107,-147.66092,0.0,137.0684,219.66014,1.0,1.0,0.809925,1.6221503,2.9945784,1.0,-178.94585,26.65549,-285.19998,45.127945,-4.2165837e-12,-4.8949413e-13,1.4516013,1.4516013,1.6221503,-0.48868516,1.0108575,1.0108575,0.8872594,2.9945784,1.6221503,0.170549,0.010857487,0.0,7.0,1.1480932,0.9357026,0.0,0.010857487,0.0,1.0,1.0
1.553,0.9,0.0,90391.9,147.53415,-2.8793566,1.7995337e-07,0.87130696,0.78865194,-0.3958909,-0.5229496,0.856176,-0.38901594,167.84247,265.2846,265.2846,137.67107,-163.96121,0.0,137.0684,219.66014,1.0,1.0,0.8084094,1.7354836,3.133381,1.0,-167.4501,-0.39236575,-267.3445,2.0599227,-4.817356e-12,-6.279544e-14,1.5993947,1.5993947,1.7354836,-0.49582943,1.0086637,1.0086637,0.88001215,3.133381,1.7354836,0.1360889,0.008663688,0.0,7.0,1.147595,0.87061363,0.0,0.008663688,0.0,1.0,1.0
1.5535,0.9,0.0,90384.27,191.73291,-2.8793566,1.7995337e-07,0.8697997,0.7871972,-0.39962277,-0.530003,0.85437363,-0.3925354,180.18457,285.3741,285.3741,137.67107,-177.1204,0.0,137.0684,219.66014,1.0,1.0,0.80717856,1.8478768,3.271043,1.0,-152.7039,-27.480675,-244.25035,-41.12376,-5.5637725e-12,2.4046815e-13,1.7465786,1.7465786,1.8478768,-0.50309557,1.0064489,1.0064489,0.8727377,3.271043,1.8478768,0.10129819,0.006448843,0.0,7.0,1.147097,0.87061363,0.0,0.006448843,0.0,1.0,1.0
1.554,0.9,0.0,90377.34,236.68498,-2.8793566,1.7995337e-07,0.8681507,0.7860099,-0.4033913,-0.5372018,0.8526047,-0.39616776,189.10324,299.9915,299.9915,137.67107,-186.90915,0.0,137.0684,219.66014,1.0,1.0,0.8062127,1.9593344,3.4075606,1.0,-134.99792,-54.105316,-216.38231,-83.60917,-5.9654686e-12,3.9959054e-13,1.8931489,1.8931489,1.9593344,-0.51050055,1.0042135,1.0042135,0.86543804,3.4075606,1.9593344,0.06618553,0.0042135012,0.0,7.0,1.1465988,0.87061363,0.0,0.0042135012,0.0,1.0,1.0
1.5545,0.9,0.0,90371.25,282.3694,-2.8793566,1.7995337e-07,0.8663553,0.78506947,-0.4071922,-0.5445587,0.8508723,-0.39991507,194.4498,308.89267,308.89267,137.67107,-193.16219,0.0,137.0684,219.66014,1.0,1.0,0.80549157,2.0698614,3.5429296,1.0,-114.67313,-79.776665,-184.2873,-124.605385,-6.267692e-12,5.000936e-13,2.039101,2.039101,2.0698614,-0.51805675,1.0019583,1.0019583,0.858115,3.5429296,2.0698614,0.030760473,0.0019582724,0.0,7.0,1.1461005,0.87061363,0.0,0.0019582724,0.0,1.0,1.0
1.555,0.9,0.0,90366.12,328.7697,-2.8793566,1.7995337e-07,0.8644096,0.7843556,-0.4110212,-0.5520814,0.8491787,-0.403779,196.14175,311.94116,311.94116,137.67107,-195.78014,0.0,137.0684,219.66014,1.0,1.0,0.8049953,2.1794631,3.6771464,1.0,-92.11366,-104.02808,-148.58273,-163.35841,-6.999629e-12,5.7820236e-13,2.1844296,2.1844296,2.1794631,-0.52577204,0.9996838,0.9996838,0.8507705,3.6771464,2.1794631,-0.0049665724,-0.0003161818,0.0,7.0,1.1456023,0.87061363,0.0,-0.0003161818,0.0,1.0,1.0
1.5555,0.9,0.0,90362.06,375.87296,-2.8793566,1.7995337e-07,0.86231095,0.78384894,-0.41487405,-0.55977386,0.8475257,-0.40776056,194.16287,309.10797,309.10797,137.67107,-194.72986,0.0,137.0684,219.66014,1.0,1.0,0.8047049,2.2881455,3.8102083,1.0,-67.73917,-126.423706,-109.94402,-199.16396,-7.6411525e-12,6.310555e-13,2.32913,2.32913,2.2881455,-0.53365004,0.99739087,0.99739087,0.8434064,3.8102083,2.2881455,-0.04098454,-0.0026091568,0.0,7.0,1.145104,0.87061363,0.0,-0.0026091568,0.0,1.0,1.0
1.556,0.9,0.0,90359.22,423.66843,-2.8793566,1.7995337e-07,0.8600575,0.78353137,-0.41874623,-0.56763566,0.8459145,-0.41186023,188.56218,300.4703,300.4703,137.67107,-190.04378,0.0,137.0684,219.66014,1.0,1.0,0.8046025,2.395915,3.942112,1.0,-41.99671,-146.56546,-69.09129,-231.37901,-8.078093e-12,6.226892e-13,2.473197,2.473197,2.395915,-0.5416904,0.9950801,0.9950801,0.8360249,3.942112,2.395915,-0.07728183,-0.004919914,0.0,7.0,1.1446056,0.87061363,0.0,-0.004919914,0.0,1.0,1.0
1.5565,0.9,0.0,90357.7,472.14658,-2.8793566,1.7995337e-07,0.8576484,0.7833865,-0.42263296,-0.57566303,0.8443458,-0.4160777,179.45172,286.20776,286.20776,137.67107,-181.81792,0.0,137.0684,219.66014,1.0,1.0,0.8046721,2.502779,4.072855,1.0,-15.352473,-164.09926,-26.775824,-259.43195,-8.034973e-12,4.850386e-13,2.6166255,2.6166255,2.502779,-0.54988885,0.9927523,0.9927523,0.828628,4.072855,2.502779,-0.113846436,-0.007247689,0.0,7.0,1.1441072,0.87061363,0.0,-0.007247689,0.0,1.0,1.0
