Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.557,0.9,0.0,90357.62,521.29816,-2.8793566,1.7995337e-07,0.85508364,0.7833999,-0.4265291,-0.58384836,0.84282047,-0.42041203,167.00345,266.59732,266.59732,137.67107,-170.20905,0.0,137.0684,219.66014,1.0,1.0,0.8048996,2.608745,4.2024345,1.0,11.71663,-178.72008,16.233707,-282.83105,-7.59639e-12,3.8919099e-13,2.759411,2.759411,2.608745,-0.55823785,0.9904083,0.9904083,0.82121783,4.2024345,2.608745,-0.15066604,-0.009591698,0.0,7.0,1.1436088,0.87061363,0.0,-0.009591698,0.0,1.0,1.0
1.5575,0.9,0.0,90359.086,571.11304,-2.8793566,1.7995337e-07,0.8523642,0.78355944,-0.43042898,-0.59218115,0.84133905,-0.42486146,151.44504,242.00647,242.00647,137.67107,-155.43073,0.0,137.0684,219.66014,1.0,1.0,0.80527294,2.7138216,4.3308496,1.0,38.73122,-190.17625,59.164856,-301.17133,-5.9353785e-12,3.2655738e-13,2.9015498,2.9015498,2.7138216,-0.56672645,0.98804885,0.98804885,0.8137968,4.3308496,2.7138216,-0.18772814,-0.011951145,0.0,7.0,1.1431103,0.87061363,0.0,-0.011951145,0.0,1.0,1.0
1.558,0.9,0.0,90362.2,621.5797,-2.8793566,1.7995337e-07,0.84949154,0.7838557,-0.4343264,-0.6006479,0.83990234,-0.42942363,133.05504,212.88515,212.88515,144.82225,-137.74872,0.0,137.0684,230.48273,1.0,1.0,0.80578303,2.8180184,4.4580984,1.0,65.217514,-198.27255,101.25465,-314.1398,-3.9641914e-12,2.8247874e-13,3.0430386,3.0430386,2.8180184,-0.575341,0.9856748,0.9856748,0.8063671,4.4580984,2.8180184,-0.22502014,-0.014325227,0.0,7.0,1.1426116,0.87061363,0.0,-0.014325227,0.0,1.0,1.0
1.5585,0.9,0.0,90367.08,672.68414,-2.8793566,1.7995337e-07,0.846468,0.7842817,-0.4382146,-0.60923266,0.83851135,-0.43409547,112.15732,179.75653,179.75653,144.82225,-117.475494,0.0,137.0684,230.48273,1.0,1.0,0.80642325,2.921345,4.5841794,1.0,90.71501,-202.87233,141.76219,-321.51874,-1.91539e-12,2.5011089e-13,3.1838744,3.1838744,2.921345,-0.58406514,0.98328686,0.98328686,0.7989312,4.5841794,2.921345,-0.2625294,-0.01671314,0.0,7.0,1.142113,0.87061363,0.0,-0.01671314,0.0,1.0,1.0
1.559,0.9,0.0,90373.81,724.4094,-2.8793566,1.7995337e-07,0.8432963,0.7848336,-0.44208625,-0.6179172,0.8371674,-0.43887323,89.11489,143.20694,143.20694,144.82225,-94.96429,0.0,137.0684,230.48273,1.0,1.0,0.8071897,3.0238123,4.709092,1.0,114.78369,-203.89859,179.98058,-323.18753,2.0416935e-13,2.304394e-13,3.3240557,3.3240557,3.0238123,-0.5928803,0.9808859,0.9808859,0.7914916,4.709092,3.0238123,-0.30024338,-0.019114088,0.0,7.0,1.1416142,0.87061363,0.0,-0.019114088,0.0,1.0,1.0
1.5595,0.9,0.0,90382.5,776.7346,-2.8793566,1.7995337e-07,0.8399799,0.7855103,-0.44593337,-0.62668115,0.83587223,-0.44375268,64.32345,103.87506,103.87506,144.82225,-70.60272,0.0,137.0684,230.48273,1.0,1.0,0.80808157,3.1254318,4.832836,1.0,137.01067,-201.33412,215.24768,-319.12274,2.454683e-12,2.1907407e-13,3.4635813,3.4635813,3.1254318,-0.60176563,0.9784727,0.9784727,0.78405094,4.832836,3.1254318,-0.33814964,-0.021527275,0.0,7.0,1.1411154,0.87061363,0.0,-0.021527275,0.0,1.0,1.0
1.56,0.9,0.0,90393.23,829.6346,-2.8793566,1.7995337e-07,0.8365226,0.7863138,-0.4497475,-0.6355025,0.8346281,-0.44872898,38.204582,62.44062,62.44062,144.82225,-44.80604,0.0,137.0684,230.48273,1.0,1.0,0.8091008,3.2262158,4.9554114,1.0,157.01617,-195.22075,246.95605,-309.39667,4.8208408e-12,2.1360668e-13,3.6024518,3.6024518,3.2262158,-0.61069864,0.97604805,0.97604805,0.7766118,4.9554114,3.2262158,-0.3762359,-0.023951922,0.0,7.0,1.1406167,0.87061363,0.0,-0.023951922,0.0,1.0,1.0
1.5605,0.9,0.0,90406.1,883.0793,-2.8793566,1.7995337e-07,0.83292854,0.78724885,-0.4535195,-0.6443576,0.833438,-0.45379686,11.198809,19.612955,19.612955,144.82225,-18.010235,0.0,137.0684,230.48273,1.0,1.0,0.8102525,3.3261774,5.0768185,1.0,174.4589,-185.6577,274.56152,-294.17447,7.1883714e-12,2.1263778e-13,3.7406676,3.7406676,3.3261774,-0.61965513,0.9736127,0.9736127,0.769177,5.0768185,3.3261774,-0.4144902,-0.026387265,0.0,7.0,1.1401176,0.87061363,0.0,-0.026387265,0.0,1.0,1.0
1.561,0.9,0.0,90421.2,937.03296,-2.8793566,1.7995337e-07,0.8292024,0.7883234,-0.45723975,-0.6532215,0.8323052,-0.45895067,-16.241388,-23.880564,-23.880564,144.82225,9.334954,0.0,137.0684,230.48273,1.0,1.0,0.8115444,3.4253302,5.197058,1.0,189.04051,-172.79913,297.5905,-273.70996,8.834689e-12,2.1377518e-13,3.878231,3.878231,3.4253302,-0.6286095,0.97116745,0.97116745,0.7617494,5.197058,3.4253302,-0.45290074,-0.028832557,0.0,7.0,1.1396186,0.87061363,0.0,-0.028832557,0.0,1.0,1.0
1.5615,0.9,0.0,90438.62,991.45416,-2.9168875,1.0232059e-07,0.8253492,0.7895482,-0.4608982,-0.66206795,0.8312339,-0.46418437,-43.65851,-67.30598,-67.30598,144.82225,36.772976,0.0,137.0684,230.48273,1.0,1.0,0.81298745,3.5236886,5.316132,1.0,200.50961,-156.8511,315.6463,-248.34032,1.1290765e-11,2.1644264e-13,4.015145,4.015145,3.5236886,-0.6375347,0.9687129,0.9687129,0.75433177,5.316132,3.5236886,-0.49145618,-0.03128707,0.0,7.0,1.1391196,0.87061363,0.0,-0.03128707,0.0,1.0,1.0
1.562,0.9,0.0,90458.445,1046.2948,-2.9168875,1.0232059e-07,0.82137406,0.7909368,-0.46448424,-0.6708695,0.8302289,-0.46949163,-70.59682,-109.93388,-109.93388,144.82225,63.84731,0.0,137.0684,230.48273,1.0,1.0,0.81459504,3.6212673,5.4340415,1.0,208.66467,-138.06787,328.41367,-218.47977,1.428206e-11,2.2059626e-13,4.1514125,4.1514125,3.6212673,-0.64640266,0.9662499,0.9662499,0.7469272,5.4340415,3.6212673,-0.5301454,-0.033750106,0.0,7.0,1.1386205,0.87061363,0.0,-0.033750106,0.0,1.0,1.0
1.5625,0.9,0.0,90480.77,1101.4998,-2.9168875,1.0232059e-07,0.81728256,0.7925055,-0.46798697,-0.6795978,0.8292957,-0.47486588,-96.6089,-151.05019,-151.05019,144.82225,90.108086,0.0,137.0684,230.48273,1.0,1.0,0.81638354,3.718082,5.5507894,1.0,213.35649,-116.74758,335.6625,-184.61232,1.7180469e-11,2.2560403e-13,4.2870398,4.2870398,3.718082,-0.6551841,0.96377903,0.96377903,0.73953855,5.5507894,3.718082,-0.56895775,-0.036220975,0.0,7.0,1.1381214,0.87061363,0.0,-0.036220975,0.0,1.0,1.0
1.563,0.9,0.0,90505.69,1157.0067,-2.9168875,1.0232059e-07,0.81308055,0.7942732,-0.47139516,-0.68822324,0.82844037,-0.48030025,-121.261986,-189.96632,-189.96632,144.82225,115.11847,0.0,137.0684,230.48273,1.0,1.0,0.8183717,3.814149,5.6663775,1.0,214.48969,-93.2277,337.25018,-147.28386,2.0802108e-11,2.3082694e-13,4.422032,4.422032,3.814149,-0.6638485,0.96130097,0.96130097,0.732169,5.6663775,3.814149,-0.607883,-0.03869903,0.0,7.0,1.1376221,0.87061363,0.0,-0.03869903,0.0,1.0,1.0
1.5635,0.9,0.0,90533.27,1212.7452,-2.9168875,1.0232059e-07,0.8087741,0.7962615,-0.47469723,-0.6967153,0.82766974,-0.48578772,-144.14386,-226.02885,-226.02885,144.82225,138.46068,0.0,137.0684,230.48273,1.0,1.0,0.8205811,3.9094844,5.7808104,1.0,212.02376,-67.87989,333.12253,-107.09369,2.3655272e-11,2.353259e-13,4.5563955,4.5563955,3.9094844,-0.6723645,0.95881635,0.95881635,0.72482145,5.7808104,3.9094844,-0.6469112,-0.041183647,0.0,7.0,1.1371228,0.87061363,0.0,-0.041183647,0.0,1.0,1.0
1.564,0.9,0.0,90563.625,1268.6367,-2.9168875,1.0232059e-07,0.80436975,0.7984942,-0.47788143,-0.7050423,0.82699126,-0.49132106,-164.86844,-258.6284,-258.6284,144.82225,159.74168,0.0,137.0684,230.48273,1.0,1.0,0.82303524,4.0041056,5.8940907,1.0,205.97314,-41.104706,323.31396,-64.68558,2.6316834e-11,2.4127288e-13,4.690139,4.690139,4.0041056,-0.680699,0.95632577,0.95632577,0.7174992,5.8940907,4.0041056,-0.686033,-0.04367422,0.0,7.0,1.1366234,0.87061363,0.0,-0.04367422,0.0,1.0,1.0
1.5645,0.9,0.0,90596.836,1324.5931,-2.9168875,1.0232059e-07,0.7998741,0.8009977,-0.48093587,-0.71317124,0.82641304,-0.49689278,-183.08095,-287.20773,-287.20773,144.82225,178.59846,0.0,137.0684,230.48273,1.0,1.0,0.82576054,4.0980306,6.006223,1.0,196.40698,-13.326028,307.94614,-20.73843,2.8383722e-11,2.4844932e-13,4.82327,4.82327,4.0980306,-0.68881804,0.9538298,0.9538298,0.7102053,6.006223,4.0980306,-0.72523946,-0.046170175,0.0,7.0,1.136124,0.87061363,0.0,-0.046170175,0.0,1.0,1.0
1.565,0.9,0.0,90632.99,1380.5175,-2.9168875,1.0232059e-07,0.7952944,0.80380046,-0.4838485,-0.7210678,0.8259437,-0.5024952,-198.46263,-311.26923,-311.26923,144.82225,194.70284,0.0,137.0684,230.48273,1.0,1.0,0.8287852,4.191276,6.1172123,1.0,183.44795,15.014671,287.22614,24.043116,2.9247927e-11,2.515648e-13,4.955798,4.955798,4.191276,-0.6966859,0.951329,0.951329,0.70294297,6.1172123,4.191276,-0.76452196,-0.04867098,0.0,7.0,1.1356245,0.87061363,0.0,-0.04867098,0.0,1.0,1.0
1.5655,0.9,0.0,90672.2,1436.3022,-2.9168875,1.0232059e-07,0.790638,0.80693334,-0.48660725,-0.72869605,0.8255926,-0.5081204,-210.73495,-330.38144,-330.38144,144.82225,207.76588,0.0,137.0684,230.48273,1.0,1.0,0.8321396,4.2838616,6.227063,1.0,167.27078,43.46417,261.4431,68.93833,2.8969837e-11,2.4580368e-13,5.087734,5.087734,4.2838616,-0.7042653,0.94882387,0.94882387,0.6957153,6.227063,4.2838616,-0.8038725,-0.051176112,0.0,7.0,1.135125,0.87061363,0.0,-0.051176112,0.0,1.0,1.0
1.566,0.9,0.0,90714.55,1491.8292,-2.9168875,1.0232059e-07,0.78591293,0.8104291,-0.48919994,-0.7360183,0.8253695,-0.5137601,-219.66353,-344.18463,-344.18463,144.82225,217.54178,0.0,137.0684,230.48273,1.0,1.0,0.8358565,4.375806,0.052596636,1.0,148.10013,71.5634,230.96466,113.219986,2.860379e-11,2.4403182e-13,5.219089,5.219089,4.375806,-0.711517,0.94631493,0.94631493,0.6885256,0.052596636,4.375806,-0.8432835,-0.05368509,0.0,7.0,1.1346254,0.87061363,0.0,-0.05368509,0.0,1.0,1.0
1.5665,0.9,0.0,90760.13,1546.9683,-2.9168875,1.0232059e-07,0.78112745,0.81432277,-0.49161455,-0.74299455,0.8252848,-0.51940566,-225.06126,-352.39587,-352.39587,144.82225,223.83134,0.0,137.0684,230.48273,1.0,1.0,0.83997047,4.467128,0.1601891,1.0,126.207886,98.85338,196.23193,156.16394,2.9687603e-11,2.447811e-13,5.3498755,5.3498755,4.467128,-0.7183993,0.94380254,0.94380254,0.68137705,0.1601891,4.467128,-0.88274765,-0.05619746,0.0,7.0,1.1341258,0.87061363,0.0,-0.05619746,0.0,1.0,1.0
1.567,0.9,0.0,90809.055,1601.5773,-2.9168875,1.0232059e-07,0.77629036,0.81865114,-0.49383897,-0.7495825,0.82534945,-0.525048,-226.7913,-354.8129,-354.8129,144.82225,226.48492,0.0,137.0684,230.48273,1.0,1.0,0.84451795,4.557847,0.26666212,1.0,101.91024,124.88107,157.75436,197.05853,3.158413e-11,2.4936417e-13,5.4801054,5.4801054,4.557847,-0.7248681,0.9412872,0.9412872,0.67427295,0.26666212,4.557847,-0.9222583,-0.058712788,0.0,7.0,1.1336262,0.87061363,0.0,-0.058712788,0.0,1.0,1.0
1.5675,0.9,0.0,90861.42,1655.5004,-2.9168875,1.0232059e-07,0.771411,0.82345325,-0.49586126,-0.75573707,0.8255748,-0.5306776,-224.76933,-351.31735,-351.31735,144.82225,225.40483,0.0,137.0684,230.48273,1.0,1.0,0.8495375,4.647985,0.37202293,1.0,75.564064,149.20526,116.10351,235.21385,3.1592604e-11,2.5420725e-13,5.609794,5.609794,4.647985,-0.7308764,0.93876934,0.93876934,0.66721654,0.37202293,4.647985,-0.9618092,-0.061230678,0.0,7.0,1.1331265,0.87061363,0.0,-0.061230678,0.0,1.0,1.0
1.568,0.9,0.0,90917.32,1708.5674,-2.9168875,1.0232059e-07,0.7664994,0.82876974,-0.4976695,-0.7614096,0.82597286,-0.5362842,-218.96538,-341.87717,-341.87717,144.82225,220.54741,0.0,137.0684,230.48273,1.0,1.0,0.8550694,4.737561,0.47627926,1.0,47.56306,171.40231,71.90644,269.97073,2.966457e-11,2.585565e-13,5.7389555,5.7389555,4.737561,-0.73637336,0.93624926,0.93624926,0.66021115,0.47627926,4.737561,-1.0013944,-0.06375075,0.0,7.0,1.1326268,0.87061363,0.0,-0.06375075,0.0,1.0,1.0
1.5685,0.9,0.0,90976.875,1760.5923,-2.9168875,1.0232059e-07,0.761566,0.8346434,-0.49925193,-0.76654774,0.82655597,-0.54185677,-209.40523,-326.54803,-326.54803,144.82225,211.92447,0.0,137.0684,230.48273,1.0,1.0,0.8611556,4.8265977,0.5794394,1.0,18.333511,191.07172,25.838596,300.70944,2.682329e-11,2.6226224e-13,5.8676066,5.8676066,4.8265977,-0.7413043,0.9337273,0.9337273,0.6532601,0.5794394,4.8265977,-1.0410086,-0.06627266,0.0,7.0,1.132127,0.87061363,0.0,-0.06627266,0.0,1.0,1.0
1.569,0.9,0.0,91040.18,1811.3723,-2.9168875,1.0232059e-07,0.7566221,0.8411188,-0.5005969,-0.7710947,0.82733715,-0.5473834,-196.17134,-305.47412,-305.47412,144.82225,199.60428,0.0,137.0684,230.48273,1.0,1.0,0.8678403,4.9151173,0.6815122,1.0,-11.670367,207.8417,-21.383923,326.85806,2.4055967e-11,2.6391774e-13,5.995764,5.995764,4.9151173,-0.74561,0.9312039,0.9312039,0.6463669,0.6815122,4.9151173,-1.0806465,-0.0687961,0.0,7.0,1.1316272,0.87061363,0.0,-0.0687961,0.0,1.0,1.0
1.5695,0.9,0.0,91107.31,1860.5327,-2.9168875,1.0232059e-07,0.75168115,0.8494576,-0.50169075,-0.77240163,0.82833105,-0.5528488,-178.78302,-278.7133,-278.7133,144.82225,183.23022,0.0,137.0684,230.48273,1.0,1.0,0.87672967,5.0238886,0.78252566,1.0,-42.647392,221.43042,-69.208725,347.922,2.176489e-11,2.704053e-13,6.123446,6.123446,5.0238886,-0.74589723,0.9286792,0.9286792,0.640347,0.78252566,5.0238886,-1.0995574,-0.07132075,0.0,7.0,1.1311275,0.87061363,0.0,-0.07,0.0,1.0,1.0
1.57,0.9,0.0,91177.625,1904.5847,-2.9168875,1.0232059e-07,0.74684495,0.8637969,-0.50242954,-0.755903,0.82960975,-0.5581084,-153.88985,-243.69,-243.69,144.82225,159.93805,0.0,137.0684,230.48273,1.0,1.0,0.8922254,5.15113,0.88300824,1.0,-76.53051,230.42035,-119.343124,363.03314,1.8545656e-11,2.7608235e-13,6.2506876,6.2506876,5.15113,-0.72529614,0.92615366,0.92615366,0.6394873,0.88300824,5.15113,-1.0995574,-0.073846355,0.0,7.0,1.1306276,0.87061363,0.0,-0.07,0.0,1.0,1.0
1.5705,0.9,0.0,91248.68,1938.4436,-2.9168875,1.0232059e-07,0.7424239,0.8769643,-0.50257,-0.7235873,0.8313095,-0.56273943,-122.569405,-198.59245,-198.59245,144.82225,130.16034,0.0,137.0684,230.48273,1.0,1.0,0.9047517,5.2780495,0.98344094,1.0,-109.42249,231.9919,-170.58174,369.1742,1.4708483e-11,2.8205487e-13,0.09442139,0.09442139,5.2780495,-0.68883437,0.9236273,0.9236273,0.6392158,0.98344094,-1.005136,-1.0995574,-0.07637265,0.0,7.0,1.1301277,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.571,0.9,0.0,91317.02,1960.2708,-2.9168875,1.0232059e-07,0.7387572,0.88222414,-0.5020091,-0.68432736,0.83341944,-0.56633514,-88.25172,-145.92607,-145.92607,144.82225,96.76505,0.0,137.0684,230.48273,1.0,1.0,0.9074253,5.4048486,1.0838205,1.0,-137.48145,225.73315,-217.93692,363.863,1.1914437e-11,2.8778968e-13,0.22122079,0.22122079,5.4048486,-0.647224,0.92110056,0.92110056,0.6388643,1.0838205,-0.8783366,-1.0995574,-0.07889943,0.0,7.0,1.1296278,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5715,0.9,0.0,91379.586,1971.353,-2.9168875,1.0232059e-07,0.736054,0.87820363,-0.5008675,-0.64637154,0.8357457,-0.5687053,-54.186165,-90.30695,-90.30695,144.82225,62.87438,0.0,137.0684,230.48273,1.0,1.0,0.90010524,5.531731,1.1841503,1.0,-159.2059,213.39207,-257.16803,347.47498,9.775375e-12,2.932771e-13,0.3481035,0.3481035,5.531731,-0.6090254,0.9185735,0.9185735,0.6385895,1.1841503,-0.75145394,-1.0995574,-0.08142647,0.0,7.0,1.1291279,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.572,0.9,0.0,91434.7,1974.5272,-2.9168875,1.0232059e-07,0.7343487,0.8677711,-0.49938384,-0.6145245,0.83802944,-0.56989056,-22.1659,-35.87242,-35.87242,144.82225,30.498804,0.0,137.0684,230.48273,1.0,1.0,0.88688207,5.658826,1.2844442,1.0,-175.10942,197.27531,-286.74792,322.62033,7.922987e-12,2.9863273e-13,0.47519815,0.47519815,5.658826,-0.578442,0.9160464,0.9160464,0.6384093,1.2844442,-0.6243593,-1.0995574,-0.0839536,0.0,7.0,1.1286279,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5725,0.9,0.0,91482.2,1972.6312,-2.9168875,1.0232059e-07,0.7335374,0.8551151,-0.4977871,-0.58980864,0.8400682,-0.5700802,7.4972057,15.111235,15.111235,144.82225,0.26987106,0.0,137.0684,230.48273,1.0,1.0,0.87250596,5.786165,1.3847181,1.0,-186.48802,178.99083,-307.44226,292.33105,6.014404e-12,3.0411074e-13,0.6025375,0.6025375,5.786165,-0.5555904,0.9135194,0.9135194,0.63833374,1.3847181,-0.49701992,-1.0995574,-0.08648064,0.0,7.0,1.1281279,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.573,0.9,0.0,91522.875,1967.633,-2.9168875,1.0232059e-07,0.73345023,0.8434112,-0.49622485,-0.57071006,0.8417687,-0.569509,35.22362,62.150887,62.150887,144.82225,-28.013313,0.0,137.0684,230.48273,1.0,1.0,0.8600579,5.9137063,1.484988,1.0,-194.35313,159.12952,-320.86365,258.71274,3.5201434e-12,3.1011245e-13,0.7300786,0.7300786,5.9137063,-0.53821665,0.91099256,0.91099256,0.6383588,1.484988,-0.36947885,-1.0995574,-0.089007445,0.0,7.0,1.127628,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5735,0.9,0.0,91557.79,1960.4896,-2.9168875,1.0232059e-07,0.7339192,0.8339462,-0.49475583,-0.554886,0.8431322,-0.5683794,61.376686,105.59207,105.59207,144.82225,-54.659267,0.0,137.0684,230.48273,1.0,1.0,0.8503949,6.0413675,1.585269,1.0,-199.03891,137.66222,-328.2664,222.67432,-1.803003e-13,3.1658123e-13,0.8577398,0.8577398,6.0413675,-0.52362204,0.9084661,0.9084661,0.63847136,1.585269,-0.2418176,-1.0995574,-0.091533884,0.0,7.0,1.127128,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.574,0.9,0.0,91587.766,1951.4646,-2.9168875,1.0232059e-07,0.7348167,0.8264554,-0.49338013,-0.5404644,0.8442077,-0.5668289,85.88687,145.70587,145.70587,144.82225,-79.6557,0.0,137.0684,230.48273,1.0,1.0,0.8428182,6.1690626,1.6855733,1.0,-200.39803,114.51116,-330.14023,184.43437,-3.9106197e-12,3.2277748e-13,0.9854347,0.9854347,6.1690626,-0.50993836,0.9059402,0.9059402,0.6386556,1.6855733,-0.1141227,-1.0995574,-0.09405984,0.0,7.0,1.1266279,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5745,0.9,0.0,91613.27,1940.5636,-2.9168875,1.0232059e-07,0.73606354,0.819983,-0.49207783,-0.526581,0.8450462,-0.5649356,108.31996,182.28694,182.28694,144.82225,-102.64622,0.0,137.0684,230.48273,1.0,1.0,0.83612156,0.013532932,1.7859114,1.0,-198.21065,89.890686,-326.46613,144.17918,-6.7375766e-12,3.2937726e-13,1.1130904,1.1130904,0.013532932,-0.49650466,0.9034148,0.9034148,0.6388968,1.7859114,0.013532932,-1.0995574,-0.096585214,0.0,7.0,1.126128,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.575,0.9,0.0,91634.45,1927.8553,-2.9168875,1.0232059e-07,0.7376166,0.81365865,-0.49083632,-0.51325935,0.84567666,-0.5627433,128.15662,214.76001,214.76001,144.82225,-123.1474,0.0,137.0684,230.48273,1.0,1.0,0.8293921,0.14109446,1.886291,1.0,-192.47653,64.319916,-317.1878,102.42779,-8.784606e-12,3.3608194e-13,1.2406518,1.2406518,0.14109446,-0.4835731,0.9008901,0.9008901,0.6391832,1.886291,0.14109446,-1.0995574,-0.09910992,0.0,7.0,1.1256279,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5755,0.9,0.0,91651.35,1913.5935,-2.9168875,1.0232059e-07,0.7394485,0.8070887,-0.4896601,-0.5009684,0.8461035,-0.56028664,145.03154,242.50891,242.50891,144.82225,-140.77698,0.0,137.0684,230.48273,1.0,1.0,0.82232565,0.26852024,1.9867185,1.0,-183.47102,38.439484,-302.52792,60.019012,-9.906256e-12,3.4129665e-13,1.3680776,1.3680776,0.26852024,-0.47175658,0.89836615,0.89836615,0.63950604,1.9867185,0.26852024,-1.0995574,-0.10163388,0.0,7.0,1.1251279,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.576,0.9,0.0,91664.08,1898.1802,-2.9168875,1.0232059e-07,0.7415323,0.8003615,-0.48856735,-0.4901827,0.84631747,-0.5576063,158.81146,265.1403,265.1403,144.82225,-155.35625,0.0,137.0684,230.48273,1.0,1.0,0.81513256,0.39577448,2.0871992,1.0,-171.63086,12.819389,-283.02838,17.88808,-1.092883e-11,3.4721545e-13,1.4953319,1.4953319,0.39577448,-0.4615626,0.89584297,0.89584297,0.63985777,2.0871992,0.39577448,-1.0995574,-0.10415703,0.0,7.0,1.1246278,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5765,0.9,0.0,91672.85,1882.0577,-2.9168875,1.0232059e-07,0.7438345,0.79383296,-0.48758018,-0.48113233,0.8463092,-0.5547519,169.53398,282.5552,282.5552,144.82225,-166.87996,0.0,137.0684,230.48273,1.0,1.0,0.8082527,0.522822,2.1877367,1.0,-157.40436,-12.129623,-259.4039,-23.151302,-1.2342652e-11,3.5226336e-13,1.6223794,1.6223794,0.522822,-0.4531755,0.8933207,0.8933207,0.6402317,2.1877367,0.522822,-1.0995574,-0.106679335,0.0,7.0,1.1241277,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.577,0.9,0.0,91678.04,1865.6102,-2.9168875,1.0232059e-07,0.7463156,0.7878808,-0.48671645,-0.47376633,0.8460776,-0.5517771,177.29852,294.86496,294.86496,141.51932,-175.42424,0.0,137.0684,224.98737,1.0,1.0,0.8020866,0.6496266,2.2883346,1.0,-141.16304,-36.135468,-232.36658,-62.498367,-1.1724521e-11,3.4365878e-13,1.749184,1.749184,0.6496266,-0.44647262,0.8907993,0.8907993,0.640621,2.2883346,0.6496266,-1.0995574,-0.10920074,0.0,7.0,1.1236277,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5775,0.9,0.0,91680.055,1849.1145,-2.9168875,1.0232059e-07,0.7489352,0.78274703,-0.4859854,-0.46785387,0.84563255,-0.54873246,182.18852,302.2599,302.2599,141.51932,-181.06831,0.0,137.0684,224.98737,1.0,1.0,0.79685146,0.77615196,2.3889942,1.0,-123.19584,-58.992683,-202.52805,-99.73185,-1.0237842e-11,3.344585e-13,1.8757094,1.8757094,0.77615196,-0.44116655,0.8882788,0.8882788,0.64101857,2.3889942,0.77615196,-1.0995574,-0.11172121,0.0,7.0,1.1231276,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.578,0.9,0.0,91679.33,1832.7437,-2.9168875,1.0232059e-07,0.75165635,0.77850026,-0.4853878,-0.46311992,0.8449917,-0.5456598,184.25262,304.92035,304.92035,141.51932,-183.8654,0.0,137.0684,224.98737,1.0,1.0,0.79257137,0.90236396,2.4897165,1.0,-103.75194,-80.50069,-170.39778,-134.52255,-8.874787e-12,3.333359e-13,2.0019214,2.0019214,0.90236396,-0.43695796,0.88575923,0.88575923,0.6414179,2.4897165,0.90236396,-1.0995574,-0.11424074,0.0,7.0,1.1226276,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5785,0.9,0.0,91676.24,1816.5992,-2.9168875,1.0232059e-07,0.75444853,0.77508163,-0.4849188,-0.45934287,0.8441761,-0.54259086,183.528,302.99698,302.99698,141.51932,-183.85587,0.0,137.0684,224.98737,1.0,1.0,0.78914857,1.0282328,2.5905013,1.0,-83.086494,-100.4415,-136.43468,-166.56229,-6.6766267e-12,7.7702325e-13,2.1277902,2.1277902,1.0282328,-0.4336297,0.8832407,0.8832407,0.641813,2.5905013,1.0282328,-1.0995574,-0.11675931,0.0,7.0,1.1221275,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.579,0.9,0.0,91671.125,1800.7501,-2.9168875,1.0232059e-07,0.7572879,0.7723809,-0.4845709,-0.45638862,0.843207,-0.5395485,180.073,296.63852,296.63852,141.51932,-181.09529,0.0,137.0684,224.98737,1.0,1.0,0.78645074,1.153734,2.6913474,1.0,-61.481606,-118.59139,-101.09867,-195.53984,-3.745195e-12,1.3338064e-12,2.2532914,2.2532914,1.153734,-0.43106642,0.8807231,0.8807231,0.6421986,2.6913474,1.153734,-1.0995574,-0.1192769,0.0,7.0,1.1216274,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5795,0.9,0.0,91664.27,1785.258,-2.9168875,1.0232059e-07,0.760156,0.7702968,-0.48433617,-0.45419422,0.84210324,-0.53654915,173.9859,286.0279,286.0279,141.51932,-175.67432,0.0,137.0684,224.98737,1.0,1.0,0.78437185,1.2788477,2.792253,1.0,-39.241425,-134.74448,-64.87257,-221.15533,-6.243675e-13,1.7091119e-12,2.378405,2.378405,1.2788477,-0.42922452,0.8782065,0.8782065,0.64257056,2.792253,1.2788477,-1.0995574,-0.12179353,0.0,7.0,1.1211274,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.58,0.9,0.0,91655.96,1770.1882,-2.9168875,1.0232059e-07,0.76303774,0.76876444,-0.48420712,-0.4527298,0.84088176,-0.5336052,165.40448,271.40125,271.40125,141.51932,-167.7218,0.0,137.0684,224.98737,1.0,1.0,0.7828515,1.4035584,2.893216,1.0,-16.675138,-148.72934,-28.254566,-243.14668,3.747025e-12,1.977764e-12,2.503116,2.503116,1.4035584,-0.4280857,0.8756908,0.8756908,0.6429254,2.893216,1.4035584,-1.0995574,-0.12430919,0.0,7.0,1.1206273,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5805,0.9,0.0,91646.43,1755.6063,-3.4398923,-1.197105e-07,0.7659201,0.7677521,-0.4841763,-0.4519642,0.8395584,-0.53072673,154.49481,253.04512,253.04512,141.51932,-157.39653,0.0,137.0684,224.98737,1.0,1.0,0.78186464,1.527854,2.994233,1.0,5.9175887,-160.4124,8.2619705,-261.3071,8.396865e-12,2.1593257e-12,2.6274114,2.6274114,1.527854,-0.4276219,0.8731761,0.8731761,0.6432603,2.994233,1.527854,-1.0995574,-0.12682389,0.0,7.0,1.1201272,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.581,0.9,0.0,91635.92,1741.5725,-3.4398923,-1.197105e-07,0.76879126,0.7672435,-0.48423567,-0.45184788,0.8381488,-0.5279217,141.4398,231.28214,231.28214,141.51932,-144.8765,0.0,137.0684,224.98737,1.0,1.0,0.78139806,1.6517249,3.0953007,1.0,28.252031,-169.69185,44.204964,-275.4871,1.0822073e-11,2.2797324e-12,2.7512825,2.7512825,1.6517249,-0.427781,0.87066233,0.87066233,0.643573,3.0953007,1.6517249,-1.0995574,-0.12933765,0.0,7.0,1.1196271,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5815,0.9,0.0,91624.664,1728.1345,-3.4398923,-1.197105e-07,0.77164054,0.76721954,-0.4843761,-0.4523126,0.8366689,-0.5251959,126.43389,206.4574,206.4574,141.51932,-130.35297,0.0,137.0684,224.98737,1.0,1.0,0.78143114,1.7751644,3.196416,1.0,50.05625,-176.49014,79.12931,-285.5867,1.2458983e-11,2.3623519e-12,2.8747218,2.8747218,1.7751644,-0.42849067,0.8681495,0.8681495,0.64386165,3.196416,1.7751644,-1.0995574,-0.1318505,0.0,7.0,1.119127,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.582,0.9,0.0,91612.875,1715.3267,-3.4398923,-1.197105e-07,0.7744585,0.7676485,-0.48458707,-0.45328015,0.8351351,-0.522553,109.683754,178.93214,178.93214,141.51932,-114.02977,0.0,137.0684,224.98737,1.0,1.0,0.78192765,1.8981673,3.2975745,1.0,71.06673,-180.75047,112.61425,-291.5464,1.4583952e-11,2.4105407e-12,2.9977248,2.9977248,1.8981673,-0.42967078,0.86563754,0.86563754,0.64412487,3.2975745,1.8981673,-1.0995574,-0.13436243,0.0,7.0,1.118627,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5825,0.9,0.0,91600.734,1703.1707,-3.4398923,-1.197105e-07,0.7772375,0.7684857,-0.48485687,-0.45467383,0.8335639,-0.5199945,91.41159,149.08429,149.08429,141.51932,-96.12588,0.0,137.0684,224.98737,1.0,1.0,0.78283745,2.0207312,3.3987722,1.0,91.026245,-182.43784,144.2588,-293.34308,1.8220139e-11,2.589584e-12,3.1202886,3.1202886,2.0207312,-0.431245,0.8631265,0.8631265,0.6443616,3.3987722,2.0207312,-1.0995574,-0.1368735,0.0,7.0,1.1181269,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.583,0.9,0.0,91588.42,1691.6799,-3.4398923,-1.197105e-07,0.77997094,0.76967865,-0.48517305,-0.45642456,0.8319714,-0.5175194,71.85733,117.31151,117.31151,141.51932,-76.87748,0.0,137.0684,224.98737,1.0,1.0,0.7841038,2.1428554,3.500005,1.0,109.6855,-181.54283,173.68016,-290.99167,2.2937525e-11,2.776728e-12,3.242413,3.242413,2.1428554,-0.43314683,0.86061627,0.86061627,0.6445712,3.500005,2.1428554,-1.0995574,-0.13938372,0.0,7.0,1.1176268,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5835,0.9,0.0,91576.07,1680.8623,-3.4398923,-1.197105e-07,0.7826541,0.77117395,-0.4855227,-0.4584728,0.8303731,-0.5151254,51.278095,84.03265,84.03265,141.51932,-56.537983,0.0,137.0684,224.98737,1.0,1.0,0.7856706,2.2645419,3.6012688,1.0,126.80719,-178.08528,200.51648,-284.54913,2.7772408e-11,2.892887e-12,3.3640995,3.3640995,2.2645419,-0.4353202,0.8581069,0.8581069,0.64475334,3.6012688,2.2645419,-1.0995574,-0.14189312,0.0,7.0,1.1171267,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.584,0.9,0.0,91563.81,1670.7227,-3.4398923,-1.197105e-07,0.785283,0.7729223,-0.48589283,-0.46076635,0.82878375,-0.51280886,29.945377,49.68584,49.68584,141.51932,-35.375687,0.0,137.0684,224.98737,1.0,1.0,0.78748745,2.385794,3.7025588,1.0,142.1708,-172.11618,224.43259,-274.1184,3.1207256e-11,2.9718571e-12,3.4853513,3.4853513,2.385794,-0.43771616,0.8555983,0.8555983,0.6449081,3.7025588,2.385794,-1.0995574,-0.14440173,0.0,7.0,1.1166266,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5845,0.9,0.0,91551.74,1661.2637,-3.4398923,-1.197105e-07,0.78785473,0.77488005,-0.48627046,-0.46325737,0.82721734,-0.51056534,8.141207,14.72386,14.72386,141.51932,-13.670253,0.0,137.0684,224.98737,1.0,1.0,0.7895104,2.5066166,3.8038712,1.0,155.57652,-163.71773,245.12611,-259.84998,3.4490067e-11,3.018202e-12,3.606174,3.606174,2.5066166,-0.44028914,0.8530904,0.8530904,0.6450357,3.8038712,2.5066166,-1.0995574,-0.14690958,0.0,7.0,1.1161265,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.585,0.9,0.0,91539.96,1652.4852,-3.4398923,-1.197105e-07,0.79036677,0.7770093,-0.48664275,-0.46589938,0.8256871,-0.5083901,-13.845661,-20.391657,-20.391657,141.51932,8.290986,0.0,137.0684,224.98737,1.0,1.0,0.79170144,2.6270156,3.9052014,1.0,166.84804,-153.00238,262.33276,-241.94112,3.809701e-11,3.0413725e-12,3.7265732,3.7265732,2.6270156,-0.4429944,0.8505833,0.8505833,0.6451368,3.9052014,2.6270156,-1.0995574,-0.14941671,0.0,7.0,1.1156265,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5855,0.9,0.0,91528.54,1644.3844,-3.4398923,-1.197105e-07,0.79281694,0.7792761,-0.4869971,-0.46864653,0.8242055,-0.5062779,-35.723083,-55.196007,-55.196007,141.51932,30.216442,0.0,137.0684,224.98737,1.0,1.0,0.7940261,2.746999,4.0065455,1.0,175.83467,-140.1116,275.83005,-220.63405,4.032989e-11,3.0467098e-12,3.8465564,3.8465564,2.746999,-0.44578722,0.8480768,0.8480768,0.645212,4.0065455,2.746999,-1.0995574,-0.15192316,0.0,7.0,1.1151264,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.586,0.9,0.0,91517.52,1636.9548,-3.4398923,-1.197105e-07,0.7952036,0.7816492,-0.48732114,-0.47145364,0.82278454,-0.5042234,-57.19862,-89.226746,-89.226746,141.51932,51.813416,0.0,137.0684,224.98737,1.0,1.0,0.79645264,2.8665743,4.107899,1.0,182.41327,-125.21465,285.4402,-196.21342,4.0706986e-11,3.0380674e-12,3.9661317,3.9661317,2.8665743,-0.44862354,0.84557104,0.84557104,0.6452624,4.107899,2.8665743,-1.0995574,-0.15442896,0.0,7.0,1.1146264,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5865,0.9,0.0,91506.984,1630.1864,-3.4398923,-1.197105e-07,0.7975253,0.7840996,-0.4876029,-0.4742771,0.8214353,-0.5022213,-77.982765,-122.02875,-122.02875,141.51932,72.79133,0.0,137.0684,224.98737,1.0,1.0,0.79895127,2.9857507,4.2092595,1.0,186.49017,-108.50741,291.03262,-169.00388,4.0592543e-11,3.0182948e-12,4.085308,4.085308,2.9857507,-0.45146093,0.84306586,0.84306586,0.64528894,4.2092595,2.9857507,-1.0995574,-0.15693413,0.0,7.0,1.1141263,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.587,0.9,0.0,91496.94,1624.0659,-3.4398923,-1.197105e-07,0.7997807,0.7866005,-0.48783088,-0.4770759,0.8201681,-0.50026625,-97.79253,-153.15952,-153.15952,141.51932,92.865234,0.0,137.0684,224.98737,1.0,1.0,0.8014945,3.1045372,4.3106217,1.0,188.00325,-90.210724,292.5267,-139.36717,4.0058443e-11,2.9892998e-12,4.204095,4.204095,3.1045372,-0.45425963,0.8405613,0.8405613,0.6452927,4.3106217,3.1045372,-1.0995574,-0.15943873,0.0,7.0,1.1136262,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.5875,0.9,0.0,91487.41,1618.5767,-3.4398923,-1.197105e-07,0.8019688,0.7891277,-0.48799422,-0.47981188,0.8189926,-0.49835315,-116.35532,-182.19476,-182.19476,141.51932,111.759674,0.0,137.0684,224.98737,1.0,1.0,0.8040575,3.222944,4.411983,1.0,186.92357,-70.56825,289.89368,-107.69893,3.8821137e-11,2.9549184e-12,4.322501,4.322501,3.222944,-0.45698282,0.8380572,0.8380572,0.64527494,4.411983,3.222944,-1.0995574,-0.16194278,0.0,7.0,1.1131262,1.1274621,0.0,-0.07,0.0,1.0,1.0
1.588,0.9,0.0,91478.42,1613.6995,-3.4398923,-1.197105e-07,0.8040886,0.7916601,-0.48808283,-0.48244983,0.81791747,-0.49647698,-133.41302,-208.73445,-208.73445,141.51932,129.21265,0.0,150.56413,224.98737,1.0,1.0,0.80661887,3.3409805,4.5133395,1.0,183.25671,-49.843693,283.15878,-74.42433,3.7372747e-11,2.9243786e-12,4.440538,4.440538,3.3409805,-0.45959678,0.8355537,0.8355537,0.6452369,4.5133395,3.3409805,-1.0995574,-0.16444631,0.0,7.0,1.1126262,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5885,0.9,0.0,91469.98,1609.4117,-3.4398923,-1.197105e-07,0.8061392,0.79417956,-0.48808742,-0.48495758,0.8169504,-0.49463323,-148.72589,-232.40868,-232.40868,141.51932,144.97961,0.0,150.56413,224.98737,1.0,1.0,0.8091603,3.4586573,4.614689,1.0,177.04329,-28.317404,272.40182,-39.993168,3.5079932e-11,2.8920026e-12,4.5582147,4.5582147,3.4586573,-0.4620705,0.83305067,0.83305067,0.64517987,4.614689,3.4586573,-1.0995574,-0.16694935,0.0,7.0,1.1121261,0.844274,0.0,-0.07,0.0,1.0,1.0
1.589,0.9,0.0,91462.07,1605.6887,-3.4398923,-1.197105e-07,0.8081198,0.79667133,-0.48799962,-0.48730552,0.8160983,-0.4928176,-162.07631,-252.88345,-252.88345,141.51932,158.83722,0.0,150.56413,224.98737,1.0,1.0,0.81166667,3.575984,4.716028,1.0,168.35904,-6.282722,257.75748,-4.8740344,3.279038e-11,2.8577511e-12,4.6755414,4.6755414,3.575984,-0.46437562,0.83054805,0.83054805,0.64510506,4.716028,3.575984,-1.0995574,-0.16945195,0.0,7.0,1.111626,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5895,0.9,0.0,91454.7,1602.5022,-3.4398923,-1.197105e-07,0.8100296,0.79912317,-0.4878121,-0.48946676,0.8153669,-0.4910263,-173.27214,-269.86597,-269.86597,141.51932,170.58673,0.0,150.56413,224.98737,1.0,1.0,0.8141258,3.6929708,4.8173537,1.0,157.31413,15.958018,239.4141,30.451862,2.934219e-11,2.8159113e-12,4.792528,4.792528,3.6929708,-0.46648613,0.82804585,0.82804585,0.64501375,4.8173537,3.6929708,-1.0995574,-0.17195414,0.0,7.0,1.111126,0.844274,0.0,-0.07,0.0,1.0,1.0
1.59,0.9,0.0,91447.85,1599.8218,-3.4398923,-1.197105e-07,0.811868,0.8015254,-0.48751855,-0.49141687,0.81476134,-0.48925593,-182.14981,-283.10925,-283.10925,141.51932,180.0573,0.0,150.56413,224.98737,1.0,1.0,0.8165277,3.8096266,4.9186645,1.0,144.05217,38.09763,217.612,65.49727,2.5125051e-11,2.7789414e-12,4.909184,4.909184,3.8096266,-0.46837872,0.82554406,0.82554406,0.6449072,4.9186645,3.8096266,-1.0995574,-0.17445594,0.0,7.0,1.110626,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5905,0.9,0.0,91441.5,1597.6138,-3.4398923,-1.197105e-07,0.81363416,0.80387044,-0.4871137,-0.49313414,0.8142853,-0.48750353,-188.57697,-292.41638,-292.41638,141.51932,187.10857,0.0,150.56413,224.98737,1.0,1.0,0.8188649,3.9259613,5.019957,1.0,128.74858,59.828384,192.64076,99.77563,2.277607e-11,2.7373052e-12,5.025519,5.025519,3.9259613,-0.4700327,0.82304263,0.82304263,0.64478654,5.019957,3.9259613,-1.0995574,-0.17695738,0.0,7.0,1.1101259,0.844274,0.0,-0.07,0.0,1.0,1.0
1.591,0.9,0.0,91435.63,1595.8422,-3.4398923,-1.197105e-07,0.8153276,0.80615264,-0.48659348,-0.49459982,0.8139418,-0.48576644,-192.45483,-297.64383,-297.64383,141.51932,191.63327,0.0,150.56413,224.98737,1.0,1.0,0.8211314,4.041983,5.121229,1.0,111.60841,80.84641,164.83586,132.80798,2.1472605e-11,2.6829546e-12,5.1415405,5.1415405,4.041983,-0.47143006,0.8205415,0.8205415,0.6446528,5.121229,4.041983,-1.0995574,-0.1794585,0.0,7.0,1.1096259,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5915,0.9,0.0,91430.23,1594.4684,-3.4398923,-1.197105e-07,0.81694776,0.808368,-0.48595494,-0.49579784,0.81373274,-0.4840425,-193.72006,-298.70435,-298.70435,141.51932,193.55911,0.0,150.56413,224.98737,1.0,1.0,0.82332325,4.1577005,5.22248,1.0,92.86386,100.85621,134.57443,164.12993,1.9387348e-11,2.6362604e-12,5.257258,5.257258,4.1577005,-0.47255582,0.81804067,0.81804067,0.644507,5.22248,4.1577005,-1.0995574,-0.18195932,0.0,7.0,1.1091259,0.844274,0.0,-0.07,0.0,1.0,1.0
1.592,0.9,0.0,91425.24,1593.4518,-3.4398923,-1.197105e-07,0.81849444,0.81051415,-0.48519623,-0.4967153,0.813659,-0.48232985,-192.34608,-295.56885,-295.56885,141.51932,192.85022,0.0,150.56413,224.98737,1.0,1.0,0.82543784,4.273121,5.3237066,1.0,72.77105,119.57503,102.270325,193.29851,1.6237406e-11,2.5963947e-12,5.3726783,5.3726783,4.273121,-0.47339794,0.81554013,0.81554013,0.6443501,5.3237066,4.273121,-1.0995574,-0.18445987,0.0,7.0,1.1086259,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5925,0.9,0.0,91420.67,1592.7494,-3.4398923,-1.197105e-07,0.8199674,0.8125899,-0.48431668,-0.49734226,0.8137206,-0.48062697,-188.34383,-288.26755,-288.26755,141.51932,189.5081,0.0,150.56413,224.98737,1.0,1.0,0.8274741,4.3882513,5.424908,1.0,51.606537,136.73729,68.36854,219.899,1.2667741e-11,2.5622967e-12,5.4878087,5.4878087,4.3882513,-0.47394735,0.81303984,0.81303984,0.6441829,5.424908,4.3882513,-1.0995574,-0.18696018,0.0,7.0,1.1081258,0.844274,0.0,-0.07,0.0,1.0,1.0
1.593,0.9,0.0,91416.47,1592.3167,-3.4398923,-1.197105e-07,0.8213668,0.8145952,-0.48331675,-0.49767163,0.81391627,-0.47893265,-181.76198,-276.8902,-276.8902,141.51932,183.57198,0.0,150.56413,224.98737,1.0,1.0,0.82943213,4.503098,5.526082,1.0,29.663286,152.09868,33.33889,243.5513,1.03891435e-11,2.5176681e-12,5.6026554,5.6026554,4.503098,-0.47419792,0.8105397,0.8105397,0.6440061,5.526082,4.503098,-1.0995574,-0.18946025,0.0,7.0,1.1076257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5935,0.9,0.0,91412.62,1592.1078,-3.4398923,-1.197105e-07,0.822693,0.8165313,-0.48219797,-0.49769947,0.81424415,-0.47724593,-172.68642,-261.58524,-261.58524,141.51932,175.11845,0.0,150.56413,224.98737,1.0,1.0,0.831313,4.6176667,5.6272283,1.0,7.2464056,165.44,-2.330721,263.91595,8.271751e-12,1.3862443e-11,5.717224,5.717224,4.6176667,-0.47414634,0.80803984,0.80803984,0.6438203,5.6272283,4.6176667,-1.0995574,-0.19196013,0.0,7.0,1.1071258,0.844274,0.0,-0.07,0.0,1.0,1.0
1.594,0.9,0.0,91409.08,1592.0756,-3.4398923,-1.197105e-07,0.82394665,0.81839985,-0.48096296,-0.49742448,0.81470114,-0.47556606,-161.23927,-242.5581,-242.5581,141.51932,164.26057,0.0,150.56413,224.98737,1.0,1.0,0.8331187,4.731962,5.728344,1.0,-15.331416,176.5707,-38.141525,280.69962,6.023355e-12,1.4645873e-11,5.83152,5.83152,4.731962,-0.4737923,0.80554014,0.80554014,0.643626,5.728344,4.731962,-1.0995574,-0.19445983,0.0,7.0,1.1066258,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5945,0.9,0.0,91405.836,1592.1724,-3.4398923,-1.197105e-07,0.82512885,0.8202034,-0.4796152,-0.49684837,0.8152835,-0.47389248,-147.57715,-220.06845,-220.06845,141.51932,151.14641,0.0,150.56413,224.98737,1.0,1.0,0.83485156,4.845989,5.8294287,1.0,-37.754654,185.3318,-73.591354,293.6598,3.988155e-12,1.0307039e-11,5.9455466,5.9455466,4.845989,-0.4731382,0.8030406,0.8030406,0.64342356,5.8294287,4.845989,-1.0995574,-0.19695938,0.0,7.0,1.1061257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.595,0.9,0.0,91402.84,1592.3501,-3.4398923,-1.197105e-07,0.82624096,0.82194483,-0.47815928,-0.4959755,0.81598634,-0.47222477,-131.88892,-194.42653,-194.42653,141.51932,135.95679,0.0,150.56413,224.98737,1.0,1.0,0.836515,4.959751,5.930481,1.0,-59.709774,191.5987,-108.18227,302.6088,2.5693083e-12,7.6407014e-12,6.0593085,6.0593085,4.959751,-0.4721892,0.8005412,0.8005412,0.6432133,5.930481,4.959751,-1.0995574,-0.19945878,0.0,7.0,1.1056257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5955,0.9,0.0,91400.09,1592.5604,-3.4398923,-1.197105e-07,0.8272847,0.82362753,-0.4766004,-0.49481285,0.81680423,-0.4705626,-114.3928,-165.9887,-165.9887,146.03328,118.90271,0.0,150.56413,230.77983,1.0,1.0,0.8381125,5.0732503,6.0315,1.0,-80.89008,195.28288,-141.42822,307.4169,6.824913e-13,5.6269702e-12,6.1728077,6.1728077,5.0732503,-0.47095293,0.79804194,0.79804194,0.64299536,6.0315,5.0732503,-1.0995574,-0.20195806,0.0,7.0,1.1051257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.596,0.9,0.0,91397.55,1592.7561,-3.4398923,-1.197105e-07,0.82826227,0.82525486,-0.47494465,-0.49337,0.81773096,-0.46890575,-95.33309,-135.15201,-135.15201,146.03328,100.222046,0.0,150.56413,230.77983,1.0,1.0,0.83964765,5.1864896,6.1324835,1.0,-101.00047,196.33356,-172.86255,308.01456,-1.2384017e-12,3.5923677e-12,0.0028617815,0.0028617815,5.1864896,-0.46943966,0.7955428,0.7955428,0.6427698,6.1324835,-1.0966957,-1.0995574,-0.20445725,0.0,7.0,1.1046257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5965,0.9,0.0,91395.19,1592.8905,-3.4398923,-1.197105e-07,0.82917637,0.8268305,-0.4731987,-0.49165872,0.8187595,-0.46725392,-74.97629,-102.348175,-102.348175,146.03328,80.175865,0.0,150.56413,230.77983,1.0,1.0,0.84112465,5.2994704,6.2334313,1.0,-119.762024,194.73831,-202.04524,304.39343,-2.8660188e-12,2.0641423e-12,0.115842514,0.115842514,5.2994704,-0.4676619,0.7930437,0.7930437,0.64253664,6.2334313,-0.98371494,-1.0995574,-0.20695634,0.0,7.0,1.1041256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.597,0.9,0.0,91392.99,1592.9182,-3.4398923,-1.197105e-07,0.83003,0.82835835,-0.47136977,-0.4896932,0.81988233,-0.46560696,-53.606884,-68.03682,-68.03682,146.03328,59.04433,0.0,150.56413,230.77983,1.0,1.0,0.84254754,5.412194,0.051156905,1.0,-136.91629,190.52318,-228.56982,296.60666,-4.0681143e-12,9.777115e-13,0.2285658,0.2285658,5.412194,-0.46563423,0.7905446,0.7905446,0.6422958,0.051156905,-0.87099165,-1.0995574,-0.20945536,0.0,7.0,1.1036257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5975,0.9,0.0,91390.93,1592.796,-3.4398923,-1.197105e-07,0.8308266,0.829842,-0.46946552,-0.48748937,0.8210914,-0.46396458,-31.522882,-32.698315,-32.698315,146.03328,37.122208,0.0,150.56413,230.77983,1.0,1.0,0.8439204,5.52466,0.15202908,1.0,-152.22923,183.75212,-252.06953,284.76785,-4.5927394e-12,1.9808245e-13,0.34103215,0.34103215,5.52466,-0.46337324,0.7880457,0.7880457,0.6420469,0.15202908,-0.75852525,-1.0995574,-0.21195433,0.0,7.0,1.1031257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.598,0.9,0.0,91388.99,1592.4828,-3.4398923,-1.197105e-07,0.8315701,0.83128506,-0.4674939,-0.485065,0.8223783,-0.46232647,-9.031013,3.1738322,3.1738322,146.03328,14.714237,0.0,150.56413,230.77983,1.0,1.0,0.8452474,5.6368694,0.25286156,1.0,-165.49478,174.52579,-272.22296,269.04913,-4.3735918e-12,-3.5783467e-13,0.45324162,0.45324162,5.6368694,-0.46089718,0.7855468,0.7855468,0.6417899,0.25286156,-0.6463158,-1.0995574,-0.21445324,0.0,7.0,1.1026256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5985,0.9,0.0,91387.16,1591.9398,-3.4398923,-1.197105e-07,0.8322646,0.83269113,-0.4654631,-0.4824395,0.8237341,-0.46069223,13.558084,39.080734,39.080734,146.03328,-7.869721,0.0,150.56413,230.77983,1.0,1.0,0.84653246,5.7488217,0.35365298,1.0,-176.53772,162.97964,-288.75888,249.67815,-4.242681e-12,-7.536736e-13,0.56519383,0.56519383,5.7488217,-0.45822576,0.7830479,0.7830479,0.64152443,0.35365298,-0.53436357,-1.0995574,-0.21695212,0.0,7.0,1.1021256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.599,0.9,0.0,91385.41,1591.132,-3.4398923,-1.197105e-07,0.83291477,0.83406353,-0.46338138,-0.47963324,0.8251498,-0.4590614,35.934742,74.52595,74.52595,146.03328,-30.319546,0.0,150.56413,230.77983,1.0,1.0,0.8477796,5.860516,0.454402,1.0,-185.21622,149.28148,-301.46002,226.93407,-3.995428e-12,-1.031255e-12,0.67688805,0.67688805,5.860516,-0.45537987,0.78054905,0.78054905,0.64125,0.454402,-0.42266935,-1.0995574,-0.21945097,0.0,7.0,1.1016257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.5995,0.9,0.0,91383.73,1590.027,-2.6911879,-8.270794e-08,0.83352554,0.83540547,-0.46125704,-0.47666785,0.82661605,-0.45743346,57.795067,109.023186,109.023186,146.03328,-52.32967,0.0,150.56413,230.77983,1.0,1.0,0.8489924,5.971951,0.55510724,1.0,-191.42354,133.62848,-310.166,201.1428,-4.0279204e-12,-1.2242253e-12,0.7883233,0.7883233,5.971951,-0.45238137,0.7780502,0.7780502,0.6409663,0.55510724,-0.31123418,-1.0995574,-0.2219498,0.0,7.0,1.1011256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.6,0.9,0.0,91382.11,1588.5964,-2.6911879,-8.270794e-08,0.834102,0.8367199,-0.45909828,-0.4735657,0.8281235,-0.45580766,78.84554,142.10379,142.10379,146.03328,-73.60374,0.0,150.56413,230.77983,1.0,1.0,0.8501745,6.083126,0.6557671,1.0,-195.08926,116.24372,-314.77527,172.67148,-4.0287908e-12,-1.3564217e-12,0.89949816,0.89949816,6.083126,-0.44925275,0.7755514,0.7755514,0.6406728,0.6557671,-0.20005928,-1.0995574,-0.22444862,0.0,7.0,1.1006256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.6005,0.9,0.0,91380.55,1586.8162,-2.6911879,-8.270794e-08,0.8346495,0.8380095,-0.45691302,-0.47034955,0.8296629,-0.4541832,98.80738,173.32375,173.32375,146.03328,-93.859024,0.0,150.56413,230.77983,1.0,1.0,0.85132927,6.1940393,0.7563801,1.0,-196.17978,97.3724,-315.24585,141.9221,-4.781343e-12,-1.4453796e-12,1.0104113,1.0104113,6.1940393,-0.44601694,0.7730526,0.7730526,0.6403691,0.7563801,-0.08914617,-1.0995574,-0.22694746,0.0,7.0,1.1001257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.601,0.9,0.0,91379.02,1584.6656,-2.6911879,-8.270794e-08,0.8351736,0.8392769,-0.454709,-0.46704233,0.83122504,-0.4525592,117.420494,202.27016,202.27016,146.03328,-112.830505,0.0,150.56413,230.77983,1.0,1.0,0.8524597,0.021503607,0.8569445,1.0,-194.69812,77.27762,-311.59515,109.32501,-6.033145e-12,-1.5071468e-12,1.1210611,1.1210611,0.021503607,-0.44269696,0.7705537,0.7705537,0.64005476,0.8569445,0.021503607,-1.0995574,-0.22944629,0.0,7.0,1.0996256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.6015,0.9,0.0,91377.53,1582.1294,-2.6911879,-8.270794e-08,0.83567995,0.8405243,-0.45249352,-0.46366695,0.83280087,-0.4509346,134.44711,228.56703,228.56703,146.03328,-130.27457,0.0,150.56413,230.77983,1.0,1.0,0.85356885,0.13188842,0.95745873,1.0,-190.68326,56.23615,-303.8987,75.331665,-7.1343027e-12,-1.5442872e-12,1.2314458,1.2314458,0.13188842,-0.4393158,0.76805484,0.76805484,0.63972914,0.95745873,0.13188842,-1.0995574,-0.23194514,0.0,7.0,1.0991256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.602,0.9,0.0,91376.06,1579.1959,-2.6911879,-8.270794e-08,0.8361742,0.84175384,-0.45027345,-0.46024603,0.8343817,-0.44930822,149.6748,251.88042,251.88042,146.03328,-145.97215,0.0,150.56413,230.77983,1.0,1.0,0.8546593,0.24200663,1.0579208,1.0,-184.2087,34.533894,-292.2879,40.407494,-7.8448316e-12,-1.5662994e-12,1.341564,1.341564,0.24200663,-0.43589583,0.765556,0.765556,0.6393919,1.0579208,0.24200663,-1.0995574,-0.23444399,0.0,7.0,1.0986257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.6025,0.9,0.0,91374.625,1575.8585,-2.6911879,-8.270794e-08,0.83666193,0.84296745,-0.44805524,-0.45680153,0.8359591,-0.44767883,162.91913,271.92242,271.92242,146.03328,-159.73157,0.0,150.56413,230.77983,1.0,1.0,0.85573363,0.35185668,1.1583291,1.0,-175.38065,12.461517,-276.947,5.0245466,-8.75719e-12,-1.5772213e-12,1.4514141,1.4514141,0.35185668,-0.43245906,0.7630571,0.7630571,0.63904256,1.1583291,0.35185668,-1.0995574,-0.23694289,0.0,7.0,1.0981256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.603,0.9,0.0,91373.195,1572.115,-2.6911879,-8.270794e-08,0.8371488,0.8441666,-0.44584465,-0.45335472,0.8375251,-0.44604507,174.02556,288.45468,288.45468,146.03328,-171.39052,0.0,150.56413,230.77983,1.0,1.0,0.85679394,0.4614371,1.2586814,1.0,-164.33557,-9.689986,-258.109,-30.345676,-1.0509069e-11,-1.5781842e-12,1.5609945,1.5609945,0.4614371,-0.4290264,0.7605582,0.7605582,0.6386807,1.2586814,0.4614371,-1.0995574,-0.2394418,0.0,7.0,1.0976256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.6035,0.9,0.0,91371.79,1567.9674,-2.6911879,-8.270794e-08,0.8376402,0.845353,-0.443647,-0.44992578,0.8390724,-0.44440553,182.87099,301.29056,301.29056,146.03328,-180.8178,0.0,150.56413,230.77983,1.0,1.0,0.85784245,0.5707466,1.358976,1.0,-151.2375,-31.633492,-236.05136,-65.23918,-1.2446413e-11,-1.5746539e-12,1.6703041,1.6703041,0.5707466,-0.42561778,0.75805926,0.75805926,0.63830584,1.358976,0.5707466,-1.0995574,-0.24194075,0.0,7.0,1.0971256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.604,0.9,0.0,91370.4,1563.4226,-2.6911879,-8.270794e-08,0.8381415,0.8465278,-0.44146684,-0.44653362,0.840594,-0.44275862,189.3646,310.29657,310.29657,146.03328,-187.91425,0.0,150.56413,230.77983,1.0,1.0,0.8588809,0.679784,1.4592105,1.0,-136.27487,-53.089733,-211.09052,-99.206055,-1.3737e-11,-1.566665e-12,1.7793415,1.7793415,0.679784,-0.42225188,0.7555603,0.7555603,0.6379177,1.4592105,0.679784,-1.0995574,-0.24443972,0.0,7.0,1.0966256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.6045,0.9,0.0,91369.016,1558.4916,-2.6911879,-8.270794e-08,0.8386576,0.8476923,-0.43930814,-0.44319594,0.8420837,-0.44110283,193.44818,315.39297,315.39297,146.03328,-192.61328,0.0,150.56413,230.77983,1.0,1.0,0.85991096,0.7885485,1.5593832,1.0,-119.65717,-73.79101,-183.57643,-131.81654,-1.4368214e-11,-1.5540828e-12,1.888106,1.888106,0.7885485,-0.41894582,0.75306123,0.75306123,0.6375159,1.5593832,0.7885485,-1.0995574,-0.24693874,0.0,7.0,1.0961256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.605,0.9,0.0,91367.66,1553.189,-2.6911879,-8.270794e-08,0.8391933,0.84884757,-0.43717423,-0.43992868,0.8435359,-0.4394365,195.09596,316.5533,316.5533,146.03328,-194.8808,0.0,150.56413,230.77983,1.0,1.0,0.86093414,0.89703953,1.6594915,1.0,-101.61146,-93.484505,-153.8867,-162.66663,-1.3595622e-11,-1.5420508e-12,1.9965969,1.9965969,0.89703953,-0.4157153,0.7505622,0.7505622,0.6371003,1.6594915,0.89703953,-1.0995574,-0.2494378,0.0,7.0,1.0956256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.6055,0.9,0.0,91366.305,1547.5337,-2.6911879,-8.270794e-08,0.8397529,0.8499944,-0.4350677,-0.43674624,0.84494567,-0.43775803,194.31393,313.80325,313.80325,146.03328,-194.71466,0.0,150.56413,230.77983,1.0,1.0,0.8619519,1.0052567,1.7595335,1.0,-82.37864,-111.935295,-122.420425,-191.38283,-1.1641709e-11,-1.5290889e-12,2.104814,2.104814,1.0052567,-0.4125742,0.7480631,0.7480631,0.6366706,1.7595335,1.0052567,-1.0995574,-0.25193688,0.0,7.0,1.0951257,0.844274,0.0,-0.07,0.0,1.0,1.0
1.606,0.9,0.0,91364.97,1541.5476,-2.6911879,-8.270794e-08,0.84034055,0.8511337,-0.43299052,-0.43366122,0.8463089,-0.43606573,191.13872,307.21854,307.21854,146.03328,-192.1437,0.0,150.56413,230.77983,1.0,1.0,0.8629653,1.1132001,1.8595068,1.0,-62.209877,-128.92885,-89.592094,-217.62645,-9.207705e-12,-1.512753e-12,2.2127576,2.2127576,1.1132001,-0.40953457,0.745564,0.745564,0.63622665,1.8595068,1.1132001,-1.0995574,-0.25443602,0.0,7.0,1.0946256,0.844274,0.0,-0.07,0.0,1.0,1.0
1.6065,0.9,0.0,91363.65,1535.2561,-2.6911879,-8.270794e-08,0.8409598,0.8522662,-0.43094394,-0.43068442,0.84762204,-0.43435794,185.63612,296.92252,296.92252,146.03328,-187.2263,0.0,150.56413,230.77983,1.0,1.0,0.86397547,1.22087,1.9594094,1.0,-41.362946,-144.27318,-55.82549,-241.09702,-6.09281e-12,-1.5007255e-12,2.3204274,2.3204274,1.22087,-0.4066067,0.7430648,0.7430648,0.6357685,1.9594094,1.22087,-1.0995574,-0.25693518,0.0,7.0,1.0941256,1.0190635,0.0,-0.07,0.0,1.0,1.0
