Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.607,0.9,0.0,91362.35,1528.6871,-2.6911879,-8.270794e-08,0.8416138,0.85339266,-0.42892864,-0.42782465,0.8488825,-0.4326331,177.89926,283.0829,283.0829,146.03328,-180.04865,0.0,150.56413,230.77983,1.0,1.0,0.8649834,1.3282672,2.059239,1.0,-20.098722,-157.80054,-21.54782,-261.53506,-2.8756069e-12,-1.4912419e-12,2.4278247,2.4278247,1.3282672,-0.4037989,0.7405656,0.7405656,0.6352959,2.059239,1.3282672,-1.0995574,-0.2594344,0.0,7.0,1.0936257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6075,0.9,0.0,91361.07,1521.8708,-2.6911879,-8.270794e-08,0.8423054,0.8545137,-0.4269446,-0.42508885,0.8500883,-0.43088955,168.0465,265.90805,265.90805,146.03328,-170.72275,0.0,150.56413,230.77983,1.0,1.0,0.86599004,1.4353929,2.1589928,1.0,1.3221948,-169.36868,12.815966,-278.724,-3.3607841e-13,-1.4815536e-12,2.5349503,2.5349503,1.4353929,-0.4011175,0.7380663,0.7380663,0.63480914,2.1589928,1.4353929,-1.0995574,-0.26193365,0.0,7.0,1.0931257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.608,0.9,0.0,91359.82,1514.8396,-2.6911879,-8.270794e-08,0.84303683,0.85563,-0.42499128,-0.42248207,0.8512383,-0.42912582,156.21907,245.64314,245.64314,146.03328,-159.38414,0.0,150.56413,230.77983,1.0,1.0,0.866996,1.5422482,2.2586694,1.0,22.64265,-178.86172,46.84847,-292.4916,1.2227955e-12,-1.4697729e-12,2.6418056,2.6418056,1.5422482,-0.39856693,0.73556703,0.73556703,0.63430816,2.2586694,1.5422482,-1.0995574,-0.26443297,0.0,7.0,1.0926256,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6085,0.9,0.0,91358.586,1507.6268,-2.6911879,-8.270794e-08,0.8438098,0.856742,-0.4230675,-0.42000738,0.85233206,-0.4273404,142.57875,222.56575,222.56575,146.03328,-146.18948,0.0,150.56413,230.77983,1.0,1.0,0.8680022,1.6488353,2.358266,1.0,43.611893,-186.19064,80.14477,-302.7105,2.2594097e-12,-1.4583593e-12,2.7483928,2.7483928,1.6488353,-0.39614978,0.7330677,0.7330677,0.63379323,2.358266,1.6488353,-1.0995574,-0.2669323,0.0,7.0,1.0921257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.609,0.9,0.0,91357.39,1500.2673,-2.6911879,-8.270794e-08,0.84462553,0.85785043,-0.4211716,-0.41766602,0.8533699,-0.42553195,127.30507,196.98138,196.98138,146.03328,-131.31395,0.0,150.56413,230.77983,1.0,1.0,0.869009,1.7551562,2.4577808,1.0,63.988277,-191.29335,112.31693,-309.2983,2.079301e-12,-1.4475186e-12,2.8547137,2.8547137,1.7551562,-0.39386663,0.7305683,0.7305683,0.6332646,2.4577808,1.7551562,-1.0995574,-0.26943168,0.0,7.0,1.0916257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6095,0.9,0.0,91356.21,1492.7966,-2.6911879,-8.270794e-08,0.845485,0.85895574,-0.41930142,-0.41545737,0.85435265,-0.42369917,110.59286,169.21892,169.21892,146.03328,-114.948654,0.0,150.56413,230.77983,1.0,1.0,0.87001723,1.8612134,2.5572114,1.0,83.54172,-194.13458,142.998,-312.21692,5.1834047e-13,-1.4307194e-12,2.9607708,2.9607708,1.8612134,-0.39171642,0.7280689,0.7280689,0.6327225,2.5572114,1.8612134,-1.0995574,-0.2719311,0.0,7.0,1.0911256,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.61,0.9,0.0,91355.07,1485.25,-2.6911879,-8.270794e-08,0.8463883,0.86005855,-0.4174544,-0.41337925,0.85528195,-0.4218409,92.64946,139.62605,139.62605,146.03328,-97.29797,0.0,150.56413,230.77983,1.0,1.0,0.8710273,1.9670099,2.656556,1.0,102.055855,-194.70532,171.84561,-311.47165,-1.3298186e-12,-1.4197665e-12,3.0665674,3.0665674,1.9670099,-0.38969627,0.7255694,0.7255694,0.63216734,2.656556,1.9670099,-1.0995574,-0.27443057,0.0,7.0,1.0906256,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6105,0.9,0.0,91353.97,1477.663,-2.6911879,-8.270794e-08,0.84733534,0.8611594,-0.41562748,-0.4114276,0.85616004,-0.4199561,73.69212,108.564735,108.564735,146.03328,-78.57687,0.0,150.56413,230.77983,1.0,1.0,0.8720396,2.0725489,2.7558122,1.0,119.32998,-193.02211,198.54494,-307.10965,-3.4864184e-12,-1.4079691e-12,3.1721063,3.1721063,2.0725489,-0.38780177,0.7230699,0.7230699,0.6315995,2.7558122,2.0725489,-1.0995574,-0.27693006,0.0,7.0,1.0901257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.611,0.9,0.0,91352.9,1470.0701,-2.6911879,-8.270794e-08,0.8483255,0.86225873,-0.41381735,-0.40959704,0.8569897,-0.4180438,53.94539,76.40665,76.40665,146.03328,-59.008293,0.0,150.56413,230.77983,1.0,1.0,0.8730547,2.177834,2.8549783,1.0,135.18066,-189.12605,222.81139,-299.21805,-4.6711194e-12,-1.3975744e-12,3.2773914,3.2773914,2.177834,-0.38602695,0.7205704,0.7205704,0.63101953,2.8549783,2.177834,-1.0995574,-0.2794296,0.0,7.0,1.0896257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6115,0.9,0.0,91351.86,1462.505,-2.6911879,-8.270794e-08,0.8493576,0.8633571,-0.4120204,-0.4078807,0.85777414,-0.4161032,33.638542,43.528965,43.528965,146.03328,-38.820583,0.0,150.56413,230.77983,1.0,1.0,0.87407273,2.2828689,2.9540524,1.0,149.44313,-183.08168,244.39272,-287.9217,-5.659277e-12,-1.3868287e-12,3.3824263,3.3824263,2.2828689,-0.3843645,0.7180708,0.7180708,0.63042784,2.9540524,2.2828689,-1.0995574,-0.2819292,0.0,7.0,1.0891256,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.612,0.9,0.0,91350.87,1455.0001,-2.6911879,-8.270794e-08,0.85043013,0.8644551,-0.41023272,-0.4062704,0.85851705,-0.41413373,13.003158,10.310175,10.310175,146.03328,-18.245018,0.0,150.56413,230.77983,1.0,1.0,0.8750942,2.3876574,3.0530326,1.0,161.97247,-174.97562,263.07062,-273.3808,-7.0204498e-12,-1.3767259e-12,3.4872148,3.4872148,2.3876574,-0.38280576,0.7155712,0.7155712,0.6298251,3.0530326,2.3876574,-1.0995574,-0.28442878,0.0,7.0,1.0886257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6125,0.9,0.0,91349.91,1447.586,-2.6911879,-8.270794e-08,0.8515411,0.86555314,-0.40845028,-0.4047569,0.85922265,-0.4121348,-7.7292695,-22.873873,-22.873873,146.03328,2.4865916,0.0,150.56413,230.77983,1.0,1.0,0.87611914,2.4922044,3.1519175,1.0,172.64445,-164.91519,278.66217,-255.78828,-8.198037e-12,-1.3641369e-12,3.5917618,3.5917618,2.4922044,-0.38134125,0.7130716,0.7130716,0.62921184,3.1519175,2.4922044,-1.0995574,-0.28692845,0.0,7.0,1.0881257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.613,0.9,0.0,91348.99,1440.2915,-2.6911879,-8.270794e-08,0.85268825,0.8666516,-0.40666884,-0.40332994,0.8598953,-0.41010606,-28.329567,-55.65368,-55.65368,146.03328,23.144182,0.0,150.56413,230.77983,1.0,1.0,0.87714785,2.596514,3.250705,1.0,181.35634,-153.02678,291.02048,-235.3668,-7.984618e-12,-1.3498037e-12,3.6960716,3.6960716,2.596514,-0.37996024,0.7105719,0.7105719,0.62858874,3.250705,2.596514,-1.0995574,-0.2894281,0.0,7.0,1.0876257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6135,0.9,0.0,91348.12,1433.1428,-2.6911879,-8.270794e-08,0.85386884,0.8677509,-0.40488413,-0.40197843,0.86053973,-0.4080473,-48.573044,-87.66961,-87.66961,146.03328,43.50163,0.0,150.56413,230.77983,1.0,1.0,0.8781803,2.7005913,3.349394,1.0,188.0273,-139.45425,300.03552,-212.36592,-8.275589e-12,-1.3380204e-12,3.8001487,3.8001487,2.7005913,-0.3786513,0.7080722,0.7080722,0.62795645,3.349394,2.7005913,-1.0995574,-0.2919278,0.0,7.0,1.0871257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.614,0.9,0.0,91347.28,1426.1642,-2.6911879,-8.270794e-08,0.85508,0.86885136,-0.40309182,-0.40069056,0.86116093,-0.4059584,-68.24153,-118.57514,-118.57514,146.03328,63.338806,0.0,150.56413,230.77983,1.0,1.0,0.87921673,2.8044407,3.4479833,1.0,192.59877,-124.35724,305.63406,-187.05891,-8.9072595e-12,-1.3288059e-12,3.9039981,3.9039981,2.8044407,-0.37740248,0.7055724,0.7055724,0.62731564,3.4479833,2.8044407,-1.0995574,-0.29442754,0.0,7.0,1.0866257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6145,0.9,0.0,91346.49,1419.3767,-2.6911879,-8.270794e-08,0.85631835,0.86995333,-0.40128762,-0.399454,0.86176383,-0.4038395,-87.1253,-148.03996,-148.03996,123.19114,82.44356,0.0,150.56413,198.95262,1.0,1.0,0.88025683,2.9080677,3.5464709,1.0,195.03458,-107.90927,307.7797,-159.73973,-1.0164014e-11,-1.3160791e-12,4.007625,4.007625,2.9080677,-0.37620115,0.7030734,0.7030734,0.6266671,3.5464709,2.9080677,-1.0995574,-0.29692662,0.0,7.0,1.0861257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.615,0.9,0.0,91345.74,1412.7991,-2.6911879,-8.270794e-08,0.8575805,0.87105733,-0.3994673,-0.39825603,0.8623537,-0.4016907,-105.02493,-175.75278,-175.75278,123.19114,100.61357,0.0,150.56413,198.95262,1.0,1.0,0.881301,3.011477,3.6448562,1.0,195.32097,-90.296036,306.47256,-130.71977,-1.2918779e-11,-1.3001666e-12,4.1110344,4.1110344,3.011477,-0.3750344,0.7005798,0.7005798,0.62601143,3.6448562,3.011477,-1.0995574,-0.2994202,0.0,7.0,1.0856256,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6155,0.9,0.0,91345.03,1406.4468,-2.6911879,-8.270794e-08,0.85886264,0.8721643,-0.39762667,-0.39708346,0.86293566,-0.39951238,-121.75309,-201.42398,-201.42398,123.19114,117.658195,0.0,150.56413,198.95262,1.0,1.0,0.88234985,3.114674,3.743138,1.0,193.46645,-71.71336,301.74857,-100.324585,-1.5911486e-11,-1.2868052e-12,4.2142315,4.2142315,3.114674,-0.3738889,0.6980977,0.6980977,0.62534946,3.743138,3.114674,-1.0995574,-0.3019023,0.0,7.0,1.0851257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.616,0.9,0.0,91344.37,1400.3322,-2.6911879,-8.270794e-08,0.86016095,0.8732752,-0.39576182,-0.3959228,0.86351496,-0.39730498,-137.13603,-224.78809,-224.78809,123.19114,133.4,0.0,150.56413,198.95262,1.0,1.0,0.8834042,3.2176638,3.8413155,1.0,189.50128,-52.365246,293.67862,-68.890526,-1.8305905e-11,-1.2764942e-12,4.317221,4.317221,3.2176638,-0.37275103,0.6956326,0.6956326,0.6246819,3.8413155,3.2176638,-1.0995574,-0.30436745,0.0,7.0,1.0846257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6165,0.9,0.0,91343.74,1394.4642,-2.6911879,-8.270794e-08,0.86147153,0.874391,-0.3938689,-0.39476043,0.8640965,-0.39506906,-151.01497,-245.60576,-245.60576,123.19114,147.67615,0.0,150.56413,198.95262,1.0,1.0,0.88446444,3.3204515,3.9393876,1.0,183.47688,-32.461926,282.36722,-36.76147,-1.9985166e-11,-1.2639953e-12,4.420009,4.420009,3.3204515,-0.37160695,0.6931894,0.6931894,0.6240095,3.9393876,3.3204515,-1.0995574,-0.30681065,0.0,7.0,1.0841258,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.617,0.9,0.0,91343.16,1388.8489,-2.6911879,-8.270794e-08,0.8627902,0.87551206,-0.39194432,-0.39358273,0.8646855,-0.39280528,-163.2473,-263.66553,-263.66553,123.19114,160.33977,0.0,150.56413,198.95262,1.0,1.0,0.8855305,3.4230425,4.037354,1.0,175.46527,-12.217975,267.95114,-4.285606,-2.1805198e-11,-1.2516069e-12,4.5225997,4.5225997,3.4230425,-0.37044314,0.6907727,0.6907727,0.623333,4.037354,3.4230425,-1.0995574,-0.30922732,0.0,7.0,1.0836257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6175,0.9,0.0,91342.62,1383.4885,-2.6911879,-8.270794e-08,0.86411303,0.87663835,-0.38998473,-0.39237663,0.8652865,-0.39051434,-173.70787,-278.78546,-278.78546,123.19114,171.26111,0.0,150.56413,198.95262,1.0,1.0,0.8866019,3.5254416,4.1352134,1.0,165.55824,8.1496315,250.59773,28.187737,-2.2631282e-11,-1.2427698e-12,4.624999,4.624999,3.5254416,-0.36924645,0.6883866,0.6883866,0.622653,4.1352134,3.5254416,-1.0995574,-0.31161338,0.0,7.0,1.0831257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.618,0.9,0.0,91342.12,1378.3826,-2.6911879,-8.270794e-08,0.86543584,0.87776965,-0.38798708,-0.39112952,0.8659042,-0.3881971,-182.29005,-290.81467,-290.81467,123.19114,180.32869,0.0,150.56413,198.95262,1.0,1.0,0.887678,3.6276546,4.232966,1.0,153.86655,28.423506,230.50343,60.311222,-2.3128006e-11,-1.2382708e-12,4.727212,4.727212,3.6276546,-0.36800444,0.68603486,0.68603486,0.6219704,4.232966,3.6276546,-1.0995574,-0.31396514,0.0,7.0,1.0826257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6185,0.9,0.0,91341.664,1373.5276,-2.9310813,-5.561642e-09,0.86675465,0.87890536,-0.3859487,-0.3898296,0.86654276,-0.38585436,-188.90678,-299.6344,-299.6344,123.19114,187.45038,0.0,150.56413,198.95262,1.0,1.0,0.88875794,3.7296858,4.330611,1.0,140.5189,48.387886,207.89172,91.74269,-2.3710521e-11,-1.2296777e-12,4.829243,4.829243,3.7296858,-0.3667055,0.68372065,0.68372065,0.62128574,4.330611,3.7296858,-1.0995574,-0.31627932,0.0,7.0,1.0821257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.619,0.9,0.0,91341.24,1368.9171,-2.9310813,-5.561642e-09,0.86806566,0.88004476,-0.3838672,-0.38846582,0.8672061,-0.3834871,-193.49141,-305.15936,-305.15936,123.19114,192.55429,0.0,150.56413,198.95262,1.0,1.0,0.88984054,3.83154,4.428149,1.0,125.66069,67.83072,183.01102,122.14835,-2.4471501e-11,-1.2220632e-12,4.9310975,4.9310975,3.83154,-0.3653388,0.68144697,0.68144697,0.6205998,4.428149,3.83154,-1.0995574,-0.31855306,0.0,7.0,1.0816257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6195,0.9,0.0,91340.87,1364.5422,-2.9310813,-5.561642e-09,0.8693651,0.8811872,-0.38174066,-0.3870281,0.86789775,-0.38109633,-195.99832,-307.33835,-307.33835,123.19114,195.58945,0.0,150.56413,198.95262,1.0,1.0,0.89092475,3.9332228,4.525579,1.0,109.45263,86.545685,156.13237,151.20598,-2.600202e-11,-1.2091259e-12,5.03278,5.03278,3.9332228,-0.36389434,0.67921627,0.67921627,0.61991316,4.525579,3.9332228,-1.0995574,-0.32078373,0.0,7.0,1.0811257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.62,0.9,0.0,91340.53,1360.3917,-2.9310813,-5.561642e-09,0.87064946,0.88233167,-0.37956747,-0.38550705,0.86862075,-0.37868303,-196.40353,-306.15475,-306.15475,123.19114,196.52638,0.0,150.56413,198.95262,1.0,1.0,0.8920094,4.034738,4.6229005,1.0,92.06924,104.33429,127.54678,178.60796,-2.789903e-11,-1.2001367e-12,5.1342955,5.1342955,4.034738,-0.36236313,0.6770308,0.6770308,0.61922646,4.6229005,4.034738,-1.0995574,-0.3229692,0.0,7.0,1.0806257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6205,0.9,0.0,91340.234,1356.4519,-2.9310813,-5.561642e-09,0.8719154,0.8834771,-0.37734652,-0.38389438,0.86937785,-0.37624833,-194.70493,-301.62686,-301.62686,123.19114,195.35745,0.0,150.56413,198.95262,1.0,1.0,0.8930931,4.1360903,4.7201147,1.0,73.69714,121.00779,97.56251,204.06438,-2.996668e-11,-1.1827833e-12,5.2356477,5.2356477,4.1360903,-0.36073717,0.6748924,0.6748924,0.6185403,4.7201147,4.1360903,-1.0995574,-0.3251076,0.0,7.0,1.0801257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.621,0.9,0.0,91339.98,1352.7069,-2.9310813,-5.561642e-09,0.8731599,0.88462245,-0.3750771,-0.38218296,0.8701713,-0.37379327,-190.92241,-293.8078,-293.8078,123.19114,192.09702,0.0,150.56413,198.95262,1.0,1.0,0.8941746,4.237284,4.817221,1.0,54.533245,136.38918,66.501945,227.30586,-3.189201e-11,-1.1733597e-12,5.3368416,5.3368416,4.237284,-0.35900944,0.6728027,0.6728027,0.61785513,4.817221,4.237284,-1.0995574,-0.32719734,0.0,7.0,1.0796257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6215,0.9,0.0,91339.75,1349.1394,-2.9310813,-5.561642e-09,0.8743801,0.88576645,-0.37275887,-0.3803665,0.8710028,-0.37131906,-185.0978,-282.785,-282.785,123.19114,186.78143,0.0,150.56413,198.95262,1.0,1.0,0.8952523,4.3383226,4.91422,1.0,34.78281,150.31499,34.698593,248.0864,-3.2878682e-11,-1.1634263e-12,5.43788,5.43788,4.3383226,-0.35717422,0.67076284,0.67076284,0.6171716,4.91422,4.3383226,-1.0995574,-0.3292372,0.0,7.0,1.0791258,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.622,0.9,0.0,91339.56,1345.7303,-2.9310813,-5.561642e-09,0.87557364,0.88690776,-0.37039194,-0.37844002,0.8718736,-0.36882675,-177.2945,-268.6795,-268.6795,123.19114,179.46875,0.0,150.56413,198.95262,1.0,1.0,0.8963248,4.439211,5.0111117,1.0,14.6573515,162.63715,2.493632,266.18588,-3.2858615e-11,-1.1473025e-12,5.5387683,5.5387683,4.439211,-0.35522678,0.6687739,0.6687739,0.61649,5.0111117,4.439211,-1.0995574,-0.33122614,0.0,7.0,1.0786257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6225,0.9,0.0,91339.41,1342.4592,-2.9310813,-5.561642e-09,0.87673825,0.888045,-0.36797687,-0.37639976,0.87278455,-0.36631748,-167.59698,-251.645,-251.645,123.19114,170.23825,0.0,150.56413,198.95262,1.0,1.0,0.8973906,4.5399513,5.1078963,1.0,-5.6275473,173.22453,-29.767494,281.4125,-3.256293e-11,-1.0648366e-12,5.6395087,5.6395087,4.5399513,-0.3531637,0.6668365,0.6668365,0.615811,5.1078963,4.5399513,-1.0995574,-0.3331635,0.0,7.0,1.0781257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.623,0.9,0.0,91339.28,1339.3047,-2.9310813,-5.561642e-09,0.8778722,0.8891768,-0.36551458,-0.37424302,0.873736,-0.3637924,-156.11003,-231.86627,-231.86627,123.19114,159.18968,0.0,150.56413,198.95262,1.0,1.0,0.8984483,4.6405473,5.2045746,1.0,-25.854496,181.96452,-61.738678,293.60495,-3.219636e-11,-9.618628e-13,5.7401047,5.7401047,4.6405473,-0.3509827,0.6649512,0.6649512,0.6151348,5.2045746,4.6405473,-1.0995574,-0.33504876,0.0,7.0,1.0776258,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6235,0.9,0.0,91339.195,1336.2444,-2.9310813,-5.561642e-09,0.8789741,0.8903018,-0.3630063,-0.3719684,0.8747277,-0.3612526,-142.95761,-209.55745,-209.55745,123.19114,146.44237,0.0,150.56413,198.95262,1.0,1.0,0.89949626,4.7410026,5.301147,1.0,-45.80664,188.76425,-93.0768,302.63425,-3.1821178e-11,-8.841398e-13,5.84056,5.84056,4.7410026,-0.3486827,0.66311824,0.66311824,0.6144618,5.301147,4.7410026,-1.0995574,-0.33688176,0.0,7.0,1.0771257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.624,0.9,0.0,91339.13,1333.2556,-2.9310813,-5.561642e-09,0.88004273,0.89141876,-0.36045372,-0.36957556,0.8757592,-0.35869923,-128.28174,-184.95984,-184.95984,123.19114,132.13393,0.0,150.56413,198.95262,1.0,1.0,0.90053326,4.8413196,5.397614,1.0,-65.270035,193.55177,-123.445435,308.40527,-3.142741e-11,-8.233263e-13,5.940877,5.940877,4.8413196,-0.3462638,0.66133755,0.66133755,0.6137923,5.397614,4.8413196,-1.0995574,-0.33866242,0.0,7.0,1.0766257,1.0190635,0.0,-0.07,0.0,1.0,1.0
1.6245,0.9,0.0,91339.09,1330.3151,-2.9310813,-5.561642e-09,0.8810776,0.89252627,-0.35785878,-0.3670654,0.8768292,-0.35613325,-112.240906,-158.33946,-158.33946,123.19114,116.41889,0.0,150.56413,198.95262,1.0,1.0,0.901558,4.9415007,5.493976,1.0,-84.036,196.27692,-152.51852,310.858,-3.0781183e-11,-7.798884e-13,6.041058,6.041058,4.9415007,-0.3437272,0.659609,0.659609,0.6131266,5.493976,4.9415007,-1.0995574,-0.34039098,0.0,7.0,1.0761257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.625,0.9,0.0,91339.086,1327.3997,-2.9310813,-5.561642e-09,0.88207823,0.8936232,-0.35522377,-0.36443987,0.87793636,-0.3535558,-95.008415,-129.98428,-129.98428,123.19114,99.467026,0.0,150.56413,198.95262,1.0,1.0,0.90256923,5.0415483,5.590234,1.0,-101.9035,196.91191,-179.984,309.96826,-3.022308e-11,-7.5119685e-13,6.1411057,6.1411057,5.0415483,-0.3410753,0.6579322,0.6579322,0.61246485,5.590234,5.0415483,-1.0995574,-0.3420678,0.0,7.0,1.0756258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6255,0.9,0.0,91339.09,1324.4863,-2.9310813,-5.561642e-09,0.8830448,0.8947083,-0.3525512,-0.36170205,0.87907875,-0.35096776,-76.77046,-100.20101,-100.20101,123.19114,81.46149,0.0,150.56413,198.95262,1.0,1.0,0.903566,5.141464,5.686388,1.0,-118.681366,195.45183,-205.54727,305.7483,-2.914991e-11,-7.245744e-13,6.241022,6.241022,5.141464,-0.33831146,0.65630656,0.65630656,0.61180735,5.686388,5.141464,-1.0995574,-0.34369346,0.0,7.0,1.0751257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.626,0.9,0.0,91339.125,1321.5526,-2.9310813,-5.561642e-09,0.8839776,0.8957806,-0.34984377,-0.35885593,0.88025403,-0.34837016,-57.724064,-69.311806,-69.311806,123.19114,62.596794,0.0,150.56413,198.95262,1.0,1.0,0.90454733,5.2412515,5.782439,1.0,-134.19052,191.91458,-228.93466,298.24646,-2.8246124e-11,-7.03289e-13,0.057623412,0.057623412,5.2412515,-0.33544,0.6547313,0.6547313,0.6111541,5.782439,-1.041934,-1.0995574,-0.3452687,0.0,7.0,1.0746257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6265,0.9,0.0,91339.18,1318.5765,-2.9310813,-5.561642e-09,0.8848774,0.89683926,-0.3471045,-0.35590652,0.8814597,-0.34576386,-38.074833,-37.65067,-37.65067,123.19114,43.07662,0.0,150.56413,198.95262,1.0,1.0,0.9055126,5.3409104,5.878388,1.0,-148.26604,186.34087,-249.89642,287.5471,-2.7130404e-11,-6.8777313e-13,0.15728244,0.15728244,5.3409104,-0.33246633,0.6532056,0.6532056,0.61050534,5.878388,-0.942275,-1.0995574,-0.3467944,0.0,7.0,1.0741258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.627,0.9,0.0,91339.25,1315.537,-2.9310813,-5.561642e-09,0.88574535,0.89788353,-0.3443364,-0.35285962,0.8826928,-0.3431497,-18.034618,-5.559651,-5.559651,123.19114,23.111473,0.0,150.56413,198.95262,1.0,1.0,0.906461,5.440443,5.9742355,1.0,-160.75899,178.7936,-268.2097,273.76935,-2.533379e-11,-6.7344323e-13,0.25681514,0.25681514,5.440443,-0.32939655,0.6517284,0.6517284,0.609861,5.9742355,-0.8427423,-1.0995574,-0.3482716,0.0,7.0,1.0736257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6275,0.9,0.0,91339.336,1312.4143,-2.9310813,-5.561642e-09,0.8865828,0.89891267,-0.34154266,-0.34972188,0.8839501,-0.34052846,2.1809344,26.615017,26.615017,123.19114,2.9162877,0.0,150.56413,198.95262,1.0,1.0,0.90739214,5.5398507,6.069982,1.0,-171.53816,169.35722,-283.68103,257.066,-2.3563816e-11,-6.606624e-13,0.3562228,0.3562228,5.5398507,-0.3262375,0.6502986,0.6502986,0.60922134,6.069982,-0.7433346,-1.0995574,-0.3497014,0.0,7.0,1.0731257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.628,0.9,0.0,91339.43,1309.1896,-2.9310813,-5.561642e-09,0.88739145,0.89992636,-0.33872658,-0.34650066,0.8852282,-0.33790088,22.35486,58.526913,58.526913,123.19114,-17.292063,0.0,150.56413,198.95262,1.0,1.0,0.9083059,5.6391344,6.1656284,1.0,-180.49156,158.1367,-296.1486,237.62167,-2.2728782e-11,-6.489854e-13,0.45550662,0.45550662,5.6391344,-0.32299682,0.6489149,0.6489149,0.6085862,6.1656284,-0.64405084,-1.0995574,-0.35108513,0.0,7.0,1.0726258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6285,0.9,0.0,91339.54,1305.8456,-2.9310813,-5.561642e-09,0.88817316,0.90092427,-0.33589146,-0.34320384,0.88652354,-0.3352676,42.2714,89.83341,89.83341,123.19114,-37.297276,0.0,150.56413,198.95262,1.0,1.0,0.90920216,5.7382956,6.2611756,1.0,-187.52762,145.25621,-305.484,215.6506,-2.1498015e-11,-6.3886586e-13,0.5546676,0.5546676,5.7382956,-0.31968257,0.6475759,0.6475759,0.6079557,6.2611756,-0.54488987,-1.0995574,-0.3524241,0.0,7.0,1.0721257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.629,0.9,0.0,91339.66,1302.3668,-2.9310813,-5.561642e-09,0.8889302,0.90190613,-0.33304057,-0.3398398,0.88783234,-0.33262923,61.71847,120.1996,120.1996,123.19114,-56.886105,0.0,150.56413,198.95262,1.0,1.0,0.910081,5.8373346,0.073438466,1.0,-192.57613,130.85765,-311.59375,191.39415,-2.0684371e-11,-6.2905773e-13,0.65370655,0.65370655,5.8373346,-0.3163034,0.6462803,0.6462803,0.6073297,0.073438466,-0.44585085,-1.0995574,-0.3537197,0.0,7.0,1.0716257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6295,0.9,0.0,91339.78,1298.7393,-2.9310813,-5.561642e-09,0.8896648,0.90287226,-0.33017713,-0.3364174,0.8891506,-0.3299863,80.4901,149.30215,149.30215,123.19114,-75.85079,0.0,150.56413,198.95262,1.0,1.0,0.9109428,5.936252,0.16878884,1.0,-195.58897,115.09888,-314.42007,165.1179,-2.0027351e-11,-6.189084e-13,0.75262445,0.75262445,5.936252,-0.31286818,0.64502645,0.64502645,0.60670835,0.16878884,-0.346933,-1.0995574,-0.35497352,0.0,7.0,1.0711257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.63,0.9,0.0,91339.914,1294.9507,-2.9310813,-5.561642e-09,0.8903796,0.9038226,-0.32730433,-0.3329457,0.8904746,-0.32733926,98.38873,176.83296,176.83296,123.19114,-93.99145,0.0,150.56413,198.95262,1.0,1.0,0.911788,6.03505,0.26404193,1.0,-196.54057,98.15183,-313.94147,137.1085,-1.87719e-11,-6.090681e-13,0.8514219,0.8514219,6.03505,-0.30938622,0.6438129,0.6438129,0.60609144,0.26404193,-0.24813555,-1.0995574,-0.3561871,0.0,7.0,1.0706257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6305,0.9,0.0,91340.05,1290.9912,-2.9310813,-5.561642e-09,0.8910771,0.90475774,-0.32442525,-0.329434,0.8918003,-0.32468852,115.22748,202.50266,202.50266,123.19114,-111.11827,0.0,150.56413,198.95262,1.0,1.0,0.91261715,6.1337276,0.3591985,1.0,-195.42789,80.20041,-310.1728,107.67014,-1.6902603e-11,-5.989576e-13,0.9500996,0.9500996,6.1337276,-0.3058668,0.64263797,0.64263797,0.60547894,0.3591985,-0.14945783,-1.0995574,-0.35736203,0.0,7.0,1.0701257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.631,0.9,0.0,91340.18,1286.8524,-2.9310813,-5.561642e-09,0.8917602,0.9056781,-0.3215428,-0.3258917,0.8931237,-0.32203442,130.83212,226.04375,226.04375,123.19114,-127.05363,0.0,150.56413,198.95262,1.0,1.0,0.9134313,6.232286,0.4542592,1.0,-192.27039,61.43827,-303.1648,77.12105,-1.4993487e-11,-5.900334e-13,1.0486583,1.0486583,6.232286,-0.3023194,0.64150006,0.64150006,0.60487086,0.4542592,-0.050899163,-1.0995574,-0.35849997,0.0,7.0,1.0696257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6315,0.9,0.0,91340.31,1282.5283,-2.9310813,-5.561642e-09,0.89243156,0.9065844,-0.3186597,-0.3223281,0.89444095,-0.31937718,145.04297,247.2135,247.2135,123.19114,-141.63397,0.0,150.56413,198.95262,1.0,1.0,0.91423124,0.047541097,0.54922473,1.0,-187.1095,42.066525,-293.00314,45.789646,-1.3471842e-11,-5.8030637e-13,1.1470985,1.1470985,0.047541097,-0.29875335,0.6403974,0.6403974,0.6042671,0.54922473,0.047541097,-1.0995574,-0.35960257,0.0,7.0,1.0691258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.632,0.9,0.0,91340.445,1278.0146,-2.9310813,-5.561642e-09,0.8930941,0.9074775,-0.31577855,-0.31875247,0.8957483,-0.316717,157.71652,265.79657,265.79657,123.19114,-154.71155,0.0,150.56413,198.95262,1.0,1.0,0.9150181,0.14586362,0.6440957,1.0,-180.0079,22.291388,-279.80728,14.010727,-1.1739947e-11,-5.70746e-13,1.245421,1.245421,0.14586362,-0.29517785,0.63932854,0.63932854,0.6036676,0.6440957,0.14586362,-1.0995574,-0.36067146,0.0,7.0,1.0686257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6325,0.9,0.0,91340.58,1273.3094,-2.9310813,-5.561642e-09,0.8937506,0.9083582,-0.31290168,-0.3151738,0.8970421,-0.31405404,168.72687,281.60703,281.60703,123.19114,-166.15582,0.0,150.56413,198.95262,1.0,1.0,0.9157931,0.24406911,0.7388729,1.0,-171.04866,2.3217986,-263.7286,-17.87842,-9.902291e-12,-5.630638e-13,1.3436265,1.3436265,0.24406911,-0.29160184,0.6382916,0.6382916,0.6030724,0.7388729,0.24406911,-1.0995574,-0.36170837,0.0,7.0,1.0681257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.633,0.9,0.0,91340.7,1268.4127,-2.9310813,-5.561642e-09,0.8944039,0.9092278,-0.31003124,-0.31160083,0.8983189,-0.3113883,177.96686,294.49023,294.49023,123.19114,-175.85477,0.0,150.56413,198.95262,1.0,1.0,0.91655755,0.34215835,0.8335569,1.0,-160.33391,-17.632952,-244.9484,-49.54184,-8.50777e-12,-5.5450837e-13,1.4417157,1.4417157,0.34215835,-0.28803402,0.63728505,0.63728505,0.6024813,0.8335569,0.34215835,-1.0995574,-0.36271492,0.0,7.0,1.0676258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6335,0.9,0.0,91340.83,1263.3264,-2.9310813,-5.561642e-09,0.8950566,0.9100873,-0.30716908,-0.30804193,0.8995753,-0.30871984,185.34906,304.32413,304.32413,139.25713,-183.71584,0.0,150.56413,222.45308,1.0,1.0,0.9173129,0.44013214,0.9281484,1.0,-147.98352,-37.365532,-223.67546,-80.648674,-7.18121e-12,-5.446507e-13,1.5396895,1.5396895,0.44013214,-0.28448254,0.6363073,0.6363073,0.6018944,0.9281484,0.44013214,-1.0995574,-0.36369273,0.0,7.0,1.0671257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.634,0.9,0.0,91340.945,1258.0543,-2.9310813,-5.561642e-09,0.89571136,0.9109379,-0.30431685,-0.30450487,0.90080833,-0.30604854,190.80635,311.02014,311.02014,139.25713,-189.6667,0.0,150.56413,222.45308,1.0,1.0,0.9180605,0.53799146,1.022648,1.0,-134.13354,-56.672817,-200.1434,-110.87675,-5.7169226e-12,-5.373476e-13,1.6375489,1.6375489,0.53799146,-0.28095514,0.6353566,0.6353566,0.60131156,1.022648,0.53799146,-1.0995574,-0.36464337,0.0,7.0,1.0666257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6345,0.9,0.0,91341.055,1252.6024,-2.9310813,-5.561642e-09,0.89637065,0.9117809,-0.30147588,-0.30099705,0.9020152,-0.3033743,194.29243,314.52374,314.52374,139.25713,-193.65569,0.0,150.56413,222.45308,1.0,1.0,0.9188019,0.63573736,1.1170564,1.0,-118.93442,-75.35802,-174.60771,-139.91603,-3.858665e-12,-5.2703935e-13,1.7352948,1.7352948,0.63573736,-0.27745897,0.6344316,0.6344316,0.6007329,1.1170564,0.63573736,-1.0995574,-0.3655684,0.0,7.0,1.0661258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.635,0.9,0.0,91341.164,1246.978,-2.9310813,-5.561642e-09,0.8970368,0.9126177,-0.29864728,-0.2975252,0.90319335,-0.30069694,195.7819,314.81445,314.81445,139.25713,-195.65205,0.0,150.56413,222.45308,1.0,1.0,0.9195387,0.7333709,1.2113742,1.0,-102.54921,-93.23269,-147.34262,-167.47183,-2.4588148e-12,-5.188947e-13,1.8329283,1.8329283,0.7333709,-0.27400059,0.63353074,0.63353074,0.6001584,1.2113742,0.7333709,-1.0995574,-0.3664693,0.0,7.0,1.0656257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6355,0.9,0.0,91341.26,1241.1902,-2.9310813,-5.561642e-09,0.89771193,0.9134496,-0.29583186,-0.2940954,0.9043405,-0.29801625,195.2702,311.90558,311.90558,139.25713,-195.64594,0.0,150.56413,222.45308,1.0,1.0,0.9202722,0.8308935,1.3056021,1.0,-85.1516,-110.11859,-118.6379,-193.26768,-1.1908957e-12,-5.0971754e-13,1.9304509,1.9304509,0.8308935,-0.2705859,0.6326525,0.6326525,0.5995881,1.3056021,0.8308935,-1.0995574,-0.36734748,0.0,7.0,1.0651257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.636,0.9,0.0,91341.35,1235.2496,-2.9310813,-5.561642e-09,0.89839804,0.91427785,-0.2930302,-0.29071304,0.9054548,-0.2953319,192.77332,305.84354,305.84354,139.25713,-193.64815,0.0,150.56413,222.45308,1.0,1.0,0.921004,0.9283066,1.3997408,1.0,-66.92396,-125.849365,-88.79545,-217.0481,2.4222696e-14,-4.9917053e-13,2.027864,2.027864,0.9283066,-0.26722005,0.63179564,0.63179564,0.5990221,1.3997408,0.9283066,-1.0995574,-0.36820433,0.0,7.0,1.0646257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6365,0.9,0.0,91341.44,1229.1681,-2.9310813,-5.561642e-09,0.89909685,0.9151039,-0.29024258,-0.2873828,0.90653455,-0.29264358,188.32729,296.70676,296.70676,139.25713,-189.68965,0.0,150.56413,222.45308,1.0,1.0,0.9217355,1.0256116,1.4937909,1.0,-48.055218,-140.27206,-58.125957,-238.58081,7.1381345e-13,-4.884204e-13,2.125169,2.125169,1.0256116,-0.2639075,0.63095886,0.63095886,0.5984604,1.4937909,1.0256116,-1.0995574,-0.36904112,0.0,7.0,1.0641258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.637,0.9,0.0,91341.516,1222.9589,-2.9310813,-5.561642e-09,0.89980984,0.91592896,-0.28746903,-0.28410867,0.9075785,-0.28995094,181.98741,284.6044,284.6044,139.25713,-183.8209,0.0,150.56413,222.45308,1.0,1.0,0.92246825,1.1228106,1.587753,1.0,-28.738934,-153.24847,-26.945484,-257.6589,1.3619602e-12,-4.7630725e-13,2.222368,2.222368,1.1228106,-0.2606519,0.63014096,0.63014096,0.5979032,1.587753,1.1228106,-1.0995574,-0.36985907,0.0,7.0,1.0636257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6375,0.9,0.0,91341.586,1216.6361,-2.9259999,-9.719835e-08,0.90053827,0.91675425,-0.28470933,-0.28089368,0.9085857,-0.2872536,173.82741,269.67453,269.67453,139.25713,-176.11105,0.0,150.56413,222.45308,1.0,1.0,0.92320335,1.2199053,1.6816281,1.0,-9.1711855,-164.65623,4.4278803,-274.10242,2.5271848e-12,-4.651098e-13,2.3194628,2.3194628,1.2199053,-0.2574561,0.62934077,0.62934077,0.5973506,1.6816281,1.2199053,-1.0995574,-0.37065926,0.0,7.0,1.0631257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.638,0.9,0.0,91341.66,1210.2146,-2.9259999,-9.719835e-08,0.90128314,0.9175809,-0.28196305,-0.27774027,0.90955555,-0.28455102,163.93835,252.08244,252.08244,139.25713,-166.64688,0.0,138.36153,222.45308,1.0,1.0,0.9239421,1.3168977,1.7754167,1.0,10.451377,-174.38974,35.677273,-287.75974,3.7603193e-12,-4.5600687e-13,2.4164553,2.4164553,1.3168977,-0.25432226,0.62855726,0.62855726,0.59680283,1.7754167,1.3168977,-1.0995574,-0.37144274,0.0,7.0,1.0626258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6385,0.9,0.0,91341.72,1203.7102,-2.9259999,-9.719835e-08,0.9020453,0.91841,-0.2792295,-0.27464992,0.9104877,-0.28184283,152.42747,232.01836,232.01836,139.25713,-155.53162,0.0,138.36153,222.45308,1.0,1.0,0.9246855,1.4137905,1.8691196,1.0,29.933477,-182.36095,66.49021,-298.50858,4.9010414e-12,-4.4260906e-13,2.5133479,2.5133479,1.4137905,-0.25125167,0.62778956,0.62778956,0.59626,1.8691196,1.4137905,-1.0995574,-0.37221044,0.0,7.0,1.0621257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.639,0.9,0.0,91341.77,1197.1392,-2.9259999,-9.719835e-08,0.9028252,0.9192425,-0.27650777,-0.27162352,0.9113822,-0.27912852,139.41682,209.69511,209.69511,139.25713,-142.88373,0.0,138.36153,222.45308,1.0,1.0,0.9254345,1.5105857,1.9627378,1.0,49.083065,-188.4999,96.561615,-306.25674,6.609466e-12,-4.280162e-13,2.6101432,2.6101432,1.5105857,-0.24824482,0.6270368,0.6270368,0.5957224,1.9627378,1.5105857,-1.0995574,-0.3729632,0.0,7.0,1.0616257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6395,0.9,0.0,91341.83,1190.5177,-2.9259999,-9.719835e-08,0.903623,0.9200792,-0.2737968,-0.26866108,0.9122394,-0.27640754,125.04194,185.34581,185.34581,139.25713,-128.83551,0.0,138.36153,222.45308,1.0,1.0,0.92618996,1.6072862,2.0562718,1.0,67.71309,-192.75502,125.59664,-310.94244,8.356978e-12,-4.1449485e-13,2.7068436,2.7068436,1.6072862,-0.24530156,0.6262982,0.6262982,0.5951902,2.0562718,1.6072862,-1.0995574,-0.37370178,0.0,7.0,1.0611258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.64,0.9,0.0,91341.88,1183.8628,-2.9259999,-9.719835e-08,0.9044388,0.92092085,-0.27109537,-0.26576185,0.9130599,-0.27367944,109.45027,159.22113,159.22113,139.25713,-113.531555,0.0,138.36153,222.45308,1.0,1.0,0.9269526,1.7038946,2.1497228,1.0,85.643166,-195.09343,153.31334,-312.53445,9.656645e-12,-4.0452114e-13,2.803452,2.803452,1.7038946,-0.24242088,0.62557316,0.62557316,0.5946638,2.1497228,1.7038946,-1.0995574,-0.37442684,0.0,7.0,1.0606257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6405,0.9,0.0,91341.94,1177.1908,-2.9259999,-9.719835e-08,0.9052722,0.9217679,-0.268402,-0.26292443,0.91384465,-0.2709436,92.79969,131.58669,131.58669,139.25713,-97.12732,0.0,138.36153,222.45308,1.0,1.0,0.92772275,1.8004141,2.2430913,1.0,102.70116,-195.50084,179.4451,-311.0318,1.0772616e-11,-3.9547746e-13,2.8999715,2.8999715,1.8004141,-0.23960114,0.6248611,0.6248611,0.5941434,2.2430913,1.8004141,-1.0995574,-0.3751389,0.0,7.0,1.0601257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.641,0.9,0.0,91341.99,1170.5183,-2.9259999,-9.719835e-08,0.9061228,0.92262083,-0.26571518,-0.26014677,0.9145949,-0.2681996,75.256874,102.720345,102.720345,139.25713,-79.78745,0.0,138.36153,222.45308,1.0,1.0,0.9285009,1.8968476,2.3363788,1.0,118.7246,-193.98148,203.74295,-306.4633,1.1408986e-11,-3.866227e-13,2.9964051,2.9964051,1.8968476,-0.23684,0.62416154,0.62416154,0.5936293,2.3363788,1.8968476,-1.0995574,-0.37583846,0.0,7.0,1.0596257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6415,0.9,0.0,91342.05,1163.8615,-2.9259999,-9.719835e-08,0.90698975,0.92347986,-0.26303327,-0.25742602,0.91531205,-0.2654468,56.995686,72.909424,72.909424,139.25713,-61.684246,0.0,138.36153,222.45308,1.0,1.0,0.929287,1.9931985,2.4295862,1.0,133.56206,-190.55774,225.97752,-298.88693,1.1508003e-11,-3.7841307e-13,3.092756,3.092756,1.9931985,-0.23413454,0.6234742,0.6234742,0.59312195,2.4295862,1.9931985,-1.0995574,-0.37652582,0.0,7.0,1.0591257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.642,0.9,0.0,91342.11,1157.2356,-2.9259999,-9.719835e-08,0.9078721,0.92434514,-0.2603545,-0.25475898,0.9159978,-0.26268473,38.19551,42.44798,42.44798,139.25713,-42.995926,0.0,138.36153,222.45308,1.0,1.0,0.93008125,2.0894701,2.5227141,1.0,147.07433,-185.26984,245.94089,-288.38885,1.1467198e-11,-4.231172e-13,3.1890275,3.1890275,2.0894701,-0.23148121,0.6227987,0.6227987,0.5926216,2.5227141,2.0894701,-1.0995574,-0.37720132,0.0,7.0,1.0586257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6425,0.9,0.0,91342.17,1150.6559,-2.9259999,-9.719835e-08,0.90876853,0.92521656,-0.25767702,-0.25214174,0.91665405,-0.2599129,19.03964,11.634034,11.634034,139.25713,-23.905046,0.0,138.36153,222.45308,1.0,1.0,0.9308832,2.185666,2.6157641,1.0,159.13548,-178.17513,263.44815,-275.08218,1.1347074e-11,-7.276582e-13,3.2852235,3.2852235,2.185666,-0.228876,0.62213486,0.62213486,0.5921287,2.6157641,2.185666,-1.0995574,-0.3778651,0.0,7.0,1.0581257,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.643,0.9,0.0,91342.24,1144.1362,-2.9259999,-9.719835e-08,0.9096778,0.92609376,-0.25499898,-0.24956992,0.9172829,-0.2571308,-0.28640506,-19.23311,-19.23311,139.25713,-4.596822,0.0,138.36153,222.45308,1.0,1.0,0.9316926,2.2817903,2.7087374,1.0,169.63391,-169.34752,278.33878,-259.10565,1.1474648e-11,-9.662011e-13,3.3813477,3.3813477,2.2817903,-0.22631437,0.6214827,0.6214827,0.59164363,2.7087374,2.2817903,-1.0995574,-0.3785173,0.0,7.0,1.0576258,0.97386867,0.0,-0.07,0.0,1.0,1.0
1.6435,0.9,0.0,91342.33,1137.6902,-2.9259999,-9.719835e-08,0.9105982,0.92697644,-0.25231844,-0.2470388,0.9178865,-0.25433797,-19.596497,-49.85554,-49.85554,139.25713,14.742512,0.0,138.36153,222.45308,1.0,1.0,0.9325088,2.377846,2.801635,1.0,178.47311,-158.87662,290.47775,-240.62222,1.1884403e-11,-1.1232011e-12,3.4774034,3.4774034,2.377846,-0.22379139,0.6208421,0.6208421,0.5911668,2.801635,2.377846,-1.0995574,-0.3791579,0.0,7.0,1.0571257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.644,0.9,0.0,91342.414,1131.3296,-2.9259999,-9.719835e-08,0.91152805,0.927864,-0.24963354,-0.24454321,0.9184673,-0.25153396,-38.705513,-79.939316,-79.939316,139.25713,33.927315,0.0,138.36153,222.45308,1.0,1.0,0.9333311,2.4738374,2.8944585,1.0,185.57236,-146.86685,299.75653,-219.81721,1.1971884e-11,-1.2266267e-12,3.5733948,3.5733948,2.4738374,-0.22130184,0.62021315,0.62021315,0.5906986,2.8944585,2.4738374,-1.0995574,-0.37978688,0.0,7.0,1.0566257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6445,0.9,0.0,91342.516,1125.0659,-2.9259999,-9.719835e-08,0.91246533,0.9287557,-0.24694236,-0.24207768,0.9190277,-0.24871834,-57.430923,-109.197,-109.197,139.25713,52.774147,0.0,138.36153,222.45308,1.0,1.0,0.93415856,2.5697684,2.987209,1.0,190.86737,-133.43645,306.09366,-196.89665,1.1549094e-11,-1.2948057e-12,3.6693258,3.6693258,2.5697684,-0.2188401,0.61959594,0.61959594,0.59023947,2.987209,2.5697684,-1.0995574,-0.38040406,0.0,7.0,1.0561258,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.645,0.9,0.0,91342.625,1118.9089,-2.9259999,-9.719835e-08,0.91340804,0.92965066,-0.24424303,-0.23963654,0.91957027,-0.24589078,-75.59434,-137.35008,-137.35008,139.25713,71.10331,0.0,138.36153,222.45308,1.0,1.0,0.9349901,2.665643,3.0798883,1.0,194.3107,-118.71637,309.43533,-172.08525,1.1279763e-11,-1.3294698e-12,3.7652004,3.7652004,2.665643,-0.21640046,0.6189907,0.6189907,0.5897899,3.0798883,2.665643,-1.0995574,-0.38100925,0.0,7.0,1.0556257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6455,0.9,0.0,91342.75,1112.8673,-2.9259999,-9.719835e-08,0.9143541,0.9305478,-0.24153376,-0.2372139,0.92009753,-0.24305093,-93.02301,-164.1313,-164.1313,139.25713,88.740395,0.0,138.36153,222.45308,1.0,1.0,0.9358245,2.7614653,3.1724977,1.0,195.87212,-102.849106,309.7556,-145.62433,1.1294704e-11,-1.3463376e-12,3.8610227,3.8610227,2.7614653,-0.21397696,0.6183978,0.6183978,0.58935034,3.1724977,2.7614653,-1.0995574,-0.38160223,0.0,7.0,1.0551257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.646,0.9,0.0,91342.89,1106.9484,-2.9259999,-9.719835e-08,0.9153012,0.93144596,-0.2388128,-0.23480377,0.9206122,-0.24019851,-109.55132,-189.28693,-189.28693,139.25713,105.51774,0.0,138.36153,222.45308,1.0,1.0,0.93666047,2.8572395,3.265039,1.0,195.53877,-85.98745,307.05664,-117.769714,1.1320722e-11,-1.3482106e-12,3.956797,3.956797,2.8572395,-0.21156357,0.61781734,0.61781734,0.5889211,3.265039,2.8572395,-1.0995574,-0.3821827,0.0,7.0,1.0546257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6465,0.9,0.0,91343.05,1101.1583,-2.9259999,-9.719835e-08,0.9162471,0.93234384,-0.23607855,-0.23240006,0.9211168,-0.23733327,-125.022156,-212.57884,-212.57884,139.25713,121.27586,0.0,138.36153,222.45308,1.0,1.0,0.93749636,2.9529696,3.3575137,1.0,193.31532,-68.29316,301.36832,-88.789474,1.0628102e-11,-1.3394461e-12,4.052527,4.052527,2.9529696,-0.20915426,0.6172498,0.6172498,0.5885028,3.3575137,2.9529696,-1.0995574,-0.38275024,0.0,7.0,1.0541257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.647,0.9,0.0,91343.22,1095.5017,-2.9259999,-9.719835e-08,0.9171895,0.93324006,-0.23332945,-0.22999679,0.92161405,-0.23445503,-139.28828,-233.78653,-233.78653,139.25713,135.86482,0.0,138.36153,222.45308,1.0,1.0,0.93833065,3.0486598,3.4499233,1.0,189.22383,-49.935555,292.74808,-58.961567,1.0041509e-11,-1.3253918e-12,4.148217,4.148217,3.0486598,-0.20674294,0.6166955,0.6166955,0.58809584,3.4499233,3.0486598,-1.0995574,-0.3833045,0.0,7.0,1.0536257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6475,0.9,0.0,91343.414,1089.9817,-2.9259999,-9.719835e-08,0.918126,0.9341331,-0.23056412,-0.22758792,0.92210627,-0.23156366,-152.2136,-252.70898,-252.70898,139.25713,149.14552,0.0,138.36153,222.45308,1.0,1.0,0.9391617,3.144314,3.54227,1.0,183.30367,-31.090075,281.28043,-28.571445,9.62837e-12,-1.3175535e-12,4.2438717,4.2438717,3.144314,-0.2043237,0.61615497,0.61615497,0.58770055,3.54227,3.144314,-1.0995574,-0.38384503,0.0,7.0,1.0531257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.648,0.9,0.0,91343.625,1084.6002,-2.9259999,-9.719835e-08,0.91905427,0.93502134,-0.2277813,-0.22516769,0.9225959,-0.22865908,-163.67435,-269.16644,-269.16644,139.25713,160.99092,0.0,138.36153,222.45308,1.0,1.0,0.9399877,3.2399368,3.6345556,1.0,175.61113,-11.936776,267.07605,2.0903864,9.323285e-12,-1.4370976e-12,4.339494,4.339494,3.2399368,-0.20189074,0.6156286,0.6156286,0.58731747,3.6345556,3.2399368,-1.0995574,-0.38437137,0.0,7.0,1.0526258,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6485,0.9,0.0,91343.85,1079.3578,-2.9259999,-9.719835e-08,0.919972,0.9359031,-0.22497986,-0.22273034,0.92308545,-0.22574125,-173.56026,-283.0019,-283.0019,139.25713,171.28719,0.0,138.36153,222.45308,1.0,1.0,0.94080675,3.335532,3.726782,1.0,166.21901,7.3412414,250.271,32.730892,9.5408525e-12,-1.5429398e-12,4.4350896,4.4350896,3.335532,-0.19943844,0.61511695,0.61511695,0.5869469,3.726782,3.335532,-1.0995574,-0.38488308,0.0,7.0,1.0521257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.649,0.9,0.0,91344.1,1074.2535,-2.9259999,-9.719835e-08,0.9208769,0.9367767,-0.22215886,-0.22027051,0.92357695,-0.22281024,-181.77553,-294.08258,-294.08258,139.25713,179.93474,0.0,138.36153,222.45308,1.0,1.0,0.9416171,3.4311035,3.8189514,1.0,155.2161,26.559425,231.02554,63.05704,9.425316e-12,-1.59683e-12,4.530661,4.530661,3.4311035,-0.1969615,0.6146204,0.6146204,0.58658934,3.8189514,3.4311035,-1.0995574,-0.38537958,0.0,7.0,1.0516257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6495,0.9,0.0,91344.37,1069.2854,-2.9259999,-9.719835e-08,0.92176694,0.93764037,-0.21931756,-0.217783,0.9240725,-0.21986613,-188.23978,-302.3012,-302.3012,139.25713,186.84921,0.0,138.36153,222.45308,1.0,1.0,0.9424166,3.5266554,3.9110653,1.0,142.70638,45.533405,209.52281,92.77839,8.965256e-12,-1.6306303e-12,4.626213,4.626213,3.5266554,-0.19445491,0.61413956,0.61413956,0.5862452,3.9110653,3.5266554,-1.0995574,-0.38586044,0.0,7.0,1.0511258,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.65,0.9,0.0,91344.66,1064.45,-2.9259999,-9.719835e-08,0.92263985,0.9384923,-0.2164553,-0.21526307,0.9245741,-0.21690908,-192.88889,-307.57697,-307.57697,139.25713,191.9623,0.0,138.36153,222.45308,1.0,1.0,0.94320375,3.6221914,4.0031266,1.0,128.80824,64.08064,185.96732,121.60964,8.717539e-12,-1.6411589e-12,4.721749,4.721749,3.6221914,-0.19191393,0.6136749,0.6136749,0.58591473,4.0031266,3.6221914,-1.0995574,-0.38632512,0.0,7.0,1.0506257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6505,0.9,0.0,91344.97,1059.7424,-2.9259999,-9.719835e-08,0.92349374,0.9393308,-0.21357171,-0.21270625,0.9250833,-0.21393931,-195.67557,-309.8564,-309.8564,139.25713,195.2224,0.0,138.36153,222.45308,1.0,1.0,0.9439763,3.7177157,4.0951366,1.0,113.653496,82.02207,160.5832,149.27321,8.554327e-12,-1.6389458e-12,4.817273,4.817273,3.7177157,-0.18933429,0.61322683,0.61322683,0.5855984,4.0951366,3.7177157,-1.0995574,-0.38677317,0.0,7.0,1.0501257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.651,0.9,0.0,91345.3,1055.1573,-2.9259999,-9.719835e-08,0.9243268,0.9401542,-0.21066654,-0.21010849,0.92560166,-0.21095711,-196.57008,-309.1142,-309.1142,139.25713,196.59532,0.0,138.36153,222.45308,1.0,1.0,0.94473255,3.8132315,4.1870985,1.0,97.38628,99.1838,133.61243,175.50177,7.803839e-12,-1.6263562e-12,4.912789,4.912789,3.8132315,-0.1867121,0.61279595,0.61279595,0.5852965,4.1870985,3.8132315,-1.0995574,-0.38720402,0.0,7.0,1.0496258,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6515,0.9,0.0,91345.64,1050.6879,-2.9259999,-9.719835e-08,0.92513716,0.9409606,-0.20773974,-0.20746621,0.9261306,-0.20796281,-195.5605,-305.35333,-305.35333,139.25713,196.06464,0.0,138.36153,222.45308,1.0,1.0,0.94547063,3.9087424,4.279014,1.0,80.16178,115.39871,105.31257,200.04076,6.1855083e-12,-1.6081677e-12,5.0083,5.0083,3.9087424,-0.18404394,0.6123827,0.6123827,0.5850093,4.279014,3.9087424,-1.0995574,-0.3876173,0.0,7.0,1.0491257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.652,0.9,0.0,91346.01,1046.3262,-2.9259999,-9.719835e-08,0.9259235,0.9417485,-0.20479147,-0.20477629,0.9266711,-0.20495683,-192.65305,-298.60544,-298.60544,139.25713,193.63203,0.0,138.36153,222.45308,1.0,1.0,0.9461889,4.004252,4.3708854,1.0,62.14495,130.5081,75.95468,222.65076,4.178216e-12,-1.5768185e-12,5.10381,5.10381,4.004252,-0.18132687,0.61198753,0.61198753,0.5847371,4.3708854,4.004252,-1.0995574,-0.38801247,0.0,7.0,1.0486257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6525,0.9,0.0,91346.4,1042.0638,-2.9259999,-9.719835e-08,0.9266844,0.94251627,-0.20182206,-0.20203611,0.92722416,-0.20193961,-187.8722,-288.9307,-288.9307,139.25713,189.31741,0.0,138.36153,222.45308,1.0,1.0,0.9468857,4.099764,4.462715,1.0,43.508976,144.36322,45.82084,243.10986,2.3545074e-12,-1.5494433e-12,5.1993213,5.1993213,4.099764,-0.17855844,0.61161083,0.61161083,0.5844802,4.462715,4.099764,-1.0995574,-0.38838917,0.0,7.0,1.0481257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.653,0.9,0.0,91346.805,1037.8915,-2.9259999,-9.719835e-08,0.9274186,0.94326246,-0.19883198,-0.19924362,0.92779034,-0.19891168,-181.26054,-276.41754,-276.41754,149.20418,183.15887,0.0,138.36153,237.6458,1.0,1.0,0.9475596,4.1952806,4.5545063,1.0,24.433744,156.8268,15.201638,261.21588,6.955441e-13,-1.4149962e-12,5.2948384,5.2948384,4.1952806,-0.17573677,0.611253,0.611253,0.5842388,4.5545063,4.1952806,-1.0995574,-0.38874698,0.0,7.0,1.0476257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6535,0.9,0.0,91347.23,1033.799,-2.9259999,-9.719835e-08,0.92812514,0.9439858,-0.19582191,-0.1963972,0.9283701,-0.19587359,-172.87859,-261.18192,-261.18192,149.20418,175.2125,0.0,138.36153,237.6458,1.0,1.0,0.94820905,4.290806,4.6462603,1.0,5.1041636,167.77443,-15.606509,276.78845,-9.128981e-13,-1.2301668e-12,5.390363,5.390363,4.290806,-0.17286043,0.61091447,0.61091447,0.58401316,4.6462603,4.290806,-1.0995574,-0.38908553,0.0,7.0,1.0471257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.654,0.9,0.0,91347.66,1029.7759,-2.9259999,-9.719835e-08,0.9288033,0.9446849,-0.1927927,-0.19349581,0.92896366,-0.19282597,-162.80434,-243.36667,-243.36667,149.20418,165.55197,0.0,138.36153,237.6458,1.0,1.0,0.94883287,4.386342,4.7379804,1.0,-14.291587,177.09593,-46.304134,289.6708,-2.0473241e-12,-1.0935315e-12,5.4858994,5.4858994,4.386342,-0.1699286,0.6105954,0.6105954,0.58380336,4.7379804,4.386342,-1.0995574,-0.38940457,0.0,7.0,1.0466257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6545,0.9,0.0,91348.11,1025.8112,-2.9259999,-9.719835e-08,0.92945254,0.9453588,-0.18974532,-0.19053893,0.929571,-0.18976949,-151.13264,-223.14014,-223.14014,149.20418,154.26805,0.0,138.36153,237.6458,1.0,1.0,0.9494299,4.481892,4.8296685,1.0,-33.563858,184.6965,-76.591576,299.73172,-2.6483338e-12,-9.895609e-13,5.5814495,5.5814495,4.481892,-0.16694094,0.61029625,0.61029625,0.58360964,4.8296685,4.481892,-1.0995574,-0.38970378,0.0,7.0,1.0461258,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.655,0.9,0.0,91348.57,1021.8936,-2.9259999,-9.719835e-08,0.9300724,0.94600654,-0.18668088,-0.1875266,0.93019176,-0.18670484,-137.97446,-200.6949,-200.6949,149.20418,141.46779,0.0,138.36153,237.6458,1.0,1.0,0.94999945,4.5774584,4.9213276,1.0,-52.523384,190.49785,-106.17185,306.86676,-3.5271718e-12,-9.005537e-13,5.677016,5.677016,4.5774584,-0.16389768,0.61001706,0.61001706,0.5834321,4.9213276,4.5774584,-1.0995574,-0.38998294,0.0,7.0,1.0456257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6555,0.9,0.0,91349.05,1018.0116,-2.9259999,-9.719835e-08,0.9306629,0.94662726,-0.18360066,-0.18445934,0.93082565,-0.18363278,-123.45585,-176.24611,-176.24611,149.20418,127.27359,0.0,138.36153,237.6458,1.0,1.0,0.9505406,4.673044,5.01296,1.0,-70.98318,194.43903,-134.75365,310.99976,-4.5475e-12,-8.196937e-13,5.7726016,5.7726016,4.673044,-0.16079956,0.60975814,0.60975814,0.58327085,5.01296,4.673044,-1.0995574,-0.39024186,0.0,7.0,1.0451257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.656,0.9,0.0,91349.53,1014.1536,-2.9259999,-9.719835e-08,0.9312239,0.9472204,-0.180506,-0.18133827,0.9314719,-0.18055406,-107.71685,-150.02946,-150.02946,149.20418,111.822174,0.0,138.36153,237.6458,1.0,1.0,0.9510528,4.7686505,5.1045685,1.0,-88.76039,196.47725,-162.05417,312.08365,-5.8608825e-12,-7.574426e-13,5.868208,5.868208,4.7686505,-0.15764782,0.60951954,0.60951954,0.58312595,5.1045685,4.7686505,-1.0995574,-0.39048046,0.0,7.0,1.0446258,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6565,0.9,0.0,91350.02,1010.30804,-2.9024174,0.0,0.93175584,0.94778556,-0.17739837,-0.17816494,0.93212956,-0.17746952,-90.9102,-122.29912,-122.29912,149.20418,95.26326,0.0,138.36153,237.6458,1.0,1.0,0.95153564,4.8642807,5.196155,1.0,-105.67824,196.58844,-187.80211,310.10123,-7.769879e-12,-7.129148e-13,5.963838,5.963838,4.8642807,-0.15444416,0.60930145,0.60930145,0.58299744,5.196155,4.8642807,-1.0995574,-0.39069858,0.0,7.0,1.0441257,0.8925342,0.0,-0.07,0.0,1.0,1.0
