Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.657,0.9,0.0,91350.52,1006.46344,-2.9024174,0.0,0.93225914,0.9483225,-0.17427932,-0.17494132,0.9327977,-0.17437999,-73.19985,-93.32523,-93.32523,149.20418,77.758194,0.0,138.36153,237.6458,1.0,1.0,0.9519892,4.959936,5.287723,1.0,-121.56778,194.76764,-211.74036,305.06558,-9.478516e-12,-5.662111e-13,6.0594935,6.0594935,4.959936,-0.15119082,0.60910374,0.60910374,0.5828854,5.287723,4.959936,-1.0995574,-0.39089623,0.0,7.0,1.0436257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6575,0.9,0.0,91351.02,1002.6086,-2.9024174,0.0,0.93273443,0.94883114,-0.17115043,-0.17166995,0.933475,-0.17128631,-54.759384,-63.39142,-63.39142,149.20418,59.47835,0.0,138.36153,237.6458,1.0,1.0,0.95241326,5.055619,5.379275,1.0,-136.26974,191.02913,-233.6288,297.0202,-1.0658646e-11,-2.5645656e-13,6.155176,6.155176,5.055619,-0.14789034,0.60892653,0.60892653,0.5827898,5.379275,5.055619,-1.0995574,-0.39107344,0.0,7.0,1.0431257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.658,0.9,0.0,91351.53,998.73267,-2.9024174,0.0,0.93318254,0.9493116,-0.16801336,-0.16835366,0.9341601,-0.16818938,-35.770313,-32.791904,-32.791904,149.20418,40.60347,0.0,138.36153,237.6458,1.0,1.0,0.9528082,5.151331,5.470813,1.0,-149.63617,185.40648,-253.24683,286.03873,-1.1246043e-11,-3.3469402e-14,6.2508883,6.2508883,5.151331,-0.14454584,0.6087698,0.6087698,0.58271056,5.470813,5.151331,-1.0995574,-0.39123026,0.0,7.0,1.0426257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6585,0.9,0.0,91352.04,994.82526,-2.9024174,0.0,0.93360454,0.9497644,-0.16486982,-0.16499579,0.93485147,-0.16509002,-16.42024,-1.8286501,-1.8286501,149.20418,21.31985,0.0,138.36153,237.6458,1.0,1.0,0.9531745,5.2470737,5.56234,1.0,-161.53204,177.95229,-270.39572,272.22437,-1.17880514e-11,1.2659269e-13,0.063445665,0.063445665,5.2470737,-0.14116067,0.6086332,0.6086332,0.58264774,5.56234,-1.0361117,-1.0995574,-0.39136678,0.0,7.0,1.0421257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.659,0.9,0.0,91352.54,990.8765,-2.9024174,0.0,0.9340016,0.9501897,-0.1617215,-0.16159987,0.9355475,-0.16198915,3.0990295,29.191725,29.191725,149.20418,1.8184823,0.0,138.36153,237.6458,1.0,1.0,0.9535126,5.342849,5.653858,1.0,-171.83675,168.73772,-284.90085,255.70912,-1.2779556e-11,2.4613983e-13,0.1592208,0.1592208,5.342849,-0.13773854,0.6085168,0.6085168,0.58260125,5.653858,-0.94033664,-1.0995574,-0.39148322,0.0,7.0,1.0416257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6595,0.9,0.0,91353.04,986.8773,-2.9024174,0.0,0.93437505,0.9505886,-0.15857008,-0.15816988,0.9362463,-0.15888762,22.59347,59.961063,59.961063,149.20418,-17.706934,0.0,138.36153,237.6458,1.0,1.0,0.95382357,5.4386578,5.7453704,1.0,-180.44536,157.8519,-296.61356,236.65248,-1.4252434e-11,3.3046927e-13,0.25502977,0.25502977,5.4386578,-0.13428347,0.6084203,0.6084203,0.582571,5.7453704,-0.84452766,-1.0995574,-0.39157972,0.0,7.0,1.0411258,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.66,0.9,0.0,91353.54,982.81903,-2.9024174,0.0,0.9347263,0.9509617,-0.15541725,-0.1547099,0.93694603,-0.15578632,41.868816,90.172844,90.172844,149.20418,-37.06196,0.0,138.36153,237.6458,1.0,1.0,0.95410836,5.534502,5.836879,1.0,-187.26985,145.40103,-305.41284,215.23999,-1.5854098e-11,3.9101423e-13,0.350874,0.350874,5.534502,-0.13079968,0.6083435,0.6083435,0.58255696,5.836879,-0.7486834,-1.0995574,-0.39165655,0.0,7.0,1.0406257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6605,0.9,0.0,91354.02,978.69403,-2.9024174,0.0,0.9350569,0.9513101,-0.15226467,-0.15122442,0.93764484,-0.15268609,60.732605,119.52535,119.52535,149.20418,-56.053432,0.0,138.36153,237.6458,1.0,1.0,0.954368,5.6303825,5.9283867,1.0,-192.23996,131.50735,-311.2068,191.68144,-1.7151959e-11,4.3400694e-13,0.44675484,0.44675484,5.6303825,-0.12729162,0.608286,0.608286,0.582559,5.9283867,-0.6528026,-1.0995574,-0.391714,0.0,7.0,1.0401257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.661,0.9,0.0,91354.5,974.4955,-2.9024174,0.0,0.93536854,0.95163494,-0.14911392,-0.14771797,0.9383407,-0.14958774,78.996155,147.72484,147.72484,149.20418,-74.49149,0.0,138.36153,237.6458,1.0,1.0,0.95460397,5.726301,6.019896,1.0,-195.30412,116.307976,-313.9336,166.20877,-1.7924126e-11,4.646327e-13,0.54267347,0.54267347,5.726301,-0.12376398,0.60824764,0.60824764,0.58257693,6.019896,-0.55688393,-1.0995574,-0.3917524,0.0,7.0,1.0396258,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6615,0.9,0.0,91354.97,970.2174,-2.9024174,0.0,0.93566287,0.95193774,-0.14596654,-0.14419517,0.93903166,-0.1464921,96.47656,174.48859,174.48859,149.20418,-92.19157,0.0,138.36153,237.6458,1.0,1.0,0.95481765,5.822259,6.1114097,1.0,-196.42993,99.95337,-313.56232,139.07373,-1.8076075e-11,4.877025e-13,0.63863117,0.63863117,5.822259,-0.12022135,0.60822797,0.60822797,0.5826107,6.1114097,-0.46092623,-1.0995574,-0.39177206,0.0,7.0,1.0391257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.662,0.9,0.0,91355.43,965.8548,-2.9024174,0.0,0.93594164,0.95221967,-0.14282401,-0.14066081,0.9397157,-0.14339992,112.998604,199.54788,199.54788,149.20418,-108.97626,0.0,138.36153,237.6458,1.0,1.0,0.9550107,5.918257,6.2029295,1.0,-195.60454,82.605934,-310.09317,110.5453,-1.76175e-11,5.006694e-13,0.7346291,0.7346291,5.918257,-0.11666847,0.6082266,0.6082266,0.5826602,6.2029295,-0.3649283,-1.0995574,-0.3917734,0.0,7.0,1.0386257,0.8925342,0.0,-0.07,0.0,1.0,1.0
1.6625,0.9,0.0,91355.87,961.4037,-2.9024174,0.0,0.93620676,0.9524824,-0.13968767,-0.13711967,0.9403907,-0.14031194,128.39653,222.65085,222.65085,149.20418,-124.677246,0.0,138.36153,237.6458,1.0,1.0,0.95518476,6.0142965,0.011273142,1.0,-192.83484,64.4383,-303.55786,80.90702,-1.7022293e-11,5.098832e-13,0.83066845,0.83066845,6.0142965,-0.11311023,0.60824317,0.60824317,0.5827253,0.011273142,-0.26888898,-1.0995574,-0.3917568,0.0,7.0,1.0381258,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.663,0.9,0.0,91356.3,956.8611,-2.9024174,0.0,0.9364599,0.9527276,-0.13655882,-0.13357651,0.9410549,-0.13722888,142.51587,243.56505,243.56505,149.20418,-139.13701,0.0,138.36153,237.6458,1.0,1.0,0.9553416,6.1103783,0.10281353,1.0,-188.14737,45.631508,-294.01898,50.45395,-1.6458045e-11,5.145374e-13,0.92675024,0.92675024,6.1103783,-0.109551236,0.6082773,0.6082773,0.5828058,0.10281353,-0.17280716,-1.0995574,-0.3917227,0.0,7.0,1.0376257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6635,0.9,0.0,91356.71,952.22504,-2.9024174,0.0,0.936703,0.952957,-0.1334386,-0.13003601,0.9417062,-0.13415134,155.21492,262.07993,262.07993,149.20418,-152.21045,0.0,138.36153,237.6458,1.0,1.0,0.95548314,6.206504,0.19436777,1.0,-181.58809,26.373177,-281.56964,19.489712,-1.5574056e-11,5.1780406e-13,1.0228758,1.0228758,6.206504,-0.10599623,0.60832846,0.60832846,0.58290166,0.19436777,-0.07668166,-1.0995574,-0.39167154,0.0,7.0,1.0371257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.664,0.9,0.0,91357.1,947.4946,-2.9024174,0.0,0.9369378,0.9531722,-0.1303281,-0.1265028,0.94234276,-0.13107993,166.36627,278.00906,278.00906,149.20418,-163.76643,0.0,138.36153,237.6458,1.0,1.0,0.95561117,0.019488662,0.28593823,1.0,-173.22183,6.8555493,-266.33237,-11.676689,-1.4139303e-11,5.1978837e-13,1.1190461,1.1190461,0.019488662,-0.102449745,0.60839623,0.60839623,0.58301264,0.28593823,0.019488662,-1.0995574,-0.39160374,0.0,7.0,1.0366257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6645,0.9,0.0,91357.48,942.67,-2.9024174,0.0,0.9371661,0.9533752,-0.12722825,-0.122981265,0.9429629,-0.1280152,175.85814,291.19196,291.19196,149.20418,-173.68903,0.0,138.36153,237.6458,1.0,1.0,0.95572764,0.11570498,0.37752733,1.0,-163.13165,-12.726484,-248.4579,-42.734047,-1.2608854e-11,5.202157e-13,1.2152624,1.2152624,0.11570498,-0.098916054,0.6084802,0.6084802,0.58313864,0.37752733,0.11570498,-1.0995574,-0.39151978,0.0,7.0,1.0361257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.665,0.9,0.0,91357.836,937.75214,-2.9024174,0.0,0.9373895,0.95356774,-0.12413983,-0.11947569,0.94356483,-0.12495764,183.59535,301.49573,301.49573,149.20418,-181.8788,0.0,138.36153,237.6458,1.0,1.0,0.9558345,0.21196851,0.4691374,1.0,-151.41797,-32.177383,-228.1236,-73.37215,-1.0764388e-11,5.1968277e-13,1.311526,1.311526,0.21196851,-0.09539937,0.6085799,0.6085799,0.58327967,0.4691374,0.21196851,-1.0995574,-0.3914201,0.0,7.0,1.0356257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6655,0.9,0.0,91358.17,932.74335,-2.9024174,0.0,0.9376096,0.95375156,-0.121063545,-0.11599005,0.9441471,-0.12190767,189.50046,308.81656,308.81656,149.20418,-188.2537,0.0,138.36153,237.6458,1.0,1.0,0.9559337,0.30828053,0.56077075,1.0,-138.19751,-51.302948,-205.5316,-103.284966,-9.017454e-12,5.179623e-13,1.407838,1.407838,0.30828053,-0.09190365,0.6086948,0.6086948,0.5834354,0.56077075,0.30828053,-1.0995574,-0.39130518,0.0,7.0,1.0351257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.666,0.9,0.0,91358.49,927.6466,-2.9024174,0.0,0.937828,0.9539285,-0.11799995,-0.11252817,0.9447082,-0.11886563,193.51433,313.08054,313.08054,149.20418,-192.74991,0.0,138.36153,237.6458,1.0,1.0,0.9560269,0.4046423,0.65242976,1.0,-123.602036,-69.91229,-180.90677,-132.17377,-6.933687e-12,5.1675087e-13,1.5041997,1.5041997,0.4046423,-0.08843248,0.60882455,0.60882455,0.5836059,0.65242976,0.4046423,-1.0995574,-0.39117545,0.0,7.0,1.0346258,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6665,0.9,0.0,91358.79,922.4658,-2.9024174,0.0,0.9380461,0.9541002,-0.11494945,-0.10909348,0.9452469,-0.11583184,195.59683,314.24442,314.24442,149.20418,-195.32245,0.0,138.36153,237.6458,1.0,1.0,0.95611614,0.5010553,0.74411666,1.0,-107.77707,-87.819756,-154.49428,-159.75012,-5.050955e-12,5.1544457e-13,1.6006128,1.6006128,0.5010553,-0.08498928,0.6089687,0.6089687,0.58379096,0.74411666,0.5010553,-1.0995574,-0.39103135,0.0,7.0,1.0341257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.667,0.9,0.0,91359.06,917.20593,-2.9024174,0.0,0.9382652,0.9542684,-0.11191234,-0.10568915,0.9457619,-0.11280652,195.72713,312.29602,312.29602,149.20418,-195.94557,0.0,138.36153,237.6458,1.0,1.0,0.95620304,0.5975208,0.8358338,1.0,-90.88034,-104.84678,-126.557175,-185.73886,-3.4199568e-12,5.1299904e-13,1.6970782,1.6970782,0.5975208,-0.08157703,0.6091267,0.6091267,0.5839906,0.8358338,0.5975208,-1.0995574,-0.3908733,0.0,7.0,1.0336257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6675,0.9,0.0,91359.31,911.8725,-2.9024174,0.0,0.93848646,0.9544347,-0.10888879,-0.10231798,0.9462524,-0.10978984,193.90382,307.25433,307.25433,149.20418,-194.61298,0.0,138.36153,237.6458,1.0,1.0,0.95628923,0.69404054,0.9275834,1.0,-73.08018,-120.82364,-97.373604,-209.88074,-2.0263392e-12,5.1125353e-13,1.7935979,1.7935979,0.69404054,-0.07819841,0.6092983,0.6092983,0.58420455,0.9275834,0.69404054,-1.0995574,-0.39070174,0.0,7.0,1.0331258,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.668,0.9,0.0,91359.55,906.4719,-2.9024174,0.0,0.9387109,0.9546006,-0.10587883,-0.098982416,0.94671744,-0.1067819,190.14496,299.1691,299.1691,149.20418,-191.33783,0.0,138.36153,237.6458,1.0,1.0,0.95637625,0.790616,1.0193678,1.0,-54.55384,-135.59113,-67.23406,-231.93503,-1.0588537e-12,5.100702e-13,1.8901734,1.8901734,0.790616,-0.07485573,0.609483,0.609483,0.58443296,1.0193678,0.790616,-1.0995574,-0.390517,0.0,7.0,1.0326257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6685,0.9,0.0,91359.766,901.01105,-2.9024174,0.0,0.93893945,0.9547672,-0.102882385,-0.09568456,0.9471564,-0.103782736,184.48781,288.12033,288.12033,149.20418,-186.15256,0.0,138.36153,237.6458,1.0,1.0,0.9564655,0.8872489,1.1111891,1.0,-35.485718,-149.00209,-36.438442,-251.6819,-5.0109233e-13,5.0852687e-13,1.9868063,1.9868063,0.8872489,-0.07155093,0.60968053,0.60968053,0.58467567,1.1111891,0.8872489,-1.0995574,-0.39031947,0.0,7.0,1.0321257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.669,0.9,0.0,91359.95,895.4976,-2.9024174,0.0,0.9391728,0.9549361,-0.09989925,-0.09242606,0.94756883,-0.100792326,176.98837,274.2175,274.2175,149.20418,-179.10852,0.0,138.36153,237.6458,1.0,1.0,0.9565581,0.98394096,1.2030497,1.0,-16.065523,-160.92285,-5.293029,-268.92447,-4.0172648e-13,5.0648423e-13,2.0834985,2.0834985,0.98394096,-0.06828557,0.6098905,0.6098905,0.58493274,1.2030497,0.98394096,-1.0995574,-0.39010945,0.0,7.0,1.0316257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6695,0.9,0.0,91360.13,889.93964,-2.9024174,0.0,0.9394116,0.95510817,-0.09692913,-0.08920827,0.9479543,-0.097810574,167.7209,257.59827,257.59827,149.20418,-170.27547,0.0,138.36153,237.6458,1.0,1.0,0.9566554,1.0806942,1.2949518,1.0,3.513601,-171.2345,25.892523,-283.49078,-5.2447684e-14,5.087007e-13,2.1802516,2.1802516,1.0806942,-0.06506078,0.6101127,0.6101127,0.585204,1.2949518,1.0806942,-1.0995574,-0.38988727,0.0,7.0,1.0311257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.67,0.9,0.0,91360.28,884.3455,-2.9024174,0.0,0.93965614,0.9552844,-0.09397162,-0.08603206,0.9483128,-0.09483734,156.77705,238.42712,238.42712,149.20418,-159.74074,0.0,138.36153,237.6458,1.0,1.0,0.9567581,1.1775104,1.3868977,1.0,23.056942,-179.83398,56.80823,-295.23535,1.7389233e-13,5.173911e-13,2.277068,2.277068,1.1775104,-0.06187732,0.6103468,0.6103468,0.5854896,1.3868977,1.1775104,-1.0995574,-0.3896532,0.0,7.0,1.0306257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6705,0.9,0.0,91360.42,878.7241,-2.9024174,0.0,0.9399068,0.95546556,-0.091026224,-0.08289792,0.9486443,-0.09187242,144.26498,216.89372,216.89372,149.20418,-147.6085,0.0,138.36153,237.6458,1.0,1.0,0.95686704,1.2743919,1.4788895,1.0,42.370113,-186.6351,87.14682,-304.04053,4.2640376e-13,5.2413705e-13,2.3739493,2.3739493,1.2743919,-0.058735516,0.61059254,0.61059254,0.58578944,1.4788895,1.2743919,-1.0995574,-0.3894075,0.0,7.0,1.0301257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.671,0.9,0.0,91360.54,873.08435,-2.9024174,0.0,0.94016355,0.95565224,-0.08809237,-0.07980595,0.9489489,-0.08891555,130.30835,193.21098,193.21098,149.20418,-133.99866,0.0,138.36153,237.6458,1.0,1.0,0.9569828,1.3713406,1.5709294,1.0,61.26093,-191.56929,116.60667,-309.81766,5.0832087e-13,5.2652387e-13,2.4708982,2.4708982,1.3713406,-0.055635374,0.61084974,0.61084974,0.58610356,1.5709294,1.3713406,-1.0995574,-0.3891503,0.0,7.0,1.0296258,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6715,0.9,0.0,91360.65,867.4354,-2.9024174,0.0,0.9404264,0.955845,-0.085169405,-0.07675591,0.94922715,-0.08596644,115.04503,167.61302,167.61302,149.20418,-119.04564,0.0,138.36153,237.6458,1.0,1.0,0.9571057,1.4683591,1.66302,1.0,79.54123,-194.58626,144.89473,-312.50775,7.054944e-13,5.2741367e-13,2.5679164,2.5679164,1.4683591,-0.052576497,0.6111182,0.6111182,0.5864321,1.66302,1.4683591,-1.0995574,-0.38888177,0.0,7.0,1.0291257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.672,0.9,0.0,91360.734,861.7864,-2.9024174,0.0,0.9406951,0.95604396,-0.08225662,-0.07374716,0.9494794,-0.08302474,98.625824,140.35283,140.35283,142.27803,-102.8972,0.0,138.36153,224.0372,1.0,1.0,0.95723605,1.5654494,1.7551632,1.0,97.02868,-195.65451,171.72932,-312.08215,9.238025e-13,5.270638e-13,2.6650069,2.6650069,1.5654494,-0.049558092,0.6113979,0.6113979,0.586775,1.7551632,1.5654494,-1.0995574,-0.38860208,0.0,7.0,1.0286257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6725,0.9,0.0,91360.81,856.1464,-2.9024174,0.0,0.9409692,0.9562492,-0.07935325,-0.07077863,0.94970644,-0.08009007,81.21304,111.699905,111.699905,142.27803,-85.71297,0.0,138.36153,224.0372,1.0,1.0,0.9573737,1.6626141,1.8473614,1.0,113.5485,-194.76154,196.84282,-308.54272,4.8213956e-13,5.256069e-13,2.7621715,2.7621715,1.6626141,-0.046579037,0.6116887,0.6116887,0.5871324,1.8473614,1.6626141,-1.0995574,-0.38831133,0.0,7.0,1.0281258,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.673,0.9,0.0,91360.87,850.5245,-2.9024174,0.0,0.9412483,0.95646065,-0.07645849,-0.067849025,0.94990903,-0.07716201,62.97895,81.937614,81.937614,142.27803,-67.6629,0.0,138.36153,224.0372,1.0,1.0,0.9575186,1.7598559,1.9396169,1.0,128.93513,-191.91408,219.98416,-301.92178,-2.2652365e-13,5.233567e-13,2.8594134,2.8594134,1.7598559,-0.04363786,0.6119905,0.6119905,0.58750427,1.9396169,1.7598559,-1.0995574,-0.3880095,0.0,7.0,1.0276257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6735,0.9,0.0,91360.92,844.9292,-2.9024174,0.0,0.9415316,0.95667803,-0.07357151,-0.06495668,0.95008814,-0.074240126,44.10417,51.360554,51.360554,142.27803,-48.925774,0.0,138.36153,224.0372,1.0,1.0,0.95767033,1.8571771,2.0319319,1.0,143.03381,-187.13799,240.9213,-292.28186,-1.3105488e-12,5.208175e-13,2.9567344,2.9567344,1.8571771,-0.040732842,0.6123033,0.6123033,0.58789086,2.0319319,1.8571771,-1.0995574,-0.38769665,0.0,7.0,1.0271257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.674,0.9,0.0,91360.96,839.36914,-2.9024174,0.0,0.94181836,0.9569008,-0.07069146,-0.06209963,0.9502448,-0.07132394,24.775982,20.271755,20.271755,142.27803,-29.687412,0.0,138.36153,224.0372,1.0,1.0,0.9578282,1.9545805,2.1243088,1.0,155.70203,-180.478,259.4433,-279.71506,-2.7317736e-12,5.187464e-13,3.054138,3.054138,1.9545805,-0.037861906,0.6126272,0.6126272,0.5882922,2.1243088,1.9545805,-1.0995574,-0.38737276,0.0,7.0,1.0266258,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6745,0.9,0.0,91360.99,833.85223,-2.9024174,0.0,0.9421076,0.9571284,-0.06781748,-0.059275713,0.95038015,-0.068412974,5.1865735,-11.020151,-11.020151,142.27803,-10.139033,0.0,138.36153,224.0372,1.0,1.0,0.9579917,2.052069,2.2167501,1.0,166.81091,-171.9975,275.3625,-264.34235,-4.4633134e-12,-3.0898777e-12,3.1516263,3.1516263,2.052069,-0.03502283,0.61296225,0.61296225,0.58870834,2.2167501,2.052069,-1.0995574,-0.38703778,0.0,7.0,1.0261257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.675,0.9,0.0,91361.01,828.386,-2.9024174,0.0,0.94239837,0.95736,-0.06494871,-0.056482386,0.9504955,-0.06550675,-14.468741,-42.20384,-42.20384,142.27803,9.524584,0.0,138.36153,224.0372,1.0,1.0,0.95815986,2.1496453,2.3092577,1.0,176.24655,-161.7778,288.51617,-246.31233,-6.0363845e-12,-2.9011743e-12,3.2492027,3.2492027,2.1496453,-0.032212976,0.6133084,0.6133084,0.58913946,2.3092577,2.1496453,-1.0995574,-0.3866916,0.0,7.0,1.0256257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6755,0.9,0.0,91361.02,822.97754,-2.9024174,0.0,0.9426894,0.95759475,-0.062084306,-0.05371706,0.95059216,-0.06260477,-33.99336,-72.96819,-72.96819,142.27803,29.106903,0.0,138.36153,224.0372,1.0,1.0,0.9583316,2.247312,2.4018342,1.0,183.91098,-149.91763,298.76828,-225.80008,-7.091782e-12,-1.882892e-12,3.3468695,3.3468695,2.247312,-0.029429775,0.6136659,0.6136659,0.58958566,2.4018342,2.247312,-1.0995574,-0.3863341,0.0,7.0,1.0251257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.676,0.9,0.0,91361.03,817.63324,-2.9473238,1.4652713e-08,0.94297963,0.95783156,-0.05922346,-0.05097687,0.9506716,-0.05970655,-53.19124,-103.00527,-103.00527,142.27803,48.411476,0.0,138.36153,224.0372,1.0,1.0,0.9585057,2.3450725,2.4944823,1.0,189.72336,-136.53212,306.0107,-203.00543,-8.22736e-12,-1.278125e-12,3.44463,3.44463,2.3450725,-0.026670193,0.61403483,0.61403483,0.5900472,2.4944823,2.3450725,-1.0995574,-0.38596514,0.0,7.0,1.0246257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6765,0.9,0.0,91361.04,812.35895,-2.9473238,1.4652713e-08,0.94326764,0.9580691,-0.056365386,-0.04825882,0.9507352,-0.05681161,-71.86874,-132.01317,-132.01317,142.27803,67.24381,0.0,138.36153,224.0372,1.0,1.0,0.9586809,2.4429295,2.5872037,1.0,193.62067,-121.75194,310.1645,-178.15132,-9.023081e-12,-8.297805e-13,3.542487,3.542487,2.4429295,-0.02393134,0.6144154,0.6144154,0.59052396,2.5872037,2.4429295,-1.0995574,-0.38558456,0.0,7.0,1.0241257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.677,0.9,0.0,91361.03,807.1597,-2.9473238,1.4652713e-08,0.9435522,0.9583062,-0.053509347,-0.04555984,0.95078444,-0.053919494,-89.83648,-159.69891,-159.69891,142.27803,85.4132,0.0,138.36153,224.0372,1.0,1.0,0.9588558,2.5408857,2.6800015,1.0,195.55855,-105.72206,311.1807,-151.48178,-9.431484e-12,-4.945298e-13,3.640443,3.640443,2.5408857,-0.02121004,0.61480784,0.61480784,0.5910163,2.6800015,2.5408857,-1.0995574,-0.3851922,0.0,7.0,1.0236257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6775,0.9,0.0,91361.03,802.0399,-2.9473238,1.4652713e-08,0.9438318,0.95854133,-0.05065466,-0.04287673,0.950821,-0.05102976,-106.91119,-185.7813,-185.7813,142.27803,102.7346,0.0,138.36153,224.0372,1.0,1.0,0.9590287,2.6389444,2.7728777,1.0,195.51175,-88.60057,309.041,-123.25969,-9.858377e-12,-2.577406e-13,3.7385018,3.7385018,2.6389444,-0.018503185,0.61521226,0.61521226,0.59152424,2.7728777,2.6389444,-1.0995574,-0.38478774,0.0,7.0,1.0231258,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.678,0.9,0.0,91361.02,797.0031,-2.9473238,1.4652713e-08,0.94410515,0.95877296,-0.0478007,-0.040206328,0.9508462,-0.048142005,-122.91746,-209.99362,-209.99362,142.27803,119.03038,0.0,138.36153,224.0372,1.0,1.0,0.9591983,2.7371082,2.865835,1.0,193.47464,-70.557175,303.75815,-93.7645,-1.00331575e-11,-8.062145e-14,3.8366656,3.8366656,2.7371082,-0.015807563,0.615629,0.615629,0.592048,2.865835,2.7371082,-1.0995574,-0.384371,0.0,7.0,1.0226257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6785,0.9,0.0,91361.016,792.0522,-2.9473238,1.4652713e-08,0.9443707,0.95899963,-0.044946913,-0.03754541,0.95086163,-0.045255844,-137.68954,-232.0863,-232.0863,142.27803,134.13217,0.0,138.36153,224.0372,1.0,1.0,0.9593626,2.8353806,2.9588757,1.0,189.46127,-51.77173,295.37598,-63.28967,-1.0164458e-11,4.2336123e-14,3.934938,3.934938,2.8353806,-0.013119955,0.61605823,0.61605823,0.59258765,2.9588757,2.8353806,-1.0995574,-0.38394177,0.0,7.0,1.0221257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.679,0.9,0.0,91361.0,787.1891,-2.9473238,1.4652713e-08,0.9446271,0.9592198,-0.042092815,-0.03489073,0.95086884,-0.04237095,-151.07301,-251.82944,-251.82944,142.27803,147.88248,0.0,138.36153,224.0372,1.0,1.0,0.9595201,2.933764,3.0520024,1.0,183.5056,-32.43258,283.96936,-32.139927,-1.0089652e-11,1.3059497e-13,4.0333214,4.0333214,2.933764,-0.010437249,0.61650026,0.61650026,0.59314334,3.0520024,2.933764,-1.0995574,-0.38349974,0.0,7.0,1.0216258,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6795,0.9,0.0,91360.984,782.41504,-2.9473238,1.4652713e-08,0.9448729,0.9594316,-0.03923801,-0.03223923,0.9508692,-0.03948702,-162.92638,-269.0151,-269.0151,142.27803,160.13637,0.0,138.36153,224.0372,1.0,1.0,0.9596689,3.0322616,3.145218,1.0,175.6612,-12.734818,269.64362,-0.62850887,-1.0089686e-11,2.009558e-13,4.1318192,4.1318192,3.0322616,-0.007756327,0.61695534,0.61695534,0.5937152,3.145218,3.0322616,-1.0995574,-0.3830447,0.0,7.0,1.0211257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.68,0.9,0.0,91360.98,777.7304,-2.9473238,1.4652713e-08,0.94510686,0.9596335,-0.03638218,-0.029587857,0.9508642,-0.036603812,-173.1226,-283.45972,-283.45972,142.27803,170.76303,0.0,138.36153,224.0372,1.0,1.0,0.9598074,3.1308763,3.2385242,1.0,166.00105,7.1215467,252.53392,30.925812,-9.582127e-12,2.4791538e-13,4.2304335,4.2304335,3.1308763,-0.0050742417,0.6174237,0.6174237,0.59430325,3.2385242,3.1308763,-1.0995574,-0.38257632,0.0,7.0,1.0206257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6805,0.9,0.0,91360.96,773.1348,-2.9473238,1.4652713e-08,0.9453275,0.95982385,-0.0335251,-0.02693366,0.9508551,-0.033721134,-181.5505,-295.00592,-295.00592,142.27803,179.64713,0.0,138.36153,224.0372,1.0,1.0,0.9599338,3.2296107,3.3319244,1.0,154.61699,26.933512,232.80417,62.201763,-9.0257645e-12,2.8385576e-13,4.3291683,4.3291683,3.2296107,-0.0023881411,0.6179056,0.6179056,0.59490776,3.3319244,3.2296107,-1.0995574,-0.38209435,0.0,7.0,1.0201257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.681,0.9,0.0,91360.945,768.627,-2.9473238,1.4652713e-08,0.94553363,0.960001,-0.030666638,-0.02427389,0.9508432,-0.030838845,-188.11606,-303.52448,-303.52448,142.27803,186.69023,0.0,138.36153,224.0372,1.0,1.0,0.9600464,3.3284678,3.4254208,1.0,141.61902,46.497044,210.6458,92.87868,-8.385398e-12,3.0825565e-13,4.4280252,4.4280252,3.3284678,0.00030464382,0.61840147,0.61840147,0.5955287,3.4254208,3.3284678,-1.0995574,-0.38159856,0.0,7.0,1.0196257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.6815,0.9,0.0,91360.93,764.205,-2.9473238,1.4652713e-08,0.9457241,0.9601634,-0.027806748,-0.021605974,0.95082974,-0.027956866,-192.74355,-308.9158,-308.9158,142.27803,191.81192,0.0,138.36153,224.0372,1.0,1.0,0.96014357,3.4274502,3.519016,1.0,127.13443,65.60911,186.27614,122.63966,-8.185727e-12,3.2452665e-13,4.5270076,4.5270076,3.4274502,0.003006644,0.6189113,0.6189113,0.59616625,3.519016,3.4274502,-1.0995574,-0.38108864,0.0,7.0,1.0191257,0.90015984,0.0,-0.07,0.0,1.0,1.0
1.682,0.9,0.0,91360.91,759.8662,-2.9473238,1.4652713e-08,0.94589776,0.96030957,-0.024945477,-0.018927524,0.9508157,-0.025075175,-195.3765,-311.11136,-311.11136,142.27803,194.9508,0.0,138.36153,224.0372,1.0,1.0,0.9602237,3.5265605,3.6127126,1.0,111.30676,84.069725,159.93657,151.17479,-7.977364e-12,3.40148e-13,4.6261177,4.6261177,3.5265605,0.0057200943,0.6194356,0.6194356,0.5968204,3.6127126,3.5265605,-1.0995574,-0.3805644,0.0,7.0,1.0186257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6825,0.9,0.0,91360.89,755.6071,-2.9473238,1.4652713e-08,0.9460537,0.9604379,-0.022082973,-0.016236369,0.95080215,-0.022193812,-195.97856,-310.0747,-310.0747,142.27803,196.06544,0.0,138.36153,224.0372,1.0,1.0,0.96028525,3.6258013,3.7065132,1.0,94.29451,101.684044,131.89043,178.18428,-7.873925e-12,3.4988118e-13,4.725359,4.725359,3.6258013,0.0084471125,0.61997443,0.61997443,0.59749126,3.7065132,3.6258013,-1.0995574,-0.38002557,0.0,7.0,1.0181258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.683,0.9,0.0,91360.87,751.42377,-2.9473238,1.4652713e-08,0.9461909,0.9605472,-0.019219466,-0.013530595,0.9507899,-0.019312883,-194.53413,-305.80225,-305.80225,142.27803,195.13503,0.0,138.36153,224.0372,1.0,1.0,0.96032697,3.7251751,3.8004208,1.0,76.26975,118.26439,102.42062,203.38162,-7.559074e-12,3.5744717e-13,4.824733,4.824733,3.7251751,0.011189456,0.6205281,0.6205281,0.5981788,3.8004208,3.7251751,-1.0995574,-0.37947193,0.0,7.0,1.0176257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6835,0.9,0.0,91360.84,747.3114,-2.9473238,1.4652713e-08,0.94630873,0.96063626,-0.016355278,-0.010808546,0.9507798,-0.016432554,-191.04878,-298.3237,-298.3237,142.27803,192.15976,0.0,138.36153,224.0372,1.0,1.0,0.9603476,3.8246844,3.8944373,1.0,57.416496,133.63228,71.82701,226.49669,-6.833927e-12,3.622703e-13,4.924242,4.924242,3.8246844,0.0139486715,0.62109673,0.62109673,0.59888315,3.8944373,3.8246844,-1.0995574,-0.37890327,0.0,7.0,1.0171257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.684,0.9,0.0,91360.82,743.26495,-2.9473238,1.4652713e-08,0.9464065,0.96070385,-0.013490817,-0.00806887,0.95077235,-0.01355305,-185.54944,-287.70224,-287.70224,142.27803,187.16127,0.0,138.36153,224.0372,1.0,1.0,0.9603459,3.9243314,3.988566,1.0,37.928986,147.62045,40.42354,247.2787,-5.869305e-12,3.6566296e-13,5.023889,5.023889,3.9243314,0.016726054,0.62168056,0.62168056,0.5996043,3.988566,3.9243314,-1.0995574,-0.37831944,0.0,7.0,1.0166258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6845,0.9,0.0,91360.79,739.2786,-2.9473238,1.4652713e-08,0.94648373,0.9607491,-0.010626563,-0.0053104535,0.9507681,-0.010674666,-178.08447,-274.03427,-274.03427,142.27803,180.18262,0.0,138.36153,224.0372,1.0,1.0,0.96032095,4.0241184,4.0828094,1.0,18.009771,160.0747,8.535209,265.49908,-4.9474157e-12,3.6680506e-13,5.123676,5.123676,4.0241184,0.019522538,0.6222797,0.6222797,0.6003422,4.0828094,4.0241184,-1.0995574,-0.3777203,0.0,7.0,1.0161257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.685,0.9,0.0,91360.76,735.3464,-2.9473238,1.4652713e-08,0.94654,0.96077114,-0.007763078,-0.0025325308,0.95076746,-0.0077977497,-168.72343,-257.44894,-257.44894,142.27803,171.2881,0.0,138.36153,224.0372,1.0,1.0,0.96027195,4.1240473,4.17717,1.0,-2.1323032,170.85574,-23.505156,280.9541,-4.0935237e-12,3.6993718e-13,5.2236047,5.2236047,4.1240473,0.022338793,0.62289435,0.62289435,0.60109687,4.17717,4.1240473,-1.0995574,-0.37710565,0.0,7.0,1.0156257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6855,0.9,0.0,91360.72,731.46173,-2.9473238,1.4652713e-08,0.94657516,0.96076936,-0.0049009873,0.00026539888,0.9507706,-0.00492271,-157.55663,-238.10709,-238.10709,142.27803,160.56291,0.0,138.36153,224.0372,1.0,1.0,0.96019834,4.22412,4.27165,1.0,-22.284235,179.84087,-55.360294,293.46738,-3.035295e-12,3.9268897e-13,5.3236775,5.3236775,4.22412,0.025175186,0.62352455,0.62352455,0.6018682,4.27165,4.22412,-1.0995574,-0.37647545,0.0,7.0,1.0151258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.686,0.9,0.0,91360.67,727.6179,-2.9473238,1.4652713e-08,0.94658905,0.9607431,-0.0020409774,0.0030835082,0.95077777,-0.0020500086,-144.69437,-216.20018,-216.20018,142.27803,148.11249,0.0,138.36153,224.0372,1.0,1.0,0.9600995,4.324339,4.366253,1.0,-42.231094,186.92546,-86.69201,302.89218,-1.9738412e-12,4.0511702e-13,5.4238963,5.4238963,4.324339,0.028031792,0.62417036,0.62417036,0.60265625,4.366253,4.324339,-1.0995574,-0.37582964,0.0,7.0,1.0146257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6865,0.9,0.0,91360.62,723.80804,-2.9473238,1.4652713e-08,0.9465818,0.9606924,0.0008162119,0.0059216875,0.95078874,0.0008198394,-130.26613,-191.94849,-191.94849,142.27803,134.06165,0.0,138.36153,224.0372,1.0,1.0,0.95997524,4.424705,4.460981,1.0,-61.75831,192.02444,-117.16475,309.11325,-9.294362e-13,4.1393058e-13,5.5242624,5.5242624,4.424705,0.030908402,0.62483186,0.62483186,0.60346085,4.460981,4.424705,-1.0995574,-0.3751681,0.0,7.0,1.0141257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.687,0.9,0.0,91360.555,720.025,-2.9473238,1.4652713e-08,0.9465536,0.9606168,0.0036697963,0.008779514,0.9508035,0.0036862732,-114.41937,-165.59926,-165.59926,142.27803,118.55349,0.0,138.36153,224.0372,1.0,1.0,0.9598255,4.525221,4.555836,1.0,-80.654,195.07338,-146.44926,312.04852,-5.655049e-13,4.182445e-13,5.6247783,5.6247783,4.525221,0.03380444,0.6255091,0.6255091,0.604282,4.555836,4.525221,-1.0995574,-0.37449092,0.0,7.0,1.0136257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6875,0.9,0.0,91360.484,716.2616,-2.9473238,1.4652713e-08,0.9465047,0.9605166,0.006518956,0.011656248,0.95082176,0.0065486887,-97.31815,-137.42436,-137.42436,142.27803,101.74811,0.0,138.36153,224.0372,1.0,1.0,0.95965034,4.625888,4.650822,1.0,-98.71134,196.0295,-174.22621,311.65057,-5.7434027e-13,4.209723e-13,5.7254453,5.7254453,4.625888,0.036719102,0.626202,0.626202,0.6051196,4.650822,4.625888,-1.0995574,-0.37379804,0.0,7.0,1.0131258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.688,0.9,0.0,91360.4,712.51074,-2.9473238,1.4652713e-08,0.94643575,0.96039176,0.009362843,0.014550921,0.9508431,0.009406444,-79.14153,-107.717636,-107.717636,142.27803,83.821,0.0,138.96577,224.0372,1.0,1.0,0.95945007,4.7267075,4.7459407,1.0,-115.7309,194.87244,-200.18979,307.9074,-1.0521642e-12,4.205807e-13,5.826265,5.826265,4.7267075,0.03965134,0.62691045,0.62691045,0.6059734,4.7459407,4.7267075,-1.0995574,-0.37308952,0.0,7.0,1.0126257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6885,0.9,0.0,91360.305,708.76544,-2.9473238,1.4652713e-08,0.94634724,0.9602429,0.012200593,0.017462263,0.95086706,0.012258864,-60.08181,-76.79199,-76.79199,142.27803,64.96136,0.0,138.96577,224.0372,1.0,1.0,0.9592252,4.827681,4.8411946,1.0,-131.52292,191.60474,-224.05122,300.8432,-1.864168e-12,4.1852608e-13,5.9272385,5.9272385,4.827681,0.04259975,0.6276345,0.6276345,0.6068435,4.8411946,4.827681,-1.0995574,-0.37236547,0.0,7.0,1.0121257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.689,0.9,0.0,91360.195,705.0187,-2.9473238,1.4652713e-08,0.94623995,0.96007055,0.015031332,0.020388748,0.950893,0.0151052475,-40.34253,-44.976223,-44.976223,142.27803,45.370132,0.0,138.96577,224.0372,1.0,1.0,0.9589763,4.9288096,4.936587,1.0,-145.90958,186.2521,-245.54219,290.51843,-2.2809606e-12,4.1648743e-13,6.028367,6.028367,4.9288096,0.045562774,0.628374,0.628374,0.6077295,4.936587,4.9288096,-1.0995574,-0.37162602,0.0,7.0,1.0116258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6895,0.9,0.0,91360.07,701.2639,-2.9473238,1.4652713e-08,0.9461147,0.95987546,0.017854188,0.023328625,0.9509202,0.017944872,-20.136343,-12.611534,-12.611534,142.27803,25.257936,0.0,138.96577,224.0372,1.0,1.0,0.9587043,5.030095,5.0321193,1.0,-158.72705,178.8634,-264.41806,277.0296,-2.5677474e-12,4.1557036e-13,6.1296525,6.1296525,5.030095,0.048538525,0.62912875,0.62912875,0.6086314,5.0321193,5.030095,-1.0995574,-0.37087125,0.0,7.0,1.0111257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.69,0.9,0.0,91359.93,697.49475,-2.9473238,1.4652713e-08,0.94597244,0.9596585,0.020668294,0.02627988,0.95094794,0.020777004,0.31726474,19.95207,19.95207,142.27803,4.842784,0.0,138.96577,224.0372,1.0,1.0,0.95841014,5.131538,5.1277947,1.0,-169.82765,169.51039,-280.46088,260.5088,-3.0974283e-12,4.1430975e-13,6.2310953,6.2310953,5.131538,0.051525056,0.6298986,0.6298986,0.609549,5.1277947,5.131538,-1.0995574,-0.3701014,0.0,7.0,1.0106257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6905,0.9,0.0,91359.77,693.7052,-2.9473238,1.4652713e-08,0.9458142,0.95942086,0.023472806,0.029240388,0.95097536,0.023600895,20.794373,52.3596,52.3596,142.27803,-15.652267,0.0,138.96577,224.0372,1.0,1.0,0.9580951,5.23314,5.223615,1.0,-179.08151,158.28714,-293.48206,241.12245,-3.5183345e-12,4.10426e-13,0.04951209,0.04951209,5.23314,0.054520108,0.6306834,0.6306834,0.61048216,5.223615,-1.0500454,-1.0995574,-0.3693166,0.0,7.0,1.0101258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.691,0.9,0.0,91359.6,689.88983,-2.9473238,1.4652713e-08,0.9456411,0.95916367,0.026266908,0.032207828,0.9510015,0.026415803,41.06911,84.25502,84.25502,142.27803,-36.00158,0.0,138.96577,224.0372,1.0,1.0,0.9577604,5.334902,5.319584,1.0,-186.37837,145.30927,-303.325,219.06998,-3.878e-12,4.0595817e-13,0.15127403,0.15127403,5.334902,0.057521306,0.6314829,0.6314829,0.61143064,5.319584,-0.9482834,-1.0995574,-0.36851713,0.0,7.0,1.0096257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6915,0.9,0.0,91359.41,686.04346,-2.9473238,1.4652713e-08,0.94545436,0.9588883,0.02904981,0.03517969,0.95102537,0.029220983,60.9162,115.28521,115.28521,126.55481,-55.979477,0.0,138.96577,199.74658,1.0,1.0,0.9574075,5.436825,5.4157023,1.0,-191.62898,130.71278,-309.86707,194.58185,-4.074512e-12,4.0162115e-13,0.25319695,0.25319695,5.436825,0.06052617,0.6322968,0.6322968,0.6123943,5.4157023,-0.84636045,-1.0995574,-0.3677032,0.0,7.0,1.0091257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.692,0.9,0.0,91359.2,682.1616,-2.9473238,1.4652713e-08,0.9452552,0.95859617,0.031820774,0.038153414,0.95104605,0.032015715,80.11352,145.10403,145.10403,126.55481,-75.362785,0.0,138.96577,199.74658,1.0,1.0,0.95703787,5.53891,5.5119734,1.0,-194.76633,114.65282,-313.0214,167.91734,-3.9845414e-12,3.9769886e-13,0.35528186,0.35528186,5.53891,0.063532084,0.6331249,0.6331249,0.61337286,5.5119734,-0.74427557,-1.0995574,-0.3668751,0.0,7.0,1.0086257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6925,0.9,0.0,91358.97,678.24036,-2.9473238,1.4652713e-08,0.94504493,0.9582889,0.034579102,0.041126285,0.9510624,0.034799278,98.444664,173.37631,173.37631,126.55481,-93.93344,0.0,138.96577,199.74658,1.0,1.0,0.95665336,5.6411576,5.6083994,1.0,-195.74667,97.30202,-312.73825,139.36194,-3.835951e-12,3.9375762e-13,0.45752963,0.45752963,5.6411576,0.06653634,0.63396686,0.63396686,0.61436623,5.6083994,-0.6420278,-1.0995574,-0.36603314,0.0,7.0,1.0081257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.693,0.9,0.0,91358.72,674.2763,-2.9473238,1.4652713e-08,0.9448248,0.9579681,0.037324153,0.044095602,0.95107335,0.037570994,115.7015,199.78174,199.78174,126.55481,-111.48098,0.0,138.96577,199.74658,1.0,1.0,0.9562555,5.7435694,5.7049828,1.0,-194.55022,78.84872,-309.006,109.22427,-3.560845e-12,3.8956655e-13,0.5599413,0.5599413,5.7435694,0.069536254,0.6348224,0.6348224,0.6153741,5.7049828,-0.53961617,-1.0995574,-0.36517757,0.0,7.0,1.0076257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6935,0.9,0.0,91358.445,670.2668,-2.9473238,1.4652713e-08,0.9445962,0.95763546,0.040055353,0.04705857,0.9510779,0.04033021,131.6866,224.01866,224.01866,126.55481,-127.80506,0.0,138.96577,199.74658,1.0,1.0,0.9558462,5.8461456,5.8017254,1.0,-191.18156,59.494965,-301.85156,77.83292,-2.8048917e-12,3.850591e-13,0.66251767,0.66251767,5.8461456,0.0725291,0.6356913,0.6356913,0.61639637,5.8017254,-0.43703976,-1.0995574,-0.36430874,0.0,7.0,1.0071257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.694,0.9,0.0,91358.15,666.2098,-2.9473238,1.4652713e-08,0.94436044,0.95729274,0.042772185,0.050012402,0.95107496,0.043076303,146.21558,245.80777,245.80777,126.55481,-142.71782,0.0,138.96577,199.74658,1.0,1.0,0.95542717,5.9488873,5.8986297,1.0,-185.66989,39.45432,-291.34055,45.532764,-1.9946475e-12,3.7988558e-13,0.7652597,0.7652597,5.9488873,0.07551207,0.636573,0.636573,0.6174328,5.8986297,-0.33429775,-1.0995574,-0.36342698,0.0,7.0,1.0066258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6945,0.9,0.0,91357.836,662.10394,-2.9473238,1.4652713e-08,0.9441188,0.9569416,0.0454742,0.052954435,0.95106345,0.045808695,159.11938,264.89542,264.89542,126.55481,-156.04616,0.0,138.96577,199.74658,1.0,1.0,0.95500034,6.051796,5.995698,1.0,-178.06885,18.949474,-277.5767,12.681293,-6.896531e-13,3.744034e-13,0.86816823,0.86816823,6.051796,0.07848253,0.6374674,0.6374674,0.61848307,5.995698,-0.23138921,-1.0995574,-0.3625326,0.0,7.0,1.0061257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.695,0.9,0.0,91357.5,657.94867,-2.9211016,5.015561e-09,0.9438726,0.9565839,0.04816102,0.05588189,0.9510425,0.048526864,170.24629,281.05673,281.05673,126.55481,-167.6338,0.0,138.96577,199.74658,1.0,1.0,0.9545676,6.154872,6.092932,1.0,-168.4561,-1.7901901,-260.70126,-20.355474,7.229121e-13,3.6814003e-13,0.9712442,0.9712442,6.154872,0.08143779,0.63837403,0.63837403,0.6195472,6.092932,-0.1283132,-1.0995574,-0.36162594,0.0,7.0,1.0056257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6955,0.9,0.0,91357.14,653.74396,-2.9211016,5.015561e-09,0.943623,0.9562214,0.050832342,0.05879226,0.95101094,0.051230326,179.46384,294.09854,294.09854,126.55481,-177.34334,0.0,138.96577,199.74658,1.0,1.0,0.9541306,6.2581167,6.190335,1.0,-156.93263,-22.531208,-240.8915,-53.20705,1.3817649e-12,3.598673e-13,1.0744886,1.0744886,6.2581167,0.08437533,0.6392926,0.6392926,0.6206248,6.190335,-0.025068812,-1.0995574,-0.36070737,0.0,7.0,1.0051258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.696,0.9,0.0,91356.76,649.4906,-2.9211016,5.015561e-09,0.9433713,0.9558558,0.05348793,0.06168298,0.950968,0.053918656,186.66048,303.8618,303.8618,126.55481,-185.05779,0.0,138.96577,199.74658,1.0,1.0,0.95369124,0.078344904,0.004722463,1.0,-143.62181,-43.038673,-218.35909,-85.50269,2.0519322e-12,3.525404e-13,1.1779023,1.1779023,0.078344904,0.08729276,0.6402228,0.6402228,0.6217158,0.004722463,0.078344904,-1.0995574,-0.35977724,0.0,7.0,1.0046257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6965,0.9,0.0,91356.35,645.19,-2.9211016,5.015561e-09,0.9431186,0.9554887,0.056127634,0.06455172,0.9509129,0.056591496,191.74702,310.22354,310.22354,126.55481,-190.68225,0.0,138.96577,199.74658,1.0,1.0,0.9532512,0.18192895,0.10246772,1.0,-128.6681,-63.07892,-193.34785,-116.87569,3.6849434e-12,4.607685e-13,1.2814864,1.2814864,0.18192895,0.09018779,0.6411642,0.6411642,0.62281996,0.10246772,0.18192895,-1.0995574,-0.35883585,0.0,7.0,1.0041257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.697,0.9,0.0,91355.92,640.84424,-2.9211016,5.015561e-09,0.9428659,0.9551217,0.058751363,0.06739629,0.9508447,0.059248537,194.6578,313.09885,313.09885,126.55481,-194.14507,0.0,138.96577,199.74658,1.0,1.0,0.952812,0.28568432,0.20038745,1.0,-112.235596,-82.42221,-166.13133,-146.96751,4.9542774e-12,8.6487046e-13,1.3852417,1.3852417,0.28568432,0.09305827,0.6421165,0.6421165,0.6239371,0.20038745,0.28568432,-1.0995574,-0.35788354,0.0,7.0,1.0036258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6975,0.9,0.0,91355.48,636.45593,-2.9211016,5.015561e-09,0.94261414,0.9547564,0.061359104,0.07021463,0.9507628,0.06188954,195.35168,312.44186,312.44186,126.55481,-195.39885,0.0,138.96577,199.74658,1.0,1.0,0.9523754,0.3896121,0.29848367,1.0,-94.50625,-100.845436,-137.00978,-175.43208,6.0624656e-12,1.155296e-12,1.4891695,1.4891695,0.3896121,0.0959023,0.6430794,0.6430794,0.6250671,0.29848367,0.3896121,-1.0995574,-0.35692063,0.0,7.0,1.0031257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.698,0.9,0.0,91355.01,632.02844,-2.9211016,5.015561e-09,0.9423643,0.95439404,0.06395091,0.07300496,0.9506666,0.064514324,193.81258,308.24673,308.24673,126.55481,-194.42122,0.0,138.96577,199.74658,1.0,1.0,0.9519427,0.4937134,0.39675838,1.0,-75.67791,-118.13466,-106.30697,-201.93976,6.965274e-12,1.3509987e-12,1.5932708,1.5932708,0.4937134,0.098718114,0.64405257,0.64405257,0.62620974,0.39675838,0.4937134,-1.0995574,-0.3559474,0.0,7.0,1.0026257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6985,0.9,0.0,91354.516,627.5656,-2.9211016,5.015561e-09,0.942117,0.95403594,0.066526905,0.07576563,0.95055556,0.06712279,190.04991,300.54794,300.54794,126.55481,-191.2152,0.0,138.96577,199.74658,1.0,1.0,0.9515151,0.5979894,0.49521357,1.0,-55.96221,-134.0877,-74.36666,-226.18127,7.551621e-12,1.4850616e-12,1.6975468,1.6975468,0.5979894,0.10150422,0.6450358,0.6450358,0.62736493,0.49521357,0.5979894,-1.0995574,-0.35496423,0.0,7.0,1.0021257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.699,0.9,0.0,91354.0,623.0717,-2.9211016,5.015561e-09,0.9418729,0.9536833,0.06908726,0.07849528,0.95042926,0.069714874,184.09872,289.4202,289.4202,126.55481,-185.80937,0.0,138.96577,199.74658,1.0,1.0,0.95109385,0.7024413,0.59385115,1.0,-35.58221,-148.51653,-41.548794,-247.87141,8.31252e-12,1.5673042e-12,1.8019987,1.8019987,0.7024413,0.10425932,0.6460287,0.6460287,0.6285325,0.59385115,0.7024413,-1.0995574,-0.3539713,0.0,7.0,1.0016258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.6995,0.9,0.0,91353.47,618.5515,-2.9211016,5.015561e-09,0.9416326,0.95333695,0.071632214,0.08119273,0.9502874,0.0722906,176.01935,274.9779,274.9779,126.55481,-178.25778,0.0,138.96577,199.74658,1.0,1.0,0.95067984,0.8070704,0.69267315,1.0,-14.769927,-161.24942,-8.225506,-266.7524,9.021265e-12,1.382831e-12,1.9066278,1.9066278,0.8070704,0.10698231,0.6470311,0.6470311,0.6297124,0.69267315,0.8070704,-1.0995574,-0.3529689,0.0,7.0,1.0011257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.7,0.9,0.0,91352.92,614.0102,-2.9211016,5.015561e-09,0.94139653,0.9529979,0.07416206,0.083857104,0.9501298,0.07485005,165.89699,257.3741,257.3741,126.55481,-168.63945,0.0,138.96577,199.74658,1.0,1.0,0.95027405,0.911878,0.7916814,1.0,6.2362466,-172.13322,25.223045,-282.59717,9.110769e-12,1.0350208e-12,2.0114355,2.0114355,0.911878,0.109672435,0.64804274,0.64804274,0.63090444,0.7916814,0.911878,-1.0995574,-0.3519573,0.0,7.0,1.0006257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.7005,0.9,0.0,91352.35,609.45325,-2.9211016,5.015561e-09,0.941165,0.9526667,0.07667713,0.086487696,0.94995636,0.07739337,153.84088,236.79904,236.79904,126.55481,-157.05772,0.0,138.96577,199.74658,1.0,1.0,0.94987696,1.0168656,0.8908779,1.0,27.194231,-181.03511,58.412968,-295.212,8.748957e-12,7.9801075e-13,2.116423,2.116423,1.0168656,0.11232913,0.64906335,0.64906335,0.6321085,0.8908779,1.0168656,-1.0995574,-0.35093665,0.0,7.0,1.0001258,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.701,0.9,0.0,91351.766,604.8865,-2.9211016,5.015561e-09,0.94093806,0.95234394,0.0791778,0.089084126,0.9497671,0.07992074,139.98329,213.47824,213.47824,126.55481,-143.63919,0.0,138.96577,199.74658,1.0,1.0,0.9494891,1.1220345,0.9902644,1.0,47.860996,-187.84428,90.96099,-304.43924,8.717649e-12,6.204683e-13,2.221592,2.221592,1.1220345,0.114952065,0.6500928,0.6500928,0.6333245,0.9902644,1.1220345,-1.0995574,-0.3499072,0.0,7.0,0.99962574,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.7015,0.9,0.0,91351.164,600.31573,-2.9211016,5.015561e-09,0.94071585,0.9520298,0.081664465,0.09164629,0.94956213,0.08243242,124.47812,187.67024,187.67024,126.55481,-128.53247,0.0,138.96577,199.74658,1.0,1.0,0.9491108,1.2273864,1.0898429,1.0,67.995346,-192.47346,122.48883,-310.1591,8.973353e-12,4.9506325e-13,2.3269439,2.3269439,1.2273864,0.11754122,0.6511309,0.6511309,0.6345524,1.0898429,1.2273864,-1.0995574,-0.3488691,0.0,7.0,0.9991257,1.0107776,0.0,-0.07,0.0,1.0,1.0
1.702,0.9,0.0,91350.55,595.7472,-2.9211016,5.015561e-09,0.94049835,0.9517245,0.08413758,0.09417425,0.94934165,0.08492871,107.499344,159.66386,159.66386,126.55481,-111.90667,0.0,138.96577,199.74658,1.0,1.0,0.9487421,1.3329228,1.1896151,1.0,87.36067,-194.86002,152.6276,-312.29147,9.241596e-12,4.0517917e-13,2.43248,2.43248,1.3329228,0.12009672,0.6521776,0.6521776,0.63579214,1.1896151,1.3329228,-1.0995574,-0.34782246,0.0,7.0,0.9986257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7025,0.9,0.0,91349.914,591.1869,-2.9211016,5.015561e-09,0.94028527,0.95142806,0.086597584,0.096668355,0.9491061,0.08740995,89.2392,129.77519,129.77519,126.55481,-93.94966,0.0,138.96577,199.74658,1.0,1.0,0.94838285,1.4386452,1.2895831,1.0,105.72774,-194.96693,181.02203,-310.7972,9.253143e-12,3.3545709e-13,2.5382028,2.5382028,1.4386452,0.122619055,0.6532326,0.6532326,0.6370436,1.2895831,1.4386452,-1.0995574,-0.34676743,0.0,7.0,0.99812573,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.703,0.9,0.0,91349.26,586.64105,-2.9211016,5.015561e-09,0.9400764,0.95114017,0.08904494,0.09912923,0.94885576,0.08987653,69.90612,98.344124,98.344124,126.55481,-74.86602,0.0,138.96577,199.74658,1.0,1.0,0.948033,1.5445557,1.3897486,1.0,122.87734,-192.78346,207.33469,-305.6788,9.527742e-12,2.8386584e-13,2.644113,2.644113,1.5445557,0.12510887,0.6542959,0.6542959,0.63830674,1.3897486,1.5445557,-1.0995574,-0.3457041,0.0,7.0,0.9976257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7035,0.9,0.0,91348.6,582.1156,-2.9211016,5.015561e-09,0.9398713,0.9508605,0.091480136,0.10155765,0.9485913,0.09232887,49.72251,65.73078,65.73078,126.55481,-54.874886,0.0,138.96577,199.74658,1.0,1.0,0.94769186,1.6506555,1.4901133,1.0,138.60294,-188.32544,231.24998,-296.98077,9.633839e-12,2.4560565e-13,2.750213,2.750213,1.6506555,0.12756702,0.65536743,0.65536743,0.6395815,1.4901133,1.6506555,-1.0995574,-0.34463254,0.0,7.0,0.99712574,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.704,0.9,0.0,91347.92,577.6166,-2.9211016,5.015561e-09,0.9396695,0.9505885,0.09390362,0.10395468,0.94831324,0.094767414,28.922308,32.311516,32.311516,126.55481,-34.207542,0.0,138.96577,199.74658,1.0,1.0,0.94735897,1.7569468,1.5906792,1.0,152.71312,-181.63542,252.478,-284.78952,9.946938e-12,2.1577155e-13,2.8565042,2.8565042,1.7569468,0.1299946,0.65644723,0.65644723,0.64086795,1.5906792,1.7569468,-1.0995574,-0.3435528,0.0,7.0,0.9966257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7045,0.9,0.0,91347.234,573.14954,-2.9211016,5.015561e-09,0.93947035,0.9503235,0.096315876,0.106321506,0.94802225,0.09719263,7.7483926,-1.5252728,-1.5252728,126.55481,-13.104894,0.0,138.96577,199.74658,1.0,1.0,0.9470335,1.8634312,1.6914481,1.0,165.03401,-172.78241,270.758,-269.23273,1.0357833e-11,1.92063e-13,2.9629886,2.9629886,1.8634312,0.1323929,0.65753514,0.65753514,0.64216596,1.6914481,1.8634312,-1.0995574,-0.34246486,0.0,7.0,0.9961257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.705,0.9,0.0,91346.53,568.7199,-2.9211016,5.015561e-09,0.93927324,0.95006466,0.09871734,0.10865959,0.94771916,0.099605,-13.550104,-35.383446,-35.383446,126.55481,8.185227,0.0,138.96577,199.74658,1.0,1.0,0.9467146,1.9701108,1.7924218,1.0,175.41142,-161.86131,285.86172,-250.47829,1.072506e-11,1.7569655e-13,3.069668,3.069668,1.9701108,0.13476339,0.65863127,0.65863127,0.6434756,1.7924218,1.9701108,-1.0995574,-0.34136873,0.0,7.0,0.99562573,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7055,0.9,0.0,91345.82,564.3328,-2.9211016,5.015561e-09,0.9390774,0.94981104,0.10110843,0.1109705,0.9474048,0.10200503,-34.72063,-68.86362,-68.86362,126.55481,29.410852,0.0,138.96577,199.74658,1.0,1.0,0.9464012,2.076987,1.8936021,1.0,183.71284,-148.9922,297.59644,-228.73283,1.0805305e-11,1.5876651e-13,3.1765444,3.1765444,2.076987,0.13710766,0.65973556,0.65973556,0.6447967,1.8936021,2.076987,-1.0995574,-0.34026444,0.0,7.0,0.9951257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.706,0.9,0.0,91345.1,559.9929,-2.9211016,5.015561e-09,0.938882,0.9495614,0.10348956,0.11325593,0.94708,0.1043932,-55.510117,-101.56773,-101.56773,126.55481,50.318768,0.0,138.96577,199.74658,1.0,1.0,0.9460921,2.1840622,1.9949908,1.0,189.82925,-134.31912,305.8074,-204.23967,1.0758141e-11,1.4232367e-13,3.2836196,3.2836196,2.1840622,0.13942745,0.66084814,0.66084814,0.6461294,1.9949908,2.1840622,-1.0995574,-0.3391519,0.0,7.0,0.99462575,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7065,0.9,0.0,91344.37,555.70447,-2.9211016,5.015561e-09,0.9386862,0.9493147,0.10586109,0.11551776,0.94674575,0.106770016,-75.66791,-133.1037,-133.1037,126.55481,70.657425,0.0,138.96577,199.74658,1.0,1.0,0.94578606,2.2913382,2.0965898,1.0,193.67662,-118.00872,310.38013,-177.27644,1.0264725e-11,1.3123762e-13,3.3908956,3.3908956,2.2913382,0.1417246,0.661969,0.661969,0.6474737,2.0965898,2.2913382,-1.0995574,-0.33803102,0.0,7.0,0.9941257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.707,0.9,0.0,91343.625,551.4712,-2.9211016,5.015561e-09,0.93848914,0.94906974,0.10822334,0.117757924,0.946403,0.10913594,-94.94872,-163.08998,-163.08998,126.55481,90.17994,0.0,138.96577,199.74658,1.0,1.0,0.94548184,2.3988166,2.198401,1.0,195.19728,-100.24855,311.24222,-148.15225,9.521243e-12,1.2305491e-13,3.498374,3.498374,2.3988166,0.14400107,0.6630983,0.6630983,0.64882946,2.198401,2.3988166,-1.0995574,-0.33690175,0.0,7.0,0.9936257,1.0171658,0.0,-0.07,0.0,1.0,1.0
