Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7075,0.9,0.0,91342.87,547.2963,-2.9211016,5.015561e-09,0.9382898,0.94882494,0.11057661,0.11997839,0.94605273,0.11149146,-113.11565,-191.16022,-191.16022,126.55481,108.647026,0.0,138.96577,199.74658,1.0,1.0,0.9451778,2.5064998,2.3004258,1.0,194.3608,-81.24515,308.36465,-117.20444,8.805476e-12,2.953712e-13,3.6060572,3.6060572,2.5064998,0.14625886,0.664236,0.664236,0.6501968,2.3004258,2.5064998,-1.0995574,-0.33576402,0.0,7.0,0.99312574,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.708,0.9,0.0,91342.11,543.1826,-2.9211016,5.015561e-09,0.93808734,0.948579,0.11292112,0.12218129,0.9456959,0.11383699,-129.94298,-216.96764,-216.96764,126.55481,125.82993,0.0,138.96577,199.74658,1.0,1.0,0.94487256,2.6143892,2.4026663,1.0,191.16481,-61.221825,301.76263,-84.795006,8.194287e-12,8.7877947e-13,3.7139466,3.7139466,2.6143892,0.14850001,0.6653823,0.6653823,0.6515756,2.4026663,2.6143892,-1.0995574,-0.3346177,0.0,7.0,0.9926257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7085,0.9,0.0,91341.336,539.1321,-2.9211016,5.015561e-09,0.9378808,0.94833064,0.11525708,0.1243687,0.9453336,0.116172954,-145.21913,-240.18947,-240.18947,126.55481,141.51329,0.0,138.96577,199.74658,1.0,1.0,0.94456464,2.722487,2.5051246,1.0,185.63536,-40.41623,291.4961,-51.306633,7.826262e-12,1.0545131e-12,3.8220446,3.8220446,2.722487,0.15072663,0.66653734,0.66653734,0.652966,2.5051246,2.722487,-1.0995574,-0.3334627,0.0,7.0,0.9921257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.709,0.9,0.0,91340.55,535.1463,-2.9211016,5.015561e-09,0.9376692,0.94807816,0.11758461,0.1265427,0.94496673,0.11849972,-158.74927,-260.53098,-260.53098,126.55481,155.49783,0.0,138.96577,199.74658,1.0,1.0,0.9442525,2.830795,2.607802,1.0,177.827,-19.077723,277.66943,-17.138437,7.2510886e-12,9.623905e-13,3.9303524,3.9303524,2.830795,0.1529407,0.6677012,0.6677012,0.65436786,2.607802,2.830795,-1.0995574,-0.33229885,0.0,7.0,0.9916257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7095,0.9,0.0,91339.76,531.2261,-2.9211016,5.015561e-09,0.9374517,0.94782037,0.11990381,0.12870532,0.94459635,0.12081763,-170.35797,-277.72946,-277.72946,126.55481,167.6031,0.0,138.96577,199.74658,1.0,1.0,0.94393474,2.9393153,2.7107003,1.0,167.8225,2.535469,260.43094,17.298536,6.597242e-12,8.6495985e-13,4.0388727,4.0388727,2.9393153,0.1551443,0.66887397,0.66887397,0.65578127,2.7107003,2.9393153,-1.0995574,-0.33112606,0.0,7.0,0.9911257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.71,0.9,0.0,91338.95,527.3718,-2.9211016,5.015561e-09,0.9372274,0.94755566,0.1222147,0.13085864,0.9442234,0.12312697,-179.89156,-291.5577,-291.5577,126.55481,177.66977,0.0,138.96577,199.74658,1.0,1.0,0.9436098,3.0480492,2.8138218,1.0,155.73232,24.159243,239.97165,51.58607,5.638237e-12,7.9796803e-13,4.1476064,4.1476064,3.0480492,0.15733935,0.6700558,0.6700558,0.6572061,2.8138218,3.0480492,-1.0995574,-0.3299442,0.0,7.0,0.99062574,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7105,0.9,0.0,91338.14,523.5831,-2.9211016,5.015561e-09,0.9369955,0.94728273,0.124517255,0.13300459,0.9438487,0.12542798,-187.22032,-301.82736,-301.82736,136.18456,185.56197,0.0,138.96577,221.63387,1.0,1.0,0.9432763,3.1569986,2.917168,1.0,141.69357,45.526752,216.52367,85.3037,4.271283e-12,7.4466084e-13,4.256556,4.256556,3.1569986,0.15952776,0.6712469,0.6712469,0.6586424,2.917168,3.1569986,-1.0995574,-0.32875314,0.0,7.0,0.9901257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.711,0.9,0.0,91337.31,519.8591,-2.9211016,5.015561e-09,0.9367552,0.9470003,0.1268114,0.13514498,0.94347334,0.12772085,-192.24046,-308.39166,-308.39166,136.18456,191.16931,0.0,138.96577,221.63387,1.0,1.0,0.9429328,3.2661655,3.0207405,1.0,125.86884,66.37161,190.35785,118.03379,3.0770545e-12,6.96713e-13,4.3657227,4.3657227,3.2661655,0.16171132,0.67244726,0.67244726,0.6600901,3.0207405,3.2661655,-1.0995574,-0.32755277,0.0,7.0,0.9896257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7115,0.9,0.0,91336.48,516.1981,-2.9211016,5.015561e-09,0.93650573,0.9467072,0.12909698,0.13728163,0.9430979,0.13000572,-194.87575,-311.14786,-311.14786,136.18456,194.40854,0.0,138.96577,221.63387,1.0,1.0,0.94257814,3.375551,3.1245415,1.0,108.44452,86.43123,161.78123,149.36662,1.751066e-12,6.5903007e-13,4.4751086,4.4751086,3.375551,0.1638917,0.67365706,0.67365706,0.6615492,3.1245415,3.375551,-1.0995574,-0.32634294,0.0,7.0,0.9891257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.712,0.9,0.0,91335.63,512.59827,-2.9211016,5.015561e-09,0.93624663,0.94640213,0.13137385,0.13941605,0.9427233,0.13228266,-195.07892,-310.03925,-310.03925,136.18456,195.22505,0.0,138.96577,221.63387,1.0,1.0,0.9422112,3.4851573,3.2285726,1.0,89.62885,105.45006,131.1337,178.90555,-6.064298e-14,6.2787877e-13,4.584715,4.584715,3.4851573,0.1660704,0.67487645,0.67487645,0.6630196,3.2285726,3.4851573,-1.0995574,-0.32512358,0.0,7.0,0.9886257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7125,0.9,0.0,91334.77,509.0569,-2.9211016,5.015561e-09,0.9359772,0.94608426,0.13364176,0.14154975,0.9423501,0.1345517,-192.83267,-305.05646,-305.05646,136.18456,193.59404,0.0,138.96577,221.63387,1.0,1.0,0.9418309,3.5949855,3.3328354,1.0,69.649704,123.18296,98.78434,206.27211,-2.5216801e-12,6.031073e-13,4.694543,4.694543,3.5949855,0.16824879,0.67610544,0.67610544,0.6645013,3.3328354,3.5949855,-1.0995574,-0.32389456,0.0,7.0,0.98812574,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.713,0.9,0.0,91333.9,505.57086,-2.9211016,5.015561e-09,0.93569714,0.9457526,0.13590042,0.14368398,0.941979,0.13681279,-188.15039,-296.2383,-296.2383,136.18456,189.5212,0.0,138.96577,221.63387,1.0,1.0,0.94143623,3.705037,3.437332,1.0,48.751972,139.39842,65.12733,231.111,-4.382618e-12,5.814664e-13,4.8045945,4.8045945,3.705037,0.17042808,0.6773442,0.6773442,0.66599417,3.437332,3.705037,-1.0995574,-0.3226558,0.0,7.0,0.9876257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7135,0.9,0.0,91333.01,502.13663,-2.9211016,5.015561e-09,0.935406,0.94540644,0.13814953,0.14581984,0.94161046,0.13906586,-181.07648,-283.67218,-283.67218,136.18456,183.04314,0.0,138.96577,221.63387,1.0,1.0,0.9410267,3.8153136,3.5420637,1.0,27.194775,153.8817,30.57735,253.09485,-5.9913853e-12,5.6406767e-13,4.914871,4.914871,3.8153136,0.1726093,0.6785928,0.6785928,0.6674982,3.5420637,3.8153136,-1.0995574,-0.32140723,0.0,7.0,0.9871257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.714,0.9,0.0,91332.11,498.75024,-2.9211016,5.015561e-09,0.9351036,0.9450452,0.14038871,0.14795825,0.94124496,0.14131072,-171.68619,-267.49356,-267.49356,136.18456,174.22746,0.0,138.96577,221.63387,1.0,1.0,0.94060147,3.9258163,3.6470327,1.0,5.2483687,166.43782,-4.4352574,271.92883,-6.8732294e-12,5.4466734e-13,5.025374,5.025374,3.9258163,0.17479326,0.67985123,0.67985123,0.6690132,3.6470327,3.9258163,-1.0995574,-0.32014877,0.0,7.0,0.98662573,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7145,0.9,0.0,91331.195,495.40744,-2.9212105,0.0,0.9347898,0.94466835,0.1426176,0.1500999,0.9408828,0.14354719,-160.08525,-247.88516,-247.88516,136.18456,163.17238,0.0,138.96577,221.63387,1.0,1.0,0.9401602,4.036546,3.7522404,1.0,-16.80914,176.8944,-39.469734,287.3549,-6.721439e-12,5.283433e-13,5.136104,5.136104,4.036546,0.17698054,0.6811196,0.6811196,0.67053914,3.7522404,4.036546,-1.0995574,-0.31888038,0.0,7.0,0.9861257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.715,0.9,0.0,91330.26,492.10358,-2.9212105,0.0,0.93446445,0.9442758,0.14483576,0.15224525,0.94052434,0.14577499,-146.40897,-225.07529,-225.07529,136.18456,150.00586,0.0,138.96577,221.63387,1.0,1.0,0.9397028,4.1475053,3.857689,1.0,-38.695263,185.10423,-74.080345,299.15564,-6.72314e-12,5.147081e-13,5.2470627,5.2470627,4.1475053,0.17917156,0.68239796,0.68239796,0.6720759,3.857689,4.1475053,-1.0995574,-0.31760207,0.0,7.0,0.98562574,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7155,0.9,0.0,91329.31,488.83383,-2.9212105,0.0,0.93412775,0.9438672,0.14704277,0.15439463,0.94016963,0.14799383,-130.82085,-199.33568,-199.33568,136.18456,134.8845,0.0,138.96577,221.63387,1.0,1.0,0.93922895,4.258693,3.9633794,1.0,-60.126747,190.9476,-107.82203,307.15768,-6.7835004e-12,4.945636e-13,5.3582506,5.3582506,4.258693,0.18136655,0.6836862,0.6836862,0.6736234,3.9633794,4.258693,-1.0995574,-0.31631377,0.0,7.0,0.9851257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.716,0.9,0.0,91328.34,485.59317,-2.9212105,0.0,0.93377984,0.9434429,0.14923817,0.15654805,0.93981886,0.15020333,-113.511,-170.97864,-170.97864,136.18456,117.99192,0.0,138.96577,221.63387,1.0,1.0,0.93873894,4.370112,4.069314,1.0,-80.82324,194.33424,-140.25616,311.2348,-7.0216077e-12,4.7558686e-13,5.46967,5.46967,4.370112,0.18356544,0.68498445,0.68498445,0.6751814,4.069314,4.370112,-1.0995574,-0.31501555,0.0,7.0,0.9846257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7165,0.9,0.0,91327.36,482.37646,-2.9212105,0.0,0.9334211,0.9430029,0.15142152,0.15870534,0.9394719,0.1524031,-94.694,-140.35367,-140.35367,136.18456,99.53674,0.0,138.96577,221.63387,1.0,1.0,0.938233,4.4817624,4.175494,1.0,-100.51104,195.20505,-170.95639,311.31006,-6.974252e-12,4.5936383e-13,5.5813203,5.5813203,4.4817624,0.18576804,0.6862925,0.6862925,0.6767499,4.175494,4.4817624,-1.0995574,-0.31370744,0.0,7.0,0.98412573,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.717,0.9,0.0,91326.36,479.17856,-2.9212105,0.0,0.9330517,0.94254774,0.15359233,0.16086619,0.93912876,0.1545927,-74.60643,-107.84343,-107.84343,136.18456,79.75024,0.0,138.96577,221.63387,1.0,1.0,0.9377116,4.5936456,4.2819214,1.0,-118.92682,193.53325,-199.51434,307.35776,-6.4572375e-12,3.6161208e-13,5.693203,5.693203,4.5936456,0.18797393,0.6876105,0.6876105,0.67832863,4.2819214,4.5936456,-1.0995574,-0.3123895,0.0,7.0,0.9836257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7175,0.9,0.0,91325.336,475.9943,-2.9212105,0.0,0.9326724,0.942078,0.15575019,0.16302992,0.9387892,0.15677166,-53.504074,-73.8592,-73.8592,136.18456,58.883617,0.0,138.96577,221.63387,1.0,1.0,0.93717533,4.705762,4.388597,1.0,-135.82126,189.32533,-225.54532,299.4045,-6.060644e-12,1.4595921e-13,5.8053193,5.8053193,4.705762,0.19018242,0.68893826,0.68893826,0.67991745,4.388597,4.705762,-1.0995574,-0.31106174,0.0,7.0,0.98312575,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.718,0.9,0.0,91324.3,472.81857,-2.9212105,0.0,0.9322836,0.94159436,0.15789461,0.16519588,0.938453,0.15893948,-31.658792,-38.835934,-38.835934,136.18456,37.204952,0.0,138.96577,221.63387,1.0,1.0,0.936625,4.818112,4.4955235,1.0,-150.96265,182.62143,-248.69377,287.5297,-6.1501073e-12,-2.545457e-15,5.9176693,5.9176693,4.818112,0.19239275,0.69027567,0.69027567,0.6815163,4.4955235,4.818112,-1.0995574,-0.30972433,0.0,7.0,0.9826257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7185,0.9,0.0,91323.234,469.6465,-2.9212105,0.0,0.93188596,0.9410978,0.16002516,0.16736302,0.93811977,0.16109565,-9.355093,-3.226783,-3.226783,136.18456,14.995834,0.0,138.96577,221.63387,1.0,1.0,0.9360617,4.930697,4.602702,1.0,-164.14018,173.49529,-268.63843,271.8652,-5.9229093e-12,-1.05907755e-13,6.0302544,6.0302544,4.930697,0.19460383,0.6916227,0.6916227,0.6831249,4.602702,4.930697,-1.0995574,-0.30837733,0.0,7.0,0.9821257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.719,0.9,0.0,91322.16,466.4734,-2.9212105,0.0,0.9314803,0.9405893,0.16214147,0.16953029,0.93778914,0.16323964,13.11352,32.50267,32.50267,136.18456,-7.452229,0.0,138.96577,221.63387,1.0,1.0,0.9354863,5.043517,4.7101336,1.0,-175.1672,162.0537,-285.09714,252.59448,-5.4087225e-12,-1.840602e-13,6.143075,6.143075,5.043517,0.19681458,0.6929791,0.6929791,0.6847431,4.7101336,5.043517,-1.0995574,-0.3070209,0.0,7.0,0.98162574,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7195,0.9,0.0,91321.055,463.29474,-2.9212105,0.0,0.93106735,0.94007003,0.16424313,0.1716963,0.9374606,0.16537093,35.448402,67.8805,67.8805,136.18456,-29.841614,0.0,138.96577,221.63387,1.0,1.0,0.9349002,5.156574,4.81782,1.0,-183.88402,148.43561,-297.83127,229.95078,-3.3299964e-12,-2.335155e-13,6.256131,6.256131,5.156574,0.1990237,0.6943448,0.6943448,0.68637073,4.81782,5.156574,-1.0995574,-0.3056552,0.0,7.0,0.9811257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.72,0.9,0.0,91319.93,460.1064,-2.9212105,0.0,0.93064797,0.93954116,0.16632979,0.17385973,0.93713367,0.16748895,57.349766,102.43472,102.43472,136.18456,-51.872547,0.0,138.96577,221.63387,1.0,1.0,0.93430465,5.2698665,4.925763,1.0,-190.16043,132.81067,-306.64948,204.21475,-9.484777e-13,-2.6991528e-13,0.08623879,0.08623879,5.2698665,0.20122968,0.6957196,0.6957196,0.68800765,4.925763,-1.0133187,-1.0995574,-0.30428037,0.0,7.0,0.9806257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7205,0.9,0.0,91318.79,456.90472,-2.9212105,0.0,0.9302231,0.9390041,0.16840114,0.17601895,0.9368078,0.16959319,78.520744,135.69968,135.69968,136.18456,-73.24717,0.0,138.96577,221.63387,1.0,1.0,0.93370116,5.3833966,5.033964,1.0,-193.89804,115.37729,-311.411,175.71133,3.7043933e-13,-2.9743284e-13,0.19976886,0.19976886,5.3833966,0.20343101,0.6971034,0.6971034,0.6896536,5.033964,-0.89978856,-1.0995574,-0.30289662,0.0,7.0,0.9801257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.721,0.9,0.0,91317.625,453.6863,-2.9212105,0.0,0.9297937,0.9384604,0.1704569,0.17817236,0.93648237,0.17168312,98.67155,167.22249,167.22249,136.18456,-93.673645,0.0,138.96577,221.63387,1.0,1.0,0.93309116,5.4971642,5.1424246,1.0,-195.03188,96.36034,-312.02844,144.80595,2.4436384e-12,-3.1679927e-13,0.31353658,0.31353658,5.4971642,0.20562601,0.69849586,0.69849586,0.6913084,5.1424246,-0.7860208,-1.0995574,-0.30150414,0.0,7.0,0.9796257,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.7215,0.9,0.0,91316.44,450.4483,-2.9212105,0.0,0.9293606,0.9379114,0.17249684,0.18031827,0.93615675,0.17375825,117.52349,196.5694,196.5694,136.18456,-112.87026,0.0,138.96577,221.63387,1.0,1.0,0.9324762,5.6111703,5.251145,1.0,-193.53188,76.00838,-308.46942,111.9,4.548191e-12,-3.3019168e-13,0.42754248,0.42754248,5.6111703,0.207813,0.6998969,0.6998969,0.6929718,5.251145,-0.67201495,-1.0995574,-0.3001031,0.0,7.0,0.97912574,1.0171658,0.0,-0.07,0.0,1.0,1.0
1.722,0.9,0.0,91315.234,447.1883,-2.9212105,0.0,0.9289249,0.9373587,0.17452078,0.18245484,0.93583024,0.17581812,134.81306,223.33203,223.33203,136.18456,-130.56946,0.0,138.96577,221.63387,1.0,1.0,0.9318579,5.7254148,5.360128,1.0,-189.40366,54.59059,-300.75797,77.42594,6.5818705e-12,-3.389537e-13,0.541787,0.541787,5.7254148,0.20999022,0.7013062,0.7013062,0.6946438,5.360128,-0.5577704,-1.0995574,-0.29869375,0.0,7.0,0.9786257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7225,0.9,0.0,91314.016,443.90445,-2.9212105,0.0,0.92848754,0.9368039,0.17652856,0.18458025,0.9355023,0.17786224,150.29572,247.13327,247.13327,136.18456,-146.5217,0.0,138.96577,221.63387,1.0,1.0,0.9312379,5.8398986,5.4693737,1.0,-182.68896,32.39326,-288.97495,41.841667,8.140845e-12,-3.1647067e-13,0.65627074,0.65627074,5.8398986,0.2121559,0.7027237,0.7027237,0.69632405,5.4693737,-0.4432867,-1.0995574,-0.29727632,0.0,7.0,0.9781257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.723,0.9,0.0,91312.766,440.59546,-2.9212105,0.0,0.9280493,0.9362484,0.17852011,0.18669276,0.9351722,0.17989026,163.7495,267.63297,267.63297,136.18456,-160.49918,0.0,138.96577,221.63387,1.0,1.0,0.93061775,5.954622,5.578884,1.0,-173.46553,9.716036,-273.2575,5.62455,1.0777662e-11,1.5667009e-13,0.7709941,0.7709941,5.954622,0.21430819,0.704149,0.704149,0.6980124,5.578884,-0.3285633,-1.0995574,-0.295851,0.0,7.0,0.9776257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7235,0.9,0.0,91311.51,437.26056,-2.9212105,0.0,0.92761135,0.9356938,0.18049537,0.18879049,0.9348393,0.1819018,174.97849,284.53305,284.53305,136.18456,-172.29924,0.0,138.96577,221.63387,1.0,1.0,0.9299991,6.069586,5.6886606,1.0,-161.8464,-13.13209,-253.79814,-30.734917,1.3682619e-11,5.958886e-13,0.88595766,0.88595766,6.069586,0.21644536,0.70558196,0.70558196,0.6997087,5.6886606,-0.21359974,-1.0995574,-0.29441807,0.0,7.0,0.9771257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.724,0.9,0.0,91310.23,433.8995,-2.9212105,0.0,0.9271743,0.9351416,0.18245435,0.1908717,0.934503,0.18389653,183.81581,297.58224,297.58224,136.18456,-181.74757,0.0,138.96577,221.63387,1.0,1.0,0.9293834,6.1847897,5.798704,1.0,-147.97885,-35.836967,-230.84248,-66.73978,1.7780534e-11,8.881346e-13,1.0011619,1.0011619,6.1847897,0.21856572,0.7070223,0.7070223,0.70141274,5.798704,-0.098395474,-1.0995574,-0.2929777,0.0,7.0,0.97662574,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7245,0.9,0.0,91308.92,430.5127,-2.9212105,0.0,0.9267393,0.93459326,0.18439709,0.19293466,0.93416274,0.18587418,190.12631,306.58014,306.58014,136.18456,-188.70091,0.0,138.96577,221.63387,1.0,1.0,0.92877215,0.01705006,5.909016,1.0,-132.04268,-58.083633,-204.6867,-101.89345,2.1859054e-11,1.0877457e-12,1.1166075,1.1166075,0.01705006,0.22066762,0.7084698,0.7084698,0.7031244,5.909016,0.01705006,-1.0995574,-0.2915302,0.0,7.0,0.9761257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.725,0.9,0.0,91307.61,427.101,-2.9212105,0.0,0.92630684,0.93405,0.1863237,0.19497778,0.9338179,0.18783455,193.80885,311.38058,311.38058,136.18456,-193.0495,0.0,138.96577,221.63387,1.0,1.0,0.9281667,0.13273744,6.019597,1.0,-114.248146,-79.560715,-175.67393,-135.70665,2.5526798e-11,1.2219169e-12,1.2322949,1.2322949,0.13273744,0.2227494,0.7099243,0.7099243,0.70484346,6.019597,0.13273744,-1.0995574,-0.29007572,0.0,7.0,0.9756257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7255,0.9,0.0,91306.27,423.6659,-2.9212105,0.0,0.9258778,0.93351316,0.18823431,0.19699948,0.93346804,0.18977745,194.79816,311.8944,311.8944,136.18456,-194.71896,0.0,138.96577,221.63387,1.0,1.0,0.9275683,0.24866727,6.130449,1.0,-94.8333,-99.96486,-144.1901,-167.70432,2.9275034e-11,1.3075319e-12,1.3482248,1.3482248,0.24866727,0.2248097,0.7113855,0.7113855,0.70656985,6.130449,0.24866727,-1.0995574,-0.2886145,0.0,7.0,0.97512573,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.726,0.9,0.0,91304.92,420.20932,-2.9212105,0.0,0.9254527,0.9329838,0.19012912,0.19899838,0.9331127,0.19170281,193.06609,308.09137,308.09137,136.18456,-193.67181,0.0,138.96577,221.63387,1.0,1.0,0.9269781,0.3648402,6.2415724,1.0,-74.061005,-119.00508,-110.65887,-197.4325,3.3675163e-11,1.3590123e-12,1.4643977,1.4643977,0.3648402,0.22684714,0.7128532,0.7128532,0.70830333,6.2415724,0.3648402,-1.0995574,-0.2871468,0.0,7.0,0.9746257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7265,0.9,0.0,91303.555,416.73367,-2.9212105,0.0,0.92503226,0.93246293,0.1920083,0.2009732,0.9327514,0.19361056,188.62256,300.00122,300.00122,136.18456,-189.90839,0.0,138.96577,221.63387,1.0,1.0,0.9263972,0.48125693,0.06978343,1.0,-52.21553,-136.40703,-75.53637,-224.46484,3.7479922e-11,1.3843584e-12,1.5808144,1.5808144,0.48125693,0.22886048,0.7143272,0.7143272,0.7100438,0.06978343,0.48125693,-1.0995574,-0.28567278,0.0,7.0,0.97412574,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.727,0.9,0.0,91302.18,413.24185,-2.9212105,0.0,0.9246168,0.9319514,0.19387214,0.20292282,0.9323839,0.19550073,181.51578,287.7141,287.7141,136.18456,-183.46729,0.0,138.96577,221.63387,1.0,1.0,0.9258264,0.59791815,0.18145372,1.0,-29.59872,-151.91705,-39.304993,-248.4091,4.0157214e-11,1.3930912e-12,1.6974756,1.6974756,0.59791815,0.23084871,0.7158073,0.7158073,0.7117911,0.18145372,0.59791815,-1.0995574,-0.28419268,0.0,7.0,0.9736257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7275,0.9,0.0,91300.78,409.73712,-2.9212105,0.0,0.9242068,0.9314499,0.1957209,0.20484625,0.9320099,0.19737338,171.83202,271.37988,271.37988,136.18456,-174.42532,0.0,138.96577,221.63387,1.0,1.0,0.92526627,0.7148247,0.293399,1.0,-6.5259953,-165.30603,-2.4669647,-268.9129,4.2174313e-11,1.3900342e-12,1.8143821,1.8143821,0.7148247,0.23281096,0.7172934,0.7172934,0.7135452,0.293399,0.7148247,-1.0995574,-0.28270662,0.0,7.0,0.9731257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.728,0.9,0.0,91299.375,406.2231,-2.9212105,0.0,0.9238025,0.93095905,0.19755487,0.20674278,0.93162924,0.19922861,159.6949,251.20676,251.20676,136.18456,-162.89679,0.0,138.96577,221.63387,1.0,1.0,0.9247175,0.8319773,0.40562034,1.0,16.678005,-176.37291,34.46252,-285.66928,4.4679743e-11,1.3793148e-12,1.9315348,1.9315348,0.8319773,0.23474646,0.7187852,0.7187852,0.7153059,0.40562034,0.8319773,-1.0995574,-0.2812148,0.0,7.0,0.97262573,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7285,0.9,0.0,91297.96,402.7037,-2.9212105,0.0,0.9234041,0.9304791,0.19937438,0.20861177,0.93124175,0.20106663,145.264,227.45909,227.45909,136.18456,-149.03236,0.0,138.96577,221.63387,1.0,1.0,0.9241804,0.9493769,0.51811874,1.0,39.68392,-184.94792,70.96243,-298.42154,4.7044937e-11,1.4065083e-12,2.0489342,2.0489342,0.9493769,0.23665473,0.7202826,0.7202826,0.71707314,0.51811874,0.9493769,-1.0995574,-0.2797174,0.0,7.0,0.9721257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.729,0.9,0.0,91296.53,399.18314,-2.9212105,0.0,0.92301166,0.9300103,0.20117976,0.21045281,0.93084747,0.20288764,128.73303,200.4542,200.4542,136.18456,-133.01732,0.0,138.96577,221.63387,1.0,1.0,0.9236551,1.0670242,0.6308953,1.0,62.1623,-190.89532,106.51322,-306.9674,4.8093116e-11,1.5377422e-12,2.1665816,2.1665816,1.0670242,0.23853542,0.72178555,0.72178555,0.7188468,0.6308953,1.0670242,-1.0995574,-0.27821448,0.0,7.0,0.97162575,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7295,0.9,0.0,91295.086,395.6657,-2.9212105,0.0,0.92262524,0.9295528,0.20297132,0.21226572,0.93044645,0.20469193,110.32747,170.55853,170.55853,136.18456,-115.06934,0.0,138.96577,221.63387,1.0,1.0,0.92314166,1.1849204,0.7439509,1.0,83.78831,-194.11578,140.60423,-311.16275,4.7930306e-11,1.6255255e-12,2.284478,2.284478,1.1849204,0.2403884,0.7232938,0.7232938,0.72062683,0.7439509,1.1849204,-1.0995574,-0.27670622,0.0,7.0,0.9711257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.73,0.9,0.0,91293.64,392.1559,-2.9212105,0.0,0.9222447,0.9291063,0.20474945,0.21405046,0.93003875,0.2064798,90.301765,138.18306,138.18306,148.99284,-95.43581,0.0,138.96577,236.38344,1.0,1.0,0.9226399,1.3030664,0.85728663,1.0,104.246445,-194.54822,172.74106,-310.9241,4.675582e-11,1.674659e-12,2.402624,2.402624,1.3030664,0.2422137,0.72480726,0.72480726,0.72241306,0.85728663,1.3030664,-1.0995574,-0.27519274,0.0,7.0,0.9706257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7305,0.9,0.0,91292.18,388.65826,-2.9212105,0.0,0.92187,0.9286705,0.20651445,0.21580723,0.9296246,0.20825163,68.93598,103.777916,103.777916,148.99284,-74.39054,0.0,138.96577,236.38344,1.0,1.0,0.9221494,1.4214631,0.97090346,1.0,123.23516,-192.17114,202.4528,-306.2307,4.6209918e-11,1.6990615e-12,2.5210204,2.5210204,1.4214631,0.24401154,0.7263259,0.7263259,0.7242056,0.97090346,1.4214631,-1.0995574,-0.27367407,0.0,7.0,0.97012573,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.731,0.9,0.0,91290.71,385.17734,-2.9212105,0.0,0.9215007,0.92824507,0.20826668,0.21753637,0.9292043,0.21000776,46.532116,67.82647,67.82647,148.99284,-52.23029,0.0,138.96577,236.38344,1.0,1.0,0.9216698,1.5401115,1.0848023,1.0,140.47139,-187.00351,229.29912,-297.12558,4.671835e-11,1.7032716e-12,2.639669,2.639669,1.5401115,0.24578238,0.72784966,0.72784966,0.72600424,1.0848023,1.5401115,-1.0995574,-0.2721503,0.0,7.0,0.9696257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7315,0.9,0.0,91289.23,381.71753,-2.9212105,0.0,0.92113644,0.9278293,0.21000642,0.2192385,0.9287782,0.21174861,23.410011,30.838783,30.838783,148.99284,-29.270666,0.0,138.96577,236.38344,1.0,1.0,0.9212003,1.6590129,1.1989841,1.0,155.69484,-179.10486,252.87688,-283.71567,4.7361153e-11,1.6654142e-12,2.7585704,2.7585704,1.6590129,0.24752674,0.72937846,0.72937846,0.72780895,1.1989841,1.6590129,-1.0995574,-0.2706215,0.0,7.0,0.9691257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.732,0.9,0.0,91287.74,378.28323,-2.9212105,0.0,0.92077696,0.9274224,0.21173397,0.22091429,0.92834663,0.21347463,-0.097039215,-6.655394,-6.655394,148.99284,-5.8418484,0.0,138.96577,236.38344,1.0,1.0,0.9207401,1.7781683,1.31345,1.0,168.67212,-168.57509,272.82645,-266.17105,4.78678e-11,1.5069538e-12,2.8777258,2.8777258,1.7781683,0.24924546,0.73091227,0.73091227,0.72961974,1.31345,1.7781683,-1.0995574,-0.26908773,0.0,7.0,0.9686257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7325,0.9,0.0,91286.24,374.87857,-2.9212105,0.0,0.92042166,0.92702365,0.21344963,0.22256462,0.92791015,0.21518624,-23.646961,-44.11399,-44.11399,148.99284,17.71602,0.0,138.96577,236.38344,1.0,1.0,0.92028826,1.8975787,1.4282007,1.0,179.20038,-155.55342,288.83743,-244.72345,4.8845372e-11,1.3821947e-12,2.997136,2.997136,1.8975787,0.25093943,0.7324511,0.7324511,0.7314365,1.4282007,1.8975787,-1.0995574,-0.26754895,0.0,7.0,0.9681257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.733,0.9,0.0,91284.74,371.50745,-2.9212105,0.0,0.92007,0.92663187,0.21515363,0.22419058,0.9274692,0.2168839,-46.89377,-80.990326,-80.990326,148.99284,41.057663,0.0,138.96577,236.38344,1.0,1.0,0.9198439,2.0172453,1.5432372,1.0,187.11078,-140.21701,300.65387,-219.66354,4.9433735e-11,1.2849699e-12,3.1168027,3.1168027,2.0172453,0.2526097,0.73399484,0.73399484,0.7332592,1.5432372,2.0172453,-1.0995574,-0.2660052,0.0,7.0,0.96762574,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7335,0.9,0.0,91283.23,368.17343,-2.9212105,0.0,0.9197215,0.92624605,0.2168462,0.22579332,0.9270245,0.21856806,-69.49257,-116.74096,-116.74096,148.99284,63.83764,0.0,138.96577,236.38344,1.0,1.0,0.9194057,2.1371694,1.6585606,1.0,192.27133,-122.778755,308.07855,-191.3376,4.874593e-11,1.2024339e-12,3.2367268,3.2367268,2.1371694,0.25425747,0.73554355,0.73554355,0.7350879,1.6585606,2.1371694,-1.0995574,-0.26445645,0.0,7.0,0.9671257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.734,0.9,0.0,91281.7,364.8798,-2.9182627,1.0132405e-07,0.9193754,0.9258651,0.21852751,0.22737412,0.9265765,0.22023916,-91.10466,-150.8337,-150.8337,148.99284,85.715416,0.0,138.96577,236.38344,1.0,1.0,0.91897243,2.2573516,1.7741717,1.0,194.5894,-103.48474,310.9768,-160.14313,4.8688917e-11,1.1241678e-12,3.356909,3.356909,2.2573516,0.255884,0.7370973,0.7370973,0.7369224,1.7741717,2.2573516,-1.0995574,-0.2629027,0.0,7.0,0.9666257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7345,0.9,0.0,91280.18,361.6294,-2.9182627,1.0132405e-07,0.91903114,0.92548764,0.22019772,0.22893438,0.92612594,0.22189762,-111.402596,-182.7555,-182.7555,148.99284,106.360466,0.0,138.96577,236.38344,1.0,1.0,0.91854286,2.3777938,1.8900714,1.0,194.01363,-82.61102,309.2793,-126.52379,4.86612e-11,1.0642144e-12,3.4773512,3.4773512,2.3777938,0.25749072,0.7386561,0.7386561,0.73876274,1.8900714,2.3777938,-1.0995574,-0.2613439,0.0,7.0,0.9661257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.735,0.9,0.0,91278.64,358.42462,-2.9182627,1.0132405e-07,0.91868806,0.92511255,0.22185692,0.2304756,0.9256735,0.22354385,-130.07521,-212.02032,-212.02032,148.99284,125.45728,0.0,138.96577,236.38344,1.0,1.0,0.9181157,2.4984963,2.0062606,1.0,190.53523,-60.460014,302.98386,-90.96354,4.7418347e-11,1.0178192e-12,3.5980537,3.5980537,2.4984963,0.259079,0.74021995,0.74021995,0.74060893,2.0062606,2.4984963,-1.0995574,-0.25978005,0.0,7.0,0.9656257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7355,0.9,0.0,91277.09,355.2675,-2.9182627,1.0132405e-07,0.9183455,0.9247384,0.2235052,0.23199925,0.92521983,0.22517826,-146.8325,-238.17668,-238.17668,148.99284,142.71033,0.0,138.96577,236.38344,1.0,1.0,0.91768956,2.6194608,2.1227403,1.0,184.18883,-37.356316,292.1567,-53.98002,4.5936685e-11,9.734317e-13,3.7190182,3.7190182,2.6194608,0.2606505,0.7417889,0.7417889,0.7424609,2.1227403,2.6194608,-1.0995574,-0.25821108,0.0,7.0,0.96512574,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.736,0.9,0.0,91275.53,352.15945,-2.9182627,1.0132405e-07,0.9180027,0.92436403,0.22514257,0.23350692,0.9247656,0.22680119,-161.41025,-260.81482,-260.81482,148.99284,157.8487,0.0,138.96577,236.38344,1.0,1.0,0.9172631,2.740688,2.2395113,1.0,175.05246,-13.64221,276.93222,-16.117388,4.430628e-11,9.343435e-13,3.8402455,3.8402455,2.740688,0.26220655,0.7433631,0.7433631,0.7443186,2.2395113,2.740688,-1.0995574,-0.25663695,0.0,7.0,0.9646257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7365,0.9,0.0,91273.96,349.10147,-2.9182627,1.0132405e-07,0.9176592,0.92398816,0.22676903,0.23500015,0.9243115,0.22841294,-173.57442,-279.57346,-279.57346,148.99284,170.63058,0.0,138.96577,236.38344,1.0,1.0,0.91683507,2.8621793,2.3565745,1.0,163.2472,10.327232,257.51205,22.061417,4.294554e-11,8.989466e-13,3.9617367,3.9617367,2.8621793,0.26374882,0.7449424,0.7449424,0.746182,2.3565745,2.8621793,-1.0995574,-0.25505757,0.0,7.0,0.9641257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.737,0.9,0.0,91272.38,346.09402,-2.9182627,1.0132405e-07,0.91731423,0.9236095,0.22838454,0.23648056,0.9238583,0.23001382,-183.12512,-294.1459,-294.1459,148.99284,180.8474,0.0,138.96577,236.38344,1.0,1.0,0.9164042,2.9839354,2.4739308,1.0,148.93579,34.189323,234.16309,59.98283,4.1963683e-11,8.6800787e-13,4.0834928,4.0834928,2.9839354,0.26527885,0.7465271,0.7465271,0.74805105,2.4739308,2.9839354,-1.0995574,-0.25347292,0.0,7.0,0.9636257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7375,0.9,0.0,91270.79,343.13702,-2.9182627,1.0132405e-07,0.9169673,0.92322695,0.22998899,0.23794965,0.92340654,0.23160404,-189.90019,-304.28555,-304.28555,148.99284,188.32735,0.0,138.96577,236.38344,1.0,1.0,0.9159692,3.1059573,2.5915813,1.0,132.32103,57.57917,207.21442,97.07114,3.9762336e-11,8.447336e-13,4.205515,4.205515,3.1059573,0.266798,0.7481171,0.7481171,0.74992573,2.5915813,3.1059573,-1.0995574,-0.2518829,0.0,7.0,0.9631257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.738,0.9,0.0,91269.19,340.22992,-2.9182627,1.0132405e-07,0.9166178,0.9228394,0.23158227,0.2394089,0.9229569,0.23318382,-193.77827,-309.8105,-309.8105,148.99284,192.93874,0.0,138.18362,236.38344,1.0,1.0,0.91552913,3.228246,2.7095268,1.0,113.643074,80.1352,177.05331,132.75716,3.6698006e-11,8.1662406e-13,4.3278036,4.3278036,3.228246,0.2683078,0.74971247,0.74971247,0.7518059,2.7095268,3.228246,-1.0995574,-0.25028753,0.0,7.0,0.96262574,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7385,0.9,0.0,91267.57,337.37164,-2.9182627,1.0132405e-07,0.91626537,0.92244595,0.2331642,0.24085975,0.9225099,0.23475328,-194.68126,-310.60724,-310.60724,148.99284,194.59254,0.0,138.18362,236.38344,1.0,1.0,0.9150829,3.3508024,2.8277678,1.0,93.17647,101.50479,144.1202,166.48703,3.386527e-11,7.93461e-13,4.45036,4.45036,3.3508024,0.26980957,0.7513133,0.7513133,0.7536916,2.8277678,3.3508024,-1.0995574,-0.2486867,0.0,7.0,0.9621257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.739,0.9,0.0,91265.945,334.56064,-2.9182627,1.0132405e-07,0.9159095,0.92204565,0.23473462,0.24230345,0.9220662,0.2363125,-192.57625,-306.63364,-306.63364,148.99284,193.24448,0.0,138.18362,236.38344,1.0,1.0,0.91462964,3.4736273,2.9463058,1.0,71.22638,121.34987,108.902725,197.73093,3.1117747e-11,7.67726e-13,4.5731845,4.5731845,3.4736273,0.2713046,0.7529196,0.7529196,0.7555827,2.9463058,3.4736273,-1.0995574,-0.24708037,0.0,7.0,0.9616257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7395,0.9,0.0,91264.3,331.7949,-2.9182627,1.0132405e-07,0.91555,0.9216379,0.23629332,0.24374126,0.92162627,0.23786153,-187.47673,-297.92062,-297.92062,148.99284,188.8964,0.0,138.18362,236.38344,1.0,1.0,0.9141687,3.5967214,3.065141,1.0,48.12436,139.35237,71.92905,225.99156,2.8214542e-11,7.4755696e-13,4.6962786,4.6962786,3.5967214,0.27279398,0.7545315,0.7545315,0.75747913,3.065141,3.5967214,-1.0995574,-0.24546853,0.0,7.0,0.96112573,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.74,0.9,0.0,91262.63,329.07196,-2.9182627,1.0132405e-07,0.9151864,0.921222,0.23784001,0.24517427,0.92119044,0.23940036,-179.44308,-284.57272,-284.57272,148.99284,181.59695,0.0,138.18362,236.38344,1.0,1.0,0.9136993,3.7200854,3.1842744,1.0,24.223543,155.21954,33.760242,250.81247,2.539674e-11,7.226918e-13,4.819643,4.819643,3.7200854,0.27427873,0.7561489,0.7561489,0.7593809,3.1842744,3.7200854,-1.0995574,-0.24385111,0.0,7.0,0.9606257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7405,0.9,0.0,91260.96,326.38907,-2.9182627,1.0132405e-07,0.91481864,0.9207975,0.23937449,0.24660335,0.92075926,0.24092892,-168.58246,-266.7678,-266.7678,148.99284,171.4416,0.0,138.18362,236.38344,1.0,1.0,0.9132213,3.84372,3.3037071,1.0,-0.106535025,168.689,-5.0178967,271.7857,2.2167738e-11,6.964345e-13,4.9432774,4.9432774,3.84372,0.27575976,0.75777185,0.75777185,0.76128775,3.3037071,3.84372,-1.0995574,-0.24222814,0.0,7.0,0.96012574,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.741,0.9,0.0,91259.266,323.74307,-2.9182627,1.0132405e-07,0.91444665,0.9203642,0.24089645,0.24802935,0.9203329,0.24244708,-155.04773,-244.75537,-244.75537,148.99284,158.57182,0.0,138.18362,236.38344,1.0,1.0,0.9127342,3.9676259,3.4234397,1.0,-24.485548,179.53326,-43.803642,288.55902,1.8388195e-11,6.901533e-13,5.067183,5.067183,3.9676259,0.27723777,0.7594004,0.7594004,0.76319975,3.4234397,3.9676259,-1.0995574,-0.24059957,0.0,7.0,0.9596257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7415,0.9,0.0,91257.555,321.1305,-2.9182627,1.0132405e-07,0.91407037,0.91992193,0.24240561,0.24945287,0.9199117,0.24395469,-139.03578,-218.85374,-218.85374,148.99284,143.17363,0.0,138.18362,236.38344,1.0,1.0,0.912238,4.091803,3.543473,1.0,-48.528248,187.56404,-81.98858,300.84235,1.6086566e-11,6.826257e-13,5.1913605,5.1913605,4.091803,0.2787134,0.76103455,0.76103455,0.76511663,3.543473,4.091803,-1.0995574,-0.23896544,0.0,7.0,0.9591257,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.742,0.9,0.0,91255.83,318.54773,-2.9182627,1.0132405e-07,0.91368985,0.91947085,0.24390171,0.25087437,0.91949576,0.24545154,-120.78517,-189.44614,-189.44614,148.99284,125.475235,0.0,138.18362,236.38344,1.0,1.0,0.9117328,4.216253,3.6638079,1.0,-71.850555,192.63573,-118.96713,308.41327,1.4966172e-11,6.690636e-13,5.31581,5.31581,4.216253,0.2801869,0.7626743,0.7626743,0.76703846,3.6638079,4.216253,-1.0995574,-0.23732574,0.0,7.0,0.95862573,0.8443094,0.0,-0.07,0.0,1.0,1.0
1.7425,0.9,0.0,91254.08,315.9909,-2.9182627,1.0132405e-07,0.9133053,0.91901106,0.24538444,0.2522941,0.91908526,0.2469374,-100.5728,-156.97556,-156.97556,148.99284,105.74409,0.0,138.18362,236.38344,1.0,1.0,0.91121876,4.3409753,3.7844448,1.0,-94.07576,194.64856,-154.14626,311.1218,1.3225533e-11,6.5193646e-13,5.4405327,5.4405327,4.3409753,0.28165853,0.7643195,0.7643195,0.768965,3.7844448,4.3409753,-1.0995574,-0.23568052,0.0,7.0,0.9581257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.743,0.9,0.0,91252.31,313.4561,-2.9182627,1.0132405e-07,0.91291684,0.91854304,0.24685355,0.25371215,0.9186802,0.24841195,-78.71012,-121.93865,-121.93865,148.99284,84.283165,0.0,138.18362,236.38344,1.0,1.0,0.91069645,4.4659705,3.905385,1.0,-114.84073,193.55084,-186.95514,308.89377,1.1832665e-11,1.2955161e-12,5.565528,5.565528,4.4659705,0.28312838,0.7659702,0.7659702,0.7708962,3.905385,4.4659705,-1.0995574,-0.23402983,0.0,7.0,0.95762575,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7435,0.9,0.0,91250.53,310.93927,-2.9182627,1.0132405e-07,0.91252494,0.9180672,0.24830875,0.2551284,0.91828054,0.24987492,-55.53856,-84.87856,-84.87856,148.99284,61.426594,0.0,138.18362,236.38344,1.0,1.0,0.9101663,4.5912395,4.0266285,1.0,-133.80202,189.34058,-216.85477,301.73334,1.1008999e-11,2.2214546e-11,5.690797,5.690797,4.5912395,0.28459632,0.7676263,0.7676263,0.77283186,4.0266285,4.5912395,-1.0995574,-0.2323737,0.0,7.0,0.9571257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.744,0.9,0.0,91248.73,308.43646,-2.9182627,1.0132405e-07,0.9121298,0.9175844,0.2497498,0.2565427,0.9178862,0.25132594,-31.42445,-46.376854,-46.376854,148.99284,37.534676,0.0,138.18362,236.38344,1.0,1.0,0.9096292,4.7167816,4.1481767,1.0,-150.64177,182.06622,-243.3471,289.72397,1.1616579e-11,1.6463046e-11,5.816339,5.816339,4.7167816,0.28606197,0.76928777,0.76928777,0.77477187,4.1481767,4.7167816,-1.0995574,-0.23071223,0.0,7.0,0.9566257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7445,0.9,0.0,91246.91,305.94373,-2.9182627,1.0132405e-07,0.9117321,0.91709536,0.25117645,0.2579545,0.917497,0.25276464,-6.7533445,-7.044601,-7.044601,148.99284,12.988369,0.0,138.18362,236.38344,1.0,1.0,0.9090859,4.842598,4.27003,1.0,-165.07336,171.8267,-265.98392,273.0285,1.2494918e-11,1.2047683e-11,5.9421554,5.9421554,4.842598,0.28752494,0.7709545,0.7709545,0.7767161,4.27003,4.842598,-1.0995574,-0.22904551,0.0,7.0,0.95612574,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.745,0.9,0.0,91245.06,303.45728,-2.9182627,1.0132405e-07,0.9113322,0.9166011,0.25258854,0.25936323,0.9171127,0.25419068,18.076027,32.48711,32.48711,148.99284,-11.816658,0.0,138.18362,236.38344,1.0,1.0,0.90853757,4.968688,4.392189,1.0,-176.84657,158.77054,-284.37473,251.88762,1.3703523e-11,9.108343e-12,6.0682454,6.0682454,4.968688,0.2889846,0.77262634,0.77262634,0.7786644,4.392189,4.968688,-1.0995574,-0.22737363,0.0,7.0,0.9556257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7455,0.9,0.0,91243.195,300.97354,-2.9182627,1.0132405e-07,0.91093063,0.9161027,0.25398582,0.26076818,0.9167331,0.25560367,42.658176,71.57728,71.57728,148.99284,-36.476376,0.0,138.18362,236.38344,1.0,1.0,0.90798515,5.0950527,4.514654,1.0,-185.75224,143.09407,-298.19424,226.61699,1.4767592e-11,6.9373626e-12,6.19461,6.19461,5.0950527,0.29044008,0.7743033,0.7743033,0.7806167,4.514654,5.0950527,-1.0995574,-0.22569671,0.0,7.0,0.9551257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.746,0.9,0.0,91241.32,298.48914,-2.9182627,1.0132405e-07,0.91052806,0.91560125,0.25536823,0.26216844,0.9163578,0.25700325,66.58751,109.58541,109.58541,148.99284,-60.58497,0.0,138.18362,236.38344,1.0,1.0,0.90743,5.2216916,4.6374264,1.0,-191.62645,125.03894,-307.18866,197.60326,1.4525875e-11,5.356753e-12,0.03806355,0.03806355,5.2216916,0.2918906,0.7759851,0.7759851,0.78257275,4.6374264,-1.0614939,-1.0995574,-0.22401486,0.0,7.0,0.9546257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7465,0.9,0.0,91239.414,296.001,-2.9182627,1.0132405e-07,0.91012514,0.915098,0.2567356,0.26356295,0.9159865,0.258389,89.4651,145.88216,145.88216,148.99284,-83.7416,0.0,138.18362,236.38344,1.0,1.0,0.9068733,5.3486047,4.760506,1.0,-194.35379,104.888695,-311.18088,165.29872,1.354706e-11,4.1967207e-12,0.16497697,0.16497697,5.3486047,0.2933351,0.77767175,0.77767175,0.7845324,4.760506,-0.93458045,-1.0995574,-0.22232825,0.0,7.0,0.9541257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.747,0.9,0.0,91237.5,293.50644,-2.9182627,1.0132405e-07,0.90972257,0.9145943,0.25808784,0.26495063,0.91561866,0.2597606,110.90547,179.85997,179.85997,148.99284,-105.55719,0.0,138.18362,236.38344,1.0,1.0,0.90631646,5.475793,4.8838944,1.0,-193.8701,82.96463,-310.07462,130.21463,1.2385694e-11,3.3456159e-12,0.29216507,0.29216507,5.475793,0.29477245,0.77936304,0.77936304,0.78649557,4.8838944,-0.80739236,-1.0995574,-0.22063698,0.0,7.0,0.95362574,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7475,0.9,0.0,91235.56,291.0031,-2.9182627,1.0132405e-07,0.9093209,0.9140914,0.25942498,0.26633027,0.91525394,0.26111767,130.54329,210.94354,210.94354,148.99284,-125.66114,0.0,138.18362,236.38344,1.0,1.0,0.9057608,5.6032557,5.007591,1.0,-190.1642,59.620907,-303.85718,92.913635,1.124688e-11,2.718272e-12,0.41962793,0.41962793,5.6032557,0.29620144,0.7810588,0.7810588,0.7884621,5.007591,-0.6799295,-1.0995574,-0.21894121,0.0,7.0,0.9531257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.748,0.9,0.0,91233.62,288.4891,-2.9182627,1.0132405e-07,0.9089209,0.91359067,0.26074696,0.26770058,0.91489196,0.2624599,148.03981,238.59996,238.59996,148.99284,-143.70782,0.0,138.18362,236.38344,1.0,1.0,0.9052078,5.7309937,5.1315966,1.0,-183.27884,35.239037,-292.6009,54.000935,9.135666e-12,2.2525838e-12,0.5473657,0.5473657,5.7309937,0.29762083,0.7827589,0.7827589,0.79043186,5.1315966,-0.55219173,-1.0995574,-0.21724112,0.0,7.0,0.9526257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7485,0.9,0.0,91231.65,285.96292,-2.9182627,1.0132405e-07,0.90852314,0.9130935,0.2620538,0.2690602,0.9145321,0.263787,163.08899,262.34824,262.34824,148.99284,-159.38281,0.0,138.18362,236.38344,1.0,1.0,0.9046588,5.8590064,5.255912,1.0,-173.31078,10.221776,-276.463,14.114783,6.740245e-12,1.9043712e-12,0.6753785,0.6753785,5.8590064,0.29902926,0.78446317,0.78446317,0.79240465,5.255912,-0.42417893,-1.0995574,-0.21553686,0.0,7.0,0.9521257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.749,0.9,0.0,91229.664,283.42358,-2.9182627,1.0132405e-07,0.90812844,0.91260105,0.2633456,0.27040783,0.914174,0.26509875,175.42316,281.7682,281.7682,148.99284,-172.40863,0.0,138.18362,236.38344,1.0,1.0,0.904115,5.987294,5.380537,1.0,-160.40973,-15.013437,-255.6843,-26.083889,5.3284534e-12,1.6430259e-12,0.8036665,0.8036665,5.987294,0.30042547,0.78617144,0.78617144,0.79438037,5.380537,-0.295891,-1.0995574,-0.2138286,0.0,7.0,0.9516257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7495,0.9,0.0,91227.664,280.87054,-2.9182627,1.0132405e-07,0.90773726,0.9121146,0.26462248,0.27174202,0.91381717,0.26639488,184.81808,296.50845,296.50845,125.98468,-182.55002,0.0,138.18362,202.73404,1.0,1.0,0.9035779,6.1158576,5.505473,1.0,-144.77669,-40.041405,-230.58607,-65.92238,5.5313436e-12,1.4444816e-12,0.9322297,0.9322297,6.1158576,0.30180812,0.7878835,0.7878835,0.7963589,5.505473,-0.16732773,-1.0995574,-0.21211648,0.0,7.0,0.95112574,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.75,0.9,0.0,91225.66,278.30374,-2.9182627,1.0132405e-07,0.9073503,0.91163546,0.26588458,0.27306154,0.91346115,0.26767525,191.0974,306.29327,306.29327,125.98468,-189.61845,0.0,138.18362,202.73404,1.0,1.0,0.9030486,6.244696,5.63072,1.0,-126.66103,-64.436356,-201.5658,-104.72748,6.987858e-12,1.289414e-12,1.0610684,1.0610684,6.244696,0.30317593,0.7895993,0.7895993,0.7983401,5.63072,-0.038489044,-1.0995574,-0.21040069,0.0,7.0,0.9506257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7505,0.9,0.0,91223.63,275.72366,-2.9182627,1.0132405e-07,0.90696806,0.9111645,0.26713204,0.27436495,0.91310555,0.26893973,194.13623,310.92838,310.92838,125.98468,-193.47609,0.0,138.18362,202.73404,1.0,1.0,0.90252817,0.0906253,5.7562785,1.0,-106.35699,-87.77924,-169.0914,-141.83699,7.497319e-12,1.2995793e-12,1.1901827,1.1901827,0.0906253,0.30452755,0.7913186,0.7913186,0.80032384,5.7562785,0.0906253,-1.0995574,-0.20868139,0.0,7.0,0.9501257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.751,0.9,0.0,91221.59,273.13113,-2.9182627,1.0132405e-07,0.906591,0.9107029,0.26836506,0.2756511,0.91274995,0.2701882,193.8641,310.30527,310.30527,125.98468,-194.03873,0.0,138.18362,202.73404,1.0,1.0,0.9020176,0.22001551,5.8821487,1.0,-84.19905,-109.66506,-133.69406,-176.61119,7.300952e-12,1.5448679e-12,1.3195729,1.3195729,0.22001551,0.30586183,0.7930413,0.7930413,0.80231,5.8821487,0.22001551,-1.0995574,-0.20695873,0.0,7.0,0.94962573,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7515,0.9,0.0,91219.55,270.5276,-2.9182627,1.0132405e-07,0.9062196,0.91025126,0.2695839,0.27691877,0.91239405,0.2714207,190.26682,304.40424,304.40424,125.98468,-191.27798,0.0,138.18362,202.73404,1.0,1.0,0.90151775,0.34968182,6.0083313,1.0,-60.5568,-129.71,-95.960075,-208.44415,6.7758646e-12,1.7028368e-12,1.4492393,1.4492393,0.34968182,0.30717766,0.79476714,0.79476714,0.8042985,6.0083313,0.34968182,-1.0995574,-0.20523286,0.0,7.0,0.9491257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.752,0.9,0.0,91217.49,267.9147,-2.9182627,1.0132405e-07,0.90585417,0.9098105,0.2707888,0.2781669,0.9120374,0.27263716,183.38737,293.29593,293.29593,125.98468,-185.22253,0.0,138.18362,202.73404,1.0,1.0,0.90102935,0.4796245,6.134826,1.0,-35.828934,-147.55844,-56.52137,-236.77455,5.5316966e-12,1.8000859e-12,1.5791819,1.5791819,0.4796245,0.30847403,0.79649603,0.79649603,0.80628926,6.134826,0.4796245,-1.0995574,-0.20350394,0.0,7.0,0.94862574,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7525,0.9,0.0,91215.43,265.2947,-2.9182627,1.0132405e-07,0.90549505,0.90938103,0.27198,0.27939454,0.91167986,0.2738377,173.32607,277.14127,277.14127,125.98468,-175.9583,0.0,138.18362,202.73404,1.0,1.0,0.900553,0.60984385,6.261634,1.0,-10.436703,-162.88937,-16.045208,-261.09604,3.86168e-12,1.854292e-12,1.7094012,1.7094012,0.60984385,0.30975002,0.7982279,0.7982279,0.80828214,6.261634,0.60984385,-1.0995574,-0.2017721,0.0,7.0,0.9481257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.753,0.9,0.0,91213.36,262.67007,-2.9182627,1.0132405e-07,0.9051425,0.90896326,0.27315778,0.28060088,0.9113211,0.27502242,160.23941,256.1898,256.1898,125.98468,-163.62775,0.0,138.18362,202.73404,1.0,1.0,0.90008897,0.74034023,0.10556976,1.0,15.183122,-175.42253,24.776894,-280.96667,2.241443e-12,1.873475e-12,1.8398976,1.8398976,0.74034023,0.31100482,0.7999625,0.7999625,0.81027704,0.10556976,0.74034023,-1.0995574,-0.20003746,0.0,7.0,0.9476257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7535,0.9,0.0,91211.28,260.0436,-2.904235,7.9833164e-08,0.90479654,0.9085576,0.27432245,0.28178516,0.9109611,0.27619144,144.33815,230.77657,230.77657,125.98468,-148.42809,0.0,138.18362,202.73404,1.0,1.0,0.89963764,0.8711141,0.23300427,1.0,40.585686,-184.92383,65.24088,-296.01746,5.160425e-13,1.8719715e-12,1.9706715,1.9706715,0.8711141,0.31223786,0.8016998,0.8016998,0.812274,0.23300427,0.8711141,-1.0995574,-0.19830015,0.0,7.0,0.94712573,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.754,0.9,0.0,91209.195,257.41843,-2.904235,7.9833164e-08,0.9044574,0.90816385,0.27547425,0.2829469,0.91059965,0.27734503,125.88423,201.31734,201.31734,125.98468,-130.60854,0.0,138.18362,202.73404,1.0,1.0,0.8991989,1.0021657,0.3607526,1.0,65.32574,-191.20998,104.64229,-305.95963,-1.7617884e-12,1.854867e-12,2.101723,2.101723,1.0021657,0.31344864,0.80343974,0.80343974,0.81427276,0.3607526,1.0021657,-1.0995574,-0.19656028,0.0,7.0,0.9466257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7545,0.9,0.0,91207.11,254.79776,-2.904235,7.9833164e-08,0.9041249,0.9077821,0.2766135,0.28408578,0.9102367,0.2784834,105.18694,168.30241,168.30241,125.98468,-110.46662,0.0,138.18362,202.73404,1.0,1.0,0.8987728,1.1334955,0.48881507,1.0,88.965454,-194.1524,142.28848,-310.5909,-5.7315324e-12,1.8245052e-12,2.233053,2.233053,1.1334955,0.31463683,0.8051821,0.8051821,0.8162734,0.48881507,1.1334955,-1.0995574,-0.19481793,0.0,7.0,0.94612575,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.755,0.9,0.0,91205.016,252.18503,-2.904235,7.9833164e-08,0.9037991,0.907412,0.27774045,0.28520152,0.9098724,0.2796068,82.597984,132.28897,132.28897,125.98468,-88.34357,0.0,138.18362,202.73404,1.0,1.0,0.8983588,1.2651039,0.617192,1.0,111.08225,-193.68024,177.51103,-309.8,-9.772453e-12,1.7830166e-12,2.3646615,2.3646615,1.2651039,0.31580228,0.80692685,0.80692685,0.81827587,0.617192,1.2651039,-1.0995574,-0.19307318,0.0,7.0,0.9456257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7555,0.9,0.0,91202.914,249.58371,-2.904235,7.9833164e-08,0.9034798,0.9070532,0.27885535,0.2862941,0.90950674,0.28071555,58.505875,93.89215,93.89215,125.98468,-64.61881,0.0,138.18362,202.73404,1.0,1.0,0.89795667,1.3969916,0.74588346,1.0,131.27644,-189.78232,209.6777,-303.56985,-1.2597466e-11,1.7330045e-12,2.4965491,2.4965491,1.3969916,0.316945,0.80867386,0.80867386,0.82028,0.74588346,1.3969916,-1.0995574,-0.19132611,0.0,7.0,0.9451257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.756,0.9,0.0,91200.81,246.99734,-2.904235,7.9833164e-08,0.9031668,0.906705,0.27995852,0.28736368,0.9091398,0.28181002,33.329514,53.774994,53.774994,125.98468,-39.703827,0.0,138.18362,202.73404,1.0,1.0,0.8975658,1.5291591,0.87488997,1.0,149.17865,-182.50816,238.20415,-291.97913,-1.4786212e-11,1.6822702e-12,2.6287165,2.6287165,1.5291591,0.3180651,0.8104232,0.8104232,0.8222859,0.87488997,1.5291591,-1.0995574,-0.18957679,0.0,7.0,0.94462574,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7565,0.9,0.0,91198.7,244.42938,-2.904235,7.9833164e-08,0.9028597,0.9063669,0.2810501,0.28841057,0.90877193,0.2828905,7.5111237,12.637322,12.637322,125.98468,-14.035181,0.0,138.18362,202.73404,1.0,1.0,0.89718527,1.6616066,1.0042117,1.0,164.45677,-171.9679,262.5648,-275.20212,-1.6423148e-11,1.6332158e-12,2.761164,2.761164,1.6616066,0.31916302,0.81217474,0.81217474,0.8242934,1.0042117,1.6616066,-1.0995574,-0.18782525,0.0,7.0,0.9441257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.757,0.9,0.0,91196.586,241.88322,-2.904235,7.9833164e-08,0.9025583,0.9060379,0.28213033,0.2894352,0.90840334,0.28395742,-18.49131,-28.796194,-28.796194,125.98468,11.932887,0.0,138.18362,202.73404,1.0,1.0,0.89681435,1.7943349,1.1338488,1.0,176.82239,-158.33109,282.30307,-253.50687,-1.784471e-11,1.5808695e-12,2.8938923,2.8938923,1.7943349,0.3202392,0.8139285,0.8139285,0.82630247,1.1338488,1.7943349,-1.0995574,-0.18607152,0.0,7.0,0.9436257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7575,0.9,0.0,91194.47,239.36208,-2.904235,7.9833164e-08,0.9022622,0.90571713,0.28319943,0.29043823,0.90803427,0.2850111,-44.212055,-69.788605,-69.788605,125.98468,37.73638,0.0,138.18362,202.73404,1.0,1.0,0.89645207,1.9273446,1.2638017,1.0,186.03659,-141.82454,297.04028,-227.25166,-1.8891956e-11,1.522539e-12,3.026902,3.026902,1.9273446,0.32129425,0.8156844,0.8156844,0.8283132,1.2638017,1.9273446,-1.0995574,-0.18431564,0.0,7.0,0.9431257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.758,0.9,0.0,91192.35,236.86894,-2.904235,7.9833164e-08,0.901971,0.90540355,0.28425747,0.2914204,0.9076651,0.286052,-69.185905,-109.60369,-109.60369,125.98468,62.90974,0.0,138.18362,202.73404,1.0,1.0,0.8960973,2.060636,1.3940705,1.0,191.91486,-122.72894,306.48364,-196.87994,-1.9541485e-11,1.4693307e-12,3.1601934,3.1601934,2.060636,0.32232898,0.8174424,0.8174424,0.83032537,1.3940705,2.060636,-1.0995574,-0.1825576,0.0,7.0,0.9426257,1.0404403,0.0,-0.07,0.0,1.0,1.0
