Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7585,0.9,0.0,91190.23,234.40656,-2.904235,7.9833164e-08,0.9016841,0.9050961,0.2853046,0.2923826,0.90729624,0.28708038,-92.95657,-147.51917,-147.51917,125.98468,86.99423,0.0,138.18362,202.73404,1.0,1.0,0.8957489,2.1942098,1.5246556,1.0,194.33119,-101.37462,310.43253,-162.91335,-1.9837236e-11,1.4239117e-12,3.2937672,3.2937672,2.1942098,0.3233443,0.8192026,0.8192026,0.8323391,1.5246556,2.1942098,-1.0995574,-0.18079743,0.0,7.0,0.94212574,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.759,0.9,0.0,91188.09,231.97737,-2.904235,7.9833164e-08,0.90140116,0.9047936,0.28634095,0.29332584,0.9069281,0.28809667,-115.085106,-182.83992,-182.83992,125.98468,109.546364,0.0,138.18362,202.73404,1.0,1.0,0.89540577,2.3280666,1.655557,1.0,193.22125,-78.13614,308.78345,-125.943535,-1.8084059e-11,1.3661885e-12,3.427624,3.427624,2.3280666,0.32434115,0.8209649,0.8209649,0.83435434,1.655557,2.3280666,-1.0995574,-0.17903511,0.0,7.0,0.9416257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7595,0.9,0.0,91185.95,229.58345,-2.904235,7.9833164e-08,0.9011217,0.90449494,0.2873665,0.29425123,0.90656126,0.28910118,-135.15811,-214.91089,-214.91089,125.98468,130.14612,0.0,138.18362,202.73404,1.0,1.0,0.89506656,2.4622066,1.7867751,1.0,188.58429,-53.426186,301.53326,-86.62237,-1.5781959e-11,1.3092196e-12,3.561764,3.561764,2.4622066,0.32532066,0.82272935,0.82272935,0.83637106,1.7867751,2.4622066,-1.0995574,-0.17727064,0.0,7.0,0.9411257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.76,0.9,0.0,91183.81,227.2265,-2.904235,7.9833164e-08,0.9008451,0.9041989,0.2883813,0.29515994,0.90619594,0.29009426,-152.79567,-243.1296,-243.1296,125.98468,148.40503,0.0,138.18362,202.73404,1.0,1.0,0.8947302,2.5966308,1.9183102,1.0,180.48418,-27.688505,288.78058,-45.650986,-1.3445334e-11,1.2582679e-12,3.6961882,3.6961882,2.5966308,0.32628393,0.82449603,0.82449603,0.83838916,1.9183102,2.5966308,-1.0995574,-0.17550398,0.0,7.0,0.9406257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7605,0.9,0.0,91181.664,224.90779,-2.904235,7.9833164e-08,0.900571,0.9039043,0.28938535,0.29605323,0.9058328,0.29107615,-167.65884,-266.95782,-266.95782,125.98468,163.97371,0.0,138.18362,202.73404,1.0,1.0,0.8943954,2.7313392,2.0501623,1.0,169.04907,-1.3902279,270.72546,-3.7676585,-1.231999e-11,1.1982464e-12,3.8308966,3.8308966,2.7313392,0.32723227,0.82626486,0.82626486,0.8404086,2.0501623,2.7313392,-1.0995574,-0.17373514,0.0,7.0,0.9401257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.761,0.9,0.0,91179.51,222.62816,-2.904235,7.9833164e-08,0.9002989,0.90361017,0.29037857,0.29693237,0.90547234,0.29204717,-179.45645,-285.93243,-285.93243,125.98468,176.54884,0.0,138.18362,202.73404,1.0,1.0,0.89406115,2.8663325,2.1823318,1.0,154.47003,24.986427,247.66725,38.265163,-1.19100806e-11,1.12465e-12,3.9658902,3.9658902,2.8663325,0.3281669,0.8280359,0.8280359,0.8424295,2.1823318,2.8663325,-1.0995574,-0.1719641,0.0,7.0,0.93962574,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7615,0.9,0.0,91177.336,220.38803,-2.904235,7.9833164e-08,0.9000283,0.9033153,0.29136088,0.29779857,0.9051149,0.29300755,-187.9512,-299.6749,-299.6749,125.98468,185.87952,0.0,138.18362,202.73404,1.0,1.0,0.8937263,3.0016112,2.3148189,1.0,136.99832,50.952877,220.00035,79.674545,-1.2920994e-11,1.041898e-12,4.1011686,4.1011686,3.0016112,0.32908905,0.8298092,0.8298092,0.84445167,2.3148189,3.0016112,-1.0995574,-0.17019081,0.0,7.0,0.9391257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.762,0.9,0.0,91175.164,218.18735,-2.904235,7.9833164e-08,0.8997589,0.9030188,0.2923322,0.29865324,0.9047611,0.2939574,-192.96487,-307.89963,-307.89963,125.98468,191.77258,0.0,138.18362,202.73404,1.0,1.0,0.89338976,3.1371756,2.4476235,1.0,116.9417,76.02318,188.20842,119.691216,-1.5492344e-11,9.686318e-13,4.236733,4.236733,3.1371756,0.32999995,0.83158475,0.83158475,0.8464751,2.4476235,3.1371756,-1.0995574,-0.16841526,0.0,7.0,0.9386257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7625,0.9,0.0,91172.98,216.0256,-2.904235,7.9833164e-08,0.8994902,0.90271974,0.29329234,0.29949754,0.9044112,0.29489693,-194.38255,-310.42053,-310.42053,125.98468,194.09721,0.0,138.18362,202.73404,1.0,1.0,0.89305073,3.273026,2.5807462,1.0,94.6594,99.72316,152.85667,157.56387,-1.789452e-11,9.0590485e-13,4.3725834,4.3725834,3.273026,0.33090082,0.8333626,0.8333626,0.8484998,2.5807462,3.273026,-1.0995574,-0.16663744,0.0,7.0,0.9381257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.763,0.9,0.0,91170.77,213.90189,-2.904235,7.9833164e-08,0.8992219,0.9024174,0.2942412,0.30033273,0.9040657,0.2958262,-192.15572,-307.15604,-307.15604,125.98468,192.78816,0.0,138.18362,202.73404,1.0,1.0,0.89270854,3.4091625,2.714187,1.0,70.5562,121.59952,114.582535,192.57352,-2.0157006e-11,8.4353054e-13,4.50872,4.50872,3.4091625,0.33179283,0.8351427,0.8351427,0.8505256,2.714187,3.4091625,-1.0995574,-0.16485731,0.0,7.0,0.9376257,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.7635,0.9,0.0,91168.56,211.81485,-2.904235,7.9833164e-08,0.8989538,0.90211123,0.2951786,0.30115986,0.90372515,0.2967453,-186.30408,-298.13208,-298.13208,125.98468,187.848,0.0,138.18362,202.73404,1.0,1.0,0.8923624,3.5455856,2.8479462,1.0,45.075382,141.22868,74.08472,224.04735,-2.2244583e-11,7.91641e-13,4.645143,4.645143,3.5455856,0.33267704,0.8369251,0.8369251,0.85255253,2.8479462,3.5455856,-1.0995574,-0.16307488,0.0,7.0,0.93712574,1.0404403,0.0,-0.07,0.0,1.0,1.0
1.764,0.9,0.0,91166.34,209.76276,-2.904235,7.9833164e-08,0.89868563,0.90180063,0.29610428,0.30198005,0.90338963,0.29765418,-176.91629,-283.4832,-283.4832,125.98468,179.34814,0.0,138.18362,202.73404,1.0,1.0,0.8920119,3.6822956,2.9820237,1.0,18.69094,158.22536,32.110977,251.37221,-2.4722042e-11,7.436049e-13,4.7818527,4.7818527,3.6822956,0.33355448,0.83870983,0.83870983,0.8545805,2.9820237,3.6822956,-1.0995574,-0.16129014,0.0,7.0,0.9366257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7645,0.9,0.0,91164.1,207.74352,-2.904235,7.9833164e-08,0.8984173,0.9014854,0.29701814,0.3027942,0.9030596,0.29855287,-164.14926,-263.4517,-263.4517,125.98468,167.42839,0.0,138.18362,202.73404,1.0,1.0,0.8916567,3.8192923,3.11642,1.0,-8.101047,172.2503,-10.555298,274.007,-2.7113351e-11,6.925034e-13,4.91885,4.91885,3.8192923,0.33442596,0.8404969,0.8404969,0.8566095,3.11642,3.8192923,-1.0995574,-0.15950309,0.0,7.0,0.9361257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.765,0.9,0.0,91161.85,205.75476,-2.904235,7.9833164e-08,0.8981487,0.9011653,0.2979199,0.30360308,0.90273523,0.29944125,-148.22612,-238.38454,-238.38454,125.98468,152.29529,0.0,138.18362,202.73404,1.0,1.0,0.8912967,3.956576,3.2511349,1.0,-34.7916,183.01772,-53.10951,291.49405,-2.8666595e-11,6.4856725e-13,5.0561337,5.0561337,3.956576,0.33529228,0.8422863,0.8422863,0.85863936,3.2511349,3.956576,-1.0995574,-0.15771374,0.0,7.0,0.93562573,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7655,0.9,0.0,91159.586,203.7938,-2.904235,7.9833164e-08,0.89787984,0.9008403,0.29880935,0.30440748,0.9024167,0.30031922,-129.43289,-208.72829,-208.72829,125.98468,134.2192,0.0,138.18362,202.73404,1.0,1.0,0.8909319,4.094147,3.386169,1.0,-60.868458,190.30136,-94.74089,303.46918,-2.9683776e-11,6.103761e-13,5.1937046,5.1937046,4.094147,0.33615413,0.8440779,0.8440779,0.86067003,3.386169,4.094147,-1.0995574,-0.15592211,0.0,7.0,0.9351257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.766,0.9,0.0,91157.305,201.85776,-2.904235,7.9833164e-08,0.8976107,0.90051067,0.29968634,0.30520782,0.90210426,0.30118662,-108.11395,-175.02199,-175.02199,125.98468,113.52993,0.0,138.18362,202.73404,1.0,1.0,0.8905624,4.232005,3.5215218,1.0,-85.82594,193.9399,-134.64801,309.66998,-3.0585392e-11,5.67824e-13,5.3315625,5.3315625,4.232005,0.3370119,0.84587175,0.84587175,0.8627015,3.5215218,4.232005,-1.0995574,-0.15412822,0.0,7.0,0.93462574,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7665,0.9,0.0,91155.0,199.94362,-2.904235,7.9833164e-08,0.8973415,0.90017664,0.30055064,0.3060045,0.9017979,0.30204326,-84.666084,-137.88812,-137.88812,125.98468,90.61122,0.0,138.18362,202.73404,1.0,1.0,0.8901887,4.37015,3.657194,1.0,-109.174904,193.84099,-172.05438,309.9425,-3.133282e-11,5.32485e-13,5.4697075,5.4697075,4.37015,0.33786595,0.8476679,0.8476679,0.8647335,3.657194,4.37015,-1.0995574,-0.15233213,0.0,7.0,0.9341257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.767,0.9,0.0,91152.69,198.04823,-2.904235,7.9833164e-08,0.8970724,0.8998387,0.3014021,0.30679774,0.90149766,0.30288893,-59.531532,-98.02176,-98.02176,125.98468,65.89406,0.0,138.18362,202.73404,1.0,1.0,0.88981116,4.508582,3.7931852,1.0,-130.45251,189.98404,-206.22389,304.24567,-3.2604287e-11,4.9720303e-13,5.6081395,5.6081395,4.508582,0.33871645,0.84946615,0.84946615,0.8667661,3.7931852,4.508582,-1.0995574,-0.15053387,0.0,7.0,0.9336257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7675,0.9,0.0,91150.35,196.1684,-2.904235,7.9833164e-08,0.89680356,0.89949745,0.3022405,0.3075876,0.9012035,0.30372337,-33.18999,-56.17807,-56.17807,125.98468,39.848854,0.0,138.18362,202.73404,1.0,1.0,0.8894305,4.647301,3.9294958,1.0,-149.23174,182.42172,-236.47572,292.6538,-3.49537e-11,4.5934816e-13,5.7468586,5.7468586,4.647301,0.3395634,0.8512665,0.8512665,0.86879915,3.9294958,4.647301,-1.0995574,-0.14873351,0.0,7.0,0.93312573,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.768,0.9,0.0,91148.0,194.30096,-2.904235,7.9833164e-08,0.89653534,0.8991537,0.30306572,0.3083739,0.9009153,0.30454633,-6.149641,-13.158388,-13.158388,125.98468,12.976787,0.0,138.18362,202.73404,1.0,1.0,0.8890475,4.786307,4.066126,1.0,-165.13028,171.27992,-262.19855,275.35693,-3.65589e-11,4.1875132e-13,5.8858643,5.8858643,4.786307,0.3404067,0.8530689,0.8530689,0.8708325,4.066126,4.786307,-1.0995574,-0.14693113,0.0,7.0,0.9326257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7685,0.9,0.0,91145.64,192.44284,-2.904235,7.9833164e-08,0.89626807,0.89880824,0.30387765,0.30915645,0.90063304,0.30535758,21.062489,30.204863,30.204863,125.98468,-14.199705,0.0,138.18362,202.73404,1.0,1.0,0.8886631,4.9255996,4.2030754,1.0,-177.81879,156.7563,-282.8634,252.65854,-3.7534628e-11,3.787998e-13,6.025157,6.025157,4.9255996,0.341246,0.85487324,0.85487324,0.8728661,4.2030754,4.9255996,-1.0995574,-0.14512677,0.0,7.0,0.93212575,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.769,0.9,0.0,91143.26,190.59105,-2.904235,7.9833164e-08,0.8960022,0.8984621,0.30467618,0.30993474,0.9003564,0.30615678,47.910744,73.06418,73.06418,125.98468,-41.14699,0.0,138.18362,202.73404,1.0,1.0,0.8882783,5.0651784,4.3403444,1.0,-187.02812,139.11739,-298.03552,224.97136,-3.8054386e-11,3.430175e-13,6.164736,6.164736,5.0651784,0.3420809,0.85667944,0.85667944,0.8748998,4.3403444,5.0651784,-1.0995574,-0.14332058,0.0,7.0,0.9316257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7695,0.9,0.0,91140.86,188.74281,-2.904235,7.9833164e-08,0.895738,0.89811635,0.30546126,0.31070822,0.9000852,0.3069437,73.861435,114.573586,114.573586,139.07076,-67.33075,0.0,138.18362,221.58165,1.0,1.0,0.88789415,5.205044,4.4779325,1.0,-192.55562,118.69419,-307.38416,192.81056,-3.7544298e-11,3.1497084e-13,0.021415753,0.021415753,5.205044,0.3429108,0.8584874,0.8584874,0.8769336,4.4779325,-1.0781417,-1.0995574,-0.1415126,0.0,7.0,0.9311257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.77,0.9,0.0,91138.445,186.89563,-2.904235,7.9833164e-08,0.8954761,0.897772,0.3062328,0.31147626,0.8998192,0.30771807,98.39354,153.90549,153.90549,139.07076,-92.22665,0.0,138.18362,221.58165,1.0,1.0,0.8875118,5.345195,4.6158404,1.0,-194.27003,95.87649,-310.69055,156.78508,-3.7655025e-11,2.8371449e-13,0.16156703,0.16156703,5.345195,0.343735,0.860297,0.860297,0.87896717,4.6158404,-0.9379904,-1.0995574,-0.13970296,0.0,7.0,0.93062574,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7705,0.9,0.0,91136.016,185.04723,-2.904235,7.9833164e-08,0.8952169,0.8974303,0.3069909,0.31223795,0.89955807,0.30847958,121.0094,190.26749,190.26749,139.07076,-115.33104,0.0,138.18362,221.58165,1.0,1.0,0.88713247,5.485632,4.7540674,1.0,-192.11516,71.10575,-307.8541,117.5866,-3.7825926e-11,2.4902527e-13,0.30200416,0.30200416,5.485632,0.34455267,0.86210823,0.86210823,0.88100064,4.7540674,-0.7975533,-1.0995574,-0.13789177,0.0,7.0,0.9301257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.771,0.9,0.0,91133.58,183.19568,-2.904235,7.9833164e-08,0.89496076,0.8970923,0.30773547,0.31299242,0.89930147,0.30922806,141.24507,222.9188,222.9188,139.07076,-136.17139,0.0,138.18362,221.58165,1.0,1.0,0.8867574,5.6263547,4.8926144,1.0,-186.112,44.866932,-298.89572,75.97693,-3.7266776e-11,2.1528132e-13,0.4427269,0.4427269,5.6263547,0.3453629,0.86392087,0.86392087,0.88303375,4.8926144,-0.65683055,-1.0995574,-0.13607916,0.0,7.0,0.9296257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7715,0.9,0.0,91131.12,181.33945,-2.904235,7.9833164e-08,0.89470834,0.8967593,0.30846667,0.3137386,0.89904904,0.30996323,158.68015,251.18582,251.18582,139.07076,-154.31628,0.0,138.18362,221.58165,1.0,1.0,0.88638765,5.767363,5.0314803,1.0,-176.35936,17.679207,-283.95932,32.773495,-3.62783e-11,1.8279115e-13,0.5837351,0.5837351,5.767363,0.34616467,0.86573476,0.86573476,0.88506645,5.0314803,-0.51582235,-1.0995574,-0.13426523,0.0,7.0,0.9291257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.772,0.9,0.0,91128.66,179.47734,-2.904235,7.9833164e-08,0.89445996,0.89643234,0.30918455,0.31447554,0.89880043,0.31068492,172.94699,274.4767,274.4767,139.07076,-169.38472,0.0,138.18362,221.58165,1.0,1.0,0.88602453,5.908656,5.1706653,1.0,-163.03287,-9.914117,-263.31033,-11.166391,-3.440643e-11,1.504591e-13,0.72502846,0.72502846,5.908656,0.34695703,0.8675499,0.8675499,0.88709867,5.1706653,-0.37452894,-1.0995574,-0.1324501,0.0,7.0,0.9286257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7725,0.9,0.0,91126.17,177.6086,-2.904235,7.9833164e-08,0.8942161,0.89611244,0.30988923,0.31520206,0.89855534,0.31139296,183.7388,292.29453,292.29453,139.07076,-181.05457,0.0,138.18362,221.58165,1.0,1.0,0.8856691,6.050235,5.3101697,1.0,-146.3824,-37.35639,-237.3321,-54.962406,-3.1944506e-11,1.1828308e-13,0.8666069,0.8666069,6.050235,0.34773883,0.86936605,0.86936605,0.8891303,5.3101697,-0.23295054,-1.0995574,-0.13063392,0.0,7.0,0.92812574,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.773,0.9,0.0,91123.69,175.73285,-2.904235,7.9833164e-08,0.8939772,0.8958007,0.31058082,0.31591704,0.89831334,0.31208727,190.81677,304.24838,304.24838,139.07076,-189.0699,0.0,138.18362,221.58165,1.0,1.0,0.88532233,6.192098,5.449993,1.0,-126.72791,-64.08886,-206.51955,-97.72885,-2.9285012e-11,8.641356e-14,1.0084702,1.0084702,6.192098,0.34850898,0.8711832,0.8711832,0.89116114,5.449993,-0.09108729,-1.0995574,-0.1288168,0.0,7.0,0.9276257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7735,0.9,0.0,91121.19,173.8502,-2.8946555,-6.58509e-08,0.89374363,0.895498,0.31125957,0.31661937,0.8980741,0.3127677,194.01587,310.06314,310.06314,139.07076,-193.24709,0.0,138.18362,221.58165,1.0,1.0,0.8849852,0.051060658,5.5901356,1.0,-104.45378,-89.56209,-171.47049,-138.59267,-2.870079e-11,-1.6086618e-13,1.1506181,1.1506181,0.051060658,0.34926644,0.87300116,0.87300116,0.8931913,5.5901356,0.051060658,-1.0995574,-0.12699886,0.0,7.0,0.9271257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.774,0.9,0.0,91118.69,171.96112,-2.8946555,-6.58509e-08,0.89351577,0.89520514,0.31192562,0.31730792,0.8978373,0.31343427,193.24915,309.58633,309.58633,139.07076,-193.47957,0.0,138.18362,221.58165,1.0,1.0,0.8846585,0.19349314,5.730597,1.0,-80.0017,-113.24744,-132.8748,-176.71152,-2.9053112e-11,-4.8970073e-13,1.2930505,1.2930505,0.19349314,0.35001013,0.87481976,0.87481976,0.89522046,5.730597,0.19349314,-1.0995574,-0.12518023,0.0,7.0,0.9266257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7745,0.9,0.0,91116.17,170.0665,-2.8946555,-6.58509e-08,0.89329386,0.8949227,0.3125792,0.31798166,0.8976026,0.3140869,188.51053,302.79285,302.79285,139.07076,-189.74094,0.0,138.18362,221.58165,1.0,1.0,0.8843429,0.33621007,5.871377,1.0,-53.8623,-134.64822,-91.50134,-211.29149,-2.899885e-11,-7.2097634e-13,1.4357675,1.4357675,0.33621007,0.35073897,0.87663895,0.87663895,0.89724874,5.871377,0.33621007,-1.0995574,-0.12336102,0.0,7.0,0.9261257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.775,0.9,0.0,91113.66,168.16759,-2.8946555,-6.58509e-08,0.8930782,0.8946513,0.31322053,0.3186397,0.8973698,0.3147257,179.87602,289.7872,289.7872,139.07076,-182.08661,0.0,138.18362,221.58165,1.0,1.0,0.8840389,0.47921136,6.012475,1.0,-26.565538,-153.31049,-48.183136,-241.60406,-3.006003e-11,-8.8770316e-13,1.5787687,1.5787687,0.47921136,0.35145214,0.8784587,0.8784587,0.89927596,6.012475,0.47921136,-1.0995574,-0.12154135,0.0,7.0,0.92562574,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7755,0.9,0.0,91111.14,166.26604,-2.8946555,-6.58509e-08,0.89286894,0.89439124,0.31384987,0.319281,0.89713866,0.3153507,167.5031,270.803,270.803,139.07076,-170.65358,0.0,138.18362,221.58165,1.0,1.0,0.88374704,0.6224969,6.153892,1.0,1.3297856,-168.83289,-3.8009129,-267.00208,-3.131247e-11,-1.0085874e-12,1.7220544,1.7220544,0.6224969,0.35214877,0.8802787,0.8802787,0.90130216,6.153892,0.6224969,-1.0995574,-0.119721316,0.0,7.0,0.9251257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.776,0.9,0.0,91108.61,164.36375,-2.8946555,-6.58509e-08,0.89266616,0.8941428,0.3144674,0.3199049,0.8969089,0.31596202,151.62843,246.1996,246.1996,139.07076,-155.65869,0.0,138.18362,221.58165,1.0,1.0,0.8834673,0.76606673,0.012441633,1.0,29.247337,-180.87576,40.73453,-286.93414,-3.2631134e-11,-1.085735e-12,1.8656242,1.8656242,0.76606673,0.35282803,0.882099,0.882099,0.90332717,0.012441633,0.76606673,-1.0995574,-0.11790102,0.0,7.0,0.9246257,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7765,0.9,0.0,91106.086,162.46297,-2.8946555,-6.58509e-08,0.89247006,0.893906,0.31507343,0.32051066,0.8966804,0.31655985,132.564,216.45636,216.45636,139.07076,-137.39503,0.0,138.18362,221.58165,1.0,1.0,0.8831999,0.9099208,0.15449458,1.0,56.605095,-189.1691,84.50094,-300.9573,-3.5211806e-11,-1.0633493e-12,2.0094783,2.0094783,0.9099208,0.3534894,0.8839194,0.8839194,0.905351,0.15449458,0.9099208,-1.0995574,-0.11608055,0.0,7.0,0.924126,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.777,0.9,0.0,91103.555,160.5661,-2.8946555,-6.58509e-08,0.8922805,0.89368075,0.31566817,0.32109776,0.8964531,0.31714433,110.69141,182.164,182.164,139.07076,-116.22679,0.0,138.18362,221.58165,1.0,1.0,0.8829445,1.0540591,0.29686534,1.0,82.82749,-193.5189,126.58371,-308.7477,-3.7816646e-11,-9.175864e-13,2.1536164,2.1536164,1.0540591,0.35413232,0.88574,0.88574,0.90737355,0.29686534,1.0540591,-1.0995574,-0.114259996,0.0,7.0,0.9236304,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7775,0.9,0.0,91101.02,158.67575,-2.8946555,-6.58509e-08,0.89209753,0.8934668,0.31625184,0.32166588,0.8962269,0.31771573,86.45477,144.01375,144.01375,139.07076,-92.582436,0.0,138.18362,221.58165,1.0,1.0,0.88270104,1.1984817,0.43955368,1.0,107.35762,-193.8124,166.09511,-310.10886,-4.0702088e-11,-8.134504e-13,2.2980392,2.2980392,1.1984817,0.35475647,0.8875606,0.8875606,0.90939486,0.43955368,1.1984817,-1.0995574,-0.11243942,0.0,7.0,0.9231442,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.778,0.9,0.0,91098.484,156.79463,-2.8946555,-6.58509e-08,0.891921,0.89326364,0.31682464,0.3222147,0.8960019,0.31827426,60.352108,102.78399,102.78399,139.07076,-66.946495,0.0,138.18362,221.58165,1.0,1.0,0.882469,1.3431886,0.58255947,1.0,129.66922,-190.02133,202.19334,-304.97733,-4.3713987e-11,-7.4505446e-13,2.4427462,2.4427462,1.3431886,0.35536167,0.8893811,0.8893811,0.9114148,0.58255947,1.3431886,-1.0995574,-0.11061889,0.0,7.0,0.9226722,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7785,0.9,0.0,91095.95,154.92555,-2.8946555,-6.58509e-08,0.8917507,0.89307076,0.31738684,0.32274416,0.895778,0.3188202,32.925434,59.324993,59.324993,139.07076,-39.850018,0.0,138.18362,221.58165,1.0,1.0,0.88224775,1.4881802,0.7258824,1.0,149.27823,-182.20366,234.1008,-293.42578,-4.5492828e-11,-6.993444e-13,2.5877376,2.5877376,1.4881802,0.35594782,0.89120156,0.89120156,0.91343343,0.7258824,1.4881802,-1.0995574,-0.10879846,0.0,7.0,0.9222186,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.779,0.9,0.0,91093.414,153.07129,-2.8946555,-6.58509e-08,0.8915865,0.89288753,0.31793854,0.32325438,0.8955554,0.31935385,4.74984,14.541834,14.541834,139.07076,-11.85985,0.0,138.18362,221.58165,1.0,1.0,0.8820366,1.633456,0.86952233,1.0,165.75359,-170.50342,261.1213,-275.66315,-4.6744726e-11,-6.737838e-13,2.7330134,2.7330134,1.633456,0.35651508,0.8930218,0.8930218,0.9154507,0.86952233,1.633456,-1.0995574,-0.10697817,0.0,7.0,0.92178696,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7795,0.9,0.0,91090.88,151.23454,-2.8946555,-6.58509e-08,0.89142805,0.89271307,0.31847996,0.32374555,0.8953342,0.31987548,-23.578386,-30.624125,-30.624125,139.07076,16.432974,0.0,138.18362,221.58165,1.0,1.0,0.88183475,1.7790165,1.013479,1.0,178.7271,-155.14871,282.65598,-252.03186,-4.5796165e-11,-6.5768555e-13,2.878574,2.878574,1.7790165,0.35706365,0.89484197,0.89484197,0.9174665,1.013479,1.7790165,-1.0995574,-0.10515806,0.0,7.0,0.92138046,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.78,0.9,0.0,91088.34,149.41795,-2.8946555,-6.58509e-08,0.89127517,0.8925465,0.31901118,0.32421812,0.89511466,0.32038543,-51.454235,-75.2148,-75.2148,139.07076,44.425568,0.0,138.18362,221.58165,1.0,1.0,0.8816412,1.9248618,1.1577523,1.0,187.90215,-136.44792,298.21716,-223.00237,-4.3673978e-11,-6.517057e-13,3.0244193,3.0244193,1.9248618,0.35759392,0.8966618,0.8966618,0.9194809,1.1577523,1.9248618,-1.0995574,-0.10333816,0.0,7.0,0.9210017,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7805,0.9,0.0,91085.805,147.62396,-2.8946555,-6.58509e-08,0.8911274,0.8923868,0.31953236,0.32467255,0.8948969,0.320884,-78.27687,-118.27563,-118.27563,139.07076,71.51599,0.0,138.18362,221.58165,1.0,1.0,0.88145494,2.0709918,1.3023417,1.0,193.06097,-114.784096,307.44025,-189.16461,-4.139981e-11,-6.4940083e-13,3.1705492,3.1705492,2.0709918,0.35810655,0.89848155,0.89848155,0.9214938,1.3023417,2.0709918,-1.0995574,-0.10151848,0.0,7.0,0.9206529,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.781,0.9,0.0,91083.266,145.8548,-2.8946555,-6.58509e-08,0.8909845,0.892233,0.32004353,0.32510954,0.8946813,0.32137147,-103.46263,-158.8761,-158.8761,139.07076,97.1162,0.0,138.18362,221.58165,1.0,1.0,0.88127494,2.2174067,1.4472474,1.0,194.07033,-90.6077,310.09308,-151.217,-3.9558207e-11,-6.4922265e-13,3.3169641,3.3169641,2.2174067,0.35860208,0.900301,0.900301,0.9235053,1.4472474,2.2174067,-1.0995574,-0.09969904,0.0,7.0,0.92033595,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7815,0.9,0.0,91080.73,144.11241,-2.8946555,-6.58509e-08,0.89084595,0.892084,0.32054478,0.32552993,0.89446807,0.3218481,-126.45787,-196.13004,-196.13004,139.07076,120.66498,0.0,138.18362,221.58165,1.0,1.0,0.88110006,2.3641067,1.5924687,1.0,190.88551,-64.42765,306.0827,-109.95266,-3.69149e-11,-6.4907747e-13,3.463664,3.463664,2.3641067,0.3590813,0.9021202,0.9021202,0.9255153,1.5924687,2.3641067,-1.0995574,-0.09787986,0.0,7.0,0.92005223,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.782,0.9,0.0,91078.18,142.39848,-2.8946555,-6.58509e-08,0.8907115,0.8919388,0.3210361,0.3259345,0.89425755,0.3223142,-146.75139,-229.21536,-229.21536,139.07076,141.64043,0.0,138.18362,221.58165,1.0,1.0,0.88092923,2.5110917,1.7380059,1.0,183.5525,-36.801117,295.45905,-66.24368,-3.417618e-11,-1.8572764e-13,3.610649,3.610649,2.5110917,0.35954517,0.90393907,0.90393907,0.9275238,1.7380059,2.5110917,-1.0995574,-0.09606091,0.0,7.0,0.9198027,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7825,0.9,0.0,91075.63,140.71431,-2.8946555,-6.58509e-08,0.8905807,0.89179623,0.32151747,0.32632428,0.8940501,0.32277,-163.88614,-257.3927,-257.3927,139.07076,159.57184,0.0,138.18362,221.58165,1.0,1.0,0.8807614,2.6583617,1.8838582,1.0,172.20808,-8.321954,278.41583,-21.023153,-3.0678952e-11,3.7135982e-13,3.757919,3.757919,2.6583617,0.3599946,0.9057578,0.9057578,0.9295307,1.8838582,2.6583617,-1.0995574,-0.094242215,0.0,7.0,0.9195883,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.783,0.9,0.0,91073.08,139.06088,-2.8946555,-6.58509e-08,0.8904532,0.8916553,0.32198885,0.32670036,0.89384604,0.32321572,-177.46988,-280.02252,-280.02252,139.07076,174.05069,0.0,138.18362,221.58165,1.0,1.0,0.8805954,2.8059168,2.0300257,1.0,157.07806,20.391811,255.28818,24.734335,-2.7330522e-11,7.302124e-13,3.9054742,3.9054742,2.8059168,0.36043057,0.90757626,0.90757626,0.9315361,2.0300257,2.8059168,-1.0995574,-0.09242376,0.0,7.0,0.91940945,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7835,0.9,0.0,91070.52,137.43875,-2.8946555,-6.58509e-08,0.8903287,0.89151514,0.32245022,0.32706374,0.89364576,0.32365155,-187.18475,-296.58047,-296.58047,139.07076,184.74045,0.0,138.18362,221.58165,1.0,1.0,0.88043034,2.953757,2.1765082,1.0,138.47353,48.71123,226.54707,70.033394,-2.4937856e-11,9.757604e-13,4.0533147,4.0533147,2.953757,0.36085418,0.90939444,0.90939444,0.93353987,2.1765082,2.953757,-1.0995574,-0.090605535,0.0,7.0,0.9192664,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.784,0.9,0.0,91067.95,135.84811,-2.8946555,-6.58509e-08,0.8902068,0.8913747,0.32290143,0.32741553,0.8934495,0.32407764,-192.7952,-306.6704,-306.6704,139.07076,191.38484,0.0,138.18362,221.58165,1.0,1.0,0.8802653,3.1018825,2.3233054,1.0,116.785034,76.01017,192.79097,113.87943,-2.2765349e-11,1.1319628e-12,4.20144,4.20144,3.1018825,0.36126646,0.91121244,0.91121244,0.935542,2.3233054,3.1018825,-1.0995574,-0.08878755,0.0,7.0,0.91915905,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7845,0.9,0.0,91065.38,134.28877,-2.8946555,-6.58509e-08,0.89008725,0.8912334,0.3233424,0.3277569,0.8932576,0.32449412,-194.15431,-310.03473,-310.03473,139.07076,193.81473,0.0,138.18362,221.58165,1.0,1.0,0.8800995,3.2502928,2.4704168,1.0,92.475075,101.67924,154.73419,155.30052,-2.1267757e-11,1.22375e-12,4.34985,4.34985,3.2502928,0.36166856,0.9130302,0.9130302,0.9375425,2.4704168,3.2502928,-1.0995574,-0.086969785,0.0,7.0,0.9190873,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.785,0.9,0.0,91062.805,132.76013,-2.8946555,-6.58509e-08,0.88996977,0.8910904,0.32377303,0.32808888,0.8930705,0.32490107,-191.20825,-306.56198,-306.56198,139.07076,191.95288,0.0,138.18362,221.58165,1.0,1.0,0.8799322,3.3989878,2.6178422,1.0,66.068726,125.13953,113.19274,193.36923,-1.9885276e-11,1.2802116e-12,4.498545,4.498545,3.3989878,0.36206144,0.91484773,0.91484773,0.9395413,2.6178422,3.3989878,-1.0995574,-0.085152246,0.0,7.0,0.9190507,0.9339405,0.0,-0.07,0.0,1.0,1.0
1.7855,0.9,0.0,91060.22,131.26123,-2.8946555,-6.58509e-08,0.8898542,0.89094526,0.3241931,0.3284125,0.89288837,0.32529852,-183.99873,-296.29123,-296.29123,139.07076,185.81703,0.0,138.18362,221.58165,1.0,1.0,0.87976295,3.5479677,2.7655816,1.0,38.14272,145.85602,69.06746,227.22375,-1.8277225e-11,1.3056933e-12,4.6475253,4.6475253,3.5479677,0.36244616,0.9166651,0.9166651,0.94153833,2.7655816,3.5479677,-1.0995574,-0.08333494,0.0,7.0,0.91904867,0.9413904,0.0,-0.07,0.0,1.0,1.0
1.786,0.9,0.0,91057.62,129.79074,-2.8946555,-6.58509e-08,0.8897402,0.8907977,0.3246025,0.3287288,0.89271146,0.3256865,-172.66333,-279.41324,-279.41324,139.07076,175.5207,0.0,138.18362,221.58165,1.0,1.0,0.87959135,3.6972322,2.9136345,1.0,9.313225,163.35011,23.325161,256.08807,-1.7395871e-11,1.3126241e-12,4.7967896,4.7967896,3.6972322,0.3628236,0.9184821,0.9184821,0.94353354,2.9136345,3.6972322,-1.0995574,-0.08151786,0.0,7.0,0.9190805,0.9413904,0.0,-0.07,0.0,1.0,1.0
1.7865,0.9,0.0,91055.01,128.34706,-2.8946555,-6.58509e-08,0.8896279,0.8906473,0.3250011,0.32903856,0.89254004,0.32606497,-157.43365,-256.26822,-256.26822,139.07076,161.27187,0.0,138.18362,221.58165,1.0,1.0,0.8794172,3.846781,3.0620008,1.0,-19.777527,177.21118,-23.022202,279.2904,-1.74196e-11,1.3037473e-12,4.9463387,4.9463387,3.846781,0.36319464,0.920299,0.920299,0.94552696,3.0620008,3.846781,-1.0995574,-0.07970103,0.0,7.0,0.9191454,0.9413904,0.0,-0.07,0.0,1.0,1.0
1.787,0.9,0.0,91052.39,126.92826,-2.8946555,-6.58509e-08,0.88951707,0.890494,0.32538867,0.32934263,0.8923742,0.32643384,-138.63136,-227.34006,-227.34006,139.07076,143.36958,0.0,138.18362,221.58165,1.0,1.0,0.8792404,3.996614,3.2106798,1.0,-48.475426,187.10678,-68.93966,296.27972,-1.748821e-11,1.2880998e-12,5.0961714,5.0961714,3.996614,0.36356,0.92211556,0.92211556,0.9475184,3.2106798,3.996614,-1.0995574,-0.07788446,0.0,7.0,0.91924244,0.9413904,0.0,-0.07,0.0,1.0,1.0
1.7875,0.9,0.0,91049.76,125.53221,-2.8946555,-6.58509e-08,0.8894077,0.89033806,0.3257651,0.32964167,0.8922142,0.32679304,-116.66203,-193.24747,-193.24747,139.07076,122.19839,0.0,138.18362,221.58165,1.0,1.0,0.879061,4.1467304,3.3596716,1.0,-76.12919,192.79123,-113.3923,306.63977,-1.7267254e-11,1.2651576e-12,5.246288,5.246288,4.1467304,0.36392033,0.92393184,0.92393184,0.94950795,3.3596716,4.1467304,-1.0995574,-0.07606818,0.0,7.0,0.9193706,0.9413904,0.0,-0.07,0.0,1.0,1.0
1.788,0.9,0.0,91047.11,124.15657,-2.8946555,-6.58509e-08,0.8892999,0.8901796,0.32613024,0.32993618,0.89206004,0.32714245,-92.007065,-154.73161,-154.73161,139.07076,98.22058,0.0,137.27321,221.58165,1.0,1.0,0.8788793,4.2971306,3.5089757,1.0,-102.10525,194.1123,-155.36871,310.10034,-1.8189502e-11,1.2339543e-12,5.396688,5.396688,4.2971306,0.36427605,0.92574775,0.92574775,0.9514954,3.5089757,4.2971306,-1.0995574,-0.074252225,0.0,7.0,0.91952866,0.9413904,0.0,-0.07,0.0,1.0,1.0
1.7885,0.9,0.0,91044.45,122.798874,-2.8946555,-6.58509e-08,0.8891938,0.890019,0.32648394,0.33022654,0.89191175,0.3274819,-65.21357,-112.640915,-112.640915,139.07076,71.96679,0.0,137.27321,221.58165,1.0,1.0,0.8786958,4.4478135,3.658592,1.0,-125.80251,191.01608,-193.90436,306.5453,-2.0507287e-11,1.202033e-12,5.547371,5.547371,4.4478135,0.3646276,0.92756337,0.92756337,0.9534807,3.658592,4.4478135,-1.0995574,-0.07243663,0.0,7.0,0.91971564,0.9413904,0.0,-0.07,0.0,1.0,1.0
1.789,0.9,0.0,91041.78,121.45657,-2.8946555,-6.58509e-08,0.88908947,0.8898568,0.32682607,0.330513,0.89176935,0.32781118,-36.882698,-67.91304,-67.91304,142.84166,44.024555,0.0,137.27321,228.97864,1.0,1.0,0.87851095,4.598779,3.8085198,1.0,-146.6666,183.5493,-228.10419,296.0172,-2.4127297e-11,1.1675599e-12,5.6983366,5.6983366,4.598779,0.36497512,0.92937857,0.92937857,0.9554639,3.8085198,4.598779,-1.0995574,-0.07062145,0.0,7.0,0.9199302,0.9413904,0.0,-0.07,0.0,1.0,1.0
1.7895,0.9,0.0,91039.04,119.958725,-2.8946555,-6.58509e-08,0.88898677,0.88802636,0.3271605,0.33292276,0.8916305,0.3281334,-6.972687,-21.316195,-21.316195,142.84166,14.488548,0.0,137.27321,228.97864,1.0,1.0,0.87619764,4.768771,3.9587889,1.0,-164.40477,171.37746,-257.24155,278.55774,-2.7783933e-11,1.1326038e-12,5.849585,5.849585,4.768771,0.3680247,0.93119323,0.93119323,0.9584385,3.9587889,4.768771,-1.0808138,-0.068806745,0.0,7.0,0.9201712,0.9413904,0.0,-0.068806745,0.0,1.0,1.0
1.79,0.9,0.0,91035.41,116.240074,-2.8946555,-6.58509e-08,0.8888821,0.87832755,0.3275964,0.34292662,0.89142686,0.32853425,25.301256,27.906857,27.906857,142.84166,-17.331423,0.0,137.27321,228.97864,1.0,1.0,0.86465955,4.9488153,4.109831,1.0,-178.14021,152.83894,-280.71652,252.80968,-3.1925258e-11,1.083935e-12,6.0011296,6.0011296,4.9488153,0.37961185,0.9330076,0.9330076,0.9648886,4.109831,4.9488153,-1.0523142,-0.0669924,0.0,7.0,0.92043734,0.9413904,0.0,-0.0669924,0.0,1.0,1.0
1.7905,0.9,0.0,91029.17,108.02773,-2.8946555,-6.58509e-08,0.8887963,0.86135155,0.32838795,0.35530752,0.89097667,0.32919353,57.03097,78.24784,78.24784,142.84166,-49.094242,0.0,137.27321,228.97864,1.0,1.0,0.845606,5.129251,4.2619123,1.0,-185.7379,128.70694,-296.34198,218.09415,-3.667299e-11,1.0497162e-12,6.153046,6.153046,5.129251,0.39244825,0.93482316,0.93482316,0.97145206,4.2619123,5.129251,-1.0237952,-0.06517683,0.0,7.0,0.92072725,0.9413904,0.0,-0.06517683,0.0,1.0,1.0
1.791,0.9,0.0,91018.67,95.03628,-2.8946555,-6.58509e-08,0.88881314,0.84071445,0.32971317,0.364621,0.8900993,0.33019024,85.5319,126.00444,126.00444,142.84166,-78.22754,0.0,137.27321,228.97864,1.0,1.0,0.82351774,5.310256,4.415016,1.0,-186.73071,101.19882,-302.19147,176.18704,-4.1491522e-11,1.0219493e-12,0.022272965,0.022272965,5.310256,0.40077776,0.9366435,0.9366435,0.97793645,4.415016,-0.9729292,-0.9952022,-0.06335654,0.0,7.0,0.9210398,0.9413904,0.0,-0.06335654,0.0,1.0,1.0
1.7915,0.9,0.0,91002.96,78.4732,-2.8946555,-6.58509e-08,0.88904554,0.82052106,0.33158645,0.36886388,0.8886984,0.33145696,109.64672,168.07065,168.07065,142.84166,-103.34403,0.0,137.27321,228.97864,1.0,1.0,0.802871,5.491996,4.569139,1.0,-182.14334,72.49663,-298.28003,130.20938,-4.5680557e-11,9.836774e-13,0.17529097,0.17529097,5.491996,0.40332118,0.938472,0.938472,0.984434,4.569139,-0.79118943,-0.9664804,-0.061528053,0.0,7.0,0.92137367,0.9413904,0.0,-0.061528053,0.0,1.0,1.0
1.792,0.9,0.0,90982.02,59.97743,-2.8946555,-6.58509e-08,0.8895743,0.8036204,0.33389986,0.36911583,0.8867843,0.33285263,129.51451,203.1463,203.1463,142.84166,-124.29415,0.0,137.27321,228.97864,1.0,1.0,0.78638244,5.6745715,4.7242846,1.0,-173.3589,43.8444,-286.14154,82.99525,-4.8871126e-11,9.486053e-13,0.32896802,0.32896802,5.6745715,0.40199134,0.9403117,0.9403117,0.9909595,4.7242846,-0.60861385,-0.93758184,-0.059688315,0.0,7.0,0.92172754,0.9413904,0.0,-0.059688315,0.0,1.0,1.0
1.7925,0.9,0.0,90956.58,40.809437,-2.8946555,-6.58509e-08,0.8904129,0.7909199,0.33650288,0.36773092,0.8844484,0.3342488,145.69524,231.37607,231.37607,142.84166,-141.48244,0.0,137.27321,228.97864,1.0,1.0,0.7745293,5.858017,4.880458,1.0,-161.25827,15.563041,-267.565,36.188923,-4.9697572e-11,9.145001e-13,0.48329613,0.48329613,5.858017,0.39960104,0.9421653,0.9421653,0.9975219,4.880458,-0.4251685,-0.90846467,-0.057834655,0.0,7.0,0.9221002,0.9413904,0.0,-0.057834655,0.0,1.0,1.0
1.793,0.9,0.0,90927.6,21.561485,-2.860666,2.3001213e-07,0.8915147,0.7817751,0.33926636,0.36671272,0.8818146,0.33557495,158.46153,253.33147,253.33147,142.84166,-155.18513,0.0,137.27321,228.97864,1.0,1.0,0.7662291,6.042321,5.037665,1.0,-146.08284,-12.3786955,-243.71843,-9.613049,-4.9106295e-11,8.8264373e-13,0.6382286,0.6382286,6.042321,0.39818186,0.94403523,0.94403523,1.0041208,5.037665,-0.24086389,-0.87909245,-0.055964764,0.0,7.0,0.92249036,0.9413904,0.0,-0.055964764,0.0,1.0,1.0
1.7935,0.9,0.0,90895.98,2.2829702,-2.860666,2.3001213e-07,0.8928043,0.7749061,0.34211037,0.36699662,0.87899524,0.3368189,167.6277,269.25403,269.25403,142.84166,-165.29468,0.0,137.27321,228.97864,1.0,1.0,0.7599485,6.227459,5.1959114,1.0,-127.79681,-39.83089,-215.08075,-54.173283,-4.8120424e-11,8.5232857e-13,0.79370815,0.79370815,6.227459,0.39844623,0.9459233,0.9459233,1.0107515,5.1959114,-0.055726275,-0.84943444,-0.054076675,0.0,7.0,0.92289686,0.9413904,0.0,-0.054076675,0.0,1.0,1.0
1.794,0.9,0.0,90862.27,-17.229008,-2.860666,2.3001213e-07,0.8942091,0.76920426,0.3450007,0.36856765,0.8760692,0.33800203,172.78404,278.9149,278.9149,142.84166,-171.46092,0.0,137.27321,228.97864,1.0,1.0,0.7545423,0.1302223,5.3552012,1.0,-106.49218,-66.29186,-181.87766,-97.03724,-4.6329635e-11,8.209999e-13,0.94968665,0.94968665,0.1302223,0.40012276,0.9478313,0.9478313,1.0174085,5.3552012,0.1302223,-0.8194644,-0.052168723,0.0,7.0,0.92331856,0.9413904,0.0,-0.052168723,0.0,1.0,1.0
1.7945,0.9,0.0,90826.836,-37.183994,-2.860666,2.3001213e-07,0.89567673,0.7640969,0.34793004,0.37096632,0.87308127,0.33915272,173.60234,281.89764,281.89764,142.84166,-173.35793,0.0,137.27321,228.97864,1.0,1.0,0.7495344,0.3169716,5.5155387,1.0,-82.55416,-91.04817,-144.51697,-137.38066,-4.4935784e-11,7.92444e-13,1.1061325,1.1061325,0.3169716,0.4025939,0.94976044,0.94976044,1.024088,5.5155387,0.3169716,-0.7891609,-0.050239544,0.0,7.0,0.9237543,0.9413904,0.0,-0.050239544,0.0,1.0,1.0
1.795,0.9,0.0,90789.87,-57.686954,-2.860666,2.3001213e-07,0.8971759,0.7594925,0.35089868,0.37375212,0.87005484,0.34029126,169.98509,277.92923,277.92923,142.84166,-170.84885,0.0,137.27321,228.97864,1.0,1.0,0.74495405,0.50452125,5.676927,1.0,-56.591106,-113.39399,-103.74472,-174.18452,-4.4743053e-11,7.6421063e-13,1.263028,1.263028,0.50452125,0.40538177,0.95171195,0.95171195,1.0307884,5.676927,0.50452125,-0.7585067,-0.048288036,0.0,7.0,0.9242029,0.9413904,0.0,-0.048288036,0.0,1.0,1.0
1.7955,0.9,0.0,90751.56,-78.74401,-2.860666,2.3001213e-07,0.8986886,0.7555276,0.35390398,0.37671915,0.8670051,0.341427,162.04149,267.02905,267.02905,142.84166,-163.99573,0.0,137.27321,228.97864,1.0,1.0,0.7410139,0.69287556,5.8393693,1.0,-29.28642,-132.75507,-60.552814,-206.47624,-4.5215234e-11,7.3914e-13,1.4203639,1.4203639,0.69287556,0.40831742,0.95368665,0.95368665,1.0375088,5.8393693,0.69287556,-0.7274884,-0.04631335,0.0,7.0,0.9246635,0.9413904,0.0,-0.04631335,0.0,1.0,1.0
1.796,0.9,0.0,90712.13,-100.320015,-2.860666,2.3001213e-07,0.90020084,0.75233454,0.35693827,0.37987977,0.8639472,0.34256336,149.99539,249.47461,249.47461,142.84166,-152.98874,0.0,137.27321,228.97864,1.0,1.0,0.7378637,0.8820387,6.002869,1.0,-1.3049974,-148.6904,-16.015873,-233.45872,-4.571475e-11,7.0890386e-13,1.5781348,1.5781348,0.8820387,0.41146526,0.95568514,0.95568514,1.0442489,6.002869,0.8820387,-0.69609606,-0.04431485,0.0,7.0,0.92513484,0.9413904,0.0,-0.04431485,0.0,1.0,1.0
1.7965,0.9,0.0,90671.84,-122.39062,-2.860666,2.3001213e-07,0.90169734,0.74993366,0.35999224,0.38334233,0.86089796,0.34370357,134.124,225.70345,225.70345,142.84166,-138.0856,0.0,137.27321,228.97864,1.0,1.0,0.7355051,1.072013,6.167429,1.0,26.716522,-160.84052,28.807554,-254.511,-4.7416317e-11,6.8667603e-13,1.7363361,1.7363361,1.072013,0.41496414,0.9577079,0.9577079,1.0510085,6.167429,1.072013,-0.66432303,-0.042292118,0.0,7.0,0.9256161,0.9413904,0.0,-0.042292118,0.0,1.0,1.0
1.797,0.9,0.0,90630.945,-144.96375,-2.860666,2.3001213e-07,0.9031604,0.7482412,0.3630585,0.38719934,0.857874,0.34485397,114.75363,196.25133,196.25133,142.84166,-119.59814,0.0,137.27321,228.97864,1.0,1.0,0.73382777,1.2627994,0.04986655,1.0,54.13925,-168.89288,72.886734,-269.13806,-4.9564013e-11,6.8159925e-13,1.8949649,1.8949649,1.2627994,0.41890922,0.95975506,0.95975506,1.0577862,0.04986655,1.2627994,-0.63216555,-0.04024491,0.0,7.0,0.92610633,0.9413904,0.0,-0.04024491,0.0,1.0,1.0
1.7975,0.9,0.0,90589.68,-168.07428,-2.860666,2.3001213e-07,0.9045717,0.74712765,0.3661337,0.3914793,0.8548894,0.34602433,92.286026,161.7493,161.7493,142.84166,-97.91067,0.0,137.27321,228.97864,1.0,1.0,0.73268646,1.454398,0.21655564,1.0,80.3016,-172.58763,115.19303,-276.94232,-5.197465e-11,6.7212197e-13,2.0540206,2.0540206,1.454398,0.42331466,0.96182686,0.96182686,1.0645815,0.21655564,1.454398,-0.5996226,-0.03817316,0.0,7.0,0.92660457,0.9413904,0.0,-0.03817316,0.0,1.0,1.0
1.798,0.9,0.0,90548.24,-191.76764,-2.860666,2.3001213e-07,0.905914,0.746471,0.36921844,0.3961536,0.8519545,0.34722647,67.21882,122.94856,122.94856,142.84166,-73.49935,0.0,137.27321,228.97864,1.0,1.0,0.7319567,1.6468097,0.38431343,1.0,104.52767,-171.74649,154.68806,-277.63663,-5.4144658e-11,6.571152e-13,2.213505,2.213505,1.6468097,0.42813498,0.96392304,0.96392304,1.0713933,0.38431343,1.6468097,-0.5666954,-0.036076948,0.0,7.0,0.9271101,0.9413904,0.0,-0.036076948,0.0,1.0,1.0
1.7985,0.9,0.0,90506.81,-216.08566,-2.860666,2.3001213e-07,0.9071721,0.74617916,0.37231615,0.40116706,0.8490759,0.34847268,40.145515,80.736305,80.736305,142.84166,-46.93526,0.0,137.27321,228.97864,1.0,1.0,0.7315524,1.840036,0.5531424,1.0,126.15493,-166.30045,190.34285,-271.07916,-5.628788e-11,6.415805e-13,2.3734233,2.3734233,1.840036,0.4333037,0.96604353,0.96604353,1.0782206,0.5531424,1.840036,-0.5333873,-0.03395649,0.0,7.0,0.927622,0.9413904,0.0,-0.03395649,0.0,1.0,1.0
1.799,0.9,0.0,90465.53,-241.06,-2.860666,2.3001213e-07,0.90833294,0.7461874,0.37543175,0.40646434,0.8462574,0.34977472,11.739469,36.128178,36.128178,142.84166,-18.87199,0.0,137.27321,228.97864,1.0,1.0,0.73141646,2.0340793,0.72304505,1.0,144.56439,-156.30386,221.1764,-257.3046,-5.743639e-11,6.2480663e-13,2.533783,2.533783,2.0340793,0.43876094,0.96818787,0.96818787,1.0850631,0.72304505,2.0340793,-0.4997036,-0.031812117,0.0,7.0,0.9281397,0.9413904,0.0,-0.031812117,0.0,1.0,1.0
1.7995,0.9,0.0,90424.53,-266.71198,-2.860666,2.3001213e-07,0.9093852,0.7464448,0.37857068,0.41200158,0.84350103,0.35114354,-17.267334,-9.756796,-9.756796,142.84166,9.97364,0.0,137.27321,228.97864,1.0,1.0,0.7315034,2.2289422,0.89402366,1.0,159.20428,-141.93695,246.29637,-236.53958,-5.828702e-11,6.062182e-13,2.6945932,2.6945932,2.2289422,0.44446248,0.97035575,0.97035575,1.0919199,0.89402366,2.2289422,-0.4656511,-0.02964427,0.0,7.0,0.9286623,0.9413904,0.0,-0.02964427,0.0,1.0,1.0
1.8,0.9,0.0,90383.92,-293.05527,-2.860666,2.3001213e-07,0.9103186,0.74690396,0.38173866,0.41774684,0.84080774,0.35258955,-46.104397,-55.7278,-55.7278,142.84166,38.841297,0.0,137.27321,228.97864,1.0,1.0,0.7317686,2.424627,1.0660805,1.0,169.60744,-123.50304,264.93234,-209.20456,-5.753804e-11,5.838053e-13,2.8558652,2.8558652,2.424627,0.45037708,0.9725465,0.9725465,1.0987906,1.0660805,2.424627,-0.43123817,-0.027453475,0.0,7.0,0.92918926,0.9413904,0.0,-0.027453475,0.0,1.0,1.0
1.8005,0.9,0.0,90343.8,-320.09857,-2.860666,2.3001213e-07,0.9111235,0.7475156,0.3849415,0.42367557,0.8381778,0.35412258,-73.981544,-100.55388,-100.55388,142.84166,66.94608,0.0,137.27321,228.97864,1.0,1.0,0.73216355,2.621137,1.2392175,1.0,175.40582,-101.42428,276.46213,-175.90826,-5.5900624e-11,5.634803e-13,3.0176113,3.0176113,2.621137,0.4564802,0.97475964,0.97475964,1.1056749,1.2392175,2.621137,-0.39647433,-0.02524034,0.0,7.0,0.92972,0.9413904,0.0,-0.02524034,0.0,1.0,1.0
1.801,0.9,0.0,90304.24,-347.8476,-2.860666,2.3001213e-07,0.9117907,0.74822944,0.3881849,0.42976728,0.835611,0.3557522,-100.10856,-142.99529,-142.99529,142.84166,93.49804,0.0,137.27321,228.97864,1.0,1.0,0.73263884,2.8184738,1.4134369,1.0,176.34468,-76.23612,280.434,-137.4387,-5.415767e-11,5.3834373e-13,3.179844,3.179844,2.8184738,0.4627507,0.97699445,0.97699445,1.112572,1.4134369,2.8184738,-0.36137018,-0.02300554,0.0,7.0,0.9302538,0.9413904,0.0,-0.02300554,0.0,1.0,1.0
1.8015,0.9,0.0,90265.33,-376.3061,-2.860666,2.3001213e-07,0.9123116,0.74899614,0.39147455,0.43600422,0.83310646,0.35748747,-123.71687,-181.83614,-181.83614,142.84166,117.72353,0.0,137.27321,228.97864,1.0,1.0,0.73314565,3.01664,1.5887407,1.0,172.29536,-48.578487,276.58655,-94.7504,-5.1296644e-11,5.183e-13,3.342577,3.342577,3.01664,0.46916974,0.9792502,0.9792502,1.1194812,1.5887407,3.01664,-0.32593718,-0.020749805,0.0,7.0,0.93079025,0.9413904,0.0,-0.020749805,0.0,1.0,1.0
1.802,0.9,0.0,90227.1,-405.47653,-2.860666,2.3001213e-07,0.91267776,0.7497691,0.3948158,0.4423723,0.8306634,0.35933715,-144.08289,-215.91931,-215.91931,142.84166,138.88818,0.0,137.27321,228.97864,1.0,1.0,0.73363864,3.2156372,1.7651308,1.0,163.2658,-19.182905,264.86572,-48.946396,-4.739825e-11,4.950325e-13,3.5058246,3.5058246,3.2156372,0.47572222,0.9815261,0.9815261,1.1264024,1.7651308,3.2156372,-0.29018748,-0.01847391,0.0,7.0,0.93132883,0.9413904,0.0,-0.01847391,0.0,1.0,1.0
1.8025,0.9,0.0,90189.625,-435.36118,-2.860666,2.3001213e-07,0.9128812,0.7505054,0.3982135,0.44886187,0.8282805,0.36130935,-160.55157,-244.18251,-244.18251,142.84166,156.32039,0.0,137.27321,228.97864,1.0,1.0,0.734076,3.4154673,1.9426088,1.0,149.40697,11.144608,245.43681,-1.254293,-4.3682866e-11,4.718546e-13,3.6696012,3.6696012,3.4154673,0.4823978,0.98382133,0.98382133,1.1333345,1.9426088,3.4154673,-0.25413385,-0.016178664,0.0,7.0,0.9318691,0.9413904,0.0,-0.016178664,0.0,1.0,1.0
1.803,0.9,0.0,90152.914,-465.9631,-2.860666,2.3001213e-07,0.9129143,0.75116616,0.40167198,0.45546865,0.82595676,0.36341164,-172.55925,-265.69394,-265.69394,142.84166,169.43423,0.0,137.27321,228.97864,1.0,1.0,0.73441994,3.6161315,2.1211767,1.0,131.0151,41.544147,218.69034,47.00359,-4.0624754e-11,4.4402847e-13,3.8339212,3.8339212,3.6161315,0.48919165,0.98613507,0.98613507,1.1402773,2.1211767,3.6161315,-0.21778947,-0.013864908,0.0,7.0,0.93241066,0.9413904,0.0,-0.013864908,0.0,1.0,1.0
1.8035,0.9,0.0,90117.016,-497.2874,-2.860666,2.3001213e-07,0.91276973,0.7517165,0.40519464,0.46219346,0.82369095,0.36565098,-179.6545,-279.68582,-279.68582,142.84166,177.75082,0.0,137.27321,228.97864,1.0,1.0,0.7346365,3.8176312,2.3008358,1.0,108.52924,71.12526,185.24092,94.444885,-3.72672e-11,4.215696e-13,3.998799,3.998799,3.8176312,0.49610427,0.9884665,0.9884665,1.1472299,2.3008358,3.8176312,-0.18116781,-0.011533501,0.0,7.0,0.9329531,0.9413904,0.0,-0.011533501,0.0,1.0,1.0
1.804,0.9,0.0,90081.93,-529.34235,-2.860666,2.3001213e-07,0.91244054,0.7521257,0.40878415,0.4690419,0.8214822,0.3680337,-181.51668,-285.58472,-285.58472,142.84166,180.91734,0.0,137.27321,228.97864,1.0,1.0,0.7346958,4.019967,2.481588,1.0,82.52429,98.99239,145.91913,139.66559,-3.4537928e-11,3.992497e-13,4.16425,4.16425,4.019967,0.5031411,0.9908147,0.9908147,1.1541917,2.481588,4.019967,-0.14428256,-0.009185313,0.0,7.0,0.9334961,0.9413904,0.0,-0.009185313,0.0,1.0,1.0
1.8045,0.9,0.0,90047.69,-562.1401,-2.860666,2.3001213e-07,0.91192013,0.7523679,0.41244212,0.47602382,0.8193296,0.37056538,-177.97142,-283.03726,-283.03726,142.84166,178.72337,0.0,137.27321,228.97864,1.0,1.0,0.7345728,4.22314,2.6634343,1.0,53.69963,124.27178,101.75618,181.28108,-3.2076678e-11,3.779565e-13,4.330287,4.330287,4.22314,0.51031166,0.9931788,0.9931788,1.161162,2.6634343,4.22314,-0.107147515,-0.0068212226,0.0,7.0,0.93403935,0.9413904,0.0,-0.0068212226,0.0,1.0,1.0
1.805,0.9,0.0,90014.305,-595.6977,-2.860666,2.3001213e-07,0.91120225,0.75242233,0.41616917,0.48315242,0.81723285,0.37325096,-169.00237,-271.9305,-271.9305,142.84166,171.11348,0.0,137.27321,228.97864,1.0,1.0,0.73424745,4.4271483,2.846376,1.0,22.863174,146.13919,53.96165,217.96887,-2.988995e-11,3.6163696e-13,4.496925,4.496925,4.4271483,0.5176289,0.9955579,0.9955579,1.16814,2.846376,4.4271483,-0.069776475,-0.0044421083,0.0,7.0,0.93458253,0.9413904,0.0,-0.0044421083,0.0,1.0,1.0
1.8055,0.9,0.0,89981.78,-630.03735,-2.860666,2.3001213e-07,0.9102811,0.752274,0.4199649,0.49044353,0.8151915,0.3760946,-154.7587,-252.40611,-252.40611,142.84166,158.19579,0.0,137.27321,228.97864,1.0,1.0,0.7337052,4.6319933,3.0304143,1.0,-9.088834,163.84753,3.8945203,248.5116,-2.7005637e-11,3.3620936e-13,4.6641765,4.6641765,4.6319933,0.5251082,0.99795115,0.99795115,1.1751248,3.0304143,4.6319933,-0.03218316,-0.0020488435,0.0,7.0,0.93512547,0.9413904,0.0,-0.0020488435,0.0,1.0,1.0
1.806,0.9,0.0,89950.15,-665.18646,-2.860666,2.3001213e-07,0.90915155,0.7519137,0.42382783,0.49791455,0.8132054,0.3790997,-135.55779,-224.86707,-224.86707,142.84166,140.24583,0.0,137.27321,228.97864,1.0,1.0,0.7329379,4.837673,3.2155504,1.0,-41.19596,176.75375,-46.97216,271.83923,-2.2922294e-11,3.2777806e-13,4.832054,4.832054,4.837673,0.53276694,1.0003577,1.0003577,1.1821156,3.2155504,4.837673,0.0056188507,0.00035770715,0.0,7.0,0.9356679,0.9413904,0.0,0.00035770715,0.0,1.0,1.0
1.8065,0.9,0.0,89919.41,-701.1777,-2.860666,2.3001213e-07,0.90780896,0.75133866,0.42775533,0.5055838,0.8112747,0.38226885,-111.88247,-189.97675,-189.97675,142.84166,117.705154,0.0,137.27321,228.97864,1.0,1.0,0.73194313,5.044186,3.401785,1.0,-72.461136,184.3436,-97.09215,287.0689,-1.8882028e-11,3.259128e-13,5.00057,5.00057,5.044186,0.54062283,1.0027767,1.0027767,1.1891114,3.401785,5.044186,0.043616187,0.0027766926,0.0,7.0,0.9362096,0.9413904,0.0,0.0027766926,0.0,1.0,1.0
1.807,0.9,0.0,89889.59,-738.0483,-2.860666,2.3001213e-07,0.9062494,0.7505524,0.43174377,0.5134692,0.8093996,0.38560382,-84.37293,-148.64941,-148.64941,142.84166,91.17451,0.0,137.27321,228.97864,1.0,1.0,0.73072535,5.2515306,3.5891187,1.0,-101.88093,186.25386,-144.89151,293.54092,-1.4398342e-11,3.1797414e-13,5.169735,5.169735,5.2515306,0.5486936,1.0052073,1.0052073,1.196111,3.5891187,5.2515306,0.081795745,0.0052072788,0.0,7.0,0.9367505,0.9034873,0.0,0.0052072788,0.0,1.0,1.0
1.8075,0.9,0.0,89860.734,-775.83966,-2.860666,2.3001213e-07,0.90446997,0.74956477,0.43578848,0.52158725,0.8075805,0.38910556,-53.812862,-102.03209,-102.03209,142.84166,61.401417,0.0,137.27321,228.97864,1.0,1.0,0.7292951,5.459704,3.7775524,1.0,-128.47772,182.29059,-188.81755,290.84964,-9.515905e-12,3.0459738e-13,5.339559,5.339559,5.459704,0.5569955,1.0076487,1.0076487,1.2031136,3.7775524,5.459704,0.12014473,0.007648651,0.0,7.0,0.9372903,0.9034873,0.0,0.007648651,0.0,1.0,1.0
1.808,0.9,0.0,89832.86,-814.59607,-2.860666,2.3001213e-07,0.9024683,0.74839175,0.43988383,0.5299523,0.8058177,0.3927741,-21.11005,-51.47774,-51.47774,142.84166,29.262194,0.0,137.27321,228.97864,1.0,1.0,0.7276691,5.668702,3.9670858,1.0,-151.33278,172.44284,-227.3898,278.86755,-4.7127822e-12,2.9252886e-13,5.5100513,5.5100513,5.668702,0.5655423,1.0101,1.0101,1.2101178,3.9670858,5.668702,0.15865071,0.010100018,0.0,7.0,0.937829,0.9034873,0.0,0.010100018,0.0,1.0,1.0
1.8085,0.9,0.0,89806.016,-854.3636,-2.860666,2.3001213e-07,0.9002435,0.7470552,0.4440233,0.538575,0.80411184,0.3966087,12.728231,1.489862,1.489862,142.84166,-4.261421,0.0,137.27321,228.97864,1.0,1.0,0.72586995,5.878522,4.1577196,1.0,-169.61916,156.89093,-259.25134,257.7615,-9.167063e-14,2.7568396e-13,5.68122,5.68122,5.878522,0.5743445,1.0125606,1.0125606,1.2171224,4.1577196,5.878522,0.19730166,0.012560613,0.0,7.0,0.9383665,0.9034873,0.0,0.012560613,0.0,1.0,1.0
