Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.809,0.9,0.0,89780.266,-895.1884,-2.860666,2.3001213e-07,0.8977953,0.745582,0.4481996,0.54746205,0.8024633,0.40060773,46.624638,55.21895,55.21895,122.63532,-38.110443,0.0,137.27321,196.86484,1.0,1.0,0.7239256,6.0891585,4.349454,1.0,-182.63326,136.0086,-283.21887,227.99992,4.3412843e-12,2.6108366e-13,5.8530726,5.8530726,6.0891585,0.5834084,1.0150297,1.0150297,1.2241261,4.349454,6.0891585,0.23608592,0.015029697,0.0,7.0,0.9389026,0.9034873,0.0,0.015029697,0.0,1.0,1.0
1.8095,0.9,0.0,89755.66,-937.1153,-2.860666,2.3001213e-07,0.89512473,0.74400383,0.4524048,0.55661476,0.8008724,0.4047687,79.46516,107.97931,107.97931,122.63532,-71.18104,0.0,137.27321,196.86484,1.0,1.0,0.72186846,0.017421173,4.542288,1.0,-189.82378,110.35863,-298.32944,190.35013,8.726523e-12,2.5198677e-13,6.0256143,6.0256143,0.017421173,0.592735,1.0175066,1.0175066,1.2311275,4.542288,6.3006063,0.27499235,0.017506557,0.0,7.0,0.9394373,0.9034873,0.0,0.017506557,0.0,1.0,1.0
1.81,0.9,0.0,89732.28,-980.18585,-2.860666,2.3001213e-07,0.892234,0.74235606,0.45663035,0.56602895,0.79933935,0.4090884,110.13559,158.01718,158.01718,122.63532,-102.360214,0.0,137.27321,196.86484,1.0,1.0,0.7197348,0.2296749,4.736222,1.0,-190.81699,80.6814,-303.8823,145.86513,1.3754626e-11,2.3382208e-13,6.19885,6.19885,0.2296749,0.60231984,1.0199906,1.0199906,1.2381251,4.736222,6.5128603,0.31401017,0.01999051,0.0,7.0,0.93997055,0.9034873,0.0,0.01999051,0.0,1.0,1.0
1.8105,0.9,0.0,89710.22,-1024.4364,-2.860666,2.3001213e-07,0.88912654,0.7406766,0.46086735,0.5756941,0.7978644,0.41356277,137.5599,203.61394,203.61394,122.63532,-130.56366,0.0,137.27321,196.86484,1.0,1.0,0.7175634,0.44272783,4.931254,1.0,-185.43674,47.87684,-299.47363,95.859695,1.8691389e-11,2.2062224e-13,0.0895986,0.0895986,0.44272783,0.612152,1.0224808,1.0224808,1.2451172,4.931254,0.44272783,0.3531292,0.022480905,0.0,7.0,0.94050235,0.9034873,0.0,0.022480905,0.0,1.0,1.0
1.811,0.9,0.0,89689.555,-1069.8962,-2.860666,2.3001213e-07,0.8858068,0.73900497,0.46510667,0.5855931,0.7964473,0.41818705,160.73924,243.14655,243.14655,122.63532,-154.77455,0.0,137.27321,196.86484,1.0,1.0,0.715395,0.6565729,5.127384,1.0,-173.71878,12.979535,-285.02258,41.876045,2.4686926e-11,-2.0360684e-11,0.2642332,0.2642332,0.6565729,0.6222143,1.0249771,1.0249771,1.2521024,5.127384,0.6565729,0.39233968,0.02497712,0.0,7.0,0.9410325,0.9034873,0.0,0.02497712,0.0,1.0,1.0
1.8115,0.9,0.0,89670.4,-1116.5862,-2.860666,2.3001213e-07,0.88228035,0.7373813,0.469339,0.59570247,0.7950877,0.42295587,178.79,275.14767,275.14767,122.63532,-174.08177,0.0,137.27321,196.86484,1.0,1.0,0.71327037,0.8712026,5.3246107,1.0,-155.91774,-22.87226,-260.78717,-14.360482,3.028704e-11,-2.5382862e-11,0.43957028,0.43957028,0.8712026,0.6324831,1.0274786,1.0274786,1.2590787,5.3246107,0.8712026,0.43163234,0.027478568,0.0,7.0,0.9415612,0.9034873,0.0,0.027478568,0.0,1.0,1.0
1.812,0.9,0.0,89652.86,-1164.5164,-2.860666,2.3001213e-07,0.8785541,0.7358445,0.47355515,0.6059923,0.7937851,0.42786324,190.97954,298.36322,298.36322,122.63532,-187.71628,0.0,137.27321,196.86484,1.0,1.0,0.7112296,1.0866089,5.5229325,1.0,-132.50668,-58.472855,-227.36871,-70.99451,3.5239135e-11,-1.758335e-11,0.61561054,0.61561054,1.0866089,0.64292836,1.0299847,1.0299847,1.2660446,5.5229325,1.0866089,0.47099838,0.029984688,0.0,7.0,0.94208837,0.9034873,0.0,0.029984688,0.0,1.0,1.0
1.8125,0.9,0.0,89637.05,-1213.6849,-2.860666,2.3001213e-07,0.8746357,0.73443186,0.47774604,0.6164267,0.79253846,0.43290266,196.75813,311.80487,311.80487,122.63532,-195.08374,0.0,137.27321,196.86484,1.0,1.0,0.70931095,1.3027835,5.7223477,1.0,-104.16856,-92.58958,-185.70383,-126.10104,3.9727326e-11,-1.3087184e-11,0.7923539,0.7923539,1.3027835,0.65351427,1.0324949,1.0324949,1.2729982,5.7223477,1.3027835,0.51042956,0.032494955,0.0,7.0,0.94261396,0.9034873,0.0,0.032494955,0.0,1.0,1.0
1.813,0.9,0.0,89623.08,-1264.0773,-2.5017214,-4.008867e-08,0.8705338,0.733177,0.48190293,0.6269646,0.7913467,0.43806723,195.78534,314.79523,314.79523,122.63532,-195.79236,0.0,137.27321,196.86484,1.0,1.0,0.7075489,1.5197176,5.922854,1.0,-71.779305,-124.006035,-137.04396,-177.75128,4.3832066e-11,-9.825086e-12,0.9697996,0.9697996,1.5197176,0.66419965,1.0350089,1.0350089,1.2799377,5.922854,1.5197176,0.54991806,0.03500887,0.0,7.0,0.943138,0.9034873,0.0,0.03500887,0.0,1.0,1.0
1.8135,0.9,0.0,89611.086,-1315.6648,-2.5017214,-4.008867e-08,0.8662578,0.7321092,0.48601753,0.6375605,0.79020846,0.44334972,187.94992,307.00366,307.00366,122.63532,-189.67436,0.0,137.27321,196.86484,1.0,1.0,0.70597374,1.7374024,6.124449,1.0,-36.383194,-151.56671,-82.922104,-224.08156,4.7223874e-11,-7.45682e-12,1.1479459,1.1479459,1.7374024,0.67493933,1.037526,1.037526,1.2868614,6.124449,1.7374024,0.58945656,0.03752597,0.0,7.0,0.94366056,0.9034873,0.0,0.03752597,0.0,1.0,1.0
1.814,0.9,0.0,89601.17,-1368.4045,-2.5017214,-4.008867e-08,0.8618177,0.73125255,0.49008203,0.6481655,0.78912187,0.44874275,173.38182,288.47058,288.47058,122.63532,-176.79987,0.0,137.27321,196.86484,1.0,1.0,0.7046103,1.955829,0.043944973,1.0,0.8392804,-174.2211,-25.107649,-263.36295,5.0080426e-11,-5.7478874e-12,1.3267907,1.3267907,1.955829,0.68568474,1.0400459,1.0400459,1.2937673,0.043944973,1.955829,0.62903833,0.040045824,0.0,7.0,0.9441816,0.9034873,0.0,0.040045824,0.0,1.0,1.0
1.8145,0.9,0.0,89593.46,-1422.2396,-2.5017214,-4.008867e-08,0.857224,0.7306247,0.49408928,0.6587291,0.7880851,0.4542388,152.45569,259.61905,259.61905,122.63532,-157.48242,0.0,137.27321,196.86484,1.0,1.0,0.7034772,2.1749883,0.24770953,1.0,38.609993,-191.06569,34.449497,-294.06854,5.294785e-11,-6.116905e-12,1.5063314,1.5063314,2.1749883,0.69638556,1.042568,1.042568,1.3006539,0.24770953,2.1749883,0.66865695,0.04256802,0.0,7.0,0.94470125,0.9034873,0.0,0.04256802,0.0,1.0,1.0
1.815,0.9,0.0,89588.06,-1477.0992,-2.5017214,-4.008867e-08,0.8524874,0.73023677,0.49803275,0.66919976,0.78709596,0.45983034,125.785065,221.25227,221.25227,122.63532,-132.27562,0.0,137.27321,196.86484,1.0,1.0,0.70258623,2.3948717,0.45255417,1.0,75.59691,-201.38197,93.68396,-314.93625,5.4709865e-11,-1.8552363e-11,1.6865652,1.6865652,2.3948717,0.70699096,1.0450922,1.0450922,1.3075192,0.45255417,2.3948717,0.70830643,0.045092188,0.0,7.0,0.94521946,0.9034873,0.0,0.045092188,0.0,1.0,1.0
1.8155,0.9,0.0,89585.08,-1532.8997,-2.5017214,-4.008867e-08,0.8476188,0.7300925,0.5019066,0.6795274,0.78615224,0.46550998,94.20741,174.53676,174.53676,122.63532,-101.960335,0.0,137.27321,196.86484,1.0,1.0,0.701942,2.6154702,0.65847546,1.0,110.46155,-204.66896,150.48677,-325.02353,5.6187027e-11,-1.3490601e-11,1.8674887,1.8674887,2.6154702,0.71745116,1.047618,1.047618,1.3143616,0.65847546,2.6154702,0.7479814,0.04761798,0.0,7.0,0.9457363,0.9034873,0.0,0.04761798,0.0,1.0,1.0
1.816,0.9,0.0,89584.6,-1589.5458,-2.5017214,-4.008867e-08,0.84262896,0.7302142,0.50570565,0.6896486,0.7852517,0.47127053,58.76741,120.9713,120.9713,122.63532,-67.52897,0.0,137.27321,196.86484,1.0,1.0,0.70157295,2.8344967,0.86546963,1.0,141.90419,-200.6716,202.78148,-323.75278,5.680213e-11,-1.0000238e-11,2.0490987,2.0490987,2.8344967,0.72770005,1.050145,1.050145,1.3211778,0.86546963,2.8344967,0.7853982,0.050145067,0.0,7.0,0.9462518,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8165,0.9,0.0,89587.08,-1646.0288,-2.5017214,-4.008867e-08,0.8375347,0.737866,0.50939035,0.693736,0.7844183,0.47708482,23.010942,63.549828,63.549828,122.63532,-32.04023,0.0,137.27321,196.86484,1.0,1.0,0.7104564,3.0167873,1.0733364,1.0,167.53468,-190.54562,247.9735,-311.52332,5.6547357e-11,-7.6207625e-12,2.231389,2.231389,3.0167873,0.7305696,1.0526732,1.0526732,1.3243071,1.0733364,3.0167873,0.7853982,0.052673165,0.0,7.0,0.946766,0.9034873,0.0,0.05,0.0,1.0,1.0
1.817,0.9,0.0,89593.41,-1698.7953,-2.5017214,-4.008867e-08,0.8324293,0.75243676,0.5127129,0.6880996,0.783821,0.48277393,-11.71013,6.532091,6.532091,122.63532,2.8070443,0.0,137.27321,196.86484,1.0,1.0,0.7262946,3.1997113,1.2813742,1.0,186.76114,-175.05101,283.4307,-289.9628,5.4589486e-11,-1.9541433e-11,2.414313,2.414313,3.1997113,0.723223,1.055202,1.055202,1.3245283,1.2813742,3.1997113,0.7853982,0.055201996,0.0,7.0,0.94727904,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8175,0.9,0.0,89603.13,-1745.6938,-2.5017214,-4.008867e-08,0.82750237,0.76649725,0.5154349,0.6777275,0.78359216,0.4880841,-46.188828,-49.255154,-49.255154,122.63532,37.421406,0.0,137.27321,196.86484,1.0,1.0,0.7405715,3.38314,1.489463,1.0,200.27048,-154.08165,308.96204,-259.70688,5.0198297e-11,-1.7544051e-11,2.5977418,2.5977418,3.38314,0.7122353,1.0577313,1.0577313,1.3249551,1.489463,3.38314,0.7853982,0.05773132,0.0,7.0,0.94779086,0.9034873,0.0,0.05,0.0,1.0,1.0
1.818,0.9,0.0,89615.37,-1786.6232,-2.5017214,-4.008867e-08,0.82290643,0.77785444,0.5175346,0.6670201,0.7837062,0.49288118,-80.0233,-103.62609,-103.62609,122.63532,71.47563,0.0,137.27321,196.86484,1.0,1.0,0.75177956,3.5669177,1.697621,1.0,208.10664,-128.08334,324.92218,-221.2961,4.629428e-11,-1.2809301e-11,2.7815194,2.7815194,3.5669177,0.70193064,1.0602609,1.0602609,1.3253931,1.697621,3.5669177,0.7853982,0.060260907,0.0,7.0,0.94830155,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8185,0.9,0.0,89629.52,-1822.2806,-2.5017214,-4.008867e-08,0.8186895,0.78719985,0.51911354,0.6573825,0.7840757,0.49716565,-112.06487,-155.56416,-155.56416,122.63532,103.96295,0.0,137.27321,196.86484,1.0,1.0,0.7611073,3.7509255,1.905846,1.0,209.95726,-97.89239,331.30984,-175.74567,4.317085e-11,-9.8630895e-12,2.9655273,2.9655273,3.7509255,0.69303083,1.0627905,1.0627905,1.3258047,1.905846,3.7509255,0.7853982,0.062790565,0.0,7.0,0.94881123,0.9034873,0.0,0.05,0.0,1.0,1.0
1.819,0.9,0.0,89645.28,-1853.289,-2.5017214,-4.008867e-08,0.81483287,0.7953238,0.5202804,0.6483739,0.7846296,0.5009953,-141.0208,-203.39876,-203.39876,122.63532,133.6545,0.0,137.27321,196.86484,1.0,1.0,0.7693665,3.9350996,2.114133,1.0,205.53062,-64.50983,327.87772,-124.47897,4.0148194e-11,-7.703277e-12,3.1497014,3.1497014,3.9350996,0.684642,1.0653201,1.0653201,1.3261809,2.114133,3.9350996,0.7853982,0.06532011,0.0,7.0,0.94931984,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8195,0.9,0.0,89662.34,-1880.0215,-2.5017214,-4.008867e-08,0.81130576,0.80235547,0.5211133,0.6393521,0.7853236,0.5044246,-165.76363,-245.334,-245.334,122.63532,159.41216,0.0,137.27321,196.86484,1.0,1.0,0.77655905,4.1194158,2.3224757,1.0,194.77094,-29.007313,314.4775,-69.1435,3.8268493e-11,-6.1317097e-12,3.3340178,3.3340178,4.1194158,0.67604107,1.0678494,1.0678494,1.3265162,2.3224757,4.1194158,0.7853982,0.067849375,0.0,7.0,0.94982755,0.9034873,0.0,0.05,0.0,1.0,1.0
1.82,0.9,0.0,89680.33,-1902.7411,-2.5017214,-4.008867e-08,0.8080885,0.80813557,0.5216689,0.63012904,0.78612465,0.5074899,-185.39993,-279.78638,-279.78638,122.63532,180.29759,0.0,137.27321,196.86484,1.0,1.0,0.78246707,4.303872,2.530868,1.0,177.91228,7.4876556,291.29272,-11.506342,3.5583394e-11,-4.9920437e-12,3.518474,3.518474,4.303872,0.6671259,1.0703782,1.0703782,1.32681,2.530868,4.303872,0.7853982,0.07037824,0.0,7.0,0.95033437,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8205,0.9,0.0,89698.83,-1921.7223,-2.5017214,-4.008867e-08,0.80516857,0.8125924,0.5219963,0.6208507,0.7870006,0.51021785,-199.25122,-305.49908,-305.49908,122.63532,195.58,0.0,137.27321,196.86484,1.0,1.0,0.7870346,4.488477,2.739303,1.0,155.44894,43.802288,258.90887,46.5902,3.3094305e-11,-4.1525203e-12,3.703079,3.703079,4.488477,0.6581198,1.0729065,1.0729065,1.3270645,2.739303,4.488477,0.7853982,0.07290655,0.0,7.0,0.9508403,0.9034873,0.0,0.05,0.0,1.0,1.0
1.821,0.9,0.0,89717.47,-1937.2776,-2.5017214,-4.008867e-08,0.8025329,0.8158047,0.52214026,0.6117264,0.7879217,0.51263404,-206.83553,-321.55225,-321.55225,122.63532,204.72583,0.0,137.27321,196.86484,1.0,1.0,0.79036796,4.673245,2.9477756,1.0,128.08554,78.74999,218.28366,103.268585,3.0629974e-11,-3.5351487e-12,3.887847,3.887847,4.673245,0.6492557,1.0754342,1.0754342,1.3272828,2.9477756,4.673245,0.7853982,0.075434215,0.0,7.0,0.9513455,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8215,0.9,0.0,89735.93,-1949.7367,-2.5017214,-4.008867e-08,0.8001639,0.8179103,0.5221395,0.6029062,0.7888639,0.51476574,-207.86917,-327.35645,-327.35645,122.63532,207.39981,0.0,137.27321,196.86484,1.0,1.0,0.79261416,4.8581953,3.1562796,1.0,96.69442,111.17474,170.68362,156.67282,2.956401e-11,-3.0832461e-12,4.0727973,4.0727973,4.8581953,0.64067966,1.0779611,1.0779611,1.3274688,3.1562796,4.8581953,0.7853982,0.07796114,0.0,7.0,0.9518499,0.9034873,0.0,0.05,0.0,1.0,1.0
1.822,0.9,0.0,89753.97,-1959.4285,-2.5017214,-4.008867e-08,0.7980412,0.81903785,0.5220252,0.5944876,0.7898095,0.5166406,-202.27783,-322.65613,-322.65613,122.63532,203.47455,0.0,137.27321,196.86484,1.0,1.0,0.7938958,5.0433493,3.3648107,1.0,62.28248,139.99535,117.62101,205.03513,2.9619772e-11,-2.7443369e-12,4.2579513,4.2579513,5.0433493,0.6324836,1.0804873,1.0804873,1.327627,3.3648107,5.0433493,0.7853982,0.08048724,0.0,7.0,0.95235366,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8225,0.9,0.0,89771.36,-1966.6757,-2.5017214,-4.008867e-08,0.7961433,0.8192976,0.52182126,0.5865501,0.7907472,0.5182845,-190.20483,-307.53815,-307.53815,122.63532,193.03876,0.0,137.27321,196.86484,1.0,1.0,0.79431474,5.228729,3.5733647,1.0,25.960915,164.24391,60.79742,246.74072,2.9466006e-11,-2.5000549e-12,4.443331,4.443331,5.228729,0.62474847,1.0830125,1.0830125,1.327762,3.5733647,5.228729,0.7853982,0.083012454,0.0,7.0,0.9528568,0.9034873,0.0,0.05,0.0,1.0,1.0
1.823,0.9,0.0,89787.94,-1971.7961,-2.5017214,-4.008867e-08,0.79444915,0.81879824,0.5215457,0.5791696,0.79167,0.5197212,-172.01079,-282.43436,-282.43436,122.63532,176.39842,0.0,137.27321,196.86484,1.0,1.0,0.79397535,5.4143558,3.7819383,1.0,-11.087423,183.0982,2.0497198,280.38464,2.8928325e-11,-2.313192e-12,4.6289573,4.6289573,5.4143558,0.6175538,1.0855367,1.0855367,1.3278785,3.7819383,5.4143558,0.7853982,0.085536726,0.0,7.0,0.9533593,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8235,0.9,0.0,89803.586,-1975.1008,-2.5017214,-4.008867e-08,0.79293877,0.8176578,0.52121156,0.57241267,0.7925747,0.52097225,-148.26431,-248.11273,-248.11273,122.63532,154.06961,0.0,137.27321,196.86484,1.0,1.0,0.7929944,5.600249,3.9905293,1.0,-47.644806,195.90912,-56.706806,304.81952,2.9473257e-11,-2.1694567e-12,4.814851,4.814851,5.600249,0.61096925,1.08806,1.08806,1.3279805,3.9905293,5.600249,0.7853982,0.088060014,0.0,7.0,0.9538613,0.9034873,0.0,0.05,0.0,1.0,1.0
1.824,0.9,0.0,89818.23,-1976.8903,-2.5017214,-4.008867e-08,0.7915935,0.81600344,0.52082783,0.5663288,0.79346085,0.52205646,-119.725044,-205.65582,-205.65582,122.63532,126.763374,0.0,137.27321,196.86484,1.0,1.0,0.79149854,5.786427,4.1991353,1.0,-82.49837,202.22342,-113.539345,319.19516,3.0443148e-11,-2.0626563e-12,5.0010285,5.0010285,5.786427,0.60504556,1.0905823,1.0905823,1.3280721,4.1991353,5.786427,0.7853982,0.09058229,0.0,7.0,0.95436275,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8245,0.9,0.0,89831.82,-1977.449,-2.5017214,-4.008867e-08,0.7903964,0.8139664,0.52039987,0.5609464,0.79433054,0.5229901,-87.32031,-156.42802,-156.42802,122.63532,95.36403,0.0,137.27321,196.86484,1.0,1.0,0.7896184,5.972904,4.407755,1.0,-114.4809,201.80121,-166.56113,322.98917,3.0981287e-11,-1.9603561e-12,5.1875057,5.1875057,5.972904,0.59981155,1.0931035,1.0931035,1.3281567,4.407755,5.972904,0.7853982,0.09310352,0.0,7.0,0.9548638,0.9034873,0.0,0.05,0.0,1.0,1.0
1.825,0.9,0.0,89844.375,-1977.0411,-2.5017214,-4.008867e-08,0.7893326,0.81167686,0.5199302,0.5562726,0.7951875,0.5237867,-52.11604,-102.03319,-102.03319,122.63532,60.901672,0.0,137.27321,196.86484,1.0,1.0,0.7874832,6.1596932,4.616388,1.0,-142.51097,194.627,-213.99521,316.0284,3.0811402e-11,-1.8814603e-12,5.374295,5.374295,6.1596932,0.5952749,1.0956237,1.0956237,1.3282373,4.616388,6.1596932,0.7853982,0.0956237,0.0,7.0,0.95536447,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8255,0.9,0.0,89855.94,-1975.9065,-2.5017214,-4.008867e-08,0.7883898,0.80926085,0.51941895,0.5522945,0.79603654,0.5244569,-15.282726,-44.26374,-44.26374,122.63532,24.519335,0.0,137.27321,196.86484,1.0,1.0,0.7852183,0.06361877,4.8250327,1.0,-165.63081,180.91353,-254.23582,298.49957,3.0005876e-11,-1.8103433e-12,5.561406,5.561406,0.06361877,0.5914233,1.0981429,1.0981429,1.3283166,4.8250327,6.346804,0.7853982,0.09814282,0.0,7.0,0.9558647,0.9034873,0.0,0.05,0.0,1.0,1.0
1.826,0.9,0.0,89866.58,-1974.2576,-2.5017214,-4.008867e-08,0.7875579,0.80683774,0.5188648,0.5489801,0.7968831,0.52500844,21.94295,14.95729,14.95729,122.63532,-12.564259,0.0,137.27321,196.86484,1.0,1.0,0.78294253,0.25105825,5.0336905,1.0,-183.04088,161.09793,-285.90533,270.94806,2.9519606e-11,-1.7411436e-12,5.7488456,5.7488456,0.25105825,0.5882253,1.1006609,1.1006609,1.3283964,5.0336905,6.5342436,0.7853982,0.100660875,0.0,7.0,0.95636463,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8265,0.9,0.0,89876.4,-1972.2761,-2.5017214,-4.008867e-08,0.7868295,0.8045174,0.5182652,0.54627967,0.7977323,0.5254466,58.299664,73.6399,73.6399,122.63532,-49.095436,0.0,137.27321,196.86484,1.0,1.0,0.7807656,0.43883076,5.242361,1.0,-194.12965,135.83,-307.90445,234.26454,2.969592e-11,-1.6830718e-12,5.936618,5.936618,0.43883076,0.58563167,1.1031779,1.1031779,1.3284786,5.242361,6.722016,0.7853982,0.10317788,0.0,7.0,0.9568643,0.9034873,0.0,0.05,0.0,1.0,1.0
1.827,0.9,0.0,89885.516,-1970.1118,-2.5017214,-4.008867e-08,0.78619957,0.8023977,0.5176174,0.54412717,0.79858875,0.5257742,92.54486,129.79453,129.79453,122.63532,-83.828476,0.0,137.27321,196.86484,1.0,1.0,0.77878517,0.62693834,5.4510446,1.0,-198.49753,105.95267,-319.45407,189.65953,2.966906e-11,-1.6203426e-12,6.1247253,6.1247253,0.62693834,0.5835771,1.1056938,1.1056938,1.328564,5.4510446,6.910124,0.7853982,0.10569384,0.0,7.0,0.95736367,0.9034873,0.0,0.05,0.0,1.0,1.0
1.8275,0.9,0.0,89894.05,-1967.8813,-2.5017214,-4.008867e-08,0.7856654,0.8005621,0.5169186,0.54244304,0.79945606,0.525992,123.49847,181.50096,181.50096,122.63532,-115.569176,0.0,137.27321,196.86484,1.0,1.0,0.7770847,0.81538075,5.659742,1.0,-195.97379,72.47531,-320.12683,138.62589,2.9080315e-11,-1.5653961e-12,0.029982604,0.029982604,0.81538075,0.5819825,1.1082088,1.1082088,1.3286538,5.659742,0.81538075,0.7853982,0.10820877,0.0,7.0,0.9578628,0.9034873,0.0,0.05,0.0,1.0,1.0
1.828,0.9,0.0,89902.14,-1965.6675,-2.5017214,-4.008867e-08,0.7852262,0.79907703,0.5161666,0.5411369,0.80033636,0.5260992,150.08525,226.97629,226.97629,122.63532,-143.2175,0.0,137.27321,196.86484,1.0,1.0,0.7757308,1.0041562,5.868454,1.0,-186.62561,36.540363,-309.86694,82.89065,2.7780054e-11,-1.5100687e-12,0.21875805,0.21875805,1.0041562,0.5807583,1.1107227,1.1107227,1.3287481,5.868454,1.0041562,0.7853982,0.1107227,0.0,7.0,0.9583617,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8285,0.9,0.0,89909.93,-1963.5204,-2.5017214,-4.008867e-08,0.784883,0.79799104,0.5153601,0.5401113,0.8012304,0.5260939,171.37416,264.63937,264.63937,138.34634,-165.80763,0.0,137.27321,219.97386,1.0,1.0,0.7747721,1.1932613,6.077181,1.0,-170.75876,-0.61541635,-288.9969,24.35754,2.706984e-11,-1.4563053e-12,0.40786314,0.40786314,1.1932613,0.5798075,1.1132356,1.1132356,1.3288473,6.077181,1.1932613,0.7853982,0.113235645,0.0,7.0,0.95886046,0.9152579,0.0,0.05,0.0,1.0,1.0
1.829,0.9,0.0,89917.53,-1961.4594,-2.5017214,-4.008867e-08,0.78463805,0.7973335,0.51449907,0.53926516,0.80213696,0.5259734,186.61316,293.16913,293.16913,138.34634,-182.54381,0.0,137.27321,219.97386,1.0,1.0,0.7742381,1.3826917,0.0027383724,1.0,-148.90933,-37.703823,-258.211,-34.958145,2.7015749e-11,-1.4034552e-12,0.59729356,0.59729356,1.3826917,0.57903016,1.1157477,1.1157477,1.3289512,0.0027383724,1.3826917,0.7853982,0.11574763,0.0,7.0,0.95935905,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8295,0.9,0.0,89925.06,-1959.4752,-2.5017214,-4.008867e-08,0.7844943,0.7971143,0.5135847,0.5384974,0.80305326,0.52573466,195.2578,311.55444,311.55444,138.34634,-192.83047,0.0,137.27321,219.97386,1.0,1.0,0.7741391,1.5724425,0.211498,1.0,-121.82719,-73.43061,-218.55475,-92.99968,2.6547398e-11,-1.3511014e-12,0.78704435,0.78704435,1.5724425,0.5783261,1.1182587,1.1182587,1.3290598,0.211498,1.5724425,0.7853982,0.1182587,0.0,7.0,0.9598576,0.9152579,0.0,0.05,0.0,1.0,1.0
1.83,0.9,0.0,89932.625,-1957.534,-2.5017214,-4.008867e-08,0.7844554,0.79732454,0.5126198,0.5377109,0.8039747,0.5253751,196.99275,319.13327,319.13327,138.34634,-196.2955,0.0,137.27321,219.97386,1.0,1.0,0.77446616,1.7625086,0.42027503,1.0,-90.451065,-106.54169,-171.39159,-147.74167,2.5295327e-11,-1.2978513e-12,0.9771105,0.9771105,1.7625086,0.5775992,1.1207689,1.1207689,1.3291728,0.42027503,1.7625086,0.7853982,0.120768875,0.0,7.0,0.96035594,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8305,0.9,0.0,89940.29,-1955.581,-2.5017214,-4.008867e-08,0.78452486,0.79793715,0.5116087,0.53681624,0.80489516,0.52489275,191.74501,315.6197,315.6197,138.34634,-192.8054,0.0,137.27321,219.97386,1.0,1.0,0.77519256,1.9528852,0.62907016,1.0,-55.87667,-135.86833,-118.3571,-197.26259,2.3555137e-11,-1.2444893e-12,1.167487,1.167487,1.9528852,0.57676107,1.1232781,1.1232781,1.3292899,0.62907016,1.9528852,0.7853982,0.12327819,0.0,7.0,0.96085423,0.9152579,0.0,0.05,0.0,1.0,1.0
1.831,0.9,0.0,89948.11,-1953.5459,-2.5017214,-4.008867e-08,0.78470576,0.79890877,0.5105572,0.5357344,0.80580735,0.5242866,179.68832,301.11728,301.11728,138.34634,-182.472,0.0,137.27321,219.97386,1.0,1.0,0.7762751,2.1435678,0.83788395,1.0,-19.318642,-160.36967,-61.30303,-239.81425,2.2289245e-11,-1.190486e-12,1.3581697,1.3581697,2.1435678,0.57573396,1.1257867,1.1257867,1.329411,0.83788395,2.1435678,0.7853982,0.12578669,0.0,7.0,0.96135247,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8315,0.9,0.0,89956.11,-1951.3468,-2.5017214,-4.008867e-08,0.7850003,0.800182,0.5094723,0.5344002,0.80670285,0.5235574,161.23872,276.11844,276.11844,138.34634,-165.65018,0.0,137.27321,219.97386,1.0,1.0,0.7776564,2.3345532,1.0467172,1.0,17.93207,-179.17079,-2.2328088,-273.88565,2.271296e-11,-1.139723e-12,1.5491551,1.5491551,2.3345532,0.5744537,1.1282943,1.1282943,1.3295362,1.0467172,2.3345532,0.7853982,0.12829441,0.0,7.0,0.96185064,0.9152579,0.0,0.05,0.0,1.0,1.0
1.832,0.9,0.0,89964.27,-1948.8967,-2.5017214,-4.008867e-08,0.7854096,0.8016881,0.5083621,0.5327642,0.80757266,0.52270734,137.0412,241.4896,241.4896,138.34634,-142.92676,0.0,137.27321,219.97386,1.0,1.0,0.77926785,2.5258393,1.2555702,1.0,54.55379,-191.59499,56.768875,-298.25848,2.4189697e-11,-1.0862029e-12,1.7404412,1.7404412,2.5258393,0.572872,1.1308013,1.1308013,1.3296653,1.2555702,2.5258393,0.7853982,0.13080136,0.0,7.0,0.9623488,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8325,0.9,0.0,89972.59,-1946.1085,-3.1462786,-1.0976763e-07,0.7859333,0.8033501,0.50723577,0.5307945,0.80840766,0.52174056,107.94806,198.44261,198.44261,138.34634,-115.10099,0.0,137.27321,219.97386,1.0,1.0,0.7810324,2.717425,1.4644439,1.0,89.241066,-197.18912,113.60991,-312.05252,2.5330335e-11,-1.0314877e-12,1.932027,1.932027,2.717425,0.57095814,1.1333076,1.1333076,1.3297988,1.4644439,2.717425,0.7853982,0.13330762,0.0,7.0,0.96284693,0.9152579,0.0,0.05,0.0,1.0,1.0
1.833,0.9,0.0,89981.0,-1942.8995,-3.1462786,-1.0976763e-07,0.78656924,0.80508614,0.5061027,0.52847767,0.80919886,0.52066326,74.98986,148.49391,148.49391,138.34634,-83.15744,0.0,137.27321,219.97386,1.0,1.0,0.7828682,2.9093115,1.673339,1.0,120.75116,-195.74103,166.26517,-314.7591,2.4974163e-11,-9.833901e-13,2.1239133,2.1239133,2.9093115,0.56869966,1.1358132,1.1358132,1.3299372,1.673339,2.9093115,0.7853982,0.13581322,0.0,7.0,0.96334505,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8335,0.9,0.0,89989.414,-1939.1971,-3.1462786,-1.0976763e-07,0.7873136,0.806813,0.50497264,0.525819,0.8099378,0.5194835,39.339878,93.41233,93.41233,138.34634,-48.232063,0.0,137.27321,219.97386,1.0,1.0,0.7846918,3.1015007,1.8822563,1.0,147.94855,-187.28844,212.84885,-306.26117,2.3011867e-11,-9.306227e-13,2.3161027,2.3161027,3.1015007,0.56610286,1.1383182,1.1383182,1.3300813,1.8822563,3.1015007,0.7853982,0.13831817,0.0,7.0,0.96384317,0.9152579,0.0,0.05,0.0,1.0,1.0
1.834,0.9,0.0,89997.76,-1934.9423,-3.1462786,-1.0976763e-07,0.78816056,0.8084497,0.5038552,0.52284193,0.8106172,0.5182113,2.2734609,35.15798,35.15798,138.34634,-11.572935,0.0,137.27321,219.97386,1.0,1.0,0.78642213,3.293997,2.0911968,1.0,169.84581,-172.11928,251.68219,-286.84018,2.2077552e-11,-8.78298e-13,2.5085988,2.5085988,3.293997,0.563192,1.1408225,1.1408225,1.3302321,2.0911968,3.293997,0.7853982,0.14082253,0.0,7.0,0.96434134,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8345,0.9,0.0,90005.91,-1930.0931,-3.1462786,-1.0976763e-07,0.7891025,0.8099207,0.50275964,0.519587,0.8112311,0.5168584,-34.876392,-24.185955,-24.185955,138.34634,25.503162,0.0,137.27321,219.97386,1.0,1.0,0.7879835,3.4868054,2.3001614,1.0,185.63957,-150.76318,281.35425,-257.1683,2.1246404e-11,-8.2744694e-13,2.7014072,2.7014072,3.4868054,0.5600082,1.1433263,1.1433263,1.3303908,2.3001614,3.4868054,0.7853982,0.14332633,0.0,7.0,0.9648395,0.9152579,0.0,0.05,0.0,1.0,1.0
1.835,0.9,0.0,90013.76,-1924.6277,-3.1462786,-1.0976763e-07,0.7901299,0.8111594,0.5016941,0.51610965,0.8117752,0.5154378,-70.76571,-82.48599,-82.48599,138.34634,61.6568,0.0,137.27321,219.97386,1.0,1.0,0.7893087,3.679933,2.5091517,1.0,194.7403,-123.97459,300.77362,-218.28763,2.0992421e-11,-7.767438e-13,2.894535,2.894535,3.679933,0.55660754,1.1458296,1.1458296,1.330559,2.5091517,3.679933,0.7853982,0.1458296,0.0,7.0,0.96533775,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8355,0.9,0.0,90021.18,-1918.5461,-3.1462786,-1.0976763e-07,0.7912319,0.8121102,0.5006658,0.51247793,0.81224734,0.5139637,-104.08695,-137.63339,-137.63339,138.34634,95.573074,0.0,137.27321,219.97386,1.0,1.0,0.79034233,3.873388,2.7181695,1.0,196.79503,-92.70808,309.20953,-171.57614,2.1678687e-11,-7.2127477e-13,3.08799,3.08799,3.873388,0.5530584,1.1483324,1.1483324,1.3307383,2.7181695,3.873388,0.7853982,0.14833239,0.0,7.0,0.965836,0.9152579,0.0,0.05,0.0,1.0,1.0
1.836,0.9,0.0,90028.055,-1911.8704,-3.1462786,-1.0976763e-07,0.79239583,0.81273156,0.4996805,0.5087697,0.8126472,0.51245093,-133.61572,-187.61888,-187.61888,138.34634,126.00844,0.0,137.27321,219.97386,1.0,1.0,0.7910423,4.067179,2.927216,1.0,191.7022,-58.08647,306.32068,-118.7018,2.2075662e-11,-6.630732e-13,3.2817812,3.2817812,4.067179,0.5494387,1.1508347,1.1508347,1.3309304,2.927216,4.067179,0.7853982,0.15083472,0.0,7.0,0.9663343,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8365,0.9,0.0,90034.27,-1904.6451,-3.1462786,-1.0976763e-07,0.79360825,0.8129971,0.49874243,0.5050689,0.8129769,0.5109146,-158.2551,-230.60487,-230.60487,138.34634,151.83559,0.0,137.27321,219.97386,1.0,1.0,0.7913819,4.2613163,3.1362941,1.0,179.61795,-21.362852,292.1713,-61.566418,2.3425149e-11,-6.1046404e-13,3.475918,3.475918,4.2613163,0.5458325,1.1533366,1.1533366,1.3311372,3.1362941,4.2613163,0.7853982,0.15333666,0.0,7.0,0.96683264,0.9152579,0.0,0.05,0.0,1.0,1.0
1.837,0.9,0.0,90039.74,-1896.9358,-3.1462786,-1.0976763e-07,0.79485494,0.8128967,0.4978539,0.5014623,0.8132406,0.5093697,-177.07642,-264.9925,-264.9925,138.34634,172.08508,0.0,137.27321,219.97386,1.0,1.0,0.7913511,4.4558086,3.345406,1.0,160.95392,16.122496,267.23312,-2.2406414,2.4715176e-11,-5.5431555e-13,3.6704104,3.6704104,4.4558086,0.54232645,1.1558381,1.1558381,1.3313606,3.345406,4.4558086,0.7853982,0.15583819,0.0,7.0,0.96733105,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8375,0.9,0.0,90044.375,-1888.8269,-3.1462786,-1.0976763e-07,0.79612124,0.81243753,0.49701533,0.49803576,0.8134446,0.50783026,-189.35478,-289.48157,-289.48157,138.34634,185.98215,0.0,137.27321,219.97386,1.0,1.0,0.7909564,4.650666,3.5545545,1.0,136.36584,52.988937,232.3738,57.107788,2.5127544e-11,-5.0452464e-13,3.865268,3.865268,4.650666,0.5390058,1.1583394,1.1583394,1.3316026,3.5545545,4.650666,0.7853982,0.15833938,0.0,7.0,0.9678295,0.9152579,0.0,0.05,0.0,1.0,1.0
1.838,0.9,0.0,90048.11,-1880.4192,-3.1462786,-1.0976763e-07,0.7973926,0.81164265,0.49622518,0.4948704,0.81359726,0.5063095,-194.59842,-303.12137,-303.12137,138.34634,192.97754,0.0,142.3841,219.97386,1.0,1.0,0.7902211,4.845898,3.7637422,1.0,106.733696,87.86472,188.83093,114.29043,2.5551092e-11,-5.347926e-13,4.0605,4.0605,4.845898,0.5359515,1.1608403,1.1608403,1.3318648,3.7637422,4.845898,0.7853982,0.16084023,0.0,7.0,0.968328,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8385,0.9,0.0,90050.92,-1871.8254,-3.1462786,-1.0976763e-07,0.7986549,0.8105512,0.49547988,0.4920394,0.8137085,0.504819,-192.57028,-305.3499,-305.3499,138.34634,192.77106,0.0,142.3841,219.97386,1.0,1.0,0.78918403,5.0415134,3.972973,1.0,73.133255,119.43703,138.17311,167.17679,2.6151371e-11,-7.970079e-13,4.2561154,4.2561154,5.0415134,0.5332357,1.1633408,1.1633408,1.332149,3.972973,5.0415134,0.7853982,0.1633408,0.0,7.0,0.9688266,0.9152579,0.0,0.05,0.0,1.0,1.0
1.839,0.9,0.0,90052.79,-1863.1672,-3.1462786,-1.0976763e-07,0.7998951,0.809216,0.49477407,0.48960462,0.81378955,0.5033685,-183.30128,-296.02087,-296.02087,138.34634,185.3268,0.0,142.3841,219.97386,1.0,1.0,0.7878981,5.237519,4.1822505,1.0,36.800095,146.50119,82.24809,213.77278,2.6868844e-11,-9.81933e-13,4.452121,4.452121,5.237519,0.53091985,1.1658411,1.1658411,1.3324568,4.1822505,5.237519,0.7853982,0.1658411,0.0,7.0,0.96932524,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8395,0.9,0.0,90053.73,-1854.5695,-3.1462786,-1.0976763e-07,0.8011013,0.8077018,0.49410075,0.487614,0.81385267,0.50196546,-167.09407,-275.416,-275.416,138.34634,170.87932,0.0,142.3841,219.97386,1.0,1.0,0.7864281,5.433921,4.3915777,1.0,-0.9133234,168.00739,23.119791,252.29619,2.7054648e-11,-1.0914268e-12,4.6485224,4.6485224,5.433921,0.52905077,1.1683412,1.1683412,1.3327893,4.3915777,5.433921,0.7853982,0.16834116,0.0,7.0,0.969824,0.9152579,0.0,0.05,0.0,1.0,1.0
1.84,0.9,0.0,90053.8,-1846.1565,-3.1462786,-1.0976763e-07,0.80226356,0.8060825,0.49345136,0.48609936,0.81391054,0.5006151,-144.51685,-244.24231,-244.24231,138.34634,149.92992,0.0,142.3841,219.97386,1.0,1.0,0.78484803,5.6307225,4.60096,1.0,-38.586098,183.10295,-37.004253,281.24655,2.6367932e-11,-1.1411464e-12,4.8453245,4.8453245,5.6307225,0.5276596,1.170841,1.170841,1.3331475,4.60096,5.6307225,0.7853982,0.17084101,0.0,7.0,0.9703228,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8405,0.9,0.0,90053.06,-1838.0469,-3.1462786,-1.0976763e-07,0.80337363,0.80443794,0.4928163,0.48507494,0.81397605,0.49932015,-116.38713,-203.61385,-203.61385,138.34634,123.23286,0.0,142.3841,219.97386,1.0,1.0,0.78323823,5.8279276,4.8104,1.0,-74.78136,191.16849,-95.85284,299.46667,2.4025037e-11,-1.1637874e-12,5.0425296,5.0425296,5.8279276,0.52675956,1.1733407,1.1733407,1.3335321,4.8104,5.8279276,0.7853982,0.17334066,0.0,7.0,0.9708216,0.9152579,0.0,0.05,0.0,1.0,1.0
1.841,0.9,0.0,90051.62,-1830.3485,-3.1462786,-1.0976763e-07,0.80442584,0.80285084,0.49218515,0.48453644,0.81406146,0.49808064,-83.74531,-155.01714,-155.01714,138.34634,91.77149,0.0,142.3841,219.97386,1.0,1.0,0.78168154,6.0255356,5.0199027,1.0,-108.10099,191.8463,-151.1758,306.19293,2.212827e-11,-1.161158e-12,5.240137,5.240137,6.0255356,0.5263455,1.1758401,1.1758401,1.3339434,5.0199027,6.0255356,0.7853982,0.17584014,0.0,7.0,0.97132057,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8415,0.9,0.0,90049.58,-1823.1555,-3.1462786,-1.0976763e-07,0.8054168,0.8014033,0.4915471,0.48446113,0.8141784,0.4968943,-47.81886,-100.26176,-100.26176,138.34634,56.724842,0.0,142.3841,219.97386,1.0,1.0,0.78026074,6.2235446,5.2294717,1.0,-137.24052,185.05939,-200.83046,301.0922,2.0179825e-11,-1.1413802e-12,5.4381466,5.4381466,6.2235446,0.5263939,1.1783395,1.1783395,1.3343813,5.2294717,6.2235446,0.7853982,0.17833948,0.0,7.0,0.9718195,0.9152579,0.0,0.05,0.0,1.0,1.0
1.842,0.9,0.0,90047.086,-1816.5433,-3.1462786,-1.0976763e-07,0.8063458,0.80017316,0.49089146,0.4848086,0.81433713,0.49575648,-9.977936,-41.416595,-41.416595,138.34634,19.425383,0.0,142.3841,219.97386,1.0,1.0,0.7790539,0.13876686,5.439112,1.0,-161.04198,171.01991,-242.8665,284.2831,1.8575837e-11,-9.884036e-13,5.636554,5.636554,0.13876686,0.5268635,1.1808387,1.1808387,1.3348457,5.439112,6.4219522,0.7853982,0.18083867,0.0,7.0,0.9723186,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8425,0.9,0.0,90044.28,-1810.5667,-3.1462786,-1.0976763e-07,0.8072143,0.7992307,0.49020797,0.48552203,0.8145463,0.49466053,28.31597,19.265844,19.265844,138.34634,-18.690535,0.0,142.3841,219.97386,1.0,1.0,0.7781322,0.3375667,5.648827,1.0,-178.54233,150.22635,-275.60587,256.34,1.6478164e-11,-3.469805e-13,5.835354,5.835354,0.3375667,0.52769697,1.1833378,1.1833378,1.3353357,5.648827,6.620752,0.7853982,0.18333778,0.0,7.0,0.9728177,0.9152579,0.0,0.05,0.0,1.0,1.0
1.843,0.9,0.0,90041.31,-1805.2568,-3.1462786,-1.0976763e-07,0.80802643,0.7986358,0.48948723,0.4865305,0.8148125,0.49359807,65.5666,79.43481,79.43481,138.34634,-56.13784,0.0,142.3841,219.97386,1.0,1.0,0.77755594,0.5367521,5.858621,1.0,-189.01543,123.44883,-297.71375,218.27896,1.4017465e-11,1.7272705e-13,6.034539,6.034539,0.5367521,0.5288228,1.1858368,1.1858368,1.3358506,5.858621,6.819937,0.7853982,0.18583678,0.0,7.0,0.9733169,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8435,0.9,0.0,90038.34,-1800.6207,-3.1462786,-1.0976763e-07,0.80878824,0.79843485,0.48872113,0.48775187,0.8151402,0.4925594,100.30232,136.7329,136.7329,138.34634,-91.44136,0.0,142.3841,219.97386,1.0,1.0,0.7773725,0.73631454,6.068498,1.0,-192.00525,91.70292,-308.2581,171.52519,1.159909e-11,5.447327e-13,6.234102,6.234102,0.73631454,0.53015846,1.1883357,1.1883357,1.3363892,6.068498,7.0195,0.7853982,0.18833569,0.0,7.0,0.97381616,0.9152579,0.0,0.05,0.0,1.0,1.0
1.844,0.9,0.0,90035.52,-1796.641,-3.1462786,-1.0976763e-07,0.80950755,0.79865956,0.48790318,0.4890959,0.8155316,0.49153396,131.13603,188.89035,188.89035,138.34634,-123.19541,0.0,142.3841,219.97386,1.0,1.0,0.77761376,0.93624467,6.2784615,1.0,-187.3486,56.212578,-306.7534,117.863045,9.140966e-12,8.209003e-13,0.15084653,0.15084653,0.93624467,0.5316136,1.1908345,1.1908345,1.33695,6.2784615,0.93624467,0.7853982,0.19083455,0.0,7.0,0.9743154,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8445,0.9,0.0,90032.98,-1793.276,-3.1462786,-1.0976763e-07,0.81019366,0.79932433,0.4870286,0.490468,0.8159866,0.49051085,156.82262,233.81786,233.81786,138.34634,-150.12183,0.0,142.3841,219.97386,1.0,1.0,0.7782952,1.1365324,0.20532885,1.0,-175.18622,18.363613,-293.1877,59.369865,6.1768563e-12,1.0205604e-12,0.35113427,0.35113427,1.1365324,0.53309363,1.1933334,1.1933334,1.3375314,0.20532885,1.1365324,0.7853982,0.19333336,0.0,7.0,0.9748148,0.9152579,0.0,0.05,0.0,1.0,1.0
1.845,0.9,0.0,90030.836,-1790.4622,-3.1462786,-1.0976763e-07,0.81085694,0.8004265,0.48609468,0.4917732,0.8165026,0.48947915,176.31172,269.69388,269.69388,138.34634,-171.12373,0.0,142.3841,219.97386,1.0,1.0,0.7794147,1.3371674,0.41547465,1.0,-155.9611,-20.350605,-268.03003,-1.6638325,1.8297e-12,1.1687284e-12,0.5517692,0.5517692,1.3371674,0.5345036,1.1958321,1.1958321,1.3381323,0.41547465,1.3371674,0.7853982,0.19583213,0.0,7.0,0.9753142,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8455,0.9,0.0,90029.21,-1788.1167,-3.1462786,-1.0976763e-07,0.811508,0.80194587,0.4851008,0.49291986,0.81707495,0.48842862,188.79306,295.0423,295.0423,138.34634,-185.3326,0.0,142.3841,219.97386,1.0,1.0,0.78095263,1.5381392,0.6257162,1.0,-130.40425,-58.388813,-232.21773,-62.824554,-2.3047128e-12,1.2785831e-12,0.7527411,0.7527411,1.5381392,0.53575224,1.1983309,1.1983309,1.3387507,0.6257162,1.5381392,0.7853982,0.19833086,0.0,7.0,0.9758136,0.9152579,0.0,0.05,0.0,1.0,1.0
1.846,0.9,0.0,90028.164,-1786.1406,-3.1462786,-1.0976763e-07,0.8121576,0.8038457,0.48404834,0.49382377,0.8176972,0.48735,193.7323,308.79694,308.79694,138.34634,-192.14638,0.0,142.3841,219.97386,1.0,1.0,0.7828726,1.7394383,0.83605623,1.0,-99.5079,-94.2244,-187.12424,-121.672714,-5.594837e-12,1.3635355e-12,0.95404017,0.95404017,1.7394383,0.53675574,1.2008296,1.2008296,1.3393854,0.83605623,1.7394383,0.7853982,0.2008296,0.0,7.0,0.9763132,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8465,0.9,0.0,90027.766,-1784.4232,-3.1462786,-1.0976763e-07,0.812816,0.80607396,0.48294067,0.4944113,0.8183612,0.4862354,190.89572,310.3498,310.3498,138.34634,-191.2569,0.0,142.3841,219.97386,1.0,1.0,0.78512317,1.9410557,1.0464971,1.0,-64.487625,-126.40809,-134.50783,-175.84198,-8.856889e-12,1.4276901e-12,1.1556575,1.1556575,1.9410557,0.53744113,1.2033283,1.2033283,1.3400348,1.0464971,1.9410557,0.7853982,0.20332831,0.0,7.0,0.9768127,0.9152579,0.0,0.05,0.0,1.0,1.0
1.847,0.9,0.0,90028.03,-1782.8466,-3.1462786,-1.0976763e-07,0.8134926,0.8085658,0.481783,0.49462274,0.8190576,0.48507878,180.36249,299.58038,299.58038,138.34634,-182.66525,0.0,142.3841,219.97386,1.0,1.0,0.7876397,2.1429834,1.2570411,1.0,-26.734543,-153.62794,-76.44367,-223.13672,-1.1346132e-11,1.4717976e-12,1.3575853,1.3575853,2.1429834,0.53774923,1.205827,1.205827,1.3406979,1.2570411,2.1429834,0.7853982,0.20582703,0.0,7.0,0.9773123,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8475,0.9,0.0,90028.96,-1781.2906,-3.1462786,-1.0976763e-07,0.8141954,0.81124604,0.48058194,0.4944146,0.8197761,0.48387596,162.52408,276.86536,276.86536,138.34634,-166.68433,0.0,142.3841,219.97386,1.0,1.0,0.7903473,2.3452156,1.4676902,1.0,12.240099,-174.76419,-15.241965,-261.62338,-1.3326154e-11,1.5143845e-12,1.5598174,1.5598174,2.3452156,0.53763735,1.2083257,1.2083257,1.3413736,1.4676902,2.3452156,0.7853982,0.20832576,0.0,7.0,0.977812,0.9152579,0.0,0.05,0.0,1.0,1.0
1.848,0.9,0.0,90030.52,-1779.6378,-3.1462786,-1.0976763e-07,0.8149308,0.8140327,0.4793454,0.49376142,0.8205064,0.48262498,138.07066,243.06712,243.06712,138.34634,-143.92851,0.0,142.3841,219.97386,1.0,1.0,0.79316384,2.5477474,1.6784464,1.0,50.865707,-188.93637,46.644474,-289.7116,-1.4812348e-11,1.5454886e-12,1.7623492,1.7623492,2.5477474,0.53708065,1.2108245,1.2108245,1.3420612,1.6784464,2.5477474,0.7853982,0.21082449,0.0,7.0,0.97831166,0.9152579,0.0,0.05,0.0,1.0,1.0
1.8485,0.9,0.0,90032.66,-1777.7783,-3.1462786,-1.0976763e-07,0.81570333,0.81683993,0.47808215,0.49265665,0.82123804,0.48132604,107.965096,199.50264,199.50264,145.68224,-115.29084,0.0,142.3841,234.1701,1.0,1.0,0.79600376,2.7505758,1.8893116,1.0,87.57591,-195.54102,106.71907,-306.2217,-1.6223729e-11,1.5731452e-12,1.9651778,1.9651778,2.7505758,0.5360734,1.2133232,1.2133232,1.3427602,1.8893116,2.7505758,0.7853982,0.21332325,0.0,7.0,0.9788114,1.0131738,0.0,0.05,0.0,1.0,1.0
1.849,0.9,0.0,90035.28,-1775.6143,-3.1462786,-1.0976763e-07,0.81651545,0.81958234,0.4768014,0.49111298,0.82196134,0.4799815,73.40575,147.89305,147.89305,145.68224,-81.90869,0.0,142.3841,234.1701,1.0,1.0,0.79878145,2.9537,2.1002874,1.0,120.872314,-194.27806,162.54282,-310.43588,-1.687365e-11,1.5942936e-12,2.1683018,2.1683018,2.9537,0.5346288,1.2158221,1.2158221,1.3434706,2.1002874,2.9537,0.7853982,0.21582204,0.0,7.0,0.9793111,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8495,0.9,0.0,90038.3,-1773.0638,-3.1462786,-1.0976763e-07,0.8173675,0.82217824,0.47551242,0.48916137,0.8226676,0.4785958,35.779457,90.29671,90.29671,145.68224,-45.119305,0.0,142.3841,234.1701,1.0,1.0,0.8014149,3.1571207,2.3113756,1.0,149.38576,-185.16522,211.83385,-302.13055,-1.672921e-11,1.6086283e-12,2.3717225,2.3717225,3.1571207,0.5327786,1.2183208,1.2183208,1.3441924,2.3113756,3.1571207,0.7853982,0.21832086,0.0,7.0,0.97981095,1.0131738,0.0,0.05,0.0,1.0,1.0
1.85,0.9,0.0,90041.59,-1770.065,-3.1462786,-1.0976763e-07,0.8182577,0.8245532,0.4742242,0.48684996,0.82334936,0.47717512,-3.3932266,29.02804,29.02804,145.68224,-6.407021,0.0,142.3841,234.1701,1.0,1.0,0.8038295,3.36084,2.5225782,1.0,171.9328,-168.53958,252.56107,-281.5891,-1.5816645e-11,1.6206142e-12,2.5754418,2.5754418,3.36084,0.5305714,1.2208197,1.2208197,1.344926,2.5225782,3.36084,0.7853982,0.22081971,0.0,7.0,0.98031074,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8505,0.9,0.0,90045.04,-1766.5767,-3.1462786,-1.0976763e-07,0.8191824,0.8266431,0.47294506,0.48424158,0.8240011,0.4757271,-42.518642,-33.43426,-33.43426,145.68224,32.65569,0.0,142.3841,234.1701,1.0,1.0,0.80596083,3.564862,2.733897,1.0,187.56506,-145.04642,283.0284,-249.59416,-1.5047408e-11,1.63019e-12,2.7794638,2.7794638,3.564862,0.5280704,1.2233186,1.2233186,1.345672,2.733897,3.564862,0.7853982,0.22331859,0.0,7.0,0.9808106,1.0131738,0.0,0.05,0.0,1.0,1.0
1.851,0.9,0.0,90048.51,-1762.5819,-3.1462786,-1.0976763e-07,0.8201359,0.8283971,0.47168225,0.48141098,0.82461905,0.4742606,-79.99387,-94.54635,-94.54635,145.68224,70.47119,0.0,142.3841,234.1701,1.0,1.0,0.8077577,3.7691917,2.945334,1.0,195.60956,-115.61568,301.9461,-207.39977,-1.5203592e-11,1.6388995e-12,2.9837937,2.9837937,3.7691917,0.5253506,1.2258176,1.2258176,1.3464315,2.945334,3.7691917,0.7853982,0.22581753,0.0,7.0,0.9813105,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8515,0.9,0.0,90051.87,-1758.0872,-3.1462786,-1.0976763e-07,0.8211112,0.82977957,0.4704416,0.4784416,0.8252015,0.4727851,-114.27162,-151.80164,-151.80164,145.68224,105.48119,0.0,142.3841,234.1701,1.0,1.0,0.80918396,3.9738355,3.1568913,1.0,195.69853,-81.42691,308.48633,-156.6847,-1.4753504e-11,1.6455345e-12,3.1884372,3.1884372,3.9738355,0.52249545,1.2283165,1.2283165,1.3472052,3.1568913,3.9738355,0.7853982,0.2283165,0.0,7.0,0.9818104,1.0131738,0.0,0.05,0.0,1.0,1.0
1.852,0.9,0.0,90055.016,-1753.1221,-3.1462786,-1.0976763e-07,0.82209986,0.8307717,0.46922752,0.47542185,0.82574904,0.47131038,-143.92354,-202.83269,-202.83269,145.68224,136.23035,0.0,142.3841,234.1701,1.0,1.0,0.8102205,4.1787996,3.3685715,1.0,187.78745,-43.863907,302.32092,-99.488235,-1.4996535e-11,1.6537014e-12,3.3934014,3.3934014,4.1787996,0.5195933,1.2308155,1.2308155,1.3479943,3.3685715,4.1787996,0.7853982,0.2308155,0.0,7.0,0.9823103,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8525,0.9,0.0,90057.83,-1747.7383,-2.8703697,1.0419584e-07,0.82309276,0.8313719,0.46804258,0.47244105,0.82626414,0.46984595,-167.69968,-245.50876,-245.50876,145.68224,161.42656,0.0,142.3841,234.1701,1.0,1.0,0.81086534,4.3840914,3.580377,1.0,172.16031,-4.460634,283.6399,-38.131138,-1.5949382e-11,2.0661675e-12,3.598693,3.598693,4.3840914,0.51673335,1.2333145,1.2333145,1.3488002,3.580377,4.3840914,0.7853982,0.23331456,0.0,7.0,0.98281026,1.0131738,0.0,0.05,0.0,1.0,1.0
1.853,0.9,0.0,90060.22,-1742.0066,-2.8703697,1.0419584e-07,0.82408035,0.83159626,0.4668875,0.46958566,0.82675135,0.46840078,-184.58167,-278.02502,-278.02502,145.68224,179.9957,0.0,142.3841,234.1701,1.0,1.0,0.8111343,4.589717,3.7923102,1.0,149.42201,35.159637,253.1492,24.875837,-1.6754898e-11,2.6650433e-12,3.8043187,3.8043187,4.589717,0.5140016,1.2358136,1.2358136,1.3496237,3.7923102,4.589717,0.7853982,0.23581366,0.0,7.0,0.9833102,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8535,0.9,0.0,90062.125,-1736.0138,-2.8703697,1.0419584e-07,0.8250529,0.8314774,0.46576113,0.46693543,0.8272168,0.4669827,-193.82748,-298.9803,-298.9803,145.68224,191.12837,0.0,142.3841,234.1701,1.0,1.0,0.8110595,4.795683,4.0043745,1.0,120.47766,73.34982,212.04805,86.932236,-1.7615282e-11,3.0670774e-12,4.010285,4.010285,4.795683,0.5114773,1.2383128,1.2383128,1.350466,4.0043745,4.795683,0.7853982,0.23831281,0.0,7.0,0.9838102,1.0131738,0.0,0.05,0.0,1.0,1.0
1.854,0.9,0.0,90063.5,-1729.8588,-2.8703697,1.0419584e-07,0.82600135,0.8310631,0.4646605,0.46455976,0.8276681,0.4655981,-195.00597,-307.4395,-307.4395,145.68224,194.31685,0.0,142.3841,234.1701,1.0,1.0,0.8106887,5.001995,4.2165723,1.0,86.49925,108.506714,161.98596,145.45355,-1.8356488e-11,3.3547583e-12,4.216597,4.216597,5.001995,0.5092292,1.240812,1.240812,1.3513281,4.2165723,5.001995,0.7853982,0.240812,0.0,7.0,0.9843102,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8545,0.9,0.0,90064.33,-1723.6478,-2.8703697,1.0419584e-07,0.8269174,0.8304141,0.463581,0.46251482,0.8281138,0.4642517,-188.0191,-302.97885,-302.97885,145.68224,189.38045,0.0,142.3841,234.1701,1.0,1.0,0.81008226,5.2086577,4.4289074,1.0,48.880867,139.13823,105.00075,197.9781,-1.788669e-11,3.5368704e-12,4.4232593,4.4232593,5.2086577,0.50731283,1.2433113,1.2433113,1.3522108,4.4289074,5.2086577,0.7853982,0.24331124,0.0,7.0,0.9848102,1.0131738,0.0,0.05,0.0,1.0,1.0
1.855,0.9,0.0,90064.62,-1717.4904,-2.8703697,1.0419584e-07,0.8277941,0.8296014,0.46251646,0.46084088,0.8285632,0.46294624,-173.11122,-285.71048,-285.71048,145.68224,176.47794,0.0,142.3841,234.1701,1.0,1.0,0.80931115,5.415673,4.6413827,1.0,9.183626,163.9276,43.439293,242.27118,-1.6706376e-11,3.6527894e-12,4.630275,4.630275,5.415673,0.50576764,1.2458105,1.2458105,1.3531145,4.6413827,5.415673,0.7853982,0.24581052,0.0,7.0,0.9853102,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8555,0.9,0.0,90064.39,-1711.4934,-2.8703697,1.0419584e-07,0.82862586,0.82870287,0.46145964,0.4595607,0.8290258,0.46168238,-150.86392,-256.28574,-256.28574,145.68224,156.10594,0.0,142.3841,234.1701,1.0,1.0,0.8084534,5.623042,4.854002,1.0,-30.927631,181.79155,-20.136053,276.4218,-1.5409273e-11,3.7351745e-12,4.837644,4.837644,5.623042,0.5046156,1.2483099,1.2483099,1.3540395,4.854002,5.623042,0.7853982,0.24830985,0.0,7.0,0.9858102,1.0131738,0.0,0.05,0.0,1.0,1.0
1.856,0.9,0.0,90063.72,-1705.7571,-2.8703697,1.0419584e-07,0.82940924,0.8278,0.46040237,0.45867836,0.82951057,0.46045864,-122.17659,-215.876,-215.876,145.68224,129.0831,0.0,142.3841,234.1701,1.0,1.0,0.8075904,5.8307657,5.0667677,1.0,-69.753494,191.93008,-83.05228,298.92828,-1.4162612e-11,3.7948993e-12,5.0453672,5.0453672,5.8307657,0.50386006,1.2508092,1.2508092,1.354986,5.0667677,5.8307657,0.7853982,0.25080922,0.0,7.0,0.9863103,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8565,0.9,0.0,90062.69,-1700.3701,-2.8703697,1.0419584e-07,0.83014256,0.8269739,0.45933607,0.45817927,0.83002603,0.45927158,-88.232796,-166.13065,-166.13065,145.68224,96.51996,0.0,142.3841,234.1701,1.0,1.0,0.80680364,6.0388403,5.279684,1.0,-105.63228,193.86508,-142.63757,308.76822,-1.403074e-11,3.818737e-12,5.253442,5.253442,6.0388403,0.5034857,1.2533087,1.2533087,1.3559535,5.279684,6.0388403,0.7853982,0.25330865,0.0,7.0,0.9868103,1.0131738,0.0,0.05,0.0,1.0,1.0
1.857,0.9,0.0,90061.375,-1695.4059,-2.8703697,1.0419584e-07,0.8308265,0.8263018,0.45825198,0.45803064,0.8305795,0.4581158,-50.453514,-109.11385,-109.11385,145.68224,59.77563,0.0,142.3841,234.1701,1.0,1.0,0.8061705,6.247262,5.492754,1.0,-137.01231,187.46584,-196.33574,305.4496,-1.3735387e-11,3.819823e-12,5.461864,5.461864,6.247262,0.5034591,1.2558081,1.2558081,1.3569413,5.492754,6.247262,0.7853982,0.25580812,0.0,7.0,0.9873104,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8575,0.9,0.0,90059.914,-1690.9193,-2.8703697,1.0419584e-07,0.83146363,0.8258536,0.45714188,0.4581832,0.8311769,0.45698422,-10.438907,-47.221806,-47.221806,145.68224,20.40242,0.0,142.3841,234.1701,1.0,1.0,0.8057611,0.17284027,5.7059803,1.0,-162.52104,172.95995,-241.81808,289.0399,-1.4130365e-11,3.8131638e-12,5.6706276,5.6706276,0.17284027,0.5037304,1.2583076,1.2583076,1.3579488,5.7059803,6.4560256,0.7853982,0.2583076,0.0,7.0,0.98781043,1.0131738,0.0,0.05,0.0,1.0,1.0
1.858,0.9,0.0,90058.414,-1686.9437,-2.8703697,1.0419584e-07,0.8320586,0.82568806,0.45599806,0.45857334,0.8318222,0.4558685,30.099167,16.916508,16.916508,145.68224,-19.919193,0.0,142.3841,234.1701,1.0,1.0,0.80563486,0.38193837,5.919367,1.0,-181.02756,150.92839,-277.08786,260.17136,-1.4368458e-11,3.7931164e-12,5.8797255,5.8797255,0.38193837,0.50423557,1.2608072,1.2608072,1.3589747,5.919367,6.6651235,0.7853982,0.26080716,0.0,7.0,0.9883105,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8585,0.9,0.0,90056.99,-1683.4904,-2.8703697,1.0419584e-07,0.83261776,0.8258511,0.4548141,0.45912609,0.8325177,0.45475942,69.41095,80.55087,80.55087,145.68224,-59.45263,0.0,142.3841,234.1701,1.0,1.0,0.8058378,0.5913627,6.1329155,1.0,-191.69562,122.28467,-300.57202,220.02116,-1.3406975e-11,3.7704596e-12,6.08915,6.08915,0.5913627,0.5048995,1.2633067,1.2633067,1.3600178,6.1329155,6.874548,0.7853982,0.2633067,0.0,7.0,0.9888106,1.0131738,0.0,0.05,0.0,1.0,1.0
1.859,0.9,0.0,90055.78,-1680.5472,-2.8703697,1.0419584e-07,0.83314896,0.82637274,0.45358485,0.4597587,0.8332634,0.4536471,105.78563,140.92903,140.92903,145.68224,-96.48113,0.0,142.3841,234.1701,1.0,1.0,0.80640066,0.8011042,0.06344412,1.0,-194.02425,88.23862,-311.19604,170.26701,-1.3327493e-11,3.7383868e-12,0.015706018,0.015706018,0.8011042,0.5056392,1.2658063,1.2658063,1.3610766,0.06344412,0.8011042,0.7853982,0.26580632,0.0,7.0,0.9893107,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8595,0.9,0.0,90054.89,-1678.08,-2.8703697,1.0419584e-07,0.8336612,0.8272663,0.4523068,0.4603844,0.8340574,0.45252177,137.62766,195.41806,195.41806,145.68224,-129.38403,0.0,142.3841,234.1701,1.0,1.0,0.80733687,1.0111531,0.27732548,1.0,-187.87373,50.246082,-308.43723,113.01917,-1.3468519e-11,3.701889e-12,0.2257549,0.2257549,1.0111531,0.50636786,1.268306,1.268306,1.3621496,0.27732548,1.0111531,0.7853982,0.268306,0.0,7.0,0.98981076,1.0131738,0.0,0.05,0.0,1.0,1.0
