Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.86,0.9,0.0,90054.414,-1676.0333,-2.8703697,1.0419584e-07,0.83416414,0.8285274,0.45097828,0.4609164,0.83489585,0.45137388,163.5289,241.62225,241.62225,145.68224,-156.70975,0.0,142.3841,234.1701,1.0,1.0,0.80864275,1.2214997,0.49137637,1.0,-173.47568,9.946781,-292.35422,50.731983,-1.248805e-11,3.662271e-12,0.43610147,0.43610147,1.2214997,0.50699914,1.2708057,1.2708057,1.3632351,0.49137637,1.2214997,0.7853982,0.27080566,0.0,7.0,0.99031085,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8605,0.9,0.0,90054.44,-1674.3339,-2.8703697,1.0419584e-07,0.8346676,0.83013445,0.44959944,0.46127206,0.835773,0.45019484,182.3331,277.49197,277.49197,145.68224,-177.24196,0.0,142.3841,234.1701,1.0,1.0,0.81029695,1.4321343,0.70559865,1.0,-151.42606,-30.907042,-263.59042,-13.901554,-1.1858024e-11,3.6212647e-12,0.64673615,0.64673615,1.4321343,0.50745064,1.2733054,1.2733054,1.3643316,0.70559865,1.4321343,0.7853982,0.2733054,0.0,7.0,0.99081093,1.0131738,0.0,0.05,0.0,1.0,1.0
1.861,0.9,0.0,90055.01,-1672.8937,-2.8703697,1.0419584e-07,0.8351814,0.8320499,0.4481722,0.46137682,0.83668154,0.4489772,193.18954,301.41803,301.41803,145.68224,-190.05591,0.0,142.3841,234.1701,1.0,1.0,0.81226206,1.6430483,0.91999394,1.0,-122.661766,-70.52778,-223.35074,-78.06731,-1.13245455e-11,3.5787146e-12,0.8576501,0.8576501,1.6430483,0.5076482,1.2758051,1.2758051,1.3654376,0.91999394,1.6430483,0.7853982,0.27580512,0.0,7.0,0.991311,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8615,0.9,0.0,90056.17,-1671.6136,-2.8703697,1.0419584e-07,0.8357146,0.8342215,0.4467003,0.46116737,0.83761317,0.44771513,195.59325,312.30692,312.30692,145.68224,-194.56169,0.0,142.3841,234.1701,1.0,1.0,0.8144862,1.8542335,1.1345636,1.0,-88.421364,-107.17188,-173.35269,-138.95424,-1.1431043e-11,3.534677e-12,1.0688354,1.0688354,1.8542335,0.5075294,1.2783049,1.2783049,1.3665518,1.1345636,1.8542335,0.7853982,0.27830487,0.0,7.0,0.9918111,1.0131738,0.0,0.05,0.0,1.0,1.0
1.862,0.9,0.0,90057.94,-1670.3889,-2.8703697,1.0419584e-07,0.8362751,0.8365851,0.4451889,0.46059498,0.83855855,0.4464045,189.40971,309.63342,309.63342,145.68224,-190.53293,0.0,142.3841,234.1701,1.0,1.0,0.8169054,2.0656834,1.3493088,1.0,-50.1919,-139.21782,-115.753876,-193.87956,-1.1160226e-11,3.4885504e-12,1.2802851,1.2802851,2.0656834,0.50704587,1.2808046,1.2808046,1.3676728,1.3493088,2.0656834,0.7853982,0.2808047,0.0,7.0,0.9923112,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8625,0.9,0.0,90060.29,-1669.1134,-2.8703697,1.0419584e-07,0.8368698,0.839068,0.44364455,0.45962745,0.8395081,0.4450432,174.88326,293.46783,293.46783,145.68224,-178.11908,0.0,142.3841,234.1701,1.0,1.0,0.81944674,2.2773924,1.5642307,1.0,-9.644298,-165.23897,-53.058865,-240.40898,-1.050758e-11,3.4393536e-12,1.4919941,1.4919941,2.2773924,0.5061663,1.2833045,1.2833045,1.3688,1.5642307,2.2773924,0.7853982,0.2833045,0.0,7.0,0.9928112,1.0131738,0.0,0.05,0.0,1.0,1.0
1.863,0.9,0.0,90063.17,-1667.6844,-2.8703697,1.0419584e-07,0.83750355,0.8415917,0.44207475,0.4582508,0.8404523,0.44363123,152.62817,264.47647,264.47647,145.68224,-157.84088,0.0,142.3841,234.1701,1.0,1.0,0.8220321,2.4893572,1.77933,1.0,31.439867,-184.06804,11.989919,-276.4664,-9.516189e-12,3.3924283e-12,1.703959,1.703959,2.4893572,0.5048774,1.2858044,1.2858044,1.3699328,1.77933,2.4893572,0.7853982,0.28580436,0.0,7.0,0.9933113,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8635,0.9,0.0,90066.53,-1666.008,-2.8703697,1.0419584e-07,0.83817965,0.8440766,0.44048753,0.45646966,0.84138215,0.4421705,123.6035,223.89551,223.89551,145.68224,-130.56937,0.0,142.3841,234.1701,1.0,1.0,0.8245812,2.7015755,1.9946076,1.0,71.24676,-194.85027,76.532555,-300.42807,-8.897691e-12,3.359778e-12,1.9161775,1.9161775,2.7015755,0.5031845,1.2883042,1.2883042,1.3710704,1.9946076,2.7015755,0.7853982,0.2883042,0.0,7.0,0.99381137,1.0131738,0.0,0.05,0.0,1.0,1.0
1.864,0.9,0.0,90070.28,-1664.0027,-2.8703697,1.0419584e-07,0.83889925,0.84644485,0.4388913,0.45430705,0.84228945,0.44066498,89.07244,173.4794,173.4794,145.68224,-97.48913,0.0,142.3841,234.1701,1.0,1.0,0.8270164,2.9140477,2.2100644,1.0,108.0104,-197.08284,137.7177,-311.1971,-8.2832855e-12,3.3302948e-12,2.1286495,2.1286495,2.9140477,0.5011113,1.2908041,1.2908041,1.372213,2.2100644,2.9140477,0.7853982,0.29080412,0.0,7.0,0.99431145,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8645,0.9,0.0,90074.31,-1661.6034,-2.8703697,1.0419584e-07,0.83966154,0.84862447,0.43729433,0.4518033,0.84316736,0.43912014,50.54811,115.425995,115.425995,145.68224,-60.04761,0.0,142.3841,234.1701,1.0,1.0,0.8292654,3.1267745,2.425701,1.0,140.09097,-190.63908,192.82883,-308.25482,-8.00773e-12,3.29762e-12,2.3413763,2.3413763,3.1267745,0.4986988,1.293304,1.293304,1.3733606,2.425701,3.1267745,0.7853982,0.29330403,0.0,7.0,0.99481153,1.0131738,0.0,0.05,0.0,1.0,1.0
1.865,0.9,0.0,90078.52,-1658.7644,-2.8703697,1.0419584e-07,0.8404639,0.8505531,0.43570438,0.44901407,0.8440107,0.4375431,9.72821,52.281883,52.281883,145.68224,-19.892746,0.0,142.3841,234.1701,1.0,1.0,0.83126533,3.339759,2.6415184,1.0,166.04794,-175.77615,239.40492,-291.6868,-6.8929354e-12,3.2645124e-12,2.5543609,2.5543609,3.339759,0.496003,1.2958039,1.2958039,1.3745137,2.6415184,3.339759,0.7853982,0.29580393,0.0,7.0,0.9953116,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8655,0.9,0.0,90082.79,-1655.4612,-2.8703697,1.0419584e-07,0.84130174,0.85218,0.4341284,0.44600746,0.844816,0.43594185,-31.57874,-13.167936,-13.167936,145.68224,21.198595,0.0,142.3841,234.1701,1.0,1.0,0.8329652,3.5530055,2.8575172,1.0,184.70483,-153.1261,275.3507,-262.18277,-5.666301e-12,3.2285403e-12,2.7676072,2.7676072,3.5530055,0.49309242,1.2983038,1.2983038,1.3756729,2.8575172,3.5530055,0.7853982,0.29830387,0.0,7.0,0.99581164,1.0131738,0.0,0.05,0.0,1.0,1.0
1.866,0.9,0.0,90086.99,-1651.6918,-2.8703697,1.0419584e-07,0.84216917,0.85346925,0.43257225,0.44286096,0.8455819,0.43432516,-71.532455,-78.021484,-78.021484,145.68224,61.398148,0.0,142.3841,234.1701,1.0,1.0,0.83432865,3.7665186,3.0736988,1.0,195.203,-123.67055,299.03137,-221.00989,-4.500144e-12,3.1905893e-12,2.9811206,2.9811206,3.7665186,0.49004474,1.3008038,1.3008038,1.376839,3.0736988,3.7665186,0.7853982,0.30080384,0.0,7.0,0.9963117,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8665,0.9,0.0,90091.016,-1647.4763,-2.8703697,1.0419584e-07,0.84305876,0.8544012,0.43104032,0.43965784,0.8463087,0.43270198,-108.341965,-139.38708,-139.38708,145.68224,98.906654,0.0,142.3841,234.1701,1.0,1.0,0.83533555,3.9803045,3.2900639,1.0,197.04195,-88.69999,309.34787,-169.96078,-1.9249422e-12,3.145293e-12,3.1949062,3.1949062,3.9803045,0.48694322,1.3033038,1.3033038,1.3780128,3.2900639,3.9803045,0.7853982,0.3033038,0.0,7.0,0.9968118,1.0131738,0.0,0.05,0.0,1.0,1.0
1.867,0.9,0.0,90094.766,-1642.8562,-2.8703697,1.0419584e-07,0.8439623,0.8549729,0.42953554,0.43648276,0.84699905,0.43108112,-140.34526,-194.51125,-194.51125,145.68224,132.03372,0.0,142.3841,234.1701,1.0,1.0,0.8359827,4.194369,3.5066142,1.0,190.10446,-49.759197,305.7896,-111.27836,1.8449235e-12,3.1017782e-12,3.4089706,3.4089706,4.194369,0.48387247,1.3058038,1.3058038,1.3791953,3.5066142,4.194369,0.7853982,0.30580378,0.0,7.0,0.99731183,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8675,0.9,0.0,90098.14,-1637.892,-2.8703697,1.0419584e-07,0.84487116,0.8551988,0.42805913,0.43341824,0.8476572,0.4294707,-166.08432,-240.90169,-240.90169,145.68224,159.27385,0.0,142.3841,234.1701,1.0,1.0,0.83628404,4.4087176,3.723351,1.0,174.66536,-8.58104,288.46194,-47.560234,5.2087176e-12,3.0579838e-12,3.6233194,3.6233194,4.4087176,0.4809147,1.3083038,1.3083038,1.3803874,3.723351,4.4087176,0.7853982,0.30830377,0.0,7.0,0.9978119,1.0131738,0.0,0.05,0.0,1.0,1.0
1.868,0.9,0.0,90101.07,-1632.6603,-2.8703697,1.0419584e-07,0.84577644,0.8551096,0.42661056,0.4305404,0.8482889,0.4278778,-184.37206,-276.44046,-276.44046,129.41461,179.37521,0.0,142.3841,206.0744,1.0,1.0,0.8362701,4.6233563,3.940276,1.0,151.38318,32.98888,258.08707,18.353382,7.876995e-12,3.0100475e-12,3.8379583,3.8379583,4.6233563,0.47814572,1.3108038,1.3108038,1.3815901,3.940276,4.6233563,0.7853982,0.31080377,0.0,7.0,0.998312,1.0131738,0.0,0.05,0.0,1.0,1.0
1.8685,0.9,0.0,90103.52,-1627.2505,-2.8703697,1.0419584e-07,0.8466696,0.85475093,0.4251876,0.4279156,0.84890133,0.42630833,-194.34837,-299.48193,-299.48193,129.41461,191.39839,0.0,142.3841,206.0744,1.0,1.0,0.835986,4.8382897,4.1573906,1.0,121.27475,73.073616,215.97806,83.503876,1.0186401e-11,2.9579741e-12,4.0528917,4.0528917,4.8382897,0.47563127,1.3133038,1.3133038,1.3828042,4.1573906,4.8382897,0.7853982,0.3133038,0.0,7.0,0.998812,1.0131738,0.0,0.05,0.0,1.0,1.0
1.869,0.9,0.0,90105.46,-1621.7598,-2.8703697,1.0419584e-07,0.84754276,0.85418093,0.42378646,0.42559713,0.84950256,0.4247664,-195.52261,-308.93158,-308.93158,129.41461,194.76204,0.0,142.3841,206.0744,1.0,1.0,0.8354899,5.053522,4.3746967,1.0,85.67362,109.84898,163.98616,144.94542,1.1780752e-11,2.9030673e-12,4.2681236,4.2681236,5.053522,0.4734241,1.3158038,1.3158038,1.3840302,4.3746967,5.053522,0.7853982,0.3158038,0.0,7.0,0.99931204,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8695,0.9,0.0,90106.89,-1616.2892,-2.8703697,1.0419584e-07,0.8483892,0.8534677,0.42240196,0.42362273,0.85010105,0.42325428,-187.80011,-304.30133,-304.30133,129.41461,189.27333,0.0,142.3841,206.0744,1.0,1.0,0.8348496,5.2690544,4.592197,1.0,46.173405,141.62671,104.423645,199.87767,1.3565348e-11,2.8571056e-12,4.4836564,4.4836564,5.2690544,0.47156125,1.3183038,1.3183038,1.3852686,4.592197,5.2690544,0.7853982,0.31830382,0.0,7.0,0.9998121,0.9117133,0.0,0.05,0.0,1.0,1.0
1.87,0.9,0.0,90107.836,-1610.9384,-2.8703697,1.0419584e-07,0.84920347,0.85268563,0.42102784,0.4220129,0.85070544,0.42177248,-171.49142,-285.73868,-285.73868,129.41461,175.14146,0.0,142.3841,206.0744,1.0,1.0,0.8341395,5.484889,4.809892,1.0,4.558386,166.93304,39.964497,245.77419,1.6421392e-11,2.8137462e-12,4.6994905,4.6994905,5.484889,0.4700626,1.3208039,1.3208039,1.3865196,4.809892,5.484889,0.7853982,0.32080385,0.0,7.0,1.0003122,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8705,0.9,0.0,90108.36,-1605.8008,-2.8703697,1.0419584e-07,0.84998196,0.8519122,0.4196569,0.42076987,0.85132396,0.4203195,-147.30304,-254.02773,-254.02773,129.41461,152.97296,0.0,142.3841,206.0744,1.0,1.0,0.83343714,5.701024,5.027785,1.0,-37.275837,184.57887,-26.472952,280.50067,1.8321558e-11,2.7633481e-12,4.915626,4.915626,5.701024,0.46892968,1.3233039,1.3233039,1.387783,5.027785,5.701024,0.7853982,0.3233039,0.0,7.0,1.0008122,0.9117133,0.0,0.05,0.0,1.0,1.0
1.871,0.9,0.0,90108.51,-1600.96,-2.8703697,1.0419584e-07,0.8507227,0.8512237,0.41828158,0.41987765,0.8519641,0.41889197,-116.30976,-210.56088,-210.56088,129.41461,123.74865,0.0,142.3841,206.0744,1.0,1.0,0.832819,5.9174576,5.2458773,1.0,-77.4084,193.71817,-91.85671,302.4176,1.9268592e-11,2.7118518e-12,5.1320596,5.1320596,5.9174576,0.46814582,1.325804,1.325804,1.3890586,5.2458773,5.9174576,0.7853982,0.32580394,0.0,7.0,1.0013123,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8715,0.9,0.0,90108.39,-1596.4844,-2.8703697,1.0419584e-07,0.85142565,0.85069203,0.4168942,0.41930276,0.85263216,0.41748497,-79.90932,-157.28217,-157.28217,129.41461,88.78276,0.0,142.3841,206.0744,1.0,1.0,0.832357,6.134186,5.464171,1.0,-113.98201,193.89133,-153.17949,310.46164,1.9499066e-11,2.662106e-12,5.348788,5.348788,6.134186,0.46767694,1.3283039,1.3283039,1.3903458,5.464171,6.134186,0.7853982,0.328304,0.0,7.0,1.0018122,0.9117133,0.0,0.05,0.0,1.0,1.0
1.872,0.9,0.0,90108.1,-1592.4255,-2.8870895,-1.812589e-07,0.85209274,0.8503808,0.41548735,0.41899595,0.8533331,0.41609213,-39.76097,-96.60366,-96.60366,129.41461,49.6656,0.0,142.3841,206.0744,1.0,1.0,0.8321151,0.06801744,5.6826673,1.0,-145.2903,185.05127,-207.59833,304.202,1.9931251e-11,2.6107998e-12,5.5658045,5.5658045,0.06801744,0.46747333,1.330804,1.330804,1.3916436,5.6826673,6.351203,0.7853982,0.33080402,0.0,7.0,1.0023123,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8725,0.9,0.0,90107.75,-1588.8146,-2.8870895,-1.812589e-07,0.8527277,0.8503423,0.41405427,0.41889477,0.85407,0.41470605,2.2893586,-31.298494,-31.298494,129.41461,8.192232,0.0,142.3841,206.0744,1.0,1.0,0.8321459,0.28531656,5.9013686,1.0,-169.85962,167.57025,-252.56912,283.8676,2.0058726e-11,2.5593414e-12,5.783104,5.783104,0.28531656,0.4674722,1.333304,1.333304,1.3929511,5.9013686,6.568502,0.7853982,0.33330408,0.0,7.0,1.0028124,0.9117133,0.0,0.05,0.0,1.0,1.0
1.873,0.9,0.0,90107.445,-1585.6615,-2.8870895,-1.812589e-07,0.8533357,0.8506152,0.4125892,0.41892663,0.85484433,0.41331863,44.294064,35.62505,35.62505,129.41461,-33.71982,0.0,142.3841,206.0744,1.0,1.0,0.83248854,0.50289005,6.120276,1.0,-186.52087,142.2268,-285.969,250.34393,2.0716692e-11,2.5107358e-12,6.000677,6.000677,0.50289005,0.46760058,1.3358041,1.3358041,1.3942671,6.120276,6.786075,0.7853982,0.33580413,0.0,7.0,1.0033123,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8735,0.9,0.0,90107.3,-1582.9545,-2.8870895,-1.812589e-07,0.85392326,0.8512223,0.41108766,0.41901225,0.85565543,0.41192153,84.294945,101.062614,101.062614,129.41461,-74.119896,0.0,142.3841,206.0744,1.0,1.0,0.83316594,0.72072935,0.056205213,1.0,-194.46782,110.17288,-306.2006,205.13797,2.0977926e-11,2.4590785e-12,6.2185163,6.2185163,0.72072935,0.4677793,1.3383042,1.3383042,1.39559,0.056205213,7.003915,0.7853982,0.3383042,0.0,7.0,1.0038124,0.9117133,0.0,0.05,0.0,1.0,1.0
1.874,0.9,0.0,90107.4,-1580.6608,-2.8870895,-1.812589e-07,0.854498,0.8521697,0.40954658,0.41907004,0.856501,0.41050658,120.41596,161.95943,161.95943,129.41461,-111.1163,0.0,142.3841,206.0744,1.0,1.0,0.83418477,0.9388256,0.27552804,1.0,-193.2986,72.88263,-312.27267,150.31325,2.1331695e-11,2.4145816e-12,0.15342745,0.15342745,0.9388256,0.46792674,1.3408042,1.3408042,1.3969184,0.27552804,0.9388256,0.7853982,0.34080425,0.0,7.0,1.0043124,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8745,0.9,0.0,90107.85,-1578.7283,-2.8870895,-1.812589e-07,0.85506797,0.8534465,0.40796462,0.41901976,0.8573768,0.40906617,150.95306,215.45537,215.45537,129.41461,-142.96661,0.0,142.3841,206.0744,1.0,1.0,0.83553433,1.1571699,0.49505988,1.0,-183.03801,32.084946,-303.85233,88.39696,2.2166134e-11,2.3662335e-12,0.3717718,0.3717718,1.1571699,0.4679629,1.3433043,1.3433043,1.398251,0.49505988,1.1571699,0.7853982,0.3433043,0.0,7.0,1.0048125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.875,0.9,0.0,90108.71,-1577.0883,-2.8870895,-1.812589e-07,0.8556415,0.8550254,0.40634194,0.41878688,0.8582772,0.40759367,174.4565,259.0223,259.0223,129.41461,-168.16162,0.0,142.3841,206.0744,1.0,1.0,0.83718777,1.3757539,0.7148013,1.0,-164.13957,-10.316928,-281.28616,22.263855,2.300632e-11,2.3169927e-12,0.59035575,0.59035575,1.3757539,0.46781358,1.3458043,1.3458043,1.3995863,0.7148013,1.3757539,0.7853982,0.34580436,0.0,7.0,1.0053124,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8755,0.9,0.0,90110.04,-1575.659,-2.8870895,-1.812589e-07,0.8562265,0.85686404,0.4046805,0.41830596,0.85919535,0.40608367,189.80144,290.5866,290.5866,129.41461,-185.49863,0.0,142.3841,206.0744,1.0,1.0,0.8391029,1.5945696,0.9347526,1.0,-137.46658,-52.334858,-245.58875,-44.99786,2.3792864e-11,2.2663468e-12,0.8091714,0.8091714,1.5945696,0.46741378,1.3483044,1.3483044,1.4009231,0.9347526,1.5945696,0.7853982,0.34830442,0.0,7.0,1.0058124,0.9117133,0.0,0.05,0.0,1.0,1.0
1.876,0.9,0.0,90111.84,-1574.3497,-2.8870895,-1.812589e-07,0.8568304,0.85890746,0.40298364,0.41752413,0.8601235,0.40453246,196.24342,308.63058,308.63058,129.41461,-194.1406,0.0,142.3841,206.0744,1.0,1.0,0.8412249,1.8136101,1.1549139,1.0,-104.25347,-91.98996,-198.39864,-110.23195,2.3889273e-11,2.2153954e-12,1.028212,1.028212,1.8136101,0.46671122,1.3508042,1.3508042,1.4022601,1.1549139,1.8136101,0.7853982,0.35080424,0.0,7.0,1.0063125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8765,0.9,0.0,90114.15,-1573.0653,-2.8870895,-1.812589e-07,0.8574597,0.8610908,0.40125614,0.4164035,0.86105347,0.4029379,193.45575,312.26797,312.26797,129.41461,-193.65776,0.0,142.3841,206.0744,1.0,1.0,0.84348917,2.03287,1.3752851,1.0,-66.04902,-127.40674,-141.90419,-170.3638,2.2270028e-11,2.1657591e-12,1.2474718,1.2474718,2.03287,0.4656686,1.3533001,1.3533001,1.4035964,1.3752851,2.03287,0.7853982,0.35330012,0.0,7.0,1.0068125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.877,0.9,0.0,90116.914,-1571.7103,-2.8870895,-1.812589e-07,0.8581194,0.863343,0.39950383,0.4149228,0.861977,0.40129972,181.54698,301.28943,301.28943,129.41461,-184.05019,0.0,142.3841,206.0744,1.0,1.0,0.8458247,2.252345,1.5958662,1.0,-24.644274,-156.90271,-78.74253,-222.54689,1.8258646e-11,2.1154578e-12,1.4669468,1.4669468,2.252345,0.46426526,1.3557861,1.3557861,1.4049312,1.5958662,2.252345,0.7853982,0.3557861,0.0,7.0,1.0073125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8775,0.9,0.0,90120.11,-1570.1948,-2.8870895,-1.812589e-07,0.85881317,0.86559016,0.3977333,0.4130785,0.86288613,0.39961958,161.05772,276.1756,276.1756,129.41461,-165.74963,0.0,142.3841,206.0744,1.0,1.0,0.84815776,2.4720325,1.8166567,1.0,18.01144,-179.06917,-11.876456,-264.29913,1.4166308e-11,2.063307e-12,1.6866343,1.6866343,2.4720325,0.46249837,1.3582566,1.3582566,1.4062641,1.8166567,2.4720325,0.7853982,0.35825658,0.0,7.0,1.0078125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.878,0.9,0.0,90123.664,-1568.4382,-2.8870895,-1.812589e-07,0.8595427,0.86775225,0.3959517,0.41090095,0.8637738,0.39790076,132.93726,238.07768,238.07768,129.41461,-139.6013,0.0,142.3841,206.0744,1.0,1.0,0.85040736,2.6919107,2.0376565,1.0,59.901783,-192.83905,55.544594,-293.62228,1.2218844e-11,2.0131535e-12,1.9065127,1.9065127,2.6919107,0.46039796,1.3607066,1.3607066,1.4075944,2.0376565,2.6919107,0.7853982,0.36070657,0.0,7.0,1.0083125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8785,0.9,0.0,90127.5,-1566.3922,-2.8870895,-1.812589e-07,0.8603069,0.8697373,0.39416838,0.4085035,0.8646332,0.39615056,98.515686,188.77405,188.77405,129.41461,-106.83805,0.0,142.3841,206.0744,1.0,1.0,0.85248333,2.9118223,2.2588642,1.0,99.026215,-197.5419,120.32569,-309.09973,9.045906e-12,2.006436e-12,2.126424,2.126424,2.9118223,0.45806274,1.3631281,1.3631281,1.4089067,2.2588642,2.9118223,0.7853982,0.36312813,0.0,7.0,1.0088125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.879,0.9,0.0,90131.52,-1564.024,-2.8870895,-1.812589e-07,0.86110204,0.87152165,0.3923934,0.40586445,0.86545885,0.39437872,59.437317,130.60202,130.60202,129.41461,-69.0222,0.0,142.3841,206.0744,1.0,1.0,0.85436386,3.131734,2.4802752,1.0,133.51027,-192.94759,179.3735,-309.97552,4.4161445e-12,2.0074675e-12,2.3463356,2.3463356,3.131734,0.45546383,1.3655103,1.3655103,1.410183,2.4802752,3.131734,0.7853982,0.3655103,0.0,7.0,1.0093125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8795,0.9,0.0,90135.64,-1561.2981,-2.8870895,-1.812589e-07,0.861924,0.8730607,0.390634,0.4029974,0.8662476,0.39259353,17.55789,66.326256,66.326256,129.41461,-27.950155,0.0,142.3841,206.0744,1.0,1.0,0.85599995,3.3516452,2.701884,1.0,161.71732,-179.2752,229.87254,-296.1988,-1.4621226e-12,2.0074068e-12,2.5662472,2.5662472,3.3516452,0.45262572,1.3678434,1.3678434,1.4114234,2.701884,3.3516452,0.7853982,0.36784342,0.0,7.0,1.0098125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.88,0.9,0.0,90139.75,-1558.1927,-2.8870895,-1.812589e-07,0.8627683,0.87431175,0.38889548,0.39996862,0.86699843,0.39080223,-25.141302,-1.0065539,-1.0065539,129.41461,14.43373,0.0,142.3841,206.0744,1.0,1.0,0.85734797,3.5715568,2.9236848,1.0,182.31662,-157.17532,269.42825,-268.42172,-6.5742147e-12,2.0074027e-12,2.7861586,2.7861586,3.5715568,0.44962507,1.370119,1.370119,1.412629,2.9236848,3.5715568,0.7853982,0.37011895,0.0,7.0,1.0103126,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8805,0.9,0.0,90143.74,-1554.7096,-2.8870895,-1.812589e-07,0.86362964,0.87525284,0.387182,0.39686257,0.86771166,0.38901207,-66.64256,-68.21171,-68.21171,129.41461,56.1259,0.0,142.3841,206.0744,1.0,1.0,0.85838735,3.7914684,3.1456723,1.0,194.3382,-127.69563,296.17325,-227.96153,-1.0401604e-11,2.007404e-12,3.0060701,3.0060701,3.7914684,0.44655007,1.3723297,1.3723297,1.4138,3.1456723,3.7914684,0.7853982,0.37232965,0.0,7.0,1.0108125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.881,0.9,0.0,90147.516,-1550.8723,-2.8870895,-1.812589e-07,0.86450154,0.8758816,0.38549653,0.39376184,0.8683895,0.38723022,-104.984856,-132.11353,-132.11353,129.41461,95.15605,0.0,142.3841,206.0744,1.0,1.0,0.85911596,4.0113797,3.367841,1.0,197.21562,-92.23077,308.8477,-176.73416,-1.5131651e-11,2.0074038e-12,3.2259817,3.2259817,4.0113797,0.44348297,1.3744695,1.3744695,1.4149367,3.367841,4.0113797,0.7853982,0.37446952,0.0,7.0,1.0113125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8815,0.9,0.0,90151.01,-1546.723,-2.8870895,-1.812589e-07,0.86537683,0.8762103,0.38384068,0.39074183,0.8690357,0.38546363,-138.35579,-189.69292,-189.69292,129.41461,129.67932,0.0,142.3841,206.0744,1.0,1.0,0.8595452,4.2312913,3.5901856,1.0,190.81268,-52.456905,306.8553,-117.16237,-1.96442e-11,2.0074038e-12,3.445893,3.445893,4.2312913,0.4404981,1.3765334,1.3765334,1.4160397,3.5901856,4.2312913,0.7853982,0.37653342,0.0,7.0,1.0118126,0.9117133,0.0,0.05,0.0,1.0,1.0
1.882,0.9,0.0,90154.14,-1542.3201,-2.8870895,-1.812589e-07,0.86624783,0.87626374,0.38221464,0.38787097,0.8696556,0.38371825,-165.1771,-238.22896,-238.22896,129.41461,158.06313,0.0,142.3841,206.0744,1.0,1.0,0.85969913,4.451203,3.812701,1.0,175.43054,-10.253449,290.29074,-52.061794,-2.6285269e-11,2.0074038e-12,3.6658046,3.6658046,4.451203,0.4376632,1.3785174,1.3785174,1.4171094,3.812701,4.451203,0.7853982,0.37851733,0.0,7.0,1.0123125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8825,0.9,0.0,90156.86,-1537.7335,-2.8870895,-1.812589e-07,0.8671071,0.87608004,0.38061693,0.38520917,0.8702555,0.38199893,-184.17924,-275.42697,-275.42697,129.41461,178.9643,0.0,142.3841,206.0744,1.0,1.0,0.8596153,4.6711144,4.035382,1.0,151.79427,32.384983,259.93594,15.491022,-3.5103018e-11,2.0074038e-12,3.885716,3.885716,4.6711144,0.4350379,1.3804181,1.3804181,1.4181463,4.035382,4.6711144,0.7853982,0.3804181,0.0,7.0,1.0128125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.883,0.9,0.0,90159.16,-1533.043,-2.8870895,-1.812589e-07,0.8679477,0.87570906,0.3790448,0.38280517,0.8708426,0.38030905,-194.4615,-299.52698,-299.52698,129.41461,191.3925,0.0,142.3841,206.0744,1.0,1.0,0.8593434,4.8910255,4.2582226,1.0,121.019165,73.44234,217.22394,82.30303,-4.197363e-11,2.0076408e-12,4.1056275,4.1056275,4.8910255,0.43267074,1.3822334,1.3822334,1.4191507,4.2582226,4.8910255,0.7853982,0.38223335,0.0,7.0,1.0133126,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8835,0.9,0.0,90161.01,-1528.3324,-2.8870895,-1.812589e-07,0.8687635,0.87521017,0.37749416,0.38069373,0.8714244,0.37865037,-195.53477,-309.38696,-309.38696,129.41461,194.75739,0.0,142.3841,206.0744,1.0,1.0,0.8589426,5.110937,4.481219,1.0,84.55862,110.97616,164.17209,145.21487,-4.7350752e-11,2.0078667e-12,4.325539,4.325539,5.110937,0.4305961,1.3839614,1.3839614,1.4201232,4.481219,5.110937,0.7853982,0.3839615,0.0,7.0,1.0138125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.884,0.9,0.0,90162.445,-1523.686,-2.8870895,-1.812589e-07,0.8695495,0.8746487,0.3759598,0.37889397,0.87200844,0.37702295,-187.34523,-304.5375,-304.5375,129.41461,188.89684,0.0,142.3841,206.0744,1.0,1.0,0.8584783,5.3308487,4.7043657,1.0,44.135742,143.20949,103.28756,201.24994,-5.3375443e-11,2.0078479e-12,4.5454507,4.5454507,5.3308487,0.42883277,1.3856016,1.3856016,1.4210643,4.7043657,5.3308487,0.7853982,0.38560158,0.0,7.0,1.0143125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8845,0.9,0.0,90163.49,-1519.1841,-2.8870895,-1.812589e-07,0.87030214,0.87409234,0.37443578,0.37740833,0.8726019,0.37542525,-170.27737,-285.20453,-285.20453,129.41461,174.08519,0.0,142.3841,206.0744,1.0,1.0,0.85801816,5.5507603,4.9276576,1.0,1.6622684,168.61511,37.44937,247.75514,-5.9850805e-11,2.0078477e-12,4.765362,4.765362,5.5507603,0.4273829,1.3871533,1.3871533,1.4219742,4.9276576,5.5507603,0.7853982,0.3871533,0.0,7.0,1.0148126,0.9117133,0.0,0.05,0.0,1.0,1.0
1.885,0.9,0.0,90164.22,-1514.8987,-2.8870895,-1.812589e-07,0.8710193,0.87360793,0.37291554,0.37622315,0.87321144,0.37385407,-145.13644,-252.29959,-252.29959,129.41461,151.02083,0.0,142.3841,206.0744,1.0,1.0,0.85762894,5.770672,5.15109,1.0,-40.851814,185.98827,-30.227354,282.52695,-6.826592e-11,2.0078479e-12,4.9852734,4.9852734,5.770672,0.42623243,1.3886169,1.3886169,1.4228535,5.15109,5.770672,0.7853982,0.38861692,0.0,7.0,1.0153126,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8855,0.9,0.0,90164.69,-1510.8903,-2.8870895,-1.812589e-07,0.87170047,0.8732578,0.37139234,0.37530908,0.87384236,0.3723049,-113.11073,-207.37758,-207.37758,129.41461,120.79354,0.0,142.3841,206.0744,1.0,1.0,0.85737324,5.990583,5.3746586,1.0,-81.39347,194.50421,-96.53864,303.91623,-7.667213e-11,2.0078479e-12,5.205185,5.205185,5.990583,0.42535204,1.3899931,1.3899931,1.4237026,5.3746586,5.990583,0.7853982,0.3899931,0.0,7.0,1.0158125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.886,0.9,0.0,90164.984,-1507.2042,-2.8870895,-1.812589e-07,0.87234694,0.8730967,0.36985952,0.3746233,0.8744989,0.3707719,-75.71554,-152.56358,-152.56358,129.41461,84.83325,0.0,142.3841,206.0744,1.0,1.0,0.8573058,6.2104945,5.5983577,1.0,-118.04224,193.75777,-158.34357,310.90714,-8.279758e-11,2.0078479e-12,5.4250965,5.4250965,6.2104945,0.42469853,1.391283,1.391283,1.424522,5.5983577,6.2104945,0.7853982,0.39128304,0.0,7.0,1.0163125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8865,0.9,0.0,90165.2,-1503.8696,-2.8870895,-1.812589e-07,0.87296134,0.87316924,0.36831084,0.3741113,0.8751839,0.36924857,-34.721424,-90.45265,-90.45265,129.41461,44.842354,0.0,142.3841,206.0744,1.0,1.0,0.8574717,0.1472208,5.8221836,1.0,-149.0616,183.78302,-212.71344,303.16608,-8.85538e-11,2.0078479e-12,5.645008,5.645008,0.1472208,0.4242175,1.3924882,1.3924882,1.4253122,5.8221836,6.430406,0.7853982,0.39248827,0.0,7.0,1.0168126,0.9117133,0.0,0.05,0.0,1.0,1.0
1.887,0.9,0.0,90165.44,-1500.897,-2.8870895,-1.812589e-07,0.8735479,0.8735077,0.36674085,0.37371024,0.8758984,0.36772767,7.9298425,-23.986828,-23.986828,129.41461,2.7148848,0.0,142.3841,206.0744,1.0,1.0,0.8579032,0.3671323,6.046131,1.0,-172.98175,165.05191,-257.07126,281.05807,-9.276592e-11,2.0078479e-12,5.8649197,5.8649197,0.3671323,0.42384595,1.3936106,1.3936106,1.4260736,6.046131,6.6503177,0.7853982,0.39361063,0.0,7.0,1.0173125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8875,0.9,0.0,90165.78,-1498.2783,-2.8870895,-1.812589e-07,0.8741119,0.87413025,0.365145,0.37335187,0.876642,0.3662019,50.21768,43.684612,43.684612,140.41891,-39.553497,0.0,142.3841,224.92181,1.0,1.0,0.8586189,0.58704376,6.270196,1.0,-188.66966,138.45198,-289.3144,245.62978,-9.4736614e-11,2.0078479e-12,6.0848308,6.0848308,0.58704376,0.42351583,1.3946524,1.3946524,1.4268064,6.270196,6.8702292,0.7853982,0.39465234,0.0,7.0,1.0178125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.888,0.9,0.0,90166.32,-1495.9877,-2.8870895,-1.812589e-07,0.8746595,0.87504065,0.36351994,0.37296632,0.8774126,0.36466417,90.13889,109.354935,109.354935,140.41891,-79.96052,0.0,137.84683,224.92181,1.0,1.0,0.8596229,0.8069553,0.21118839,1.0,-195.383,105.244095,-307.91492,198.55998,-9.408208e-11,2.0078479e-12,0.021557102,0.021557102,0.8069553,0.42315736,1.3956157,1.3956157,1.4275113,0.21118839,0.8069553,0.7853982,0.39561573,0.0,7.0,1.0183126,0.9117133,0.0,0.05,0.0,1.0,1.0
1.8885,0.9,0.0,90167.13,-1493.9824,-2.8870895,-1.812589e-07,0.8751976,0.8762278,0.36186367,0.37248558,0.87820673,0.36310783,125.80298,169.91257,169.91257,140.41891,-116.59255,0.0,137.84683,224.92181,1.0,1.0,0.8609042,1.0268668,0.4354748,1.0,-192.80533,67.00235,-311.99222,142.07967,-9.230205e-11,2.0078479e-12,0.2414686,0.2414686,1.0268668,0.4227027,1.3965034,1.3965034,1.4281888,0.4354748,1.0268668,0.7853982,0.39650348,0.0,7.0,1.0188125,0.9117133,0.0,0.05,0.0,1.0,1.0
1.889,0.9,0.0,90168.28,-1492.2057,-2.8870895,-1.812589e-07,0.87573326,0.87766665,0.36017555,0.37184688,0.8790196,0.3615272,155.522,222.4891,222.4891,140.41891,-147.71562,0.0,137.84683,224.92181,1.0,1.0,0.8624381,1.2467782,0.6598655,1.0,-181.06102,25.539015,-301.35486,78.865746,-9.1914185e-11,2.0078479e-12,0.46138006,0.46138006,1.2467782,0.4220893,1.3973182,1.3973182,1.4288392,0.6598655,1.2467782,0.7853982,0.3973183,0.0,7.0,1.0193125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8895,0.9,0.0,90169.805,-1490.5892,-2.8870895,-1.812589e-07,0.87627333,0.87931955,0.35845637,0.37099588,0.87984556,0.35991767,177.89064,264.59555,264.59555,140.41891,-171.85767,0.0,137.84683,224.92181,1.0,1.0,0.8641872,1.4666897,0.8843563,1.0,-160.70885,-17.181787,-276.5091,11.913538,-9.274573e-11,2.0078479e-12,0.6812916,0.6812916,1.4666897,0.4212631,1.3980631,1.3980631,1.429463,0.8843563,1.4666897,0.7853982,0.39806312,0.0,7.0,1.0198125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.89,0.9,0.0,90171.74,-1489.057,-2.8870895,-1.812589e-07,0.87682444,0.8811383,0.3567083,0.36988935,0.880678,0.35827598,191.85258,294.24033,294.24033,140.41891,-187.87816,0.0,137.84683,224.92181,1.0,1.0,0.86610335,1.6866012,1.108943,1.0,-132.71507,-59.137512,-238.63449,-55.605846,-9.4616134e-11,2.0078479e-12,0.90120304,0.90120304,1.6866012,0.4201811,1.398741,1.398741,1.4300606,1.108943,1.6866012,0.7853982,0.39874098,0.0,7.0,1.0203125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8905,0.9,0.0,90174.08,-1487.5289,-2.8870895,-1.812589e-07,0.8773922,0.88306683,0.35493454,0.36849716,0.8815102,0.35660043,196.75024,310.02325,310.02325,140.41891,-195.02185,0.0,137.84683,224.92181,1.0,1.0,0.8681308,1.9065127,1.3336215,1.0,-98.4071,-98.34315,-189.52708,-120.49618,-9.678561e-11,2.0078479e-12,1.1211145,1.1211145,1.9065127,0.4188135,1.3993549,1.3993549,1.4306324,1.3336215,1.9065127,0.7853982,0.3993549,0.0,7.0,1.0208125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.891,0.9,0.0,90176.82,-1485.9248,-2.8870895,-1.812589e-07,0.87798136,0.88504386,0.35313955,0.36680377,0.88233536,0.3548908,192.35524,311.20126,311.20126,140.41891,-192.95396,0.0,137.84683,224.92181,1.0,1.0,0.87020814,2.126424,1.5583879,1.0,-59.410084,-132.94516,-131.5136,-179.68767,-9.706538e-11,2.0078479e-12,1.3410261,1.3410261,2.126424,0.41714498,1.3999081,1.3999081,1.4311789,1.5583879,2.126424,0.7853982,0.3999081,0.0,7.0,1.0213125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8915,0.9,0.0,90179.914,-1484.1687,-2.908967,-4.843079e-08,0.8785954,0.8870064,0.35132843,0.36480874,0.88314694,0.35314846,178.87871,297.72263,297.72263,140.41891,-181.77553,0.0,137.84683,224.92181,1.0,1.0,0.87227243,2.3463356,1.7832382,1.0,-17.56977,-161.30894,-67.34049,-230.38213,-9.838708e-11,2.0078479e-12,1.5609375,1.5609375,2.3463356,0.4151754,1.4004036,1.4004036,1.4317006,1.7832382,2.3463356,0.7853982,0.40040365,0.0,7.0,1.0218124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.892,0.9,0.0,90183.33,-1482.1923,-2.908967,-4.843079e-08,0.8792365,0.8888925,0.34950688,0.36252666,0.88393915,0.35137624,156.96065,270.22864,270.22864,140.41891,-162.01794,0.0,137.84683,224.92181,1.0,1.0,0.87426174,2.5662472,2.0081685,1.0,25.135056,-182.0957,-0.04366102,-270.185,-9.911123e-11,2.0078479e-12,1.780849,1.780849,2.5662472,0.41291955,1.4008448,1.4008448,1.4321978,2.0081685,2.5662472,0.7853982,0.40084478,0.0,7.0,1.0223125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8925,0.9,0.0,90186.98,-1479.9382,-2.908967,-4.843079e-08,0.8799053,0.8906447,0.34768084,0.35998636,0.88470703,0.34957817,127.63918,230.02235,230.02235,140.41891,-134.6174,0.0,137.84683,224.92181,1.0,1.0,0.8761185,2.7861586,2.233175,1.0,66.686005,-194.32518,67.19537,-297.2177,-9.851938e-11,2.0078479e-12,2.0007606,2.0007606,2.7861586,0.41040635,1.4012346,1.4012346,1.432671,2.233175,2.7861586,0.7853982,0.4012346,0.0,7.0,1.0228125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.893,0.9,0.0,90190.8,-1477.363,-2.908967,-4.843079e-08,0.8806008,0.89221317,0.3458562,0.35722905,0.88544685,0.34775946,92.301285,179.00624,179.00624,140.41891,-100.870316,0.0,137.84683,224.92181,1.0,1.0,0.8777925,3.0060701,2.4582539,1.0,105.120186,-197.42148,131.19969,-310.20593,-9.651898e-11,2.0078479e-12,2.220672,2.220672,3.0060701,0.40767717,1.4015763,1.4015763,1.4331206,2.4582539,3.0060701,0.7853982,0.40157625,0.0,7.0,1.0233124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8935,0.9,0.0,90194.695,-1474.4391,-2.908967,-4.843079e-08,0.88132095,0.8935572,0.34403855,0.3543063,0.8861562,0.34592608,52.617077,119.59201,119.59201,140.41891,-62.371906,0.0,137.84683,224.92181,1.0,1.0,0.87924296,3.2259817,2.6834018,1.0,138.62256,-191.23964,188.94658,-308.5386,-9.1729985e-11,2.0078479e-12,2.4405835,2.4405835,3.2259817,0.4047836,1.4018728,1.4018728,1.433547,2.6834018,3.2259817,0.7853982,0.40187278,0.0,7.0,1.0238125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.894,0.9,0.0,90198.586,-1471.1555,-2.908967,-4.843079e-08,0.8820622,0.8946481,0.3422329,0.35127726,0.88683426,0.3440844,10.46118,54.586605,54.586605,140.41891,-20.941,0.0,137.84683,224.92181,1.0,1.0,0.880441,3.445893,2.9086146,1.0,165.61116,-176.07234,237.70975,-292.29636,-8.762502e-11,2.0078479e-12,2.660495,2.660495,3.445893,0.40178484,1.4021273,1.4021273,1.4339507,2.9086146,3.445893,0.7853982,0.4021272,0.0,7.0,1.0243125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8945,0.9,0.0,90202.39,-1467.5193,-2.908967,-4.843079e-08,0.8828199,0.89547,0.34044346,0.3482056,0.8874814,0.34224108,-32.175533,-12.940106,-12.940106,140.41891,21.465631,0.0,137.84683,224.92181,1.0,1.0,0.88137037,3.6658046,3.1338894,1.0,184.81133,-152.63579,275.18732,-262.2472,-8.2630146e-11,2.0078479e-12,2.8804064,2.8804064,3.6658046,0.39874434,1.4023424,1.4023424,1.4343321,3.1338894,3.6658046,0.7853982,0.4023425,0.0,7.0,1.0248125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.895,0.9,0.0,90206.016,-1463.5535,-2.908967,-4.843079e-08,0.8835886,0.8960208,0.33867338,0.3451562,0.8880996,0.34040242,-73.27951,-79.79976,-79.79976,140.41891,62.845253,0.0,137.84683,224.92181,1.0,1.0,0.8820287,3.885716,3.3592222,1.0,195.31564,-122.03613,299.60983,-219.81007,-7.7719976e-11,2.0078479e-12,3.100318,3.100318,3.885716,0.39572704,1.4025215,1.4025215,1.4346915,3.3592222,3.885716,0.7853982,0.40252146,0.0,7.0,1.0253124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8955,0.9,0.0,90209.4,-1459.2974,-2.908967,-4.843079e-08,0.8843623,0.89631164,0.33692476,0.34219205,0.8886922,0.33857438,-110.909164,-142.83543,-142.83543,140.41891,101.243324,0.0,137.84683,224.92181,1.0,1.0,0.88242686,4.1056275,3.5846097,1.0,196.6266,-85.71744,309.82358,-166.98813,-7.206713e-11,2.0078479e-12,3.3202293,3.3202293,4.1056275,0.39279553,1.4026669,1.4026669,1.4350296,3.5846097,4.1056275,0.7853982,0.40266693,0.0,7.0,1.0258125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.896,0.9,0.0,90212.48,-1454.803,-2.908967,-4.843079e-08,0.8851346,0.8963666,0.33519837,0.33937076,0.8892635,0.33676198,-143.28625,-199.07008,-199.07008,140.41891,134.84546,0.0,137.84683,224.92181,1.0,1.0,0.8825888,4.325539,3.8100488,1.0,188.68024,-45.393982,305.34467,-106.274605,-6.697703e-11,2.0078479e-12,3.5401409,3.5401409,4.325539,0.39000738,1.4027815,1.4027815,1.4353465,3.8100488,4.325539,0.7853982,0.40278152,0.0,7.0,1.0263125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8965,0.9,0.0,90215.21,-1450.1337,-2.908967,-4.843079e-08,0.88589925,0.89622134,0.33349383,0.33674213,0.8898188,0.3349693,-168.87967,-245.8467,-245.8467,140.41891,162.0629,0.0,137.84683,224.92181,1.0,1.0,0.8825497,4.5454507,4.035536,1.0,171.8494,-2.9697258,286.38242,-40.535713,-6.369505e-11,2.0078479e-12,3.7600524,3.7600524,4.5454507,0.38741198,1.4028678,1.4028678,1.4356428,4.035536,4.5454507,0.7853982,0.40286785,0.0,7.0,1.0268124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.897,0.9,0.0,90217.57,-1445.3595,-2.908967,-4.843079e-08,0.88665026,0.89592063,0.33180946,0.3343453,0.8903638,0.33319917,-186.47784,-280.95364,-280.95364,140.41891,181.60759,0.0,137.84683,224.92181,1.0,1.0,0.88235444,4.765362,4.2610683,1.0,146.92664,39.55121,253.82962,27.124008,-6.106717e-11,2.0078479e-12,3.9799638,3.9799638,4.765362,0.38504833,1.4029284,1.4029284,1.4359188,4.2610683,4.765362,0.7853982,0.40292835,0.0,7.0,1.0273125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8975,0.9,0.0,90219.56,-1440.555,-2.908967,-4.843079e-08,0.8873823,0.8955167,0.3301425,0.33220735,0.89090484,0.33145303,-195.24623,-302.72922,-302.72922,140.41891,192.55322,0.0,137.84683,224.92181,1.0,1.0,0.88205475,4.9852734,4.486642,1.0,115.087265,80.15896,209.2214,93.50782,-5.956986e-11,2.0078479e-12,4.1998754,4.1998754,4.9852734,0.38294315,1.4029654,1.4029654,1.436175,4.486642,4.9852734,0.7853982,0.40296543,0.0,7.0,1.0278125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.898,0.9,0.0,90221.18,-1435.7946,-2.908967,-4.843079e-08,0.88809097,0.8950658,0.32848924,0.33034164,0.89144796,0.32973093,-194.7672,-310.14075,-310.14075,140.41891,194.37938,0.0,137.84683,224.92181,1.0,1.0,0.8817071,5.205185,4.7122545,1.0,77.834335,116.93287,154.66324,155.47751,-5.908319e-11,2.0078479e-12,4.419787,4.419787,5.205185,0.3811096,1.4029813,1.4029813,1.4364117,4.7122545,5.205185,0.7853982,0.40298128,0.0,7.0,1.0283124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8985,0.9,0.0,90222.48,-1431.1489,-2.908967,-4.843079e-08,0.88877285,0.8946258,0.32684517,0.32874772,0.89199895,0.32803157,-185.06035,-302.83395,-302.83395,140.41891,186.99672,0.0,137.84683,224.92181,1.0,1.0,0.8813692,5.4250965,4.937903,1.0,36.927944,148.13242,92.7323,210.10165,-5.8266204e-11,2.0078479e-12,4.6396985,4.6396985,5.4250965,0.37954697,1.4029781,1.4029781,1.4366295,4.937903,5.4250965,0.7853982,0.40297806,0.0,7.0,1.0288124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.899,0.9,0.0,90223.48,-1426.6821,-2.908967,-4.843079e-08,0.8894259,0.894253,0.32520524,0.3274112,0.89256287,0.32635224,-166.58208,-281.15067,-281.15067,140.41891,170.75168,0.0,137.84683,224.92181,1.0,1.0,0.8810974,5.645008,5.163584,1.0,-5.697788,172.27988,26.35607,254.79459,-5.7082023e-11,2.0078479e-12,4.8596096,4.8596096,5.645008,0.37824064,1.4029578,1.4029578,1.4368285,5.163584,5.645008,0.7853982,0.40295783,0.0,7.0,1.0293125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.8995,0.9,0.0,90224.25,-1422.4481,-2.908967,-4.843079e-08,0.8900492,0.8939994,0.32356414,0.32630485,0.8931441,0.32468924,-140.2045,-246.11336,-246.11336,140.41891,146.41057,0.0,137.84683,224.92181,1.0,1.0,0.88094366,5.8649197,5.389295,1.0,-48.026203,188.2307,-41.325844,287.4392,-5.4370074e-11,2.0078479e-12,5.079521,5.079521,5.8649197,0.3771632,1.4029224,1.4029224,1.4370093,5.389295,5.8649197,0.7853982,0.40292245,0.0,7.0,1.0298125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9,0.9,0.0,90224.87,-1418.4883,-2.908967,-4.843079e-08,0.8906435,0.8939098,0.3219165,0.32539,0.8937457,0.3230378,-107.17448,-199.37752,-199.37752,140.41891,115.12367,0.0,137.84683,224.92181,1.0,1.0,0.88095325,6.0848308,5.615033,1.0,-88.05375,195.22823,-107.11031,306.48782,-5.2224686e-11,2.0078479e-12,5.2994328,5.2994328,6.0848308,0.37627596,1.4028738,1.4028738,1.4371723,5.615033,6.0848308,0.7853982,0.40287372,0.0,7.0,1.0303124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9005,0.9,0.0,90225.41,-1414.8296,-2.908967,-4.843079e-08,0.8912105,0.8940204,0.32025728,0.32461882,0.8943697,0.32139254,-69.05472,-143.15372,-143.15372,140.41891,78.370995,0.0,137.84683,224.92181,1.0,1.0,0.8811621,0.021557102,5.840795,1.0,-123.88516,192.93988,-167.88261,311.03635,-5.178554e-11,2.0078479e-12,5.5193443,5.5193443,0.021557102,0.37553096,1.4028133,1.4028133,1.4373177,5.840795,6.3047423,0.7853982,0.40281335,0.0,7.0,1.0308125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.901,0.9,0.0,90225.94,-1411.4834,-2.908967,-4.843079e-08,0.89175344,0.8943559,0.31858188,0.32393667,0.8950166,0.31974766,-27.649708,-80.103004,-80.103004,140.41891,37.89207,0.0,137.84683,224.92181,1.0,1.0,0.8815955,0.2414686,6.066579,1.0,-153.82365,181.47336,-220.7645,300.8675,-5.0286372e-11,2.0078479e-12,5.739256,5.739256,0.2414686,0.37487358,1.4027429,1.4027429,1.4374461,6.066579,6.524654,0.7853982,0.40274292,0.0,7.0,1.0313125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9015,0.9,0.0,90226.55,-1408.4453,-2.908967,-4.843079e-08,0.8922764,0.8949295,0.3168865,0.32328513,0.8956857,0.3180973,15.080019,-13.210805,-13.210805,140.41891,-4.396554,0.0,137.84683,224.92181,1.0,1.0,0.88226676,0.46138006,0.0091959005,1.0,-176.45164,161.37163,-263.251,276.46182,-4.742938e-11,2.0078479e-12,5.959167,5.959167,0.46138006,0.37424543,1.4026638,1.4026638,1.4375578,0.0091959005,6.7445655,0.7853982,0.40266386,0.0,7.0,1.0318124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.902,0.9,0.0,90227.31,-1405.6956,-2.908967,-4.843079e-08,0.89278436,0.8957418,0.31516826,0.32260484,0.8963749,0.31643575,57.111103,54.35492,54.35492,140.41891,-46.492466,0.0,137.84683,224.92181,1.0,1.0,0.8831767,0.6812916,0.23501465,1.0,-190.69826,133.58716,-293.32983,238.97491,-4.2644048e-11,2.0078479e-12,6.1790786,6.1790786,0.6812916,0.3735873,1.4025776,1.4025776,1.4376532,0.23501465,6.964477,0.7853982,0.40257758,0.0,7.0,1.0323124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9025,0.9,0.0,90228.28,-1403.1998,-2.908967,-4.843079e-08,0.8932828,0.89678097,0.31342524,0.3218386,0.8970809,0.31475788,96.45357,119.394264,119.394264,140.41891,-86.40258,0.0,137.84683,224.92181,1.0,1.0,0.8843136,0.90120304,0.4608471,1.0,-195.89014,99.43656,-309.57697,190.1827,-3.863605e-11,2.0078479e-12,0.11580488,0.11580488,0.90120304,0.37284222,1.4024854,1.4024854,1.4377326,0.4608471,0.90120304,0.7853982,0.40248534,0.0,7.0,1.0328125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.903,0.9,0.0,90229.52,-1400.9121,-2.908967,-4.843079e-08,0.8937773,0.8980235,0.31165674,0.32093433,0.8977996,0.31305927,131.24539,178.82751,178.82751,140.41891,-122.23787,0.0,137.84683,224.92181,1.0,1.0,0.88565445,1.1211145,0.6866908,1.0,-191.78334,60.537945,-311.2243,132.39677,-3.524135e-11,2.0078479e-12,0.33571637,0.33571637,1.1211145,0.37195823,1.4023882,1.4023882,1.4377964,0.6866908,1.1211145,0.7853982,0.40238827,0.0,7.0,1.0333124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9035,0.9,0.0,90231.07,-1398.7759,-2.908967,-4.843079e-08,0.8942739,0.8994358,0.3098632,0.31984755,0.8985259,0.31133652,159.84085,229.84138,229.84138,140.41891,-152.30302,0.0,137.84683,224.92181,1.0,1.0,0.88716567,1.3410261,0.9125433,1.0,-178.57462,18.733772,-298.1959,68.354515,-3.2779095e-11,2.0078479e-12,0.5556279,0.5556279,1.3410261,0.37089106,1.4022875,1.4022875,1.4378449,0.9125433,1.3410261,0.7853982,0.40228745,0.0,7.0,1.0338124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.904,0.9,0.0,90232.945,-1396.7285,-2.908967,-4.843079e-08,0.89477783,0.9009758,0.30804616,0.31854358,0.89925426,0.3095873,180.88844,270.0225,270.0225,140.41891,-175.17674,0.0,137.84683,224.92181,1.0,1.0,0.8888054,1.5609375,1.1384023,1.0,-156.89174,-23.996706,-271.11127,1.0887527,-3.2017305e-11,2.0078479e-12,0.77553934,0.77553934,1.5609375,0.3696063,1.4021839,1.4021839,1.4378786,1.1384023,1.5609375,0.7853982,0.40218392,0.0,7.0,1.0343125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9045,0.9,0.0,90235.15,-1394.7031,-2.908967,-4.843079e-08,0.895294,0.902595,0.30620825,0.31699908,0.899979,0.3078106,193.39467,297.47153,297.47153,140.41891,-189.77892,0.0,137.84683,224.92181,1.0,1.0,0.89052534,1.780849,1.3642654,1.0,-127.76326,-65.63142,-231.2552,-66.21633,-3.233231e-11,2.0078479e-12,0.9954508,0.9954508,1.780849,0.36808085,1.4020785,1.4020785,1.4378977,1.3642654,1.780849,0.7853982,0.4020785,0.0,7.0,1.0348125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.905,0.9,0.0,90237.68,-1392.6333,-2.908967,-4.843079e-08,0.8958266,0.9042416,0.3043529,0.31520325,0.9006944,0.30600673,196.77068,310.89276,310.89276,140.41891,-195.42136,0.0,137.84683,224.92181,1.0,1.0,0.8922737,2.0007606,1.5901304,1.0,-92.569435,-104.20125,-180.5165,-130.37627,-3.249412e-11,2.0078479e-12,1.2153623,1.2153623,2.0007606,0.36630422,1.401972,1.401972,1.4379028,1.5901304,2.0007606,0.7853982,0.40197203,0.0,7.0,1.0353124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9055,0.9,0.0,90240.49,-1390.4552,-2.908967,-4.843079e-08,0.8963785,0.9058627,0.30248433,0.31315824,0.901395,0.30417717,190.85962,309.65482,309.65482,140.41891,-191.83994,0.0,137.84683,224.92181,1.0,1.0,0.89399755,2.220672,1.8159952,1.0,-52.97649,-137.88313,-121.29777,-188.35704,-3.124922e-11,2.0078479e-12,1.4352738,1.4352738,2.220672,0.36427864,1.4018652,1.4018652,1.437894,1.8159952,2.220672,0.7853982,0.40186524,0.0,7.0,1.0358125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.906,0.9,0.0,90243.56,-1388.1117,-2.908967,-4.843079e-08,0.8969519,0.907407,0.30060726,0.31087863,0.90207624,0.30232462,175.94363,293.81976,293.81976,140.41891,-179.20663,0.0,137.84683,224.92181,1.0,1.0,0.8956457,2.4405835,2.0418575,1.0,-10.857631,-165.086,-56.40126,-237.41849,-2.8326577e-11,2.0078479e-12,1.6551852,1.6551852,2.4405835,0.36201906,1.4017588,1.4017588,1.4378717,2.0418575,2.4405835,0.7853982,0.40175882,0.0,7.0,1.0363125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9065,0.9,0.0,90246.82,-1385.5549,-2.908967,-4.843079e-08,0.8975474,0.9088276,0.29872662,0.30839095,0.90273416,0.3004529,152.73,264.13947,264.13947,140.41891,-158.12093,0.0,137.84683,224.92181,1.0,1.0,0.89717114,2.660495,2.2677152,1.0,31.795588,-184.52559,11.103894,-275.24338,-2.4317966e-11,2.0078479e-12,1.8750968,1.8750968,2.660495,0.35955203,1.4016533,1.4016533,1.4378364,2.2677152,2.660495,0.7853982,0.4016533,0.0,7.0,1.0368124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.907,0.9,0.0,90250.21,-1382.7482,-2.908967,-4.843079e-08,0.89816463,0.91008437,0.29684746,0.3057317,0.9033659,0.29856652,122.317444,222.01949,222.01949,142.90207,-129.5811,0.0,137.84683,227.14786,1.0,1.0,0.8985335,2.8804064,2.4935665,1.0,72.967255,-195.2847,78.02682,-300.0463,-2.0276943e-11,2.0078479e-12,2.0950081,2.0950081,2.8804064,0.35691422,1.4015492,1.4015492,1.4377882,2.4935665,2.8804064,0.7853982,0.40154922,0.0,7.0,1.0373124,0.9339019,0.0,0.05,0.0,1.0,1.0
1.9075,0.9,0.0,90253.66,-1379.668,-2.908967,-4.843079e-08,0.8988018,0.9111457,0.29497457,0.30294585,0.9039698,0.29667065,86.14407,169.45206,169.45206,142.90207,-94.93696,0.0,137.84683,227.14786,1.0,1.0,0.8997012,3.100318,2.7194092,1.0,110.71206,-196.85614,141.20544,-310.6575,-1.9206069e-11,2.0078479e-12,2.3149197,2.3149197,3.100318,0.3541506,1.401447,1.401447,1.4377278,2.7194092,3.100318,0.7853982,0.40144703,0.0,7.0,1.0378125,0.9339019,0.0,0.05,0.0,1.0,1.0
1.908,0.9,0.0,90257.086,-1376.3054,-2.908967,-4.843079e-08,0.8994562,0.91199005,0.29311234,0.30008417,0.9045455,0.2947708,45.919453,108.92195,108.92195,142.90207,-55.826004,0.0,137.84683,227.14786,1.0,1.0,0.9006523,3.3202293,2.9452412,1.0,143.24689,-189.16634,197.65547,-306.57742,-2.1670827e-11,2.0078479e-12,2.5348313,2.5348313,3.3202293,0.35131204,1.4013472,1.4013472,1.4376551,2.9452412,3.3202293,0.7853982,0.40134716,0.0,7.0,1.0383124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9085,0.9,0.0,90260.43,-1372.6656,-2.908967,-4.843079e-08,0.9001241,0.9126072,0.29126447,0.2972007,0.90509367,0.29287252,3.544106,43.289124,43.289124,142.90207,-14.096262,0.0,137.84683,227.14786,1.0,1.0,0.90137637,3.5401409,3.1710613,1.0,169.03458,-172.57869,244.71077,-287.9999,-2.519278e-11,2.0078479e-12,2.7547426,2.7547426,3.5401409,0.3484524,1.4012499,1.4012499,1.4375707,3.1710613,3.5401409,0.7853982,0.40124992,0.0,7.0,1.0388124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.909,0.9,0.0,90263.625,-1368.7682,-2.908967,-4.843079e-08,0.900801,0.9129981,0.2894339,0.2943499,0.9056164,0.2909811,-38.97998,-24.345991,-24.345991,142.90207,28.280718,0.0,137.84683,227.14786,1.0,1.0,0.9018743,3.7600524,3.3968668,1.0,186.85637,-147.87639,280.14883,-255.80286,-2.979152e-11,2.0078479e-12,2.9746542,2.9746542,3.7600524,0.34562615,1.4011556,1.4011556,1.4374748,3.3968668,3.7600524,0.7853982,0.4011556,0.0,7.0,1.0393125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9095,0.9,0.0,90266.59,-1364.6455,-2.908967,-4.843079e-08,0.9014819,0.91317517,0.2876226,0.29158399,0.9061168,0.2891014,-79.64355,-90.78846,-90.78846,142.90207,69.30264,0.0,137.84683,227.14786,1.0,1.0,0.90215814,3.9799638,3.6226566,1.0,195.86919,-116.22565,302.29532,-211.50687,-3.3791976e-11,2.0078479e-12,3.1945658,3.1945658,3.9799638,0.34288538,1.4010644,1.4010644,1.4373678,3.6226566,3.9799638,0.7853982,0.40106443,0.0,7.0,1.0398124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.91,0.9,0.0,90269.31,-1360.3413,-2.908967,-4.843079e-08,0.9021615,0.91316134,0.28583157,0.28895026,0.90659875,0.28723744,-116.52466,-152.89925,-152.89925,142.90207,107.03077,0.0,137.84683,227.14786,1.0,1.0,0.90225077,4.1998754,3.8484287,1.0,195.64558,-79.120926,310.10294,-157.2037,-3.820174e-11,2.0078479e-12,3.414477,3.414477,4.1998754,0.3402771,1.4009767,1.4009767,1.43725,3.8484287,4.1998754,0.7853982,0.40097666,0.0,7.0,1.0403124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9105,0.9,0.0,90271.73,-1355.9083,-2.908967,-4.843079e-08,0.90283436,0.91298884,0.2840607,0.28648862,0.90706694,0.2853924,-147.87933,-207.74306,-207.74306,142.90207,139.68126,0.0,137.84683,227.14786,1.0,1.0,0.902184,4.419787,4.0741816,1.0,186.19405,-38.314716,303.20108,-95.45802,-4.314462e-11,2.0078479e-12,3.6343887,3.6343887,4.419787,0.33784118,1.4008924,1.4008924,1.4371216,4.0741816,4.419787,0.7853982,0.4008924,0.0,7.0,1.0408125,0.9977214,0.0,0.05,0.0,1.0,1.0
