Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.911,0.9,0.0,90273.82,-1351.4052,-2.9045312,0.0,0.9034954,0.91269714,0.28230882,0.28422996,0.9075266,0.28356844,-172.2239,-252.72685,-252.72685,142.90207,165.70941,0.0,137.84683,227.14786,1.0,1.0,0.9019973,4.6396985,4.2999134,1.0,167.95903,4.2648745,281.9136,-29.186745,-4.639404e-11,2.0078479e-12,3.8543,3.8543,4.6396985,0.33560815,1.4008118,1.4008118,1.4369831,4.2999134,4.6396985,0.7853982,0.4008118,0.0,7.0,1.0413125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9115,0.9,0.0,90275.59,-1346.894,-2.9045312,0.0,0.90413994,0.91233146,0.28057387,0.28219438,0.90798295,0.28176644,-188.40532,-285.72232,-285.72232,142.90207,183.88278,0.0,137.84683,227.14786,1.0,1.0,0.9017356,4.8596096,4.525623,1.0,141.80032,46.605,247.24411,38.478203,-4.831738e-11,2.0078479e-12,4.0742116,4.0742116,4.8596096,0.333598,1.4007349,1.4007349,1.4368348,4.525623,4.8596096,0.7853982,0.40073493,0.0,7.0,1.0418124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.912,0.9,0.0,90277.055,-1342.4371,-2.9045312,0.0,0.9047641,0.9119397,0.27885282,0.28039053,0.90844125,0.27998614,-195.65596,-305.16678,-305.16678,142.90207,193.33972,0.0,137.84683,227.14786,1.0,1.0,0.901447,5.079521,4.751308,1.0,108.95289,86.70307,200.82918,104.337585,-5.196077e-11,2.0078479e-12,4.294123,4.294123,5.079521,0.3318191,1.4006618,1.4006618,1.4366767,4.751308,5.079521,0.7853982,0.40066186,0.0,7.0,1.0423124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9125,0.9,0.0,90278.234,-1338.0935,-2.9045312,0.0,0.90536475,0.9115706,0.27714205,0.27881518,0.9089064,0.27822617,-193.63036,-310.13763,-310.13763,142.90207,193.63051,0.0,137.84683,227.14786,1.0,1.0,0.9011799,5.2994328,4.9769673,1.0,70.96883,122.66152,144.86168,165.27596,-5.728434e-11,2.0078479e-12,4.5140347,4.5140347,5.2994328,0.330268,1.4005926,1.4005926,1.4365095,4.9769673,5.2994328,0.7853982,0.4005926,0.0,7.0,1.0428125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.913,0.9,0.0,90279.16,-1333.9167,-2.9045312,0.0,0.9059399,0.9112708,0.27543733,0.27745348,0.9093826,0.276484,-182.42198,-300.39664,-300.39664,142.90207,184.73904,0.0,137.84683,227.14786,1.0,1.0,0.9009811,5.5193443,5.2026,1.0,29.644203,152.77779,81.9875,218.40913,-6.083143e-11,2.0078479e-12,4.733946,4.733946,5.5193443,0.32892975,1.4005271,1.4005271,1.4363332,5.2026,5.5193443,0.7853982,0.40052715,0.0,7.0,1.0433124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9135,0.9,0.0,90279.89,-1329.9515,-2.9045312,0.0,0.90648854,0.91108274,0.27373412,0.27628008,0.9098734,0.27475628,-162.55936,-276.4019,-276.4019,142.90207,167.08414,0.0,137.84683,227.14786,1.0,1.0,0.90089315,5.739256,5.4282045,1.0,-13.065826,175.62518,15.180846,261.22104,-6.20838e-11,2.0078479e-12,4.9538574,4.9538574,5.739256,0.3277788,1.4004655,1.4004655,1.4361482,5.4282045,5.739256,0.7853982,0.40046552,0.0,7.0,1.0438124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.914,0.9,0.0,90280.484,-1326.2323,-2.9045312,0.0,0.9070109,0.9110425,0.27202794,0.2752602,0.9103813,0.27303874,-134.98123,-239.28667,-239.28667,142.90207,141.4999,0.0,137.84683,227.14786,1.0,1.0,0.9009523,5.959167,5.653779,1.0,-55.13966,190.1209,-52.39654,291.6832,-6.342714e-11,2.0078479e-12,5.173769,5.173769,5.959167,0.3267803,1.4004077,1.4004077,1.4359548,5.653779,5.959167,0.7853982,0.40040764,0.0,7.0,1.0443125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9145,0.9,0.0,90281.016,-1322.7811,-2.9045312,0.0,0.90750843,0.91117805,0.27031428,0.2743518,0.91090775,0.2713268,-100.9924,-190.80644,-190.80644,142.90207,109.19657,0.0,137.84683,227.14786,1.0,1.0,0.9011864,6.1790786,5.8793225,1.0,-94.58519,195.57759,-117.54516,308.3516,-6.396716e-11,2.0078479e-12,5.3936806,5.3936806,6.1790786,0.32589215,1.4003534,1.4003534,1.4357532,5.8793225,6.1790786,0.7853982,0.40035346,0.0,7.0,1.0448124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.915,0.9,0.0,90281.53,-1319.607,-2.9045312,0.0,0.9079834,0.9115079,0.26858914,0.27350768,0.911453,0.26961547,-62.201878,-133.2558,-133.2558,142.90207,71.703186,0.0,137.84683,227.14786,1.0,1.0,0.9016144,0.11580488,6.104834,1.0,-129.53447,191.73634,-177.17963,310.43542,-6.4064844e-11,2.0078479e-12,5.613592,5.613592,0.11580488,0.32506713,1.4003029,1.4003029,1.4355438,6.104834,6.39899,0.7853982,0.40030292,0.0,7.0,1.0453124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9155,0.9,0.0,90282.12,-1316.7058,-2.9045312,0.0,0.9084391,0.91204035,0.26684898,0.27267793,0.9120162,0.26789975,-20.446537,-69.35978,-69.35978,142.90207,30.795078,0.0,137.84683,227.14786,1.0,1.0,0.90224475,0.33571637,0.047126386,1.0,-158.33252,178.77905,-228.47533,297.83508,-6.4109995e-11,2.0078479e-12,5.8335037,5.8335037,0.33571637,0.32425538,1.4002559,1.4002559,1.4353267,0.047126386,6.6189017,0.7853982,0.40025592,0.0,7.0,1.0458125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.916,0.9,0.0,90282.83,-1314.06,-2.9045312,0.0,0.9088796,0.9127731,0.26509112,0.27181244,0.91259545,0.2661749,22.29616,-2.1445541,-2.1445541,142.90207,-11.590495,0.0,137.84683,227.14786,1.0,1.0,0.90307534,0.5556279,0.27256948,1.0,-179.61601,157.31985,-269.00262,271.1472,-6.408095e-11,2.0078479e-12,6.053415,6.053415,0.5556279,0.32340688,1.4002124,1.4002124,1.4351022,0.27256948,6.8388133,0.7853982,0.40021238,0.0,7.0,1.0463125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9165,0.9,0.0,90283.71,-1311.6406,-2.9045312,0.0,0.9093094,0.9136935,0.2633136,0.27086356,0.91318774,0.2644367,64.00215,65.20633,65.20633,142.90207,-53.446373,0.0,137.84683,227.14786,1.0,1.0,0.9040937,0.77553934,0.49797675,1.0,-192.378,128.37585,-296.8424,231.63608,-6.483725e-11,2.0078479e-12,6.2733264,6.2733264,0.77553934,0.32247406,1.4001721,1.4001721,1.4348708,0.49797675,7.058725,0.7853982,0.40017217,0.0,7.0,1.0468124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.917,0.9,0.0,90284.83,-1309.4076,-2.9045312,0.0,0.9097333,0.91477937,0.26151547,0.26978835,0.91378945,0.26268148,102.69695,129.50323,129.50323,142.90207,-92.790886,0.0,137.84683,227.14786,1.0,1.0,0.90527797,0.9954508,0.7233471,1.0,-196.0157,93.31875,-310.67722,181.174,-6.587226e-11,2.0078479e-12,0.21005265,0.21005265,0.9954508,0.32141417,1.4001352,1.4001352,1.4346325,0.7233471,0.9954508,0.7853982,0.4001352,0.0,7.0,1.0473125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9175,0.9,0.0,90286.195,-1307.3132,-2.9045312,0.0,0.91015625,0.91600037,0.25969678,0.26855084,0.91439617,0.26090658,136.54936,187.7019,187.7019,142.90207,-127.76191,0.0,137.84683,227.14786,1.0,1.0,0.9065979,1.2153623,0.9486796,1.0,-190.35878,53.809425,-309.85355,122.15165,-6.8526525e-11,2.0078479e-12,0.42996415,0.42996415,1.2153623,0.32019147,1.4001013,1.4001013,1.4343877,0.9486796,1.2153623,0.7853982,0.40010127,0.0,7.0,1.0478125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.918,0.9,0.0,90287.84,-1305.3038,-2.9045312,0.0,0.91058284,0.9173193,0.25785848,0.26712358,0.9150032,0.2591102,163.9582,237.04793,237.04793,142.90207,-156.70514,0.0,137.84683,227.14786,1.0,1.0,0.9080166,1.4352738,1.1739731,1.0,-175.67725,11.719034,-294.41263,57.3647,-7.229476e-11,2.0078479e-12,0.64987564,0.64987564,1.4352738,0.31877863,1.4000703,1.4000703,1.4341366,1.1739731,1.4352738,0.7853982,0.40007037,0.0,7.0,1.0483124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9185,0.9,0.0,90289.766,-1303.3226,-2.9045312,0.0,0.9110174,0.91869456,0.25600246,0.26548922,0.91560555,0.25729176,183.62808,275.2071,275.2071,142.90207,-178.25233,0.0,137.84683,227.14786,1.0,1.0,0.9094923,1.6551852,1.3992267,1.0,-152.66817,-30.959917,-265.08786,-10.119224,-7.698561e-11,2.0078479e-12,0.8697871,0.8697871,1.6551852,0.31715846,1.4000423,1.4000423,1.4338794,1.3992267,1.6551852,0.7853982,0.4000423,0.0,7.0,1.0488124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.919,0.9,0.0,90291.96,-1301.3126,-2.9045312,0.0,0.9114636,0.9200816,0.2541314,0.26364076,0.9161986,0.25545162,194.63037,300.3758,300.3758,142.90207,-191.38591,0.0,137.84683,227.14786,1.0,1.0,0.91098076,1.8750968,1.6244394,1.0,-122.42236,-72.208,-223.26968,-77.1061,-7.970412e-11,2.0078479e-12,1.0896986,1.0896986,1.8750968,0.31532428,1.4000169,1.4000169,1.4336164,1.6244394,1.8750968,0.7853982,0.4000169,0.0,7.0,1.0493125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9195,0.9,0.0,90294.41,-1299.2198,-2.9045312,0.0,0.9119242,0.9214361,0.25224864,0.26158243,0.9167779,0.2535912,196.44684,311.36588,311.36588,142.90207,-195.48668,0.0,137.84683,227.14786,1.0,1.0,0.91243756,2.0950081,1.8496103,1.0,-86.37239,-110.07445,-170.93903,-140.42685,-7.992079e-11,2.0078479e-12,1.3096101,1.3096101,2.0950081,0.31328043,1.3999941,1.3999941,1.4333478,1.8496103,2.0950081,0.7853982,0.3999941,0.0,7.0,1.0498124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.92,0.9,0.0,90297.07,-1296.9952,-2.9045312,0.0,0.91240114,0.9227153,0.25035796,0.2593288,0.9173395,0.251713,188.99373,307.6603,307.6603,142.90207,-190.3628,0.0,137.84683,227.14786,1.0,1.0,0.91382015,2.3149197,2.0747387,1.0,-46.2245,-142.76923,-110.5731,-197.08722,-7.66293e-11,2.0078479e-12,1.5295216,1.5295216,2.3149197,0.31104162,1.3999738,1.3999738,1.433074,2.0747387,2.3149197,0.7853982,0.39997372,0.0,7.0,1.0503124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9205,0.9,0.0,90299.89,-1294.5978,-2.9045312,0.0,0.9128953,0.9238811,0.24846348,0.2569042,0.9178804,0.24982026,172.62532,289.43707,289.43707,142.90207,-176.25844,0.0,137.84683,227.14786,1.0,1.0,0.9150902,2.5348313,2.2998235,1.0,-3.8778417,-168.74748,-45.0279,-244.40916,-7.300228e-11,2.0078479e-12,1.749433,1.749433,2.5348313,0.30863237,1.3999556,1.3999556,1.4327949,2.2998235,2.5348313,0.7853982,0.39995566,0.0,7.0,1.0508125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.921,0.9,0.0,90302.82,-1291.9958,-2.9045312,0.0,0.91340667,0.92490125,0.2465694,0.2543412,0.91839844,0.24791689,148.11685,257.56,257.56,142.90207,-153.84192,0.0,137.84683,227.14786,1.0,1.0,0.91621524,2.7547426,2.5248644,1.0,38.665268,-186.78212,22.596973,-280.15698,-7.160057e-11,2.0078479e-12,1.9693445,1.9693445,2.7547426,0.30608532,1.3999398,1.3999398,1.4325111,2.5248644,2.7547426,0.7853982,0.39993975,0.0,7.0,1.0513124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9215,0.9,0.0,90305.81,-1289.1692,-2.9045312,0.0,0.913934,0.9257509,0.24467981,0.25167906,0.9188923,0.24600726,116.627716,213.5377,213.5377,142.90207,-124.17387,0.0,137.84683,227.14786,1.0,1.0,0.9171706,2.9746542,2.74986,1.0,79.39383,-196.02155,89.10479,-302.6425,-7.073593e-11,2.0078479e-12,2.189256,2.189256,2.9746542,0.30343977,1.3999258,1.3999258,1.4322225,2.74986,2.9746542,0.7853982,0.39992583,0.0,7.0,1.0518124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.922,0.9,0.0,90308.79,-1286.1095,-2.9045312,0.0,0.91447526,0.9264144,0.24279849,0.24896142,0.919362,0.24409595,79.64664,159.45187,159.45187,142.90207,-88.65708,0.0,137.84683,227.14786,1.0,1.0,0.91794014,3.1945658,2.9748101,1.0,116.3829,-196.02953,151.35243,-310.80432,-6.878136e-11,2.0078479e-12,2.4091675,2.4091675,3.1945658,0.30073935,1.3999138,1.3999138,1.4319296,2.9748101,3.1945658,0.7853982,0.39991385,0.0,7.0,1.0523125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9225,0.9,0.0,90311.695,-1282.8207,-2.9045312,0.0,0.91502756,0.9268851,0.24092872,0.24623427,0.91980845,0.24218754,38.921436,97.858986,97.858986,142.90207,-48.970314,0.0,137.84683,227.14786,1.0,1.0,0.9185174,3.414477,3.199714,1.0,147.88428,-186.80571,206.39853,-304.2575,-6.66112e-11,2.0078479e-12,2.629079,2.629079,3.414477,0.29803008,1.3999037,1.3999037,1.4316324,3.199714,3.414477,0.7853982,0.3999036,0.0,7.0,1.0528125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.923,0.9,0.0,90314.47,-1279.3184,-2.9045312,0.0,0.9155872,0.9271667,0.23907316,0.24354342,0.9202334,0.24028635,-3.6233044,31.669703,31.669703,142.90207,-6.989125,0.0,137.84683,227.14786,1.0,1.0,0.9189055,3.6343887,3.4245706,1.0,172.4088,-168.78549,251.642,-283.3117,-6.5038294e-11,2.0078479e-12,2.8489904,2.8489904,3.6343887,0.2953577,1.399895,1.399895,1.4313313,3.4245706,3.6343887,0.7853982,0.39989498,0.0,7.0,1.0533124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9235,0.9,0.0,90317.07,-1275.6295,-2.9045312,0.0,0.91615015,0.9272716,0.23723367,0.24093229,0.9206399,0.23839627,-45.9769,-35.988293,-35.988293,142.90207,35.302433,0.0,137.84683,227.14786,1.0,1.0,0.91911685,3.8543,3.6493797,1.0,188.79654,-142.81964,284.94452,-248.95622,-6.207245e-11,2.0078479e-12,3.068902,3.068902,3.8543,0.2927654,1.3998879,1.3998879,1.4310262,3.6493797,3.8543,0.7853982,0.39988792,0.0,7.0,1.0538124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.924,0.9,0.0,90319.45,-1271.7905,-2.9045312,0.0,0.9167119,0.92722124,0.2354113,0.23843959,0.9210313,0.2365205,-86.13728,-101.917656,-101.917656,142.90207,75.9053,0.0,137.84683,227.14786,1.0,1.0,0.91917264,4.0742116,3.8741407,1.0,196.27159,-110.1343,304.73138,-202.81374,-5.8077373e-11,2.0078479e-12,3.2888134,3.2888134,4.0742116,0.29029197,1.3998822,1.3998822,1.4307177,3.8741407,4.0742116,0.7853982,0.39988223,0.0,7.0,1.0543125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9245,0.9,0.0,90321.586,-1267.845,-2.9045312,0.0,0.91726816,0.92704445,0.2336062,0.23609768,0.9214117,0.23466146,-122.20542,-163.00204,-163.00204,142.90207,112.89965,0.0,137.84683,227.14786,1.0,1.0,0.9191015,4.294123,4.098853,1.0,194.47882,-72.2734,310.06595,-147.06389,-5.429593e-11,2.0078479e-12,3.508725,3.508725,4.294123,0.2879694,1.3998778,1.3998778,1.4304057,4.098853,4.294123,0.7853982,0.39987782,0.0,7.0,1.0548124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.925,0.9,0.0,90323.45,-1263.8424,-2.9045312,0.0,0.91781443,0.9267758,0.23181765,0.23393065,0.9217855,0.23282063,-152.47496,-216.35316,-216.35316,142.90207,144.53554,0.0,137.84683,227.14786,1.0,1.0,0.918938,4.5140347,4.323516,1.0,183.50093,-31.025974,300.69394,-84.340775,-5.041708e-11,2.0078479e-12,3.7286365,3.7286365,4.5140347,0.28582177,1.3998746,1.3998746,1.4300905,4.323516,4.5140347,0.7853982,0.3998746,0.0,7.0,1.0553124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9255,0.9,0.0,90325.055,-1259.8345,-2.9045312,0.0,0.9183468,0.92645425,0.23004405,0.23195358,0.9221572,0.23099853,-175.51302,-259.44717,-259.44717,142.90207,169.31564,0.0,137.84683,227.14786,1.0,1.0,0.9187208,4.733946,4.548129,1.0,163.8549,11.658111,277.0561,-17.60892,-4.7054683e-11,2.0078479e-12,3.9485478,3.9485478,4.733946,0.28386387,1.3998724,1.3998724,1.4297725,4.548129,4.733946,0.7853982,0.39987245,0.0,7.0,1.0558125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.926,0.9,0.0,90326.39,-1255.8734,-2.9045312,0.0,0.9188618,0.9261204,0.22828306,0.23017159,0.9225312,0.2291947,-190.22804,-290.2442,-290.2442,142.90207,186.06622,0.0,137.84683,227.14786,1.0,1.0,0.91849047,4.9538574,4.772692,1.0,136.46786,53.760174,240.26775,49.976456,-4.2644e-11,2.0078479e-12,4.1684594,4.1684594,4.9538574,0.28210065,1.3998712,1.3998712,1.4294515,4.772692,4.9538574,0.7853982,0.39987126,0.0,7.0,1.0563124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9265,0.9,0.0,90327.49,-1252.0089,-2.9045312,0.0,0.9193567,0.92581505,0.22653174,0.22857986,0.9229115,0.22740766,-195.92189,-307.2851,-307.2851,131.62564,193.9929,0.0,137.84683,209.3595,1.0,1.0,0.9182878,5.173769,4.9972043,1.0,102.63371,93.28817,192.06664,115.21845,-3.5142275e-11,2.0078479e-12,4.388371,4.388371,5.173769,0.28052714,1.399871,1.399871,1.4291279,4.9972043,5.173769,0.7853982,0.39987096,0.0,7.0,1.0568124,0.9977214,0.0,0.05,0.0,1.0,1.0
1.927,0.9,0.0,90328.38,-1248.2855,-2.9045312,0.0,0.9198296,0.92557675,0.22478662,0.22716382,0.92330164,0.22563511,-192.32312,-309.761,-309.761,131.62564,192.7187,0.0,137.84683,209.3595,1.0,1.0,0.9181514,5.3936806,5.221666,1.0,63.95208,128.37103,134.73131,175.0297,-2.678951e-11,2.0078479e-12,4.6082826,4.6082826,5.3936806,0.27912864,1.3998715,1.3998715,1.4288019,5.221666,5.3936806,0.7853982,0.39987144,0.0,7.0,1.0573125,0.9977214,0.0,0.05,0.0,1.0,1.0
1.9275,0.9,0.0,90329.12,-1244.7411,-2.9045312,0.0,0.92027956,0.92544013,0.22304396,0.2259003,0.9237043,0.223874,-179.60031,-297.5522,-297.5522,131.62564,182.30215,0.0,137.84683,209.3595,1.0,1.0,0.91811585,5.613592,5.446076,1.0,22.252817,157.34749,70.9736,226.5786,-2.192476e-11,2.0078479e-12,4.8281937,4.8281937,5.613592,0.27788183,1.3998727,1.3998727,1.4284736,5.446076,5.613592,0.7853982,0.39987263,0.0,7.0,1.0578125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.928,0.9,0.0,90329.734,-1241.4044,-2.9045312,0.0,0.9207065,0.9254339,0.22129987,0.2247585,0.9241215,0.22212069,-158.35431,-271.23434,-271.23434,131.62564,163.23486,0.0,137.84683,209.3595,1.0,1.0,0.91821,5.8335037,5.670434,1.0,-20.490631,178.84494,3.8105733,267.42377,-1.7470863e-11,2.0078479e-12,5.0481052,5.0481052,5.8335037,0.27675587,1.3998744,1.3998744,1.4281433,5.670434,5.8335037,0.7853982,0.39987442,0.0,7.0,1.0583124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9285,0.9,0.0,90330.29,-1238.2941,-2.9045312,0.0,0.9211114,0.9255797,0.21955056,0.22370191,0.9245541,0.22037114,-129.59006,-232.05165,-232.05165,131.62564,136.4185,0.0,137.84683,209.3595,1.0,1.0,0.9184556,6.053415,5.89474,1.0,-62.254795,191.84485,-63.578465,295.6301,-1.5157467e-11,2.0078479e-12,5.268017,5.268017,6.053415,0.2757141,1.3998767,1.3998767,1.427811,5.89474,6.053415,0.7853982,0.39987677,0.0,7.0,1.0588125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.929,0.9,0.0,90330.84,-1235.4176,-2.9045312,0.0,0.9214961,0.92589104,0.21779248,0.22268991,0.9250022,0.21862113,-94.66902,-181.85817,-181.85817,131.62564,103.12217,0.0,137.84683,209.3595,1.0,1.0,0.9188664,6.2733264,6.118994,1.0,-101.062225,195.73125,-128.00266,309.8608,-1.6512663e-11,2.0078479e-12,5.4879284,5.4879284,6.2733264,0.274716,1.3998796,1.3998796,1.427477,6.118994,6.2733264,0.7853982,0.39987957,0.0,7.0,1.0593125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9295,0.9,0.0,90331.46,-1232.7712,-2.9045312,0.0,0.9218632,0.9263725,0.21602255,0.22168022,0.9254648,0.21686652,-55.244614,-123.030174,-123.030174,131.62564,64.92226,0.0,137.84683,209.3595,1.0,1.0,0.919447,0.21005265,0.06001006,1.0,-135.07544,190.32005,-186.41104,309.44122,-1.7914939e-11,2.0078479e-12,5.70784,5.70784,0.21005265,0.27371922,1.3998828,1.3998828,1.4271413,0.06001006,6.493238,0.7853982,0.3998828,0.0,7.0,1.0598124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.93,0.9,0.0,90332.17,-1230.3406,-2.9025395,2.6428057e-07,0.92221594,0.92702,0.21423824,0.22063087,0.92594,0.21510337,-13.183737,-58.35336,-58.35336,131.62564,23.627605,0.0,137.84683,209.3595,1.0,1.0,0.9201937,0.42996415,0.2841585,1.0,-162.68419,175.86794,-236.03758,294.39093,-1.968314e-11,2.0078479e-12,5.927751,5.927751,0.42996415,0.27268186,1.3998864,1.3998864,1.4268043,0.2841585,6.7131495,0.7853982,0.39988637,0.0,7.0,1.0603124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9305,0.9,0.0,90333.05,-1228.1008,-2.9025395,2.6428057e-07,0.92255807,0.92782086,0.2124377,0.21950229,0.9264252,0.2133282,29.521927,9.109373,9.109373,131.62564,-18.806402,0.0,137.84683,209.3595,1.0,1.0,0.9210937,0.64987564,0.5082539,1.0,-182.58191,153.05998,-274.53235,265.42297,-2.2463049e-11,2.0078479e-12,6.1476626,6.1476626,0.64987564,0.2715645,1.3998902,1.3998902,1.426466,0.5082539,6.933061,0.7853982,0.3998902,0.0,7.0,1.0608125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.931,0.9,0.0,90334.1,-1226.0186,-2.9025395,2.6428057e-07,0.92289364,0.92875445,0.21061993,0.21825945,0.9269171,0.21153814,70.8505,76.16336,76.16336,131.62564,-60.370693,0.0,137.84683,209.3595,1.0,1.0,0.92212677,0.8697871,0.73229605,1.0,-193.82765,122.97715,-300.07324,223.90988,-2.4622328e-11,2.0078479e-12,0.08438896,0.08438896,0.8697871,0.2703322,1.3998944,1.3998944,1.4261266,0.73229605,0.8697871,0.7853982,0.3998943,0.0,7.0,1.0613124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9315,0.9,0.0,90335.38,-1224.0533,-2.9025395,2.6428057e-07,0.9232267,0.9297934,0.20878465,0.2168734,0.9274118,0.20973107,108.84587,139.63385,139.63385,131.62564,-99.09788,0.0,137.84683,209.3595,1.0,1.0,0.9232658,1.0896986,0.9562848,1.0,-195.89058,87.04471,-311.45218,171.81833,-2.3911486e-11,2.0078479e-12,0.30430043,0.30430043,1.0896986,0.2689561,1.3998985,1.3998985,1.4257861,0.9562848,1.0896986,0.7853982,0.3998986,0.0,7.0,1.0618124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.932,0.9,0.0,90336.89,-1222.16,-2.9025395,2.6428057e-07,0.92356145,0.9309056,0.20693249,0.2153228,0.92790526,0.20790577,141.7104,196.51665,196.51665,131.62564,-133.15552,0.0,137.84683,209.3595,1.0,1.0,0.9244786,1.3096101,1.18022,1.0,-188.6749,46.96449,-308.13226,111.615616,-1.998523e-11,2.0078479e-12,0.52421194,0.52421194,1.3096101,0.2674151,1.399903,1.399903,1.425445,1.18022,1.3096101,0.7853982,0.399903,0.0,7.0,1.0623125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9325,0.9,0.0,90338.64,-1220.2905,-2.9025395,2.6428057e-07,0.9239014,0.9320547,0.20506479,0.21359485,0.9283934,0.20606183,167.88998,244.12038,244.12038,131.62564,-160.93286,0.0,137.84683,209.3595,1.0,1.0,0.9257291,1.5295216,1.4041016,1.0,-172.52403,4.634043,-290.27274,46.152363,-1.3780381e-11,2.0078479e-12,0.7441234,0.7441234,1.5295216,0.2656965,1.3999075,1.3999075,1.4251031,1.4041016,1.5295216,0.7853982,0.39990753,0.0,7.0,1.0628124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.933,0.9,0.0,90340.62,-1218.3971,-2.9025395,2.6428057e-07,0.92424977,0.9332035,0.20318365,0.2116858,0.92887217,0.20419984,186.14749,280.1939,280.1939,131.62564,-181.11702,0.0,137.84683,209.3595,1.0,1.0,0.9269801,1.749433,1.6279294,1.0,-148.20412,-37.94337,-258.7211,-21.472807,-8.237467e-12,2.0078479e-12,0.9640349,0.9640349,1.749433,0.26379678,1.3999121,1.3999121,1.4247607,1.6279294,1.749433,0.7853982,0.39991212,0.0,7.0,1.0633124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9335,0.9,0.0,90342.805,-1216.4338,-2.9025395,2.6428057e-07,0.9246092,0.9343145,0.20129173,0.20960112,0.9293379,0.20232119,195.62093,303.03247,303.03247,131.62564,-192.75471,0.0,137.84683,209.3595,1.0,1.0,0.92819405,1.9693445,1.8517035,1.0,-116.8673,-78.75362,-214.97232,-88.06014,-4.718548e-12,2.0078479e-12,1.1839464,1.1839464,1.9693445,0.26172146,1.3999168,1.3999168,1.4244179,1.8517035,1.9693445,0.7853982,0.39991674,0.0,7.0,1.0638125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.934,0.9,0.0,90345.18,-1214.3595,-2.9025395,2.6428057e-07,0.9249815,0.9353526,0.19939211,0.20735504,0.92978746,0.20042811,195.86398,311.55798,311.55798,131.62564,-195.29723,0.0,137.84683,209.3595,1.0,1.0,0.9293361,2.189256,2.0754237,1.0,-79.997055,-115.86692,-161.09778,-150.4602,-3.728545e-12,2.0078479e-12,1.4038578,1.4038578,2.189256,0.25948498,1.3999213,1.3999213,1.4240749,2.0754237,2.189256,0.7853982,0.39992136,0.0,7.0,1.0643125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9345,0.9,0.0,90347.69,-1212.1393,-2.9025395,2.6428057e-07,0.9253676,0.93628687,0.19748825,0.2049697,0.93021834,0.19852348,186.86673,305.3695,305.3695,131.62564,-188.62587,0.0,137.84683,209.3595,1.0,1.0,0.93037486,2.4091675,2.29909,1.0,-39.337814,-147.52892,-99.646774,-205.72273,-2.1487163e-12,2.0078479e-12,1.6237694,1.6237694,2.4091675,0.25710958,1.399926,1.399926,1.4237317,2.29909,2.4091675,0.7853982,0.39992595,0.0,7.0,1.0648124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.935,0.9,0.0,90350.29,-1209.7467,-2.9025395,2.6428057e-07,0.92576766,0.9370913,0.19558366,0.20247406,0.9306289,0.19661069,169.0558,284.76163,284.76163,131.62564,-173.05737,0.0,137.84683,209.3595,1.0,1.0,0.93128467,2.629079,2.5227022,1.0,3.1875257,-172.24333,-33.525833,-251.23581,5.824299e-13,2.0078479e-12,1.8436809,1.8436809,2.629079,0.2546243,1.3999305,1.3999305,1.4233885,2.5227022,2.629079,0.7853982,0.39993048,0.0,7.0,1.0653124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9355,0.9,0.0,90352.94,-1207.1643,-2.9025395,2.6428057e-07,0.9261809,0.9377472,0.19368185,0.1999022,0.93101835,0.19469345,143.27405,250.7102,250.7102,131.62564,-149.32863,0.0,137.84683,209.3595,1.0,1.0,0.9320464,2.8489904,2.7462606,1.0,45.568394,-188.84245,34.13873,-284.84894,5.0459463e-12,2.0078479e-12,2.0635924,2.0635924,2.8489904,0.2520633,1.399935,1.399935,1.4230454,2.7462606,2.8489904,0.7853982,0.39993495,0.0,7.0,1.0658125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.936,0.9,0.0,90355.586,-1204.385,-2.9025395,2.6428057e-07,0.92660576,0.9382429,0.1917861,0.19729166,0.9313867,0.19277564,110.74059,204.82585,204.82585,131.62564,-118.56187,0.0,137.84683,209.3595,1.0,1.0,0.93264866,3.068902,2.9697652,1.0,85.8014,-196.54199,100.1484,-304.97424,1.0222834e-11,2.0078479e-12,2.2835038,2.2835038,3.068902,0.24946408,1.3999393,1.3999393,1.4227026,2.9697652,3.068902,0.7853982,0.39993933,0.0,7.0,1.0663124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9365,0.9,0.0,90358.164,-1201.4121,-2.9025395,2.6428057e-07,0.92704,0.9385754,0.18989931,0.1946814,0.931735,0.19086106,72.99326,149.27785,149.27785,131.62564,-82.2115,0.0,137.84683,209.3595,1.0,1.0,0.9330878,3.2888134,3.193216,1.0,121.98474,-194.97801,161.38338,-310.66122,1.396569e-11,2.0078479e-12,2.5034153,2.5034153,3.2888134,0.24686562,1.3999436,1.3999436,1.4223601,3.193216,3.2888134,0.7853982,0.3999436,0.0,7.0,1.0668124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.937,0.9,0.0,90360.65,-1198.2585,-2.9025395,2.6428057e-07,0.92748064,0.9387494,0.1880239,0.19210987,0.932065,0.18895327,31.816116,86.69166,86.69166,131.62564,-41.99563,0.0,137.84683,209.3595,1.0,1.0,0.9333686,3.508725,3.4166129,1.0,152.40788,-184.224,214.94955,-301.6412,1.5852335e-11,2.0078479e-12,2.7233267,2.7233267,3.508725,0.24430633,1.3999478,1.3999478,1.422018,3.4166129,3.508725,0.7853982,0.39994776,0.0,7.0,1.0673125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9375,0.9,0.0,90362.98,-1194.9471,-2.9025395,2.6428057e-07,0.9279244,0.93877757,0.18616167,0.18961306,0.93237925,0.18705541,-10.844665,20.025143,20.025143,131.62564,0.18498208,0.0,137.84683,209.3595,1.0,1.0,0.9335035,3.7286365,3.6399562,1.0,175.63214,-164.78749,258.31506,-278.3402,1.730702e-11,2.0078479e-12,2.9432383,2.9432383,3.7286365,0.24182208,1.3999518,1.3999518,1.4216766,3.6399562,3.7286365,0.7853982,0.3999518,0.0,7.0,1.0678124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.938,0.9,0.0,90365.12,-1191.5083,-2.9025395,2.6428057e-07,0.92836756,0.9386795,0.18431367,0.18722267,0.93268085,0.18517001,-52.97249,-47.57087,-47.57087,131.62564,42.336487,0.0,137.97382,209.3595,1.0,1.0,0.9335121,3.9485478,3.863246,1.0,190.55869,-137.5862,289.4296,-241.85873,1.8937038e-11,2.0078479e-12,3.1631498,3.1631498,3.9485478,0.23944451,1.3999556,1.3999556,1.4213358,3.863246,3.9485478,0.7853982,0.39995566,0.0,7.0,1.0683124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9385,0.9,0.0,90367.055,-1187.9789,-2.9025395,2.6428057e-07,0.92880636,0.93848115,0.18248029,0.18496457,0.93297327,0.18329895,-92.57547,-112.901146,-112.901146,131.62564,82.46598,0.0,137.97382,209.3595,1.0,1.0,0.9334199,4.1684594,4.086482,1.0,196.48042,-103.90495,306.82123,-193.92007,2.0568313e-11,2.0078479e-12,3.3830612,3.3830612,4.1684594,0.23719935,1.3999594,1.3999594,1.420996,4.086482,4.1684594,0.7853982,0.3999594,0.0,7.0,1.0688125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.939,0.9,0.0,90368.766,-1184.4004,-2.9025395,2.6428057e-07,0.9292372,0.9382126,0.1806611,0.18285765,0.9332604,0.18144329,-127.780464,-172.87679,-172.87679,131.62564,118.67555,0.0,137.97382,209.3595,1.0,1.0,0.933257,4.388371,4.309665,1.0,193.11566,-65.335205,309.6661,-136.78932,2.1201894e-11,2.0078479e-12,3.6029727,3.6029727,4.388371,0.23510537,1.3999629,1.3999629,1.4206569,4.309665,4.388371,0.7853982,0.39996296,0.0,7.0,1.0693125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9395,0.9,0.0,90370.25,-1180.8167,-2.9025395,2.6428057e-07,0.9296565,0.93790704,0.17885497,0.1809128,0.9335459,0.17960323,-156.9216,-224.66106,-224.66106,131.62564,149.25201,0.0,137.97382,209.3595,1.0,1.0,0.9330566,4.6082826,4.532795,1.0,180.62167,-23.700083,297.82773,-73.16668,2.2879197e-11,2.0078479e-12,3.8228843,3.8228843,4.6082826,0.23317328,1.3999664,1.3999664,1.4203188,4.532795,4.6082826,0.7853982,0.3999664,0.0,7.0,1.0698124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.94,0.9,0.0,90371.516,-1177.2715,-2.9025395,2.6428057e-07,0.93006146,0.9375993,0.17706011,0.17913254,0.93383354,0.17777823,-178.61922,-265.80368,-265.80368,131.62564,172.74796,0.0,137.97382,209.3595,1.0,1.0,0.9328532,4.8281937,4.755872,1.0,159.58759,19.031626,271.8638,-6.06013,2.4986988e-11,2.0078479e-12,4.0427957,4.0427957,4.8281937,0.23140547,1.3999696,1.3999696,1.419982,4.755872,4.8281937,0.7853982,0.39996964,0.0,7.0,1.0703125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9405,0.9,0.0,90372.58,-1173.807,-2.9025395,2.6428057e-07,0.9304494,0.9373233,0.17527418,0.17751104,0.93412656,0.17596686,-191.84532,-294.35675,-294.35675,131.62564,188.05046,0.0,137.97382,209.3595,1.0,1.0,0.93268085,5.0481052,4.9788957,1.0,131.0068,60.838512,233.00026,61.356483,2.5528024e-11,2.0078479e-12,4.262707,4.262707,5.0481052,0.22979592,1.3999727,1.3999727,1.4196461,4.9788957,5.0481052,0.7853982,0.3999727,0.0,7.0,1.0708125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.941,0.9,0.0,90373.47,-1170.4608,-2.9025395,2.6428057e-07,0.9308188,0.9371109,0.17349434,0.17603438,0.93442786,0.17416704,-195.97252,-308.9674,-308.9674,131.62564,194.43396,0.0,137.97382,209.3595,1.0,1.0,0.9325713,5.268017,5.2018666,1.0,96.230316,99.74221,183.07388,125.89352,2.5674036e-11,2.0078479e-12,4.482619,4.482619,5.268017,0.22833069,1.3999757,1.3999757,1.4193118,5.2018666,5.268017,0.7853982,0.39997563,0.0,7.0,1.0713124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9415,0.9,0.0,90374.22,-1167.265,-2.9025395,2.6428057e-07,0.93116844,0.9369901,0.17171751,0.1746815,0.9347396,0.17237607,-190.8041,-308.94223,-308.94223,131.62564,191.59496,0.0,137.97382,209.3595,1.0,1.0,0.9325529,5.4879284,5.4247856,1.0,56.90295,133.90114,124.445694,184.49654,2.5019362e-11,2.0078479e-12,4.7025304,4.7025304,5.4879284,0.22698852,1.3999784,1.3999784,1.4189787,5.4247856,5.4879284,0.7853982,0.3999784,0.0,7.0,1.0718124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.942,0.9,0.0,90374.87,-1164.2438,-2.9025395,2.6428057e-07,0.9314982,0.9369839,0.16994043,0.17342529,0.9350632,0.1705908,-176.58345,-294.28052,-294.28052,131.62564,179.66661,0.0,137.97382,209.3595,1.0,1.0,0.9326482,5.70784,5.647652,1.0,14.885524,161.69792,59.889458,234.39105,2.3562022e-11,2.0078479e-12,4.9224415,4.9224415,5.70784,0.22574222,1.399981,1.399981,1.418647,5.647652,5.70784,0.7853982,0.399981,0.0,7.0,1.0723125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9425,0.9,0.0,90375.48,-1161.413,-2.9025395,2.6428057e-07,0.93180877,0.9371087,0.16815986,0.17223392,0.9353993,0.16880783,-153.98296,-265.67477,-265.67477,131.62564,159.21269,0.0,137.97382,209.3595,1.0,1.0,0.9328741,5.927751,5.870467,1.0,-27.833258,181.81622,-7.539543,273.21432,2.1537213e-11,2.0078479e-12,5.142353,5.142353,5.927751,0.22456001,1.3999834,1.3999834,1.418317,5.870467,5.927751,0.7853982,0.39998344,0.0,7.0,1.0728124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.943,0.9,0.0,90376.08,-1158.7793,-2.9025395,2.6428057e-07,0.93210137,0.9373742,0.16637275,0.17107275,0.9357478,0.16702361,-124.07213,-224.47821,-224.47821,131.62564,131.20097,0.0,137.97382,209.3595,1.0,1.0,0.93324023,6.1476626,6.09323,1.0,-69.23115,193.30328,-74.64927,299.12747,1.714285e-11,2.0078479e-12,5.3622646,5.3622646,6.1476626,0.22340713,1.3999857,1.3999857,1.4179884,6.09323,6.1476626,0.7853982,0.3999857,0.0,7.0,1.0733124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9435,0.9,0.0,90376.72,-1156.3396,-2.9025395,2.6428057e-07,0.9323781,0.9377823,0.16457637,0.16990598,0.93610764,0.16523467,-88.26696,-172.64069,-172.64069,131.62564,96.95745,0.0,137.97382,209.3595,1.0,1.0,0.9337488,0.08438896,0.032756057,1.0,-107.34833,195.61528,-138.26234,310.90305,1.3165225e-11,2.0078479e-12,5.582176,5.582176,0.08438896,0.22224781,1.3999878,1.3999878,1.4176617,0.032756057,6.367574,0.7853982,0.39998782,0.0,7.0,1.0738125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.944,0.9,0.0,90377.45,-1154.0819,-2.9025395,2.6428057e-07,0.93264157,0.9383277,0.16276844,0.16869842,0.93647707,0.16343781,-48.262737,-112.61648,-112.61648,131.62564,58.103413,0.0,137.97382,209.3595,1.0,1.0,0.9343946,0.30430043,0.25541633,1.0,-140.38042,188.64314,-195.3668,307.98328,7.476202e-12,2.0078479e-12,5.802088,5.802088,0.30430043,0.22104695,1.3999898,1.3999898,1.4173367,0.25541633,6.587486,0.7853982,0.39998978,0.0,7.0,1.0743124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9445,0.9,0.0,90378.31,-1151.9855,-2.9025395,2.6428057e-07,0.9328949,0.93899804,0.16094723,0.1674174,0.93685377,0.16163024,-5.953588,-47.247665,-47.247665,131.62564,16.478508,0.0,137.97382,209.3595,1.0,1.0,0.93516535,0.52421194,0.4780257,1.0,-166.76411,172.7177,-243.2591,290.50674,1.4034507e-12,2.0078479e-12,6.021999,6.021999,0.52421194,0.2197719,1.3999916,1.3999916,1.4170135,0.4780257,6.8073974,0.7853982,0.3999916,0.0,7.0,1.0748124,0.93974996,0.0,0.05,0.0,1.0,1.0
1.945,0.9,0.0,90379.336,-1150.0222,-2.9025395,2.6428057e-07,0.9331413,0.93977433,0.15911171,0.16603439,0.9372347,0.15980968,36.657475,20.37063,20.37063,131.62564,-25.946615,0.0,137.97382,209.3595,1.0,1.0,0.9360422,0.7441234,0.7005845,1.0,-185.2513,148.59383,-279.67227,259.30164,-5.7026497e-12,2.0078479e-12,6.2419105,6.2419105,0.7441234,0.21839415,1.3999933,1.3999933,1.4166924,0.7005845,7.027309,0.7853982,0.39999327,0.0,7.0,1.0753125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.9455,0.9,0.0,90380.54,-1148.1581,-2.9025395,2.6428057e-07,0.9333843,0.94063234,0.15726145,0.16452613,0.93761665,0.15797454,77.55357,87.0372,87.0372,137.75186,-67.16379,0.0,137.97382,221.27658,1.0,1.0,0.9370013,0.9640349,0.92309296,1.0,-194.96814,117.414566,-302.88345,215.84625,-1.2363281e-11,2.0078479e-12,0.17863673,0.17863673,0.9640349,0.21689074,1.3999949,1.3999949,1.4163731,0.92309296,0.9640349,0.7853982,0.39999482,0.0,7.0,1.0758125,0.93974996,0.0,0.05,0.0,1.0,1.0
1.946,0.9,0.0,90381.94,-1146.3552,-2.9025395,2.6428057e-07,0.9336273,0.941544,0.15539677,0.16287619,0.93799615,0.15612394,114.79958,149.59659,149.59659,137.75186,-105.22257,0.0,137.97382,221.27658,1.0,1.0,0.93801445,1.1839464,1.1455514,1.0,-195.45627,80.656685,-311.7954,162.19882,-1.6197413e-11,2.0078479e-12,0.39854822,0.39854822,1.1839464,0.21524522,1.3999963,1.3999963,1.4160559,1.1455514,1.1839464,0.7853982,0.39999622,0.0,7.0,1.0763124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9465,0.9,0.0,90383.54,-1144.5732,-2.9025395,2.6428057e-07,0.9338735,0.9424783,0.15351866,0.16107532,0.93836963,0.15425777,146.63374,205.0886,205.0886,137.75186,-138.32259,0.0,137.97382,221.27658,1.0,1.0,0.93905085,1.4038578,1.3679602,1.0,-186.69426,40.060524,-305.98816,100.89956,-1.7492374e-11,2.0078479e-12,0.6184597,0.6184597,1.4038578,0.21344854,1.3999975,1.3999975,1.4157408,1.3679602,1.4038578,0.7853982,0.3999975,0.0,7.0,1.0768124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.947,0.9,0.0,90385.33,-1142.7717,-2.9025395,2.6428057e-07,0.9341256,0.94340354,0.15162867,0.15912214,0.9387338,0.15237668,171.55096,250.88841,250.88841,137.75186,-164.89868,0.0,137.97382,221.27658,1.0,1.0,0.9400789,1.6237694,1.5903198,1.0,-169.09842,-2.4525447,-285.73846,34.850063,-1.8327138e-11,2.0078479e-12,0.8383712,0.8383712,1.6237694,0.21149936,1.3999987,1.3999987,1.4154279,1.5903198,1.6237694,0.7853982,0.39999866,0.0,7.0,1.0773125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9475,0.9,0.0,90387.3,-1140.9122,-2.9025395,2.6428057e-07,0.934386,0.9442887,0.14972897,0.15702279,0.9390856,0.15048204,188.37381,284.83066,284.83066,137.75186,-183.69485,0.0,137.97382,221.27658,1.0,1.0,0.94106746,1.8436809,1.8126303,1.0,-143.50267,-44.871143,-252.00644,-32.824226,-1.6771223e-11,2.0078479e-12,1.0582827,1.0582827,1.8436809,0.20940404,1.3999997,1.3999997,1.4151173,1.8126303,1.8436809,0.7853982,0.3999997,0.0,7.0,1.0778124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.948,0.9,0.0,90389.42,-1138.9598,-2.9025395,2.6428057e-07,0.93465626,0.9451047,0.14782205,0.15479082,0.93942255,0.14857586,196.30801,305.31155,305.31155,137.75186,-193.82338,0.0,137.97382,221.27658,1.0,1.0,0.94198775,2.0635924,2.034892,1.0,-111.118965,-85.18904,-206.38951,-98.922035,-1.4156511e-11,2.0078479e-12,1.2781942,1.2781942,2.0635924,0.20717624,1.4000007,1.4000007,1.414809,2.034892,2.0635924,0.7853982,0.40000066,0.0,7.0,1.0783124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9485,0.9,0.0,90391.66,-1136.8851,-2.9025395,2.6428057e-07,0.9349375,0.9458265,0.14591075,0.1524463,0.9397426,0.14666067,194.97961,311.36426,311.36426,137.75186,-194.80652,0.0,137.97382,221.27658,1.0,1.0,0.94281435,2.2835038,2.2571058,1.0,-73.4797,-121.499916,-151.0466,-160.31766,-1.2521298e-11,2.0078479e-12,1.4981056,1.4981056,2.2835038,0.2048361,1.4000015,1.4000015,1.414503,2.2571058,2.2835038,0.7853982,0.4000015,0.0,7.0,1.0788125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.949,0.9,0.0,90393.98,-1134.6659,-2.9025395,2.6428057e-07,0.9352299,0.9464336,0.14399807,0.15001473,0.9400446,0.14473939,184.45253,302.70425,302.70425,137.75186,-186.59888,0.0,137.97382,221.27658,1.0,1.0,0.943527,2.5034153,2.4792717,1.0,-32.365223,-152.08731,-88.5957,-214.10857,-1.0273381e-11,2.0078479e-12,1.7180171,1.7180171,2.5034153,0.20240918,1.4000022,1.4000022,1.4141994,2.4792717,2.5034153,0.7853982,0.40000224,0.0,7.0,1.0793124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9495,0.9,0.0,90396.336,-1132.2872,-2.9074833,-1.0988895e-07,0.93553305,0.94691175,0.14208697,0.1475256,0.9403279,0.1428152,165.2252,279.74243,279.74243,137.75186,-169.58934,0.0,137.97382,221.27658,1.0,1.0,0.94411117,2.7233267,2.7013898,1.0,10.280309,-175.50552,-21.99011,-257.75232,-5.57709e-12,2.0078479e-12,1.9379287,1.9379287,2.7233267,0.19992505,1.4000028,1.4000028,1.4138981,2.7013898,2.7233267,0.7853982,0.4000029,0.0,7.0,1.0798124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.95,0.9,0.0,90398.68,-1129.743,-2.9074833,-1.0988895e-07,0.9358457,0.9472529,0.1401803,0.145011,0.9405929,0.14089137,138.20702,243.56526,243.56526,137.75186,-144.58249,0.0,137.97382,221.27658,1.0,1.0,0.94455874,2.9432383,2.923461,1.0,52.44071,-190.64772,45.621204,-289.18646,-9.035369e-13,2.0078479e-12,2.15784,2.15784,2.9432383,0.1974158,1.4000034,1.4000034,1.4135995,2.923461,2.9432383,0.7853982,0.40000346,0.0,7.0,1.0803125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9505,0.9,0.0,90400.984,-1127.0361,-2.9074833,-1.0988895e-07,0.93616617,0.9474561,0.13828062,0.14250389,0.9408404,0.13897106,104.67526,195.88344,195.88344,137.75186,-112.760635,0.0,137.97382,221.27658,1.0,1.0,0.9448687,3.1631498,3.1454854,1.0,92.12285,-196.79811,111.042175,-306.92563,3.5230516e-12,2.0078479e-12,2.3777516,2.3777516,3.1631498,0.19491442,1.4000039,1.4000039,1.4133034,3.1454854,3.1631498,0.7853982,0.40000394,0.0,7.0,1.0808125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.951,0.9,0.0,90403.195,-1124.1775,-2.9074833,-1.0988895e-07,0.936492,0.9475271,0.1363901,0.14003637,0.9410723,0.13705717,66.21489,138.95097,138.95097,137.75186,-75.62798,0.0,137.97382,221.27658,1.0,1.0,0.9450465,3.3830612,3.3674636,1.0,127.450676,-193.66556,171.18045,-310.13144,9.262824e-12,2.0078479e-12,2.5976632,2.5976632,3.3830612,0.19245297,1.4000044,1.4000044,1.4130098,3.3674636,3.3830612,0.7853982,0.40000436,0.0,7.0,1.0813124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9515,0.9,0.0,90405.28,-1121.186,-2.9074833,-1.0988895e-07,0.9368206,0.9474782,0.13451041,0.1376382,0.94129074,0.13515224,24.643812,75.45887,75.45887,137.75186,-34.939693,0.0,137.97382,221.27658,1.0,1.0,0.94510436,3.6029727,3.5893958,1.0,156.7537,-181.3975,223.1932,-298.65207,1.3740691e-11,2.0078479e-12,2.8175745,2.8175745,3.6029727,0.19006108,1.4000047,1.4000047,1.4127189,3.5893958,3.6029727,0.7853982,0.40000468,0.0,7.0,1.0818125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.952,0.9,0.0,90407.2,-1118.0873,-2.9074833,-1.0988895e-07,0.9371489,0.9473274,0.13264264,0.13533516,0.94149846,0.13325827,-18.07286,8.408211,8.408211,137.75186,7.3808713,0.0,137.97382,221.27658,1.0,1.0,0.94506013,3.8228843,3.8112824,1.0,178.64583,-160.57297,264.62134,-273.02954,1.874794e-11,2.0078479e-12,3.037486,3.037486,3.8228843,0.18776454,1.400005,1.400005,1.4124306,3.8112824,3.8228843,0.7853982,0.40000495,0.0,7.0,1.0823125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9525,0.9,0.0,90408.96,-1114.9126,-2.9074833,-1.0988895e-07,0.9374737,0.94709736,0.13078728,0.13314794,0.9416985,0.13137668,-59.91548,-59.031384,-59.031384,137.75186,49.332863,0.0,137.97382,221.27658,1.0,1.0,0.9449365,4.0427957,4.033124,1.0,192.09094,-132.17546,293.5055,-234.47409,2.5567241e-11,2.0078479e-12,3.2573977,3.2573977,4.0427957,0.1855839,1.4000052,1.4000052,1.412145,4.033124,4.0427957,0.7853982,0.4000052,0.0,7.0,1.0828124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.953,0.9,0.0,90410.52,-1111.6965,-2.9074833,-1.0988895e-07,0.9377919,0.94681454,0.12894416,0.13109101,0.94189405,0.1295082,-98.90521,-123.6713,-123.6713,137.75186,88.93238,0.0,137.97382,221.27658,1.0,1.0,0.9447596,4.262707,4.254921,1.0,196.45192,-97.5467,308.47873,-184.80743,3.3485482e-11,2.0078479e-12,3.477309,3.477309,4.262707,0.18353353,1.4000053,1.4000053,1.4118623,4.254921,4.262707,0.7853982,0.40000534,0.0,7.0,1.0833124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9535,0.9,0.0,90411.9,-1108.4763,-2.9074833,-1.0988895e-07,0.9381006,0.9465074,0.1271125,0.12917209,0.9420884,0.12765285,-133.19754,-182.45453,-182.45453,137.75186,124.30623,0.0,137.97382,221.27658,1.0,1.0,0.94455785,4.482619,4.476674,1.0,191.52095,-58.323414,308.83148,-126.37695,4.103547e-11,2.0078479e-12,3.6972206,3.6972206,4.482619,0.18162102,1.4000055,1.4000055,1.4115822,4.476674,4.482619,0.7853982,0.40000546,0.0,7.0,1.0838125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.954,0.9,0.0,90413.08,-1105.2888,-2.9074833,-1.0988895e-07,0.93839705,0.94620514,0.12529093,0.1273918,0.94228464,0.12581,-161.16957,-232.60013,-232.60013,137.75186,153.78047,0.0,137.97382,221.27658,1.0,1.0,0.9443604,4.7025304,4.698383,1.0,177.52972,-16.360155,294.54517,-61.94505,4.9857687e-11,2.0078479e-12,3.917132,3.917132,4.7025304,0.17984688,1.4000056,1.4000056,1.411305,4.698383,4.7025304,0.7853982,0.40000555,0.0,7.0,1.0843124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9545,0.9,0.0,90414.09,-1102.1696,-2.9074833,-1.0988895e-07,0.93867916,0.94593614,0.1234776,0.12574364,0.9424854,0.12397829,-181.4969,-271.7349,-271.7349,137.75186,175.95981,0.0,137.97382,221.27658,1.0,1.0,0.9441955,4.9224415,4.9200487,1.0,155.13861,26.358295,266.2937,5.441197,5.98821e-11,2.0078479e-12,4.1370435,4.1370435,4.9224415,0.1782045,1.4000056,1.4000056,1.4110305,4.9200487,4.9224415,0.7853982,0.40000558,0.0,7.0,1.0848124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.955,0.9,0.0,90414.96,-1099.1503,-2.9074833,-1.0988895e-07,0.93894535,0.9457266,0.12167024,0.12421459,0.942693,0.12215587,-193.21658,-298.0059,-298.0059,137.75186,189.79372,0.0,137.97382,221.27658,1.0,1.0,0.9440895,5.142353,5.1416717,1.0,125.40578,67.81081,225.41188,72.59401,6.679605e-11,2.0078479e-12,4.356955,4.356955,5.142353,0.17668073,1.4000056,1.4000056,1.410759,5.1416717,5.142353,0.7853982,0.40000558,0.0,7.0,1.0853125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9555,0.9,0.0,90415.71,-1096.2579,-2.9074833,-1.0988895e-07,0.93919456,0.94559914,0.11986627,0.122785576,0.9429092,0.120340355,-195.77287,-310.16843,-310.16843,137.75186,194.62646,0.0,137.97382,221.27658,1.0,1.0,0.944065,5.3622646,5.363252,1.0,89.73726,106.03561,173.83269,136.33574,6.9305194e-11,2.0078479e-12,4.5768666,4.5768666,5.3622646,0.17525643,1.4000056,1.4000056,1.4104903,5.363252,5.3622646,0.7853982,0.40000555,0.0,7.0,1.0858124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.956,0.9,0.0,90416.375,-1093.5132,-2.9074833,-1.0988895e-07,0.93942654,0.9455719,0.11806298,0.121432774,0.9431351,0.11852906,-189.0438,-307.64536,-307.64536,137.75186,190.22836,0.0,137.97382,221.27658,1.0,1.0,0.94414,5.582176,5.58479,1.0,49.820496,139.2233,113.996,193.64935,7.258111e-11,2.0078479e-12,4.7967777,4.7967777,5.582176,0.17390773,1.4000055,1.4000055,1.4102246,5.58479,5.582176,0.7853982,0.4000055,0.0,7.0,1.0863124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9565,0.9,0.0,90417.0,-1090.9296,-2.9074833,-1.0988895e-07,0.9396415,0.9456573,0.11625763,0.12012876,0.94337094,0.11671906,-173.34718,-290.55484,-290.55484,137.75186,176.80682,0.0,137.97382,221.27658,1.0,1.0,0.94432724,5.802088,5.8062873,1.0,7.5444865,165.80269,48.7333,241.82153,7.5610615e-11,2.0078479e-12,5.0166893,5.0166893,5.802088,0.17260708,1.4000053,1.4000053,1.4099618,5.8062873,5.802088,0.7853982,0.4000054,0.0,7.0,1.0868125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.957,0.9,0.0,90417.62,-1088.5127,-2.9074833,-1.0988895e-07,0.9398405,0.9458619,0.11444757,0.11884391,0.9436166,0.1149074,-149.42566,-259.7049,-259.7049,137.75186,154.99672,0.0,137.97382,221.27658,1.0,1.0,0.94463325,6.021999,6.0277433,1.0,-35.08977,184.51543,-18.866463,278.57135,7.8779316e-11,2.0078479e-12,5.236601,5.236601,6.021999,0.1713249,1.4000052,1.4000052,1.409702,6.0277433,6.021999,0.7853982,0.40000528,0.0,7.0,1.0873125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9575,0.9,0.0,90418.27,-1086.26,-2.9074833,-1.0988895e-07,0.94002515,0.9461857,0.11263042,0.11754797,0.943871,0.113091215,-118.41155,-216.55545,-216.55545,137.75186,125.83037,0.0,137.97382,221.27658,1.0,1.0,0.94505835,6.2419105,6.2491584,1.0,-76.06416,194.47572,-85.60324,302.1587,8.07398e-11,2.0078479e-12,5.4565125,5.4565125,6.2419105,0.1700309,1.4000051,1.4000051,1.409445,6.2491584,6.2419105,0.7853982,0.40000516,0.0,7.0,1.0878124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.958,0.9,0.0,90419.01,-1084.1615,-2.9074833,-1.0988895e-07,0.94019747,0.9466227,0.11080413,0.11621161,0.94413257,0.11126789,-81.77317,-163.14908,-163.14908,137.75186,90.68852,0.0,137.97382,221.27658,1.0,1.0,0.94559646,0.17863673,0.18734838,1.0,-113.43921,195.21239,-148.31764,311.46674,8.0917245e-11,2.0078479e-12,5.676424,5.676424,0.17863673,0.1686958,1.400005,1.400005,1.4091913,0.18734838,6.461822,0.7853982,0.400005,0.0,7.0,1.0883124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9585,0.9,0.0,90419.84,-1082.1997,-2.9074833,-1.0988895e-07,0.94036,0.94716096,0.10896711,0.11480787,0.9443991,0.109435156,-41.24515,-102.01423,-102.01423,137.75186,51.23495,0.0,137.97382,221.27658,1.0,1.0,0.94623584,0.39854822,0.40868393,1.0,-145.44604,186.6912,-204.04085,306.05508,7.945879e-11,2.0078479e-12,5.8963356,5.8963356,0.39854822,0.16729267,1.4000049,1.4000049,1.4089403,0.40868393,6.6817336,0.7853982,0.40000483,0.0,7.0,1.0888125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.959,0.9,0.0,90420.81,-1080.3512,-2.9074833,-1.0988895e-07,0.9405155,0.9477833,0.10711831,0.11331349,0.9446681,0.10759126,1.2538806,-36.045246,-36.045246,137.75186,9.337435,0.0,137.97382,221.27658,1.0,1.0,0.94695944,0.6184597,0.62998027,1.0,-170.57027,169.31639,-250.13533,286.18057,7.6680176e-11,2.0078479e-12,6.1162467,6.1162467,0.6184597,0.16579835,1.4000046,1.4000046,1.4086925,0.62998027,6.901645,0.7853982,0.40000468,0.0,7.0,1.0893124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9595,0.9,0.0,90421.94,-1078.5873,-2.9074833,-1.0988895e-07,0.9406668,0.9484683,0.10525721,0.11171015,0.9449367,0.105735004,43.71231,31.634926,31.634926,137.75186,-33.020832,0.0,137.97382,221.27658,1.0,1.0,0.9477459,0.8383712,0.85123795,1.0,-187.62367,143.91136,-284.4199,252.78496,7.399353e-11,2.0078479e-12,0.05297303,0.05297303,0.8383712,0.16419454,1.4000045,1.4000045,1.4084477,0.85123795,0.8383712,0.7853982,0.40000448,0.0,7.0,1.0898124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.96,0.9,0.0,90423.23,-1076.8761,-2.9074833,-1.0988895e-07,0.9408168,0.9491915,0.10338393,0.1099851,0.945202,0.1038658,84.12092,97.82289,97.82289,137.75186,-73.835266,0.0,137.97382,221.27658,1.0,1.0,0.9485711,1.0582827,1.0724574,1.0,-195.80043,111.67951,-305.2729,207.45001,7.082419e-11,2.0078479e-12,0.27288452,0.27288452,1.0582827,0.16246869,1.4000043,1.4000043,1.408206,1.0724574,1.0582827,0.7853982,0.4000043,0.0,7.0,1.0903125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9605,0.9,0.0,90424.68,-1075.1835,-2.9074833,-1.0988895e-07,0.9409683,0.9499265,0.10149911,0.10813201,0.9454609,0.101983726,120.56802,159.38658,159.38658,137.75186,-111.17485,0.0,137.97382,221.27658,1.0,1.0,0.9494086,1.2781942,1.2936392,1.0,-194.71501,74.14698,-311.70898,152.3224,6.7861425e-11,2.0078479e-12,0.492796,0.492796,1.2781942,0.16061452,1.4000041,1.4000041,1.4079673,1.2936392,1.2781942,0.7853982,0.40000412,0.0,7.0,1.0908124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.961,0.9,0.0,90426.305,-1073.4756,-2.9074833,-1.0988895e-07,0.94112355,0.9506466,0.09960397,0.10615111,0.9457108,0.10008946,151.32993,213.41356,213.41356,137.75186,-143.27353,0.0,137.97382,221.27658,1.0,1.0,0.9502317,1.4981056,1.5147836,1.0,-184.42021,33.090286,-303.42523,90.01169,6.516622e-11,2.0078479e-12,0.71270746,0.71270746,1.4981056,0.15863234,1.4000039,1.4000039,1.4077318,1.5147836,1.4981056,0.7853982,0.4000039,0.0,7.0,1.0913124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9615,0.9,0.0,90428.07,-1071.7197,-2.9074833,-1.0988895e-07,0.94128466,0.9513258,0.09770017,0.10404892,0.9459491,0.09818431,174.95232,257.3488,257.3488,137.75186,-168.61365,0.0,137.97382,221.27658,1.0,1.0,0.9510144,1.7180171,1.7358913,1.0,-165.40443,-9.547876,-280.81537,23.466595,6.1948974e-11,2.0078479e-12,0.932619,0.932619,1.7180171,0.15652883,1.4000037,1.4000037,1.4074993,1.7358913,1.7180171,0.7853982,0.4000037,0.0,7.0,1.0918125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.962,0.9,0.0,90429.96,-1069.8866,-2.9074833,-1.0988895e-07,0.9414533,0.95194024,0.09578977,0.10183814,0.94617367,0.096270055,190.31892,289.11523,289.11523,137.75186,-185.99757,0.0,137.97382,221.27658,1.0,1.0,0.9517331,1.9379287,1.9569628,1.0,-138.56834,-51.75058,-244.95055,-44.164684,6.0660074e-11,2.0078479e-12,1.1525304,1.1525304,1.9379287,0.15431677,1.4000036,1.4000036,1.4072698,1.9569628,1.9379287,0.7853982,0.40000352,0.0,7.0,1.0923125,0.9234823,0.0,0.05,0.0,1.0,1.0
