Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9625,0.9,0.0,90431.96,-1067.9514,-2.9074833,-1.0988895e-07,0.9416302,0.9524699,0.093875095,0.09953685,0.9463831,0.09434894,196.70404,307.21188,307.21188,137.75186,-194.60414,0.0,137.97382,221.27658,1.0,1.0,0.95236754,2.15784,2.1779985,1.0,-105.18204,-91.52201,-197.52846,-109.68343,6.074224e-11,2.0078479e-12,1.3724419,1.3724419,2.15784,0.15201426,1.4000033,1.4000033,1.4070436,2.1779985,2.15784,0.7853982,0.4000033,0.0,7.0,1.0928124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.963,0.9,0.0,90434.016,-1065.8953,-2.9074833,-1.0988895e-07,0.9418159,0.95289856,0.09195864,0.097167246,0.94657654,0.09242347,193.80661,310.78436,310.78436,137.75186,-194.02725,0.0,137.97382,221.27658,1.0,1.0,0.9529016,2.3777516,2.3989987,1.0,-66.824905,-126.9817,-140.79279,-169.99158,5.9899315e-11,2.0078479e-12,1.5923535,1.5923535,2.3777516,0.14964366,1.4000031,1.4000031,1.4068204,2.3989987,2.3777516,0.7853982,0.4000031,0.0,7.0,1.0933125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9635,0.9,0.0,90436.11,-1063.7054,-2.9074833,-1.0988895e-07,0.94201016,0.9532156,0.09004294,0.09475491,0.9467535,0.09049635,181.76424,299.66492,299.66492,137.75186,-184.29483,0.0,137.97382,221.27658,1.0,1.0,0.9533244,2.5976632,2.6199644,1.0,-25.310965,-156.45328,-77.42689,-222.23802,5.6123425e-11,2.0078479e-12,1.8122649,1.8122649,2.5976632,0.14723058,1.400003,1.400003,1.4066002,2.6199644,2.5976632,0.7853982,0.40000293,0.0,7.0,1.0938125,0.9234823,0.0,0.05,0.0,1.0,1.0
1.964,0.9,0.0,90438.2,-1061.3771,-2.9074833,-1.0988895e-07,0.94221205,0.95341563,0.08813045,0.092327215,0.9469145,0.0885703,161.14667,274.38013,274.38013,137.75186,-165.86745,0.0,137.97382,221.27658,1.0,1.0,0.95363057,2.8175745,2.8408957,1.0,17.396841,-178.54352,-10.427052,-263.95306,4.937829e-11,2.0078479e-12,2.0321765,2.0321765,2.8175745,0.14480235,1.4000027,1.4000027,1.4063833,2.8408957,2.8175745,0.7853982,0.40000272,0.0,7.0,1.0943124,0.9234823,0.0,0.05,0.0,1.0,1.0
1.9645,0.9,0.0,90440.24,-1058.912,-2.9074833,-1.0988895e-07,0.94242024,0.9534993,0.0862234,0.08991186,0.9470604,0.086647935,132.9287,236.1259,236.1259,137.75186,-139.61644,0.0,137.97382,221.27658,1.0,1.0,0.95382065,3.037486,3.0617929,1.0,59.279293,-192.208,57.03911,-293.165,4.19457e-11,2.0078479e-12,2.2520878,2.2520878,3.037486,0.14238672,1.4000026,1.4000026,1.4061694,3.0617929,3.037486,0.7853982,0.40000254,0.0,7.0,1.0948124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.965,0.9,0.0,90442.22,-1056.3196,-2.9074833,-1.0988895e-07,0.9426329,0.95347303,0.08432374,0.08753561,0.9471928,0.084731646,98.44424,186.71082,186.71082,144.22076,-106.78277,0.0,137.97382,229.11281,1.0,1.0,0.9539008,3.2573977,3.282657,1.0,98.35618,-196.80042,121.78213,-308.49295,3.5094445e-11,2.0078479e-12,2.4719994,2.4719994,3.2573977,0.14001049,1.4000024,1.4000024,1.4059587,3.282657,3.2573977,0.7853982,0.40000236,0.0,7.0,1.0953125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9655,0.9,0.0,90444.08,-1053.6157,-2.9074833,-1.0988895e-07,0.9428477,0.9533483,0.08243301,0.08522303,0.94731367,0.08282346,59.32335,128.47084,128.47084,144.22076,-68.9185,0.0,137.97382,229.11281,1.0,1.0,0.9538826,3.477309,3.503488,1.0,132.77971,-192.10306,180.74121,-309.21207,2.8898443e-11,2.0078479e-12,2.6919107,2.6919107,3.477309,0.13769802,1.4000022,1.4000022,1.4057509,3.503488,3.477309,0.7853982,0.40000218,0.0,7.0,1.0958124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.966,0.9,0.0,90445.81,-1050.8218,-2.9074833,-1.0988895e-07,0.94306237,0.95314145,0.080552265,0.08299496,0.9474255,0.08092495,17.415388,64.15906,64.15906,144.22076,-27.813583,0.0,137.97382,229.11281,1.0,1.0,0.95378214,3.6972206,3.7242868,1.0,160.92181,-178.3372,231.1287,-295.28775,2.2416792e-11,2.0078479e-12,2.9118223,2.9118223,3.6972206,0.13547027,1.400002,1.400002,1.4055463,3.7242868,3.6972206,0.7853982,0.400002,0.0,7.0,1.0963124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9665,0.9,0.0,90447.4,-1047.9641,-2.9074833,-1.0988895e-07,0.943274,0.9528726,0.07868208,0.0808678,0.9475308,0.07903715,-25.298246,-3.184222,-3.184222,144.22076,14.588615,0.0,137.97382,229.11281,1.0,1.0,0.9536194,3.917132,3.9450538,1.0,181.451,-156.15277,270.56168,-267.37744,1.4826786e-11,2.0078479e-12,3.131734,3.131734,3.917132,0.13334346,1.4000019,1.4000019,1.4053448,3.9450538,3.917132,0.7853982,0.40000185,0.0,7.0,1.0968125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.967,0.9,0.0,90448.82,-1045.072,-2.9074833,-1.0988895e-07,0.94348013,0.95256454,0.07682245,0.07885259,0.9476324,0.077160545,-66.79765,-70.37488,-70.37488,144.22076,56.283005,0.0,137.97382,229.11281,1.0,1.0,0.9534171,4.1370435,4.165789,1.0,193.39543,-126.59777,297.17468,-226.79979,7.623326e-12,2.0078479e-12,3.3516452,3.3516452,4.1370435,0.13132861,1.4000016,1.4000016,1.4051465,4.165789,4.1370435,0.7853982,0.40000167,0.0,7.0,1.0973125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9675,0.9,0.0,90450.086,-1042.1766,-2.9074833,-1.0988895e-07,0.9436782,0.95224166,0.07497288,0.07695457,0.9477329,0.075295016,-105.119865,-134.23538,-134.23538,144.22076,95.2975,0.0,137.97382,229.11281,1.0,1.0,0.9531995,4.356955,4.3864937,1.0,196.18892,-91.06905,309.7079,-175.4725,1.2338769e-12,2.0078479e-12,3.5715568,3.5715568,4.356955,0.12943079,1.4000015,1.4000015,1.4049512,4.3864937,4.356955,0.7853982,0.40000153,0.0,7.0,1.0978124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.968,0.9,0.0,90451.195,-1039.3091,-2.9074833,-1.0988895e-07,0.94386595,0.9519283,0.07313234,0.0751729,0.94783497,0.073439874,-138.45166,-191.74495,-191.74495,144.22076,129.78629,0.0,137.97382,229.11281,1.0,1.0,0.95299107,4.5768666,4.6071677,1.0,189.69803,-51.246353,307.56705,-115.82209,-5.179953e-12,2.0078479e-12,3.7914684,3.7914684,4.5768666,0.12764908,1.4000014,1.4000014,1.404759,4.6071677,4.5768666,0.7853982,0.40000138,0.0,7.0,1.0983125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9685,0.9,0.0,90452.16,-1036.4991,-2.9023123,0.0,0.94404143,0.95164853,0.07129938,0.073500976,0.94794077,0.07159389,-165.21548,-240.18243,-240.18243,144.22076,158.11716,0.0,137.97382,229.11281,1.0,1.0,0.9528154,4.7967777,4.827812,1.0,174.2285,-9.013013,290.85178,-50.669342,-1.2993362e-11,2.0078479e-12,4.0113797,4.0113797,4.7967777,0.12597682,1.4000013,1.4000013,1.4045699,4.827812,4.7967777,0.7853982,0.40000126,0.0,7.0,1.0988125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.969,0.9,0.0,90452.99,-1033.7739,-2.9023123,0.0,0.9442032,0.95142335,0.069472164,0.07192652,0.9480522,0.06975537,-184.14417,-277.25525,-277.25525,144.22076,178.9489,0.0,137.97382,229.11281,1.0,1.0,0.952694,5.0166893,5.0484266,1.0,150.51111,33.63305,260.35132,16.903915,-2.104643e-11,2.0078479e-12,4.2312913,4.2312913,5.0166893,0.12440166,1.4000012,1.4000012,1.4043838,5.0484266,5.0166893,0.7853982,0.4000011,0.0,7.0,1.0993124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9695,0.9,0.0,90453.73,-1031.1561,-2.9023123,0.0,0.94435024,0.9512712,0.06764858,0.07043262,0.9481706,0.06792225,-194.34111,-301.208,-301.208,144.22076,191.29495,0.0,137.97382,229.11281,1.0,1.0,0.95264494,5.236601,5.2690125,1.0,119.66722,74.67389,217.50746,83.70055,-2.597881e-11,2.0078479e-12,4.451203,4.451203,5.236601,0.12290649,1.400001,1.400001,1.4042008,5.2690125,5.236601,0.7853982,0.400001,0.0,7.0,1.0998124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.97,0.9,0.0,90454.39,-1028.6631,-2.9023123,0.0,0.9444822,0.9512062,0.06582637,0.06899838,0.94829667,0.06609222,-195.32301,-310.90604,-310.90604,144.22076,194.57031,0.0,137.97382,229.11281,1.0,1.0,0.95268255,5.4565125,5.4895697,1.0,83.15584,112.167175,164.34659,146.55945,-2.8532402e-11,2.0078479e-12,4.6711144,4.6711144,5.4565125,0.12147048,1.4000009,1.4000009,1.4040209,5.4895697,5.4565125,0.7853982,0.40000087,0.0,7.0,1.1003125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9705,0.9,0.0,90455.016,-1026.3063,-2.9023123,0.0,0.9445992,0.95123756,0.0640032,0.067600146,0.9484307,0.064262815,-187.0428,-305.88925,-305.88925,144.22076,188.61932,0.0,137.97382,229.11281,1.0,1.0,0.9528161,5.676424,5.7100987,1.0,42.70458,144.33821,103.3839,202.50536,-2.9298973e-11,2.0078479e-12,4.8910255,4.8910255,5.676424,0.12006986,1.4000008,1.4000008,1.403844,5.7100987,5.676424,0.7853982,0.40000078,0.0,7.0,1.1008124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.971,0.9,0.0,90455.64,-1024.0906,-2.9023123,0.0,0.94470197,0.95136946,0.06217681,0.066212706,0.94857234,0.06243154,-169.89206,-286.39432,-286.39432,144.22076,173.7233,0.0,137.97382,229.11281,1.0,1.0,0.9530499,5.8963356,5.9306006,1.0,0.2278692,169.6642,37.50447,248.88985,-2.9430472e-11,2.0078479e-12,5.110937,5.110937,5.8963356,0.11867946,1.4000007,1.4000007,1.4036701,5.9306006,5.8963356,0.7853982,0.40000066,0.0,7.0,1.1013124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9715,0.9,0.0,90456.3,-1022.01385,-2.9023123,0.0,0.94479173,0.9516007,0.060345106,0.064810626,0.9487205,0.060596045,-144.68256,-253.3435,-253.3435,144.22076,150.5872,0.0,137.97382,229.11281,1.0,1.0,0.9533827,6.1162467,6.151075,1.0,-42.263836,186.9464,-30.17352,283.51703,-2.7214418e-11,2.0078479e-12,5.3308487,5.3308487,6.1162467,0.11727373,1.4000006,1.4000006,1.4034992,6.151075,6.1162467,0.7853982,0.40000057,0.0,7.0,1.1018125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.972,0.9,0.0,90457.016,-1020.0678,-2.9023123,0.0,0.94487005,0.95192474,0.058506276,0.06336946,0.9488739,0.05875419,-112.60769,-208.3012,-208.3012,144.22076,120.306244,0.0,137.97382,229.11281,1.0,1.0,0.9538081,0.05297303,0.08833762,1.0,-82.75936,195.36705,-96.44652,304.7477,-2.1603297e-11,2.0078479e-12,5.5507603,5.5507603,0.05297303,0.11582834,1.4000005,1.4000005,1.4033313,0.08833762,6.3361583,0.7853982,0.40000048,0.0,7.0,1.1023124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9725,0.9,0.0,90457.82,-1018.2378,-2.9023123,0.0,0.944939,0.9523304,0.056658864,0.061867066,0.9490304,0.05690418,-75.18597,-153.3996,-153.3996,144.22076,84.31397,0.0,137.97382,229.11281,1.0,1.0,0.9543153,0.27288452,0.30875942,1.0,-119.34218,194.52815,-158.17752,311.57712,-1.5427336e-11,2.0078479e-12,5.770672,5.770672,0.27288452,0.114321165,1.4000005,1.4000005,1.4031664,0.30875942,6.55607,0.7853982,0.4000004,0.0,7.0,1.1028124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.973,0.9,0.0,90458.74,-1016.504,-2.9023123,0.0,0.9450009,0.9528022,0.054801837,0.060284663,0.9491879,0.055044647,-34.1889,-91.23776,-91.23776,144.22076,44.314243,0.0,137.97382,229.11281,1.0,1.0,0.9548886,0.492796,0.52915555,1.0,-150.28123,184.47014,-212.44476,303.68253,-8.968417e-12,2.0078479e-12,5.990583,5.990583,0.492796,0.11273344,1.4000003,1.4000003,1.4030045,0.52915555,6.7759814,0.7853982,0.40000033,0.0,7.0,1.1033125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9735,0.9,0.0,90459.79,-1014.8424,-2.9023123,0.0,0.9450581,0.9533213,0.052934643,0.058607742,0.949344,0.053174704,8.442984,-24.758224,-24.758224,144.22076,2.2004251,0.0,137.97382,229.11281,1.0,1.0,0.9555094,0.71270746,0.7495265,1.0,-174.11298,165.66998,-256.6802,281.43842,3.4793452e-13,2.0078479e-12,6.2104945,6.2104945,0.71270746,0.111050755,1.4000002,1.4000002,1.4028455,0.7495265,6.995893,0.7853982,0.40000027,0.0,7.0,1.1038125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.974,0.9,0.0,90460.97,-1013.2261,-2.9023123,0.0,0.945113,0.9538664,0.051057212,0.056826685,0.94949603,0.051294,50.69215,42.892494,42.892494,144.22076,-40.0344,0.0,137.97382,229.11281,1.0,1.0,0.9561567,0.932619,0.96987265,1.0,-189.71051,139.01837,-288.7911,245.89862,9.567734e-12,2.0078479e-12,0.1472208,0.1472208,0.932619,0.109263524,1.4000002,1.4000002,1.4026895,0.96987265,0.932619,0.7853982,0.40000018,0.0,7.0,1.1043124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9745,0.9,0.0,90462.3,-1011.62634,-2.9023123,0.0,0.9451679,0.9544152,0.04916998,0.054937325,0.9496417,0.049402718,90.55963,108.51301,108.51301,144.22076,-80.39183,0.0,137.97382,229.11281,1.0,1.0,0.956808,1.1525304,1.1901946,1.0,-196.33694,105.77731,-307.25903,198.74603,1.5637967e-11,2.0078479e-12,0.3671323,0.3671323,1.1525304,0.10736776,1.4000001,1.4000001,1.4025364,1.1901946,1.1525304,0.7853982,0.40000013,0.0,7.0,1.1048125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.975,0.9,0.0,90463.76,-1010.0146,-2.9023123,0.0,0.945225,0.9549451,0.047273837,0.052941006,0.94977856,0.047501575,126.15961,168.9987,168.9987,144.22076,-116.96277,0.0,137.97382,229.11281,1.0,1.0,0.9574408,1.3724419,1.4104927,1.0,-193.67995,67.52033,-311.21155,142.21283,2.0491584e-11,2.0078479e-12,0.58704376,0.58704376,1.3724419,0.105364814,1.4000001,1.4000001,1.4023862,1.4104927,1.3724419,0.7853982,0.4000001,0.0,7.0,1.1053125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9755,0.9,0.0,90465.35,-1008.36334,-2.9023123,0.0,0.945286,0.9554346,0.04537009,0.05084444,0.94990456,0.045591764,155.8086,221.48859,221.48859,144.22076,-148.01767,0.0,137.97382,229.11281,1.0,1.0,0.9580337,1.5923535,1.6307673,1.0,-181.86641,26.057817,-300.46307,78.97448,2.484255e-11,2.0078479e-12,0.8069553,0.8069553,1.5923535,0.10326151,1.4000001,1.4000001,1.4022388,1.6307673,1.5923535,0.7853982,0.40000004,0.0,7.0,1.1058124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.976,0.9,0.0,90467.04,-1006.64777,-2.9023123,0.0,0.9453523,0.95586425,0.04346039,0.04865936,0.9500181,0.04367489,178.1049,263.50055,263.50055,144.22076,-172.08827,0.0,137.97382,229.11281,1.0,1.0,0.95856726,1.8122649,1.8510191,1.0,-161.4562,-16.6487,-275.52353,12.022964,2.8683125e-11,2.0078479e-12,1.0268668,1.0268668,1.8122649,0.10106962,1.4,1.4,1.4020944,1.8510191,1.8122649,0.7853982,0.4,0.0,7.0,1.1063124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9765,0.9,0.0,90468.82,-1004.847,-2.9023123,0.0,0.9454249,0.9562178,0.041546654,0.04640179,0.95011806,0.041752893,191.99481,293.04858,293.04858,144.22076,-188.03685,0.0,137.97382,229.11281,1.0,1.0,0.95902526,2.0321765,2.0712485,1.0,-133.41553,-58.579296,-237.57382,-55.474773,3.3741728e-11,2.0078479e-12,1.2467782,1.2467782,2.0321765,0.098805286,1.4,1.4,1.4019527,2.0712485,2.0321765,0.7853982,0.39999995,0.0,7.0,1.1068125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.977,0.9,0.0,90470.66,-1002.9449,-2.9023123,0.0,0.94550425,0.9564828,0.03963096,0.044091206,0.95020366,0.03982794,196.82216,308.73636,308.73636,144.22076,-195.10988,0.0,137.97382,229.11281,1.0,1.0,0.9593952,2.2520878,2.2914557,1.0,-99.07105,-97.75111,-188.40971,-120.32664,3.907952e-11,2.0078479e-12,1.4666897,1.4666897,2.2520878,0.09648809,1.4,1.4,1.401814,2.2914557,2.2520878,0.7853982,0.39999992,0.0,7.0,1.1073124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9775,0.9,0.0,90472.52,-1000.93097,-2.9023123,0.0,0.94559014,0.95665133,0.037715457,0.041749608,0.9502748,0.03790231,192.35916,309.82297,309.82297,144.22076,-192.97339,0.0,137.97382,229.11281,1.0,1.0,0.9596689,2.4719994,2.5116415,1.0,-60.047215,-132.31195,-130.3568,-179.46617,4.217366e-11,2.0078479e-12,1.6866012,1.6866012,2.4719994,0.09413997,1.3999999,1.3999999,1.401678,2.5116415,2.4719994,0.7853982,0.3999999,0.0,7.0,1.1078124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.978,0.9,0.0,90474.38,-998.80066,-2.9023123,0.0,0.94568205,0.9567201,0.035802245,0.039400198,0.9503319,0.03597828,178.81717,296.2578,296.2578,144.22076,-181.72878,0.0,137.97382,229.11281,1.0,1.0,0.9598432,2.6919107,2.731806,1.0,-18.189411,-160.62776,-66.160446,-230.09737,4.346306e-11,2.0078479e-12,1.9065127,1.9065127,2.6919107,0.09178423,1.3999999,1.3999999,1.4015448,2.731806,2.6919107,0.7853982,0.39999986,0.0,7.0,1.1083125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9785,0.9,0.0,90476.2,-996.5558,-2.9023123,0.0,0.945779,0.9566909,0.03389328,0.03706636,0.950376,0.034058016,156.83652,268.6827,268.6827,144.22076,-161.90778,0.0,137.97382,229.11281,1.0,1.0,0.9599199,2.9118223,2.95195,1.0,24.52315,-181.35966,1.1438887,-269.8266,4.2331454e-11,2.0078479e-12,2.126424,2.126424,2.9118223,0.08944418,1.3999999,1.3999999,1.4014143,2.95195,2.9118223,0.7853982,0.39999983,0.0,7.0,1.1088125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.979,0.9,0.0,90477.96,-994.2039,-2.9023123,0.0,0.94587946,0.9565703,0.031990282,0.034770295,0.95040834,0.03214345,127.45631,228.40152,228.40152,144.22076,-134.44748,0.0,137.97382,229.11281,1.0,1.0,0.9599052,3.131734,3.1720736,1.0,66.07087,-193.52718,68.37402,-296.77554,3.9650096e-11,2.0078479e-12,2.3463356,2.3463356,3.131734,0.08714211,1.3999999,1.3999999,1.4012866,3.1720736,3.131734,0.7853982,0.39999983,0.0,7.0,1.1093124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9795,0.9,0.0,90479.63,-991.7585,-2.9023123,0.0,0.9459816,0.9563691,0.03009466,0.032532126,0.95043075,0.030236203,92.0654,177.31859,177.31859,144.22076,-100.64597,0.0,137.97382,229.11281,1.0,1.0,0.95981,3.3516452,3.3921773,1.0,104.4891,-196.5545,132.3513,-309.6699,3.8160614e-11,2.0078479e-12,2.5662472,2.5662472,3.3516452,0.08489803,1.3999999,1.3999999,1.4011617,3.3921773,3.3516452,0.7853982,0.3999998,0.0,7.0,1.1098125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.98,0.9,0.0,90481.195,-989.23755,-2.9023123,0.0,0.9460834,0.956102,0.028207434,0.030368682,0.9504454,0.028337486,52.33687,117.84887,117.84887,144.22076,-62.1012,0.0,137.97382,229.11281,1.0,1.0,0.9596488,3.5715568,3.6122618,1.0,137.96092,-190.29779,190.05064,-307.8995,3.5252322e-11,2.0078479e-12,2.7861586,2.7861586,3.5715568,0.08272884,1.3999997,1.3999997,1.4010394,3.6122618,3.5715568,0.7853982,0.3999998,0.0,7.0,1.1103125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9805,0.9,0.0,90482.625,-986.6631,-2.9023123,0.0,0.9461827,0.9557867,0.0263292,0.02829291,0.9504545,0.026448067,10.149079,52.80393,52.80393,144.22076,-20.635517,0.0,137.97382,229.11281,1.0,1.0,0.9594389,3.7914684,3.8323271,1.0,164.90294,-175.05202,238.74341,-291.54733,3.134464e-11,2.0078479e-12,3.0060701,3.0060701,3.7914684,0.08064728,1.3999997,1.3999997,1.4009198,3.8323271,3.7914684,0.7853982,0.39999977,0.0,7.0,1.1108124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.981,0.9,0.0,90483.92,-984.0598,-2.9023123,0.0,0.9462773,0.9554427,0.024460098,0.026313089,0.9504603,0.024568222,-32.50301,-14.74073,-14.74073,144.22076,21.790323,0.0,137.97382,229.11281,1.0,1.0,0.9592003,4.0113797,4.052374,1.0,184.04027,-151.53726,276.12637,-261.38565,2.7599555e-11,2.0078479e-12,3.2259817,3.2259817,4.0113797,0.07866163,1.3999997,1.3999997,1.4008029,4.052374,4.0113797,0.7853982,0.39999977,0.0,7.0,1.1113124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9815,0.9,0.0,90485.086,-981.454,-2.9023123,0.0,0.94636506,0.9550909,0.02259982,0.02443249,0.95046514,0.022697734,-73.60207,-81.59089,-81.59089,144.22076,63.16979,0.0,137.97382,229.11281,1.0,1.0,0.95895344,4.2312913,4.2724023,1.0,194.4668,-120.86472,300.43066,-218.83977,2.2884554e-11,2.0078479e-12,3.445893,3.445893,4.2312913,0.076775126,1.3999997,1.3999997,1.4006885,4.2724023,4.2312913,0.7853982,0.39999977,0.0,7.0,1.1118125,1.0020198,0.0,0.05,0.0,1.0,1.0
1.982,0.9,0.0,90486.12,-978.8718,-2.9023123,0.0,0.9464439,0.9547518,0.020747622,0.022649404,0.95047116,0.020835906,-111.2038,-144.58455,-144.58455,144.22076,101.5454,0.0,137.97382,229.11281,1.0,1.0,0.95871884,4.451203,4.492413,1.0,195.68825,-84.48444,310.5055,-165.92096,1.9787186e-11,2.0078479e-12,3.6658046,3.6658046,4.451203,0.074985914,1.3999997,1.3999997,1.4005768,4.492413,4.451203,0.7853982,0.39999977,0.0,7.0,1.1123124,1.0020198,0.0,0.05,0.0,1.0,1.0
1.9825,0.9,0.0,90487.02,-976.33856,-2.9023123,0.0,0.9465123,0.9544451,0.018902369,0.020957125,0.9504802,0.018981611,-143.5289,-200.74149,-200.74149,144.22076,135.10138,0.0,137.97382,229.11281,1.0,1.0,0.9585161,4.6711144,4.7124066,1.0,187.64574,-44.116837,305.87302,-105.131546,1.871322e-11,2.0078479e-12,3.885716,3.885716,4.6711144,0.07328725,1.3999997,1.3999997,1.4004676,4.7124066,4.6711144,0.7853982,0.39999977,0.0,7.0,1.1128124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.983,0.9,0.0,90487.83,-973.8769,-2.9023123,0.0,0.9465688,0.9541883,0.017062595,0.01934451,0.9504937,0.017133344,-169.04741,-247.40427,-247.40427,144.22076,162.24962,0.0,137.97382,229.11281,1.0,1.0,0.9583628,4.8910255,4.9323835,1.0,170.71878,-1.6713669,286.75104,-39.34676,1.8936054e-11,2.0078479e-12,4.1056275,4.1056275,4.8910255,0.07166784,1.3999997,1.3999997,1.4003611,4.9323835,4.8910255,0.7853982,0.39999977,0.0,7.0,1.1133125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9835,0.9,0.0,90488.54,-971.506,-2.9023123,0.0,0.94661254,0.9539958,0.0152265765,0.01779639,0.95051265,0.015289312,-186.55121,-282.3642,-282.3642,144.22076,181.70494,0.0,137.97382,229.11281,1.0,1.0,0.95827335,5.110937,5.1523433,1.0,145.70744,40.84376,254.04301,28.32119,2.103083e-11,2.0078479e-12,4.325539,4.325539,5.110937,0.07011257,1.3999997,1.3999997,1.400257,5.1523433,5.110937,0.7853982,0.39999977,0.0,7.0,1.1138124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.984,0.9,0.0,90489.195,-969.24066,-2.9023123,0.0,0.946643,0.9538788,0.013392427,0.016294602,0.9505377,0.013447527,-195.21141,-303.96606,-303.96606,131.11055,192.54613,0.0,137.97382,208.53659,1.0,1.0,0.9582589,5.3308487,5.3722873,1.0,113.79471,81.4167,209.2957,94.67037,2.3916378e-11,2.0078479e-12,4.5454507,4.5454507,5.3308487,0.068603165,1.3999997,1.3999997,1.4001554,5.3722873,5.3308487,0.7853982,0.39999977,0.0,7.0,1.1143124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9845,0.9,0.0,90489.82,-967.0906,-2.9023123,0.0,0.94666034,0.9538439,0.011558184,0.014818854,0.95056885,0.011605906,-194.61768,-311.18674,-311.18674,131.11055,194.25964,0.0,137.97382,208.53659,1.0,1.0,0.95832616,5.5507603,5.592215,1.0,76.49041,118.127266,154.62599,156.56076,2.7438303e-11,2.0078479e-12,4.765362,4.765362,5.5507603,0.06711926,1.3999997,1.3999997,1.4000564,5.592215,5.5507603,0.7853982,0.39999977,0.0,7.0,1.1148125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.985,0.9,0.0,90490.445,-965.05975,-2.9023123,0.0,0.94666487,0.9538935,0.009721913,0.013347737,0.95060575,0.009762384,-184.79788,-303.68378,-303.68378,131.11055,186.76411,0.0,137.97382,208.53659,1.0,1.0,0.9584776,5.770672,5.812128,1.0,35.559883,149.23799,92.6208,211.06299,2.8449737e-11,2.0078479e-12,4.9852734,4.9852734,5.770672,0.06563945,1.3999997,1.3999997,1.3999597,5.812128,5.770672,0.7853982,0.39999977,0.0,7.0,1.1153125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9855,0.9,0.0,90491.09,-963.1467,-2.9023123,0.0,0.94665766,0.9540254,0.007881797,0.011859862,0.95064735,0.007915015,-166.21672,-281.81192,-281.81192,131.11055,170.41422,0.0,137.97382,208.53659,1.0,1.0,0.95871115,5.990583,6.032026,1.0,-7.059767,173.27649,26.214626,255.59727,2.7734766e-11,2.0078479e-12,5.205185,5.205185,5.990583,0.064142376,1.3999997,1.3999997,1.3998655,6.032026,5.990583,0.7853982,0.39999977,0.0,7.0,1.1158124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.986,0.9,0.0,90491.79,-961.34436,-2.9023123,0.0,0.9466399,0.95423317,0.006036229,0.010335008,0.9506925,0.00606207,-139.7538,-246.6062,-246.6062,131.11055,145.98387,0.0,137.97382,208.53659,1.0,1.0,0.95902026,6.2104945,6.251909,1.0,-49.351433,189.10522,-41.4495,288.0557,2.5745881e-11,2.0078479e-12,5.4250965,5.4250965,6.2104945,0.06260775,1.3999997,1.3999997,1.3997737,6.251909,6.2104945,0.7853982,0.39999977,0.0,7.0,1.1163125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9865,0.9,0.0,90492.56,-959.6405,-2.9023123,0.0,0.94661325,0.9545062,0.004183887,0.008755001,0.95073926,0.0042021233,-106.661896,-199.73312,-199.73312,131.11055,114.62962,0.0,137.97382,208.53659,1.0,1.0,0.95939475,0.1472208,0.18859246,1.0,-89.31363,195.97552,-107.16899,306.90213,2.5867196e-11,2.0078479e-12,5.645008,5.645008,0.1472208,0.061017506,1.3999997,1.3999997,1.3996843,0.18859246,6.430406,0.7853982,0.3999998,0.0,7.0,1.1168125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.987,0.9,0.0,90493.43,-958.0184,-2.9023123,0.0,0.9465796,0.9548307,0.0023237963,0.007104775,0.95078593,0.0023341225,-68.507515,-143.4115,-143.4115,131.11055,77.83573,0.0,137.97382,208.53659,1.0,1.0,0.95982075,0.3671323,0.4084475,1.0,-125.05533,193.56285,-167.83347,311.24496,2.7674578e-11,2.0078479e-12,5.8649197,5.8649197,0.3671323,0.059356485,1.3999997,1.3999997,1.3995972,0.4084475,6.6503177,0.7853982,0.3999998,0.0,7.0,1.1173124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9875,0.9,0.0,90494.4,-956.4579,-2.9050386,4.8879933e-08,0.94654083,0.9551903,0.00045537195,0.0053728768,0.95083034,0.00045743558,-27.09662,-80.30728,-80.30728,131.11055,37.343796,0.0,137.97382,208.53659,1.0,1.0,0.96028185,0.58704376,0.62828904,1.0,-154.88557,181.9822,-220.57214,300.87943,2.8575628e-11,2.0078479e-12,6.0848308,6.0848308,0.58704376,0.057613432,1.3999999,1.3999999,1.3995124,0.62828904,6.8702292,0.7853982,0.3999998,0.0,7.0,1.1178124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.988,0.9,0.0,90495.49,-954.9363,-2.9050386,4.8879933e-08,0.94649917,0.9555665,-0.0014215559,0.0035522387,0.95087034,-0.0014281209,15.610982,-13.407152,-13.407152,131.11055,-4.929819,0.0,137.69939,208.53659,1.0,1.0,0.96076,0.8069553,0.8481174,1.0,-177.39345,161.78247,-262.88977,276.2969,2.944888e-11,2.0078479e-12,0.021557102,0.021557102,0.8069553,0.055781238,1.3999999,1.3999999,1.3994299,0.8481174,0.8069553,0.7853982,0.3999998,0.0,7.0,1.1183125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9885,0.9,0.0,90496.695,-953.42944,-2.9050386,4.8879933e-08,0.9464564,0.9559404,-0.0033067395,0.0016402813,0.95090383,-0.0033222777,57.59449,54.12298,54.12298,131.11055,-46.984768,0.0,137.69939,208.53659,1.0,1.0,0.96123606,1.0268668,1.0679331,1.0,-191.51483,133.92033,-292.7847,238.66173,3.015123e-11,2.0078479e-12,0.2414686,0.2414686,1.0268668,0.05385747,1.3999999,1.3999999,1.3993497,1.0679331,1.0268668,0.7853982,0.39999983,0.0,7.0,1.1188124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.989,0.9,0.0,90498.02,-951.9132,-2.9050386,4.8879933e-08,0.9464144,0.956293,-0.00519953,-0.0003608126,0.95092887,-0.005224332,96.867775,119.087975,119.087975,131.11055,-86.83144,0.0,137.69939,208.53659,1.0,1.0,0.9616912,1.2467782,1.2877362,1.0,-196.58257,99.7148,-308.84357,189.75558,3.0001376e-11,2.0078479e-12,0.46138006,0.46138006,1.2467782,0.0518443,1.3999999,1.3999999,1.3992717,1.2877362,1.2467782,0.7853982,0.39999983,0.0,7.0,1.1193124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9895,0.9,0.0,90499.45,-950.36444,-2.9050386,4.8879933e-08,0.94637483,0.9566065,-0.0070989146,-0.0024444694,0.9509439,-0.0071331877,131.5733,178.41466,178.41466,131.11055,-122.58509,0.0,137.69939,208.53659,1.0,1.0,0.9621077,1.4666897,1.5075274,1.0,-192.35794,60.784634,-310.30777,131.89311,2.9446647e-11,2.0078479e-12,0.6812916,0.6812916,1.4666897,0.049748432,1.3999999,1.3999999,1.3991959,1.5075274,1.4666897,0.7853982,0.39999983,0.0,7.0,1.1198125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.99,0.9,0.0,90500.97,-948.76227,-2.9050386,4.8879933e-08,0.94633883,0.95686513,-0.009003569,-0.0045999917,0.95094746,-0.009047417,160.06995,229.29716,229.29716,131.11055,-152.55492,0.0,137.69939,208.53659,1.0,1.0,0.9624697,1.6866012,1.7273067,1.0,-179.04169,18.971743,-297.1093,67.81216,2.8856573e-11,2.0078479e-12,0.90120304,0.90120304,1.6866012,0.047580656,1.3999999,1.3999999,1.3991222,1.7273067,1.6866012,0.7853982,0.39999986,0.0,7.0,1.1203125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9905,0.9,0.0,90502.56,-947.0889,-2.9050386,4.8879933e-08,0.9463073,0.9570559,-0.010911928,-0.0068130917,0.95093876,-0.010965333,181.01044,269.3295,269.3295,131.11055,-175.32391,0.0,137.69939,208.53659,1.0,1.0,0.9627642,1.9065127,1.9470747,1.0,-157.26443,-23.74601,-269.87363,0.5441145,2.8127117e-11,2.0078479e-12,1.1211145,1.1211145,1.9065127,0.045355212,1.3999999,1.3999999,1.3990508,1.9470747,1.9065127,0.7853982,0.39999986,0.0,7.0,1.1208124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.991,0.9,0.0,90504.2,-945.3308,-2.9050386,4.8879933e-08,0.9462808,0.9571692,-0.012822258,-0.009066834,0.9509173,-0.012885084,193.40498,296.6192,296.6192,131.11055,-189.81577,0.0,137.69939,208.53659,1.0,1.0,0.9629817,2.126424,2.1668317,1.0,-128.05669,-65.348305,-229.88977,-66.72943,2.6720215e-11,2.0078479e-12,1.3410261,1.3410261,2.126424,0.04308917,1.3999999,1.3999999,1.3989815,2.1668317,2.126424,0.7853982,0.39999986,0.0,7.0,1.1213125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9915,0.9,0.0,90505.86,-943.479,-2.9050386,4.8879933e-08,0.9462592,0.9571992,-0.014732754,-0.011342421,0.9508831,-0.014804745,196.66785,309.8764,309.8764,131.11055,-195.34555,0.0,137.69939,208.53659,1.0,1.0,0.9631163,2.3463356,2.3865778,1.0,-92.80004,-103.8678,-179.0493,-130.82712,2.4663683e-11,2.0078479e-12,1.5609375,1.5609375,2.3463356,0.04080137,1.3999999,1.3999999,1.3989142,2.3865778,2.3463356,0.7853982,0.39999986,0.0,7.0,1.1218125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.992,0.9,0.0,90507.516,-941.52966,-2.9050386,4.8879933e-08,0.9462422,0.95714444,-0.016641617,-0.013620099,0.95083654,-0.016722417,190.64496,308.47488,308.47488,131.11055,-191.65205,0.0,137.69939,208.53659,1.0,1.0,0.9631663,2.5662472,2.6063137,1.0,-53.161907,-137.48305,-119.7568,-188.7181,2.1305985e-11,2.0078479e-12,1.780849,1.780849,2.5662472,0.038511533,1.3999999,1.3999999,1.3988491,2.6063137,2.5662472,0.7853982,0.3999999,0.0,7.0,1.1223124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9925,0.9,0.0,90509.15,-939.4842,-2.9050386,4.8879933e-08,0.9462291,0.95700735,-0.018547146,-0.015880382,0.95077854,-0.018636318,175.62115,292.4813,292.4813,131.11055,-178.90999,0.0,137.69939,208.53659,1.0,1.0,0.96313417,2.7861586,2.8260393,1.0,-11.016682,-164.60448,-54.816116,-237.66516,1.6505176e-11,2.0078479e-12,2.0007606,2.0007606,2.7861586,0.036239244,1.3999999,1.3999999,1.398786,2.8260393,2.7861586,0.7853982,0.3999999,0.0,7.0,1.1228124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.993,0.9,0.0,90510.72,-937.349,-2.9050386,4.8879933e-08,0.94621867,0.9567944,-0.02044782,-0.018104782,0.95071036,-0.020544887,152.30669,262.65192,262.65192,131.11055,-157.72174,0.0,137.69939,208.53659,1.0,1.0,0.9630262,3.0060701,3.0457554,1.0,31.642746,-183.94943,12.702034,-275.35397,1.1020692e-11,2.0078479e-12,2.220672,2.220672,3.0060701,0.03400291,1.3999999,1.3999999,1.3987249,3.0457554,3.0060701,0.7853982,0.3999999,0.0,7.0,1.1233125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9935,0.9,0.0,90512.22,-935.13525,-2.9050386,4.8879933e-08,0.94620943,0.9565156,-0.02234237,-0.020276839,0.9506336,-0.022446837,121.80369,220.39716,220.39716,131.11055,-129.08897,0.0,137.69939,208.53659,1.0,1.0,0.9628526,3.2259817,3.265462,1.0,72.7991,-194.6028,79.605125,-300.0023,4.0731784e-12,2.0078479e-12,2.4405835,2.4405835,3.2259817,0.031818956,1.3999999,1.3999999,1.3986658,3.265462,3.2259817,0.7853982,0.3999999,0.0,7.0,1.1238124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.994,0.9,0.0,90513.625,-932.85815,-2.9050386,4.8879933e-08,0.9461997,0.9561841,-0.024229836,-0.022383094,0.95055,-0.024341237,85.55419,167.71468,167.71468,131.11055,-94.36527,0.0,137.69939,208.53659,1.0,1.0,0.9626261,3.445893,3.4851592,1.0,110.506004,-196.0602,142.72957,-310.44424,-1.992118e-12,2.0078479e-12,2.660495,2.660495,3.445893,0.029700898,1.3999999,1.3999999,1.3986086,3.4851592,3.445893,0.7853982,0.39999992,0.0,7.0,1.1243124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9945,0.9,0.0,90514.92,-930.5362,-2.9050386,4.8879933e-08,0.9461878,0.9558153,-0.02610961,-0.024413422,0.9504616,-0.026227545,45.272064,107.09527,107.09527,131.11055,-55.19236,0.0,137.69939,208.53659,1.0,1.0,0.9623621,3.6658046,3.7048478,1.0,142.9799,-188.25197,199.09016,-306.18542,-5.3170628e-12,2.0078479e-12,2.8804064,2.8804064,3.6658046,0.027658785,1.3999999,1.3999999,1.3985534,3.7048478,3.6658046,0.7853982,0.39999992,0.0,7.0,1.1248125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.995,0.9,0.0,90516.11,-928.19025,-2.9050386,4.8879933e-08,0.9461717,0.95542616,-0.027981464,-0.026361726,0.9503704,-0.028105631,2.8621297,41.405266,41.405266,131.11055,-13.422544,0.0,137.69939,208.53659,1.0,1.0,0.96207756,3.885716,3.924528,1.0,168.68443,-171.54655,246.02115,-287.42642,-5.5793915e-12,2.0078479e-12,3.100318,3.100318,3.885716,0.025698623,1.4,1.4,1.3985,3.924528,3.885716,0.7853982,0.39999992,0.0,7.0,1.1253124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9955,0.9,0.0,90517.17,-925.8423,-2.9050386,4.8879933e-08,0.9461497,0.9550342,-0.02984555,-0.028226148,0.9502781,-0.029975777,-39.669853,-26.248838,-26.248838,131.11055,28.968754,0.0,137.69939,208.53659,1.0,1.0,0.9617898,4.1056275,4.1442,1.0,186.40308,-146.73323,281.30228,-255.05342,-5.3956323e-12,2.0078479e-12,3.3202293,3.3202293,4.1056275,0.023822203,1.4,1.4,1.3984485,4.1442,4.1056275,0.7853982,0.39999992,0.0,7.0,1.1258124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.996,0.9,0.0,90518.13,-923.5146,-2.9050386,4.8879933e-08,0.9461201,0.95465684,-0.031702403,-0.030009046,0.95018655,-0.031838663,-80.31198,-92.66716,-92.66716,131.11055,69.976364,0.0,137.69939,208.53659,1.0,1.0,0.9615162,4.325539,4.3638635,1.0,195.29688,-114.9849,303.26382,-210.59666,-2.5049e-12,2.0078479e-12,3.5401409,3.5401409,4.325539,0.02202718,1.4,1.4,1.3983989,4.3638635,4.325539,0.7853982,0.39999995,0.0,7.0,1.1263125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9965,0.9,0.0,90518.984,-921.2282,-2.9050386,4.8879933e-08,0.9460814,0.95431006,-0.03355289,-0.031716924,0.9500973,-0.033695314,-117.14136,-154.70772,-154.70772,131.11055,107.6602,0.0,137.69939,208.53659,1.0,1.0,0.9612729,4.5454507,4.58352,1.0,194.9442,-77.80284,310.8659,-156.15819,2.5756185e-13,2.0078479e-12,3.7600524,3.7600524,4.5454507,0.020306883,1.4,1.4,1.3983511,4.58352,4.5454507,0.7853982,0.39999995,0.0,7.0,1.1268125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.997,0.9,0.0,90519.75,-919.0025,-2.9050386,4.8879933e-08,0.9460324,0.9540082,-0.035398178,-0.03336001,0.95001155,-0.03554707,-148.41518,-209.43504,-209.43504,131.11055,140.23712,0.0,137.69939,208.53659,1.0,1.0,0.96107405,4.765362,4.803169,1.0,185.36087,-36.945686,303.74774,-94.312706,3.1876789e-12,2.0078479e-12,3.9799638,3.9799638,4.765362,0.018651115,1.4,1.4,1.398305,4.803169,4.765362,0.7853982,0.39999995,0.0,7.0,1.1273124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9975,0.9,0.0,90520.445,-916.8536,-2.9050386,4.8879933e-08,0.94597226,0.95376295,-0.03723967,-0.0349516,0.94992995,-0.037395474,-172.65326,-254.25925,-254.25925,131.11055,166.16534,0.0,137.69939,208.53659,1.0,1.0,0.9609313,4.9852734,5.0228105,1.0,166.99959,5.653679,282.24506,-27.985811,4.587303e-12,2.0078479e-12,4.1998754,4.1998754,4.9852734,0.017046465,1.4,1.4,1.3982607,5.0228105,4.9852734,0.7853982,0.39999995,0.0,7.0,1.1278124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.998,0.9,0.0,90521.086,-914.7939,-2.9050386,4.8879933e-08,0.9459005,0.9535826,-0.039078936,-0.03650752,0.949853,-0.03924223,-188.70824,-287.0587,-287.0587,131.11055,184.21756,0.0,137.69939,208.53659,1.0,1.0,0.9608531,5.205185,5.2424455,1.0,140.72862,47.97962,247.37437,39.684303,5.691898e-12,2.0078479e-12,4.419787,4.419787,5.205185,0.015477082,1.4,1.4,1.3982183,5.2424455,5.205185,0.7853982,0.39999995,0.0,7.0,1.1283125,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9985,0.9,0.0,90521.695,-912.8318,-2.9050386,4.8879933e-08,0.945817,0.95347196,-0.040917616,-0.03804516,0.94978064,-0.04108909,-195.81999,-306.28058,-306.28058,131.11055,193.53917,0.0,137.69939,208.53659,1.0,1.0,0.96084416,5.4250965,5.462074,1.0,107.79078,88.02922,200.78513,105.495445,6.0490436e-12,2.0078479e-12,4.6396985,4.6396985,5.4250965,0.013925568,1.4,1.4,1.3981774,5.462074,5.4250965,0.7853982,0.39999998,0.0,7.0,1.1288124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.999,0.9,0.0,90522.305,-910.9706,-2.9050386,4.8879933e-08,0.94572216,0.953432,-0.042757366,-0.03958261,0.9497124,-0.04293777,-193.65178,-311.01474,-311.01474,131.11055,193.6888,0.0,137.69939,208.53659,1.0,1.0,0.96090573,5.645008,5.681696,1.0,69.74463,123.90715,144.68167,166.33307,4.8378176e-12,2.0078479e-12,4.8596096,4.8596096,5.645008,0.012373746,1.4,1.4,1.3981383,5.681696,5.645008,0.7853982,0.39999998,0.0,7.0,1.1293124,0.8934067,0.0,0.05,0.0,1.0,1.0
1.9995,0.9,0.0,90522.94,-909.20917,-2.9050386,4.8879933e-08,0.9456166,0.95346004,-0.044599753,-0.04113775,0.9496474,-0.04478987,-182.30617,-301.03677,-301.03677,131.11055,184.65932,0.0,137.69939,208.53659,1.0,1.0,0.96103495,5.8649197,5.901312,1.0,28.39064,153.91553,81.71892,219.31784,3.4320643e-12,2.0078479e-12,5.079521,5.079521,5.8649197,0.01080377,1.4,1.4,1.3981007,5.901312,5.8649197,0.7853982,0.39999998,0.0,7.0,1.1298125,0.8934067,0.0,0.05,0.0,1.0,1.0
2.0,0.9,0.0,90523.61,-907.5416,-2.9050386,4.8879933e-08,0.9455013,0.95354956,-0.046446197,-0.04272735,0.9495845,-0.046646774,-162.32027,-276.81876,-276.81876,131.11055,166.87817,0.0,137.69939,208.53659,1.0,1.0,0.9612256,6.0848308,6.120922,1.0,-14.314082,176.63435,14.876676,261.9421,2.5949698e-12,2.0078479e-12,5.2994328,5.2994328,6.0848308,0.009198853,1.4,1.4,1.3980649,6.120922,6.0848308,0.7853982,0.39999998,0.0,7.0,1.1303124,0.8934067,0.0,0.05,0.0,1.0,1.0
2.0005,0.9,0.0,90524.35,-905.9576,-2.9050386,4.8879933e-08,0.9453777,0.95369107,-0.04829788,-0.044366226,0.94952214,-0.048509613,-134.64021,-239.50706,-239.50706,131.11055,141.18712,0.0,137.69939,208.53659,1.0,1.0,0.9614681,0.021557102,0.05734163,1.0,-56.348568,190.98878,-52.681595,292.18866,1.5730707e-12,2.0078479e-12,5.5193443,5.5193443,0.021557102,0.0075442144,1.4,1.4,1.3980305,0.05734163,6.3047423,0.7853982,0.39999998,0.0,7.0,1.1308124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.001,0.9,0.0,90525.164,-904.4431,-2.9050386,4.8879933e-08,0.9452472,0.9538722,-0.050155714,-0.046066422,0.9494587,-0.050379183,-100.57633,-190.86777,-190.86777,131.11055,108.80233,0.0,137.69939,208.53659,1.0,1.0,0.9617502,0.2414686,0.27694118,1.0,-95.723724,196.30005,-117.75865,308.6264,-5.9017683e-13,2.0078479e-12,5.739256,5.739256,0.2414686,0.0058277617,1.4,1.4,1.3979979,0.27694118,6.524654,0.7853982,0.39999998,0.0,7.0,1.1313125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0015,0.9,0.0,90526.07,-902.9812,-2.9050386,4.8879933e-08,0.9451114,0.9540785,-0.05202029,-0.04783686,0.94939244,-0.05225592,-61.740955,-133.20311,-133.20311,131.11055,71.2567,0.0,137.69939,208.53659,1.0,1.0,0.96205765,0.46138006,0.4965357,1.0,-130.57655,192.3175,-177.27493,310.47806,-4.566668e-12,2.0078479e-12,5.959167,5.959167,0.46138006,0.00404071,1.4,1.4,1.3979666,0.4965357,6.7445655,0.7853982,0.39999998,0.0,7.0,1.1318125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.002,0.9,0.0,90527.07,-901.5528,-2.9050386,4.8879933e-08,0.9449721,0.95429426,-0.053891845,-0.049682703,0.94932145,-0.054139886,-19.97203,-69.24229,-69.24229,131.11055,30.327166,0.0,137.69939,208.53659,1.0,1.0,0.96237487,0.6812916,0.7161254,1.0,-159.25835,179.23038,-228.41441,297.6567,-8.835705e-12,2.0078479e-12,6.1790786,6.1790786,0.6812916,0.0021779204,1.4,1.4,1.3979369,0.7161254,6.964477,0.7853982,0.39999998,0.0,7.0,1.1323124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0025,0.9,0.0,90528.17,-900.1375,-2.9050386,4.8879933e-08,0.94483095,0.9545035,-0.055770267,-0.05160519,0.949244,-0.056030758,22.753971,-2.0120952,-2.0120952,131.11055,-12.049453,0.0,137.69939,208.53659,1.0,1.0,0.9626856,0.90120304,0.9357106,1.0,-180.41264,157.65868,-268.75784,270.76993,-1.3679149e-11,2.0078479e-12,0.11580488,0.11580488,0.90120304,0.00023815123,1.4,1.4,1.3979088,0.9357106,0.90120304,0.7853982,0.4,0.0,7.0,1.1328125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.003,0.9,0.0,90529.375,-898.715,-2.9050386,4.8879933e-08,0.9446895,0.95469016,-0.057655104,-0.053601734,0.94915855,-0.05792785,64.415634,65.30641,65.30641,139.42268,-53.8682,0.0,137.69939,224.03937,1.0,1.0,0.96297413,1.1211145,1.1552914,1.0,-193.03938,128.62375,-296.39725,231.09084,-1.937812e-11,2.0078479e-12,0.33571637,0.33571637,1.1211145,-0.0017758897,1.4,1.4,1.397882,1.1552914,1.1211145,0.7853982,0.4,0.0,7.0,1.1333125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0035,0.9,0.0,90530.66,-897.2658,-2.9050386,4.8879933e-08,0.94454914,0.9548397,-0.05954557,-0.055665974,0.9490638,-0.059830178,103.042244,129.5285,129.5285,139.42268,-93.15083,0.0,137.69939,224.03937,1.0,1.0,0.96322584,1.3410261,1.3748683,1.0,-196.54202,93.49979,-310.02597,180.49745,-2.3639148e-11,2.0078479e-12,0.5556279,0.5556279,1.3410261,-0.0038577928,1.4,1.4,1.3978567,1.3748683,1.3410261,0.7853982,0.4,0.0,7.0,1.1338124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.004,0.9,0.0,90532.02,-895.77216,-2.9050386,4.8879933e-08,0.944411,0.95493925,-0.061440617,-0.057788167,0.9489585,-0.06173647,136.80695,187.61646,187.61646,139.42268,-128.03941,0.0,137.69939,224.03937,1.0,1.0,0.9634279,1.5609375,1.5944412,1.0,-190.75568,53.948723,-309.00027,121.38382,-2.7515388e-11,2.0078479e-12,0.77553934,0.77553934,1.5609375,-0.005997806,1.4,1.4,1.3978328,1.5944412,1.5609375,0.7853982,0.4,0.0,7.0,1.1343124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0045,0.9,0.0,90533.445,-894.2192,-2.9050386,4.8879933e-08,0.9442758,0.9549785,-0.06333897,-0.059955798,0.9488422,-0.06364527,164.1131,236.82315,236.82315,139.42268,-156.88405,0.0,137.69939,224.03937,1.0,1.0,0.96357006,1.780849,1.8140105,1.0,-175.9547,11.841589,-293.36972,56.546555,-3.123002e-11,2.0078479e-12,0.9954508,0.9954508,1.780849,-0.008183325,1.4,1.4,1.3978102,1.8140105,1.780849,0.7853982,0.4,0.0,7.0,1.1348125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.005,0.9,0.0,90534.91,-892.59534,-2.9050386,4.8879933e-08,0.9441441,0.95495015,-0.06523919,-0.062154144,0.9487145,-0.065555,183.66963,274.82187,274.82187,139.42268,-178.32086,0.0,137.69939,224.03937,1.0,1.0,0.96364486,2.0007606,2.0335763,1.0,-152.83963,-30.830002,-263.8744,-10.94747,-3.4744204e-11,2.0078479e-12,1.2153623,1.2153623,2.0007606,-0.010399558,1.4,1.4,1.3977891,2.0335763,2.0007606,0.7853982,0.4,0.0,7.0,1.1353124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0055,0.9,0.0,90536.39,-890.8931,-2.9050386,4.8879933e-08,0.9440161,0.9548502,-0.06713977,-0.06436714,0.94857544,-0.06746403,194.55197,299.81604,299.81604,139.42268,-191.33638,0.0,137.69939,224.03937,1.0,1.0,0.96364844,2.220672,2.253139,1.0,-122.50402,-72.04796,-221.9099,-77.906166,-3.789431e-11,2.0078479e-12,1.4352738,1.4352738,2.220672,-0.012630427,1.4,1.4,1.3977692,2.253139,2.220672,0.7853982,0.4,0.0,7.0,1.1358124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.006,0.9,0.0,90537.875,-889.10913,-2.9050386,4.8879933e-08,0.9438914,0.9546781,-0.06903915,-0.0665781,0.9484255,-0.06937079,196.24568,310.62424,310.62424,139.42268,-195.31525,0.0,137.69939,224.03937,1.0,1.0,0.96358013,2.4405835,2.4726987,1.0,-86.38263,-109.86305,-169.46118,-141.16307,-4.2958144e-11,2.0078479e-12,1.6551852,1.6551852,2.4405835,-0.014859253,1.4,1.4,1.3977507,2.4726987,2.4405835,0.7853982,0.4,0.0,7.0,1.1363125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0065,0.9,0.0,90539.33,-887.2445,-2.9054196,6.2996186e-08,0.9437696,0.954437,-0.07093589,-0.068770684,0.9482655,-0.07127382,188.67067,306.73566,306.73566,139.42268,-190.06938,0.0,137.69939,224.03937,1.0,1.0,0.96344286,2.660495,2.6922553,1.0,-46.18367,-142.487,-109.0087,-197.72694,-4.8975313e-11,2.0078479e-12,1.8750968,1.8750968,2.660495,-0.017069658,1.4,1.4,1.3977334,2.6922553,2.660495,0.7853982,0.4,0.0,7.0,1.1368124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.007,0.9,0.0,90540.734,-885.3046,-2.9054196,6.2996186e-08,0.9436496,0.9541331,-0.072828636,-0.07092966,0.94809663,-0.07317185,172.185,288.33423,288.33423,139.42268,-175.84673,0.0,137.69939,224.03937,1.0,1.0,0.9632429,2.8804064,2.9118094,1.0,-3.8080995,-168.37689,-43.411156,-244.92307,-5.3847506e-11,2.0078479e-12,2.0950081,2.0950081,2.8804064,-0.019246427,1.4,1.4,1.3977174,2.9118094,2.8804064,0.7853982,0.4,0.0,7.0,1.1373124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0075,0.9,0.0,90542.08,-883.2989,-2.9054196,6.2996186e-08,0.9435303,0.9537755,-0.074716255,-0.07304166,0.9479202,-0.07506388,147.56796,256.29004,256.29004,139.42268,-153.3196,0.0,137.69939,224.03937,1.0,1.0,0.9629892,3.100318,3.1313612,1.0,38.74017,-186.30814,24.229517,-280.51956,-5.874331e-11,2.0078479e-12,2.3149197,2.3149197,3.100318,-0.021376159,1.4,1.4,1.3977026,3.1313612,3.100318,0.7853982,0.4,0.0,7.0,1.1378125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.008,0.9,0.0,90543.35,-881.24005,-2.9054196,6.2996186e-08,0.9434105,0.9533759,-0.076597854,-0.07509585,0.9477378,-0.0769492,115.983345,212.11809,212.11809,139.42268,-123.552956,0.0,137.69939,224.03937,1.0,1.0,0.9626935,3.3202293,3.350911,1.0,79.44892,-195.43227,90.714714,-302.8328,-6.295505e-11,2.0078479e-12,2.5348313,2.5348313,3.3202293,-0.023448097,1.4,1.4,1.397689,3.350911,3.3202293,0.7853982,0.4,0.0,7.0,1.1383125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0085,0.9,0.0,90544.52,-879.14374,-2.9054196,6.2996186e-08,0.94328856,0.95294774,-0.07847283,-0.077084474,0.94755113,-0.07882744,78.92446,157.90688,157.90688,139.42268,-87.95415,0.0,137.69939,224.03937,1.0,1.0,0.9623691,3.5401409,3.5704584,1.0,116.392715,-195.31718,152.90024,-310.80713,-6.465069e-11,2.0078479e-12,2.7547426,2.7547426,3.5401409,-0.02545447,1.4,1.4,1.3976766,3.5704584,3.5401409,0.7853982,0.4,0.0,7.0,1.1388124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.009,0.9,0.0,90545.61,-877.02734,-2.9054196,6.2996186e-08,0.943163,0.95250547,-0.08034091,-0.079003096,0.9473618,-0.08069857,38.143673,96.219765,96.219765,139.42268,-48.20646,0.0,137.69939,224.03937,1.0,1.0,0.96203035,3.7600524,3.790004,1.0,147.82391,-185.96759,207.84488,-304.06464,-6.49637e-11,2.0078479e-12,2.9746542,2.9746542,3.7600524,-0.027390903,1.4,1.4,1.3976653,3.790004,3.7600524,0.7853982,0.4,0.0,7.0,1.1393124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0095,0.9,0.0,90546.59,-874.9095,-2.9054196,6.2996186e-08,0.94303215,0.95206404,-0.08220212,-0.08085098,0.94717145,-0.08256293,-4.430365,29.97394,29.97394,139.42268,-6.1896296,0.0,137.69939,224.03937,1.0,1.0,0.9616921,3.9799638,4.0095477,1.0,172.25531,-167.82494,252.94952,-282.92346,-6.285173e-11,2.0078479e-12,3.1945658,3.1945658,3.9799638,-0.029256677,1.4,1.4,1.3976551,4.0095477,3.9799638,0.7853982,0.4,0.0,7.0,1.1398125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.01,0.9,0.0,90547.48,-872.8089,-2.9054196,6.2996186e-08,0.94289476,0.9516379,-0.08405683,-0.082630835,0.94698143,-0.08442115,-46.783882,-37.69739,-37.69739,139.42268,36.108997,0.0,137.69939,224.03937,1.0,1.0,0.9613688,4.1998754,4.22909,1.0,188.5306,-141.74672,286.08005,-248.38264,-5.9333795e-11,2.0078479e-12,3.414477,3.414477,4.1998754,-0.031054663,1.4,1.4,1.3976461,4.22909,4.1998754,0.7853982,0.4,0.0,7.0,1.1403124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0105,0.9,0.0,90548.28,-870.74347,-2.9054196,6.2996186e-08,0.9427494,0.9512403,-0.0859057,-0.08434888,0.946793,-0.08627417,-86.91322,-103.59314,-103.59314,139.42268,76.68843,0.0,137.69939,224.03937,1.0,1.0,0.96107376,4.419787,4.4486313,1.0,195.87915,-108.965935,305.6684,-202.07526,-5.5556948e-11,2.0078479e-12,3.6343887,3.6343887,4.419787,-0.032790985,1.4,1.4,1.3976381,4.4486313,4.419787,0.7853982,0.4,0.0,7.0,1.1408124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.011,0.9,0.0,90549.01,-868.7293,-2.9054196,6.2996186e-08,0.942595,0.95088285,-0.08774966,-0.086014286,0.9466072,-0.08812316,-122.91965,-164.59573,-164.59573,139.42268,113.62872,0.0,137.69939,224.03937,1.0,1.0,0.9608184,4.6396985,4.6681714,1.0,193.9526,-71.03296,310.78702,-146.19128,-5.296627e-11,2.0078479e-12,3.8543,3.8543,4.6396985,-0.034474973,1.4,1.4,1.3976312,4.6681714,4.6396985,0.7853982,0.4,0.0,7.0,1.1413125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0115,0.9,0.0,90549.67,-866.78015,-2.9054196,6.2996186e-08,0.9424309,0.95057476,-0.08958983,-0.08763887,0.9464244,-0.08996946,-153.09927,-217.81866,-217.81866,139.42268,145.18185,0.0,137.69939,224.03937,1.0,1.0,0.960612,4.8596096,4.88771,1.0,182.84149,-29.742212,301.19284,-83.374176,-5.040022e-11,2.0078479e-12,4.0742116,4.0742116,4.8596096,-0.036118433,1.4,1.4,1.3976252,4.88771,4.8596096,0.7853982,0.4,0.0,7.0,1.1418124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.012,0.9,0.0,90550.29,-864.9066,-2.9054196,6.2996186e-08,0.94225657,0.95032215,-0.09142751,-0.08923622,0.9462451,-0.09181452,-176.02379,-260.7432,-260.7432,139.42268,169.85458,0.0,137.69939,224.03937,1.0,1.0,0.96046084,5.079521,5.1072483,1.0,163.07103,12.952758,277.339,-16.59581,-4.5848034e-11,2.0078479e-12,4.294123,4.294123,5.079521,-0.037735004,1.4,1.4,1.3976203,5.1072483,5.079521,0.7853982,0.4,0.0,7.0,1.1423124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0125,0.9,0.0,90550.89,-863.1156,-2.9054196,6.2996186e-08,0.9420718,0.95012856,-0.09326409,-0.0908212,0.94606894,-0.0936598,-190.60814,-291.33768,-291.33768,139.42268,186.47914,0.0,137.69939,224.03937,1.0,1.0,0.9603682,5.2994328,5.3267856,1.0,135.57642,55.031723,240.3536,50.98408,-4.0734565e-11,2.0078479e-12,4.5140347,4.5140347,5.2994328,-0.039339602,1.4,1.4,1.3976164,5.3267856,5.2994328,0.7853982,0.4,0.0,7.0,1.1428125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.013,0.9,0.0,90551.484,-861.4101,-2.9054196,6.2996186e-08,0.9418768,0.94999385,-0.095100954,-0.092409134,0.9458957,-0.095506735,-196.16203,-308.15396,-308.15396,139.42268,194.26868,0.0,137.69939,224.03937,1.0,1.0,0.96033424,5.5193443,5.5463223,1.0,101.658554,94.50348,191.98643,116.167534,-3.5584473e-11,2.0078479e-12,4.733946,4.733946,5.5193443,-0.04094754,1.4,1.4,1.3976135,5.5463223,5.5193443,0.7853982,0.4,0.0,7.0,1.1433125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0135,0.9,0.0,90552.09,-859.78906,-2.9054196,6.2996186e-08,0.9416721,0.949915,-0.09693947,-0.09401489,0.94572437,-0.097356625,-192.42262,-310.39597,-310.39597,139.42268,192.85454,0.0,137.69939,224.03937,1.0,1.0,0.9603559,5.739256,5.765859,1.0,62.92246,129.50017,134.52612,175.86983,-3.107186e-11,2.0078479e-12,4.9538574,4.9538574,5.739256,-0.042573765,1.4,1.4,1.3976115,5.765859,5.739256,0.7853982,0.4,0.0,7.0,1.1438124,1.0086195,0.0,0.05,0.0,1.0,1.0
