Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.014,0.9,0.0,90552.74,-858.2476,-2.9054196,6.2996186e-08,0.94145846,0.9498858,-0.09878086,-0.095652305,0.9455541,-0.09921058,-179.56703,-297.95746,-297.95746,139.42268,182.30377,0.0,137.69939,224.03937,1.0,1.0,0.96042705,5.959167,5.985395,1.0,21.201239,158.3658,70.69187,227.26558,-2.5021131e-11,2.0078479e-12,5.173769,5.173769,5.959167,-0.044232033,1.4,1.4,1.3976103,5.985395,5.959167,0.7853982,0.4,0.0,7.0,1.1443125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0145,0.9,0.0,90553.44,-856.77716,-2.9054196,6.2996186e-08,0.9412369,0.9498975,-0.1006262,-0.097333364,0.94538337,-0.10106949,-158.20389,-271.42722,-271.42722,139.42268,163.11589,0.0,137.69939,224.03937,1.0,1.0,0.96053904,6.1790786,6.2049313,1.0,-21.530733,179.73462,3.5045888,267.9226,-1.7760689e-11,2.0078479e-12,5.3936806,5.3936806,6.1790786,-0.045934413,1.4,1.4,1.3976101,6.2049313,6.1790786,0.7853982,0.4,0.0,7.0,1.1448125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.015,0.9,0.0,90554.2,-855.3659,-2.9054196,6.2996186e-08,0.94100875,0.9499393,-0.10247633,-0.0990678,0.9452109,-0.10293394,-129.3445,-232.06102,-232.06102,139.42268,136.19925,0.0,137.69939,224.03937,1.0,1.0,0.960681,0.11580488,0.14128207,1.0,-63.251366,192.59587,-63.856186,295.9172,-1.1623199e-11,2.0078479e-12,5.613592,5.613592,0.11580488,-0.047690503,1.4,1.4,1.3976108,0.14128207,6.39899,0.7853982,0.4,0.0,7.0,1.1453124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0155,0.9,0.0,90555.04,-853.9995,-2.9054196,6.2996186e-08,0.9407752,0.9499985,-0.10433181,-0.10086233,0.9450351,-0.104804225,-94.35487,-181.72214,-181.72214,139.42268,102.827934,0.0,137.69939,224.03937,1.0,1.0,0.9608406,0.33571637,0.36081836,1.0,-101.986626,196.34149,-128.20288,309.92502,-6.6961267e-12,2.0078479e-12,5.8335037,5.8335037,0.33571637,-0.049507104,1.4,1.4,1.3976122,0.36081836,6.6189017,0.7853982,0.4,0.0,7.0,1.1458124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.016,0.9,0.0,90555.96,-852.6619,-2.9054196,6.2996186e-08,0.9405378,0.9500618,-0.10619293,-0.10272068,0.94485444,-0.10668031,-54.890976,-122.793,-122.793,139.42268,64.58134,0.0,137.69939,224.03937,1.0,1.0,0.9610043,0.5556279,0.5803549,1.0,-135.90398,190.79495,-186.49089,309.28387,-2.4371022e-12,2.0078479e-12,6.053415,6.053415,0.5556279,-0.051387846,1.4,1.4,1.3976146,0.5803549,6.8388133,0.7853982,0.4,0.0,7.0,1.1463125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0165,0.9,0.0,90556.97,-851.33606,-2.9054196,6.2996186e-08,0.9402979,0.95011544,-0.10805968,-0.10464315,0.94466746,-0.108561836,-12.820254,-58.0623,-58.0623,139.42268,23.269358,0.0,137.69939,224.03937,1.0,1.0,0.9611586,0.77553934,0.79989195,1.0,-163.39911,176.21936,-235.9626,294.0249,1.3454365e-12,2.0078479e-12,6.2733264,6.2733264,0.77553934,-0.05333301,1.4,1.4,1.3976177,0.79989195,7.058725,0.7853982,0.4,0.0,7.0,1.1468124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.017,0.9,0.0,90558.055,-850.00476,-2.9054196,6.2996186e-08,0.94005686,0.9501464,-0.10993176,-0.10662686,0.9444729,-0.110448174,29.866774,9.407112,9.407112,139.42268,-19.153322,0.0,137.69939,224.03937,1.0,1.0,0.96129036,0.9954508,1.0194296,1.0,-183.17178,153.30501,-274.27792,264.87082,4.601163e-12,2.0078479e-12,0.21005265,0.21005265,0.9954508,-0.055339657,1.4,1.4,1.3976215,1.0194296,0.9954508,0.7853982,0.4,0.0,7.0,1.1473124,1.0086195,0.0,0.05,0.0,1.0,1.0
2.0175,0.9,0.0,90559.22,-848.6515,-2.9054196,6.2996186e-08,0.9398159,0.9501423,-0.11180856,-0.10866581,0.94426966,-0.11233842,71.15073,76.42324,76.42324,139.42268,-60.679764,0.0,137.69939,224.03937,1.0,1.0,0.96138746,1.2153623,1.2389678,1.0,-194.28723,123.1365,-299.62497,223.20174,8.111454e-12,2.0078479e-12,0.42996415,0.42996415,1.2153623,-0.05740174,1.4,1.4,1.3976263,1.2389678,1.2153623,0.7853982,0.4,0.0,7.0,1.1478125,1.0086195,0.0,0.05,0.0,1.0,1.0
2.018,0.9,0.0,90560.445,-847.26135,-2.9054196,6.2996186e-08,0.9395759,0.95009303,-0.11368926,-0.11075122,0.94405687,-0.11423146,109.07888,139.81595,139.81595,139.42268,-99.34569,0.0,137.69939,224.03937,1.0,1.0,0.9614396,1.4352738,1.4585068,1.0,-196.22029,87.1414,-310.80548,170.98952,1.12923395e-11,2.0078479e-12,0.64987564,0.64987564,1.4352738,-0.059510462,1.4,1.4,1.3976316,1.4585068,1.4352738,0.7853982,0.4,0.0,7.0,1.1483124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0185,0.9,0.0,90561.72,-845.8218,-2.9054196,6.2996186e-08,0.93933773,0.94999045,-0.115572825,-0.11287212,0.94383407,-0.11612603,141.85745,196.58694,196.58694,139.42268,-133.32237,0.0,137.69939,224.03937,1.0,1.0,0.9614387,1.6551852,1.6780467,1.0,-188.8801,47.022636,-307.29135,110.70442,1.41816715e-11,2.0078479e-12,0.8697871,0.8697871,1.6551852,-0.061654776,1.4,1.4,1.3976377,1.6780467,1.6551852,0.7853982,0.4,0.0,7.0,1.1488124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.019,0.9,0.0,90563.03,-844.32306,-2.9054196,6.2996186e-08,0.9391019,0.949829,-0.11745807,-0.11501581,0.943601,-0.118020795,167.93637,244.05142,244.05142,139.42268,-161.00304,0.0,137.69939,224.03937,1.0,1.0,0.9613792,1.8750968,1.8975877,1.0,-172.61427,4.677903,-289.2496,45.19819,1.6581275e-11,2.0078479e-12,1.0896986,1.0896986,1.8750968,-0.06382191,1.4,1.4,1.3976445,1.8975877,1.8750968,0.7853982,0.4,0.0,7.0,1.1493125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0195,0.9,0.0,90564.35,-842.75867,-2.9054196,6.2996186e-08,0.93886846,0.94960606,-0.11934372,-0.117168546,0.9433579,-0.11991439,186.08247,279.96494,279.96494,139.42268,-181.07872,0.0,137.69939,224.03937,1.0,1.0,0.9612584,2.0950081,2.1171298,1.0,-148.19244,-37.890015,-257.5341,-22.430853,1.8134227e-11,2.0078479e-12,1.3096101,1.3096101,2.0950081,-0.06599814,1.4,1.4,1.397652,2.1171298,2.0950081,0.7853982,0.4,0.0,7.0,1.1498125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.02,0.9,0.0,90565.68,-841.1258,-2.9054196,6.2996186e-08,0.9386373,0.9493219,-0.12122847,-0.11931631,0.94310516,-0.12180551,195.43768,302.62943,302.62943,139.42268,-192.60013,0.0,137.69939,224.03937,1.0,1.0,0.9610766,2.3149197,2.336673,1.0,-116.76977,-78.667915,-213.64514,-88.98429,1.9302731e-11,2.0078479e-12,1.5295216,1.5295216,2.3149197,-0.06816944,1.4,1.4,1.3976603,2.336673,2.3149197,0.7853982,0.4,0.0,7.0,1.1503124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0205,0.9,0.0,90566.98,-839.4254,-2.9054196,6.2996186e-08,0.93840814,0.9489799,-0.12311107,-0.12144545,0.9428435,-0.12369295,195.55962,310.9733,310.9733,139.42268,-195.02242,0.0,137.69939,224.03937,1.0,1.0,0.96083707,2.5348313,2.5562177,1.0,-79.83232,-115.727295,-159.65855,-151.31474,2.083026e-11,2.0078479e-12,1.749433,1.749433,2.5348313,-0.07032211,1.4,1.4,1.3976691,2.5562177,2.5348313,0.7853982,0.4,0.0,7.0,1.1508124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.021,0.9,0.0,90568.24,-837.662,-2.9054196,6.2996186e-08,0.93818015,0.94858587,-0.12499033,-0.123543456,0.942574,-0.1255757,186.44235,304.60205,304.60205,139.42268,-188.23091,0.0,137.69939,224.03937,1.0,1.0,0.96054566,2.7547426,2.7757638,1.0,-39.126904,-147.31544,-98.12744,-206.47461,2.2573634e-11,2.0078479e-12,1.9693445,1.9693445,2.7547426,-0.072443634,1.4,1.4,1.3976785,2.7757638,2.7547426,0.7853982,0.4,0.0,7.0,1.1513125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0215,0.9,0.0,90569.45,-835.8433,-2.9054196,6.2996186e-08,0.93795246,0.94814825,-0.12686524,-0.12559944,0.94229794,-0.127453,168.51678,283.81686,283.81686,139.42268,-172.54659,0.0,137.69939,224.03937,1.0,1.0,0.9602106,2.9746542,2.9953113,1.0,3.421489,-171.93828,-31.961603,-251.85526,2.3943835e-11,2.0078479e-12,2.189256,2.189256,2.9746542,-0.074523166,1.4,1.4,1.3976885,2.9953113,2.9746542,0.7853982,0.4,0.0,7.0,1.1518124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.022,0.9,0.0,90570.59,-833.98016,-2.9054196,6.2996186e-08,0.93772393,0.9476773,-0.12873499,-0.12760487,0.9420165,-0.12932429,142.63033,249.60042,249.60042,142.412,-148.71083,0.0,137.69939,225.68127,1.0,1.0,0.95984215,3.1945658,3.2148607,1.0,45.800625,-188.43094,35.70995,-285.31036,2.8125285e-11,2.0078479e-12,2.4091675,2.4091675,3.1945658,-0.07655215,1.4,1.4,1.3976991,3.2148607,3.1945658,0.7853982,0.4,0.0,7.0,1.1523124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0225,0.9,0.0,90571.664,-832.08563,-2.9054196,6.2996186e-08,0.93749344,0.9471846,-0.13059899,-0.12955375,0.94173115,-0.13118935,110.006836,203.57054,203.57054,142.412,-117.85057,0.0,137.69939,225.68127,1.0,1.0,0.9594518,3.414477,3.4344115,1.0,86.006096,-196.01292,101.686844,-305.2574,3.3740122e-11,2.0078479e-12,2.629079,2.629079,3.414477,-0.0785246,1.4,1.4,1.3977102,3.4344115,3.414477,0.7853982,0.4,0.0,7.0,1.1528125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.023,0.9,0.0,90572.65,-830.17444,-2.9054196,6.2996186e-08,0.9372596,0.9466827,-0.13245694,-0.13144305,0.9414434,-0.1330482,72.18896,147.90375,147.90375,142.412,-81.42501,0.0,137.69939,225.68127,1.0,1.0,0.959052,3.6343887,3.6539643,1.0,122.13608,-194.32503,162.84859,-310.75232,3.868251e-11,2.0078479e-12,2.8489904,2.8489904,3.6343887,-0.080437556,1.4,1.4,1.397722,3.6539643,3.6343887,0.7853982,0.4,0.0,7.0,1.1533124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0235,0.9,0.0,90573.555,-828.2622,-2.9054196,6.2996186e-08,0.93702114,0.946184,-0.1343088,-0.13327274,0.94115436,-0.13490124,30.965149,85.23254,85.23254,142.412,-41.156746,0.0,137.69939,225.68127,1.0,1.0,0.9586552,3.8543,3.8735187,1.0,152.48128,-183.44643,216.30208,-301.5346,4.29312e-11,2.0078479e-12,3.068902,3.068902,3.8543,-0.082291,1.4,1.4,1.3977342,3.8735187,3.8543,0.7853982,0.4,0.0,7.0,1.1538124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.024,0.9,0.0,90574.375,-826.3648,-2.9054196,6.2996186e-08,0.9367768,0.9457006,-0.13615479,-0.1350458,0.94086546,-0.13674903,-11.714756,18.52099,18.52099,142.412,1.0496635,0.0,137.69939,225.68127,1.0,1.0,0.95827335,4.0742116,4.0930753,1.0,175.6058,-163.89105,259.51846,-278.03946,4.668938e-11,2.0078479e-12,3.2888134,3.2888134,4.0742116,-0.08408798,1.4,1.4,1.397747,4.0930753,4.0742116,0.7853982,0.4,0.0,7.0,1.1543125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0245,0.9,0.0,90575.125,-824.4972,-2.9054196,6.2996186e-08,0.9365256,0.94524336,-0.13799539,-0.136768,0.94057745,-0.13859244,-53.83179,-49.075317,-49.075317,142.412,43.1977,0.0,137.69939,225.68127,1.0,1.0,0.95791745,4.294123,4.312634,1.0,190.4152,-136.5834,290.45282,-241.3775,4.9703516e-11,2.0078479e-12,3.508725,3.508725,4.294123,-0.08583429,1.4,1.4,1.3977603,4.312634,4.294123,0.7853982,0.4,0.0,7.0,1.1548125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.025,0.9,0.0,90575.81,-822.6731,-2.9054196,6.2996186e-08,0.9362664,0.9448218,-0.13983135,-0.13844764,0.9402912,-0.14043246,-93.39336,-114.35856,-114.35856,142.412,83.293365,0.0,137.69939,225.68127,1.0,1.0,0.9575968,4.5140347,4.5321946,1.0,196.20827,-102.8149,307.641,-193.28246,5.2696104e-11,2.0078479e-12,3.7286365,3.7286365,4.5140347,-0.087538265,1.4,1.4,1.397774,4.5321946,4.5140347,0.7853982,0.4,0.0,7.0,1.1553124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0255,0.9,0.0,90576.445,-820.90405,-2.9033,-4.0424972e-08,0.9359987,0.94444287,-0.14166357,-0.14009497,0.9400072,-0.14227027,-128.52753,-174.23993,-174.23993,142.412,119.43952,0.0,137.69939,225.68127,1.0,1.0,0.9573184,4.733946,4.7517576,1.0,192.7104,-64.18286,310.2691,-136.02917,5.5546994e-11,2.0078479e-12,3.9485478,3.9485478,4.733946,-0.08921024,1.4,1.4,1.3977882,4.7517576,4.733946,0.7853982,0.4,0.0,7.0,1.1558125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.026,0.9,0.0,90577.05,-819.199,-2.9033,-4.0424972e-08,0.9357218,0.94411147,-0.14349312,-0.14172177,0.93972546,-0.14410709,-157.57175,-225.88594,-225.88594,142.412,149.92577,0.0,137.69939,225.68127,1.0,1.0,0.9570872,4.9538574,4.971323,1.0,180.08667,-22.514936,298.21213,-72.32618,5.834257e-11,2.0078479e-12,4.1684594,4.1684594,4.9538574,-0.09086196,1.4,1.4,1.3978028,4.971323,4.9538574,0.7853982,0.4,0.0,7.0,1.1563125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0265,0.9,0.0,90577.62,-817.5638,-2.9033,-4.0424972e-08,0.9354357,0.9438295,-0.14532115,-0.1433407,0.93944585,-0.14594413,-179.1515,-266.8525,-266.8525,142.412,173.30939,0.0,137.69939,225.68127,1.0,1.0,0.9569052,5.173769,5.1908903,1.0,158.93413,20.217382,272.03995,-5.1874638,6.229112e-11,2.0078479e-12,4.388371,4.388371,5.173769,-0.09250619,1.4,1.4,1.3978179,5.1908903,5.173769,0.7853982,0.4,0.0,7.0,1.1568124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.027,0.9,0.0,90578.195,-816.0011,-2.9033,-4.0424972e-08,0.9351404,0.94359654,-0.14714885,-0.1449646,0.93916804,-0.14778261,-192.24557,-295.2008,-295.2008,142.412,188.48381,0.0,137.69939,225.68127,1.0,1.0,0.95677185,5.3936806,5.4104605,1.0,130.2535,61.992096,232.99069,62.210125,6.76177e-11,2.0078479e-12,4.6082826,4.6082826,5.3936806,-0.09415573,1.4,1.4,1.3978333,5.4104605,5.3936806,0.7853982,0.4,0.0,7.0,1.1573124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0275,0.9,0.0,90578.78,-814.51,-2.9033,-4.0424972e-08,0.9348362,0.9434091,-0.14897737,-0.14660588,0.9388911,-0.14962356,-196.23436,-309.5892,-309.5892,142.412,194.73096,0.0,137.69939,225.68127,1.0,1.0,0.9566839,5.613592,5.6300325,1.0,95.401886,100.832466,182.91191,126.6773,7.1278365e-11,2.0078479e-12,4.8281937,4.8281937,5.613592,-0.09582301,1.4,1.4,1.3978492,5.6300325,5.613592,0.7853982,0.4,0.0,7.0,1.1578125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.028,0.9,0.0,90579.4,-813.08636,-2.9033,-4.0424972e-08,0.9345238,0.9432615,-0.15080778,-0.14827593,0.9386143,-0.15146789,-190.92921,-309.33673,-309.33673,142.412,191.75531,0.0,137.69939,225.68127,1.0,1.0,0.95663553,5.8335037,5.8496075,1.0,56.028545,134.90067,124.17334,185.16339,7.379152e-11,2.0078479e-12,5.0481052,5.0481052,5.8335037,-0.09751943,1.4,1.4,1.3978655,5.8496075,5.8335037,0.7853982,0.4,0.0,7.0,1.1583124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0285,0.9,0.0,90580.055,-811.7231,-2.9033,-4.0424972e-08,0.93420404,0.9431458,-0.15264106,-0.14998439,0.9383364,-0.15331624,-176.58144,-294.45544,-294.45544,142.412,179.69792,0.0,137.69939,225.68127,1.0,1.0,0.956619,6.053415,6.0691853,1.0,13.996672,162.58476,59.554604,234.90083,7.591789e-11,2.0078479e-12,5.268017,5.268017,6.053415,-0.099254705,1.4,1.4,1.3978821,6.0691853,6.053415,0.7853982,0.4,0.0,7.0,1.1588124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.029,0.9,0.0,90580.77,-810.41016,-2.9033,-4.0424972e-08,0.9338778,0.94305235,-0.15447794,-0.15173899,0.9380561,-0.1551691,-153.8703,-265.64975,-265.64975,142.412,159.12964,0.0,137.69939,225.68127,1.0,1.0,0.95662475,6.2733264,0.005579956,1.0,-28.7048,182.5751,-7.8864408,273.5362,7.872096e-11,2.0078479e-12,5.4879284,5.4879284,6.2733264,-0.10103642,1.4,1.4,1.397899,0.005579956,6.2733264,0.7853982,0.4,0.0,7.0,1.1593125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0295,0.9,0.0,90581.55,-809.1356,-2.9033,-4.0424972e-08,0.93354625,0.94297045,-0.15631899,-0.15354483,0.9377722,-0.1570266,-123.87084,-224.28313,-224.28313,142.412,131.02408,0.0,137.69939,225.68127,1.0,1.0,0.956642,0.21005265,0.22516279,1.0,-70.05539,193.92624,-74.9585,299.24164,8.115341e-11,2.0078479e-12,5.70784,5.70784,0.21005265,-0.10286978,1.4,1.4,1.3979164,0.22516279,6.493238,0.7853982,0.4,0.0,7.0,1.1598125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.03,0.9,0.0,90582.4,-807.8859,-2.9033,-4.0424972e-08,0.9332106,0.9428885,-0.1581645,-0.15540445,0.9374834,-0.15888867,-88.00287,-172.31335,-172.31335,142.412,96.711464,0.0,137.69939,225.68127,1.0,1.0,0.95665926,0.42996415,0.44474834,1.0,-108.09875,196.10162,-138.48799,310.80133,8.211129e-11,2.0078479e-12,5.927751,5.927751,0.42996415,-0.10475722,1.4,1.4,1.397934,0.44474834,6.7131495,0.7853982,0.4,0.0,7.0,1.1603124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0305,0.9,0.0,90583.31,-806.6466,-2.9033,-4.0424972e-08,0.932872,0.94279504,-0.16001453,-0.1573175,0.93718845,-0.16075492,-47.963703,-112.19977,-112.19977,142.412,57.815556,0.0,137.69939,225.68127,1.0,1.0,0.95666516,0.64987564,0.66433674,1.0,-141.03523,188.99893,-195.46924,307.669,8.0549734e-11,2.0078479e-12,6.1476626,6.1476626,0.64987564,-0.106698334,1.4,1.4,1.397952,0.66433674,6.933061,0.7853982,0.4,0.0,7.0,1.1608125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.031,0.9,0.0,90584.305,-805.40326,-2.9033,-4.0424972e-08,0.9325316,0.94267905,-0.16186889,-0.15928096,0.9368863,-0.16262478,-5.647822,-46.78681,-46.78681,142.412,16.176785,0.0,137.69939,225.68127,1.0,1.0,0.9566487,0.8697871,0.88392794,1.0,-167.30699,172.95482,-243.20676,289.99356,7.860402e-11,2.0078479e-12,0.08438896,0.08438896,0.8697871,-0.10869016,1.4,1.4,1.3979702,0.88392794,0.8697871,0.7853982,0.4,0.0,7.0,1.1613125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0315,0.9,0.0,90585.35,-804.1504,-2.9033,-4.0424972e-08,0.9321905,0.94255084,-0.16372609,-0.16120996,0.9365764,-0.16449642,36.936188,20.82819,20.82819,142.412,-26.229635,0.0,137.69939,225.68127,1.0,1.0,0.95661503,1.0895852,1.1035218,1.0,-185.67061,148.73442,-279.44217,258.61398,7.623713e-11,1.684283e-12,0.304187,0.304187,1.0895852,-0.11065343,1.3999985,1.3999985,1.3979828,1.1035218,1.0895852,0.7853982,0.3999986,0.0,7.0,1.1618124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.032,0.9,0.0,90586.46,-802.90485,-2.9033,-4.0424972e-08,0.9318499,0.9424177,-0.16558097,-0.16310558,0.9362593,-0.16636449,77.74915,87.42499,87.42499,142.412,-67.37611,0.0,137.69939,225.68127,1.0,1.0,0.9565651,1.3091441,1.3231153,1.0,-195.26141,117.51227,-302.462,215.03702,7.513166e-11,1.0537839e-12,0.523746,0.523746,1.3091441,-0.1126079,1.3999887,1.3999887,1.397963,1.3231153,1.3091441,0.7853982,0.39998862,0.0,7.0,1.1623124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0325,0.9,0.0,90587.625,-801.66095,-2.9033,-4.0424972e-08,0.9315103,0.94224703,-0.16743003,-0.16504288,0.9359359,-0.1682255,114.85857,149.83228,149.83228,142.412,-105.31111,0.0,137.69939,225.68127,1.0,1.0,0.95646673,1.528465,1.5427028,1.0,-195.64867,80.7901,-311.19403,161.36174,7.312978e-11,4.9062566e-13,0.7430669,0.7430669,1.528465,-0.11462212,1.3999622,1.3999622,1.3979049,1.5427028,1.528465,0.7853982,0.39996216,0.0,7.0,1.1628125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.033,0.9,0.0,90588.82,-800.4002,-2.9033,-4.0424972e-08,0.93117225,0.94201714,-0.16927223,-0.16702634,0.9356061,-0.17007823,146.53195,205.1068,205.1068,142.412,-138.25801,0.0,137.69939,225.68127,1.0,1.0,0.9563039,1.747549,1.7622782,1.0,-186.84613,40.31417,-305.2621,100.15527,7.1816324e-11,-3.1864092e-14,0.9621509,0.9621509,1.747549,-0.116687596,1.3999122,1.3999122,1.3978095,1.7622782,1.747549,0.7853982,0.3999123,0.0,7.0,1.1633124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0335,0.9,0.0,90590.055,-799.1068,-2.9033,-4.0424972e-08,0.9308363,0.9417264,-0.17110728,-0.16903557,0.93526953,-0.17192219,171.3061,250.6705,250.6705,142.412,-164.68977,0.0,137.69939,225.68127,1.0,1.0,0.95608044,1.9663967,1.9818357,1.0,-169.30023,-2.0058734,-284.992,34.32151,7.092642e-11,-5.218579e-13,1.1809986,1.1809986,1.9663967,-0.11877809,1.399833,1.399833,1.3976777,1.9818357,1.9663967,0.7853982,0.39983296,0.0,7.0,1.1638124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.034,0.9,0.0,90591.29,-797.7707,-2.9033,-4.0424972e-08,0.930503,0.9413818,-0.1729347,-0.17105222,0.934926,-0.1737567,188.04802,284.4207,284.4207,142.412,-183.39326,0.0,137.69939,225.68127,1.0,1.0,0.9558052,2.1850085,2.2013698,1.0,-143.86278,-44.18523,-251.3837,-33.037,6.945642e-11,-9.803918e-13,1.3996103,1.3996103,2.1850085,-0.120874934,1.399719,1.399719,1.3975098,2.2013698,2.1850085,0.7853982,0.39971897,0.0,7.0,1.1643125,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0345,0.9,0.0,90592.516,-796.38654,-2.9033,-4.0424972e-08,0.9301724,0.9409892,-0.17475377,-0.17306383,0.93457574,-0.17558104,196.00415,304.8193,304.8193,142.412,-193.52177,0.0,137.69939,225.68127,1.0,1.0,0.9554834,2.4033842,2.4208746,1.0,-111.74776,-84.256386,-206.05522,-98.76407,6.68333e-11,-1.4122653e-12,1.6179862,1.6179862,2.4033842,-0.1229666,1.3995658,1.3995658,1.3973063,2.4208746,2.4033842,0.7853982,0.39956585,0.0,7.0,1.1648124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.035,0.9,0.0,90593.73,-794.9523,-2.9033,-4.0424972e-08,0.9298441,0.94055235,-0.17656367,-0.17506026,0.9342196,-0.1773945,194.83324,310.95868,310.95868,142.412,-194.63177,0.0,137.69939,225.68127,1.0,1.0,0.95511764,2.6215243,2.6403446,1.0,-74.472595,-120.360634,-151.1618,-159.79686,6.3135504e-11,-1.825956e-12,1.8361262,1.8361262,2.6215243,-0.12504303,1.3993698,1.3993698,1.3970675,2.6403446,2.6215243,0.7853982,0.39936987,0.0,7.0,1.1653124,0.9020608,0.0,0.05,0.0,1.0,1.0
2.0355,0.9,0.0,90594.9,-793.46844,-2.9033,-4.0424972e-08,0.9295176,0.94007534,-0.17836364,-0.17703153,0.9338584,-0.1791966,184.61963,302.59943,302.59943,142.412,-186.70107,0.0,137.69939,225.68127,1.0,1.0,0.9547116,2.8394287,2.8597746,1.0,-33.785954,-150.83368,-89.29168,-213.30775,5.903722e-11,-2.2194033e-12,2.0540304,2.0540304,2.8394287,-0.12709415,1.3991278,1.3991278,1.3967941,2.8597746,2.8394287,0.7853982,0.39912787,0.0,7.0,1.1658125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.036,0.9,0.0,90596.03,-791.9387,-2.9033,-4.0424972e-08,0.9291921,0.9395646,-0.18015306,-0.17896849,0.9334933,-0.18098699,165.86644,280.17697,280.17697,142.412,-170.12677,0.0,137.69939,225.68127,1.0,1.0,0.95427144,3.0570972,3.0791588,1.0,8.414888,-174.28133,-23.343048,-256.83392,5.2809694e-11,-2.5992554e-12,2.271699,2.271699,3.0570972,-0.1291106,1.3988374,1.3988374,1.3964863,3.0791588,3.0570972,0.7853982,0.3988374,0.0,7.0,1.1663125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0365,0.9,0.0,90597.1,-790.3694,-2.9033,-4.0424972e-08,0.92886674,0.93902826,-0.18193142,-0.18086365,0.93312544,-0.18276554,139.46915,244.77655,244.77655,142.412,-145.70403,0.0,137.69939,225.68127,1.0,1.0,0.95380557,3.2745295,3.298492,1.0,50.172802,-189.64195,43.612328,-288.3889,4.6536643e-11,-2.9541636e-12,2.4891312,2.4891312,3.2745295,-0.13108507,1.3984964,1.3984964,1.3961445,3.298492,3.2745295,0.7853982,0.39849645,0.0,7.0,1.1668124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.037,0.9,0.0,90598.11,-788.76874,-2.9033,-4.0424972e-08,0.92854047,0.9384762,-0.18369842,-0.18271217,0.93275595,-0.18453239,106.67126,198.07832,198.07832,142.412,-114.58615,0.0,137.69939,225.68127,1.0,1.0,0.9533236,3.4917254,3.5177689,1.0,89.56164,-196.2329,108.47249,-306.5508,4.018351e-11,-3.286771e-12,2.7063272,2.7063272,3.4917254,-0.13301268,1.3981035,1.3981035,1.3957692,3.5177689,3.4917254,0.7853982,0.39810354,0.0,7.0,1.1673125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0375,0.9,0.0,90599.05,-787.1469,-2.9033,-4.0424972e-08,0.9282122,0.93791854,-0.18545386,-0.18451157,0.9323861,-0.18628779,69.00445,142.27522,142.27522,142.412,-78.228905,0.0,137.69939,225.68127,1.0,1.0,0.9528357,3.7086844,3.7369843,1.0,124.77473,-193.77917,168.24873,-310.52396,3.1626438e-11,-3.6073432e-12,2.9232862,2.9232862,3.7086844,-0.13489111,1.3976576,1.3976576,1.3953607,3.7369843,3.7086844,0.7853982,0.3976576,0.0,7.0,1.1678125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.038,0.9,0.0,90599.92,-785.5149,-2.9033,-4.0424972e-08,0.927881,0.9373654,-0.18719786,-0.18626177,0.93201685,-0.18803225,28.215984,79.968185,79.968185,142.412,-38.32124,0.0,137.99783,225.68127,1.0,1.0,0.9523518,3.925406,3.956133,1.0,154.20709,-182.42308,220.20256,-300.17075,2.4161305e-11,-3.916158e-12,3.1400077,3.1400077,3.925406,-0.13672039,1.397158,1.397158,1.3949194,3.956133,3.925406,0.7853982,0.39715806,0.0,7.0,1.1683124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0385,0.9,0.0,90600.73,-783.88385,-2.9033,-4.0424972e-08,0.92754567,0.9368263,-0.18893066,-0.18796518,0.93164927,-0.18976651,-13.813052,14.043494,14.043494,142.412,3.2939389,0.0,137.99783,225.68127,1.0,1.0,0.95188147,4.141889,4.1752095,1.0,176.52763,-162.71457,261.9698,-276.01328,1.589722e-11,-4.2108318e-12,3.356491,3.356491,4.141889,-0.13850288,1.3966047,1.3966047,1.3944454,4.1752095,4.141889,0.7853982,0.3966046,0.0,7.0,1.1688124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.039,0.9,0.0,90601.47,-782.26483,-2.9033,-4.0424972e-08,0.9272053,0.93630993,-0.19065273,-0.18962628,0.9312841,-0.1914914,-55.154892,-52.461864,-52.461864,142.412,44.705353,0.0,137.99783,225.68127,1.0,1.0,0.9514332,4.358133,4.3942094,1.0,190.738,-135.58311,291.6664,-239.20454,7.857193e-12,-4.498269e-12,3.5727346,3.5727346,4.358133,-0.14024323,1.3959973,1.3959973,1.3939394,4.3942094,4.358133,0.7853982,0.39599723,0.0,7.0,1.1693125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0395,0.9,0.0,90602.16,-780.6679,-2.9033,-4.0424972e-08,0.9268592,0.9358234,-0.19236471,-0.1912515,0.930922,-0.19320792,-93.92359,-116.500465,-116.500465,142.412,84.02129,0.0,137.99783,225.68127,1.0,1.0,0.95101416,4.574136,4.6131268,1.0,196.21596,-102.292366,307.97144,-191.47098,-1.9363798e-13,-4.7737352e-12,3.7887378,3.7887378,4.574136,-0.14194795,1.3953363,1.3953363,1.3934011,4.6131268,4.574136,0.7853982,0.39533627,0.0,7.0,1.1698124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.04,0.9,0.0,90602.8,-779.1017,-2.9033,-4.0424972e-08,0.9265066,0.9353723,-0.19406743,-0.19284888,0.93056315,-0.19491713,-128.36084,-175.15395,-175.15395,142.412,119.455894,0.0,137.99783,225.68127,1.0,1.0,0.9506298,4.7898965,4.831958,1.0,192.74084,-64.380005,310.18323,-135.02928,-7.391401e-12,-5.039593e-12,4.0044985,4.0044985,4.7898965,-0.14362513,1.3946222,1.3946222,1.3928312,4.831958,4.7898965,0.7853982,0.3946222,0.0,7.0,1.1703124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0405,0.9,0.0,90603.41,-777.5728,-2.9033,-4.0424972e-08,0.9261471,0.9349601,-0.19576178,-0.19442762,0.93020785,-0.1966201,-156.9151,-225.76537,-225.76537,129.88681,149.40973,0.0,137.99783,207.67961,1.0,1.0,0.9502836,5.005413,5.0506964,1.0,180.50075,-23.58564,298.24695,-72.48157,-1.5065784e-11,-5.288994e-12,4.220015,4.220015,5.005413,-0.14528409,1.3938558,1.3938558,1.3922297,5.0506964,5.005413,0.7853982,0.39385575,0.0,7.0,1.1708125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.041,0.9,0.0,90603.99,-776.08563,-2.9033,-4.0424972e-08,0.9257805,0.9345882,-0.19744878,-0.19599748,0.9298558,-0.19831796,-178.31065,-266.0584,-266.0584,129.88681,172.54124,0.0,137.99783,207.67961,1.0,1.0,0.9499769,5.220684,5.269338,1.0,160.08076,18.229897,272.75226,-6.693861,-2.1954863e-11,-5.5243475e-12,4.435286,4.435286,5.220684,-0.14693464,1.3930378,1.3930378,1.3915966,5.269338,5.220684,0.7853982,0.39303783,0.0,7.0,1.1713125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0415,0.9,0.0,90604.58,-774.64215,-2.9033,-4.0424972e-08,0.9254067,0.9342558,-0.19912942,-0.19756846,0.9295067,-0.20001167,-191.6034,-294.23807,-294.23807,129.88681,187.8257,0.0,137.99783,207.67961,1.0,1.0,0.9497089,5.435707,5.487878,1.0,132.43347,59.169926,234.90178,59.33629,-2.6372233e-11,-5.7433277e-12,4.650309,4.650309,5.435707,-0.14858684,1.3921695,1.3921695,1.3909322,5.487878,5.435707,0.7853982,0.39216942,0.0,7.0,1.1718124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.042,0.9,0.0,90605.17,-773.24146,-2.9033,-4.0424972e-08,0.9250261,0.93395996,-0.20080477,-0.19915015,0.92915994,-0.20170215,-196.22101,-309.06857,-309.06857,129.88681,194.59915,0.0,137.99783,207.67961,1.0,1.0,0.94947666,5.6504803,5.7063107,1.0,98.83286,97.38815,186.45161,122.61697,-3.002306e-11,-5.953772e-12,4.8650823,4.8650823,5.6504803,-0.15025035,1.3912517,1.3912517,1.3902366,5.7063107,5.6504803,0.7853982,0.39125165,0.0,7.0,1.1723125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0425,0.9,0.0,90605.79,-771.8804,-2.9033,-4.0424972e-08,0.9246391,0.9336959,-0.20247576,-0.20075129,0.9288147,-0.20339012,-191.98595,-309.92508,-309.92508,129.88681,192.58571,0.0,137.99783,207.67961,1.0,1.0,0.9492755,5.865001,5.924632,1.0,60.814198,131.17174,129.6276,180.29749,-3.2917242e-11,-6.176063e-12,5.079603,5.079603,5.865001,-0.15193392,1.3902857,1.3902857,1.38951,5.924632,5.865001,0.7853982,0.39028576,0.0,7.0,1.1728125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.043,0.9,0.0,90606.44,-770.5531,-2.9033,-4.0424972e-08,0.9242463,0.93345726,-0.20414326,-0.20237939,0.92847013,-0.2050762,-179.12016,-296.81708,-296.81708,129.88681,181.90685,0.0,137.99783,207.67961,1.0,1.0,0.9490989,6.079268,6.142837,1.0,20.10265,159.01752,67.02092,229.79616,-3.6448816e-11,-6.3767576e-12,5.29387,5.29387,6.079268,-0.15364502,1.389273,1.389273,1.3887523,6.142837,6.079268,0.7853982,0.389273,0.0,7.0,1.1733124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0435,0.9,0.0,90607.125,-769.2518,-2.9033,-4.0424972e-08,0.9238485,0.9332361,-0.20580803,-0.20404029,0.928125,-0.20676072,-158.23196,-270.38293,-270.38293,129.88681,163.07266,0.0,137.99783,207.67961,1.0,1.0,0.94893914,0.010093174,0.07773491,1.0,-21.465912,179.69788,1.4682286,268.9147,-4.011825e-11,-6.5659327e-12,5.50788,5.50788,0.010093174,-0.15538959,1.3882147,1.3882147,1.3879639,0.07773491,6.2932787,0.7853982,0.38821474,0.0,7.0,1.1738124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.044,0.9,0.0,90607.87,-767.96674,-2.9033,-4.0424972e-08,0.9234467,0.9330238,-0.20747061,-0.20573793,0.9277785,-0.20844382,-130.28535,-231.85606,-231.85606,129.88681,136.95584,0.0,137.99783,207.67961,1.0,1.0,0.9487876,0.22384512,0.29569197,1.0,-62.028267,192.31361,-64.07808,295.93414,-4.3158414e-11,-6.725454e-12,5.7216325,5.7216325,0.22384512,-0.15717149,1.3871124,1.3871124,1.3871447,0.29569197,6.5070305,0.7853982,0.38711238,0.0,7.0,1.1743125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0445,0.9,0.0,90608.664,-766.687,-2.9048078,4.7121663e-08,0.92304194,0.9328114,-0.20913142,-0.2074742,0.9274293,-0.21012546,-96.553894,-183.00452,-183.00452,129.88681,104.74938,0.0,137.99783,207.67961,1.0,1.0,0.9486353,0.43733674,0.5135179,1.0,-99.777504,196.33139,-126.683395,309.68793,-4.5204566e-11,-6.881178e-12,5.935124,5.935124,0.43733674,-0.15899257,1.3859674,1.3859674,1.3862948,0.5135179,6.720522,0.7853982,0.38596734,0.0,7.0,1.1748124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.045,0.9,0.0,90609.516,-765.401,-2.9048078,4.7121663e-08,0.92263514,0.9325895,-0.21079062,-0.2092489,0.9270766,-0.21180533,-58.561157,-126.047386,-126.047386,129.88681,67.91063,0.0,137.99783,207.67961,1.0,1.0,0.9484729,0.6505663,0.731208,1.0,-133.04323,191.60439,-183.56223,309.60962,-4.839892e-11,-7.0263227e-12,6.1483536,6.1483536,0.6505663,-0.16085254,1.3847811,1.3847811,1.3854147,0.731208,6.9337516,0.7853982,0.38478112,0.0,7.0,1.1753124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0455,0.9,0.0,90610.43,-764.09674,-2.9048078,4.7121663e-08,0.92222744,0.9323495,-0.21244821,-0.21105962,0.92671925,-0.21348296,-18.010689,-63.55172,-63.55172,129.88681,28.094006,0.0,137.99783,207.67961,1.0,1.0,0.9482919,0.8635321,0.94875747,1.0,-160.36476,178.37546,-232.20137,295.75308,-4.9781648e-11,-7.1654484e-12,0.078133985,0.078133985,0.8635321,-0.16274899,1.3835552,1.3835552,1.3845043,0.94875747,0.8635321,0.7853982,0.38355514,0.0,7.0,1.1758125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.046,0.9,0.0,90611.39,-762.7626,-2.9048078,4.7121663e-08,0.9218198,0.9320834,-0.21410395,-0.21290204,0.9263566,-0.21515769,23.291252,1.6848023,1.6848023,129.88681,-12.924215,0.0,137.99783,207.67961,1.0,1.0,0.9480843,1.076233,1.1661617,1.0,-180.55415,157.26291,-270.46954,268.78473,-5.0691194e-11,-7.293046e-12,0.29083487,0.29083487,1.076233,-0.1646775,1.382291,1.382291,1.383564,1.1661617,1.076233,0.7853982,0.38229096,0.0,7.0,1.1763124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0465,0.9,0.0,90612.39,-761.3878,-2.9048078,4.7121663e-08,0.9214131,0.9317846,-0.21575747,-0.21477011,0.9259881,-0.21682875,63.51657,66.7602,66.7602,129.88681,-53.325706,0.0,137.99783,207.67961,1.0,1.0,0.94784355,1.2886678,1.3834157,1.0,-192.74635,129.22978,-296.70874,229.94853,-5.2728582e-11,-7.413286e-12,0.5032696,0.5032696,1.2886678,-0.1666319,1.3809901,1.3809901,1.382594,1.3834157,1.2886678,0.7853982,0.3809901,0.0,7.0,1.1768124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.047,0.9,0.0,90613.44,-759.9632,-2.9048078,4.7121663e-08,0.92100817,0.93144786,-0.21740818,-0.21665637,0.9256132,-0.21849522,100.89625,128.79768,128.79768,129.88681,-91.3308,0.0,137.99783,207.67961,1.0,1.0,0.9475645,1.5008354,1.6005151,1.0,-196.43451,95.53826,-309.80347,181.0058,-5.5290994e-11,-7.526331e-12,0.71543723,0.71543723,1.5008354,-0.16860473,1.379654,1.379654,1.3815947,1.6005151,1.5008354,0.7853982,0.37965408,0.0,7.0,1.1773125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0475,0.9,0.0,90614.5,-758.48114,-2.9048078,4.7121663e-08,0.92060554,0.9310698,-0.21905537,-0.21855226,0.9252319,-0.22015618,133.79768,185.0725,185.0725,129.88681,-125.27652,0.0,137.99783,207.67961,1.0,1.0,0.9472437,1.7127353,1.8174553,1.0,-191.48904,57.691353,-309.22537,124.15287,-5.7775822e-11,-7.632453e-12,0.9273371,0.9273371,1.7127353,-0.17058727,1.3782845,1.3782845,1.3805664,1.8174553,1.7127353,0.7853982,0.37828445,0.0,7.0,1.1778125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.048,0.9,0.0,90615.586,-756.9361,-2.9048078,4.7121663e-08,0.9202057,0.9306489,-0.22069822,-0.2204486,0.924844,-0.22181065,160.79515,233.13063,233.13063,129.88681,-153.68861,0.0,137.99783,207.67961,1.0,1.0,0.9468796,1.9243667,2.0342317,1.0,-178.15997,17.364822,-295.0511,61.92045,-5.9197154e-11,-7.730323e-12,1.1389686,1.1389686,1.9243667,-0.17257029,1.3768828,1.3768828,1.3795094,2.0342317,1.9243667,0.7853982,0.37688282,0.0,7.0,1.1783124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0485,0.9,0.0,90616.664,-755.325,-2.9048078,4.7121663e-08,0.91980886,0.93018544,-0.22233585,-0.22233598,0.92445,-0.22345771,180.73032,270.89413,270.89413,129.88681,-175.34444,0.0,137.99783,207.67961,1.0,1.0,0.9464726,2.1357296,2.2508397,1.0,-157.06255,-23.667757,-267.95364,-2.9405193,-6.0001136e-11,-7.817775e-12,1.3503313,1.3503313,2.1357296,-0.17454433,1.3754507,1.3754507,1.3784243,2.2508397,2.1357296,0.7853982,0.37545073,0.0,7.0,1.1788125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.049,0.9,0.0,90617.734,-753.6473,-2.9048078,4.7121663e-08,0.91941506,0.92968166,-0.22396736,-0.2242053,0.9240503,-0.22509648,192.7604,296.74887,296.74887,129.88681,-189.32407,0.0,137.99783,207.67961,1.0,1.0,0.94602484,2.3468232,2.4672754,1.0,-129.14713,-63.61328,-229.1676,-67.58128,-5.8945716e-11,-7.897758e-12,1.5614251,1.5614251,2.3468232,-0.17650022,1.3739897,1.3739897,1.3773113,2.4672754,2.3468232,0.7853982,0.37398973,0.0,7.0,1.1793125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0495,0.9,0.0,90618.77,-751.9046,-2.9048078,4.7121663e-08,0.9190241,0.9291416,-0.22559182,-0.226048,0.92364544,-0.22672622,196.39214,309.61084,309.61084,129.88681,-195.04779,0.0,137.99783,207.67961,1.0,1.0,0.9455403,2.557648,2.683534,1.0,-95.6548,-100.737335,-180.43025,-129.18059,-5.83183e-11,-7.97052e-12,1.7722498,1.7722498,2.557648,-0.17842941,1.3725014,1.3725014,1.3761711,2.683534,2.557648,0.7853982,0.37250143,0.0,7.0,1.1798124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.05,0.9,0.0,90619.78,-750.1012,-2.9048078,4.7121663e-08,0.9186356,0.92857075,-0.22720839,-0.22785664,0.9232363,-0.22834629,191.49994,308.96872,308.96872,129.88681,-192.29816,0.0,137.99783,207.67961,1.0,1.0,0.94502455,2.7682033,2.8996112,1.0,-58.06093,-133.43901,-123.90141,-185.06732,-5.586651e-11,-8.0350926e-12,1.9828051,1.9828051,2.7682033,-0.18032436,1.3709873,1.3709873,1.3750039,2.8996112,2.7682033,0.7853982,0.37098733,0.0,7.0,1.1803124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0505,0.9,0.0,90620.734,-748.2434,-2.9048078,4.7121663e-08,0.9182492,0.9279758,-0.22881632,-0.22962512,0.9228238,-0.22995625,178.32822,294.90115,294.90115,129.88681,-181.22635,0.0,137.99783,207.67961,1.0,1.0,0.9444841,2.9784894,3.115503,1.0,-18.009218,-160.319,-62.065884,-232.83527,-5.1227057e-11,-8.092831e-12,2.1930912,2.1930912,2.9784894,-0.182179,1.369449,1.369449,1.3738103,3.115503,2.9784894,0.7853982,0.36944902,0.0,7.0,1.1808125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.051,0.9,0.0,90621.63,-746.33923,-2.9048078,4.7121663e-08,0.91786414,0.92736447,-0.23041494,-0.23134896,0.9224089,-0.23155582,157.47755,268.06802,268.06802,129.88681,-162.34232,0.0,137.99783,207.67961,1.0,1.0,0.94392675,3.188506,3.3312054,1.0,22.760798,-180.23836,2.3770113,-270.44504,-4.5900905e-11,-8.145042e-12,2.4031076,2.4031076,3.188506,-0.18398882,1.367888,1.367888,1.3725907,3.3312054,3.188506,0.7853982,0.367888,0.0,7.0,1.1813124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0515,0.9,0.0,90622.47,-744.39825,-2.9048078,4.7121663e-08,0.91747975,0.9267449,-0.23200373,-0.23302543,0.92199254,-0.23314488,129.8757,229.67708,229.67708,129.88681,-136.48978,0.0,137.99783,207.67961,1.0,1.0,0.9433605,3.3982527,3.546714,1.0,62.489548,-192.36525,66.63203,-296.3091,-4.0262384e-11,-8.189384e-12,2.6128547,2.6128547,3.3982527,-0.18575114,1.3663057,1.3663057,1.3713456,3.546714,3.3982527,0.7853982,0.36630574,0.0,7.0,1.1818124,0.9768267,0.0,0.05,0.0,1.0,1.0
2.052,0.9,0.0,90623.234,-742.431,-2.9048078,4.7121663e-08,0.91709524,0.9261254,-0.23358236,-0.23465371,0.92157567,-0.23472352,96.734856,181.42694,181.42694,129.88681,-104.80693,0.0,137.99783,207.67961,1.0,1.0,0.9427936,3.6077297,3.7620254,1.0,99.47326,-196.20811,127.92936,-309.3563,-3.185949e-11,-8.230076e-12,2.8223314,2.8223314,3.6077297,-0.18746512,1.3647037,1.3647037,1.3700753,3.7620254,3.6077297,0.7853982,0.36470369,0.0,7.0,1.1823125,0.9768267,0.0,0.05,0.0,1.0,1.0
2.0525,0.9,0.0,90623.94,-740.44855,-2.9048078,4.7121663e-08,0.9167098,0.9255142,-0.23515064,-0.2362348,0.9211593,-0.236292,59.497223,125.42992,125.42992,129.88681,-68.675156,0.0,137.99783,207.67961,1.0,1.0,0.9422343,3.8169363,3.9771352,1.0,132.1366,-191.63382,183.64363,-309.07355,-2.1301136e-11,-8.259776e-12,3.031538,3.031538,3.8169363,-0.18913187,1.3630832,1.3630832,1.3687805,3.9771352,3.8169363,0.7853982,0.36308324,0.0,7.0,1.1828125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.053,0.9,0.0,90624.57,-738.462,-2.9048078,4.7121663e-08,0.9163226,0.9249187,-0.23670855,-0.23777156,0.9207441,-0.23785074,19.771254,64.11772,64.11772,129.88681,-29.657711,0.0,137.99783,207.67961,1.0,1.0,0.9416899,4.0258718,4.1920395,1.0,159.09897,-178.87022,231.40535,-295.52307,-1.14543305e-11,-8.287224e-12,3.2404735,3.2404735,4.0258718,-0.19075425,1.3614458,1.3614458,1.3674612,4.1920395,4.0258718,0.7853982,0.36144572,0.0,7.0,1.1833124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0535,0.9,0.0,90625.15,-736.48175,-2.9048078,4.7121663e-08,0.91593295,0.9243457,-0.23825628,-0.2392684,0.9203308,-0.23940027,-20.738474,0.13456707,0.13456707,129.88681,10.568657,0.0,137.99783,207.67961,1.0,1.0,0.94116694,4.2345357,4.406735,1.0,179.23184,-158.49338,269.20026,-269.33484,-1.0556102e-12,-8.305755e-12,3.4491374,3.4491374,4.2345357,-0.19233675,1.3597925,1.3597925,1.3661181,4.406735,4.2345357,0.7853982,0.3597924,0.0,7.0,1.1838125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.054,0.9,0.0,90625.664,-734.5177,-2.9048078,4.7121663e-08,0.9155402,0.92380023,-0.2397941,-0.24073115,0.91991997,-0.24094123,-60.30476,-63.777664,-63.777664,129.88681,50.28618,0.0,137.99783,207.67961,1.0,1.0,0.9406707,4.442927,4.6212173,1.0,191.70471,-131.39995,295.4524,-231.67471,9.83419e-12,-8.324856e-12,3.6575286,3.6575286,4.442927,-0.19388519,1.3581245,1.3581245,1.3647512,4.6212173,4.442927,0.7853982,0.35812452,0.0,7.0,1.1843125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0545,0.9,0.0,90626.13,-732.57806,-2.9048078,4.7121663e-08,0.9151438,0.9232864,-0.2413225,-0.24216665,0.91951174,-0.24247433,-97.25144,-124.897224,-124.897224,129.88681,87.80954,0.0,137.99783,207.67961,1.0,1.0,0.94020516,4.6510444,4.8354836,1.0,196.01776,-98.76633,309.08746,-184.19025,1.9524693e-11,-8.342909e-12,3.8656464,3.8656464,4.6510444,-0.19540659,1.3564432,1.3564432,1.363361,4.8354836,4.6510444,0.7853982,0.35644314,0.0,7.0,1.1848124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.055,0.9,0.0,90626.57,-730.6695,-2.9048078,4.7121663e-08,0.9147434,0.9228064,-0.24284205,-0.24358258,0.9191063,-0.24400029,-130.02411,-180.63818,-180.63818,129.88681,121.55717,0.0,137.99783,207.67961,1.0,1.0,0.9397726,4.858887,5.049529,1.0,192.02031,-61.996197,309.5745,-128.93631,2.7635097e-11,-8.348958e-12,4.073489,4.073489,4.858887,-0.1969086,1.3547493,1.3547493,1.3619478,5.049529,4.858887,0.7853982,0.35474932,0.0,7.0,1.1853124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0555,0.9,0.0,90626.97,-728.7968,-2.9048078,4.7121663e-08,0.91433877,0.9223611,-0.24435335,-0.24498694,0.9187037,-0.24551985,-157.25485,-228.65906,-228.65906,129.88681,150.11732,0.0,137.99783,207.67961,1.0,1.0,0.9393736,5.066454,5.263351,1.0,179.91399,-22.65913,296.9434,-68.28432,3.4311533e-11,-8.348174e-12,4.2810555,4.2810555,5.066454,-0.19839926,1.353044,1.353044,1.3605118,5.263351,5.066454,0.7853982,0.35304403,0.0,7.0,1.1858125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.056,0.9,0.0,90627.36,-726.9627,-2.9048078,4.7121663e-08,0.9139299,0.92194927,-0.24585715,-0.24638768,0.91830343,-0.24703367,-177.8184,-266.95993,-266.95993,129.88681,172.30632,0.0,137.99783,207.67961,1.0,1.0,0.9390073,5.2737427,5.476946,1.0,160.24118,17.57723,271.77893,-4.8190184,3.847041e-11,-8.338692e-12,4.4883447,4.4883447,5.2737427,-0.19988662,1.3513281,1.3513281,1.3590531,5.476946,5.2737427,0.7853982,0.35132813,0.0,7.0,1.1863124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0565,0.9,0.0,90627.74,-725.1676,-2.9048078,4.7121663e-08,0.9135169,0.9215685,-0.24735412,-0.24779242,0.9179053,-0.24854237,-190.87741,-293.96393,-293.96393,129.88681,187.2164,0.0,137.99783,207.67961,1.0,1.0,0.938671,5.4807525,5.6903095,1.0,133.85905,57.018353,235.1912,58.77274,4.3044058e-11,-8.330061e-12,4.6953545,4.6953545,5.4807525,-0.2013783,1.3496023,1.3496023,1.3575721,5.6903095,5.4807525,0.7853982,0.3496024,0.0,7.0,1.1868124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.057,0.9,0.0,90628.13,-723.41003,-2.9048078,4.7121663e-08,0.91310006,0.9212148,-0.24884498,-0.24920811,0.9175086,-0.25004643,-195.91496,-308.58002,-308.58002,129.88681,194.25137,0.0,137.99783,207.67961,1.0,1.0,0.93836075,5.6874814,5.903439,1.0,101.90065,94.01431,188.76382,119.8162,4.82382e-11,-8.4390064e-12,4.9020834,4.9020834,5.6874814,-0.20288123,1.3478675,1.3478675,1.356069,5.903439,5.6874814,0.7853982,0.34786755,0.0,7.0,1.1873125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0575,0.9,0.0,90628.53,-721.68634,-2.9048078,4.7121663e-08,0.91267985,0.920883,-0.25033036,-0.25064057,0.91711277,-0.25154623,-192.75339,-310.2445,-310.2445,129.88681,193.14886,0.0,137.99783,207.67961,1.0,1.0,0.93807155,5.893928,6.1163306,1.0,65.7248,127.02859,134.48337,175.76115,5.3081952e-11,-8.543997e-12,5.10853,5.10853,5.893928,-0.20440131,1.3461242,1.3461242,1.3545438,6.1163306,5.893928,0.7853982,0.3461242,0.0,7.0,1.1878124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.058,0.9,0.0,90628.96,-719.9913,-2.9048078,4.7121663e-08,0.9122568,0.9205669,-0.25181085,-0.25209445,0.91671693,-0.25304198,-181.55844,-298.93982,-298.93982,129.88681,183.98811,0.0,137.99783,207.67961,1.0,1.0,0.9377972,6.1000905,0.045795523,1.0,26.857172,154.70128,74.65205,224.28778,5.7133374e-11,-8.597526e-12,5.3146925,5.3146925,6.1000905,-0.20594314,1.3443729,1.3443729,1.3529968,0.045795523,6.1000905,0.7853982,0.3443729,0.0,7.0,1.1883124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0585,0.9,0.0,90629.414,-718.31793,-2.9048078,4.7121663e-08,0.9118317,0.9202597,-0.25328684,-0.2535729,0.9163204,-0.2545337,-162.82915,-275.19022,-275.19022,129.88681,167.18352,0.0,137.99783,207.67961,1.0,1.0,0.937531,0.022782568,0.2582011,1.0,-13.074972,175.90411,11.78854,263.40167,5.867635e-11,-8.616121e-12,5.52057,5.52057,0.022782568,-0.2075099,1.342614,1.342614,1.3514283,0.2582011,6.305968,0.7853982,0.3426141,0.0,7.0,1.1888125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.059,0.9,0.0,90629.91,-716.6583,-2.9048078,4.7121663e-08,0.9114052,0.9199545,-0.25475872,-0.2550775,0.9159222,-0.25602132,-137.37381,-240.03471,-240.03471,129.88681,143.46411,0.0,137.99783,207.67961,1.0,1.0,0.9372659,0.2283729,0.47035864,1.0,-52.411427,189.78525,-51.479225,291.51395,5.910073e-11,-8.616482e-12,5.72616,5.72616,0.2283729,-0.20910305,1.3408482,1.3408482,1.3498384,0.47035864,6.511558,0.7853982,0.34084827,0.0,7.0,1.1893125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0595,0.9,0.0,90630.43,-715.00385,-2.9048078,4.7121663e-08,0.91097826,0.919644,-0.25622663,-0.25660822,0.9155218,-0.25750458,-106.27355,-194.97908,-194.97908,146.38484,113.84029,0.0,137.99783,233.6157,1.0,1.0,0.9369948,0.43367502,0.68226475,1.0,-89.52822,195.80177,-112.52446,307.50354,5.946854e-11,-8.599533e-12,5.9314623,5.9314623,0.43367502,-0.21072264,1.3390757,1.3390757,1.3482274,0.68226475,6.7168603,0.7853982,0.33907574,0.0,7.0,1.1898124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.06,0.9,0.0,90630.99,-713.34534,-2.9048078,4.7121663e-08,0.9105516,0.9193216,-0.2576906,-0.2581635,0.9151184,-0.25898305,-70.83482,-141.92873,-141.92873,146.38484,79.55929,0.0,137.99783,233.6157,1.0,1.0,0.9367112,0.6386878,0.8939162,1.0,-122.904434,193.73926,-168.83052,310.75925,5.949731e-11,-8.5679155e-12,6.136475,6.136475,0.6386878,-0.21236694,1.3372968,1.3372968,1.3465954,0.8939162,6.921873,0.7853982,0.3372968,0.0,7.0,1.1903124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0605,0.9,0.0,90631.586,-711.674,-2.9048078,4.7121663e-08,0.91012603,0.9189812,-0.25915053,-0.25974023,0.91471136,-0.26045617,-32.53338,-83.10605,-83.10605,146.38484,42.051353,0.0,137.99783,233.6157,1.0,1.0,0.9364089,0.8434101,1.1053096,1.0,-151.18382,183.7172,-218.09401,301.20004,5.8771515e-11,-8.520841e-12,0.058011927,0.058011927,0.8434101,-0.21403281,1.3355118,1.3355118,1.3449429,1.1053096,0.8434101,0.7853982,0.3355118,0.0,7.0,1.1908125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.061,0.9,0.0,90632.2,-709.9813,-2.9048078,4.7121663e-08,0.90970236,0.9186175,-0.26060614,-0.26133403,0.9143003,-0.2619233,7.0480714,-20.955582,-20.955582,146.38484,2.8691344,0.0,137.99783,233.6157,1.0,1.0,0.9360828,1.0478411,1.3164419,1.0,-173.22894,166.18086,-258.31757,279.27316,5.7910777e-11,-8.4683215e-12,0.26244295,0.26244295,1.0478411,-0.21571584,1.3337209,1.3337209,1.34327,1.3164419,1.0478411,0.7853982,0.33372095,0.0,7.0,1.1913124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0615,0.9,0.0,90632.85,-708.25977,-2.9048078,4.7121663e-08,0.90928125,0.91822654,-0.262057,-0.26293936,0.91388494,-0.26338378,46.28577,41.95866,41.95866,146.38484,-36.377193,0.0,137.99783,233.6157,1.0,1.0,0.9357289,1.2519801,1.5273098,1.0,-188.16551,141.87975,-287.88913,245.93048,5.7947095e-11,-8.406406e-12,0.46658197,0.46658197,1.2519801,-0.2174105,1.3319244,1.3319244,1.341577,1.5273098,1.2519801,0.7853982,0.3319245,0.0,7.0,1.1918124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.062,0.9,0.0,90633.51,-706.503,-2.9048078,4.7121663e-08,0.9088632,0.91780555,-0.26350257,-0.26455,0.9134651,-0.2648368,83.58163,103.0595,103.0595,146.38484,-74.086296,0.0,137.99783,233.6157,1.0,1.0,0.93534446,1.4558265,1.7379103,1.0,-195.41548,111.83386,-305.64407,202.58458,5.7808633e-11,-8.338191e-12,0.6704284,0.6704284,1.4558265,-0.21911038,1.3301226,1.3301226,1.3398645,1.7379103,1.4558265,0.7853982,0.33012262,0.0,7.0,1.1923125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0625,0.9,0.0,90634.17,-704.7062,-2.9048078,4.7121663e-08,0.9084487,0.91735315,-0.26494226,-0.26615912,0.9130408,-0.26628155,117.42801,159.86203,159.86203,146.38484,-108.73083,0.0,137.99783,233.6157,1.0,1.0,0.9349281,1.6593801,1.9482402,1.0,-194.71756,77.28954,-310.90836,151.04633,5.6609772e-11,-8.265323e-12,0.8739819,0.8739819,1.6593801,-0.2208086,1.3283155,1.3283155,1.3381326,1.9482402,1.6593801,0.7853982,0.32831556,0.0,7.0,1.1928124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.063,0.9,0.0,90634.836,-702.86615,-2.903415,7.5667536e-08,0.90803796,0.9168693,-0.26637536,-0.2677596,0.9126124,-0.2677173,146.46797,210.07393,210.07393,146.38484,-138.91869,0.0,137.99783,233.6157,1.0,1.0,0.9344799,1.8626404,2.1582966,1.0,-186.13455,39.666576,-303.52106,93.44713,5.428019e-11,-8.188871e-12,1.0772421,1.0772421,1.8626404,-0.22249804,1.3265035,1.3265035,1.3363818,2.1582966,1.8626404,0.7853982,0.3265035,0.0,7.0,1.1933124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0635,0.9,0.0,90635.48,-700.98157,-2.903415,7.5667536e-08,0.90763116,0.91635555,-0.2678011,-0.26934457,0.9121801,-0.2691433,169.54866,251.68654,251.68654,146.38484,-163.44804,0.0,137.99783,233.6157,1.0,1.0,0.93400127,2.0656073,2.3680766,1.0,-170.04767,0.4990027,-283.83582,32.149273,5.163271e-11,-8.1084904e-12,1.2802091,1.2802091,2.0656073,-0.22417177,1.3246866,1.3246866,1.3346124,2.3680766,2.0656073,0.7853982,0.32468665,0.0,7.0,1.1938125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.064,0.9,0.0,90636.1,-699.053,-2.903415,7.5667536e-08,0.90722823,0.91581464,-0.26921874,-0.27090743,0.9117446,-0.27055895,185.76572,283.05344,283.05344,146.38484,-181.35388,0.0,137.99783,233.6157,1.0,1.0,0.9334949,2.2682807,2.577577,1.0,-147.13783,-38.62788,-252.70132,-30.352118,5.007049e-11,-8.0221975e-12,1.4828825,1.4828825,2.2682807,-0.22582318,1.3228652,1.3228652,1.3328248,2.577577,2.2682807,0.7853982,0.32286522,0.0,7.0,1.1943125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0645,0.9,0.0,90636.69,-697.08264,-2.903415,7.5667536e-08,0.90682906,0.9152504,-0.27062753,-0.2724424,0.9113064,-0.27196372,194.49715,302.95325,302.95325,146.38484,-191.94453,0.0,137.99783,233.6157,1.0,1.0,0.93296486,2.4706607,2.7867954,1.0,-118.35538,-76.14178,-211.4222,-91.531044,4.7443778e-11,-7.933524e-12,1.6852624,1.6852624,2.4706607,-0.22744636,1.3210394,1.3210394,1.3310196,2.7867954,2.4706607,0.7853982,0.3210394,0.0,7.0,1.1948124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.065,0.9,0.0,90637.23,-695.0745,-2.903415,7.5667536e-08,0.9064333,0.91466796,-0.27202678,-0.2739445,0.9108663,-0.27335715,195.42549,310.6345,310.6345,146.38484,-194.82661,0.0,137.99783,233.6157,1.0,1.0,0.932416,2.6727471,2.995729,1.0,-84.87922,-110.546265,-161.70189,-148.93262,4.5306887e-11,-7.8417585e-12,1.887349,1.887349,2.6727471,-0.22903647,1.3192095,1.3192095,1.3291972,2.995729,2.6727471,0.7853982,0.31920943,0.0,7.0,1.1953125,0.97986656,0.0,0.05,0.0,1.0,1.0
