Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0655,0.9,0.0,90637.72,-693.0342,-2.903415,7.5667536e-08,0.90604043,0.9140727,-0.27341583,-0.27540997,0.9104251,-0.274739,188.54738,305.84125,305.84125,146.38484,-189.9179,0.0,137.99783,233.6157,1.0,1.0,0.93185383,2.87454,3.2043748,1.0,-48.067467,-140.4799,-105.57045,-200.27078,4.3429288e-11,-7.743491e-12,2.089142,2.089142,2.87454,-0.23058966,1.3173755,1.3173755,1.3273578,3.2043748,2.87454,0.7853982,0.31737548,0.0,7.0,1.1958125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.066,0.9,0.0,90638.16,-690.9683,-2.903415,7.5667536e-08,0.9056501,0.913471,-0.2747942,-0.27683634,0.9099837,-0.27610913,174.17067,288.81827,288.81827,146.38484,-177.44746,0.0,137.99783,233.6157,1.0,1.0,0.9312846,3.0760398,3.4127302,1.0,-9.401499,-164.76917,-45.30003,-243.51825,4.077358e-11,-7.647881e-12,2.2906415,2.2906415,3.0760398,-0.23210339,1.3155378,1.3155378,1.3255019,3.4127302,3.0760398,0.7853982,0.31553784,0.0,7.0,1.1963124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0665,0.9,0.0,90638.54,-688.88464,-2.903415,7.5667536e-08,0.90526146,0.9128691,-0.27616143,-0.27822232,0.9095429,-0.27746752,152.89906,260.29657,260.29657,146.38484,-157.94357,0.0,137.99783,233.6157,1.0,1.0,0.9307145,3.2772458,3.620793,1.0,29.574127,-182.47319,16.6881,-276.98468,3.7153624e-11,-7.5504394e-12,2.4918475,2.4918475,3.2772458,-0.23357654,1.3136966,1.3136966,1.32363,3.620793,3.2772458,0.7853982,0.31369665,0.0,7.0,1.1968124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.067,0.9,0.0,90638.85,-686.7913,-2.903415,7.5667536e-08,0.904874,0.9122733,-0.27751723,-0.27956823,0.9091035,-0.27881438,125.605316,221.45938,221.45938,146.38484,-132.20975,0.0,137.99783,233.6157,1.0,1.0,0.9301498,3.478158,3.8285608,1.0,67.31356,-192.91887,77.92137,-299.38077,3.3673224e-11,-7.458222e-12,2.69276,2.69276,3.478158,-0.23500933,1.3118521,1.3118521,1.3217424,3.8285608,3.478158,0.7853982,0.31185216,0.0,7.0,1.1973125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0675,0.9,0.0,90639.11,-684.6969,-2.903415,7.5667536e-08,0.90448713,0.91168946,-0.27886146,-0.28087562,0.9086663,-0.28014997,93.39406,173.89088,173.89088,146.38484,-101.290306,0.0,137.99783,233.6157,1.0,1.0,0.9295965,3.6787763,4.036031,1.0,102.330795,-195.72485,135.97456,-309.86545,2.9535804e-11,-7.364901e-12,2.893378,2.893378,3.6787763,-0.23640342,1.3100045,1.3100045,1.3198395,4.036031,3.6787763,0.7853982,0.31000453,0.0,7.0,1.1978124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.068,0.9,0.0,90639.305,-682.6098,-2.903415,7.5667536e-08,0.9041,0.911123,-0.28019413,-0.28214726,0.90823185,-0.28147465,57.55592,119.50959,119.50959,146.38484,-66.426735,0.0,137.99783,233.6157,1.0,1.0,0.9290596,3.8791,4.2432003,1.0,133.25772,-190.81364,188.5653,-308.0749,2.4863424e-11,-7.2639247e-12,3.093702,3.093702,3.8791,-0.2377616,1.308154,1.308154,1.3179216,4.2432003,3.8791,0.7853982,0.30815396,0.0,7.0,1.1983124,0.97986656,0.0,0.05,0.0,1.0,1.0
2.0685,0.9,0.0,90639.445,-680.53796,-2.903415,7.5667536e-08,0.90371203,0.9105785,-0.2815153,-0.2833871,0.9078008,-0.282789,19.514978,60.4893,60.4893,146.38484,-29.00697,0.0,137.99783,233.6157,1.0,1.0,0.928544,4.079129,4.4500675,1.0,158.89684,-178.4118,233.64285,-294.13217,2.0990758e-11,-7.1612386e-12,3.293731,3.293731,4.079129,-0.23908785,1.3063006,1.3063006,1.315989,4.4500675,4.079129,0.7853982,0.3063006,0.0,7.0,1.1988125,0.97986656,0.0,0.05,0.0,1.0,1.0
2.069,0.9,0.0,90639.54,-678.48846,-2.903415,7.5667536e-08,0.90332276,0.9100595,-0.28282526,-0.2846,0.9073735,-0.28409353,-19.228506,-0.82893455,-0.82893455,146.38484,9.490637,0.0,137.99783,233.6157,1.0,1.0,0.928053,4.2788625,4.6566305,1.0,178.26651,-159.03801,269.46658,-268.63766,1.8181982e-11,-7.048172e-12,3.4934642,3.4934642,4.2788625,-0.2403871,1.3044447,1.3044447,1.3140421,4.6566305,4.2788625,0.7853982,0.3044446,0.0,7.0,1.1993124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0695,0.9,0.0,90639.586,-676.4674,-2.903415,7.5667536e-08,0.9029317,0.9095683,-0.28412437,-0.28579137,0.9069502,-0.2853889,-57.157555,-62.030453,-62.030453,146.38484,47.556072,0.0,137.99783,233.6157,1.0,1.0,0.92758906,4.4782996,4.862886,1.0,190.63737,-133.47983,294.67136,-232.64088,1.5552492e-11,-6.9774217e-12,3.6929014,3.6929014,4.4782996,-0.24166486,1.3025861,1.3025861,1.312081,4.862886,4.4782996,0.7853982,0.3025861,0.0,7.0,1.1998124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.07,0.9,0.0,90639.6,-674.47955,-2.903415,7.5667536e-08,0.9025384,0.9091064,-0.28541312,-0.28696734,0.9065309,-0.2866757,-92.797905,-120.72231,-120.72231,146.38484,83.70702,0.0,137.99783,233.6157,1.0,1.0,0.9271534,4.677439,5.068833,1.0,195.55829,-102.76038,308.3173,-187.59499,1.2896764e-11,-6.9138952e-12,3.892041,3.892041,4.677439,-0.24292715,1.3007251,1.3007251,1.310106,5.068833,4.677439,0.7853982,0.30072516,0.0,7.0,1.2003125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0705,0.9,0.0,90639.59,-672.52814,-2.903415,7.5667536e-08,0.9021427,0.90867364,-0.286692,-0.28813398,0.9061157,-0.28795457,-124.775,-174.6266,-174.6266,146.38484,116.54635,0.0,137.99783,233.6157,1.0,1.0,0.9267461,4.876281,5.274468,1.0,192.8711,-68.0961,309.9225,-135.29588,1.0760971e-11,-6.832349e-12,4.090883,4.090883,4.876281,-0.2441802,1.2988619,1.2988619,1.3081175,5.274468,4.876281,0.7853982,0.2988618,0.0,7.0,1.2008125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.071,0.9,0.0,90639.57,-670.61487,-2.903415,7.5667536e-08,0.90174454,0.90826887,-0.2879616,-0.28929734,0.9057044,-0.2892261,-151.86642,-221.66815,-221.66815,146.38484,144.8156,0.0,137.99783,233.6157,1.0,1.0,0.92636585,5.074823,5.4797897,1.0,182.71391,-30.847488,299.47708,-77.80893,7.841531e-12,-6.7248334e-12,4.289425,4.289425,5.074823,-0.2454301,1.2969961,1.2969961,1.3061154,5.4797897,5.074823,0.7853982,0.29699612,0.0,7.0,1.2013124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0715,0.9,0.0,90639.53,-668.7398,-2.903415,7.5667536e-08,0.90134394,0.9078897,-0.28922254,-0.29046318,0.90529644,-0.29049084,-173.04768,-260.05316,-260.05316,146.38484,167.44235,0.0,137.99783,233.6157,1.0,1.0,0.92601043,5.2730646,5.6847963,1.0,165.51268,7.535004,277.43906,-17.3859,4.5845636e-12,-6.6194797e-12,4.4876666,4.4876666,5.2730646,-0.2466826,1.295128,1.295128,1.3041002,5.6847963,5.2730646,0.7853982,0.29512802,0.0,7.0,1.2018124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.072,0.9,0.0,90639.5,-666.90137,-2.903415,7.5667536e-08,0.900941,0.90753293,-0.2904755,-0.29163662,0.9048916,-0.2917492,-187.52982,-288.3359,-288.3359,146.38484,183.57983,0.0,137.99783,233.6157,1.0,1.0,0.92567647,5.4710045,5.889485,1.0,141.96184,45.56799,244.71172,43.624203,1.0221579e-12,-6.510585e-12,4.6856065,4.6856065,5.4710045,-0.2479429,1.2932576,1.2932576,1.3020718,5.889485,5.4710045,0.7853982,0.29325753,0.0,7.0,1.2023125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0725,0.9,0.0,90639.48,-665.0965,-2.903415,7.5667536e-08,0.9005362,0.9071943,-0.29172096,-0.29282206,0.9044893,-0.29300153,-194.78734,-305.47125,-305.47125,146.38484,192.63725,0.0,137.99783,233.6157,1.0,1.0,0.92535985,5.6686416,6.093854,1.0,112.99472,81.792625,202.60426,102.866974,-1.3560137e-12,-6.390377e-12,4.8832436,4.8832436,5.6686416,-0.24921529,1.2913846,1.2913846,1.3000306,6.093854,5.6686416,0.7853982,0.2913846,0.0,7.0,1.2028124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.073,0.9,0.0,90639.47,-663.32074,-2.903415,7.5667536e-08,0.90012974,0.90686905,-0.29295954,-0.2940229,0.9040888,-0.29424804,-194.57565,-310.85062,-310.85062,146.38484,194.29982,0.0,137.99783,233.6157,1.0,1.0,0.9250558,5.8659744,0.014716193,1.0,79.745255,114.8304,152.77715,158.07347,-2.641936e-12,-6.2696163e-12,5.0805764,5.0805764,5.8659744,-0.2505033,1.289509,1.289509,1.2979765,0.014716193,5.8659744,0.7853982,0.2895091,0.0,7.0,1.2033124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0735,0.9,0.0,90639.484,-661.5686,-2.903415,7.5667536e-08,0.8997223,0.9065519,-0.29419166,-0.29524148,0.90368956,-0.29548886,-186.93748,-304.32108,-304.32108,146.38484,188.53792,0.0,137.99783,233.6157,1.0,1.0,0.92475915,6.063002,0.21844006,1.0,43.50238,143.4351,97.17453,207.14655,-3.2378932e-12,-6.154231e-12,5.277604,5.277604,6.063002,-0.2518092,1.2876309,1.2876309,1.29591,0.21844006,6.063002,0.7853982,0.28763092,0.0,7.0,1.2038125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.074,0.9,0.0,90639.52,-659.8336,-2.903415,7.5667536e-08,0.8993144,0.90623736,-0.2954177,-0.29647905,0.90329087,-0.29672393,-172.19815,-286.18628,-286.18628,146.38484,175.60524,0.0,137.99783,233.6157,1.0,1.0,0.9244644,6.259723,0.4218383,1.0,5.6591744,166.53897,37.946873,248.23941,-2.6832321e-12,-6.032371e-12,5.474325,5.474325,6.259723,-0.25313422,1.2857499,1.2857499,1.293831,0.4218383,6.259723,0.7853982,0.28574997,0.0,7.0,1.2043124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0745,0.9,0.0,90639.59,-658.10864,-2.903415,7.5667536e-08,0.89890665,0.9059201,-0.29663792,-0.29773557,0.9028922,-0.29795313,-150.95015,-257.19012,-257.19012,146.38484,156.02605,0.0,137.99783,233.6157,1.0,1.0,0.9241662,0.17295176,0.6249091,1.0,-32.341274,183.29141,-22.633482,279.8236,-8.107711e-13,-5.908041e-12,5.6707387,5.6707387,0.17295176,-0.25447834,1.283866,1.283866,1.2917398,0.6249091,6.456137,0.7853982,0.28386608,0.0,7.0,1.2048124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.075,0.9,0.0,90639.695,-656.3864,-2.903415,7.5667536e-08,0.8984998,0.90559477,-0.2978525,-0.29900992,0.9024928,-0.29917616,-124.02775,-218.48361,-218.48361,146.38484,130.5724,0.0,137.99783,233.6157,1.0,1.0,0.9238594,0.36905706,0.8276504,1.0,-69.06116,193.08891,-82.260155,300.74374,2.1855681e-12,-5.775766e-12,5.866844,5.866844,0.36905706,-0.25584033,1.2819791,1.2819791,1.2896367,0.8276504,6.652242,0.7853982,0.28197914,0.0,7.0,1.2053125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0755,0.9,0.0,90639.82,-654.6594,-2.903415,7.5667536e-08,0.8980945,0.90525687,-0.29906145,-0.3002999,0.9020923,-0.3003927,-92.47286,-171.57686,-171.57686,146.38484,100.232185,0.0,137.99783,233.6157,1.0,1.0,0.92353934,0.56485313,1.0300604,1.0,-103.12225,195.59511,-138.68063,310.25748,5.3947723e-12,-5.653044e-12,6.06264,6.06264,0.56485313,-0.25721806,1.280089,1.280089,1.2875217,1.0300604,6.8480387,0.7853982,0.280089,0.0,7.0,1.2058125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.076,0.9,0.0,90639.96,-652.92065,-2.903415,7.5667536e-08,0.8976913,0.9049022,-0.30026466,-0.30160236,0.9016902,-0.3016022,-57.49341,-118.27801,-118.27801,146.38484,66.16953,0.0,137.99783,233.6157,1.0,1.0,0.9232021,0.7603393,1.2321373,1.0,-133.2572,190.75061,-189.78098,308.059,8.26806e-12,-5.5364125e-12,6.2581263,6.2581263,0.7603393,-0.25860825,1.2781955,1.2781955,1.2853951,1.2321373,7.0435247,0.7853982,0.27819553,0.0,7.0,1.2063124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0765,0.9,0.0,90640.13,-651.1636,-2.903415,7.5667536e-08,0.89729095,0.9045276,-0.30146196,-0.30291325,0.90128624,-0.30280426,-20.416178,-60.62179,-60.62179,146.38484,29.6791,0.0,137.99783,233.6157,1.0,1.0,0.92284435,0.9555149,1.4338793,1.0,-158.35583,178.77202,-233.66393,294.2857,1.1681425e-11,-5.4068043e-12,0.17011677,0.17011677,0.9555149,-0.26000682,1.2762985,1.2762985,1.2832572,1.4338793,0.9555149,0.7853982,0.27629858,0.0,7.0,1.2068125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.077,0.9,0.0,90640.31,-649.3825,-2.903415,7.5667536e-08,0.8968939,0.90413076,-0.302653,-0.30422798,0.9008802,-0.3039982,17.364159,-0.79056406,-0.79056406,146.38484,-7.863824,0.0,137.99783,233.6157,1.0,1.0,0.92246383,1.1503797,1.6352845,1.0,-177.50502,160.14085,-268.71796,269.5085,1.5940865e-11,-5.2768644e-12,0.36498144,0.36498144,1.1503797,-0.26140907,1.2743981,1.2743981,1.2811083,1.6352845,1.1503797,0.7853982,0.27439806,0.0,7.0,1.2073125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0775,0.9,0.0,90640.51,-647.5728,-2.903415,7.5667536e-08,0.89650065,0.9037104,-0.30383745,-0.30554137,0.9004721,-0.30518344,54.437824,58.969067,58.969067,146.38484,-45.055576,0.0,137.99783,233.6157,1.0,1.0,0.9220594,1.344933,1.8363514,1.0,-190.02048,135.58266,-293.67438,234.7053,1.9666133e-11,-5.147715e-12,0.55953485,0.55953485,1.344933,-0.26280996,1.2724938,1.2724938,1.2789484,1.8363514,1.344933,0.7853982,0.27249387,0.0,7.0,1.2078124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.078,0.9,0.0,90640.695,-645.7312,-2.903415,7.5667536e-08,0.8961114,0.9032662,-0.30501476,-0.30684823,0.90006196,-0.30635944,89.43248,116.4308,116.4308,129.73222,-80.51664,0.0,137.99783,207.59453,1.0,1.0,0.9216307,1.5391749,2.0370781,1.0,-195.46965,106.03717,-307.65097,191.22015,2.2031252e-11,-5.017454e-12,0.7537767,0.7537767,1.5391749,-0.26420408,1.270586,1.270586,1.2767782,2.0370781,1.5391749,0.7853982,0.27058595,0.0,7.0,1.2083124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0785,0.9,0.0,90640.875,-643.85547,-2.903415,7.5667536e-08,0.89572656,0.902799,-0.30618438,-0.3081432,0.89965004,-0.30752555,121.06366,169.47125,169.47125,129.73222,-112.94249,0.0,137.99783,207.59453,1.0,1.0,0.9211786,1.7331052,2.2374632,1.0,-193.68495,72.62129,-310.18048,140.70921,2.4131782e-11,-4.8880444e-12,0.947707,0.947707,1.7331052,-0.2655861,1.2686743,1.2686743,1.2745976,2.2374632,1.7331052,0.7853982,0.26867425,0.0,7.0,1.2088125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.079,0.9,0.0,90641.04,-641.94507,-2.903415,7.5667536e-08,0.89534616,0.9023105,-0.3073458,-0.30942124,0.8992367,-0.3086813,148.18117,216.14752,216.14752,129.73222,-141.15097,0.0,137.99783,207.59453,1.0,1.0,0.9207047,1.9267238,2.437505,1.0,-184.76694,36.58578,-301.2234,85.07587,2.6238121e-11,-4.7584645e-12,1.1413256,1.1413256,1.9267238,-0.26695094,1.2667587,1.2667587,1.2724073,2.437505,1.9267238,0.7853982,0.26675874,0.0,7.0,1.2093124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0795,0.9,0.0,90641.18,-640.0006,-2.903415,7.5667536e-08,0.8949702,0.9018035,-0.30849838,-0.31067768,0.89882225,-0.3098262,169.80992,254.767,254.767,129.73222,-164.12448,0.0,137.99783,207.59453,1.0,1.0,0.92021185,2.1200309,2.637202,1.0,-169.0777,-0.73221904,-281.1646,26.397629,2.8293468e-11,-4.628627e-12,1.3346326,1.3346326,2.1200309,-0.2682939,1.2648394,1.2648394,1.2702073,2.637202,2.1200309,0.7853982,0.2648394,0.0,7.0,1.2098124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.08,0.9,0.0,90641.29,-638.0242,-2.903415,7.5667536e-08,0.8945985,0.9012812,-0.30964154,-0.31190845,0.8984074,-0.31095988,185.18378,283.9469,283.9469,129.73222,-181.04547,0.0,137.99783,207.59453,1.0,1.0,0.9197033,2.3130262,2.8365526,1.0,-147.22461,-37.959167,-250.7947,-33.15221,3.0937433e-11,-4.500833e-12,1.5276281,1.5276281,2.3130262,-0.26961088,1.2629163,1.2629163,1.2679981,2.8365526,2.3130262,0.7853982,0.2629163,0.0,7.0,1.2103125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0805,0.9,0.0,90641.37,-636.0191,-2.903415,7.5667536e-08,0.8942309,0.9007478,-0.31077474,-0.3131102,0.8979926,-0.31208205,193.77116,302.66168,302.66168,129.73222,-191.32416,0.0,137.99783,207.59453,1.0,1.0,0.91918314,2.5057104,3.0355556,1.0,-120.03542,-73.73574,-211.27621,-91.38548,3.4539385e-11,-4.381726e-12,1.7203121,1.7203121,2.5057104,-0.27089855,1.2609894,1.2609894,1.2657801,3.0355556,2.5057104,0.7853982,0.26098946,0.0,7.0,1.2108124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.081,0.9,0.0,90641.4,-633.9897,-2.903415,7.5667536e-08,0.89386714,0.9002076,-0.3118975,-0.3142805,0.8975786,-0.31319255,195.29195,310.27658,310.27658,129.73222,-194.6175,0.0,137.99783,207.59453,1.0,1.0,0.9186557,2.698083,3.2342095,1.0,-88.525734,-106.766205,-164.09726,-146.17932,3.8871874e-11,-4.261991e-12,1.9126848,1.9126848,2.698083,-0.27215445,1.259059,1.259059,1.2635534,3.2342095,2.698083,0.7853982,0.25905895,0.0,7.0,1.2113124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0815,0.9,0.0,90641.38,-631.9413,-2.903415,7.5667536e-08,0.8935067,0.8996654,-0.31300932,-0.31541783,0.8971661,-0.31429127,189.72476,306.56653,306.56653,129.73222,-190.83904,0.0,137.99783,207.59453,1.0,1.0,0.9181258,2.8901443,3.4325128,1.0,-53.859974,-135.86479,-111.01359,-195.55293,4.309795e-11,-4.140465e-12,2.1047463,2.1047463,2.8901443,-0.27337703,1.2571249,1.2571249,1.2613183,3.4325128,2.8901443,0.7853982,0.25712487,0.0,7.0,1.2118125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.082,0.9,0.0,90641.31,-629.87964,-2.89638,-7.399972e-08,0.89314914,0.89912605,-0.31410995,-0.31652167,0.89675564,-0.3153783,177.30502,291.71982,291.71982,129.73222,-180.15915,0.0,137.99783,207.59453,1.0,1.0,0.9175981,3.0818946,3.6304646,1.0,-17.30762,-159.9974,-53.9818,-237.73802,4.5636557e-11,-4.016474e-12,2.2964964,2.2964964,3.0818946,-0.27456585,1.2551873,1.2551873,1.2590754,3.6304646,3.0818946,0.7853982,0.2551873,0.0,7.0,1.2123125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0825,0.9,0.0,90641.195,-627.8112,-2.89638,-7.399972e-08,0.892794,0.89859414,-0.31519908,-0.31759244,0.89634794,-0.31645375,158.51357,266.32687,266.32687,129.73222,-162.99614,0.0,137.99783,207.59453,1.0,1.0,0.9170773,3.2733335,3.8280635,1.0,19.80379,-178.31735,4.9137383,-271.2406,4.5925326e-11,-3.894354e-12,2.4879353,2.4879353,3.2733335,-0.27572137,1.2532464,1.2532464,1.2568247,3.8280635,3.2733335,0.7853982,0.25324637,0.0,7.0,1.2128124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.083,0.9,0.0,90641.02,-625.7425,-2.89638,-7.399972e-08,0.89244074,0.8980741,-0.31627655,-0.31863162,0.8959435,-0.31751794,134.05666,231.35443,231.35443,129.73222,-139.99846,0.0,137.99783,207.59453,1.0,1.0,0.9165676,3.4644608,4.025308,1.0,56.137074,-190.19373,63.537632,-294.89206,4.569301e-11,-3.733606e-12,2.6790628,2.6790628,3.4644608,-0.27684495,1.2513021,1.2513021,1.2545668,4.025308,3.4644608,0.7853982,0.25130218,0.0,7.0,1.2133124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0835,0.9,0.0,90640.81,-623.6798,-2.89638,-7.399972e-08,0.89208883,0.89756954,-0.31734234,-0.31964132,0.895543,-0.3185711,104.83823,188.10669,188.10669,129.73222,-112.01888,0.0,137.99783,207.59453,1.0,1.0,0.91607296,3.6552768,4.2221975,1.0,90.39353,-195.23175,119.78096,-307.88763,4.4352577e-11,-3.5006596e-12,2.8698788,2.8698788,3.6552768,-0.27793893,1.2493548,1.2493548,1.2523016,4.2221975,3.6552768,0.7853982,0.24935484,0.0,7.0,1.2138125,0.9229556,0.0,0.05,0.0,1.0,1.0
2.084,0.9,0.0,90640.55,-621.62915,-2.89638,-7.399972e-08,0.89173776,0.897084,-0.31839654,-0.32062477,0.89514667,-0.3196137,71.925316,138.17479,138.17479,129.73222,-80.08182,0.0,137.99783,207.59453,1.0,1.0,0.9155965,3.8457808,4.4187307,1.0,121.35901,-193.28433,171.6368,-309.81158,4.2065948e-11,-3.2956097e-12,3.0603826,3.0603826,3.8457808,-0.27900636,1.2474045,1.2474045,1.2500294,4.4187307,3.8457808,0.7853982,0.24740447,0.0,7.0,1.2143124,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0845,0.9,0.0,90640.24,-619.59607,-2.89638,-7.399972e-08,0.89138705,0.8966198,-0.31943926,-0.32158548,0.89475495,-0.3206462,36.50824,83.37666,83.37666,129.73222,-45.344753,0.0,137.99783,207.59453,1.0,1.0,0.9151407,4.0359726,4.6149063,1.0,147.9463,-184.45454,217.27098,-300.64764,3.9803e-11,-3.1184564e-12,3.2505746,3.2505746,4.0359726,-0.28005096,1.2454512,1.2454512,1.2477508,4.6149063,4.0359726,0.7853982,0.2454512,0.0,7.0,1.2148103,0.9229556,0.0,0.05,0.0,1.0,1.0
2.085,0.9,0.0,90639.9,-617.5852,-2.89638,-7.399972e-08,0.8910364,0.8961787,-0.3204708,-0.32252762,0.894368,-0.32166907,-0.14316918,25.689629,25.689629,129.73222,-9.05565,0.0,137.99783,207.59453,1.0,1.0,0.9147072,4.2258515,4.8107233,1.0,169.23247,-169.0893,255.08585,-280.77548,3.6922698e-11,-2.958559e-12,3.4404535,3.4404535,4.2258515,-0.28107685,1.2434951,1.2434951,1.2454655,4.8107233,4.2258515,0.7853982,0.24349508,0.0,7.0,1.2153007,0.9229556,0.0,0.05,0.0,1.0,1.0
2.0855,0.9,0.0,90639.53,-615.6002,-2.89638,-7.399972e-08,0.8906854,0.89576155,-0.3214915,-0.32345563,0.89398587,-0.32268283,-36.725468,-32.82178,-32.82178,129.73222,27.492407,0.0,137.99783,207.59453,1.0,1.0,0.91429687,4.415417,5.0061812,1.0,184.4898,-147.76433,283.77448,-250.9527,3.4132253e-11,-2.816123e-12,3.6300192,3.6300192,4.415417,-0.28208855,1.2415363,1.2415363,1.243174,5.0061812,4.415417,0.7853982,0.24153623,0.0,7.0,1.2157787,0.94142383,0.0,0.05,0.0,1.0,1.0
2.086,0.9,0.0,90639.13,-613.64386,-2.89638,-7.399972e-08,0.8903339,0.8953682,-0.32250178,-0.32437405,0.8936086,-0.32368797,-71.94811,-90.08014,-90.08014,129.73222,63.00748,0.0,137.99783,207.59453,1.0,1.0,0.9139097,4.604669,5.201278,1.0,193.2094,-121.26128,302.36407,-212.28394,3.1591656e-11,-2.6896532e-12,3.8192708,3.8192708,4.604669,-0.2830906,1.2395747,1.2395747,1.2408763,5.201278,4.604669,0.7853982,0.2395747,0.0,7.0,1.21624,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0865,0.9,0.0,90638.72,-611.7175,-2.89638,-7.399972e-08,0.8899817,0.89499784,-0.3235021,-0.32528734,0.89323604,-0.324685,-104.57885,-144.06882,-144.06882,129.73222,96.24439,0.0,137.99783,207.59453,1.0,1.0,0.91354465,4.7936063,5.396014,1.0,195.11667,-90.53781,310.2466,-166.1778,2.8533587e-11,-2.564395e-12,4.008208,4.008208,4.7936063,-0.2840875,1.2376106,1.2376106,1.2385726,5.396014,4.7936063,0.7853982,0.23761055,0.0,7.0,1.2166805,0.94142383,0.0,0.05,0.0,1.0,1.0
2.087,0.9,0.0,90638.305,-609.8216,-2.89638,-7.399972e-08,0.88962877,0.89464873,-0.3244929,-0.3261998,0.89286786,-0.32567436,-133.4864,-192.90257,-192.90257,129.73222,126.04803,0.0,137.99783,207.59453,1.0,1.0,0.9132001,4.982228,5.590388,1.0,190.17842,-56.692017,307.19644,-114.293884,2.6355657e-11,-2.4435157e-12,4.1968293,4.1968293,4.982228,-0.2850836,1.2356437,1.2356437,1.2362632,5.590388,4.982228,0.7853982,0.23564379,0.0,7.0,1.2170972,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0875,0.9,0.0,90637.88,-607.9551,-2.89638,-7.399972e-08,0.88927525,0.89431846,-0.32547474,-0.32711524,0.8925038,-0.3266564,-157.67903,-234.89246,-234.89246,129.73222,151.39288,0.0,137.99783,207.59453,1.0,1.0,0.91287357,5.1705327,5.784398,1.0,178.60129,-20.922253,293.3739,-58.481445,2.4232007e-11,-2.3155412e-12,4.3851347,4.3851347,5.1705327,-0.28608266,1.2336744,1.2336744,1.2339479,5.784398,5.1705327,0.7853982,0.23367447,0.0,7.0,1.217487,0.94142383,0.0,0.05,0.0,1.0,1.0
2.088,0.9,0.0,90637.46,-606.11597,-2.89638,-7.399972e-08,0.8889213,0.89400387,-0.3264481,-0.32803693,0.8921434,-0.32763144,-176.33759,-268.6029,-268.6029,129.73222,171.41743,0.0,137.83524,207.59453,1.0,1.0,0.9125621,5.358521,5.9780445,1.0,160.82175,15.515841,269.31534,-0.71242976,2.183769e-11,-2.2007686e-12,4.573123,4.573123,5.358521,-0.28708804,1.2317026,1.2317026,1.2316271,5.9780445,5.358521,0.7853982,0.23170255,0.0,7.0,1.2178476,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0885,0.9,0.0,90637.055,-604.3012,-2.89638,-7.399972e-08,0.88856715,0.8937016,-0.32741353,-0.32896766,0.8917863,-0.32859966,-188.8421,-292.89917,-292.89917,129.73222,185.4524,0.0,137.83524,207.59453,1.0,1.0,0.91226226,5.546191,6.1713257,1.0,137.48833,51.35378,235.9102,56.988953,1.967079e-11,-2.0970157e-12,4.7607927,4.7607927,5.546191,-0.2881025,1.229728,1.229728,1.2293007,6.1713257,5.546191,0.7853982,0.22972804,0.0,7.0,1.2181772,0.94142383,0.0,0.05,0.0,1.0,1.0
2.089,0.9,0.0,90636.66,-602.50684,-2.89638,-7.399972e-08,0.8882132,0.89340776,-0.32837135,-0.32990924,0.8914318,-0.32956126,-194.79099,-306.9833,-306.9833,129.73222,193.04167,0.0,137.83524,207.59453,1.0,1.0,0.91197,5.7335424,0.081055805,1.0,109.43656,85.35442,194.3659,112.61742,1.6942234e-11,-1.9818452e-12,4.948144,4.948144,5.7335424,-0.28912786,1.2277509,1.2277509,1.226969,0.081055805,5.7335424,0.7853982,0.2277509,0.0,7.0,1.2184739,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0895,0.9,0.0,90636.28,-600.72815,-2.89638,-7.399972e-08,0.8878599,0.8931183,-0.329322,-0.33086285,0.8910795,-0.3305162,-194.01245,-310.41837,-310.41837,129.73222,193.9558,0.0,137.83524,207.59453,1.0,1.0,0.91168165,5.9205737,0.27360454,1.0,77.65798,116.35447,146.16226,164.2561,1.4363289e-11,-1.8770792e-12,5.1351757,5.1351757,5.9205737,-0.29016525,1.2257711,1.2257711,1.224632,0.27360454,5.9205737,0.7853982,0.22577107,0.0,7.0,1.2187369,0.94142383,0.0,0.05,0.0,1.0,1.0
2.09,0.9,0.0,90635.92,-598.9599,-2.89638,-7.399972e-08,0.8875077,0.8928293,-0.3302658,-0.3318288,0.8907288,-0.33146444,-186.56767,-303.13904,-303.13904,129.73222,188.1971,0.0,137.83524,207.59453,1.0,1.0,0.911393,6.107285,0.46578577,1.0,43.26401,143.30367,92.99703,210.142,1.2023005e-11,-1.7693779e-12,5.321887,5.321887,6.107285,-0.291215,1.2237885,1.2237885,1.2222899,0.46578577,6.107285,0.7853982,0.2237885,0.0,7.0,1.2189649,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0905,0.9,0.0,90635.586,-597.1965,-2.89638,-7.399972e-08,0.887157,0.8925367,-0.33120292,-0.33280656,0.8903792,-0.33240587,-172.74597,-285.44977,-285.44977,129.73222,175.997,0.0,137.83524,207.59453,1.0,1.0,0.91110027,0.010490201,0.65759873,1.0,7.44635,165.29962,36.72477,248.72499,1.0516694e-11,-1.6664103e-12,5.5082774,5.5082774,0.010490201,-0.2922766,1.2218032,1.2218032,1.2199428,0.65759873,6.2936754,0.7853982,0.22180314,0.0,7.0,1.2191577,0.94142383,0.0,0.05,0.0,1.0,1.0
2.091,0.9,0.0,90635.27,-595.4321,-2.89638,-7.399972e-08,0.8868086,0.892237,-0.33213353,-0.33379477,0.8900303,-0.33334017,-153.05214,-258.00992,-258.00992,129.73222,157.80528,0.0,137.83524,207.59453,1.0,1.0,0.9107998,0.19655886,0.8490426,1.0,-28.564774,181.61691,-20.708841,278.71878,9.474195e-12,-1.5743126e-12,5.694346,5.694346,0.19655886,-0.2933486,1.2198149,1.2198149,1.2175908,0.8490426,6.479744,0.7853982,0.21981496,0.0,7.0,1.2193146,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0915,0.9,0.0,90634.98,-593.6613,-2.89638,-7.399972e-08,0.8864628,0.89192694,-0.33305767,-0.33479148,0.8896817,-0.33426708,-128.18672,-221.80698,-221.80698,129.73222,134.27222,0.0,137.83524,207.59453,1.0,1.0,0.9104886,0.3823054,1.0401167,1.0,-63.543076,191.7298,-77.33478,299.14175,8.018214e-12,-1.4867873e-12,5.8800926,5.8800926,0.3823054,-0.29442906,1.2178239,1.2178239,1.215234,1.0401167,6.6654906,0.7853982,0.21782385,0.0,7.0,1.2194358,0.94142383,0.0,0.05,0.0,1.0,1.0
2.092,0.9,0.0,90634.7,-591.8788,-2.89638,-7.399972e-08,0.88612026,0.891604,-0.3339753,-0.33579403,0.88933307,-0.33518618,-99.01974,-178.1188,-178.1188,129.73222,106.22393,0.0,137.83524,207.59453,1.0,1.0,0.91016394,0.5677294,1.2308202,1.0,-96.30785,195.32759,-131.22826,309.34708,6.081841e-12,-1.3888369e-12,6.0655165,6.0655165,0.5677294,-0.29551527,1.2158297,1.2158297,1.2128727,1.2308202,6.850915,0.7853982,0.21582977,0.0,7.0,1.2195214,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0925,0.9,0.0,90634.44,-590.0795,-2.89638,-7.399972e-08,0.8857814,0.89126605,-0.33488622,-0.33679923,0.8889842,-0.3360971,-66.55921,-128.46686,-128.46686,129.73222,74.632355,0.0,137.83524,207.59453,1.0,1.0,0.9098239,0.75283056,1.4211524,1.0,-125.76346,192.32268,-180.57368,309.04053,4.417328e-12,-1.2850635e-12,6.2506175,6.2506175,0.75283056,-0.29660398,1.2138327,1.2138327,1.2105069,1.4211524,7.036016,0.7853982,0.21383272,0.0,7.0,1.2195716,0.94142383,0.0,0.05,0.0,1.0,1.0
2.093,0.9,0.0,90634.18,-588.2596,-2.89638,-7.399972e-08,0.8854467,0.89091176,-0.33579025,-0.33780357,0.8886349,-0.33699933,-31.915482,-74.56149,-74.56149,129.73222,40.5806,0.0,137.83524,207.59453,1.0,1.0,0.90946704,0.9376087,1.6111126,1.0,-150.93521,182.8507,-223.72499,298.2865,4.00708e-12,-1.2002102e-12,0.15221055,0.15221055,0.9376087,-0.29769167,1.2118326,1.2118326,1.2081369,1.6111126,0.9376087,0.7853982,0.21183263,0.0,7.0,1.219587,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0935,0.9,0.0,90633.93,-586.41547,-2.89638,-7.399972e-08,0.8851166,0.8905405,-0.33668706,-0.33880323,0.8882852,-0.3378924,3.7374113,-18.242004,-18.242004,129.73222,5.2251563,0.0,137.83524,207.59453,1.0,1.0,0.90909284,1.1220636,1.8007003,1.0,-171.00075,167.26334,-259.2592,277.5012,4.335813e-12,-1.1044798e-12,0.3366655,0.3366655,1.1220636,-0.29877448,1.2098294,1.2098294,1.2057629,1.8007003,1.1220636,0.7853982,0.20982951,0.0,7.0,1.2195681,0.94142383,0.0,0.05,0.0,1.0,1.0
2.094,0.9,0.0,90633.67,-584.5448,-2.89638,-7.399972e-08,0.8847912,0.89015245,-0.33757633,-0.3397943,0.8879352,-0.33877587,39.20181,38.5869,38.5869,129.73222,-30.243774,0.0,137.83524,207.59453,1.0,1.0,0.90870136,1.3061954,1.9899148,1.0,-185.31569,146.11388,-286.02155,247.43465,5.8690327e-12,-1.0096017e-12,0.52079725,0.52079725,1.3061954,-0.29984844,1.2078234,1.2078234,1.203385,1.9899148,1.3061954,0.7853982,0.20782335,0.0,7.0,1.2195159,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0945,0.9,0.0,90633.41,-582.6461,-2.89638,-7.399972e-08,0.8844709,0.8897484,-0.33845758,-0.34077296,0.887585,-0.33964926,73.296715,94.019775,94.019775,129.73222,-64.64245,0.0,137.83524,207.59453,1.0,1.0,0.90829355,1.4900041,2.1787555,1.0,-193.43304,120.13634,-303.16125,209.14146,7.500144e-12,-9.167471e-13,0.7046059,0.7046059,1.4900041,-0.30090976,1.2058141,1.2058141,1.2010034,2.1787555,1.4900041,0.7853982,0.20581417,0.0,7.0,1.2194313,0.94142383,0.0,0.05,0.0,1.0,1.0
2.095,0.9,0.0,90633.125,-580.719,-2.89638,-7.399972e-08,0.88415575,0.8893298,-0.33933043,-0.3417355,0.8872349,-0.3405122,104.896866,146.21414,146.21414,129.73222,-96.83292,0.0,137.83524,207.59453,1.0,1.0,0.9078709,1.6734897,2.3672216,1.0,-195.11563,90.21876,-310.15598,163.94183,8.443525e-12,-8.256156e-13,0.8880915,0.8880915,1.6734897,-0.3019547,1.203802,1.203802,1.1986185,2.3672216,1.6734897,0.7853982,0.203802,0.0,7.0,1.2193152,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0955,0.9,0.0,90632.83,-578.764,-2.89638,-7.399972e-08,0.8838458,0.8888989,-0.34019434,-0.34267864,0.8868852,-0.34136423,132.96936,193.45108,193.45108,129.73222,-125.760216,0.0,137.83524,207.59453,1.0,1.0,0.9074355,1.8566524,2.555313,1.0,-190.34138,57.37202,-306.82553,113.374435,1.0300811e-11,-7.3824047e-13,1.0712543,1.0712543,1.8566524,-0.30297986,1.2017869,1.2017869,1.1962304,2.555313,1.8566524,0.7853982,0.20178694,0.0,7.0,1.2191685,0.94142383,0.0,0.05,0.0,1.0,1.0
2.096,0.9,0.0,90632.5,-576.78265,-2.89638,-7.399972e-08,0.883541,0.8884582,-0.3410489,-0.3435994,0.8865364,-0.34220514,156.60663,234.19078,234.19078,129.73222,-150.48624,0.0,137.83524,207.59453,1.0,1.0,0.9069898,2.0394926,2.743029,1.0,-179.30154,22.694912,-293.33353,59.14274,1.3067708e-11,-6.50795e-13,1.2540944,1.2540944,2.0394926,-0.30398235,1.199769,1.199769,1.1938394,2.743029,2.0394926,0.7853982,0.199769,0.0,7.0,1.2189926,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0965,0.9,0.0,90632.14,-574.77747,-2.89638,-7.399972e-08,0.88324124,0.88801074,-0.34189358,-0.34449545,0.8861889,-0.34303463,175.05481,267.1213,267.1213,136.38483,-170.21922,0.0,137.83524,216.99583,1.0,1.0,0.90653706,2.2220104,2.9303694,1.0,-162.39174,-12.663075,-270.17798,3.056681,1.6606367e-11,-5.6386476e-13,1.4366121,1.4366121,2.2220104,-0.30495974,1.1977483,1.1977483,1.1914457,2.9303694,2.2220104,0.7853982,0.19774833,0.0,7.0,1.2187886,0.94142383,0.0,0.05,0.0,1.0,1.0
2.097,0.9,0.0,90631.74,-572.75165,-2.89638,-7.399972e-08,0.88294625,0.8875599,-0.34272805,-0.34536496,0.88584334,-0.34385255,187.73663,291.19907,291.19907,136.38483,-184.33798,0.0,137.83524,216.99583,1.0,1.0,0.9060804,2.404206,3.1173334,1.0,-140.19658,-47.540043,-238.17085,-53.02822,2.0133437e-11,-4.82695e-13,1.6188078,1.6188078,2.404206,-0.3059103,1.195725,1.195725,1.1890495,3.1173334,2.404206,0.7853982,0.19572502,0.0,7.0,1.2185577,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0975,0.9,0.0,90631.305,-570.7092,-2.89638,-7.399972e-08,0.88265586,0.8871091,-0.3435518,-0.34620687,0.8855001,-0.34465888,194.26811,305.68002,305.68002,136.38483,-192.41023,0.0,137.83524,216.99583,1.0,1.0,0.90562344,2.5860796,3.303921,1.0,-113.46829,-80.79982,-198.40765,-107.27236,2.4191562e-11,-4.0866675e-13,1.8006815,1.8006815,2.5860796,-0.30683285,1.1936992,1.1936992,1.186651,3.303921,2.5860796,0.7853982,0.19369918,0.0,7.0,1.2183013,0.94142383,0.0,0.05,0.0,1.0,1.0
2.098,0.9,0.0,90630.83,-568.65454,-2.89638,-7.399972e-08,0.8823696,0.8866619,-0.34436464,-0.3470207,0.8851597,-0.34545353,194.46881,310.14023,310.14023,136.38483,-194.20435,0.0,137.83524,216.99583,1.0,1.0,0.9051695,2.7676315,3.4901316,1.0,-83.10016,-111.36866,-152.22818,-157.91205,2.7021765e-11,-3.3374922e-13,1.9822334,1.9822334,2.7676315,-0.30772695,1.191671,1.191671,1.1842505,3.4901316,2.7676315,0.7853982,0.19167097,0.0,7.0,1.2180204,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0985,0.9,0.0,90630.305,-566.59235,-2.89638,-7.399972e-08,0.8820872,0.88622165,-0.3451662,-0.34780663,0.8848227,-0.34623668,188.36525,304.48608,304.48608,136.38483,-189.69456,0.0,137.83524,216.99583,1.0,1.0,0.9047221,2.948862,3.6759648,1.0,-50.0959,-138.26935,-101.16992,-203.31615,2.8811053e-11,-2.5547996e-13,2.1634638,2.1634638,2.948862,-0.30859292,1.1896405,1.1896405,1.181848,3.6759648,2.948862,0.7853982,0.18964049,0.0,7.0,1.2177165,0.94142383,0.0,0.05,0.0,1.0,1.0
2.099,0.9,0.0,90629.74,-564.5277,-2.89638,-7.399972e-08,0.8818081,0.88579166,-0.34595636,-0.34856564,0.8844897,-0.3470084,176.18755,288.95325,288.95325,136.38483,-179.05937,0.0,137.83524,216.99583,1.0,1.0,0.90428436,3.129771,3.8614206,1.0,-15.53584,-160.6517,-46.915764,-242.03749,2.95415e-11,-1.8291683e-13,2.344373,2.344373,3.129771,-0.3094316,1.1876079,1.1876079,1.1794441,3.8614206,3.129771,0.7853982,0.1876079,0.0,7.0,1.2173908,0.94142383,0.0,0.05,0.0,1.0,1.0
2.0995,0.9,0.0,90629.13,-562.4654,-2.89638,-7.399972e-08,0.8815321,0.8853747,-0.34673497,-0.3492992,0.884161,-0.34776902,158.3596,264.09537,264.09537,136.38483,-162.67325,0.0,137.83524,216.99583,1.0,1.0,0.90385914,3.3103588,4.046499,1.0,19.458853,-177.81845,8.762299,-272.85767,2.9628595e-11,-1.00934906e-13,2.5249605,2.5249605,3.3103588,-0.31024456,1.1855733,1.1855733,1.1770387,4.046499,3.3103588,0.7853982,0.18557337,0.0,7.0,1.2170445,0.94142383,0.0,0.05,0.0,1.0,1.0
2.1,0.9,0.0,90628.484,-560.4103,-2.89638,-7.399972e-08,0.8812586,0.88497335,-0.34750202,-0.35000935,0.88383704,-0.34851873,135.48318,230.76212,230.76212,136.38483,-141.09242,0.0,137.83524,216.99583,1.0,1.0,0.9034489,3.4906251,4.2311993,1.0,53.76269,-189.24588,64.061424,-294.82355,3.0012486e-11,-2.692997e-14,2.705227,2.705227,3.4906251,-0.31103384,1.183537,1.183537,1.174632,4.2311993,3.4906251,0.7853982,0.18353699,0.0,7.0,1.216679,0.94142383,0.0,0.05,0.0,1.0,1.0
2.1005,0.9,0.0,90627.8,-558.3667,-2.8905494,8.5383036e-08,0.8809874,0.88458943,-0.34825757,-0.35069865,0.88351804,-0.34925795,108.31648,190.06863,190.06863,136.38483,-115.03475,0.0,137.83524,216.99583,1.0,1.0,0.9030556,3.6705701,4.415521,1.0,86.282005,-194.5985,117.20636,-307.275,3.008716e-11,1.5824641e-13,2.885172,2.885172,3.6705701,-0.31180203,1.1814989,1.1814989,1.172224,4.415521,3.6705701,0.7853982,0.18149894,0.0,7.0,1.2162955,0.94142383,0.0,0.05,0.0,1.0,1.0
2.101,0.9,0.0,90627.08,-556.3385,-2.8905494,8.5383036e-08,0.880718,0.8842246,-0.34900174,-0.35136995,0.8832043,-0.349987,77.74804,143.3564,143.3564,136.38483,-85.3549,0.0,137.83524,216.99583,1.0,1.0,0.9026806,3.8501935,4.599465,1.0,115.98951,-193.73755,166.50606,-309.86246,2.908616e-11,4.841913e-13,3.0647953,3.0647953,3.8501935,-0.31255195,1.1794593,1.1794593,1.1698153,4.599465,3.8501935,0.7853982,0.17945933,0.0,7.0,1.2158952,0.94142383,0.0,0.05,0.0,1.0,1.0
2.1015,0.9,0.0,90626.33,-554.329,-2.8905494,8.5383036e-08,0.88045007,0.88387936,-0.34973475,-0.35202634,0.88289595,-0.35070628,44.766888,92.14772,92.14772,136.38483,-53.015465,0.0,137.83524,216.99583,1.0,1.0,0.9023247,4.0294952,4.78303,1.0,141.9562,-186.7231,210.40683,-302.55457,2.6836762e-11,7.3028167e-13,3.244097,3.244097,4.0294952,-0.3132868,1.1774182,1.1774182,1.1674056,4.78303,4.0294952,0.7853982,0.17741828,0.0,7.0,1.2154793,0.94142383,0.0,0.05,0.0,1.0,1.0
2.102,0.9,0.0,90625.55,-552.34064,-2.8905494,8.5383036e-08,0.8801835,0.8835542,-0.35045686,-0.35267112,0.882593,-0.3514162,10.429954,38.09503,38.09503,136.38483,-19.05512,0.0,137.83524,216.99583,1.0,1.0,0.90198815,4.2084746,4.966217,1.0,163.37976,-173.80972,247.54022,-285.63525,2.4509476e-11,9.208528e-13,3.4230766,3.4230766,4.2084746,-0.3140099,1.1753759,1.1753759,1.1649952,4.966217,4.2084746,0.7853982,0.1753759,0.0,7.0,1.2150489,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1025,0.9,0.0,90624.76,-550.3753,-2.8905494,8.5383036e-08,0.879918,0.88324857,-0.3511684,-0.35330752,0.88229537,-0.35211715,-24.17222,-17.073223,-17.073223,136.38483,15.44523,0.0,137.83524,216.99583,1.0,1.0,0.9016705,4.387132,5.149025,1.0,179.60832,-155.4361,276.7643,-259.6911,2.3373851e-11,1.0715577e-12,3.601734,3.601734,4.387132,-0.31472445,1.1733322,1.1733322,1.1625842,5.149025,4.387132,0.7853982,0.17333226,0.0,7.0,1.2146051,0.9703164,0.0,0.05,0.0,1.0,1.0
2.103,0.9,0.0,90623.945,-548.4337,-2.8905494,8.5383036e-08,0.8796535,0.88296163,-0.3518697,-0.35393876,0.88200295,-0.35280952,-57.95027,-71.60823,-71.60823,136.38483,49.39706,0.0,137.83524,216.99583,1.0,1.0,0.9013709,4.565467,5.3314543,1.0,190.15926,-132.20898,297.19727,-225.58904,2.3635257e-11,1.1935775e-12,3.7800686,3.7800686,4.565467,-0.31543374,1.1712874,1.1712874,1.1601726,5.3314543,4.565467,0.7853982,0.17128745,0.0,7.0,1.2141491,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1035,0.9,0.0,90623.125,-546.5159,-2.8905494,8.5383036e-08,0.87938994,0.8826917,-0.35256118,-0.35456774,0.88171566,-0.35349357,-89.85027,-123.79631,-123.79631,136.38483,81.73857,0.0,137.83524,216.99583,1.0,1.0,0.9010877,4.7434783,5.5135045,1.0,194.73233,-104.88205,308.24194,-184.44565,2.4223122e-11,1.2919509e-12,3.95808,3.95808,4.7434783,-0.31614062,1.1692415,1.1692415,1.1577605,5.5135045,4.7434783,0.7853982,0.16924153,0.0,7.0,1.2136818,0.9703164,0.0,0.05,0.0,1.0,1.0
2.104,0.9,0.0,90622.305,-544.62115,-2.8905494,8.5383036e-08,0.8791274,0.88243705,-0.3532432,-0.35519713,0.88143307,-0.35416967,-118.88629,-172.01242,-172.01242,136.38483,111.46766,0.0,137.83524,216.99583,1.0,1.0,0.90081906,4.921166,5.695176,1.0,193.21683,-74.330536,309.60138,-137.58897,2.4485143e-11,1.3733819e-12,4.135768,4.135768,4.921166,-0.31684792,1.1671945,1.1671945,1.155348,5.695176,4.921166,0.7853982,0.16719455,0.0,7.0,1.2132043,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1045,0.9,0.0,90621.484,-542.7477,-2.8905494,8.5383036e-08,0.87886596,0.8821952,-0.35391623,-0.35582924,0.88115495,-0.35483798,-144.17038,-214.77011,-214.77011,136.38483,137.67253,0.0,137.83524,216.99583,1.0,1.0,0.9005626,5.09853,5.8764687,1.0,185.69273,-41.522343,301.28442,-86.51431,2.4751538e-11,1.4595589e-12,4.313132,4.313132,5.09853,-0.31755778,1.1651465,1.1651465,1.1529351,5.8764687,5.09853,0.7853982,0.16514651,0.0,7.0,1.2127174,0.9703164,0.0,0.05,0.0,1.0,1.0
2.105,0.9,0.0,90620.67,-540.8932,-2.8905494,8.5383036e-08,0.8786058,0.88196355,-0.35458058,-0.3564658,0.8808809,-0.35549873,-164.93901,-250.76627,-250.76627,136.38483,159.55896,0.0,137.83524,216.99583,1.0,1.0,0.90031576,5.275569,6.057382,1.0,172.42584,-7.4868355,283.60165,-32.835396,2.505429e-11,1.525785e-12,4.490171,4.490171,5.275569,-0.31827205,1.1630975,1.1630975,1.1505221,6.057382,5.275569,0.7853982,0.16309744,0.0,7.0,1.2122221,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1055,0.9,0.0,90619.87,-539.0546,-2.8905494,8.5383036e-08,0.8783472,0.88173926,-0.35523668,-0.35710806,0.88061047,-0.356152,-180.57512,-278.9195,-278.9195,136.38483,176.47351,0.0,137.83524,216.99583,1.0,1.0,0.9000758,5.4522834,6.2379165,1.0,153.85724,26.717884,257.15216,21.767332,2.4664784e-11,1.5870315e-12,4.6668854,4.6668854,5.4522834,-0.31899202,1.1610473,1.1610473,1.1481088,6.2379165,5.4522834,0.7853982,0.16104735,0.0,7.0,1.2117194,0.9703164,0.0,0.05,0.0,1.0,1.0
2.106,0.9,0.0,90619.08,-537.2286,-2.8905494,8.5383036e-08,0.8780905,0.88151956,-0.3558848,-0.35775688,0.88034326,-0.35679784,-190.62546,-298.40094,-298.40094,136.38483,187.92198,0.0,137.83524,216.99583,1.0,1.0,0.8998397,5.6286726,0.1348865,1.0,130.58745,60.038017,222.80121,75.59974,2.3842485e-11,1.6352939e-12,4.843274,4.843274,5.6286726,-0.3197184,1.1589962,1.1589962,1.1456953,0.1348865,5.6286726,0.7853982,0.15899624,0.0,7.0,1.2112098,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1065,0.9,0.0,90618.3,-535.411,-2.8905494,8.5383036e-08,0.877836,0.8813014,-0.3565252,-0.35841233,0.8800789,-0.35743618,-194.8124,-308.65686,-308.65686,136.38483,193.58261,0.0,137.83524,216.99583,1.0,1.0,0.8996047,5.8047357,0.31466272,1.0,103.355934,91.45646,181.65028,127.006584,2.2455442e-11,1.6809613e-12,5.0193377,5.0193377,5.8047357,-0.32045132,1.156944,1.156944,1.1432817,0.31466272,5.8047357,0.7853982,0.15694405,0.0,7.0,1.2106943,0.9703164,0.0,0.05,0.0,1.0,1.0
2.107,0.9,0.0,90617.53,-533.59784,-2.8905494,8.5383036e-08,0.8775841,0.88108206,-0.35715818,-0.35907406,0.879817,-0.35806692,-193.04027,-309.42215,-309.42215,136.38483,193.31383,0.0,137.83524,216.99583,1.0,1.0,0.89936805,5.9804726,0.49405983,1.0,73.016716,120.023544,135.0001,174.42206,2.0220707e-11,1.7203346e-12,5.1950746,5.1950746,5.9804726,-0.32119045,1.1548908,1.1548908,1.1408682,0.49405983,5.9804726,0.7853982,0.15489079,0.0,7.0,1.2101735,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1075,0.9,0.0,90616.78,-531.7847,-2.8905494,8.5383036e-08,0.87733525,0.88085896,-0.3577838,-0.35974112,0.8795572,-0.3586899,-185.3959,-300.72495,-300.72495,136.38483,187.1563,0.0,137.83524,216.99583,1.0,1.0,0.8991271,6.1558833,0.67307776,1.0,40.510735,144.88518,84.30821,216.41673,1.9128178e-11,1.7538874e-12,5.3704853,5.3704853,6.1558833,-0.3219348,1.1528364,1.1528364,1.1384546,0.67307776,6.1558833,0.7853982,0.15283644,0.0,7.0,1.2096481,0.9703164,0.0,0.05,0.0,1.0,1.0
2.108,0.9,0.0,90616.04,-529.9676,-2.8905494,8.5383036e-08,0.87708986,0.88062984,-0.3584022,-0.36041215,0.87929904,-0.3593049,-172.14377,-282.882,-282.882,136.38483,175.3293,0.0,137.83524,216.99583,1.0,1.0,0.89887977,0.047782216,0.85171664,1.0,6.8361473,165.30762,31.142342,251.73965,1.8442168e-11,1.7927051e-12,5.5455694,5.5455694,0.047782216,-0.32268298,1.1507809,1.1507809,1.1360412,0.85171664,6.3309674,0.7853982,0.15078095,0.0,7.0,1.2091188,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1085,0.9,0.0,90615.32,-528.1423,-2.8905494,8.5383036e-08,0.87684834,0.8803927,-0.35901332,-0.36108527,0.8790424,-0.35991165,-153.71553,-256.48538,-256.48538,136.38483,158.22186,0.0,137.83524,216.99583,1.0,1.0,0.89862394,0.22253956,1.0299764,1.0,-26.982681,180.69821,-22.868711,279.3541,1.7529984e-11,1.8304052e-12,5.720327,5.720327,0.22253956,-0.3234331,1.1487243,1.1487243,1.133628,1.0299764,6.505725,0.7853982,0.14872432,0.0,7.0,1.2085862,0.9703164,0.0,0.05,0.0,1.0,1.0
2.109,0.9,0.0,90614.6,-526.3051,-2.8905494,8.5383036e-08,0.8766111,0.88014615,-0.35961717,-0.36175832,0.87878704,-0.3605098,-130.69498,-222.38101,-222.38101,136.38483,136.37878,0.0,137.83524,216.99583,1.0,1.0,0.89835835,0.3969701,1.2078571,1.0,-59.926464,190.62144,-76.08537,298.4664,1.6274922e-11,-6.4170956e-12,5.8947573,5.8947573,0.3969701,-0.32418296,1.1466665,1.1466665,1.1312151,1.2078571,6.6801553,0.7853982,0.14666651,0.0,7.0,1.2080507,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1095,0.9,0.0,90613.89,-524.4529,-2.8905494,8.5383036e-08,0.8763785,0.87988913,-0.36021358,-0.3624288,0.87853277,-0.36109903,-103.79843,-181.63979,-181.63979,136.38483,110.48224,0.0,137.83524,216.99583,1.0,1.0,0.8980819,0.57107383,1.3853589,1.0,-91.01159,194.81001,-126.90699,308.54678,1.3474132e-11,-7.273526e-12,6.068861,6.068861,0.57107383,-0.32493007,1.1446075,1.1446075,1.1288027,1.3853589,6.854259,0.7853982,0.14460753,0.0,7.0,1.2075129,0.9703164,0.0,0.05,0.0,1.0,1.0
2.11,0.9,0.0,90613.18,-522.5828,-2.8905494,8.5383036e-08,0.87615085,0.8796211,-0.36080238,-0.36309412,0.8782795,-0.361679,-73.85156,-135.52245,-135.52245,136.38483,81.32952,0.0,137.83524,216.99583,1.0,1.0,0.8977941,0.7448508,1.5624818,1.0,-119.31913,193.17068,-173.8196,309.34204,1.0263538e-11,-4.448515e-12,6.242638,6.242638,0.7448508,-0.32567173,1.1425474,1.1425474,1.1263907,1.5624818,7.028036,0.7853982,0.14254737,0.0,7.0,1.2069732,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1105,0.9,0.0,90612.48,-520.69275,-2.8905494,8.5383036e-08,0.87592846,0.879342,-0.36138332,-0.36375147,0.8780274,-0.36224928,-41.763344,-85.43929,-85.43929,136.38483,49.807762,0.0,137.83524,216.99583,1.0,1.0,0.8974949,0.9183012,1.7392257,1.0,-144.02145,185.78479,-215.44022,300.87952,6.988926e-12,-2.7984572e-12,0.13290305,0.13290305,0.9183012,-0.32640517,1.140486,1.140486,1.1239794,1.7392257,0.9183012,0.7853982,0.14048603,0.0,7.0,1.2064321,0.9703164,0.0,0.05,0.0,1.0,1.0
2.111,0.9,0.0,90611.76,-518.7813,-2.8905494,8.5383036e-08,0.8757115,0.87905234,-0.36195612,-0.36439812,0.8777763,-0.36280957,-8.49796,-32.906105,-32.906105,136.38483,16.866358,0.0,137.83524,216.99583,1.0,1.0,0.8971848,1.0914253,1.9155911,1.0,-164.40561,172.90358,-250.55653,283.46265,3.684914e-12,-1.5808607e-12,0.30602714,0.30602714,1.0914253,-0.32712767,1.1384236,1.1384236,1.1215689,1.9155911,1.0914253,0.7853982,0.13842356,0.0,7.0,1.2058899,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1115,0.9,0.0,90611.02,-516.8478,-2.8905494,8.5383036e-08,0.8755002,0.878753,-0.36252043,-0.3650314,0.87752664,-0.36335948,24.954506,20.50237,20.50237,136.38483,-16.511986,0.0,137.83524,216.99583,1.0,1.0,0.8968647,1.2642233,2.0915778,1.0,-179.89305,154.93855,-278.16077,257.6584,5.8195907e-13,-6.8868424e-13,0.47882512,0.47882512,1.2642233,-0.32783645,1.1363599,1.1363599,1.1191593,2.0915778,1.2642233,0.7853982,0.13635997,0.0,7.0,1.2053472,0.9703164,0.0,0.05,0.0,1.0,1.0
2.112,0.9,0.0,90610.28,-514.89215,-2.8905494,8.5383036e-08,0.8752946,0.8784453,-0.36307588,-0.3656488,0.87727845,-0.36389875,57.60759,73.199875,73.199875,136.38483,-49.34071,0.0,137.83524,216.99583,1.0,1.0,0.89653593,1.4366956,2.2671862,1.0,-190.05484,132.44725,-297.47702,224.27713,-9.459524e-13,-3.6608608e-14,0.6512974,0.6512974,1.4366956,-0.32852903,1.1342953,1.1342953,1.116751,2.2671862,1.4366956,0.7853982,0.13429534,0.0,7.0,1.204804,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1125,0.9,0.0,90609.516,-512.91516,-2.8905494,8.5383036e-08,0.87509483,0.878131,-0.36362213,-0.36624816,0.87703204,-0.3644271,88.50741,123.63568,123.63568,136.38483,-80.65846,0.0,137.83524,216.99583,1.0,1.0,0.89620024,1.6088425,2.4424164,1.0,-194.62244,106.11503,-307.9811,184.34543,-1.1794677e-12,4.419082e-13,0.8234443,0.8234443,1.6088425,-0.32920325,1.1322297,1.1322297,1.1143438,2.4424164,1.6088425,0.7853982,0.13222972,0.0,7.0,1.2042607,0.9703164,0.0,0.05,0.0,1.0,1.0
2.113,0.9,0.0,90608.73,-510.91812,-2.8905494,8.5383036e-08,0.87490076,0.87781215,-0.3641588,-0.36682752,0.8767878,-0.36494425,116.76017,170.33978,170.33978,136.38483,-109.556984,0.0,137.83524,216.99583,1.0,1.0,0.8958596,1.7806644,2.6172683,1.0,-193.49342,76.73325,-309.41293,139.07314,-5.215202e-13,7.9302195e-13,0.9952662,0.9952662,1.7806644,-0.32985705,1.1301632,1.1301632,1.1119379,2.6172683,1.7806644,0.7853982,0.13016318,0.0,7.0,1.2037177,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1135,0.9,0.0,90607.91,-508.9031,-2.8905494,8.5383036e-08,0.8747123,0.8774909,-0.36468554,-0.36738533,0.8765461,-0.36545008,141.55748,211.96498,211.96498,136.38483,-135.2069,0.0,137.83524,216.99583,1.0,1.0,0.8955164,1.9521618,2.7917428,1.0,-186.7324,45.174927,-301.78052,89.81553,-5.378647e-13,1.05398e-12,1.1667637,1.1667637,1.9521618,-0.330489,1.1280959,1.1280959,1.1095337,2.7917428,1.9521618,0.7853982,0.1280958,0.0,7.0,1.203175,0.9703164,0.0,0.05,0.0,1.0,1.0
2.114,0.9,0.0,90607.055,-506.87262,-2.8905494,8.5383036e-08,0.8745293,0.8771697,-0.36520198,-0.3679205,0.87630725,-0.36594445,162.19872,247.32468,247.32468,136.38483,-156.88089,0.0,137.83524,216.99583,1.0,1.0,0.89517283,2.1233351,2.9658396,1.0,-174.56694,12.36822,-285.3565,38.031834,-4.358366e-13,1.2466241e-12,1.3379369,1.3379369,2.1233351,-0.3310979,1.1260277,1.1260277,1.107131,2.9658396,2.1233351,0.7853982,0.12602772,0.0,7.0,1.202633,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1145,0.9,0.0,90606.17,-504.82968,-2.8905494,8.5383036e-08,0.87435156,0.87685114,-0.36570778,-0.3684323,0.87607175,-0.36642727,178.10999,275.42535,275.42535,136.38483,-173.97342,0.0,137.83524,216.99583,1.0,1.0,0.8948315,2.2941847,3.139559,1.0,-157.3789,-20.731075,-260.6668,-14.758527,-4.084197e-13,1.3887446e-12,1.5087864,1.5087864,2.2941847,-0.3316831,1.1239591,1.1239591,1.1047302,3.139559,2.2941847,0.7853982,0.12395903,0.0,7.0,1.2020918,0.9703164,0.0,0.05,0.0,1.0,1.0
2.115,0.9,0.0,90605.25,-502.77762,-2.8905494,8.5383036e-08,0.87417877,0.8765376,-0.36620274,-0.36892062,0.87583995,-0.3668986,188.85902,295.49295,295.49295,138.72754,-186.01675,0.0,137.83524,221.51819,1.0,1.0,0.8944948,2.464711,3.3129017,1.0,-135.6915,-53.167515,-228.4721,-67.020836,-9.918998e-13,1.4791093e-12,1.6793128,1.6793128,2.464711,-0.33224437,1.1218898,1.1218898,1.1023315,3.3129017,2.464711,0.7853982,0.121889845,0.0,7.0,1.2015516,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1155,0.9,0.0,90604.29,-500.71994,-2.8905494,8.5383036e-08,0.87401074,0.8762315,-0.36668655,-0.3693856,0.8756123,-0.36735848,194.16585,306.99246,306.99246,138.72754,-192.69258,0.0,137.83524,221.51819,1.0,1.0,0.89416504,2.6349144,3.4858675,1.0,-110.152405,-84.01344,-189.74287,-117.249596,-2.8945873e-12,1.5401163e-12,1.8495162,1.8495162,2.6349144,-0.33278203,1.1198202,1.1198202,1.0999348,3.4858675,2.6349144,0.7853982,0.11982029,0.0,7.0,1.2010124,0.9703164,0.0,0.05,0.0,1.0,1.0
2.116,0.9,0.0,90603.3,-498.6604,-2.8905494,8.5383036e-08,0.8738471,0.8759351,-0.36715907,-0.36982793,0.87538916,-0.367807,193.90886,309.64035,309.64035,138.72754,-193.83931,0.0,137.83524,221.51819,1.0,1.0,0.89384466,2.8047953,3.6584573,1.0,-81.51361,-112.395256,-145.62881,-164.01154,-4.7431143e-12,1.5971138e-12,2.019397,2.019397,2.8047953,-0.33329666,1.1177505,1.1177505,1.0975405,3.6584573,2.8047953,0.7853982,0.1177505,0.0,7.0,1.2004744,0.9703164,0.0,0.05,0.0,1.0,1.0
