Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1165,0.9,0.0,90602.266,-496.60257,-2.8905494,8.5383036e-08,0.87368757,0.87565035,-0.3676202,-0.37024873,0.8751709,-0.36824432,188.12625,303.40936,303.40936,138.72754,-189.4547,0.0,137.83524,221.51819,1.0,1.0,0.8935355,2.974354,3.830671,1.0,-50.608646,-137.51761,-97.42356,-205.98582,-5.244378e-12,1.646435e-12,2.1889558,2.1889558,2.974354,-0.3337894,1.1156806,1.1156806,1.0951484,3.830671,2.974354,0.7853982,0.1156806,0.0,7.0,1.1999378,0.9703164,0.0,0.05,0.0,1.0,1.0
2.117,0.9,0.0,90601.2,-494.55002,-2.8905494,8.5383036e-08,0.87353176,0.87537897,-0.36806983,-0.37064934,0.8749578,-0.3686707,177.01292,288.5263,288.5263,138.72754,-179.69383,0.0,137.83524,221.51819,1.0,1.0,0.89323914,3.1435907,4.002509,1.0,-18.327837,-158.68509,-46.525883,-242.00043,-7.2197938e-12,1.5549779e-12,2.3581924,2.3581924,3.1435907,-0.3342617,1.1136107,1.1136107,1.0927589,4.002509,3.1435907,0.7853982,0.113610715,0.0,7.0,1.1994025,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1175,0.9,0.0,90600.1,-492.50607,-2.8905494,8.5383036e-08,0.8733794,0.87512237,-0.368508,-0.37103158,0.8747501,-0.36908635,160.91301,265.46213,265.46213,138.72754,-164.86287,0.0,137.83524,221.51819,1.0,1.0,0.8929572,3.3125057,4.173972,1.0,14.407691,-175.32071,5.6015224,-271.06366,-1.04034715e-11,1.3335338e-12,2.5271077,2.5271077,3.3125057,-0.33471525,1.1115409,1.1115409,1.090372,4.173972,3.3125057,0.7853982,0.11154096,0.0,7.0,1.1988686,0.9703164,0.0,0.05,0.0,1.0,1.0
2.118,0.9,0.0,90598.98,-490.47363,-2.8905494,8.5383036e-08,0.87323016,0.87488157,-0.36893478,-0.37139744,0.87454796,-0.36949155,140.3082,234.91563,234.91563,138.72754,-145.40833,0.0,137.83524,221.51819,1.0,1.0,0.89269054,3.4810994,4.3450603,1.0,46.67242,-186.98062,57.47438,-292.39,-1.4206626e-11,1.1977724e-12,2.6957011,2.6957011,3.4810994,-0.33515215,1.1094714,1.1094714,1.0879878,4.3450603,3.4810994,0.7853982,0.10947146,0.0,7.0,1.1983364,0.9703164,0.0,0.05,0.0,1.0,1.0
2.1185,0.9,0.0,90597.82,-488.4553,-2.8905494,8.5383036e-08,0.87308383,0.87465715,-0.36935028,-0.37174898,0.8743516,-0.3698866,115.80243,197.79079,197.79079,138.72754,-121.902824,0.0,137.83524,221.51819,1.0,1.0,0.89243966,3.6493716,4.5157747,1.0,77.56256,-193.36499,107.62912,-305.4199,-1.8287198e-11,1.2218063e-12,2.8639734,2.8639734,3.6493716,-0.33557454,1.1074023,1.1074023,1.0856062,4.5157747,3.6493716,0.7853982,0.10740233,0.0,7.0,1.1978055,0.9780666,0.0,0.05,0.0,1.0,1.0
2.119,0.9,0.0,90596.64,-486.45306,-2.8843226,0.0,0.87294006,0.87444925,-0.36975467,-0.37208852,0.87416106,-0.37027183,88.103424,155.16856,155.16856,138.72754,-95.02733,0.0,137.83524,221.51819,1.0,1.0,0.8922049,3.8173225,4.686115,1.0,106.221176,-194.3246,154.66393,-309.8325,-2.2263986e-11,1.28279e-12,3.0319242,3.0319242,3.8173225,-0.33598465,1.1053337,1.1053337,1.0832275,4.686115,3.8173225,0.7853982,0.105333656,0.0,7.0,1.1972762,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1195,0.9,0.0,90595.445,-484.46844,-2.8843226,0.0,0.8727988,0.87425774,-0.37014815,-0.3724183,0.8739763,-0.37064752,58.001522,108.27441,108.27441,138.72754,-65.55075,0.0,137.83524,221.51819,1.0,1.0,0.89198595,3.984952,4.8560815,1.0,131.86151,-189.86304,197.27734,-305.55176,-2.5730983e-11,1.3258109e-12,3.199554,3.199554,3.984952,-0.3363848,1.1032655,1.1032655,1.0808518,4.8560815,3.984952,0.7853982,0.10326553,0.0,7.0,1.1967485,0.9780666,0.0,0.05,0.0,1.0,1.0
2.12,0.9,0.0,90594.234,-482.50238,-2.8843226,0.0,0.87265986,0.874082,-0.370531,-0.37274066,0.8737973,-0.37101394,26.346632,58.441994,58.441994,138.72754,-34.307373,0.0,137.83524,221.51819,1.0,1.0,0.8917822,4.1522603,5.0256753,1.0,153.78804,-180.13467,234.30348,-292.74548,-2.874822e-11,1.3642283e-12,3.3668623,3.3668623,4.1522603,-0.3367773,1.1011981,1.1011981,1.0784789,5.0256753,4.1522603,0.7853982,0.101198025,0.0,7.0,1.1962223,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1205,0.9,0.0,90593.01,-480.55518,-2.8843226,0.0,0.8725231,0.8739211,-0.37090346,-0.3730576,0.8736239,-0.3713714,-5.9761796,7.07464,7.07464,138.72754,-2.172785,0.0,137.83524,221.51819,1.0,1.0,0.891593,4.3192477,5.194896,1.0,171.41469,-165.4385,264.74286,-271.8175,-3.1117744e-11,1.3963545e-12,3.5338492,3.5338492,4.3192477,-0.33716425,1.0991312,1.0991312,1.076109,5.194896,4.3192477,0.7853982,0.09913121,0.0,7.0,1.1956977,0.9780666,0.0,0.05,0.0,1.0,1.0
2.121,0.9,0.0,90591.77,-478.62656,-2.8843226,0.0,0.8723886,0.8737738,-0.3712659,-0.37337115,0.87345594,-0.3717201,-38.07162,-44.394623,-44.394623,138.72754,29.96087,0.0,137.83524,221.51819,1.0,1.0,0.8914166,4.4859133,5.3637457,1.0,184.2795,-146.20789,287.78802,-243.39342,-3.2669784e-11,1.4274574e-12,3.700515,3.700515,4.4859133,-0.33754766,1.0970651,1.0970651,1.0737422,5.3637457,4.4859133,0.7853982,0.09706514,0.0,7.0,1.1951745,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1215,0.9,0.0,90590.54,-476.71564,-2.8843226,0.0,0.8722563,0.87363863,-0.37161857,-0.37368307,0.87329316,-0.37206033,-69.059006,-94.54317,-94.54317,138.72754,61.209755,0.0,137.83524,221.51819,1.0,1.0,0.89125186,4.6522574,5.532223,1.0,192.05594,-122.99694,302.84366,-208.30049,-3.2743867e-11,1.4554186e-12,3.8668594,3.8668594,4.6522574,-0.33792916,1.0949999,1.0949999,1.0713784,5.532223,4.6522574,0.7853982,0.09499985,0.0,7.0,1.1946529,0.9780666,0.0,0.05,0.0,1.0,1.0
2.122,0.9,0.0,90589.305,-474.82104,-2.8843226,0.0,0.8721263,0.8735136,-0.3719618,-0.3739947,0.8731354,-0.3723922,-98.09626,-141.99796,-141.99796,138.72754,90.72254,0.0,137.83524,221.51819,1.0,1.0,0.8910969,4.81828,5.7003303,1.0,194.56,-96.46374,309.54004,-167.54208,-3.3294978e-11,1.4789735e-12,4.032882,4.032882,4.81828,-0.3383103,1.0929353,1.0929353,1.0690176,5.7003303,4.81828,0.7853982,0.09293537,0.0,7.0,1.1941327,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1225,0.9,0.0,90588.08,-472.9409,-2.8843226,0.0,0.8719987,0.873397,-0.37229595,-0.3743072,0.8729822,-0.37271586,-124.402504,-185.47269,-185.47269,138.72754,117.703316,0.0,137.83524,221.51819,1.0,1.0,0.89094985,4.9839816,5.8680663,1.0,191.75342,-67.35091,307.74054,-122.26786,-3.1997217e-11,1.4999964e-12,4.1985836,4.1985836,4.9839816,-0.3386922,1.0908717,1.0908717,1.0666599,5.8680663,4.9839816,0.7853982,0.090871714,0.0,7.0,1.193614,0.9780666,0.0,0.05,0.0,1.0,1.0
2.123,0.9,0.0,90586.85,-471.0729,-2.8843226,0.0,0.8718738,0.8732867,-0.37262124,-0.37462136,0.8728334,-0.37303135,-147.27852,-223.80194,-223.80194,138.72754,141.43259,0.0,137.83524,221.51819,1.0,1.0,0.89080864,5.149361,6.035432,1.0,183.74278,-36.46427,297.54224,-73.7403,-2.9877587e-11,1.512667e-12,4.363963,4.363963,5.149361,-0.33907554,1.0888089,1.0888089,1.0643054,6.035432,5.149361,0.7853982,0.088808894,0.0,7.0,1.1930966,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1235,0.9,0.0,90585.63,-469.21442,-2.8843226,0.0,0.8717517,0.87318075,-0.37293798,-0.3749375,0.8726886,-0.37333876,-166.12468,-255.97147,-255.97147,138.72754,161.28589,0.0,137.83524,221.51819,1.0,1.0,0.8906713,5.3144193,6.2024283,1.0,170.7748,-4.6501164,279.27023,-23.29877,-2.706098e-11,1.5242495e-12,4.5290213,4.5290213,5.3144193,-0.3394608,1.0867469,1.0867469,1.061954,6.2024283,5.3144193,0.7853982,0.08674691,0.0,7.0,1.1925806,0.9780666,0.0,0.05,0.0,1.0,1.0
2.124,0.9,0.0,90584.42,-467.36255,-2.8843226,0.0,0.87163275,0.8730771,-0.37324634,-0.3752558,0.87254745,-0.373638,-180.4559,-281.1438,-281.1438,138.72754,176.74939,0.0,137.83524,221.51819,1.0,1.0,0.8905359,5.4791555,0.08587037,1.0,153.22766,27.228247,253.46582,27.677986,-2.4726193e-11,1.5323888e-12,4.6937575,4.6937575,5.4791555,-0.33984798,1.0846858,1.0846858,1.0596058,0.08587037,5.4791555,0.7853982,0.08468574,0.0,7.0,1.1920658,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1245,0.9,0.0,90583.23,-465.51428,-2.8843226,0.0,0.87151724,0.87297386,-0.37354654,-0.37557584,0.8724097,-0.37392908,-189.91318,-298.67868,-298.67868,138.72754,187.43234,0.0,137.83524,221.51819,1.0,1.0,0.89040047,5.64357,0.25212902,1.0,131.59918,58.313995,220.86896,77.80972,-2.17858e-11,1.5236522e-12,4.858172,4.858172,5.64357,-0.3402368,1.0826254,1.0826254,1.0572608,0.25212902,5.64357,0.7853982,0.082625404,0.0,7.0,1.1915524,0.9780666,0.0,0.05,0.0,1.0,1.0
2.125,0.9,0.0,90582.04,-463.66647,-2.8843226,0.0,0.87140536,0.8728692,-0.37383872,-0.37589696,0.872275,-0.3742118,-194.27151,-308.1477,-308.1477,138.72754,193.07594,0.0,137.83524,221.51819,1.0,1.0,0.8902633,5.807663,0.41801956,1.0,106.491776,87.77973,182.3957,125.752014,-1.8408417e-11,1.5138784e-12,5.022265,5.022265,5.807663,-0.3406265,1.0805658,1.0805658,1.054919,0.41801956,5.807663,0.7853982,0.08056587,0.0,7.0,1.1910402,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1255,0.9,0.0,90580.85,-461.8161,-2.8843226,0.0,0.87129754,0.87276167,-0.37412298,-0.37621823,0.8721431,-0.37448603,-193.4442,-309.3431,-309.3431,138.72754,193.55852,0.0,137.83524,221.51819,1.0,1.0,0.8901229,5.9714346,0.5835425,1.0,78.59499,114.84921,139.11115,170.23195,-1.5475997e-11,1.5111941e-12,5.186036,5.186036,5.9714346,-0.34101617,1.0785072,1.0785072,1.0525805,0.5835425,5.9714346,0.7853982,0.078507125,0.0,7.0,1.190529,0.9780666,0.0,0.05,0.0,1.0,1.0
2.126,0.9,0.0,90579.68,-459.96017,-2.8843226,0.0,0.87119406,0.8726499,-0.3743993,-0.37653837,0.87201375,-0.37475157,-187.48328,-302.28024,-302.28024,138.72754,188.8969,0.0,137.83524,221.51819,1.0,1.0,0.88997793,6.1348844,0.74869835,1.0,48.66592,138.81735,92.19897,210.08128,-1.3527176e-11,1.5106253e-12,5.3494864,5.3494864,6.1348844,-0.3414045,1.0764492,1.0764492,1.0502453,0.74869835,6.1348844,0.7853982,0.07644916,0.0,7.0,1.1900189,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1265,0.9,0.0,90578.516,-458.096,-2.8843226,0.0,0.87109524,0.8725329,-0.37466773,-0.3768559,0.87188685,-0.37500823,-176.5762,-287.1945,-287.1945,138.72754,179.24417,0.0,137.83524,221.51819,1.0,1.0,0.8898274,0.014828168,0.9134877,1.0,17.508217,159.068,42.92819,244.2663,-1.2159026e-11,1.5109885e-12,5.512615,5.512615,0.014828168,-0.34178996,1.074392,1.074392,1.0479134,0.9134877,6.2980137,0.7853982,0.07439198,0.0,7.0,1.1895099,0.9780666,0.0,0.05,0.0,1.0,1.0
2.127,0.9,0.0,90577.35,-456.22113,-2.8843226,0.0,0.87100136,0.8724099,-0.3749282,-0.37716913,0.87176216,-0.37525567,-161.0392,-264.5317,-264.5317,138.72754,164.88376,0.0,137.83524,221.51819,1.0,1.0,0.8896706,0.17763624,1.077911,1.0,-14.049769,175.08897,-7.3816786,271.9134,-1.0167885e-11,1.5447234e-12,5.675423,5.675423,0.17763624,-0.34217095,1.0723356,1.0723356,1.045585,1.077911,6.4608216,0.7853982,0.07233556,0.0,7.0,1.1890018,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1275,0.9,0.0,90576.19,-454.3335,-2.8843226,0.0,0.8709127,0.87228054,-0.37518057,-0.37747627,0.8716396,-0.37549374,-141.30707,-234.93388,-234.93388,138.72754,146.22023,0.0,137.83524,221.51819,1.0,1.0,0.8895071,0.34012377,1.2419689,1.0,-45.177143,186.4842,-57.396248,292.33014,-9.164178e-12,1.6240307e-12,5.837911,5.837911,0.34012377,-0.34254554,1.07028,1.07028,1.0432601,1.2419689,6.623309,0.7853982,0.07027993,0.0,7.0,1.1884947,0.9780666,0.0,0.05,0.0,1.0,1.0
2.128,0.9,0.0,90575.016,-452.43143,-2.8843226,0.0,0.87082946,0.8721447,-0.37542468,-0.3777755,0.87151927,-0.37572205,-117.92027,-199.2194,-199.2194,138.72754,123.76699,0.0,137.83524,221.51819,1.0,1.0,0.88933694,0.5022912,1.4056617,1.0,-75.06228,192.98254,-105.80167,305.0211,-8.799412e-12,1.6708649e-12,6.000078,6.000078,0.5022912,-0.34291193,1.0682251,1.0682251,1.0409387,1.4056617,6.7854767,0.7853982,0.068225086,0.0,7.0,1.1879884,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1285,0.9,0.0,90573.84,-450.5137,-2.8843226,0.0,0.87075186,0.87200266,-0.37566036,-0.37806478,0.871401,-0.3759404,-91.50936,-158.35931,-158.35931,138.72754,98.131485,0.0,137.83524,221.51819,1.0,1.0,0.88916034,0.66413885,1.5689903,1.0,-102.93375,194.44312,-151.33884,309.69815,-8.588094e-12,1.6996735e-12,6.161926,6.161926,0.66413885,-0.34326816,1.066171,1.066171,1.0386211,1.5689903,6.9473243,0.7853982,0.06617106,0.0,7.0,1.187483,0.9780666,0.0,0.05,0.0,1.0,1.0
2.129,0.9,0.0,90572.664,-448.5796,-2.8843226,0.0,0.87068003,0.87185496,-0.37588733,-0.37834242,0.871285,-0.37614852,-62.77737,-113.44972,-113.44972,138.72754,69.99806,0.0,137.83524,221.51819,1.0,1.0,0.88897777,0.8256674,1.731955,1.0,-128.07986,190.85724,-192.83568,306.2854,-8.472575e-12,1.7267879e-12,0.040269192,0.040269192,0.8256674,-0.34361237,1.0641179,1.0641179,1.0363071,1.731955,0.8256674,0.7853982,0.06411787,0.0,7.0,1.1869782,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1295,0.9,0.0,90571.47,-446.62885,-2.8843226,0.0,0.8706141,0.87170243,-0.3761054,-0.3786066,0.8711714,-0.37634614,-32.480625,-65.681694,-65.681694,138.72754,40.1092,0.0,137.83524,221.51819,1.0,1.0,0.8887902,0.98687714,1.8945566,1.0,-149.86629,182.34691,-229.23639,294.9181,-7.804592e-12,1.7438259e-12,0.201479,0.201479,0.98687714,-0.34394276,1.0620656,1.0620656,1.0339969,1.8945566,0.98687714,0.7853982,0.06206558,0.0,7.0,1.1864742,0.9780666,0.0,0.05,0.0,1.0,1.0
2.13,0.9,0.0,90570.26,-444.66174,-2.8843226,0.0,0.8705542,0.8715462,-0.37631425,-0.37885568,0.8710603,-0.37653306,-1.4085069,-16.308985,-16.308985,138.72754,9.2455635,0.0,137.83524,221.51819,1.0,1.0,0.8885987,1.1477689,2.0567958,1.0,-167.75136,169.15987,-259.6274,275.9364,-8.537244e-12,1.7525942e-12,0.3623707,0.3623707,1.1477689,-0.34425777,1.0600142,1.0600142,1.0316907,2.0567958,1.1477689,0.7853982,0.060014233,0.0,7.0,1.1859709,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1305,0.9,0.0,90569.03,-442.67905,-2.8843226,0.0,0.8705002,0.8713875,-0.3765136,-0.37908825,0.870952,-0.376709,29.637255,33.38517,33.38517,138.72754,-21.794584,0.0,137.83524,221.51819,1.0,1.0,0.8884044,1.308343,2.2186728,1.0,-181.29877,151.6615,-283.2591,249.87392,-1.17238354e-11,1.7571065e-12,0.52294487,0.52294487,1.308343,-0.34455585,1.0579638,1.0579638,1.0293885,2.2186728,1.308343,0.7853982,0.057963893,0.0,7.0,1.1854681,0.9780666,0.0,0.05,0.0,1.0,1.0
2.131,0.9,0.0,90567.78,-440.68185,-2.8843226,0.0,0.87045217,0.87122786,-0.37670317,-0.37930307,0.8708467,-0.3768739,59.863297,82.12151,82.12151,138.72754,-52.216087,0.0,137.83524,221.51819,1.0,1.0,0.8882089,1.4686004,2.3801887,1.0,-190.18732,130.32402,-299.56274,217.44124,-1.5920985e-11,1.7576226e-12,0.6832022,0.6832022,1.4686004,-0.34483588,1.0559146,1.0559146,1.0270904,2.3801887,1.4686004,0.7853982,0.05591464,0.0,7.0,1.184966,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1315,0.9,0.0,90566.5,-438.6718,-2.8843226,0.0,0.87040997,0.8710689,-0.37688267,-0.3794993,0.87074465,-0.37702757,88.50472,128.65752,128.65752,138.72754,-81.24714,0.0,137.83524,221.51819,1.0,1.0,0.8880139,1.6285415,2.5413437,1.0,-194.21762,105.7129,-308.16296,179.50545,-1.8486821e-11,1.7551917e-12,0.8431433,0.8431433,1.6285415,-0.3450969,1.0538665,1.0538665,1.0247965,2.5413437,1.6285415,0.7853982,0.053866558,0.0,7.0,1.1844642,0.9780666,0.0,0.05,0.0,1.0,1.0
2.132,0.9,0.0,90565.195,-436.65082,-2.8843226,0.0,0.8703735,0.8709122,-0.37705183,-0.3796761,0.8706462,-0.37716994,114.84416,171.81862,171.81862,138.72754,-108.158615,0.0,137.83524,221.51819,1.0,1.0,0.88782096,1.788167,2.702139,1.0,-193.31543,78.47127,-308.88446,137.06584,-2.0960393e-11,1.7493419e-12,1.0027689,1.0027689,1.788167,-0.34533814,1.0518197,1.0518197,1.022507,2.702139,1.788167,0.7853982,0.051819734,0.0,7.0,1.1839631,0.9780666,0.0,0.05,0.0,1.0,1.0
2.1325,0.9,0.0,90563.87,-434.6202,-2.8843226,0.0,0.8703426,0.87074584,-0.3772104,-0.3799159,0.8705516,-0.37730098,138.21747,210.5263,210.5263,138.72754,-132.27266,0.0,137.83524,221.51819,1.0,1.0,0.88761425,1.9439319,2.8625746,1.0,-187.54192,49.324444,-301.75482,91.22851,-2.3915285e-11,1.7430558e-12,1.1620795,1.1620795,1.9439319,-0.34566456,1.0497743,1.0497743,1.0202123,2.8625746,1.9439319,0.78185254,0.049774278,0.0,7.0,1.1834623,0.9780666,0.0,0.049774278,0.0,1.0,1.0
2.133,0.9,0.0,90562.65,-431.717,-2.8843226,0.0,0.870301,0.8685133,-0.37738368,-0.38743135,0.8704535,-0.37744978,157.11722,243.30104,243.30104,138.72754,-152.23328,0.0,137.83524,221.51819,1.0,1.0,0.8848787,2.0708184,3.0224674,1.0,-178.01457,20.897354,-287.50443,44.203392,-2.7144143e-11,1.7351102e-12,1.321073,1.321073,2.0708184,-0.3549324,1.0477303,1.0477303,1.0147032,3.0224674,2.0708184,0.7497453,0.047730267,0.0,7.0,1.1829618,0.9780666,0.0,0.047730267,0.0,1.0,1.0
2.1335,0.9,0.0,90561.61,-425.2001,-2.8843226,0.0,0.87016815,0.8620116,-0.37774423,-0.40194696,0.870281,-0.37779322,171.50984,268.747,268.747,135.11156,-167.75674,0.0,137.83524,216.02945,1.0,1.0,0.877625,2.1973646,3.1812615,1.0,-165.21368,-6.29615,-267.52042,-1.2266032,-3.096351e-11,1.7264722e-12,1.4797115,1.4797115,2.1973646,-0.37119764,1.0456872,1.0456872,1.00714,3.1812615,2.1973646,0.7176529,0.045687202,0.0,7.0,1.1824617,0.9780666,0.0,0.045687202,0.0,1.0,1.0
2.134,0.9,0.0,90560.195,-413.7806,-2.8843226,0.0,0.8699076,0.85298157,-0.37849045,-0.41705555,0.8699131,-0.37849283,182.14854,287.22424,287.22424,135.11156,-179.42117,0.0,137.83524,216.02945,1.0,1.0,0.86835045,2.3234344,3.3388844,1.0,-149.03717,-33.111374,-242.26094,-44.96331,-3.3797458e-11,1.7173372e-12,1.6378928,1.6378928,2.3234344,-0.38697806,1.0436429,1.0436429,0.99977696,3.3388844,2.3234344,0.6855414,0.043642923,0.0,7.0,1.181962,0.9780666,0.0,0.043642923,0.0,1.0,1.0
2.1345,0.9,0.0,90557.93,-397.72714,-2.8843226,0.0,0.86955416,0.8438565,-0.37968996,-0.4302534,0.8692751,-0.37956813,189.25496,299.38525,299.38525,135.11156,-187.48082,0.0,137.83524,216.02945,1.0,1.0,0.8595721,2.4488714,3.4953542,1.0,-129.75423,-59.500725,-212.0689,-87.316376,-3.618808e-11,1.7068941e-12,1.7955003,1.7955003,2.4488714,-0.4002983,1.0415949,1.0415949,0.99244165,3.4953542,2.4488714,0.65337116,0.0415949,0.0,7.0,1.1814625,0.9780666,0.0,0.0415949,0.0,1.0,1.0
2.135,0.9,0.0,90554.73,-377.7772,-2.8843226,0.0,0.8691466,0.8356854,-0.38130492,-0.4417352,0.86836576,-0.38096237,192.71342,305.5041,305.5041,135.11156,-191.88448,0.0,137.83524,216.02945,1.0,1.0,0.8519939,2.573556,3.6506715,1.0,-107.832016,-84.88141,-177.54247,-127.96162,-3.7626742e-11,1.6969114e-12,1.9524491,1.9524491,2.573556,-0.41187784,1.0395409,1.0395409,0.9851042,3.6506715,2.573556,0.62110686,0.03954089,0.0,7.0,1.1809634,0.9780666,0.0,0.03954089,0.0,1.0,1.0
2.1355,0.9,0.0,90550.68,-354.53214,-2.8843226,0.0,0.86869943,0.8283416,-0.3832669,-0.45221692,0.867223,-0.3826155,192.35515,305.55615,305.55615,135.11156,-192.49074,0.0,137.83524,216.02945,1.0,1.0,0.8451995,2.6974134,3.8048353,1.0,-83.781204,-108.57394,-139.4593,-166.09685,-3.8386714e-11,1.6864752e-12,2.108696,2.108696,2.6974134,-0.42257223,1.0374789,1.0374789,0.9777533,3.8048353,2.6974134,0.5887175,0.037478924,0.0,7.0,1.1804644,0.9091553,0.0,0.037478924,0.0,1.0,1.0
2.136,0.9,0.0,90545.87,-328.38284,-2.8843226,0.0,0.86821145,0.821431,-0.38551882,-0.4620534,0.8658871,-0.38448673,188.11726,299.47778,299.47778,135.11156,-189.22667,0.0,137.83524,216.02945,1.0,1.0,0.83871555,2.8204014,3.9578428,1.0,-58.11457,-130.0027,-98.66023,-200.81757,-3.9531798e-11,1.672184e-12,2.2642252,2.2642252,2.8204014,-0.43268237,1.0354073,1.0354073,0.9703809,3.9578428,2.8204014,0.5561762,0.035407275,0.0,7.0,1.1799655,0.9091553,0.0,0.035407275,0.0,1.0,1.0
2.1365,0.9,0.0,90540.29,-299.61798,-2.8843226,0.0,0.8676792,0.8147687,-0.3880206,-0.4713105,0.86438763,-0.3865486,180.07504,287.3352,287.3352,135.11156,-182.14093,0.0,137.83524,216.02945,1.0,1.0,0.83239836,2.942496,4.10969,1.0,-31.355358,-148.71968,-56.00443,-231.3308,-4.026418e-11,1.6522009e-12,2.4190366,2.4190366,2.942496,-0.4422177,1.0333245,1.0333245,0.9629833,4.10969,2.942496,0.52345955,0.03332447,0.0,7.0,1.1794668,0.9091553,0.0,0.03332447,0.0,1.0,1.0
2.137,0.9,0.0,90533.97,-268.49954,-2.8843226,0.0,0.86710066,0.8083766,-0.39074117,-0.48000735,0.8627464,-0.388779,168.41539,269.36948,269.36948,135.11156,-171.39331,0.0,137.83524,216.02945,1.0,1.0,0.8263215,3.0636833,4.260374,1.0,-4.0428686,-164.37253,-12.364133,-257.00534,-4.0475585e-11,1.6383657e-12,2.5731354,2.5731354,3.0636833,-0.45118448,1.0312293,1.0312293,0.95555896,4.260374,3.0636833,0.49054772,0.031229237,0.0,7.0,1.1789683,0.9091553,0.0,0.031229237,0.0,1.0,1.0
2.1375,0.9,0.0,90526.92,-235.27681,-2.866874,5.5211135e-08,0.8664734,0.8023377,-0.39365298,-0.4882096,0.8609834,-0.39115876,153.4047,245.9745,245.9745,135.11156,-157.2284,0.0,137.83524,216.02945,1.0,1.0,0.82058996,3.1839557,4.409889,1.0,23.275621,-176.68031,31.380405,-277.3549,-4.0360302e-11,1.6283146e-12,2.7265313,2.7265313,3.1839557,-0.4596554,1.0291206,1.0291206,0.9481075,4.409889,3.1839557,0.4574242,0.029120527,0.0,7.0,1.1784699,0.9091553,0.0,0.029120527,0.0,1.0,1.0
2.138,0.9,0.0,90519.23,-200.17744,-2.866874,5.5211135e-08,0.8657925,0.79670966,-0.3967303,-0.496011,0.85911846,-0.39367208,135.36874,217.66121,217.66121,135.11156,-139.9553,0.0,137.14963,216.02945,1.0,1.0,0.8152629,3.3033104,4.5582314,1.0,50.058876,-185.42761,74.35595,-292.01715,-4.0253276e-11,1.610696e-12,2.8792353,2.8792353,3.3033104,-0.46772876,1.0269974,1.0269974,0.94062936,4.5582314,3.3033104,0.4240753,0.026997471,0.0,7.0,1.1779716,0.9091553,0.0,0.026997471,0.0,1.0,1.0
2.1385,0.9,0.0,90510.96,-163.40173,-2.866874,5.5211135e-08,0.8650506,0.79151493,-0.3999498,-0.50350076,0.85717183,-0.3963071,114.68301,185.03041,185.03041,135.11156,-119.93625,0.0,137.14963,216.02945,1.0,1.0,0.8103592,3.4217484,4.7053976,1.0,75.7846,-190.4676,115.71577,-300.7462,-3.9082154e-11,1.5944041e-12,3.0312583,3.0312583,3.4217484,-0.47549182,1.0248594,1.0248594,0.9331258,4.7053976,3.4217484,0.3904902,0.024859378,0.0,7.0,1.1774733,0.9091553,0.0,0.024859378,0.0,1.0,1.0
2.139,0.9,0.0,90502.234,-125.1237,-2.866874,5.5211135e-08,0.8642385,0.7867571,-0.40329084,-0.51075244,0.8551627,-0.39905566,91.766304,148.75508,148.75508,135.11156,-97.578964,0.0,137.14963,216.02945,1.0,1.0,0.80588126,3.539272,4.8513827,1.0,99.959496,-191.7258,154.6577,-303.41278,-3.7339108e-11,1.5804224e-12,3.1826115,3.1826115,3.539272,-0.48301464,1.0227057,1.0227057,0.9255983,4.8513827,3.539272,0.35666052,0.022705715,0.0,7.0,1.1769751,0.9091553,0.0,0.022705715,0.0,1.0,1.0
2.1395,0.9,0.0,90493.16,-85.49461,-2.866874,5.5211135e-08,0.8633461,0.7824337,-0.40673536,-0.5178286,0.85310864,-0.40191233,67.073845,109.566925,109.566925,135.11156,-73.329636,0.0,137.14963,216.02945,1.0,1.0,0.8018275,3.6558847,4.996184,1.0,122.12734,-189.20119,190.439,-300.00592,-3.5207445e-11,1.562301e-12,3.3333046,3.3333046,3.6558847,-0.49035695,1.0205361,1.0205361,0.91804856,4.996184,3.6558847,0.32258025,0.020536097,0.0,7.0,1.176477,0.9091553,0.0,0.020536097,0.0,1.0,1.0
2.14,0.9,0.0,90483.86,-44.64582,-2.866874,5.5211135e-08,0.8623631,0.77853876,-0.4102677,-0.52478534,0.85102576,-0.40487403,41.08874,68.242805,68.242805,135.11156,-47.664516,0.0,137.14963,216.02945,1.0,1.0,0.79819334,3.7715905,5.1397977,1.0,141.87613,-182.96487,222.38861,-290.6314,-3.3637364e-11,1.5461665e-12,3.483345,3.483345,3.7715905,-0.49757373,1.0183502,1.0183502,0.9104784,5.1397977,3.7715905,0.28824544,0.018350273,0.0,7.0,1.1759789,0.9091553,0.0,0.018350273,0.0,1.0,1.0
2.1405,0.9,0.0,90474.48,-2.690612,-2.866874,5.5211135e-08,0.8612791,0.775063,-0.4138742,-0.5316744,0.8489285,-0.40793934,14.312593,25.590097,25.590097,135.11156,-21.080696,0.0,137.14963,216.02945,1.0,1.0,0.79497063,3.8863935,5.282221,1.0,158.8445,-173.15709,249.91757,-275.50766,-3.3722202e-11,1.5274572e-12,3.6327395,3.6327395,3.8863935,-0.5047163,1.0161481,1.0161481,0.9028896,5.282221,3.8863935,0.253654,0.016148116,0.0,7.0,1.1754807,0.9091553,0.0,0.016148116,0.0,1.0,1.0
2.141,0.9,0.0,90465.13,40.27434,-2.866874,5.5211135e-08,0.860084,0.77199256,-0.417543,-0.53854257,0.84682953,-0.41110837,-12.744246,-17.56876,-17.56876,135.11156,5.9135246,0.0,137.14963,216.02945,1.0,1.0,0.7921463,4.0002975,5.4234505,1.0,172.72725,-159.983,272.52792,-254.95917,-3.439305e-11,1.5123676e-12,3.781492,3.781492,4.0002975,-0.5118311,1.0139296,1.0139296,0.895284,5.4234505,4.0002975,0.21880566,0.013929601,0.0,7.0,1.1749825,0.9091553,0.0,0.013929601,0.0,1.0,1.0
2.1415,0.9,0.0,90455.984,84.16743,-2.866874,5.5211135e-08,0.85876834,0.7693101,-0.42126372,-0.5454313,0.8447398,-0.41438213,-39.572254,-60.411865,-60.411865,135.11156,32.80823,0.0,137.14963,216.02945,1.0,1.0,0.7897037,4.1133065,5.563484,1.0,183.27998,-143.70773,289.82004,-229.40819,-3.405619e-11,1.485789e-12,3.929605,3.929605,4.1133065,-0.51895934,1.0116948,1.0116948,0.88766325,5.563484,4.1133065,0.18370159,0.011694807,0.0,7.0,1.1744845,0.9091553,0.0,0.011694807,0.0,1.0,1.0
2.142,0.9,0.0,90447.164,128.92043,-2.866874,5.5211135e-08,0.8573232,0.7669954,-0.42502752,-0.55237615,0.8426687,-0.41776237,-65.672,-102.13302,-102.13302,135.11156,59.10124,0.0,137.14963,216.02945,1.0,1.0,0.7876232,4.2254243,5.7023196,1.0,190.32234,-124.650345,301.49802,-199.365,-3.367405e-11,1.4575031e-12,4.0770802,4.0770802,4.2254243,-0.52613634,1.0094439,1.0094439,0.880029,5.7023196,4.2254243,0.14834435,0.009443895,0.0,7.0,1.1739863,0.9091553,0.0,0.009443895,0.0,1.0,1.0
2.1425,0.9,0.0,90438.82,174.47688,-2.866874,5.5211135e-08,0.8557407,0.76502603,-0.42882657,-0.5594069,0.84062403,-0.42125136,-90.56296,-141.95618,-141.95618,135.11156,84.30703,0.0,137.14963,216.02945,1.0,1.0,0.785883,4.3366547,5.839955,1.0,193.74014,-103.17718,307.3732,-165.417,-3.346081e-11,1.4313098e-12,4.223917,4.223917,4.3366547,-0.53339165,1.0071771,1.0071771,0.872383,5.839955,4.3366547,0.11273774,0.007177107,0.0,7.0,1.173488,0.9091553,0.0,0.007177107,0.0,1.0,1.0
2.143,0.9,0.0,90431.1,220.79045,-2.866874,5.5211135e-08,0.8540138,0.76337856,-0.43265405,-0.5665479,0.83861214,-0.42485136,-113.79184,-179.14902,-179.14902,135.11156,107.965195,0.0,137.14963,216.02945,1.0,1.0,0.7844601,4.4470005,5.9763885,1.0,193.48628,-79.694435,307.36557,-128.21654,-3.278636e-11,1.4008339e-12,4.370114,4.370114,4.4470005,-0.5407495,1.0048947,1.0048947,0.8647267,5.9763885,4.4470005,0.07688657,0.004894751,0.0,7.0,1.1729898,0.9091553,0.0,0.004894751,0.0,1.0,1.0
2.1435,0.9,0.0,90424.15,267.82336,-2.866874,5.5211135e-08,0.8521366,0.76202875,-0.4365038,-0.5738181,0.836638,-0.42856467,-134.94019,-213.03534,-213.03534,135.11156,129.64822,0.0,137.14963,216.02945,1.0,1.0,0.783331,4.556465,6.111619,1.0,189.5804,-54.64021,301.50336,-88.468025,-3.054879e-11,1.3803365e-12,4.5156684,4.5156684,4.556465,-0.54822874,1.0025972,1.0025972,0.85706174,6.111619,4.556465,0.040796608,0.0025971928,0.0,7.0,1.1724916,0.9091553,0.0,0.0025971928,0.0,1.0,1.0
2.144,0.9,0.0,90418.09,315.545,-2.866874,5.5211135e-08,0.8501045,0.76095253,-0.44037017,-0.5812316,0.8347055,-0.4323932,-153.6312,-243.00627,-243.00627,135.11156,148.96857,0.0,137.14963,216.02945,1.0,1.0,0.78247184,4.6650524,6.2456446,1.0,182.1073,-28.476114,289.92062,-46.91435,-2.7633373e-11,1.3587754e-12,4.6605783,4.6605783,4.6650524,-0.5558434,1.0002848,1.0002848,0.8493895,6.2456446,4.6650524,0.004474391,0.0002848486,0.0,7.0,1.1719933,0.9091553,0.0,0.0002848486,0.0,1.0,1.0
2.1445,0.9,0.0,90413.08,363.93042,-2.866874,5.5211135e-08,0.84791386,0.76012623,-0.44424787,-0.5887974,0.83281755,-0.43633845,-169.53566,-268.52994,-268.52994,135.11156,165.58475,0.0,137.14963,216.02945,1.0,1.0,0.7818597,4.772766,0.09527926,1.0,171.21439,-1.678722,272.8528,-4.322864,-2.540754e-11,1.3390287e-12,4.804839,4.804839,4.772766,-0.5636025,0.9979582,0.9979582,0.8417116,0.09527926,4.772766,-0.03207287,-0.0020418223,0.0,7.0,1.1714948,0.9091553,0.0,-0.0020418223,0.0,1.0,1.0
2.145,0.9,0.0,90409.234,412.95905,-2.866874,5.5211135e-08,0.8455623,0.7595275,-0.44813177,-0.5965201,0.8309762,-0.44040143,-182.37688,-289.15955,-289.15955,135.11156,179.20657,0.0,137.14963,216.02945,1.0,1.0,0.78147244,4.87961,0.2268929,1.0,157.10782,25.26907,250.6309,38.528637,-2.2512365e-11,1.3238002e-12,4.9484477,4.9484477,4.87961,-0.57151055,0.9956177,0.9956177,0.83402944,0.2268929,4.87961,-0.06883741,-0.004382326,0.0,7.0,1.1709964,0.9091553,0.0,-0.004382326,0.0,1.0,1.0
2.1455,0.9,0.0,90406.69,462.6134,-2.866874,5.5211135e-08,0.84304845,0.75913537,-0.4520167,-0.60440004,0.82918286,-0.4445824,-191.93454,-304.53967,-304.53967,135.11156,189.59929,0.0,137.14963,216.02945,1.0,1.0,0.78128976,4.9855886,0.3572996,1.0,140.048,51.886543,223.67381,80.86585,-1.9298995e-11,1.3067702e-12,5.091399,5.091399,4.9855886,-0.57956773,0.99326384,0.99326384,0.8263446,0.3572996,4.9855886,-0.105811015,-0.0067361384,0.0,7.0,1.1704979,0.9091553,0.0,-0.0067361384,0.0,1.0,1.0
2.146,0.9,0.0,90405.56,512.8779,-2.866874,5.5211135e-08,0.8403722,0.758931,-0.45589742,-0.6124334,0.8274385,-0.44888094,-198.04742,-314.41086,-314.41086,135.11156,196.58652,0.0,137.14963,216.02945,1.0,1.0,0.78129303,5.090706,0.48649907,1.0,120.34403,77.70339,192.47943,121.93143,-1.6112537e-11,1.2866648e-12,5.233691,5.233691,5.090706,-0.58777016,0.9908973,0.9908973,0.81865877,0.48649907,5.090706,-0.1429851,-0.009102714,0.0,7.0,1.1699994,0.9091553,0.0,-0.009102714,0.0,1.0,1.0
2.1465,0.9,0.0,90405.984,563.738,-2.866874,5.5211135e-08,0.8375344,0.7588978,-0.4597684,-0.620613,0.8257438,-0.4532959,-200.61513,-318.6124,-318.6124,135.11156,200.05232,0.0,137.14963,216.02945,1.0,1.0,0.7814661,5.194968,0.6144913,1.0,98.347595,102.26753,157.61464,160.99774,-1.2925372e-11,1.2640132e-12,5.3753195,5.3753195,5.194968,-0.59611064,0.98851854,0.98851854,0.81097347,0.6144913,5.194968,-0.18035084,-0.011481491,0.0,7.0,1.1695007,0.9091553,0.0,-0.011481491,0.0,1.0,1.0
2.147,0.9,0.0,90408.06,615.1786,-2.866874,5.5211135e-08,0.8345368,0.75902194,-0.4636238,-0.6289282,0.8240994,-0.45782533,-199.59859,-317.0831,-317.0831,135.11156,199.94202,0.0,137.14963,216.02945,1.0,1.0,0.7817956,5.2983813,0.74127644,1.0,74.446205,125.15238,119.70425,197.37886,-1.1140796e-11,1.2391042e-12,5.5162807,5.5162807,5.2983813,-0.6045782,0.9861281,0.9861281,0.8032904,0.74127644,5.2983813,-0.21789919,-0.013871893,0.0,7.0,1.169002,0.9091553,0.0,-0.013871893,0.0,1.0,1.0
2.1475,0.9,0.0,90411.91,667.1838,-2.866874,5.5211135e-08,0.831382,0.7592924,-0.46745732,-0.63736534,0.8225059,-0.46246663,-195.0196,-309.86063,-309.86063,135.11156,196.26189,0.0,137.14963,216.02945,1.0,1.0,0.7822707,5.4009523,0.866855,1.0,49.056194,145.96342,79.419365,230.44128,-1.01325615e-11,1.2189712e-12,5.6565733,5.6565733,5.4009523,-0.6131592,0.9837267,0.9837267,0.7956115,0.866855,5.4009523,-0.25562102,-0.016273338,0.0,7.0,1.1685033,0.9091553,0.0,-0.016273338,0.0,1.0,1.0
2.148,0.9,0.0,90417.625,719.73535,-2.866874,5.5211135e-08,0.8280734,0.7597014,-0.47126228,-0.6459085,0.8209641,-0.46721637,-186.95943,-297.079,-297.079,135.11156,189.07808,0.0,137.14963,216.02945,1.0,1.0,0.78288376,5.5026875,0.99122787,1.0,22.615303,164.34413,37.465374,259.61365,-8.869801e-12,1.199429e-12,5.7961946,5.7961946,5.5026875,-0.6218371,0.9813148,0.9813148,0.7879385,0.99122787,5.5026875,-0.2935071,-0.018685242,0.0,7.0,1.1680044,0.9091553,0.0,-0.018685242,0.0,1.0,1.0
2.1485,0.9,0.0,90425.32,772.81256,-2.866874,5.5211135e-08,0.8246151,0.7602438,-0.47503147,-0.6545389,0.8194752,-0.47207054,-175.5563,-278.96457,-278.96457,135.11156,178.5144,0.0,137.14963,216.02945,1.0,1.0,0.78363025,5.603596,1.1143961,1.0,-4.4246936,179.98099,-5.4303565,284.3949,-6.71916e-12,1.2122898e-12,5.9351444,5.9351444,5.603596,-0.63059306,0.978893,0.978893,0.7802734,1.1143961,5.603596,-0.33154827,-0.021107018,0.0,7.0,1.1675055,0.9091553,0.0,-0.021107018,0.0,1.0,1.0
2.149,0.9,0.0,90435.086,826.3909,-2.866874,5.5211135e-08,0.82101196,0.7609183,-0.4787571,-0.6632362,0.8180406,-0.47702444,-161.00232,-255.83063,-255.83063,135.11156,164.74936,0.0,137.14963,216.02945,1.0,1.0,0.78450894,5.703687,1.2363609,1.0,-31.605442,192.60776,-48.530674,304.3613,-5.3968973e-12,1.2699674e-12,6.073423,6.073423,5.703687,-0.6394061,0.9764619,0.9764619,0.77261823,1.2363609,5.703687,-0.36973536,-0.023538085,0.0,7.0,1.1670066,0.9091553,0.0,-0.023538085,0.0,1.0,1.0
2.1495,0.9,0.0,90447.02,880.4418,-2.866874,5.5211135e-08,0.81726915,0.7617267,-0.48243096,-0.6719779,0.81666255,-0.4820729,-143.53952,-228.07103,-228.07103,135.11156,148.01242,0.0,137.14963,216.02945,1.0,1.0,0.7855216,5.8029704,1.3571242,1.0,-58.469257,202.00877,-91.1006,319.17163,-3.845103e-12,1.3106547e-12,6.2110295,6.2110295,5.8029704,-0.6482534,0.97402215,0.97402215,0.7649752,1.3571242,5.8029704,-0.40805942,-0.025977869,0.0,7.0,1.1665075,0.9091553,0.0,-0.025977869,0.0,1.0,1.0
2.15,0.9,0.0,90461.22,934.9316,-2.866874,5.5211135e-08,0.8133924,0.7626738,-0.48604432,-0.68074006,0.8153435,-0.48721018,-123.45537,-196.1524,-196.1524,135.11156,128.57967,0.0,137.14963,216.02945,1.0,1.0,0.78667367,5.901456,1.4766881,1.0,-84.56614,208.02151,-132.41888,328.5713,-2.405496e-12,1.3270773e-12,0.064782254,0.064782254,5.901456,-0.6571106,0.9715742,0.9715742,0.7573465,1.4766881,-0.38172925,-0.4465115,-0.028425805,0.0,7.0,1.1660085,0.9091553,0.0,-0.028425805,0.0,1.0,1.0
2.1505,0.9,0.0,90477.77,989.82135,-2.866874,5.5211135e-08,0.809388,0.7637681,-0.48958787,-0.6894975,0.81408685,-0.49243018,-101.077675,-160.60582,-160.60582,135.11156,106.76887,0.0,137.14963,216.02945,1.0,1.0,0.78797334,5.999156,1.595055,1.0,-109.460464,210.53813,-171.78888,332.3947,-1.5253401e-12,1.3321859e-12,0.20105354,0.20105354,5.999156,-0.66595155,0.96911865,0.96911865,0.7497345,1.595055,-0.28402942,-0.48508295,-0.030881342,0.0,7.0,1.1655093,0.9091553,0.0,-0.030881342,0.0,1.0,1.0
2.151,0.9,0.0,90496.766,1045.0662,-2.866874,5.5211135e-08,0.8052624,0.76502097,-0.49305198,-0.69822353,0.81289655,-0.49772632,-76.76921,-122.01768,-122.01768,135.11156,82.934166,0.0,137.14963,216.02945,1.0,1.0,0.78943235,6.096082,1.7122276,1.0,-132.73721,209.50642,-208.54883,330.5665,-1.6400454e-12,1.3296597e-12,0.33666202,0.33666202,6.096082,-0.67474926,0.9666561,0.9666561,0.74214166,1.7122276,-0.1871033,-0.5237653,-0.033343937,0.0,7.0,1.1650101,0.9091553,0.0,-0.033343937,0.0,1.0,1.0
2.1515,0.9,0.0,90518.29,1100.6144,-2.866874,5.5211135e-08,0.8010224,0.7664469,-0.49642652,-0.7068905,0.81177735,-0.5030918,-50.92195,-81.02007,-81.02007,135.11156,57.46039,0.0,137.14963,216.02945,1.0,1.0,0.7910652,6.1922474,1.8282092,1.0,-154.0078,204.92975,-242.0812,323.1013,-1.2168885e-12,1.3288519e-12,0.47161233,0.47161233,6.1922474,-0.68347514,0.9641869,0.9641869,0.7345704,1.8282092,-0.09093802,-0.56255037,-0.035813067,0.0,7.0,1.1645108,0.9091553,0.0,-0.035813067,0.0,1.0,1.0
2.152,0.9,0.0,90542.43,1156.4076,-2.866874,5.5211135e-08,0.7966753,0.7680635,-0.49970108,-0.7154698,0.81073457,-0.50851953,-23.951126,-38.280937,-38.280937,135.11156,30.75718,0.0,137.14963,216.02945,1.0,1.0,0.7928895,0.0044800458,1.9430033,1.0,-172.91527,196.8664,-271.82123,310.10217,-5.6347874e-14,2.1375133e-12,0.6059101,0.6059101,0.0044800458,-0.69209963,0.96171176,0.96171176,0.72702324,1.9430033,0.0044800458,-0.60143006,-0.03828823,0.0,7.0,1.1640115,0.9091553,0.0,-0.03828823,0.0,1.0,1.0
2.1525,0.9,0.0,90569.27,1212.3794,-2.866874,5.5211135e-08,0.79222846,0.7698912,-0.50286484,-0.7239315,0.8097745,-0.5140021,3.7108765,5.506105,5.506105,147.0814,3.2529175,0.0,137.14963,232.97658,1.0,1.0,0.79492563,0.09916515,2.056614,1.0,-189.1391,185.42822,-297.2643,291.7582,1.5279852e-12,3.0749999e-12,0.739562,0.739562,0.09916515,-0.70059204,0.9592311,0.9592311,0.7195029,2.056614,0.09916515,-0.64039683,-0.04076893,0.0,7.0,1.1635121,0.96594894,0.0,-0.04076893,0.0,1.0,1.0
2.153,0.9,0.0,90598.914,1268.4557,-2.866874,5.5211135e-08,0.78768957,0.7719532,-0.5059067,-0.73224485,0.808904,-0.519532,31.620626,49.63184,49.63184,147.0814,-24.611404,0.0,137.14963,232.97658,1.0,1.0,0.79719687,0.19313218,2.1690457,1.0,-202.39929,170.77866,-317.97263,268.3408,2.7849864e-12,3.690712e-12,0.87257546,0.87257546,0.19313218,-0.7089204,0.9567453,0.9567453,0.7120122,2.1690457,0.19313218,-0.67944324,-0.043254703,0.0,7.0,1.1630126,0.96594894,0.0,-0.043254703,0.0,1.0,1.0
2.1535,0.9,0.0,90631.43,1324.5533,-2.866874,5.5211135e-08,0.78306663,0.7742755,-0.5088156,-0.74037784,0.8081306,-0.5251015,59.329773,93.38153,93.38153,147.0814,-52.388298,0.0,137.14963,232.97658,1.0,1.0,0.79972905,0.28639668,2.2803032,1.0,-212.45996,153.13019,-333.5807,240.19916,3.917184e-12,4.107752e-12,1.004959,1.004959,0.28639668,-0.7170518,0.9542549,0.9542549,0.7045536,2.2803032,0.28639668,-0.71856225,-0.045745093,0.0,7.0,1.1625131,0.96594894,0.0,-0.045745093,0.0,1.0,1.0
2.154,0.9,0.0,90666.914,1380.5802,-2.866874,5.5211135e-08,0.77836794,0.77688646,-0.51158,-0.74829715,0.8074629,-0.53070253,86.39108,136.04475,136.04475,147.0814,-79.62986,0.0,137.14963,232.97658,1.0,1.0,0.8025505,0.3789747,2.3903918,1.0,-219.13232,132.74124,-343.79965,207.75488,5.7394363e-12,4.3829424e-12,1.1367218,1.1367218,0.3789747,-0.72495157,0.95176035,0.95176035,0.69713014,2.3903918,0.3789747,-0.7577471,-0.04823968,0.0,7.0,1.1620136,0.96594894,0.0,-0.04823968,0.0,1.0,1.0
2.1545,0.9,0.0,90705.45,1436.4342,-2.866874,5.5211135e-08,0.7736019,0.7798171,-0.5141884,-0.75596833,0.8069097,-0.536327,112.36436,176.92502,176.92502,147.0814,-105.8937,0.0,137.14963,232.97658,1.0,1.0,0.8056921,0.47088298,2.4993174,1.0,-222.2771,109.91274,-348.421,171.49597,8.149251e-12,4.5552615e-12,1.2678744,1.2678744,0.47088298,-0.73258376,0.94926196,0.94926196,0.6897446,2.4993174,0.47088298,-0.79699135,-0.050738044,0.0,7.0,1.161514,0.96594894,0.0,-0.050738044,0.0,1.0,1.0
2.155,0.9,0.0,90747.13,1492.0026,-2.866874,5.5211135e-08,0.76877743,0.7831008,-0.51662934,-0.7633549,0.80648077,-0.5419665,136.82219,215.34894,215.34894,147.0814,-130.74878,0.0,137.14963,232.97658,1.0,1.0,0.80918705,0.56213874,2.607086,1.0,-221.8064,84.98421,-347.31894,131.97,1.1945872e-11,-3.1085494e-13,1.3984276,1.3984276,0.56213874,-0.73991054,0.9467602,0.9467602,0.68239987,2.607086,0.56213874,-0.83628887,-0.053239804,0.0,7.0,1.1610144,0.96594894,0.0,-0.053239804,0.0,1.0,1.0
2.1555,0.9,0.0,90792.06,1547.1613,-2.866874,5.5211135e-08,0.76390374,0.7867732,-0.5188911,-0.7704186,0.8061865,-0.5476122,159.35547,250.6751,250.6751,147.0814,-153.78099,0.0,137.14963,232.97658,1.0,1.0,0.8130707,0.65275973,2.7137043,1.0,-217.68495,58.329483,-340.45215,89.77705,1.6633365e-11,-2.4617062e-11,1.5283937,1.5283937,0.65275973,-0.7468921,0.9442554,0.9442554,0.6750989,2.7137043,0.65275973,-0.875634,-0.055744592,0.0,7.0,1.1605147,0.96594894,0.0,-0.055744592,0.0,1.0,1.0
2.156,0.9,0.0,90840.32,1601.7743,-3.1090407,-1.3646716e-07,0.75899035,0.79087216,-0.52096224,-0.77711904,0.80603784,-0.55325514,179.57875,282.30234,282.30234,147.0814,-174.59853,0.0,137.14963,232.97658,1.0,1.0,0.8173807,0.74276435,2.8191793,1.0,-209.93095,30.352215,-327.86423,45.561874,2.1810448e-11,-1.6094768e-11,1.6577855,1.6577855,0.74276435,-0.75348616,0.94174796,0.94174796,0.66784465,2.8191793,0.74276435,-0.91502124,-0.05825206,0.0,7.0,1.160015,0.96594894,0.0,-0.05825206,0.0,1.0,1.0
2.1565,0.9,0.0,90892.01,1655.6925,-3.1090407,-1.3646716e-07,0.7540472,0.7954378,-0.5228312,-0.7834132,0.8060464,-0.55888575,197.13525,309.67764,309.67764,147.0814,-192.83702,0.0,137.14963,232.97658,1.0,1.0,0.82215685,0.83217156,2.9235187,1.0,-198.61627,1.4810266,-309.68365,0.0060088206,2.6751892e-11,-1.05700995e-11,1.786617,1.786617,0.83217156,-0.7596479,0.93923813,0.93923813,0.6606401,2.9235187,0.83217156,-0.9544454,-0.060761884,0.0,7.0,1.1595153,0.96594894,0.0,-0.060761884,0.0,1.0,1.0
2.157,0.9,0.0,90947.22,1708.7526,-3.1090407,-1.3646716e-07,0.7490848,0.8005124,-0.52448654,-0.7892549,0.80622447,-0.5644941,211.70169,332.30344,332.30344,147.0814,-208.16443,0.0,137.14963,232.97658,1.0,1.0,0.827441,0.92100096,3.0267305,1.0,-183.86618,-27.835503,-286.12283,-46.180614,3.072151e-11,-6.832441e-12,1.9149029,1.9149029,0.92100096,-0.76532906,0.9367262,0.9367262,0.6534885,3.0267305,0.92100096,-0.9939019,-0.06327376,0.0,7.0,1.1590155,0.96594894,0.0,-0.06327376,0.0,1.0,1.0
2.1575,0.9,0.0,91006.05,1760.7761,-3.1090407,-1.3646716e-07,0.74411386,0.8061401,-0.52591693,-0.79459447,0.80658466,-0.57006943,222.9927,349.74426,349.74426,147.0814,-220.28557,0.0,137.14963,232.97658,1.0,1.0,0.83327687,1.0092729,3.1288233,1.0,-165.85864,-57.134068,-257.47607,-92.26818,3.3699845e-11,-4.1171047e-12,2.042659,2.042659,1.0092729,-0.77047765,0.9342126,0.9342126,0.6463928,3.1288233,1.0092729,-1.0333861,-0.0657874,0.0,7.0,1.1585157,0.96594894,0.0,-0.0657874,0.0,1.0,1.0
2.158,0.9,0.0,91068.6,1811.5682,-3.1090407,-1.3646716e-07,0.73914593,0.8123675,-0.5271111,-0.7993782,0.80714047,-0.57560045,230.76512,361.633,361.633,147.0814,-228.94637,0.0,137.14963,232.97658,1.0,1.0,0.8397105,1.0970082,3.2298062,1.0,-144.82312,-85.94201,-224.11728,-137.51572,3.6295935e-11,-2.179556e-12,2.169902,2.169902,1.0970082,-0.7750376,0.9316975,0.9316975,0.63935626,3.2298062,1.0970082,-1.0728939,-0.06830254,0.0,7.0,1.1580158,0.96594894,0.0,-0.06830254,0.0,1.0,1.0
2.1585,0.9,0.0,91134.96,1860.8795,-3.1090407,-1.3646716e-07,0.7341932,0.8197617,-0.5280576,-0.8025831,0.80790615,-0.5810745,234.75491,367.6644,367.6644,147.0814,-233.88646,0.0,137.14963,232.97658,1.0,1.0,0.8474643,1.1970928,3.329692,1.0,-120.76054,-113.99438,-186.44298,-181.22142,3.825299e-11,-8.0206615e-13,2.2966502,2.2966502,1.1970928,-0.7776936,0.92918104,0.92918104,0.6326257,3.329692,1.1970928,-1.0995574,-0.07081894,0.0,7.0,1.157516,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.159,0.9,0.0,91204.76,1906.1296,-3.1090407,-1.3646716e-07,0.7293258,0.8336992,-0.52868813,-0.7904034,0.8089366,-0.586398,233.0061,366.624,366.624,147.0814,-233.46912,0.0,137.14963,232.97658,1.0,1.0,0.8627792,1.323373,3.428866,1.0,-90.37587,-142.63025,-142.51668,-224.10732,3.9856552e-11,1.6773739e-13,2.4229302,2.4229302,1.323373,-0.7618796,0.92666364,0.92666364,0.6308658,3.428866,1.323373,-1.0995574,-0.07333636,0.0,7.0,1.157016,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1595,0.9,0.0,91275.875,1942.0023,-3.1090407,-1.3646716e-07,0.72482747,0.84878993,-0.52877873,-0.7611256,0.8103844,-0.5911945,223.39896,355.55658,355.55658,147.0814,-225.63933,0.0,137.14963,232.97658,1.0,1.0,0.87781227,1.4492792,3.527937,1.0,-54.91729,-168.48167,-90.48275,-265.07382,4.0270717e-11,8.517823e-13,2.5488367,2.5488367,1.4492792,-0.7282794,0.9241454,0.9241454,0.6304964,3.527937,1.4492792,-1.0995574,-0.0758546,0.0,7.0,1.1565162,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.16,0.9,0.0,91344.97,1965.9609,-3.1090407,-1.3646716e-07,0.7210518,0.8572253,-0.528196,-0.72287047,0.81229335,-0.59503365,206.50189,333.04764,333.04764,147.0814,-210.52635,0.0,137.14963,232.97658,1.0,1.0,0.8840674,1.5749984,3.626935,1.0,-18.401056,-188.10083,-33.46988,-299.57776,3.9464123e-11,1.32872e-12,2.6745558,2.6745558,1.5749984,-0.6871984,0.9216265,0.9216265,0.6299914,3.626935,1.5749984,-1.0995574,-0.07837347,0.0,7.0,1.1560162,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1605,0.9,0.0,91408.8,1978.7905,-3.1090407,-1.3646716e-07,0.71823585,0.8562662,-0.52703,-0.6842069,0.8145076,-0.59767264,184.72125,300.68582,300.68582,147.0814,-190.10078,0.0,137.14963,232.97658,1.0,1.0,0.8798715,1.7007344,3.7258584,1.0,15.878182,-200.59943,23.451187,-324.137,3.830795e-11,1.66028e-12,2.8002918,2.8002918,1.7007344,-0.64780647,0.9191072,0.9191072,0.62955374,3.7258584,1.7007344,-1.0995574,-0.08089278,0.0,7.0,1.1555163,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.161,0.9,0.0,91465.39,1983.1583,-3.1090407,-1.3646716e-07,0.7164384,0.84797233,-0.5255085,-0.6507705,0.81677127,-0.59910285,160.59459,261.8927,261.8927,147.0814,-166.75717,0.0,137.14963,232.97658,1.0,1.0,0.8685967,1.8266296,3.82472,1.0,46.452316,-207.0469,76.24101,-338.1337,3.5979584e-11,1.8897045e-12,2.926187,2.926187,1.8266296,-0.6153126,0.9165876,0.9165876,0.62920666,3.82472,1.8266296,-1.0995574,-0.08341239,0.0,7.0,1.1550163,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1615,0.9,0.0,91514.33,1981.9897,-3.1090407,-1.3646716e-07,0.71556824,0.8364297,-0.5238659,-0.62439364,0.81885976,-0.59948534,135.65848,219.98064,219.98064,147.0814,-142.16583,0.0,137.14963,232.97658,1.0,1.0,0.8550629,1.9527336,3.923535,1.0,73.41122,-209.06969,123.11666,-343.0973,3.3471424e-11,2.13047e-12,3.052291,3.052291,1.9527336,-0.5906848,0.91406786,0.91406786,0.62896186,3.923535,1.9527336,-1.0995574,-0.085932136,0.0,7.0,1.1545163,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.162,0.9,0.0,91556.26,1977.4473,-3.1090407,-1.3646716e-07,0.7154566,0.8251553,-0.52226067,-0.6040399,0.82065094,-0.5990492,110.336845,176.9682,176.9682,147.0814,-116.981926,0.0,137.14963,232.97658,1.0,1.0,0.8428265,2.0790162,4.0223193,1.0,97.46091,-207.79774,164.13385,-341.10205,3.1685026e-11,2.3048345e-12,3.1785736,3.1785736,2.0790162,-0.57209045,0.9115481,0.9115481,0.6288179,4.0223193,2.0790162,-1.0995574,-0.08845189,0.0,7.0,1.1540163,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1625,0.9,0.0,91592.24,1970.6644,-3.1090407,-1.3646716e-07,0.7159283,0.8158757,-0.5207601,-0.5874632,0.8221244,-0.59800625,84.48767,133.5604,133.5604,147.0814,-91.228294,0.0,137.14963,232.97658,1.0,1.0,0.8332356,2.2054026,4.1210885,1.0,119.10133,-203.589,200.04485,-333.60526,2.9551906e-11,2.4084398e-12,3.30496,3.30496,2.2054026,-0.5568364,0.9090285,0.9090285,0.62876344,4.1210885,2.2054026,-1.0995574,-0.09097155,0.0,7.0,1.1535163,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.163,0.9,0.0,91623.19,1962.0024,-3.1090407,-1.3646716e-07,0.71684617,0.8086301,-0.5193672,-0.5726366,0.8233189,-0.5965085,58.01454,89.82864,89.82864,147.0814,-64.849266,0.0,137.14963,232.97658,1.0,1.0,0.82587916,2.3318083,4.2198553,1.0,138.32095,-196.3355,231.35776,-321.1864,2.6054523e-11,2.4727351e-12,3.4313657,3.4313657,2.3318083,-0.5428256,0.906509,0.906509,0.62878287,4.2198553,2.3318083,-1.0995574,-0.09349101,0.0,7.0,1.1530162,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1635,0.9,0.0,91649.6,1951.4867,-3.1090407,-1.3646716e-07,0.718123,0.8025624,-0.51805985,-0.55846757,0.8242848,-0.5946458,31.166008,45.910717,45.910717,147.0814,-38.047085,0.0,137.14963,232.97658,1.0,1.0,0.8196036,2.4581594,4.3186297,1.0,154.74966,-185.91566,258.01855,-303.9293,2.2755511e-11,2.5048466e-12,3.5577168,3.5577168,2.4581594,-0.5291356,0.90398985,0.90398985,0.6288616,4.3186297,2.4581594,-1.0995574,-0.09601016,0.0,7.0,1.1525162,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.164,0.9,0.0,91671.68,1939.1593,-3.1090407,-1.3646716e-07,0.7197106,0.79674846,-0.51682085,-0.5448096,0.82505435,-0.5924677,4.4859014,2.3256412,2.3256412,147.0814,-11.302841,0.0,137.14963,232.97658,1.0,1.0,0.81339943,2.5843995,4.4174204,1.0,167.98108,-172.467,279.61234,-281.938,2.0326161e-11,2.513805e-12,3.6839569,3.6839569,2.5843995,-0.51585215,0.9014711,0.9014711,0.6289877,4.4174204,2.5843995,-1.0995574,-0.09852894,0.0,7.0,1.1520162,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1645,0.9,0.0,91689.46,1925.239,-3.1090407,-1.3646716e-07,0.7215795,0.7906825,-0.5156504,-0.5320675,0.8256349,-0.59000975,-21.4074,-40.109295,-40.109295,147.0814,14.794741,0.0,137.14963,232.97658,1.0,1.0,0.80682796,2.7104867,4.516234,1.0,177.80508,-156.39769,295.73593,-255.62663,1.7539048e-11,2.5064907e-12,3.810044,3.810044,2.7104867,-0.50354666,0.8989527,0.8989527,0.62915206,4.516234,2.7104867,-1.0995574,-0.10104726,0.0,7.0,1.1515161,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.165,0.9,0.0,91703.04,1910.1069,-3.1090407,-1.3646716e-07,0.7237026,0.7843605,-0.51456374,-0.52073973,0.82601744,-0.58731115,-46.013783,-80.54076,-80.54076,147.0814,39.732697,0.0,137.14963,232.97658,1.0,1.0,0.8000061,2.8363855,4.615076,1.0,184.25412,-138.24034,306.2496,-225.70885,1.3908456e-11,2.4899269e-12,3.935943,3.935943,2.8363855,-0.49277392,0.8964349,0.8964349,0.62934726,4.615076,2.8363855,-1.0995574,-0.10356508,0.0,7.0,1.1510161,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1655,0.9,0.0,91712.62,1894.2047,-3.1090407,-1.3646716e-07,0.72604644,0.77810097,-0.5135818,-0.51111954,0.8261901,-0.5844202,-69.018196,-118.29378,-118.29378,147.0814,63.159595,0.0,137.14963,232.97658,1.0,1.0,0.79334724,2.9620621,4.7139506,1.0,187.51373,-118.49553,311.31052,-193.01674,9.690346e-12,2.4669093e-12,4.0616198,4.0616198,2.9620621,-0.4837952,0.8939177,0.8939177,0.62956667,4.7139506,2.9620621,-1.0995574,-0.10608234,0.0,7.0,1.150516,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.166,0.9,0.0,91718.52,1877.9298,-3.1090407,-1.3646716e-07,0.7285714,0.77229416,-0.5127223,-0.503214,0.8261482,-0.5813907,-90.246475,-152.93527,-152.93527,147.0814,84.86582,0.0,137.14963,232.97658,1.0,1.0,0.7872778,3.0874813,4.812861,1.0,187.80275,-97.556274,311.25656,-158.32129,5.721411e-12,2.438549e-12,4.187039,4.187039,3.0874813,-0.47654808,0.891401,0.891401,0.6298035,4.812861,3.0874813,-1.0995574,-0.108599,0.0,7.0,1.150016,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1665,0.9,0.0,91721.18,1861.5768,-3.1090407,-1.3646716e-07,0.73123604,0.767221,-0.5119948,-0.4968227,0.8258979,-0.57827485,-109.58109,-184.21278,-184.21278,147.0814,104.713264,0.0,137.14963,232.97658,1.0,1.0,0.78206253,3.2126076,4.9118094,1.0,185.30083,-75.71973,306.4646,-122.251816,1.6365301e-12,2.3981724e-12,4.3121653,4.3121653,3.2126076,-0.47077006,0.88888496,0.88888496,0.630051,4.9118094,3.2126076,-1.0995574,-0.11111502,0.0,7.0,1.1495159,0.96594894,0.0,-0.07,0.0,1.0,1.0
