Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.167,0.9,0.0,91721.01,1845.3317,-3.1090407,-1.3646716e-07,0.7340021,0.76298946,-0.5114001,-0.49167204,0.825454,-0.57511723,-126.89983,-211.95319,-211.95319,147.0814,122.57398,0.0,137.14963,232.97658,1.0,1.0,0.7777673,3.3374074,5.0107975,1.0,180.14098,-53.24114,297.26865,-85.31547,-2.3725626e-12,2.3650222e-12,4.436965,4.436965,3.3374074,-0.46615595,0.88636965,0.88636965,0.63030255,5.0107975,3.3374074,-1.0995574,-0.113630384,0.0,7.0,1.1490158,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1675,0.9,0.0,91718.4,1829.3024,-3.1090407,-1.3646716e-07,0.73683774,0.7595667,-0.51093334,-0.48752475,0.824836,-0.5719525,-142.06027,-235.99243,-235.99243,147.0814,138.30684,0.0,137.14963,232.97658,1.0,1.0,0.77431786,3.4618504,5.1098247,1.0,172.44165,-30.381388,283.95428,-47.961857,-6.9088407e-12,2.3279733e-12,4.561408,4.561408,3.4618504,-0.46246755,0.8838549,0.8838549,0.6305522,5.1098247,3.4618504,-1.0995574,-0.11614507,0.0,7.0,1.1485157,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.168,0.9,0.0,91713.69,1813.5577,-3.1090407,-1.3646716e-07,0.73971814,0.75685227,-0.5105866,-0.48422813,0.82406414,-0.56880605,-154.91763,-256.15936,-256.15936,147.0814,151.76743,0.0,137.14963,232.97658,1.0,1.0,0.7715878,3.585912,5.208891,1.0,162.3418,-7.424164,266.7962,-10.636863,-1.172567e-11,2.296238e-12,4.685469,4.685469,3.585912,-0.45956877,0.881341,0.881341,0.6307946,5.208891,3.585912,-1.0995574,-0.11865905,0.0,7.0,1.1480156,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1685,0.9,0.0,91707.17,1798.1556,-3.1090407,-1.3646716e-07,0.7426241,0.7547439,-0.5103518,-0.48170626,0.8231567,-0.565696,-165.35062,-272.2967,-272.2967,147.0814,162.83006,0.0,137.14963,232.97658,1.0,1.0,0.7694669,3.7095714,5.307994,1.0,150.01715,15.333471,246.09708,26.199627,-1.6790996e-11,2.2596816e-12,4.8091288,4.8091288,3.7095714,-0.45740366,0.8788277,0.8788277,0.63102543,5.307994,3.7095714,-1.0995574,-0.121172324,0.0,7.0,1.1475155,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.169,0.9,0.0,91699.13,1783.1571,-3.1090407,-1.3646716e-07,0.7455402,0.75317204,-0.510221,-0.47992477,0.82213014,-0.5626364,-173.27644,-284.28958,-284.28958,147.0814,171.4038,0.0,137.14963,232.97658,1.0,1.0,0.7678889,3.832813,5.4071326,1.0,135.67628,37.600143,222.20369,62.0859,-2.170405e-11,2.2257608e-12,4.93237,4.93237,3.832813,-0.45595112,0.8763151,0.8763151,0.63124114,5.4071326,3.832813,-1.0995574,-0.1236849,0.0,7.0,1.1470155,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.1695,0.9,0.0,91689.81,1768.6246,-3.1090407,-1.3646716e-07,0.74845344,0.7521027,-0.5101869,-0.47885412,0.82099944,-0.55963826,-178.65121,-292.08084,-292.08084,147.0814,177.43541,0.0,137.14963,232.97658,1.0,1.0,0.7668263,3.955624,5.5063033,1.0,119.54719,59.104027,195.50049,96.58036,-2.6432575e-11,2.1925948e-12,5.0551815,5.0551815,3.955624,-0.45518637,0.87380326,0.87380326,0.6314388,5.5063033,3.955624,-1.0995574,-0.12619676,0.0,7.0,1.1465154,0.96594894,0.0,-0.07,0.0,1.0,1.0
2.17,0.9,0.0,91679.46,1754.6161,-3.1090407,-1.3646716e-07,0.751352,0.7515209,-0.51024187,-0.47844884,0.81977934,-0.5567107,-181.46176,-295.6695,-295.6695,147.0814,180.90356,0.0,137.14963,232.97658,1.0,1.0,0.76626813,4.077995,5.6055036,1.0,101.86554,79.59623,166.3929,129.27661,-3.103237e-11,2.0034167e-12,5.177552,5.177552,4.077995,-0.45506197,0.87129205,0.87129205,0.631616,5.6055036,4.077995,-1.0995574,-0.12870793,0.0,7.0,1.1460153,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1705,0.9,0.0,91668.305,1741.1782,-3.1090407,-1.3646716e-07,0.75422543,0.75141233,-0.51037693,-0.47864375,0.8184851,-0.5538608,-181.71727,-295.10025,-295.10025,147.0814,181.81102,0.0,137.14963,232.97658,1.0,1.0,0.76619947,4.1999173,5.70473,1.0,82.87038,98.84689,135.29376,159.80649,-3.4505492e-11,1.7624914e-12,5.2994747,5.2994747,4.1999173,-0.45550886,0.8687816,0.8687816,0.6317709,5.70473,4.1999173,-1.0995574,-0.13121839,0.0,7.0,1.1455152,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.171,0.9,0.0,91656.555,1728.3442,-3.1090407,-1.3646716e-07,0.7570646,0.75175095,-0.5105821,-0.47936195,0.8171321,-0.55109304,-179.44586,-290.45352,-290.45352,148.1206,180.18066,0.0,137.14963,238.81645,1.0,1.0,0.7665901,4.3213863,5.803979,1.0,62.805756,116.6401,102.618355,187.83516,-3.739739e-11,1.5913054e-12,5.4209437,5.4209437,4.3213863,-0.45644748,0.8662718,0.8662718,0.63190186,5.803979,4.3213863,-1.0995574,-0.13372819,0.0,7.0,1.1450151,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1715,0.9,0.0,91644.414,1716.1348,-3.1090407,-1.3646716e-07,0.75986195,0.752497,-0.51084614,-0.48052576,0.8157363,-0.5484098,-174.6961,-281.84158,-281.84158,148.1206,176.0559,0.0,137.14963,238.81645,1.0,1.0,0.7673949,4.4423985,5.9032464,1.0,41.924213,132.77188,68.786,213.05559,-3.9644715e-11,1.4582492e-12,5.541956,5.541956,4.4423985,-0.45780006,0.8637627,0.8637627,0.6320077,5.9032464,4.4423985,-1.0995574,-0.13623731,0.0,7.0,1.144515,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.172,0.9,0.0,91632.055,1704.5615,-3.1090407,-1.3646716e-07,0.76261157,0.7536016,-0.51115704,-0.4820647,0.81431323,-0.54581124,-167.54063,-269.4102,-269.4102,148.1206,169.50365,0.0,137.14963,238.81645,1.0,1.0,0.7685603,4.562953,6.0025287,1.0,20.488485,147.05214,34.22341,235.18678,-4.2536405e-11,1.3685214e-12,5.6625104,5.6625104,4.562953,-0.4594983,0.8612542,0.8612542,0.63208765,6.0025287,4.562953,-1.0995574,-0.13874578,0.0,7.0,1.144015,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1725,0.9,0.0,91619.62,1693.6311,-3.1090407,-1.3646716e-07,0.7653092,0.75501335,-0.51150244,-0.48391768,0.812878,-0.5432955,-158.07906,-253.34225,-253.34225,148.1206,160.61722,0.0,137.14963,238.81645,1.0,1.0,0.770032,4.68305,6.1018214,1.0,-1.2298213,159.30888,-0.63449115,253.97675,-4.522838e-11,1.4178738e-12,5.7826076,5.7826076,4.68305,-0.46148443,0.8587464,0.8587464,0.63214135,6.1018214,4.68305,-1.0995574,-0.14125362,0.0,7.0,1.1435149,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.173,0.9,0.0,91607.24,1683.3468,-3.1090407,-1.3646716e-07,0.76795155,0.75668395,-0.51186967,-0.48603192,0.8114449,-0.54085964,-146.43875,-233.8606,-233.8606,148.1206,149.51736,0.0,137.14963,238.81645,1.0,1.0,0.77176017,4.8026934,6.2011204,1.0,-22.953728,169.39247,-35.347267,269.20786,-4.8390136e-11,1.4860712e-12,5.9022512,5.9022512,4.8026934,-0.46370903,0.85623914,0.85623914,0.6321686,6.2011204,4.8026934,-1.0995574,-0.14376085,0.0,7.0,1.1430149,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1735,0.9,0.0,91595.03,1673.7103,-3.1090407,-1.3646716e-07,0.77053624,0.75857073,-0.5122462,-0.48835948,0.81002754,-0.53849965,-132.77374,-211.2279,-211.2279,148.1206,136.35168,0.0,137.14963,238.81645,1.0,1.0,0.77370185,4.921887,0.017236285,1.0,-44.40512,177.17886,-69.4743,280.7022,-5.149308e-11,1.5118758e-12,6.0214443,6.0214443,4.921887,-0.46612656,0.8537325,0.8537325,0.63216954,0.017236285,4.921887,-1.0995574,-0.14626749,0.0,7.0,1.1425148,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.174,0.9,0.0,91583.08,1664.7213,-3.1090407,-1.3646716e-07,0.7730617,0.7606364,-0.5126197,-0.49085453,0.8086388,-0.53621095,-117.262764,-185.74452,-185.74452,148.1206,121.292885,0.0,137.14963,238.81645,1.0,1.0,0.7758195,5.040636,0.11653564,1.0,-65.308586,182.57135,-102.58083,288.32535,-5.3053943e-11,1.523726e-12,6.1401935,6.1401935,5.040636,-0.46869302,0.85122645,0.85122645,0.63214475,0.11653564,5.040636,-1.0995574,-0.14877357,0.0,7.0,1.1420147,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1745,0.9,0.0,91571.46,1656.377,-3.1902494,-1.3692079e-07,0.7755266,0.76284766,-0.5129778,-0.49347183,0.80729103,-0.5339886,-100.10703,-157.74496,-157.74496,148.1206,104.53671,0.0,137.14963,238.81645,1.0,1.0,0.7780797,5.1589475,0.21582912,1.0,-85.39462,185.50165,-134.24362,291.9886,-5.3095323e-11,1.5304395e-12,6.258505,6.258505,5.1589475,-0.47136432,0.8487209,0.8487209,0.6320948,0.21582912,5.1589475,-1.0995574,-0.1512791,0.0,7.0,1.1415147,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.175,0.9,0.0,91560.25,1648.6715,-3.1902494,-1.3692079e-07,0.7779301,0.7651745,-0.51330847,-0.49616688,0.8059959,-0.5318274,-81.528404,-127.594345,-127.594345,148.1206,86.3001,0.0,137.14963,238.81645,1.0,1.0,0.78045154,5.276829,0.31511283,1.0,-104.40246,185.93086,-164.05583,291.65018,-5.3369014e-11,1.5271085e-12,0.09320081,0.09320081,5.276829,-0.47409704,0.8462159,0.8462159,0.6320204,0.31511283,-1.0063566,-1.0995574,-0.15378413,0.0,7.0,1.1410146,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1755,0.9,0.0,91549.484,1641.5961,-3.1902494,-1.3692079e-07,0.78027153,0.76758856,-0.5136001,-0.4988966,0.80476433,-0.52972203,-61.76739,-95.68481,-95.68481,148.1206,66.81915,0.0,137.14963,238.81645,1.0,1.0,0.7829061,5.3942885,0.414383,1.0,-122.083015,183.85042,-191.63145,287.31625,-5.3218978e-11,1.5137235e-12,0.21066059,0.21066059,5.3942885,-0.47684923,0.8437114,0.8437114,0.6319226,0.414383,-0.8888968,-1.0995574,-0.15628864,0.0,7.0,1.1405145,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.176,0.9,0.0,91539.22,1635.1392,-3.1902494,-1.3692079e-07,0.7825505,0.7700636,-0.5138413,-0.50162023,0.8036066,-0.5276672,-41.080902,-62.43179,-62.43179,148.1206,46.34696,0.0,137.14963,238.81645,1.0,1.0,0.7854165,5.5113354,0.51363605,1.0,-138.20206,179.28296,-216.60997,279.04175,-5.2829175e-11,1.4948199e-12,0.32770768,0.32770768,5.5113354,-0.4795813,0.84120727,0.84120727,0.63180244,0.51363605,-0.77184975,-1.0995574,-0.1587927,0.0,7.0,1.1400145,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1765,0.9,0.0,91529.47,1629.2864,-3.1902494,-1.3692079e-07,0.7847668,0.7725757,-0.51402116,-0.5042999,0.80253243,-0.52565765,-19.73946,-28.269821,-28.269821,148.1206,25.15093,0.0,137.14963,238.81645,1.0,1.0,0.7879581,5.6279793,0.6128685,1.0,-152.54352,172.28297,-238.66098,266.93082,-5.174663e-11,1.4730176e-12,0.44435146,0.44435146,5.6279793,-0.48225677,0.8387037,0.8387037,0.63166094,0.6128685,-0.65520597,-1.0995574,-0.16129632,0.0,7.0,1.1395144,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.177,0.9,0.0,91520.25,1624.0206,-3.1902494,-1.3692079e-07,0.78692025,0.775104,-0.51412976,-0.50690067,0.80155045,-0.5236883,1.9760946,6.352375,6.352375,148.1206,3.5096152,0.0,137.14963,238.81645,1.0,1.0,0.7905097,5.7442293,0.71207714,1.0,-164.91292,162.93681,-257.48917,251.1368,-5.0702758e-11,1.4483436e-12,0.56060165,0.56060165,5.7442293,-0.48484197,0.8362005,0.8362005,0.63149935,0.71207714,-0.5389558,-1.0995574,-0.16379952,0.0,7.0,1.1390144,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1775,0.9,0.0,91511.586,1619.3228,-3.1902494,-1.3692079e-07,0.7890107,0.77763045,-0.5141576,-0.5093905,0.8006685,-0.5217544,23.778257,40.977417,40.977417,148.1206,-18.290888,0.0,137.14963,238.81645,1.0,1.0,0.793053,5.860096,0.8112589,1.0,-175.14034,151.36208,-272.83887,231.86145,-4.922998e-11,1.422958e-12,0.676468,0.676468,5.860096,-0.48730618,0.8336977,0.8336977,0.63131887,0.8112589,-0.42308939,-1.0995574,-0.16630234,0.0,7.0,1.1385144,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.178,0.9,0.0,91503.47,1615.171,-3.1902494,-1.3692079e-07,0.79103804,0.78014004,-0.51409614,-0.5117399,0.79989374,-0.51985145,45.37673,75.14525,75.14525,148.1206,-39.96072,0.0,137.14963,238.81645,1.0,1.0,0.7955729,5.9755883,0.91041094,1.0,-183.08316,137.70644,-284.49817,209.3529,-4.8037272e-11,1.3968619e-12,0.7919606,0.7919606,5.9755883,-0.48962098,0.83119524,0.83119524,0.63112074,0.91041094,-0.30759686,-1.0995574,-0.16880478,0.0,7.0,1.1380143,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1785,0.9,0.0,91495.89,1611.5414,-3.1902494,-1.3692079e-07,0.7930021,0.78262055,-0.5139378,-0.5139219,0.79923224,-0.5179754,66.48236,108.3993,108.3993,148.1206,-61.21018,0.0,137.14963,238.81645,1.0,1.0,0.7980569,6.090717,1.0095305,1.0,-188.62834,122.14597,-292.3025,183.9032,-4.7294578e-11,1.3683255e-12,0.90708905,0.90708905,6.090717,-0.49176037,0.8286931,0.8286931,0.6309063,1.0095305,-0.19246839,-1.0995574,-0.17130688,0.0,7.0,1.1375142,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.179,0.9,0.0,91488.84,1608.407,-3.1902494,-1.3692079e-07,0.7949028,0.7850622,-0.5136757,-0.515912,0.7986893,-0.5161226,86.81109,140.29272,140.29272,148.1206,-81.75366,0.0,137.14963,238.81645,1.0,1.0,0.80049515,6.205491,1.1086153,1.0,-191.69421,104.88313,-296.13745,155.84473,-4.650137e-11,1.3361768e-12,1.021863,1.021863,6.205491,-0.49370074,0.8261913,0.8261913,0.63067657,1.1086153,-0.07769439,-1.0995574,-0.17380866,0.0,7.0,1.1370143,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1795,0.9,0.0,91482.31,1605.7388,-3.1902494,-1.3692079e-07,0.7967398,0.7874571,-0.51330423,-0.51768804,0.7982693,-0.5142896,106.08787,170.39455,170.39455,148.1206,-101.313614,0.0,137.14963,238.81645,1.0,1.0,0.80287975,0.036734443,1.2076628,1.0,-192.23204,86.144165,-295.94086,125.546326,-4.586293e-11,1.3040281e-12,1.1362919,1.1362919,0.036734443,-0.4954209,0.8236898,0.8236898,0.6304328,1.2076628,0.036734443,-1.0995574,-0.17631015,0.0,7.0,1.1365142,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.18,0.9,0.0,91476.28,1603.5052,-3.1902494,-1.3692079e-07,0.79851294,0.78979945,-0.5128187,-0.5192305,0.79797566,-0.51247364,124.050575,198.29567,198.29567,148.1206,-119.62443,0.0,137.14963,238.81645,1.0,1.0,0.8052046,0.15082707,1.306671,1.0,-190.22694,66.17636,-291.70425,93.40859,-4.4738567e-11,1.2717186e-12,1.2503844,1.2503844,0.15082707,-0.49690232,0.8211886,0.8211886,0.63017607,1.306671,0.15082707,-1.0995574,-0.17881137,0.0,7.0,1.1360142,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1805,0.9,0.0,91470.73,1601.6725,-3.1902494,-1.3692079e-07,0.8002219,0.79208493,-0.5122155,-0.5205227,0.7978109,-0.5106722,140.45378,223.61482,223.61482,148.1206,-136.43625,0.0,137.14963,238.81645,1.0,1.0,0.80746526,0.264592,1.4056379,1.0,-185.69852,45.24474,-283.4736,59.858788,-4.3220566e-11,1.2413296e-12,1.3641495,1.3641495,0.264592,-0.498129,0.8186877,0.8186877,0.6299074,1.4056379,0.264592,-1.0995574,-0.18131234,0.0,7.0,1.1355141,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.181,0.9,0.0,91465.625,1600.2043,-3.1902494,-1.3692079e-07,0.8018666,0.7943107,-0.511492,-0.52155066,0.7977766,-0.50888306,155.07237,246.004,246.004,148.1206,-151.51866,0.0,137.14963,238.81645,1.0,1.0,0.80965894,0.37803718,1.5045618,1.0,-178.70091,23.628542,-271.34918,25.345184,-4.1235036e-11,1.2085769e-12,1.4775946,1.4775946,0.37803718,-0.49908784,0.8161869,0.8161869,0.6296279,1.5045618,0.37803718,-1.0995574,-0.18381308,0.0,7.0,1.1350142,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1815,0.9,0.0,91460.94,1599.063,-3.1902494,-1.3692079e-07,0.80344677,0.7964752,-0.51064676,-0.52230304,0.7978733,-0.50710446,167.70494,265.15384,265.15384,148.1206,-164.66412,0.0,137.14963,238.81645,1.0,1.0,0.81178397,0.49117014,1.6034409,1.0,-169.3223,1.6173533,-255.48482,-9.669023,-3.86835e-11,1.1744615e-12,1.5907276,1.5907276,0.49117014,-0.4997684,0.8136864,0.8136864,0.62933826,1.6034409,0.49117014,-1.0995574,-0.1863136,0.0,7.0,1.1345141,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.182,0.9,0.0,91456.65,1598.2085,-3.1902494,-1.3692079e-07,0.8049625,0.7985781,-0.5096794,-0.5227715,0.7981009,-0.5053348,178.17686,280.79822,280.79822,148.1206,-175.69112,0.0,137.14963,238.81645,1.0,1.0,0.8138401,0.60399765,1.7022738,1.0,-157.6839,-20.492977,-236.08607,-44.712143,-3.595995e-11,1.1398619e-12,1.7035551,1.7035551,0.60399765,-0.500163,0.8111861,0.8111861,0.6290393,1.7022738,0.60399765,-1.0995574,-0.18881392,0.0,7.0,1.1340141,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1825,0.9,0.0,91452.734,1597.5994,-3.1902494,-1.3692079e-07,0.8064139,0.80061996,-0.5085905,-0.52295005,0.798458,-0.5035728,186.34296,292.7184,292.7184,148.1206,-184.44691,0.0,137.14963,238.81645,1.0,1.0,0.8158278,0.71652603,1.801059,1.0,-143.9384,-42.404556,-213.40776,-79.31067,-3.314739e-11,1.1111132e-12,1.8160834,1.8160834,0.71652603,-0.5002667,0.8086859,0.8086859,0.6287317,1.801059,0.71652603,-1.0995574,-0.19131409,0.0,7.0,1.133514,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.183,0.9,0.0,91449.15,1597.1932,-3.1902494,-1.3692079e-07,0.8078013,0.8026022,-0.5073818,-0.5228359,0.79894257,-0.50181764,192.08972,300.74667,300.74667,148.1206,-190.80994,0.0,137.14963,238.81645,1.0,1.0,0.8177484,0.82876086,1.8997954,1.0,-128.26796,-63.821766,-187.75064,-112.99604,-3.0854944e-11,1.0809284e-12,1.9283183,1.9283183,0.82876086,-0.50007707,0.8061859,0.8061859,0.6284161,1.8997954,0.82876086,-1.0995574,-0.1938141,0.0,7.0,1.1330141,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1835,0.9,0.0,91445.88,1596.9464,-3.1902494,-1.3692079e-07,0.8091252,0.8045266,-0.506056,-0.5224284,0.79955167,-0.50006837,195.33719,304.76877,304.76877,148.1206,-194.69171,0.0,137.14963,238.81645,1.0,1.0,0.8196041,0.940707,1.9984815,1.0,-110.881615,-84.455574,-159.45728,-145.31148,-2.9486365e-11,1.0503243e-12,2.0402644,2.0402644,0.940707,-0.49959448,0.803686,0.803686,0.62809294,1.9984815,0.940707,-1.0995574,-0.19631396,0.0,7.0,1.132514,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.184,0.9,0.0,91442.89,1596.8145,-3.1902494,-1.3692079e-07,0.8103865,0.8063957,-0.50461656,-0.52172977,0.80028147,-0.49832433,196.04013,304.72598,304.72598,148.1206,-196.0382,0.0,137.14963,238.81645,1.0,1.0,0.8213973,1.0523689,2.0971162,1.0,-92.01234,-104.0278,-128.90729,-175.8187,-2.8289192e-11,1.0226479e-12,2.1519263,2.1519263,1.0523689,-0.4988217,0.8011863,0.8011863,0.6277626,2.0971162,1.0523689,-1.0995574,-0.19881369,0.0,7.0,1.132014,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1845,0.9,0.0,91440.16,1596.753,-3.1902494,-1.3692079e-07,0.81158614,0.80821204,-0.503068,-0.52074456,0.80112743,-0.49658504,194.18881,300.6162,300.6162,148.1206,-194.83069,0.0,137.14963,238.81645,1.0,1.0,0.82313085,1.1637499,2.1956987,1.0,-71.913605,-122.275215,-96.51191,-204.10431,-2.6780947e-11,9.881826e-13,2.2633073,2.2633073,1.1637499,-0.49776405,0.7986867,0.7986867,0.6274253,2.1956987,1.1637499,-1.0995574,-0.20131333,0.0,7.0,1.131514,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.185,0.9,0.0,91437.65,1596.7175,-3.1902494,-1.3692079e-07,0.8127257,0.80997866,-0.50141543,-0.5194798,0.8020842,-0.4948501,189.80916,292.49405,292.49405,148.1206,-191.08614,0.0,137.14963,238.81645,1.0,1.0,0.82480794,1.2748535,2.2942276,1.0,-50.855698,-138.95346,-62.708027,-229.78603,-2.549223e-11,9.689226e-13,2.3744109,2.3744109,1.2748535,-0.4964292,0.79618716,0.79618716,0.62708133,2.2942276,1.2748535,-1.0995574,-0.20381287,0.0,7.0,1.131014,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1855,0.9,0.0,91435.34,1596.664,-3.1902494,-1.3692079e-07,0.81380695,0.8116987,-0.49966487,-0.5179449,0.8031458,-0.4931191,182.9623,280.47012,280.47012,148.1206,-184.8568,0.0,137.14963,238.81645,1.0,1.0,0.8264319,1.3856816,2.3927019,1.0,-29.121645,-153.84065,-27.951736,-252.51837,-2.4278586e-11,1.2065413e-12,2.485239,2.485239,1.3856816,-0.4948271,0.7936877,0.7936877,0.6267307,2.3927019,1.3856816,-1.0995574,-0.20631231,0.0,7.0,1.130514,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.186,0.9,0.0,91433.23,1596.5491,-3.1902494,-1.3692079e-07,0.814832,0.81337506,-0.49782276,-0.51615113,0.8043057,-0.49139172,173.74359,264.7093,264.7093,148.1206,-176.22949,0.0,137.14963,238.81645,1.0,1.0,0.828006,1.4962363,2.4911206,1.0,-7.002974,-166.74063,7.288412,-271.9977,-2.3343275e-11,1.4631447e-12,2.5957937,2.5957937,1.4962363,-0.49296966,0.7911883,0.7911883,0.62637335,2.4911206,1.4962363,-1.0995574,-0.20881169,0.0,7.0,1.130014,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1865,0.9,0.0,91431.26,1596.331,-3.1902494,-1.3692079e-07,0.8158033,0.8150109,-0.49589616,-0.51411194,0.8055566,-0.48966756,162.2811,245.42828,245.42828,148.1206,-165.32405,0.0,137.14963,238.81645,1.0,1.0,0.82953376,1.606519,2.5894825,1.0,15.204675,-177.48576,42.538433,-287.9667,-2.2882885e-11,1.6507311e-12,2.7060764,2.7060764,1.606519,-0.4908709,0.788689,0.788689,0.6260093,2.5894825,1.606519,-1.0995574,-0.21131101,0.0,7.0,1.129514,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.187,0.9,0.0,91429.43,1595.9695,-3.1902494,-1.3692079e-07,0.81672376,0.8166094,-0.49389252,-0.5118425,0.80689085,-0.48794633,148.73335,222.89218,222.89218,148.1206,-152.29146,0.0,137.14963,238.81645,1.0,1.0,0.83101857,1.7165302,2.6877868,1.0,37.205986,-185.93935,77.326,-300.21817,-2.2933381e-11,1.7726944e-12,2.8160877,2.8160877,1.7165302,-0.48854637,0.78618973,0.78618973,0.6256383,2.6877868,1.7165302,-1.0995574,-0.21381028,0.0,7.0,1.129014,1.0294179,0.0,-0.07,0.0,1.0,1.0
2.1875,0.9,0.0,91427.72,1595.4263,-3.1902494,-1.3692079e-07,0.8175966,0.8181732,-0.4918196,-0.50935954,0.8083005,-0.48622754,133.28694,197.41019,197.41019,148.1206,-137.31133,0.0,137.14963,238.81645,1.0,1.0,0.8324636,1.8262706,2.7860324,1.0,58.71039,-191.99733,111.18748,-308.59766,-2.2897845e-11,1.8506646e-12,2.925828,2.925828,1.8262706,-0.48601335,0.7836905,0.7836905,0.6252602,2.7860324,1.8262706,-1.0995574,-0.2163095,0.0,7.0,1.1285139,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.188,0.9,0.0,91426.1,1594.6655,-3.1902494,-1.3692079e-07,0.8184255,0.81970525,-0.48968533,-0.50668114,0.8097771,-0.48451078,116.15329,169.33081,169.33081,148.1206,-120.58891,0.0,144.2036,238.81645,1.0,1.0,0.8338722,1.9357398,2.884218,1.0,79.43635,-195.58963,143.67484,-313.00565,-2.2800878e-11,1.886841e-12,3.0352972,3.0352972,1.9357398,-0.4832903,0.7811913,0.7811913,0.62487465,2.884218,1.9357398,-1.0995574,-0.21880871,0.0,7.0,1.128014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1885,0.9,0.0,91424.58,1593.654,-3.1902494,-1.3692079e-07,0.8192141,0.82120794,-0.4874978,-0.5038266,0.811312,-0.48279542,97.56534,139.03622,139.03622,148.1206,-102.35191,0.0,144.2036,238.81645,1.0,1.0,0.8352473,2.0449376,2.9823422,1.0,99.11545,-196.68079,174.36218,-313.3984,-2.225201e-11,1.899102e-12,3.144495,3.144495,2.0449376,-0.48039684,0.7786921,0.7786921,0.6244814,2.9823422,2.0449376,-1.0995574,-0.22130787,0.0,7.0,1.127514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.189,0.9,0.0,91423.12,1592.3618,-3.1902494,-1.3692079e-07,0.81996685,0.82268375,-0.48526517,-0.50081617,0.8128965,-0.48108086,77.77378,106.936295,106.936295,148.1206,-82.84668,0.0,144.2036,238.81645,1.0,1.0,0.8365919,2.1538634,3.0804043,1.0,117.496254,-195.27003,202.85196,-309.78824,-2.1135428e-11,1.8927477e-12,3.2534208,3.2534208,2.1538634,-0.47735345,0.77619296,0.77619296,0.6240799,3.0804043,2.1538634,-1.0995574,-0.22380704,0.0,7.0,1.1270139,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1895,0.9,0.0,91421.72,1590.7622,-3.1902494,-1.3692079e-07,0.82068807,0.8241348,-0.4829954,-0.49767065,0.81452173,-0.47936636,57.043064,73.46208,73.46208,139.90417,-62.334373,0.0,144.2036,217.71745,1.0,1.0,0.83790857,2.262516,3.1784024,1.0,134.34772,-191.3908,228.78044,-302.24252,-1.9470144e-11,1.8738494e-12,3.3620734,3.3620734,2.262516,-0.47418115,0.7736938,0.7736938,0.6236699,3.1784024,2.262516,-1.0995574,-0.22630619,0.0,7.0,1.126514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.19,0.9,0.0,91420.37,1588.832,-3.1902494,-1.3692079e-07,0.8213824,0.8255632,-0.48069632,-0.4944113,0.8161788,-0.47765103,35.647312,39.059208,39.059208,139.90417,-41.08686,0.0,144.2036,217.71745,1.0,1.0,0.83919984,2.3708944,3.2763355,1.0,149.46231,-185.10962,251.82275,-290.88196,-1.8349258e-11,1.8480705e-12,3.4704518,3.4704518,2.3708944,-0.4709014,0.7711947,0.7711947,0.62325096,3.2763355,2.3708944,-1.0995574,-0.22880533,0.0,7.0,1.126014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1905,0.9,0.0,91419.05,1586.552,-3.1902494,-1.3692079e-07,0.8220547,0.8269707,-0.47837558,-0.4910597,0.81785893,-0.475934,13.866107,4.18103,4.18103,139.90417,-19.382559,0.0,144.2036,217.71745,1.0,1.0,0.8404683,2.4789975,3.3742023,1.0,162.65857,-176.52467,271.69702,-275.87805,-1.7704692e-11,1.8157466e-12,3.5785549,3.5785549,2.4789975,-0.46753582,0.76869553,0.76869553,0.6228225,3.3742023,2.4789975,-1.0995574,-0.23130448,0.0,7.0,1.1255139,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.191,0.9,0.0,91417.766,1583.907,-3.1902494,-1.3692079e-07,0.82270986,0.82835877,-0.47604042,-0.48763716,0.8195537,-0.47421414,-8.019657,-30.71817,-30.71817,139.90417,2.497759,0.0,144.2036,217.71745,1.0,1.0,0.8417158,2.586824,3.4720006,1.0,173.78322,-165.76357,288.1678,-257.44962,-1.6147087e-11,1.7774341e-12,3.6863813,3.6863813,2.586824,-0.4641058,0.76619637,0.76619637,0.62238425,3.4720006,2.586824,-1.0995574,-0.23380363,0.0,7.0,1.125014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1915,0.9,0.0,91416.51,1580.8855,-3.1902494,-1.3692079e-07,0.823353,0.8297291,-0.4736977,-0.48416504,0.82125455,-0.47249037,-29.73185,-65.189804,-65.189804,139.90417,24.275036,0.0,144.2036,217.71745,1.0,1.0,0.84294456,2.6943722,3.5697296,1.0,182.7128,-152.98094,301.04855,-235.85873,-1.43448075e-11,1.7336753e-12,3.7939296,3.7939296,2.6943722,-0.46063253,0.7636972,0.7636972,0.6219356,3.5697296,2.6943722,-1.0995574,-0.2363028,0.0,7.0,1.124514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.192,0.9,0.0,91415.266,1577.4806,-3.1902494,-1.3692079e-07,0.8239891,0.8310828,-0.4713538,-0.4806639,0.8229536,-0.47076145,-50.999,-98.79736,-98.79736,139.90417,45.675888,0.0,144.2036,217.71745,1.0,1.0,0.84415644,2.801641,3.667387,1.0,189.35466,-138.35565,310.20343,-211.40607,-1.1735068e-11,1.6869335e-12,3.9011984,3.9011984,2.801641,-0.45713657,0.76119804,0.76119804,0.6214763,3.667387,2.801641,-1.0995574,-0.23880197,0.0,7.0,1.124014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1925,0.9,0.0,91414.03,1573.6895,-3.1902494,-1.3692079e-07,0.82462317,0.8324211,-0.46901464,-0.47715378,0.8246432,-0.46902606,-71.559944,-131.12239,-131.12239,139.90417,66.4363,0.0,144.2036,217.71745,1.0,1.0,0.84535307,2.9086294,3.7649717,1.0,193.64752,-122.087585,315.54807,-184.42567,-8.846884e-12,1.6429421e-12,4.008187,4.008187,2.9086294,-0.45363775,0.7586988,0.7586988,0.6210058,3.7649717,2.9086294,-1.0995574,-0.24130116,0.0,7.0,1.1235139,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.193,0.9,0.0,91412.81,1569.5131,-3.1902494,-1.3692079e-07,0.8252601,0.8337451,-0.4666856,-0.47365373,0.82631624,-0.46728283,-91.167175,-161.76996,-161.76996,139.90417,86.30508,0.0,144.2036,217.71745,1.0,1.0,0.84653616,3.015336,3.8624814,1.0,195.56151,-104.394325,317.04938,-155.27942,-5.5393233e-12,1.5972833e-12,4.1148934,4.1148934,3.015336,-0.45015493,0.7561996,0.7561996,0.6205237,3.8624814,3.015336,-1.0995574,-0.24380039,0.0,7.0,1.123014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1935,0.9,0.0,91411.61,1564.9569,-2.7940745,6.431578e-08,0.8259047,0.83505577,-0.46437138,-0.47018176,0.827966,-0.46553034,-109.58987,-190.37363,-190.37363,139.90417,105.046936,0.0,144.2036,217.71745,1.0,1.0,0.84770703,3.1217604,3.9599144,1.0,195.0976,-85.50772,314.7249,-124.35129,-2.3743967e-12,1.5598168e-12,4.221318,4.221318,3.1217604,-0.4467058,0.7537004,0.7537004,0.62002975,3.9599144,3.1217604,-1.0995574,-0.24629962,0.0,7.0,1.122514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.194,0.9,0.0,91410.41,1560.0299,-2.7940745,6.431578e-08,0.8265616,0.8363539,-0.4620762,-0.46675467,0.8295863,-0.4637671,-126.616486,-216.59975,-216.59975,139.90417,122.445206,0.0,144.2036,217.71745,1.0,1.0,0.8488671,3.2279012,4.057269,1.0,192.28676,-65.67027,308.6411,-92.04138,1.1693096e-13,1.5120108e-12,4.3274584,4.3274584,3.2279012,-0.44330674,0.7512011,0.7512011,0.6195236,4.057269,3.2279012,-1.0995574,-0.24879889,0.0,7.0,1.1220139,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1945,0.9,0.0,91409.21,1554.745,-2.7940745,6.431578e-08,0.82723516,0.8376404,-0.4598035,-0.46338782,0.8311719,-0.46199164,-142.05699,-240.15102,-240.15102,139.90417,138.3042,0.0,144.2036,217.71745,1.0,1.0,0.85001767,3.333758,4.154543,1.0,187.18863,-45.131634,298.91107,-58.76006,1.5675358e-12,1.4721738e-12,4.4333158,4.4333158,3.333758,-0.4399729,0.7487018,0.7487018,0.619005,4.154543,3.333758,-1.0995574,-0.2512982,0.0,7.0,1.121514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.195,0.9,0.0,91408.02,1549.1187,-2.7940745,6.431578e-08,0.82792944,0.83891594,-0.45755616,-0.4600951,0.8327177,-0.4602024,-155.74467,-260.76944,-260.76944,139.90417,152.45107,0.0,144.2036,217.71745,1.0,1.0,0.8511599,3.4393313,4.2517347,1.0,179.88976,-24.145094,285.69153,-24.922108,2.1829606e-12,1.4305282e-12,4.538889,4.538889,3.4393313,-0.43671766,0.7462025,0.7462025,0.61847377,4.2517347,3.4393313,-1.0995574,-0.2537975,0.0,7.0,1.121014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1955,0.9,0.0,91406.85,1543.1703,-2.7940745,6.431578e-08,0.8286483,0.8401814,-0.45533648,-0.45688885,0.83421963,-0.45839787,-167.53746,-278.23846,-278.23846,139.90417,164.73729,0.0,144.2036,217.71745,1.0,1.0,0.8522948,3.5446205,4.3488417,1.0,170.50168,-2.9642177,269.1796,9.05888,2.908661e-12,1.3750385e-12,4.644178,4.644178,3.5446205,-0.43355295,0.7437031,0.7437031,0.6179297,4.3488417,3.5446205,-1.0995574,-0.25629684,0.0,7.0,1.120514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.196,0.9,0.0,91405.68,1536.9225,-2.7940745,6.431578e-08,0.82939523,0.84143746,-0.45314598,-0.45377973,0.83567417,-0.45657653,-177.31897,-292.38452,-292.38452,139.90417,175.0398,0.0,144.2036,217.71745,1.0,1.0,0.8534236,3.649626,4.4458623,1.0,159.15863,18.160345,249.6087,42.775826,3.2129373e-12,1.2952776e-12,4.7491837,4.7491837,3.649626,-0.43048894,0.7412038,0.7412038,0.61737275,4.4458623,3.649626,-1.0995574,-0.25879622,0.0,7.0,1.120014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1965,0.9,0.0,91404.52,1530.4004,-2.7940745,6.431578e-08,0.83017325,0.8426848,-0.4509857,-0.4507766,0.83707845,-0.4547369,-184.99896,-303.07782,-303.07782,139.90417,183.26155,0.0,144.2036,217.71745,1.0,1.0,0.8545472,3.7543488,4.5427947,1.0,146.0151,38.983852,227.24469,75.83313,2.9783118e-12,1.231307e-12,4.853906,4.853906,3.7543488,-0.427534,0.7387044,0.7387044,0.6168028,4.5427947,3.7543488,-1.0995574,-0.26129565,0.0,7.0,1.119514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.197,0.9,0.0,91403.375,1523.6313,-2.7940745,6.431578e-08,0.8309851,0.8439243,-0.44885594,-0.44788677,0.8384304,-0.45287752,-190.51357,-310.23242,-310.23242,139.90417,189.33186,0.0,144.2036,217.71745,1.0,1.0,0.85566664,3.8587897,4.639636,1.0,131.24335,59.270214,202.38116,107.85126,2.7316845e-12,8.7444093e-13,4.9583473,4.9583473,3.8587897,-0.42469487,0.7362049,0.7362049,0.61621994,4.639636,3.8587897,-1.0995574,-0.26379508,0.0,7.0,1.119014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1975,0.9,0.0,91402.24,1516.6448,-2.7940745,6.431578e-08,0.8318331,0.84515655,-0.44675654,-0.4451156,0.83972865,-0.450997,-193.82513,-313.80588,-313.80588,139.90417,193.20631,0.0,144.2036,217.71745,1.0,1.0,0.8567828,3.9629502,4.7363853,1.0,115.03067,78.794464,175.33508,138.47078,2.21381e-12,-3.8066248e-11,5.0625076,5.0625076,3.9629502,-0.42197642,0.73370546,0.73370546,0.61562425,4.7363853,3.9629502,-1.0995574,-0.26629454,0.0,7.0,1.118514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.198,0.9,0.0,91401.13,1509.4713,-2.7940745,6.431578e-08,0.83271915,0.8463825,-0.4446867,-0.4424668,0.84097236,-0.44909406,-194.92172,-313.7982,-313.7982,139.90417,194.86635,0.0,144.2036,217.71745,1.0,1.0,0.8578967,4.066832,4.8330398,1.0,97.576744,97.34498,146.44215,167.35602,1.457468e-12,-2.8219833e-11,5.1663895,5.1663895,4.066832,-0.41938186,0.73120594,0.73120594,0.6150158,4.8330398,4.066832,-1.0995574,-0.26879403,0.0,7.0,1.118014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1985,0.9,0.0,91400.04,1502.1428,-2.7940745,6.431578e-08,0.8336446,0.8476028,-0.44264513,-0.4399423,0.8421616,-0.44716743,-193.8163,-310.25034,-310.25034,139.90417,194.31859,0.0,144.2036,217.71745,1.0,1.0,0.8590091,4.1704373,4.929598,1.0,79.09095,114.72536,116.05217,194.19818,1.4632294e-12,-2.0085744e-11,5.2699947,5.2699947,4.1704373,-0.4169126,0.7287064,0.7287064,0.6143949,4.929598,4.1704373,-1.0995574,-0.27129358,0.0,7.0,1.117514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.199,0.9,0.0,91398.96,1494.692,-2.7940745,6.431578e-08,0.8346106,0.8488183,-0.44063002,-0.43754247,0.8432968,-0.4452159,-190.54584,-303.2425,-303.2425,139.90417,191.59386,0.0,144.2036,217.71745,1.0,1.0,0.8601209,4.273768,5.0260572,1.0,59.789745,130.75609,84.52462,218.71786,1.4114373e-12,-1.4781447e-11,5.3733253,5.3733253,4.273768,-0.41456845,0.72620684,0.72620684,0.6137617,5.0260572,4.273768,-1.0995574,-0.27379313,0.0,7.0,1.117014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.1995,0.9,0.0,91397.914,1487.152,-2.7940745,6.431578e-08,0.83561754,0.8500299,-0.43863916,-0.435266,0.84437937,-0.44323853,-185.16998,-292.89154,-292.89154,139.90417,186.74608,0.0,144.2036,217.71745,1.0,1.0,0.86123294,4.3768277,5.1224165,1.0,39.894085,145.2759,52.22427,240.66728,7.942349e-13,-1.08823705e-11,5.476385,5.476385,4.3768277,-0.41234758,0.72370726,0.72370726,0.6131166,5.1224165,4.3768277,-1.0995574,-0.2762927,0.0,7.0,1.116514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.2,0.9,0.0,91396.88,1479.5555,-2.7940745,6.431578e-08,0.83666563,0.8512383,-0.43666995,-0.43311003,0.8454109,-0.44123426,-177.76976,-279.34882,-279.34882,139.90417,179.85089,0.0,144.2036,217.71745,1.0,1.0,0.86234605,4.4796185,5.218673,1.0,19.626982,158.14278,19.517023,259.8318,-1.6899484e-13,-8.058426e-12,5.579176,5.579176,4.4796185,-0.41024673,0.7212077,0.7212077,0.61245996,5.218673,4.4796185,-1.0995574,-0.27879235,0.0,7.0,1.116014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.2005,0.9,0.0,91395.89,1471.9354,-2.7940745,6.431578e-08,0.83775455,0.8524446,-0.4347193,-0.43107036,0.8463938,-0.43920228,-168.44601,-262.79712,-262.79712,139.90417,171.00418,0.0,144.2036,217.71745,1.0,1.0,0.863461,4.5821443,5.314826,1.0,-0.78886044,169.23488,-13.234022,276.03116,3.8042567e-14,-6.0151923e-12,5.6817017,5.6817017,4.5821443,-0.40826112,0.71870804,0.71870804,0.61179215,5.314826,4.5821443,-1.0995574,-0.281292,0.0,7.0,1.115514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.201,0.9,0.0,91394.92,1464.3232,-2.7940745,6.431578e-08,0.83888364,0.85364944,-0.43278393,-0.4291414,0.84733087,-0.43714187,-157.3178,-243.44795,-243.44795,139.90417,160.32051,0.0,144.2036,217.71745,1.0,1.0,0.8645784,4.6844087,5.410873,1.0,-21.133236,178.45103,-45.672256,289.1202,7.40332e-13,-4.527232e-12,5.783966,5.783966,4.6844087,-0.40638474,0.71620834,0.71620834,0.61111367,5.410873,4.6844087,-1.0995574,-0.28379166,0.0,7.0,1.1150141,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.2015,0.9,0.0,91393.984,1456.7499,-2.7940745,6.431578e-08,0.8400518,0.85485375,-0.43086025,-0.42731628,0.8482253,-0.43505242,-144.52066,-221.53833,-221.53833,139.90417,147.93137,0.0,144.2036,217.71745,1.0,1.0,0.86569905,4.786415,5.5068126,1.0,-41.19052,185.71118,-77.45098,298.98932,1.4055067e-12,-3.444336e-12,5.885973,5.885973,4.786415,-0.40461037,0.71370864,0.71370864,0.61042506,5.5068126,4.786415,-1.0995574,-0.28629136,0.0,7.0,1.114514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.202,0.9,0.0,91393.086,1449.2449,-2.7940745,6.431578e-08,0.8412574,0.8560583,-0.42894447,-0.42558715,0.84908086,-0.4329335,-130.2049,-197.3277,-197.3277,139.90417,133.98346,0.0,144.2036,217.71745,1.0,1.0,0.8668235,4.888169,5.6026435,1.0,-60.7516,190.9565,-108.23656,305.56424,1.4737636e-12,-2.6586615e-12,5.987726,5.987726,4.888169,-0.4029297,0.71120894,0.71120894,0.60972685,5.6026435,4.888169,-1.0995574,-0.2887911,0.0,7.0,1.114014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.2025,0.9,0.0,91392.22,1441.8358,-2.7940745,6.431578e-08,0.8424987,0.8572639,-0.42703256,-0.42394507,0.84990144,-0.4307847,-114.53373,-171.09479,-171.09479,139.90417,118.636955,0.0,144.2036,217.71745,1.0,1.0,0.8679522,4.989673,5.698364,1.0,-79.61564,194.14937,-137.71124,308.80603,1.3314565e-12,-2.1016101e-12,6.0892305,6.0892305,4.989673,-0.40133342,0.7087092,0.7087092,0.60901964,5.698364,4.989673,-1.0995574,-0.29129082,0.0,7.0,1.1135141,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.203,0.9,0.0,91391.38,1434.5486,-2.7940745,6.431578e-08,0.84377354,0.8584713,-0.42512044,-0.42238036,0.8506913,-0.42860585,-97.68153,-143.13441,-143.13441,139.90417,102.06358,0.0,144.2036,217.71745,1.0,1.0,0.8690859,5.090933,5.7939725,1.0,-97.591736,195.27327,-165.57582,308.71024,1.3268798e-12,-1.6949244e-12,6.1904902,6.1904902,5.090933,-0.39981166,0.7062094,0.7062094,0.608304,5.7939725,5.090933,-1.0995574,-0.2937906,0.0,7.0,1.113014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.2035,0.9,0.0,91390.59,1427.4071,-2.7940745,6.431578e-08,0.84507936,0.85968107,-0.42320395,-0.4208825,0.8514551,-0.42639682,-79.83193,-113.75424,-113.75424,139.90417,84.444885,0.0,144.2036,217.71745,1.0,1.0,0.8702247,5.191953,5.8894677,1.0,-114.500404,194.33234,-191.55188,305.30612,1.0367341e-12,-1.4176773e-12,0.008325167,0.008325167,5.191953,-0.3983535,0.7037096,0.7037096,0.6075807,5.8894677,-1.0912323,-1.0995574,-0.2962904,0.0,7.0,1.112514,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.204,0.9,0.0,91389.836,1420.4327,-2.7940745,6.431578e-08,0.84641343,0.86089396,-0.42127883,-0.41944054,0.8521974,-0.42415765,-61.17605,-83.27176,-83.27176,139.90417,65.97032,0.0,144.2036,217.71745,1.0,1.0,0.8713691,5.2927384,5.9848495,1.0,-130.17496,191.351,-215.3839,298.65564,1.5316113e-12,-1.2004447e-12,0.10911059,0.10911059,5.2927384,-0.39694777,0.7012098,0.7012098,0.6068504,5.9848495,-0.99044687,-1.0995574,-0.29879022,0.0,7.0,1.112014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.2045,0.9,0.0,91389.125,1413.6448,-2.7940745,6.431578e-08,0.8477727,0.8621103,-0.4193409,-0.41804296,0.85292304,-0.42188847,-41.910614,-52.011086,-52.011086,139.90417,46.83548,0.0,144.2036,217.71745,1.0,1.0,0.8725192,5.3932943,6.0801153,1.0,-144.46268,186.37329,-236.84099,288.85208,1.9869104e-12,-1.0393961e-12,0.20966627,0.20966627,5.3932943,-0.3955828,0.69870996,0.69870996,0.6061137,6.0801153,-0.88989115,-1.0995574,-0.30129004,0.0,7.0,1.1115141,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.205,0.9,0.0,91388.445,1407.0594,-2.7940745,6.431578e-08,0.849154,0.86333066,-0.41738608,-0.41667792,0.85363686,-0.41958955,-22.236204,-20.300028,-20.300028,139.90417,27.240238,0.0,144.2036,217.71745,1.0,1.0,0.87367505,5.493625,6.1752653,1.0,-157.22601,179.46222,-255.71858,276.01862,1.8268256e-12,-9.200763e-13,0.30999732,0.30999732,5.493625,-0.3942466,0.6962101,0.6962101,0.60537136,6.1752653,-0.78956014,-1.0995574,-0.30378988,0.0,7.0,1.111014,0.9901376,0.0,-0.07,0.0,1.0,1.0
2.2055,0.9,0.0,91387.81,1400.6908,-2.7940745,6.431578e-08,0.8505539,0.86455524,-0.4154103,-0.41533354,0.8543437,-0.41726124,-2.3554194,11.532929,11.532929,139.90417,7.386968,0.0,144.2036,217.71745,1.0,1.0,0.8748367,5.5937366,6.2702985,1.0,-168.34348,170.69888,-271.83963,260.3067,1.9604745e-12,-8.313311e-13,0.41010892,0.41010892,5.5937366,-0.39292714,0.69371027,0.69371027,0.60462415,6.2702985,-0.6894485,-1.0995574,-0.30628976,0.0,7.0,1.110514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.206,0.9,0.0,91387.23,1394.5499,-2.7940745,6.431578e-08,0.8519688,0.86578417,-0.41340974,-0.41399777,0.8550484,-0.4149041,17.52889,43.161507,43.161507,139.90417,-12.5212555,0.0,144.2036,217.71745,1.0,1.0,0.87600386,5.693634,0.082028404,1.0,-177.71051,160.18161,-285.05582,241.8943,2.410147e-12,-7.6405803e-13,0.51000637,0.51000637,5.693634,-0.39161235,0.6912103,0.6912103,0.6038727,0.082028404,-0.5895511,-1.0995574,-0.30878964,0.0,7.0,1.1100141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2065,0.9,0.0,91386.67,1388.6453,-2.7940745,6.431578e-08,0.8533952,0.8670177,-0.4113807,-0.41265878,0.8557557,-0.41251856,37.215393,74.26444,74.26444,139.90417,-32.28243,0.0,144.2036,217.71745,1.0,1.0,0.8771763,5.7933226,0.17682537,1.0,-185.24025,148.02486,-295.2484,220.98396,1.6081465e-12,-7.1158785e-13,0.60969484,0.60969484,5.7933226,-0.39029026,0.68871045,0.68871045,0.6031178,0.17682537,-0.48986262,-1.0995574,-0.31128955,0.0,7.0,1.109514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.207,0.9,0.0,91386.17,1382.9827,-2.7940745,6.431578e-08,0.8548293,0.8682555,-0.40931976,-0.41130468,0.85647005,-0.4101054,56.505997,104.528244,104.528244,139.90417,-51.697353,0.0,144.2036,217.71745,1.0,1.0,0.87835366,5.8928075,0.27150354,1.0,-190.86415,134.35815,-302.32895,197.8007,9.515279e-13,-6.693396e-13,0.7091795,0.7091795,5.8928075,-0.3889492,0.6862105,0.6862105,0.6023601,0.27150354,-0.3903779,-1.0995574,-0.31378946,0.0,7.0,1.109014,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2075,0.9,0.0,91385.7,1377.5648,-2.7940745,6.431578e-08,0.85626745,0.86949754,-0.40722373,-0.40992424,0.857196,-0.4076653,75.207565,133.64984,133.64984,139.90417,-70.57137,0.0,144.2036,217.71745,1.0,1.0,0.8795353,5.9920936,0.36606252,1.0,-194.53236,119.32481,-306.2398,172.58997,1.5440851e-12,-6.3716236e-13,0.8084657,0.8084657,5.9920936,-0.3875777,0.68371063,0.68371063,0.6016004,0.36606252,-0.29109174,-1.0995574,-0.3162894,0.0,7.0,1.1085141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.208,0.9,0.0,91385.28,1372.3925,-2.7940745,6.431578e-08,0.85770583,0.8707434,-0.4050897,-0.40850636,0.8579375,-0.40519914,93.133606,161.33914,161.33914,139.90417,-88.71605,0.0,144.2036,217.71745,1.0,1.0,0.8807207,6.0911865,0.46050206,1.0,-196.21425,103.08064,-306.9543,145.61517,2.6410586e-12,-6.102541e-13,0.90755844,0.90755844,6.0911865,-0.386165,0.6812107,0.6812107,0.6008393,0.46050206,-0.19199902,-1.0995574,-0.31878933,0.0,7.0,1.1080141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2085,0.9,0.0,91384.9,1367.4631,-2.7940745,6.431578e-08,0.8591408,0.8719927,-0.40291515,-0.4070406,0.85869855,-0.40270776,110.10587,187.32156,187.32156,124.33462,-105.9508,0.0,144.2036,200.97282,1.0,1.0,0.88190883,6.1900907,0.55482197,1.0,-195.89844,85.792564,-304.47696,117.1554,4.1277997e-12,-5.8796365e-13,1.0064627,1.0064627,6.1900907,-0.38470066,0.6787107,0.6787107,0.60007757,0.55482197,-0.093094714,-1.0995574,-0.32128927,0.0,7.0,1.107514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.209,0.9,0.0,91384.555,1362.7725,-2.7940745,6.431578e-08,0.8605688,0.8732447,-0.40069783,-0.4055171,0.8594826,-0.40019205,125.95599,211.34032,211.34032,124.33462,-122.104515,0.0,144.2036,200.97282,1.0,1.0,0.883099,0.0056260796,0.6490222,1.0,-193.59302,67.63702,-298.8431,87.5028,6.468291e-12,-5.6517573e-13,1.1051835,1.1051835,0.0056260796,-0.38317502,0.67621076,0.67621076,0.59931576,0.6490222,0.0056260796,-1.0995574,-0.32378924,0.0,7.0,1.1070141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2095,0.9,0.0,91384.26,1358.3131,-2.7940745,6.431578e-08,0.86198634,0.87449867,-0.39843586,-0.40392673,0.8602929,-0.39765307,140.52698,233.15874,233.15874,124.33462,-137.01712,0.0,144.2036,200.97282,1.0,1.0,0.8842901,0.10416814,0.74310285,1.0,-189.3254,48.79842,-290.11868,56.959934,7.48441e-12,-5.4778556e-13,1.2037256,1.2037256,0.10416814,-0.3815791,0.67371076,0.67371076,0.5985546,0.74310285,0.10416814,-1.0995574,-0.3262892,0.0,7.0,1.1065141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.21,0.9,0.0,91383.99,1354.0763,-2.7940745,6.431578e-08,0.86339015,0.8757538,-0.39612773,-0.4022611,0.8611323,-0.39509183,153.67465,252.56236,252.56236,124.33462,-150.54102,0.0,144.2036,200.97282,1.0,1.0,0.885481,0.20253609,0.83706397,1.0,-183.14212,29.467466,-278.39944,25.837088,8.315586e-12,-5.290411e-13,1.3020935,1.3020935,0.20253609,-0.3799048,0.6712108,0.6712108,0.5977946,0.83706397,0.20253609,-1.0995574,-0.3287892,0.0,7.0,1.106014,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2105,0.9,0.0,91383.77,1350.0505,-2.7940745,6.431578e-08,0.864777,0.8770093,-0.3937724,-0.40051275,0.86200327,-0.39250937,165.26907,269.3609,269.3609,124.33462,-162.54248,0.0,144.2036,200.97282,1.0,1.0,0.8866706,0.3007344,0.9309059,1.0,-175.10843,9.8393545,-263.81027,-5.550627,9.394614e-12,-5.103755e-13,1.4002918,1.4002918,0.3007344,-0.37814483,0.6687112,0.6687112,0.59703636,0.9309059,0.3007344,-1.0995574,-0.3312888,0.0,7.0,1.105514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.211,0.9,0.0,91383.586,1346.2229,-2.7940745,6.431578e-08,0.8661441,0.87826407,-0.3913691,-0.39867496,0.8629078,-0.38990676,175.1958,283.39005,283.39005,124.33462,-172.90303,0.0,144.2036,200.97282,1.0,1.0,0.88785785,0.3987673,1.0246289,1.0,-165.30772,-9.888078,-246.50386,-36.886185,1.031753e-11,-4.9524214e-13,1.4983248,1.4983248,0.3987673,-0.3762927,0.666217,0.666217,0.5962804,1.0246289,0.3987673,-1.0995574,-0.333783,0.0,7.0,1.1050141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2115,0.9,0.0,91383.44,1342.5786,-2.7940745,6.431578e-08,0.8674887,0.87951815,-0.3889175,-0.39674184,0.8638476,-0.3872851,183.3572,294.5132,294.5132,124.33462,-181.52065,0.0,144.2036,200.97282,1.0,1.0,0.8890426,0.4966389,1.1182333,1.0,-153.84085,-29.51634,-226.65952,-67.85371,1.0420912e-11,-4.796364e-13,1.5961963,1.5961963,0.4966389,-0.37434283,0.6637361,0.6637361,0.5955273,1.1182333,0.4966389,-1.0995574,-0.33626387,0.0,7.0,1.104514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.212,0.9,0.0,91383.33,1339.1011,-2.8991985,2.7606253e-08,0.8688083,0.8807716,-0.38641766,-0.39470807,0.8648239,-0.38464552,189.67323,302.6229,302.6229,124.33462,-188.31078,0.0,144.2036,200.97282,1.0,1.0,0.8902249,0.5943531,1.2117196,1.0,-140.825,-48.848232,-204.48131,-98.14159,9.879646e-12,-4.647081e-13,1.6939105,1.6939105,0.5943531,-0.37229007,0.6612757,0.6612757,0.5947774,1.2117196,0.5943531,-1.0995574,-0.3387243,0.0,7.0,1.104014,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2125,0.9,0.0,91383.25,1335.7721,-2.8991985,2.7606253e-08,0.8701008,0.88202435,-0.38386995,-0.3925691,0.86583745,-0.38198903,194.08224,307.64154,307.64154,124.33462,-193.207,0.0,144.2036,200.97282,1.0,1.0,0.8914045,0.6919134,1.3050885,1.0,-126.39257,-67.68968,-180.19609,-127.44546,9.037842e-12,-4.4976834e-13,1.7914709,1.7914709,0.6919134,-0.3701301,0.65884215,0.65884215,0.5940313,1.3050885,0.6919134,-1.0995574,-0.34115782,0.0,7.0,1.1035141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.213,0.9,0.0,91383.21,1332.5721,-2.8991985,2.7606253e-08,0.87136436,0.88327587,-0.381275,-0.39032114,0.8668888,-0.3793167,196.54149,309.52237,309.52237,124.33462,-196.16177,0.0,144.2036,200.97282,1.0,1.0,0.89258075,0.78932345,1.3983406,1.0,-110.689926,-85.85156,-154.05132,-155.47105,8.212348e-12,-4.3423658e-13,1.8888808,1.8888808,0.78932345,-0.3678594,0.6564412,0.6564412,0.5932892,1.3983406,0.78932345,-1.0995574,-0.34355876,0.0,7.0,1.1030141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2135,0.9,0.0,91383.2,1329.4806,-2.8991985,2.7606253e-08,0.87259734,0.8845253,-0.37863392,-0.3879617,0.867978,-0.37662953,197.02766,308.2497,308.2497,124.33462,-197.14684,0.0,144.2036,200.97282,1.0,1.0,0.89375246,0.8865865,1.4914763,1.0,-93.876144,-103.15152,-126.31273,-181.93697,7.792016e-12,-4.1716804e-13,1.986144,1.986144,0.8865865,-0.36547565,0.654078,0.654078,0.5925515,1.4914763,0.8865865,-1.0995574,-0.34592202,0.0,7.0,1.102514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.214,0.9,0.0,91383.23,1326.4758,-2.8991985,2.7606253e-08,0.8737985,0.8857713,-0.37594798,-0.38548917,0.8691046,-0.37392846,195.53732,303.83936,303.83936,124.33462,-196.15376,0.0,144.2036,200.97282,1.0,1.0,0.89491826,0.98370546,1.5844966,1.0,-76.12147,-119.415855,-97.26191,-206.57744,7.1667637e-12,-3.99654e-13,2.083263,2.083263,0.98370546,-0.36297777,0.6517568,0.6517568,0.59181863,1.5844966,0.98370546,-1.0995574,-0.34824315,0.0,7.0,1.1020141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2145,0.9,0.0,91383.29,1323.5359,-2.8991985,2.7606253e-08,0.874967,0.88701254,-0.3732188,-0.38290343,0.870268,-0.37121445,192.087,296.3387,296.3387,124.33462,-193.19408,0.0,144.2036,200.97282,1.0,1.0,0.8960766,1.0806834,1.6774021,1.0,-57.60568,-134.48132,-67.1936,-229.1451,6.739071e-12,-3.861639e-13,2.1802406,2.1802406,1.0806834,-0.3603659,0.6494816,0.6494816,0.59109086,1.6774021,1.0806834,-1.0995574,-0.35051838,0.0,7.0,1.1015141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.215,0.9,0.0,91383.38,1320.6384,-2.8991985,2.7606253e-08,0.87610227,0.8882476,-0.37044832,-0.3802053,0.8714669,-0.3684883,186.71318,285.82632,285.82632,124.33462,-188.29924,0.0,144.2036,200.97282,1.0,1.0,0.8972263,1.1775227,1.7701937,1.0,-38.516247,-148.19693,-36.4128,-249.41351,6.4896656e-12,-3.6950122e-13,2.27708,2.27708,1.1775227,-0.35764128,0.6472556,0.6472556,0.59036833,1.7701937,1.1775227,-1.0995574,-0.35274443,0.0,7.0,1.101014,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2155,0.9,0.0,91383.51,1317.7612,-2.8991985,2.7606253e-08,0.8772041,0.88947505,-0.36763868,-0.37739676,0.87269974,-0.3657509,179.4719,272.41132,272.41132,124.33462,-181.52048,0.0,144.2036,200.97282,1.0,1.0,0.8983657,1.2742262,1.8628724,1.0,-19.046394,-160.4255,-5.2316575,-267.17966,6.0941126e-12,-3.5382946e-13,2.3737836,2.3737836,1.2742262,-0.35480615,0.64508146,0.64508146,0.58965135,1.8628724,1.2742262,-1.0995574,-0.35491854,0.0,7.0,1.100514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.216,0.9,0.0,91383.664,1314.8822,-2.8991985,2.7606253e-08,0.87827265,0.8906935,-0.36479226,-0.3744807,0.8739647,-0.36300296,170.4383,256.23242,256.23242,124.33462,-172.92819,0.0,144.2036,200.97282,1.0,1.0,0.8994936,1.370796,1.9554387,1.0,0.60692954,-171.04523,26.033756,-282.26617,5.2512456e-12,-3.3699354e-13,2.4703534,2.4703534,1.370796,-0.3518638,0.64296144,0.64296144,0.58894,1.9554387,1.370796,-1.0995574,-0.35703853,0.0,7.0,1.1000141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2165,0.9,0.0,91383.84,1311.9797,-2.8991985,2.7606253e-08,0.8793083,0.89190155,-0.3619116,-0.3714609,0.87525964,-0.36024523,159.7058,237.45647,237.45647,124.33462,-162.61131,0.0,144.2036,200.97282,1.0,1.0,0.9006087,1.4672341,2.0478938,1.0,20.24514,-179.95093,57.066757,-294.52322,4.6130816e-12,-5.565054e-13,2.5667915,2.5667915,1.4672341,-0.34881836,0.64089733,0.64089733,0.58823466,2.0478938,1.4672341,-1.0995574,-0.35910264,0.0,7.0,1.099514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.217,0.9,0.0,91384.055,1309.033,-2.8991985,2.7606253e-08,0.8803118,0.8930982,-0.3589995,-0.36834198,0.8765819,-0.3574784,147.38509,216.27672,216.27672,124.33462,-150.6763,0.0,144.2036,200.97282,1.0,1.0,0.90171,1.5635428,2.1402385,1.0,39.67012,-187.05522,87.55339,-303.8301,3.6336721e-12,-1.0432442e-12,2.6631002,2.6631002,1.5635428,-0.3456746,0.63889045,0.63889045,0.58753526,2.1402385,1.5635428,-1.0995574,-0.36110952,0.0,7.0,1.099014,0.9046981,0.0,-0.07,0.0,1.0,1.0
