Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2175,0.9,0.0,91384.29,1306.022,-2.8991985,2.7606253e-08,0.88128424,0.89428204,-0.35605878,-0.36512938,0.8779288,-0.3547031,133.60304,192.9109,192.9109,124.33462,-137.2461,0.0,144.2036,200.97282,1.0,1.0,0.9027963,1.6597236,2.232474,1.0,58.686344,-192.2894,117.18576,-310.09668,3.2415084e-12,-1.3708775e-12,2.7592812,2.7592812,1.6597236,-0.34243828,0.63694173,0.63694173,0.586842,2.232474,1.6597236,-1.0995574,-0.3630583,0.0,7.0,1.0985141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.218,0.9,0.0,91384.55,1302.9276,-2.8991985,2.7606253e-08,0.88222694,0.8954521,-0.35309243,-0.3618292,0.87929726,-0.3519199,118.50124,167.59888,167.59888,124.33462,-122.45873,0.0,144.2036,200.97282,1.0,1.0,0.9038668,1.7557784,2.324601,1.0,77.102974,-195.60422,145.66534,-313.26422,3.244685e-12,-1.5909677e-12,2.855336,2.855336,1.7557784,-0.33911577,0.6350516,0.6350516,0.58615494,2.324601,1.7557784,-1.0995574,-0.36494836,0.0,7.0,1.0980141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2185,0.9,0.0,91384.83,1299.7323,-2.8991985,2.7606253e-08,0.88314146,0.8966074,-0.3501035,-0.35844812,0.880684,-0.3491293,102.23445,140.6,140.6,124.33462,-106.465836,0.0,144.2036,200.97282,1.0,1.0,0.90492076,1.8517085,2.4166205,1.0,94.7359,-196.97035,172.70613,-313.30615,3.3733751e-12,-1.7331949e-12,2.951266,2.951266,1.8517085,-0.33571404,0.63322043,0.63322043,0.5854741,2.4166205,1.8517085,-1.0995574,-0.36677957,0.0,7.0,1.097514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.219,0.9,0.0,91385.125,1296.4196,-2.8991985,2.7606253e-08,0.8840296,0.8977471,-0.34709498,-0.3549935,0.88208574,-0.34633178,84.96891,112.19036,112.19036,124.33462,-89.43095,0.0,144.2036,200.97282,1.0,1.0,0.90595746,1.9475155,2.5085337,1.0,111.40974,-196.37865,198.03778,-310.22815,3.478085e-12,-1.8131656e-12,3.047073,3.047073,1.9475155,-0.33224058,0.63144803,0.63144803,0.5847995,2.5085337,1.9475155,-1.0995574,-0.36855197,0.0,7.0,1.0970141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2195,0.9,0.0,91385.445,1292.9746,-2.8991985,2.7606253e-08,0.8848934,0.89887077,-0.34407002,-0.35147306,0.8834989,-0.3435278,66.88049,82.659706,82.659706,124.33462,-71.52771,0.0,144.2036,200.97282,1.0,1.0,0.90697664,2.0432005,2.6003413,1.0,126.959694,-193.84018,221.40842,-304.0681,3.493517e-12,-1.8520793e-12,3.142758,3.142758,2.0432005,-0.3287033,0.629734,0.629734,0.5841313,2.6003413,2.0432005,-1.0995574,-0.370266,0.0,7.0,1.0965141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.22,0.9,0.0,91385.78,1289.384,-2.8991985,2.7606253e-08,0.88573503,0.89997786,-0.34103155,-0.34789494,0.8849199,-0.3407177,48.15271,52.308277,52.308277,124.33462,-52.937923,0.0,144.2036,200.97282,1.0,1.0,0.90797806,2.1387649,2.6920445,1.0,141.23325,-189.38597,242.58737,-294.89563,2.6667412e-12,-1.8708474e-12,3.2383223,3.2383223,2.1387649,-0.3251105,0.62807775,0.62807775,0.58346933,2.6920445,2.1387649,-1.0995574,-0.37192228,0.0,7.0,1.096014,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2205,0.9,0.0,91386.125,1285.6366,-2.8991985,2.7606253e-08,0.88655674,0.90106803,-0.3379826,-0.3442675,0.8863449,-0.33790183,28.974731,21.443512,21.443512,124.33462,-33.849545,0.0,144.2036,200.97282,1.0,1.0,0.90896165,2.2342098,2.7836442,1.0,154.09178,-183.06651,261.36752,-282.81104,1.5132914e-12,-1.8684791e-12,3.3337672,3.3337672,2.2342098,-0.3214706,0.6264783,0.6264783,0.5828137,2.7836442,2.2342098,-1.0995574,-0.37352166,0.0,7.0,1.095514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.221,0.9,0.0,91386.484,1281.7224,-2.8991985,2.7606253e-08,0.88736105,0.9021413,-0.33492595,-0.34059927,0.88777035,-0.33508044,9.539248,-9.623344,-9.623344,124.33462,-14.454609,0.0,144.2036,200.97282,1.0,1.0,0.90992767,2.3295362,2.8751414,1.0,165.41193,-174.95117,277.5674,-267.94406,8.478553e-13,-1.8537348e-12,3.4290936,3.4290936,2.3295362,-0.31779224,0.6249348,0.6249348,0.58216435,2.8751414,2.3295362,-1.0995574,-0.3750652,0.0,7.0,1.0950141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2215,0.9,0.0,91386.85,1277.6338,-2.8991985,2.7606253e-08,0.88815045,0.9031977,-0.33186442,-0.3368989,0.8891926,-0.3322538,-9.959592,-40.580627,-40.580627,124.33462,5.052879,0.0,144.2036,200.97282,1.0,1.0,0.91087645,2.4247453,2.966537,1.0,175.08676,-165.12717,291.03305,-250.45244,1.5312587e-13,-1.8236337e-12,3.5243027,3.5243027,2.4247453,-0.31408417,0.6234458,0.6234458,0.5815213,2.966537,2.4247453,-1.0995574,-0.3765542,0.0,7.0,1.094514,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.222,0.9,0.0,91387.23,1273.3646,-2.8991985,2.7606253e-08,0.8889275,0.9042377,-0.32880056,-0.333175,0.89060783,-0.3294221,-29.328289,-71.11961,-71.11961,124.33462,24.479021,0.0,144.2036,200.97282,1.0,1.0,0.9118085,2.519838,3.0578322,1.0,183.0268,-153.6985,301.63937,-230.51978,-1.4339436e-13,-1.7893614e-12,3.6193955,3.6193955,2.519838,-0.31035495,0.62201,0.62201,0.5808844,3.0578322,2.519838,-1.0995574,-0.37798998,0.0,7.0,1.094014,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2225,0.9,0.0,91387.61,1268.9109,-2.8991985,2.7606253e-08,0.88969487,0.9052616,-0.3257368,-0.32943612,0.8920127,-0.32658538,-48.376045,-100.937805,-100.937805,124.33462,43.632107,0.0,144.2036,200.97282,1.0,1.0,0.9127246,2.6148157,3.1490278,1.0,189.16075,-140.78471,309.29126,-208.35345,-1.4020741e-13,-1.7520079e-12,3.714373,3.714373,2.6148157,-0.30661318,0.6206259,0.6206259,0.5802538,3.1490278,2.6148157,-1.0995574,-0.3793741,0.0,7.0,1.0935141,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.223,0.9,0.0,91387.99,1264.2705,-2.8991985,2.7606253e-08,0.89045507,0.90627,-0.32267535,-0.32569063,0.89340365,-0.32374385,-66.91674,-129.7421,-129.7421,124.33462,62.324604,0.0,144.2036,200.97282,1.0,1.0,0.9136256,2.7096791,3.2401247,1.0,193.43608,-126.51935,313.92422,-184.18213,1.1399964e-13,-1.7134253e-12,3.8092365,3.8092365,2.7096791,-0.30286705,0.61929184,0.61929184,0.57962936,3.2401247,2.7096791,-1.0995574,-0.38070813,0.0,7.0,1.093014,0.9046981,0.0,-0.07,0.0,1.0,1.0
2.2235,0.9,0.0,91388.375,1259.4431,-2.8991985,2.7606253e-08,0.8912107,0.9072638,-0.31961828,-0.3219465,0.8947775,-0.32089746,-84.77081,-157.25177,-157.25177,124.33462,80.37508,0.0,144.2036,200.97282,1.0,1.0,0.9145125,2.8044298,3.331124,1.0,195.81927,-111.04846,315.50485,-158.25308,1.5213644e-13,-1.6688727e-12,3.9039872,3.9039872,2.8044298,-0.29912463,0.6180062,0.6180062,0.57901114,3.331124,2.8044298,-1.0995574,-0.3819938,0.0,7.0,1.092514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.224,0.9,0.0,91388.76,1254.4302,-2.8991985,2.7606253e-08,0.89196426,0.9082438,-0.31656742,-0.3182116,0.8961311,-0.3180463,-101.76707,-183.20135,-183.20135,124.33462,97.60998,0.0,144.2036,200.97282,1.0,1.0,0.9153864,2.8990686,3.4220269,1.0,196.29596,-94.52889,314.03073,-130.82938,-1.3988846e-14,-1.6225554e-12,3.998626,3.998626,2.8990686,-0.2953936,0.61676717,0.61676717,0.57839906,3.4220269,2.8990686,-1.0995574,-0.38323283,0.0,7.0,1.0920141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2245,0.9,0.0,91389.15,1249.2352,-2.8991985,2.7606253e-08,0.8927181,0.90921104,-0.31352434,-0.31449324,0.89746153,-0.31519026,-117.74428,-207.34312,-207.34312,124.33462,113.86538,0.0,144.2036,200.97282,1.0,1.0,0.9162485,2.9935968,3.512834,1.0,194.87077,-77.126495,309.53006,-102.18693,-3.7563466e-13,-1.5776033e-12,4.0931544,4.0931544,2.9935968,-0.29168117,0.6155729,0.6155729,0.57779324,3.512834,2.9935968,-1.0995574,-0.38442704,0.0,7.0,1.0915141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.225,0.9,0.0,91389.52,1243.863,-2.8991985,2.7606253e-08,0.8934745,0.9101667,-0.3104904,-0.31079826,0.8987662,-0.31232932,-132.55272,-229.44951,-229.44951,124.33462,128.98843,0.0,144.2036,200.97282,1.0,1.0,0.91710025,3.0880158,3.6035466,1.0,191.56703,-59.014297,302.0609,-72.61141,-1.0850774e-12,-1.5329221e-12,4.1875734,4.1875734,3.0880158,-0.2879941,0.6144217,0.6144217,0.57719356,3.6035466,3.0880158,-1.0995574,-0.38557827,0.0,7.0,1.091014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2255,0.9,0.0,91389.9,1238.3204,-2.8991985,2.7606253e-08,0.8942358,0.9111118,-0.30746675,-0.30713308,0.9000426,-0.30946332,-146.0555,-249.31503,-249.31503,124.33462,142.8388,0.0,144.2036,200.97282,1.0,1.0,0.9179429,3.1823273,3.6941655,1.0,186.42618,-40.37068,291.71027,-42.395226,-1.629185e-12,-1.4767092e-12,4.2818847,4.2818847,3.1823273,-0.28433847,0.61331165,0.61331165,0.5766002,3.6941655,3.1823273,-1.0995574,-0.38668832,0.0,7.0,1.0905141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.226,0.9,0.0,91390.27,1232.6154,-2.8991985,2.7606253e-08,0.89500374,0.9120478,-0.3044542,-0.30350348,0.9012886,-0.30659214,-158.12964,-266.7582,-266.7582,124.33462,155.28984,0.0,144.2036,200.97282,1.0,1.0,0.91877794,3.2765326,3.7846913,1.0,179.50713,-21.377487,278.59262,-11.8344145,-1.9301967e-12,-1.426352e-12,4.37609,4.37609,3.2765326,-0.28072003,0.61224097,0.61224097,0.5760131,3.7846913,3.2765326,-1.0995574,-0.38775903,0.0,7.0,1.0900141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2265,0.9,0.0,91390.63,1226.7573,-2.8991985,2.7606253e-08,0.8957803,0.91297585,-0.3014534,-0.2999146,0.90250236,-0.30371556,-168.66716,-281.62286,-281.62286,124.33462,166.22961,0.0,144.2036,200.97282,1.0,1.0,0.91960675,3.3706334,3.8751256,1.0,170.88533,-2.2181706,262.84848,18.774393,-2.232044e-12,-1.3796855e-12,4.470191,4.470191,3.3706334,-0.2771437,0.6112078,0.6112078,0.57543236,3.8751256,3.3706334,-1.0995574,-0.38879222,0.0,7.0,1.089514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.227,0.9,0.0,91390.99,1220.7572,-2.8991985,2.7606253e-08,0.8965671,0.9138974,-0.2984648,-0.29637107,0.90368223,-0.3008334,-177.5758,-293.7793,-293.7793,139.32265,175.56177,0.0,144.2036,222.74933,1.0,1.0,0.92043084,3.4646316,3.9654694,1.0,160.65181,16.923998,244.64238,49.136917,-2.8222225e-12,-1.3336564e-12,4.564189,4.564189,3.4646316,-0.2736138,0.6102104,0.6102104,0.57485807,3.9654694,3.4646316,-1.0995574,-0.38978958,0.0,7.0,1.089014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2275,0.9,0.0,91391.336,1214.6266,-2.8991985,2.7606253e-08,0.89736557,0.9148137,-0.29548848,-0.29287666,0.90482694,-0.29794538,-184.7797,-303.12518,-303.12518,139.32265,183.20613,0.0,144.2036,222.74933,1.0,1.0,0.9212516,3.5585291,4.055723,1.0,148.91199,35.8677,224.16109,78.964096,-3.984457e-12,-1.292345e-12,4.6580863,4.6580863,3.5585291,-0.270134,0.6092471,0.6092471,0.5742904,4.055723,3.5585291,-1.0995574,-0.39075288,0.0,7.0,1.0885141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.228,0.9,0.0,91391.68,1208.3787,-2.8991985,2.7606253e-08,0.8981769,0.915726,-0.29252443,-0.28943473,0.9059354,-0.29505128,-190.21974,-309.58603,-309.58603,139.32265,189.09927,0.0,144.2036,222.74933,1.0,1.0,0.9220705,3.6523278,4.1458883,1.0,135.78448,54.43525,201.61124,107.97478,-4.890947e-12,-1.2290183e-12,4.7518854,4.7518854,3.6523278,-0.26670733,0.6083162,0.6083162,0.5737294,4.1458883,3.6523278,-1.0995574,-0.3916838,0.0,7.0,1.088014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2285,0.9,0.0,91392.01,1202.0267,-2.8991985,2.7606253e-08,0.89900213,0.9166357,-0.2895723,-0.28604755,0.90700704,-0.2921507,-193.8539,-313.11542,-313.11542,139.32265,193.1948,0.0,144.2036,222.74933,1.0,1.0,0.92288864,3.7460303,4.235966,1.0,121.39971,72.454185,177.21709,135.89832,-5.8729176e-12,-1.1416131e-12,4.8455877,4.8455877,3.7460303,-0.26333597,0.6074161,0.6074161,0.57317525,4.235966,3.7460303,-1.0995574,-0.3925839,0.0,7.0,1.087514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.229,0.9,0.0,91392.336,1195.5853,-2.8991985,2.7606253e-08,0.89984196,0.9175439,-0.2866316,-0.28271714,0.9080413,-0.28924343,-195.65732,-313.69498,-313.69498,139.32265,195.46342,0.0,144.2036,222.74933,1.0,1.0,0.92370754,3.839639,4.3259573,1.0,105.89853,89.75879,151.2181,162.4769,-7.0637675e-12,-1.0611387e-12,4.939196,4.939196,3.839639,-0.2600215,0.60654527,0.60654527,0.5726282,4.3259573,3.839639,-1.0995574,-0.3934547,0.0,7.0,1.0870141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2295,0.9,0.0,91392.65,1189.0692,-2.8991985,2.7606253e-08,0.90069693,0.9184517,-0.2837017,-0.2794444,0.90903825,-0.28632903,-195.62221,-311.33414,-311.33414,139.32265,195.893,0.0,144.2036,222.74933,1.0,1.0,0.9245282,3.933156,4.415863,1.0,89.430756,106.191444,123.86636,187.46777,-7.771646e-12,-1.0117954e-12,5.0327134,5.0327134,3.933156,-0.25676474,0.60570234,0.60570234,0.57208836,4.415863,3.933156,-1.0995574,-0.39429766,0.0,7.0,1.0865141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.23,0.9,0.0,91392.96,1182.4935,-2.8991985,2.7606253e-08,0.9015674,0.9193603,-0.28078166,-0.27622986,0.9099979,-0.2834072,-193.75766,-306.0694,-306.0694,139.32265,194.48837,0.0,144.2036,222.74933,1.0,1.0,0.9253516,4.026584,4.505685,1.0,72.15372,121.603935,95.424225,210.64519,-8.630693e-12,-1.0922857e-12,5.1261415,5.1261415,4.026584,-0.25356597,0.6048859,0.6048859,0.571556,4.505685,4.026584,-1.0995574,-0.39511412,0.0,7.0,1.086014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2305,0.9,0.0,91393.26,1175.8735,-2.8991985,2.7606253e-08,0.9024534,0.92027044,-0.27787042,-0.27307326,0.9109208,-0.28047755,-190.0893,-297.96375,-297.96375,139.32265,191.27098,0.0,144.2036,222.74933,1.0,1.0,0.92617875,4.119927,4.595423,1.0,54.230682,135.85861,66.16159,231.80214,-9.2426795e-12,-1.4738378e-12,5.2194843,5.2194843,4.119927,-0.2504246,0.6040946,0.6040946,0.5710313,4.595423,4.119927,-1.0995574,-0.39590538,0.0,7.0,1.0855141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.231,0.9,0.0,91393.555,1169.2249,-2.94838,4.6036412e-08,0.90335476,0.921183,-0.2749668,-0.26997367,0.91180766,-0.2775397,-184.6588,-287.10544,-287.10544,139.32265,186.2785,0.0,144.2036,222.74933,1.0,1.0,0.92701024,4.2131863,4.68508,1.0,35.829407,148.82939,36.353474,250.75197,-9.009074e-12,-1.7345834e-12,5.3127437,5.3127437,4.2131863,-0.24733959,0.60332745,0.60332745,0.5705146,4.68508,4.2131863,-1.0995574,-0.39667255,0.0,7.0,1.0850141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2315,0.9,0.0,91393.85,1162.5626,-2.94838,4.6036412e-08,0.9042711,0.92209864,-0.27206945,-0.2669296,0.9126594,-0.27459326,-177.52332,-273.60712,-273.60712,139.32265,179.56424,0.0,144.2036,222.74933,1.0,1.0,0.9278469,4.3063664,4.7746563,1.0,17.120579,160.40273,6.277446,267.32965,-8.394797e-12,-1.88762e-12,5.405924,5.405924,4.3063664,-0.2443092,0.6025833,0.6025833,0.5700062,4.7746563,4.3063664,-1.0995574,-0.3974167,0.0,7.0,1.084514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.232,0.9,0.0,91394.13,1155.902,-2.94838,4.6036412e-08,0.9052018,0.9230179,-0.269177,-0.26393896,0.91347736,-0.27163786,-168.75471,-257.60413,-257.60413,139.32265,171.19641,0.0,144.2036,222.74933,1.0,1.0,0.928689,4.3994694,4.8641534,1.0,-1.7236512,170.47836,-23.788788,281.3929,-7.517974e-12,-1.9790116e-12,5.499027,5.499027,4.3994694,-0.24133107,0.6018611,0.6018611,0.5695064,4.8641534,4.3994694,-1.0995574,-0.39813888,0.0,7.0,1.084014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2325,0.9,0.0,91394.42,1149.2576,-2.94838,4.6036412e-08,0.90614605,0.9239412,-0.2662878,-0.26099908,0.91426283,-0.26867306,-158.43886,-239.2533,-239.2533,139.32265,161.25746,0.0,144.2036,222.74933,1.0,1.0,0.92953694,4.4925,4.9535728,1.0,-20.531141,178.97,-53.569794,292.8231,-6.034729e-12,-1.9717429e-12,5.592057,5.592057,4.4925,-0.23840241,0.60116005,0.60116005,0.56901544,4.9535728,4.4925,-1.0995574,-0.39883992,0.0,7.0,1.0835141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.233,0.9,0.0,91394.7,1142.6436,-2.94838,4.6036412e-08,0.90710276,0.9248687,-0.26340026,-0.25810683,0.9150175,-0.26569852,-146.67468,-218.73114,-218.73114,139.32265,149.84317,0.0,144.2036,222.74933,1.0,1.0,0.9303907,4.5854607,5.0429153,1.0,-39.13118,185.80586,-82.7947,301.52585,-4.5203147e-12,-1.9159839e-12,5.685018,5.685018,4.5854607,-0.23551992,0.6004794,0.6004794,0.5685338,5.0429153,4.5854607,-1.0995574,-0.3995206,0.0,7.0,1.083014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2335,0.9,0.0,91394.99,1136.0732,-2.94838,4.6036412e-08,0.9080708,0.92580044,-0.26051274,-0.25525856,0.9157432,-0.26271382,-133.57323,-196.23224,-196.23224,139.32265,137.06165,0.0,144.2036,222.74933,1.0,1.0,0.9312503,4.6783557,5.1321836,1.0,-57.355896,190.92912,-111.199425,307.43167,-2.6496444e-12,-2.0772685e-12,5.777913,5.777913,4.6783557,-0.23267975,0.5998184,0.5998184,0.5680617,5.1321836,4.6783557,-1.0995574,-0.4001816,0.0,7.0,1.082514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.234,0.9,0.0,91395.27,1129.5597,-2.94838,4.6036412e-08,0.9090488,0.92673635,-0.25762346,-0.25245035,0.91644186,-0.25971866,-119.25666,-171.96732,-171.96732,139.32265,123.03242,0.0,144.2036,222.74933,1.0,1.0,0.93211544,4.7711883,5.2213783,1.0,-75.04157,194.29823,-138.5288,310.4961,-7.5650407e-13,-2.5473443e-12,5.8707457,5.8707457,4.7711883,-0.22987787,0.59917647,0.59917647,0.56759965,5.2213783,4.7711883,-1.0995574,-0.4008235,0.0,7.0,1.0820141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2345,0.9,0.0,91395.56,1123.1147,-2.94838,4.6036412e-08,0.91003513,0.92767614,-0.2547307,-0.2496777,0.91711557,-0.25671262,-103.857124,-146.1614,-146.1614,139.32265,107.885315,0.0,144.2036,222.74933,1.0,1.0,0.9329857,4.8639627,5.310501,1.0,-92.029976,195.8871,-164.53851,310.69992,2.3818117e-13,-2.86828e-12,5.96352,5.96352,4.8639627,-0.22710966,0.5985532,0.5985532,0.5671479,5.310501,4.8639627,-1.0995574,-0.40144682,0.0,7.0,1.081514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.235,0.9,0.0,91395.86,1116.7493,-2.94838,4.6036412e-08,0.91102815,0.9286194,-0.25183275,-0.24693601,0.9177665,-0.2536954,-87.51566,-119.05187,-119.05187,139.32265,91.75934,0.0,144.2036,222.74933,1.0,1.0,0.93386054,4.956683,5.399554,1.0,-108.169556,195.68521,-188.9971,308.04898,5.9974475e-13,-3.068834e-12,6.0562406,6.0562406,4.956683,-0.22437038,0.5979481,0.5979481,0.56670696,5.399554,4.956683,-1.0995574,-0.40205196,0.0,7.0,1.081014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2355,0.9,0.0,91396.16,1110.4734,-2.94838,4.6036412e-08,0.9120261,0.9295654,-0.24892783,-0.2442203,0.91839707,-0.2506667,-70.38099,-90.8863,-90.8863,139.32265,74.80146,0.0,144.2036,222.74933,1.0,1.0,0.9347391,5.049353,5.488538,1.0,-123.31665,193.69765,-211.68768,302.57397,8.8088103e-13,-3.192177e-12,6.1489105,6.1489105,5.049353,-0.221655,0.5973608,0.5973608,0.5662772,5.488538,5.049353,-1.0995574,-0.4026392,0.0,7.0,1.0805141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.236,0.9,0.0,91396.46,1104.2959,-2.94838,4.6036412e-08,0.9130269,0.93051356,-0.24601427,-0.24152546,0.91900945,-0.24762626,-52.608288,-61.920525,-61.920525,139.32265,57.165466,0.0,144.2036,222.74933,1.0,1.0,0.93562055,5.141977,5.5774555,1.0,-137.3366,189.94489,-232.40952,294.33005,8.77552e-13,-3.2416695e-12,6.241534,6.241534,5.141977,-0.2189583,0.59679115,0.59679115,0.56585896,5.5774555,5.141977,-1.0995574,-0.40320885,0.0,7.0,1.0800141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2365,0.9,0.0,91396.78,1098.2246,-2.94838,4.6036412e-08,0.9140287,0.9314628,-0.24309044,-0.23884615,0.91960615,-0.24457379,-34.35791,-32.41649,-32.41649,139.32265,39.010647,0.0,144.2036,222.74933,1.0,1.0,0.9365036,5.234558,5.6663084,1.0,-150.10474,184.46265,-250.97968,283.39618,7.179895e-13,-3.2553975e-12,0.050930288,0.050930288,5.234558,-0.21627492,0.596239,0.596239,0.56545275,5.6663084,-1.0486271,-1.0995574,-0.40376103,0.0,7.0,1.079514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.237,0.9,0.0,91397.11,1092.2661,-2.94838,4.6036412e-08,0.91502935,0.93241215,-0.24015477,-0.236177,0.9201895,-0.2415091,-15.794136,-2.6400993,-2.6400993,139.32265,20.500523,0.0,144.2036,222.74933,1.0,1.0,0.9373872,5.3271017,5.7550983,1.0,-161.50746,177.3016,-267.2343,269.87442,5.5186243e-13,-3.2423788e-12,0.1434739,0.1434739,5.3271017,-0.2135995,0.59570414,0.59570414,0.5650589,5.7550983,-0.95608354,-1.0995574,-0.40429586,0.0,7.0,1.0790141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2375,0.9,0.0,91397.45,1086.4257,-2.94838,4.6036412e-08,0.9160267,0.9333604,-0.23720579,-0.23351264,0.92076194,-0.23843199,2.9161997,27.140896,27.140896,139.32265,1.8015327,0.0,144.2036,222.74933,1.0,1.0,0.9382701,5.4196115,5.8438277,1.0,-171.44308,168.52689,-281.03,253.88908,2.2616203e-14,-3.2422053e-12,0.23598373,0.23598373,5.4196115,-0.21092659,0.5951866,0.5951866,0.5646779,5.8438277,-0.86357373,-1.0995574,-0.40481338,0.0,7.0,1.0785141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.238,0.9,0.0,91397.805,1080.7076,-2.94838,4.6036412e-08,0.9170186,0.9343062,-0.23424211,-0.23084764,0.9213258,-0.23534234,21.60502,56.65907,56.65907,139.32265,-16.91831,0.0,138.09615,222.74933,1.0,1.0,0.93915045,5.5120916,5.932498,1.0,-179.8226,158.21759,-292.24472,235.58563,-6.7354195e-13,-3.22069e-12,0.32846397,0.32846397,5.5120916,-0.20825084,0.59468645,0.59468645,0.5643101,5.932498,-0.7710935,-1.0995574,-0.40531355,0.0,7.0,1.078014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2385,0.9,0.0,91398.17,1075.1149,-2.94838,4.6036412e-08,0.9180029,0.9352482,-0.23126248,-0.22817671,0.92188334,-0.23224004,40.104374,85.64946,85.64946,139.32265,-35.49078,0.0,138.09615,222.74933,1.0,1.0,0.94002694,5.6045465,6.021112,1.0,-186.57056,146.46619,-300.77896,215.1295,-1.2893712e-12,-3.1790855e-12,0.42091876,0.42091876,5.6045465,-0.2055669,0.5942037,0.5942037,0.5639559,6.021112,-0.67863864,-1.0995574,-0.4057963,0.0,7.0,1.077514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.239,0.9,0.0,91398.56,1069.649,-2.94838,4.6036412e-08,0.9189774,0.9361848,-0.22826575,-0.22549462,0.92243683,-0.22912504,58.247803,113.851715,113.851715,139.32265,-53.7488,0.0,138.09615,222.74933,1.0,1.0,0.9408978,5.69698,6.109671,1.0,-191.62558,133.37778,-306.55652,192.70482,-1.8965658e-12,-3.1237903e-12,0.51335233,0.51335233,5.69698,-0.20286962,0.5937385,0.5937385,0.56361574,6.109671,-0.5862051,-1.0995574,-0.4062615,0.0,7.0,1.0770141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2395,0.9,0.0,91398.96,1064.3107,-2.94838,4.6036412e-08,0.91993994,0.93711454,-0.22525093,-0.22279626,0.92298836,-0.22599734,75.871704,141.0122,141.0122,139.32265,-71.5278,0.0,138.09615,222.74933,1.0,1.0,0.94176143,5.789397,6.198178,1.0,-194.94101,119.069305,-309.5251,168.51286,-2.2306673e-12,1.0181372e-11,0.60576874,0.60576874,5.789397,-0.20015405,0.593291,0.593291,0.56328994,6.198178,-0.4937887,-1.0995574,-0.40670902,0.0,7.0,1.076514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.24,0.9,0.0,91399.38,1059.099,-2.94838,4.6036412e-08,0.9208885,0.93803555,-0.22221717,-0.22007686,0.92354,-0.222857,92.81669,166.88612,166.88612,139.32265,-88.667114,0.0,138.09615,222.74933,1.0,1.0,0.9426158,5.8818,0.0034492495,1.0,-196.48529,103.6686,-309.6567,142.77058,-1.916391e-12,7.1266053e-12,0.6981721,0.6981721,5.8818,-0.19741544,0.59286135,0.59286135,0.562979,0.0034492495,-0.4013853,-1.0995574,-0.40713862,0.0,7.0,1.076014,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2405,0.9,0.0,91399.82,1054.0123,-2.94838,4.6036412e-08,0.921821,0.93894625,-0.21916378,-0.21733186,0.92409354,-0.21970408,108.92894,191.23949,191.23949,139.32265,-105.0113,0.0,138.09615,222.74933,1.0,1.0,0.9434591,5.9741945,0.091858394,1.0,-196.24237,87.31342,-306.94827,115.70878,-1.2930696e-12,4.337498e-12,0.79056644,0.79056644,5.9741945,-0.1946493,0.5924499,0.5924499,0.56268317,0.091858394,-0.308991,-1.0995574,-0.40755013,0.0,7.0,1.0755141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.241,0.9,0.0,91400.27,1049.0476,-2.94838,4.6036412e-08,0.9227355,0.9398449,-0.2160902,-0.21455693,0.9246508,-0.21653873,124.06156,213.85117,213.85117,139.32265,-120.4115,0.0,138.09615,222.74933,1.0,1.0,0.94428957,6.0665836,0.18022227,1.0,-194.21191,70.15036,-301.4215,87.57033,-9.247733e-13,2.5596944e-12,0.8829557,0.8829557,6.0665836,-0.19185144,0.5920567,0.5920567,0.5624028,0.18022227,-0.21660176,-1.0995574,-0.40794328,0.0,7.0,1.0750141,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.2415,0.9,0.0,91400.75,1044.2009,-2.94838,4.6036412e-08,0.9236302,0.94072974,-0.2129961,-0.21174812,0.9252133,-0.21336117,138.07582,234.51482,234.51482,139.32265,-134.72673,0.0,138.09615,222.74933,1.0,1.0,0.9451053,6.158972,0.26854336,1.0,-190.40944,52.33362,-293.12302,58.608185,-1.0983303e-12,1.2654333e-12,0.9753437,0.9753437,6.158972,-0.18901803,0.59168214,0.59168214,0.56213826,0.26854336,-0.124213725,-1.0995574,-0.40831783,0.0,7.0,1.074514,0.8878163,0.0,-0.07,0.0,1.0,1.0
2.242,0.9,0.0,91401.25,1039.467,-2.94838,4.6036412e-08,0.9245033,0.941599,-0.20988126,-0.20890187,0.9257824,-0.21017164,150.84245,253.04066,253.04066,139.32265,-147.82518,0.0,138.09615,222.74933,1.0,1.0,0.94590455,6.2513623,0.35682413,1.0,-184.86626,34.023808,-282.124,29.083324,-1.7947088e-12,3.440839e-13,1.0677342,1.0677342,6.2513623,-0.18614562,0.5913265,0.5913265,0.5618898,0.35682413,-0.03182313,-1.0995574,-0.40867355,0.0,7.0,1.0740141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2425,0.9,0.0,91401.766,1034.8403,-2.94838,4.6036412e-08,0.9253533,0.942451,-0.20674564,-0.20601493,0.9263594,-0.20697042,162.2428,269.25726,269.25726,139.32265,-159.58534,0.0,138.09615,222.74933,1.0,1.0,0.94668525,0.060573716,0.4450672,1.0,-177.62936,15.386563,-268.51987,-0.7374024,-2.5073361e-12,-3.0336066e-13,1.1601311,1.1601311,0.060573716,-0.18323113,0.5909899,0.5909899,0.56165785,0.4450672,0.060573716,-1.0995574,-0.40901014,0.0,7.0,1.0735141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.243,0.9,0.0,91402.3,1030.3138,-2.94838,4.6036412e-08,0.9261787,0.94328403,-0.2035894,-0.20308445,0.9269453,-0.20375791,172.17003,283.01312,283.01312,139.32265,-169.89728,0.0,138.09615,222.74933,1.0,1.0,0.9474459,0.15298039,0.5332751,1.0,-168.7612,-3.4088242,-252.4296,-30.583525,-3.0648832e-12,-7.5493783e-13,1.2525378,1.2525378,0.15298039,-0.18027194,0.5906726,0.5906726,0.56144255,0.5332751,0.15298039,-1.0995574,-0.40932736,0.0,7.0,1.073014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2435,0.9,0.0,91402.85,1025.88,-2.94838,4.6036412e-08,0.92697823,0.9440965,-0.20041284,-0.20010819,0.92754096,-0.2005345,180.53008,294.17813,294.17813,139.32265,-178.66357,0.0,138.09615,222.74933,1.0,1.0,0.9481847,0.24540032,0.62145054,1.0,-158.33919,-22.19089,-233.99487,-60.183266,-3.919661e-12,-1.0660981e-12,1.3449577,1.3449577,0.24540032,-0.17726585,0.590375,0.590375,0.56124413,0.62145054,0.24540032,-1.0995574,-0.40962496,0.0,7.0,1.072514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.244,0.9,0.0,91403.42,1021.53076,-2.94838,4.6036412e-08,0.9277508,0.944887,-0.19721642,-0.19708419,0.92814696,-0.19730063,187.24269,302.645,302.645,139.32265,-185.80038,0.0,138.09615,222.74933,1.0,1.0,0.94890016,0.3378369,0.7095961,1.0,-146.45518,-40.787502,-213.37909,-89.26591,-5.135492e-12,-1.2728255e-12,1.4373943,1.4373943,0.3378369,-0.17421111,0.59009725,0.59009725,0.56106293,0.7095961,0.3378369,-1.0995574,-0.40990272,0.0,7.0,1.0720141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2445,0.9,0.0,91404.01,1017.2571,-2.94838,4.6036412e-08,0.9284954,0.9456538,-0.19400077,-0.19401096,0.9287637,-0.19405682,192.24223,308.33026,308.33026,139.32265,-191.23834,0.0,138.09615,222.74933,1.0,1.0,0.94959074,0.43029326,0.7977146,1.0,-133.21483,-59.0274,-190.76605,-117.5642,-6.5809008e-12,-1.4058156e-12,1.5298507,1.5298507,0.43029326,-0.17110643,0.5898396,0.5898396,0.560899,0.7977146,0.43029326,-1.0995574,-0.41016042,0.0,7.0,1.071514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.245,0.9,0.0,91404.61,1013.04974,-2.94838,4.6036412e-08,0.92921126,0.9463958,-0.19076666,-0.1908875,0.92939144,-0.19080365,195.47844,311.17535,311.17535,139.32265,-194.92323,0.0,138.09615,222.74933,1.0,1.0,0.9502551,0.52277255,0.8858087,1.0,-118.73668,-76.74177,-166.35857,-144.8168,-8.036709e-12,-1.4891335e-12,1.62233,1.62233,0.52277255,-0.16795097,0.5896021,0.5896021,0.56075263,0.8858087,0.52277255,-1.0995574,-0.4103979,0.0,7.0,1.071014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2455,0.9,0.0,91405.234,1008.899,-2.94838,4.6036412e-08,0.92989784,0.9471118,-0.187515,-0.18771335,0.9300302,-0.1875417,196.91705,311.1474,311.1474,139.32265,-196.81673,0.0,138.09615,222.74933,1.0,1.0,0.9508921,0.6152777,0.9738812,1.0,-103.151276,-93.76578,-140.37675,-170.77063,-9.310767e-12,-1.769799e-12,1.7148352,1.7148352,0.6152777,-0.16474448,0.5893851,0.5893851,0.56062394,0.9738812,0.6152777,-1.0995574,-0.4106149,0.0,7.0,1.0705141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.246,0.9,0.0,91405.87,1004.79474,-2.94838,4.6036412e-08,0.93055475,0.9478005,-0.18424685,-0.18448848,0.9306798,-0.18427162,196.54022,308.2396,308.2396,146.55951,-196.89684,0.0,138.09615,234.35468,1.0,1.0,0.95150065,0.7078115,1.0619348,1.0,-86.600006,-109.94021,-113.056244,-195.18335,-1.03171196e-11,-1.7564122e-12,1.8073689,1.8073689,0.7078115,-0.16148701,0.5891886,0.5891886,0.5605131,1.0619348,0.7078115,-1.0995574,-0.4108114,0.0,7.0,1.070014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2465,0.9,0.0,91406.51,1000.7268,-2.94838,4.6036412e-08,0.9311817,0.9484613,-0.18096338,-0.18121326,0.93133986,-0.18099411,194.34686,302.4717,302.4717,146.55951,-195.15826,0.0,138.09615,234.35468,1.0,1.0,0.9520798,0.8003766,1.1499726,1.0,-69.23392,-125.11294,-84.64612,-217.82559,-1.078572e-11,-1.6169317e-12,1.899934,1.899934,0.8003766,-0.15817913,0.58901274,0.58901274,0.56042004,1.1499726,0.8003766,-1.0995574,-0.41098723,0.0,7.0,1.069514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.247,0.9,0.0,91407.164,996.6847,-2.94838,4.6036412e-08,0.93177885,0.9490933,-0.17766584,-0.17788854,0.9320098,-0.17770988,190.35284,293.89,293.89,146.55951,-191.61264,0.0,138.09615,234.35468,1.0,1.0,0.9526289,0.89297557,1.237997,1.0,-51.21239,-139.14046,-55.406742,-238.48328,-1.0994595e-11,-1.5147485e-12,1.992533,1.992533,0.89297557,-0.15482192,0.58885765,0.58885765,0.560345,1.237997,0.89297557,-1.0995574,-0.41114235,0.0,7.0,1.0690141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2475,0.9,0.0,91407.836,992.6581,-2.94838,4.6036412e-08,0.9323462,0.9496958,-0.17435561,-0.17451571,0.93268883,-0.17441969,184.59094,282.56717,282.56717,146.55951,-186.28853,0.0,138.09615,234.35468,1.0,1.0,0.9531474,0.98561084,1.3260111,1.0,-32.701664,-151.88928,-25.607445,-256.95972,-1.1428087e-11,-1.3645727e-12,2.0851684,2.0851684,0.98561084,-0.15141684,0.5887233,0.5887233,0.560288,1.3260111,0.98561084,-1.0995574,-0.4112767,0.0,7.0,1.0685141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.248,0.9,0.0,91408.51,988.63666,-2.94838,4.6036412e-08,0.9328842,0.95026857,-0.17103414,-0.17109641,0.93337613,-0.17112434,177.1107,268.6017,268.6017,146.55951,-179.23134,0.0,138.09615,234.35468,1.0,1.0,0.9536351,1.0782847,1.4140177,1.0,-13.873337,-163.23737,4.475951,-273.07767,-1.1689636e-11,-1.1251554e-12,2.1778421,2.1778421,1.0782847,-0.14796574,0.5886097,0.5886097,0.56024903,1.4140177,1.0782847,-1.0995574,-0.41139033,0.0,7.0,1.068014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2485,0.9,0.0,91409.19,984.6103,-2.94838,4.6036412e-08,0.93339336,0.9508113,-0.16770294,-0.16763282,0.9340706,-0.16782463,167.97806,252.11739,252.11739,146.55951,-170.50294,0.0,138.09615,234.35468,1.0,1.0,0.95409167,1.1709992,1.5020194,1.0,5.0972404,-173.0753,34.563694,-286.6811,-1.1207453e-11,-9.365673e-13,2.2705567,2.2705567,1.1709992,-0.14447092,0.5885168,0.5885168,0.5602281,1.5020194,1.1709992,-1.0995574,-0.41148326,0.0,7.0,1.0675141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.249,0.9,0.0,91409.87,980.5691,-2.94838,4.6036412e-08,0.9338744,0.95132405,-0.1643636,-0.16412742,0.93477094,-0.16452138,157.27486,233.2622,233.2622,146.55951,-160.18132,0.0,138.09615,234.35468,1.0,1.0,0.9545172,1.2637565,1.5900195,1.0,24.032637,-181.3075,64.37473,-297.63693,-1.0904245e-11,-7.943139e-13,2.363314,2.363314,1.2637565,-0.14093497,0.5884445,0.5884445,0.56022525,1.5900195,1.2637565,-1.0995574,-0.41155556,0.0,7.0,1.0670141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2495,0.9,0.0,91410.55,976.5036,-2.94838,4.6036412e-08,0.9343282,0.9518068,-0.16101767,-0.16058305,0.9354758,-0.16121545,145.09818,212.20709,212.20709,146.55951,-148.35982,0.0,138.09615,234.35468,1.0,1.0,0.95491195,1.3565584,1.6780204,1.0,42.75504,-187.85321,93.62941,-305.83652,-9.960092e-12,-6.785003e-13,2.456116,2.456116,1.3565584,-0.13736092,0.5883927,0.5883927,0.5602404,1.6780204,1.3565584,-1.0995574,-0.41160735,0.0,7.0,1.066514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.25,0.9,0.0,91411.234,972.40466,-2.9047647,1.7823858e-07,0.9347557,0.95225996,-0.15766683,-0.15700291,0.9361838,-0.15790771,131.55943,189.14455,189.14455,146.55951,-135.14642,0.0,138.09615,234.35468,1.0,1.0,0.95527637,1.4494069,1.7660251,1.0,61.08799,-192.64743,122.05217,-311.19672,-8.944851e-12,-5.910813e-13,2.5489643,2.5489643,1.4494069,-0.13375194,0.5883612,0.5883612,0.56027347,1.7660251,1.4494069,-1.0995574,-0.4116388,0.0,7.0,1.066014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2505,0.9,0.0,91411.914,968.2638,-2.9047647,1.7823858e-07,0.9351581,0.952684,-0.15431269,-0.1533904,0.93689334,-0.15459903,116.78346,164.28682,164.28682,146.55951,-120.66272,0.0,138.09615,234.35468,1.0,1.0,0.95561105,1.5423036,1.8540363,1.0,78.8581,-195.64156,149.37425,-313.66107,-8.073155e-12,-5.1941887e-13,2.641861,2.641861,1.5423036,-0.13011168,0.5883499,0.5883499,0.56032443,1.8540363,1.5423036,-1.0995574,-0.41165012,0.0,7.0,1.0655141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.251,0.9,0.0,91412.586,964.073,-2.9047647,1.7823858e-07,0.9355366,0.95307964,-0.15095685,-0.1497492,0.9376027,-0.15129024,100.90727,137.86403,137.86403,146.55951,-105.04286,0.0,138.09615,234.35468,1.0,1.0,0.9559168,1.63525,1.9420571,1.0,95.8968,-196.80406,175.33638,-313.2004,-7.239533e-12,-2.2247104e-12,2.7348075,2.7348075,1.63525,-0.12644376,0.58835846,0.58835846,0.5603932,1.9420571,1.63525,-1.0995574,-0.4116415,0.0,7.0,1.065014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2515,0.9,0.0,91413.26,959.82495,-2.9047647,1.7823858e-07,0.9358927,0.9534477,-0.14760095,-0.14608325,0.93831015,-0.14798221,84.07886,110.121994,110.121994,146.55951,-88.43224,0.0,138.09615,234.35468,1.0,1.0,0.95619464,1.7282479,2.03009,1.0,112.04195,-196.1208,199.6913,-309.8133,-6.0412075e-12,-4.690344e-12,2.8278053,2.8278053,1.7282479,-0.12275229,0.5883867,0.5883867,0.56047964,2.03009,1.7282479,-1.0995574,-0.41161326,0.0,7.0,1.064514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.252,0.9,0.0,91413.914,955.5131,-2.9047647,1.7823858e-07,0.9362278,0.95378923,-0.14424653,-0.14239657,0.93901396,-0.1446758,66.4557,81.31993,81.31993,146.55951,-70.98617,0.0,138.09615,234.35468,1.0,1.0,0.95644563,1.8212986,2.1181378,1.0,127.13954,-193.59525,222.20628,-303.5262,-4.8174372e-12,-3.3265827e-12,2.920856,2.920856,1.8212986,-0.11904127,0.58843434,0.58843434,0.5605837,2.1181378,1.8212986,-1.0995574,-0.41156563,0.0,7.0,1.0640141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2525,0.9,0.0,91414.56,951.13165,-2.9047647,1.7823858e-07,0.93654346,0.95410526,-0.14089513,-0.1386934,0.9397123,-0.14137186,48.20334,51.72794,51.72794,146.55951,-52.868355,0.0,138.09615,234.35468,1.0,1.0,0.9566711,1.9144037,2.2062035,1.0,141.04521,-189.24854,242.66553,-294.39346,-4.4247674e-12,-2.4967966e-12,3.013961,3.013961,1.9144037,-0.11531495,0.58850104,0.58850104,0.5607052,2.2062035,1.9144037,-1.0995574,-0.411499,0.0,7.0,1.0635141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.253,0.9,0.0,91415.2,946.67554,-2.9047647,1.7823858e-07,0.93684125,0.9543972,-0.13754818,-0.13497795,0.9404032,-0.13807116,29.493692,21.62443,21.62443,146.55951,-34.249336,0.0,138.09615,234.35468,1.0,1.0,0.95687246,2.0075645,2.2942894,1.0,153.62564,-183.11934,260.87225,-282.49667,-4.6332786e-12,-1.9044265e-12,3.107122,3.107122,2.0075645,-0.11157769,0.5885864,0.5885864,0.560844,2.2942894,2.0075645,-1.0995574,-0.41141364,0.0,7.0,1.063014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2535,0.9,0.0,91415.82,942.14056,-2.9047647,1.7823858e-07,0.9371228,0.95466644,-0.13420708,-0.13125467,0.94108504,-0.13477452,10.503447,-8.706596,-8.706596,146.55951,-15.304822,0.0,138.09615,234.35468,1.0,1.0,0.9570513,2.1007822,2.3823986,1.0,164.76,-175.26344,276.6508,-267.94418,-4.753064e-12,-1.4561815e-12,3.2003396,3.2003396,2.1007822,-0.10783375,0.58869004,0.58869004,0.561,2.3823986,2.1007822,-1.0995574,-0.41130996,0.0,7.0,1.0625141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.254,0.9,0.0,91416.43,937.52356,-2.9047647,1.7823858e-07,0.9373899,0.95491445,-0.13087314,-0.12752777,0.94175583,-0.13148268,-8.587711,-38.97832,-38.97832,146.55951,3.786027,0.0,138.09615,234.35468,1.0,1.0,0.9572091,2.1940584,2.4705336,1.0,174.34105,-165.75333,289.8483,-250.86998,-5.3508105e-12,-1.1165441e-12,3.2936158,3.2936158,2.1940584,-0.104087465,0.58881164,0.58881164,0.5611731,2.4705336,2.1940584,-1.0995574,-0.41118833,0.0,7.0,1.0620141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2545,0.9,0.0,91417.016,932.822,-2.9047647,1.7823858e-07,0.9376442,0.955143,-0.12754755,-0.12380165,0.9424138,-0.12819636,-27.598833,-68.90393,-68.90393,146.55951,22.84235,0.0,138.09615,234.35468,1.0,1.0,0.95734775,2.287394,2.5586972,1.0,182.2763,-154.67747,300.3364,-231.43246,-6.3398848e-12,-8.6864e-13,3.3869514,3.3869514,2.287394,-0.100343175,0.5889508,0.5889508,0.56136304,2.5586972,2.287394,-1.0995574,-0.4110492,0.0,7.0,1.061514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.255,0.9,0.0,91417.586,928.03455,-2.9047647,1.7823858e-07,0.9378873,0.95535344,-0.124231435,-0.12008049,0.9430573,-0.12491625,-46.349483,-98.199394,-98.199394,146.55951,41.68335,0.0,138.09615,234.35468,1.0,1.0,0.95746905,2.3807907,2.6468918,1.0,188.48892,-142.13943,308.0124,-209.81299,-6.8643333e-12,-6.735979e-13,3.480348,3.480348,2.3807907,-0.096604995,0.58910704,0.58910704,0.56156975,2.6468918,2.3807907,-1.0995574,-0.41089293,0.0,7.0,1.061014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2555,0.9,0.0,91418.13,923.16046,-2.9047647,1.7823858e-07,0.9381209,0.95554787,-0.1209258,-0.11636849,0.9436845,-0.12164296,-64.6615,-126.58629,-126.58629,146.55951,60.130062,0.0,138.09615,234.35468,1.0,1.0,0.9575748,2.4742498,2.7351203,1.0,192.91844,-128.25694,312.80035,-186.21408,-6.8704257e-12,-5.301414e-13,3.5738072,3.5738072,2.4742498,-0.09287708,0.58928,0.58928,0.5617931,2.7351203,2.4742498,-1.0995574,-0.41071996,0.0,7.0,1.0605141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.256,0.9,0.0,91418.66,918.20026,-2.9047647,1.7823858e-07,0.9383467,0.9557278,-0.11763155,-0.112669595,0.944294,-0.118377104,-82.360725,-153.79451,-153.79451,146.55951,78.0071,0.0,138.09615,234.35468,1.0,1.0,0.9576668,2.5677722,2.8233852,1.0,195.5214,-113.16067,314.65198,-160.85747,-7.1801454e-12,-4.171628e-13,3.6673295,3.6673295,2.5677722,-0.08916331,0.58946925,0.58946925,0.56203294,2.8233852,2.5677722,-1.0995574,-0.41053075,0.0,7.0,1.060014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2565,0.9,0.0,91419.164,913.155,-2.9047647,1.7823858e-07,0.9385661,0.9558952,-0.114349455,-0.10898763,0.94488406,-0.1151192,-99.27872,-179.5649,-179.5649,146.55951,95.14436,0.0,138.09615,234.35468,1.0,1.0,0.95774716,2.6613598,2.911689,1.0,196.27176,-96.993034,313.54688,-133.98198,-7.579876e-12,-1.8311948e-13,3.7609172,3.7609172,2.6613598,-0.085467435,0.58967435,0.58967435,0.56228906,2.911689,2.6613598,-1.0995574,-0.41032568,0.0,7.0,1.059514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.257,0.9,0.0,91419.64,908.02686,-2.9047647,1.7823858e-07,0.9387807,0.9560517,-0.111080185,-0.105326235,0.9454534,-0.11186972,-115.25435,-203.65178,-203.65178,146.55951,111.37867,0.0,138.09615,234.35468,1.0,1.0,0.95781755,2.7550135,3.0000343,1.0,195.16115,-79.90679,309.49295,-105.84118,-7.939844e-12,4.3660786e-13,3.8545709,3.8545709,2.7550135,-0.08179298,0.58989483,0.58989483,0.5625614,3.0000343,2.7550135,-1.0995574,-0.41010517,0.0,7.0,1.0590141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2575,0.9,0.0,91420.09,902.8187,-2.9047647,1.7823858e-07,0.93899196,0.9561992,-0.10782428,-0.101688795,0.94600075,-0.1086291,-130.13538,-225.8253,-225.8253,146.55951,126.55532,0.0,138.09615,234.35468,1.0,1.0,0.9578799,2.8487349,3.0884235,1.0,192.1989,-62.063534,302.52625,-76.70093,-8.413549e-12,8.945114e-13,3.9482923,3.9482923,2.8487349,-0.07814317,0.5901303,0.5901303,0.5628499,3.0884235,2.8487349,-1.0995574,-0.40986967,0.0,7.0,1.058514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.258,0.9,0.0,91420.52,897.5343,-2.9047647,1.7823858e-07,0.9392011,0.9563394,-0.104582176,-0.09807837,0.9465249,-0.105397694,-143.77985,-245.87372,-245.87372,146.55951,140.5296,0.0,138.09615,234.35468,1.0,1.0,0.957936,2.9425256,3.1768594,1.0,187.41202,-43.632175,292.71054,-46.83682,-9.257989e-12,1.2104615e-12,4.042083,4.042083,2.9425256,-0.07452113,0.59038043,0.59038043,0.5631542,3.1768594,2.9425256,-1.0995574,-0.4096196,0.0,7.0,1.058014,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2585,0.9,0.0,91420.93,892.1781,-2.9047647,1.7823858e-07,0.93940943,0.95647395,-0.101354174,-0.094497874,0.9470248,-0.10217581,-156.05751,-263.60532,-263.60532,146.55951,153.16814,0.0,138.09615,234.35468,1.0,1.0,0.9579876,3.036387,3.2653444,1.0,180.84482,-24.787304,280.13684,-16.531523,-9.646582e-12,1.4359664e-12,4.1359444,4.1359444,3.036387,-0.07092952,0.5906447,0.5906447,0.5634745,3.2653444,3.036387,-1.0995574,-0.4093553,0.0,7.0,1.0575141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.259,0.9,0.0,91421.31,886.7552,-2.9047647,1.7823858e-07,0.93961793,0.9566045,-0.09814046,-0.09094979,0.9474996,-0.09896368,-166.85101,-278.85034,-278.85034,146.55951,164.35016,0.0,138.09615,234.35468,1.0,1.0,0.95803636,3.1303208,3.353881,1.0,172.55853,-5.707522,264.9224,13.927936,-9.653873e-12,1.5868925e-12,4.2298784,4.2298784,3.1303208,-0.06737071,0.59092283,0.59092283,0.5638105,3.353881,3.1303208,-1.0995574,-0.40907717,0.0,7.0,1.0570141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2595,0.9,0.0,91421.664,881.2714,-2.9047647,1.7823858e-07,0.9398277,0.9567325,-0.09494111,-0.08743636,0.9479485,-0.09576148,-176.05696,-291.46243,-291.46243,146.55951,173.96861,0.0,138.09615,234.35468,1.0,1.0,0.95808387,3.2243288,3.4424715,1.0,162.63072,13.426232,247.20953,44.25289,-1.0024601e-11,1.687851e-12,4.3238864,4.3238864,3.2243288,-0.063846834,0.5912144,0.5912144,0.5641622,3.4424715,3.2243288,-1.0995574,-0.40878558,0.0,7.0,1.056514,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.26,0.9,0.0,91422.0,875.73315,-2.9047647,1.7823858e-07,0.94003946,0.95685935,-0.09175609,-0.08395945,0.948371,-0.09256932,-183.5869,-301.32013,-301.32013,146.55951,181.93118,0.0,138.09615,234.35468,1.0,1.0,0.9581314,3.3184125,3.5311184,1.0,151.1545,32.4324,227.16434,74.155785,-1.070819e-11,1.7510956e-12,4.4179697,4.4179697,3.3184125,-0.060359634,0.5915191,0.5915191,0.5645295,3.5311184,3.3184125,-1.0995574,-0.40848088,0.0,7.0,1.0560141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.2605,0.9,0.0,91422.305,870.1472,-2.9047647,1.7823858e-07,0.940254,0.9569865,-0.08858526,-0.08052064,0.9487666,-0.08938727,-189.36816,-308.32794,-308.32794,146.55951,188.16109,0.0,138.09615,234.35468,1.0,1.0,0.9581804,3.4125738,3.6198244,1.0,138.23767,51.130497,204.97507,103.35288,-1.1258115e-11,1.7914305e-12,4.512131,4.512131,3.4125738,-0.056910545,0.5918367,0.5918367,0.5649123,3.6198244,3.4125738,-1.0995574,-0.4081633,0.0,7.0,1.0555141,0.9487628,0.0,-0.07,0.0,1.0,1.0
2.261,0.9,0.0,91422.586,864.52106,-2.9047647,1.7823858e-07,0.9404718,0.9571149,-0.08542838,-0.077121094,0.949135,-0.0862153,-193.34448,-312.4172,-312.4172,146.55951,192.59784,0.0,138.09615,234.35468,1.0,1.0,0.95823205,3.5068147,3.7085915,1.0,124.0017,69.34279,180.85031,131.5669,-1.2217133e-11,1.8176717e-12,4.6063724,4.6063724,3.5068147,-0.053500634,0.5921668,0.5921668,0.56531066,3.7085915,3.5068147,-1.0995574,-0.40783322,0.0,7.0,1.055014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2615,0.9,0.0,91422.836,858.86224,-2.9047647,1.7823858e-07,0.9406934,0.9572457,-0.08228511,-0.073761694,0.9494761,-0.083053365,-195.47653,-313.5467,-313.5467,146.55951,195.19781,0.0,138.09615,234.35468,1.0,1.0,0.9582873,3.6011372,3.7974226,1.0,108.580574,86.89596,155.0171,158.52959,-1.361021e-11,1.826454e-12,4.7006946,4.7006946,3.6011372,-0.050130557,0.5925092,0.5925092,0.56572443,3.7974226,3.6011372,-1.0995574,-0.40749082,0.0,7.0,1.054514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.262,0.9,0.0,91423.07,853.1787,-2.9047647,1.7823858e-07,0.940919,0.95737976,-0.07915506,-0.07044288,0.94978994,-0.07990133,-195.74223,-311.70297,-311.70297,146.55951,195.93454,0.0,138.09615,234.35468,1.0,1.0,0.9583469,3.6955435,3.8863199,1.0,92.11958,103.62266,127.71869,183.98428,-1.469157e-11,1.8258591e-12,4.7951007,4.7951007,3.6955435,-0.04680075,0.5928637,0.5928637,0.5661537,3.8863199,3.6955435,-1.0995574,-0.40713635,0.0,7.0,1.0540141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2625,0.9,0.0,91423.28,847.47876,-2.9047647,1.7823858e-07,0.94114864,0.9575178,-0.076037705,-0.06716485,0.9500767,-0.076759025,-194.13705,-306.90054,-306.90054,146.55951,194.79904,0.0,138.09615,234.35468,1.0,1.0,0.9584117,3.7900355,3.9752858,1.0,74.773964,119.36309,99.21238,207.68816,-1.4996837e-11,1.8186868e-12,4.889593,4.889593,3.7900355,-0.043511204,0.59323,0.59323,0.56659836,3.9752858,3.7900355,-1.0995574,-0.40677,0.0,7.0,1.053514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.263,0.9,0.0,91423.48,841.7705,-2.9047647,1.7823858e-07,0.9413824,0.9576603,-0.0729325,-0.063927405,0.9503367,-0.07362622,-190.67397,-299.18167,-299.18167,146.55951,191.79991,0.0,138.09615,234.35468,1.0,1.0,0.95848215,3.8846157,4.0643225,1.0,56.707504,133.96646,69.767105,229.41457,-1.5114594e-11,1.8096397e-12,4.9841733,4.9841733,3.8846157,-0.040261596,0.59360814,0.59360814,0.5670585,4.0643225,3.8846157,-1.0995574,-0.4063919,0.0,7.0,1.053014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2635,0.9,0.0,91423.64,836.06244,-2.9047647,1.7823858e-07,0.9416201,0.95780766,-0.06983882,-0.060730044,0.95057034,-0.070502646,-185.38336,-288.61603,-288.61603,146.55951,186.96318,0.0,138.09615,234.35468,1.0,1.0,0.95855844,3.9792864,4.153433,1.0,38.091045,147.29231,39.661026,248.95502,-1.5553787e-11,1.7966295e-12,5.078844,5.078844,3.9792864,-0.037051354,0.59399784,0.59399784,0.56753415,4.153433,3.9792864,-1.0995574,-0.40600216,0.0,7.0,1.0525141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.264,0.9,0.0,91423.8,830.36273,-2.9047647,1.7823858e-07,0.9418614,0.95796007,-0.06675599,-0.057571903,0.95077837,-0.067388,-178.31287,-275.30008,-275.30008,146.55951,180.33218,0.0,138.09615,234.35468,1.0,1.0,0.95864093,4.07405,4.2426195,1.0,19.100945,159.21193,9.178927,266.12115,-1.5825044e-11,1.7792505e-12,5.1736073,5.1736073,4.07405,-0.03387947,0.59439903,0.59439903,0.56802523,4.2426195,4.07405,-1.0995574,-0.40560094,0.0,7.0,1.0520141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2645,0.9,0.0,91423.93,824.6797,-2.9047647,1.7823858e-07,0.9421058,0.9581176,-0.0636833,-0.05445189,0.9509614,-0.06428191,-169.52686,-259.35614,-259.35614,146.55951,171.96718,0.0,138.09615,234.35468,1.0,1.0,0.9587294,4.168909,4.331884,1.0,-0.08251608,169.60938,-21.39032,280.74643,-1.5687764e-11,1.7699381e-12,5.2684665,5.2684665,4.168909,-0.030744778,0.59481174,0.59481174,0.56853193,4.331884,4.168909,-1.0995574,-0.40518823,0.0,7.0,1.051514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.265,0.9,0.0,91424.04,819.02124,-2.9047647,1.7823858e-07,0.9423529,0.9582801,-0.06062001,-0.05136858,0.9511204,-0.061184008,-159.10596,-240.93143,-240.93143,146.77051,161.94478,0.0,138.09615,231.8895,1.0,1.0,0.9588236,4.263866,4.4212294,1.0,-19.276749,178.3827,-51.75638,292.6878,-1.5526944e-11,1.825497e-12,5.3634233,5.3634233,4.263866,-0.027645726,0.59523594,0.59523594,0.5690542,4.4212294,4.263866,-1.0995574,-0.4047641,0.0,7.0,1.0510141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2655,0.9,0.0,91424.14,813.39514,-2.9047647,1.7823858e-07,0.9426018,0.9584472,-0.057565358,-0.04832025,0.95125616,-0.058093883,-147.14638,-220.19678,-220.19678,146.77051,150.35742,0.0,138.09615,231.8895,1.0,1.0,0.9589233,4.358924,4.5106583,1.0,-38.298492,185.44487,-81.630066,301.82684,-1.5244259e-11,1.8902007e-12,5.4584813,5.4584813,4.358924,-0.02458058,0.59567153,0.59567153,0.5695921,4.5106583,4.358924,-1.0995574,-0.40432847,0.0,7.0,1.0505141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.266,0.9,0.0,91424.23,807.80884,-2.9047647,1.7823858e-07,0.94285184,0.9586185,-0.054518566,-0.045305032,0.9513699,-0.055011105,-133.75908,-197.34506,-197.34506,146.77051,137.31248,0.0,138.09615,231.8895,1.0,1.0,0.9590278,4.454085,4.600173,1.0,-56.96548,190.72456,-110.725975,308.07104,-1.4849889e-11,1.92896e-12,5.5536423,5.5536423,4.454085,-0.021547332,0.5961187,0.5961187,0.57014585,4.600173,4.454085,-1.0995574,-0.40388134,0.0,7.0,1.050014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2665,0.9,0.0,91424.3,802.2693,-2.9047647,1.7823858e-07,0.943102,0.9587933,-0.05147886,-0.042320795,0.95146275,-0.051935226,-119.06885,-172.58961,-172.58961,146.77051,122.93146,0.0,138.09615,231.8895,1.0,1.0,0.9591364,4.549352,4.6897755,1.0,-75.09808,194.16693,-138.76506,311.35468,-1.4110746e-11,1.9488992e-12,5.6489096,5.6489096,4.549352,-0.018543772,0.59657735,0.59657735,0.57071537,4.6897755,4.549352,-1.0995574,-0.40342262,0.0,7.0,1.049514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.267,0.9,0.0,91424.36,796.7832,-2.9047647,1.7823858e-07,0.9433514,0.9589708,-0.04844548,-0.039365146,0.9515358,-0.04886579,-103.21326,-146.16237,-146.16237,146.77051,107.34887,0.0,138.09615,231.8895,1.0,1.0,0.95924824,4.644728,4.779469,1.0,-92.520935,195.73419,-165.47714,311.63953,-1.3237e-11,1.9501534e-12,5.7442856,5.7442856,4.644728,-0.015567537,0.59704775,0.59704775,0.5713008,4.779469,4.644728,-1.0995574,-0.40295222,0.0,7.0,1.0490141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2675,0.9,0.0,91424.414,791.3565,-2.9047647,1.7823858e-07,0.9435988,0.95915014,-0.045417678,-0.03643567,0.9515906,-0.04580234,-86.341484,-118.31187,-118.31187,146.77051,90.71118,0.0,138.09615,231.8895,1.0,1.0,0.95936227,4.7402163,4.8692555,1.0,-109.06455,195.40604,-190.60347,308.91534,-1.2318554e-11,1.9458898e-12,5.8397737,5.8397737,4.7402163,-0.012616128,0.59752995,0.59752995,0.57190233,4.8692555,4.7402163,-1.0995574,-0.40247002,0.0,7.0,1.048514,0.99757946,0.0,-0.07,0.0,1.0,1.0
