Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.268,0.9,0.0,91424.45,785.9948,-2.9047647,1.7823858e-07,0.9438432,0.95933014,-0.042394735,-0.033529736,0.95162827,-0.042744417,-68.61303,-89.30109,-89.30109,146.77051,73.17551,0.0,138.09615,231.8895,1.0,1.0,0.9594773,4.8358192,4.959138,1.0,-124.56692,193.17995,-213.89899,303.20007,-1.1162584e-11,1.9370688e-12,5.9353766,5.9353766,4.8358192,-0.009686865,0.59802413,0.59802413,0.5725199,4.959138,4.8358192,-1.0995574,-0.40197587,0.0,7.0,1.048014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2685,0.9,0.0,91424.484,780.70294,-2.9047647,1.7823858e-07,0.9440833,0.95950973,-0.039375965,-0.030644545,0.95165026,-0.03969157,-50.19636,-59.405174,-59.405174,146.77051,54.908295,0.0,138.09615,231.8895,1.0,1.0,0.959592,4.9315395,5.049119,1.0,-138.875,189.07137,-235.13477,294.53995,-9.764022e-12,1.926761e-12,6.031097,6.031097,4.9315395,-0.006777002,0.5985305,0.5985305,0.57315373,5.049119,4.9315395,-1.0995574,-0.40146956,0.0,7.0,1.0475141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.269,0.9,0.0,91424.51,775.4852,-2.9499614,0.0,0.9443178,0.95968753,-0.036360733,-0.027777402,0.95165795,-0.036643364,-31.26745,-28.909029,-28.909029,146.77051,36.083855,0.0,138.09615,231.8895,1.0,1.0,0.95970505,5.0273805,5.1392,1.0,-151.84624,183.1137,-254.10011,283.00916,-7.991532e-12,1.9086184e-12,6.126938,6.126938,5.0273805,-0.0038837348,0.5990491,0.5990491,0.5738039,5.1392,5.0273805,-1.0995574,-0.4009509,0.0,7.0,1.047014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2695,0.9,0.0,91424.52,770.3453,-2.9499614,0.0,0.94454557,0.9598623,-0.033348452,-0.024925323,0.9516529,-0.033599384,-12.008208,1.895199,1.895199,146.77051,16.882858,0.0,138.09615,231.8895,1.0,1.0,0.95981497,5.123345,5.2293854,1.0,-163.34991,175.35812,-270.60464,268.70944,-6.284578e-12,1.8908434e-12,6.2229023,6.2229023,5.123345,-0.001004203,0.5995803,0.5995803,0.57447046,5.2293854,5.123345,-1.0995574,-0.4004197,0.0,7.0,1.046514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.27,0.9,0.0,91424.54,765.286,-2.9499614,0.0,0.94476515,0.9600324,-0.030338595,-0.022085527,0.9516363,-0.030559244,7.395118,32.710724,32.710724,146.77051,-2.5092924,0.0,138.09615,231.8895,1.0,1.0,0.9599202,5.2194357,5.3196764,1.0,-173.26851,165.87338,-284.48022,251.76949,-4.801755e-12,1.860567e-12,0.035807796,0.035807796,5.2194357,0.0018644574,0.60012424,0.60012424,0.57515365,5.3196764,-1.0637497,-1.0995574,-0.39987576,0.0,7.0,1.0460141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2705,0.9,0.0,91424.55,760.3096,-2.9499614,0.0,0.9449754,0.9601964,-0.027330697,-0.019255089,0.95160973,-0.027522577,26.753628,63.23879,63.23879,146.77051,-21.90411,0.0,138.09615,231.8895,1.0,1.0,0.9600191,5.315656,5.4100757,1.0,-181.49887,154.74525,-295.5826,232.34381,-3.264408e-12,1.8245986e-12,0.13202807,0.13202807,5.315656,0.0047250143,0.60068125,0.60068125,0.5758534,5.4100757,-0.96752936,-1.0995574,-0.39931878,0.0,7.0,1.0455141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.271,0.9,0.0,91424.55,755.4175,-2.9499614,0.0,0.9451748,0.9603528,-0.024324363,-0.01643119,0.9515745,-0.024489062,45.8775,93.18142,93.18142,146.77051,-41.111755,0.0,138.09615,231.8895,1.0,1.0,0.96011,5.4120083,5.5005865,1.0,-187.95341,142.07591,-303.79315,210.61172,-1.5391481e-12,1.7912658e-12,0.22838064,0.22838064,5.4120083,0.0075803585,0.6012515,0.6012515,0.5765699,5.5005865,-0.8711768,-1.0995574,-0.39874855,0.0,7.0,1.045014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2715,0.9,0.0,91424.55,750.6105,-2.9499614,0.0,0.9453623,0.9604999,-0.02131928,-0.013611122,0.951532,-0.021458415,64.57777,122.244156,122.244156,146.77051,-59.942795,0.0,138.09615,231.8895,1.0,1.0,0.96019137,5.5084963,5.5912113,1.0,-192.56105,127.983284,-309.02008,186.77591,2.5145194e-13,1.7592838e-12,0.32486838,0.32486838,5.5084963,0.0104331225,0.6018352,0.6018352,0.57730323,5.5912113,-0.7746891,-1.0995574,-0.3981648,0.0,7.0,1.0445141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.272,0.9,0.0,91424.55,745.8886,-2.9499614,0.0,0.94553655,0.96063614,-0.018315203,-0.010792145,0.9514835,-0.018430397,82.6681,150.13887,150.13887,146.77051,-78.20999,0.0,138.09615,231.8895,1.0,1.0,0.96026134,5.605122,5.6819525,1.0,-195.26808,112.59998,-311.19965,161.06078,1.992075e-12,1.728149e-12,0.4214941,0.4214941,5.605122,0.013285928,0.60243267,0.60243267,0.5780535,5.6819525,-0.67806333,-1.0995574,-0.39756733,0.0,7.0,1.0440141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2725,0.9,0.0,91424.54,741.25116,-2.9499614,0.0,0.9456964,0.96076,-0.015311978,-0.007971773,0.95143014,-0.015404814,99.96663,176.58655,176.58655,146.77051,-95.73012,0.0,138.09615,231.8895,1.0,1.0,0.9603183,5.7018886,5.772813,1.0,-196.03896,96.07232,-310.29715,133.71062,3.7128694e-12,1.6982112e-12,0.51826066,0.51826066,5.7018886,0.016141279,0.60304415,0.60304415,0.5788207,5.772813,-0.5812968,-1.0995574,-0.39695585,0.0,7.0,1.043514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.273,0.9,0.0,91424.52,736.6968,-2.9499614,0.0,0.9458408,0.9608698,-0.012309527,-0.0051475596,0.9513732,-0.012381528,116.29773,201.31999,201.31999,146.77051,-112.32575,0.0,138.09615,231.8895,1.0,1.0,0.9603607,5.7987986,5.863795,1.0,-194.8568,78.55906,-306.30753,104.987526,4.999701e-12,1.6683366e-12,0.6151707,0.6151707,5.7987986,0.01900143,0.6036699,0.6036699,0.579605,5.863795,-0.48438668,-1.0995574,-0.39633012,0.0,7.0,1.043014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2735,0.9,0.0,91424.516,732.22345,-2.9499614,0.0,0.94596857,0.9609642,-0.0093078585,-0.002317303,0.9513137,-0.009360452,131.49384,224.08655,224.08655,146.77051,-127.827095,0.0,138.09615,231.8895,1.0,1.0,0.96038693,5.895855,5.9549017,1.0,-191.72388,60.230034,-299.25574,75.16918,5.6284066e-12,1.6390105e-12,0.71222705,0.71222705,5.895855,0.021868594,0.6043101,0.6043101,0.58040637,5.9549017,-0.38733038,-1.0995574,-0.3956899,0.0,7.0,1.0425141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.274,0.9,0.0,91424.5,727.8284,-2.9499614,0.0,0.94607884,0.9610415,-0.006307067,0.0005210772,0.95125264,-0.006341558,145.39716,244.65076,244.65076,146.77051,-142.07368,0.0,138.09615,231.8895,1.0,1.0,0.9603955,5.99306,6.0461354,1.0,-186.66182,41.264664,-289.19708,44.546326,6.052358e-12,1.6098e-12,0.8094322,0.8094322,5.99306,0.02474472,0.604965,0.604965,0.5812249,6.0461354,-0.2901252,-1.0995574,-0.395035,0.0,7.0,1.042014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2745,0.9,0.0,91424.48,723.5085,-2.9499614,0.0,0.9461707,0.96110064,-0.0033073262,0.003369394,0.9511909,-0.0033248744,157.86134,262.7968,262.7968,146.77051,-154.91614,0.0,138.09615,231.8895,1.0,1.0,0.96038496,6.0904164,6.1374993,1.0,-179.71167,21.850317,-276.21698,13.420167,6.3055386e-12,1.5811904e-12,0.90678877,0.90678877,6.0904164,0.027631491,0.6056348,0.6056348,0.58206064,6.1374993,-0.19276865,-1.0995574,-0.3943652,0.0,7.0,1.041514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.275,0.9,0.0,91424.46,719.2596,-2.9499614,0.0,0.94624346,0.96114004,-0.00030889473,0.006229274,0.9511293,-0.00031048968,168.7532,278.33093,278.33093,146.77051,-166.21776,0.0,138.09615,231.8895,1.0,1.0,0.96035403,6.1879272,6.228996,1.0,-170.93376,2.1805658,-260.4305,-17.900421,6.1011218e-12,1.5549051e-12,1.0042992,1.0042992,6.1879272,0.030530538,0.6063197,0.6063197,0.5829136,6.228996,-0.09525824,-1.0995574,-0.39368027,0.0,7.0,1.0410141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2755,0.9,0.0,91424.43,715.07745,-2.9499614,0.0,0.9462964,0.96115863,0.0026878929,0.009102131,0.9510685,0.0027014478,177.95409,291.0837,291.0837,146.77051,-175.85612,0.0,138.09615,231.8895,1.0,1.0,0.9603015,0.0024083955,0.037442487,1.0,-160.40744,-17.546646,-241.98187,-49.101833,5.4578724e-12,1.5283735e-12,1.1019658,1.1019658,0.0024083955,0.033443037,0.60701996,0.60701996,0.5837837,0.037442487,0.0024083955,-1.0995574,-0.39298007,0.0,7.0,1.0405141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.276,0.9,0.0,91424.4,710.9572,-2.9499614,0.0,0.94632906,0.9611554,0.0056826267,0.0119890645,0.9510091,0.00571073,185.36142,300.91193,300.91193,146.77051,-183.7245,0.0,138.09615,231.8895,1.0,1.0,0.9602263,0.100233555,0.12921233,1.0,-148.23047,-37.13094,-221.04315,-79.86876,4.515661e-12,1.5001611e-12,1.199791,1.199791,0.100233555,0.03637008,0.6077356,0.6077356,0.58467096,0.12921233,0.100233555,-1.0995574,-0.3922644,0.0,7.0,1.040014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2765,0.9,0.0,91424.36,706.89343,-2.9499614,0.0,0.9463409,0.96112937,0.008674826,0.014890951,0.9509515,0.00871709,190.8899,307.70056,307.70056,146.77051,-189.73312,0.0,138.09615,231.8895,1.0,1.0,0.96012753,0.19821943,0.2211229,1.0,-134.51839,-56.371502,-197.81322,-109.88733,3.400438e-12,1.4738327e-12,1.2977768,1.2977768,0.19821943,0.03931237,0.6084668,0.6084668,0.58557546,0.2211229,0.19821943,-1.0995574,-0.3915332,0.0,7.0,1.0395141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.277,0.9,0.0,91424.32,702.88055,-2.9499614,0.0,0.94633186,0.9610798,0.011663945,0.017808441,0.9508961,0.011720202,194.47267,311.3643,311.3643,146.77051,-193.81046,0.0,138.09615,231.8895,1.0,1.0,0.9600044,0.29636815,0.3131769,1.0,-119.403534,-75.069145,-172.51598,-138.8483,1.6167316e-12,1.447759e-12,1.3959256,1.3959256,0.29636815,0.042270463,0.6092137,0.6092137,0.58649707,0.3131769,0.29636815,-1.0995574,-0.3907863,0.0,7.0,1.0390141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2775,0.9,0.0,91424.27,698.91254,-2.9499614,0.0,0.9463016,0.96100605,0.014649379,0.02074184,0.9508431,0.014719685,196.0623,311.84882,311.84882,146.77051,-195.9041,0.0,138.09615,231.8895,1.0,1.0,0.9598563,0.39468172,0.405377,1.0,-103.03394,-93.02836,-145.39856,-166.45026,6.631594e-14,1.4173981e-12,1.4942391,1.4942391,0.39468172,0.045244593,0.60997635,0.60997635,0.5874357,0.405377,0.39468172,-1.0995574,-0.39002362,0.0,7.0,1.038514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.278,0.9,0.0,91424.21,694.9832,-2.9499614,0.0,0.9462502,0.96090764,0.01763047,0.023691224,0.95079255,0.017715104,195.63152,309.13187,309.13187,146.77051,-195.9817,0.0,138.09615,231.8895,1.0,1.0,0.95968276,0.49316204,0.49772587,1.0,-85.57209,-110.05943,-116.72906,-192.40282,-1.0577691e-12,1.3882542e-12,1.5927194,1.5927194,0.49316204,0.04823469,0.61075485,0.61075485,0.58839136,0.49772587,0.49316204,-1.0995574,-0.38924515,0.0,7.0,1.038014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2785,0.9,0.0,91424.14,691.0861,-2.9499614,0.0,0.9461777,0.96078426,0.020606516,0.02665643,0.9507445,0.020705976,193.17383,303.22397,303.22397,146.77051,-194.03157,0.0,138.09615,231.8895,1.0,1.0,0.9594837,0.59181094,0.5902262,1.0,-67.19331,-125.980515,-86.79414,-216.42981,-1.6742647e-12,1.3088369e-12,1.6913683,1.6913683,0.59181094,0.051240522,0.61154914,0.61154914,0.58936393,0.5902262,0.59181094,-1.0995574,-0.38845083,0.0,7.0,1.0375141,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.279,0.9,0.0,91424.07,687.2148,-2.9499614,0.0,0.9460845,0.96063584,0.023576774,0.02963699,0.95069885,0.023691764,188.70384,294.16867,294.16867,146.77051,-190.063,0.0,138.09615,231.8895,1.0,1.0,0.95925885,0.69063014,0.6828806,1.0,-48.08423,-140.61963,-55.89631,-238.27237,-1.9481498e-12,7.7480123e-13,1.7901876,1.7901876,0.69063014,0.05426151,0.6123593,0.6123593,0.5903533,0.6828806,0.69063014,-1.0995574,-0.38764068,0.0,7.0,1.037014,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.2795,0.9,0.0,91423.98,683.3627,-2.9499614,0.0,0.9459708,0.96046245,0.026540471,0.03263215,0.9506552,0.0266719,182.25752,282.04282,282.04282,146.77051,-184.10667,0.0,138.09615,231.8895,1.0,1.0,0.9590084,0.7896213,0.7756917,1.0,-28.440868,-153.81665,-24.350946,-257.69186,-1.9514444e-12,3.1884155e-13,1.8891788,1.8891788,0.7896213,0.057296794,0.6131852,0.6131852,0.5913594,0.7756917,0.7896213,-1.0995574,-0.38681474,0.0,7.0,1.036514,0.99757946,0.0,-0.07,0.0,1.0,1.0
2.28,0.9,0.0,91423.875,679.52313,-2.9499614,0.0,0.9458372,0.96026427,0.029496813,0.035641,0.95061344,0.029645765,173.89197,266.95596,266.95596,146.77051,-176.21443,0.0,138.09615,231.8895,1.0,1.0,0.9587326,0.88878596,0.8686621,1.0,-8.46674,-165.42523,7.516787,-274.47275,-2.1972302e-12,7.453812e-15,1.9883434,1.9883434,0.88878596,0.06034541,0.6140269,0.6140269,0.59238195,0.8686621,0.88878596,-1.0995574,-0.38597307,0.0,7.0,1.0360141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2805,0.9,0.0,91423.766,675.6898,-2.9499614,0.0,0.94568425,0.96004176,0.03244499,0.03866231,0.95057297,0.032612715,163.68523,249.04984,249.04984,146.77051,-166.45915,0.0,138.09615,231.8895,1.0,1.0,0.958432,0.98812556,0.9617945,1.0,11.629272,-175.3145,39.37529,-288.42514,-3.0424448e-12,-1.9042018e-13,2.087683,2.087683,0.98812556,0.06340604,0.61488426,0.61488426,0.593421,0.9617945,0.98812556,-1.0995574,-0.38511574,0.0,7.0,1.035514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.281,0.9,0.0,91423.63,671.8564,-2.9499614,0.0,0.9455127,0.9597955,0.035384193,0.0416947,0.9505333,0.035572078,151.73563,228.4973,228.4973,146.77051,-154.93419,0.0,138.09615,231.8895,1.0,1.0,0.95810723,1.0876415,1.0550914,1.0,31.63508,-183.3707,70.88995,-299.38724,-3.806056e-12,-2.646021e-13,2.1871989,2.1871989,1.0876415,0.066477194,0.6157571,0.6157571,0.5944763,1.0550914,1.0876415,-1.0995574,-0.3842429,0.0,7.0,1.035014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2815,0.9,0.0,91423.49,668.0168,-2.9499614,0.0,0.94532347,0.9595261,0.038313605,0.044736475,0.9504937,0.038523152,138.16104,205.5008,205.5008,146.77051,-141.75267,0.0,138.09615,231.8895,1.0,1.0,0.957759,1.1873351,1.1485553,1.0,51.337658,-189.4987,101.72675,-307.22754,-4.536232e-12,-3.160566e-13,2.2868927,2.2868927,1.1873351,0.06955723,0.61664534,0.61664534,0.5955477,1.1485553,1.1873351,-1.0995574,-0.38335466,0.0,7.0,1.0345141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.282,0.9,0.0,91423.33,664.1652,-2.9499614,0.0,0.94511735,0.95923465,0.041232426,0.047785882,0.9504537,0.04146523,123.097885,180.29068,180.29068,146.77051,-127.04647,0.0,138.09615,231.8895,1.0,1.0,0.9573885,1.2872076,1.2421887,1.0,70.52535,-193.62323,131.55582,-311.8465,-5.4681823e-12,-3.4946964e-13,2.386765,2.386765,1.2872076,0.07264418,0.61754876,0.61754876,0.5966349,1.2421887,1.2872076,-1.0995574,-0.38245124,0.0,7.0,1.0340141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2825,0.9,0.0,91423.15,660.29614,-2.9499614,0.0,0.94489545,0.9589221,0.04413987,0.050840877,0.95041233,0.044397585,106.69975,153.12305,153.12305,146.77051,-110.96508,0.0,138.09615,231.8895,1.0,1.0,0.9569967,1.3872602,1.3359941,1.0,88.99023,-195.68997,160.05508,-313.17813,-7.011637e-12,-3.7480931e-13,2.4868176,2.4868176,1.3872602,0.07573611,0.6184672,0.6184672,0.59773797,1.3359941,1.3872602,-1.0995574,-0.38153282,0.0,7.0,1.033514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.283,0.9,0.0,91422.945,656.4045,-2.9499614,0.0,0.94465876,0.9585896,0.04703518,0.0538994,0.9503689,0.04731949,89.13604,124.27723,124.27723,146.77051,-93.67412,0.0,138.09615,231.8895,1.0,1.0,0.9565849,1.4874939,1.4299741,1.0,106.530396,-195.66643,186.91394,-311.19116,-7.501688e-12,-3.862433e-13,2.5870514,2.5870514,1.4874939,0.078830846,0.6194004,0.6194004,0.5988565,1.4299741,1.4874939,-1.0995574,-0.38059962,0.0,7.0,1.033014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2835,0.9,0.0,91422.73,652.48566,-2.9499614,0.0,0.94440854,0.9582385,0.04991763,0.056959156,0.95032245,0.050230216,70.590225,94.05314,94.05314,146.77051,-75.35372,0.0,138.09615,231.8895,1.0,1.0,0.9561545,1.5879099,1.524131,1.0,122.95231,-193.54253,211.83673,-305.88986,-7.047192e-12,-3.9198706e-13,2.6874673,2.6874673,1.5879099,0.081926055,0.6203481,0.6203481,0.5999904,1.524131,1.5879099,-1.0995574,-0.3796519,0.0,7.0,1.0325141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.284,0.9,0.0,91422.49,648.53546,-2.9499614,0.0,0.94414586,0.9578702,0.05278654,0.06001775,0.9502721,0.053129055,51.25798,62.7681,62.7681,146.77051,-56.19674,0.0,138.09615,231.8895,1.0,1.0,0.9557071,1.6885091,1.6184671,1.0,138.07303,-189.33101,234.54625,-297.31436,-6.5595324e-12,-3.4898687e-13,2.7880666,2.7880666,1.6885091,0.08501943,0.62131006,0.62131006,0.6011394,1.6184671,1.6885091,-1.0995574,-0.37868991,0.0,7.0,1.032014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2845,0.9,0.0,91422.23,644.55023,-2.9499614,0.0,0.94387203,0.9574864,0.055641264,0.06307284,0.95021695,0.056015294,31.34518,30.75364,30.75364,134.99673,-36.406704,0.0,138.09615,211.69044,1.0,1.0,0.95524424,1.7892926,1.7129848,1.0,151.72235,-183.06754,254.78694,-285.5406,-6.238817e-12,-2.480581e-13,2.88885,2.88885,1.7892926,0.0881085,0.622286,0.622286,0.6023034,1.7129848,1.7892926,-1.0995574,-0.37771398,0.0,7.0,1.031514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.285,0.9,0.0,91421.945,640.5269,-2.9499614,0.0,0.9435883,0.9570884,0.058481216,0.06612185,0.950156,0.058888264,11.065681,-1.64805,-1.64805,134.99673,-16.195719,0.0,138.09615,211.69044,1.0,1.0,0.9547675,1.8902613,1.8076866,1.0,163.74486,-174.81053,272.32803,-270.68,-5.5181896e-12,-1.702634e-13,2.9898188,2.9898188,1.8902613,0.09119082,0.62327564,0.62327564,0.603482,1.8076866,1.8902613,-1.0995574,-0.37672436,0.0,7.0,1.0310141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2855,0.9,0.0,91421.63,636.463,-2.9499614,0.0,0.943296,0.95667803,0.06130586,0.069162294,0.9500883,0.0617473,-9.360956,-34.087784,-34.087784,134.99673,4.2178473,0.0,138.09615,211.69044,1.0,1.0,0.9542789,1.9914162,1.9025747,1.0,174.0018,-164.64085,286.9664,-252.8786,-4.0280145e-12,-1.2265438e-13,3.0909736,3.0909736,1.9914162,0.09426385,0.6242786,0.6242786,0.6046752,1.9025747,1.9914162,-1.0995574,-0.37572137,0.0,7.0,1.030514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.286,0.9,0.0,91421.305,632.3566,-2.9499614,0.0,0.94299626,0.9562571,0.06411472,0.072191715,0.950013,0.06459179,-29.711876,-66.21318,-66.21318,134.99673,24.61171,0.0,138.09615,211.69044,1.0,1.0,0.95378,2.0927582,1.9976513,1.0,182.37285,-152.66098,298.529,-232.31583,-2.3116795e-12,-8.3967196e-14,3.1923156,3.1923156,2.0927582,0.09732516,0.6252946,0.6252946,0.6058825,1.9976513,2.0927582,-1.0995574,-0.37470534,0.0,7.0,1.030014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2865,0.9,0.0,91420.945,628.2064,-2.9499614,0.0,0.94269043,0.95582724,0.06690739,0.07520754,0.949929,0.067421146,-49.763382,-97.672585,-97.672585,134.99673,44.762127,0.0,138.09615,211.69044,1.0,1.0,0.95327264,2.1942883,2.0929186,1.0,188.75758,-138.9942,306.87534,-209.20276,-1.0180638e-12,-5.7500676e-14,3.2938457,3.2938457,2.1942883,0.10037231,0.62632334,0.62632334,0.607104,2.0929186,2.1942883,-1.0995574,-0.37367663,0.0,7.0,1.0295141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.287,0.9,0.0,91420.57,624.01184,-2.9499614,0.0,0.9423798,0.95539016,0.069683515,0.07820742,0.94983554,0.07023483,-69.29344,-128.11896,-128.11896,134.99673,64.446396,0.0,138.09615,211.69044,1.0,1.0,0.9527588,2.2960074,2.188379,1.0,193.07686,-123.78342,311.89917,-183.78021,1.2630499e-13,-3.858504e-14,3.3955648,3.3955648,2.2960074,0.103402875,0.62736446,0.62736446,0.60833937,2.188379,2.2960074,-1.0995574,-0.37263554,0.0,7.0,1.0290141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2875,0.9,0.0,91420.164,619.7729,-2.9499614,0.0,0.94206536,0.95494765,0.07244282,0.0811889,0.94973165,0.07303234,-88.08418,-157.21384,-157.21384,134.99673,83.44536,0.0,138.09615,211.69044,1.0,1.0,0.95224005,2.3979163,2.2840345,1.0,195.27385,-107.18967,313.53012,-156.31627,1.6246693e-12,-2.6051828e-14,3.4974737,3.4974737,2.3979163,0.10641455,0.6284176,0.6284176,0.6095883,2.2840345,2.3979163,-1.0995574,-0.37158242,0.0,7.0,1.028514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.288,0.9,0.0,91419.734,615.49005,-2.926787,4.8957546e-08,0.94174844,0.95450145,0.07518509,0.08414979,0.9496166,0.07581325,-105.9244,-184.6312,-184.6312,134.99673,101.54589,0.0,138.97919,211.69044,1.0,1.0,0.95171833,2.5000162,2.379887,1.0,195.31496,-89.39055,311.7348,-127.1036,3.10586e-12,-1.9653982e-14,3.5995736,3.5995736,2.5000162,0.10940517,0.6294824,0.6294824,0.61085075,2.379887,2.5000162,-1.0995574,-0.37051758,0.0,7.0,1.0280141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2885,0.9,0.0,91419.28,611.16473,-2.926787,4.8957546e-08,0.9414301,0.95405316,0.07791018,0.08708793,0.94948953,0.07857716,-122.61197,-210.0612,-210.0612,134.99673,118.54335,0.0,138.97919,211.69044,1.0,1.0,0.9511953,2.6023078,2.4759393,1.0,193.19034,-70.57836,306.5176,-96.45639,3.990504e-12,-1.32019055e-14,3.7018652,3.7018652,2.6023078,0.11237262,0.6305586,0.6305586,0.61212647,2.4759393,2.6023078,-1.0995574,-0.3694414,0.0,7.0,1.0275141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.289,0.9,0.0,91418.8,606.79865,-2.926787,4.8957546e-08,0.94111127,0.9536044,0.08061801,0.0900013,0.9493498,0.08132375,-137.9562,-233.21387,-233.21387,134.99673,134.24396,0.0,138.97919,211.69044,1.0,1.0,0.95067257,2.7047925,2.5721927,1.0,188.91428,-50.958073,297.92087,-64.70701,4.548325e-12,-9.128754e-15,3.80435,3.80435,2.7047925,0.11531498,0.63164586,0.63164586,0.6134152,2.5721927,2.7047925,-1.0995574,-0.36835417,0.0,7.0,1.027014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2895,0.9,0.0,91418.3,602.3943,-2.926787,4.8957546e-08,0.940793,0.9531567,0.08330857,0.092888,0.9491968,0.08405275,-151.78012,-253.82243,-253.82243,134.99673,148.46709,0.0,138.97919,211.69044,1.0,1.0,0.9501518,2.8074713,2.6686494,1.0,182.52524,-30.745113,286.02493,-32.2025,5.1683423e-12,-6.5640365e-15,3.9070287,3.9070287,2.8074713,0.11823047,0.6327438,0.6327438,0.6147168,2.6686494,2.8074713,-1.0995574,-0.36725622,0.0,7.0,1.026514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.29,0.9,0.0,91417.766,597.9546,-2.926787,4.8957546e-08,0.94047594,0.9527115,0.08598191,0.09574642,0.9490299,0.08676395,-163.92252,-271.64664,-271.64664,134.99673,161.04736,0.0,138.97919,211.69044,1.0,1.0,0.9496343,2.9103448,2.7653117,1.0,174.08559,-10.163073,270.94742,0.6992301,6.0612344e-12,-7.949081e-15,4.0099025,4.0099025,2.9103448,0.12111751,0.6338521,0.6338521,0.61603117,2.7653117,2.9103448,-1.0995574,-0.36614785,0.0,7.0,1.0260141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2905,0.9,0.0,91417.22,593.483,-2.926787,4.8957546e-08,0.94016105,0.95227015,0.088638134,0.09857504,0.9488488,0.089457214,-174.23994,-286.4756,-286.4756,134.99673,171.83675,0.0,138.97919,211.69044,1.0,1.0,0.9491215,3.0134149,2.8621817,1.0,163.6812,10.558754,252.8423,33.633297,6.1158123e-12,-1.0569515e-14,4.1129723,4.1129723,3.0134149,0.12397467,0.6349706,0.6349706,0.617358,2.8621817,3.0134149,-1.0995574,-0.36502936,0.0,7.0,1.025514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.291,0.9,0.0,91416.64,588.98346,-2.926787,4.8957546e-08,0.9398489,0.9518336,0.09127741,0.101372555,0.9486529,0.09213245,-182.60849,-298.13046,-298.13046,134.99673,180.70622,0.0,138.97919,211.69044,1.0,1.0,0.9486145,3.1166823,2.9592607,1.0,151.4206,31.187893,231.89857,66.23188,5.74792e-12,-1.3524609e-14,4.21624,4.21624,3.1166823,0.1268008,0.636099,0.636099,0.61869735,2.9592607,3.1166823,-1.0995574,-0.36390105,0.0,7.0,1.025014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2915,0.9,0.0,91416.04,584.4603,-2.926787,4.8957546e-08,0.93953997,0.9514032,0.093899965,0.104137905,0.94844204,0.09478966,-188.9253,-306.46664,-306.46664,134.99673,187.54753,0.0,138.97919,211.69044,1.0,1.0,0.94811434,3.2201486,3.0565515,1.0,137.434,51.49128,208.33833,98.12831,5.734578e-12,-1.8920272e-14,4.319706,4.319706,3.2201486,0.12959489,0.6372369,0.6372369,0.6200489,3.0565515,3.2201486,-1.0995574,-0.36276314,0.0,7.0,1.0245141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.292,0.9,0.0,91415.42,579.91833,-2.926787,4.8957546e-08,0.9392348,0.95097965,0.09650605,0.10687023,0.9482161,0.09742887,-193.10995,-311.3759,-311.3759,134.99673,192.27455,0.0,138.97919,211.69044,1.0,1.0,0.94762194,3.3238146,3.154055,1.0,121.872086,71.23787,182.41466,128.96121,6.101544e-12,-2.2747698e-14,4.4233723,4.4233723,3.3238146,0.13235612,0.6383841,0.6383841,0.6214125,3.154055,3.3238146,-1.0995574,-0.36161587,0.0,7.0,1.024014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2925,0.9,0.0,91414.78,575.3625,-2.926787,4.8957546e-08,0.9389336,0.95056367,0.09909598,0.10956891,0.9479748,0.100050196,-195.10559,-312.78763,-312.78763,134.99673,194.8244,0.0,138.97919,211.69044,1.0,1.0,0.947138,3.4276822,3.251774,1.0,104.90434,90.201256,154.40903,158.3786,6.9337756e-12,-2.6637236e-14,4.52724,4.52724,3.4276822,0.13508399,0.6395405,0.6395405,0.6227882,3.251774,3.4276822,-1.0995574,-0.3604595,0.0,7.0,1.023514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.293,0.9,0.0,91414.12,570.7981,-2.926787,4.8957546e-08,0.93863666,0.9501559,0.1016701,0.112233505,0.9477183,0.102653794,-194.87976,-310.67026,-310.67026,134.99673,195.15843,0.0,138.97919,211.69044,1.0,1.0,0.94666314,3.5317523,3.34971,1.0,86.717476,108.16228,124.628365,186.04189,7.731584e-12,-2.929995e-14,4.63131,4.63131,3.5317523,0.13777821,0.64070576,0.64070576,0.6241758,3.34971,3.5317523,-1.0995574,-0.3592942,0.0,7.0,1.0230141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2935,0.9,0.0,91413.44,566.2307,-2.926787,4.8957546e-08,0.938344,0.9497568,0.104228795,0.11486383,0.9474467,0.10523989,-192.42494,-305.03177,-305.03177,134.99673,193.26288,0.0,138.97919,211.69044,1.0,1.0,0.9461976,3.636027,3.4478648,1.0,67.51342,124.911514,93.40194,211.62982,8.292388e-12,-3.0338908e-14,4.7355843,4.7355843,3.636027,0.1404386,0.64187986,0.64187986,0.6255751,3.4478648,3.636027,-1.0995574,-0.35812017,0.0,7.0,1.0225141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.294,0.9,0.0,91412.734,561.6659,-2.926787,4.8957546e-08,0.9380557,0.94936645,0.106772445,0.11745993,0.9471601,0.10780875,-187.75899,-295.9201,-295.9201,134.99673,189.1492,0.0,138.97919,211.69044,1.0,1.0,0.94574165,3.7405074,3.5462403,1.0,47.507187,140.2518,61.077774,234.84233,8.379708e-12,-3.200605e-14,4.840065,4.840065,3.7405074,0.14306533,0.6430625,0.6430625,0.62698615,3.5462403,3.7405074,-1.0995574,-0.35693756,0.0,7.0,1.022014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2945,0.9,0.0,91412.016,557.10944,-2.926787,4.8957546e-08,0.93777156,0.9489851,0.10930149,0.12002215,0.946859,0.110360675,-180.92511,-283.4229,-283.4229,134.99673,182.8543,0.0,138.97919,211.69044,1.0,1.0,0.9452954,3.845195,3.6448386,1.0,26.924585,154.00052,28.018974,255.40395,8.609776e-12,-3.5195073e-14,4.9447527,4.9447527,3.845195,0.14565876,0.64425355,0.64425355,0.62840885,3.6448386,3.845195,-1.0995574,-0.35574645,0.0,7.0,1.021514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.295,0.9,0.0,91411.28,552.56696,-2.926787,4.8957546e-08,0.9374913,0.9486125,0.11181636,0.122550905,0.9465436,0.11289604,-171.99162,-267.66705,-267.66705,134.99673,174.44023,0.0,138.97919,211.69044,1.0,1.0,0.94485843,3.9500918,3.743661,1.0,5.999789,165.99184,-5.400235,273.0673,9.073321e-12,-3.024019e-14,5.0496492,5.0496492,3.9500918,0.14821944,0.645453,0.645453,0.62984306,3.743661,3.9500918,-1.0995574,-0.354547,0.0,7.0,1.0210141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2955,0.9,0.0,91410.52,548.0441,-2.926787,4.8957546e-08,0.9372147,0.9482484,0.114317484,0.12504694,0.9462144,0.11541524,-161.05153,-248.81744,-248.81744,134.99673,163.9939,0.0,138.97919,211.69044,1.0,1.0,0.9444307,4.055199,3.8427098,1.0,-15.027235,176.07877,-38.798607,287.61606,9.8589826e-12,1.0388928e-14,5.1547565,5.1547565,4.055199,0.15074813,0.64666075,0.64666075,0.6312888,3.8427098,4.055199,-1.0995574,-0.35333928,0.0,7.0,1.020514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.296,0.9,0.0,91409.76,543.5465,-2.926787,4.8957546e-08,0.93694115,0.94789237,0.11680531,0.12751105,0.94587207,0.11791869,-148.22162,-227.07573,-227.07573,134.99673,151.62624,0.0,138.97919,211.69044,1.0,1.0,0.94401145,4.1605186,3.9419863,1.0,-35.913383,184.13501,-71.7921,298.86783,1.0316054e-11,3.895992e-14,5.260076,5.260076,4.1605186,0.15324578,0.6478767,0.6478767,0.632746,3.9419863,4.1605186,-1.0995574,-0.35212335,0.0,7.0,1.020014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2965,0.9,0.0,91408.97,539.0795,-2.926787,4.8957546e-08,0.9366703,0.9475438,0.11928026,0.12994446,0.9455171,0.12040685,-133.64151,-202.67831,-202.67831,134.99673,137.47128,0.0,138.97919,211.69044,1.0,1.0,0.94360024,4.2660527,4.041493,1.0,-56.41514,190.05666,-103.99817,306.67648,1.059415e-11,5.718828e-14,5.36561,5.36561,4.2660527,0.15571345,0.6491008,0.6491008,0.6342145,4.041493,4.2660527,-1.0995574,-0.35089922,0.0,7.0,1.0195141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.297,0.9,0.0,91408.17,534.64825,-2.926787,4.8957546e-08,0.9364015,0.947202,0.12174275,0.1323483,0.9451503,0.12288019,-117.47227,-175.89407,-175.89407,134.99673,121.68489,0.0,138.97919,211.69044,1.0,1.0,0.9431961,4.3718023,4.141231,1.0,-76.29136,193.76363,-135.04015,310.9342,1.0865654e-11,6.385879e-14,5.4713597,5.4713597,4.3718023,0.15815248,0.65033305,0.65033305,0.63569444,4.141231,4.3718023,-1.0995574,-0.34966695,0.0,7.0,1.019014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2975,0.9,0.0,91407.35,530.2575,-2.926787,4.8957546e-08,0.93613404,0.9468661,0.12419318,0.13472399,0.9447725,0.1253392,-99.8948,-147.02171,-147.02171,134.99673,104.44318,0.0,138.97919,211.69044,1.0,1.0,0.94279814,4.47777,4.2412024,1.0,-95.306046,195.20084,-164.55157,311.57327,1.1036324e-11,7.141539e-14,5.5773273,5.5773273,4.47777,0.1605643,0.6515735,0.6515735,0.63718563,4.2412024,4.47777,-1.0995574,-0.3484265,0.0,7.0,1.018514,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.298,0.9,0.0,91406.52,525.91187,-2.926787,4.8957546e-08,0.93586725,0.94653517,0.12663193,0.13707314,0.94438434,0.12778437,-81.10811,-116.38669,-116.38669,134.99673,85.94081,0.0,138.97919,211.69044,1.0,1.0,0.9424054,4.583957,4.3414087,1.0,-113.231125,194.33923,-192.18048,308.56717,1.1217062e-11,7.5712975e-14,5.6835146,5.6835146,4.583957,0.16295047,0.65282214,0.65282214,0.6386882,4.3414087,4.583957,-1.0995574,-0.34717783,0.0,7.0,1.0180141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2985,0.9,0.0,91405.69,521.61536,-2.926787,4.8957546e-08,0.93560034,0.9462079,0.12905934,0.13939732,0.94398683,0.1302162,-61.32714,-84.33785,-84.33785,134.99673,66.38898,0.0,138.97919,211.69044,1.0,1.0,0.94201654,4.6903653,4.441852,1.0,-129.84918,191.17632,-217.59364,301.9315,1.1223082e-11,7.364163e-14,5.7899227,5.7899227,4.6903653,0.16531265,0.654079,0.654079,0.640202,4.441852,4.6903653,-1.0995574,-0.34592095,0.0,7.0,1.0175141,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.299,0.9,0.0,91404.83,517.37177,-2.926787,4.8957546e-08,0.9353324,0.9458832,0.13147572,0.14169833,0.94358075,0.13263516,-40.780586,-51.243702,-51.243702,134.99673,46.01316,0.0,138.97919,211.69044,1.0,1.0,0.9416303,4.796997,4.5425344,1.0,-144.9561,185.73668,-240.48056,291.72427,1.1144492e-11,7.129623e-14,5.8965545,5.8965545,4.796997,0.16765256,0.65534425,0.65534425,0.641727,4.5425344,4.796997,-1.0995574,-0.34465578,0.0,7.0,1.017014,1.0265967,0.0,-0.07,0.0,1.0,1.0
2.2995,0.9,0.0,91403.97,513.18427,-2.926787,4.8957546e-08,0.93506265,0.9455599,0.13388135,0.14397795,0.94316715,0.13504174,-19.708345,-17.488426,-17.488426,134.99673,25.050703,0.0,138.97919,211.69044,1.0,1.0,0.9412455,4.903854,4.643457,1.0,-158.36365,178.07199,-260.55737,278.0458,1.1256832e-11,6.976899e-14,6.0034113,6.0034113,4.903854,0.16997206,0.65661776,0.65661776,0.6432632,4.643457,4.903854,-1.0995574,-0.3433822,0.0,7.0,1.0165141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3,0.9,0.0,91403.086,509.05548,-2.926787,4.8957546e-08,0.93479025,0.94523656,0.13627645,0.14623812,0.94274694,0.1374364,1.6410773,16.532343,16.532343,134.99673,3.7482235,0.0,138.97919,211.69044,1.0,1.0,0.9408606,5.0109377,4.7446213,1.0,-169.90189,168.2608,-277.57056,261.0382,1.1049109e-11,6.020262e-14,6.110495,6.110495,5.0109377,0.172273,0.6578998,0.6578998,0.6448107,4.7446213,5.0109377,-1.0995574,-0.3421002,0.0,7.0,1.0160141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3005,0.9,0.0,91402.195,504.9877,-2.926787,4.8957546e-08,0.9345143,0.9449118,0.13866122,0.14848071,0.942321,0.13981956,23.013388,50.415966,50.415966,134.99673,-17.641165,0.0,138.97919,211.69044,1.0,1.0,0.94047415,5.1182504,4.84603,1.0,-179.4214,156.408,-291.3002,240.88423,1.0466745e-11,3.6867746e-14,6.217808,6.217808,5.1182504,0.17455727,0.65919036,0.65919036,0.64636934,4.84603,5.1182504,-1.0995574,-0.34080964,0.0,7.0,1.015514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.301,0.9,0.0,91401.3,500.98254,-2.926787,4.8957546e-08,0.93423384,0.9445842,0.14103578,0.15070765,0.94189036,0.14219163,44.15141,83.75739,83.75739,134.99673,-38.860733,0.0,138.97919,211.69044,1.0,1.0,0.94008476,5.2257934,4.9476843,1.0,-186.79543,142.64401,-301.5631,217.80573,9.317539e-12,1.836681e-14,0.04216539,0.04216539,5.2257934,0.17682673,0.66048956,0.66048956,0.6479391,4.9476843,-1.057392,-1.0995574,-0.3395104,0.0,7.0,1.015014,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3015,0.9,0.0,91400.38,497.04105,-2.926787,4.8957546e-08,0.93394816,0.9442525,0.14340022,0.15292084,0.9414559,0.14455298,64.79811,116.15391,116.15391,134.99673,-59.653133,0.0,138.97919,211.69044,1.0,1.0,0.93969095,5.3335686,5.0495863,1.0,-191.92166,127.12356,-308.2155,192.0616,8.585088e-12,1.1435917e-15,0.1499408,0.1499408,5.3335686,0.17908327,0.6617976,0.6617976,0.64952,5.0495863,-0.9496166,-1.0995574,-0.33820245,0.0,7.0,1.0145141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.302,0.9,0.0,91399.46,493.16373,-2.926787,4.8957546e-08,0.9336564,0.9439152,0.14575459,0.15512218,0.94101864,0.14690393,84.69967,147.20992,147.20992,134.99673,-79.76347,0.0,138.97919,211.69044,1.0,1.0,0.9392913,5.4415784,5.151737,1.0,-194.7239,110.02424,-311.1553,163.9454,8.26162e-12,-1.3246149e-14,0.25795034,0.25795034,5.4415784,0.18132873,0.6631144,0.6631144,0.65111196,5.151737,-0.8416071,-1.0995574,-0.33688557,0.0,7.0,1.014014,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3025,0.9,0.0,91398.52,489.35052,-2.926787,4.8957546e-08,0.9333577,0.9435709,0.14809889,0.15731344,0.94057935,0.14924476,103.60858,176.54175,176.54175,134.99673,-98.9424,0.0,138.97919,211.69044,1.0,1.0,0.9388843,5.5498238,5.2541394,1.0,-195.1533,91.54473,-310.324,133.78226,7.7515876e-12,-2.5164942e-14,0.36619565,0.36619565,5.5498238,0.18356484,0.6644403,0.6644403,0.652715,5.2541394,-0.7333618,-1.0995574,-0.33555973,0.0,7.0,1.013514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.303,0.9,0.0,91397.57,485.60083,-2.926787,4.8957546e-08,0.9330514,0.94321835,0.15043302,0.15949643,0.94013894,0.15157571,121.28677,203.78246,203.78246,134.99673,-116.94922,0.0,138.97919,211.69044,1.0,1.0,0.93846875,5.658306,5.356794,1.0,-193.18951,71.90273,-305.70795,101.9255,7.186134e-12,-3.495659e-14,0.47467846,0.47467846,5.658306,0.18579331,0.66577524,0.66577524,0.65432906,5.356794,-0.62487894,-1.0995574,-0.3342248,0.0,7.0,1.0130141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3035,0.9,0.0,91396.61,481.9134,-2.926787,4.8957546e-08,0.9327369,0.94285643,0.1527569,0.16167273,0.9396982,0.15389697,137.50865,228.58652,228.58652,124.734055,-133.55496,0.0,138.97919,201.73578,1.0,1.0,0.9380433,5.7670283,5.459703,1.0,-188.84128,51.332623,-297.33942,68.752914,6.868782e-12,-4.3964493e-14,0.5834003,0.5834003,5.7670283,0.18801568,0.6671194,0.6671194,0.6559541,5.459703,-0.5161571,-1.0995574,-0.33288065,0.0,7.0,1.0125141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.304,0.9,0.0,91395.63,478.28656,-2.926787,4.8957546e-08,0.9324134,0.94248384,0.15507036,0.1638439,0.93925786,0.15620866,152.06409,250.63431,250.63431,124.734055,-148.54541,0.0,138.97919,201.73578,1.0,1.0,0.9376068,5.875991,5.562868,1.0,-182.14691,30.082815,-285.2968,34.6625,6.192935e-12,-5.2211917e-14,0.69236284,0.69236284,5.875991,0.19023347,0.6684728,0.6684728,0.65759003,5.562868,-0.40719458,-1.0995574,-0.3315272,0.0,7.0,1.012014,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3045,0.9,0.0,91394.64,474.71808,-2.926787,4.8957546e-08,0.93208057,0.9420995,0.1573732,0.1660113,0.93881863,0.15851086,164.76126,269.63654,269.63654,124.734055,-161.72395,0.0,138.97919,201.73578,1.0,1.0,0.9371582,5.985195,5.6662908,1.0,-173.17422,8.412963,-269.7045,0.06796059,5.1716188e-12,-6.255664e-14,0.8015675,0.8015675,5.985195,0.19244798,0.6698356,0.6698356,0.6592368,5.6662908,-0.29798993,-1.0995574,-0.33016434,0.0,7.0,1.0115141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.305,0.9,0.0,91393.64,471.20526,-2.926787,4.8957546e-08,0.9317379,0.94170266,0.15966518,0.1681763,0.93838114,0.1608036,175.42934,285.3382,285.3382,124.734055,-172.9143,0.0,138.97919,201.73578,1.0,1.0,0.9366965,6.0946436,5.7699733,1.0,-162.02023,-13.409105,-250.73207,-34.606133,4.278513e-12,-1.0615367e-13,0.9110157,0.9110157,6.0946436,0.19466034,0.67120796,0.67120796,0.6608943,5.7699733,-0.18854174,-1.0995574,-0.32879204,0.0,7.0,1.0110141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3055,0.9,0.0,91392.62,467.74493,-2.926787,4.8957546e-08,0.931385,0.94129235,0.16194601,0.17033987,0.9379459,0.16308682,183.92105,297.52243,297.52243,124.734055,-181.96315,0.0,138.97919,201.73578,1.0,1.0,0.936221,6.2043366,5.873917,1.0,-148.81046,-35.110607,-228.59302,-68.929405,3.6453895e-12,-1.4217433e-13,1.0207088,1.0207088,6.2043366,0.1968716,0.67258984,0.67258984,0.6625625,5.873917,-0.078848615,-1.0995574,-0.32741016,0.0,7.0,1.010514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.306,0.9,0.0,91391.586,464.33356,-2.926787,4.8957546e-08,0.93102163,0.94086796,0.16421539,0.17250296,0.9375134,0.16536042,190.11488,306.01367,306.01367,124.734055,-188.74237,0.0,138.97919,201.73578,1.0,1.0,0.93573093,0.031090727,5.9781237,1.0,-133.69771,-56.417164,-203.54272,-102.470955,2.9306054e-12,-1.6767913e-13,1.1306481,1.1306481,0.031090727,0.19908264,0.6739813,0.6739813,0.66424125,5.9781237,0.031090727,-1.0995574,-0.3260187,0.0,7.0,1.010014,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3065,0.9,0.0,91390.54,460.96725,-2.926787,4.8957546e-08,0.9306477,0.94042903,0.16647294,0.17466632,0.937084,0.16762426,193.91702,310.68082,310.68082,124.734055,-193.15111,0.0,138.97919,201.73578,1.0,1.0,0.93522584,0.1412775,6.0825944,1.0,-116.86074,-77.05628,-175.87608,-134.80475,2.3011064e-12,-1.874165e-13,1.240835,1.240835,0.1412775,0.20129406,0.67538244,0.67538244,0.6659305,6.0825944,0.1412775,-1.0995574,-0.32461756,0.0,7.0,1.0095141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.307,0.9,0.0,91389.47,457.6418,-2.926787,4.8957546e-08,0.93026304,0.9399752,0.16871831,0.17683052,0.9366581,0.16987815,195.26315,311.43945,311.43945,124.734055,-195.1176,0.0,138.97919,201.73578,1.0,1.0,0.9347054,0.2517129,6.1873317,1.0,-98.50231,-96.76083,-145.92433,-165.5151,1.8318216e-12,-2.0233327e-13,1.3512703,1.3512703,0.2517129,0.20350637,0.6767932,0.6767932,0.66763014,6.1873317,0.2517129,-1.0995574,-0.32320678,0.0,7.0,1.009014,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3075,0.9,0.0,91388.39,454.35275,-2.9218874,-6.8101464e-08,0.9298678,0.93950623,0.1709511,0.17899588,0.93623585,0.17212182,194.11966,308.25372,308.25372,124.734055,-194.60046,0.0,138.97919,201.73578,1.0,1.0,0.9341695,0.36239797,0.009151417,1.0,-78.84701,-115.27265,-114.051575,-194.20216,1.84072e-12,-2.1372151e-13,1.4619554,1.4619554,0.36239797,0.20571984,0.6782137,0.6782137,0.66934,0.009151417,0.36239797,-1.0995574,-0.3217863,0.0,7.0,1.008514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.308,0.9,0.0,91387.29,451.09543,-2.9218874,-6.8101464e-08,0.92946213,0.9390221,0.1731709,0.18116261,0.93581736,0.17435496,190.48465,301.1378,301.1378,124.734055,-191.58986,0.0,138.97919,201.73578,1.0,1.0,0.933618,0.47333372,0.114425786,1.0,-58.138687,-132.34596,-80.65053,-220.48724,1.8297258e-12,-7.5613716e-14,1.5728911,1.5728911,0.47333372,0.20793456,0.6796438,0.6796438,0.67105997,0.114425786,0.47333372,-1.0995574,-0.3203562,0.0,7.0,1.0080141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3085,0.9,0.0,91386.17,447.86505,-2.9218874,-6.8101464e-08,0.9290462,0.93852293,0.1753773,0.18333064,0.93540275,0.17657723,184.38847,290.15622,290.15622,124.734055,-186.10808,0.0,138.97919,201.73578,1.0,1.0,0.9330512,0.5845211,0.2199711,1.0,-36.637627,-147.75085,-46.138073,-244.01816,2.4144692e-12,1.7460644e-13,1.6840786,1.6840786,0.5845211,0.21015044,0.68108356,0.68108356,0.67278993,0.2199711,0.5845211,-1.0995574,-0.3189164,0.0,7.0,1.007514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.309,0.9,0.0,91385.03,444.65677,-2.9218874,-6.8101464e-08,0.9286204,0.93800914,0.17756988,0.18549973,0.93499196,0.17878824,175.8939,275.42432,275.42432,124.734055,-178.20981,0.0,138.97919,201.73578,1.0,1.0,0.93246955,0.69596106,0.32578894,1.0,-14.617372,-161.27654,-10.95016,-264.47415,4.0736702e-12,3.376747e-13,1.7955185,1.7955185,0.69596106,0.21236716,0.68253297,0.68253297,0.67452973,0.32578894,0.69596106,-1.0995574,-0.31746706,0.0,7.0,1.007014,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3095,0.9,0.0,91383.875,441.4657,-2.9218874,-6.8101464e-08,0.92818516,0.93748116,0.17974824,0.18766947,0.93458486,0.18098757,165.0958,257.10718,257.10718,124.734055,-167.98192,0.0,138.97919,201.73578,1.0,1.0,0.9318735,0.8076544,0.43188083,1.0,7.6386585,-172.73445,24.46353,-281.5707,4.0216467e-12,4.4861784e-13,1.9072118,1.9072118,0.8076544,0.21458426,0.6839918,0.6839918,0.6762792,0.43188083,0.8076544,-1.0995574,-0.31600818,0.0,7.0,1.0065141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.31,0.9,0.0,91382.695,438.287,-2.9218874,-6.8101464e-08,0.92774105,0.93693966,0.18191195,0.18983926,0.9341813,0.18317474,152.12033,235.4185,235.4185,124.734055,-155.54288,0.0,138.97919,201.73578,1.0,1.0,0.9312636,0.91960174,0.53824824,1.0,29.840786,-181.96112,59.64528,-295.06378,3.3634853e-12,5.228986e-13,2.019159,2.019159,0.91960174,0.2168011,0.6854601,0.6854601,0.6780381,0.53824824,0.91960174,-1.0995574,-0.31453988,0.0,7.0,1.0060141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3105,0.9,0.0,91381.5,435.11594,-2.9218874,-6.8101464e-08,0.9272886,0.9363854,0.18406062,0.19200835,0.93378097,0.18534932,137.12392,210.61855,210.61855,124.734055,-141.04163,0.0,138.97919,201.73578,1.0,1.0,0.93064094,1.031804,0.64489275,1.0,51.696835,-188.82076,94.13525,-304.75378,3.2966516e-12,5.7222727e-13,2.1313615,2.1313615,1.031804,0.21901686,0.68693775,0.68693775,0.6798064,0.64489275,1.031804,-1.0995574,-0.31306225,0.0,7.0,1.005514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.311,0.9,0.0,91380.27,431.94797,-2.9218874,-6.8101464e-08,0.92682856,0.93581927,0.1861939,0.19417572,0.93338364,0.18751077,120.2915,183.0114,183.0114,124.734055,-124.65611,0.0,138.97919,201.73578,1.0,1.0,0.9300064,1.1442616,0.7518157,1.0,72.916016,-193.2075,127.47756,-310.48895,3.6139973e-12,6.078123e-13,2.243819,2.243819,1.1442616,0.22123052,0.6884246,0.6884246,0.6815839,0.7518157,1.1442616,-1.0995574,-0.31157544,0.0,7.0,1.0050141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3115,0.9,0.0,91379.04,428.77872,-2.9218874,-6.8101464e-08,0.9263617,0.9352424,0.18831141,0.19634035,0.9329888,0.1896586,101.834496,152.94159,152.94159,124.734055,-106.59131,0.0,138.97919,201.73578,1.0,1.0,0.92936116,1.2569754,0.85901856,1.0,93.212875,-195.04736,159.22646,-312.16806,3.0304643e-12,6.2459526e-13,2.3565328,2.3565328,1.2569754,0.223441,0.6899204,0.6899204,0.6833703,0.85901856,1.2569754,-1.0995574,-0.31007954,0.0,7.0,1.0045141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.312,0.9,0.0,91377.77,425.60416,-2.9218874,-6.8101464e-08,0.9258887,0.93465596,0.19041286,0.198501,0.9325962,0.1917923,81.9884,120.79018,120.79018,124.734055,-87.07688,0.0,138.97919,201.73578,1.0,1.0,0.92870647,1.3699459,0.96650267,1.0,112.31125,-194.29965,188.95245,-309.74265,1.285239e-12,6.299885e-13,2.4695032,2.4695032,1.3699459,0.22564705,0.69142526,0.69142526,0.6851655,0.96650267,1.3699459,-1.0995574,-0.30857477,0.0,7.0,1.004014,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3125,0.9,0.0,91376.49,422.42053,-2.9218874,-6.8101464e-08,0.9254105,0.9340613,0.19249795,0.20065627,0.93220514,0.19391133,61.0099,86.97009,86.97009,124.734055,-66.3644,0.0,138.97919,201.73578,1.0,1.0,0.9280436,1.4831735,1.0742695,1.0,129.94815,-190.95805,216.24835,-303.21844,-1.218255e-12,6.2945e-13,2.582731,2.582731,1.4831735,0.22784725,0.69293875,0.69293875,0.6869693,1.0742695,1.4831735,-1.0995574,-0.30706123,0.0,7.0,1.003514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.313,0.9,0.0,91375.19,419.22446,-2.9218874,-6.8101464e-08,0.924928,0.93345964,0.19456644,0.20280476,0.9318152,0.19601522,39.17367,51.921085,51.921085,124.734055,-44.724297,0.0,138.97919,201.73578,1.0,1.0,0.9273741,1.5966588,1.1823204,1.0,145.87761,-185.05128,240.73515,-292.65625,-3.6973523e-12,6.193151e-13,2.6962163,2.6962163,1.5966588,0.23004025,0.6944608,0.6944608,0.6887815,1.1823204,1.5966588,-1.0995574,-0.30553916,0.0,7.0,1.0030141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3135,0.9,0.0,91373.86,416.01297,-2.9218874,-6.8101464e-08,0.92444205,0.93285257,0.1966181,0.20494486,0.93142587,0.19810347,16.768913,16.10411,16.10411,124.734055,-22.442358,0.0,138.97919,201.73578,1.0,1.0,0.92669946,1.7104025,1.2906564,1.0,159.8742,-176.64313,262.06763,-278.17172,-4.971694e-12,6.0432643e-13,2.80996,2.80996,1.7104025,0.23222442,0.6959913,0.6959913,0.69060194,1.2906564,1.7104025,-1.0995574,-0.30400875,0.0,7.0,1.002514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.314,0.9,0.0,91372.516,412.7836,-2.9218874,-6.8101464e-08,0.92395365,0.93224156,0.19865276,0.20707507,0.9310365,0.20017558,-5.904468,-20.00464,-20.00464,124.734055,0.18393047,0.0,138.97919,201.73578,1.0,1.0,0.92602116,1.8244047,1.3992792,1.0,171.73659,-165.83212,279.93948,-259.93484,-6.1084063e-12,5.9380327e-13,2.923962,2.923962,1.8244047,0.23439825,0.69752985,0.69752985,0.69243044,1.3992792,1.8244047,-1.0995574,-0.30247018,0.0,7.0,1.002014,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3145,0.9,0.0,91371.15,409.53424,-2.9218874,-6.8101464e-08,0.9234637,0.93162805,0.20067032,0.20919368,0.9306464,0.20223114,-28.539833,-55.920063,-55.920063,124.734055,22.849352,0.0,138.97919,201.73578,1.0,1.0,0.9253409,1.9386662,1.5081897,1.0,181.29048,-152.75066,294.08826,-238.16818,-6.3444788e-12,5.841717e-13,3.0382237,3.0382237,1.9386662,0.23656008,0.6990763,0.6990763,0.69426674,1.5081897,1.9386662,-1.0995574,-0.30092368,0.0,7.0,1.0015141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.315,0.9,0.0,91369.76,406.2634,-2.9218874,-6.8101464e-08,0.92297304,0.93101364,0.20267068,0.21129906,0.93025523,0.20426972,-50.82797,-91.154686,-91.154686,124.734055,45.245068,0.0,138.97919,201.73578,1.0,1.0,0.9246601,2.0531874,1.6173893,1.0,188.39159,-137.56361,304.2994,-213.14471,-5.923063e-12,5.712703e-13,3.1527448,3.1527448,2.0531874,0.2387083,0.70063055,0.70063055,0.69611067,1.6173893,2.0531874,-1.0995574,-0.29936948,0.0,7.0,1.0010141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3155,0.9,0.0,91368.34,402.97006,-2.9218874,-6.8101464e-08,0.92248267,0.9303998,0.2046538,0.21338955,0.9298622,0.20629095,-72.46136,-125.225365,-125.225365,124.734055,67.062874,0.0,138.97919,201.73578,1.0,1.0,0.9239805,2.1679688,1.7268791,1.0,192.92793,-120.46657,310.41006,-185.18471,-4.5485126e-12,5.581703e-13,3.2675261,3.2675261,2.1679688,0.24084125,0.7021922,0.7021922,0.6979621,1.7268791,2.1679688,-1.0995574,-0.29780778,0.0,7.0,1.000514,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.316,0.9,0.0,91366.914,399.65375,-2.9218874,-6.8101464e-08,0.92199343,0.9297881,0.2066197,0.21546346,0.9294667,0.20829448,-93.138504,-157.66008,-157.66008,124.734055,87.9995,0.0,138.97919,201.73578,1.0,1.0,0.92330354,2.2830107,1.8366604,1.0,194.82188,-101.68338,312.312,-154.65195,-2.020424e-12,5.416548e-13,3.3825681,3.3825681,2.2830107,0.24295738,0.70376116,0.70376116,0.6998208,1.8366604,2.2830107,-1.0995574,-0.29623884,0.0,7.0,1.0000141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3165,0.9,0.0,91365.47,396.31445,-2.9218874,-6.8101464e-08,0.9215061,0.9291799,0.20856844,0.21751921,0.9290684,0.21028003,-112.56819,-188.00458,-188.00458,124.734055,107.76088,0.0,138.97919,201.73578,1.0,1.0,0.9226307,2.3983138,1.9467342,1.0,194.03172,-81.46354,309.95386,-121.94928,1.3792305e-12,5.239554e-13,3.4978712,3.4978712,2.3983138,0.24505508,0.70533717,0.70533717,0.7016867,1.9467342,2.3983138,-1.0995574,-0.29466286,0.0,7.0,0.99951404,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.317,0.9,0.0,91364.0,392.95273,-2.9218874,-6.8101464e-08,0.9210215,0.9285767,0.21050009,0.21955532,0.92866653,0.21224737,-130.47375,-215.82903,-215.82903,124.734055,126.06648,0.0,138.97919,201.73578,1.0,1.0,0.9219635,2.5138786,2.0571015,1.0,190.5527,-60.078938,303.3426,-87.51356,4.7685436e-12,5.053574e-13,3.613436,3.613436,2.5138786,0.24713291,0.70691997,0.70691997,0.70355946,2.0571015,2.5138786,-1.0995574,-0.29308006,0.0,7.0,0.9990141,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3175,0.9,0.0,91362.516,389.56973,-2.9218874,-6.8101464e-08,0.9205404,0.9279796,0.21241482,0.22157027,0.92826074,0.2141963,-146.59714,-240.73427,-240.73427,124.734055,142.65334,0.0,138.97919,201.73578,1.0,1.0,0.9213031,2.6297057,2.1677637,1.0,184.41753,-37.82039,292.5442,-51.80994,7.403719e-12,4.906251e-13,3.729263,3.729263,2.6297057,0.24918948,0.7085093,0.7085093,0.7054391,2.1677637,2.6297057,-1.0995574,-0.29149067,0.0,7.0,0.99851406,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.318,0.9,0.0,91361.01,386.16696,-2.9218874,-6.8101464e-08,0.9200633,0.9273899,0.21431278,0.2235627,0.92785054,0.21612668,-160.70276,-262.35788,-262.35788,124.734055,157.28,0.0,138.97919,201.73578,1.0,1.0,0.9206509,2.7457955,2.2787216,1.0,175.69652,-14.993746,277.68365,-15.325776,8.908504e-12,4.7507045e-13,3.845353,3.845353,2.7457955,0.25122347,0.71010506,0.71010506,0.7073253,2.2787216,2.7457955,-1.0995574,-0.2898949,0.0,7.0,0.99801403,0.9235419,0.0,-0.07,0.0,1.0,1.0
2.3185,0.9,0.0,91359.49,382.74646,-2.9218874,-6.8101464e-08,0.91959095,0.9268087,0.2161942,0.2255314,0.9274355,0.21803844,-172.58115,-280.37976,-280.37976,124.734055,169.73027,0.0,138.97919,201.73578,1.0,1.0,0.92000777,2.8621488,2.3899763,1.0,164.49693,8.084214,258.94382,21.435944,9.789173e-12,4.598941e-13,3.9617062,3.9617062,2.8621488,0.25323373,0.711707,0.711707,0.709218,2.3899763,2.8621488,-1.0995574,-0.28829297,0.0,7.0,0.99751407,0.9235419,0.0,-0.07,0.0,1.0,1.0
