Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.319,0.9,0.0,91357.95,379.31076,-2.9218874,-6.8101464e-08,0.91912377,0.9262368,0.21805929,0.22747523,0.92701536,0.21993156,-182.05225,-294.5271,-294.5271,124.734055,179.81654,0.0,138.97919,201.73578,1.0,1.0,0.91937476,2.9787662,2.5015287,1.0,150.96211,31.090132,236.56361,57.963474,1.0222551e-11,4.4671038e-13,4.078324,4.078324,2.9787662,0.2552192,0.7133149,0.7133149,0.7111171,2.5015287,2.9787662,-1.0995574,-0.28668508,0.0,7.0,0.99701405,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3195,0.9,0.0,91356.4,375.86273,-2.9218874,-6.8101464e-08,0.91866213,0.92567515,0.21990834,0.22939326,0.92658985,0.22180608,-188.96832,-304.57892,-304.57892,124.734055,187.38284,0.0,138.97919,201.73578,1.0,1.0,0.9187527,3.0956488,2.61338,1.0,135.26974,53.698574,210.83548,93.74342,9.854912e-12,4.3732653e-13,4.195206,4.195206,3.0956488,0.25717893,0.7149286,0.7149286,0.7130224,2.61338,3.0956488,-1.0995574,-0.2850714,0.0,7.0,0.9965141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.32,0.9,0.0,91354.836,372.4056,-2.9218874,-6.8101464e-08,0.9182064,0.92512435,0.22174165,0.23128463,0.92615867,0.22366208,-193.21652,-310.36984,-310.36984,124.734055,192.30743,0.0,138.97919,201.73578,1.0,1.0,0.9181421,3.2127967,2.725531,1.0,117.62988,75.58663,182.10187,128.26799,9.412583e-12,4.2520019e-13,4.312354,4.312354,3.2127967,0.25911227,0.7165479,0.7165479,0.7149338,2.725531,3.2127967,-1.0995574,-0.2834521,0.0,7.0,0.99601406,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3205,0.9,0.0,91353.26,368.943,-2.9218874,-6.8101464e-08,0.91775674,0.92458475,0.22355948,0.23314872,0.9257217,0.2254997,-194.7209,-311.79324,-311.79324,124.734055,194.50504,0.0,138.97919,201.73578,1.0,1.0,0.9175435,3.330211,2.8379827,1.0,98.28234,96.43856,150.75102,161.04224,8.677691e-12,4.145027e-13,4.429768,4.429768,3.330211,0.26101857,0.71817267,0.71817267,0.7168513,2.8379827,3.330211,-1.0995574,-0.2818273,0.0,7.0,0.99551404,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.321,0.9,0.0,91351.664,365.47867,-2.9218874,-6.8101464e-08,0.91731346,0.9240568,0.22536221,0.23498511,0.92527896,0.22731915,-193.44402,-308.80338,-308.80338,124.734055,193.9285,0.0,138.97919,201.73578,1.0,1.0,0.91695714,3.4478922,2.9507363,1.0,77.49364,115.950386,117.2121,191.59128,7.1751364e-12,4.0188962e-13,4.5474496,4.5474496,3.4478922,0.2628975,0.71980274,0.71980274,0.7187746,2.9507363,3.4478922,-1.0995574,-0.28019723,0.0,7.0,0.9950141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3215,0.9,0.0,91350.055,362.01666,-2.9218874,-6.8101464e-08,0.91687644,0.9235406,0.22715014,0.23679341,0.9248304,0.22912067,-189.38792,-301.4169,-301.4169,124.734055,190.56993,0.0,138.97919,201.73578,1.0,1.0,0.9163832,3.5658417,3.0637922,1.0,55.55354,133.8344,81.94958,219.46732,4.091547e-12,3.8296083e-13,4.665399,4.665399,3.5658417,0.26474875,0.72143805,0.72143805,0.7207037,3.0637922,3.5658417,-1.0995574,-0.27856198,0.0,7.0,0.99451405,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.322,0.9,0.0,91348.445,358.56122,-2.9218874,-6.8101464e-08,0.91644573,0.9230361,0.22892359,0.23857361,0.9243761,0.23090455,-182.59473,-289.71347,-289.71347,124.734055,184.46141,0.0,138.97919,201.73578,1.0,1.0,0.91582155,3.68406,3.1771517,1.0,32.77122,149.8235,45.457047,244.25642,-8.079353e-14,3.670323e-13,4.7836175,4.7836175,3.68406,0.26657227,0.72307837,0.72307837,0.72263855,3.1771517,3.68406,-1.0995574,-0.27692163,0.0,7.0,0.9940141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3225,0.9,0.0,91346.81,355.1166,-2.9218874,-6.8101464e-08,0.91602117,0.9225431,0.23068291,0.24032569,0.92391616,0.23267111,-173.14644,-273.83542,-273.83542,150.7545,175.67499,0.0,138.97919,242.07289,1.0,1.0,0.91527206,3.8025484,3.2908154,1.0,9.471032,163.6754,8.250585,265.58484,-4.9117177e-12,3.5045746e-13,4.902106,4.902106,3.8025484,0.26836824,0.72472364,0.72472364,0.7245791,3.2908154,3.8025484,-1.0995574,-0.27527633,0.0,7.0,0.99351406,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.323,0.9,0.0,91345.17,351.68707,-2.9218874,-6.8101464e-08,0.91560256,0.92206126,0.2324284,0.24204993,0.9234508,0.23442072,-161.16438,-253.98657,-253.98657,150.7545,164.32219,0.0,138.97919,242.07289,1.0,1.0,0.91473424,3.9213073,3.4047844,1.0,-14.011954,175.17633,-29.138391,283.12497,-9.088153e-12,3.3912134e-13,5.020865,5.020865,3.9213073,0.27013692,0.72637385,0.72637385,0.7265251,3.4047844,3.9213073,-1.0995574,-0.27362615,0.0,7.0,0.99301404,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3235,0.9,0.0,91343.52,348.27698,-2.9218874,-6.8101464e-08,0.9151896,0.9215901,0.23416038,0.24374677,0.9229805,0.23615375,-146.80795,-230.43007,-230.43007,150.7545,150.55298,0.0,138.97919,242.07289,1.0,1.0,0.9142075,4.040338,3.5190597,1.0,-37.336666,184.14462,-66.17056,296.60065,-1.2163167e-11,3.273619e-13,5.139896,5.139896,4.040338,0.27187878,0.7280289,0.7280289,0.7284767,3.5190597,4.040338,-1.0995574,-0.2719711,0.0,7.0,0.9925141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.324,0.9,0.0,91341.87,344.89047,-2.9218874,-6.8101464e-08,0.9147819,0.9211289,0.23587915,0.24541682,0.9225054,0.23787066,-130.27284,-203.48546,-203.48546,150.7545,134.55406,0.0,138.97919,242.07289,1.0,1.0,0.9136913,4.1596417,3.633642,1.0,-60.160904,190.43373,-102.30638,305.79184,-1.4898098e-11,3.1449214e-13,5.259199,5.259199,4.1596417,0.2735944,0.7296887,0.7296887,0.73043376,3.633642,4.1596417,-1.0995574,-0.2703113,0.0,7.0,0.99201405,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3245,0.9,0.0,91340.2,341.53165,-2.9218874,-6.8101464e-08,0.9143791,0.92067695,0.23758496,0.24706073,0.922026,0.23957185,-111.788635,-173.52477,-173.52477,150.7545,116.54671,0.0,138.97919,242.07289,1.0,1.0,0.9131846,4.279219,3.7485318,1.0,-82.146324,193.93495,-137.01392,310.53867,-1.7634607e-11,3.0040342e-13,5.378777,5.378777,4.279219,0.27528462,0.7313532,0.7313532,0.7323962,3.7485318,4.279219,-1.0995574,-0.26864678,0.0,7.0,0.991514,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.325,0.9,0.0,91338.52,338.20425,-2.9218874,-6.8101464e-08,0.9139807,0.9202333,0.23927808,0.24867949,0.9215427,0.24125779,-91.616005,-140.9679,-140.9679,150.7545,96.78398,0.0,138.97919,242.07289,1.0,1.0,0.9126865,4.3990717,3.8637307,1.0,-102.96347,194.57947,-169.77664,310.74454,-1.877909e-11,2.8857187e-13,5.498629,5.498629,4.3990717,0.27695033,0.7330225,0.7330225,0.734364,3.8637307,4.3990717,-1.0995574,-0.2669775,0.0,7.0,0.99101406,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3255,0.9,0.0,91336.836,334.91196,-2.9218874,-6.8101464e-08,0.9135862,0.91979694,0.2409587,0.25027406,0.92105615,0.24292892,-70.0433,-106.27712,-106.27712,150.7545,75.547485,0.0,138.97919,242.07289,1.0,1.0,0.9121961,4.5192,3.9792387,1.0,-122.2967,192.34,-200.10129,306.37842,-1.9511592e-11,2.7198765e-13,5.6187572,5.6187572,4.5192,0.27859256,0.7346965,0.7346965,0.73633707,3.9792387,4.5192,-1.0995574,-0.2653035,0.0,7.0,0.99051404,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.326,0.9,0.0,91335.14,331.65802,-2.9218874,-6.8101464e-08,0.9131949,0.9193667,0.24262704,0.25184566,0.9205668,0.24458568,-47.382637,-69.95098,-69.95098,150.7545,53.14362,0.0,138.97919,242.07289,1.0,1.0,0.91171193,4.639605,4.0950575,1.0,-139.84909,187.23174,-227.52528,297.4763,-2.0638859e-11,2.584817e-13,5.739163,5.739163,4.639605,0.28021243,0.7363752,0.7363752,0.73831546,4.0950575,4.639605,-1.0995574,-0.2636248,0.0,7.0,0.9900141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3265,0.9,0.0,91333.43,328.44537,-2.9186378,1.9691704e-07,0.9128063,0.9189415,0.24428321,0.25339544,0.92007524,0.24622853,-23.96572,-32.51741,-32.51741,150.7545,29.899424,0.0,138.97919,242.07289,1.0,1.0,0.911233,4.7602887,4.2111874,1.0,-155.34715,179.31287,-251.62418,284.14157,-2.2700257e-11,2.4249935e-13,5.859846,5.859846,4.7602887,0.28181127,0.7380587,0.7380587,0.74029905,4.2111874,4.7602887,-1.0995574,-0.26194134,0.0,7.0,0.98951405,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.327,0.9,0.0,91331.72,325.27652,-2.9186378,1.9691704e-07,0.91241974,0.9185201,0.24592736,0.25492486,0.9195822,0.2478579,-0.13911016,5.473591,5.473591,150.7545,6.157987,0.0,138.97919,242.07289,1.0,1.0,0.9107579,4.881251,4.3276286,1.0,-168.54517,168.68428,-272.01828,266.5447,-2.4212576e-11,1.147292e-13,5.9808083,5.9808083,4.881251,0.2833903,0.73974687,0.73974687,0.7422878,4.3276286,4.881251,-1.0995574,-0.2602531,0.0,7.0,0.989014,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3275,0.9,0.0,91329.99,322.1536,-2.9186378,1.9691704e-07,0.9120346,0.91810113,0.24755955,0.25643522,0.91908824,0.24947417,23.7407,43.4578,43.4578,150.7545,-17.726418,0.0,138.97919,242.07289,1.0,1.0,0.9102854,5.0024934,4.444383,1.0,-179.2294,155.48871,-288.3792,244.9214,-2.5933934e-11,-3.8697696e-14,6.102051,6.102051,5.0024934,0.28495097,0.74143994,0.74143994,0.74428177,4.444383,5.0024934,-1.0995574,-0.2585601,0.0,7.0,0.98851407,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.328,0.9,0.0,91328.26,319.07825,-2.9186378,1.9691704e-07,0.91165024,0.9176835,0.24917983,0.25792798,0.918594,0.25107774,47.312508,80.864975,80.864975,150.7545,-41.3935,0.0,138.97919,242.07289,1.0,1.0,0.9098141,5.124017,4.5614514,1.0,-187.22176,139.90926,-300.43536,219.57037,-2.830931e-11,-1.3619307e-13,6.223574,6.223574,5.124017,0.2864947,0.7431378,0.7431378,0.7462808,4.5614514,5.124017,-1.0995574,-0.25686222,0.0,7.0,0.98801404,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3285,0.9,0.0,91326.51,316.0517,-2.9186378,1.9691704e-07,0.9112661,0.9172657,0.25078818,0.25940463,0.9181002,0.25266898,70.215805,117.127304,117.127304,150.7545,-64.48231,0.0,138.97919,242.07289,1.0,1.0,0.9093428,5.2458224,4.678834,1.0,-192.38307,122.16727,-307.977,190.8497,-3.0604137e-11,-1.9668638e-13,0.06219461,0.06219461,5.2458224,0.2880229,0.7448405,0.7448405,0.7482849,4.678834,-1.0373628,-1.0995574,-0.25515947,0.0,7.0,0.9875141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.329,0.9,0.0,91324.75,313.0746,-2.9186378,1.9691704e-07,0.9108815,0.91684675,0.25238457,0.26086667,0.9176074,0.25424817,92.09626,151.68803,151.68803,150.7545,-86.636696,0.0,138.97919,242.07289,1.0,1.0,0.90887016,5.3679113,4.7965317,1.0,-194.61581,102.51955,-310.86038,159.17236,-3.281795e-11,-2.4427105e-13,0.18428324,0.18428324,5.3679113,0.28953704,0.74654824,0.74654824,0.75029397,4.7965317,-0.9152742,-1.0995574,-0.2534518,0.0,7.0,0.98701406,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3295,0.9,0.0,91322.98,310.14716,-2.9186378,1.9691704e-07,0.910496,0.91642535,0.25396895,0.2623155,0.91711634,0.2558156,112.61126,184.01006,184.01006,150.7545,-107.51085,0.0,138.97919,242.07289,1.0,1.0,0.908395,5.4902835,4.9145455,1.0,-193.86627,81.25502,-309.011,125.00092,-3.4542553e-11,-2.7937402e-13,0.30665582,0.30665582,5.4902835,0.29103848,0.74826086,0.74826086,0.752308,4.9145455,-0.79290164,-1.0995574,-0.2517391,0.0,7.0,0.98651403,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.33,0.9,0.0,91321.195,307.2691,-2.9186378,1.9691704e-07,0.910109,0.9160005,0.2555412,0.26375264,0.9166275,0.2573715,131.43535,213.58441,213.58441,150.7545,-126.77478,0.0,138.97919,242.07289,1.0,1.0,0.9079162,5.6129413,5.032876,1.0,-190.12613,58.69077,-302.42563,88.841225,-3.5272316e-11,-3.04097e-13,0.42931318,0.42931318,5.6129413,0.2925287,0.74997854,0.74997854,0.75432694,5.032876,-0.6702443,-1.0995574,-0.25002143,0.0,7.0,0.98601407,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3305,0.9,0.0,91319.4,304.43967,-2.9186378,1.9691704e-07,0.90972,0.91557103,0.25710118,0.2651794,0.9161416,0.25891602,148.2656,239.9386,239.9386,150.7545,-144.11967,0.0,138.97919,242.07289,1.0,1.0,0.9074327,5.735884,5.151524,1.0,-183.43324,35.16765,-291.17395,51.235363,-3.5643533e-11,-3.2110482e-13,0.55225617,0.55225617,5.735884,0.2940089,0.75170135,0.75170135,0.75635076,5.151524,-0.54730123,-1.0995574,-0.24829866,0.0,7.0,0.98551404,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.331,0.9,0.0,91317.586,301.65756,-2.9186378,1.9691704e-07,0.90932864,0.91513604,0.2586487,0.26659706,0.9156592,0.26044935,162.82661,262.64438,262.64438,150.7545,-159.26303,0.0,138.97919,242.07289,1.0,1.0,0.9069435,5.859113,5.27049,1.0,-173.87192,11.045307,-275.3983,12.753898,-3.5721617e-11,-3.3217062e-13,0.67548555,0.67548555,5.859113,0.29548043,0.75342923,0.75342923,0.75837934,5.27049,-0.42407188,-1.0995574,-0.24657078,0.0,7.0,0.9850141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3315,0.9,0.0,91315.76,298.9211,-2.9186378,1.9691704e-07,0.90893453,0.91469485,0.26018357,0.26800686,0.9151806,0.26197153,174.87538,281.3252,281.3252,150.7545,-171.95354,0.0,138.97919,242.07289,1.0,1.0,0.9064479,5.98263,5.3897753,1.0,-161.5723,-13.303096,-255.31271,-26.012497,-3.5803877e-11,-3.391687e-13,0.79900205,0.79900205,5.98263,0.29694432,0.75516224,0.75516224,0.7604126,5.3897753,-0.30055535,-1.0995574,-0.24483776,0.0,7.0,0.98451406,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.332,0.9,0.0,91313.92,296.2282,-2.9186378,1.9691704e-07,0.90853745,0.91424674,0.2617056,0.26940987,0.91470647,0.26348263,184.20564,295.66293,295.66293,150.7545,-181.97557,0.0,138.97919,242.07289,1.0,1.0,0.9059452,6.1064343,5.5093803,1.0,-146.70908,-37.496567,-231.20102,-64.46193,-3.4923002e-11,-3.4493187e-13,0.9228064,0.9228064,6.1064343,0.2984017,0.7569004,0.7569004,0.76245046,5.5093803,-0.17675103,-1.0995574,-0.24309957,0.0,7.0,0.98401403,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3325,0.9,0.0,91312.06,293.5763,-2.9186378,1.9691704e-07,0.90813714,0.9137912,0.26321456,0.2708071,0.91423714,0.26498258,190.65167,305.40384,305.40384,150.7545,-189.15309,0.0,138.97919,242.07289,1.0,1.0,0.9054348,6.230527,5.629306,1.0,-129.4995,-61.152172,-203.41327,-101.990555,-3.2930696e-11,-4.4316658e-13,1.0468991,1.0468991,6.230527,0.29985347,0.7586438,0.7586438,0.7644929,5.629306,-0.052658316,-1.0995574,-0.2413562,0.0,7.0,0.9835141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.333,0.9,0.0,91310.19,290.9626,-2.9186378,1.9691704e-07,0.90773356,0.9133278,0.26471016,0.27219933,0.9137729,0.26647133,194.09172,310.36353,310.36353,150.7545,-193.35326,0.0,138.97919,242.07289,1.0,1.0,0.9049165,0.07172337,5.7495522,1.0,-110.20059,-83.89113,-172.3615,-138.00203,-3.039331e-11,-7.665539e-13,1.1712809,1.1712809,0.07172337,0.30130038,0.76039237,0.76039237,0.76653975,5.7495522,0.07172337,-1.0995574,-0.23960762,0.0,7.0,0.98301405,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3335,0.9,0.0,91308.3,288.38385,-2.9186378,1.9691704e-07,0.9073266,0.91285646,0.26619217,0.2735873,0.91331404,0.26794875,194.45062,310.43127,310.43127,150.7545,-194.48914,0.0,138.97919,242.07289,1.0,1.0,0.9043901,0.19639455,5.870121,1.0,-89.1057,-105.34492,-138.51407,-171.91719,-2.7674784e-11,-1.000128e-12,1.295952,1.295952,0.19639455,0.30274305,0.7621461,0.7621461,0.768591,5.870121,0.19639455,-1.0995574,-0.23785385,0.0,7.0,0.9825141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.334,0.9,0.0,91306.38,285.8367,-2.9186378,1.9691704e-07,0.9069163,0.91237706,0.2676603,0.2749715,0.9128608,0.26941472,191.7018,305.5728,305.5728,150.7545,-192.52194,0.0,138.97919,242.07289,1.0,1.0,0.90385544,0.32135564,5.991012,1.0,-66.54035,-125.161446,-102.389305,-203.1835,-2.4181292e-11,-1.157746e-12,1.4209131,1.4209131,0.32135564,0.30418196,0.7639051,0.7639051,0.7706464,5.991012,0.32135564,-1.0995574,-0.23609492,0.0,7.0,0.98201406,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3345,0.9,0.0,91304.45,283.31757,-2.9186378,1.9691704e-07,0.9065028,0.9118898,0.26911432,0.27635232,0.91241336,0.270869,185.86852,295.83228,295.83228,150.7545,-187.46243,0.0,138.97919,242.07289,1.0,1.0,0.9033129,0.44660705,6.1122265,1.0,-42.857533,-143.01099,-64.54785,-231.28441,-2.094278e-11,-1.2665675e-12,1.5461645,1.5461645,0.44660705,0.30561745,0.76566917,0.76566917,0.772706,6.1122265,0.44660705,-1.0995574,-0.23433085,0.0,7.0,0.98151404,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.335,0.9,0.0,91302.51,280.8227,-2.9186378,1.9691704e-07,0.90608627,0.9113949,0.27055395,0.27772996,0.91197175,0.27231133,177.02428,281.3327,281.3327,150.7545,-179.37154,0.0,138.97919,242.07289,1.0,1.0,0.90276265,0.57214916,6.233764,1.0,-18.432354,-158.59192,-25.584389,-255.7483,-1.8714438e-11,-1.3352252e-12,1.6717066,1.6717066,0.57214916,0.30704963,0.76743835,0.76743835,0.7747695,6.233764,0.57214916,-1.0995574,-0.23256166,0.0,7.0,0.9810141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3355,0.9,0.0,91300.54,278.3482,-2.9186378,1.9691704e-07,0.905667,0.91089284,0.27197897,0.2791044,0.911536,0.27374148,165.29248,262.27542,262.27542,150.7545,-168.36023,0.0,138.97919,242.07289,1.0,1.0,0.9022052,0.6979822,0.07244153,1.0,6.343716,-171.6362,13.881478,-276.1569,-1.6888456e-11,-1.3798507e-12,1.7975396,1.7975396,0.6979822,0.30847853,0.76921254,0.76921254,0.77683693,0.07244153,0.6979822,-1.0995574,-0.23078744,0.0,7.0,0.98051405,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.336,0.9,0.0,91298.555,275.89032,-2.9186378,1.9691704e-07,0.9052453,0.9103842,0.27338913,0.2804756,0.91110605,0.2751591,150.84518,238.938,238.938,150.7545,-154.58842,0.0,138.97919,242.07289,1.0,1.0,0.9016413,0.8241065,0.19462909,1.0,31.069054,-181.91423,53.21493,-292.15292,-1.599338e-11,-1.4061705e-12,1.923664,1.923664,0.8241065,0.3099039,0.77099174,0.77099174,0.7789081,0.19462909,0.8241065,-1.0995574,-0.22900824,0.0,7.0,0.980014,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3365,0.9,0.0,91296.55,273.4452,-2.9186378,1.9691704e-07,0.90482163,0.90986985,0.27478424,0.28184316,0.9106818,0.27656388,133.90102,211.67096,211.67096,150.7545,-138.2632,0.0,138.97919,242.07289,1.0,1.0,0.90107167,0.95052224,0.31714228,1.0,55.338367,-189.23938,91.776115,-303.44708,-1.4933924e-11,-1.4154337e-12,2.0500796,2.0500796,0.95052224,0.3113255,0.7727758,0.7727758,0.78098285,0.31714228,0.95052224,-1.0995574,-0.22722416,0.0,7.0,0.97951406,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.337,0.9,0.0,91294.52,271.0091,-2.9186378,1.9691704e-07,0.9043965,0.9093505,0.27616408,0.2832067,0.910263,0.27795544,114.72229,180.8931,180.8931,150.7545,-119.63605,0.0,138.97919,242.07289,1.0,1.0,0.90049726,1.0772296,0.4399816,1.0,78.74939,-193.47168,128.9306,-309.8237,-1.4237358e-11,-1.4150958e-12,2.176787,2.176787,1.0772296,0.3127428,0.77456474,0.77456474,0.7830611,0.4399816,1.0772296,-1.0995574,-0.22543527,0.0,7.0,0.97901404,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3375,0.9,0.0,91292.48,268.5785,-2.9186378,1.9691704e-07,0.9039703,0.9088273,0.2775285,0.28456554,0.9098495,0.27933347,93.61133,147.08574,147.08574,150.7545,-98.999435,0.0,138.97919,242.07289,1.0,1.0,0.89991915,1.2042286,0.56314766,1.0,100.90964,-194.52097,164.06006,-311.14578,-1.3972066e-11,-1.4112647e-12,2.303786,2.303786,1.2042286,0.3141551,0.7763583,0.7763583,0.78514266,0.56314766,1.2042286,-1.0995574,-0.2236417,0.0,7.0,0.9785141,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.338,0.9,0.0,91290.414,266.15005,-2.9186378,1.9691704e-07,0.9035437,0.9083013,0.2788774,0.28591898,0.90944105,0.2806976,70.905945,110.785614,110.785614,150.7545,-76.68245,0.0,137.95454,242.07289,1.0,1.0,0.8993384,1.3315197,0.686641,1.0,121.44321,-192.34915,196.57272,-307.35834,-1.3751621e-11,-1.3978149e-12,2.431077,2.431077,1.3315197,0.31556174,0.77815646,0.77815646,0.78722745,0.686641,1.3315197,-1.0995574,-0.22184354,0.0,7.0,0.97801405,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3385,0.9,0.0,91288.33,263.72064,-2.9186378,1.9691704e-07,0.9031173,0.90777373,0.28021064,0.2872661,0.90903723,0.28204745,46.97435,72.57681,72.57681,150.7545,-53.045876,0.0,137.95454,242.07289,1.0,1.0,0.8987564,1.4591026,0.810462,1.0,139.99731,-186.97166,225.91377,-298.4906,-1.35215415e-11,-1.3786589e-12,2.55866,2.55866,1.4591026,0.3169618,0.7799591,0.7799591,0.7893152,0.810462,1.4591026,-1.0995574,-0.22004093,0.0,7.0,0.977514,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.339,0.9,0.0,91286.23,261.28754,-2.9186378,1.9691704e-07,0.90269166,0.9072458,0.2815282,0.28860596,0.90863776,0.28338265,22.209324,33.081623,33.081623,150.7545,-28.476543,0.0,137.95454,242.07289,1.0,1.0,0.8981744,1.5869777,0.93461114,1.0,156.24869,-178.45801,251.5753,-284.65692,-1.2950969e-11,-1.3590498e-12,2.6865351,2.6865351,1.5869777,0.31835428,0.78176594,0.78176594,0.7914059,0.93461114,1.5869777,-1.0995574,-0.21823403,0.0,7.0,0.97701406,0.9059433,0.0,-0.07,0.0,1.0,1.0
2.3395,0.9,0.0,91284.11,258.84827,-2.9186378,1.9691704e-07,0.9022675,0.90671885,0.28283,0.28993744,0.9082422,0.28470287,-2.9780781,-7.0493546,-7.0493546,150.7545,-3.3811517,0.0,137.95454,242.07289,1.0,1.0,0.8975937,1.7151449,1.059089,1.0,169.90947,-166.93138,273.10547,-266.0561,-1.3091522e-11,-1.3329395e-12,2.8147023,2.8147023,1.7151449,0.31973812,0.783577,0.783577,0.79349935,1.059089,1.7151449,-1.0995574,-0.21642298,0.0,7.0,0.97651404,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.34,0.9,0.0,91281.98,256.40082,-2.9186378,1.9691704e-07,0.90184546,0.90619403,0.2841161,0.29125938,0.9078502,0.28600782,-28.165281,-47.14782,-47.14782,150.7545,21.820389,0.0,137.95454,242.07289,1.0,1.0,0.89701575,1.8436043,1.1838958,1.0,180.73267,-152.5674,290.11713,-242.96931,-1.2790808e-11,-1.3114532e-12,2.9431617,2.9431617,1.8436043,0.32111216,0.7853921,0.7853921,0.7955954,1.1838958,1.8436043,-1.0995574,-0.2146079,0.0,7.0,0.9760141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3405,0.9,0.0,91279.82,253.94359,-2.9186378,1.9691704e-07,0.9014261,0.9056729,0.2853865,0.29257056,0.9074612,0.2872972,-52.925278,-86.53891,-86.53891,150.7545,46.701954,0.0,137.95454,242.07289,1.0,1.0,0.8964418,1.972356,1.3090321,1.0,188.51704,-135.59177,302.2954,-215.7565,-1.2910266e-11,-1.2908412e-12,3.0719135,3.0719135,1.972356,0.32247522,0.78721106,0.78721106,0.79769397,1.3090321,1.972356,-1.0995574,-0.21278895,0.0,7.0,0.97551405,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.341,0.9,0.0,91277.65,251.47539,-2.9186378,1.9691704e-07,0.90101016,0.9051567,0.2866413,0.29386973,0.9070749,0.2885707,-76.83391,-124.55262,-124.55262,150.7545,70.83844,0.0,137.95454,242.07289,1.0,1.0,0.8958733,2.1014001,1.4344982,1.0,193.11116,-116.27725,309.40402,-184.85141,-1.27644215e-11,-1.2684641e-12,3.2009575,3.2009575,2.1014001,0.32382604,0.78903365,0.78903365,0.79979485,1.4344982,2.1014001,-1.0995574,-0.21096633,0.0,7.0,0.97501403,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3415,0.9,0.0,91275.47,248.99547,-2.9186378,1.9691704e-07,0.90059817,0.9046466,0.2878806,0.2951556,0.90669084,0.28982815,-99.47725,-160.5354,-160.5354,150.7545,93.813126,0.0,137.95454,242.07289,1.0,1.0,0.89531153,2.2307365,1.5602945,1.0,194.41678,-94.93954,311.29068,-150.7553,-1.2173539e-11,-1.2427058e-12,3.330294,3.330294,2.2307365,0.32516345,0.7908598,0.7908598,0.80189794,1.5602945,2.2307365,-1.0995574,-0.20914018,0.0,7.0,0.97451407,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.342,0.9,0.0,91273.266,246.50362,-2.9186378,1.9691704e-07,0.9001908,0.9041438,0.28910458,0.29642698,0.9063085,0.29106933,-120.4589,-193.86162,-193.86162,125.19827,115.225006,0.0,137.95454,198.99303,1.0,1.0,0.8947576,2.3603656,1.6864214,1.0,192.3913,-71.9324,307.89075,-114.02912,-1.0648874e-11,-1.2221516e-12,3.459923,3.459923,2.3603656,0.32648614,0.7926894,0.7926894,0.8040031,1.6864214,2.3603656,-1.0995574,-0.20731065,0.0,7.0,0.97401404,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3425,0.9,0.0,91271.055,244.00002,-2.9186378,1.9691704e-07,0.89978844,0.9036495,0.2903134,0.29768246,0.9059275,0.29229414,-139.40717,-223.94482,-223.94482,125.19827,134.69598,0.0,137.95454,198.99303,1.0,1.0,0.8942129,2.4902875,1.812879,1.0,187.04927,-47.6421,299.22968,-75.28485,-9.1908885e-12,-1.2003551e-12,3.589845,3.589845,2.4902875,0.3277929,0.7945221,0.7945221,0.8061102,1.812879,2.4902875,-1.0995574,-0.2054779,0.0,7.0,0.9735141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.343,0.9,0.0,91268.836,241.48535,-2.9186378,1.9691704e-07,0.89939165,0.9031646,0.2915072,0.298921,0.9055475,0.29350242,-155.98186,-250.2484,-250.2484,125.19827,151.87779,0.0,137.95454,198.99303,1.0,1.0,0.8936782,2.6205022,1.9396678,1.0,178.46294,-22.481066,285.4239,-35.175484,-7.561784e-12,-1.1790897e-12,3.7200596,3.7200596,2.6205022,0.32908264,0.7963579,0.7963579,0.8082192,1.9396678,2.6205022,-1.0995574,-0.20364209,0.0,7.0,0.97301406,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3435,0.9,0.0,91266.6,238.96071,-2.9186378,1.9691704e-07,0.89900094,0.9026902,0.2926863,0.3001414,0.9051682,0.2946942,-169.88072,-272.29565,-272.29565,125.19827,166.45845,0.0,137.95454,198.99303,1.0,1.0,0.8931545,2.7510097,2.066788,1.0,166.7618,3.1189299,266.67996,5.6157017,-6.574625e-12,-1.1579661e-12,3.8505673,3.8505673,2.7510097,0.33035424,0.7981966,0.7981966,0.8103299,2.066788,2.7510097,-1.0995574,-0.20180339,0.0,7.0,0.97251403,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.344,0.9,0.0,91264.35,236.42766,-2.9186378,1.9691704e-07,0.8986166,0.90222675,0.29385096,0.30134255,0.9047891,0.29586938,-180.84521,-289.67902,-289.67902,125.19827,178.16833,0.0,137.95454,198.99303,1.0,1.0,0.8926426,2.8818107,2.1942399,1.0,152.1311,28.714104,243.29236,46.386654,-6.2583376e-12,-1.1688246e-12,3.981368,3.981368,2.8818107,0.33160672,0.8000381,0.8000381,0.8124423,2.1942399,2.8818107,-1.0995574,-0.19996192,0.0,7.0,0.97201407,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3445,0.9,0.0,91262.1,233.88809,-2.9186378,1.9691704e-07,0.89823896,0.9017751,0.29500133,0.30252352,0.90441,0.29702806,-188.66571,-302.06802,-302.06802,125.19827,186.78542,0.0,137.95454,198.99303,1.0,1.0,0.8921431,3.0129051,2.3220236,1.0,134.80939,53.85631,215.63942,86.42859,-6.1146396e-12,-1.1775684e-12,4.1124625,4.1124625,3.0129051,0.33283913,0.8018822,0.8018822,0.8145562,2.3220236,3.0129051,-1.0995574,-0.19811782,0.0,7.0,0.97151405,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.345,0.9,0.0,91259.836,231.34431,-2.9186378,1.9691704e-07,0.8978682,0.9013356,0.29613778,0.30368352,0.9040308,0.29817036,-193.18584,-309.21625,-309.21625,125.19827,192.13988,0.0,137.95454,198.99303,1.0,1.0,0.8916564,3.1442933,2.4501395,1.0,115.084946,78.1009,184.1779,125.03834,-5.474265e-12,-1.1771802e-12,4.2438507,4.2438507,3.1442933,0.3340507,0.80372876,0.80372876,0.81667155,2.4501395,3.1442933,-1.0995574,-0.19627123,0.0,7.0,0.9710141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3455,0.9,0.0,91257.57,228.7989,-2.9186378,1.9691704e-07,0.8975045,0.9009086,0.29726055,0.30482182,0.9036511,0.29929638,-194.30603,-310.96683,-310.96683,125.19827,194.1178,0.0,137.95454,198.99303,1.0,1.0,0.89118284,3.2759755,2.578588,1.0,93.2914,101.01463,149.43602,161.5308,-4.371666e-12,-1.1709014e-12,4.375533,4.375533,3.2759755,0.33524075,0.80557775,0.80557775,0.8187883,2.578588,3.2759755,-1.0995574,-0.19442227,0.0,7.0,0.97051406,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.346,0.9,0.0,91255.29,226.25473,-2.9040318,2.6635743e-09,0.897148,0.9004942,0.29836994,0.3059378,0.90327096,0.3004063,-191.98602,-307.25647,-307.25647,125.19827,192.66399,0.0,137.95454,198.99303,1.0,1.0,0.8907225,3.407952,2.7073689,1.0,69.80245,122.18358,112.00512,195.25136,-3.8645367e-12,-1.1623018e-12,4.507509,4.507509,3.407952,0.3364088,0.80742896,0.80742896,0.82090634,2.7073689,3.407952,-1.0995574,-0.19257104,0.0,7.0,0.97001404,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3465,0.9,0.0,91253.01,223.71487,-2.9040318,2.6635743e-09,0.8967987,0.90009236,0.29946622,0.3070311,0.90289026,0.30150038,-186.24641,-298.1178,-298.1178,125.19827,187.78378,0.0,137.95454,198.99303,1.0,1.0,0.89027536,3.5402234,2.8364828,1.0,45.025715,141.2207,72.53001,225.5878,-4.4991194e-12,-1.1419419e-12,4.6397805,4.6397805,3.5402234,0.33755445,0.80928236,0.80928236,0.82302564,2.8364828,3.5402234,-1.0995574,-0.19071765,0.0,7.0,0.9695141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.347,0.9,0.0,91250.72,221.18256,-2.9040318,2.6635743e-09,0.8964565,0.8997029,0.3005497,0.30810145,0.902509,0.30257887,-177.16913,-283.68015,-283.68015,125.19827,179.54372,0.0,137.95454,198.99303,1.0,1.0,0.88984126,3.6727898,2.9659295,1.0,19.395897,157.77322,31.698248,251.9819,-5.4577983e-12,-1.1200008e-12,4.772347,4.772347,3.6727898,0.33867747,0.8111378,0.8111378,0.82514614,2.9659295,3.6727898,-1.0995574,-0.18886217,0.0,7.0,0.96901405,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3475,0.9,0.0,91248.43,218.66115,-2.9040318,2.6635743e-09,0.89612126,0.89932543,0.30162057,0.3091487,0.90212715,0.30364206,-164.89677,-264.16855,-264.16855,125.19827,168.07121,0.0,137.95454,198.99303,1.0,1.0,0.8894197,3.8056517,3.0957093,1.0,-6.632622,171.52939,-9.7715025,273.94003,-6.184665e-12,-1.1017937e-12,4.905209,4.905209,3.8056517,0.33977786,0.8129953,0.8129953,0.8272677,3.0957093,3.8056517,-1.0995574,-0.1870047,0.0,7.0,0.9685141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.348,0.9,0.0,91246.125,216.15399,-2.9040318,2.6635743e-09,0.8957928,0.8989595,0.30267912,0.31017295,0.9017449,0.30469027,-149.63095,-239.90108,-239.90108,125.19827,153.55315,0.0,137.95454,198.99303,1.0,1.0,0.8890101,3.9388096,3.2258227,1.0,-32.593697,182.22464,-51.14195,291.04303,-6.9424228e-12,-1.0802823e-12,5.038367,5.038367,3.9388096,0.34085563,0.81485474,0.81485474,0.8293904,3.2258227,3.9388096,-1.0995574,-0.18514529,0.0,7.0,0.96801406,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3485,0.9,0.0,91243.83,213.66449,-2.9040318,2.6635743e-09,0.8954709,0.8986044,0.30372557,0.31117436,0.9013624,0.30572385,-131.62943,-211.28442,-211.28442,125.19827,136.23328,0.0,137.95454,198.99303,1.0,1.0,0.8886118,4.0722637,3.3562696,1.0,-58.017693,189.64711,-91.67013,302.95456,-8.053699e-12,-1.0868131e-12,5.171821,5.171821,4.0722637,0.34191108,0.816716,0.816716,0.8315141,3.3562696,4.0722637,-1.0995574,-0.18328398,0.0,7.0,0.96751404,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.349,0.9,0.0,91241.516,211.19592,-2.9040318,2.6635743e-09,0.89515525,0.89825934,0.30476013,0.31215343,0.90097994,0.30674317,-111.20222,-178.80777,-178.80777,125.19827,116.40864,0.0,137.95454,198.99303,1.0,1.0,0.88822407,4.206015,3.48705,1.0,-82.43994,193.64215,-130.62074,309.4285,-9.517907e-12,-2.5850143e-11,5.3055725,5.3055725,4.206015,0.3429446,0.8185792,0.8185792,0.83363885,3.48705,4.206015,-1.0995574,-0.18142082,0.0,7.0,0.9670141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3495,0.9,0.0,91239.2,208.75145,-2.9040318,2.6635743e-09,0.8948454,0.89792347,0.30578297,0.31311056,0.90059763,0.30774862,-88.706726,-143.03513,-143.03513,125.19827,94.42488,0.0,137.95454,198.99303,1.0,1.0,0.8878458,4.3400636,3.6181643,1.0,-105.409294,194.11601,-167.27954,310.31467,-1.1457761e-11,-2.269222e-11,5.439621,5.439621,4.3400636,0.34395674,0.82044417,0.82044417,0.8357646,3.6181643,4.3400636,-1.0995574,-0.17955585,0.0,7.0,0.96651405,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.35,0.9,0.0,91236.89,206.33403,-2.9040318,2.6635743e-09,0.8945411,0.89759576,0.30679426,0.3140465,0.9002159,0.30874053,-64.54187,-104.596176,-104.596176,125.19827,70.670654,0.0,137.95454,198.99303,1.0,1.0,0.88747615,4.4744096,3.7496126,1.0,-126.49654,191.0384,-200.96664,305.5628,-1.2769958e-11,-1.6202498e-11,5.573967,5.573967,4.4744096,0.34494817,0.8223109,0.8223109,0.83789116,3.7496126,4.4744096,-1.0995574,-0.17768908,0.0,7.0,0.966014,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3505,0.9,0.0,91234.57,203.94641,-2.9040318,2.6635743e-09,0.8942418,0.89727515,0.30779406,0.314962,0.89983517,0.3097193,-39.141342,-64.17569,-64.17569,125.19827,45.5711,0.0,137.95454,198.99303,1.0,1.0,0.887114,4.609054,3.8813949,1.0,-145.30263,184.44397,-231.04935,295.22504,-1.2846869e-11,-1.22302645e-11,5.7086115,5.7086115,4.609054,0.3459197,0.8241795,0.8241795,0.8400187,3.8813949,4.609054,-1.0995574,-0.1758205,0.0,7.0,0.96551406,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.351,0.9,0.0,91232.24,201.59103,-2.9040318,2.6635743e-09,0.89394706,0.8969605,0.30878252,0.31585804,0.8994557,0.31068528,-12.966129,-22.501802,-22.501802,125.19827,19.580542,0.0,137.95454,198.99303,1.0,1.0,0.88675797,4.7439976,4.0135117,1.0,-161.46643,174.43257,-256.95447,279.45627,-1.2850467e-11,-9.290989e-12,5.843555,5.843555,4.7439976,0.3468722,0.82604986,0.82604986,0.8421471,4.0135117,4.7439976,-1.0995574,-0.17395015,0.0,7.0,0.96501404,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3515,0.9,0.0,91229.914,199.26999,-2.9040318,2.6635743e-09,0.8936565,0.8966507,0.30975962,0.31673554,0.89907795,0.31163883,13.503605,19.666723,19.666723,125.19827,-6.8254795,0.0,137.95454,198.99303,1.0,1.0,0.88640696,4.87924,4.1459627,1.0,-174.67204,161.16843,-278.1797,258.51297,-1.2723247e-11,-7.1474445e-12,5.9787974,5.9787974,4.87924,0.34780678,0.827922,0.827922,0.84427637,4.1459627,4.87924,-1.0995574,-0.17207801,0.0,7.0,0.9645141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.352,0.9,0.0,91227.57,196.98503,-2.9040318,2.6635743e-09,0.8933695,0.89634454,0.31072545,0.3175957,0.89870244,0.31258032,39.777184,61.554073,61.554073,125.19827,-33.158733,0.0,137.95454,198.99303,1.0,1.0,0.8860599,5.014782,4.278748,1.0,-184.65523,144.87805,-294.30392,232.74986,-1.2324458e-11,-5.5848325e-12,6.1143394,6.1143394,5.014782,0.3487244,0.82979596,0.82979596,0.8464064,4.278748,5.014782,-1.0995574,-0.17020407,0.0,7.0,0.96401405,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3525,0.9,0.0,91225.23,194.73752,-2.9040318,2.6635743e-09,0.89308566,0.89604086,0.31167993,0.31843966,0.8983295,0.31350997,65.36243,102.381516,102.381516,125.19827,-58.927227,0.0,137.95454,198.99303,1.0,1.0,0.8857154,5.1506243,4.4118686,1.0,-191.20926,125.846825,-304.99628,202.61478,-1.1390821e-11,-4.4398716e-12,6.2501817,6.2501817,5.1506243,0.3496263,0.83167166,0.83167166,0.8485372,4.4118686,5.1506243,-1.0995574,-0.16832832,0.0,7.0,0.96351403,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.353,0.9,0.0,91222.875,192.52838,-2.9040318,2.6635743e-09,0.8928046,0.8957385,0.31262305,0.31926858,0.89795965,0.31442815,89.774864,141.38184,141.38184,125.19827,-83.64436,0.0,137.95454,198.99303,1.0,1.0,0.88537246,5.2867665,4.5453234,1.0,-194.18951,104.41464,-310.0236,168.64174,-1.01987125e-11,-3.6038219e-12,0.1031386,0.1031386,5.2867665,0.3505136,0.83354926,0.83354926,0.8506688,4.5453234,-0.99641883,-1.0995574,-0.16645074,0.0,7.0,0.96301407,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3535,0.9,0.0,91220.516,190.35812,-2.9040318,2.6635743e-09,0.8925258,0.89543647,0.31355476,0.32008374,0.8975933,0.31533504,112.54698,177.81392,177.81392,125.19827,-106.83819,0.0,137.95454,198.99303,1.0,1.0,0.8850299,5.4232097,4.6791134,1.0,-193.51727,80.97028,-309.2562,131.44228,-8.7734126e-12,-2.9854366e-12,0.23958178,0.23958178,5.4232097,0.35138756,0.8354287,0.8354287,0.852801,4.6791134,-0.85997564,-1.0995574,-0.1645713,0.0,7.0,0.96251404,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.354,0.9,0.0,91218.14,188.22679,-2.9040318,2.6635743e-09,0.89224887,0.89513373,0.31447488,0.3208863,0.897231,0.31623086,133.23734,210.97702,210.97702,125.19827,-128.06058,0.0,137.95454,198.99303,1.0,1.0,0.88468665,5.5599537,4.813238,1.0,-189.18211,55.94477,-302.67206,91.69502,-7.305082e-12,-2.5273637e-12,0.37632602,0.37632602,5.5599537,0.35224926,0.83731,0.83731,0.8549339,4.813238,-0.72323143,-1.0995574,-0.16269001,0.0,7.0,0.9620141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3545,0.9,0.0,91215.76,186.13403,-2.9040318,2.6635743e-09,0.89197344,0.8948294,0.31538334,0.32167763,0.89687306,0.31711575,151.4394,240.22467,240.22467,125.19827,-146.89606,0.0,137.95454,198.99303,1.0,1.0,0.88434196,5.6969995,4.947698,1.0,-181.24323,29.803816,-290.35867,50.134003,-4.882615e-12,-2.1845698e-12,0.5133716,0.5133716,5.6969995,0.35310003,0.83919317,0.83919317,0.85706747,4.947698,-0.5861858,-1.0995574,-0.16080683,0.0,7.0,0.96151406,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.355,0.9,0.0,91213.37,184.07903,-2.9040318,2.6635743e-09,0.8916992,0.89452267,0.31627998,0.32245874,0.89651996,0.3179899,166.78981,264.97775,264.97775,125.19827,-162.97032,0.0,137.95454,198.99303,1.0,1.0,0.8839948,5.834347,5.0824933,1.0,-169.82927,3.0394564,-272.5132,7.535474,-2.3626374e-12,-6.863153e-12,0.6507187,0.6507187,5.834347,0.35394087,0.8410782,0.8410782,0.85920155,5.0824933,-0.4488387,-1.0995574,-0.15892176,0.0,7.0,0.96101403,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3555,0.9,0.0,91210.96,182.06058,-2.9040318,2.6635743e-09,0.8914259,0.8942129,0.3171646,0.32323086,0.8961721,0.3188533,178.97607,284.7365,284.7365,125.19827,-175.958,0.0,137.95454,198.99303,1.0,1.0,0.8836447,5.9719954,5.2176237,1.0,-155.13704,-23.839033,-249.44032,-35.2962,-3.2930803e-13,-1.0371783e-11,0.78836757,0.78836757,5.9719954,0.35477293,0.8429652,0.8429652,0.8613361,5.2176237,-0.31118983,-1.0995574,-0.1570348,0.0,7.0,0.96051407,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.356,0.9,0.0,91208.54,180.07707,-2.9040318,2.6635743e-09,0.89115334,0.89389956,0.31803706,0.32399496,0.89582974,0.319706,187.74338,299.09158,299.09158,125.19827,-185.58968,0.0,137.95454,198.99303,1.0,1.0,0.8832911,6.1099463,5.3530893,1.0,-137.42867,-50.314705,-221.548,-77.54357,1.701277e-12,-7.5418595e-12,0.92631835,0.92631835,6.1099463,0.35559717,0.84485406,0.84485406,0.8634711,5.3530893,-0.17323905,-1.0995574,-0.15514594,0.0,7.0,0.96001405,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3565,0.9,0.0,91206.11,178.12656,-2.9040318,2.6635743e-09,0.8908813,0.8935823,0.31889713,0.32475203,0.89549315,0.320548,192.90038,307.73297,307.73297,125.19827,-191.65807,0.0,137.95454,198.99303,1.0,1.0,0.88293356,6.248199,5.48889,1.0,-117.02751,-75.87287,-189.34132,-118.39163,4.611894e-12,-5.8641906e-12,1.0645711,1.0645711,6.248199,0.35641447,0.84674484,0.84674484,0.8656065,5.48889,-0.03498628,-1.0995574,-0.15325518,0.0,7.0,0.9595141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.357,0.9,0.0,91203.664,176.20679,-2.9040318,2.6635743e-09,0.8906098,0.89326096,0.31974465,0.3255028,0.8951627,0.3213792,194.32402,310.4578,310.4578,125.19827,-194.0229,0.0,137.95454,198.99303,1.0,1.0,0.88257205,0.10356854,5.6250267,1.0,-94.312836,-100.011185,-153.41411,-157.04367,7.7740835e-12,-4.6487146e-12,1.203126,1.203126,0.10356854,0.3572256,0.84863746,0.84863746,0.8677422,5.6250267,0.10356854,-1.0995574,-0.15136254,0.0,7.0,0.95901406,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3575,0.9,0.0,91201.195,174.3152,-2.9040318,2.6635743e-09,0.8903388,0.89293534,0.3205794,0.3262481,0.8948385,0.3221996,191.96286,307.1758,307.1758,125.19827,-192.61475,0.0,137.95454,198.99303,1.0,1.0,0.8822064,0.24242543,5.761499,1.0,-69.71317,-122.24969,-114.43876,-192.73705,1.06444645e-11,-6.799668e-12,1.3419828,1.3419828,0.24242543,0.35803124,0.850532,0.850532,0.86987805,5.761499,0.24242543,-1.0995574,-0.14946803,0.0,7.0,0.95851403,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.358,0.9,0.0,91198.72,172.44905,-2.9040318,2.6635743e-09,0.89006823,0.8926057,0.32140118,0.3269884,0.89452076,0.32300898,185.8393,297.91293,297.91293,125.19827,-187.43747,0.0,137.95454,198.99303,1.0,1.0,0.8818368,0.38158432,5.8983064,1.0,-43.69867,-142.14062,-73.15429,-224.75864,1.4089722e-11,-1.21881056e-11,1.4811418,1.4811418,0.38158432,0.35883188,0.8524283,0.8524283,0.87201405,5.8983064,0.38158432,-1.0995574,-0.1475717,0.0,7.0,0.9580141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3585,0.9,0.0,91196.23,170.60542,-2.9040318,2.6635743e-09,0.88979834,0.89227235,0.32220984,0.32772413,0.8942095,0.3238072,176.05016,282.81244,282.81244,125.19827,-178.56923,0.0,137.95454,198.99303,1.0,1.0,0.8814635,0.52104515,6.0354495,1.0,-16.77236,-159.2778,-30.352825,-252.4596,1.6282949e-11,-8.925081e-12,1.6206026,1.6206026,0.52104515,0.35962796,0.8543264,0.8543264,0.8741501,6.0354495,0.52104515,-1.0995574,-0.14567356,0.0,7.0,0.95751405,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.359,0.9,0.0,91193.72,168.78125,-2.9040318,2.6635743e-09,0.88952917,0.89193565,0.3230052,0.32845557,0.8939048,0.32459405,162.76595,262.13397,262.13397,125.19827,-166.16208,0.0,137.95454,198.99303,1.0,1.0,0.8810871,0.66080785,6.172928,1.0,10.539328,-173.30528,13.135233,-275.2692,1.7226545e-11,-6.8724093e-12,1.7603652,1.7603652,0.66080785,0.36041963,0.8562263,0.8562263,0.8762861,6.172928,0.66080785,-1.0995574,-0.14377369,0.0,7.0,0.9570141,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.3595,0.9,0.0,91191.19,166.97345,-2.9040318,2.6635743e-09,0.88926107,0.89159626,0.32378706,0.3291828,0.8936066,0.3253693,146.22853,236.25017,236.25017,125.19827,-150.44003,0.0,137.95454,198.99303,1.0,1.0,0.8807082,0.8008722,0.027556894,1.0,37.69676,-183.92528,56.457134,-292.7073,1.8101642e-11,-5.4133573e-12,1.9004296,1.9004296,0.8008722,0.36120695,0.8581279,0.8581279,0.8784219,0.027556894,0.8008722,-1.0995574,-0.14187214,0.0,7.0,0.95651406,0.98817724,0.0,-0.07,0.0,1.0,1.0
2.36,0.9,0.0,91188.65,165.17894,-2.9040318,2.6635743e-09,0.8889943,0.89125484,0.32455537,0.3299058,0.8933149,0.32613274,126.74729,205.64087,205.64087,125.19827,-131.6956,0.0,137.95454,198.99303,1.0,1.0,0.88032746,0.94123805,0.16570649,1.0,64.15774,-190.90503,98.75443,-304.3953,1.965183e-11,-4.331244e-12,2.0407956,2.0407956,0.94123805,0.36198992,0.86003107,0.86003107,0.8805575,0.16570649,0.94123805,-1.0995574,-0.13996896,0.0,7.0,0.95601404,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3605,0.9,0.0,91186.086,163.3947,-2.9040318,2.6635743e-09,0.8887291,0.8909122,0.32530996,0.3306243,0.8930295,0.32688406,104.69397,170.88515,170.88515,125.19827,-110.284966,0.0,137.95454,198.99303,1.0,1.0,0.8799459,1.0819052,0.3041915,1.0,89.38842,-194.0824,139.18013,-310.06528,2.1824676e-11,-3.533006e-12,2.1814625,2.1814625,1.0819052,0.36276826,0.86193573,0.86193573,0.8826927,0.3041915,1.0819052,-1.0995574,-0.13806425,0.0,7.0,0.9555141,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.361,0.9,0.0,91183.51,161.61781,-2.9040318,2.6635743e-09,0.88846594,0.8905694,0.32605076,0.33133802,0.89275026,0.32762304,80.49597,132.65111,132.65111,125.19827,-86.62164,0.0,137.95454,198.99303,1.0,1.0,0.8795643,1.2228734,0.44301188,1.0,112.874245,-193.37022,176.91585,-309.56696,2.3450786e-11,-2.9337832e-12,2.3224308,2.3224308,1.2228734,0.36354154,0.8638419,0.8638419,0.8848275,0.44301188,1.2228734,-1.0995574,-0.13615811,0.0,7.0,0.95501405,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3615,0.9,0.0,91180.92,159.84557,-2.9040318,2.6635743e-09,0.8882052,0.89022744,0.32677776,0.3320464,0.89247704,0.32834938,54.62849,91.68366,91.68366,147.46277,-61.168938,0.0,137.95454,236.15044,1.0,1.0,0.87918395,1.3641424,0.58216757,1.0,134.1307,-188.7592,211.18886,-302.8725,2.2605902e-11,-2.4863273e-12,2.4636998,2.4636998,1.3641424,0.36430934,0.8657494,0.8657494,0.8869617,0.58216757,1.3641424,-1.0995574,-0.1342506,0.0,7.0,0.954514,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.362,0.9,0.0,91178.31,158.07545,-2.9040318,2.6635743e-09,0.8879472,0.8898873,0.3274909,0.33274874,0.8922094,0.32906285,27.605494,48.790585,48.790585,147.46277,-34.431183,0.0,137.95454,236.15044,1.0,1.0,0.87880594,1.505712,0.7216584,1.0,152.71368,-180.31918,241.28835,-290.07892,2.1221544e-11,-2.1457536e-12,2.6052694,2.6052694,1.505712,0.36507097,0.86765814,0.86765814,0.8890952,0.7216584,1.505712,-1.0995574,-0.13234185,0.0,7.0,0.95401406,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3625,0.9,0.0,91175.69,156.30527,-2.9040318,2.6635743e-09,0.8876926,0.88955027,0.32819018,0.33344445,0.89194727,0.32976317,-0.030297894,4.8269014,4.8269014,147.46277,-6.9439945,0.0,137.95454,236.15044,1.0,1.0,0.8784313,1.6475818,0.86148435,1.0,168.22911,-168.19882,266.58087,-271.40778,1.9314533e-11,-1.8827325e-12,2.7471392,2.7471392,1.6475818,0.36582568,0.86956805,0.86956805,0.89122796,0.86148435,1.6475818,-1.0995574,-0.13043195,0.0,7.0,0.95351404,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.363,0.9,0.0,91173.055,154.53307,-2.9040318,2.6635743e-09,0.8874416,0.88921756,0.32887566,0.33413252,0.8916902,0.33045015,-27.718164,-39.32193,-39.32193,147.46277,20.736319,0.0,137.95454,236.15044,1.0,1.0,0.8780615,1.7897516,1.0016452,1.0,180.34184,-152.62369,286.52448,-247.20255,1.672251e-11,-1.9407063e-12,2.8893092,2.8893092,1.7897516,0.36657265,0.871479,0.871479,0.89335984,1.0016452,1.7897516,-1.0995574,-0.12852104,0.0,7.0,0.9530141,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3635,0.9,0.0,91170.41,152.75732,-2.9040318,2.6635743e-09,0.8871948,0.8888901,0.32954744,0.33481213,0.8914379,0.3311235,-54.890747,-82.75777,-82.75777,147.46277,48.04396,0.0,137.95454,236.15044,1.0,1.0,0.8776975,1.9322213,1.1421409,1.0,188.78337,-133.89262,300.68094,-217.92317,1.3328032e-11,-1.11500306e-11,3.0317788,3.0317788,1.9322213,0.36731094,0.8733908,0.8733908,0.8954907,1.1421409,1.9322213,-1.0995574,-0.12660922,0.0,7.0,0.95251405,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.364,0.9,0.0,91167.74,150.97685,-2.9040318,2.6635743e-09,0.8869527,0.8885692,0.3302056,0.3354822,0.89119,0.3317831,-80.98572,-124.58816,-124.58816,147.46277,74.41524,0.0,137.95454,236.15044,1.0,1.0,0.8773406,2.0749903,1.2829711,1.0,193.35832,-112.3726,308.72644,-184.13829,9.661132e-12,-8.503703e-12,3.174548,3.174548,2.0749903,0.36803958,0.8753034,0.8753034,0.8976205,1.2829711,2.0749903,-1.0995574,-0.12469661,0.0,7.0,0.952014,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3645,0.9,0.0,91165.08,149.19086,-2.9040318,2.6635743e-09,0.8867156,0.88825583,0.33085024,0.3361417,0.89094615,0.33242875,-105.45759,-163.94487,-163.94487,147.46277,99.30035,0.0,137.95454,236.15044,1.0,1.0,0.8769918,2.2180586,1.4241359,1.0,193.94952,-88.491936,310.4598,-146.51495,7.679274e-12,-6.448622e-12,3.317616,3.317616,2.2180586,0.3687575,0.87721664,0.87721664,0.8997491,1.4241359,2.2180586,-1.0995574,-0.12278335,0.0,7.0,0.95151407,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.365,0.9,0.0,91162.39,147.39897,-2.9040318,2.6635743e-09,0.8864839,0.8879511,0.33148158,0.33678952,0.89070606,0.33306035,-127.78931,-200.00229,-200.00229,147.46277,122.174995,0.0,137.95454,236.15044,1.0,1.0,0.8766522,2.3614259,1.565635,1.0,190.52156,-62.73225,305.80835,-105.80606,7.0770746e-12,-5.0657217e-12,3.4609833,3.4609833,2.3614259,0.3694637,0.8791305,0.8791305,0.90187645,1.565635,2.3614259,-1.0995574,-0.12086954,0.0,7.0,0.95101404,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3655,0.9,0.0,91159.7,145.60126,-2.8939302,1.7104878e-07,0.88625807,0.8876558,0.33209977,0.33742464,0.8904694,0.3336778,-147.50351,-231.99518,-231.99518,147.46277,142.55179,0.0,137.95454,236.15044,1.0,1.0,0.87632275,2.5050921,1.707468,1.0,183.12254,-35.619034,294.8311,-62.835915,7.05714e-12,-4.0295102e-12,3.6046495,3.6046495,2.5050921,0.37015715,0.8810447,0.8810447,0.9040025,1.707468,2.5050921,-1.0995574,-0.118955314,0.0,7.0,0.9505141,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.366,0.9,0.0,91157.01,143.79813,-2.8939302,1.7104878e-07,0.88603836,0.8873708,0.332705,0.338046,0.8902357,0.3342811,-164.17307,-259.23553,-259.23553,147.46277,159.9909,0.0,137.95454,236.15044,1.0,1.0,0.87600416,2.6490567,1.849635,1.0,171.88425,-7.711184,277.7194,-18.483862,7.730798e-12,-3.2652052e-12,3.748614,3.748614,2.6490567,0.3708368,0.8829592,0.8829592,0.90612704,1.849635,2.6490567,-1.0995574,-0.11704079,0.0,7.0,0.95001405,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3665,0.9,0.0,91154.3,141.99046,-2.8939302,1.7104878e-07,0.88582504,0.88709676,0.3332975,0.33865255,0.8900048,0.33487016,-177.43079,-281.12808,-281.12808,147.46277,174.11008,0.0,137.95454,236.15044,1.0,1.0,0.87569714,2.7933197,1.9921355,1.0,157.02045,20.41034,254.79471,26.33338,9.3643825e-12,-2.7453456e-12,3.892877,3.892877,2.7933197,0.37150165,0.8848739,0.8848739,0.9082501,1.9921355,2.7933197,-1.0995574,-0.11512608,0.0,7.0,0.94951403,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.367,0.9,0.0,91151.59,140.17944,-2.8939302,1.7104878e-07,0.8856184,0.8868342,0.3338775,0.33924332,0.88977647,0.3354451,-186.97801,-297.18396,-297.18396,147.46277,184.59335,0.0,137.95454,236.15044,1.0,1.0,0.87540233,2.937881,2.1349695,1.0,138.82347,48.154537,226.50342,70.68056,1.05501346e-11,-2.3805183e-12,4.0374384,4.0374384,2.937881,0.37215084,0.8867887,0.8867887,0.9103716,2.1349695,2.937881,-1.0995574,-0.113211304,0.0,7.0,0.94901407,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3675,0.9,0.0,91148.875,138.36668,-2.8939302,1.7104878e-07,0.88541853,0.88658357,0.33444527,0.33981752,0.8895503,0.33600596,-192.5918,-307.0326,-307.0326,147.46277,191.19878,0.0,137.95454,236.15044,1.0,1.0,0.87512004,3.0827405,2.2781365,1.0,117.659004,74.932785,193.40923,113.623375,1.2816459e-11,-2.1728977e-12,4.1822977,4.1822977,3.0827405,0.37278354,0.88870347,0.88870347,0.91249144,2.2781365,3.0827405,-1.0995574,-0.11129655,0.0,7.0,0.94851404,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.368,0.9,0.0,91146.16,136.55402,-2.8939302,1.7104878e-07,0.8852256,0.88634485,0.335001,0.34037432,0.88932633,0.33655286,-194.13068,-310.43094,-310.43094,147.46277,193.76439,0.0,137.95454,236.15044,1.0,1.0,0.8748504,3.227898,2.4216363,1.0,93.95925,100.171425,156.1826,154.24834,1.6156403e-11,-2.2635695e-12,4.3274555,4.3274555,3.227898,0.37339896,0.8906181,0.8906181,0.9146096,2.4216363,3.227898,-1.0995574,-0.10938192,0.0,7.0,0.9480141,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3685,0.9,0.0,91143.44,134.74362,-2.8939302,1.7104878e-07,0.8850396,0.88611835,0.33554494,0.3409131,0.88910425,0.33708596,-191.5388,-307.2705,-307.2705,147.46277,192.21281,0.0,137.95454,236.15044,1.0,1.0,0.8745935,3.3733535,2.5654688,1.0,68.21458,123.32422,115.58805,191.68245,1.908771e-11,-2.3364297e-12,4.472911,4.472911,3.3733535,0.3739966,0.89253247,0.89253247,0.916726,2.5654688,3.3733535,-1.0995574,-0.1074675,0.0,7.0,0.94751406,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.369,0.9,0.0,91140.71,132.93785,-2.8939302,1.7104878e-07,0.8848607,0.88590384,0.33607736,0.34143323,0.88888395,0.33760545,-184.84818,-297.58127,-297.58127,147.46277,186.55403,0.0,137.95454,236.15044,1.0,1.0,0.87434924,3.5191069,2.7096336,1.0,40.963768,143.88441,72.46893,225.11232,2.1342896e-11,-2.3584721e-12,4.6186643,4.6186643,3.5191069,0.37457582,0.8944466,0.8944466,0.91884065,2.7096336,3.5191069,-1.0995574,-0.10555339,0.0,7.0,0.94701403,0.98725337,0.0,-0.07,0.0,1.0,1.0
