Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3695,0.9,0.0,91137.984,131.13924,-2.8939302,1.7104878e-07,0.8846886,0.88570106,0.33659846,0.34193444,0.88866544,0.33811152,-174.1792,-281.53296,-281.53296,147.46277,176.88622,0.0,137.95454,236.15044,1.0,1.0,0.8741173,3.665158,2.8541303,1.0,12.78302,161.39618,27.730503,253.80244,2.2572437e-11,-2.344188e-12,4.7647157,4.7647157,3.665158,0.37513635,0.89636034,0.89636034,0.92095345,2.8541303,3.665158,-1.0995574,-0.10363964,0.0,7.0,0.94651407,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.37,0.9,0.0,91135.266,129.35043,-2.8939302,1.7104878e-07,0.88452333,0.88550955,0.33710846,0.34241644,0.88844866,0.33860448,-159.73912,-259.4332,-259.4332,147.46277,163.39485,0.0,137.95454,236.15044,1.0,1.0,0.87389725,3.8115072,2.9989588,1.0,-15.725976,175.4651,-17.678741,277.11194,2.438048e-11,-2.3053716e-12,4.9110646,4.9110646,3.8115072,0.37567797,0.8982737,0.8982737,0.92306435,2.9989588,3.8115072,-1.0995574,-0.101726316,0.0,7.0,0.94601405,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3705,0.9,0.0,91132.53,127.574165,-2.8939302,1.7104878e-07,0.88436466,0.8853288,0.33760753,0.34287915,0.88823366,0.33908454,-141.8188,-231.72266,-231.72266,147.46277,146.34981,0.0,137.95454,236.15044,1.0,1.0,0.87368846,3.9581542,3.1441188,1.0,-43.94875,185.76756,-62.78693,294.50958,2.6391911e-11,-2.2646134e-12,5.0577116,5.0577116,3.9581542,0.37620065,0.90018654,0.90018654,0.9251734,3.1441188,3.9581542,-1.0995574,-0.09981348,0.0,7.0,0.9455141,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.371,0.9,0.0,91129.805,125.813126,-2.8939302,1.7104878e-07,0.8842124,0.885158,0.33809587,0.3433226,0.88802063,0.33955202,-120.7874,-198.9673,-198.9673,147.46277,126.1006,0.0,137.95454,236.15044,1.0,1.0,0.8734902,4.105099,3.28961,1.0,-71.27125,192.05865,-106.619514,305.58682,2.8263532e-11,-2.2108545e-12,5.2046566,5.2046566,4.105099,0.37670442,0.90209883,0.90209883,0.9272805,3.28961,4.105099,-1.0995574,-0.09790118,0.0,7.0,0.94501406,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3715,0.9,0.0,91127.08,124.06997,-2.8939302,1.7104878e-07,0.8840663,0.8849965,0.33857363,0.34374708,0.8878096,0.34000722,-97.08537,-161.84778,-161.84778,147.46277,103.06983,0.0,137.95454,236.15044,1.0,1.0,0.8733017,4.2523417,3.4354317,1.0,-97.09321,194.17859,-148.22037,310.06815,2.9952676e-11,-2.1617534e-12,5.351899,5.351899,4.2523417,0.37718955,0.90401053,0.90401053,0.92938566,3.4354317,4.2523417,-1.0995574,-0.09598944,0.0,7.0,0.9445157,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.372,0.9,0.0,91124.35,122.34722,-2.8939302,1.7104878e-07,0.883926,0.88484323,0.33904094,0.34415296,0.8876007,0.34045044,-71.2158,-121.14605,-121.14605,147.46277,77.74487,0.0,137.95454,236.15044,1.0,1.0,0.87312186,4.3998823,3.5815842,1.0,-120.84152,192.05733,-186.67288,307.81894,3.1732474e-11,-2.0941235e-12,5.4994397,5.4994397,4.3998823,0.37765637,0.9059217,0.9059217,0.9314888,3.5815842,4.3998823,-1.0995574,-0.094078295,0.0,7.0,0.9440241,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3725,0.9,0.0,91121.62,120.64726,-2.8939302,1.7104878e-07,0.8837912,0.88469726,0.33949786,0.34454063,0.8873943,0.34088194,-43.734135,-77.72968,-77.72968,147.46277,50.668064,0.0,137.95454,236.15044,1.0,1.0,0.8729497,4.5477214,3.728067,1.0,-141.98317,185.7173,-221.12047,298.85016,3.317077e-11,-2.025699e-12,5.647279,5.647279,4.5477214,0.3781055,0.9078322,0.9078322,0.93359,3.728067,4.5477214,-1.0995574,-0.09216777,0.0,7.0,0.9435443,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.373,0.9,0.0,91118.89,118.97223,-2.8939302,1.7104878e-07,0.88366157,0.88455755,0.33994448,0.34491083,0.8871906,0.3413021,-15.236665,-32.533993,-32.533993,147.46277,22.425463,0.0,137.95454,236.15044,1.0,1.0,0.87278426,4.695858,3.8748794,1.0,-160.03749,175.27415,-250.78612,283.32013,3.3241344e-11,-1.949273e-12,5.7954154,5.7954154,4.695858,0.37853748,0.9097421,0.9097421,0.93568915,3.8748794,4.695858,-1.0995574,-0.090257876,0.0,7.0,0.94308084,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3735,0.9,0.0,91116.16,117.324005,-2.8939302,1.7104878e-07,0.88353676,0.88442296,0.34038085,0.34526435,0.8869898,0.34171113,13.6521435,13.457676,13.457676,147.46277,-6.3655143,0.0,137.95454,236.15044,1.0,1.0,0.8726243,4.8442926,4.0220213,1.0,-174.58757,160.93542,-274.99066,261.533,3.2744737e-11,-1.871951e-12,5.94385,5.94385,4.8442926,0.3789531,0.9116514,0.9116514,0.9377863,4.0220213,4.8442926,-1.0995574,-0.08834862,0.0,7.0,0.94263756,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.374,0.9,0.0,91113.414,115.70418,-2.8939302,1.7104878e-07,0.8834163,0.8842925,0.34080696,0.34560198,0.88679224,0.34210932,42.29315,59.23502,59.23502,147.46277,-35.069397,0.0,137.95454,236.15044,1.0,1.0,0.8724687,4.993025,4.1694927,1.0,-185.29033,142.99718,-293.16898,233.93394,3.1581186e-11,-1.7957039e-12,6.0925827,6.0925827,4.993025,0.37935323,0.91356,0.91356,0.9398814,4.1694927,4.993025,-1.0995574,-0.086440004,0.0,7.0,0.94221795,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3745,0.9,0.0,91110.68,114.113976,-2.8939302,1.7104878e-07,0.88329995,0.88416505,0.34122276,0.34592468,0.8865983,0.34249693,70.04661,103.78282,103.78282,147.46277,-63.046574,0.0,137.95454,236.15044,1.0,1.0,0.8723165,5.1420555,4.317293,1.0,-191.8852,121.838585,-304.8841,201.10127,3.0753785e-11,-1.717168e-12,6.241613,6.241613,5.1420555,0.37973875,0.915468,0.915468,0.94197434,4.317293,5.1420555,-1.0995574,-0.08453204,0.0,7.0,0.9418248,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.375,0.9,0.0,91107.93,112.5543,-2.8939302,1.7104878e-07,0.8831873,0.8840396,0.34162825,0.3462335,0.8864082,0.34287417,96.28648,146.10349,146.10349,147.46277,-89.667564,0.0,137.95454,236.15044,1.0,1.0,0.87216645,5.291384,4.465422,1.0,-194.20107,97.91457,-309.8387,163.73523,2.929997e-11,-1.6386304e-12,0.10775612,0.10775612,5.291384,0.38011068,0.91737527,0.91737527,0.9440653,4.465422,-0.9918013,-1.0995574,-0.08262471,0.0,7.0,0.94146055,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3755,0.9,0.0,91105.18,111.025635,-2.8939302,1.7104878e-07,0.883078,0.8839151,0.34202334,0.34652942,0.8862224,0.3432412,120.414734,185.2396,185.2396,147.46277,-114.32729,0.0,137.95454,236.15044,1.0,1.0,0.87201774,5.44101,4.613879,1.0,-192.16136,71.74662,-307.88367,122.64409,2.7853882e-11,-1.5614106e-12,0.25738233,0.25738233,5.44101,0.38047007,0.91928196,0.91928196,0.946154,4.613879,-0.8421751,-1.0995574,-0.08071803,0.0,7.0,0.9411272,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.376,0.9,0.0,91102.42,109.5281,-2.8939302,1.7104878e-07,0.8829717,0.88379085,0.34240794,0.3468136,0.8860411,0.34359825,141.8752,220.29591,220.29591,147.46277,-136.4591,0.0,137.95454,236.15044,1.0,1.0,0.8718694,5.5909343,4.7626643,1.0,-185.78706,43.911865,-299.02335,78.72744,2.5777647e-11,-1.4844367e-12,0.4073062,0.4073062,5.5909343,0.3808179,0.921188,0.921188,0.9482406,4.7626643,-0.6922512,-1.0995574,-0.07881199,0.0,7.0,0.9408264,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3765,0.9,0.0,91099.664,108.06143,-2.8939302,1.7104878e-07,0.8828682,0.883666,0.3427819,0.3470871,0.8858647,0.34394532,160.16681,250.4605,250.4605,147.46277,-155.54808,0.0,137.95454,236.15044,1.0,1.0,0.8717207,5.7411556,4.911777,1.0,-175.19757,15.03077,-283.41763,32.957153,2.3763623e-11,-1.408081e-12,0.5575276,0.5575276,5.7411556,0.3811553,0.92309344,0.92309344,0.95032495,4.911777,-0.54202986,-1.0995574,-0.07690659,0.0,7.0,0.9405594,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.377,0.9,0.0,91096.89,106.62498,-2.8939302,1.7104878e-07,0.8827672,0.88353986,0.34314513,0.34735096,0.8856934,0.3442826,174.85571,275.0241,275.0241,147.46277,-171.14355,0.0,137.95454,236.15044,1.0,1.0,0.87157094,5.891674,5.061217,1.0,-160.60931,-14.246392,-261.3805,-13.643631,2.2239514e-11,-1.3333862e-12,0.7080463,0.7080463,5.891674,0.38148323,0.92499816,0.92499816,0.95240706,5.061217,-0.3915111,-1.0995574,-0.075001836,0.0,7.0,0.94032705,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3775,0.9,0.0,91094.11,105.21771,-2.8939302,1.7104878e-07,0.88266855,0.883412,0.34349748,0.34760615,0.8855275,0.34461007,185.5862,293.3979,293.3979,147.46277,-182.87018,0.0,137.95454,236.15044,1.0,1.0,0.8714196,6.04249,5.2109838,1.0,-142.33215,-43.25404,-233.37483,-60.023052,2.0565796e-11,-1.2589816e-12,0.85886216,0.85886216,6.04249,0.38180265,0.9269023,0.9269023,0.9544869,5.2109838,-0.24069528,-1.0995574,-0.07309772,0.0,7.0,0.9401301,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.378,0.9,0.0,91091.32,103.83829,-2.8939302,1.7104878e-07,0.88257205,0.88328195,0.34383875,0.3478537,0.8853673,0.34492773,192.08986,305.12827,305.12827,147.46277,-190.43767,0.0,137.95454,236.15044,1.0,1.0,0.87126637,6.1936026,5.3610773,1.0,-120.763504,-71.32636,-200.0041,-105.12417,1.813069e-11,-1.1867041e-12,1.0099748,1.0099748,6.1936026,0.3821145,0.9288057,0.9288057,0.95656437,5.3610773,-0.08958261,-1.0995574,-0.07119427,0.0,7.0,0.9399688,0.98725337,0.0,-0.07,0.0,1.0,1.0
2.3785,0.9,0.0,91088.51,102.45297,-2.8939302,1.7104878e-07,0.88247764,0.88259405,0.34416932,0.34880808,0.8852126,0.34523597,194.13332,309.8974,309.8974,147.46277,-193.60257,0.0,137.95454,236.15044,1.0,1.0,0.87038994,0.07295576,5.511501,1.0,-96.14955,-97.983765,-161.95053,-147.94688,1.5750169e-11,-1.1161697e-12,1.161384,1.161384,0.07295576,0.38334593,0.9307085,0.9307085,0.9589014,5.511501,0.07295576,-1.0884283,-0.069291495,0.0,7.0,0.93984336,0.98725337,0.0,-0.069291495,0.0,1.0,1.0
2.379,0.9,0.0,91085.14,99.59645,-2.8939302,1.7104878e-07,0.8823807,0.874841,0.34455207,0.35711738,0.8850241,0.34558427,190.40187,306.83905,306.83905,147.46277,-191.24797,0.0,137.95454,236.15044,1.0,1.0,0.86097574,0.25454664,5.662564,1.0,-66.76375,-123.63812,-118.413605,-188.42546,1.2699669e-11,-1.0486119e-12,1.3130962,1.3130962,0.25454664,0.39327756,0.93261063,0.93261063,0.96502197,5.662564,0.25454664,-1.0585495,-0.067389354,0.0,7.0,0.93975353,0.98725337,0.0,-0.067389354,0.0,1.0,1.0
2.3795,0.9,0.0,91079.586,92.53014,-2.8939302,1.7104878e-07,0.882285,0.8587086,0.34523135,0.36968195,0.8846327,0.34615,179.79163,294.18713,294.18713,147.46277,-182.2531,0.0,137.95454,236.15044,1.0,1.0,0.84261066,0.43650353,5.8146973,1.0,-34.102634,-145.689,-69.05266,-225.13448,8.727129e-12,-9.767239e-13,1.4651682,1.4651682,0.43650353,0.4067187,0.93451315,0.93451315,0.97196853,5.8146973,0.43650353,-1.0286647,-0.065486826,0.0,7.0,0.9396991,0.98725337,0.0,-0.065486826,0.0,1.0,1.0
2.38,0.9,0.0,91070.01,80.36387,-2.8939302,1.7104878e-07,0.8822552,0.8375713,0.34643513,0.38022372,0.8838347,0.34705538,163.15227,271.5535,271.5535,147.46277,-167.13135,0.0,137.95454,236.15044,1.0,1.0,0.8197218,0.6189929,5.967907,1.0,-1.2205509,-161.93172,-16.76908,-254.78442,5.4966795e-12,-9.062494e-13,1.6177205,1.6177205,0.6189929,0.41656768,0.936419,0.936419,0.97876674,5.967907,0.6189929,-0.9987276,-0.063580975,0.0,7.0,0.93967956,0.98725337,0.0,-0.063580975,0.0,1.0,1.0
2.3805,0.9,0.0,91055.16,64.03555,-2.8939302,1.7104878e-07,0.8824062,0.81588966,0.34822813,0.38563523,0.88250077,0.34826544,142.4515,240.66167,240.66167,147.46277,-147.56781,0.0,137.95454,236.15044,1.0,1.0,0.7973067,0.80218846,6.1221843,1.0,29.603464,-172.05498,34.576332,-275.238,3.3480896e-12,-8.375138e-13,1.770878,1.770878,0.80218846,0.4202968,0.9383313,0.9383313,0.9855669,6.1221843,0.80218846,-0.9686895,-0.061668687,0.0,7.0,0.9396943,0.98725337,0.0,-0.061668687,0.0,1.0,1.0
2.381,0.9,0.0,91034.76,45.245052,-2.8939302,1.7104878e-07,0.88283837,0.7971481,0.35052654,0.38639003,0.8806149,0.3496437,119.46117,204.23985,204.23985,137.19196,-125.291016,0.0,137.95454,220.43936,1.0,1.0,0.77882624,0.98620737,6.277531,1.0,57.5135,-176.97467,82.2042,-286.44406,1.4658599e-12,-7.7198024e-13,1.9247143,1.9247143,0.98620737,0.41929772,0.9402528,0.9402528,0.99238807,6.277531,0.98620737,-0.93850696,-0.05974721,0.0,7.0,0.9397425,0.98725337,0.0,-0.05974721,0.0,1.0,1.0
2.3815,0.9,0.0,91009.42,25.476355,-2.8939302,1.7104878e-07,0.8835885,0.78281367,0.35317728,0.38482925,0.87825763,0.3510465,95.07234,164.58777,164.58777,137.19196,-101.33237,0.0,137.95454,220.43936,1.0,1.0,0.7653369,1.1710951,0.15076628,1.0,82.64375,-177.7161,125.03057,-289.61835,-2.389119e-13,-7.080303e-13,2.0792375,2.0792375,1.1710951,0.41651824,0.9421859,0.9421859,0.9992405,0.15076628,1.1710951,-0.90814227,-0.057814132,0.0,7.0,0.9398233,0.9402898,0.0,-0.057814132,0.0,1.0,1.0
2.382,0.9,0.0,90980.15,5.5403204,-2.8939302,1.7104878e-07,0.88462436,0.77251667,0.35603335,0.38327363,0.8755574,0.3523842,69.45901,122.94478,122.94478,137.19196,-76.0294,0.0,137.95454,220.43936,1.0,1.0,0.75597924,1.356844,0.30826586,1.0,105.29854,-174.75755,163.06822,-286.013,-1.9431776e-12,-6.470237e-13,2.2344065,2.2344065,1.356844,0.4144104,0.9441326,0.9441326,1.0061253,0.30826586,1.356844,-0.8775625,-0.055867366,0.0,7.0,0.9399358,0.9402898,0.0,-0.055867366,0.0,1.0,1.0
2.3825,0.9,0.0,90947.91,-14.3874655,-2.8939302,1.7104878e-07,0.8858727,0.7649643,0.35899445,0.38300037,0.8726401,0.353632,42.634457,79.77341,79.77341,137.19196,-49.47021,0.0,137.95454,220.43936,1.0,1.0,0.7491345,1.543423,0.46684915,1.0,125.42031,-168.05476,196.4866,-276.26,-2.7728054e-12,-5.7403474e-13,2.3901627,2.3901627,1.543423,0.41405708,0.9460949,0.9460949,1.0130374,0.46684915,1.543423,-0.84673965,-0.053905122,0.0,7.0,0.9400788,0.9402898,0.0,-0.053905122,0.0,1.0,1.0
2.383,0.9,0.0,90913.414,-34.480637,-2.8939302,1.7104878e-07,0.8872547,0.7588793,0.3620116,0.38418883,0.8695986,0.3548077,14.869488,35.40136,35.40136,137.19196,-21.903818,0.0,137.95454,220.43936,1.0,1.0,0.74343675,1.7308022,0.62651986,1.0,142.55617,-157.42566,225.05803,-260.45938,-2.4594263e-12,-5.020017e-13,2.546452,2.546452,1.7308022,0.41535646,0.9480741,0.9480741,1.01997,0.62651986,1.7308022,-0.81564987,-0.051925886,0.0,7.0,0.94025123,0.9402898,0.0,-0.051925886,0.0,1.0,1.0
2.3835,0.9,0.0,90877.07,-54.97568,-2.8939302,1.7104878e-07,0.8887088,0.7535103,0.36507016,0.38640904,0.8664886,0.3559424,-13.237828,-9.542356,-9.542356,137.19196,6.1327887,0.0,137.95454,220.43936,1.0,1.0,0.73821515,1.9189632,0.78728086,1.0,156.11934,-142.88152,248.16145,-238.6191,-1.5676384e-12,-4.3865766e-13,2.7032368,2.7032368,1.9189632,0.41767958,0.9500716,0.9500716,1.0269184,0.78728086,1.9189632,-0.78427356,-0.049928404,0.0,7.0,0.9404519,0.9402898,0.0,-0.049928404,0.0,1.0,1.0
2.384,0.9,0.0,90839.13,-76.01597,-2.8939302,1.7104878e-07,0.8901967,0.74865997,0.36816865,0.38915598,0.8633388,0.35706076,-40.926575,-54.082085,-54.082085,137.19196,33.922985,0.0,137.95454,220.43936,1.0,1.0,0.73340315,2.1079004,0.9491343,1.0,165.6423,-124.71573,265.08408,-211.00198,-1.1481882e-12,-3.7756452e-13,2.860495,2.860495,2.1079004,0.42045423,0.95208836,0.95208836,1.0338794,0.9491343,2.1079004,-0.7525947,-0.047911666,0.0,7.0,0.9406796,0.9402898,0.0,-0.047911666,0.0,1.0,1.0
2.3845,0.9,0.0,90799.8,-97.63164,-2.8939302,1.7104878e-07,0.89169663,0.74443966,0.3713048,0.3921456,0.8601666,0.35817564,-67.45584,-97.0884,-97.0884,137.19196,60.734272,0.0,137.95454,220.43936,1.0,1.0,0.7292072,2.2976146,1.112082,1.0,170.86644,-103.4106,275.2909,-178.2025,-6.067319e-14,-3.2109653e-13,3.0182154,3.0182154,2.2976146,0.42342287,0.9541251,0.9541251,1.040852,1.112082,2.2976146,-0.72060084,-0.045874875,0.0,7.0,0.9409331,0.9402898,0.0,-0.045874875,0.0,1.0,1.0
2.385,0.9,0.0,90759.3,-119.792755,-2.787778,9.876175e-08,0.8931934,0.74100316,0.37447116,0.39534354,0.8569874,0.3592918,-92.18259,-137.47517,-137.47517,137.19196,85.90846,0.0,137.95454,220.43936,1.0,1.0,0.725813,2.4881084,1.2761259,1.0,171.69669,-79.51409,278.51233,-141.03714,1.4330309e-12,-2.6210953e-13,3.176391,3.176391,2.4881084,0.4266069,0.9561826,0.9561826,1.0478352,1.2761259,2.4881084,-0.6882826,-0.04381743,0.0,7.0,0.9412111,0.9402898,0.0,-0.04381743,0.0,1.0,1.0
2.3855,0.9,0.0,90717.88,-142.46889,-2.787778,9.876175e-08,0.8946719,0.73839986,0.3776574,0.398848,0.8538186,0.3604125,-114.54355,-174.28027,-174.28027,137.19196,108.86333,0.0,137.95454,220.43936,1.0,1.0,0.72325623,2.6793833,1.4412675,1.0,168.12605,-53.582504,274.6934,-100.4131,2.0882202e-12,-4.0260577e-12,3.3350167,3.3350167,2.6793833,0.43014336,0.9582611,0.9582611,1.0548286,1.4412675,2.6793833,-0.6556335,-0.041738924,0.0,7.0,0.94151235,0.9402898,0.0,-0.041738924,0.0,1.0,1.0
2.386,0.9,0.0,90675.836,-165.6599,-2.787778,9.876175e-08,0.89611435,0.7365616,0.3808544,0.40276197,0.8506777,0.36154357,-134.01186,-206.6489,-206.6489,137.19196,129.05914,0.0,137.95454,220.43936,1.0,1.0,0.72144073,2.8714395,1.6075084,1.0,160.20216,-26.190294,263.9181,-57.269207,2.2744118e-12,-1.110926e-11,3.4940891,3.4940891,2.8714395,0.43414372,0.9603609,0.9603609,1.0618315,1.6075084,2.8714395,-0.6226497,-0.03963911,0.0,7.0,0.9418355,0.9402898,0.0,-0.03963911,0.0,1.0,1.0
2.3865,0.9,0.0,90633.414,-189.39594,-2.787778,9.876175e-08,0.8975019,0.7353578,0.3840568,0.40712634,0.8475801,0.36269438,-150.08105,-233.79582,-233.79582,137.19196,145.98087,0.0,137.95454,220.43936,1.0,1.0,0.72021663,3.0642762,1.77485,1.0,148.04103,2.0400229,246.37976,-12.583941,3.0120687e-12,-7.730657e-12,3.653606,3.653606,3.0642762,0.43863663,0.9624821,0.9624821,1.0688425,1.77485,3.0642762,-0.5893297,-0.037517894,0.0,7.0,0.9421794,0.9402898,0.0,-0.037517894,0.0,1.0,1.0
2.387,0.9,0.0,90590.836,-213.72174,-2.787778,9.876175e-08,0.8988164,0.73465675,0.38726363,0.411918,0.844537,0.36387685,-162.28345,-254.99835,-254.99835,137.19196,159.15028,0.0,137.95454,220.43936,1.0,1.0,0.719447,3.2578945,1.9432933,1.0,131.85724,30.426195,222.39824,32.60011,3.6346468e-12,-5.689356e-12,3.8135686,3.8135686,3.2578945,0.44358087,0.9646247,0.9646247,1.075861,1.9432933,3.2578945,-0.5556741,-0.035375312,0.0,7.0,0.9425426,0.9402898,0.0,-0.035375312,0.0,1.0,1.0
2.3875,0.9,0.0,90548.29,-238.68065,-2.787778,9.876175e-08,0.9000418,0.7343552,0.3904772,0.417079,0.8415558,0.36510345,-170.22285,-269.62433,-269.62433,137.19196,168.15451,0.0,137.95454,220.43936,1.0,1.0,0.71903396,3.4522955,2.1128397,1.0,111.982605,58.24025,192.45076,77.17358,4.365496e-12,-4.255105e-12,3.973981,3.973981,3.4522955,0.44890508,0.9667885,0.9667885,1.082886,2.1128397,3.4522955,-0.5216854,-0.033211526,0.0,7.0,0.942924,0.9402898,0.0,-0.033211526,0.0,1.0,1.0
2.388,0.9,0.0,90505.93,-264.306,-2.787778,9.876175e-08,0.90116435,0.73438036,0.39370176,0.42254665,0.83864063,0.36638632,-173.6023,-277.1733,-277.1733,137.19196,172.67339,0.0,136.95172,220.43936,1.0,1.0,0.7189127,3.6474817,2.2834902,1.0,88.86636,84.73593,157.18823,119.985085,5.2608915e-12,-3.1930352e-12,4.1348495,4.1348495,3.6474817,0.45454058,0.9689732,0.9689732,1.089917,2.2834902,3.6474817,-0.48736784,-0.0310268,0.0,7.0,0.9433224,0.9402898,0.0,-0.0310268,0.0,1.0,1.0
2.3885,0.9,0.0,90463.91,-290.61975,-2.787778,9.876175e-08,0.9021722,0.73467696,0.39694244,0.42826894,0.8357935,0.3677368,-172.24004,-277.3108,-277.3108,137.19196,172.49739,0.0,136.95172,220.43936,1.0,1.0,0.7190343,3.8434563,2.4552455,1.0,63.06368,109.17635,117.43059,159.88019,5.8317027e-12,-2.408889e-12,4.296183,4.296183,3.8434563,0.46043432,0.97117853,0.97117853,1.0969535,2.4552455,3.8434563,-0.45272702,-0.028821498,0.0,7.0,0.9437365,0.9402898,0.0,-0.028821498,0.0,1.0,1.0
2.389,0.9,0.0,90422.336,-317.6348,-2.787778,9.876175e-08,0.9030548,0.7351945,0.4002047,0.43420678,0.83301514,0.36916536,-166.0778,-269.8893,-269.8893,137.19196,167.53786,0.0,136.95172,220.43936,1.0,1.0,0.71935195,4.040223,2.6281064,1.0,35.2209,130.8569,74.14858,195.74074,6.365365e-12,-1.8347123e-12,4.457993,4.457993,4.040223,0.46654782,0.97340393,0.97340393,1.1039954,2.6281064,4.040223,-0.41776994,-0.02659606,0.0,7.0,0.9441652,0.9402898,0.0,-0.02659606,0.0,1.0,1.0
2.3895,0.9,0.0,90381.31,-345.35797,-2.787778,9.876175e-08,0.90380234,0.7358818,0.4034941,0.44033003,0.8303054,0.3706821,-155.18587,-254.96004,-254.96004,137.19196,157.83305,0.0,136.95172,220.43936,1.0,1.0,0.71981555,4.2377853,2.8020737,1.0,6.0608344,149.12503,28.440382,226.51965,8.458358e-12,-1.410714e-12,4.6202903,4.6202903,4.2377853,0.47285113,0.975649,0.975649,1.1110423,2.8020737,4.2377853,-0.38250467,-0.024351003,0.0,7.0,0.94460744,0.9402898,0.0,-0.024351003,0.0,1.0,1.0
2.39,0.9,0.0,90340.94,-373.7923,-2.787778,9.876175e-08,0.90440565,0.7366857,0.4068164,0.44661343,0.8276636,0.37229657,-139.76677,-232.77881,-232.77881,137.19196,143.55264,0.0,136.95172,220.43936,1.0,1.0,0.720373,4.436147,2.9771485,1.0,-23.632895,163.39966,-18.493607,251.27242,1.1463389e-11,-1.0731971e-12,4.7830873,4.7830873,4.436147,0.47931847,0.9779131,0.9779131,1.118094,2.9771485,4.436147,-0.34694022,-0.0220869,0.0,7.0,0.9450621,0.9402898,0.0,-0.0220869,0.0,1.0,1.0
2.3905,0.9,0.0,90301.28,-402.9383,-2.787778,9.876175e-08,0.9048561,0.7375537,0.4101772,0.4530351,0.82508844,0.374018,-120.15676,-203.80887,-203.80887,137.19196,124.99968,0.0,136.95172,220.43936,1.0,1.0,0.7209724,4.635312,3.1533315,1.0,-53.034214,173.19098,-65.37847,269.18735,1.3896876e-11,-7.8012136e-13,4.9463983,4.9463983,4.635312,0.485927,0.98019564,0.98019564,1.1251501,3.1533315,4.635312,-0.31108642,-0.019804377,0.0,7.0,0.9455281,0.9402898,0.0,-0.019804377,0.0,1.0,1.0
2.391,0.9,0.0,90262.41,-432.79483,-2.787778,9.876175e-08,0.9051453,0.73843557,0.41358188,0.4595771,0.8225785,0.37585518,-96.82339,-168.7186,-168.7186,137.19196,102.60907,0.0,136.95172,220.43936,1.0,1.0,0.72156495,4.835283,3.330623,1.0,-81.29627,178.11966,-110.896484,279.61508,1.5450807e-11,-4.1951853e-13,5.1102366,5.1102366,4.835283,0.4926576,0.9824959,0.9824959,1.1322105,3.330623,4.835283,-0.27495375,-0.0175041,0.0,7.0,0.94600445,0.9402898,0.0,-0.0175041,0.0,1.0,1.0
2.3915,0.9,0.0,90224.34,-463.3603,-2.787778,9.876175e-08,0.90526545,0.73928475,0.41703546,0.46622652,0.82013196,0.3778164,-70.35821,-128.373,-128.373,137.19196,76.94144,0.0,136.95172,220.43936,1.0,1.0,0.7221051,5.036063,3.509024,1.0,-107.57571,177.93391,-153.72296,282.09598,1.7112317e-11,-1.4102864e-13,5.2746167,5.2746167,5.036063,0.4994966,0.9848132,0.9848132,1.1392748,3.509024,5.036063,-0.23855323,-0.01518677,0.0,7.0,0.9464902,0.9402898,0.0,-0.01518677,0.0,1.0,1.0
2.392,0.9,0.0,90187.15,-494.6337,-2.787778,9.876175e-08,0.90520895,0.7400585,0.42054236,0.47297606,0.8177471,0.3799093,-41.464916,-83.81803,-83.81803,137.19196,48.672325,0.0,136.95172,220.43936,1.0,1.0,0.7225514,5.2376566,3.6885347,1.0,-131.05832,172.52324,-192.56503,276.38306,1.8879584e-11,6.6999974e-14,5.439553,5.439553,5.2376566,0.5064363,0.9871469,0.9871469,1.1463429,3.6885347,5.2376566,-0.20189624,-0.012853114,0.0,7.0,0.94698447,0.9402898,0.0,-0.012853114,0.0,1.0,1.0
2.3925,0.9,0.0,90150.836,-526.616,-2.787778,9.876175e-08,0.9049687,0.74071807,0.4241062,0.47982436,0.8154223,0.38214102,-10.943073,-36.25792,-36.25792,137.19196,18.57709,0.0,136.95172,220.43936,1.0,1.0,0.7228663,5.440066,3.8691561,1.0,-150.98514,161.92822,-226.2019,262.4598,2.0701035e-11,2.2485942e-13,5.60506,5.60506,5.440066,0.5134749,0.9894961,0.9894961,1.1534144,3.8691561,5.440066,-0.1649945,-0.010503876,0.0,7.0,0.9474864,0.9402898,0.0,-0.010503876,0.0,1.0,1.0
2.393,0.9,0.0,90115.43,-559.31146,-2.787778,9.876175e-08,0.90453774,0.7412293,0.42772976,0.4867756,0.81315595,0.38451794,20.331917,12.97371,12.97371,137.19196,-12.488224,0.0,136.95172,220.43936,1.0,1.0,0.7230164,5.643293,4.0508885,1.0,-166.67802,146.3461,-253.52493,240.55122,2.2808725e-11,3.6166607e-13,5.771153,5.771153,5.643293,0.5206164,0.9918602,0.9918602,1.160489,4.0508885,5.643293,-0.1278599,-0.008139814,0.0,7.0,0.9479952,0.9402898,0.0,-0.008139814,0.0,1.0,1.0
2.3935,0.9,0.0,90080.945,-592.72845,-2.787778,9.876175e-08,0.9039096,0.7415625,0.43141487,0.49383885,0.81094676,0.38704586,51.432266,62.448452,62.448452,137.19196,-43.609432,0.0,136.95172,220.43936,1.0,1.0,0.7229729,5.8473406,4.233732,1.0,-177.56407,126.1318,-273.57635,211.1279,2.441395e-11,4.743926e-13,5.9378448,5.9378448,5.8473406,0.5278696,0.9942383,0.9942383,1.1675662,4.233732,5.8473406,-0.09050448,-0.005761694,0.0,7.0,0.94851005,0.9402898,0.0,-0.005761694,0.0,1.0,1.0
2.394,0.9,0.0,90047.39,-626.8807,-2.787778,9.876175e-08,0.9030784,0.74169356,0.4351623,0.50102735,0.80879384,0.38972986,81.4042,110.68249,110.68249,137.19196,-73.839874,0.0,136.95172,220.43936,1.0,1.0,0.7227125,6.05221,4.417688,1.0,-183.19812,101.79392,-285.5854,174.90288,2.5661667e-11,5.452721e-13,6.10515,6.10515,6.05221,0.5352474,0.9966297,0.9966297,1.1746458,4.417688,6.05221,-0.052940268,-0.0033702822,0.0,7.0,0.9490302,0.9402898,0.0,-0.0033702822,0.0,1.0,1.0
2.3945,0.9,0.0,90014.766,-661.7874,-2.787778,9.876175e-08,0.9020382,0.74160427,0.43897176,0.5083575,0.8066964,0.39257422,109.29661,156.1799,156.1799,137.19196,-102.22852,0.0,136.95172,220.43936,1.0,1.0,0.7222177,6.257903,4.602756,1.0,-183.28241,73.9858,-289.00037,132.82045,2.6276412e-11,6.16467e-13,6.2730823,6.2730823,6.257903,0.5427661,0.99903363,0.99903363,1.1817272,4.602756,6.257903,-0.015179253,-0.0009663413,0.0,7.0,0.94955504,0.9402898,0.0,-0.0009663413,0.0,1.0,1.0
2.395,0.9,0.0,89983.09,-697.4739,-2.787778,9.876175e-08,0.9007841,0.74128264,0.4428418,0.5158483,0.804654,0.3955825,134.1913,197.47876,197.47876,137.19196,-127.849754,0.0,136.95172,220.43936,1.0,1.0,0.72147715,0.18123467,4.7889366,1.0,-177.68256,43.49126,-283.51584,86.03709,2.6383822e-11,6.760509e-13,0.158468,0.158468,0.18123467,0.55044425,1.0014493,1.0014493,1.1888098,4.7889366,0.18123467,0.022766683,0.001449372,0.0,7.0,0.9500839,0.9402898,0.0,0.001449372,0.0,1.0,1.0
2.3955,0.9,0.0,89952.38,-733.9713,-2.787778,9.876175e-08,0.89931154,0.7407234,0.44676995,0.52351975,0.80266637,0.39875746,155.2338,233.19873,233.19873,137.19196,-149.83406,0.0,136.95172,220.43936,1.0,1.0,0.72048646,0.3885761,4.976229,1.0,-166.4392,11.205402,-269.09326,35.894516,2.575451e-11,7.286856e-13,0.32769027,0.32769027,0.3885761,0.5583017,1.0038761,1.0038761,1.1958929,4.976229,0.3885761,0.06088583,0.0038761124,0.0,7.0,0.95061624,0.9402898,0.0,0.0038761124,0.0,1.0,1.0
2.396,0.9,0.0,89922.65,-771.3163,-2.787778,9.876175e-08,0.8976169,0.73992825,0.4507525,0.53139234,0.8007335,0.40210098,171.6638,262.08868,262.08868,137.19196,-167.39853,0.0,136.95172,220.43936,1.0,1.0,0.719248,0.5967414,5.164635,1.0,-149.77441,-21.889397,-245.97392,-16.114769,2.4935746e-11,7.762727e-13,0.4975747,0.4975747,0.5967414,0.56635857,1.0063132,1.0063132,1.2029761,5.164635,0.5967414,0.0991667,0.006313148,0.0,7.0,0.95115143,0.9402898,0.0,0.006313148,0.0,1.0,1.0
2.3965,0.9,0.0,89893.914,-809.55035,-2.787778,9.876175e-08,0.89569724,0.73890567,0.45478475,0.5394855,0.7988557,0.40561408,182.84427,283.07278,283.07278,137.19196,-179.87619,0.0,136.95172,220.43936,1.0,1.0,0.7177712,0.80572945,5.354153,1.0,-128.09253,-54.75173,-214.68387,-68.388916,2.4900634e-11,8.200152e-13,0.6681314,0.6681314,0.80572945,0.57463396,1.0087597,1.0087597,1.2100583,5.354153,0.80572945,0.13759805,0.008759765,0.0,7.0,0.95168895,0.9402898,0.0,0.008759765,0.0,1.0,1.0
2.397,0.9,0.0,89866.21,-848.71875,-2.787778,9.876175e-08,0.8935505,0.73767114,0.45886102,0.54781663,0.7970333,0.40929696,188.28778,295.29324,295.29324,137.19196,-186.74312,0.0,136.95172,220.43936,1.0,1.0,0.7160721,1.0155386,5.5447836,1.0,-101.974785,-86.31299,-176.0292,-119.26403,2.501382e-11,8.5990064e-13,0.83936954,0.83936954,1.0155386,0.5831449,1.0112152,1.0112152,1.2171389,5.5447836,1.0155386,0.176169,0.011215266,0.0,7.0,0.9522284,0.9402898,0.0,0.011215266,0.0,1.0,1.0
2.3975,0.9,0.0,89839.586,-888.8694,-2.787778,9.876175e-08,0.8911759,0.73624647,0.4629746,0.5563999,0.79526675,0.41314885,187.67944,298.1482,298.1482,137.19196,-187.64212,0.0,136.95172,220.43936,1.0,1.0,0.7141735,1.226166,5.7365265,1.0,-72.167595,-115.51185,-131.08192,-167.06627,2.4766567e-11,8.9630186e-13,1.0112971,1.0112971,1.226166,0.59190524,1.013679,1.013679,1.2242167,5.7365265,1.226166,0.2148689,0.013678979,0.0,7.0,0.9527694,0.9402898,0.0,0.013678979,0.0,1.0,1.0
2.398,0.9,0.0,89814.08,-930.0509,-2.787778,9.876175e-08,0.88857347,0.7346595,0.46711805,0.56524515,0.79355645,0.41716814,180.89502,291.3229,291.3229,137.19196,-182.40196,0.0,136.95172,220.43936,1.0,1.0,0.71210414,1.4376086,5.9293804,1.0,-39.564575,-141.33046,-81.15581,-210.16711,2.378096e-11,9.297614e-13,1.1839211,1.1839211,1.4376086,0.60092455,1.0161502,1.0161502,1.2312907,5.9293804,1.4376086,0.25368756,0.016150251,0.0,7.0,0.95331144,0.9402898,0.0,0.016150251,0.0,1.0,1.0
2.3985,0.9,0.0,89789.75,-972.31116,-2.787778,9.876175e-08,0.8857446,0.73294336,0.4712832,0.5743572,0.7919029,0.42135233,168.01329,274.81284,274.81284,137.19196,-171.05116,0.0,136.95172,220.43936,1.0,1.0,0.70989805,1.6498624,6.1233454,1.0,-5.182283,-162.83101,-27.77264,-247.0402,2.1793517e-11,9.625351e-13,1.3572472,1.3572472,1.6498624,0.6102073,1.0186285,1.0186285,1.2383598,6.1233454,1.6498624,0.29261512,0.018628456,0.0,7.0,0.95385414,0.9402898,0.0,0.018628456,0.0,1.0,1.0
2.399,0.9,0.0,89766.69,-1015.69543,-2.787778,9.876175e-08,0.88269174,0.73113567,0.4754613,0.58373487,0.7903065,0.42569804,149.32193,248.93701,248.93701,137.19196,-153.8255,0.0,136.95172,220.43936,1.0,1.0,0.70759374,1.8629224,0.035234712,1.0,29.869604,-179.19154,27.380598,-276.31763,2.0897265e-11,9.900607e-13,1.5312804,1.5312804,1.8629224,0.619752,1.021113,1.021113,1.2454226,0.035234712,1.8629224,0.33164212,0.021112993,0.0,7.0,0.9543973,0.9402898,0.0,0.021112993,0.0,1.0,1.0
2.3995,0.9,0.0,89744.95,-1060.2439,-2.787778,9.876175e-08,0.87941873,0.72927725,0.47964314,0.59337026,0.7887675,0.4302011,125.31621,214.34076,214.34076,137.19196,-131.16838,0.0,136.95172,220.43936,1.0,1.0,0.70523316,2.0767834,0.23141834,1.0,64.42309,-189.73929,82.50282,-296.84357,1.951303e-11,1.0168657e-12,1.7060238,1.7060238,2.0767834,0.6295506,1.0236033,1.0236033,1.2524778,0.23141834,2.0767834,0.37075955,0.023603285,0.0,7.0,0.95494056,0.9402898,0.0,0.023603285,0.0,1.0,1.0
2.4,0.9,0.0,89724.65,-1105.9901,-2.787778,9.876175e-08,0.8759306,0.7274112,0.4838193,0.60324866,0.78728604,0.43485656,96.69001,171.98686,171.98686,137.19196,-103.723854,0.0,136.95172,220.43936,1.0,1.0,0.70286036,2.291439,0.4287095,1.0,97.29052,-193.98053,135.73659,-307.72345,1.8661257e-11,1.0426465e-12,1.8814802,1.8814802,2.291439,0.63958806,1.0260987,1.0260987,1.2595239,0.4287095,2.291439,0.40995875,0.026098784,0.0,7.0,0.9554837,0.9402898,0.0,0.026098784,0.0,1.0,1.0
2.4005,0.9,0.0,89705.88,-1152.9587,-2.787778,9.876175e-08,0.87223357,0.7255817,0.48798028,0.61334825,0.78586197,0.43965876,64.319244,123.13483,123.13483,125.77139,-72.32179,0.0,136.95172,201.22748,1.0,1.0,0.70052046,2.5068824,0.62710667,1.0,127.30598,-191.62521,185.23096,-308.36578,1.7590878e-11,1.0696767e-12,2.0576508,2.0576508,2.5068824,0.6498423,1.028599,1.028599,1.2665594,0.62710667,2.5068824,0.4492316,0.028598972,0.0,7.0,0.9560264,0.9402898,0.0,0.028598972,0.0,1.0,1.0
2.401,0.9,0.0,89688.76,-1201.1637,-2.787778,9.876175e-08,0.868335,0.7238321,0.49211654,0.6236399,0.7844948,0.44460133,29.237553,69.30811,69.30811,125.77139,-37.95561,0.0,136.95172,201.22748,1.0,1.0,0.69825804,2.7231061,0.826608,1.0,153.36783,-182.60538,229.2072,-298.51532,1.4367108e-11,1.0945049e-12,2.234536,2.234536,2.7231061,0.6602846,1.0311034,1.0311034,1.2735826,0.826608,2.7231061,0.4885703,0.03110335,0.0,7.0,0.9565685,0.9402898,0.0,0.03110335,0.0,1.0,1.0
2.4015,0.9,0.0,89673.39,-1250.6066,-2.787778,9.876175e-08,0.86424327,0.7222042,0.49621886,0.6340882,0.78318405,0.4496774,-7.3949037,12.250176,12.250176,125.77139,-1.752741,0.0,136.95172,201.22748,1.0,1.0,0.6961157,2.9401026,1.0272115,1.0,174.48088,-167.08597,266.02512,-278.27527,9.798002e-12,1.1193749e-12,2.4121351,2.4121351,2.9401026,0.670879,1.0336114,1.0336114,1.280592,1.0272115,2.9401026,0.5279675,0.033611458,0.0,7.0,0.9571098,0.9402898,0.0,0.033611458,0.0,1.0,1.0
2.402,0.9,0.0,89659.91,-1301.2753,-2.787778,9.876175e-08,0.8599679,0.7207366,0.5002783,0.6446515,0.78192866,0.4548797,-44.3289,-46.12986,-46.12986,125.77139,35.0612,0.0,136.95172,201.22748,1.0,1.0,0.6941331,3.1578631,1.2289149,1.0,189.79655,-145.46765,294.24722,-248.11737,5.9911017e-12,1.142138e-12,2.5904467,2.5904467,3.1578631,0.6815843,1.0361228,1.0361228,1.2875859,1.2289149,3.1578631,0.5674164,0.03612285,0.0,7.0,0.9576502,0.9402898,0.0,0.03612285,0.0,1.0,1.0
2.4025,0.9,0.0,89648.43,-1353.1432,-2.787778,9.876175e-08,0.855519,0.7194633,0.50428635,0.655283,0.78072745,0.46020043,-80.26861,-103.820175,-103.820175,125.77139,71.2036,0.0,136.95172,201.22748,1.0,1.0,0.6923452,3.3763795,1.4317155,1.0,198.64912,-118.38052,312.69852,-208.87834,2.4007964e-12,1.1651767e-12,2.769469,2.769469,3.3763795,0.6923537,1.0386372,1.0386372,1.2945623,1.4317155,3.3763795,0.60691047,0.03863712,0.0,7.0,0.9581895,0.837163,0.0,0.03863712,0.0,1.0,1.0
2.403,0.9,0.0,89639.08,-1406.1682,-2.787778,9.876175e-08,0.8509075,0.7184127,0.5082353,0.66593194,0.77957886,0.4656317,-113.91762,-158.77591,-158.77591,125.77139,105.37991,0.0,136.95172,201.22748,1.0,1.0,0.69078135,3.5956426,1.6356103,1.0,200.5867,-86.66909,320.51868,-161.74275,-1.5060365e-12,1.1841099e-12,2.949199,2.949199,3.5956426,0.703137,1.0411539,1.0411539,1.3015198,1.6356103,3.5956426,0.6464436,0.041153878,0.0,7.0,0.9587276,0.837163,0.0,0.041153878,0.0,1.0,1.0
2.4035,0.9,0.0,89631.97,-1460.2932,-2.787778,9.876175e-08,0.84614474,0.71760666,0.51211786,0.6765451,0.7784812,0.4711654,-144.02687,-208.99307,-208.99307,125.77139,136.33107,0.0,136.95172,201.22748,1.0,1.0,0.6894643,3.8156435,1.8405967,1.0,195.39513,-51.368256,317.20468,-108.21162,-5.6329967e-12,1.2055743e-12,3.1296334,3.1296334,3.8156435,0.713881,1.0436728,1.0436728,1.3084563,1.8405967,3.8156435,0.68601024,0.043672767,0.0,7.0,0.9592644,0.837163,0.0,0.043672767,0.0,1.0,1.0
2.404,0.9,0.0,89627.234,-1515.446,-2.787778,9.876175e-08,0.84124243,0.7170598,0.5159277,0.6870677,0.7774323,0.47679344,-169.44264,-252.58376,-252.58376,125.77139,162.88132,0.0,136.95172,201.22748,1.0,1.0,0.68840945,4.0363736,2.0466707,1.0,183.1138,-13.671158,302.64163,-50.057865,-9.617863e-12,1.2246759e-12,3.3107688,3.3107688,4.0363736,0.7245319,1.0461935,1.0461935,1.3153704,2.0466707,4.0363736,0.7256051,0.046193454,0.0,7.0,0.9597998,0.837163,0.0,0.046193454,0.0,1.0,1.0
2.4045,0.9,0.0,89624.96,-1571.5405,-2.595387,6.093519e-09,0.8362123,0.716779,0.51965904,0.69744605,0.7764302,0.48250782,-189.15256,-287.85004,-287.85004,125.77139,183.98473,0.0,136.95172,201.22748,1.0,1.0,0.6876242,4.2578244,2.253829,1.0,164.04224,25.11032,277.11963,10.730406,-1.3077852e-11,1.2434904e-12,3.4926012,3.4926012,4.2578244,0.73503613,1.0487156,1.0487156,1.3222603,2.253829,4.2578244,0.76522326,0.048715625,0.0,7.0,0.9603338,0.837163,0.0,0.048715625,0.0,1.0,1.0
2.405,0.9,0.0,89625.3,-1628.3864,-2.595387,6.093519e-09,0.83106625,0.7185452,0.523305,0.7064496,0.775474,0.48829976,-202.29951,-313.3443,-313.3443,125.77139,198.74619,0.0,136.95172,201.22748,1.0,1.0,0.68940526,4.4605246,2.4620526,1.0,139.20886,63.090664,241.46536,71.87894,-1.619382e-11,1.2591696e-12,3.6751266,3.6751266,4.4605246,0.74382424,1.051239,1.051239,1.3284283,2.4620526,4.4605246,0.7853982,0.051239,0.0,7.0,0.96086633,0.837163,0.0,0.05,0.0,1.0,1.0
2.4055,0.9,0.0,89629.1,-1683.6829,-2.595387,6.093519e-09,0.8258442,0.7303712,0.52674955,0.70629627,0.7746455,0.4940934,-208.4415,-327.9684,-327.9684,125.77139,206.6279,0.0,136.95172,201.22748,1.0,1.0,0.7028904,4.6437273,2.6708412,1.0,111.73969,96.70181,198.82999,129.13843,-1.8884432e-11,1.2693242e-12,3.858329,3.858329,4.6437273,0.74195874,1.0537633,1.0537633,1.3294578,2.6708412,4.6437273,0.7853982,0.05376331,0.0,7.0,0.96139735,0.837163,0.0,0.05,0.0,1.0,1.0
2.406,0.9,0.0,89636.74,-1734.0665,-2.595387,6.093519e-09,0.8206985,0.7454984,0.5297018,0.6983451,0.7741383,0.49965057,-207.89166,-331.55652,-331.55652,125.77139,207.79271,0.0,136.95172,201.22748,1.0,1.0,0.7188123,4.827524,2.879697,1.0,81.3761,126.51557,151.5234,180.0331,-2.1230542e-11,1.2835132e-12,4.0421257,4.0421257,4.827524,0.7327101,1.0562884,1.0562884,1.3298328,2.879697,4.827524,0.7853982,0.05628832,0.0,7.0,0.9619268,0.837163,0.0,0.05,0.0,1.0,1.0
2.4065,0.9,0.0,89647.43,-1778.3927,-2.595387,6.093519e-09,0.8158231,0.75865436,0.5320205,0.68784475,0.77401495,0.50475633,-200.9561,-324.52274,-324.52274,125.77139,202.50175,0.0,136.95172,201.22748,1.0,1.0,0.7319327,5.0117655,3.0886269,1.0,48.04712,152.90898,99.94307,224.57968,-2.334619e-11,1.293305e-12,4.2263675,4.2263675,5.0117655,0.7221102,1.0588138,1.0588138,1.3303448,3.0886269,5.0117655,0.7853982,0.05881381,0.0,7.0,0.96245474,0.837163,0.0,0.05,0.0,1.0,1.0
2.407,0.9,0.0,89660.37,-1817.0526,-2.595387,6.093519e-09,0.81132543,0.76927555,0.53375745,0.67789555,0.7742098,0.50933975,-187.91458,-307.4189,-307.4189,125.77139,191.024,0.0,136.95172,201.22748,1.0,1.0,0.7424235,5.196308,3.2976358,1.0,12.606015,175.30858,44.818554,262.60037,-2.5635591e-11,1.307381e-12,4.41091,4.41091,5.196308,0.71279013,1.0613396,1.0613396,1.3308374,3.2976358,5.196308,0.7853982,0.061339576,0.0,7.0,0.9629811,0.837163,0.0,0.05,0.0,1.0,1.0
2.4075,0.9,0.0,89675.13,-1850.7626,-2.595387,6.093519e-09,0.8072156,0.7783094,0.5350277,0.6688838,0.7746364,0.513434,-169.10513,-280.86108,-280.86108,125.77139,173.68333,0.0,136.95172,201.22748,1.0,1.0,0.75150794,5.381058,3.50672,1.0,-23.66677,192.77191,-12.341287,293.20236,-2.8004907e-11,1.3215003e-12,4.59566,4.59566,5.381058,0.70449877,1.0638654,1.0638654,1.3312998,3.50672,5.381058,0.7853982,0.063865446,0.0,7.0,0.963506,0.837163,0.0,0.05,0.0,1.0,1.0
2.408,0.9,0.0,89691.43,-1880.0205,-2.595387,6.093519e-09,0.80346334,0.7862598,0.53592724,0.6601343,0.775235,0.5170983,-145.01093,-245.5998,-245.5998,125.77139,150.93333,0.0,136.95172,201.22748,1.0,1.0,0.75960964,5.565972,3.7158737,1.0,-59.44384,204.45476,-69.598366,315.19815,-2.96412e-11,1.334203e-12,4.780574,4.780574,5.565972,0.69628227,1.0663912,1.0663912,1.3317233,3.7158737,5.565972,0.7853982,0.06639125,0.0,7.0,0.96402925,0.837163,0.0,0.05,0.0,1.0,1.0
2.4085,0.9,0.0,89708.92,-1905.1223,-2.595387,6.093519e-09,0.8000412,0.7930703,0.5365229,0.6511797,0.7759666,0.52037805,-116.31205,-202.61504,-202.61504,125.77139,123.41142,0.0,136.95172,201.22748,1.0,1.0,0.7665626,5.751036,3.9250908,1.0,-93.48648,209.79854,-124.94773,327.56277,-3.1200372e-11,1.3419893e-12,4.9656377,4.9656377,5.751036,0.68769187,1.0689168,1.0689168,1.332105,3.9250908,5.751036,0.7853982,0.06891685,0.0,7.0,0.9645511,0.837163,0.0,0.05,0.0,1.0,1.0
2.409,0.9,0.0,89727.2,-1926.3185,-2.595387,6.093519e-09,0.79693305,0.79858774,0.53686756,0.64200896,0.77679753,0.5233029,-83.88581,-153.16685,-153.16685,125.77139,91.94873,0.0,136.95172,201.22748,1.0,1.0,0.77219224,5.936254,4.1343646,1.0,-124.65754,208.54335,-176.49127,329.65814,-3.329999e-11,1.3501751e-12,5.1508555,5.1508555,5.936254,0.67881197,1.0714421,1.0714421,1.3324459,4.1343646,5.936254,0.7853982,0.07144212,0.0,7.0,0.96507144,0.837163,0.0,0.05,0.0,1.0,1.0
2.4095,0.9,0.0,89745.88,-1943.8936,-2.595387,6.093519e-09,0.7941263,0.8028036,0.5370087,0.6328227,0.77769536,0.52589774,-48.769264,-98.7831,-98.7831,125.77139,57.541943,0.0,136.95172,201.22748,1.0,1.0,0.7765173,6.121637,4.343689,1.0,-151.91927,200.68852,-222.49194,321.27505,-3.4482615e-11,1.3602338e-12,5.3362384,5.3362384,6.121637,0.66989666,1.073967,1.073967,1.3327483,4.343689,6.121637,0.7853982,0.073966935,0.0,7.0,0.96559036,0.837163,0.0,0.05,0.0,1.0,1.0
2.41,0.9,0.0,89764.59,-1958.1641,-2.595387,6.093519e-09,0.79160506,0.80582625,0.5369894,0.62381244,0.77863115,0.5281885,-12.108172,-41.201874,-41.201874,125.77139,21.307322,0.0,136.95172,201.22748,1.0,1.0,0.7796666,0.024016041,4.553058,1.0,-174.35123,186.4594,-261.40005,302.60193,-3.441009e-11,1.3658484e-12,5.5218034,5.5218034,0.024016041,0.66114527,1.0764912,1.0764912,1.3330159,4.553058,6.3072014,0.7853982,0.076491214,0.0,7.0,0.96610785,0.837163,0.0,0.05,0.0,1.0,1.0
2.4105,0.9,0.0,89783.05,-1969.455,-2.595387,6.093519e-09,0.7893496,0.80778676,0.53684545,0.61510545,0.77958244,0.5302027,24.891964,17.70364,17.70364,125.77139,-15.567168,0.0,136.95172,201.22748,1.0,1.0,0.78177226,0.20978254,4.7624664,1.0,-191.18166,166.2897,-291.88898,274.18533,-3.4429074e-11,1.370481e-12,5.7075696,5.7075696,0.20978254,0.65267825,1.0790149,1.0790149,1.3332528,4.7624664,6.492968,0.7853982,0.07901486,0.0,7.0,0.966624,0.837163,0.0,0.05,0.0,1.0,1.0
2.411,0.9,0.0,89800.984,-1978.0878,-2.595387,6.093519e-09,0.787338,0.80879843,0.5366049,0.60679305,0.7805335,0.53196734,61.00882,75.99979,75.99979,125.77139,-51.86546,0.0,136.95172,201.22748,1.0,1.0,0.782939,0.39577287,4.9719105,1.0,-201.81854,140.80972,-312.89893,236.89914,-3.4304552e-11,1.3730198e-12,5.89356,5.89356,0.39577287,0.6445846,1.0815378,1.0815378,1.3334637,4.9719105,6.6789584,0.7853982,0.08153781,0.0,7.0,0.96713895,0.837163,0.0,0.05,0.0,1.0,1.0
2.4115,0.9,0.0,89818.22,-1984.3804,-2.595387,6.093519e-09,0.78554815,0.8089631,0.53628916,0.59895897,0.7814741,0.5335078,95.04238,131.76076,131.76076,125.77139,-86.38344,0.0,136.95172,201.22748,1.0,1.0,0.78326213,0.582009,5.1813855,1.0,-205.8733,110.83092,-323.6773,191.91655,-3.469791e-11,1.3767107e-12,6.0797963,6.0797963,0.582009,0.63695073,1.08406,1.08406,1.3336532,5.1813855,6.8651943,0.7853982,0.08406,0.0,7.0,0.96765256,0.837163,0.0,0.05,0.0,1.0,1.0
2.412,0.9,0.0,89834.586,-1988.6461,-2.595387,6.093519e-09,0.78395855,0.8083884,0.535914,0.5916827,0.7823982,0.5348473,125.852974,183.13197,183.13197,125.77139,-117.9675,0.0,136.95172,201.22748,1.0,1.0,0.7828462,0.7685118,5.3908887,1.0,-203.17584,77.322876,-323.80847,140.67648,-3.4036607e-11,1.3818663e-12,6.266299,6.266299,0.7685118,0.62985975,1.0865813,1.0865813,1.3338256,5.3908887,7.0516973,0.7853982,0.08658138,0.0,7.0,0.968165,0.837163,0.0,0.05,0.0,1.0,1.0
2.4125,0.9,0.0,89849.984,-1991.192,-2.595387,6.093519e-09,0.7825491,0.8071936,0.5354907,0.5850314,0.7833033,0.5360068,152.39874,228.39056,228.39056,125.77139,-145.55237,0.0,136.95172,201.22748,1.0,1.0,0.7818097,0.9553002,5.6004186,1.0,-193.782,41.383247,-313.23102,84.84044,-3.199149e-11,1.3848968e-12,0.16990207,0.16990207,0.9553002,0.62338126,1.0891019,1.0891019,1.3339852,5.6004186,0.9553002,0.7853982,0.0891019,0.0,7.0,0.9686762,0.837163,0.0,0.05,0.0,1.0,1.0
2.413,0.9,0.0,89864.33,-1992.3135,-2.595387,6.093519e-09,0.78130096,0.805506,0.53502655,0.5790532,0.7841897,0.5370047,173.7715,266.00302,266.00302,125.77139,-168.19737,0.0,136.95172,201.22748,1.0,1.0,0.7802794,1.1423913,5.8099723,1.0,-177.9737,4.202198,-292.24307,26.24005,-3.049569e-11,1.3871407e-12,0.3569931,0.3569931,1.1423913,0.617564,1.0916215,1.0916215,1.3341359,5.8099723,1.1423913,0.7853982,0.09162155,0.0,7.0,0.9691864,0.837163,0.0,0.05,0.0,1.0,1.0
2.4135,0.9,0.0,89877.62,-1992.2896,-2.595387,6.093519e-09,0.78019744,0.80345595,0.5345254,0.5737749,0.78506005,0.5378568,189.22923,294.67856,294.67856,125.77139,-185.11986,0.0,136.95172,201.22748,1.0,1.0,0.77838486,1.3297992,6.0195494,1.0,-156.25241,-32.976826,-261.49615,-33.182404,-2.9255643e-11,1.3888092e-12,0.54440105,0.54440105,1.3297992,0.61243516,1.0941403,1.0941403,1.3342807,6.0195494,1.3297992,0.7853982,0.09414029,0.0,7.0,0.96969557,0.837163,0.0,0.05,0.0,1.0,1.0
2.414,0.9,0.0,89889.84,-1991.3779,-2.595387,6.093519e-09,0.7792239,0.8011726,0.53398854,0.5692021,0.7859185,0.5385762,198.22389,313.4158,313.4158,125.77139,-195.72392,0.0,136.95172,201.22748,1.0,1.0,0.77625424,1.5175357,6.229149,1.0,-129.32521,-68.898674,-221.97746,-91.43835,-2.8537752e-11,1.389926e-12,0.7321375,0.7321375,1.5175357,0.60800105,1.0966581,1.0966581,1.3344228,6.229149,1.5175357,0.7853982,0.096658126,0.0,7.0,0.97020376,0.837163,0.0,0.05,0.0,1.0,1.0
2.4145,0.9,0.0,89901.086,-1989.8119,-2.595387,6.093519e-09,0.77836835,0.79878116,0.533415,0.56532085,0.7867703,0.5391728,200.42305,321.54123,321.54123,125.77139,-199.62375,0.0,136.95172,201.22748,1.0,1.0,0.77401215,1.7056096,0.1555851,1.0,-98.083824,-102.33923,-174.98135,-146.55988,-2.7849854e-11,1.3901852e-12,0.9202114,0.9202114,1.7056096,0.60424805,1.099175,1.099175,1.3345646,0.1555851,1.7056096,0.7853982,0.09917502,0.0,7.0,0.970711,0.837163,0.0,0.05,0.0,1.0,1.0
2.415,0.9,0.0,89911.4,-1987.796,-2.595387,6.093519e-09,0.77762127,0.7963999,0.53280264,0.56209755,0.787621,0.53965414,195.72469,318.73688,318.73688,125.77139,-196.65993,0.0,136.95172,201.22748,1.0,1.0,0.7717764,1.8940271,0.3652292,1.0,-63.576584,-132.1481,-122.06953,-196.66734,-2.7506688e-11,1.3890696e-12,1.108629,1.108629,1.8940271,0.6011433,1.101691,1.101691,1.3347077,0.3652292,1.8940271,0.7853982,0.101691,0.0,7.0,0.9712174,0.837163,0.0,0.05,0.0,1.0,1.0
2.4155,0.9,0.0,89920.91,-1985.5049,-2.595387,6.093519e-09,0.77697563,0.79413784,0.5321483,0.55948085,0.788476,0.5400249,184.26413,305.0567,305.0567,125.77139,-186.90839,0.0,136.95172,201.22748,1.0,1.0,0.7696558,2.082792,0.574896,1.0,-26.974451,-157.28967,-65.02129,-240.03542,-2.7065145e-11,1.3872058e-12,1.2973938,1.2973938,2.082792,0.59863585,1.1042061,1.1042061,1.3348539,0.574896,2.082792,0.7853982,0.104206055,0.0,7.0,0.9717229,0.837163,0.0,0.05,0.0,1.0,1.0
2.416,0.9,0.0,89929.72,-1983.0802,-2.595387,6.093519e-09,0.77642703,0.7920914,0.5314487,0.557403,0.78933996,0.5402874,166.41287,280.9303,280.9303,125.77139,-170.68124,0.0,136.95172,201.22748,1.0,1.0,0.76774675,2.2719057,0.7845861,1.0,10.468312,-176.88118,-5.775033,-275.15527,-2.6438492e-11,1.384582e-12,1.4865074,1.4865074,2.2719057,0.5966585,1.1067202,1.1067202,1.335004,0.7845861,2.2719057,0.7853982,0.1067202,0.0,7.0,0.97222775,0.837163,0.0,0.05,0.0,1.0,1.0
2.4165,0.9,0.0,89937.97,-1980.6299,-2.595387,6.093519e-09,0.7759732,0.7903424,0.530701,0.5557829,0.79021645,0.54044217,142.76881,247.15329,247.15329,125.77139,-148.51915,0.0,136.95172,201.22748,1.0,1.0,0.76613104,2.4613674,0.99430007,1.0,47.457275,-190.22609,53.637386,-300.79068,-2.5864165e-11,1.3807545e-12,1.6759691,1.6759691,2.4613674,0.59513086,1.1092335,1.1092335,1.3351588,0.99430007,2.4613674,0.7853982,0.10923344,0.0,7.0,0.9727318,0.837163,0.0,0.05,0.0,1.0,1.0
2.417,0.9,0.0,89945.805,-1978.2289,-2.595387,6.093519e-09,0.7756138,0.7889555,0.52990264,0.5545288,0.7911076,0.540488,114.13805,204.8644,204.8644,125.77139,-121.175186,0.0,136.95172,201.22748,1.0,1.0,0.7648734,2.6511745,1.2040389,1.0,82.70334,-196.84138,111.160934,-316.02533,-2.548031e-11,1.3774914e-12,1.8657764,1.8657764,2.6511745,0.5939617,1.1117458,1.1117458,1.3353188,1.2040389,2.6511745,0.7853982,0.111745805,0.0,7.0,0.97323525,0.837163,0.0,0.05,0.0,1.0,1.0
2.4175,0.9,0.0,89953.35,-1975.9192,-2.595387,6.093519e-09,0.77535015,0.7879769,0.52905244,0.5535421,0.7920138,0.54042274,81.50868,155.50974,155.50974,125.77139,-89.59071,0.0,136.95172,201.22748,1.0,1.0,0.7640203,2.8413239,1.4138031,1.0,114.968895,-196.47758,164.79007,-320.2998,-2.4750901e-11,1.374827e-12,2.0559256,2.0559256,2.8413239,0.5930533,1.1142573,1.1142573,1.3354839,1.4138031,2.8413239,0.7853982,0.1142573,0.0,7.0,0.9737381,0.837163,0.0,0.05,0.0,1.0,1.0
2.418,0.9,0.0,89960.734,-1973.7123,-2.595387,6.093519e-09,0.77518475,0.7874335,0.52815044,0.55272084,0.7929339,0.5402433,46.017483,100.79504,100.79504,125.77139,-54.863865,0.0,136.95172,201.22748,1.0,1.0,0.7635988,3.0318103,1.6235937,1.0,143.11295,-189.13043,212.64093,-313.43597,-2.408639e-11,1.370696e-12,2.246412,2.246412,3.0318103,0.5923046,1.116768,1.116768,1.335654,1.6235937,3.0318103,0.7853982,0.11676796,0.0,7.0,0.9742403,0.837163,0.0,0.05,0.0,1.0,1.0
2.4185,0.9,0.0,89968.07,-1971.5918,-2.595387,6.093519e-09,0.7751208,0.7873328,0.5271981,0.55196387,0.7938647,0.53994673,8.910505,42.627567,42.627567,125.77139,-18.211683,0.0,136.95172,201.22748,1.0,1.0,0.76361644,3.222629,1.8334113,1.0,166.13318,-175.04367,253.02026,-295.64783,-2.3447747e-11,1.3653871e-12,2.4372308,2.4372308,3.222629,0.59161526,1.1192778,1.1192778,1.3358291,1.8334113,3.222629,0.7853982,0.119277805,0.0,7.0,0.97474205,0.837163,0.0,0.05,0.0,1.0,1.0
2.419,0.9,0.0,89975.46,-1969.5175,-2.595387,6.093519e-09,0.775162,0.7876627,0.5261985,0.5511741,0.79480153,0.53953034,-28.50086,-16.950306,-16.950306,125.77139,19.07258,0.0,136.95172,201.22748,1.0,1.0,0.7640617,3.413775,2.043257,1.0,183.20357,-154.70271,284.48834,-267.53806,-2.2806921e-11,1.362586e-12,2.6283767,2.6283767,3.413775,0.59088933,1.1217868,1.1217868,1.3360088,2.043257,3.413775,0.7853982,0.12178687,0.0,7.0,0.97524333,0.837163,0.0,0.05,0.0,1.0,1.0
2.4195,0.9,0.0,89982.95,-1967.4288,-2.595387,6.093519e-09,0.77531165,0.7883935,0.52515626,0.5502627,0.79573804,0.53899205,-64.88672,-75.83338,-75.83338,125.77139,55.66552,0.0,136.95172,201.22748,1.0,1.0,0.7649047,3.6052432,2.2531312,1.0,193.7058,-128.81908,305.9134,-230.08002,-2.1875146e-11,1.3589919e-12,2.819845,2.819845,3.6052432,0.590039,1.1242952,1.1242952,1.3361928,2.2531312,3.6052432,0.7853982,0.12429518,0.0,7.0,0.9757441,0.837163,0.0,0.05,0.0,1.0,1.0
