Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.42,0.9,0.0,89990.62,-1965.2511,-2.595387,6.093519e-09,0.77557266,0.789479,0.52407736,0.54915196,0.7966666,0.53833115,-98.94662,-131.92903,-131.92903,136.3615,90.261154,0.0,136.95172,218.39948,1.0,1.0,0.7660996,3.7970293,2.4630344,1.0,197.25322,-98.3066,316.51505,-184.58603,-1.9251425e-11,1.3532633e-12,3.0116313,3.0116313,3.7970293,0.5889879,1.1268028,1.1268028,1.3363812,2.4630344,3.7970293,0.7853982,0.12680277,0.0,7.0,0.9762446,0.837163,0.0,0.05,0.0,1.0,1.0
2.4205,0.9,0.0,89998.46,-1962.8992,-2.595387,6.093519e-09,0.775947,0.7908592,0.52296907,0.54777825,0.79757875,0.53754836,-129.45673,-183.23282,-183.23282,136.3615,121.61823,0.0,136.95172,218.39948,1.0,1.0,0.76758635,3.9891303,2.6729677,1.0,193.70651,-64.249794,315.89542,-132.6626,-1.5526679e-11,1.3481217e-12,3.2037323,3.2037323,3.9891303,0.5876733,1.1293097,1.1293097,1.3365737,2.6729677,3.9891303,0.7853982,0.12930965,0.0,7.0,0.9767447,0.837163,0.0,0.05,0.0,1.0,1.0
2.421,0.9,0.0,90006.48,-1960.284,-2.595387,6.093519e-09,0.7764352,0.79246294,0.5218398,0.5460944,0.7984654,0.5366462,-155.31453,-227.90144,-227.90144,136.3615,148.60545,0.0,136.95172,218.39948,1.0,1.0,0.76929384,4.1815443,2.8829317,1.0,183.1804,-27.865866,304.05615,-76.1547,-1.25746e-11,1.3428815e-12,3.396146,3.396146,4.1815443,0.58604926,1.1318159,1.1318159,1.3367707,2.8829317,4.1815443,0.7853982,0.1318159,0.0,7.0,0.9772445,0.837163,0.0,0.05,0.0,1.0,1.0
2.4215,0.9,0.0,90014.625,-1957.3177,-2.595387,6.093519e-09,0.77703655,0.79421115,0.5206986,0.54407114,0.79931724,0.53562903,-175.57933,-264.32028,-264.32028,136.3615,170.24298,0.0,136.95172,218.39948,1.0,1.0,0.77114296,4.3742704,3.0929267,1.0,166.0411,9.53823,281.40125,-17.08097,-1.0538413e-11,1.3346443e-12,3.5888724,3.5888724,4.3742704,0.5840875,1.1343215,1.1343215,1.3369722,3.0929267,4.3742704,0.7853982,0.1343215,0.0,7.0,0.977744,0.837163,0.0,0.05,0.0,1.0,1.0
2.422,0.9,0.0,90022.85,-1953.9183,-2.595387,6.093519e-09,0.7777483,0.7960203,0.51955503,0.5416978,0.8001253,0.5345034,-189.50705,-291.16293,-291.16293,136.3615,185.7386,0.0,136.95172,218.39948,1.0,1.0,0.7730501,4.5673103,3.3029542,1.0,142.8948,46.612247,248.72508,42.43785,-1.0036574e-11,1.3256377e-12,3.781912,3.781912,4.5673103,0.5817785,1.1368265,1.1368265,1.3371791,3.3029542,4.5673103,0.7853982,0.13682652,0.0,7.0,0.97824323,0.837163,0.0,0.05,0.0,1.0,1.0
2.4225,0.9,0.0,90031.07,-1950.0149,-2.595387,6.093519e-09,0.7785659,0.79780626,0.5184187,0.53898287,0.80088127,0.5332777,-196.57825,-307.4407,-307.4407,136.3615,194.51738,0.0,136.95172,218.39948,1.0,1.0,0.7749311,4.760666,3.5130143,1.0,114.56744,82.01081,207.18634,100.25437,-9.6222795e-12,1.3125139e-12,3.975268,3.975268,4.760666,0.5791316,1.139331,1.139331,1.3373921,3.5130143,4.760666,0.7853982,0.13933097,0.0,7.0,0.97874224,0.837163,0.0,0.05,0.0,1.0,1.0
2.423,0.9,0.0,90039.19,-1945.5514,-2.595387,6.093519e-09,0.779483,0.7994874,0.51729906,0.53595304,0.8015779,0.5319622,-196.51823,-312.54037,-312.54037,136.3615,196.24382,0.0,136.95172,218.39948,1.0,1.0,0.776704,4.9543424,3.7231085,1.0,82.0766,114.441635,158.26898,154.2714,-8.294376e-12,1.3007603e-12,4.168944,4.168944,4.9543424,0.57617426,1.1418349,1.1418349,1.3376122,3.7231085,4.9543424,0.7853982,0.14183488,0.0,7.0,0.9792411,1.003635,0.0,0.05,0.0,1.0,1.0
2.4235,0.9,0.0,90047.09,-1940.4901,-2.595387,6.093519e-09,0.7804914,0.80098855,0.5162049,0.5326519,0.8022096,0.53056896,-189.30878,-306.2487,-306.2487,136.3615,190.83557,0.0,136.95172,218.39948,1.0,1.0,0.7782934,5.1483445,3.933238,1.0,46.596584,142.71219,103.73135,202.51733,-6.126034e-12,1.2904594e-12,4.362946,4.362946,5.1483445,0.5729508,1.1443384,1.1443384,1.3378408,3.933238,5.1483445,0.7853982,0.14433832,0.0,7.0,0.9797398,1.003635,0.0,0.05,0.0,1.0,1.0
2.424,0.9,0.0,90054.67,-1934.8138,-3.1324408,7.094849e-08,0.781581,0.80224365,0.51514393,0.52913797,0.8027723,0.5291112,-175.19087,-288.76303,-288.76303,136.3615,178.46848,0.0,136.95172,218.39948,1.0,1.0,0.779633,5.3426795,4.143404,1.0,9.417684,165.7732,45.54531,243.21771,-4.5222077e-12,1.2782964e-12,4.5572815,4.5572815,5.3426795,0.56952,1.1468413,1.1468413,1.3380792,4.143404,5.3426795,0.7853982,0.14684129,0.0,7.0,0.9802383,1.003635,0.0,0.05,0.0,1.0,1.0
2.4245,0.9,0.0,90061.79,-1928.5281,-3.1324408,7.094849e-08,0.7827402,0.80319875,0.51412296,0.52548206,0.8032639,0.5276034,-154.65858,-260.68784,-260.68784,136.3615,159.57265,0.0,136.95172,218.39948,1.0,1.0,0.78066856,5.537356,4.3536086,1.0,-28.09896,182.75754,-14.172498,274.86035,-2.5153594e-12,1.2700607e-12,4.751958,4.751958,5.537356,0.56595314,1.1493438,1.1493438,1.3383294,4.3536086,5.537356,0.7853982,0.14934382,0.0,7.0,0.98073673,1.003635,0.0,0.05,0.0,1.0,1.0
2.425,0.9,0.0,90068.336,-1921.6606,-3.1324408,7.094849e-08,0.7839562,0.8038143,0.51314694,0.5217642,0.8036848,0.52606046,-128.44391,-223.01678,-223.01678,136.3615,134.81966,0.0,136.95172,218.39948,1.0,1.0,0.7813602,5.732383,4.5638533,1.0,-64.56943,193.01334,-73.23508,296.25186,5.2847977e-13,1.2888263e-12,4.946985,4.946985,5.732383,0.5623303,1.1518459,1.1518459,1.3385929,4.5638533,5.732383,0.7853982,0.15184596,0.0,7.0,0.9812351,1.003635,0.0,0.05,0.0,1.0,1.0
2.4255,0.9,0.0,90074.2,-1914.2621,-3.1324408,7.094849e-08,0.7852152,0.8040664,0.51221937,0.5180701,0.80403715,0.5244975,-97.493324,-177.10106,-177.10106,136.3615,105.10111,0.0,136.95172,218.39948,1.0,1.0,0.781684,5.927769,4.7741404,1.0,-98.63658,196.1299,-129.46281,306.56387,4.2501827e-12,1.3027027e-12,5.142371,5.142371,5.927769,0.5587371,1.1543478,1.1543478,1.3388716,4.7741404,5.927769,0.7853982,0.15434772,0.0,7.0,0.9817334,1.003635,0.0,0.05,0.0,1.0,1.0
2.426,0.9,0.0,90079.29,-1906.4033,-3.1324408,7.094849e-08,0.7865026,0.80394834,0.5113417,0.51448745,0.8043258,0.5229294,-62.93632,-124.60514,-124.60514,136.3615,71.49924,0.0,136.95172,218.39948,1.0,1.0,0.78163266,6.123525,4.9844728,1.0,-129.01947,191.9558,-180.76202,305.36716,7.9910635e-12,1.3069317e-12,5.3381267,5.3381267,6.123525,0.55526114,1.1568491,1.1568491,1.3391675,4.9844728,6.123525,0.7853982,0.15684915,0.0,7.0,0.98223156,1.003635,0.0,0.05,0.0,1.0,1.0
2.4265,0.9,0.0,90083.53,-1898.1741,-3.1324408,7.094849e-08,0.78780395,0.80347013,0.51051354,0.51110244,0.8045574,0.5213701,-26.046999,-67.450485,-67.450485,136.3615,35.2503,0.0,136.95172,218.39948,1.0,1.0,0.78121626,0.03647432,5.1948533,1.0,-154.56108,180.60808,-225.20178,292.65228,1.1321422e-11,1.3054669e-12,5.5342617,5.5342617,0.03647432,0.551988,1.1593503,1.1593503,1.3394824,5.1948533,6.3196597,0.7853982,0.15935025,0.0,7.0,0.98272973,1.003635,0.0,0.05,0.0,1.0,1.0
2.427,0.9,0.0,90086.87,-1889.6796,-3.1324408,7.094849e-08,0.7891047,0.8026589,0.5097324,0.5079956,0.8047404,0.51983255,11.8003435,-7.7494187,-7.7494187,136.3615,-2.2983315,0.0,136.95172,218.39948,1.0,1.0,0.78046167,0.23299679,5.405285,1.0,-174.27263,162.47227,-261.08646,268.83588,1.4481151e-11,1.3016744e-12,5.730784,5.730784,0.23299679,0.54899776,1.161851,1.161851,1.339818,5.405285,6.516182,0.7853982,0.16185106,0.0,7.0,0.98322785,1.003635,0.0,0.05,0.0,1.0,1.0
2.4275,0.9,0.0,90089.266,-1881.036,-3.1324408,7.094849e-08,0.79039115,0.8015571,0.50899404,0.5052388,0.80488527,0.5183279,49.180286,52.269314,52.269314,136.3615,-39.736023,0.0,136.95172,218.39948,1.0,1.0,0.77941144,0.42991507,5.615771,1.0,-187.373,138.19272,-287.0215,234.75221,1.7399542e-11,1.294927e-12,5.9277024,5.9277024,0.42991507,0.5463615,1.1643516,1.1643516,1.340176,5.615771,6.7131004,0.7853982,0.16435161,0.0,7.0,0.98372597,1.003635,0.0,0.05,0.0,1.0,1.0
2.428,0.9,0.0,90090.734,-1872.367,-3.1324408,7.094849e-08,0.79165065,0.8002212,0.5082921,0.50289166,0.80500335,0.5168654,84.668526,110.3409,110.3409,136.3615,-75.64028,0.0,136.95172,218.39948,1.0,1.0,0.77812195,0.6272359,5.8263144,1.0,-193.32162,108.6531,-301.97003,191.62912,1.902151e-11,1.2803938e-12,6.125023,6.125023,0.6272359,0.54413813,1.1668519,1.1668519,1.3405577,5.8263144,6.9104214,0.7853982,0.16685194,0.0,7.0,0.98422414,1.003635,0.0,0.05,0.0,1.0,1.0
2.4285,0.9,0.0,90091.29,-1863.7986,-3.1324408,7.094849e-08,0.7928721,0.7987191,0.50761884,0.50099915,0.805107,0.51545197,116.89557,164.24825,164.24825,136.3615,-108.63002,0.0,136.95172,218.39948,1.0,1.0,0.77666116,0.8249645,6.0369205,1.0,-191.84334,74.94778,-305.2976,141.04935,2.0519371e-11,1.2699813e-12,0.039566386,0.039566386,0.8249645,0.5423718,1.169352,1.169352,1.3409643,6.0369205,0.8249645,0.7853982,0.16935204,0.0,7.0,0.98472226,1.003635,0.0,0.05,0.0,1.0,1.0
2.429,0.9,0.0,90090.99,-1855.4543,-3.1324408,7.094849e-08,0.7940461,0.7971274,0.50696516,0.49958938,0.80520904,0.51409227,144.59993,211.9063,211.9063,136.3615,-137.41882,0.0,136.95172,218.39948,1.0,1.0,0.7751061,1.0231045,6.247592,1.0,-182.94412,38.344196,-296.80383,84.89753,2.2232606e-11,1.2576449e-12,0.23770642,0.23770642,1.0231045,0.5410898,1.171852,1.171852,1.3413967,6.247592,1.0231045,0.7853982,0.17185195,0.0,7.0,0.98522043,1.003635,0.0,0.05,0.0,1.0,1.0
2.4295,0.9,0.0,90089.92,-1847.4506,-3.1324408,7.094849e-08,0.79516566,0.79552823,0.506321,0.49867246,0.8053222,0.5127882,166.67885,251.44391,251.44391,136.3615,-160.86618,0.0,136.95172,218.39948,1.0,1.0,0.7735389,1.2216576,0.17514856,1.0,-166.9164,0.23754759,-276.73816,25.294249,2.3681708e-11,1.2422612e-12,0.43625945,0.43625945,1.2216576,0.540301,1.1743517,1.1743517,1.3418554,0.17514856,1.2216576,0.7853982,0.17435168,0.0,7.0,0.9857186,1.003635,0.0,0.05,0.0,1.0,1.0
2.43,0.9,0.0,90088.19,-1839.892,-3.1324408,7.094849e-08,0.7962259,0.7940057,0.5056757,0.49823952,0.8054586,0.5115393,182.23444,281.27994,281.27994,136.3615,-178.02473,0.0,136.95172,218.39948,1.0,1.0,0.7720444,1.4206233,0.3859644,1.0,-144.33347,-37.900963,-245.79912,-35.4808,2.4342882e-11,1.2226868e-12,0.6352251,0.6352251,1.4206233,0.5399961,1.1768513,1.1768513,1.3423406,0.3859644,1.4206233,0.7853982,0.17685127,0.0,7.0,0.98621684,1.003635,0.0,0.05,0.0,1.0,1.0
2.4305,0.9,0.0,90085.9,-1832.8671,-3.1324408,7.094849e-08,0.79722464,0.7926424,0.50501823,0.49826306,0.80562955,0.5103425,190.61295,300.19034,300.19034,136.3615,-188.18114,0.0,136.95172,218.39948,1.0,1.0,0.7707056,1.6199993,0.5968585,1.0,-116.03251,-74.58044,-205.11604,-95.07428,2.4323052e-11,1.1897275e-12,0.8346011,0.8346011,1.6199993,0.54014647,1.1793507,1.1793507,1.3428522,0.5968585,1.6199993,0.7853982,0.17935072,0.0,7.0,0.98671514,1.003635,0.0,0.05,0.0,1.0,1.0
2.431,0.9,0.0,90083.21,-1826.4452,-3.1324408,7.094849e-08,0.7981621,0.7915158,0.50433797,0.4986978,0.80584484,0.5091925,191.43564,307.36325,307.36325,136.3615,-190.88898,0.0,136.95172,218.39948,1.0,1.0,0.76960045,1.8197814,0.80783504,1.0,-83.0865,-108.34914,-156.21313,-151.15013,2.3859656e-11,1.162451e-12,1.0343832,1.0343832,1.8197814,0.5407062,1.1818501,1.1818501,1.3433899,0.80783504,1.8197814,0.7853982,0.18185005,0.0,7.0,0.98721343,1.003635,0.0,0.05,0.0,1.0,1.0
2.4315,0.9,0.0,90080.26,-1820.6736,-3.1324408,7.094849e-08,0.799041,0.790695,0.50362504,0.49948227,0.80611265,0.5080822,184.61908,302.43918,302.43918,136.3615,-185.9916,0.0,136.95172,218.39948,1.0,1.0,0.7687987,2.0199635,1.018898,1.0,-46.7657,-137.85338,-100.956665,-201.4825,2.2497974e-11,1.1395825e-12,1.2345654,1.2345654,2.0199635,0.54161346,1.1843493,1.1843493,1.3439527,1.018898,2.0199635,0.7853982,0.18434928,0.0,7.0,0.98771185,1.003635,0.0,0.05,0.0,1.0,1.0
2.432,0.9,0.0,90077.2,-1815.5752,-3.1324408,7.094849e-08,0.79986626,0.79023755,0.50287044,0.5005416,0.8064389,0.50700265,170.3839,285.53357,285.53357,136.3615,-173.63365,0.0,136.95172,218.39948,1.0,1.0,0.76835865,2.2205381,1.2300513,1.0,-8.489846,-161.89404,-41.486736,-244.04681,2.023236e-11,-1.5198133e-11,1.43514,1.43514,2.2205381,0.5427927,1.1868484,1.1868484,1.3445396,1.2300513,2.2205381,0.7853982,0.18684843,0.0,7.0,0.98821026,1.003635,0.0,0.05,0.0,1.0,1.0
2.4325,0.9,0.0,90074.2,-1811.1484,-3.1324408,7.094849e-08,0.80064493,0.79018694,0.5020668,0.5017901,0.8068276,0.5059438,149.25095,257.2408,257.2408,136.3615,-154.2605,0.0,136.95172,218.39948,1.0,1.0,0.7683244,2.4214966,1.4412986,1.0,30.227072,-179.47803,19.86421,-277.105,1.7851666e-11,-2.6289351e-11,1.6360984,1.6360984,2.4214966,0.5441579,1.1893475,1.1893475,1.3451496,1.4412986,2.4214966,0.7853982,0.1893475,0.0,7.0,0.98870873,1.003635,0.0,0.05,0.0,1.0,1.0
2.433,0.9,0.0,90071.4,-1807.3668,-3.1324408,7.094849e-08,0.8013855,0.7905706,0.50120825,0.50313485,0.80728006,0.50489485,122.024864,218.61818,218.61818,136.3615,-128.60474,0.0,136.95172,218.39948,1.0,1.0,0.768724,2.622829,1.6526436,1.0,67.837296,-189.86215,80.6628,-299.28098,1.524178e-11,-1.7848441e-11,1.8374308,1.8374308,2.622829,0.54561615,1.1918465,1.1918465,1.3457812,1.6526436,2.622829,0.7853982,0.19184652,0.0,7.0,0.9892073,1.003635,0.0,0.05,0.0,1.0,1.0
2.4335,0.9,0.0,90068.92,-1804.18,-3.1324408,7.094849e-08,0.80209786,0.79139876,0.50029105,0.5044797,0.8077954,0.50384474,89.76504,171.14984,171.14984,136.3615,-97.66044,0.0,136.95172,218.39948,1.0,1.0,0.76956856,2.8245254,1.8640891,1.0,102.82249,-192.58752,138.47258,-309.62244,1.3216902e-11,-1.2969524e-11,2.039127,2.039127,2.8245254,0.54707146,1.1943455,1.1943455,1.3464329,1.8640891,2.8245254,0.7853982,0.19434549,0.0,7.0,0.9897059,1.003635,0.0,0.05,0.0,1.0,1.0
2.434,0.9,0.0,90066.9,-1801.5167,-3.1324408,7.094849e-08,0.80279255,0.79266363,0.49931344,0.50572926,0.8083705,0.5027827,53.745358,116.69227,116.69227,136.3615,-62.645756,0.0,136.95172,218.39948,1.0,1.0,0.7708507,3.026575,2.0756385,1.0,133.75684,-187.5022,190.954,-307.64627,1.11431385e-11,-9.47524e-12,2.2411768,2.2411768,3.026575,0.54842836,1.1968445,1.1968445,1.347103,2.0756385,3.026575,0.7853982,0.19684441,0.0,7.0,0.99020463,1.003635,0.0,0.05,0.0,1.0,1.0
2.4345,0.9,0.0,90065.414,-1799.2866,-3.1324408,7.094849e-08,0.80348045,0.79433984,0.49827576,0.50679255,0.809,0.5016987,15.404112,57.402714,57.402714,136.3615,-24.95533,0.0,136.95172,218.39948,1.0,1.0,0.7725457,3.2289681,2.2872946,1.0,159.36719,-174.7713,235.962,-293.36472,8.445421e-12,-6.924619e-12,2.44357,2.44357,3.2289681,0.5495965,1.1993433,1.1993433,1.3477901,2.2872946,3.2289681,0.7853982,0.19934332,0.0,7.0,0.99070334,1.003635,0.0,0.05,0.0,1.0,1.0
2.435,0.9,0.0,90064.54,-1797.385,-3.1324408,7.094849e-08,0.8041721,0.79638547,0.49718046,0.5075873,0.8096768,0.50058377,-23.71381,-4.346198,-4.346198,136.3615,13.8954525,0.0,136.95172,218.39948,1.0,1.0,0.77461195,3.4316952,2.49906,1.0,178.58751,-154.8737,271.6372,-267.291,5.6488625e-12,-5.080627e-12,2.646297,2.646297,3.4316952,0.55049396,1.2018422,1.2018422,1.3484927,2.49906,3.4316952,0.7853982,0.20184222,0.0,7.0,0.9912022,1.003635,0.0,0.05,0.0,1.0,1.0
2.4355,0.9,0.0,90064.33,-1795.6971,-3.1324408,7.094849e-08,0.80487746,0.79874367,0.49603185,0.50804317,0.8103923,0.49943057,-62.019886,-66.06219,-66.06219,136.3615,52.332,0.0,136.95172,218.39948,1.0,1.0,0.77699304,3.6347477,2.7109368,1.0,190.60516,-128.58528,296.48572,-230.42352,2.360566e-12,-3.747351e-12,2.8493495,2.8493495,3.6347477,0.5510511,1.204341,1.204341,1.3492095,2.7109368,3.6347477,0.7853982,0.2043411,0.0,7.0,0.99170107,1.003635,0.0,0.05,0.0,1.0,1.0
2.436,0.9,0.0,90064.78,-1794.1027,-3.1324408,7.094849e-08,0.8056053,0.80134505,0.49483588,0.5081047,0.81113684,0.49823362,-97.94739,-125.235275,-125.235275,136.3615,88.785194,0.0,136.95172,218.39948,1.0,1.0,0.77961993,3.8381186,2.9229271,1.0,194.89687,-96.949486,309.4449,-184.20961,-3.5442106e-13,-2.7815827e-12,3.0527205,3.0527205,3.8381186,0.55121297,1.20684,1.20684,1.3499396,2.9229271,3.8381186,0.7853982,0.20683998,0.0,7.0,0.9922,1.003635,0.0,0.05,0.0,1.0,1.0
2.4365,0.9,0.0,90065.89,-1792.4808,-3.1324408,7.094849e-08,0.8063628,0.8041108,0.49359998,0.5077334,0.8119,0.49698946,-130.0164,-179.44142,-179.44142,136.3615,121.75636,0.0,136.95172,218.39948,1.0,1.0,0.7824139,4.0418024,3.1350331,1.0,191.25279,-61.236385,309.9311,-130.48967,-3.0201143e-12,-2.08536e-12,3.2564042,3.2564042,4.0418024,0.550942,1.2093389,1.2093389,1.3506818,3.1350331,4.0418024,0.7853982,0.20933887,0.0,7.0,0.992699,1.003635,0.0,0.05,0.0,1.0,1.0
2.437,0.9,0.0,90067.62,-1790.716,-3.1324408,7.094849e-08,0.8071556,0.8069562,0.4923326,0.50690997,0.8126713,0.49569693,-156.89568,-226.44347,-226.44347,136.3615,149.87976,0.0,136.95172,218.39948,1.0,1.0,0.7852902,4.245795,3.3472567,1.0,179.78763,-22.891949,297.86795,-71.42447,-6.140235e-12,-1.5801325e-12,3.4603965,3.4603965,4.245795,0.5502195,1.2118378,1.2118378,1.3514357,3.3472567,4.245795,0.7853982,0.21183777,0.0,7.0,0.99319816,1.003635,0.0,0.05,0.0,1.0,1.0
2.4375,0.9,0.0,90069.88,-1788.7017,-3.1324408,7.094849e-08,0.8079872,0.80979383,0.49104282,0.50563407,0.8134405,0.494357,-177.45859,-264.28494,-264.28494,136.3615,171.97995,0.0,136.95172,218.39948,1.0,1.0,0.7881614,4.4500937,3.5595996,1.0,160.93832,16.520264,273.69348,-9.408563,-1.0097116e-11,-1.210393e-12,3.6646955,3.6646955,4.4500937,0.5490459,1.2143366,1.2143366,1.3522007,3.5595996,4.4500937,0.7853982,0.21433668,0.0,7.0,0.9936973,1.003635,0.0,0.05,0.0,1.0,1.0
2.438,0.9,0.0,90072.6,-1786.3456,-3.1324408,7.094849e-08,0.80885893,0.81253785,0.48974007,0.5039252,0.81419814,0.4929728,-190.83107,-291.3728,-291.3728,136.3615,187.1216,0.0,140.05095,218.39948,1.0,1.0,0.7909414,4.6546993,3.7720635,1.0,135.44846,55.382618,238.34612,53.02667,-1.4377699e-11,-9.454184e-13,3.869301,3.869301,4.6546993,0.54744124,1.2168356,1.2168356,1.3529773,3.7720635,4.6546993,0.7853982,0.21683562,0.0,7.0,0.9941965,1.003635,0.0,0.05,0.0,1.0,1.0
2.4385,0.9,0.0,90075.664,-1783.5734,-3.1324408,7.094849e-08,0.80977005,0.81510735,0.48843354,0.5018208,0.8149359,0.4915495,-196.42944,-306.54575,-306.54575,136.3615,194.6497,0.0,140.05095,218.39948,1.0,1.0,0.79354924,4.8596125,3.9846501,1.0,104.33997,92.08947,193.22964,113.316086,-1.7267432e-11,-7.4984555e-13,4.074214,4.074214,4.8596125,0.54544365,1.2193346,1.2193346,1.3537651,3.9846501,4.8596125,0.7853982,0.21933457,0.0,7.0,0.9946958,1.003635,0.0,0.05,0.0,1.0,1.0
2.439,0.9,0.0,90078.95,-1780.3313,-3.1324408,7.094849e-08,0.81071776,0.8174301,0.48713198,0.49937516,0.8156471,0.49009386,-193.98659,-309.12518,-309.12518,136.3615,194.21875,0.0,140.05095,218.39948,1.0,1.0,0.79591227,5.064836,4.1973615,1.0,68.87339,125.1132,140.15926,168.96594,-1.9198594e-11,-5.9637055e-13,4.279438,4.279438,5.064836,0.54310787,1.2218336,1.2218336,1.3545651,4.1973615,5.064836,0.7853982,0.22183357,0.0,7.0,0.9951951,1.003635,0.0,0.05,0.0,1.0,1.0
2.4395,0.9,0.0,90082.336,-1776.5885,-3.1324408,7.094849e-08,0.81169724,0.8194454,0.48584318,0.4966567,0.8163267,0.48861417,-183.56561,-298.947,-298.947,143.34764,185.8094,0.0,140.05095,227.81955,1.0,1.0,0.7979694,5.2703753,4.4101996,1.0,30.498095,153.0675,81.29021,217.6568,-2.0649968e-11,-4.7799986e-13,4.4849772,4.4849772,5.2703753,0.5405024,1.2243326,1.2243326,1.3553779,4.4101996,5.2703753,0.7853982,0.22433259,0.0,7.0,0.99569446,1.003635,0.0,0.05,0.0,1.0,1.0
2.44,0.9,0.0,90085.68,-1772.3381,-3.1324408,7.094849e-08,0.812702,0.8211069,0.48457378,0.49374467,0.8169718,0.4871196,-165.56021,-276.3725,-276.3725,143.34764,169.73221,0.0,140.05095,227.81955,1.0,1.0,0.79967403,5.476235,4.6231666,1.0,-9.205459,174.76567,19.032316,257.34018,-2.1581814e-11,-3.9504714e-13,4.690837,4.690837,5.476235,0.5377071,1.2268317,1.2268317,1.3562043,4.6231666,5.476235,0.7853982,0.22683164,0.0,7.0,0.9961939,1.003635,0.0,0.05,0.0,1.0,1.0
2.4405,0.9,0.0,90088.875,-1767.5974,-3.1324408,7.094849e-08,0.8137243,0.82238454,0.48332882,0.49072608,0.8175815,0.48561987,-140.68176,-242.27844,-242.27844,143.34764,146.61804,0.0,140.05095,227.81955,1.0,1.0,0.80099547,5.6824217,4.8362646,1.0,-48.589405,189.27116,-44.046665,286.3251,-2.1909257e-11,-3.3598946e-13,4.8970237,4.8970237,5.6824217,0.53480846,1.2293308,1.2293308,1.3570455,4.8362646,5.6824217,0.7853982,0.22933073,0.0,7.0,0.9966934,1.003635,0.0,0.05,0.0,1.0,1.0
2.441,0.9,0.0,90091.8,-1762.4066,-3.1324408,7.094849e-08,0.81475514,0.8232655,0.48211175,0.48769116,0.81815714,0.48412478,-109.93346,-198.02612,-198.02612,143.34764,117.39547,0.0,140.05095,227.81955,1.0,1.0,0.8019207,5.8889422,5.0494957,1.0,-86.005615,195.93907,-105.32505,303.35117,-2.2549284e-11,-2.9047817e-13,5.103544,5.103544,5.8889422,0.53189695,1.2318299,1.2318299,1.3579025,5.0494957,5.8889422,0.7853982,0.23182987,0.0,7.0,0.9971929,1.003635,0.0,0.05,0.0,1.0,1.0
2.4415,0.9,0.0,90094.34,-1756.827,-3.1324408,7.094849e-08,0.8157851,0.82375515,0.48092407,0.4847299,0.8187021,0.48264375,-74.57221,-145.41039,-145.41039,143.34764,83.25584,0.0,140.05095,227.81955,1.0,1.0,0.8024547,6.0958037,5.2628627,1.0,-119.873825,194.44603,-162.23465,307.64502,-2.3454414e-11,-2.4141596e-13,5.3104053,5.3104053,6.0958037,0.529062,1.234329,1.234329,1.3587766,5.2628627,6.0958037,0.7853982,0.23432903,0.0,7.0,0.9976925,1.003635,0.0,0.05,0.0,1.0,1.0
2.442,0.9,0.0,90096.43,-1750.938,-3.1324408,7.094849e-08,0.81680435,0.8238763,0.4797655,0.48192766,0.8192217,0.48118535,-36.059727,-86.59054,-86.59054,143.34764,45.60707,0.0,140.05095,227.81955,1.0,1.0,0.80261993,0.019826507,5.4763684,1.0,-148.7481,184.80783,-212.36754,298.95807,-2.3768348e-11,-2.1602174e-13,5.517614,5.517614,0.019826507,0.52638865,1.2368282,1.2368282,1.3596687,5.4763684,6.303012,0.7853982,0.23682824,0.0,7.0,0.99819213,1.003635,0.0,0.05,0.0,1.0,1.0
2.4425,0.9,0.0,90098.016,-1744.8336,-3.1324408,7.094849e-08,0.81780356,0.8236685,0.47863376,0.47936147,0.81972265,0.47975692,3.9957592,-24.005228,-24.005228,143.34764,6.017824,0.0,140.05095,227.81955,1.0,1.0,0.8024555,0.22738765,5.690016,1.0,-171.37898,167.38322,-253.57811,277.58334,-2.3485804e-11,-1.9443774e-13,5.725175,5.725175,0.22738765,0.5239533,1.2393274,1.2393274,1.3605801,5.690016,6.510573,0.7853982,0.23932749,0.0,7.0,0.9986918,1.003635,0.0,0.05,0.0,1.0,1.0
2.443,0.9,0.0,90099.05,-1738.6177,-3.1324408,7.094849e-08,0.818774,0.8231856,0.47752488,0.47709662,0.82021314,0.47836423,43.90493,39.725616,39.725616,143.34764,-33.846054,0.0,140.05095,227.81955,1.0,1.0,0.80201536,0.43530655,5.903808,1.0,-186.76884,142.8639,-284.07605,244.35043,-2.2665212e-11,-1.716886e-13,5.9330935,5.9330935,0.43530655,0.52182066,1.2418268,1.2418268,1.3615115,5.903808,6.718492,0.7853982,0.24182677,0.0,7.0,0.9991915,1.003635,0.0,0.05,0.0,1.0,1.0
2.4435,0.9,0.0,90099.54,-1732.3998,-2.8562374,-2.6773389e-08,0.8197079,0.8224941,0.47643325,0.4751837,0.82070214,0.4770111,81.967636,101.90825,101.90825,143.34764,-72.29048,0.0,140.05095,227.81955,1.0,1.0,0.80136573,0.6435867,6.1177483,1.0,-194.21776,112.25012,-302.50662,200.59837,-2.0103249e-11,-1.588575e-13,6.1413736,6.1413736,0.6435867,0.52004045,1.2443261,1.2443261,1.3624635,6.1177483,6.926772,0.7853982,0.2443261,0.0,7.0,0.99969125,0.9405327,0.0,0.05,0.0,1.0,1.0
2.444,0.9,0.0,90099.5,-1726.2894,-2.8562374,-2.6773389e-08,0.8205992,0.82166946,0.475352,0.47365627,0.82119906,0.47569948,116.545166,159.88795,159.88795,143.34764,-107.66477,0.0,140.05095,227.81955,1.0,1.0,0.80058205,0.85223013,0.04865418,1.0,-193.358,76.812836,-308.01428,148.12633,-1.6544604e-11,-1.4299049e-13,0.066831954,0.066831954,0.85223013,0.5186456,1.2468255,1.2468255,1.3634366,0.04865418,0.85223013,0.7853982,0.24682546,0.0,7.0,1.000191,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4445,0.9,0.0,90098.98,-1720.3921,-2.8562374,-2.6773389e-08,0.82144344,0.82079285,0.4742732,0.47252944,0.8217133,0.47442898,146.13159,211.16266,211.16266,143.34764,-138.43307,0.0,140.05095,227.81955,1.0,1.0,0.7997457,1.0612371,0.26289994,1.0,-184.17502,38.043423,-300.2867,89.12406,-1.2387834e-11,-1.283066e-13,0.27583894,0.27583894,1.0612371,0.51765025,1.2493249,1.2493249,1.3644308,0.26289994,1.0612371,0.7853982,0.24932487,0.0,7.0,1.0006908,0.9405327,0.0,0.05,0.0,1.0,1.0
2.445,0.9,0.0,90098.05,-1714.8035,-2.8562374,-2.6773389e-08,0.8222383,0.8199475,0.47318834,0.4717991,0.82225376,0.47319722,169.42104,253.4927,253.4927,143.34764,-163.24254,0.0,140.05095,227.81955,1.0,1.0,0.79893976,1.2706062,0.47730353,1.0,-167.0136,-2.4074428,-279.5767,26.08397,-8.781933e-12,-1.13316176e-13,0.48520797,0.48520797,1.2706062,0.51704973,1.2518243,1.2518243,1.3654461,0.47730353,1.2706062,0.7853982,0.25182432,0.0,7.0,1.0011907,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4455,0.9,0.0,90096.8,-1709.6057,-2.8562374,-2.6773389e-08,0.82298344,0.81921464,0.47208863,0.47144222,0.82282853,0.47199976,185.36772,285.00174,285.00174,143.34764,-180.985,0.0,140.05095,227.81955,1.0,1.0,0.798246,1.480334,0.69186825,1.0,-142.56847,-42.799255,-246.69968,-38.302067,-5.694937e-12,-9.89139e-14,0.69493586,0.69493586,1.480334,0.5168202,1.2543238,1.2543238,1.3664819,0.69186825,1.480334,0.7853982,0.25432378,0.0,7.0,1.0016905,0.9405327,0.0,0.05,0.0,1.0,1.0
2.446,0.9,0.0,90095.336,-1704.8635,-2.8562374,-2.6773389e-08,0.82368064,0.81867003,0.4709655,0.4714179,0.82344425,0.47083038,193.23589,304.26398,304.26398,143.34764,-190.84932,0.0,140.05095,227.81955,1.0,1.0,0.7977403,1.6904157,0.9065972,1.0,-111.859116,-81.37678,-203.00716,-101.25683,-2.7201097e-12,-8.441801e-14,0.90501755,0.90501755,1.6904157,0.5169201,1.2568233,1.2568233,1.3675376,0.9065972,1.6904157,0.7853982,0.2568233,0.0,7.0,1.0021904,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4465,0.9,0.0,90093.78,-1700.6213,-2.8562374,-2.6773389e-08,0.82433385,0.8183801,0.46981105,0.4716692,0.8241061,0.46968123,192.63687,310.37357,310.37357,143.34764,-192.3615,0.0,140.05095,227.81955,1.0,1.0,0.7974896,1.9008448,1.1214935,1.0,-76.189445,-116.44743,-150.33524,-160.03833,6.674824e-13,4.0937005e-13,1.1154467,1.1154467,1.9008448,0.5172922,1.2593229,1.2593229,1.3686122,1.1214935,1.9008448,0.7853982,0.25932288,0.0,7.0,1.0026903,0.9405327,0.0,0.05,0.0,1.0,1.0
2.447,0.9,0.0,90092.26,-1696.9009,-2.8562374,-2.6773389e-08,0.82494885,0.8183992,0.4686182,0.47212586,0.82481724,0.46854344,183.55122,302.99194,302.99194,143.34764,-185.41043,0.0,140.05095,227.81955,1.0,1.0,0.7975485,2.1116135,1.33656,1.0,-37.09376,-146.45746,-90.93054,-212.0614,2.8232772e-12,1.1827255e-12,1.3262153,1.3262153,2.1116135,0.51786584,1.2618225,1.2618225,1.3697044,1.33656,2.1116135,0.7853982,0.26182246,0.0,7.0,1.0031903,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4475,0.9,0.0,90090.88,-1693.701,-2.8562374,-2.6773389e-08,0.8255329,0.8187667,0.46738133,0.47270772,0.82557887,0.46740732,166.33438,282.37085,282.37085,143.34764,-170.25772,0.0,140.05095,227.81955,1.0,1.0,0.7979569,2.3227127,1.5517993,1.0,3.7287986,-170.06319,-27.356218,-255.01462,4.3281607e-12,1.7047342e-12,1.5373145,1.5373145,2.3227127,0.5185606,1.264322,1.264322,1.3708128,1.5517993,2.3227127,0.7853982,0.26432207,0.0,7.0,1.0036902,0.9405327,0.0,0.05,0.0,1.0,1.0
2.448,0.9,0.0,90089.77,-1690.9972,-2.8562374,-2.6773389e-08,0.8260948,0.81950545,0.46609628,0.4733283,0.8263901,0.46626288,141.7053,249.34851,249.34851,143.34764,-147.5304,0.0,140.05095,227.81955,1.0,1.0,0.79873806,2.5341334,1.767214,1.0,44.488564,-186.19388,37.618507,-286.967,5.956082e-12,2.066251e-12,1.7487352,1.7487352,2.5341334,0.51929003,1.2668217,1.2668217,1.371936,1.767214,2.5341334,0.7853982,0.26682174,0.0,7.0,1.0041902,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4485,0.9,0.0,90089.05,-1688.7427,-2.8562374,-2.6773389e-08,0.826644,0.8206206,0.46476075,0.473899,0.827248,0.46510035,110.71812,205.31927,205.31927,143.34764,-118.1969,0.0,140.05095,227.81955,1.0,1.0,0.7998975,2.7458653,1.9828061,1.0,83.3849,-194.10301,101.139885,-306.45917,8.0224325e-12,2.3122678e-12,1.9604672,1.9604672,2.7458653,0.5199657,1.2693214,1.2693214,1.3730721,1.9828061,2.7458653,0.7853982,0.2693214,0.0,7.0,1.0046902,0.9405327,0.0,0.05,0.0,1.0,1.0
2.449,0.9,0.0,90088.78,-1686.8713,-2.8562374,-2.6773389e-08,0.8271904,0.82209927,0.46337423,0.47433335,0.8281477,0.4639105,74.71783,152.17694,152.17694,143.34764,-83.52689,0.0,140.05095,227.81955,1.0,1.0,0.8014228,2.9578993,2.1985776,1.0,118.68738,-193.4052,160.39702,-312.57397,1.08217255e-11,2.4793355e-12,2.172501,2.172501,2.9578993,0.52050155,1.2718211,1.2718211,1.37422,2.1985776,2.9578993,0.7853982,0.27182114,0.0,7.0,1.0051901,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4495,0.9,0.0,90089.055,-1685.3002,-2.8562374,-2.6773389e-08,0.8277438,0.82391137,0.4619381,0.47455093,0.8290826,0.46268526,35.282276,92.23444,92.23444,143.34764,-45.036697,0.0,140.05095,227.81955,1.0,1.0,0.80328405,3.1702259,2.41453,1.0,148.81454,-184.09683,212.74892,-304.98337,1.4649872e-11,2.5870291e-12,2.3848276,2.3848276,3.1702259,0.5208174,1.2743208,1.2743208,1.3753778,2.41453,3.1702259,0.7853982,0.27432087,0.0,7.0,1.0056902,0.9405327,0.0,0.05,0.0,1.0,1.0
2.45,0.9,0.0,90089.91,-1683.9332,-2.8562374,-2.6773389e-08,0.82831377,0.8260109,0.46045557,0.4744814,0.8300448,0.46141785,-5.847338,28.123302,28.123302,143.34764,-4.4228373,0.0,140.05095,227.81955,1.0,1.0,0.8054356,3.3828366,2.6306653,1.0,172.40671,-166.55937,255.8452,-283.9685,1.9217676e-11,2.0900788e-12,2.5974383,2.5974383,3.3828366,0.5208436,1.2768207,1.2768207,1.3765442,2.6306653,3.3828366,0.7853982,0.27682066,0.0,7.0,1.0061902,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4505,0.9,0.0,90091.36,-1682.6667,-2.8562374,-2.6773389e-08,0.8289087,0.8283384,0.45893142,0.47406757,0.83102536,0.46010333,-46.84397,-37.32253,-37.32253,143.34764,36.513245,0.0,140.05095,227.81955,1.0,1.0,0.8078181,3.595724,2.8469844,1.0,188.38889,-141.5449,287.7345,-250.41197,2.2478729e-11,-1.0781651e-11,2.8103259,2.8103259,3.595724,0.5205237,1.2793205,1.2793205,1.3777181,2.8469844,3.595724,0.7853982,0.27932045,0.0,7.0,1.0066903,0.9405327,0.0,0.05,0.0,1.0,1.0
2.451,0.9,0.0,90093.41,-1681.3931,-2.8562374,-2.6773389e-08,0.8295357,0.83082366,0.4573718,0.47326848,0.8320147,0.4587386,-85.87664,-101.193115,-101.193115,143.34764,75.9458,0.0,140.05095,227.81955,1.0,1.0,0.8103615,3.8088827,3.0634882,1.0,196.02129,-110.144646,306.95554,-205.76242,2.4399769e-11,-7.139477e-12,3.0234845,3.0234845,3.8088827,0.51981723,1.2818203,1.2818203,1.3788983,3.0634882,3.8088827,0.7853982,0.28182027,0.0,7.0,1.0071903,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4515,0.9,0.0,90096.01,-1680.0068,-2.8562374,-2.6773389e-08,0.83020055,0.83338916,0.45578408,0.4720608,0.83300304,0.4573227,-121.192924,-160.63321,-160.63321,143.34764,112.10695,0.0,140.05095,227.81955,1.0,1.0,0.8129882,4.022308,3.2801778,1.0,194.93465,-73.741714,312.60617,-151.97296,2.5960298e-11,-4.4269124e-12,3.2369099,3.2369099,4.022308,0.51870173,1.2843201,1.2843201,1.3800842,3.2801778,4.022308,0.7853982,0.2843201,0.0,7.0,1.0076903,0.9405327,0.0,0.05,0.0,1.0,1.0
2.452,0.9,0.0,90099.125,-1678.4087,-2.8562374,-2.6773389e-08,0.8309069,0.8359539,0.45417622,0.47044027,0.8339812,0.45585662,-151.19836,-212.97125,-212.97125,143.34764,143.36661,0.0,140.05095,227.81955,1.0,1.0,0.8156171,4.235997,3.4970543,1.0,185.149,-33.95064,304.3876,-91.41635,2.687524e-11,-2.6400251e-12,3.4505992,3.4505992,4.235997,0.51717377,1.2868199,1.2868199,1.381275,3.4970543,4.235997,0.7853982,0.28681996,0.0,7.0,1.0081904,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4525,0.9,0.0,90102.664,-1676.511,-2.8562374,-2.6773389e-08,0.8316567,0.83843726,0.45255667,0.4684218,0.83494043,0.45434353,-174.52888,-255.84056,-255.84056,143.34764,168.3065,0.0,140.05095,227.81955,1.0,1.0,0.81816727,4.4499497,3.7141182,1.0,167.07494,7.4539537,282.6213,-26.780727,2.7740291e-11,-1.3322018e-12,3.6645517,3.6645517,4.4499497,0.51524866,1.2893199,1.2893199,1.3824708,3.7141182,4.4499497,0.7853982,0.28931984,0.0,7.0,1.0086905,0.9405327,0.0,0.05,0.0,1.0,1.0
2.453,0.9,0.0,90106.53,-1674.241,-2.8562374,-2.6773389e-08,0.83244973,0.84076273,0.4509338,0.46603835,0.83587325,0.45278832,-190.11342,-287.28738,-287.28738,143.34764,185.78511,0.0,140.05095,227.81955,1.0,1.0,0.820562,4.6641665,3.9313703,1.0,141.49736,48.616074,248.23804,39.049355,2.9388464e-11,-3.954826e-13,3.8787682,3.8787682,4.6641665,0.51296026,1.2918197,1.2918197,1.3836715,3.9313703,4.6641665,0.7853982,0.29181972,0.0,7.0,1.0091906,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4535,0.9,0.0,90110.62,-1671.5446,-2.8562374,-2.6773389e-08,0.8332838,0.8428617,0.4493157,0.46333978,0.83677363,0.45119748,-197.22359,-305.86096,-305.86096,143.34764,194.99039,0.0,140.05095,227.81955,1.0,1.0,0.82273245,4.878649,4.1488113,1.0,109.54255,87.68104,202.73984,103.12114,3.052127e-11,2.8444152e-13,4.0932508,4.0932508,4.878649,0.51035887,1.2943196,1.2943196,1.3848774,4.1488113,4.878649,0.7853982,0.29431966,0.0,7.0,1.0096906,0.9405327,0.0,0.05,0.0,1.0,1.0
2.454,0.9,0.0,90114.805,-1668.389,-2.8562374,-2.6773389e-08,0.83415484,0.84467685,0.44770956,0.46039003,0.83763736,0.4495787,-195.50844,-310.68152,-310.68152,143.34764,195.47826,0.0,140.05095,227.81955,1.0,1.0,0.82462084,5.0934014,4.366442,1.0,72.62986,122.87858,148.13588,162.54562,3.0080882e-11,7.705043e-13,4.3080034,4.3080034,5.0934014,0.5075087,1.2968196,1.2968196,1.3860892,4.366442,5.0934014,0.7853982,0.29681957,0.0,7.0,1.0101907,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4545,0.9,0.0,90118.98,-1664.7637,-2.8562374,-2.6773389e-08,0.8350573,0.8461646,0.44612166,0.45726418,0.8384621,0.44794065,-185.01285,-301.4833,-301.4833,143.34764,187.19495,0.0,140.05095,227.81955,1.0,1.0,0.82618326,5.3084283,4.584264,1.0,32.410145,152.6027,86.85596,214.62735,2.8157228e-11,1.1187169e-12,4.5230303,4.5230303,5.3084283,0.50448525,1.2993195,1.2993195,1.3873074,4.584264,5.3084283,0.7853982,0.29931954,0.0,7.0,1.0106908,0.9405327,0.0,0.05,0.0,1.0,1.0
2.455,0.9,0.0,90123.01,-1660.6808,-2.8562374,-2.6773389e-08,0.8359841,0.8472975,0.44455683,0.4540448,0.8392476,0.44629228,-166.17848,-278.63086,-278.63086,143.34764,170.48236,0.0,140.05095,227.81955,1.0,1.0,0.82739174,5.5237355,4.8022776,1.0,-9.306483,175.48497,21.644365,256.98648,2.5669484e-11,1.443581e-12,4.738337,4.738337,5.5237355,0.501371,1.3018194,1.3018194,1.388533,4.8022776,5.5237355,0.7853982,0.30181947,0.0,7.0,1.0111909,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4555,0.9,0.0,90126.8,-1656.175,-2.8562374,-2.6773389e-08,0.83692724,0.848065,0.44301847,0.45081776,0.8399955,0.4446426,-139.82724,-243.10735,-243.10735,143.34764,146.06593,0.0,140.05095,227.81955,1.0,1.0,0.82823545,5.739328,5.0204844,1.0,-50.630615,190.45786,-44.560642,287.668,2.3710136e-11,1.8618312e-12,4.95393,4.95393,5.739328,0.49825191,1.3043195,1.3043195,1.3897668,5.0204844,5.739328,0.7853982,0.30431944,0.0,7.0,1.011691,0.9405327,0.0,0.05,0.0,1.0,1.0
2.456,0.9,0.0,90130.24,-1651.3009,-2.8562374,-2.6773389e-08,0.8378779,0.84847456,0.44150814,0.4476685,0.8407094,0.4430001,-107.127754,-196.47566,-196.47566,143.34764,115.02537,0.0,140.05095,227.81955,1.0,1.0,0.8287213,5.9552126,5.238886,1.0,-89.67788,196.80563,-108.75728,305.23294,2.2546891e-11,2.128212e-12,5.1698146,5.1698146,5.9552126,0.4952131,1.3068194,1.3068194,1.3910098,5.238886,5.9552126,0.7853982,0.30681944,0.0,7.0,1.012191,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4565,0.9,0.0,90133.266,-1646.1309,-2.8562374,-2.6773389e-08,0.8388273,0.8485505,0.44002575,0.4446774,0.84139454,0.44137248,-69.54607,-140.81319,-140.81319,143.34764,78.749374,0.0,140.05095,227.81955,1.0,1.0,0.82887346,6.171395,5.4574833,1.0,-124.65415,194.20023,-168.01483,308.82803,2.2490863e-11,2.3165116e-12,5.3859963,5.3859963,6.171395,0.4923347,1.3093194,1.3093194,1.392263,5.4574833,6.171395,0.7853982,0.30931944,0.0,7.0,1.0126911,0.9405327,0.0,0.05,0.0,1.0,1.0
2.457,0.9,0.0,90135.82,-1640.7513,-2.8562374,-2.6773389e-08,0.8397666,0.8483335,0.4385695,0.44191647,0.84205776,0.43976608,-28.782244,-78.62307,-78.62307,143.34764,38.875927,0.0,140.05095,227.81955,1.0,1.0,0.8287321,0.104693785,5.6762786,1.0,-153.93791,182.72015,-219.60681,298.2299,2.3212612e-11,2.4448735e-12,5.602481,5.602481,0.104693785,0.48968807,1.3118194,1.3118194,1.3935273,5.6762786,6.387879,0.7853982,0.31181943,0.0,7.0,1.0131912,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4575,0.9,0.0,90137.86,-1635.2587,-2.8562374,-2.6773389e-08,0.84068775,0.8478779,0.43713585,0.43944544,0.8427068,0.43818572,13.304464,-12.7250595,-12.7250595,143.34764,-2.7796283,0.0,140.05095,227.81955,1.0,1.0,0.8283515,0.32148457,5.895273,1.0,-176.15619,162.85172,-261.13684,273.8619,2.405729e-11,2.529232e-12,5.8192716,5.8192716,0.32148457,0.48733246,1.3143195,1.3143195,1.3948032,5.895273,6.60467,0.7853982,0.31431943,0.0,7.0,1.0136913,0.9405327,0.0,0.05,0.0,1.0,1.0
2.458,0.9,0.0,90139.4,-1629.7543,-2.8562374,-2.6773389e-08,0.84158367,0.84724957,0.4357199,0.437309,0.8433501,0.43663445,54.779015,53.869514,53.869514,143.34764,-44.30563,0.0,140.05095,227.81955,1.0,1.0,0.82779723,0.5385845,6.114469,1.0,-190.25047,135.47145,-290.65173,236.78221,2.6525974e-11,2.5818557e-12,6.0363717,6.0363717,0.5385845,0.48531193,1.3168194,1.3168194,1.3960911,6.114469,6.8217697,0.7853982,0.31681946,0.0,7.0,1.0141913,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4585,0.9,0.0,90140.44,-1624.3397,-2.8562374,-2.6773389e-08,0.84244853,0.8465223,0.43431547,0.4355349,0.84399635,0.4351134,93.71893,118.09363,118.09363,143.34764,-83.78106,0.0,140.05095,227.81955,1.0,1.0,0.8271432,0.7559948,0.050682895,1.0,-195.5295,101.810555,-306.7361,188.64247,2.8883744e-11,2.6140188e-12,6.253782,6.253782,0.7559948,0.4836535,1.3193195,1.3193195,1.3973916,0.050682895,7.0391803,0.7853982,0.31931946,0.0,7.0,1.0146914,0.9405327,0.0,0.05,0.0,1.0,1.0
2.459,0.9,0.0,90141.02,-1619.1123,-2.8562374,-2.6773389e-08,0.84327835,0.8457743,0.4329155,0.43413237,0.84465396,0.43362173,128.30376,176.96538,176.96538,131.22191,-119.36452,0.0,140.05095,210.23256,1.0,1.0,0.8264676,0.97371525,0.2702874,1.0,-191.70589,63.402134,-308.58438,131.619,2.9720736e-11,2.6273987e-12,0.18831706,0.18831706,0.97371525,0.4823657,1.3218195,1.3218195,1.3987044,0.2702874,0.97371525,0.7853982,0.32181948,0.0,7.0,1.0151914,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4595,0.9,0.0,90141.234,-1614.1595,-2.8562374,-2.6773389e-08,0.8440706,0.8450843,0.43151245,0.43309182,0.8453309,0.4321567,156.90135,227.72746,227.72746,131.22191,-149.38112,0.0,140.05095,210.23256,1.0,1.0,0.8258491,1.1917437,0.49009907,1.0,-178.91472,22.013367,-296.04556,68.3181,3.1463283e-11,2.6223362e-12,0.40634555,0.40634555,1.1917437,0.48143828,1.3243195,1.3243195,1.4000293,0.49009907,1.1917437,0.7853982,0.3243195,0.0,7.0,1.0156915,0.9405327,0.0,0.05,0.0,1.0,1.0
2.46,0.9,0.0,90141.13,-1609.5559,-2.8562374,-2.6773389e-08,0.8448251,0.8445277,0.43009844,0.43238536,0.8460339,0.43071383,178.1471,267.97867,267.97867,131.22191,-172.40323,0.0,140.05095,210.23256,1.0,1.0,0.8253636,1.4100767,0.7101198,1.0,-157.71243,-20.43466,-269.63837,1.6597003,3.338716e-11,2.6091902e-12,0.62467855,0.62467855,1.4100767,0.4808428,1.3268195,1.3268195,1.4013659,0.7101198,1.4100767,0.7853982,0.32681957,0.0,7.0,1.0161916,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4605,0.9,0.0,90140.836,-1605.3585,-2.8562374,-2.6773389e-08,0.8455432,0.8441729,0.42866597,0.43196833,0.8467683,0.42928708,191.01155,295.79114,295.79114,131.22191,-187.32083,0.0,140.05095,210.23256,1.0,1.0,0.82507926,1.628709,0.9303513,1.0,-129.05557,-61.95597,-230.53511,-65.25602,3.4192305e-11,2.5895512e-12,0.84331083,0.84331083,1.628709,0.480534,1.3293196,1.3293196,1.4027133,0.9303513,1.628709,0.7853982,0.3293196,0.0,7.0,1.0166917,0.9405327,0.0,0.05,0.0,1.0,1.0
2.461,0.9,0.0,90140.45,-1601.6047,-2.8562374,-2.6773389e-08,0.84622836,0.84407747,0.42720807,0.43178138,0.84753805,0.42786926,194.85338,309.80692,309.80692,131.22191,-193.39793,0.0,140.05095,210.23256,1.0,1.0,0.8250544,1.8476341,1.1507952,1.0,-94.260025,-100.59335,-180.51395,-129.29298,3.4643528e-11,2.5663035e-12,1.062236,1.062236,1.8476341,0.48045212,1.3318197,1.3318197,1.4040705,1.1507952,1.8476341,0.7853982,0.33181965,0.0,7.0,1.0171918,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4615,0.9,0.0,90140.08,-1598.3105,-2.8562374,-2.6773389e-08,0.84688556,0.84428596,0.42571875,0.43175367,0.84834504,0.4264524,189.45425,309.30914,309.30914,131.22191,-190.31181,0.0,140.05095,210.23256,1.0,1.0,0.82533383,2.0668445,1.371453,1.0,-54.942055,-134.5122,-121.88143,-187.4277,3.517518e-11,2.5388116e-12,1.2814462,1.2814462,2.0668445,0.48052612,1.3343197,1.3343197,1.4054363,1.371453,2.0668445,0.7853982,0.33431968,0.0,7.0,1.0176919,0.9405327,0.0,0.05,0.0,1.0,1.0
2.462,0.9,0.0,90139.836,-1595.4698,-2.8562374,-2.6773389e-08,0.84752125,0.84482723,0.4241932,0.43180633,0.8491893,0.4250281,175.0336,294.263,294.263,131.22191,-178.1727,0.0,140.05095,210.23256,1.0,1.0,0.8259466,2.2863314,1.592326,1.0,-12.943867,-162.08974,-57.36814,-236.89485,3.5897237e-11,2.5063083e-12,1.5009333,1.5009333,2.2863314,0.48067704,1.3368198,1.3368198,1.4068093,1.592326,2.2863314,0.7853982,0.33681974,0.0,7.0,1.0181918,0.9405327,0.0,0.05,0.0,1.0,1.0
2.4625,0.9,0.0,90139.83,-1593.0547,-2.8562374,-2.6773389e-08,0.84814274,0.845713,0.42262816,0.43185666,0.85006887,0.42358798,152.24219,265.3243,265.3243,131.22191,-157.52264,0.0,140.05095,210.23256,1.0,1.0,0.826905,2.5060863,1.8134152,1.0,29.75286,-181.99504,9.997848,-275.32217,3.6795178e-11,2.464554e-12,1.7206883,1.7206883,2.5060863,0.48082203,1.3393198,1.3393198,1.4081881,1.8134152,2.5060863,0.7853982,0.33931977,0.0,7.0,1.0186919,0.9405327,0.0,0.05,0.0,1.0,1.0
2.463,0.9,0.0,90140.15,-1591.0242,-2.8966546,1.3008246e-07,0.8487578,0.84690857,0.4210227,0.43189222,0.85097986,0.42212495,122.13987,223.81644,223.81644,131.22191,-129.31741,0.0,140.05095,210.23256,1.0,1.0,0.8281737,2.7259967,2.034721,1.0,71.11621,-193.25609,77.031815,-300.84824,3.6235286e-11,2.1180076e-12,1.9405985,1.9405985,2.7259967,0.48094237,1.3418198,1.3418198,1.4095664,2.034721,2.7259967,0.7853982,0.34181982,0.0,7.0,1.019192,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4635,0.9,0.0,90140.87,-1589.3435,-2.8966546,1.3008246e-07,0.84937215,0.84840256,0.41938084,0.43185216,0.85191524,0.42063648,86.16734,171.69118,171.69118,131.22191,-94.90105,0.0,140.05095,210.23256,1.0,1.0,0.8297478,2.945908,2.2562413,1.0,109.15027,-195.31761,140.5296,-312.2208,3.4720185e-11,2.1103546e-12,2.16051,2.16051,2.945908,0.48095697,1.3443198,1.3443198,1.4109148,2.2562413,2.945908,0.7853982,0.34431988,0.0,7.0,1.0196921,0.9880516,0.0,0.05,0.0,1.0,1.0
2.464,0.9,0.0,90142.055,-1587.9388,-2.8966546,1.3008246e-07,0.84999216,0.85019004,0.4177065,0.4315728,0.85286784,0.41911966,46.04629,111.433975,111.433975,131.22191,-55.91929,0.0,140.05095,210.23256,1.0,1.0,0.8316192,3.1658196,2.4779706,1.0,142.03214,-188.07843,197.4406,-308.87457,3.4128363e-11,2.1154107e-12,2.3804214,2.3804214,3.1658196,0.4807075,1.3468199,1.3468199,1.4122248,2.4779706,3.1658196,0.7853982,0.3468199,0.0,7.0,1.020192,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4645,0.9,0.0,90143.734,-1586.709,-2.8966546,1.3008246e-07,0.8506253,0.8522115,0.41600296,0.43097004,0.8538301,0.4175703,3.6847813,45.91659,45.91659,131.22191,-14.227182,0.0,140.05095,210.23256,1.0,1.0,0.8337248,3.3857312,2.6999025,1.0,168.2028,-171.88759,245.04536,-290.96198,3.3270203e-11,2.1148363e-12,2.600333,2.600333,3.3857312,0.48012567,1.3493199,1.3493199,1.4134976,2.6999025,3.3857312,0.7853982,0.34931996,0.0,7.0,1.0206921,0.9880516,0.0,0.05,0.0,1.0,1.0
2.465,0.9,0.0,90145.92,-1585.5472,-2.8966546,1.3008246e-07,0.851279,0.85439575,0.41427433,0.43001023,0.8547939,0.41598487,-38.90861,-21.747871,-21.747871,131.22191,28.197184,0.0,140.05095,210.23256,1.0,1.0,0.8359944,3.6056426,2.9220316,1.0,186.42868,-147.52007,281.08484,-259.33694,3.196996e-11,2.1148523e-12,2.8202446,2.8202446,3.6056426,0.47918737,1.35182,1.35182,1.4147339,2.9220316,3.6056426,0.7853982,0.35182002,0.0,7.0,1.0211922,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4655,0.9,0.0,90148.59,-1584.35,-2.8966546,1.3008246e-07,0.8519596,0.85667145,0.4125261,0.42867976,0.8557506,0.41436177,-79.71665,-88.35093,-88.35093,131.22191,69.343796,0.0,140.05095,210.23256,1.0,1.0,0.8383586,3.8255541,3.144352,1.0,195.85329,-116.136635,303.8574,-215.50645,2.8935554e-11,2.114857e-12,3.040156,3.040156,3.8255541,0.47788125,1.35432,1.35432,1.4159341,3.144352,3.8255541,0.7853982,0.35432005,0.0,7.0,1.0216922,0.9880516,0.0,0.05,0.0,1.0,1.0
2.466,0.9,0.0,90151.71,-1583.0203,-2.8966546,1.3008246e-07,0.85267127,0.8589651,0.41076478,0.42697608,0.856692,0.41270173,-116.80795,-150.73819,-150.73819,131.22191,107.26477,0.0,140.05095,210.23256,1.0,1.0,0.8407435,4.0454655,3.3668582,1.0,196.03589,-79.22793,312.29227,-161.5541,2.6558585e-11,2.114856e-12,3.2600675,3.2600675,4.0454655,0.4762039,1.3568192,1.3568192,1.4170985,3.3668582,4.0454655,0.7853982,0.35681912,0.0,7.0,1.0221922,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4665,0.9,0.0,90155.21,-1581.4703,-2.8966546,1.3008246e-07,0.85341644,0.86120045,0.40899742,0.42491025,0.85761064,0.41100746,-148.42831,-205.95741,-205.95741,131.22191,140.16626,0.0,140.05095,210.23256,1.0,1.0,0.8430724,4.265377,3.5895445,1.0,186.97234,-38.544018,305.99728,-100.039856,2.4045498e-11,2.1148563e-12,3.479979,3.479979,4.265377,0.47416565,1.3593075,1.3593075,1.4182278,3.5895445,4.265377,0.7853982,0.35930747,0.0,7.0,1.0226923,0.9880516,0.0,0.05,0.0,1.0,1.0
2.467,0.9,0.0,90159.016,-1579.6257,-2.8966546,1.3008246e-07,0.8541956,0.86330426,0.40723124,0.42251006,0.8585001,0.4092834,-173.08362,-251.39784,-251.39784,131.22191,166.49318,0.0,140.05095,210.23256,1.0,1.0,0.8452715,4.4852886,3.8124053,1.0,169.09546,3.988153,285.27652,-33.87867,2.1601321e-11,2.1148563e-12,3.6998904,3.6998904,4.4852886,0.47179443,1.3617717,1.3617717,1.4193223,3.8124053,4.4852886,0.7853982,0.36177173,0.0,7.0,1.0231923,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4675,0.9,0.0,90163.02,-1577.4281,-2.8966546,1.3008246e-07,0.8550073,0.86521065,0.40547338,0.41982013,0.85935545,0.40753543,-189.61008,-284.91312,-284.91312,131.22191,185.00244,0.0,140.05095,210.23256,1.0,1.0,0.8472747,4.7052,4.0354357,1.0,143.25424,46.35583,251.11563,33.797493,2.1424144e-11,2.1148563e-12,3.919802,3.919802,4.7052,0.4691348,1.3642001,1.3642001,1.4203826,4.0354357,4.7052,0.7853982,0.3642001,0.0,7.0,1.0236924,0.9880516,0.0,0.05,0.0,1.0,1.0
2.468,0.9,0.0,90167.13,-1574.8387,-2.8966546,1.3008246e-07,0.85584855,0.8668649,0.40373036,0.4168991,0.86017334,0.40577048,-197.22859,-304.92212,-304.92212,131.22191,194.82104,0.0,140.05095,210.23256,1.0,1.0,0.84902716,4.925112,4.25863,1.0,110.673134,86.555466,205.1346,99.78754,2.2762328e-11,2.1151759e-12,4.1397133,4.1397133,4.925112,0.46624562,1.3665822,1.3665822,1.421409,4.25863,4.925112,0.7853982,0.36658213,0.0,7.0,1.0241923,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4685,0.9,0.0,90171.25,-1571.8392,-2.8966546,1.3008246e-07,0.85671467,0.8682263,0.40200788,0.41381642,0.8609521,0.40399626,-195.58093,-310.48267,-310.48267,131.22191,195.48677,0.0,140.05095,210.23256,1.0,1.0,0.85048777,5.145023,4.481982,1.0,72.89398,122.68696,149.51048,160.97217,2.5520593e-11,2.1153162e-12,4.359625,4.359625,5.145023,0.46319643,1.3689088,1.3689088,1.4224021,4.481982,5.145023,0.7853982,0.36890882,0.0,7.0,1.0246924,0.9880516,0.0,0.05,0.0,1.0,1.0
2.469,0.9,0.0,90175.25,-1568.4329,-2.8966546,1.3008246e-07,0.8575996,0.8692693,0.40031058,0.41064844,0.86169195,0.4022208,-184.74606,-301.33496,-301.33496,131.22191,186.96935,0.0,140.05095,210.23256,1.0,1.0,0.8516307,5.3649344,4.705488,1.0,31.703184,153.04288,86.87435,214.4606,2.8001044e-11,2.1152995e-12,4.5795364,4.5795364,5.3649344,0.46006337,1.3711724,1.3711724,1.4233625,4.705488,5.3649344,0.7853982,0.37117237,0.0,7.0,1.0251924,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4695,0.9,0.0,90179.05,-1564.6438,-2.8966546,1.3008246e-07,0.8584965,0.8699847,0.39864174,0.40747458,0.862395,0.400452,-165.23622,-277.91333,-277.91333,131.22191,169.67169,0.0,140.05095,210.23256,1.0,1.0,0.8524465,5.584846,4.929143,1.0,-10.952384,176.18861,20.187029,257.7263,3.0668808e-11,2.1153001e-12,4.799448,4.799448,5.584846,0.45692584,1.3733662,1.3733662,1.4242904,4.929143,5.584846,0.7853982,0.37336627,0.0,7.0,1.0256925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.47,0.9,0.0,90182.55,-1560.515,-2.8966546,1.3008246e-07,0.8593976,0.87038,0.39700314,0.40437317,0.8630649,0.39869726,-137.9728,-241.32529,-241.32529,131.22191,144.41086,0.0,140.05095,210.23256,1.0,1.0,0.8529424,5.8047576,5.1529403,1.0,-53.056824,191.02962,-47.400154,288.72543,3.5284525e-11,2.1153001e-12,5.019359,5.019359,5.8047576,0.4538619,1.375485,1.375485,1.4251864,5.1529403,5.8047576,0.7853982,0.37548497,0.0,7.0,1.0261924,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4705,0.9,0.0,90185.68,-1556.1067,-2.8966546,1.3008246e-07,0.86029506,0.87047917,0.39539504,0.40141767,0.8637068,0.39696312,-104.24308,-193.2995,-193.2995,131.22191,112.379654,0.0,140.05095,210.23256,1.0,1.0,0.8531417,6.024669,5.3768764,1.0,-92.61995,196.86302,-112.69353,305.99304,3.841968e-11,2.1153001e-12,5.2392707,5.2392707,6.024669,0.45094475,1.377524,1.377524,1.426051,5.3768764,6.024669,0.7853982,0.37752405,0.0,7.0,1.0266924,0.9880516,0.0,0.05,0.0,1.0,1.0
