Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.471,0.9,0.0,90188.39,-1551.4923,-2.8966546,1.3008246e-07,0.861181,0.87032044,0.3938161,0.39867288,0.86432725,0.39525488,-65.63999,-136.10458,-136.10458,131.22191,75.09076,0.0,140.05095,210.23256,1.0,1.0,0.8530828,6.2445803,5.600946,1.0,-127.770874,193.41086,-172.60722,308.71182,3.7890073e-11,2.1153001e-12,5.4591823,5.4591823,6.2445803,0.4482388,1.37948,1.37948,1.4268847,5.600946,6.2445803,0.7853982,0.37947997,0.0,7.0,1.0271925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4715,0.9,0.0,90190.66,-1546.755,-2.8966546,1.3008246e-07,0.8620482,0.86995506,0.39226353,0.39619163,0.86493343,0.3935764,-23.987297,-72.44264,-72.44264,131.22191,34.30575,0.0,140.05095,210.23256,1.0,1.0,0.8528164,0.18130665,5.825144,1.0,-156.84624,180.83354,-224.30841,296.75104,3.7597533e-11,2.1153001e-12,5.679094,5.679094,0.18130665,0.44579664,1.38135,1.38135,1.4276878,5.825144,6.464492,0.7853982,0.38135007,0.0,7.0,1.0276924,0.9880516,0.0,0.05,0.0,1.0,1.0
2.472,0.9,0.0,90192.47,-1541.983,-2.8966546,1.3008246e-07,0.8628901,0.869444,0.39073312,0.39401257,0.8655331,0.3919299,18.746094,-5.322364,-5.322364,131.22191,-8.047684,0.0,140.05095,210.23256,1.0,1.0,0.8524034,0.40121815,6.049465,1.0,-178.46887,159.72278,-265.35092,270.67328,3.917413e-11,2.1153001e-12,5.8990054,5.8990054,0.40121815,0.4436566,1.3831325,1.3831325,1.428461,6.049465,6.6844034,0.7853982,0.38313243,0.0,7.0,1.0281925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4725,0.9,0.0,90193.83,-1537.2653,-2.8966546,1.3008246e-07,0.8637016,0.86885506,0.38921955,0.39215818,0.86613417,0.39031577,60.53894,62.08252,62.08252,131.22191,-49.96654,0.0,140.05095,210.23256,1.0,1.0,0.8519114,0.62112963,6.273906,1.0,-191.61316,131.07422,-293.79105,231.70854,4.2725583e-11,2.1153001e-12,6.118917,6.118917,0.62112963,0.4418407,1.3848258,1.3848258,1.4292045,6.273906,6.904315,0.7853982,0.3848259,0.0,7.0,1.0286925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.473,0.9,0.0,90194.79,-1532.6868,-2.8966546,1.3008246e-07,0.8644787,0.86825895,0.38771662,0.39063376,0.86674416,0.38873267,99.41318,126.58295,126.58295,131.22191,-89.4671,0.0,140.05095,210.23256,1.0,1.0,0.85141134,0.8410411,0.21527603,1.0,-195.65408,96.240906,-308.27994,181.69699,4.3943082e-11,2.1153001e-12,0.05564294,0.05564294,0.8410411,0.44035405,1.3864299,1.3864299,1.429919,0.21527603,0.8410411,0.7853982,0.38642988,0.0,7.0,1.0291924,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4735,0.9,0.0,90195.4,-1528.3243,-2.8966546,1.3008246e-07,0.86521924,0.8677262,0.38621753,0.38942754,0.86737,0.38717762,133.52768,185.12534,185.12534,131.22191,-124.67892,0.0,140.05095,210.23256,1.0,1.0,0.85097355,1.0609525,0.43994132,1.0,-190.39732,56.86964,-308.1281,123.00278,4.50491e-11,2.1153001e-12,0.27555442,0.27555442,1.0609525,0.43918452,1.3879445,1.3879445,1.4306049,0.43994132,1.0609525,0.7853982,0.3879445,0.0,7.0,1.0296925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.474,0.9,0.0,90195.734,-1524.2428,-2.8966546,1.3008246e-07,0.8659226,0.86732304,0.3847153,0.38851145,0.8680176,0.38564608,161.26581,234.93642,234.93642,131.22191,-153.93361,0.0,140.05095,210.23256,1.0,1.0,0.85066444,1.2808641,0.66471213,1.0,-176.08911,14.823305,-293.33908,58.402676,4.468394e-11,2.1153001e-12,0.4954659,0.4954659,1.2808641,0.43830386,1.3893702,1.3893702,1.4312626,0.66471213,1.2808641,0.7853982,0.38937026,0.0,7.0,1.0301925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4745,0.9,0.0,90195.88,-1520.4921,-2.8966546,1.3008246e-07,0.86658996,0.86710846,0.38320294,0.38784257,0.8686915,0.38413224,181.31244,273.65512,273.65512,131.22191,-175.84442,0.0,140.05095,210.23256,1.0,1.0,0.85054326,1.5007756,0.88958406,1.0,-153.40503,-27.907417,-264.61,-9.045121,4.3836528e-11,2.1153001e-12,0.7153774,0.7153774,1.5007756,0.437669,1.3907082,1.3907082,1.4318928,0.88958406,1.5007756,0.7853982,0.39070818,0.0,7.0,1.0306925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.475,0.9,0.0,90195.94,-1517.1041,-2.8966546,1.3008246e-07,0.8672242,0.86713123,0.38167402,0.38736567,0.8693949,0.38262933,192.71683,299.44516,299.44516,131.22191,-189.37231,0.0,140.05095,210.23256,1.0,1.0,0.85065895,1.720687,1.1145529,1.0,-123.41826,-69.29857,-223.29924,-76.14592,4.3593407e-11,2.1153001e-12,0.9352889,0.9352889,1.720687,0.43722475,1.3919597,1.3919597,1.4324956,1.1145529,1.720687,0.7853982,0.3919597,0.0,7.0,1.0311925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4755,0.9,0.0,90196.0,-1514.0924,-2.8966546,1.3008246e-07,0.86782956,0.8674274,0.38012278,0.3870162,0.8701291,0.38113,194.93806,311.08282,311.08282,131.22191,-193.87573,0.0,140.05095,210.23256,1.0,1.0,0.8510478,1.9405985,1.3396143,1.0,-87.548836,-107.38924,-171.36253,-139.72028,4.2813173e-11,2.1153001e-12,1.1552004,1.1552004,1.9405985,0.43690637,1.3931266,1.3931266,1.4330716,1.3396143,1.9405985,0.7853982,0.3931266,0.0,7.0,1.0316925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.476,0.9,0.0,90196.17,-1511.4506,-2.8966546,1.3008246e-07,0.86841154,0.8680187,0.37854445,0.38672343,0.8708941,0.3796266,187.87105,308.01556,308.01556,131.22191,-189.14131,0.0,140.05095,210.23256,1.0,1.0,0.85173184,2.16051,1.564764,1.0,-47.49613,-140.37491,-111.26025,-196.75533,4.0169652e-11,2.1153001e-12,1.3751118,1.3751118,2.16051,0.4366433,1.3942109,1.3942109,1.4336214,1.564764,2.16051,0.7853982,0.39421096,0.0,7.0,1.0321925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4765,0.9,0.0,90196.54,-1509.1534,-2.8966546,1.3008246e-07,0.8689766,0.8689116,0.3769356,0.3864143,0.87168777,0.3781116,171.85146,290.3886,290.3886,131.22191,-175.39403,0.0,140.05095,210.23256,1.0,1.0,0.8527177,2.3804214,1.7899982,1.0,-5.157989,-166.69347,-45.840446,-244.54816,3.796308e-11,2.1153001e-12,1.5950234,1.5950234,2.3804214,0.4363626,1.3952152,1.3952152,1.4341453,1.7899982,2.3804214,0.7853982,0.39521515,0.0,7.0,1.0326926,0.9880516,0.0,0.05,0.0,1.0,1.0
2.477,0.9,0.0,90197.18,-1507.1582,-2.8966546,1.3008246e-07,0.86953187,0.87009704,0.37529406,0.3860171,0.8725068,0.37657806,147.63974,259.038,259.038,131.22191,-153.28653,0.0,140.05095,210.23256,1.0,1.0,0.8539969,2.600333,2.0153127,1.0,37.459717,-185.09944,21.79661,-280.8346,3.6234696e-11,2.1153001e-12,1.8149348,1.8149348,2.600333,0.4359928,1.3961416,1.3961416,1.434644,2.0153127,2.600333,0.7853982,0.39614168,0.0,7.0,1.0331925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4775,0.9,0.0,90198.164,-1505.4069,-2.8966546,1.3008246e-07,0.8700847,0.8715512,0.3736192,0.3854652,0.87334645,0.3750198,116.384575,215.45065,215.45065,131.22191,-123.86774,0.0,140.05095,210.23256,1.0,1.0,0.8555457,2.8202446,2.2407033,1.0,78.338554,-194.72313,88.446106,-303.89676,3.163885e-11,2.1153001e-12,2.0348463,2.0348463,2.8202446,0.43546745,1.3969934,1.3969934,1.4351176,2.2407033,2.8202446,0.7853982,0.39699334,0.0,7.0,1.0336925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.478,0.9,0.0,90199.54,-1503.8292,-2.8966546,1.3008246e-07,0.87064236,0.8732369,0.3719118,0.38470012,0.8742008,0.37343183,79.56805,161.69339,161.69339,131.22191,-88.532776,0.0,140.05095,210.23256,1.0,1.0,0.8573271,3.040156,2.4661667,1.0,115.54352,-195.11157,150.95117,-312.64456,2.5578333e-11,2.1153001e-12,2.254758,2.254758,3.040156,0.43472835,1.397773,1.397773,1.4355667,2.4661667,3.040156,0.7853982,0.39777306,0.0,7.0,1.0341926,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4785,0.9,0.0,90201.34,-1502.3463,-2.8966546,1.3008246e-07,0.8712117,0.87510526,0.3701741,0.3836747,0.87506324,0.3718106,38.934826,100.31407,100.31407,144.19241,-48.956284,0.0,140.05095,230.92995,1.0,1.0,0.8592925,3.2600675,2.6916986,1.0,147.31483,-186.24965,206.35284,-306.66693,2.289693e-11,2.1153001e-12,2.4746692,2.4746692,3.2600675,0.4337287,1.3984838,1.3984838,1.4359919,2.6916986,3.2600675,0.7853982,0.39848378,0.0,7.0,1.0346925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.479,0.9,0.0,90203.57,-1500.8748,-2.8966546,1.3008246e-07,0.8717987,0.87709886,0.36840954,0.38235512,0.8759267,0.37015396,-3.590901,34.2202,34.2202,144.19241,-7.0126734,0.0,140.05095,230.92995,1.0,1.0,0.86138463,3.479979,2.9172955,1.0,172.15114,-168.56024,252.03041,-286.2506,2.2208502e-11,2.1153001e-12,2.6945808,2.6945808,3.479979,0.43243486,1.3991287,1.3991287,1.4363934,2.9172955,3.479979,0.7853982,0.39912868,0.0,7.0,1.0351925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4795,0.9,0.0,90206.21,-1499.3308,-2.8966546,1.3008246e-07,0.8724083,0.87915444,0.3666227,0.3807227,0.87678397,0.36846155,-45.9968,-33.459366,-33.459366,144.19241,35.312946,0.0,140.05095,230.92995,1.0,1.0,0.8635402,3.6998904,3.1429536,1.0,188.88031,-142.88351,285.82516,-252.3658,2.3205446e-11,2.1153001e-12,2.9144924,2.9144924,3.6998904,0.43082854,1.3997109,1.3997109,1.4367718,3.1429536,3.6998904,0.7853982,0.39971086,0.0,7.0,1.0356926,0.9880516,0.0,0.05,0.0,1.0,1.0
2.48,0.9,0.0,90209.24,-1497.6345,-2.8966546,1.3008246e-07,0.8730442,0.8812059,0.36481893,0.37877446,0.8776283,0.3667345,-86.27767,-99.52291,-99.52291,144.19241,76.01883,0.0,140.05095,230.92995,1.0,1.0,0.8656931,3.919802,3.3686693,1.0,196.71431,-110.43664,306.1421,-206.61919,2.6567007e-11,2.1153001e-12,3.1344037,3.1344037,3.919802,0.42890698,1.4002335,1.4002335,1.4371275,3.3686693,3.919802,0.7853982,0.40023354,0.0,7.0,1.0361925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4805,0.9,0.0,90212.59,-1495.7134,-2.8966546,1.3008246e-07,0.8737086,0.8831882,0.3630042,0.37652323,0.87845343,0.36497557,-122.530136,-160.84735,-160.84735,144.19241,113.18116,0.0,140.05095,230.92995,1.0,1.0,0.86777836,4.1397133,3.5944393,1.0,195.28589,-72.755745,312.0245,-151.17717,3.104926e-11,2.1153001e-12,3.3543153,3.3543153,4.1397133,0.4266832,1.4006999,1.4006999,1.4374609,3.5944393,4.1397133,0.7853982,0.4006999,0.0,7.0,1.0366925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.481,0.9,0.0,90216.21,-1493.5063,-2.8966546,1.3008246e-07,0.8744023,0.8850403,0.36118472,0.37399673,0.87925404,0.3631888,-153.04225,-214.5356,-214.5356,144.19241,145.0447,0.0,140.05095,230.92995,1.0,1.0,0.8697347,4.359625,3.8202598,1.0,184.6653,-31.623056,303.19827,-88.66268,3.186006e-11,2.1153001e-12,3.5742266,3.5742266,4.359625,0.42418522,1.4011132,1.4011132,1.4377724,3.8202598,4.359625,0.7853982,0.40111318,0.0,7.0,1.0371925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4815,0.9,0.0,90220.01,-1490.9668,-2.8966546,1.3008246e-07,0.8751244,0.8867083,0.3593667,0.37123632,0.88002604,0.36137953,-176.37384,-258.0529,-258.0529,144.19241,170.10524,0.0,140.05095,230.92995,1.0,1.0,0.8715081,4.5795364,4.0461273,1.0,165.35649,11.017346,280.08392,-22.031008,3.156676e-11,2.1153001e-12,3.7941382,3.7941382,4.5795364,0.42145428,1.4014765,1.4014765,1.4380627,4.0461273,4.5795364,0.7853982,0.4014765,0.0,7.0,1.0376925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.482,0.9,0.0,90223.9,-1488.064,-2.8966546,1.3008246e-07,0.87587255,0.8881481,0.3575559,0.36829418,0.8807667,0.3595538,-191.42407,-289.34583,-289.34583,144.19241,187.1802,0.0,140.05095,230.92995,1.0,1.0,0.8730543,4.799448,4.2720394,1.0,138.27293,53.151146,243.77594,45.56987,3.0642915e-11,2.1153001e-12,4.0140495,4.0140495,4.799448,0.41854283,1.401793,1.401793,1.4383318,4.2720394,4.799448,0.7853982,0.40179303,0.0,7.0,1.0381925,0.9880516,0.0,0.05,0.0,1.0,1.0
2.4825,0.9,0.0,90227.79,-1484.7852,-2.9097834,9.473373e-08,0.87664324,0.8893276,0.35575768,0.3652312,0.8814748,0.3577184,-197.48288,-306.9384,-306.9384,144.19241,195.46393,0.0,140.05095,230.92995,1.0,1.0,0.8743408,5.019359,4.4979916,1.0,104.69433,92.78855,195.99078,110.94759,2.8697208e-11,2.1153001e-12,4.233961,4.233961,5.019359,0.41551167,1.4020659,1.4020659,1.4385805,4.4979916,5.019359,0.7853982,0.4020658,0.0,7.0,1.0386925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.483,0.9,0.0,90231.59,-1481.1355,-2.9097834,9.473373e-08,0.8774316,0.89022774,0.35397637,0.3621133,0.88215065,0.35588017,-194.26416,-310.0011,-310.0011,144.19241,194.56535,0.0,140.05095,230.92995,1.0,1.0,0.87534827,5.2392707,4.7239814,1.0,66.20638,128.05777,138.98553,171.01556,2.6030495e-11,2.1153001e-12,4.4538727,4.4538727,5.2392707,0.41242662,1.4022979,1.4022979,1.4388092,4.7239814,5.2392707,0.7853982,0.40229788,0.0,7.0,1.0391924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4835,0.9,0.0,90235.22,-1477.1382,-2.9097834,9.473373e-08,0.8782318,0.8908438,0.35221538,0.35900837,0.88279605,0.35404584,-181.91916,-298.3897,-298.3897,144.19241,184.52635,0.0,140.05095,230.92995,1.0,1.0,0.8760718,5.4591823,4.9500055,1.0,24.626213,157.29295,75.4517,222.93802,2.2607739e-11,2.1153001e-12,4.6737843,4.6737843,5.4591823,0.40935543,1.4024922,1.4024922,1.439018,4.9500055,5.4591823,0.7853982,0.40249214,0.0,7.0,1.0396925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.484,0.9,0.0,90238.6,-1472.8324,-2.9097834,9.473373e-08,0.87903774,0.89118546,0.35047683,0.35598266,0.8834142,0.35222173,-161.02946,-272.6518,-272.6518,144.19241,165.81975,0.0,140.05095,230.92995,1.0,1.0,0.8765207,5.679094,5.176061,1.0,-18.083036,179.11249,8.388525,264.26324,1.7301853e-11,2.1153001e-12,4.893696,4.893696,5.679094,0.40636414,1.4026514,1.4026514,1.4392076,5.176061,5.679094,0.7853982,0.40265146,0.0,7.0,1.0401925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4845,0.9,0.0,90241.664,-1468.2717,-2.9097834,9.473373e-08,0.8798427,0.89127564,0.34876162,0.3530976,0.8840095,0.3504133,-132.57977,-234.0011,-234.0011,144.19241,139.32729,0.0,140.05095,230.92995,1.0,1.0,0.8767176,5.8990054,5.402145,1.0,-59.904385,192.48416,-59.037853,293.03894,1.2062441e-11,2.1153001e-12,5.113607,5.113607,5.8990054,0.40351397,1.4027785,1.4027785,1.4393783,5.402145,5.8990054,0.7853982,0.40277854,0.0,7.0,1.0406924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.485,0.9,0.0,90244.375,-1463.5214,-2.9097834,9.473373e-08,0.88064003,0.89114964,0.34706932,0.3504065,0.8845873,0.34862497,-97.911934,-184.26088,-184.26088,144.19241,106.29839,0.0,140.05095,230.92995,1.0,1.0,0.8766977,6.118917,5.6282544,1.0,-98.86192,196.77385,-123.64331,307.9042,8.852775e-12,2.1153001e-12,5.3335185,5.3335185,6.118917,0.40085799,1.402876,1.402876,1.4395305,5.6282544,6.118917,0.7853982,0.40287602,0.0,7.0,1.0411925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4855,0.9,0.0,90246.695,-1458.6542,-2.9097834,9.473373e-08,0.8814235,0.8908531,0.34539822,0.34795225,0.8851536,0.34685993,-58.66205,-125.77841,-125.77841,144.19241,68.29165,0.0,140.05095,230.92995,1.0,1.0,0.8765064,0.05564294,5.854386,1.0,-133.11389,191.77594,-182.37556,308.15396,9.244846e-12,2.1153001e-12,5.55343,5.55343,0.05564294,0.39843878,1.4029465,1.4029465,1.4396646,5.854386,6.338828,0.7853982,0.4029465,0.0,7.0,1.0416925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.486,0.9,0.0,90248.625,-1453.7479,-2.9097834,9.473373e-08,0.8821875,0.8904394,0.34374547,0.34576517,0.8857149,0.34511992,-16.683651,-61.314857,-61.314857,144.19241,27.10166,0.0,140.05095,230.92995,1.0,1.0,0.87619674,0.27555442,6.0805373,1.0,-161.0397,177.72336,-232.4581,293.77295,1.1400991e-11,2.1153001e-12,5.7733417,5.7733417,0.27555442,0.3962863,1.4029924,1.4029924,1.4397812,6.0805373,6.5587397,0.7853982,0.40299237,0.0,7.0,1.0421925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4865,0.9,0.0,90250.17,-1448.8804,-2.9097834,9.473373e-08,0.88292724,0.88996696,0.34210718,0.34386155,0.8862775,0.34340528,26.03954,6.084449,6.084449,144.19241,-15.325376,0.0,140.05095,230.92995,1.0,1.0,0.8758273,0.4954659,0.023520244,1.0,-181.31682,155.27727,-271.52148,265.437,1.5236264e-11,2.1153001e-12,5.993253,5.993253,0.4954659,0.39441678,1.403016,1.403016,1.4398804,0.023520244,6.778651,0.7853982,0.40301597,0.0,7.0,1.0426924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.487,0.9,0.0,90251.37,-1444.1263,-2.9097834,9.473373e-08,0.88363934,0.88949627,0.3404786,0.3422431,0.8868476,0.3417148,67.48724,73.23353,73.23353,144.19241,-56.9835,0.0,140.05095,230.92995,1.0,1.0,0.8754584,0.7153774,0.2497028,1.0,-192.98354,125.4963,-297.71564,224.48212,2.0333743e-11,2.1153001e-12,6.2131643,6.2131643,0.7153774,0.39283141,1.4030194,1.4030194,1.4399627,0.2497028,6.998563,0.7853982,0.40301946,0.0,7.0,1.0431925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4875,0.9,0.0,90252.25,-1439.5535,-2.9097834,9.473373e-08,0.8843214,0.8890867,0.3388545,0.34089705,0.88743067,0.34004593,105.69826,136.9562,136.9562,144.19241,-95.90187,0.0,140.05095,230.92995,1.0,1.0,0.8751495,0.9352889,0.475897,1.0,-195.4852,89.786934,-309.79813,172.84193,2.7276143e-11,2.1153001e-12,0.14989072,0.14989072,0.9352889,0.3915174,1.403005,1.403005,1.4400287,0.475897,0.9352889,0.7853982,0.40300497,0.0,7.0,1.0436925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.488,0.9,0.0,90252.9,-1435.2192,-2.9097834,9.473373e-08,0.8849725,0.8887936,0.33722928,0.33979693,0.8880313,0.33839488,138.8635,194.23656,194.23656,144.19241,-130.2382,0.0,137.67831,230.92995,1.0,1.0,0.8749559,1.1552004,0.7021003,1.0,-188.70084,49.83734,-307.1937,112.95712,3.5221492e-11,2.1153001e-12,0.3698022,0.3698022,1.1552004,0.39044794,1.4029745,1.4029745,1.4400785,0.7021003,1.1552004,0.7853982,0.4029745,0.0,7.0,1.0441924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4885,0.9,0.0,90253.37,-1431.1683,-2.9097834,9.473373e-08,0.88559335,0.88866526,0.3355974,0.338904,0.88865304,0.33675686,165.41203,242.36205,242.36205,144.19241,-158.36636,0.0,137.67831,230.92995,1.0,1.0,0.8749262,1.3751118,0.9283102,1.0,-172.94951,7.5374684,-290.02225,47.660194,4.2957134e-11,2.1153001e-12,0.5897137,0.5897137,1.3751118,0.38958433,1.4029298,1.4029298,1.4401127,0.9283102,1.3751118,0.7853982,0.40292984,0.0,7.0,1.0446925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.489,0.9,0.0,90253.75,-1427.4304,-2.9097834,9.473373e-08,0.8861858,0.8887411,0.3339535,0.3381696,0.8892981,0.33512634,184.086,279.05255,279.05255,144.19241,-178.95377,0.0,137.67831,230.92995,1.0,1.0,0.87509984,1.5950234,1.1545242,1.0,-148.9755,-35.110504,-259.09402,-19.958519,5.0289047e-11,2.1153001e-12,0.80962515,0.80962515,1.5950234,0.38887775,1.4028728,1.4028728,1.4401314,1.1545242,1.5950234,0.7853982,0.40287277,0.0,7.0,1.0451925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4895,0.9,0.0,90254.12,-1424.019,-2.9097834,9.473373e-08,0.8867531,0.88904905,0.33229277,0.3375376,0.8899673,0.33349726,194.00058,302.56912,302.56912,144.19241,-191.025,0.0,137.67831,230.92995,1.0,1.0,0.87550527,1.8149348,1.38074,1.0,-117.91327,-76.0873,-215.87173,-86.69741,5.624592e-11,2.1153001e-12,1.0295366,1.0295366,1.8149348,0.3882721,1.402805,1.402805,1.4401354,1.38074,1.8149348,0.7853982,0.40280494,0.0,7.0,1.0456924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.49,0.9,0.0,90254.56,-1420.931,-2.9097834,9.473373e-08,0.8872994,0.88960516,0.33061123,0.33694717,0.8906601,0.33186343,194.68623,311.797,311.797,144.19241,-194.00832,0.0,137.67831,230.92995,1.0,1.0,0.8761584,2.0348463,1.6069553,1.0,-81.23363,-113.4526,-162.40129,-149.39569,6.207922e-11,2.1153001e-12,1.2494482,1.2494482,2.0348463,0.38770667,1.4027278,1.4027278,1.4401246,1.6069553,2.0348463,0.7853982,0.40272787,0.0,7.0,1.0461924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4905,0.9,0.0,90255.16,-1418.147,-2.9097834,9.473373e-08,0.88783,0.89041203,0.3289058,0.33633637,0.8913745,0.3302189,186.11116,306.2987,306.2987,144.19241,-187.76295,0.0,137.67831,230.92995,1.0,1.0,0.87706226,2.254758,1.8331678,1.0,-40.67385,-145.4373,-101.215,-205.08372,6.7292914e-11,2.1153001e-12,1.4693596,1.4693596,2.254758,0.3871195,1.402643,1.402643,1.4400997,1.8331678,2.254758,0.7853982,0.402643,0.0,7.0,1.0466925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.491,0.9,0.0,90255.97,-1415.6326,-2.9097834,9.473373e-08,0.88835055,0.89145935,0.3271745,0.33564478,0.8921074,0.32855815,168.68271,286.3353,286.3353,144.19241,-172.58582,0.0,137.67831,230.92995,1.0,1.0,0.8782069,2.4746692,2.0593753,1.0,1.8449931,-170.52771,-35.21103,-251.12425,7.185758e-11,2.1153001e-12,1.6892711,1.6892711,2.4746692,0.38645047,1.4025517,1.4025517,1.4400609,2.0593753,2.4746692,0.7853982,0.40255162,0.0,7.0,1.0471925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4915,0.9,0.0,90257.055,-1413.3406,-2.9097834,9.473373e-08,0.8888671,0.8927247,0.32541656,0.33481693,0.8928545,0.3268764,143.22789,252.85344,252.85344,144.19241,-149.19714,0.0,137.67831,230.92995,1.0,1.0,0.87957,2.6945808,2.2855756,1.0,44.309444,-187.53732,32.484318,-285.33777,7.4059904e-11,2.1153001e-12,1.9091825,1.9091825,2.6945808,0.38564423,1.402455,1.402455,1.4400086,2.2855756,2.6945808,0.7853982,0.40245494,0.0,7.0,1.0476924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.492,0.9,0.0,90258.45,-1411.2129,-2.9097834,9.473373e-08,0.8893856,0.8941744,0.32363242,0.3338049,0.89361066,0.32516986,110.95373,207.44057,207.44057,144.19241,-118.70612,0.0,137.67831,230.92995,1.0,1.0,0.8811181,2.9144924,2.5117667,1.0,84.70936,-195.66309,98.66534,-306.1059,7.379779e-11,2.1153001e-12,2.1290941,2.1290941,2.9144924,0.38465318,1.4023541,1.4023541,1.4399432,2.5117667,2.9144924,0.7853982,0.4023541,0.0,7.0,1.0481925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4925,0.9,0.0,90260.2,-1409.1841,-2.9097834,9.473373e-08,0.88991183,0.89576566,0.3218237,0.3325707,0.8943702,0.32343596,73.389755,152.2488,152.2488,144.19241,-82.55792,0.0,137.67831,230.92995,1.0,1.0,0.8828087,3.1344037,2.7379465,1.0,121.13332,-194.52307,160.1992,-312.448,7.1839895e-11,2.1153001e-12,2.3490055,2.3490055,3.1344037,0.3834395,1.4022502,1.4022502,1.439865,2.7379465,3.1344037,0.7853982,0.4022501,0.0,7.0,1.0486925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.493,0.9,0.0,90262.3,-1407.1848,-2.9097834,9.473373e-08,0.89045095,0.8974489,0.31999302,0.331088,0.89512706,0.32167342,32.315063,89.89251,89.89251,144.19241,-42.464783,0.0,137.67831,230.92995,1.0,1.0,0.8845921,3.3543153,2.964113,1.0,151.85916,-184.17422,214.17459,-304.0671,6.7515875e-11,2.1153001e-12,2.568917,2.568917,3.3543153,0.38197723,1.402144,1.402144,1.4397744,2.964113,3.3543153,0.7853982,0.40214393,0.0,7.0,1.0491924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4935,0.9,0.0,90264.73,-1405.1451,-2.9097834,9.473373e-08,0.8910072,0.8991701,0.31814408,0.32934347,0.8958753,0.31988227,-10.326154,23.323877,23.323877,144.19241,-0.32466385,0.0,137.67831,230.92995,1.0,1.0,0.88641465,3.5742266,3.1902642,1.0,175.43532,-165.10916,258.03943,-281.3633,5.955489e-11,2.1153001e-12,2.7888286,2.7888286,3.5742266,0.3802532,1.4020364,1.4020364,1.4396718,3.1902642,3.5742266,0.7853982,0.4020364,0.0,7.0,1.0496924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.494,0.9,0.0,90267.46,-1402.998,-2.9097834,9.473373e-08,0.8915838,0.9008739,0.3162812,0.32733712,0.89660925,0.31806394,-52.516808,-44.30724,-44.30724,144.19241,41.868767,0.0,137.67831,230.92995,1.0,1.0,0.8882209,3.7941382,3.4163985,1.0,190.74915,-138.23233,289.7215,-245.41425,5.0131604e-11,2.1153001e-12,3.00874,3.00874,3.7941382,0.3782677,1.4019283,1.4019283,1.4395573,3.4163985,3.7941382,0.7853982,0.4019283,0.0,7.0,1.0501925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4945,0.9,0.0,90270.47,-1400.6829,-2.9097834,9.473373e-08,0.89218295,0.9025062,0.31440938,0.32508233,0.8973239,0.31622106,-92.26227,-109.80252,-109.80252,144.19241,82.12046,0.0,137.67831,230.92995,1.0,1.0,0.8899568,4.0140495,3.642514,1.0,197.07907,-104.81681,307.72568,-197.92314,4.0837837e-11,2.1153001e-12,3.2286515,3.2286515,4.0140495,0.3760343,1.4018203,1.4018203,1.4394314,3.642514,4.0140495,0.7853982,0.4018203,0.0,7.0,1.0506924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.495,0.9,0.0,90273.69,-1398.1484,-2.9097834,9.473373e-08,0.89280546,0.90401703,0.3125337,0.32260486,0.898015,0.31435737,-127.68445,-170.06636,-170.06636,144.19241,118.52815,0.0,137.67831,230.92995,1.0,1.0,0.8915721,4.233961,3.8686087,1.0,194.12825,-66.44381,311.20413,-141.13777,3.2315053e-11,2.1153001e-12,3.448563,3.448563,4.233961,0.37357888,1.401713,1.401713,1.4392945,3.8686087,4.233961,0.7853982,0.401713,0.0,7.0,1.0511924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4955,0.9,0.0,90277.04,-1395.3551,-2.9097834,9.473373e-08,0.8934508,0.905363,0.31065953,0.31994143,0.89867944,0.31247756,-157.11023,-222.25177,-222.25177,144.19241,149.37196,0.0,137.67831,230.92995,1.0,1.0,0.8930235,4.4538727,4.0946813,1.0,182.03809,-24.927856,299.99557,-77.7438,2.3732731e-11,2.1153001e-12,3.6684744,3.6684744,4.4538727,0.37093836,1.401607,1.401607,1.4391468,4.0946813,4.4538727,0.7853982,0.40160704,0.0,7.0,1.0516925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.496,0.9,0.0,90280.47,-1392.2772,-2.9097834,9.473373e-08,0.8941173,0.9065095,0.3087918,0.3171378,0.89931524,0.31058696,-179.1501,-263.89447,-263.89447,144.19241,173.19527,0.0,137.67831,230.92995,1.0,1.0,0.894276,4.6737843,4.3207297,1.0,161.38124,17.768866,274.6322,-10.737717,1.7228604e-11,2.1153001e-12,3.888386,3.888386,4.6737843,0.36815852,1.4015028,1.4015028,1.4389886,4.3207297,4.6737843,0.7853982,0.4015028,0.0,7.0,1.0521924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4965,0.9,0.0,90283.88,-1388.9037,-2.9097834,9.473373e-08,0.8948021,0.90743214,0.3069351,0.31424627,0.8999217,0.30869123,-192.76337,-293.02863,-293.02863,144.19241,188.8731,0.0,137.67831,230.92995,1.0,1.0,0.8953053,4.893696,4.5467525,1.0,133.13438,59.628983,236.31407,56.714546,1.17097105e-11,2.1153001e-12,4.1082973,4.1082973,4.893696,0.36529168,1.4014008,1.4014008,1.4388202,4.5467525,4.893696,0.7853982,0.40140074,0.0,7.0,1.0526924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.497,0.9,0.0,90287.22,-1385.2388,-2.9097834,9.473373e-08,0.8955013,0.9081182,0.3050934,0.311323,0.90049946,0.30679625,-197.30698,-308.27905,-308.27905,144.19241,195.66495,0.0,137.67831,230.92995,1.0,1.0,0.8960981,5.113607,4.772748,1.0,98.632126,98.67486,186.85226,121.42677,3.935235e-12,2.1153001e-12,4.328209,4.328209,5.113607,0.3623939,1.4013013,1.4013013,1.4386421,4.772748,5.113607,0.7853982,0.40130126,0.0,7.0,1.0531924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4975,0.9,0.0,90290.4,-1381.3013,-2.9097834,9.473373e-08,0.89621025,0.9085666,0.30326974,0.308425,0.9010505,0.30490762,-192.56578,-308.92584,-308.92584,136.21022,193.24959,0.0,137.67831,215.4137,1.0,1.0,0.8966534,5.3335185,4.9987144,1.0,59.504147,133.06163,128.5834,180.34242,-5.763243e-12,2.1153001e-12,4.5481205,4.5481205,5.3335185,0.3595222,1.4012046,1.4012046,1.4384545,4.9987144,5.3335185,0.7853982,0.40120462,0.0,7.0,1.0536925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.498,0.9,0.0,90293.36,-1377.1243,-2.9097834,9.473373e-08,0.8969238,0.90878856,0.3014662,0.30560747,0.9015778,0.30303046,-178.76262,-294.93808,-294.93808,136.21022,181.74013,0.0,137.67831,215.4137,1.0,1.0,0.896982,5.55343,5.2246513,1.0,17.59859,161.16403,64.259636,230.67845,-1.535723e-11,2.1153001e-12,4.768032,4.768032,5.55343,0.35673153,1.4011111,1.4011111,1.4382577,5.2246513,5.55343,0.7853982,0.40111113,0.0,7.0,1.0541924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4985,0.9,0.0,90296.05,-1372.7522,-2.9097834,9.473373e-08,0.8976362,0.90880626,0.29968384,0.30292073,0.9020853,0.30116922,-156.54813,-266.97546,-266.97546,136.21022,161.67892,0.0,137.67831,215.4137,1.0,1.0,0.89710593,5.7733417,5.4505563,1.0,-25.104872,181.653,-3.0808728,270.05634,-2.3911442e-11,2.1153001e-12,4.987943,4.987943,5.7733417,0.3540721,1.401021,1.401021,1.438052,5.4505563,5.7733417,0.7853982,0.40102094,0.0,7.0,1.0546924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.499,0.9,0.0,90298.43,-1368.2394,-2.9097834,9.473373e-08,0.89834195,0.9086519,0.29792255,0.30040798,0.90257794,0.29932737,-126.97024,-226.35745,-226.35745,136.21022,134.01224,0.0,137.67831,215.4137,1.0,1.0,0.8970571,5.993253,5.6764283,1.0,-66.58821,193.55844,-70.256836,296.6143,-3.1763054e-11,2.1153001e-12,5.2078547,5.2078547,5.993253,0.35158685,1.4009343,1.4009343,1.4378377,5.6764283,5.993253,0.7853982,0.4009343,0.0,7.0,1.0551925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.4995,0.9,0.0,90300.484,-1363.6469,-2.9097834,9.473373e-08,0.89903563,0.9083657,0.29618117,0.29810303,0.9030609,0.2975073,-91.42516,-175.00143,-175.00143,136.21022,100.04593,0.0,137.67831,215.4137,1.0,1.0,0.89687574,6.2131643,5.902266,1.0,-104.89014,196.31529,-134.09369,309.09512,-3.9165986e-11,2.1153001e-12,5.4277663,5.4277663,6.2131643,0.34930938,1.4008514,1.4008514,1.4376152,5.902266,6.2131643,0.7853982,0.40085134,0.0,7.0,1.0556924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.5,0.9,0.0,90302.195,-1359.0396,-2.9097834,9.473373e-08,0.8997124,0.90799403,0.29445753,0.29602876,0.9035397,0.29571015,-51.591835,-115.33292,-115.33292,136.21022,61.384167,0.0,137.67831,215.4137,1.0,1.0,0.89660794,0.14989072,6.128068,1.0,-138.19873,189.79056,-191.57327,306.9062,-4.7631905e-11,2.1153001e-12,5.647678,5.647678,0.14989072,0.3472624,1.4007721,1.4007721,1.4373845,6.128068,6.433076,0.7853982,0.4007721,0.0,7.0,1.0561924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.5005,0.9,0.0,90303.586,-1354.4825,-2.9097834,9.473373e-08,0.90036803,0.90758693,0.29274848,0.2941961,0.90401995,0.29393587,-9.352871,-50.171375,-50.171375,136.21022,19.853985,0.0,137.67831,215.4137,1.0,1.0,0.8963036,0.3698022,0.0706479,1.0,-164.93718,174.29005,-239.97641,290.1478,-5.7732034e-11,2.1153001e-12,5.8675895,5.8675895,0.3698022,0.3454565,1.4006966,1.4006966,1.4371462,0.0706479,6.6529875,0.7853982,0.4006967,0.0,7.0,1.0566925,0.9120141,0.0,0.05,0.0,1.0,1.0
2.501,0.9,0.0,90304.67,-1350.0382,-2.9097834,9.473373e-08,0.90099937,0.9071952,0.29105023,0.29260364,0.90450674,0.2921832,33.29424,17.402473,17.402473,136.21022,-22.580898,0.0,137.67831,215.4137,1.0,1.0,0.8960136,0.5897137,0.29637513,1.0,-183.83868,150.54445,-277.01175,259.60928,-6.756146e-11,2.1153001e-12,6.087501,6.087501,0.5897137,0.34389007,1.4006251,1.4006251,1.4369004,0.29637513,6.872899,0.7853982,0.40062514,0.0,7.0,1.0571924,0.9120141,0.0,0.05,0.0,1.0,1.0
2.5015,0.9,0.0,90305.49,-1345.763,-2.9008062,2.3446411e-07,0.9016042,0.9068683,0.28935835,0.29123765,0.9050046,0.29044968,74.3316,84.192154,84.192154,136.21022,-63.91289,0.0,137.67831,215.4137,1.0,1.0,0.8957874,0.80962515,0.52206314,1.0,-194.00674,119.675156,-300.92456,216.7324,-7.7085165e-11,2.1153001e-12,0.024227014,0.024227014,0.80962515,0.34254935,1.4005574,1.4005574,1.4366473,0.52206314,0.80962515,0.7853982,0.40055746,0.0,7.0,1.0576924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.502,0.9,0.0,90306.1,-1341.7047,-2.9008062,2.3446411e-07,0.90218145,0.9066514,0.28766817,0.29007325,0.9055174,0.28873187,111.81652,147.03667,147.03667,136.21022,-102.18562,0.0,137.67831,215.4137,1.0,1.0,0.89567035,1.0295366,0.7477109,1.0,-194.95807,83.14154,-310.58038,163.54372,-8.463067e-11,2.1153001e-12,0.2441385,0.2441385,1.0295366,0.34140918,1.4004936,1.4004936,1.4363874,0.7477109,1.0295366,0.7853982,0.40049365,0.0,7.0,1.0581924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5025,0.9,0.0,90306.57,-1337.9005,-2.9008062,2.3446411e-07,0.90273136,0.9065836,0.2859749,0.28907558,0.90604794,0.28702554,143.97383,202.96036,202.96036,136.21022,-135.5868,0.0,137.67831,215.4137,1.0,1.0,0.89570147,1.2494482,0.9733173,1.0,-186.64587,42.672035,-305.51947,102.55911,-9.2865236e-11,2.1153001e-12,0.46405,0.46405,1.2494482,0.34043458,1.4004337,1.4004337,1.4361209,0.9733173,1.2494482,0.7853982,0.40043366,0.0,7.0,1.0586925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.503,0.9,0.0,90306.95,-1334.3749,-2.9008062,2.3446411e-07,0.90325534,0.9066957,0.2842739,0.28820175,0.9065978,0.28532586,169.28027,249.31425,249.31425,136.21022,-162.5344,0.0,137.67831,215.4137,1.0,1.0,0.8959117,1.4693596,1.1988813,1.0,-169.46251,0.18224667,-285.97916,36.664917,-1.0220969e-10,2.1153001e-12,0.68396145,0.68396145,1.4693596,0.33958265,1.4003774,1.4003774,1.4358479,1.1988813,1.4693596,0.7853982,0.40037742,0.0,7.0,1.0591924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5035,0.9,0.0,90307.33,-1331.1383,-2.9008062,2.3446411e-07,0.9037558,0.9070087,0.2825609,0.28740302,0.90716755,0.28362763,186.537,283.90207,283.90207,136.21022,-181.75189,0.0,137.67831,215.4137,1.0,1.0,0.8963224,1.6892711,1.424402,1.0,-144.22104,-42.31596,-252.88318,-31.018898,-1.0929261e-10,2.1153001e-12,0.90387297,0.90387297,1.6892711,0.3388046,1.400325,1.400325,1.4355688,1.424402,1.6892711,0.7853982,0.4003249,0.0,7.0,1.0596924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.504,0.9,0.0,90307.766,-1328.1879,-2.9008062,2.3446411e-07,0.9042361,0.9075331,0.2808323,0.28662747,0.90775645,0.28192562,194.92679,305.08484,305.08484,136.21022,-192.32913,0.0,137.67831,215.4137,1.0,1.0,0.8969443,1.9091825,1.6498784,1.0,-112.11674,-82.81004,-207.79805,-97.28679,-1.1167433e-10,2.1153001e-12,1.1237844,1.1237844,1.9091825,0.3380486,1.4002761,1.4002761,1.4352839,1.6498784,1.9091825,0.7853982,0.40027604,0.0,7.0,1.0601925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5045,0.9,0.0,90308.32,-1325.5066,-2.9008062,2.3446411e-07,0.9047005,0.9082684,0.27908513,0.28582263,0.9083627,0.28021485,194.0528,311.85895,311.85895,136.21022,-193.7656,0.0,137.67831,215.4137,1.0,1.0,0.89777684,2.1290941,1.8753095,1.0,-74.670334,-119.38247,-152.85901,-158.99994,-1.12140915e-10,2.1153001e-12,1.3436959,1.3436959,2.1290941,0.33726224,1.4002306,1.4002306,1.4349933,1.8753095,2.1290941,0.7853982,0.40023068,0.0,7.0,1.0606924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.505,0.9,0.0,90309.06,-1323.0648,-2.9008062,2.3446411e-07,0.9051537,0.909203,0.27731743,0.2849381,0.90898335,0.27849072,183.95752,303.90396,303.90396,136.21022,-185.9942,0.0,137.67831,215.4137,1.0,1.0,0.8988091,2.3490055,2.1006947,1.0,-33.65569,-150.30183,-90.668495,-213.23547,-1.10836305e-10,2.1153001e-12,1.5636075,1.5636075,2.3490055,0.3363952,1.4001887,1.4001887,1.4346973,2.1006947,2.3490055,0.7853982,0.40018874,0.0,7.0,1.0611924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5055,0.9,0.0,90310.04,-1320.8221,-2.9008062,2.3446411e-07,0.90560085,0.9103155,0.27552816,0.28392807,0.9096146,0.27674937,165.12051,281.59775,281.59775,136.21022,-169.38437,0.0,137.67831,215.4137,1.0,1.0,0.90001935,2.568917,2.3260329,1.0,8.98455,-174.10507,-24.172464,-257.42526,-1.1017507e-10,2.1153001e-12,1.7835189,1.7835189,2.568917,0.33540192,1.4001501,1.4001501,1.4343961,2.3260329,2.568917,0.7853982,0.40015012,0.0,7.0,1.0616925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.506,0.9,0.0,90311.28,-1318.7291,-2.9008062,2.3446411e-07,0.9060469,0.91157526,0.27371737,0.2827536,0.91025203,0.27498776,138.43549,245.99826,245.99826,136.21022,-144.72426,0.0,137.67831,215.4137,1.0,1.0,0.9013776,2.7888286,2.5513232,1.0,51.231316,-189.6668,43.479652,-289.4779,-1.1078245e-10,2.1153001e-12,2.0034304,2.0034304,2.7888286,0.3342436,1.4001147,1.4001147,1.4340903,2.5513232,2.7888286,0.7853982,0.40011466,0.0,7.0,1.0621924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5065,0.9,0.0,90312.81,-1316.73,-2.9008062,2.3446411e-07,0.9064969,0.9129445,0.27188602,0.28138462,0.9108908,0.27320388,105.16747,198.79308,198.79308,136.21022,-113.183075,0.0,137.67831,215.4137,1.0,1.0,0.9028461,3.00874,2.7765653,1.0,91.08498,-196.25244,109.08457,-307.87766,-1.1161624e-10,2.1153001e-12,2.223342,2.223342,3.00874,0.3328904,1.4000822,1.4000822,1.4337795,2.7765653,3.00874,0.7853982,0.40008226,0.0,7.0,1.0626924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.507,0.9,0.0,90314.64,-1314.7654,-2.9008062,2.3446411e-07,0.90695524,0.9143802,0.27003604,0.27980113,0.9115257,0.27139688,66.892654,142.21881,142.21881,136.21022,-76.25533,0.0,137.67831,215.4137,1.0,1.0,0.9043819,3.2286515,3.0017583,1.0,126.660095,-193.55275,169.53717,-311.75598,-1.13418136e-10,2.1153001e-12,2.4432533,2.4432533,3.2286515,0.3313225,1.4000528,1.4000528,1.4334644,3.0017583,3.2286515,0.7853982,0.40005282,0.0,7.0,1.0631924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5075,0.9,0.0,90316.75,-1312.776,-2.9008062,2.3446411e-07,0.9074258,0.9158363,0.2681703,0.27799428,0.9121519,0.26956698,25.42335,78.954704,78.954704,136.21022,-35.689766,0.0,137.67831,215.4137,1.0,1.0,0.90593904,3.448563,3.2269013,1.0,156.27464,-181.698,221.97762,-300.9323,-1.167094e-10,2.1153001e-12,2.6631649,2.6631649,3.448563,0.32953125,1.4000261,1.4000261,1.433145,3.2269013,3.448563,0.7853982,0.40002614,0.0,7.0,1.0636925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.508,0.9,0.0,90319.12,-1310.7045,-2.9008062,2.3446411e-07,0.90791154,0.917266,0.26629218,0.27596655,0.9127645,0.26771554,-17.277948,11.9952755,11.9952755,136.21022,6.5936723,0.0,137.67831,215.4137,1.0,1.0,0.9074708,3.6684744,3.451994,1.0,178.52934,-161.25139,263.9265,-275.92178,-1.2079636e-10,2.1153001e-12,2.8830764,2.8830764,3.6684744,0.3275194,1.4000021,1.4000021,1.4328218,3.451994,3.6684744,0.7853982,0.40000212,0.0,7.0,1.0641924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5085,0.9,0.0,90321.72,-1308.4993,-2.9008062,2.3446411e-07,0.9084146,0.9186244,0.26440573,0.2737315,0.91335946,0.265845,-59.191463,-55.49158,-55.49158,136.21022,48.59473,0.0,137.67831,215.4137,1.0,1.0,0.90893227,3.888386,3.6770356,1.0,192.37349,-133.18204,293.4019,-237.91031,-1.2425623e-10,2.1153001e-12,3.1029878,3.1029878,3.888386,0.32530057,1.3999805,1.3999805,1.4324946,3.6770356,3.888386,0.7853982,0.3999806,0.0,7.0,1.0646924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.509,0.9,0.0,90324.5,-1306.1163,-2.9008062,2.3446411e-07,0.90893584,0.91987056,0.26251522,0.27131313,0.9139334,0.2639586,-98.335556,-120.314514,-120.314514,136.21022,88.32741,0.0,137.67831,215.4137,1.0,1.0,0.9102824,4.1082973,3.9020255,1.0,197.15433,-98.81877,309.01236,-188.69785,-1.2518886e-10,2.1153001e-12,3.3228993,3.3228993,4.1082973,0.322899,1.3999615,1.3999615,1.432164,3.9020255,4.1082973,0.7853982,0.39996147,0.0,7.0,1.0651925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5095,0.9,0.0,90327.4,-1303.5219,-2.9008062,2.3446411e-07,0.90947527,0.9209695,0.260625,0.26874426,0.91448396,0.26206034,-132.86017,-179.40941,-179.40941,136.21022,123.91364,0.0,137.67831,215.4137,1.0,1.0,0.911486,4.328209,4.126963,1.0,192.64735,-59.78719,310.0223,-130.6129,-1.2671118e-10,2.1153001e-12,3.5428107,3.5428107,4.328209,0.32034755,1.3999445,1.3999445,1.4318299,4.126963,4.328209,0.7853982,0.39994454,0.0,7.0,1.0656924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.51,0.9,0.0,90330.36,-1300.6932,-2.9008062,2.3446411e-07,0.9100316,0.92189395,0.25873944,0.2660649,0.9150096,0.26015475,-161.13394,-229.98389,-229.98389,136.21022,153.67177,0.0,137.67831,215.4137,1.0,1.0,0.912516,4.5481205,4.351848,1.0,179.06674,-17.9328,296.38608,-66.4022,-1.275058e-10,2.1153001e-12,3.7627223,3.7627223,4.5481205,0.31768632,1.3999298,1.3999298,1.4314928,4.351848,4.5481205,0.7853982,0.39992976,0.0,7.0,1.0661924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5105,0.9,0.0,90333.32,-1297.6207,-2.9008062,2.3446411e-07,0.91060287,0.9226259,0.2568624,0.26332027,0.9155101,0.25824663,-181.82097,-269.64868,-269.64868,136.21022,176.1957,0.0,137.67831,215.4137,1.0,1.0,0.913354,4.768032,4.5766797,1.0,157.05493,24.766035,268.74963,0.89903736,-1.2771119e-10,2.1153001e-12,3.9826338,3.9826338,4.768032,0.31496048,1.3999169,1.3999169,1.4311526,4.5766797,4.768032,0.7853982,0.39991692,0.0,7.0,1.0666925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.511,0.9,0.0,90336.21,-1294.307,-2.9008062,2.3446411e-07,0.9111859,0.92315686,0.25499737,0.26055807,0.91598624,0.25634074,-193.94357,-296.53018,-296.53018,136.21022,190.42097,0.0,137.67831,215.4137,1.0,1.0,0.9139912,4.987943,4.801458,1.0,127.652245,66.29133,228.41983,68.11034,-1.2810854e-10,2.1153001e-12,4.202545,4.202545,4.987943,0.3122178,1.3999059,1.3999059,1.4308097,4.801458,4.987943,0.7853982,0.39990592,0.0,7.0,1.0671924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5115,0.9,0.0,90338.98,-1290.7677,-2.9008062,2.3446411e-07,0.9117771,0.92348874,0.25314716,0.25782645,0.91643983,0.2544417,-196.92838,-309.35834,-309.35834,136.21022,195.67496,0.0,137.67831,215.4137,1.0,1.0,0.9144295,5.2078547,5.0261817,1.0,92.24789,104.68049,177.30255,132.0558,-1.280217e-10,2.1153001e-12,4.4224567,4.4224567,5.2078547,0.30950627,1.3998966,1.3998966,1.4304643,5.0261817,5.2078547,0.7853982,0.39989662,0.0,7.0,1.0676924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.512,0.9,0.0,90341.555,-1287.0298,-2.9008062,2.3446411e-07,0.91237193,0.9236331,0.2513137,0.25517136,0.91687363,0.25255367,-190.63332,-307.52667,-307.52667,136.21022,191.70845,0.0,137.67831,215.4137,1.0,1.0,0.91468024,5.4277663,5.250851,1.0,52.514507,138.1188,117.812965,189.7137,-1.2782914e-10,2.1153001e-12,4.6423683,4.6423683,5.4277663,0.30687177,1.3998889,1.3998889,1.4301164,5.250851,5.4277663,0.7853982,0.3998889,0.0,7.0,1.0681925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5125,0.9,0.0,90343.914,-1283.1304,-2.9008062,2.3446411e-07,0.912966,0.923611,0.2494981,0.25263417,0.9172913,0.25068015,-175.35445,-291.12064,-291.12064,136.21022,178.70758,0.0,137.67831,215.4137,1.0,1.0,0.91476417,5.647678,5.4754663,1.0,10.329508,165.02493,52.761738,238.3589,-1.2643189e-10,2.1153001e-12,4.86228,4.86228,5.647678,0.30435556,1.3998827,1.3998827,1.4297663,5.4754663,5.647678,0.7853982,0.39988264,0.0,7.0,1.0686924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.513,0.9,0.0,90346.016,-1279.1146,-2.9008062,2.3446411e-07,0.9135545,0.92345124,0.24770057,0.2502498,0.91769695,0.24882375,-151.81226,-260.91406,-260.91406,136.21022,157.28525,0.0,137.67831,215.4137,1.0,1.0,0.9147099,5.8675895,5.7000256,1.0,-32.313366,184.12561,-14.777266,275.69135,-1.2497844e-10,2.1153001e-12,5.082191,5.082191,5.8675895,0.30199236,1.3998778,1.3998778,1.4294143,5.7000256,5.8675895,0.7853982,0.39987773,0.0,7.0,1.0691924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5135,0.9,0.0,90347.84,-1275.0338,-2.9008062,2.3446411e-07,0.91413295,0.9231893,0.24592035,0.24804506,0.9180951,0.24698626,-121.11795,-218.33281,-218.33281,136.21022,128.45242,0.0,137.67831,215.4137,1.0,1.0,0.914553,6.087501,5.92453,1.0,-73.397995,194.51595,-81.611824,299.94464,-1.2288487e-10,2.1153001e-12,5.3021026,5.3021026,6.087501,0.29980874,1.3998741,1.3998741,1.4290605,5.92453,6.087501,0.7853982,0.39987406,0.0,7.0,1.0696924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.514,0.9,0.0,90349.38,-1270.9419,-2.9008062,2.3446411e-07,0.9146972,0.9228651,0.24415578,0.24603708,0.9184906,0.24516834,-84.72129,-165.38802,-165.38802,136.21022,93.570816,0.0,137.67831,215.4137,1.0,1.0,0.914333,0.024227014,6.148978,1.0,-110.98107,195.70236,-144.58186,309.96988,-1.2161522e-10,2.1153001e-12,5.522014,5.522014,0.024227014,0.29782173,1.3998715,1.3998715,1.4287049,6.148978,6.307412,0.7853982,0.3998715,0.0,7.0,1.0701925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5145,0.9,0.0,90350.66,-1266.8937,-2.9008062,2.3446411e-07,0.91524345,0.9225211,0.24240445,0.24423291,0.91888785,0.24336968,-44.342403,-104.58154,-104.58154,136.21022,54.288742,0.0,137.67831,215.4137,1.0,1.0,0.91409236,0.2441385,0.09018545,1.0,-143.284,187.62639,-200.70876,305.29028,-1.206294e-10,2.1153001e-12,5.7419257,5.7419257,0.2441385,0.2960381,1.3998699,1.3998699,1.4283478,0.09018545,6.5273237,0.7853982,0.39986995,0.0,7.0,1.0706924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.515,0.9,0.0,90351.67,-1262.9414,-2.9008062,2.3446411e-07,0.9157689,0.92220014,0.24066326,0.24262907,0.91929126,0.24158892,-1.8906281,-38.788166,-38.788166,136.21022,12.463485,0.0,137.67831,215.4137,1.0,1.0,0.91387385,0.46405,0.31452173,1.0,-168.77716,170.66779,-247.33618,286.12436,-1.192604e-10,2.1153001e-12,5.9618373,5.9618373,0.46405,0.29445425,1.3998693,1.3998693,1.4279895,0.31452173,6.7472353,0.7853982,0.39986932,0.0,7.0,1.0711924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5155,0.9,0.0,90352.47,-1259.1324,-2.9008062,2.3446411e-07,0.9162717,0.921943,0.2389286,0.24121195,0.91970456,0.23982377,40.62567,28.8801,28.8801,136.21022,-29.926458,0.0,137.67831,215.4137,1.0,1.0,0.9137184,0.68396145,0.5388016,1.0,-186.25266,145.62698,-282.25613,253.37604,-1.1720004e-10,2.1153001e-12,6.1817484,6.1817484,0.68396145,0.29305643,1.3998696,1.3998696,1.42763,0.5388016,6.967147,0.7853982,0.39986953,0.0,7.0,1.0716925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.516,0.9,0.0,90353.09,-1255.507,-2.9008062,2.3446411e-07,0.91675055,0.9217868,0.23719658,0.2399586,0.9201307,0.23807114,81.19423,95.22114,95.22114,136.21022,-70.875015,0.0,137.67831,215.4137,1.0,1.0,0.91366297,0.90387297,0.763025,1.0,-194.88173,113.68751,-303.81384,208.59271,-1.1710279e-10,2.1153001e-12,0.1184748,0.1184748,0.90387297,0.2918215,1.3998705,1.3998705,1.4272695,0.763025,0.90387297,0.7853982,0.39987049,0.0,7.0,1.0721924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5165,0.9,0.0,90353.59,-1252.096,-2.9008062,2.3446411e-07,0.9172055,0.92176265,0.2354631,0.23883803,0.9205719,0.23632732,117.89433,157.09439,157.09439,136.21022,-108.443665,0.0,137.67831,215.4137,1.0,1.0,0.9137389,1.1237844,0.9871916,1.0,-194.25449,76.36016,-310.98666,153.89227,-1.1889477e-10,2.1153001e-12,0.33838627,0.33838627,1.1237844,0.29071847,1.3998721,1.3998721,1.426908,0.9871916,1.1237844,0.7853982,0.3998721,0.0,7.0,1.0726924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.517,0.9,0.0,90354.03,-1248.9202,-2.9008062,2.3446411e-07,0.9176375,0.92189455,0.23372422,0.23781277,0.9210293,0.23458812,148.98799,211.56989,211.56989,132.99834,-140.85342,0.0,137.67831,213.17772,1.0,1.0,0.91397023,1.3436959,1.2113014,1.0,-184.39952,35.41153,-303.43304,91.86316,-1.2007793e-10,2.1153001e-12,0.55829775,0.55829775,1.3436959,0.28970966,1.3998742,1.3998742,1.426546,1.2113014,1.3436959,0.7853982,0.39987427,0.0,7.0,1.0731925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5175,0.9,0.0,90354.45,-1245.9884,-2.9008062,2.3446411e-07,0.91804844,0.9221979,0.23197621,0.2368409,0.9215031,0.23284915,173.00264,256.06732,256.06732,132.99834,-166.56944,0.0,137.67831,213.17772,1.0,1.0,0.91437274,1.5636075,1.4353544,1.0,-165.78287,-7.219774,-281.50912,25.4418,-1.1935254e-10,2.1153001e-12,0.77820927,0.77820927,1.5636075,0.2887533,1.399877,1.399877,1.4261833,1.4353544,1.5636075,0.7853982,0.39987695,0.0,7.0,1.0736924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.518,0.9,0.0,90354.94,-1243.2981,-2.9008062,2.3446411e-07,0.91844106,0.9226794,0.23021585,0.2358784,0.9219924,0.23110603,188.8011,288.47888,288.47888,132.99834,-184.37398,0.0,137.67831,213.17772,1.0,1.0,0.914953,1.7835189,1.6593503,1.0,-139.28593,-49.515167,-246.25227,-42.22662,-1.1738464e-10,2.1153001e-12,0.9981207,0.9981207,1.7835189,0.28780526,1.39988,1.39988,1.4258204,1.6593503,1.7835189,0.7853982,0.39988008,0.0,7.0,1.0741924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5185,0.9,0.0,90355.52,-1240.8348,-2.9008062,2.3446411e-07,0.9188187,0.9233361,0.22844045,0.23488112,0.9224955,0.22935459,195.63568,307.26932,307.26932,132.99834,-193.42424,0.0,137.67831,213.17772,1.0,1.0,0.9157085,2.0034304,1.8832891,1.0,-106.16372,-89.471954,-199.33185,-107.937485,-1.14798455e-10,2.1153001e-12,1.2180322,1.2180322,2.0034304,0.28682154,1.3998835,1.3998835,1.425457,1.8832891,2.0034304,0.7853982,0.39988357,0.0,7.0,1.0746924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.519,0.9,0.0,90356.266,-1238.5739,-2.9008062,2.3446411e-07,0.9191853,0.92415607,0.22664809,0.23380724,0.92300963,0.22759108,193.1836,311.54904,311.54904,132.99834,-193.29247,0.0,137.67831,213.17772,1.0,1.0,0.9166273,2.223342,2.1071708,1.0,-67.98513,-125.19846,-142.97012,-168.57893,-1.12618345e-10,2.1153001e-12,1.4379437,1.4379437,2.223342,0.28576028,1.3998873,1.3998873,1.4250937,2.1071708,2.223342,0.7853982,0.39988738,0.0,7.0,1.0751925,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5195,0.9,0.0,90357.2,-1236.481,-2.9008062,2.3446411e-07,0.91954505,0.9251192,0.22483769,0.23261914,0.9235315,0.2258124,181.56227,301.11624,301.11624,132.99834,-183.98604,0.0,137.67831,213.17772,1.0,1.0,0.9176896,2.4432533,2.3309956,1.0,-26.55842,-155.00385,-79.83665,-221.2796,-1.09246084e-10,2.1153001e-12,1.6578552,1.6578552,2.4432533,0.28458416,1.3998914,1.3998914,1.4247302,2.3309956,2.4432533,0.7853982,0.39989144,0.0,7.0,1.0756924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.52,0.9,0.0,90358.37,-1234.5144,-2.9008062,2.3446411e-07,0.9199023,0.926198,0.22300898,0.23128554,0.9240572,0.22401622,161.32346,276.4663,276.4663,132.99834,-165.9471,0.0,137.67831,213.17772,1.0,1.0,0.91886806,2.6631649,2.554763,1.0,16.154743,-177.4782,-12.921372,-263.54495,-1.0637935e-10,2.1153001e-12,1.8777667,1.8777667,2.6631649,0.28326198,1.3998957,1.3998957,1.424367,2.554763,2.6631649,0.7853982,0.3998957,0.0,7.0,1.0761924,0.95067304,0.0,0.05,0.0,1.0,1.0
2.5205,0.9,0.0,90359.77,-1232.6272,-2.9060147,0.0,0.9202613,0.9273594,0.22116256,0.22978283,0.9245824,0.22220103,133.42688,238.768,238.768,132.99834,-140.03116,0.0,137.67831,213.17772,1.0,1.0,0.9201297,2.8830764,2.7784739,1.0,58.132423,-191.5593,54.60734,-293.37534,-1.04618716e-10,2.1153001e-12,2.0976782,2.0976782,2.8830764,0.28177023,1.3999001,1.3999001,1.424004,2.7784739,2.8830764,0.7853982,0.39990014,0.0,7.0,1.0766925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.521,0.9,0.0,90361.43,-1230.7695,-2.9060147,0.0,0.92062587,0.92856616,0.21929985,0.2280961,0.92510295,0.22036633,99.19438,189.80765,189.80765,132.99834,-107.4664,0.0,137.67831,213.17772,1.0,1.0,0.92143756,3.1029878,3.0021274,1.0,97.38828,-196.58267,119.55308,-309.36072,-1.04633344e-10,2.1153001e-12,2.3175898,2.3175898,3.1029878,0.2800943,1.3999047,1.3999047,1.4236413,3.0021274,3.1029878,0.7853982,0.39990467,0.0,7.0,1.0771924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5215,0.9,0.0,90363.336,-1228.891,-2.9060147,0.0,0.92099935,0.92977923,0.217423,0.22621997,0.9256145,0.21851252,60.24712,131.90407,131.90407,132.99834,-69.795135,0.0,137.67831,213.17772,1.0,1.0,0.9227525,3.3228993,3.225724,1.0,132.0656,-192.31271,178.84286,-310.74695,-1.03874645e-10,2.1153001e-12,2.537501,2.537501,3.3228993,0.27822888,1.3999093,1.3999093,1.4232792,3.225724,3.3228993,0.7853982,0.3999093,0.0,7.0,1.0776924,0.9927933,0.0,0.05,0.0,1.0,1.0
