Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.522,0.9,0.0,90365.45,-1226.9434,-2.9060147,0.0,0.9213845,0.93095934,0.2155348,0.2241587,0.9261132,0.21664096,18.42852,67.79835,67.79835,132.99834,-28.800592,0.0,137.67831,213.17772,1.0,1.0,0.92403543,3.5428107,3.4492638,1.0,160.525,-178.95352,229.67259,-297.47095,-1.0131976e-10,2.1153001e-12,2.7574127,2.7574127,3.5428107,0.2761784,1.399914,1.399914,1.4229177,3.4492638,3.5428107,0.7853982,0.39991397,0.0,7.0,1.0781925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5225,0.9,0.0,90367.766,-1224.883,-2.9060147,0.0,0.9217832,0.93206936,0.2136385,0.22192574,0.9265956,0.21475385,-24.282986,0.52382356,0.5238235,132.99834,13.57758,0.0,137.67831,213.17772,1.0,1.0,0.925249,3.7627223,3.672747,1.0,181.42177,-157.13878,269.63943,-270.16324,-9.473324e-11,2.1153001e-12,2.977324,2.977324,3.7627223,0.27395648,1.3999187,1.3999187,1.422557,3.672747,3.7627223,0.7853982,0.39991865,0.0,7.0,1.0786924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.523,0.9,0.0,90370.234,-1222.673,-2.9060147,0.0,0.9221966,0.9330758,0.21173766,0.21954307,0.92705905,0.21285409,-65.86753,-66.73754,-66.73754,132.99834,55.335083,0.0,137.67831,213.17772,1.0,1.0,0.92635995,3.9826338,3.8961735,1.0,193.76913,-127.9016,296.85507,-230.11754,-8.697128e-11,2.1153001e-12,3.1972356,3.1972356,3.9826338,0.2715852,1.3999233,1.3999233,1.4221971,3.8961735,3.9826338,0.7853982,0.39992332,0.0,7.0,1.0791924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5235,0.9,0.0,90372.805,-1220.2844,-2.9060147,0.0,0.9226248,0.93395084,0.20983598,0.21703991,0.9275017,0.21094514,-104.35915,-130.80556,-130.80556,132.99834,94.49762,0.0,137.67831,213.17772,1.0,1.0,0.92734015,4.202545,4.1195436,1.0,196.98454,-92.62538,310.0346,-179.22905,-8.0490774e-11,2.1153001e-12,3.4171472,3.4171472,4.202545,0.2690939,1.399928,1.399928,1.4218383,4.1195436,4.202545,0.7853982,0.39992794,0.0,7.0,1.0796925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.524,0.9,0.0,90375.43,-1217.6981,-2.9060147,0.0,0.92306703,0.9346733,0.2079371,0.21445124,0.9279225,0.20903088,-137.93852,-188.65192,-188.65192,132.99834,129.21402,0.0,137.67831,213.17772,1.0,1.0,0.9281685,4.4224567,4.3428574,1.0,190.91693,-52.978394,308.55667,-119.90476,-7.47545e-11,2.1153001e-12,3.6370585,3.6370585,4.4224567,0.26651758,1.3999325,1.3999325,1.4214804,4.3428574,4.4224567,0.7853982,0.39993247,0.0,7.0,1.0801924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5245,0.9,0.0,90378.055,-1214.9059,-2.9060147,0.0,0.92352176,0.93522996,0.2060445,0.21181583,0.9283214,0.20711534,-165.01862,-237.54297,-237.54297,132.99834,157.84343,0.0,137.67831,213.17772,1.0,1.0,0.92883146,4.6423683,4.566115,1.0,175.8536,-10.834988,292.49246,-54.949486,-6.908887e-11,2.1153001e-12,3.85697,3.85697,4.6423683,0.2638951,1.3999369,1.3999369,1.4211237,4.566115,4.6423683,0.7853982,0.39993694,0.0,7.0,1.0806924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.525,0.9,0.0,90380.62,-1211.9099,-2.9060147,0.0,0.92398643,0.93561596,0.2041612,0.2091743,0.9286993,0.20520253,-184.31943,-275.16846,-275.16846,132.99834,179.03267,0.0,137.67831,213.17772,1.0,1.0,0.9293241,4.86228,4.7893167,1.0,152.50664,31.812796,262.60193,12.566523,-6.431466e-11,2.1153001e-12,4.0768814,4.0768814,4.86228,0.261267,1.3999413,1.3999413,1.4207684,4.7893167,4.86228,0.7853982,0.39994133,0.0,7.0,1.0811924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5255,0.9,0.0,90383.08,-1208.723,-2.9060147,0.0,0.9244582,0.935835,0.20228973,0.20656712,0.92905796,0.20329623,-194.92833,-299.75037,-299.75037,132.99834,191.77989,0.0,137.67831,213.17772,1.0,1.0,0.92964983,5.082191,5.0124626,1.0,121.97922,72.94912,220.29802,79.45236,-5.7948923e-11,2.1153001e-12,4.296793,4.296793,5.082191,0.2586737,1.3999456,1.3999456,1.4204143,5.0124626,5.082191,0.7853982,0.3999456,0.0,7.0,1.0816925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.526,0.9,0.0,90385.38,-1205.368,-2.9060147,0.0,0.9249335,0.93589884,0.20043197,0.20403244,0.9293998,0.20139982,-196.34306,-310.12668,-310.12668,132.99834,195.48186,0.0,137.67831,213.17772,1.0,1.0,0.9298205,5.3021026,5.2355533,1.0,85.7137,110.629364,167.57976,142.54692,-5.092119e-11,2.1153001e-12,4.5167046,4.5167046,5.3021026,0.25615332,1.3999497,1.3999497,1.4200617,5.2355533,5.3021026,0.7853982,0.3999497,0.0,7.0,1.0821924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5265,0.9,0.0,90387.5,-1201.8761,-2.9060147,0.0,0.9254085,0.93582714,0.1985891,0.20160417,0.9297281,0.19951606,-188.49551,-305.80612,-305.80612,132.99834,189.96248,0.0,137.67831,213.17772,1.0,1.0,0.9298553,5.522014,5.4585886,1.0,45.423706,143.07181,106.93821,198.86789,-4.6674553e-11,2.1153001e-12,4.736616,4.736616,5.522014,0.2537396,1.3999537,1.3999537,1.4197108,5.4585886,5.522014,0.7853982,0.3999537,0.0,7.0,1.0826924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.527,0.9,0.0,90389.41,-1198.2854,-2.9060147,0.0,0.92587924,0.9356457,0.19676146,0.19931053,0.9300464,0.19764702,-171.75517,-286.99155,-286.99155,132.99834,175.48123,0.0,137.67831,213.17772,1.0,1.0,0.92978,5.7419257,5.6815686,1.0,3.0133996,168.74178,41.239113,245.75244,-4.4454565e-11,2.1153001e-12,4.9565277,4.9565277,5.7419257,0.2514606,1.3999575,1.3999575,1.4193614,5.6815686,5.7419257,0.7853982,0.3999575,0.0,7.0,1.0831925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5275,0.9,0.0,90391.08,-1194.6388,-2.9060147,0.0,0.92634195,0.93538547,0.19494867,0.19717233,0.9303586,0.19579397,-146.91187,-254.57076,-254.57076,132.99834,152.7212,0.0,137.67831,213.17772,1.0,1.0,0.9296254,5.9618373,5.9044943,1.0,-39.512264,186.42413,-26.412205,280.98294,-4.3403003e-11,2.1153001e-12,5.176439,5.176439,5.9618373,0.24933709,1.3999612,1.3999612,1.4190137,5.9044943,5.9618373,0.7853982,0.3999612,0.0,7.0,1.0836924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.528,0.9,0.0,90392.51,-1190.9819,-2.9060147,0.0,0.9267929,0.93508095,0.19314954,0.1952024,0.9306688,0.19395728,-115.138824,-210.07474,-210.07474,132.99834,122.757065,0.0,137.67831,213.17772,1.0,1.0,0.9294259,6.1817484,6.127365,1.0,-80.14217,195.281,-92.81723,302.89197,-4.3079786e-11,2.1153001e-12,5.3963504,5.3963504,6.1817484,0.24738167,1.3999647,1.3999647,1.4186679,6.127365,6.1817484,0.7853982,0.39996472,0.0,7.0,1.0841924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5285,0.9,0.0,90393.71,-1187.3612,-2.9060147,0.0,0.92722905,0.93476814,0.19136222,0.19340475,0.9309807,0.19213648,-77.93745,-155.60596,-155.60596,132.99834,87.00459,0.0,137.67831,213.17772,1.0,1.0,0.92921746,0.1184748,0.066996716,1.0,-116.9541,194.89154,-154.83528,310.44122,-4.1730938e-11,2.1153001e-12,5.616262,5.616262,0.1184748,0.2455982,1.399968,1.399968,1.418324,0.066996716,6.40166,0.7853982,0.39996806,0.0,7.0,1.0846925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.529,0.9,0.0,90394.7,-1183.8204,-2.9060147,0.0,0.9276477,0.934483,0.18958423,0.19177455,0.93129796,0.19033024,-37.066547,-93.73929,-93.73929,132.99834,47.153934,0.0,137.67831,213.17772,1.0,1.0,0.9290358,0.33838627,0.2897597,1.0,-148.2057,185.27225,-209.53204,303.27133,-4.1115233e-11,2.1153001e-12,5.8361735,5.8361735,0.33838627,0.24398178,1.3999712,1.3999712,1.417982,0.2897597,6.6215715,0.7853982,0.39997125,0.0,7.0,1.0851924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5295,0.9,0.0,90395.51,-1180.3997,-2.9060147,0.0,0.928047,0.9342592,0.18781267,0.19029863,0.9316235,0.18853647,5.540669,-27.40061,-27.40061,132.99834,5.089838,0.0,137.67831,213.17772,1.0,1.0,0.9289148,0.55829775,0.5124691,1.0,-172.41714,166.87648,-254.3185,281.71912,-3.9776456e-11,2.1153001e-12,6.056085,6.056085,0.55829775,0.24251895,1.3999742,1.3999742,1.417642,0.5124691,6.841483,0.7853982,0.3999743,0.0,7.0,1.0856924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.53,0.9,0.0,90396.16,-1177.1332,-2.9060147,0.0,0.92842597,0.9341269,0.18604429,0.18895595,0.93195987,0.18675244,47.868107,40.271492,40.271492,132.99834,-37.197475,0.0,137.67831,213.17772,1.0,1.0,0.92888457,0.77820927,0.7351253,1.0,-188.44147,140.57335,-287.07373,246.80223,-3.9009393e-11,2.1153001e-12,6.275996,6.275996,0.77820927,0.24118873,1.3999771,1.3999771,1.4173042,0.7351253,7.0613947,0.7853982,0.39997712,0.0,7.0,1.0861924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5305,0.9,0.0,90396.71,-1174.047,-2.9060147,0.0,0.92878425,0.93411106,0.18427567,0.18771912,0.9323086,0.18497492,87.9123,106.074234,106.074234,132.99834,-77.706604,0.0,137.67831,213.17772,1.0,1.0,0.9289701,0.9981207,0.95772856,1.0,-195.51907,107.606766,-306.24576,200.17154,-3.6502745e-11,2.1153001e-12,0.21272257,0.21272257,0.9981207,0.23996349,1.3999798,1.3999798,1.4169686,0.95772856,0.9981207,0.7853982,0.39997983,0.0,7.0,1.0866925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.531,0.9,0.0,90397.2,-1171.1587,-2.9060147,0.0,0.92912257,0.9342301,0.18250346,0.1865555,0.9326706,0.18320037,123.77747,166.89244,166.89244,132.99834,-114.51987,0.0,137.67831,213.17772,1.0,1.0,0.92919,1.2180322,1.1802794,1.0,-193.31407,69.536606,-310.92554,144.0331,-3.2580712e-11,2.1153001e-12,0.43263406,0.43263406,1.2180322,0.23881067,1.3999823,1.3999823,1.4166352,1.1802794,1.2180322,0.7853982,0.39998233,0.0,7.0,1.0871924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5315,0.9,0.0,90397.69,-1168.476,-2.9060147,0.0,0.92944217,0.9344952,0.18072443,0.18542923,0.9330457,0.18142511,153.7655,219.84634,219.84634,132.99834,-145.89433,0.0,137.67831,213.17772,1.0,1.0,0.92955554,1.4379437,1.4027779,1.0,-181.93039,28.16488,-300.89026,81.04393,-2.8071658e-11,2.1153001e-12,0.6525456,0.6525456,1.4379437,0.23769428,1.3999847,1.3999847,1.4163041,1.4027779,1.4379437,0.7853982,0.3999847,0.0,7.0,1.0876924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.532,0.9,0.0,90398.22,-1165.9967,-2.9060147,0.0,0.9297453,0.93490994,0.17893572,0.1843029,0.93343306,0.17964545,176.45667,262.42828,262.42828,132.99834,-170.34464,0.0,137.67831,213.17772,1.0,1.0,0.9300705,1.6578552,1.6252246,1.0,-161.90688,-14.549793,-276.61432,14.186046,-2.515564e-11,2.1153001e-12,0.872457,0.872457,1.6578552,0.23657699,1.3999869,1.3999869,1.4159753,1.6252246,1.6578552,0.7853982,0.3999869,0.0,7.0,1.0881925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5325,0.9,0.0,90398.836,-1163.7091,-2.9060147,0.0,0.93003464,0.9354699,0.17713495,0.18313949,0.9338309,0.177858,190.77698,292.6219,292.6219,132.99834,-186.71344,0.0,137.67831,213.17772,1.0,1.0,0.9307306,1.8777667,1.8476199,1.0,-134.19183,-56.58513,-239.24692,-53.374954,-2.0719747e-11,2.1153001e-12,1.0923685,1.0923685,1.8777667,0.23542185,1.399989,1.399989,1.415649,1.8476199,1.8777667,0.7853982,0.39998895,0.0,7.0,1.0886924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.533,0.9,0.0,90399.586,-1161.5923,-2.9060147,0.0,0.93031335,0.93616337,0.17532031,0.18190439,0.934237,0.17605974,196.04916,308.9977,308.9977,132.99834,-194.22643,0.0,137.67831,213.17772,1.0,1.0,0.93152416,2.0976782,2.0699642,1.0,-100.09798,-95.95119,-190.5576,-118.44013,-1.492911e-11,2.1153001e-12,1.31228,1.31228,2.0976782,0.23419416,1.3999908,1.3999908,1.4153253,2.0699642,2.0976782,0.7853982,0.39999086,0.0,7.0,1.0891924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5335,0.9,0.0,90400.5,-1159.6176,-2.9060147,0.0,0.93058497,0.93697155,0.17349067,0.18056682,0.9346482,0.17424819,192.02477,310.78122,310.78122,132.99834,-192.52892,0.0,137.67831,213.17772,1.0,1.0,0.9324327,2.3175898,2.2922575,1.0,-61.239975,-130.78479,-132.85219,-177.92903,-9.207005e-12,2.1153001e-12,1.5321915,1.5321915,2.3175898,0.23286341,1.3999926,1.3999926,1.415004,2.2922575,2.3175898,0.7853982,0.3999926,0.0,7.0,1.0896925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.534,0.9,0.0,90401.6,-1157.75,-2.9060147,0.0,0.93085307,0.9378699,0.1716456,0.17910165,0.9350612,0.17242156,178.89566,297.8891,297.8891,132.99834,-181.70259,0.0,137.67831,213.17772,1.0,1.0,0.9334318,2.537501,2.5145009,1.0,-19.457823,-159.43784,-68.863304,-229.0258,-2.4758416e-12,2.1153001e-12,1.752103,1.752103,2.537501,0.23140451,1.3999943,1.3999943,1.4146854,2.5145009,2.537501,0.7853982,0.3999942,0.0,7.0,1.0901924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5345,0.9,0.0,90402.914,-1155.9498,-2.9060147,0.0,0.93112123,0.93882966,0.16978541,0.1774905,0.93547237,0.17057882,157.28484,270.93326,270.93326,132.99834,-162.26137,0.0,137.67831,213.17772,1.0,1.0,0.9344928,2.7574127,2.7366943,1.0,23.270552,-180.55539,-1.6205786,-269.31268,2.2201648e-12,2.1153001e-12,1.9720144,1.9720144,2.7574127,0.22979924,1.3999957,1.3999957,1.4143693,2.7366943,2.7574127,0.7853982,0.39999568,0.0,7.0,1.0906924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.535,0.9,0.0,90404.43,-1154.1754,-2.9060147,0.0,0.9313928,0.9398188,0.16791111,0.1757225,0.93587804,0.16871971,128.2165,231.19124,231.19124,132.99834,-135.1268,0.0,137.67831,213.17772,1.0,1.0,0.9355839,2.977324,2.9588385,1.0,64.92307,-193.13959,65.69311,-296.88434,5.0532816e-12,2.1153001e-12,2.191926,2.191926,2.977324,0.22803684,1.399997,1.399997,1.4140561,2.9588385,2.977324,0.7853982,0.39999703,0.0,7.0,1.0911925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5355,0.9,0.0,90406.15,-1152.384,-2.9060147,0.0,0.9316707,0.9408042,0.16602436,0.1737948,0.93627465,0.16684479,93.06743,180.54544,180.54544,132.99834,-101.5842,0.0,137.67831,213.17772,1.0,1.0,0.9366719,3.1972356,3.1809335,1.0,103.52929,-196.59673,129.8925,-310.43796,7.065888e-12,2.1153001e-12,2.4118373,2.4118373,3.1972356,0.22611465,1.3999982,1.3999982,1.4137455,3.1809335,3.1972356,0.7853982,0.39999825,0.0,7.0,1.0916924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.536,0.9,0.0,90408.055,-1150.5354,-2.9060147,0.0,0.93195736,0.9417531,0.16412735,0.17171274,0.93665904,0.16495535,53.501465,121.393585,121.393585,145.03665,-63.221554,0.0,137.67831,231.81065,1.0,1.0,0.93772405,3.4171472,3.4029799,1.0,137.26353,-190.765,187.94078,-309.33435,5.4630263e-12,2.1153001e-12,2.631749,2.631749,3.4171472,0.22403808,1.3999994,1.3999994,1.4134377,3.4029799,3.4171472,0.7853982,0.39999935,0.0,7.0,1.0921924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5365,0.9,0.0,90410.125,-1148.5925,-2.9060147,0.0,0.93225455,0.94263464,0.16222273,0.16948932,0.9370284,0.16305342,11.390737,56.534874,56.534874,145.03665,-21.854208,0.0,137.67831,231.81065,1.0,1.0,0.9387098,3.6370585,3.6249783,1.0,164.53117,-175.9219,237.09308,-293.62796,5.2336884e-13,2.1153001e-12,2.8516605,2.8516605,3.6370585,0.2218203,1.4000003,1.4000003,1.4131328,3.6249783,3.6370585,0.7853982,0.40000033,0.0,7.0,1.0926924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.537,0.9,0.0,90412.32,-1146.524,-2.9060147,0.0,0.93256336,0.94342196,0.16031344,0.1671445,0.9373806,0.16114156,-31.272963,-10.962564,-10.962564,145.03665,20.561035,0.0,137.67831,231.81065,1.0,1.0,0.93960184,3.85697,3.8469288,1.0,184.0437,-152.77074,275.02612,-264.06354,-2.8977014e-12,2.1153001e-12,3.0715718,3.0715718,3.85697,0.21948132,1.4000012,1.4000012,1.4128307,3.8469288,3.85697,0.7853982,0.40000123,0.0,7.0,1.0931925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5375,0.9,0.0,90414.61,-1144.3058,-2.9060147,0.0,0.9328841,0.9440927,0.15840262,0.1647041,0.9377142,0.15922278,-72.47227,-77.906815,-77.906815,145.03665,62.018414,0.0,137.67831,231.81065,1.0,1.0,0.94037795,4.0768814,4.0688324,1.0,194.87947,-122.4072,299.94763,-222.04082,-5.596649e-12,2.1153001e-12,3.2914834,3.2914834,4.0768814,0.2170471,1.400002,1.400002,1.4125315,4.0688324,4.0768814,0.7853982,0.400002,0.0,7.0,1.0936924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.538,0.9,0.0,90416.94,-1141.9216,-2.9060147,0.0,0.9332162,0.9446306,0.15649337,0.16219847,0.93802863,0.15730037,-110.25947,-141.13297,-141.13297,145.03665,100.55789,0.0,137.94914,231.81065,1.0,1.0,0.9410219,4.296793,4.290689,1.0,196.52695,-86.26749,310.6808,-169.5478,-7.762384e-12,2.1153001e-12,3.511395,3.511395,4.296793,0.21454804,1.4000027,1.4000027,1.4122353,4.290689,4.296793,0.7853982,0.4000027,0.0,7.0,1.0941924,0.9927933,0.0,0.05,0.0,1.0,1.0
2.5385,0.9,0.0,90419.266,-1139.3643,-2.9060147,0.0,0.9335586,0.94502646,0.15458865,0.15966089,0.9383239,0.15537775,-142.84831,-197.65245,-197.65245,145.03665,134.3576,0.0,137.94914,231.81065,1.0,1.0,0.9415242,4.5167046,4.5124993,1.0,188.9087,-46.060383,306.7192,-109.066765,-1.0852794e-11,2.1153001e-12,3.7313063,3.7313063,4.5167046,0.21201737,1.4000033,1.4000033,1.411942,4.5124993,4.5167046,0.7853982,0.40000328,0.0,7.0,1.0946925,0.9927933,0.0,0.05,0.0,1.0,1.0
2.539,0.9,0.0,90421.55,-1136.6357,-2.9060147,0.0,0.93390936,0.94527787,0.15269119,0.15712571,0.938601,0.15345825,-168.69827,-244.79395,-244.79395,145.03665,161.81975,0.0,137.94914,231.81065,1.0,1.0,0.9418823,4.736616,4.734264,1.0,172.38492,-3.6866457,288.25092,-43.456978,-1.3250942e-11,2.1153001e-12,3.951218,3.951218,4.736616,0.20948954,1.4000038,1.4000038,1.4116517,4.734264,4.736616,0.7853982,0.40000382,0.0,7.0,1.0951924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5395,0.9,0.0,90423.734,-1133.7467,-2.905828,2.550722e-08,0.9342661,0.9453896,0.15080321,0.15462685,0.93886155,0.15154499,-186.58708,-280.32938,-280.32938,145.03665,181.64592,0.0,137.94914,231.81065,1.0,1.0,0.942101,4.9565277,4.955983,1.0,147.73642,38.850662,256.14908,24.180286,-1.3783683e-11,2.1153001e-12,4.171129,4.171129,4.9565277,0.20699835,1.4000043,1.4000043,1.4113644,4.955983,4.9565277,0.7853982,0.40000427,0.0,7.0,1.0956924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.54,0.9,0.0,90425.8,-1130.7162,-2.905828,2.550722e-08,0.9346259,0.94537365,0.14892651,0.1521958,0.9391078,0.14964066,-195.66846,-302.57886,-302.57886,145.03665,192.89832,0.0,137.94914,231.81065,1.0,1.0,0.94219184,5.176439,5.1776576,1.0,116.12785,79.54061,211.93085,90.64799,-1.3665225e-11,2.1153001e-12,4.391041,4.391041,5.176439,0.2045753,1.4000046,1.4000046,1.4110802,5.1776576,5.176439,0.7853982,0.40000463,0.0,7.0,1.0961925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5405,0.9,0.0,90427.695,-1127.5706,-2.905828,2.550722e-08,0.93498576,0.94524777,0.14706223,0.14986037,0.93934256,0.1477475,-195.51212,-310.49002,-310.49002,145.03665,195.0441,0.0,137.94914,231.81065,1.0,1.0,0.94217265,5.3963504,5.399287,1.0,79.05283,116.459274,157.68585,152.80415,-1.3623438e-11,2.1153001e-12,4.6109524,4.6109524,5.3963504,0.20224807,1.400005,1.400005,1.4107991,5.399287,5.3963504,0.7853982,0.40000492,0.0,7.0,1.0966924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.541,0.9,0.0,90429.42,-1124.3418,-2.905828,2.550722e-08,0.9353422,0.94503504,0.14521088,0.147643,0.939569,0.1458671,-186.12411,-303.6878,-303.6878,145.03665,187.98062,0.0,137.94914,231.81065,1.0,1.0,0.94206625,5.616262,5.6208735,1.0,38.263596,147.86053,95.97772,207.71007,-1.3447952e-11,2.1153001e-12,4.830864,4.830864,5.616262,0.20003903,1.4000052,1.4000052,1.4105211,5.6208735,5.616262,0.7853982,0.4000052,0.0,7.0,1.0971924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5415,0.9,0.0,90430.945,-1121.0662,-2.905828,2.550722e-08,0.93569195,0.9447624,0.14337231,0.14556001,0.93979037,0.14400029,-167.94696,-282.49234,-282.49234,145.03665,172.04045,0.0,137.94914,231.81065,1.0,1.0,0.9418996,5.8361735,5.842416,1.0,-4.311639,172.25859,29.723265,252.76909,-1.3375861e-11,2.1153001e-12,5.050775,5.050775,5.8361735,0.19796427,1.4000053,1.4000053,1.4102464,5.842416,5.8361735,0.7853982,0.40000537,0.0,7.0,1.0976924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.542,0.9,0.0,90432.266,-1117.7821,-2.905828,2.550722e-08,0.93603206,0.9444595,0.1415457,0.1436205,0.94001013,0.14214726,-141.83875,-247.90425,-247.90425,145.03665,147.97598,0.0,137.94914,231.81065,1.0,1.0,0.94170207,6.056085,6.0639153,1.0,-46.659615,188.49837,-37.945114,285.84937,-1.6375432e-11,2.1153001e-12,5.2706866,5.2706866,6.056085,0.19603296,1.4000055,1.4000055,1.4099747,6.0639153,6.056085,0.7853982,0.4000055,0.0,7.0,1.0981925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5425,0.9,0.0,90433.39,-1114.5284,-2.905828,2.550722e-08,0.93635964,0.9441568,0.13972965,0.14182635,0.9402315,0.14030743,-109.03302,-201.55754,-201.55754,145.03665,116.92403,0.0,137.94914,231.81065,1.0,1.0,0.9415041,6.275996,0.0021873796,1.0,-86.77718,195.8102,-103.827255,305.3848,-1.9518179e-11,2.1153001e-12,5.490598,5.490598,6.275996,0.19424666,1.4000056,1.4000056,1.4097061,0.0021873796,6.275996,0.7853982,0.4000056,0.0,7.0,1.0986924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.543,0.9,0.0,90434.336,-1111.3425,-2.905828,2.550722e-08,0.9366725,0.94388425,0.13792221,0.14017187,0.9404574,0.13847953,-71.08058,-145.64296,-145.64296,145.03665,80.352325,0.0,137.94914,231.81065,1.0,1.0,0.9413357,0.21272257,0.22360267,1.0,-122.76606,193.84663,-164.8065,310.44946,-2.0589298e-11,2.1153001e-12,5.71051,5.71051,0.21272257,0.19259971,1.4000057,1.4000057,1.4094409,0.22360267,6.495908,0.7853982,0.40000564,0.0,7.0,1.0991924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5435,0.9,0.0,90435.13,-1108.258,-2.905828,2.550722e-08,0.9369688,0.94366974,0.13612103,0.13864446,0.9406903,0.13666168,-29.776335,-82.804596,-82.804596,145.03665,39.99033,0.0,137.94914,231.81065,1.0,1.0,0.9412247,0.43263406,0.44497654,1.0,-152.92274,182.69908,-217.99721,300.80182,-2.080196e-11,2.1153001e-12,5.9304214,5.9304214,0.43263406,0.19107932,1.4000057,1.4000057,1.4091787,0.44497654,6.7158194,0.7853982,0.40000567,0.0,7.0,1.0996925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.544,0.9,0.0,90435.8,-1105.3038,-2.905828,2.550722e-08,0.9372476,0.94353765,0.13432342,0.13722514,0.94093204,0.13485146,12.925608,-16.015013,-16.015013,145.03665,-2.252574,0.0,137.94914,231.81065,1.0,1.0,0.94119537,0.6525456,0.6663095,1.0,-175.81934,162.89374,-260.88144,276.89645,-2.1972724e-11,2.1153001e-12,6.1503325,6.1503325,0.6525456,0.18966638,1.4000056,1.4000056,1.4089198,0.6663095,6.935731,0.7853982,0.40000564,0.0,7.0,1.1001924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5445,0.9,0.0,90436.37,-1102.5021,-2.905828,2.550722e-08,0.9375084,0.9435077,0.13252653,0.13588965,0.9411839,0.1330461,55.004433,51.565323,51.565323,145.03665,-44.377438,0.0,137.94914,231.81065,1.0,1.0,0.94126767,0.872457,0.88760203,1.0,-190.3714,135.36696,-291.42844,239.86311,-2.3404754e-11,2.1153001e-12,0.087058865,0.087058865,0.872457,0.18833666,1.4000056,1.4000056,1.4086642,0.88760203,0.872457,0.7853982,0.40000558,0.0,7.0,1.1006924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.545,0.9,0.0,90436.9,-1099.8676,-2.905828,2.550722e-08,0.93775165,0.94359404,0.13072751,0.13460977,0.9414464,0.13124259,94.46842,116.73772,116.73772,145.03665,-84.39047,0.0,137.94914,231.81065,1.0,1.0,0.9414557,1.0923685,1.1088547,1.0,-195.88945,101.42103,-308.19116,191.45345,-2.6127817e-11,2.1153001e-12,0.30697036,0.30697036,1.0923685,0.1870618,1.4000055,1.4000055,1.4084119,1.1088547,1.0923685,0.7853982,0.4000055,0.0,7.0,1.1011925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5455,0.9,0.0,90437.414,-1097.4069,-2.905828,2.550722e-08,0.9379783,0.94380444,0.12892358,0.13335484,0.9417194,0.12943779,129.44943,176.41692,176.41692,145.03665,-120.39761,0.0,137.94914,231.81065,1.0,1.0,0.9417674,1.31228,1.3300679,1.0,-192.11191,62.662483,-310.37515,133.95825,-3.147187e-11,2.1153001e-12,0.5268818,0.5268818,1.31228,0.18581115,1.4000053,1.4000053,1.4081627,1.3300679,1.31228,0.7853982,0.4000054,0.0,7.0,1.1016924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.546,0.9,0.0,90437.97,-1095.1185,-2.905828,2.550722e-08,0.93819004,0.94414014,0.12711224,0.13209315,0.94200194,0.12762871,158.29155,227.77739,227.77739,145.03665,-150.69438,0.0,137.94914,231.81065,1.0,1.0,0.94220424,1.5321915,1.5512422,1.0,-179.21754,20.926004,-297.8764,70.09901,-3.5954486e-11,2.1153001e-12,0.7467933,0.7467933,1.5321915,0.18455301,1.4000052,1.4000052,1.4079168,1.5512422,1.5321915,0.7853982,0.40000525,0.0,7.0,1.1021924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5465,0.9,0.0,90438.59,-1092.9924,-2.905828,2.550722e-08,0.93838894,0.944596,0.12529135,0.13079382,0.9422924,0.12581253,179.62967,268.38754,268.38754,145.03665,-173.8468,0.0,137.94914,231.81065,1.0,1.0,0.94276094,1.752103,1.7723782,1.0,-157.81703,-21.812634,-271.2864,2.8988628,-3.8199076e-11,2.1153001e-12,0.9667048,0.9667048,1.752103,0.18325649,1.4000051,1.4000051,1.4076742,1.7723782,1.752103,0.7853982,0.40000513,0.0,7.0,1.1026925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.547,0.9,0.0,90439.336,-1091.0111,-2.905828,2.550722e-08,0.9385777,0.9451602,0.123459235,0.12942816,0.9425886,0.12398682,192.45427,296.32492,296.32492,145.03665,-188.75938,0.0,137.94914,231.81065,1.0,1.0,0.94342625,1.9720144,1.9934764,1.0,-128.92397,-63.530304,-231.86418,-64.460754,-4.0045963e-11,2.1153001e-12,1.1866163,1.1866163,1.9720144,0.18189296,1.400005,1.400005,1.4074349,1.9934764,1.9720144,0.7853982,0.40000495,0.0,7.0,1.1031924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5475,0.9,0.0,90440.21,-1089.1506,-2.905828,2.550722e-08,0.9387592,0.945816,0.12161476,0.12797117,0.942888,0.12214965,196.15918,310.26758,310.26758,145.03665,-194.72704,0.0,137.94914,231.81065,1.0,1.0,0.9441831,2.191926,2.2145371,1.0,-93.906685,-102.2525,-181.47656,-128.79103,-4.196271e-11,2.1153001e-12,1.4065278,1.4065278,2.191926,0.18043754,1.4000047,1.4000047,1.4071989,2.2145371,2.191926,0.7853982,0.4000048,0.0,7.0,1.1036924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.548,0.9,0.0,90441.24,-1087.3813,-2.905828,2.550722e-08,0.93893635,0.9465414,0.119757414,0.12640275,0.94318765,0.12029965,190.57024,309.5565,309.5565,145.03665,-191.46838,0.0,137.94914,231.81065,1.0,1.0,0.94500995,2.4118373,2.4355612,1.0,-54.423298,-136.14694,-122.509445,-187.04706,-4.1742148e-11,2.1153001e-12,1.6264392,1.6264392,2.4118373,0.1788702,1.4000046,1.4000046,1.4069661,2.4355612,2.4118373,0.7853982,0.40000463,0.0,7.0,1.1041924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5485,0.9,0.0,90442.445,-1085.6702,-2.905828,2.550722e-08,0.9391123,0.9473114,0.11788727,0.12470871,0.9434845,0.11843612,175.9533,294.22665,294.22665,145.03665,-179.13896,0.0,137.94914,231.81065,1.0,1.0,0.9458818,2.631749,2.656549,1.0,-12.342965,-163.61032,-57.754597,-236.47205,-4.0338583e-11,2.1153001e-12,1.8463508,1.8463508,2.631749,0.1771768,1.4000044,1.4000044,1.4067367,2.656549,2.631749,0.7853982,0.40000442,0.0,7.0,1.1046925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.549,0.9,0.0,90443.83,-1083.9816,-2.905828,2.550722e-08,0.9392898,0.94809854,0.116005026,0.12288131,0.94377536,0.116559006,153.00143,265.0051,265.0051,145.03665,-158.3236,0.0,137.94914,231.81065,1.0,1.0,0.94677126,2.8516605,2.8775008,1.0,30.342754,-183.3442,9.722869,-274.72797,-3.8764554e-11,2.1153001e-12,2.0662622,2.0662622,2.8516605,0.1753498,1.4000043,1.4000043,1.4065105,2.8775008,2.8516605,0.7853982,0.40000424,0.0,7.0,1.1051924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5495,0.9,0.0,90445.38,-1082.28,-2.905828,2.550722e-08,0.9394714,0.94887495,0.11411191,0.12091966,0.94405735,0.114668936,122.80193,223.27625,223.27625,145.03665,-130.00847,0.0,137.94914,231.81065,1.0,1.0,0.94765055,3.0715718,3.0984175,1.0,71.61424,-194.41618,76.72976,-300.006,-3.8003403e-11,2.1153001e-12,2.2861738,2.2861738,3.0715718,0.17338836,1.400004,1.400004,1.4062877,3.0984175,3.0715718,0.7853982,0.40000403,0.0,7.0,1.1056924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.55,0.9,0.0,90447.09,-1080.5311,-2.905828,2.550722e-08,0.93965936,0.94961303,0.11220967,0.11882967,0.9443278,0.11276715,86.78453,171.01581,171.01581,145.03665,-95.53426,0.0,137.94914,231.81065,1.0,1.0,0.9484922,3.2914834,3.3192995,1.0,109.51941,-196.30394,140.09605,-311.11185,-3.724182e-11,2.1153001e-12,2.5060852,2.5060852,3.2914834,0.17129855,1.4000038,1.4000038,1.4060681,3.3192995,3.2914834,0.7853982,0.40000382,0.0,7.0,1.1061925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5505,0.9,0.0,90448.94,-1078.7039,-2.905828,2.550722e-08,0.93985516,0.9502877,0.110300444,0.11662365,0.9445844,0.11085547,46.653664,110.697136,110.697136,145.03665,-56.53252,0.0,137.94914,231.81065,1.0,1.0,0.9492711,3.511395,3.540147,1.0,142.26588,-188.91956,196.82484,-307.52197,-3.6379753e-11,2.1153001e-12,2.7259967,2.7259967,3.511395,0.16909268,1.4000037,1.4000037,1.4058517,3.540147,3.511395,0.7853982,0.40000364,0.0,7.0,1.1066924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.551,0.9,0.0,90450.89,-1076.7717,-2.905828,2.550722e-08,0.94005996,0.950877,0.108386666,0.11431956,0.94482565,0.108936146,4.307742,45.17396,45.17396,145.03665,-14.848394,0.0,137.94914,231.81065,1.0,1.0,0.9499651,3.7313063,3.760961,1.0,168.30571,-172.61345,244.23393,-289.4079,-3.375092e-11,2.1153001e-12,2.945908,2.945908,3.7313063,0.16678898,1.4000034,1.4000034,1.4056388,3.760961,3.7313063,0.7853982,0.40000343,0.0,7.0,1.1071924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5515,0.9,0.0,90452.92,-1074.7142,-2.905828,2.550722e-08,0.94027406,0.9513634,0.10647094,0.11194019,0.94505036,0.10701178,-38.250576,-22.454727,-22.454727,145.03665,27.546633,0.0,137.94914,231.81065,1.0,1.0,0.9505568,3.951218,3.9817417,1.0,186.4082,-148.15764,280.08243,-257.62772,-3.343106e-11,2.1153001e-12,3.1658196,3.1658196,3.951218,0.16441011,1.4000032,1.4000032,1.405429,3.9817417,3.951218,0.7853982,0.40000322,0.0,7.0,1.1076925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.552,0.9,0.0,90454.984,-1072.5177,-2.905828,2.550722e-08,0.9404973,0.9517346,0.10455591,0.10951179,0.9452581,0.10508518,-79.00898,-88.9911,-88.9911,145.03665,68.64787,0.0,137.94914,231.81065,1.0,1.0,0.95103383,4.171129,4.20249,1.0,195.71805,-116.70907,302.67633,-213.68524,-3.4500094e-11,2.1153001e-12,3.3857312,3.3857312,4.171129,0.16198248,1.4000031,1.4000031,1.4052225,4.20249,4.171129,0.7853982,0.40000302,0.0,7.0,1.1081924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5525,0.9,0.0,90457.055,-1070.176,-2.905828,2.550722e-08,0.9407288,0.95198417,0.102644145,0.10706266,0.9454492,0.10315919,-116.04049,-151.28952,-151.28952,145.03665,106.512054,0.0,137.94914,231.81065,1.0,1.0,0.9513897,4.391041,4.423206,1.0,195.79543,-79.75494,310.94833,-159.6588,-3.646926e-11,2.1153001e-12,3.6056426,3.6056426,4.391041,0.15953444,1.4000028,1.4000028,1.4050194,4.423206,4.391041,0.7853982,0.40000284,0.0,7.0,1.1086924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.553,0.9,0.0,90459.08,-1067.6907,-2.905828,2.550722e-08,0.94096714,0.9521117,0.10073799,0.10462198,0.94562453,0.1012366,-147.59431,-206.40501,-206.40501,145.03665,139.34901,0.0,137.94914,231.81065,1.0,1.0,0.9516237,4.6109524,4.64389,1.0,186.63672,-39.0424,304.5079,-98.1029,-3.7737036e-11,2.1153001e-12,3.8255541,3.8255541,4.6109524,0.15709509,1.4000026,1.4000026,1.4048194,4.64389,4.6109524,0.7853982,0.40000263,0.0,7.0,1.1091924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5535,0.9,0.0,90461.02,-1065.0706,-2.905828,2.550722e-08,0.9412104,0.9521229,0.09883948,0.10221793,0.94578564,0.09931994,-172.17848,-251.73216,-251.73216,145.03665,165.60612,0.0,137.94914,231.81065,1.0,1.0,0.9517415,4.830864,4.864543,1.0,168.67468,3.5038133,283.65976,-31.927588,-3.836283e-11,2.1153001e-12,4.0454655,4.0454655,4.830864,0.15469263,1.4000025,1.4000025,1.4046227,4.864543,4.830864,0.7853982,0.40000245,0.0,7.0,1.1096925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.554,0.9,0.0,90462.87,-1062.3317,-2.905828,2.550722e-08,0.9414562,0.95202905,0.09695023,0.09987661,0.94593453,0.0974114,-188.63023,-285.12805,-285.12805,145.03665,184.0416,0.0,137.94914,231.81065,1.0,1.0,0.9517542,5.050775,5.0851655,1.0,142.75798,45.872253,249.38924,35.738823,-3.922591e-11,2.1153001e-12,4.265377,4.265377,5.050775,0.15235317,1.4000022,1.4000022,1.4044293,5.0851655,5.050775,0.7853982,0.40000227,0.0,7.0,1.1101924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5545,0.9,0.0,90464.57,-1059.4961,-2.905828,2.550722e-08,0.941702,0.9518463,0.095071375,0.09762055,0.94607365,0.095512725,-196.17093,-305.01343,-305.01343,145.03665,193.78308,0.0,137.94914,231.81065,1.0,1.0,0.951678,5.2706866,5.3057575,1.0,110.111305,86.05962,203.31601,101.69741,-4.0449973e-11,2.1153001e-12,4.4852886,4.4852886,5.2706866,0.15009907,1.4000021,1.4000021,1.404239,5.3057575,5.2706866,0.7853982,0.4000021,0.0,7.0,1.1106924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.555,0.9,0.0,90466.125,-1056.5908,-2.905828,2.550722e-08,0.941945,0.9515952,0.0932035,0.09546766,0.9462058,0.09362509,-194.44296,-310.4472,-310.4472,133.67545,194.369,0.0,137.94914,211.74388,1.0,1.0,0.9515331,5.490598,5.5263205,1.0,72.27758,122.165375,147.6176,162.8296,-4.127463e-11,2.1153001e-12,4.7052,4.7052,5.490598,0.14794825,1.4000019,1.4000019,1.404052,5.5263205,5.490598,0.7853982,0.40000194,0.0,7.0,1.1111925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5555,0.9,0.0,90467.51,-1053.6464,-2.905828,2.550722e-08,0.9421825,0.9512992,0.09134663,0.09343041,0.9463337,0.091749094,-183.52678,-301.17126,-301.17126,133.67545,185.77046,0.0,137.94914,211.74388,1.0,1.0,0.9513429,5.71051,5.746854,1.0,31.045296,152.48149,84.92686,216.24443,-4.0278756e-11,2.1153001e-12,4.925112,4.925112,5.71051,0.14591305,1.4000018,1.4000018,1.4038682,5.746854,5.71051,0.7853982,0.40000176,0.0,7.0,1.1116924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.556,0.9,0.0,90468.73,-1050.6951,-2.905828,2.550722e-08,0.9424118,0.95098346,0.08950024,0.09151521,0.94646025,0.08988472,-163.93735,-277.62283,-277.62283,133.67545,168.39282,0.0,137.94914,211.74388,1.0,1.0,0.9511326,5.9304214,5.9673586,1.0,-11.635928,175.57327,18.207712,259.41513,-4.0412222e-11,2.1153001e-12,5.145023,5.145023,5.9304214,0.14399977,1.4000016,1.4000016,1.4036876,5.9673586,5.9304214,0.7853982,0.40000162,0.0,7.0,1.1121924,0.89468753,0.0,0.05,0.0,1.0,1.0
2.5565,0.9,0.0,90469.78,-1047.7697,-2.905828,2.550722e-08,0.94263047,0.9506738,0.08766328,0.08972226,0.94658816,0.08803134,-136.59995,-240.91408,-240.91408,133.67545,143.05675,0.0,137.94914,211.74388,1.0,1.0,0.95092785,6.1503325,6.187835,1.0,-53.747406,190.34735,-49.3847,290.2988,-4.2233935e-11,2.1153001e-12,5.3649344,5.3649344,6.1503325,0.14220852,1.4000014,1.4000014,1.4035101,6.187835,6.1503325,0.7853982,0.40000147,0.0,7.0,1.1126925,0.89468753,0.0,0.05,0.0,1.0,1.0
2.557,0.9,0.0,90470.68,-1044.9015,-2.905828,2.550722e-08,0.9428366,0.9503952,0.08583422,0.08804549,0.9467199,0.08618775,-102.8067,-192.7799,-192.7799,133.67545,110.959656,0.0,137.94914,211.74388,1.0,1.0,0.95075357,0.087058865,0.12509927,1.0,-93.29684,196.10355,-114.65315,307.43307,-4.211027e-11,2.1153001e-12,5.584846,5.584846,0.087058865,0.14053312,1.4000013,1.4000013,1.4033358,0.12509927,6.370244,0.7853982,0.40000132,0.0,7.0,1.1131924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5575,0.9,0.0,90471.445,-1042.1193,-2.905828,2.550722e-08,0.9430285,0.9501705,0.08401117,0.08647302,0.9468573,0.084352255,-64.15564,-135.49628,-135.49628,133.67545,73.61921,0.0,137.94914,211.74388,1.0,1.0,0.95063263,0.30697036,0.34552127,1.0,-128.41263,192.56828,-174.50949,310.00577,-4.1584028e-11,2.1153001e-12,5.8047576,5.8047576,0.30697036,0.13896157,1.4000012,1.4000012,1.4031646,0.34552127,6.5901556,0.7853982,0.4000012,0.0,7.0,1.1136924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.558,0.9,0.0,90472.11,-1039.447,-2.905828,2.550722e-08,0.9432053,0.9500194,0.082191914,0.08498777,0.947002,0.082522765,-22.475115,-71.77269,-71.77269,133.67545,32.801636,0.0,137.94914,211.74388,1.0,1.0,0.9505847,0.5268818,0.56591666,1.0,-157.43262,179.90773,-226.1209,297.8936,-4.4296396e-11,2.1153001e-12,6.024669,6.024669,0.5268818,0.1374768,1.400001,1.400001,1.4029967,0.56591666,6.810067,0.7853982,0.40000105,0.0,7.0,1.1141924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5585,0.9,0.0,90472.69,-1036.9037,-2.9020948,0.0,0.9433664,0.9499575,0.0803741,0.08356854,0.9471548,0.080696866,20.262674,-4.624125,-4.624125,133.67545,-9.561811,0.0,137.94914,211.74388,1.0,1.0,0.9506254,0.7467933,0.7862859,1.0,-178.98283,158.72015,-267.04416,271.6683,-4.7266524e-11,2.1153001e-12,6.2445803,6.2445803,0.7467933,0.13605744,1.4000009,1.4000009,1.4028317,0.7862859,7.0299788,0.7853982,0.40000093,0.0,7.0,1.1146924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.559,0.9,0.0,90473.234,-1034.5018,-2.9020948,0.0,0.943512,0.94999534,0.07855528,0.08219088,0.9473161,0.078872,62.035107,62.77163,62.77163,133.67545,-51.466335,0.0,137.94914,211.74388,1.0,1.0,0.9507653,0.9667048,1.0066295,1.0,-192.04285,130.00774,-295.34158,232.56996,-4.954149e-11,2.1153001e-12,0.18130665,0.18130665,0.9667048,0.13467905,1.4000008,1.4000008,1.4026699,1.0066295,0.9667048,0.7853982,0.4000008,0.0,7.0,1.1151924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5595,0.9,0.0,90473.766,-1032.2472,-2.9020948,0.0,0.94364285,0.95013803,0.07673309,0.08082863,0.94748557,0.07704557,100.865036,127.22457,127.22457,133.67545,-90.9286,0.0,137.94914,211.74388,1.0,1.0,0.95100987,1.1866163,1.2269478,1.0,-195.99422,95.12918,-309.673,182.44844,-5.113388e-11,2.1153001e-12,0.40121815,0.40121815,1.1866163,0.13331544,1.4000007,1.4000007,1.4025111,1.2269478,1.1866163,0.7853982,0.40000072,0.0,7.0,1.1156924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.56,0.9,0.0,90474.33,-1030.1382,-2.9020948,0.0,0.9437602,0.9503854,0.07490535,0.079455145,0.9476623,0.07521506,134.91455,185.68369,185.68369,133.67545,-126.08079,0.0,137.94914,211.74388,1.0,1.0,0.9513588,1.4065278,1.4472415,1.0,-190.64986,55.735313,-309.35956,123.67587,-5.190804e-11,2.1153001e-12,0.62112963,0.62112963,1.4065278,0.13193993,1.4000006,1.4000006,1.4023554,1.4472415,1.4065278,0.7853982,0.40000063,0.0,7.0,1.1161925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5605,0.9,0.0,90474.96,-1028.1667,-2.9020948,0.0,0.9438657,0.9507315,0.07307014,0.07804459,0.9478448,0.07337818,162.57213,235.38164,235.38164,133.67545,-155.25919,0.0,137.94914,211.74388,1.0,1.0,0.9518063,1.6264392,1.667511,1.0,-176.26299,13.690858,-294.41586,59.03423,-5.0090335e-11,2.1153001e-12,0.8410411,0.8410411,1.6264392,0.13052672,1.4000006,1.4000006,1.4022027,1.667511,1.6264392,0.7853982,0.4000005,0.0,7.0,1.1166924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.561,0.9,0.0,90475.67,-1026.3181,-2.9020948,0.0,0.9439615,0.95116544,0.07122594,0.076573364,0.9480312,0.07153301,182.52908,273.966,273.966,133.67545,-177.08305,0.0,137.94914,211.74388,1.0,1.0,0.9523415,1.8463508,1.8877567,1.0,-153.51506,-29.014027,-265.5495,-8.416507,-4.6503433e-11,2.1153001e-12,1.0609525,1.0609525,1.8463508,0.12905224,1.4000005,1.4000005,1.402053,1.8877567,1.8463508,0.7853982,0.40000045,0.0,7.0,1.1171924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5615,0.9,0.0,90476.51,-1024.5721,-2.9020948,0.0,0.94405,0.9516715,0.069371656,0.07502117,0.9482192,0.069678016,193.84154,299.61084,299.61084,133.67545,-190.52008,0.0,137.94914,211.74388,1.0,1.0,0.95294917,2.0662622,2.107979,1.0,-123.48343,-70.358116,-224.12735,-75.483475,-4.2326625e-11,2.1153001e-12,1.2808641,1.2808641,2.0662622,0.12749627,1.4000003,1.4000003,1.4019064,2.107979,2.0662622,0.7853982,0.40000036,0.0,7.0,1.1176925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.562,0.9,0.0,90477.48,-1022.90393,-2.9020948,0.0,0.94413364,0.95223075,0.0675067,0.07337213,0.94840616,0.06781219,195.97505,311.10303,311.10303,133.67545,-194.9352,0.0,137.94914,211.74388,1.0,1.0,0.9536101,2.2861738,2.328179,1.0,-87.59012,-108.38494,-172.11072,-138.99232,-4.0534808e-11,2.1153001e-12,1.5007756,1.5007756,2.2861738,0.12584297,1.4000003,1.4000003,1.4017627,2.328179,2.2861738,0.7853982,0.40000027,0.0,7.0,1.1181924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5625,0.9,0.0,90478.586,-1021.2855,-2.9020948,0.0,0.94421506,0.95282125,0.065631,0.071615316,0.9485896,0.065935075,188.8298,307.89984,307.89984,133.67545,-190.12053,0.0,137.94914,211.74388,1.0,1.0,0.95430267,2.5060852,2.548356,1.0,-47.53437,-141.29544,-111.96221,-195.93762,-3.9217882e-11,2.1153001e-12,1.720687,1.720687,2.5060852,0.12408154,1.4000002,1.4000002,1.4016219,2.548356,2.5060852,0.7853982,0.4000002,0.0,7.0,1.1186924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.563,0.9,0.0,90479.84,-1019.6871,-2.9020948,0.0,0.94429654,0.9534197,0.06374499,0.06974547,0.9487669,0.06404676,172.74515,290.15414,290.15414,133.67545,-176.30513,0.0,137.94914,211.74388,1.0,1.0,0.95500356,2.7259967,2.7685115,1.0,-5.2120304,-167.53311,-46.528923,-243.62523,-3.7528786e-11,2.1153001e-12,1.9405985,1.9405985,2.7259967,0.122206755,1.4000002,1.4000002,1.4014841,2.7685115,2.7259967,0.7853982,0.40000015,0.0,7.0,1.1191925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5635,0.9,0.0,90481.25,-1018.0786,-2.9020948,0.0,0.94438046,0.9540024,0.061849594,0.06776312,0.9489355,0.062147915,148.48328,258.7071,258.7071,133.67545,-154.14381,0.0,137.94914,211.74388,1.0,1.0,0.9556892,2.945908,2.9886456,1.0,37.374294,-185.85757,21.092592,-279.79968,-3.660893e-11,2.1153001e-12,2.16051,2.16051,2.945908,0.120219275,1.4000001,1.4000001,1.4013492,2.9886456,2.945908,0.7853982,0.4000001,0.0,7.0,1.1196924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.564,0.9,0.0,90482.78,-1016.43115,-2.9020948,0.0,0.94446856,0.95454663,0.05994617,0.065674394,0.94909334,0.060239706,117.19303,215.04784,215.04784,133.67545,-124.68611,0.0,137.94914,211.74388,1.0,1.0,0.95633686,3.1658196,3.2087586,1.0,78.21002,-195.40305,87.702965,-302.7508,-3.3060613e-11,2.1153001e-12,2.3804214,2.3804214,3.1658196,0.11812532,1.4000001,1.4000001,1.4012171,3.2087586,3.1658196,0.7853982,0.40000007,0.0,7.0,1.1201924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5645,0.9,0.0,90484.44,-1014.7185,-2.9020948,0.0,0.94456244,0.95503175,0.058036435,0.06349083,0.94923854,0.058323752,80.35531,161.24292,161.24292,133.67545,-89.326294,0.0,137.94914,211.74388,1.0,1.0,0.9569259,3.3857312,3.428851,1.0,115.363846,-195.71916,150.15143,-311.39435,-2.8418531e-11,2.1153001e-12,2.600333,2.600333,3.3857312,0.11593646,1.4,1.4,1.4010879,3.428851,3.3857312,0.7853982,0.4,0.0,7.0,1.1206924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.565,0.9,0.0,90486.17,-1012.9183,-2.9020948,0.0,0.944663,0.9554399,0.056122396,0.06122848,0.94936985,0.05640203,39.71295,99.83812,99.83812,133.67545,-49.7374,0.0,137.94914,211.74388,1.0,1.0,0.9574387,3.6056426,3.6489234,1.0,147.07901,-186.79196,205.48482,-305.32294,-2.2981183e-11,2.1153001e-12,2.8202446,2.8202446,3.6056426,0.11366891,1.4,1.4,1.4009615,3.6489234,3.6056426,0.7853982,0.39999998,0.0,7.0,1.1211925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5655,0.9,0.0,90487.98,-1011.0132,-2.9020948,0.0,0.94477075,0.95575756,0.05420622,0.058907315,0.9494864,0.05447678,-2.8117158,33.73801,33.73801,133.67545,-7.7920475,0.0,137.94914,211.74388,1.0,1.0,0.9578613,3.8255541,3.8689764,1.0,171.85616,-169.04443,251.08694,-284.82495,-1.6522082e-11,2.1153001e-12,3.040156,3.040156,3.8255541,0.111342624,1.4,1.4,1.400838,3.8689764,3.8255541,0.7853982,0.39999992,0.0,7.0,1.1216924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.566,0.9,0.0,90489.81,-1008.9916,-2.9020948,0.0,0.9448857,0.95597553,0.052290145,0.05654994,0.949588,0.052550375,-45.207718,-33.931442,-33.931442,133.67545,34.52609,0.0,137.94914,211.74388,1.0,1.0,0.9581846,4.0454655,4.08901,1.0,188.5241,-143.31638,284.80222,-250.87077,-1.0193027e-11,2.1153001e-12,3.2600675,3.2600675,4.0454655,0.10898028,1.3999999,1.3999999,1.4007173,4.08901,4.0454655,0.7853982,0.3999999,0.0,7.0,1.1221924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5665,0.9,0.0,90491.65,-1006.8482,-2.9020948,0.0,0.9450071,0.9560897,0.05037637,0.054180495,0.9496751,0.050625212,-85.47038,-99.970566,-99.970566,133.67545,75.21596,0.0,137.94914,211.74388,1.0,1.0,0.9584045,4.265377,4.309025,1.0,196.29498,-110.8246,305.0371,-205.06654,-6.6449563e-12,2.1153001e-12,3.479979,3.479979,4.265377,0.10660607,1.3999999,1.3999999,1.4005992,4.309025,4.265377,0.7853982,0.39999986,0.0,7.0,1.1226925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.567,0.9,0.0,90493.445,-1004.5842,-2.9020948,0.0,0.9451339,0.9561008,0.048466947,0.05182352,0.9497484,0.04870358,-121.69599,-161.2571,-161.2571,133.67545,112.3536,0.0,137.94914,211.74388,1.0,1.0,0.95852166,4.4852886,4.5290213,1.0,194.80144,-73.10544,310.8354,-149.57831,-4.0924673e-12,2.1153001e-12,3.6998904,3.6998904,4.4852886,0.10424453,1.3999999,1.3999999,1.4004838,4.5290213,4.4852886,0.7853982,0.39999986,0.0,7.0,1.1231924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5675,0.9,0.0,90495.19,-1002.20715,-2.9020948,0.0,0.9452647,0.95601517,0.04656368,0.049502514,0.9498095,0.046787556,-152.17159,-214.89352,-214.89352,133.67545,144.18295,0.0,137.94914,211.74388,1.0,1.0,0.95854205,4.7052,4.749,1.0,184.11383,-31.942244,301.92313,-87.02958,-2.0688807e-12,2.1153001e-12,3.919802,3.919802,4.7052,0.10191914,1.3999999,1.3999999,1.4003713,4.749,4.7052,0.7853982,0.39999983,0.0,7.0,1.1236924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.568,0.9,0.0,90496.83,-999.73035,-2.9020948,0.0,0.94539756,0.9558432,0.04466805,0.047238946,0.94986004,0.04487889,-175.45586,-258.3439,-258.3439,133.67545,169.19873,0.0,137.94914,211.74388,1.0,1.0,0.95847625,4.925112,4.9689612,1.0,164.73705,10.718813,278.72144,-20.377539,-8.541483e-13,2.1153001e-12,4.1397133,4.1397133,4.925112,0.09965131,1.3999999,1.3999999,1.4002614,4.9689612,4.925112,0.7853982,0.3999998,0.0,7.0,1.1241925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5685,0.9,0.0,90498.36,-997.1724,-2.9020948,0.0,0.94553024,0.9555997,0.04278112,0.045050994,0.94990224,0.04297893,-190.44724,-289.55353,-289.55353,133.67545,186.21756,0.0,137.94914,211.74388,1.0,1.0,0.95833886,5.145023,5.1889052,1.0,137.58665,52.860577,242.32692,47.226616,8.844051e-13,2.1153001e-12,4.359625,4.359625,5.145023,0.09745926,1.3999997,1.3999997,1.4001541,5.1889052,5.145023,0.7853982,0.3999998,0.0,7.0,1.1246924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.569,0.9,0.0,90499.766,-994.5559,-2.9020948,0.0,0.9456606,0.9553028,0.040903527,0.042952932,0.9499384,0.04108856,-196.43594,-307.04605,-307.04605,133.67545,194.4339,0.0,137.94914,211.74388,1.0,1.0,0.9581476,5.3649344,5.4088326,1.0,103.94581,92.490135,194.45969,112.586365,2.960195e-12,2.1153001e-12,4.5795364,4.5795364,5.3649344,0.095357046,1.3999997,1.3999997,1.4000494,5.4088326,5.3649344,0.7853982,0.39999977,0.0,7.0,1.1251924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5695,0.9,0.0,90501.03,-991.9066,-2.9020948,0.0,0.9457862,0.9549725,0.039035432,0.040954113,0.949971,0.03920815,-193.13777,-309.99332,-309.99332,133.67545,193.45822,0.0,137.94914,211.74388,1.0,1.0,0.9579229,5.584846,5.6287436,1.0,65.404755,127.73301,137.38245,172.61087,4.2202747e-12,2.1153001e-12,4.799448,4.799448,5.584846,0.093354106,1.3999997,1.3999997,1.3999473,5.6287436,5.584846,0.7853982,0.39999977,0.0,7.0,1.1256924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.57,0.9,0.0,90502.15,-989.2518,-2.9020948,0.0,0.94590485,0.95463055,0.03717652,0.03905886,0.9500024,0.037337564,-180.70752,-298.25473,-298.25473,133.67545,183.33554,0.0,137.94914,211.74388,1.0,1.0,0.957686,5.8047576,5.848639,1.0,23.785786,156.92174,73.79377,224.46097,6.168761e-12,2.1153001e-12,5.019359,5.019359,5.8047576,0.091454625,1.3999997,1.3999997,1.3998479,5.848639,5.8047576,0.7853982,0.39999977,0.0,7.0,1.1261925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5705,0.9,0.0,90503.125,-986.61896,-2.9020948,0.0,0.9460145,0.9542987,0.03532602,0.037266202,0.95003486,0.035476144,-159.73204,-272.38416,-272.38416,133.67545,164.54356,0.0,137.94914,211.74388,1.0,1.0,0.95745873,6.024669,6.068519,1.0,-18.94281,178.67485,6.7006397,265.6835,6.6010322e-12,2.1153001e-12,5.2392707,5.2392707,6.024669,0.08965753,1.3999997,1.3999997,1.3997508,6.068519,6.024669,0.7853982,0.39999977,0.0,7.0,1.1266924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.571,0.9,0.0,90503.98,-984.03467,-2.9020948,0.0,0.94611335,0.9539974,0.03348275,0.035569903,0.95007026,0.033622783,-131.20255,-233.60396,-233.60396,133.67545,137.9702,0.0,137.94914,211.74388,1.0,1.0,0.9572616,6.2445803,0.005198733,1.0,-60.75977,191.96231,-60.72352,294.32748,6.7047912e-12,2.1153001e-12,5.4591823,5.4591823,6.2445803,0.0879565,1.3999997,1.3999997,1.3996564,0.005198733,6.2445803,0.7853982,0.39999977,0.0,7.0,1.1271924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5715,0.9,0.0,90504.72,-981.52295,-2.9020948,0.0,0.9462,0.9537456,0.031645186,0.03395895,0.9501103,0.031775966,-96.46798,-183.7476,-183.7476,133.67545,104.87178,0.0,137.94914,211.74388,1.0,1.0,0.9571135,0.18130665,0.225049,1.0,-99.686516,196.1545,-125.288925,309.03653,7.1532736e-12,2.1153001e-12,5.679094,5.679094,0.18130665,0.08634047,1.3999997,1.3999997,1.3995644,0.225049,6.464492,0.7853982,0.39999977,0.0,7.0,1.1276925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.572,0.9,0.0,90505.37,-979.1043,-2.9020948,0.0,0.9462735,0.9535591,0.029811537,0.03241813,0.95015615,0.029933859,-57.17125,-125.173035,-125.173035,133.67545,66.813705,0.0,137.94914,211.74388,1.0,1.0,0.9570301,0.40121815,0.44488502,1.0,-133.88086,191.05211,-183.94037,309.1134,7.861328e-12,2.1153001e-12,5.8990054,5.8990054,0.40121815,0.0847942,1.3999997,1.3999997,1.3994749,0.44488502,6.6844034,0.7853982,0.39999977,0.0,7.0,1.1281924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5725,0.9,0.0,90505.95,-976.7946,-2.9020948,0.0,0.9463333,0.9534499,0.027979827,0.030928873,0.9502085,0.028094402,-15.171565,-60.65134,-60.65134,133.67545,25.596483,0.0,137.94914,211.74388,1.0,1.0,0.95702356,0.62112963,0.6647072,1.0,-161.72427,176.89583,-233.90196,294.55328,8.130006e-12,2.1153001e-12,6.118917,6.118917,0.62112963,0.08329898,1.3999997,1.3999997,1.3993877,0.6647072,6.904315,0.7853982,0.39999977,0.0,7.0,1.1286924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.573,0.9,0.0,90506.5,-974.60455,-2.9020948,0.0,0.9463794,0.9534259,0.026148004,0.029470218,0.9502674,0.026255425,27.543617,6.7643976,6.7643976,133.67545,-16.829554,0.0,137.94914,211.74388,1.0,1.0,0.9571018,0.8410411,0.8845158,1.0,-181.89871,154.3551,-272.80865,266.04425,7.2848194e-12,2.1153001e-12,0.05564294,0.05564294,0.8410411,0.08183377,1.3999997,1.3999997,1.3993031,0.8845158,0.8410411,0.7853982,0.39999977,0.0,7.0,1.1291925,1.0104867,0.0,0.05,0.0,1.0,1.0
