Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5735,0.9,0.0,90507.04,-972.539,-2.9020948,0.0,0.9464123,0.9534904,0.024314046,0.028019855,0.95033246,0.024414755,68.95275,73.88364,73.88364,136.32266,-58.4566,0.0,137.94914,218.9697,1.0,1.0,0.9572681,1.0609525,1.1043113,1.0,-193.44916,124.496414,-298.8185,224.93488,6.7813394e-12,2.1153001e-12,0.27555442,0.27555442,1.0609525,0.08037636,1.3999997,1.3999997,1.3992207,1.1043113,1.0609525,0.7853982,0.39999977,0.0,7.0,1.1296924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.574,0.9,0.0,90507.61,-970.5968,-2.9020948,0.0,0.94643307,0.95364165,0.02247605,0.02655537,0.95040286,0.022570325,107.096016,137.52954,137.52954,136.32266,-97.31457,0.0,137.94914,218.9697,1.0,1.0,0.95752114,1.2808641,1.324094,1.0,-195.8289,88.73289,-310.70004,173.1705,7.309482e-12,2.1153001e-12,0.4954659,0.4954659,1.2808641,0.078904256,1.3999997,1.3999997,1.3991407,1.324094,1.2808641,0.7853982,0.39999977,0.0,7.0,1.1301924,1.0104867,0.0,0.05,0.0,1.0,1.0
2.5745,0.9,0.0,90508.22,-968.77106,-2.9020948,0.0,0.9464429,0.95387393,0.02063233,0.025055308,0.9504773,0.02072028,140.16824,194.68962,194.68962,136.32266,-131.56444,0.0,137.94914,218.9697,1.0,1.0,0.9578549,1.5007756,1.5438645,1.0,-188.92552,48.757282,-307.89075,113.20113,6.614739e-12,2.1153001e-12,0.7153774,0.7153774,1.5007756,0.07739602,1.3999997,1.3999997,1.399063,1.5438645,1.5007756,0.7853982,0.39999977,0.0,7.0,1.1306925,1.0104867,0.0,0.05,0.0,1.0,1.0
2.575,0.9,0.0,90508.914,-967.04956,-2.9020948,0.0,0.9464435,0.9541767,0.0187815,0.023500334,0.950554,0.018863069,166.60445,242.65842,242.65842,136.32266,-159.58548,0.0,137.94914,218.9697,1.0,1.0,0.95825917,1.720687,1.7636229,1.0,-173.06618,6.461727,-290.5237,47.865295,4.3817454e-12,2.1153001e-12,0.9352889,0.9352889,1.720687,0.075832285,1.3999997,1.3999997,1.3989875,1.7636229,1.720687,0.7853982,0.39999977,0.0,7.0,1.1311924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5755,0.9,0.0,90509.7,-965.4152,-2.9020948,0.0,0.9464369,0.95453614,0.01692253,0.021873966,0.9506311,0.016997522,185.154,279.16586,279.16586,136.32266,-180.05197,0.0,137.94914,218.9697,1.0,1.0,0.95872,1.9405985,1.9833695,1.0,-149.00204,-36.15196,-259.4214,-19.74448,1.5545271e-12,2.1153001e-12,1.1552004,1.1552004,1.9405985,0.07419674,1.3999997,1.3999997,1.3989143,1.9833695,1.9405985,0.7853982,0.3999998,0.0,7.0,1.1316924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.576,0.9,0.0,90510.61,-963.84717,-2.9020948,0.0,0.94642514,0.95493525,0.0150548,0.02016375,0.95070624,0.015122901,194.93983,302.4847,302.4847,136.32266,-191.99606,0.0,137.94914,218.9697,1.0,1.0,0.9592209,2.16051,2.203105,1.0,-117.87266,-77.06717,-216.05644,-86.428276,-2.795901e-12,2.1153001e-12,1.3751118,1.3751118,2.16051,0.072476864,1.3999997,1.3999997,1.3988434,2.203105,2.16051,0.7853982,0.3999998,0.0,7.0,1.1321924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5765,0.9,0.0,90511.63,-962.3219,-2.9020948,0.0,0.9464103,0.95535535,0.013178125,0.01836146,0.95077735,0.013238934,195.49977,311.51227,311.51227,136.32266,-194.85341,0.0,137.94914,218.9697,1.0,1.0,0.95974284,2.3804214,2.4228292,1.0,-81.15175,-114.34803,-162.48184,-149.03041,-9.573071e-12,2.1153001e-12,1.5950234,1.5950234,2.3804214,0.07066457,1.3999999,1.3999999,1.3987746,2.4228292,2.3804214,0.7853982,0.3999998,0.0,7.0,1.1326925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.577,0.9,0.0,90512.78,-960.81433,-2.9020948,0.0,0.94639456,0.9557764,0.011292755,0.016463706,0.9508422,0.011345826,186.80841,305.82242,305.82242,136.32266,-188.4898,0.0,137.94914,218.9697,1.0,1.0,0.96026623,2.600333,2.642543,1.0,-40.57739,-146.23102,-101.23353,-204.58888,-1.6020294e-11,2.1153001e-12,1.8149348,1.8149348,2.600333,0.068756506,1.3999999,1.3999999,1.398708,2.642543,2.600333,0.7853982,0.3999998,0.0,7.0,1.1331924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5775,0.9,0.0,90514.05,-959.299,-2.906078,2.311865e-08,0.9463797,0.9561787,0.009399359,0.014471965,0.95089865,0.0094442405,169.278,285.68567,285.68567,136.32266,-173.20738,0.0,137.94914,218.9697,1.0,1.0,0.96077114,2.8202446,2.8622465,1.0,1.930393,-171.20839,-35.210064,-250.47559,-2.1455896e-11,2.1153001e-12,2.0348463,2.0348463,2.8202446,0.06675422,1.3999999,1.3999999,1.3986435,2.8622465,2.8202446,0.7853982,0.39999983,0.0,7.0,1.1336924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.578,0.9,0.0,90515.43,-957.7516,-2.906078,2.311865e-08,0.94636744,0.9565432,0.007498988,0.0123924455,0.9509451,0.0075352606,143.73885,252.05592,252.05592,136.32266,-149.7301,0.0,137.94914,218.9697,1.0,1.0,0.96123874,3.040156,3.08194,1.0,44.36053,-188.09937,32.464615,-284.52054,-2.5606317e-11,2.1153001e-12,2.254758,2.254758,3.040156,0.064663984,1.3999999,1.3999999,1.398581,3.08194,3.040156,0.7853982,0.39999983,0.0,7.0,1.1341925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5785,0.9,0.0,90516.91,-956.15,-2.906078,2.311865e-08,0.94635916,0.9568531,0.0055930205,0.010235715,0.9509799,0.005620329,111.3998,206.52522,206.52522,136.32266,-119.16936,0.0,137.94914,218.9697,1.0,1.0,0.96165216,3.2600675,3.3016238,1.0,84.706055,-196.10587,98.58911,-305.11432,-2.8750068e-11,2.1153001e-12,2.4746692,2.4746692,3.2600675,0.06249649,1.3999999,1.3999999,1.3985207,3.3016238,3.2600675,0.7853982,0.39999983,0.0,7.0,1.1346924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.579,0.9,0.0,90518.46,-954.47534,-2.906078,2.311865e-08,0.9463557,0.95709425,0.0036830886,0.008016118,0.9510022,0.0037011718,73.79105,151.24805,151.24805,136.32266,-82.97127,0.0,137.94914,218.9697,1.0,1.0,0.9619973,3.479979,3.5212984,1.0,121.05896,-194.85002,160.03598,-311.28403,-3.2085612e-11,2.1153001e-12,2.6945808,2.6945808,3.479979,0.06026611,1.3999999,1.3999999,1.3984624,3.5212984,3.479979,0.7853982,0.39999986,0.0,7.0,1.1351924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5795,0.9,0.0,90520.07,-952.7129,-2.906078,2.311865e-08,0.94635767,0.95725596,0.0017709979,0.005751012,0.9510113,0.0017797067,32.69161,88.839424,88.839424,136.32266,-42.848213,0.0,137.94914,218.9697,1.0,1.0,0.96226335,3.6998904,3.7409637,1.0,151.7003,-184.3919,213.89952,-302.73895,-3.7212285e-11,2.1153001e-12,2.9144924,2.9144924,3.6998904,0.057990268,1.3999999,1.3999999,1.3984061,3.7409637,3.6998904,0.7853982,0.39999986,0.0,7.0,1.1356925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.58,0.9,0.0,90521.7,-950.85284,-2.906078,2.311865e-08,0.946365,0.95733154,-0.00014136263,0.003459874,0.95100725,-0.00014205607,-9.954756,22.251026,22.251026,136.32266,-0.6978913,0.0,137.94914,218.9697,1.0,1.0,0.9624436,3.919802,3.9606206,1.0,175.18135,-165.2266,257.63306,-279.88406,-4.1252245e-11,2.1153001e-12,3.1344037,3.1344037,3.919802,0.05568845,1.3999999,1.3999999,1.3983518,3.9606206,3.919802,0.7853982,0.39999986,0.0,7.0,1.1361924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5805,0.9,0.0,90523.336,-948.89075,-2.906078,2.311865e-08,0.94637734,0.9573186,-0.0020521134,0.0011632106,0.9509904,-0.0020621163,-52.131336,-45.368217,-45.368217,136.32266,41.486397,0.0,137.94914,218.9697,1.0,1.0,0.9625357,4.1397133,4.1802692,1.0,190.39197,-138.26064,289.16904,-243.80081,-4.362503e-11,2.1153001e-12,3.3543153,3.3543153,4.1397133,0.05338122,1.3999999,1.3999999,1.3982995,4.1802692,4.1397133,0.7853982,0.3999999,0.0,7.0,1.1366924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.581,0.9,0.0,90524.94,-946.82745,-2.906078,2.311865e-08,0.9463939,0.957219,-0.003959475,-0.0011184033,0.95096153,-0.0039785854,-91.843735,-110.82096,-110.82096,136.32266,81.709854,0.0,137.94914,218.9697,1.0,1.0,0.9625413,4.359625,4.3999095,1.0,196.61292,-104.76918,307.01666,-196.1957,-4.4496153e-11,2.1153001e-12,3.5742266,3.5742266,4.359625,0.05108914,1.3999999,1.3999999,1.398249,4.3999095,4.359625,0.7853982,0.3999999,0.0,7.0,1.1371924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5815,0.9,0.0,90526.49,-944.6692,-2.906078,2.311865e-08,0.9464135,0.9570389,-0.0058618546,-0.003365446,0.950922,-0.0058897794,-127.21405,-171.0124,-171.0124,136.32266,118.070404,0.0,137.94914,218.9697,1.0,1.0,0.96246654,4.5795364,4.619542,1.0,193.54985,-66.3358,310.33218,-139.31976,-4.8190806e-11,2.1153001e-12,3.7941382,3.7941382,4.5795364,0.048831794,1.3999999,1.3999999,1.3982004,4.619542,4.5795364,0.7853982,0.3999999,0.0,7.0,1.1376925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.582,0.9,0.0,90527.96,-942.4273,-2.906078,2.311865e-08,0.9464346,0.9567882,-0.0077579184,-0.005560328,0.95087343,-0.0077943034,-156.5695,-223.09648,-223.09648,136.32266,148.8485,0.0,137.94914,218.9697,1.0,1.0,0.9623211,4.799448,4.839167,1.0,181.3472,-24.777695,298.95868,-75.862206,-5.191879e-11,2.1153001e-12,4.0140495,4.0140495,4.799448,0.046626672,1.3999999,1.3999999,1.3981538,4.839167,4.799448,0.7853982,0.3999999,0.0,7.0,1.1381924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5825,0.9,0.0,90529.34,-940.11725,-2.906078,2.311865e-08,0.9464555,0.95648,-0.009646656,-0.0076883677,0.9508176,-0.009691116,-178.52153,-264.61014,-264.61014,136.32266,172.5883,0.0,137.94914,218.9697,1.0,1.0,0.9621183,5.019359,5.058785,1.0,160.58144,17.940086,273.4336,-8.823428,-5.5204e-11,2.1153001e-12,4.233961,4.233961,5.019359,0.04448847,1.3999999,1.3999999,1.3981088,5.058785,5.019359,0.7853982,0.39999992,0.0,7.0,1.1386924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.583,0.9,0.0,90530.61,-937.7582,-2.906078,2.311865e-08,0.9464742,0.9561303,-0.011527426,-0.009738427,0.9507565,-0.011579582,-192.03133,-293.5899,-293.5899,136.32266,188.1666,0.0,137.94914,218.9697,1.0,1.0,0.96187365,5.2392707,5.278396,1.0,132.23389,59.79744,234.96323,58.62668,-5.86356e-11,2.1153001e-12,4.4538727,4.4538727,5.2392707,0.042428255,1.3999999,1.3999999,1.3980658,5.278396,5.2392707,0.7853982,0.39999992,0.0,7.0,1.1391925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5835,0.9,0.0,90531.76,-935.37164,-2.906078,2.311865e-08,0.9464888,0.9557564,-0.013399979,-0.011703447,0.9506923,-0.01345949,-196.45917,-308.66452,-308.66452,136.32266,194.84584,0.0,137.94914,218.9697,1.0,1.0,0.9616046,5.4591823,5.4980006,1.0,97.64455,98.81463,185.36613,123.298386,-6.234259e-11,2.1153001e-12,4.6737843,4.6737843,5.4591823,0.040453006,1.4,1.4,1.3980246,5.4980006,5.4591823,0.7853982,0.39999992,0.0,7.0,1.1396924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.584,0.9,0.0,90532.79,-932.98065,-2.906078,2.311865e-08,0.9464975,0.9553768,-0.015264471,-0.013580772,0.9506269,-0.015331067,-191.59465,-309.1201,-309.1201,136.32266,192.30923,0.0,137.94914,218.9697,1.0,1.0,0.9613294,5.679094,5.7175984,1.0,58.448776,133.14587,126.9872,182.13289,-6.6045364e-11,2.1153001e-12,4.893696,4.893696,5.679094,0.038565356,1.4,1.4,1.397985,5.7175984,5.679094,0.7853982,0.39999992,0.0,7.0,1.1401924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5845,0.9,0.0,90533.7,-930.6084,-2.906078,2.311865e-08,0.9464984,0.95500946,-0.017121447,-0.01537225,0.9505622,-0.01719496,-177.66689,-294.93393,-294.93393,136.32266,180.6758,0.0,137.94914,218.9697,1.0,1.0,0.9610662,5.8990054,5.9371905,1.0,16.500185,161.1667,62.587,232.34692,-6.885154e-11,2.1153001e-12,5.113607,5.113607,5.8990054,0.036763422,1.4,1.4,1.3979472,5.9371905,5.8990054,0.7853982,0.39999995,0.0,7.0,1.1406925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.585,0.9,0.0,90534.51,-928.2773,-2.906078,2.311865e-08,0.94649,0.9546718,-0.018971814,-0.01708393,0.95049983,-0.019052189,-155.33382,-266.77585,-266.77585,136.32266,160.4949,0.0,137.94914,218.9697,1.0,1.0,0.9608321,6.118917,6.156777,1.0,-26.21704,181.55086,-4.7885566,271.56442,-6.990075e-11,2.1153001e-12,5.3335185,5.3335185,6.118917,0.035040997,1.4,1.4,1.3979111,6.156777,6.118917,0.7853982,0.39999995,0.0,7.0,1.1411924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5855,0.9,0.0,90535.21,-926.0076,-2.906078,2.311865e-08,0.946471,0.9543789,-0.02081678,-0.01872601,0.950441,-0.020904098,-125.65123,-225.97691,-225.97691,136.32266,132.72052,0.0,137.94914,218.9697,1.0,1.0,0.96064246,0.05564294,0.09317214,1.0,-67.681946,193.33318,-71.95223,297.92917,-6.742039e-11,2.1153001e-12,5.55343,5.55343,0.05564294,0.033387896,1.4,1.4,1.3978765,0.09317214,6.338828,0.7853982,0.39999995,0.0,7.0,1.1416924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.586,0.9,0.0,90535.84,-923.81665,-2.906078,2.311865e-08,0.9464405,0.95414346,-0.022657814,-0.020311916,0.9503867,-0.022752285,-90.02294,-174.46648,-174.46648,136.32266,98.66609,0.0,137.94914,218.9697,1.0,1.0,0.9605098,0.27555442,0.31274748,1.0,-105.932495,195.95543,-135.72624,310.19272,-6.1609745e-11,2.1153001e-12,5.7733417,5.7733417,0.27555442,0.031790588,1.4,1.4,1.3978436,0.31274748,6.5587397,0.7853982,0.39999995,0.0,7.0,1.1421925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5865,0.9,0.0,90536.42,-921.71783,-2.906078,2.311865e-08,0.9463981,0.95397484,-0.024496542,-0.021857828,0.95033735,-0.024598505,-50.134438,-114.6812,-114.6812,136.32266,59.942574,0.0,137.94914,218.9697,1.0,1.0,0.9604435,0.4954659,0.53231776,1.0,-139.1585,189.29292,-193.09265,307.77386,-5.4286135e-11,2.1153001e-12,5.993253,5.993253,0.4954659,0.030232856,1.4,1.4,1.3978124,0.53231776,6.778651,0.7853982,0.39999995,0.0,7.0,1.1426924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.587,0.9,0.0,90536.97,-919.7202,-2.906078,2.311865e-08,0.9463435,0.95387876,-0.02633469,-0.023381762,0.95029294,-0.026444595,-7.8730974,-49.44976,-49.44976,136.32266,18.382137,0.0,137.94914,218.9697,1.0,1.0,0.96044934,0.7153774,0.75188327,1.0,-165.78737,173.66048,-241.33641,290.78616,-4.458014e-11,2.1153001e-12,6.2131643,6.2131643,0.7153774,0.028696615,1.4,1.4,1.3977827,0.75188327,6.998563,0.7853982,0.39999995,0.0,7.0,1.1431924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5875,0.9,0.0,90537.51,-917.828,-2.906078,2.311865e-08,0.9462772,0.95385677,-0.028173983,-0.02490264,0.9502531,-0.028292362,34.761185,18.140984,18.140984,136.32266,-24.04855,0.0,137.94914,218.9697,1.0,1.0,0.96052897,0.9352889,0.97144425,1.0,-184.55879,149.7976,-278.17398,260.03302,-3.6490998e-11,2.1153001e-12,0.14989072,0.14989072,0.9352889,0.027163029,1.4,1.4,1.3977545,0.97144425,0.9352889,0.7853982,0.39999998,0.0,7.0,1.1436924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.588,0.9,0.0,90538.06,-916.04016,-2.906078,2.311865e-08,0.9461998,0.9539068,-0.030016067,-0.026439175,0.95021707,-0.030143507,75.750755,84.89223,84.89223,136.32266,-65.341515,0.0,137.96947,218.9697,1.0,1.0,0.96068037,1.1552004,1.1910009,1.0,-194.58437,118.8336,-301.86166,216.96944,-2.857042e-11,2.1153001e-12,0.3698022,0.3698022,1.1552004,0.025613204,1.4,1.4,1.3977278,1.1910009,1.1552004,0.7853982,0.39999998,0.0,7.0,1.1441925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5885,0.9,0.0,90538.664,-914.35114,-2.906078,2.311865e-08,0.94611233,0.95402265,-0.031862423,-0.028009245,0.9501836,-0.03199953,113.15584,147.64476,147.64476,136.32266,-103.54261,0.0,137.96947,218.9697,1.0,1.0,0.96089745,1.3751118,1.4105535,1.0,-195.38979,82.233955,-311.27823,163.63347,-2.0874991e-11,2.1153001e-12,0.5897137,0.5897137,1.3751118,0.02402941,1.4,1.4,1.3977027,1.4105535,1.3751118,0.7853982,0.39999998,0.0,7.0,1.1446924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.589,0.9,0.0,90539.33,-912.7505,-2.906078,2.311865e-08,0.94601625,0.95419484,-0.0337143,-0.029628668,0.9501511,-0.033861652,145.2064,203.4287,203.4287,136.32266,-136.84413,0.0,137.96947,218.9697,1.0,1.0,0.96117085,1.5950234,1.6301023,1.0,-186.93733,41.730927,-305.97815,102.549446,-1.2325841e-11,2.1153001e-12,0.80962515,0.80962515,1.5950234,0.022395778,1.4,1.4,1.397679,1.6301023,1.5950234,0.7853982,0.39999998,0.0,7.0,1.1451924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5895,0.9,0.0,90540.08,-911.22394,-2.906078,2.311865e-08,0.9459131,0.9544109,-0.03557265,-0.031310532,0.9501179,-0.03573078,170.38608,249.60414,249.60414,136.32266,-163.67046,0.0,137.96947,218.9697,1.0,1.0,0.9614881,1.8149348,1.8496474,1.0,-169.62753,-0.7585501,-286.21262,36.60847,-4.066155e-12,2.1153001e-12,1.0295366,1.0295366,1.8149348,0.020699192,1.4,1.4,1.3976567,1.8496474,1.8149348,0.7853982,0.39999998,0.0,7.0,1.1456925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.59,0.9,0.0,90540.914,-909.7539,-2.906078,2.311865e-08,0.94580454,0.9546561,-0.037438106,-0.033064783,0.9500821,-0.037607428,187.50388,283.98627,283.98627,136.32266,-182.7526,0.0,137.96947,218.9697,1.0,1.0,0.96183455,2.0348463,2.069189,1.0,-144.28015,-43.223724,-252.91763,-31.068647,3.4603073e-12,2.1153001e-12,1.2494482,1.2494482,2.0348463,0.01892989,1.4,1.4,1.3976358,2.069189,2.0348463,0.7853982,0.39999998,0.0,7.0,1.1461924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5905,0.9,0.0,90541.86,-908.3207,-2.906078,2.311865e-08,0.9456925,0.9549143,-0.03931092,-0.03489737,0.95004195,-0.039491724,195.75056,304.94873,304.94873,136.32266,-193.18831,0.0,137.96947,218.9697,1.0,1.0,0.9621942,2.254758,2.2887278,1.0,-112.095276,-83.65529,-207.66946,-97.27925,1.0326304e-11,2.1153001e-12,1.4693596,1.4693596,2.254758,0.017081881,1.4,1.4,1.3976164,2.2887278,2.254758,0.7853982,0.39999998,0.0,7.0,1.1466924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.591,0.9,0.0,90542.91,-906.903,-2.906078,2.311865e-08,0.9455785,0.95516837,-0.041190986,-0.03681029,0.9499955,-0.041383397,194.7368,311.50046,311.50046,136.32266,-194.48465,0.0,137.96947,218.9697,1.0,1.0,0.9625501,2.4746692,2.5082633,1.0,-74.59633,-120.14047,-152.60994,-158.89052,1.6656879e-11,2.1153001e-12,1.6892711,1.6892711,2.4746692,0.015153184,1.4,1.4,1.3975981,2.5082633,2.4746692,0.7853982,0.4,0.0,7.0,1.1471925,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5915,0.9,0.0,90544.055,-905.47955,-2.906078,2.311865e-08,0.94546443,0.95540184,-0.04307783,-0.03880145,0.94994104,-0.043281797,184.51146,303.33255,303.33255,136.32266,-186.58115,0.0,137.96947,218.9697,1.0,1.0,0.9628856,2.6945808,2.727796,1.0,-33.55788,-150.95358,-90.344795,-212.98775,2.2399962e-11,2.1153001e-12,1.9091825,1.9091825,2.6945808,0.013146058,1.4,1.4,1.3975813,2.727796,2.6945808,0.7853982,0.4,0.0,7.0,1.1476924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.592,0.9,0.0,90545.305,-904.0298,-2.906078,2.311865e-08,0.9453516,0.95559907,-0.04497065,-0.04086478,0.9498772,-0.04518594,165.55916,280.8325,280.8325,136.32266,-169.85257,0.0,137.96947,218.9697,1.0,1.0,0.96318525,2.9144924,2.9473264,1.0,9.078372,-174.63753,-23.820253,-257.01224,2.9014005e-11,2.1153001e-12,2.1290941,2.1290941,2.9144924,0.011066567,1.4,1.4,1.3975658,2.9473264,2.9144924,0.7853982,0.4,0.0,7.0,1.1481924,0.88979626,0.0,0.05,0.0,1.0,1.0
2.5925,0.9,0.0,90546.625,-902.535,-2.906078,2.311865e-08,0.9452412,0.95574623,-0.04686835,-0.042990606,0.9498028,-0.04709453,138.77715,245.0657,245.0657,144.16818,-145.09102,0.0,137.96947,229.04736,1.0,1.0,0.9634352,3.1344037,3.1668546,1.0,51.295517,-190.07265,43.816486,-288.88217,3.5407215e-11,2.1153001e-12,2.3490055,2.3490055,3.1344037,0.008924435,1.4,1.4,1.3975515,3.1668546,3.1344037,0.7853982,0.4,0.0,7.0,1.1486924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.593,0.9,0.0,90548.016,-900.97925,-2.906078,2.311865e-08,0.9451341,0.9558322,-0.0487696,-0.045166265,0.94971704,-0.049006086,105.43277,197.7249,197.7249,144.16818,-113.46834,0.0,137.96947,229.04736,1.0,1.0,0.96362424,3.3543153,3.3863804,1.0,91.096794,-196.52956,109.36615,-307.09103,4.02428e-11,2.1153001e-12,2.568917,2.568917,3.3543153,0.00673247,1.4,1.4,1.3975384,3.3863804,3.3543153,0.7853982,0.4,0.0,7.0,1.1491925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.5935,0.9,0.0,90549.445,-899.3501,-2.906078,2.311865e-08,0.94503087,0.9558487,-0.050672907,-0.047376644,0.94961953,-0.050918955,67.10349,141.0498,141.0498,144.16818,-76.48059,0.0,137.96947,229.04736,1.0,1.0,0.96374416,3.5742266,3.6059043,1.0,126.599945,-193.70343,169.72865,-310.77847,4.4270053e-11,2.1153001e-12,2.7888286,2.7888286,3.5742266,0.0045057116,1.4,1.4,1.3975266,3.6059043,3.5742266,0.7853982,0.4,0.0,7.0,1.1496924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.594,0.9,0.0,90550.91,-897.6393,-2.906078,2.311865e-08,0.94493157,0.9557909,-0.05257668,-0.049605068,0.94951034,-0.052831445,25.602213,77.7212,77.7212,144.16818,-35.877323,0.0,137.96947,229.04736,1.0,1.0,0.9637902,3.7941382,3.8254263,1.0,156.12614,-181.72835,222.04962,-299.7708,4.7301208e-11,2.1153001e-12,3.00874,3.00874,3.7941382,0.0022609516,1.4,1.4,1.397516,3.8254263,3.7941382,0.7853982,0.4,0.0,7.0,1.1501924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.5945,0.9,0.0,90552.36,-895.84283,-2.906078,2.311865e-08,0.944836,0.9556578,-0.05447932,-0.051834185,0.9493898,-0.054741893,-17.10835,10.734124,10.734124,144.16818,6.4211707,0.0,137.96947,229.04736,1.0,1.0,0.9637611,4.0140495,4.0449467,1.0,178.2792,-161.17085,263.8551,-274.58923,5.086085e-11,2.1153001e-12,3.2286515,3.2286515,4.0140495,1.5521271e-05,1.4,1.4,1.3975065,4.0449467,4.0140495,0.7853982,0.4,0.0,7.0,1.1506925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.595,0.9,0.0,90553.79,-893.9616,-2.906078,2.311865e-08,0.9447436,0.9554519,-0.05637929,-0.05404675,0.9492588,-0.056648742,-59.008423,-56.743668,-56.743668,144.16818,48.41456,0.0,137.96947,229.04736,1.0,1.0,0.96365935,4.233961,4.264466,1.0,192.01155,-133.00314,293.1685,-236.42484,5.674171e-11,2.1153001e-12,3.448563,3.448563,4.233961,-0.0022133172,1.4,1.4,1.3974981,4.264466,4.233961,0.7853982,0.4,0.0,7.0,1.1511924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.5955,0.9,0.0,90555.18,-892.00073,-2.906078,2.311865e-08,0.94465333,0.9551791,-0.05827518,-0.056226596,0.9491185,-0.058550637,-98.11654,-121.52136,-121.52136,144.16818,88.11697,0.0,137.96947,229.04736,1.0,1.0,0.9634909,4.4538727,4.483984,1.0,196.67366,-98.55711,308.60376,-187.0824,6.1932626e-11,2.1153001e-12,3.6684744,3.6684744,4.4538727,-0.0044093523,1.4,1.4,1.397491,4.483984,4.4538727,0.7853982,0.4,0.0,7.0,1.1516924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.596,0.9,0.0,90556.5,-889.96967,-2.906078,2.311865e-08,0.9445641,0.9548487,-0.06016581,-0.058359414,0.9489702,-0.060446467,-132.58316,-180.5358,-180.5358,144.16818,123.65076,0.0,137.96947,229.04736,1.0,1.0,0.9632648,4.6737843,4.7035007,1.0,192.0447,-59.46152,309.4309,-128.89511,6.6151765e-11,2.1153001e-12,3.888386,3.888386,4.6737843,-0.0065583144,1.4,1.4,1.3974848,4.7035007,4.6737843,0.7853982,0.4,0.0,7.0,1.1521925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.5965,0.9,0.0,90557.74,-887.8815,-2.904648,0.0,0.9444744,0.9544724,-0.06205024,-0.06043339,0.9488156,-0.062335443,-160.77806,-230.99617,-230.99617,144.16818,153.33527,0.0,137.96947,229.04736,1.0,1.0,0.9629927,4.893696,4.923017,1.0,178.34306,-17.56501,295.6105,-64.61433,6.996864e-11,2.1153001e-12,4.1082973,4.1082973,4.893696,-0.008648364,1.4,1.4,1.3974798,4.923017,4.893696,0.7853982,0.4,0.0,7.0,1.1526924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.597,0.9,0.0,90558.89,-885.7522,-2.904648,0.0,0.9443828,0.95406395,-0.06392782,-0.062439863,0.9486564,-0.06421712,-181.36731,-270.51587,-270.51587,144.16818,175.7662,0.0,137.96947,229.04736,1.0,1.0,0.9626883,5.113607,5.142532,1.0,156.21616,25.151154,267.79553,2.7203424,7.828239e-11,2.1153001e-12,4.328209,4.328209,5.113607,-0.010670968,1.4,1.4,1.3974757,5.142532,5.113607,0.7853982,0.4,0.0,7.0,1.1531924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.5975,0.9,0.0,90559.94,-883.60004,-2.904648,0.0,0.9442875,0.9536384,-0.065798275,-0.06437365,0.94849426,-0.0660914,-193.37651,-297.22537,-297.22537,144.16818,189.88211,0.0,137.96947,229.04736,1.0,1.0,0.96236664,5.3335185,5.3620467,1.0,126.709816,66.666695,227.30077,69.9246,8.7163964e-11,2.1153001e-12,4.5481205,4.5481205,5.3335185,-0.012620941,1.4,1.4,1.3974726,5.3620467,5.3335185,0.7853982,0.4,0.0,7.0,1.1536925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.598,0.9,0.0,90560.88,-881.4443,-2.904648,0.0,0.944187,0.9532113,-0.06766161,-0.06623332,0.948331,-0.06795858,-196.23686,-309.86063,-309.86063,144.16818,195.01459,0.0,137.96947,229.04736,1.0,1.0,0.96204305,5.55343,5.581561,1.0,91.21905,105.017815,176.04071,133.81992,9.6017284e-11,2.1153001e-12,4.768032,4.768032,5.55343,-0.014496914,1.4,1.4,1.3974706,5.581561,5.55343,0.7853982,0.4,0.0,7.0,1.1541924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.5985,0.9,0.0,90561.73,-879.3046,-2.904648,0.0,0.94407976,0.95279783,-0.06951822,-0.06802125,0.94816804,-0.06981927,-189.81223,-307.8231,-307.8231,144.16818,190.92007,0.0,137.96947,229.04736,1.0,1.0,0.9617328,5.7733417,5.801075,1.0,51.422157,138.39008,116.43927,191.38382,1.0292956e-10,2.1153001e-12,4.987943,4.987943,5.7733417,-0.016301285,1.4,1.4,1.3974695,5.801075,5.7733417,0.7853982,0.4,0.0,7.0,1.1546924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.599,0.9,0.0,90562.484,-877.19977,-2.904648,0.0,0.9439644,0.95241225,-0.07136878,-0.069743305,0.94800675,-0.07167441,-174.40572,-291.2081,-291.2081,144.16818,177.79147,0.0,137.96947,229.04736,1.0,1.0,0.96145004,5.993253,6.0205894,1.0,9.20144,165.20428,51.31528,239.89282,1.087293e-10,2.1153001e-12,5.2078547,5.2078547,5.993253,-0.018040014,1.4,1.4,1.3974694,6.0205894,5.993253,0.7853982,0.4,0.0,7.0,1.1551924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.5995,0.9,0.0,90563.16,-875.147,-2.904648,0.0,0.9438399,0.9520669,-0.073214255,-0.071408734,0.94784814,-0.073525175,-150.7455,-260.80072,-260.80072,144.16818,156.24911,0.0,137.96947,229.04736,1.0,1.0,0.96120715,6.2131643,6.2401032,1.0,-33.4458,184.1913,-16.25071,277.05142,1.12980625e-10,2.1153001e-12,5.4277663,5.4277663,6.2131643,-0.019722376,1.4,1.4,1.3974701,6.2401032,6.2131643,0.7853982,0.4,0.0,7.0,1.1556925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6,0.9,0.0,90563.766,-873.16077,-2.904648,0.0,0.9437053,0.9517719,-0.075055815,-0.073029384,0.9476929,-0.07537296,-119.95042,-218.0387,-218.0387,144.16818,127.31167,0.0,137.96947,229.04736,1.0,1.0,0.9610141,0.14989072,0.17643207,1.0,-74.501785,194.4522,-83.062126,301.10083,1.1582728e-10,2.1153001e-12,5.647678,5.647678,0.14989072,-0.021360282,1.4,1.4,1.3974718,0.17643207,6.433076,0.7853982,0.4,0.0,7.0,1.1561924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6005,0.9,0.0,90564.33,-871.2526,-2.904648,0.0,0.9435601,0.9515343,-0.07689482,-0.07461933,0.9475413,-0.07721926,-83.477196,-164.94466,-164.94466,144.16818,92.34786,0.0,137.96947,229.04736,1.0,1.0,0.96087813,0.3698022,0.39594662,1.0,-112.02377,195.50096,-145.95764,310.9023,1.1563636e-10,2.1153001e-12,5.8675895,5.8675895,0.3698022,-0.022967821,1.4,1.4,1.3974743,0.39594662,6.6529875,0.7853982,0.4,0.0,7.0,1.1566924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.601,0.9,0.0,90564.87,-869.43005,-2.904648,0.0,0.94340426,0.9513581,-0.07873271,-0.07619389,0.94739336,-0.07906561,-43.05148,-104.0305,-104.0305,144.16818,53.01187,0.0,137.96947,229.04736,1.0,1.0,0.9608033,0.5897137,0.61546165,1.0,-144.23611,187.2876,-201.96088,305.9914,1.130261e-10,2.1153001e-12,6.087501,6.087501,0.5897137,-0.024560409,1.4,1.4,1.3974777,0.61546165,6.872899,0.7853982,0.4,0.0,7.0,1.1571925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6015,0.9,0.0,90565.4,-867.69666,-2.904648,0.0,0.94323784,0.9512438,-0.080570936,-0.07776912,0.9472486,-0.08091353,-0.5861616,-38.178524,-38.178524,144.16818,11.16497,0.0,137.96947,229.04736,1.0,1.0,0.96079,0.80962515,0.8349772,1.0,-169.61435,170.20052,-248.4214,286.5999,1.09809065e-10,2.1153001e-12,0.024227014,0.024227014,0.80962515,-0.026154071,1.4,1.4,1.3974819,0.8349772,0.80962515,0.7853982,0.4,0.0,7.0,1.1576924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.602,0.9,0.0,90565.945,-866.0518,-2.904648,0.0,0.9430614,0.95118886,-0.08241093,-0.0793607,0.9471062,-0.082764395,41.909237,29.495022,29.495022,144.16818,-31.212622,0.0,137.96947,229.04736,1.0,1.0,0.96083575,1.0295366,1.0544935,1.0,-186.95753,145.04831,-283.1403,253.64528,1.0614072e-10,2.1153001e-12,0.2441385,0.2441385,1.0295366,-0.027764525,1.4,1.4,1.3974869,1.0544935,1.0295366,0.7853982,0.4,0.0,7.0,1.1581924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6025,0.9,0.0,90566.52,-864.49066,-2.904648,0.0,0.9428757,0.95118725,-0.08425399,-0.08098331,0.94696516,-0.08461942,82.42375,95.78753,95.78753,144.16818,-72.11553,0.0,137.96947,229.04736,1.0,1.0,0.96093476,1.2494482,1.2740108,1.0,-195.44507,113.021324,-304.47443,208.68689,1.0067361e-10,2.1153001e-12,0.46405,0.46405,1.2494482,-0.029406438,1.4,1.4,1.3974928,1.2740108,1.2494482,0.7853982,0.4,0.0,7.0,1.1586925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.603,0.9,0.0,90567.164,-863.0045,-2.904648,0.0,0.94268185,0.9512302,-0.08610122,-0.08264989,0.9468242,-0.08647956,119.04025,157.56177,157.56177,144.16818,-109.60824,0.0,137.96947,229.04736,1.0,1.0,0.9610782,1.4693596,1.4935288,1.0,-194.67561,75.63536,-311.41425,153.8525,9.261333e-11,2.1153001e-12,0.68396145,0.68396145,1.4693596,-0.031092742,1.4,1.4,1.3974993,1.4935288,1.4693596,0.7853982,0.4,0.0,7.0,1.1591924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6035,0.9,0.0,90567.87,-861.5814,-2.904648,0.0,0.94248116,0.95130676,-0.08795351,-0.08437094,0.9466817,-0.088345505,150.02626,211.89444,211.89444,144.16818,-141.91675,0.0,137.96947,229.04736,1.0,1.0,0.9612553,1.6892711,1.7130481,1.0,-184.68605,34.659794,-303.63168,91.73723,8.434014e-11,2.1153001e-12,0.90387297,0.90387297,1.6892711,-0.03283394,1.4,1.4,1.3975066,1.7130481,1.6892711,0.7853982,0.4,0.0,7.0,1.1596924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.604,0.9,0.0,90568.65,-860.2066,-2.904648,0.0,0.94227505,0.95140404,-0.08981146,-0.08615407,0.9465361,-0.0902176,173.91592,256.21472,256.21472,144.16818,-167.51259,0.0,137.96947,229.04736,1.0,1.0,0.96145314,1.9091825,1.9325686,1.0,-165.94965,-7.966281,-281.49548,25.280746,7.595399e-11,2.1153001e-12,1.1237844,1.1237844,1.9091825,-0.034637637,1.4,1.4,1.3975146,1.9325686,1.9091825,0.7853982,0.4,0.0,7.0,1.1601924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6045,0.9,0.0,90569.516,-858.8634,-2.904648,0.0,0.942065,0.9515081,-0.091675386,-0.08800369,0.9463859,-0.092095874,189.57944,288.42587,288.42587,144.16818,-185.18518,0.0,137.96947,229.04736,1.0,1.0,0.9616579,2.1290941,2.1520903,1.0,-139.35356,-50.22588,-246.05376,-42.37211,6.789661e-11,2.1153001e-12,1.3436959,1.3436959,2.1290941,-0.036508095,1.4,1.4,1.3975233,2.1520903,2.1290941,0.7853982,0.4,0.0,7.0,1.1606925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.605,0.9,0.0,90570.47,-857.53394,-2.904648,0.0,0.94185245,0.95160455,-0.093545265,-0.08992064,0.9462295,-0.09398,196.27638,307.00446,307.00446,144.16818,-194.09897,0.0,137.96947,229.04736,1.0,1.0,0.96185523,2.3490055,2.3716135,1.0,-106.15676,-90.11963,-198.98422,-108.020226,6.138798e-11,2.1153001e-12,1.5636075,1.5636075,2.3490055,-0.038446218,1.4,1.4,1.3975327,2.3716135,2.3490055,0.7853982,0.4,0.0,7.0,1.1611924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6055,0.9,0.0,90571.516,-856.20026,-2.904648,0.0,0.9416388,0.9516796,-0.09542079,-0.091902435,0.94606555,-0.09586938,193.69069,311.07227,311.07227,144.16818,-193.833,0.0,137.96947,229.04736,1.0,1.0,0.9620314,2.568917,2.5911381,1.0,-67.930305,-125.76039,-142.51451,-168.55775,5.563249e-11,2.1153001e-12,1.7835189,1.7835189,2.568917,-0.04044944,1.4,1.4,1.3975427,2.5911381,2.568917,0.7853982,0.4,0.0,7.0,1.1616924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.606,0.9,0.0,90572.63,-854.845,-2.904648,0.0,0.9414254,0.9517203,-0.09730136,-0.093943276,0.9458928,-0.097763084,181.94543,300.43784,300.43784,144.16818,-184.40054,0.0,137.96947,229.04736,1.0,1.0,0.9621736,2.7888286,2.8106644,1.0,-26.482931,-155.46251,-79.31673,-221.12111,5.0284252e-11,2.1153001e-12,2.0034304,2.0034304,2.7888286,-0.042511895,1.4,1.4,1.3975533,2.8106644,2.7888286,0.7853982,0.4,0.0,7.0,1.1621925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6065,0.9,0.0,90573.82,-853.45233,-2.904648,0.0,0.9412132,0.9517155,-0.099186085,-0.096034445,0.94571036,-0.09966,161.59688,275.6051,275.6051,144.16818,-166.2485,0.0,137.96947,229.04736,1.0,1.0,0.96227056,3.00874,3.0301926,1.0,16.22455,-177.82143,-12.380823,-263.2243,4.5101367e-11,2.1153001e-12,2.223342,2.223342,3.00874,-0.04462485,1.4,1.4,1.3975646,3.0301926,3.00874,0.7853982,0.4,0.0,7.0,1.1626924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.607,0.9,0.0,90575.06,-852.00885,-2.904648,0.0,0.941003,0.9516564,-0.10107391,-0.09816474,0.94551766,-0.101558834,133.60806,237.74957,237.74957,144.16818,-140.23607,0.0,137.96947,229.04736,1.0,1.0,0.96231335,3.2286515,3.2497225,1.0,58.172012,-191.78008,55.126854,-292.87643,3.8864117e-11,2.1153001e-12,2.4432533,2.4432533,3.2286515,-0.04677701,1.4,1.4,1.3975766,3.2497225,3.2286515,0.7853982,0.4,0.0,7.0,1.1631924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6075,0.9,0.0,90576.34,-850.50415,-2.904648,0.0,0.9407954,0.95153666,-0.102963604,-0.10032109,0.94531447,-0.10345818,99.30321,188.66235,188.66235,144.16818,-107.59399,0.0,137.96947,229.04736,1.0,1.0,0.96229595,3.448563,3.4692543,1.0,97.37551,-196.67871,120.01334,-308.6757,3.2600884e-11,2.1153001e-12,2.6631649,2.6631649,3.448563,-0.04895534,1.4,1.4,1.3975891,3.4692543,3.448563,0.7853982,0.4,0.0,7.0,1.1636925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.608,0.9,0.0,90577.65,-848.931,-2.904648,0.0,0.94059056,0.9513531,-0.104853824,-0.10248933,0.94510084,-0.10535662,60.304966,130.66551,130.66551,144.16818,-69.866356,0.0,137.96947,229.04736,1.0,1.0,0.9622149,3.6684744,3.688788,1.0,131.98103,-192.286,179.20999,-309.8755,2.7098636e-11,2.1153001e-12,2.8830764,2.8830764,3.6684744,-0.051145498,1.4,1.4,1.3976021,3.688788,3.6684744,0.7853982,0.4,0.0,7.0,1.1641924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6085,0.9,0.0,90578.945,-847.28625,-2.904648,0.0,0.9403883,0.9511055,-0.10674322,-0.10465466,0.9448772,-0.107252754,18.457811,66.50215,66.50215,144.16818,-28.837587,0.0,137.96947,229.04736,1.0,1.0,0.96207005,3.888386,3.9083238,1.0,160.35207,-178.80988,229.91743,-296.4196,2.1760493e-11,2.1153001e-12,3.1029878,3.1029878,3.888386,-0.05333284,1.4,1.4,1.3976157,3.9083238,3.888386,0.7853982,0.4,0.0,7.0,1.1646924,1.0083191,0.0,0.05,0.0,1.0,1.0
2.609,0.9,0.0,90580.23,-845.5704,-2.904648,0.0,0.9401882,0.9507967,-0.108630456,-0.10680281,0.94464433,-0.10914532,-24.259195,-0.79328424,-0.79328424,144.16818,13.551913,0.0,137.96947,229.04736,1.0,1.0,0.9618642,4.1082973,4.127862,1.0,181.1469,-156.8877,269.73788,-268.9446,1.7583438e-11,2.1153001e-12,3.3228993,3.3228993,4.1082973,-0.05550294,1.4,1.4,1.3976297,4.127862,4.1082973,0.7853982,0.4,0.0,7.0,1.1651925,1.0083191,0.0,0.05,0.0,1.0,1.0
2.6095,0.9,0.0,90581.47,-843.7877,-2.904648,0.0,0.9399896,0.95043266,-0.11051431,-0.1089204,0.94440323,-0.11103322,-65.825874,-68.03837,-68.03837,144.16818,55.297447,0.0,137.96947,229.04736,1.0,1.0,0.96160305,4.328209,4.347402,1.0,193.38197,-127.5561,296.7883,-228.74994,1.364925e-11,2.1153001e-12,3.5428107,3.5428107,4.328209,-0.057642493,1.4,1.4,1.3976443,4.347402,4.328209,0.7853982,0.4,0.0,7.0,1.1656924,0.914416,0.0,0.05,0.0,1.0,1.0
2.61,0.9,0.0,90582.65,-841.9462,-2.904648,0.0,0.9397915,0.9500215,-0.11239374,-0.11099574,0.94415516,-0.1129156,-104.27639,-132.05309,-132.05309,144.16818,94.42472,0.0,137.96947,229.04736,1.0,1.0,0.9612949,4.5481205,4.5669446,1.0,196.47841,-92.20203,309.7894,-177.73631,9.4601904e-12,2.1153001e-12,3.7627223,3.7627223,4.5481205,-0.05973978,1.4,1.4,1.3976594,4.5669446,4.5481205,0.7853982,0.4,0.0,7.0,1.1661924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6105,0.9,0.0,90583.77,-840.0569,-2.904648,0.0,0.9395928,0.9495738,-0.11426785,-0.113019444,0.9439014,-0.11479185,-137.7921,-189.81004,-189.81004,144.16818,129.08313,0.0,137.96947,229.04736,1.0,1.0,0.96095014,4.768032,4.78649,1.0,190.28935,-52.497246,308.12607,-118.316025,5.3399624e-12,2.1153001e-12,3.9826338,3.9826338,4.768032,-0.061785482,1.4,1.4,1.3976749,4.78649,4.768032,0.7853982,0.4,0.0,7.0,1.1666924,0.914416,0.0,0.05,0.0,1.0,1.0
2.611,0.9,0.0,90584.81,-838.1331,-2.904648,0.0,0.93939215,0.9491014,-0.11613606,-0.114984885,0.94364357,-0.11666166,-164.78757,-238.57759,-238.57759,144.16818,157.63322,0.0,137.96947,229.04736,1.0,1.0,0.9605806,4.987943,5.006037,1.0,175.10695,-10.319382,291.87653,-53.298927,1.0468795e-12,2.1153001e-12,4.202545,4.202545,4.987943,-0.06377288,1.4,1.4,1.3976909,5.006037,4.987943,0.7853982,0.4,0.0,7.0,1.1671925,0.914416,0.0,0.05,0.0,1.0,1.0
2.6115,0.9,0.0,90585.766,-836.19025,-2.904648,0.0,0.9391882,0.9486174,-0.11799802,-0.116888344,0.9433831,-0.11852506,-183.98549,-276.04886,-276.04886,129.64859,178.72424,0.0,137.96947,206.86859,1.0,1.0,0.96019906,5.2078547,5.2255874,1.0,151.6487,32.336784,261.80865,14.240224,-2.1116884e-12,2.1153001e-12,4.4224567,4.4224567,5.2078547,-0.06569837,1.4,1.4,1.3977073,5.2255874,5.2078547,0.7853982,0.4,0.0,7.0,1.1676924,0.914416,0.0,0.05,0.0,1.0,1.0
2.612,0.9,0.0,90586.63,-834.2447,-2.904648,0.0,0.9389797,0.9481347,-0.11985368,-0.11872924,0.9431213,-0.12038233,-194.4772,-300.451,-300.451,129.64859,191.35802,0.0,137.96947,206.86859,1.0,1.0,0.95981866,5.4277663,5.44514,1.0,121.0236,73.45361,219.34392,81.10709,-5.5206417e-12,2.1153001e-12,4.6423683,4.6423683,5.4277663,-0.067561455,1.4,1.4,1.3977243,5.44514,5.4277663,0.7853982,0.4,0.0,7.0,1.1681924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6125,0.9,0.0,90587.42,-832.3128,-2.904648,0.0,0.93876517,0.9476662,-0.1217033,-0.12051033,0.94285953,-0.12223409,-195.76578,-310.62903,-310.62903,129.64859,194.93633,0.0,137.96947,206.86859,1.0,1.0,0.9594522,5.647678,5.6646953,1.0,84.679794,111.085976,166.49028,144.13875,-8.847532e-12,2.1153001e-12,4.86228,4.86228,5.647678,-0.069364876,1.4,1.4,1.3977414,5.6646953,5.647678,0.7853982,0.4,0.0,7.0,1.1686925,0.914416,0.0,0.05,0.0,1.0,1.0
2.613,0.9,0.0,90588.13,-830.4105,-2.904648,0.0,0.9385436,0.9472235,-0.12354735,-0.12223715,0.94259876,-0.124081165,-187.78952,-306.10065,-306.10065,129.64859,189.2892,0.0,137.96947,206.86859,1.0,1.0,0.95911115,5.8675895,5.8842535,1.0,44.336166,143.45335,105.74735,200.3533,-1.206578e-11,2.1153001e-12,5.082191,5.082191,5.8675895,-0.071114175,1.4,1.4,1.3977591,5.8842535,5.8675895,0.7853982,0.4,0.0,7.0,1.1691924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6135,0.9,0.0,90588.766,-828.55237,-2.904648,0.0,0.93831396,0.9468166,-0.12538661,-0.123918,0.9423399,-0.1259246,-170.92517,-287.07925,-287.07925,129.64859,174.68318,0.0,137.96947,206.86859,1.0,1.0,0.9588056,6.087501,6.1038146,1.0,1.9011086,169.02406,39.988327,247.09091,-1.494715e-11,2.1153001e-12,5.3021026,5.3021026,6.087501,-0.07281776,1.4,1.4,1.3977771,6.1038146,6.087501,0.7853982,0.4,0.0,7.0,1.1696924,0.914416,0.0,0.05,0.0,1.0,1.0
2.614,0.9,0.0,90589.35,-826.7506,-2.904648,0.0,0.9380755,0.94645345,-0.12722203,-0.1255633,0.9420834,-0.12776558,-145.97008,-254.46394,-254.46394,129.64859,151.80873,0.0,137.96947,206.86859,1.0,1.0,0.95854336,0.024227014,0.040192906,1.0,-40.617786,186.58786,-27.675898,282.13983,-1.6692248e-11,2.1153001e-12,5.522014,5.522014,0.024227014,-0.074486114,1.4,1.4,1.3977954,0.040192906,6.307412,0.7853982,0.4,0.0,7.0,1.1701925,0.914416,0.0,0.05,0.0,1.0,1.0
2.6145,0.9,0.0,90589.9,-825.01483,-2.904648,0.0,0.93782765,0.94613945,-0.1290547,-0.12718524,0.94182956,-0.1296054,-114.1046,-209.79727,-209.79727,129.64859,121.74775,0.0,137.96947,206.86859,1.0,1.0,0.9583299,0.2441385,0.25975958,1.0,-81.208725,195.31332,-94.0439,303.8412,-1.7436396e-11,2.1153001e-12,5.7419257,5.7419257,0.2441385,-0.07613138,1.4,1.4,1.3978142,0.25975958,6.5273237,0.7853982,0.4,0.0,7.0,1.1706924,0.914416,0.0,0.05,0.0,1.0,1.0
2.615,0.9,0.0,90590.42,-823.3516,-2.9034183,-2.4877835e-07,0.9375703,0.9458772,-0.13088584,-0.12879689,0.9415781,-0.13144533,-76.83629,-155.19228,-155.19228,129.64859,85.92234,0.0,137.96947,206.86859,1.0,1.0,0.95816797,0.46405,0.4793292,1.0,-117.951,194.7873,-155.97525,311.1675,-1.7482474e-11,2.1153001e-12,5.9618373,5.9618373,0.46405,-0.07776673,1.4,1.4,1.3978332,0.4793292,6.7472353,0.7853982,0.4,0.0,7.0,1.1711924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6155,0.9,0.0,90590.94,-821.7639,-2.9034183,-2.4877835e-07,0.9373034,0.9456665,-0.13271669,-0.13041174,0.9413287,-0.13328664,-35.928513,-93.23251,-93.23251,129.64859,46.02756,0.0,137.96947,206.86859,1.0,1.0,0.9580572,0.68396145,0.69890183,1.0,-149.10593,185.03445,-210.53925,303.77176,-1.5410449e-11,2.1153001e-12,6.1817484,6.1817484,0.68396145,-0.07940565,1.4,1.4,1.3978525,0.69890183,6.967147,0.7853982,0.4,0.0,7.0,1.1716924,0.914416,0.0,0.05,0.0,1.0,1.0
2.616,0.9,0.0,90591.47,-820.2512,-2.9034183,-2.4877835e-07,0.93702745,0.9455043,-0.13454846,-0.1320429,0.94108063,-0.13513045,6.6830072,-26.849848,-26.849848,129.64859,3.9511564,0.0,137.96947,206.86859,1.0,1.0,0.9579949,0.90387297,0.91847754,1.0,-173.19928,166.51627,-255.15372,282.00357,-1.321751e-11,2.1153001e-12,0.1184748,0.1184748,0.90387297,-0.08106122,1.4,1.4,1.3978721,0.91847754,0.90387297,0.7853982,0.4,0.0,7.0,1.1721925,0.914416,0.0,0.05,0.0,1.0,1.0
2.6165,0.9,0.0,90592.02,-818.80945,-2.9034183,-2.4877835e-07,0.936743,0.9453851,-0.13638227,-0.13370244,0.9408329,-0.13697772,48.9819,40.814407,40.814407,129.64859,-38.315838,0.0,137.96947,206.86859,1.0,1.0,0.9579753,1.1237844,1.1380563,1.0,-189.09105,140.10915,-287.7074,246.89297,-1.1002961e-11,2.1153001e-12,0.33838627,0.33838627,1.1237844,-0.082745634,1.4,1.4,1.397892,1.1380563,1.1237844,0.7853982,0.4,0.0,7.0,1.1726924,0.914416,0.0,0.05,0.0,1.0,1.0
2.617,0.9,0.0,90592.625,-817.4315,-2.9034183,-2.4877835e-07,0.93645096,0.94530094,-0.1382191,-0.13540085,0.94058436,-0.1388292,88.96664,106.558266,106.558266,129.64859,-78.77339,0.0,137.96947,206.86859,1.0,1.0,0.95799065,1.3436959,1.3576382,1.0,-196.02948,107.06284,-306.6598,200.10153,-8.859806e-12,2.1153001e-12,0.55829775,0.55829775,1.3436959,-0.08446929,1.4,1.4,1.3979121,1.3576382,1.3436959,0.7853982,0.4,0.0,7.0,1.1731924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6175,0.9,0.0,90593.29,-816.1071,-2.9034183,-2.4877835e-07,0.9361522,0.9452419,-0.1400598,-0.1371465,0.9403338,-0.14068541,124.745316,167.2707,167.2707,129.64859,-115.507225,0.0,137.96947,206.86859,1.0,1.0,0.9580311,1.5636075,1.5772234,1.0,-193.68665,68.94132,-311.11438,143.84367,-7.664015e-12,2.1153001e-12,0.77820927,0.77820927,1.5636075,-0.08624056,1.4,1.4,1.3979326,1.5772234,1.5636075,0.7853982,0.4,0.0,7.0,1.1736925,0.914416,0.0,0.05,0.0,1.0,1.0
2.618,0.9,0.0,90594.016,-814.82404,-2.9034183,-2.4877835e-07,0.9358481,0.945197,-0.1419049,-0.13894525,0.9400798,-0.14254656,154.62527,220.07903,220.07903,129.64859,-146.7794,0.0,137.96947,206.86859,1.0,1.0,0.9580857,1.7835189,1.7968117,1.0,-182.1739,27.548622,-300.86075,80.78172,-7.175179e-12,2.1153001e-12,0.9981207,0.9981207,1.7835189,-0.08806526,1.4,1.4,1.3979533,1.7968117,1.7835189,0.7853982,0.4,0.0,7.0,1.1741924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6185,0.9,0.0,90594.81,-813.56805,-2.9034183,-2.4877835e-07,0.93553984,0.9451543,-0.14375477,-0.14080006,0.939821,-0.1444126,177.19315,262.48477,262.48477,129.64859,-171.11066,0.0,137.96947,206.86859,1.0,1.0,0.9581426,2.0034304,2.0164034,1.0,-162.03653,-15.156607,-276.38464,13.899853,-7.477843e-12,2.1153001e-12,1.2180322,1.2180322,2.0034304,-0.08994637,1.4,1.4,1.3979741,2.0164034,2.0034304,0.7853982,0.4,0.0,7.0,1.1746924,0.914416,0.0,0.05,0.0,1.0,1.0
2.619,0.9,0.0,90595.69,-812.3243,-2.9034183,-2.4877835e-07,0.9352286,0.9451016,-0.14560944,-0.14271118,0.9395562,-0.14628321,191.38168,292.48206,292.48206,129.64859,-187.35028,0.0,137.96947,206.86859,1.0,1.0,0.9581896,2.223342,2.2359984,1.0,-134.22786,-57.15383,-238.84477,-53.637283,-8.427964e-12,2.1153001e-12,1.4379437,1.4379437,2.223342,-0.091884084,1.4,1.4,1.3979952,2.2359984,2.223342,0.7853982,0.4,0.0,7.0,1.1751925,0.914416,0.0,0.05,0.0,1.0,1.0
2.6195,0.9,0.0,90596.63,-811.0775,-2.9034183,-2.4877835e-07,0.93491554,0.94502735,-0.14746872,-0.14467576,0.93928415,-0.14815779,196.52026,308.65225,308.65225,129.64859,-194.73053,0.0,137.96947,206.86859,1.0,1.0,0.95821536,2.4432533,2.4555964,1.0,-100.06399,-96.45627,-190.01787,-118.63438,-8.667934e-12,2.1153001e-12,1.6578552,1.6578552,2.4432533,-0.093875505,1.4,1.4,1.3980165,2.4555964,2.4432533,0.7853982,0.4,0.0,7.0,1.1756924,0.914416,0.0,0.05,0.0,1.0,1.0
2.62,0.9,0.0,90597.64,-809.81305,-2.9034183,-2.4877835e-07,0.93460184,0.944921,-0.14933215,-0.14668845,0.93900394,-0.15003553,192.3664,310.23114,310.23114,129.64859,-192.90288,0.0,137.96947,206.86859,1.0,1.0,0.95820916,2.6631649,2.675198,1.0,-61.161533,-131.20486,-132.21446,-178.0167,-9.6691604e-12,2.1153001e-12,1.8777667,1.8777667,2.6631649,-0.09591523,1.4,1.4,1.3980379,2.675198,2.6631649,0.7853982,0.4,0.0,7.0,1.1761924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6205,0.9,0.0,90598.71,-808.5177,-2.9034183,-2.4877835e-07,0.93428844,0.9447736,-0.15119909,-0.14874135,0.9387149,-0.15191543,179.11719,297.1448,297.1448,129.64859,-181.95438,0.0,137.96947,206.86859,1.0,1.0,0.9581621,2.8830764,2.894803,1.0,-19.361,-159.7562,-68.16939,-228.97543,-1.16607965e-11,2.1153001e-12,2.0976782,2.0976782,2.8830764,-0.097995356,1.4,1.4,1.3980596,2.894803,2.8830764,0.7853982,0.4,0.0,7.0,1.1766924,0.914416,0.0,0.05,0.0,1.0,1.0
2.621,0.9,0.0,90599.83,-807.18005,-2.9034183,-2.4877835e-07,0.93397605,0.9445781,-0.15306863,-0.15082468,0.93841654,-0.15379639,157.39983,270.013,270.013,129.64859,-162.4034,0.0,137.96947,206.86859,1.0,1.0,0.9580672,3.1029878,3.1144116,1.0,23.360264,-180.7601,-0.9124051,-269.1006,-1.3653804e-11,2.1153001e-12,2.3175898,2.3175898,3.1029878,-0.100106016,1.4,1.4,1.3980814,3.1144116,3.1029878,0.7853982,0.4,0.0,7.0,1.1771924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6215,0.9,0.0,90600.98,-805.79114,-2.9034183,-2.4877835e-07,0.93366504,0.94432986,-0.15493977,-0.15292712,0.93810874,-0.1556772,128.24191,230.11964,230.11964,129.64859,-135.1751,0.0,137.96947,206.86859,1.0,1.0,0.9579198,3.3228993,3.3340232,1.0,64.98157,-193.22348,66.37516,-296.4948,-1.5585396e-11,2.1153001e-12,2.537501,2.537501,3.3228993,-0.10223594,1.4,1.4,1.3981034,3.3340232,3.3228993,0.7853982,0.4,0.0,7.0,1.1776924,0.914416,0.0,0.05,0.0,1.0,1.0
2.622,0.9,0.0,90602.13,-804.3451,-2.9034183,-2.4877835e-07,0.9333558,0.9440267,-0.15681142,-0.1550366,0.93779165,-0.15755668,93.02274,179.35202,179.35202,129.64859,-101.55758,0.0,137.96947,206.86859,1.0,1.0,0.95771766,3.5428107,3.5536387,1.0,103.534386,-196.55713,130.51086,-309.86288,-1.732637e-11,2.1153001e-12,2.7574127,2.7574127,3.5428107,-0.10437298,1.4,1.4,1.3981254,3.5536387,3.5428107,0.7853982,0.4,0.0,7.0,1.1781924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6225,0.9,0.0,90603.3,-802.83905,-2.9034183,-2.4877835e-07,0.9330482,0.9436693,-0.15868239,-0.15714075,0.93746567,-0.15943366,53.408134,120.11148,120.11148,129.64859,-63.140923,0.0,137.96947,206.86859,1.0,1.0,0.9574614,3.7627223,3.7732575,1.0,137.19542,-190.60356,188.4615,-308.573,-1.8948726e-11,2.1153001e-12,2.977324,2.977324,3.7627223,-0.1065047,1.4,1.4,1.3981477,3.7732575,3.7627223,0.7853982,0.4,0.0,7.0,1.1786925,0.914416,0.0,0.05,0.0,1.0,1.0
2.623,0.9,0.0,90604.44,-801.27344,-2.9034183,-2.4877835e-07,0.93274194,0.94326055,-0.16055158,-0.1592276,0.93713146,-0.16130714,11.271662,55.199837,55.199837,129.64859,-21.742094,0.0,137.96947,206.86859,1.0,1.0,0.95715404,3.9826338,3.9928796,1.0,164.3727,-175.64436,237.48656,-292.6864,-2.088165e-11,2.1153001e-12,3.1972356,3.1972356,3.9826338,-0.108619146,1.4,1.4,1.39817,3.9928796,3.9826338,0.7853982,0.4,0.0,7.0,1.1791924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6235,0.9,0.0,90605.555,-799.6519,-2.9034183,-2.4877835e-07,0.9324366,0.94280607,-0.1624179,-0.16128615,0.93679,-0.16317621,-31.393875,-12.313042,-12.313042,129.64859,20.680984,0.0,137.96947,206.86859,1.0,1.0,0.9568009,4.202545,4.2125053,1.0,183.78079,-152.38692,275.26755,-262.9545,-2.3095479e-11,2.1153001e-12,3.4171472,3.4171472,4.202545,-0.11070532,1.4,1.4,1.3981924,4.2125053,4.202545,0.7853982,0.4,0.0,7.0,1.1796924,0.914416,0.0,0.05,0.0,1.0,1.0
2.624,0.9,0.0,90606.62,-797.9811,-2.9034183,-2.4877835e-07,0.93213123,0.9423133,-0.16428043,-0.16330698,0.93644226,-0.16504021,-72.570625,-79.23431,-79.23431,129.64859,62.12192,0.0,137.96947,206.86859,1.0,1.0,0.9564095,4.4224567,4.4321346,1.0,194.5016,-121.930984,300.01764,-220.78333,-2.5231017e-11,2.1153001e-12,3.6370585,3.6370585,4.4224567,-0.11275381,1.4,1.4,1.3982149,4.4321346,4.4224567,0.7853982,0.4,0.0,7.0,1.1801925,0.914416,0.0,0.05,0.0,1.0,1.0
2.6245,0.9,0.0,90607.625,-796.27014,-2.9034183,-2.4877835e-07,0.93182504,0.9417914,-0.16613837,-0.16528267,0.9360896,-0.1668987,-110.31102,-142.39902,-142.39902,129.64859,100.62068,0.0,137.96947,206.86859,1.0,1.0,0.95598894,4.6423683,4.6517677,1.0,196.02774,-85.71672,310.56613,-168.16711,-2.6897835e-11,2.1153001e-12,3.85697,3.85697,4.6423683,-0.11475716,1.4,1.4,1.3982375,4.6517677,4.6423683,0.7853982,0.4,0.0,7.0,1.1806924,0.914416,0.0,0.05,0.0,1.0,1.0
2.625,0.9,0.0,90608.57,-794.53046,-2.9034183,-2.4877835e-07,0.931517,0.9412509,-0.16799115,-0.16720808,0.935733,-0.16875148,-142.82986,-198.8197,-198.8197,129.64859,134.35625,0.0,137.96947,206.86859,1.0,1.0,0.95554954,4.86228,4.871404,1.0,188.28658,-45.456707,306.41373,-107.59403,-2.7929591e-11,2.1153001e-12,4.0768814,4.0768814,4.86228,-0.11671031,1.4,1.4,1.3982602,4.871404,4.86228,0.7853982,0.4,0.0,7.0,1.1811924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6255,0.9,0.0,90609.445,-792.7749,-2.9034183,-2.4877835e-07,0.93120587,0.9407027,-0.16983841,-0.16908067,0.935374,-0.17059861,-168.58873,-245.82762,-245.82762,129.64859,161.73267,0.0,137.96947,206.86859,1.0,1.0,0.9551023,5.082191,5.091044,1.0,171.64372,-3.054988,287.75635,-41.928726,-2.8292998e-11,2.1153001e-12,4.296793,4.296793,5.082191,-0.11861075,1.4,1.4,1.3982829,5.091044,5.082191,0.7853982,0.4,0.0,7.0,1.1816925,0.914416,0.0,0.05,0.0,1.0,1.0
