Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.626,0.9,0.0,90610.24,-791.0172,-2.9034183,-2.4877835e-07,0.9308906,0.9401579,-0.17168006,-0.17090067,0.9350136,-0.17244044,-186.36876,-281.19894,-281.19894,129.64859,181.45462,0.0,137.96947,206.86859,1.0,1.0,0.95465827,5.3021026,5.3106875,1.0,146.88586,39.482887,255.47585,25.723095,-2.811758e-11,2.1153001e-12,4.5167046,4.5167046,5.3021026,-0.12045863,1.4,1.4,1.3983058,5.3106875,5.3021026,0.7853982,0.4,0.0,7.0,1.1821924,0.914416,0.0,0.05,0.0,1.0,1.0
2.6265,0.9,0.0,90610.97,-789.27136,-2.9034183,-2.4877835e-07,0.93057007,0.939627,-0.17351623,-0.17267078,0.93465286,-0.17427751,-195.32834,-303.25998,-303.25998,129.64859,192.5887,0.0,137.96947,206.86859,1.0,1.0,0.9542279,5.522014,5.5303345,1.0,115.18365,80.14469,211.09851,92.16146,-2.7933031e-11,2.1153001e-12,4.736616,4.736616,5.522014,-0.122256845,1.4,1.4,1.3983285,5.5303345,5.522014,0.7853982,0.4,0.0,7.0,1.1826924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.627,0.9,0.0,90611.63,-787.55066,-2.9034183,-2.4877835e-07,0.9302433,0.93911976,-0.17534728,-0.1743963,0.9342926,-0.17611058,-195.04309,-310.96646,-310.96646,129.64859,194.60767,0.0,137.96947,206.86859,1.0,1.0,0.9538209,5.7419257,5.749985,1.0,78.036354,117.00673,156.72302,154.24345,-2.7689576e-11,2.1153001e-12,4.9565277,4.9565277,5.7419257,-0.12401057,1.4,1.4,1.3983514,5.749985,5.7419257,0.7853982,0.4,0.0,7.0,1.1831924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6275,0.9,0.0,90612.234,-785.8673,-2.9034183,-2.4877835e-07,0.92990935,0.93864405,-0.17717381,-0.17608455,0.93393356,-0.17794055,-185.52594,-303.95316,-303.95316,129.64859,187.41545,0.0,137.96947,206.86859,1.0,1.0,0.9534451,5.9618373,5.96964,1.0,37.2011,148.32484,94.92129,209.03188,-2.7307273e-11,2.1153001e-12,5.176439,5.176439,5.9618373,-0.12572731,1.4,1.4,1.3983743,5.96964,5.9618373,0.7853982,0.4,0.0,7.0,1.1836925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.628,0.9,0.0,90612.79,-784.2318,-2.9034183,-2.4877835e-07,0.9295676,0.93820626,-0.17899658,-0.17774479,0.93357605,-0.17976844,-167.2267,-282.55118,-282.55118,129.64859,171.35187,0.0,137.96947,206.86859,1.0,1.0,0.95310676,6.1817484,6.1892977,1.0,-5.390325,172.61703,28.616858,253.93433,-2.6844254e-11,2.1153001e-12,5.3963504,5.3963504,6.1817484,-0.12741624,1.4,1.4,1.3983972,6.1892977,6.1817484,0.7853982,0.4,0.0,7.0,1.1841924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6285,0.9,0.0,90613.31,-782.65216,-2.9034183,-2.4877835e-07,0.9292175,0.93781024,-0.18081647,-0.17938738,0.93322015,-0.18159534,-141.01082,-247.77252,-247.77252,129.64859,147.17654,0.0,137.96947,206.86859,1.0,1.0,0.95281,0.1184748,0.12577388,1.0,-47.722824,188.73364,-39.05336,286.82587,-2.6495516e-11,2.1153001e-12,5.616262,5.616262,0.1184748,-0.12908784,1.4,1.4,1.3984201,0.12577388,6.40166,0.7853982,0.4,0.0,7.0,1.1846924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.629,0.9,0.0,90613.82,-781.134,-2.9034183,-2.4877835e-07,0.92885894,0.9374577,-0.1826345,-0.18102351,0.9328658,-0.18342234,-108.11847,-201.2623,-201.2623,129.64859,116.03308,0.0,137.96947,206.86859,1.0,1.0,0.9525564,0.33838627,0.345439,1.0,-87.79341,195.91188,-104.88754,306.14984,-2.456596e-11,2.1153001e-12,5.8361735,5.8361735,0.33838627,-0.13075326,1.4,1.4,1.3984431,0.345439,6.6215715,0.7853982,0.4,0.0,7.0,1.1851925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6295,0.9,0.0,90614.32,-779.67975,-2.9034183,-2.4877835e-07,0.92849183,0.9371478,-0.18445173,-0.1826645,0.9325125,-0.18525046,-70.105896,-145.22096,-145.22096,129.64859,79.394936,0.0,137.96947,206.86859,1.0,1.0,0.95234513,0.55829775,0.5651077,1.0,-123.70603,193.81194,-165.77054,310.9915,-2.0007464e-11,2.1153001e-12,6.056085,6.056085,0.55829775,-0.13242388,1.4,1.4,1.398466,0.5651077,6.841483,0.7853982,0.4,0.0,7.0,1.1856924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.63,0.9,0.0,90614.83,-778.2892,-2.9034183,-2.4877835e-07,0.9281164,0.9368774,-0.18626916,-0.18432121,0.9321596,-0.18708062,-28.771742,-82.30016,-82.30016,144.42004,38.99568,0.0,137.96947,231.20586,1.0,1.0,0.95217323,0.77820927,0.78478,1.0,-153.7614,182.53313,-218.82135,301.12152,-1.3655191e-11,2.1153006e-12,6.275996,6.275996,0.77820927,-0.13411058,1.4,1.4,1.3984889,0.78478,7.0613947,0.7853982,0.4,0.0,7.0,1.1861924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6305,0.9,0.0,90615.36,-776.96857,-2.9034183,-2.4877835e-07,0.9277333,0.93666655,-0.18808661,-0.18591577,0.9318067,-0.18891244,13.920101,-15.480346,-15.480346,144.42004,-3.2467134,0.0,137.96947,231.20586,1.0,1.0,0.9520546,0.9979925,1.0044557,1.0,-176.5352,162.6151,-261.5287,277.00903,-6.5997377e-12,2.4520828e-12,0.21259438,0.21259438,0.9979925,-0.13574195,1.3999983,1.3999983,1.3985049,1.0044557,0.9979925,0.7853982,0.39999837,0.0,7.0,1.1866925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.631,0.9,0.0,90615.94,-775.7428,-2.9034183,-2.4877835e-07,0.9273436,0.93652207,-0.18990009,-0.18747473,0.9314542,-0.19074182,55.92099,52.05147,52.05147,144.42004,-45.30856,0.0,137.96947,231.20586,1.0,1.0,0.95198923,1.2175215,1.2241313,1.0,-190.9502,135.0292,-291.86856,239.81711,-9.487745e-13,2.8711703e-12,0.4321234,0.4321234,1.2175215,-0.13736396,1.3999873,1.3999873,1.3984854,1.2241313,1.2175215,0.7853982,0.39998734,0.0,7.0,1.1871924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6315,0.9,0.0,90616.58,-774.6081,-2.9034183,-2.4877835e-07,0.92694813,0.936405,-0.19170755,-0.18909073,0.9311022,-0.1925667,95.23871,117.07396,117.07396,144.42004,-85.19153,0.0,137.96947,231.20586,1.0,1.0,0.9519389,1.4367962,1.4438007,1.0,-196.34688,101.10817,-308.4188,191.34483,4.1244534e-12,3.0022603e-12,0.65139806,0.65139806,1.4367962,-0.13906166,1.3999585,1.3999585,1.3984249,1.4438007,1.4367962,0.7853982,0.39995855,0.0,7.0,1.1876924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.632,0.9,0.0,90617.28,-773.5431,-2.9034183,-2.4877835e-07,0.9265478,0.9362872,-0.1935095,-0.19078231,0.93074983,-0.19438711,130.03424,176.51526,176.51526,144.42004,-121.0245,0.0,137.96947,231.20586,1.0,1.0,0.9518821,1.6558163,1.6634574,1.0,-192.5051,62.47085,-310.434,133.91873,7.2242394e-12,2.947825e-12,0.8704182,0.8704182,1.6558163,-0.14084037,1.3999046,1.3999046,1.3983243,1.6634574,1.6558163,0.7853982,0.39990455,0.0,7.0,1.1881924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6325,0.9,0.0,90618.06,-772.5251,-2.9034183,-2.4877835e-07,0.92614406,0.93615913,-0.19530706,-0.19254197,0.93039525,-0.19620354,158.69652,227.59761,227.59761,144.42004,-151.14331,0.0,137.96947,231.20586,1.0,1.0,0.95181507,1.8745811,1.8830951,1.0,-179.6418,20.945282,-297.8691,70.27149,1.07932855e-11,2.7668915e-12,1.089183,1.089183,1.8745811,-0.14268689,1.3998189,1.3998189,1.3981838,1.8830951,1.8745811,0.7853982,0.39981887,0.0,7.0,1.1886925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.633,0.9,0.0,90618.914,-771.53375,-2.9034183,-2.4877835e-07,0.9257386,0.93601704,-0.19710092,-0.19436267,0.9300367,-0.19801605,179.91054,267.95752,267.95752,144.42004,-174.16188,0.0,137.96947,231.20586,1.0,1.0,0.95173603,2.0930896,2.1027079,1.0,-158.39357,-21.516962,-271.3674,3.4098895,1.538151e-11,2.4977646e-12,1.3076913,1.3076913,2.0930896,-0.14459397,1.3996958,1.3996958,1.3980042,2.1027079,2.0930896,0.7853982,0.39969578,0.0,7.0,1.1891924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6335,0.9,0.0,90619.836,-770.55005,-2.9054112,1.601857e-08,0.9253326,0.935854,-0.19889134,-0.19624051,0.92967296,-0.19982426,192.71535,295.7478,295.7478,144.42004,-189.03294,0.0,137.96947,231.20586,1.0,1.0,0.95163727,2.31134,2.3222892,1.0,-129.78294,-62.9324,-232.22037,-63.527443,1.7528987e-11,2.1697477e-12,1.525942,1.525942,2.31134,-0.14655855,1.3995304,1.3995304,1.3977853,2.3222892,2.31134,0.7853982,0.39953044,0.0,7.0,1.1896924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.634,0.9,0.0,90620.83,-769.5556,-2.9054112,1.601857e-08,0.92492735,0.93565935,-0.20067814,-0.19817048,0.929303,-0.20162752,196.54643,309.71814,309.71814,144.42004,-195.0943,0.0,137.96947,231.20586,1.0,1.0,0.95150715,2.529332,2.541833,1.0,-95.168076,-101.37836,-182.30087,-127.41727,1.8977908e-11,1.8037911e-12,1.7439338,1.7439338,2.529332,-0.1485757,1.3993186,1.3993186,1.3975276,2.541833,2.529332,0.7853982,0.3993186,0.0,7.0,1.1901925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6345,0.9,0.0,90621.88,-768.53314,-2.9054112,1.601857e-08,0.9245237,0.9354226,-0.20246094,-0.20014417,0.9289263,-0.20342506,191.25919,309.26837,309.26837,144.42004,-192.0967,0.0,137.96947,231.20586,1.0,1.0,0.9513347,2.7470639,2.7613335,1.0,-56.17732,-135.08186,-123.971214,-185.29716,1.9496231e-11,1.4143091e-12,1.9616656,1.9616656,2.7470639,-0.1506368,1.3990568,1.3990568,1.3972312,2.7613335,2.7470639,0.7853982,0.3990568,0.0,7.0,1.1906924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.635,0.9,0.0,90622.984,-767.4674,-2.9054112,1.601857e-08,0.92412245,0.93513566,-0.20423917,-0.20215052,0.9285423,-0.20521599,177.13213,294.47153,294.47153,144.42004,-180.21214,0.0,137.96947,231.20586,1.0,1.0,0.951112,2.964535,2.9807842,1.0,-14.631619,-162.5005,-59.969696,-234.50182,1.935956e-11,1.0107509e-12,2.1791368,2.1791368,2.964535,-0.15273055,1.3987421,1.3987421,1.3968966,2.9807842,2.964535,0.7853982,0.3987421,0.0,7.0,1.1911924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6355,0.9,0.0,90624.12,-766.346,-2.9054112,1.601857e-08,0.92372423,0.9347937,-0.20601204,-0.204177,0.9281511,-0.20699933,154.85043,266.06482,266.06482,144.42004,-160.02238,0.0,137.96947,231.20586,1.0,1.0,0.9508342,3.1817448,3.2001796,1.0,27.541254,-182.3917,6.719286,-272.7841,1.7287232e-11,5.958309e-13,2.3963466,2.3963466,3.1817448,-0.15484436,1.3983723,1.3983723,1.3965242,3.2001796,3.1817448,0.7853982,0.39837226,0.0,7.0,1.1916925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.636,0.9,0.0,90625.27,-765.15967,-2.9054112,1.601857e-08,0.92332923,0.93439496,-0.20777868,-0.20621058,0.9277527,-0.20877409,125.47068,225.40994,225.40994,144.42004,-132.48839,0.0,137.96947,231.20586,1.0,1.0,0.95049953,3.3986928,3.4195135,1.0,68.39652,-193.8672,73.005295,-298.41525,1.1675175e-11,1.9448814e-13,2.6132946,2.6132946,3.3986928,-0.15696518,1.3979454,1.3979454,1.3961142,3.4195135,3.3986928,0.7853982,0.39794546,0.0,7.0,1.1921924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6365,0.9,0.0,90626.43,-763.90265,-2.9054112,1.601857e-08,0.9229376,0.93394005,-0.20953809,-0.20823814,0.92734766,-0.21053933,90.36903,174.42484,174.42484,144.42004,-98.90287,0.0,137.96947,231.20586,1.0,1.0,0.9501088,3.6153786,3.6387799,1.0,106.061935,-196.43097,135.83524,-310.26007,5.687507e-12,-1.8957809e-13,2.8299804,2.8299804,3.6153786,-0.15907991,1.3974605,1.3974605,1.3956672,3.6387799,3.6153786,0.7853982,0.39746043,0.0,7.0,1.1926924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.637,0.9,0.0,90627.57,-762.5727,-2.9054112,1.601857e-08,0.922549,0.9334326,-0.2112893,-0.21024705,0.9269366,-0.21229419,51.175407,115.49061,115.49061,144.42004,-60.82818,0.0,137.96947,231.20586,1.0,1.0,0.94966537,3.831802,3.8579733,1.0,138.82297,-189.99837,192.33348,-307.8241,8.3603925e-13,-5.71487e-13,3.046404,3.046404,3.831802,-0.16117579,1.3969164,1.3969164,1.3951836,3.8579733,3.831802,0.7853982,0.39691642,0.0,7.0,1.1931925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6375,0.9,0.0,90628.68,-761.171,-2.9054112,1.601857e-08,0.9221631,0.93287826,-0.21303135,-0.2122257,0.92652065,-0.214038,9.696802,51.338436,51.338436,144.42004,-20.022488,0.0,137.96947,231.20586,1.0,1.0,0.9491749,4.0479627,4.077088,1.0,165.19975,-174.89656,239.93217,-291.2706,-4.0580542e-12,-9.508994e-13,3.2625647,3.2625647,4.0479627,-0.16324124,1.3963131,1.3963131,1.3946637,4.077088,4.0479627,0.7853982,0.39631304,0.0,7.0,1.1936924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.638,0.9,0.0,90629.75,-759.70215,-2.9054112,1.601857e-08,0.9217792,0.9322851,-0.21476342,-0.21416408,0.92610073,-0.21577029,-32.16658,-15.078297,-15.078297,144.42004,21.642042,0.0,137.98135,231.20586,1.0,1.0,0.9486454,4.263861,4.2961183,1.0,184.01263,-151.84605,276.486,-261.4077,-9.092886e-12,-1.3242728e-12,3.4784632,3.4784632,4.263861,-0.16526614,1.3956503,1.3956503,1.394108,4.2961183,4.263861,0.7853982,0.39565033,0.0,7.0,1.1941924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6385,0.9,0.0,90630.75,-758.1737,-2.9054112,1.601857e-08,0.9213964,0.93166256,-0.21648476,-0.21605416,0.9256782,-0.21749078,-72.50853,-80.72063,-80.72063,144.42004,62.265423,0.0,137.98135,231.20586,1.0,1.0,0.94808626,4.479497,4.5150585,1.0,194.43315,-121.92463,300.36658,-219.64595,-1.3290313e-11,-1.7322243e-12,3.6940987,3.6940987,4.479497,-0.16724259,1.3949286,1.3949286,1.3935173,4.5150585,4.479497,0.7853982,0.39492854,0.0,7.0,1.1946924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.639,0.9,0.0,90631.695,-756.59546,-2.9054112,1.601857e-08,0.92101365,0.9310215,-0.21819484,-0.2178904,0.9252542,-0.21919946,-109.50337,-142.603,-142.603,144.42004,100.00632,0.0,137.98135,231.20586,1.0,1.0,0.9475082,4.69487,4.733903,1.0,196.01881,-86.51545,310.5321,-167.92911,-1.6147068e-11,-2.2351335e-12,3.9094718,3.9094718,4.69487,-0.16916499,1.3941485,1.3941485,1.3928918,4.733903,4.69487,0.7853982,0.39414844,0.0,7.0,1.1951925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6395,0.9,0.0,90632.56,-754.9794,-2.9054112,1.601857e-08,0.9206299,0.93037313,-0.21989332,-0.21966986,0.92483014,-0.22089654,-141.48795,-197.92834,-197.92834,144.42004,133.16498,0.0,137.98135,231.20586,1.0,1.0,0.9469224,4.9099793,4.9526467,1.0,188.72986,-47.2419,306.56992,-108.64157,-1.8229114e-11,-2.6832638e-12,4.1245813,4.1245813,4.9099793,-0.1710305,1.3933109,1.3933109,1.3922318,4.9526467,4.9099793,0.7853982,0.39331087,0.0,7.0,1.1956924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.64,0.9,0.0,90633.35,-753.33844,-2.9054112,1.601857e-08,0.92024404,0.9297289,-0.22158009,-0.22139226,0.9244071,-0.22258247,-167.03546,-244.21332,-244.21332,144.42004,160.25894,0.0,137.98135,231.20586,1.0,1.0,0.9463402,5.1248255,5.171284,1.0,172.92773,-5.8922687,288.70993,-44.496613,-1.7107421e-11,-3.0893992e-12,4.3394275,4.3394275,5.1248255,-0.17283884,1.3924171,1.3924171,1.3915381,5.171284,5.1248255,0.7853982,0.392417,0.0,7.0,1.1961924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6405,0.9,0.0,90634.06,-751.6861,-2.9054112,1.601857e-08,0.9198549,0.92909956,-0.22325525,-0.22305995,0.9239862,-0.22425793,-185.01782,-279.39798,-279.39798,144.42004,180.08809,0.0,137.98135,231.20586,1.0,1.0,0.9457722,5.339407,5.3898096,1.0,149.35556,35.66225,257.80908,21.588913,-1.4872785e-11,-3.458499e-12,4.554009,4.554009,5.339407,-0.17459247,1.3914682,1.3914682,1.3908108,5.3898096,5.339407,0.7853982,0.3914682,0.0,7.0,1.1966925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.641,0.9,0.0,90634.7,-750.03577,-2.9054112,1.601857e-08,0.9194614,0.9284948,-0.22491916,-0.22467779,0.92356825,-0.22592376,-194.654,-301.93524,-301.93524,144.42004,191.78645,0.0,137.98135,231.20586,1.0,1.0,0.9452281,5.5537233,5.6082187,1.0,119.10156,75.55244,215.30742,86.62784,-1.38679675e-11,-3.7883945e-12,4.7683253,4.7683253,5.5537233,-0.17629634,1.3904659,1.3904659,1.3900504,5.6082187,5.5537233,0.7853982,0.39046586,0.0,7.0,1.1971924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6415,0.9,0.0,90635.29,-748.3998,-2.9054112,1.601857e-08,0.91906273,0.92792296,-0.22657233,-0.22625268,0.923154,-0.22758093,-195.54231,-310.8565,-310.8565,144.42004,194.85834,0.0,137.98135,231.20586,1.0,1.0,0.94471604,5.7677736,5.8265057,1.0,83.5473,111.995,163.15874,147.69777,-1.2324933e-11,-4.0953287e-12,4.9823756,4.9823756,5.7677736,-0.17795745,1.3894116,1.3894116,1.3892572,5.8265057,5.7677736,0.7853982,0.3894116,0.0,7.0,1.1976924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.642,0.9,0.0,90635.81,-746.7891,-2.9054112,1.601857e-08,0.9186581,0.9273902,-0.22821555,-0.22779343,0.9227438,-0.22923054,-187.67522,-305.81033,-305.81033,144.42004,189.1976,0.0,137.98135,231.20586,1.0,1.0,0.94424224,5.981556,6.0446653,1.0,44.303413,143.3718,103.73842,202.0719,-1.1498424e-11,-4.3865085e-12,5.1961575,5.1961575,5.981556,-0.17958467,1.3883071,1.3883071,1.3884315,6.0446653,5.981556,0.7853982,0.38830715,0.0,7.0,1.1981925,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6425,0.9,0.0,90636.3,-745.2126,-2.9054112,1.601857e-08,0.91824687,0.92690074,-0.22984967,-0.22931004,0.9223378,-0.23087369,-171.4365,-287.0733,-287.0733,144.42004,175.08913,0.0,137.98135,231.20586,1.0,1.0,0.9438108,6.195069,6.2626925,1.0,3.1355898,168.3009,39.733536,247.33975,-1.2117808e-11,-4.661252e-12,5.409671,5.409671,6.195069,-0.18118808,1.3871542,1.3871542,1.3875736,6.2626925,6.195069,0.7853982,0.38715422,0.0,7.0,1.1986924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.643,0.9,0.0,90636.76,-743.6766,-2.9054112,1.601857e-08,0.91782874,0.9264564,-0.2314757,-0.23081332,0.92193586,-0.2325115,-147.58078,-255.5324,-255.5324,144.42004,153.1929,0.0,137.98135,231.20586,1.0,1.0,0.94342357,0.12512547,0.19739756,1.0,-38.115543,185.69632,-25.980038,281.51242,-1.1966514e-11,-4.919307e-12,5.6229124,5.6229124,0.12512547,-0.18277857,1.3859546,1.3859546,1.3866836,0.19739756,6.408311,0.7853982,0.38595462,0.0,7.0,1.1991924,0.9484106,0.0,0.05,0.0,1.0,1.0
2.6435,0.9,0.0,90637.2,-742.1848,-2.9054112,1.601857e-08,0.91740376,0.9260566,-0.23309469,-0.23231421,0.9215376,-0.23414502,-117.1968,-212.64037,-212.64037,144.42004,124.511444,0.0,137.98135,231.20586,1.0,1.0,0.94308,0.3380944,0.41514546,1.0,-77.61708,194.81387,-90.46766,303.10803,-8.732261e-12,-5.158863e-12,5.8358817,5.8358817,0.3380944,-0.18436721,1.3847101,1.3847101,1.3857617,0.41514546,6.6212797,0.7853982,0.38471013,0.0,7.0,1.1996924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.644,0.9,0.0,90637.66,-740.738,-2.9054112,1.601857e-08,0.9169719,0.9256986,-0.23470771,-0.23382352,0.9211424,-0.23577519,-81.6561,-160.34619,-160.34619,144.42004,90.342224,0.0,137.98135,231.20586,1.0,1.0,0.94277716,0.55078834,0.6327461,1.0,-113.62526,195.28136,-150.86725,311.21344,-3.763734e-12,-5.396355e-12,6.0485754,6.0485754,0.55078834,-0.18596476,1.3834225,1.3834225,1.3848082,0.6327461,6.833974,0.7853982,0.38342255,0.0,7.0,1.2001925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6445,0.9,0.0,90638.12,-739.3339,-2.9054112,1.601857e-08,0.91653377,0.9253772,-0.23631583,-0.23535098,0.9207494,-0.23740277,-42.54973,-101.00409,-101.00409,144.42004,52.21758,0.0,137.98135,231.20586,1.0,1.0,0.94251007,0.7632052,0.85019445,1.0,-144.56207,187.11179,-204.51598,305.52008,5.515433e-13,-5.597098e-12,6.2609925,6.2609925,0.7632052,-0.18758103,1.3820937,1.3820937,1.3838233,0.85019445,7.0463905,0.7853982,0.38209367,0.0,7.0,1.2006924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.645,0.9,0.0,90638.62,-737.96783,-2.9054112,1.601857e-08,0.9160899,0.9250858,-0.23791999,-0.23690508,0.92035764,-0.23902838,-1.615872,-37.265625,-37.265625,144.42004,11.834759,0.0,137.98135,231.20586,1.0,1.0,0.942272,0.9753428,1.0674857,1.0,-169.08356,170.69943,-249.06673,286.33234,4.676732e-12,-5.8018217e-12,0.18994464,0.18994464,0.9753428,-0.18922462,1.3807253,1.3807253,1.382807,1.0674857,0.9753428,0.7853982,0.38072526,0.0,7.0,1.2011924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6455,0.9,0.0,90639.164,-736.63226,-2.9054112,1.601857e-08,0.91564107,0.9248159,-0.23952104,-0.23849268,0.919966,-0.24065238,39.338192,28.040392,28.040392,144.42004,-29.02049,0.0,137.98135,231.20586,1.0,1.0,0.9420546,1.1871991,1.2846148,1.0,-186.13707,146.79887,-282.58923,254.54883,7.8710675e-12,-6.00116e-12,0.4018009,0.4018009,1.1871991,-0.19090217,1.3793191,1.3793191,1.3817595,1.2846148,1.1871991,0.7853982,0.37931907,0.0,7.0,1.2016925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.646,0.9,0.0,90639.75,-735.3177,-2.9054112,1.601857e-08,0.9151883,0.9245583,-0.24111965,-0.24011841,0.91957325,-0.24227493,78.5163,92.034355,92.034355,144.42004,-68.5534,0.0,137.98135,231.20586,1.0,1.0,0.9418487,1.398772,1.5015769,1.0,-195.00488,116.48858,-303.65152,211.61717,1.07333855e-11,-6.18948e-12,0.6133738,0.6133738,1.398772,-0.1926185,1.3778768,1.3778768,1.3806812,1.5015769,1.398772,0.7853982,0.37787673,0.0,7.0,1.2021924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6465,0.9,0.0,90640.41,-734.01306,-2.9054112,1.601857e-08,0.9147327,0.92430294,-0.24271634,-0.2417849,0.9191783,-0.24389593,114.21211,151.91316,151.91316,144.42004,-105.039085,0.0,137.98135,231.20586,1.0,1.0,0.9416443,1.6100596,1.7183673,1.0,-195.33258,81.12046,-311.37854,159.4654,1.0930083e-11,-6.367496e-12,0.8246615,0.8246615,1.6100596,-0.19437611,1.3764,1.3764,1.379572,1.7183673,1.6100596,0.7853982,0.37639993,0.0,7.0,1.2026924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.647,0.9,0.0,90641.12,-732.70605,-2.9054112,1.601857e-08,0.9142754,0.92403984,-0.24431136,-0.24349234,0.9187799,-0.24551505,144.883,205.07263,205.07263,144.42004,-136.89743,0.0,137.98135,231.20586,1.0,1.0,0.94143146,1.8210603,1.934981,1.0,-187.1411,42.2581,-305.48532,100.412704,1.07376425e-11,-6.5342866e-12,1.0356622,1.0356622,1.8210603,-0.19617508,1.3748903,1.3748903,1.3784323,1.934981,1.8210603,0.7853982,0.3748903,0.0,7.0,1.2031925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6475,0.9,0.0,90641.88,-731.38416,-2.9054112,1.601857e-08,0.9138175,0.9237595,-0.2459048,-0.2452386,0.9183771,-0.24713176,169.21568,249.2196,249.2196,144.42004,-162.7607,0.0,137.98135,231.20586,1.0,1.0,0.9412007,2.0317724,2.1514134,1.0,-170.82219,1.6065156,-286.28397,37.064358,1.1284814e-11,-6.6934357e-12,1.2463744,1.2463744,2.0317724,-0.1980133,1.3733493,1.3733493,1.3772624,2.1514134,2.0317724,0.7853982,0.37334934,0.0,7.0,1.2036924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.648,0.9,0.0,90642.71,-730.0347,-2.9054112,1.601857e-08,0.9133602,0.9234529,-0.24749649,-0.24701947,0.91796905,-0.24874535,186.1812,282.46915,282.46915,144.42004,-181.53102,0.0,137.98135,231.20586,1.0,1.0,0.9409431,2.242195,2.3676596,1.0,-147.11781,-39.063385,-254.66425,-27.8049,1.2872275e-11,-6.841952e-12,1.4567966,1.4567966,2.242195,-0.19988646,1.3717786,1.3717786,1.3760623,2.3676596,2.242195,0.7853982,0.37177867,0.0,7.0,1.2041924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6485,0.9,0.0,90643.59,-728.646,-2.9054112,1.601857e-08,0.9129045,0.9231128,-0.24908607,-0.24882883,0.9175549,-0.25035495,195.0767,303.42267,303.42267,132.9669,-192.4254,0.0,137.98135,210.67566,1.0,1.0,0.9406515,2.452326,2.583715,1.0,-117.084465,-77.99224,-212.0495,-91.37316,1.2834226e-11,-6.9791052e-12,1.6669279,1.6669279,2.452326,-0.2017883,1.3701798,1.3701798,1.3748326,2.583715,2.452326,0.7853982,0.3701797,0.0,7.0,1.2046925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.649,0.9,0.0,90644.51,-727.2074,-2.9054112,1.601857e-08,0.9124514,0.922733,-0.25067297,-0.25065878,0.9171344,-0.2519595,195.5526,311.22375,311.22375,132.9669,-195.00644,0.0,137.98135,210.67566,1.0,1.0,0.9403197,2.6621656,2.7995749,1.0,-82.044426,-113.50816,-160.32948,-150.89429,1.1765423e-11,-7.1066052e-12,1.8767674,1.8767674,2.6621656,-0.20371094,1.368554,1.368554,1.3735737,2.7995749,2.6621656,0.7853982,0.368554,0.0,7.0,1.2051924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6495,0.9,0.0,90645.46,-725.7101,-2.9054112,1.601857e-08,0.91200155,0.9223096,-0.25225648,-0.25250039,0.9167071,-0.253558,187.62407,305.5901,305.5901,132.9669,-189.19788,0.0,137.98135,210.67566,1.0,1.0,0.93994385,2.8717127,3.0152347,1.0,-43.526173,-144.0979,-101.77423,-203.81587,1.0628764e-11,-7.227795e-12,2.0863144,2.0863144,2.8717127,-0.20564523,1.366903,1.366903,1.3722856,3.0152347,2.8717127,0.7853982,0.36690298,0.0,7.0,1.2056924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.65,0.9,0.0,90646.43,-724.1475,-2.9054112,1.601857e-08,0.9115556,0.92184037,-0.2538357,-0.25434384,0.9162732,-0.2551494,171.66689,286.81982,286.81982,132.9669,-175.28421,0.0,137.98135,210.67566,1.0,1.0,0.93952173,3.0809667,3.23069,1.0,-3.1966903,-168.4702,-38.932415,-247.88742,1.11999195e-11,-7.368274e-12,2.2955685,2.2955685,3.0809667,-0.20758136,1.365228,1.365228,1.3709692,3.23069,3.0809667,0.7853982,0.36522803,0.0,7.0,1.2061924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6505,0.9,0.0,90647.4,-722.51544,-2.9054112,1.601857e-08,0.9111139,0.92132545,-0.2554097,-0.25617898,0.91583276,-0.25673252,148.39766,255.77318,255.77318,132.9669,-153.89499,0.0,137.98135,210.67566,1.0,1.0,0.9390535,3.2899277,3.4459362,1.0,37.211273,-185.60893,25.480906,-281.2541,1.3093676e-11,-7.717578e-12,2.5045295,2.5045295,3.2899277,-0.20950907,1.3635305,1.3635305,1.3696247,3.4459362,3.2899277,0.7853982,0.36353058,0.0,7.0,1.2066925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.651,0.9,0.0,90648.35,-720.8123,-2.9054112,1.601857e-08,0.91067666,0.92076683,-0.25697744,-0.25799587,0.91538644,-0.25830644,118.83992,213.82997,213.82997,132.9669,-125.97453,0.0,137.98135,210.67566,1.0,1.0,0.9385411,3.4985952,3.6609693,1.0,75.973785,-194.8137,88.70223,-302.5322,1.5999067e-11,-8.025708e-12,2.713197,2.713197,3.4985952,-0.21141836,1.361812,1.361812,1.3682526,3.6609693,3.4985952,0.7853982,0.361812,0.0,7.0,1.2071924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6515,0.9,0.0,90649.29,-719.0391,-2.9054112,1.601857e-08,0.9102437,0.92016846,-0.2585379,-0.25978512,0.9149348,-0.2598703,84.27754,162.82571,162.82571,132.9669,-92.73864,0.0,137.98135,210.67566,1.0,1.0,0.9379885,3.7069697,3.8757846,1.0,111.44899,-195.72653,148.0381,-310.8638,2.0521322e-11,-8.2552324e-12,2.9215715,2.9215715,3.7069697,-0.21329977,1.3600737,1.3600737,1.3668536,3.8757846,3.7069697,0.7853982,0.36007366,0.0,7.0,1.2076924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.652,0.9,0.0,90650.18,-717.1996,-2.904406,2.4197627e-07,0.9098149,0.919536,-0.26009002,-0.26153836,0.9144788,-0.26142332,46.19773,104.96894,104.96894,132.9669,-55.62029,0.0,137.98135,210.67566,1.0,1.0,0.93740135,3.915051,4.090378,1.0,142.14595,-188.34367,200.97908,-305.94803,2.5714946e-11,-8.437829e-12,3.1296527,3.1296527,3.915051,-0.21514486,1.3583169,1.3583169,1.365428,4.090378,3.915051,0.7853982,0.35831684,0.0,7.0,1.2081925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6525,0.9,0.0,90651.02,-715.2998,-2.904406,2.4197627e-07,0.9093896,0.9188765,-0.26163298,-0.2632486,0.9140193,-0.26296493,6.226163,42.74386,42.74386,132.9669,-16.206919,0.0,137.98135,210.67566,1.0,1.0,0.9367868,4.122839,4.3047457,1.0,166.78624,-173.0124,245.30453,-288.0484,2.929793e-11,-8.581206e-12,3.337441,3.337441,4.122839,-0.21694672,1.356543,1.356543,1.3639764,4.3047457,4.122839,0.7853982,0.35654292,0.0,7.0,1.2086924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.653,0.9,0.0,90651.805,-713.3479,-2.904406,2.4197627e-07,0.9089674,0.9181983,-0.26316586,-0.26491052,0.9135575,-0.26449478,-33.942963,-21.197454,-21.197454,132.9669,23.828089,0.0,137.98135,210.67566,1.0,1.0,0.9361527,4.330334,4.5188828,1.0,184.35582,-150.41286,279.17383,-257.97638,2.984925e-11,-8.688839e-12,3.5449362,3.5449362,4.330334,-0.21869996,1.3547531,1.3547531,1.3624991,4.5188828,4.330334,0.7853982,0.3547531,0.0,7.0,1.2091924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6535,0.9,0.0,90652.516,-711.3539,-2.904406,2.4197627e-07,0.9085474,0.91751003,-0.264688,-0.26652068,0.91309446,-0.2660127,-72.61884,-84.14864,-84.14864,132.9669,62.796673,0.0,137.98135,210.67566,1.0,1.0,0.93550795,4.5375366,4.732786,1.0,194.14516,-121.52632,301.20038,-217.05173,2.927998e-11,-8.7768195e-12,3.7521386,3.7521386,4.5375366,-0.22040114,1.3529487,1.3529487,1.3609971,4.732786,4.5375366,0.7853982,0.35294864,0.0,7.0,1.2096925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.654,0.9,0.0,90653.15,-709.32886,-2.904406,2.4197627e-07,0.9081288,0.9168209,-0.26619887,-0.26807767,0.91263133,-0.2675187,-108.18498,-143.46352,-143.46352,132.9669,99.06712,0.0,137.98135,210.67566,1.0,1.0,0.9348617,4.7444463,4.946452,1.0,195.77615,-87.59117,310.50574,-167.04222,3.0206993e-11,-8.844768e-12,3.959048,3.959048,4.7444463,-0.22204891,1.3511307,1.3511307,1.3594704,4.946452,4.7444463,0.7853982,0.35113072,0.0,7.0,1.2101924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6545,0.9,0.0,90653.71,-707.2848,-2.904406,2.4197627e-07,0.9077107,0.9161399,-0.26769817,-0.26958203,0.91216916,-0.26901305,-139.16617,-196.66666,-196.66666,132.9669,131.1319,0.0,137.98135,210.67566,1.0,1.0,0.93422264,4.9510627,5.159876,1.0,189.2147,-50.04854,306.75174,-110.08509,3.108466e-11,-8.898758e-12,4.165664,4.165664,4.9510627,-0.22364381,1.3493005,1.3493005,1.3579197,5.159876,4.9510627,0.7853982,0.3493005,0.0,7.0,1.2106924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.655,0.9,0.0,90654.195,-705.23395,-2.904406,2.4197627e-07,0.9072921,0.91547525,-0.2691857,-0.27103633,0.9117089,-0.2704961,-164.28877,-241.55545,-241.55545,132.9669,157.66946,0.0,137.98135,210.67566,1.0,1.0,0.9335994,5.1573853,5.3730545,1.0,174.76904,-10.480269,290.14948,-48.594013,3.1047543e-11,-8.9373335e-12,4.3719873,4.3719873,5.1573853,-0.22518845,1.3474591,1.3474591,1.3563455,5.3730545,5.1573853,0.7853982,0.34745905,0.0,7.0,1.2111924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6555,0.9,0.0,90654.6,-703.18823,-2.904406,2.4197627e-07,0.90687233,0.9148347,-0.27066153,-0.27244484,0.9112513,-0.27196845,-182.53183,-276.28964,-276.28964,132.9669,177.59758,0.0,137.98135,210.67566,1.0,1.0,0.9329992,5.3634143,5.5859838,1.0,153.0735,29.458334,261.44534,14.844305,3.0414303e-11,-8.964127e-12,4.5780163,4.5780163,5.3634143,-0.22668722,1.3456074,1.3456074,1.3547481,5.5859838,5.3634143,0.7853982,0.34560737,0.0,7.0,1.2116925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.656,0.9,0.0,90654.945,-701.15875,-2.904406,2.4197627e-07,0.90645045,0.9142244,-0.2721259,-0.27381352,0.91079706,-0.2734308,-193.1672,-299.4647,-299.4647,132.9669,190.11617,0.0,137.98135,210.67566,1.0,1.0,0.9324283,5.5691485,5.7986603,1.0,125.05919,68.10801,221.88504,77.57964,2.9761815e-11,-8.9911455e-12,4.7837505,4.7837505,5.5691485,-0.22814606,1.3437464,1.3437464,1.353128,5.7986603,5.5691485,0.7853982,0.34374642,0.0,7.0,1.2121924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6565,0.9,0.0,90655.23,-699.1555,-2.904406,2.4197627e-07,0.90602577,0.913649,-0.27357915,-0.27514946,0.9103466,-0.27488387,-195.78691,-310.16595,-310.16595,132.9669,194.73776,0.0,137.98135,210.67566,1.0,1.0,0.93189144,5.7745876,6.0110807,1.0,91.91253,103.87438,173.15688,137.00908,2.909855e-11,-8.996794e-12,4.9891896,4.9891896,5.7745876,-0.2295722,1.3418771,1.3418771,1.3514853,6.0110807,5.7745876,0.7853982,0.34187707,0.0,7.0,1.2126924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.657,0.9,0.0,90655.46,-697.18677,-2.904406,2.4197627e-07,0.90559775,0.91311187,-0.27502188,-0.27646077,0.9099002,-0.2763285,-190.31705,-308.0023,-308.0023,132.9669,191.30476,0.0,137.98135,210.67566,1.0,1.0,0.9313918,5.97973,6.2232413,1.0,55.023724,135.29332,117.3177,190.68459,2.8963687e-11,-8.996083e-12,5.194332,5.194332,5.97973,-0.2309738,1.3400002,1.3400002,1.3498206,6.2232413,5.97973,0.7853982,0.34000012,0.0,7.0,1.2131925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6575,0.9,0.0,90655.66,-695.2587,-2.904406,2.4197627e-07,0.90516603,0.91261417,-0.27645475,-0.2777561,0.90945786,-0.27776554,-177.01753,-293.1171,-293.1171,132.9669,179.9928,0.0,137.98135,210.67566,1.0,1.0,0.9309305,6.184575,0.15195337,1.0,15.927451,161.09009,56.704212,236.4129,2.880134e-11,-8.988662e-12,5.3991766,5.3991766,6.184575,-0.2323595,1.3381163,1.3381163,1.348134,0.15195337,6.184575,0.7853982,0.3381163,0.0,7.0,1.2136924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.658,0.9,0.0,90655.83,-693.37555,-2.904406,2.4197627e-07,0.9047304,0.9121555,-0.27787843,-0.2790442,0.9090195,-0.2791958,-156.4683,-266.17746,-266.17746,132.9669,161.30031,0.0,137.98135,210.67566,1.0,1.0,0.9305072,0.105935305,0.36358416,1.0,-23.761736,180.23006,-6.1662307,272.3437,2.855835e-11,-8.977436e-12,5.6037226,5.6037226,0.105935305,-0.23373815,1.3362262,1.3362262,1.3464259,0.36358416,6.3891206,0.7853982,0.3362262,0.0,7.0,1.2141924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6585,0.9,0.0,90655.99,-691.53906,-2.904406,2.4197627e-07,0.90429074,0.91173357,-0.2792938,-0.28033355,0.90858454,-0.28061995,-129.5423,-228.34149,-228.34149,132.9669,136.0249,0.0,137.98135,210.67566,1.0,1.0,0.9301197,0.3101806,0.574945,1.0,-62.4165,191.9588,-68.70104,297.04254,2.6968119e-11,-8.960189e-12,5.8079677,5.8079677,0.3101806,-0.23511833,1.3343304,1.3343304,1.3446965,0.574945,6.593366,0.7853982,0.3343304,0.0,7.0,1.2146925,1.0001798,0.0,0.05,0.0,1.0,1.0
2.659,0.9,0.0,90656.15,-689.7487,-2.904406,2.4197627e-07,0.90384734,0.9113447,-0.28070164,-0.281632,0.9081526,-0.2820387,-97.36677,-181.20612,-181.20612,132.9669,105.22774,0.0,137.98135,210.67566,1.0,1.0,0.9297643,0.514124,0.7860325,1.0,-98.46351,195.83028,-128.33968,309.5458,2.4223769e-11,-8.9426236e-12,6.011911,6.011911,0.514124,-0.23650791,1.3324294,1.3324294,1.342946,0.7860325,6.7973094,0.7853982,0.3324294,0.0,7.0,1.2151924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.6595,0.9,0.0,90656.31,-688.0017,-2.904406,2.4197627e-07,0.9034005,0.9109836,-0.2821027,-0.2829466,0.9077229,-0.28345242,-61.27474,-126.73723,-126.73723,132.9669,70.18752,0.0,137.98135,210.67566,1.0,1.0,0.92943555,0.71776384,0.9968434,1.0,-130.44716,191.7219,-182.65833,309.39554,2.070437e-11,-1.6735918e-11,6.215551,6.215551,0.71776384,-0.23791379,1.3305235,1.3305235,1.3411747,0.9968434,7.000949,0.7853982,0.33052355,0.0,7.0,1.2156924,1.0001798,0.0,0.05,0.0,1.0,1.0
2.66,0.9,0.0,90656.5,-686.29315,-2.904406,2.4197627e-07,0.9029507,0.9106441,-0.28349772,-0.28428283,0.90729463,-0.28486156,-22.748611,-67.18569,-67.18569,132.9669,32.34618,0.0,137.98135,210.67566,1.0,1.0,0.9291275,0.9210986,1.2073745,1.0,-157.0877,179.83632,-229.46754,296.65323,1.6963153e-11,-1.543308e-11,0.13570045,0.13570045,0.9210986,-0.2393417,1.3286132,1.3286132,1.3393828,1.2073745,0.9210986,0.7853982,0.3286132,0.0,7.0,1.2161925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6605,0.9,0.0,90656.72,-684.6165,-2.904406,2.4197627e-07,0.9024987,0.9103189,-0.2848873,-0.285645,0.9068671,-0.28626627,16.641626,-4.9927063,-4.9927063,132.9669,-6.7513976,0.0,137.98135,210.67566,1.0,1.0,0.9288329,1.1241268,1.4176223,1.0,-177.3314,160.68977,-266.89923,271.89194,1.318893e-11,-1.348791e-11,0.33872864,0.33872864,1.1241268,-0.24079578,1.3266985,1.3266985,1.3375703,1.4176223,1.1241268,0.7853982,0.3266986,0.0,7.0,1.2166924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.661,0.9,0.0,90656.97,-682.96356,-2.904406,2.4197627e-07,0.90204513,0.9100004,-0.28627202,-0.2870356,0.9064392,-0.28766653,55.302856,57.31136,57.31136,132.9669,-45.521046,0.0,137.98135,210.67566,1.0,1.0,0.92854416,1.326847,1.6275841,1.0,-190.39082,135.08795,-293.47928,236.16791,9.792783e-12,-1.2261351e-11,0.5414488,0.5414488,1.326847,-0.24227856,1.32478,1.32478,1.3357377,1.6275841,1.326847,0.7853982,0.32477993,0.0,7.0,1.2171924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6615,0.9,0.0,90657.26,-681.3251,-2.904406,2.4197627e-07,0.90159094,0.90968084,-0.28765216,-0.28845555,0.9060102,-0.28906214,91.683395,117.2104,117.2104,132.9669,-82.40371,0.0,137.98135,210.67566,1.0,1.0,0.92825365,1.5292577,1.8372563,1.0,-195.77382,104.09042,-308.18314,190.97272,6.67275e-12,-1.1337203e-11,0.7438595,0.7438595,1.5292577,-0.24379086,1.3228574,1.3228574,1.3338851,1.8372563,1.5292577,0.7853982,0.3228574,0.0,7.0,1.2176924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.662,0.9,0.0,90657.586,-679.6913,-2.904406,2.4197627e-07,0.901137,0.9093527,-0.289028,-0.28990388,0.90557927,-0.29045278,124.33497,172.3041,172.3041,132.9669,-115.92795,0.0,137.98135,210.67566,1.0,1.0,0.9279537,1.7313578,2.0466359,1.0,-193.30022,68.96525,-310.4726,138.1685,4.059883e-12,-1.0648345e-11,0.9459596,0.9459596,1.7313578,-0.24533176,1.3209311,1.3209311,1.3320128,2.0466359,1.7313578,0.7853982,0.32093108,0.0,7.0,1.2181925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6625,0.9,0.0,90657.96,-678.0521,-2.904406,2.4197627e-07,0.9006842,0.9090089,-0.2903995,-0.29137805,0.90514565,-0.29183796,151.9697,220.40324,220.40324,132.9669,-144.76808,0.0,137.98135,210.67566,1.0,1.0,0.9276376,1.9331462,2.25572,1.0,-183.10562,31.135927,-300.3123,79.909035,1.4284819e-12,-1.0128802e-11,1.147748,1.147748,1.9331462,-0.24689865,1.3190011,1.3190011,1.3301209,2.25572,1.9331462,0.7853982,0.31900105,0.0,7.0,1.2186924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.663,0.9,0.0,90658.37,-676.3977,-2.904406,2.4197627e-07,0.9002334,0.90864325,-0.29176655,-0.2928741,0.9047088,-0.29321703,173.50977,259.6155,259.6155,132.9669,-167.79558,0.0,137.98135,210.67566,1.0,1.0,0.92729896,2.134622,2.4645054,1.0,-165.63257,-7.8771873,-278.1657,18.550213,-1.4490792e-12,-1.739838e-11,1.3492239,1.3492239,2.134622,-0.24848747,1.3170674,1.3170674,1.32821,2.4645054,2.134622,0.7853982,0.31706735,0.0,7.0,1.2191924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6635,0.9,0.0,90658.805,-674.71906,-2.904406,2.4197627e-07,0.8997854,0.90825063,-0.2931289,-0.29438674,0.9042682,-0.29458928,188.12811,288.41772,288.41772,132.9669,-184.12195,0.0,137.98135,210.67566,1.0,1.0,0.9269329,2.3357844,2.6729891,1.0,-141.6096,-46.51851,-244.97136,-43.446346,-3.9939254e-12,-1.5603806e-11,1.5503863,1.5503863,2.3357844,-0.25009286,1.3151301,1.3151301,1.3262801,2.6729891,2.3357844,0.7853982,0.31513005,0.0,7.0,1.2196925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.664,0.9,0.0,90659.266,-673.00806,-2.904406,2.4197627e-07,0.899341,0.90782744,-0.29448608,-0.2959096,0.9038237,-0.29595393,195.27847,305.71274,305.71274,132.9669,-193.1314,0.0,137.98135,210.67566,1.0,1.0,0.9265356,2.536633,2.8811681,1.0,-112.01914,-83.25933,-202.10017,-103.612564,-7.020749e-12,-1.6451361e-11,1.7512348,1.7512348,2.536633,-0.25170845,1.3131891,1.3131891,1.3243319,2.8811681,2.536633,0.7853982,0.31318918,0.0,7.0,1.2201924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6645,0.9,0.0,90659.74,-671.2582,-2.904406,2.4197627e-07,0.8989007,0.9073712,-0.29583752,-0.2974356,0.9033751,-0.29731008,194.71387,310.86835,310.86835,132.9669,-194.50217,0.0,137.98135,210.67566,1.0,1.0,0.92610484,2.7371671,3.0890398,1.0,-78.05586,-116.658005,-151.29634,-159.57202,-1.0180483e-11,-1.9676628e-11,1.951769,1.951769,2.7371671,-0.25332698,1.3112447,1.3112447,1.3223654,3.0890398,2.7371671,0.7853982,0.31124476,0.0,7.0,1.2206924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.665,0.9,0.0,90660.23,-669.46436,-2.904406,2.4197627e-07,0.89846504,0.9068811,-0.29718256,-0.29895723,0.9029226,-0.29865697,186.49306,303.73718,303.73718,132.9669,-188.21606,0.0,137.98135,210.67566,1.0,1.0,0.9256398,2.9373868,3.2966013,1.0,-41.077297,-145.41576,-94.60422,-209.13298,-1.3977024e-11,-1.5920999e-11,2.1519887,2.1519887,2.9373868,-0.25494102,1.3092968,1.3092968,1.3203812,3.2966013,2.9373868,0.7853982,0.30929682,0.0,7.0,1.2211925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6655,0.9,0.0,90660.7,-667.6236,-2.904406,2.4197627e-07,0.8980343,0.9063578,-0.29852042,-0.30046695,0.90246636,-0.29999372,170.97485,284.6573,284.6573,132.9669,-174.55583,0.0,137.98135,210.67566,1.0,1.0,0.92514116,3.137292,3.5038495,1.0,-2.54867,-168.42618,-34.28443,-250.37285,-1.8053491e-11,-1.3508498e-11,2.3518937,2.3518937,3.137292,-0.25654283,1.3073454,1.3073454,1.3183796,3.5038495,3.137292,0.7853982,0.30734545,0.0,7.0,1.2216924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.666,0.9,0.0,90661.16,-665.7347,-2.904406,2.4197627e-07,0.8976085,0.90580356,-0.2998503,-0.3019574,0.90200704,-0.30131966,148.80078,254.43344,254.43344,132.9669,-154.09071,0.0,137.98135,210.67566,1.0,1.0,0.9246111,3.3368824,3.710782,1.0,36.0156,-184.81638,27.277393,-281.71085,-2.106565e-11,-1.1767581e-11,2.551484,2.551484,3.3368824,-0.2581251,1.3053906,1.3053906,1.3163612,3.710782,3.3368824,0.7853982,0.30539066,0.0,7.0,1.2221924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6665,0.9,0.0,90661.586,-663.7986,-2.904406,2.4197627e-07,0.89718777,0.9052219,-0.3011714,-0.30342177,0.9015451,-0.3026341,120.86696,214.30072,214.30072,132.9669,-127.65121,0.0,137.98135,210.67566,1.0,1.0,0.92405313,3.5361583,3.9173963,1.0,73.111534,-193.9785,87.66544,-301.96616,-2.3273727e-11,-1.0405788e-11,2.75076,2.75076,3.5361583,-0.25968102,1.3034326,1.3034326,1.3143263,3.9173963,3.5361583,0.7853982,0.30343255,0.0,7.0,1.2226924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.667,0.9,0.0,90661.98,-661.8181,-2.904406,2.4197627e-07,0.8967719,0.90461737,-0.30248287,-0.30485418,0.9010813,-0.30393648,88.286446,165.8714,165.8714,144.33981,-96.293816,0.0,137.98135,231.13336,1.0,1.0,0.9234719,3.7351198,4.1236897,1.0,107.303986,-195.59044,144.5284,-310.39978,-2.4977242e-11,-9.30572e-12,2.9497216,2.9497216,3.7351198,-0.26120454,1.3014712,1.3014712,1.3122754,4.1236897,3.7351198,0.7853982,0.3014712,0.0,7.0,1.2231925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6675,0.9,0.0,90662.32,-659.7978,-2.904406,2.4197627e-07,0.89636046,0.9039957,-0.303784,-0.30624965,0.9006166,-0.30522645,52.343773,111.06823,111.06823,144.33981,-61.25765,0.0,137.98135,231.13336,1.0,1.0,0.922873,3.9337673,4.32966,1.0,137.2815,-189.62526,195.67021,-306.73843,-2.6554462e-11,-8.495205e-12,3.148369,3.148369,3.9337673,-0.26269084,1.2995068,1.2995068,1.3102089,4.32966,3.9337673,0.7853982,0.29950675,0.0,7.0,1.2236924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.668,0.9,0.0,90662.6,-657.7438,-2.904406,2.4197627e-07,0.895953,0.9033632,-0.30507407,-0.30760467,0.9001517,-0.30650374,14.443413,52.046448,52.046448,144.33981,-23.914516,0.0,137.98135,231.13336,1.0,1.0,0.9222627,4.1321006,4.535304,1.0,161.90564,-176.34904,239.13376,-291.1802,-2.8558376e-11,-7.889282e-12,3.3467026,3.3467026,4.1321006,-0.26413622,1.2975394,1.2975394,1.3081273,4.535304,4.1321006,0.7853982,0.29753932,0.0,7.0,1.2241924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6685,0.9,0.0,90662.83,-655.6635,-2.904406,2.4197627e-07,0.895549,0.9027266,-0.3063525,-0.30891696,0.8996877,-0.3077683,-23.94559,-8.892059,-8.892059,144.33981,14.285367,0.0,137.98135,231.13336,1.0,1.0,0.9216478,4.33012,4.74062,1.0,180.25307,-156.30746,273.27383,-264.38177,-3.093599e-11,-7.428797e-12,3.544722,3.544722,4.33012,-0.26553848,1.2955691,1.2955691,1.306031,4.74062,4.33012,0.7853982,0.29556903,0.0,7.0,1.2246925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.669,0.9,0.0,90662.99,-653.56537,-2.904406,2.4197627e-07,0.8951477,0.9020927,-0.3076188,-0.31018564,0.8992254,-0.30902013,-61.346767,-69.38914,-69.38914,144.33981,51.87,0.0,137.98135,231.13336,1.0,1.0,0.9210349,4.527826,4.9456058,1.0,191.64864,-130.30186,296.8174,-227.42827,-3.362721e-11,-7.070512e-12,3.7424278,3.7424278,4.527826,-0.26689687,1.293596,1.293596,1.3039204,4.9456058,4.527826,0.7853982,0.293596,0.0,7.0,1.2251924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6695,0.9,0.0,90663.086,-651.4583,-2.904406,2.4197627e-07,0.89474845,0.90146816,-0.3088727,-0.3114114,0.89876574,-0.3102595,-96.33288,-127.121605,-127.121605,144.33981,87.40224,0.0,137.98135,231.13336,1.0,1.0,0.9204308,4.725218,5.1502585,1.0,195.68867,-99.355804,308.90857,-181.78696,-3.659132e-11,-6.778402e-12,3.9398198,3.9398198,4.725218,-0.26821202,1.2916204,1.2916204,1.3017958,5.1502585,4.725218,0.7853982,0.2916204,0.0,7.0,1.2256924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.67,0.9,0.0,90663.12,-649.3515,-2.904406,2.4197627e-07,0.8943505,0.9008593,-0.310114,-0.31259638,0.8983095,-0.31148675,-127.57988,-179.89001,-179.89001,144.33981,119.534386,0.0,137.98135,231.13336,1.0,1.0,0.9198416,4.922296,5.3545766,1.0,192.25348,-64.67361,309.13693,-129.24692,-3.912514e-11,-6.544387e-12,4.1368976,4.1368976,4.922296,-0.26948604,1.2896423,1.2896423,1.2996578,5.3545766,4.922296,0.7853982,0.2896424,0.0,7.0,1.2261925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6705,0.9,0.0,90663.086,-647.25397,-2.8989594,0.0,0.89395314,0.90027153,-0.31134263,-0.31374386,0.89785737,-0.3127024,-153.91632,-225.70142,-225.70142,144.33981,147.05864,0.0,137.98135,231.13336,1.0,1.0,0.9192727,5.1190596,5.558558,1.0,181.50888,-27.592567,297.5487,-71.84729,-4.1465373e-11,-6.351233e-12,4.3336616,4.3336616,5.1190596,-0.27072233,1.287662,1.287662,1.2975067,5.558558,5.1190596,0.7853982,0.28766203,0.0,7.0,1.2266924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.671,0.9,0.0,90662.99,-645.1742,-2.8989594,0.0,0.89355564,0.8997096,-0.3125588,-0.31485823,0.89740986,-0.31390697,-174.3662,-262.84317,-262.84317,144.33981,168.95149,0.0,137.98135,231.13336,1.0,1.0,0.9187288,5.315509,5.7622004,1.0,163.89693,10.469282,274.63998,-11.796791,-4.4333592e-11,-6.1978877e-12,4.530111,4.530111,5.315509,-0.2719254,1.2856795,1.2856795,1.2953427,5.7622004,5.315509,0.7853982,0.28567952,0.0,7.0,1.2271924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6715,0.9,0.0,90662.84,-643.11975,-2.8989594,0.0,0.89315736,0.89917684,-0.3137627,-0.3159449,0.89696735,-0.31510115,-188.18391,-289.94525,-289.94525,144.33981,184.41066,0.0,137.98135,231.13336,1.0,1.0,0.91821337,5.511643,5.965502,1.0,140.11615,48.06776,241.33327,48.611988,-4.695163e-11,-6.055844e-12,4.726245,4.726245,5.511643,-0.27310058,1.2836949,1.2836949,1.2931662,5.965502,5.511643,0.7853982,0.2836949,0.0,7.0,1.2276925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.672,0.9,0.0,90662.65,-641.09717,-2.8989594,0.0,0.89275783,0.8986757,-0.31495473,-0.31701,0.8965302,-0.31628558,-194.87993,-306.02838,-306.02838,144.33981,192.88301,0.0,137.98135,231.13336,1.0,1.0,0.9177286,5.7074614,6.168461,1.0,111.09252,83.78741,198.93791,107.09048,-4.945001e-11,-5.9202274e-12,4.922063,4.922063,5.7074614,-0.27425405,1.2817082,1.2817082,1.2909775,6.168461,5.7074614,0.7853982,0.28170827,0.0,7.0,1.2281924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6725,0.9,0.0,90662.42,-639.1114,-2.8989594,0.0,0.8923566,0.8982071,-0.31613544,-0.31805983,0.8960984,-0.31746104,-194.23654,-310.53717,-310.53717,144.33981,194.08284,0.0,137.98135,231.13336,1.0,1.0,0.91727555,5.9029627,0.08788926,1.0,77.94203,116.2945,149.09654,161.44064,-5.1690846e-11,-5.613097e-12,5.1175647,5.1175647,5.9029627,-0.2753923,1.2797197,1.2797197,1.2887768,0.08788926,5.9029627,0.7853982,0.2797197,0.0,7.0,1.2286924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.673,0.9,0.0,90662.17,-637.16583,-2.8989594,0.0,0.8919534,0.8977708,-0.31730536,-0.319101,0.89567184,-0.31862816,-186.31308,-303.35638,-303.35638,144.33981,187.99966,0.0,137.98135,231.13336,1.0,1.0,0.91685385,6.098147,0.29015657,1.0,41.926735,144.38635,93.719475,209.63692,-5.2849333e-11,-4.8773806e-12,5.3127484,5.3127484,6.098147,-0.27652186,1.2777293,1.2777293,1.2865642,0.29015657,6.098147,0.7853982,0.2777292,0.0,7.0,1.2291924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6735,0.9,0.0,90661.9,-635.2623,-2.8989594,0.0,0.8915481,0.8973654,-0.31846517,-0.32013997,0.8952504,-0.31978762,-171.44073,-284.81067,-284.81067,144.33981,174.89572,0.0,137.98135,231.13336,1.0,1.0,0.9164621,0.009826907,0.4920754,1.0,4.4058466,167.0349,34.910084,249.9006,-5.3196135e-11,-4.321185e-12,5.507614,5.507614,0.009826907,-0.27764928,1.2757368,1.2757368,1.2843401,0.4920754,6.293012,0.7853982,0.2757368,0.0,7.0,1.2296925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.674,0.9,0.0,90661.625,-633.4009,-2.8989594,0.0,0.8911407,0.896988,-0.31961554,-0.32118276,0.8948335,-0.32094002,-150.20714,-255.64758,-255.64758,144.33981,155.29315,0.0,137.98135,231.13336,1.0,1.0,0.9160975,0.20437267,0.69364405,1.0,-33.216103,183.42325,-25.116272,280.76385,-5.222131e-11,-3.9004264e-12,5.70216,5.70216,0.20437267,-0.2787806,1.2737424,1.2737424,1.2821047,0.69364405,6.487558,0.7853982,0.27374247,0.0,7.0,1.2301924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6745,0.9,0.0,90661.35,-631.57965,-2.8989594,0.0,0.8907314,0.8966349,-0.3207572,-0.32223478,0.89442074,-0.32208577,-123.431656,-217.00502,-217.00502,144.33981,129.95164,0.0,137.98135,231.13336,1.0,1.0,0.9157564,0.39859763,0.8948606,1.0,-69.542114,192.97377,-84.11627,301.1213,-5.1735102e-11,-3.5415989e-12,5.8963847,5.8963847,0.39859763,-0.27992126,1.271746,1.271746,1.279858,0.8948606,6.6817827,0.7853982,0.2717461,0.0,7.0,1.2306924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.675,0.9,0.0,90661.086,-629.7955,-2.8989594,0.0,0.8903204,0.89630157,-0.3218908,-0.3233005,0.89401156,-0.3232253,-92.13237,-170.36455,-170.36455,144.33981,99.83763,0.0,137.98135,231.13336,1.0,1.0,0.9154342,0.5925006,1.0957234,1.0,-103.23451,195.36688,-139.90262,310.26718,-5.1317544e-11,-3.2527785e-12,6.0902877,6.0902877,0.5925006,-0.2810758,1.2697476,1.2697476,1.2776004,1.0957234,6.8756857,0.7853982,0.26974764,0.0,7.0,1.2311925,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6755,0.9,0.0,90660.84,-628.0436,-2.8989594,0.0,0.88990825,0.8959826,-0.32301694,-0.32438353,0.8936051,-0.32435885,-57.486107,-117.49248,-117.49248,144.33981,66.08607,0.0,137.98135,231.13336,1.0,1.0,0.9151256,0.7860805,1.2962308,1.0,-133.06383,190.54994,-190.42474,307.91724,-4.867252e-11,-3.0226425e-12,0.0006823121,0.0006823121,0.7860805,-0.28224775,1.267747,1.267747,1.2753319,1.2962308,0.7860805,0.7853982,0.267747,0.0,7.0,1.2316924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.676,0.9,0.0,90660.625,-626.3179,-2.8989594,0.0,0.8894954,0.8956726,-0.3241362,-0.32548624,0.8932009,-0.3254865,-20.783228,-60.371185,-60.371185,144.33981,29.956675,0.0,137.98135,231.13336,1.0,1.0,0.9148251,0.9793361,1.4963809,1.0,-157.95293,178.73615,-233.84323,294.21442,-4.5308632e-11,-2.8522467e-12,0.19393791,0.19393791,0.9793361,-0.28343943,1.2657441,1.2657441,1.2730526,1.4963809,0.9793361,0.7853982,0.2657441,0.0,7.0,1.2321924,0.9390116,0.0,0.05,0.0,1.0,1.0
2.6765,0.9,0.0,90660.44,-624.6115,-2.8989594,0.0,0.8890824,0.8953655,-0.32524905,-0.32660982,0.89279795,-0.3266083,16.621168,-1.1234941,-1.1234941,144.33981,-7.2139034,0.0,137.98135,231.13336,1.0,1.0,0.91452676,1.1722664,1.6961721,1.0,-177.01482,160.39365,-268.5954,269.71887,-4.2392197e-11,-1.20639505e-11,0.3868682,0.3868682,1.1722664,-0.28465214,1.2637388,1.2637388,1.2707628,1.6961721,1.1722664,0.7853982,0.26373872,0.0,7.0,1.2326925,0.94200754,0.0,0.05,0.0,1.0,1.0
