Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.677,0.9,0.0,90660.28,-622.91675,-2.8989594,0.0,0.88867,0.8950555,-0.3263558,-0.3277542,0.89239573,-0.327724,53.35766,58.067116,58.067116,144.33981,-44.062008,0.0,137.98135,231.13336,1.0,1.0,0.914225,1.3648703,1.895603,1.0,-189.58304,136.22539,-293.44965,235.38252,-3.9827468e-11,-9.845535e-12,0.5794722,0.5794722,1.3648703,-0.28588578,1.2617308,1.2617308,1.2684627,1.895603,1.3648703,0.7853982,0.26173076,0.0,7.0,1.2331922,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6775,0.9,0.0,90660.16,-621.22565,-2.8989594,0.0,0.88825905,0.8947372,-0.32745668,-0.32891816,0.8919935,-0.3288334,88.09268,115.0373,115.0373,144.33981,-79.24713,0.0,137.98135,231.13336,1.0,1.0,0.9139142,1.5571471,2.0946717,1.0,-195.23334,107.140656,-307.5468,192.50952,-3.7098602e-11,-7.681946e-12,0.771749,0.771749,1.5571471,-0.28713897,1.2597201,1.2597201,1.2661524,2.0946717,1.5571471,0.7853982,0.2597201,0.0,7.0,1.2336884,0.94200754,0.0,0.05,0.0,1.0,1.0
2.678,0.9,0.0,90660.06,-619.5302,-2.8989594,0.0,0.88785005,0.8944054,-0.32855183,-0.33009928,0.8915907,-0.3299361,119.57663,167.72272,167.72272,144.33981,-111.500465,0.0,137.98135,231.13336,1.0,1.0,0.9135894,1.749096,2.2933767,1.0,-193.79623,74.21961,-310.4273,142.70459,-3.3832014e-11,-6.2670927e-12,0.9636979,0.9636979,1.749096,-0.28840938,1.2577065,1.2577065,1.2638322,2.2933767,1.749096,0.7853982,0.2577065,0.0,7.0,1.2341754,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6785,0.9,0.0,90660.0,-617.8226,-2.8989594,0.0,0.8874439,0.8940561,-0.3296412,-0.3312942,0.8911869,-0.33103153,146.68817,214.23204,214.23204,144.33981,-139.67009,0.0,137.98135,231.13336,1.0,1.0,0.9132465,1.9407164,2.4917164,1.0,-185.3602,38.67202,-302.043,87.81097,-3.0227994e-11,-5.2045607e-12,1.1553181,1.1553181,1.9407164,-0.2896936,1.2556899,1.2556899,1.2615021,2.4917164,1.9407164,0.7853982,0.2556899,0.0,7.0,1.2346487,0.94200754,0.0,0.05,0.0,1.0,1.0
2.679,0.9,0.0,90659.96,-616.0957,-2.8989594,0.0,0.8870412,0.89368564,-0.3307246,-0.33249873,0.89078164,-0.33211917,168.47322,252.91356,252.91356,144.33981,-162.76122,0.0,137.98135,231.13336,1.0,1.0,0.91288203,2.1320076,2.6896896,1.0,-170.26526,1.7920377,-282.7543,29.840729,-2.5976969e-11,-7.013836e-12,1.3466095,1.3466095,2.1320076,-0.29098725,1.2536701,1.2536701,1.2591627,2.6896896,2.1320076,0.7853982,0.25367013,0.0,7.0,1.235104,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6795,0.9,0.0,90659.945,-614.3432,-2.8989594,0.0,0.8866426,0.8932916,-0.33180177,-0.33370784,0.8903747,-0.33319843,184.17723,282.41208,282.41208,144.33981,-179.97018,0.0,137.98135,231.13336,1.0,1.0,0.9124935,2.3229694,2.8872943,1.0,-149.08783,-35.089397,-253.3121,-29.099987,-2.2183005e-11,-1.3286521e-11,1.5375712,1.5375712,2.3229694,-0.29228544,1.2516471,1.2516471,1.256814,2.8872943,2.3229694,0.7853982,0.2516471,0.0,7.0,1.2355374,0.94200754,0.0,0.05,0.0,1.0,1.0
2.68,0.9,0.0,90659.93,-612.55975,-2.8989594,0.0,0.8862485,0.89287263,-0.3328723,-0.33491626,0.88996613,-0.33426863,193.26985,301.7142,301.7142,144.33981,-190.71095,0.0,137.98135,231.13336,1.0,1.0,0.91207963,2.5136015,3.0845296,1.0,-122.617134,-70.65271,-214.82623,-86.887985,-1.9249335e-11,-9.9850276e-12,1.7282033,1.7282033,2.5136015,-0.29358274,1.2496207,1.2496207,1.2544563,3.0845296,2.5136015,0.7853982,0.2496207,0.0,7.0,1.2359459,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6805,0.9,0.0,90659.92,-610.7415,-2.8989594,0.0,0.88585955,0.89242834,-0.33393574,-0.33611837,0.88955593,-0.33532915,195.46117,310.1806,310.1806,144.33981,-194.63344,0.0,137.98135,231.13336,1.0,1.0,0.91164,2.703904,3.2813938,1.0,-91.824486,-103.63669,-168.72119,-141.45941,-1.7145342e-11,-8.04546e-12,1.9185057,1.9185057,2.703904,-0.29487345,1.2475909,1.2475909,1.25209,3.2813938,2.703904,0.7853982,0.24759087,0.0,7.0,1.236327,0.94200754,0.0,0.05,0.0,1.0,1.0
2.681,0.9,0.0,90659.914,-608.88586,-2.8989594,0.0,0.8854759,0.8919596,-0.3349915,-0.33730847,0.88914424,-0.33637932,190.70914,307.56433,307.56433,144.33981,-191.6332,0.0,137.98135,231.13336,1.0,1.0,0.91117555,2.8938766,3.4778855,1.0,-57.82648,-132.88266,-116.68151,-190.88281,-1.5587615e-11,-6.774268e-12,2.1084783,2.1084783,2.8938766,-0.29615194,1.2455575,1.2455575,1.2497152,3.4778855,2.8938766,0.7853982,0.24555756,0.0,7.0,1.2366781,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6815,0.9,0.0,90659.89,-606.99164,-2.8989594,0.0,0.88509774,0.89146817,-0.336039,-0.33848122,0.8887314,-0.33741856,179.21805,294.0151,294.0151,144.33981,-181.85214,0.0,137.98135,231.13336,1.0,1.0,0.91068804,3.0835195,3.6740036,1.0,-21.843714,-157.37434,-60.588657,-233.42645,-1.3792e-11,-5.8028187e-12,2.2981212,2.2981212,3.0835195,-0.29741272,1.2435207,1.2435207,1.2473325,3.6740036,3.0835195,0.7853982,0.24352075,0.0,7.0,1.2369977,0.94200754,0.0,0.05,0.0,1.0,1.0
2.682,0.9,0.0,90659.84,-605.0592,-2.8989594,0.0,0.8847252,0.8909568,-0.33707756,-0.33963156,0.88831794,-0.33844638,161.42836,270.0691,270.0691,144.33981,-165.67056,0.0,137.98135,231.13336,1.0,1.0,0.9101802,3.2728329,3.869747,1.0,14.843643,-176.272,-2.4518309,-267.61725,-1.2375585e-11,-5.0772043e-12,2.4874346,2.4874346,3.2728329,-0.29865083,1.2414805,1.2414805,1.244942,3.869747,3.2728329,0.7853982,0.24148045,0.0,7.0,1.2372841,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6825,0.9,0.0,90659.76,-603.0904,-2.8989594,0.0,0.8843582,0.8904291,-0.33810657,-0.3407551,0.8879044,-0.33946234,137.99835,236.62535,236.62535,144.33981,-143.69092,0.0,137.98135,231.13336,1.0,1.0,0.9096556,3.461817,4.065114,1.0,50.94158,-188.93994,55.66458,-292.28992,-1.142968e-11,-4.517897e-12,2.6764188,2.6764188,3.461817,-0.29986173,1.2394367,1.2394367,1.242544,4.065114,3.461817,0.7853982,0.2394367,0.0,7.0,1.2375363,0.94200754,0.0,0.05,0.0,1.0,1.0
2.683,0.9,0.0,90659.64,-601.0884,-2.8989594,0.0,0.88399655,0.8898892,-0.3391254,-0.34184825,0.88749135,-0.3404661,109.77848,194.90991,194.90991,144.33981,-116.71399,0.0,137.98135,231.13336,1.0,1.0,0.9091183,3.6504722,4.260104,1.0,85.187836,-194.96631,111.71442,-306.62433,-1.02014066e-11,-4.0813906e-12,2.865074,2.865074,3.6504722,-0.30104184,1.2373896,1.2373896,1.2401391,4.260104,3.6504722,0.7853982,0.23738955,0.0,7.0,1.2377535,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6835,0.9,0.0,90659.484,-599.0575,-2.8989594,0.0,0.8836399,0.88934183,-0.34013346,-0.34290817,0.88707954,-0.34145746,77.77928,146.42879,146.42879,144.33981,-85.70858,0.0,137.98135,231.13336,1.0,1.0,0.9085732,3.8387988,4.4547157,1.0,116.39561,-194.17488,163.7414,-310.1702,-8.858942e-12,-3.7299218e-12,3.0534005,3.0534005,3.8387988,-0.30218834,1.235339,1.235339,1.2377274,4.4547157,3.8387988,0.7853982,0.2353391,0.0,7.0,1.2379351,0.94200754,0.0,0.05,0.0,1.0,1.0
2.684,0.9,0.0,90659.27,-597.0031,-2.8989594,0.0,0.8832879,0.888792,-0.34113023,-0.34393305,0.8866697,-0.34243628,43.134335,92.91194,92.91194,144.33981,-51.775665,0.0,137.98135,231.13336,1.0,1.0,0.9080251,4.026797,4.6489477,1.0,143.49403,-186.62837,209.9465,-302.85843,-8.609297e-12,-3.4459263e-12,3.2413986,3.2413986,4.026797,-0.3032994,1.2332854,1.2332854,1.2353094,4.6489477,4.026797,0.7853982,0.23328546,0.0,7.0,1.238081,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6844997,0.9,0.0,90659.01,-594.9314,-2.8989594,0.0,0.8829401,0.8882448,-0.34211528,-0.3449221,0.8862625,-0.34340262,7.059416,36.250317,36.250317,144.33981,-16.108624,0.0,137.98135,231.13336,1.0,1.0,0.90747917,4.2144666,4.8428,1.0,165.56403,-172.62344,248.74892,-284.99924,-8.551824e-12,-3.2086233e-12,3.4290683,3.4290683,4.2144666,-0.3043743,1.2312287,1.2312287,1.2328851,4.8428,4.2144666,0.7853982,0.23122874,0.0,7.0,1.2381911,0.94200754,0.0,0.05,0.0,1.0,1.0
2.685,0.9,0.0,90658.69,-592.84894,-2.8989594,0.0,0.88259596,0.88770527,-0.34308824,-0.34587562,0.8858587,-0.34435657,-29.190554,-21.571764,-21.571764,144.33981,20.0492,0.0,137.98135,231.13336,1.0,1.0,0.9069403,4.4018083,5.0362706,1.0,181.86824,-152.67769,278.8384,-257.26663,-7.710107e-12,-3.0098697e-12,3.6164098,3.6164098,4.4018083,-0.30541328,1.229169,1.229169,1.2304552,5.0362706,4.4018083,0.7853982,0.22916907,0.0,7.0,1.2382656,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6855,0.9,0.0,90658.32,-590.76276,-2.8989594,0.0,0.8822549,0.88717806,-0.34404892,-0.34679472,0.88545895,-0.34529838,-64.36527,-78.54649,-78.54649,131.27094,55.448025,0.0,137.98135,209.8728,1.0,1.0,0.9064131,4.588822,5.229359,1.0,191.87444,-127.50917,299.21756,-220.67105,-6.511435e-12,-2.8527382e-12,3.8034234,3.8034234,4.588822,-0.30641752,1.2271066,1.2271066,1.2280197,5.229359,4.588822,0.7853982,0.2271066,0.0,7.0,1.238305,0.94200754,0.0,0.05,0.0,1.0,1.0
2.686,0.9,0.0,90657.89,-588.6798,-2.8989594,0.0,0.88191634,0.8866674,-0.34499714,-0.34768167,0.88506377,-0.34622836,-97.26199,-132.7122,-132.7122,131.27094,88.87473,0.0,137.98135,209.8728,1.0,1.0,0.90590185,4.7755075,5.422065,1.0,195.27138,-98.00939,309.23257,-176.52037,-5.187355e-12,-2.7118021e-12,3.9901092,3.9901092,4.7755075,-0.3073893,1.2250415,1.2250415,1.225579,5.422065,4.7755075,0.7853982,0.22504146,0.0,7.0,1.2383097,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6865,0.9,0.0,90657.414,-586.6068,-2.8989594,0.0,0.88157976,0.8861769,-0.3459329,-0.3485394,0.8846737,-0.347147,-126.76624,-182.22041,-182.22041,131.27094,119.19406,0.0,137.98135,209.8728,1.0,1.0,0.9054101,4.961865,5.614387,1.0,191.9769,-65.21066,308.5919,-126.37148,-3.244113e-12,-2.5598696e-12,4.1764665,4.1764665,4.961865,-0.30833155,1.2229738,1.2229738,1.2231333,5.614387,4.961865,0.7853982,0.22297382,0.0,7.0,1.2382805,0.94200754,0.0,0.05,0.0,1.0,1.0
2.687,0.9,0.0,90656.88,-584.5499,-2.8989594,0.0,0.88124454,0.88570935,-0.34685633,-0.34937155,0.88428915,-0.34805468,-151.88887,-225.39793,-225.39793,131.27094,145.38657,0.0,137.98135,209.8728,1.0,1.0,0.9049408,5.147894,5.806324,1.0,182.13805,-30.249174,297.37183,-71.9739,-3.9091172e-13,-2.4249628e-12,4.362496,4.362496,5.147894,-0.309248,1.2209039,1.2209039,1.220683,5.806324,5.147894,0.7853982,0.22090381,0.0,7.0,1.2382182,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6875002,0.9,0.0,90656.31,-582.5146,-2.8989594,0.0,0.8809103,0.8852671,-0.34776762,-0.35018235,0.8839104,-0.348952,-171.7983,-260.80212,-260.80212,131.27094,166.58203,0.0,137.98135,209.8728,1.0,1.0,0.9044958,5.333595,5.997876,1.0,166.12335,5.6749425,276.0098,-15.207655,2.1748762e-12,-2.2919748e-12,4.548197,4.548197,5.333595,-0.3101429,1.2188315,1.2188315,1.218228,5.997876,5.333595,0.7853982,0.21883155,0.0,7.0,1.2381237,0.94200754,0.0,0.05,0.0,1.0,1.0
2.688,0.9,0.0,90655.71,-580.5053,-2.8989594,0.0,0.88057655,0.88485104,-0.34866706,-0.3509764,0.8835376,-0.3498395,-185.84694,-287.26746,-287.26746,131.27094,182.08728,0.0,137.58914,209.8728,1.0,1.0,0.9040764,5.518966,6.1890426,1.0,144.50777,41.339165,245.28506,41.982384,4.684808e-12,-2.1627396e-12,4.733568,4.733568,5.518966,-0.31102085,1.2167572,1.2167572,1.2157687,6.1890426,5.518966,0.7853982,0.21675716,0.0,7.0,1.2379979,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6885,0.9,0.0,90655.08,-578.5257,-2.8989594,0.0,0.880243,0.8844616,-0.3495551,-0.35175836,0.88317066,-0.35071772,-193.59093,-303.94186,-303.94186,131.27094,191.40764,0.0,137.58914,209.8728,1.0,1.0,0.90368277,5.7040086,0.0966365,1.0,118.05067,75.54025,206.28842,97.65344,7.6205405e-12,-2.046774e-12,4.9186106,4.9186106,5.7040086,-0.31188667,1.2146807,1.2146807,1.2133052,0.0966365,5.7040086,0.7853982,0.21468073,0.0,7.0,1.2378421,0.94200754,0.0,0.05,0.0,1.0,1.0
2.689,0.9,0.0,90654.42,-576.5779,-2.8929906,7.38454e-08,0.8799094,0.884098,-0.35043216,-0.35253307,0.88280964,-0.3515872,-194.80273,-310.31204,-310.31204,131.27094,194.26132,0.0,137.58914,209.8728,1.0,1.0,0.90331423,5.8887205,0.28702867,1.0,87.66808,107.13465,160.38136,149.9307,9.894249e-12,-1.9416582e-12,5.1033225,5.1033225,5.8887205,-0.3127451,1.2126024,1.2126024,1.2108377,0.28702867,5.8887205,0.7853982,0.21260235,0.0,7.0,1.2376573,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6895,0.9,0.0,90653.76,-574.663,-2.8929906,7.38454e-08,0.8795756,0.8837588,-0.35129875,-0.3533051,0.8824543,-0.35244846,-189.47621,-306.21677,-306.21677,131.27094,190.58635,0.0,137.58914,209.8728,1.0,1.0,0.9029693,6.073102,0.47703293,1.0,54.399944,135.07628,109.14692,197.06984,1.2137032e-11,-1.8179886e-12,5.287704,5.287704,6.073102,-0.31360078,1.210522,1.210522,1.2083663,0.47703293,6.073102,0.7853982,0.21052206,0.0,7.0,1.2374449,0.94200754,0.0,0.05,0.0,1.0,1.0
2.69,0.9,0.0,90653.086,-572.7808,-2.8929906,7.38454e-08,0.87924165,0.8834417,-0.35215545,-0.35407865,0.8821042,-0.35330194,-177.82419,-291.8481,-291.8481,131.27094,180.54,0.0,137.58914,209.8728,1.0,1.0,0.90264577,6.257152,0.6666487,1.0,19.373726,158.45045,54.333714,237.5144,1.4230869e-11,-1.7257402e-12,5.471754,5.471754,6.257152,-0.31445804,1.20844,1.20844,1.205891,0.6666487,6.257152,0.7853982,0.20843993,0.0,7.0,1.2372059,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6905003,0.9,0.0,90652.414,-570.9299,-2.8929906,7.38454e-08,0.8789076,0.8831438,-0.35300282,-0.3548576,0.881759,-0.35414803,-160.2686,-267.7409,-267.7409,131.27094,164.49095,0.0,137.58914,209.8728,1.0,1.0,0.9023407,0.15768467,0.8558754,1.0,-16.234335,176.50293,-2.204798,269.94568,1.5343378e-11,-1.6277877e-12,5.655472,5.655472,0.15768467,-0.31532058,1.2063559,1.2063559,1.2034122,0.8558754,6.44087,0.7853982,0.20635596,0.0,7.0,1.2369417,0.94200754,0.0,0.05,0.0,1.0,1.0
2.691,0.9,0.0,90651.75,-569.10754,-2.8929906,7.38454e-08,0.8785737,0.8828615,-0.3538414,-0.35564497,0.8814182,-0.354987,-137.42397,-234.75052,-234.75052,131.27094,143.00438,0.0,137.58914,209.8728,1.0,1.0,0.90205055,0.34106964,1.0447124,1.0,-51.239044,188.66301,-58.573647,293.32416,1.6317643e-11,-1.4818318e-12,5.8388567,5.8388567,0.34106964,-0.31619158,1.2042701,1.2042701,1.2009296,1.0447124,6.6242547,0.7853982,0.20427015,0.0,7.0,1.2366536,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6915,0.9,0.0,90651.09,-567.3102,-2.8929906,7.38454e-08,0.87824017,0.88259095,-0.3546717,-0.35644326,0.88108134,-0.35581905,-110.074554,-194.02061,-194.02061,131.27094,116.82076,0.0,137.58914,209.8728,1.0,1.0,0.9017713,0.524121,1.2331592,1.0,-84.485725,194.56027,-112.90008,306.9207,1.7613584e-11,-1.2944165e-12,6.0219083,6.0219083,0.524121,-0.31707346,1.2021825,1.2021825,1.1984438,1.2331592,6.8073063,0.7853982,0.2021825,0.0,7.0,1.2363428,0.94200754,0.0,0.05,0.0,1.0,1.0
2.692,0.9,0.0,90650.46,-565.5333,-2.8929906,7.38454e-08,0.87790745,0.8823279,-0.3554942,-0.35725403,0.88074774,-0.3566443,-79.14635,-146.94145,-146.94145,131.27094,86.8292,0.0,137.58914,209.8728,1.0,1.0,0.9014991,0.7068379,1.4212152,1.0,-114.888054,194.03441,-163.39557,310.33704,1.9046936e-11,-1.1421678e-12,6.204625,6.204625,0.7068379,-0.31796786,1.2000929,1.2000929,1.1959544,1.4212152,6.990023,0.7853982,0.20009296,0.0,7.0,1.2360106,0.94200754,0.0,0.05,0.0,1.0,1.0
2.6925,0.9,0.0,90649.85,-563.7717,-2.8929906,7.38454e-08,0.877576,0.8820683,-0.35630932,-0.3580781,0.8804168,-0.35746273,-45.6747,-95.100876,-95.100876,131.27094,54.03619,0.0,137.58914,209.8728,1.0,1.0,0.90122944,0.8892198,1.6088799,1.0,-141.46304,187.13776,-208.41408,303.51495,2.0159964e-11,-1.0079557e-12,0.10382164,0.10382164,0.8892198,-0.31887558,1.1980015,1.1980015,1.1934619,1.6088799,0.8892198,0.7853982,0.19800149,0.0,7.0,1.2356582,0.9676974,0.0,0.05,0.0,1.0,1.0
2.693,0.9,0.0,90649.26,-562.0196,-2.8929906,7.38454e-08,0.8772463,0.8818076,-0.35711738,-0.35891542,0.8800881,-0.35827425,-10.7689495,-40.229343,-40.229343,131.27094,19.531094,0.0,137.58914,209.8728,1.0,1.0,0.90095836,1.071266,1.796153,1.0,-163.36205,174.131,-246.50455,286.7339,2.1278e-11,-8.8411564e-13,0.28586784,0.28586784,1.071266,-0.31979647,1.1959081,1.1959081,1.1909662,1.796153,1.071266,0.7853982,0.19590805,0.0,7.0,1.235287,0.9676974,0.0,0.05,0.0,1.0,1.0
2.6935,0.9,0.0,90648.695,-560.27094,-2.8929906,7.38454e-08,0.876919,0.88154215,-0.35791868,-0.35976505,0.8797609,-0.35907865,24.424833,15.858703,15.858703,131.27094,-15.550628,0.0,137.58914,209.8728,1.0,1.0,0.9006818,1.252976,1.9830337,1.0,-179.89677,155.47195,-276.45633,260.59763,2.3040734e-11,-7.6903165e-13,0.46757782,0.46757782,1.252976,-0.3207297,1.1938126,1.1938126,1.1884675,1.9830337,1.252976,0.7853982,0.19381256,0.0,7.0,1.2348981,0.9676974,0.0,0.05,0.0,1.0,1.0
2.694,0.9,0.0,90648.16,-558.5197,-2.8929906,7.38454e-08,0.8765945,0.88126814,-0.35871333,-0.3606254,0.8794349,-0.35987565,58.761677,71.32542,71.32542,131.27094,-50.065052,0.0,137.58914,209.8728,1.0,1.0,0.9003962,1.4343493,2.1695216,1.0,-190.55977,131.7981,-297.3357,226.01028,2.50342e-11,-6.685252e-13,0.64895105,0.64895105,1.4343493,-0.3216735,1.191715,1.191715,1.1859658,2.1695216,1.4343493,0.7853982,0.191715,0.0,7.0,1.2344929,0.9676974,0.0,0.05,0.0,1.0,1.0
2.6944997,0.9,0.0,90647.64,-556.76,-2.8929906,7.38454e-08,0.8762735,0.8809824,-0.3595014,-0.36149406,0.87910956,-0.3606649,91.13489,124.36981,124.36981,131.27094,-82.89709,0.0,137.58914,209.8728,1.0,1.0,0.9000985,1.6153854,2.3556163,1.0,-195.03848,103.903595,-308.51294,184.14314,2.6001484e-11,-5.731849e-13,0.8299872,0.8299872,1.6153854,-0.32262558,1.1896152,1.1896152,1.1834613,2.3556163,1.6153854,0.7853982,0.18961528,0.0,7.0,1.2340723,0.9676974,0.0,0.05,0.0,1.0,1.0
2.695,0.9,0.0,90647.14,-554.98615,-2.8929906,7.38454e-08,0.87595665,0.8806826,-0.3602828,-0.3623681,0.8787846,-0.36144596,120.511375,173.2859,173.2859,131.27094,-112.996216,0.0,137.58914,209.8728,1.0,1.0,0.8997862,1.7960843,2.5413177,1.0,-193.22293,72.71155,-309.67886,136.39297,2.6552831e-11,-4.799262e-13,1.010686,1.010686,1.7960843,-0.32358283,1.1875134,1.1875134,1.1809542,2.5413177,1.7960843,0.7853982,0.18751335,0.0,7.0,1.2336377,0.9676974,0.0,0.05,0.0,1.0,1.0
2.6955,0.9,0.0,90646.66,-553.19324,-2.8929906,7.38454e-08,0.87564427,0.8803666,-0.36105746,-0.36324406,0.8784598,-0.36221838,145.96396,216.5167,216.5167,131.27094,-139.40955,0.0,137.58914,209.8728,1.0,1.0,0.89945734,1.9764456,2.7266247,1.0,-185.20656,39.242615,-300.8508,84.33409,2.6766474e-11,-3.8848308e-13,1.1910473,1.1910473,1.9764456,-0.3245418,1.1854092,1.1854092,1.1784446,2.7266247,1.9764456,0.7853982,0.18540919,0.0,7.0,1.23319,0.9676974,0.0,0.05,0.0,1.0,1.0
2.696,0.9,0.0,90646.18,-551.3769,-2.8929906,7.38454e-08,0.875337,0.8800335,-0.36182508,-0.36411807,0.878135,-0.36298165,166.69975,252.70258,252.70258,131.27094,-161.31114,0.0,137.58914,209.8728,1.0,1.0,0.8991109,2.1564693,2.9115376,1.0,-171.28069,4.5809417,-282.36768,29.66511,2.7153758e-11,-2.9698656e-13,1.3710711,1.3710711,2.1564693,-0.3254987,1.1833028,1.1833028,1.1759326,2.9115376,2.1564693,0.7853982,0.18330276,0.0,7.0,1.2327304,0.9676974,0.0,0.05,0.0,1.0,1.0
2.6965,0.9,0.0,90645.7,-549.5338,-2.8929906,7.38454e-08,0.8750352,0.8796827,-0.36258537,-0.36498624,0.8778103,-0.36373526,182.0838,280.7224,280.7224,131.27094,-178.02687,0.0,137.58914,209.8728,1.0,1.0,0.89874655,2.3361554,3.0960555,1.0,-151.92252,-30.161282,-254.87526,-25.847143,2.6659506e-11,-2.1700813e-13,1.5507573,1.5507573,2.3361554,-0.32644945,1.1811941,1.1811941,1.1734186,3.0960555,2.3361554,0.7853982,0.18119407,0.0,7.0,1.2322598,0.9676974,0.0,0.05,0.0,1.0,1.0
2.697,0.9,0.0,90645.234,-547.6614,-2.8929906,7.38454e-08,0.87473917,0.8793148,-0.36333793,-0.36584446,0.8774856,-0.3644787,191.6572,299.72635,299.72635,131.27094,-189.05383,0.0,137.58914,209.8728,1.0,1.0,0.8983646,2.5155041,3.2801785,1.0,-127.77758,-63.879612,-219.30124,-80.42512,2.6874952e-11,-1.5172873e-13,1.730106,1.730106,2.5155041,-0.32739002,1.1790831,1.1790831,1.1709027,3.2801785,2.5155041,0.7853982,0.1790831,0.0,7.0,1.2317792,0.9676974,0.0,0.05,0.0,1.0,1.0
2.6974998,0.9,0.0,90644.75,-545.7583,-2.8929906,7.38454e-08,0.8744492,0.87893057,-0.36408234,-0.36668882,0.8771612,-0.36521152,195.14935,309.15955,309.15955,131.27094,-194.07414,0.0,137.58914,209.8728,1.0,1.0,0.897966,2.6945157,3.4639063,1.0,-99.63708,-95.51228,-176.8222,-132.33733,2.7151448e-11,-8.3867924e-14,1.9091175,1.9091175,2.6945157,-0.32831633,1.1769699,1.1769699,1.168385,3.4639063,2.6945157,0.7853982,0.17696989,0.0,7.0,1.2312897,0.9676974,0.0,0.05,0.0,1.0,1.0
2.698,0.9,0.0,90644.24,-543.82416,-2.8929906,7.38454e-08,0.87416536,0.87853193,-0.3648181,-0.36751547,0.87683743,-0.3659332,192.48416,308.77573,308.77573,131.27094,-192.96266,0.0,137.58914,209.8728,1.0,1.0,0.8975528,2.8731904,3.6472383,1.0,-68.410965,-124.07319,-128.82295,-179.95279,2.6872319e-11,-1.1599973e-14,2.0877922,2.0877922,2.8731904,-0.32922462,1.1748545,1.1748545,1.1658659,3.6472383,2.8731904,0.7853982,0.17485447,0.0,7.0,1.230792,0.9676974,0.0,0.05,0.0,1.0,1.0
2.6985,0.9,0.0,90643.72,-541.8597,-2.8929906,7.38454e-08,0.8738878,0.8781212,-0.36554468,-0.36832106,0.8765146,-0.36664346,183.77974,298.6413,298.6413,131.27094,-185.78828,0.0,137.58914,209.8728,1.0,1.0,0.8971271,3.0515282,3.8301744,1.0,-35.097824,-148.68192,-76.850044,-221.79126,2.6796048e-11,6.00062e-14,2.2661302,2.2661302,3.0515282,-0.3301115,1.1727369,1.1727369,1.1633456,3.8301744,3.0515282,0.7853982,0.17273693,0.0,7.0,1.2302871,0.9676974,0.0,0.05,0.0,1.0,1.0
2.699,0.9,0.0,90643.17,-539.8665,-2.8929906,7.38454e-08,0.87361646,0.8777013,-0.3662616,-0.3691027,0.87619317,-0.36734188,169.34238,279.12897,279.12897,131.27094,-172.80946,0.0,137.58914,209.8728,1.0,1.0,0.89669186,3.22953,4.012715,1.0,-0.75235844,-168.59003,-22.560972,-256.568,2.5724735e-11,1.46058e-13,2.444132,2.444132,3.22953,-0.330974,1.1706173,1.1706173,1.1608241,4.012715,3.22953,0.7853982,0.17061733,0.0,7.0,1.2297755,0.9676974,0.0,0.05,0.0,1.0,1.0
2.6995,0.9,0.0,90642.586,-537.84735,-2.8929906,7.38454e-08,0.87335116,0.8772753,-0.36696833,-0.36985794,0.8758737,-0.36802828,149.6544,250.90227,250.90227,131.27094,-154.46355,0.0,137.58914,209.8728,1.0,1.0,0.8962502,3.4071963,4.194859,1.0,33.548225,-183.20264,32.3293,-283.23157,2.4593947e-11,3.6642938e-13,2.621798,2.621798,3.4071963,-0.33180973,1.1684958,1.1684958,1.1583018,4.194859,3.4071963,0.7853982,0.16849579,0.0,7.0,1.2292584,0.9676974,0.0,0.05,0.0,1.0,1.0
