Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.3,0.5,0.0,50000.0,-0.0003678504,49998.46,3.7481217,0.50100976,0.5010099,-1.646172e-08,-2.1181886e-07,0.9979845,-3.279086e-08,96.06553,294.02173,294.02173,144.62433,-184.5079,1.0,72.3143,230.47466,1.0,0.3511364,0.5027652,1.124547,1.1245471,1.0,-80.07534,-15.990192,-268.8355,-25.186203,1.17309495e-11,8.420254e-14,1.1245471,1.1245471,1.124547,0.039604124,1.0,1.0,1.0,1.1245471,1.124547,-1.1224856e-07,-7.1459647e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.1459647e-09,0.0,1.0,1.0
-0.2995,0.5,0.0,50000.0,-0.000302104,49998.46,3.7481217,0.50100976,0.5010099,-1.643086e-08,-2.3875543e-07,0.9979845,-3.272939e-08,100.67081,312.40762,312.40762,144.62433,-196.04536,1.0,72.3143,230.47466,1.0,0.35114652,0.5027652,1.2816266,1.2816267,1.0,-68.96889,-31.70192,-236.69565,-75.711975,1.1079959e-11,8.296883e-14,1.2816267,1.2816267,1.2816266,0.039604105,1.0,1.0,1.0,1.2816267,1.2816266,-1.3316863e-07,-8.477778e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.477778e-09,0.0,1.0,1.0
-0.299,0.5,0.0,50000.0,-0.00022859943,49998.46,3.7481217,0.50100976,0.5010098,-1.5905432e-08,-2.5540132e-07,0.9979845,-3.1682763e-08,102.79724,323.101,323.101,144.62433,-202.7557,1.0,72.3143,230.47466,1.0,0.35115662,0.5027652,1.4387063,1.4387063,1.0,-56.1642,-46.63304,-198.72754,-124.37347,1.0319751e-11,8.1019386e-14,1.4387064,1.4387064,1.4387063,0.039604083,1.0,1.0,1.0,1.4387063,1.4387063,-1.5356176e-07,-9.776046e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.776046e-09,0.0,1.0,1.0
-0.2985,0.5,0.0,50000.0,-0.00015000021,49998.46,3.7481217,0.50100976,0.5010098,-1.5023604e-08,-2.6091396e-07,0.9979845,-2.992621e-08,102.39246,325.83856,325.83856,144.62433,-204.47374,1.0,72.3143,230.47466,1.0,0.35116675,0.5027651,1.5957859,1.595786,1.0,-41.97656,-60.415905,-155.8661,-169.97247,9.64892e-12,8.044385e-14,1.595786,1.595786,1.5957859,0.039604075,1.0,1.0,1.0,1.595786,1.5957859,-1.7291643e-07,-1.10082015e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.10082015e-08,0.0,1.0,1.0
-0.298,0.5,0.0,50000.0,-6.730152e-05,49998.46,3.7481217,0.50100976,0.5010098,-1.3802453e-08,-2.757673e-07,0.9979845,-2.7493744e-08,99.466446,320.55292,320.55292,144.62433,-201.15715,1.0,72.3143,230.47466,1.0,0.35117686,0.5027651,1.7528654,1.7528656,1.0,-26.755318,-72.71113,-109.166725,-211.38618,9.237756e-12,7.927274e-14,1.7528657,1.7528657,1.7528654,0.039604064,1.0,1.0,1.0,1.7528656,1.7528654,-1.9076829e-07,-1.2144687e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2144687e-08,0.0,1.0,1.0
-0.2975,0.5,0.0,50000.0,1.6487307e-05,49998.46,3.7481217,0.50100976,0.5010098,-1.2301185e-08,-2.7996256e-07,0.9979845,-2.4503299e-08,94.09123,307.37418,307.37418,144.62433,-192.8876,1.0,72.3143,230.47466,1.0,0.351187,0.5027651,1.9099451,1.9099452,1.0,-10.87527,-83.215965,-59.779293,-247.59486,8.760079e-12,7.8558884e-14,1.9099452,1.9099452,1.9099451,0.03960407,1.0,1.0,1.0,1.9099452,1.9099451,-2.0668944e-07,-1.3158258e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3158258e-08,0.0,1.0,1.0
-0.297,0.5,0.0,50000.0,0.00010016266,49998.46,3.7481217,0.50100976,0.5010098,-1.045579e-08,-2.7083993e-07,0.9979845,-2.0827372e-08,86.39918,286.62683,286.62683,144.62433,-179.8687,1.0,72.3143,230.47466,1.0,0.3511971,0.5027651,2.0670247,2.067025,1.0,5.2725625,-91.671745,-8.9199,-277.70694,8.259791e-12,7.7533554e-14,2.067025,2.067025,2.0670247,0.039604075,1.0,1.0,0.99999994,2.067025,2.0670247,-2.2030329e-07,-1.4024943e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4024943e-08,0.0,1.0,1.0
-0.2965,0.5,0.0,50000.0,0.00018122367,49998.46,3.7481217,0.50100976,0.50100976,-8.317487e-09,-2.6648434e-07,0.9979845,-1.6567986e-08,76.5797,258.82184,258.82184,144.62433,-162.42104,1.0,72.3143,230.47466,1.0,0.3512072,0.5027651,2.2241044,2.2241044,1.0,21.290567,-97.87026,42.15913,-300.98096,7.459487e-12,7.709629e-14,2.2241046,2.2241046,2.2241044,0.03960407,1.0,1.0,0.99999994,2.2241044,2.2241044,-2.312786e-07,-1.4723653e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4723653e-08,0.0,1.0,1.0
-0.296,0.5,0.0,50000.0,0.00025876003,49998.46,3.7481217,0.50100976,0.50100976,-6.005059e-09,-2.4807176e-07,0.9979845,-1.1961754e-08,64.87456,224.64375,224.64375,144.62433,-140.97423,1.0,72.3143,230.47466,1.0,0.3512173,0.50276506,2.3811839,2.381184,1.0,36.78433,-101.65889,92.200066,-316.8438,7.0567523e-12,7.604569e-14,2.381184,2.381184,2.3811839,0.0396041,1.0,1.0,0.99999994,2.381184,2.3811839,-2.393243e-07,-1.5235857e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5235857e-08,0.0,1.0,1.0
-0.2955,0.5,0.0,50000.0,0.00032982515,49998.46,3.7481217,0.50100976,0.5010097,-3.4679593e-09,-2.2550829e-07,0.9979845,-6.907988e-09,51.572,184.9342,184.9342,144.62433,-116.05635,1.0,72.3143,230.47466,1.0,0.3512274,0.50276506,2.5382636,2.5382638,1.0,51.372337,-102.944336,139.97073,-324.90494,7.419931e-12,7.4899546e-14,2.5382638,2.5382638,2.5382636,0.03960412,1.0,1.0,0.99999994,2.5382638,2.5382636,-2.4428854e-07,-1.5551892e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5551892e-08,0.0,1.0,1.0
-0.295,0.5,0.0,50000.0,0.00039349377,49998.46,3.7157712,0.50100976,0.5010097,-9.3109737e-10,-1.9255265e-07,0.9979845,-1.8546958e-09,36.99956,140.67096,140.67094,144.62433,-88.28098,1.0,72.3143,230.47466,1.0,0.3512375,0.50276506,2.6953433,2.6953433,1.0,64.69539,-101.69495,184.29485,-324.9658,9.653228e-12,7.409845e-14,2.6953435,2.6953435,2.6953433,0.039604153,1.0,1.0,0.99999994,2.6953433,2.6953433,-2.4603654e-07,-1.5663172e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5663172e-08,0.0,1.0,1.0
-0.2945,0.5,0.0,50000.0,0.00044694135,49998.46,3.7157712,0.50100976,0.5010097,1.6816406e-09,-1.5580358e-07,0.9979845,3.3497374e-09,21.516071,92.943924,92.943924,144.62433,-58.33204,1.0,72.3143,230.47466,1.0,0.35124758,0.502765,2.852423,2.852423,1.0,76.42542,-97.94149,224.08102,-317.02493,1.1921411e-11,7.385615e-14,2.8524232,2.8524232,2.852423,0.039604187,1.0,1.0,0.99999994,2.852423,2.852423,-2.4446922e-07,-1.5563394e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5563394e-08,0.0,1.0,1.0
-0.294,0.5,0.0,50000.0,0.00049011235,49998.46,3.7157712,0.50100976,0.5010097,4.2209596e-09,-1.2975683e-07,0.9979845,8.407924e-09,5.5027833,42.9283,42.9283,144.62433,-26.946957,1.0,72.3143,230.47466,1.0,0.35125768,0.502765,3.0095024,3.0095026,1.0,86.273605,-91.77639,258.34958,-301.27786,1.3863139e-11,7.235345e-14,3.0095026,3.0095026,3.0095024,0.03960422,1.0,1.0,0.99999994,3.0095026,3.0095024,-2.396703e-07,-1.5257886e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5257886e-08,0.0,1.0,1.0
-0.2935,0.5,0.0,50000.0,0.0005215574,49998.46,3.7157712,0.50100976,0.50100964,6.7074333e-09,-8.7656154e-08,0.9979845,1.3360846e-08,-10.646,-8.14436,-8.1443615,144.62433,5.1014524,1.0,72.3143,230.47466,1.0,0.35126773,0.50276494,3.166582,3.1665823,1.0,93.997444,-83.35144,286.2567,-278.11234,1.5283119e-11,7.1429414e-14,3.1665823,3.1665823,3.166582,0.039604265,1.0,1.0,1.0,3.1665823,3.166582,-2.3171127e-07,-1.4751198e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4751198e-08,0.0,1.0,1.0
-0.293,0.5,0.0,50000.0,0.00054012786,49998.46,3.7157712,0.50100976,0.50100964,9.001554e-09,-4.271418e-08,0.9979845,1.793061e-08,-26.532644,-59.01648,-59.01648,144.62433,37.02405,1.0,72.3143,230.47466,1.0,0.3512778,0.50276494,3.3236618,3.3236618,1.0,99.40675,-72.87411,307.11523,-248.09875,1.6678875e-11,7.0973494e-14,3.323662,3.323662,3.3236618,0.03960431,1.0,1.0,1.0,3.3236618,3.3236618,-2.2097132e-07,-1.4067471e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4067471e-08,0.0,1.0,1.0
-0.2925,0.5,0.0,50000.0,0.00054632063,49998.46,3.7157712,0.50100976,0.50100964,1.1126123e-08,-4.2998787e-09,0.9979845,2.216264e-08,-41.765965,-108.43542,-108.43542,144.62433,68.0348,1.0,72.3143,230.47466,1.0,0.35128787,0.50276494,3.4807415,3.4807415,1.0,102.36833,-60.60237,320.4116,-211.97617,1.9773964e-11,6.993918e-14,3.4807417,3.4807417,3.4807415,0.039604347,1.0,1.0,1.0,3.4807415,3.4807415,-2.0762138e-07,-1.3217588e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3217588e-08,0.0,1.0,1.0
-0.292,0.5,0.0,50000.0,0.0005388946,49998.46,3.7157712,0.50100976,0.50100964,1.2984175e-08,5.13641e-08,0.9979845,2.5863777e-08,-55.970867,-155.18433,-155.18433,144.62433,97.37011,1.0,72.3143,230.47466,1.0,0.35129791,0.50276494,3.637821,3.6378212,1.0,102.809265,-46.838398,325.81833,-170.63402,2.3418253e-11,6.897613e-14,3.6378212,3.6378212,3.637821,0.039604396,1.0,1.0,1.0,3.6378212,3.637821,-1.9165215e-07,-1.2200955e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2200955e-08,0.0,1.0,1.0
-0.2915,0.5,0.0,50000.0,0.00051867723,49998.46,3.7157712,0.50100976,0.50100964,1.4479218e-08,9.746745e-08,0.9979845,2.8841821e-08,-68.79758,-198.11208,-198.11206,144.62433,124.30766,1.0,72.3143,230.47466,1.0,0.35130796,0.50276494,3.7949007,3.7949007,1.0,100.71869,-31.92111,323.20236,-125.09028,2.6951438e-11,6.7629435e-14,3.794901,3.794901,3.7949007,0.03960443,1.0,1.0,1.0,3.7949007,3.7949007,-1.7369052e-07,-1.1057482e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1057482e-08,0.0,1.0,1.0
-0.291,0.5,0.0,50000.0,0.00048499485,49998.46,3.7157712,0.50100976,0.50100964,1.5585186e-08,1.3404308e-07,0.9979845,3.1044856e-08,-79.93027,-236.16164,-236.16164,144.62433,148.18414,1.0,72.3143,230.47466,1.0,0.351318,0.50276494,3.9519804,3.9519804,1.0,96.14809,-16.217817,312.62805,-76.466415,2.9980386e-11,6.626253e-14,3.9519806,3.9519806,3.9519804,0.039604478,1.0,1.0,1.0,3.9519804,3.9519804,-1.5432856e-07,-9.824861e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.824861e-09,0.0,1.0,1.0
-0.2905,0.5,0.0,50000.0,0.00043958417,49998.46,3.7157712,0.50100976,0.50100964,1.6333054e-08,1.7647496e-07,0.9979845,3.2534565e-08,-89.0948,-268.39612,-268.39612,144.62433,168.41164,1.0,72.3143,230.47466,1.0,0.35132805,0.50276494,4.10906,4.10906,1.0,89.20999,-0.115188085,294.35583,-25.959692,3.1954994e-11,6.5634476e-14,4.1090603,4.1090603,4.10906,0.039604515,1.0,1.0,1.0,4.10906,4.10906,-1.3384427e-07,-8.52079e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.52079e-09,0.0,1.0,1.0
-0.29,0.5,0.0,50000.0,0.00038240355,49998.46,3.7157712,0.50100976,0.50100964,1.665657e-08,2.1920665e-07,0.9979845,3.317899e-08,-96.06553,-294.02182,-294.02182,144.62433,184.4921,1.0,72.3143,230.47466,1.0,0.35133806,0.50276494,4.2661395,4.2661395,1.0,80.07525,15.990277,268.83557,25.186245,3.333194e-11,6.4129305e-14,4.26614,4.26614,4.2661395,0.039604556,1.0,1.0,1.0,4.2661395,4.2661395,-1.12861834e-07,-7.1850077e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.1850077e-09,0.0,1.0,1.0
-0.2895,0.5,0.0,50000.0,0.00031664906,49998.46,3.7157712,0.50100976,0.50100964,1.6570283e-08,2.3058004e-07,0.9979845,3.300711e-08,-100.6708,-312.4077,-312.4077,144.62433,196.02956,1.0,72.3143,230.47466,1.0,0.3513481,0.50276494,4.423219,4.423219,1.0,68.96879,31.702007,236.69571,75.71202,3.4301416e-11,6.298867e-14,4.4232197,4.4232197,4.423219,0.039604582,1.0,1.0,1.0,4.423219,4.423219,-9.1839134e-08,-5.846661e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.846661e-09,0.0,1.0,1.0
-0.289,0.5,0.0,50000.0,0.00024278574,49998.46,3.7157712,0.50100976,0.5010097,1.6123783e-08,2.6867676e-07,0.9979845,3.2117708e-08,-102.79722,-323.1011,-323.1011,144.62433,202.73991,1.0,72.3143,230.47466,1.0,0.35135815,0.502765,4.580299,4.580299,1.0,56.16409,46.63313,198.7276,124.373505,3.4904774e-11,6.135967e-14,4.580299,4.580299,4.580299,0.0396046,1.0,1.0,1.0,4.580299,4.580299,-7.132899e-08,-4.5409445e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.5409445e-09,0.0,1.0,1.0
-0.2885,0.5,0.0,50000.0,0.00016273493,49998.46,3.7157712,0.50100976,0.5010097,1.5237209e-08,2.8114383e-07,0.9979845,3.0351703e-08,-102.392426,-325.83865,-325.83865,144.62433,204.45795,1.0,72.3143,230.47466,1.0,0.35136816,0.502765,4.7373786,4.7373786,1.0,41.976444,60.415985,155.86617,169.9725,3.4981514e-11,5.9597685e-14,4.7373786,4.7373786,4.7373786,0.039604604,1.0,1.0,1.0,4.7373786,4.7373786,-5.1826316e-08,-3.2993657e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.2993657e-09,0.0,1.0,1.0
-0.288,0.5,0.0,50000.0,7.9581005e-05,49998.46,3.7157712,0.50100976,0.5010097,1.3977274e-08,2.929372e-07,0.9979845,2.7841978e-08,-99.4664,-320.553,-320.553,144.62433,201.14136,1.0,72.3143,230.47466,1.0,0.3513782,0.502765,4.8944583,4.8944583,1.0,26.755196,72.711205,109.16678,211.38623,3.4506092e-11,5.88575e-14,4.8944583,4.8944583,4.8944583,0.03960463,1.0,1.0,1.0,4.8944583,4.8944583,-3.380283e-08,-2.151955e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.151955e-09,0.0,1.0,1.0
-0.2875,0.5,0.0,50000.0,-6.3338157e-06,49998.46,3.7157712,0.50100976,0.5010097,1.2299702e-08,3.0016022e-07,0.9979845,2.4500345e-08,-94.09117,-307.37427,-307.37427,144.62433,192.87181,1.0,72.3143,230.47466,1.0,0.35138825,0.502765,5.051538,5.051538,1.0,10.875149,83.21603,59.77935,247.59491,3.3995525e-11,5.815843e-14,5.051538,5.051538,5.051538,0.03960463,1.0,1.0,1.0,5.051538,5.051538,-1.771274e-08,-1.127628e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.127628e-09,0.0,1.0,1.0
-0.287,0.5,0.0,50000.0,-9.150251e-05,49998.46,3.7157712,0.50100976,0.50100976,1.0391862e-08,2.800201e-07,0.9979845,2.070003e-08,-86.39912,-286.62695,-286.62695,144.62433,179.85292,1.0,72.3143,230.47466,1.0,0.3513983,0.50276506,5.2086177,5.2086177,1.0,-5.2726808,91.6718,8.919957,277.707,3.3306413e-11,5.6681754e-14,5.2086177,5.2086177,5.2086177,0.039604623,1.0,1.0,1.0,5.2086177,5.2086177,-3.989347e-09,-2.5396973e-10,1.0,-1.0,1.0,0.9979845,1.0,-2.5396973e-10,0.0,1.0,1.0
-0.2865,0.5,0.0,50000.0,-0.0001751932,49998.46,3.7157712,0.50100976,0.50100976,8.19625e-09,2.6912352e-07,0.9979845,1.6326489e-08,-76.57962,-258.82193,-258.82193,144.62433,162.40526,1.0,72.3143,230.47466,1.0,0.35140833,0.50276506,5.3656974,5.365697,1.0,-21.29068,97.8703,-42.159073,300.981,3.225951e-11,5.5070684e-14,5.3656974,5.3656974,5.3656974,0.039604615,1.0,1.0,1.0,5.365697,5.3656974,7.0428263e-09,4.4836024e-10,1.0,-1.0,1.0,0.9979845,1.0,4.4836024e-10,0.0,1.0,1.0
-0.286,0.5,0.0,50000.0,-0.000253063,49998.46,3.7157712,0.50100976,0.5010098,5.8463856e-09,2.5882485e-07,0.9979846,1.1645686e-08,-64.87449,-224.64384,-224.64384,144.62433,140.95845,1.0,72.3143,230.47466,1.0,0.35141838,0.50276506,5.522777,5.5227766,1.0,-36.78443,101.65891,-92.20001,316.84387,3.1072558e-11,5.3107353e-14,5.522777,5.522777,5.522777,0.039604586,1.0,1.0,1.0,5.5227766,5.522777,1.5100357e-08,9.613186e-10,1.0,-1.0,1.0,0.9979845,1.0,9.613186e-10,0.0,1.0,1.0
-0.2855,0.5,0.0,50000.0,-0.0003253008,49998.46,3.7157712,0.50100976,0.5010098,3.3990206e-09,2.1847528e-07,0.9979846,6.7706667e-09,-51.571926,-184.93431,-184.9343,144.62433,116.04058,1.0,72.3143,230.47466,1.0,0.35142842,0.5027651,5.6798563,5.6798563,1.0,-51.372425,102.94435,-139.97067,324.90497,2.9618103e-11,5.2342675e-14,5.6798563,5.6798563,5.6798563,0.03960456,1.0,1.0,1.0,5.6798563,5.6798563,2.0020584e-08,1.27455e-09,1.0,-1.0,1.0,0.9979845,1.0,1.27455e-09,0.0,1.0,1.0
-0.285,0.5,0.0,50000.0,-0.0003885962,49998.46,3.7157712,0.50100976,0.5010098,7.813544e-10,1.871921e-07,0.9979846,1.5564161e-09,-36.999496,-140.67107,-140.67105,144.62433,88.26521,1.0,72.3143,230.47466,1.0,0.3514385,0.5027651,5.836936,5.836936,1.0,-64.695465,101.69496,-184.29478,324.96585,2.8023481e-11,5.145464e-14,5.836936,5.836936,5.836936,0.039604533,1.0,1.0,1.0,5.836936,5.836936,2.1673001e-08,1.3797461e-09,1.0,-1.0,1.0,0.9979845,1.0,1.3797461e-09,0.0,1.0,1.0
-0.2845,0.5,0.0,50000.0,-0.00044269694,49998.46,3.7157712,0.50100976,0.5010098,-1.8048976e-09,1.4761778e-07,0.9979846,-3.5952592e-09,-21.516014,-92.94403,-92.94403,144.62433,58.316277,1.0,72.3143,230.47466,1.0,0.35144857,0.5027651,5.9940157,5.9940157,1.0,-76.42548,97.9415,-224.08096,317.025,2.6386475e-11,5.0565868e-14,5.9940157,5.9940157,5.9940157,0.039604496,1.0,1.0,1.0,5.9940157,5.9940157,2.003287e-08,1.2753321e-09,1.0,-1.0,1.0,0.9979845,1.0,1.2753321e-09,0.0,1.0,1.0
-0.284,0.5,0.0,50000.0,-0.00048475573,49998.46,3.7157712,0.50100976,0.5010099,-4.4078012e-09,1.1087032e-07,0.9979846,-8.780104e-09,-5.502739,-42.928406,-42.928406,144.62433,26.931196,1.0,72.3143,230.47466,1.0,0.35145864,0.5027651,6.1510954,6.1510954,1.0,-86.27366,91.7764,-258.34952,301.27792,2.4542458e-11,5.061503e-14,6.1510954,6.1510954,6.1510954,0.03960446,1.0,1.0,1.0,6.1510954,6.1510954,1.5159308e-08,9.650716e-10,1.0,-1.0,1.0,0.9979845,1.0,9.650716e-10,0.0,1.0,1.0
-0.2835,0.5,0.0,50000.0,-0.0005154595,49998.46,3.7157712,0.50100976,0.5010099,-6.8030275e-09,7.529345e-08,0.9979846,-1.3551266e-08,10.646032,8.144252,8.144253,144.62433,-5.117208,1.0,72.3143,230.47466,1.0,0.3514687,0.5027652,0.02498971,0.024989596,1.0,-93.99749,83.35146,-286.25665,278.1124,2.3072164e-11,4.9101843e-14,0.024989702,0.024989702,0.02498971,0.039604407,1.0,1.0,1.0,0.024989596,0.02498971,7.1211113e-09,4.5334403e-10,1.0,-1.0,1.0,0.9979845,1.0,4.5334403e-10,0.0,1.0,1.0
-0.283,0.5,0.0,50000.0,-0.00053255085,49998.46,3.7157712,0.50100976,0.5010099,-9.03219e-09,1.839915e-08,0.9979846,-1.7991637e-08,26.532663,59.016373,59.016373,144.62433,-37.039803,1.0,72.3143,230.47466,1.0,0.35147882,0.5027652,0.18206933,0.18206923,1.0,-99.4068,72.87413,-307.11517,248.09882,2.1620157e-11,4.806303e-14,0.18206933,0.18206933,0.18206933,0.03960438,1.0,1.0,1.0,0.18206923,0.18206933,-3.9645536e-09,-2.5239133e-10,1.0,-1.0,1.0,0.9979845,1.0,-2.5239133e-10,0.0,1.0,1.0
-0.2825,0.5,0.0,50000.0,-0.0005362097,49998.46,3.7157712,0.50100976,0.5010099,-1.0997009e-08,-1.701693e-08,0.9979846,-2.1905452e-08,41.765972,108.43531,108.43531,144.62433,-68.05055,1.0,72.3143,230.47466,1.0,0.35148892,0.5027652,0.33914894,0.33914885,1.0,-102.36838,60.602406,-320.41153,211.97623,2.0106593e-11,4.6699203e-14,0.33914897,0.33914897,0.33914894,0.039604325,1.0,1.0,1.0,0.33914885,0.33914894,-1.7719511e-08,-1.1280591e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.1280591e-09,0.0,1.0,1.0
-0.282,0.5,0.0,50000.0,-0.00052644534,49998.46,3.7157712,0.50100976,0.5010099,-1.2721643e-08,-6.500729e-08,0.9979845,-2.5340832e-08,55.970867,155.18422,155.18422,144.62433,-97.38586,1.0,72.3143,230.47466,1.0,0.35149902,0.5027652,0.49622855,0.4962285,1.0,-102.80931,46.838448,-325.8183,170.63406,1.8687673e-11,4.553865e-14,0.49622858,0.49622858,0.49622855,0.03960428,1.0,1.0,1.0,0.4962285,0.49622855,-3.378663e-08,-2.1509239e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.1509239e-09,0.0,1.0,1.0
-0.2815,0.5,0.0,50000.0,-0.00050353736,49998.46,3.7157712,0.50100976,0.5010099,-1.4175234e-08,-9.6226415e-08,0.9979845,-2.8236306e-08,68.79758,198.11197,198.11197,144.62433,-124.3234,1.0,72.3143,230.47466,1.0,0.35150912,0.5027652,0.65330815,0.65330815,1.0,-100.71874,31.921171,-323.2023,125.09034,1.7002186e-11,4.4701933e-14,0.6533082,0.6533082,0.65330815,0.039604247,1.0,1.0,1.0,0.65330815,0.65330815,-5.1818233e-08,-3.298851e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.298851e-09,0.0,1.0,1.0
-0.281,0.5,0.0,50000.0,-0.00046893014,49998.46,3.7157712,0.50100976,0.5010099,-1.5293413e-08,-1.4277423e-07,0.9979845,-3.046366e-08,79.93026,236.16154,236.16153,144.62433,-148.19987,1.0,72.3143,230.47466,1.0,0.35151923,0.5027652,0.8103878,0.8103878,1.0,-96.14815,16.21789,-312.62802,76.46648,1.4895632e-11,4.394672e-14,0.81038785,0.81038785,0.8103878,0.039604202,1.0,1.0,1.0,0.8103878,0.8103878,-7.133606e-08,-4.5413944e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.5413944e-09,0.0,1.0,1.0
-0.2805,0.5,0.0,50000.0,-0.00042269658,49998.46,3.7157712,0.50100976,0.5010099,-1.6027496e-08,-1.7922858e-07,0.9979845,-3.192591e-08,89.094795,268.39603,268.39603,144.62433,-168.42738,1.0,72.3143,230.47466,1.0,0.35152936,0.5027652,0.96746737,0.96746737,1.0,-89.21007,0.11526995,-294.35577,25.959751,1.3308322e-11,4.2819823e-14,0.9674675,0.9674675,0.96746737,0.03960416,1.0,1.0,1.0,0.96746737,0.96746737,-9.169624e-08,-5.837564e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.837564e-09,0.0,1.0,1.0
-0.28,0.5,0.0,50000.0,-0.0003661655,49998.46,3.7157712,0.50100976,0.5010099,-1.6335145e-08,-2.0213136e-07,0.9979845,-3.253873e-08,96.06553,294.02173,294.02173,144.62433,-184.50783,1.0,72.3143,230.47466,1.0,0.35153946,0.5027652,1.124547,1.124547,1.0,-80.07534,-15.990189,-268.83554,-25.18619,1.19841585e-11,4.1909842e-14,1.1245471,1.1245471,1.124547,0.039604135,1.0,1.0,1.0,1.124547,1.124547,-1.1258884e-07,-7.1676283e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.1676283e-09,0.0,1.0,1.0
-0.2795,0.5,0.0,50000.0,-0.00030092328,49998.46,3.7157712,0.50100976,0.5010099,-1.6328338e-08,-2.2876841e-07,0.9979845,-3.252517e-08,100.67081,312.40762,312.40762,144.62433,-196.04529,1.0,72.3143,230.47466,1.0,0.3515496,0.5027652,1.2816266,1.2816267,1.0,-68.968895,-31.701916,-236.69566,-75.71196,1.1136479e-11,4.0829648e-14,1.2816267,1.2816267,1.2816266,0.039604098,1.0,1.0,1.0,1.2816267,1.2816266,-1.3341797e-07,-8.493651e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.493651e-09,0.0,1.0,1.0
-0.279,0.5,0.0,50000.0,-0.0002277043,49998.46,3.7157712,0.50100976,0.5010099,-1.5814193e-08,-2.5140253e-07,0.9979845,-3.150102e-08,102.79724,323.101,323.101,144.62433,-202.75565,1.0,72.3143,230.47466,1.0,0.35155973,0.5027652,1.4387062,1.4387063,1.0,-56.164204,-46.633038,-198.72755,-124.37345,1.0265558e-11,4.027218e-14,1.4387064,1.4387064,1.4387062,0.039604083,1.0,1.0,1.0,1.4387063,1.4387062,-1.5372734e-07,-9.786587e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.786587e-09,0.0,1.0,1.0
-0.2785,0.5,0.0,50000.0,-0.00014933734,49998.46,3.7157712,0.50100976,0.5010098,-1.4920374e-08,-2.7132145e-07,0.9979845,-2.9720585e-08,102.39246,325.83856,325.83856,144.62433,-204.47368,1.0,72.3143,230.47466,1.0,0.35156983,0.5027651,1.5957859,1.595786,1.0,-41.976562,-60.4159,-155.86612,-169.97246,9.064119e-12,3.918692e-14,1.595786,1.595786,1.5957859,0.039604075,1.0,1.0,1.0,1.595786,1.5957859,-1.7300192e-07,-1.1013644e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1013644e-08,0.0,1.0,1.0
-0.278,0.5,0.0,50000.0,-6.654064e-05,49998.46,3.7157712,0.50100976,0.5010098,-1.3701683e-08,-2.6540235e-07,0.9979845,-2.7293018e-08,99.466446,320.55292,320.55292,144.62433,-201.15709,1.0,72.3143,230.47466,1.0,0.35157996,0.5027651,1.7528654,1.7528656,1.0,-26.755322,-72.71112,-109.16673,-211.38617,6.936807e-12,3.7504437e-14,1.7528656,1.7528656,1.7528654,0.039604053,1.0,1.0,1.0,1.7528656,1.7528654,-1.9077248e-07,-1.21449535e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.21449535e-08,0.0,1.0,1.0
-0.2775,0.5,0.0,50000.0,1.696727e-05,49998.46,3.7157712,0.50100976,0.5010098,-1.2212458e-08,-2.7011095e-07,0.9979845,-2.4326559e-08,94.09123,307.37418,307.37418,144.62433,-192.88753,1.0,72.3143,230.47466,1.0,0.35159007,0.5027651,1.909945,1.9099451,1.0,-10.875275,-83.21596,-59.77931,-247.59486,4.7592472e-12,3.6302385e-14,1.9099452,1.9099452,1.909945,0.03960406,1.0,1.0,1.0,1.9099451,1.909945,-2.066236e-07,-1.3154067e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3154067e-08,0.0,1.0,1.0
-0.277,0.5,0.0,50000.0,0.00010046273,49998.46,3.7157712,0.50100976,0.5010098,-1.0334308e-08,-2.750275e-07,0.9979845,-2.0585384e-08,86.399185,286.62686,286.62686,144.62433,-179.86864,1.0,72.3143,230.47466,1.0,0.3516002,0.5027651,2.0670247,2.0670247,1.0,5.272558,-91.67174,-8.919914,-277.70694,3.1835836e-12,3.454346e-14,2.067025,2.067025,2.0670247,0.03960406,1.0,1.0,0.99999994,2.0670247,2.0670247,-2.2017959e-07,-1.40170675e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.40170675e-08,0.0,1.0,1.0
-0.2765,0.5,0.0,50000.0,0.00018088402,49998.46,3.7157712,0.50100976,0.50100976,-8.214941e-09,-2.5984443e-07,0.9979845,-1.636372e-08,76.5797,258.82184,258.82184,144.62433,-162.42097,1.0,72.3143,230.47466,1.0,0.3516103,0.50276506,2.2241042,2.2241044,1.0,21.290564,-97.870255,42.159115,-300.98096,1.3600359e-12,3.3165683e-14,2.2241044,2.2241044,2.2241042,0.03960407,1.0,1.0,0.99999994,2.2241044,2.2241042,-2.3110042e-07,-1.471231e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.471231e-08,0.0,1.0,1.0
-0.276,0.5,0.0,50000.0,0.0002581108,49998.46,3.7157712,0.50100976,0.50100976,-5.913126e-09,-2.3794387e-07,0.9979845,-1.1778629e-08,64.874565,224.64375,224.64375,144.62433,-140.97417,1.0,72.3143,230.47466,1.0,0.3516204,0.50276506,2.3811839,2.381184,1.0,36.784325,-101.65888,92.20005,-316.8438,3.4927343e-13,3.1580963e-14,2.381184,2.381184,2.3811839,0.03960409,1.0,1.0,0.99999994,2.381184,2.3811839,-2.3909604e-07,-1.5221326e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5221326e-08,0.0,1.0,1.0
-0.2755,0.5,0.0,50000.0,0.00032842945,49998.46,3.7157712,0.50100976,0.50100976,-3.4004324e-09,-2.2493805e-07,0.9979845,-6.7734782e-09,51.572,184.9342,184.9342,144.62433,-116.05629,1.0,72.3143,230.47466,1.0,0.3516305,0.502765,2.5382636,2.5382638,1.0,51.372334,-102.94433,139.97072,-324.90494,9.991403e-14,3.0888564e-14,2.5382638,2.5382638,2.5382636,0.039604127,1.0,1.0,0.99999994,2.5382638,2.5382636,-2.439908e-07,-1.5532937e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5532937e-08,0.0,1.0,1.0
-0.275,0.5,0.0,50000.0,0.00039131416,49998.46,3.6836834,0.50100976,0.5010097,-8.931717e-10,-1.9197917e-07,0.9979845,-1.7791499e-09,36.999565,140.67096,140.67096,144.62433,-88.28092,1.0,72.3143,230.47466,1.0,0.35164058,0.502765,2.6953433,2.6953433,1.0,64.69538,-101.69495,184.29483,-324.9658,1.4062602e-14,3.062039e-14,2.6953435,2.6953435,2.6953433,0.039604142,1.0,1.0,0.99999994,2.6953433,2.6953433,-2.4566646e-07,-1.5639612e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5639612e-08,0.0,1.0,1.0
-0.2745,0.5,0.0,50000.0,0.0004440571,49998.46,3.6836834,0.50100976,0.5010097,1.6749858e-09,-1.6373515e-07,0.9979845,3.3364815e-09,21.516073,92.94394,92.94394,144.62433,-58.331978,1.0,72.3143,230.47466,1.0,0.35165069,0.502765,2.8524227,2.852423,1.0,76.425415,-97.94149,224.08101,-317.02493,-1.8471982e-12,2.9634617e-14,2.852423,2.852423,2.8524227,0.039604187,1.0,1.0,0.99999994,2.852423,2.8524227,-2.440358e-07,-1.5535802e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5535802e-08,0.0,1.0,1.0
-0.274,0.5,0.0,50000.0,0.00048660237,49998.46,3.6836834,0.50100976,0.5010097,4.184595e-09,-1.1997817e-07,0.9979845,8.335488e-09,5.502787,42.928314,42.928314,144.62433,-26.946896,1.0,72.3143,230.47466,1.0,0.35166076,0.502765,3.0095024,3.0095026,1.0,86.273605,-91.77639,258.34955,-301.27786,-4.415653e-12,2.8291709e-14,3.0095026,3.0095026,3.0095024,0.03960423,1.0,1.0,0.99999994,3.0095026,3.0095024,-2.3922334e-07,-1.5229432e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5229432e-08,0.0,1.0,1.0
-0.2735,0.5,0.0,50000.0,0.000517299,49998.46,3.6836834,0.50100976,0.50100964,6.659197e-09,-7.8735596e-08,0.9979845,1.3264763e-08,-10.645996,-8.144345,-8.144346,144.62433,5.101512,1.0,72.3143,230.47466,1.0,0.35167083,0.502765,3.166582,3.166582,1.0,93.997444,-83.35145,286.25668,-278.11234,-7.573268e-12,4.3048305e-14,3.1665823,3.1665823,3.166582,0.03960426,1.0,1.0,1.0,3.166582,3.166582,-2.3124532e-07,-1.4721534e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4721534e-08,0.0,1.0,1.0
-0.273,0.5,0.0,50000.0,0.0005351869,49998.46,3.6836834,0.50100976,0.50100964,8.897091e-09,-4.1132257e-08,0.9979845,1.7722526e-08,-26.53264,-59.016464,-59.016464,144.62433,37.024113,1.0,72.3143,230.47466,1.0,0.3516809,0.502765,3.3236618,3.3236618,1.0,99.40675,-72.874115,307.11523,-248.09877,-1.0992034e-11,1.2234285e-13,3.323662,3.323662,3.3236618,0.039604306,1.0,1.0,1.0,3.3236618,3.3236618,-2.2048901e-07,-1.4036766e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4036766e-08,0.0,1.0,1.0
-0.2725,0.5,0.0,50000.0,0.00054122764,49998.46,3.6836834,0.50100976,0.50100964,1.0993907e-08,6.169406e-09,0.9979845,2.1899272e-08,-41.76596,-108.4354,-108.4354,144.62433,68.03487,1.0,72.3143,230.47466,1.0,0.35169095,0.50276494,3.4807413,3.4807415,1.0,102.36833,-60.602375,320.4116,-211.97618,-1.3550271e-11,1.8156071e-13,3.4807415,3.4807415,3.4807413,0.039604347,1.0,1.0,1.0,3.4807415,3.4807413,-2.073076e-07,-1.3197611e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3197611e-08,0.0,1.0,1.0
-0.272,0.5,0.0,50000.0,0.00053366984,49998.46,3.6836834,0.50100976,0.50100964,1.282939e-08,5.204622e-08,0.9979845,2.5555455e-08,-55.970863,-155.18431,-155.18431,144.62433,97.37017,1.0,72.3143,230.47466,1.0,0.351701,0.50276494,3.637821,3.6378212,1.0,102.809265,-46.8384,325.81833,-170.63402,-1.5522889e-11,2.1663488e-13,3.6378212,3.6378212,3.637821,0.039604396,1.0,1.0,1.0,3.6378212,3.637821,-1.9202905e-07,-1.2224949e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2224949e-08,0.0,1.0,1.0
-0.2715,0.5,0.0,50000.0,0.00051370764,49998.46,3.6836834,0.50100976,0.50100964,1.4294387e-08,8.685647e-08,0.9979845,2.8473648e-08,-68.79758,-198.11206,-198.11206,144.62433,124.307724,1.0,72.3143,230.47466,1.0,0.35171103,0.50276494,3.7949007,3.7949007,1.0,100.71869,-31.921116,323.20236,-125.090294,-1.6111152e-11,2.406272e-13,3.794901,3.794901,3.7949007,0.039604433,1.0,1.0,1.0,3.7949007,3.7949007,-1.7497055e-07,-1.1138971e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1138971e-08,0.0,1.0,1.0
-0.271,0.5,0.0,50000.0,0.00048062537,49998.46,3.6836834,0.50100976,0.50100964,1.538073e-08,1.372091e-07,0.9979845,3.0637587e-08,-79.93026,-236.16164,-236.16164,144.62433,148.1842,1.0,72.3143,230.47466,1.0,0.35172108,0.50276494,3.9519804,3.9519804,1.0,96.14809,-16.217823,312.62805,-76.46643,-1.5929789e-11,2.578407e-13,3.9519806,3.9519806,3.9519804,0.039604463,1.0,1.0,1.0,3.9519804,3.9519804,-1.5640705e-07,-9.957182e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.957182e-09,0.0,1.0,1.0
-0.2705,0.5,0.0,50000.0,0.00043605044,49998.46,3.6836834,0.50100976,0.50100964,1.6114019e-08,1.8020795e-07,0.9979845,3.209826e-08,-89.0948,-268.39612,-268.39612,144.62433,168.41171,1.0,72.3143,230.47466,1.0,0.35173112,0.50276494,4.10906,4.10906,1.0,89.20999,-0.11519333,294.35583,-25.959707,-1.5221305e-11,2.6807202e-13,4.1090603,4.1090603,4.10906,0.039604522,1.0,1.0,1.0,4.10906,4.10906,-1.3665847e-07,-8.699949e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.699949e-09,0.0,1.0,1.0
-0.27,0.5,0.0,50000.0,0.00038012746,49998.46,3.6836834,0.50100976,0.50100964,1.6448e-08,1.9967337e-07,0.9979845,3.2763534e-08,-96.06553,-294.02182,-294.02182,144.62433,184.49216,1.0,72.3143,230.47466,1.0,0.35174116,0.502765,4.2661395,4.2661395,1.0,80.07526,15.990272,268.83557,25.18623,-1.4270023e-11,2.7226767e-13,4.26614,4.26614,4.2661395,0.039604545,1.0,1.0,1.0,4.2661395,4.2661395,-1.16382424e-07,-7.4091355e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.4091355e-09,0.0,1.0,1.0
-0.2695,0.5,0.0,50000.0,0.0003159087,49998.46,3.6836834,0.50100976,0.50100964,1.635187e-08,2.4087367e-07,0.9979845,3.2572043e-08,-100.6708,-312.4077,-312.4077,144.62433,196.02962,1.0,72.3143,230.47466,1.0,0.3517512,0.502765,4.423219,4.423219,1.0,68.968796,31.702003,236.69571,75.712006,-1.3057482e-11,2.7422094e-13,4.423219,4.423219,4.423219,0.039604574,1.0,1.0,1.0,4.423219,4.423219,-9.600299e-08,-6.1117404e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.1117404e-09,0.0,1.0,1.0
-0.269,0.5,0.0,50000.0,0.00024372882,49998.46,3.6836834,0.50100976,0.50100964,1.5933585e-08,2.66429e-07,0.9979845,3.1738846e-08,-102.79722,-323.1011,-323.1011,144.62433,202.73997,1.0,72.3143,230.47466,1.0,0.35176122,0.502765,4.580299,4.580299,1.0,56.164093,46.633125,198.7276,124.37349,-1.1857361e-11,2.7423658e-13,4.580299,4.580299,4.580299,0.039604604,1.0,1.0,1.0,4.580299,4.580299,-7.606024e-08,-4.8421454e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.8421454e-09,0.0,1.0,1.0
-0.2685,0.5,0.0,50000.0,0.0001657419,49998.46,3.6836834,0.50100976,0.5010097,1.5079989e-08,2.820017e-07,0.9979845,3.0038528e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45802,1.0,72.3143,230.47466,1.0,0.35177127,0.502765,4.7373786,4.7373786,1.0,41.976448,60.41598,155.86617,169.97249,-1.0537715e-11,2.7096687e-13,4.7373786,4.7373786,4.7373786,0.039604608,1.0,1.0,1.0,4.7373786,4.7373786,-5.7047988e-08,-3.6317878e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.6317878e-09,0.0,1.0,1.0
-0.268,0.5,0.0,50000.0,8.411412e-05,49998.46,3.6836834,0.50100976,0.5010097,1.3816638e-08,2.9188425e-07,0.9979845,2.7521999e-08,-99.4664,-320.553,-320.553,144.62433,201.14143,1.0,72.3143,230.47466,1.0,0.3517813,0.502765,4.8944583,4.8944583,1.0,26.755201,72.7112,109.166794,211.38622,-9.559365e-12,2.6733878e-13,4.8944583,4.8944583,4.8944583,0.03960462,1.0,1.0,1.0,4.8944583,4.8944583,-3.944176e-08,-2.5109403e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.5109403e-09,0.0,1.0,1.0
-0.2675,0.5,0.0,50000.0,8.818571e-08,49998.46,3.6836834,0.50100976,0.50100976,1.2157019e-08,2.797226e-07,0.9979845,2.4216131e-08,-94.09118,-307.37427,-307.37427,144.62433,192.87189,1.0,72.3143,230.47466,1.0,0.35179132,0.50276506,5.051538,5.051538,1.0,10.8751545,83.21603,59.779366,247.5949,-8.240892e-12,2.656374e-13,5.051538,5.051538,5.051538,0.039604627,1.0,1.0,1.0,5.051538,5.051538,-2.3709072e-08,-1.5093664e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5093664e-09,0.0,1.0,1.0
-0.267,0.5,0.0,50000.0,-8.364852e-05,49998.46,3.6836834,0.50100976,0.50100976,1.0290547e-08,2.8453644e-07,0.9979845,2.0498218e-08,-86.39912,-286.62695,-286.62695,144.62433,179.853,1.0,72.3143,230.47466,1.0,0.35180137,0.50276506,5.2086177,5.208617,1.0,-5.272675,91.67179,8.919971,277.70697,-6.1048675e-12,2.59947e-13,5.2086177,5.2086177,5.2086177,0.039604615,1.0,1.0,1.0,5.208617,5.2086177,-1.0275285e-08,-6.5414496e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.5414496e-10,0.0,1.0,1.0
-0.2665,0.5,0.0,50000.0,-0.00016587951,49998.46,3.6836834,0.50100976,0.50100976,8.101609e-09,2.578516e-07,0.9979845,1.6137971e-08,-76.57963,-258.82193,-258.82193,144.62433,162.40533,1.0,72.3143,230.47466,1.0,0.3518114,0.50276506,5.3656974,5.365697,1.0,-21.290674,97.8703,-42.159058,300.981,-3.7187475e-12,2.5865814e-13,5.3656974,5.3656974,5.3656974,0.039604604,1.0,1.0,1.0,5.365697,5.3656974,5.477872e-10,3.4873215e-11,1.0,-1.0,1.0,0.9979845,1.0,3.4873215e-11,0.0,1.0,1.0
-0.266,0.5,0.0,50000.0,-0.00024268946,49998.46,3.6836834,0.50100976,0.5010098,5.7748117e-09,2.4523746e-07,0.9979846,1.1503116e-08,-64.87449,-224.64386,-224.64386,144.62433,140.95853,1.0,72.3143,230.47466,1.0,0.35182148,0.50276506,5.5227766,5.5227766,1.0,-36.784424,101.65891,-92.2,316.84387,-4.344395e-13,2.5480676e-13,5.5227766,5.5227766,5.5227766,0.039604586,1.0,1.0,1.0,5.5227766,5.5227766,8.470491e-09,5.392482e-10,1.0,-1.0,1.0,0.9979845,1.0,5.392482e-10,0.0,1.0,1.0
-0.2655,0.5,0.0,50000.0,-0.0003135815,49998.46,3.6836834,0.50100976,0.5010098,3.3370238e-09,2.1934575e-07,0.9979846,6.647172e-09,-51.57193,-184.93431,-184.93431,144.62433,116.04066,1.0,72.3143,230.47466,1.0,0.35183153,0.5027651,5.6798563,5.6798563,1.0,-51.37242,102.94435,-139.97066,324.90497,3.2085567e-12,2.4542973e-13,5.6798563,5.6798563,5.6798563,0.03960456,1.0,1.0,1.0,5.6798563,5.6798563,1.3318126e-08,8.4785823e-10,1.0,-1.0,1.0,0.9979845,1.0,8.4785823e-10,0.0,1.0,1.0
-0.265,0.5,0.0,50000.0,-0.0003761705,49998.46,3.6836834,0.50100976,0.5010098,7.425842e-10,1.8804458e-07,0.9979846,1.4791879e-09,-36.9995,-140.67107,-140.67107,144.62433,88.2653,1.0,72.3143,230.47466,1.0,0.3518416,0.5027651,5.836936,5.836936,1.0,-64.69546,101.69496,-184.29478,324.96585,6.336921e-12,2.3852453e-13,5.836936,5.836936,5.836936,0.039604522,1.0,1.0,1.0,5.836936,5.836936,1.4953713e-08,9.519829e-10,1.0,-1.0,1.0,0.9979845,1.0,9.519829e-10,0.0,1.0,1.0
-0.2645,0.5,0.0,50000.0,-0.00042983575,49998.46,3.6836834,0.50100976,0.5010098,-1.8124934e-09,1.5802327e-07,0.9979846,-3.6103898e-09,-21.51602,-92.944046,-92.944046,144.62433,58.316357,1.0,72.3143,230.47466,1.0,0.35185167,0.5027652,5.9940157,5.9940157,1.0,-76.42548,97.941505,-224.08095,317.025,8.993454e-12,2.3250886e-13,5.9940157,5.9940157,5.9940157,0.039604496,1.0,1.0,1.0,5.9940157,5.9940157,1.33680516e-08,8.510366e-10,1.0,-1.0,1.0,0.9979845,1.0,8.510366e-10,0.0,1.0,1.0
-0.264,0.5,0.0,50000.0,-0.00047160327,49998.46,3.6836834,0.50100976,0.5010099,-4.3855124e-09,1.02563476e-07,0.9979846,-8.7357055e-09,-5.5027437,-42.92842,-42.92842,144.62433,26.931276,1.0,72.3143,230.47466,1.0,0.35186175,0.5027651,6.1510954,6.1510954,1.0,-86.27366,91.7764,-258.34952,301.27792,1.127418e-11,2.2380702e-13,6.1510954,6.1510954,6.1510954,0.039604463,1.0,1.0,1.0,6.1510954,6.1510954,8.572295e-09,5.4572924e-10,1.0,-1.0,1.0,0.9979845,1.0,5.4572924e-10,0.0,1.0,1.0
-0.2635,0.5,0.0,50000.0,-0.00050201826,49998.46,3.6836834,0.50100976,0.5010099,-6.7426402e-09,5.711128e-08,0.9979846,-1.3430977e-08,10.646028,8.144238,8.144238,144.62433,-5.1171293,1.0,72.3143,230.47466,1.0,0.35187182,0.5027652,0.024989659,0.02498955,1.0,-93.99749,83.35146,-286.25665,278.1124,1.3530503e-11,2.1583234e-13,0.024989657,0.024989657,0.024989659,0.039604414,1.0,1.0,1.0,0.02498955,0.024989659,7.409558e-10,4.7170712e-11,1.0,-1.0,1.0,0.9979845,1.0,4.7170712e-11,0.0,1.0,1.0
-0.263,0.5,0.0,50000.0,-0.00051913917,49998.46,3.6836834,0.50100976,0.5010099,-8.96861e-09,2.8414366e-08,0.9979846,-1.786499e-08,26.53266,59.016357,59.016357,144.62433,-37.039722,1.0,72.3143,230.47466,1.0,0.35188192,0.5027652,0.18206927,0.18206918,1.0,-99.4068,72.87414,-307.11517,248.09883,1.5828443e-11,2.1049129e-13,0.18206929,0.18206929,0.18206927,0.039604373,1.0,1.0,1.0,0.18206918,0.18206927,-1.0117555e-08,-6.4410355e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.4410355e-10,0.0,1.0,1.0
-0.2625,0.5,0.0,50000.0,-0.00052248634,49998.46,3.6836834,0.50100976,0.5010099,-1.092433e-08,-2.5444717e-08,0.9979846,-2.176068e-08,41.76597,108.4353,108.4353,144.62433,-68.050476,1.0,72.3143,230.47466,1.0,0.35189202,0.5027652,0.33914888,0.33914882,1.0,-102.36838,60.60241,-320.41153,211.97623,1.7609266e-11,2.0549074e-13,0.3391489,0.3391489,0.33914888,0.039604325,1.0,1.0,1.0,0.33914882,0.33914888,-2.3617908e-08,-1.5035627e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5035627e-09,0.0,1.0,1.0
-0.262,0.5,0.0,50000.0,-0.0005130699,49998.46,3.6836834,0.50100976,0.5010099,-1.26018085e-08,-6.435822e-08,0.9979845,-2.5102127e-08,55.970863,155.1842,155.1842,144.62433,-97.38578,1.0,72.3143,230.47466,1.0,0.3519021,0.5027652,0.4962285,0.49622846,1.0,-102.80932,46.83845,-325.8183,170.63408,1.8746484e-11,1.9952982e-13,0.49622855,0.49622855,0.4962285,0.03960428,1.0,1.0,1.0,0.49622846,0.4962285,-3.94227e-08,-2.509727e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.509727e-09,0.0,1.0,1.0
-0.2615,0.5,0.0,50000.0,-0.00049010327,49998.46,3.6836834,0.50100976,0.5010099,-1.4061716e-08,-9.8652805e-08,0.9979845,-2.8010184e-08,68.79757,198.11195,198.11195,144.62433,-124.323326,1.0,72.3143,230.47466,1.0,0.35191223,0.5027652,0.6533081,0.6533081,1.0,-100.71875,31.921175,-323.2023,125.090355,2.0363055e-11,1.9431632e-13,0.65330815,0.65330815,0.6533081,0.03960423,1.0,1.0,1.0,0.6533081,0.6533081,-5.7196683e-08,-3.641254e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.641254e-09,0.0,1.0,1.0
-0.261,0.5,0.0,50000.0,-0.0004560991,49998.46,3.6836834,0.50100976,0.5010099,-1.5176592e-08,-1.3876765e-07,0.9979845,-3.0230957e-08,79.93026,236.16153,236.16153,144.62433,-148.1998,1.0,72.3143,230.47466,1.0,0.35192233,0.5027652,0.81038773,0.81038773,1.0,-96.148155,16.217894,-312.62802,76.46649,2.0624146e-11,1.8858796e-13,0.8103878,0.8103878,0.81038773,0.039604206,1.0,1.0,1.0,0.81038773,0.81038773,-7.6374626e-08,-4.8621596e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.8621596e-09,0.0,1.0,1.0
-0.2605,0.5,0.0,50000.0,-0.00041021645,49998.46,3.6836834,0.50100976,0.5010099,-1.5903266e-08,-1.72595e-07,0.9979845,-3.167845e-08,89.094795,268.39603,268.39603,144.62433,-168.4273,1.0,72.3143,230.47466,1.0,0.35193244,0.5027652,0.9674673,0.96746737,1.0,-89.21007,0.115274146,-294.35577,25.959764,1.9847686e-11,1.8300952e-13,0.9674674,0.9674674,0.9674673,0.03960417,1.0,1.0,1.0,0.96746737,0.9674673,-9.638383e-08,-6.135985e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.135985e-09,0.0,1.0,1.0
-0.26,0.5,0.0,50000.0,-0.00035436932,49998.46,3.6836834,0.50100976,0.5010099,-1.618122e-08,-1.908658e-07,0.9979845,-3.223212e-08,96.06553,294.02173,294.02173,144.62433,-184.50775,1.0,72.3143,230.47466,1.0,0.35194257,0.5027652,1.1245469,1.124547,1.0,-80.07534,-15.990184,-268.83554,-25.186174,1.9029257e-11,1.7739044e-13,1.124547,1.124547,1.1245469,0.039604142,1.0,1.0,1.0,1.124547,1.1245469,-1.1690978e-07,-7.442708e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.442708e-09,0.0,1.0,1.0
-0.2595,0.5,0.0,50000.0,-0.00028987275,49998.46,3.6836834,0.50100976,0.5010099,-1.6158593e-08,-2.43014e-07,0.9979845,-3.2187046e-08,100.67081,312.40762,312.40762,144.62433,-196.04521,1.0,72.3143,230.47466,1.0,0.3519527,0.5027652,1.2816266,1.2816266,1.0,-68.968895,-31.701912,-236.69568,-75.711945,1.8509215e-11,1.7263705e-13,1.2816267,1.2816267,1.2816266,0.03960411,1.0,1.0,1.0,1.2816266,1.2816266,-1.3736505e-07,-8.744931e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.744931e-09,0.0,1.0,1.0
-0.259,0.5,0.0,50000.0,-0.00021732664,49998.46,3.6836834,0.50100976,0.5010098,-1.5654125e-08,-2.5398674e-07,0.9979845,-3.1182175e-08,102.79724,323.101,323.101,144.62433,-202.75557,1.0,72.3143,230.47466,1.0,0.3519628,0.5027652,1.4387062,1.4387063,1.0,-56.164204,-46.633034,-198.72757,-124.373436,1.8064042e-11,1.684843e-13,1.4387063,1.4387063,1.4387062,0.039604094,1.0,1.0,1.0,1.4387063,1.4387062,-1.5727663e-07,-1.0012542e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0012542e-08,0.0,1.0,1.0
-0.2585,0.5,0.0,50000.0,-0.00014033093,49998.46,3.6836834,0.50100976,0.5010098,-1.4791241e-08,-2.5987532e-07,0.9979845,-2.9463358e-08,102.39246,325.83856,325.83856,144.62433,-204.4736,1.0,72.3143,230.47466,1.0,0.35197294,0.5027651,1.5957857,1.5957859,1.0,-41.976566,-60.415897,-155.86613,-169.97244,1.7463354e-11,1.6437016e-13,1.595786,1.595786,1.5957857,0.039604075,1.0,1.0,1.0,1.5957859,1.5957857,-1.7614836e-07,-1.1213952e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1213952e-08,0.0,1.0,1.0
-0.258,0.5,0.0,50000.0,-5.887544e-05,49998.46,3.6836834,0.50100976,0.5010098,-1.3599462e-08,-2.740317e-07,0.9979845,-2.7089397e-08,99.466446,320.55292,320.55292,144.62433,-201.15701,1.0,72.3143,230.47466,1.0,0.35198304,0.5027651,1.7528653,1.7528656,1.0,-26.755325,-72.71112,-109.16675,-211.38615,1.626546e-11,1.6107862e-13,1.7528656,1.7528656,1.7528653,0.039604064,1.0,1.0,1.0,1.7528656,1.7528653,-1.9353853e-07,-1.23210455e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.23210455e-08,0.0,1.0,1.0
-0.2575,0.5,0.0,50000.0,2.3080189e-05,49998.46,3.6836834,0.50100976,0.5010098,-1.21331984e-08,-2.7647962e-07,0.9979845,-2.416868e-08,94.09123,307.37418,307.37418,144.62433,-192.88747,1.0,72.3143,230.47466,1.0,0.35199317,0.5027651,1.909945,1.9099451,1.0,-10.8752775,-83.21596,-59.779324,-247.59485,1.5168788e-11,1.571664e-13,1.9099452,1.9099452,1.909945,0.039604075,1.0,1.0,1.0,1.9099451,1.909945,-2.09039e-07,-1.3307836e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3307836e-08,0.0,1.0,1.0
-0.257,0.5,0.0,50000.0,0.00010500673,49998.46,3.6836834,0.50100976,0.5010098,-1.0311156e-08,-2.646008e-07,0.9979845,-2.0539268e-08,86.399185,286.62686,286.62686,144.62433,-179.86858,1.0,72.3143,230.47466,1.0,0.35200328,0.5027651,2.0670247,2.0670247,1.0,5.2725544,-91.67174,-8.9199295,-277.70694,1.3932516e-11,1.5239383e-13,2.0670247,2.0670247,2.0670247,0.039604068,1.0,1.0,0.99999994,2.0670247,2.0670247,-2.2227951e-07,-1.41507535e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.41507535e-08,0.0,1.0,1.0
-0.2565,0.5,0.0,50000.0,0.00018418042,49998.46,3.6836834,0.50100976,0.50100976,-8.237169e-09,-2.5006807e-07,0.9979845,-1.6407999e-08,76.5797,258.82184,258.82184,144.62433,-162.42091,1.0,72.3143,230.47466,1.0,0.35201338,0.50276506,2.2241042,2.2241044,1.0,21.29056,-97.870255,42.1591,-300.98096,1.3636476e-11,1.4884856e-13,2.2241044,2.2241044,2.2241042,0.039604083,1.0,1.0,0.99999994,2.2241044,2.2241042,-2.329485e-07,-1.4829961e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4829961e-08,0.0,1.0,1.0
-0.256,0.5,0.0,50000.0,0.00026013984,49998.46,3.6836834,0.50100976,0.50100976,-5.965372e-09,-2.3357423e-07,0.9979845,-1.18827e-08,64.874565,224.64377,224.64377,144.62433,-140.9741,1.0,72.3143,230.47466,1.0,0.35202348,0.50276506,2.3811839,2.381184,1.0,36.78432,-101.65888,92.200035,-316.8438,1.484054e-11,1.4423499e-13,2.381184,2.381184,2.3811839,0.0396041,1.0,1.0,0.99999994,2.381184,2.3811839,-2.4076923e-07,-1.5327846e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5327846e-08,0.0,1.0,1.0
-0.2555,0.5,0.0,50000.0,0.00032946919,49998.46,3.6836834,0.50100976,0.50100976,-3.479816e-09,-2.2425066e-07,0.9979845,-6.9316064e-09,51.572002,184.93422,184.93422,144.62433,-116.05623,1.0,72.3143,230.47466,1.0,0.3520336,0.502765,2.5382636,2.5382636,1.0,51.37233,-102.94433,139.9707,-324.90494,1.6533712e-11,1.3788208e-13,2.5382638,2.5382638,2.5382636,0.039604127,1.0,1.0,0.99999994,2.5382636,2.5382636,-2.455518e-07,-1.5632313e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5632313e-08,0.0,1.0,1.0
-0.255,0.5,0.0,50000.0,0.00039168503,49998.46,3.6520398,0.50100976,0.5010097,-9.994308e-10,-1.912613e-07,0.9979845,-1.9908124e-09,36.999565,140.67097,140.67097,144.62433,-88.28086,1.0,72.3143,230.47466,1.0,0.3520437,0.502765,2.695343,2.6953433,1.0,64.69538,-101.69495,184.29483,-324.9658,1.8227074e-11,1.3259149e-13,2.6953433,2.6953433,2.695343,0.039604165,1.0,1.0,0.99999994,2.6953433,2.695343,-2.471781e-07,-1.5735846e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5735846e-08,0.0,1.0,1.0
-0.2545,0.5,0.0,50000.0,0.00044396907,49998.46,3.6520398,0.50100976,0.5010097,1.5751571e-09,-1.5341632e-07,0.9979845,3.1376282e-09,21.516079,92.943954,92.943954,144.62433,-58.331917,1.0,72.3143,230.47466,1.0,0.35205376,0.502765,2.8524227,2.852423,1.0,76.425415,-97.94149,224.081,-317.02493,1.9040582e-11,1.2939573e-13,2.852423,2.852423,2.8524227,0.03960419,1.0,1.0,0.99999994,2.852423,2.8524227,-2.4553725e-07,-1.5631386e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5631386e-08,0.0,1.0,1.0
-0.254,0.5,0.0,50000.0,0.00048629206,49998.46,3.6520398,0.50100976,0.5010097,4.0594825e-09,-1.2832315e-07,0.9979845,8.086271e-09,5.502792,42.92833,42.92833,144.62433,-26.946835,1.0,72.3143,230.47466,1.0,0.35206383,0.502765,3.0095024,3.0095024,1.0,86.2736,-91.77639,258.34955,-301.2779,1.8508604e-11,1.259324e-13,3.0095026,3.0095026,3.0095024,0.039604224,1.0,1.0,0.99999994,3.0095024,3.0095024,-2.4075132e-07,-1.5326703e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5326703e-08,0.0,1.0,1.0
-0.2535,0.5,0.0,50000.0,0.00051717216,49998.46,3.6520398,0.50100976,0.5010097,6.5385306e-09,-8.421272e-08,0.9979845,1.30244e-08,-10.645991,-8.14433,-8.144332,144.62433,5.1015725,1.0,72.3143,230.47466,1.0,0.3520739,0.50276494,3.166582,3.166582,1.0,93.99744,-83.35145,286.25668,-278.11237,1.7173787e-11,1.2236318e-13,3.1665823,3.1665823,3.166582,0.039604258,1.0,1.0,1.0,3.166582,3.166582,-2.328085e-07,-1.4821049e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4821049e-08,0.0,1.0,1.0
-0.253,0.5,0.0,50000.0,0.0005351017,49998.46,3.6520398,0.50100976,0.50100964,8.79038e-09,-4.7223345e-08,0.9979845,1.7509963e-08,-26.532635,-59.01645,-59.01645,144.62433,37.024174,1.0,72.3143,230.47466,1.0,0.35208398,0.502765,3.3236616,3.3236618,1.0,99.40675,-72.874115,307.11523,-248.09879,1.5496923e-11,1.184784e-13,3.3236618,3.3236618,3.3236616,0.03960431,1.0,1.0,1.0,3.3236618,3.3236616,-2.2205691e-07,-1.4136582e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4136582e-08,0.0,1.0,1.0
-0.2525,0.5,0.0,50000.0,0.0005410132,49998.46,3.6520398,0.50100976,0.50100964,1.0882033e-08,1.6750914e-08,0.9979845,2.1676424e-08,-41.765957,-108.435394,-108.435394,144.62433,68.03493,1.0,72.3143,230.47466,1.0,0.35209405,0.50276494,3.4807413,3.4807415,1.0,102.36833,-60.60238,320.4116,-211.97618,1.20783635e-11,1.1413258e-13,3.4807415,3.4807415,3.4807413,0.039604347,1.0,1.0,1.0,3.4807415,3.4807413,-2.0885142e-07,-1.3295894e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3295894e-08,0.0,1.0,1.0
-0.252,0.5,0.0,50000.0,0.0005335553,49998.46,3.6520398,0.50100976,0.50100964,1.2714254e-08,5.281839e-08,0.9979845,2.532611e-08,-55.97086,-155.1843,-155.1843,144.62433,97.37024,1.0,72.3143,230.47466,1.0,0.3521041,0.50276494,3.637821,3.637821,1.0,102.809265,-46.83841,325.81833,-170.63403,8.823978e-12,1.10283575e-13,3.6378212,3.6378212,3.637821,0.03960439,1.0,1.0,1.0,3.637821,3.637821,-1.9355055e-07,-1.2321811e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2321811e-08,0.0,1.0,1.0
-0.2515,0.5,0.0,50000.0,0.0005135715,49998.46,3.6520398,0.50100976,0.50100964,1.4147904e-08,8.7813305e-08,0.9979845,2.8181864e-08,-68.79758,-198.11205,-198.11205,144.62433,124.307785,1.0,72.3143,230.47466,1.0,0.35211414,0.50276494,3.7949007,3.7949007,1.0,100.7187,-31.92112,323.20236,-125.09031,5.9383882e-12,1.0561531e-13,3.794901,3.794901,3.7949007,0.03960444,1.0,1.0,1.0,3.7949007,3.7949007,-1.7645881e-07,-1.1233717e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1233717e-08,0.0,1.0,1.0
-0.251,0.5,0.0,50000.0,0.00048041865,49998.46,3.6520398,0.50100976,0.50100964,1.5227487e-08,1.2424285e-07,0.9979845,3.0332334e-08,-79.93026,-236.16162,-236.16162,144.62433,148.18427,1.0,72.3143,230.47466,1.0,0.35212418,0.50276494,3.9519804,3.9519804,1.0,96.14809,-16.217827,312.62805,-76.466446,3.3945286e-12,1.0232059e-13,3.9519804,3.9519804,3.9519804,0.039604474,1.0,1.0,1.0,3.9519804,3.9519804,-1.5786291e-07,-1.0049866e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0049866e-08,0.0,1.0,1.0
-0.2505,0.5,0.0,50000.0,0.0004359985,49998.46,3.6520398,0.50100976,0.50100964,1.5954335e-08,1.6223865e-07,0.9979845,3.178018e-08,-89.094795,-268.39612,-268.39612,144.62433,168.41177,1.0,72.3143,230.47466,1.0,0.35213423,0.50276494,4.10906,4.10906,1.0,89.21,-0.11519784,294.35583,-25.95972,2.1884437e-12,9.835139e-14,4.1090603,4.1090603,4.10906,0.039604504,1.0,1.0,1.0,4.10906,4.10906,-1.3810119e-07,-8.791795e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.791795e-09,0.0,1.0,1.0
