Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.25,0.5,0.0,50000.0,0.0003799555,49998.46,3.6520398,0.50100976,0.50100964,1.6294724e-08,2.0810596e-07,0.9979845,3.2458214e-08,-96.06552,-294.02182,-294.02182,144.62433,184.49222,1.0,72.3143,230.47466,1.0,0.35214424,0.50276494,4.2661395,4.2661395,1.0,80.07526,15.990267,268.8356,25.186214,1.0336961e-12,9.667637e-14,4.2661395,4.2661395,4.2661395,0.03960454,1.0,1.0,1.0,4.2661395,4.2661395,-1.1782715e-07,-7.501109e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.501109e-09,0.0,1.0,1.0
-0.2495,0.5,0.0,50000.0,0.00031579944,49998.46,3.6520398,0.50100976,0.50100964,1.6189844e-08,2.2798743e-07,0.9979845,3.22493e-08,-100.6708,-312.4077,-312.4077,144.62433,196.0297,1.0,72.3143,230.47466,1.0,0.35215428,0.502765,4.423219,4.423219,1.0,68.968796,31.701998,236.69572,75.71199,-1.751596e-13,9.4944757e-14,4.423219,4.423219,4.423219,0.039604582,1.0,1.0,1.0,4.423219,4.423219,-9.744748e-08,-6.2036998e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.2036998e-09,0.0,1.0,1.0
-0.249,0.5,0.0,50000.0,0.00024370647,49998.46,3.6520398,0.50100976,0.50100964,1.5779955e-08,2.5595529e-07,0.9979845,3.1432823e-08,-102.79722,-323.1011,-323.1011,144.62433,202.74005,1.0,72.3143,230.47466,1.0,0.35216433,0.502765,4.580299,4.580299,1.0,56.1641,46.633118,198.72762,124.37348,-1.5741798e-12,9.0974307e-14,4.580299,4.580299,4.580299,0.039604582,1.0,1.0,1.0,4.580299,4.580299,-7.750658e-08,-4.934222e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.934222e-09,0.0,1.0,1.0
-0.2485,0.5,0.0,50000.0,0.0001659188,49998.46,3.6520398,0.50100976,0.5010097,1.4911983e-08,2.7224297e-07,0.9979845,2.9703868e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45808,1.0,72.3143,230.47466,1.0,0.35217434,0.502765,4.7373786,4.7373786,1.0,41.97645,60.415977,155.86618,169.97249,-2.7819342e-12,8.8596854e-14,4.7373786,4.7373786,4.7373786,0.039604608,1.0,1.0,1.0,4.7373786,4.7373786,-5.850817e-08,-3.7247458e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.7247458e-09,0.0,1.0,1.0
-0.248,0.5,0.0,50000.0,8.447722e-05,49998.46,3.6520398,0.50100976,0.5010097,1.3697097e-08,2.836287e-07,0.9979845,2.728388e-08,-99.4664,-320.553,-320.553,144.62433,201.14151,1.0,72.3143,230.47466,1.0,0.35218439,0.502765,4.8944583,4.8944583,1.0,26.755207,72.7112,109.1668,211.3862,-3.761505e-12,8.459883e-14,4.8944583,4.8944583,4.8944583,0.039604623,1.0,1.0,1.0,4.8944583,4.8944583,-4.090956e-08,-2.6043834e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.6043834e-09,0.0,1.0,1.0
-0.2475,0.5,0.0,50000.0,7.8634594e-07,49998.46,3.6520398,0.50100976,0.50100976,1.2073071e-08,2.837913e-07,0.9979845,2.404891e-08,-94.09118,-307.37427,-307.37427,144.62433,192.87195,1.0,72.3143,230.47466,1.0,0.35219443,0.502765,5.051538,5.0515375,1.0,10.875159,83.21602,59.77938,247.5949,-4.8486744e-12,7.837887e-14,5.051538,5.051538,5.051538,0.03960462,1.0,1.0,1.0,5.0515375,5.051538,-2.515692e-08,-1.6015392e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.6015392e-09,0.0,1.0,1.0
-0.247,0.5,0.0,50000.0,-8.243542e-05,49998.46,3.6520398,0.50100976,0.50100976,1.0246469e-08,2.7874907e-07,0.9979845,2.0410416e-08,-86.399124,-286.62695,-286.62695,144.62433,179.85306,1.0,72.3143,230.47466,1.0,0.35220447,0.50276506,5.2086177,5.208617,1.0,-5.2726703,91.67179,8.919986,277.70697,-4.755426e-12,7.335152e-14,5.2086177,5.2086177,5.2086177,0.03960461,1.0,1.0,1.0,5.208617,5.2086177,-1.16721655e-08,-7.4307316e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.4307316e-10,0.0,1.0,1.0
-0.2465,0.5,0.0,50000.0,-0.00016396857,49998.46,3.6520398,0.50100976,0.50100976,8.093345e-09,2.6480762e-07,0.9979845,1.6121508e-08,-76.57963,-258.82193,-258.82193,144.62433,162.40541,1.0,72.3143,230.47466,1.0,0.35221452,0.50276506,5.3656974,5.365697,1.0,-21.290668,97.8703,-42.159042,300.981,-4.2236926e-12,6.982893e-14,5.3656974,5.3656974,5.3656974,0.039604608,1.0,1.0,1.0,5.365697,5.3656974,-7.6189e-10,-4.8503423e-11,1.0,-1.0,1.0,0.9979845,1.0,-4.8503423e-11,0.0,1.0,1.0
-0.246,0.5,0.0,50000.0,-0.00024000359,49998.46,3.6520398,0.50100976,0.50100976,5.801378e-09,2.498127e-07,0.9979846,1.1556034e-08,-64.8745,-224.64388,-224.64388,144.62433,140.9586,1.0,72.3143,230.47466,1.0,0.35222456,0.50276506,5.5227766,5.5227766,1.0,-36.78442,101.65891,-92.19998,316.84384,-3.5054843e-12,6.860414e-14,5.5227766,5.5227766,5.5227766,0.03960458,1.0,1.0,1.0,5.5227766,5.5227766,7.287155e-09,4.6391468e-10,1.0,-1.0,1.0,0.9979845,1.0,4.6391468e-10,0.0,1.0,1.0
-0.2455,0.5,0.0,50000.0,-0.00031038013,49998.46,3.6520398,0.50100976,0.5010098,3.379204e-09,2.2017662e-07,0.9979846,6.731193e-09,-51.571934,-184.93433,-184.93433,144.62433,116.04073,1.0,72.3143,230.47466,1.0,0.3522346,0.5027651,5.6798563,5.6798563,1.0,-51.372417,102.94435,-139.97064,324.90497,-2.114524e-12,6.5717255e-14,5.6798563,5.6798563,5.6798563,0.039604563,1.0,1.0,1.0,5.6798563,5.6798563,1.2281207e-08,7.818459e-10,1.0,-1.0,1.0,0.9979845,1.0,7.818459e-10,0.0,1.0,1.0
-0.245,0.5,0.0,50000.0,-0.0003724133,49998.46,3.6520398,0.50100976,0.5010098,8.2018886e-10,1.7760372e-07,0.9979846,1.6337722e-09,-36.999504,-140.67108,-140.67108,144.62433,88.26537,1.0,72.3143,230.47466,1.0,0.35224468,0.5027651,5.836936,5.836936,1.0,-64.69546,101.69496,-184.29477,324.96585,-1.0698838e-12,6.385749e-14,5.836936,5.836936,5.836936,0.039604533,1.0,1.0,1.0,5.836936,5.836936,1.4085614e-08,8.9671803e-10,1.0,-1.0,1.0,0.9979845,1.0,8.9671803e-10,0.0,1.0,1.0
-0.2445,0.5,0.0,50000.0,-0.0004257713,49998.46,3.6520398,0.50100976,0.5010098,-1.712721e-09,1.3850789e-07,0.9979846,-3.4116483e-09,-21.516026,-92.94405,-92.94405,144.62433,58.316433,1.0,72.3143,230.47466,1.0,0.35225475,0.5027652,5.9940157,5.9940157,1.0,-76.42548,97.941505,-224.08093,317.025,-1.5512492e-13,6.1728285e-14,5.9940157,5.9940157,5.9940157,0.0396045,1.0,1.0,1.0,5.9940157,5.9940157,1.2714648e-08,8.094396e-10,1.0,-1.0,1.0,0.9979845,1.0,8.094396e-10,0.0,1.0,1.0
-0.244,0.5,0.0,50000.0,-0.00046766235,49998.46,3.6520398,0.50100976,0.5010099,-4.2492165e-09,1.1245972e-07,0.9979846,-8.4642116e-09,-5.5027485,-42.928432,-42.928432,144.62433,26.931353,1.0,72.3143,230.47466,1.0,0.35226482,0.5027652,6.1510954,6.1510954,1.0,-86.27366,91.776405,-258.3495,301.27792,1.1747783e-12,5.6129868e-14,6.1510954,6.1510954,6.1510954,0.039604463,1.0,1.0,1.0,6.1510954,6.1510954,8.138962e-09,5.181424e-10,1.0,-1.0,1.0,0.9979845,1.0,5.181424e-10,0.0,1.0,1.0
-0.2435,0.5,0.0,50000.0,-0.00049799215,49998.46,3.6520398,0.50100976,0.5010099,-6.5816548e-09,6.531005e-08,0.9979846,-1.3110303e-08,10.646023,8.144224,8.144225,144.62433,-5.117051,1.0,72.3143,230.47466,1.0,0.35227492,0.5027652,0.024989614,0.0249895,1.0,-93.99749,83.35147,-286.25662,278.1124,2.167503e-12,5.3037927e-14,0.024989612,0.024989612,0.024989614,0.039604407,1.0,1.0,1.0,0.0249895,0.024989614,6.116675e-10,3.8939962e-11,1.0,-1.0,1.0,0.9979845,1.0,3.8939962e-11,0.0,1.0,1.0
-0.243,0.5,0.0,50000.0,-0.00051547727,49998.46,3.6520398,0.50100976,0.5010099,-8.783815e-09,2.2174785e-08,0.9979846,-1.7496887e-08,26.532656,59.016346,59.016346,144.62433,-37.039646,1.0,72.3143,230.47466,1.0,0.352285,0.5027652,0.18206923,0.18206914,1.0,-99.4068,72.87414,-307.11517,248.09883,2.6162776e-12,5.1198486e-14,0.18206924,0.18206924,0.18206923,0.039604384,1.0,1.0,1.0,0.18206914,0.18206923,-9.926803e-09,-6.3195993e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.3195993e-10,0.0,1.0,1.0
-0.2425,0.5,0.0,50000.0,-0.0005193546,49998.46,3.6520398,0.50100976,0.5010099,-1.0727571e-08,-1.5055655e-08,0.9979846,-2.1368745e-08,41.765965,108.43529,108.43529,144.62433,-68.0504,1.0,72.3143,230.47466,1.0,0.3522951,0.5027652,0.33914885,0.33914876,1.0,-102.36838,60.602413,-320.41153,211.97624,2.8343868e-12,4.8077577e-14,0.33914888,0.33914888,0.33914885,0.039604325,1.0,1.0,1.0,0.33914876,0.33914885,-2.314839e-08,-1.4736723e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4736723e-09,0.0,1.0,1.0
-0.242,0.5,0.0,50000.0,-0.00051043613,49998.46,3.6520398,0.50100976,0.5010099,-1.2396182e-08,-6.382124e-08,0.9979845,-2.4692529e-08,55.97086,155.18419,155.18419,144.62433,-97.385704,1.0,72.3143,230.47466,1.0,0.3523052,0.5027652,0.49622846,0.4962284,1.0,-102.80932,46.838455,-325.81827,170.6341,2.7916454e-12,4.500248e-14,0.4962285,0.4962285,0.49622846,0.03960428,1.0,1.0,1.0,0.4962284,0.49622846,-3.868939e-08,-2.463043e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.463043e-09,0.0,1.0,1.0
-0.2415,0.5,0.0,50000.0,-0.00048834237,49998.46,3.6520398,0.50100976,0.5010099,-1.384923e-08,-9.7969505e-08,0.9979845,-2.7586925e-08,68.79757,198.11194,198.11194,144.62433,-124.32325,1.0,72.3143,230.47466,1.0,0.3523153,0.5027652,0.65330803,0.65330803,1.0,-100.71875,31.921179,-323.2023,125.09037,1.0184421e-12,4.121356e-14,0.6533081,0.6533081,0.65330803,0.039604243,1.0,1.0,1.0,0.65330803,0.65330803,-5.6202115e-08,-3.577938e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.577938e-09,0.0,1.0,1.0
-0.241,0.5,0.0,50000.0,-0.00045509744,49998.46,3.6520398,0.50100976,0.5010099,-1.4932558e-08,-1.3994249e-07,0.9979845,-2.9744855e-08,79.93025,236.16151,236.16151,144.62433,-148.19972,1.0,72.3143,230.47466,1.0,0.35232544,0.5027652,0.8103877,0.8103877,1.0,-96.148155,16.217897,-312.62802,76.46651,-1.8216667e-12,3.8226997e-14,0.81038773,0.81038773,0.8103877,0.0396042,1.0,1.0,1.0,0.8103877,0.8103877,-7.507043e-08,-4.779132e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.779132e-09,0.0,1.0,1.0
-0.2405,0.5,0.0,50000.0,-0.00041019177,49998.46,3.6520398,0.50100976,0.5010099,-1.5689729e-08,-1.6298789e-07,0.9979845,-3.1253098e-08,89.094795,268.39603,268.39603,144.62433,-168.42723,1.0,72.3143,230.47466,1.0,0.35233554,0.5027652,0.96746725,0.9674673,1.0,-89.21007,0.11527788,-294.3558,25.959778,-4.6777933e-12,3.490104e-14,0.96746737,0.96746737,0.96746725,0.03960418,1.0,1.0,1.0,0.9674673,0.96746725,-9.4812584e-08,-6.0359566e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.0359566e-09,0.0,1.0,1.0
-0.24,0.5,0.0,50000.0,-0.00035524633,49998.46,3.6520398,0.50100976,0.5010099,-1.5972178e-08,-2.076679e-07,0.9979845,-3.1815723e-08,96.06552,294.0217,294.0217,144.62433,-184.50768,1.0,72.3143,230.47466,1.0,0.35234568,0.5027652,1.1245469,1.1245469,1.0,-80.07535,-15.99018,-268.83554,-25.186161,-6.6266493e-12,3.1952844e-14,1.124547,1.124547,1.1245469,0.039604127,1.0,1.0,1.0,1.1245469,1.1245469,-1.1509877e-07,-7.3274156e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.3274156e-09,0.0,1.0,1.0
-0.2395,0.5,0.0,50000.0,-0.00029177635,49998.46,3.6520398,0.50100976,0.5010099,-1.595156e-08,-2.3312967e-07,0.9979845,-3.177465e-08,100.67081,312.40762,312.40762,144.62433,-196.04515,1.0,72.3143,230.47466,1.0,0.35235578,0.5027652,1.2816265,1.2816266,1.0,-68.968895,-31.701908,-236.69568,-75.71193,-8.035016e-12,2.9753652e-14,1.2816266,1.2816266,1.2816265,0.03960412,1.0,1.0,1.0,1.2816266,1.2816265,-1.3534493e-07,-8.616326e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.616326e-09,0.0,1.0,1.0
-0.239,0.5,0.0,50000.0,-0.00022038736,49998.46,3.6520398,0.50100976,0.5010098,-1.5452908e-08,-2.43512e-07,0.9979845,-3.078136e-08,102.79724,323.101,323.101,144.62433,-202.7555,1.0,72.3143,230.47466,1.0,0.3523659,0.5027652,1.4387062,1.4387062,1.0,-56.164207,-46.63303,-198.72757,-124.37343,-9.470705e-12,2.7848348e-14,1.4387063,1.4387063,1.4387062,0.039604094,1.0,1.0,1.0,1.4387062,1.4387062,-1.550581e-07,-9.8713056e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.8713056e-09,0.0,1.0,1.0
-0.2385,0.5,0.0,50000.0,-0.0001444255,49998.46,3.6520398,0.50100976,0.5010098,-1.4606425e-08,-2.594633e-07,0.9979845,-2.9095213e-08,102.39246,325.83856,325.83856,144.62433,-204.47354,1.0,72.3143,230.47466,1.0,0.352376,0.5027651,1.5957857,1.5957859,1.0,-41.97657,-60.415894,-155.86615,-169.97243,-1.10742665e-11,2.5497692e-14,1.5957859,1.5957859,1.5957857,0.039604075,1.0,1.0,1.0,1.5957859,1.5957857,-1.7377067e-07,-1.1062585e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1062585e-08,0.0,1.0,1.0
-0.238,0.5,0.0,50000.0,-6.38803e-05,49998.46,3.6520398,0.50100976,0.5010098,-1.3454581e-08,-2.6378424e-07,0.9979845,-2.68008e-08,99.466446,320.55292,320.55292,144.62433,-201.15695,1.0,72.3143,230.47466,1.0,0.35238615,0.5027651,1.7528653,1.7528654,1.0,-26.75533,-72.71112,-109.16676,-211.38615,-1.1741702e-11,2.2287788e-14,1.7528656,1.7528656,1.7528653,0.039604075,1.0,1.0,1.0,1.7528654,1.7528653,-1.9103753e-07,-1.2161827e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2161827e-08,0.0,1.0,1.0
-0.2375,0.5,0.0,50000.0,1.7401027e-05,49998.46,3.6520398,0.50100976,0.5010098,-1.1985612e-08,-2.6673592e-07,0.9979845,-2.3874694e-08,94.09123,307.37418,307.37418,144.62433,-192.8874,1.0,72.3143,230.47466,1.0,0.35239625,0.5027651,1.9099449,1.9099451,1.0,-10.875282,-83.21595,-59.77934,-247.59483,-1.170961e-11,2.0610529e-14,1.9099451,1.9099451,1.9099449,0.039604064,1.0,1.0,1.0,1.9099451,1.9099449,-2.0645096e-07,-1.3143076e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3143076e-08,0.0,1.0,1.0
-0.237,0.5,0.0,50000.0,9.878678e-05,49998.46,3.6520398,0.50100976,0.50100976,-1.0181636e-08,-2.6888205e-07,0.9979845,-2.0281272e-08,86.399185,286.62686,286.62686,144.62433,-179.8685,1.0,72.3143,230.47466,1.0,0.35240638,0.5027651,2.0670245,2.0670247,1.0,5.2725506,-91.67174,-8.919944,-277.7069,-1.1116289e-11,1.779894e-14,2.0670247,2.0670247,2.0670245,0.03960408,1.0,1.0,1.0,2.0670247,2.0670245,-2.196255e-07,-1.39817935e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.39817935e-08,0.0,1.0,1.0
-0.2365,0.5,0.0,50000.0,0.00017736835,49998.46,3.6520398,0.50100976,0.50100976,-8.131505e-09,-2.4998468e-07,0.9979845,-1.6197522e-08,76.5797,258.82187,258.82184,144.62433,-162.42085,1.0,72.3143,230.47466,1.0,0.3524165,0.50276506,2.2241042,2.2241044,1.0,21.290556,-97.870255,42.159084,-300.98093,-1.0811763e-11,1.5569731e-14,2.2241044,2.2241044,2.2241042,0.039604094,1.0,1.0,0.99999994,2.2241044,2.2241042,-2.3022689e-07,-1.4656699e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4656699e-08,0.0,1.0,1.0
-0.236,0.5,0.0,50000.0,0.00025284043,49998.46,3.6520398,0.50100976,0.50100976,-5.862762e-09,-2.4157066e-07,0.9979845,-1.1678306e-08,64.874565,224.64378,224.64378,144.62433,-140.97403,1.0,72.3143,230.47466,1.0,0.3524266,0.50276506,2.3811839,2.3811839,1.0,36.784317,-101.65888,92.20003,-316.8438,-1.31618735e-11,1.3922348e-14,2.381184,2.381184,2.3811839,0.03960411,1.0,1.0,0.99999994,2.3811839,2.3811839,-2.3798827e-07,-1.5150803e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5150803e-08,0.0,1.0,1.0
-0.2355,0.5,0.0,50000.0,0.00032180763,49998.46,3.6520398,0.50100976,0.50100976,-3.417645e-09,-2.2374289e-07,0.9979845,-6.807765e-09,51.572006,184.93423,184.93423,144.62433,-116.05617,1.0,72.3143,230.47466,1.0,0.3524367,0.502765,2.5382633,2.5382636,1.0,51.372326,-102.94433,139.97069,-324.90494,-1.6025289e-11,1.1590574e-14,2.5382638,2.5382638,2.5382633,0.03960413,1.0,1.0,0.99999994,2.5382636,2.5382633,-2.4273186e-07,-1.5452791e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5452791e-08,0.0,1.0,1.0
-0.235,0.5,0.0,50000.0,0.0003836271,49998.46,3.6207266,0.50100976,0.5010097,-9.457185e-10,-1.9074201e-07,0.9979845,-1.8838204e-09,36.99957,140.67099,140.67099,144.62433,-88.28079,1.0,72.3143,230.47466,1.0,0.35244676,0.502765,2.695343,2.6953433,1.0,64.69537,-101.69495,184.29482,-324.9658,-1.8610176e-11,9.769019e-15,2.6953433,2.6953433,2.695343,0.039604157,1.0,1.0,0.99999994,2.6953433,2.695343,-2.4433763e-07,-1.5555017e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5555017e-08,0.0,1.0,1.0
-0.2345,0.5,0.0,50000.0,0.00043508815,49998.46,3.6207266,0.50100976,0.5010097,1.5983442e-09,-1.6140724e-07,0.9979845,3.1838157e-09,21.516083,92.94397,92.94396,144.62433,-58.331856,1.0,72.3143,230.47466,1.0,0.35245687,0.502765,2.8524227,2.852423,1.0,76.42541,-97.94149,224.08098,-317.02496,-2.067877e-11,8.765684e-15,2.852423,2.852423,2.8524227,0.039604183,1.0,1.0,0.99999994,2.852423,2.8524227,-2.4270636e-07,-1.5451166e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5451166e-08,0.0,1.0,1.0
-0.234,0.5,0.0,50000.0,0.00047721458,49998.46,3.6207266,0.50100976,0.5010097,4.0294355e-09,-1.281102e-07,0.9979845,8.026418e-09,5.502796,42.928345,42.928345,144.62433,-26.946774,1.0,72.3143,230.47466,1.0,0.35246694,0.502765,3.0095024,3.0095024,1.0,86.2736,-91.77639,258.34955,-301.2779,-2.253332e-11,6.6775393e-15,3.0095026,3.0095026,3.0095024,0.03960423,1.0,1.0,1.0,3.0095024,3.0095024,-2.3799862e-07,-1.5151462e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5151462e-08,0.0,1.0,1.0
-0.2335,0.5,0.0,50000.0,0.0005076575,49998.46,3.6207266,0.50100976,0.5010097,6.462005e-09,-7.611782e-08,0.9979845,1.2871967e-08,-10.6459875,-8.144315,-8.144317,144.62433,5.101633,1.0,72.3143,230.47466,1.0,0.352477,0.50276494,3.166582,3.166582,1.0,93.99744,-83.35145,286.25668,-278.11237,-2.3684986e-11,4.631131e-15,3.166582,3.166582,3.166582,0.03960427,1.0,1.0,1.0,3.166582,3.166582,-2.3016563e-07,-1.4652799e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4652799e-08,0.0,1.0,1.0
-0.233,0.5,0.0,50000.0,0.0005254808,49998.46,3.6207266,0.50100976,0.50100964,8.702648e-09,-4.3462947e-08,0.9979845,1.7335207e-08,-26.53263,-59.016434,-59.016434,144.62433,37.024235,1.0,72.3143,230.47466,1.0,0.3524871,0.50276494,3.3236616,3.3236618,1.0,99.406746,-72.874115,307.11523,-248.09879,-2.484284e-11,3.9948683e-15,3.3236618,3.3236618,3.3236616,0.03960431,1.0,1.0,1.0,3.3236618,3.3236616,-2.1952951e-07,-1.3975683e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3975683e-08,0.0,1.0,1.0
-0.2325,0.5,0.0,50000.0,0.00053138187,49998.46,3.6207266,0.50100976,0.50100964,1.078324e-08,8.243491e-09,0.9979845,2.1479634e-08,-41.765953,-108.43538,-108.43538,144.62433,68.03498,1.0,72.3143,230.47466,1.0,0.35249713,0.50276494,3.4807413,3.4807413,1.0,102.36833,-60.602383,320.41156,-211.9762,-2.4563627e-11,2.6884237e-15,3.4807415,3.4807415,3.4807413,0.039604347,1.0,1.0,1.0,3.4807413,3.4807413,-2.0646522e-07,-1.3143984e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3143984e-08,0.0,1.0,1.0
-0.232,0.5,0.0,50000.0,0.0005241041,49998.46,3.6207266,0.50100976,0.50100964,1.25886785e-08,5.3442896e-08,0.9979845,2.5075972e-08,-55.970856,-155.18428,-155.18428,144.62433,97.3703,1.0,72.3143,230.47466,1.0,0.35250717,0.50276494,3.637821,3.637821,1.0,102.809265,-46.838413,325.81833,-170.63405,-2.2959959e-11,1.406744e-16,3.6378212,3.6378212,3.637821,0.03960439,1.0,1.0,1.0,3.637821,3.637821,-1.9130661e-07,-1.2178957e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2178957e-08,0.0,1.0,1.0
-0.2315,0.5,0.0,50000.0,0.0005045731,49998.46,3.6207266,0.50100976,0.50100964,1.4016861e-08,8.541835e-08,0.9979845,2.7920832e-08,-68.79757,-198.11203,-198.11203,144.62433,124.307846,1.0,72.3143,230.47466,1.0,0.35251722,0.50276494,3.7949007,3.7949007,1.0,100.7187,-31.921124,323.20236,-125.090324,-2.1167897e-11,-2.382628e-15,3.7949007,3.7949007,3.7949007,0.039604433,1.0,1.0,1.0,3.7949007,3.7949007,-1.7435845e-07,-1.1100004e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1100004e-08,0.0,1.0,1.0
-0.231,0.5,0.0,50000.0,0.00047161191,49998.46,3.6207266,0.50100976,0.50100964,1.5099573e-08,1.3437749e-07,0.9979845,3.0077537e-08,-79.93026,-236.1616,-236.1616,144.62433,148.18433,1.0,72.3143,230.47466,1.0,0.35252726,0.50276494,3.9519804,3.9519804,1.0,96.14809,-16.217833,312.62808,-76.46646,-1.9518376e-11,-5.1358403e-15,3.9519804,3.9519804,3.9519804,0.039604478,1.0,1.0,1.0,3.9519804,3.9519804,-1.5590665e-07,-9.9253255e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.9253255e-09,0.0,1.0,1.0
-0.2305,0.5,0.0,50000.0,0.00042764924,49998.46,3.6207266,0.50100976,0.50100964,1.580928e-08,1.6897609e-07,0.9979845,3.1491233e-08,-89.094795,-268.39612,-268.39612,144.62433,168.41183,1.0,72.3143,230.47466,1.0,0.3525373,0.50276494,4.10906,4.10906,1.0,89.21,-0.11520303,294.35583,-25.959736,-1.7746662e-11,-7.439145e-15,4.10906,4.10906,4.10906,0.039604507,1.0,1.0,1.0,4.10906,4.10906,-1.3630532e-07,-8.677466e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.677466e-09,0.0,1.0,1.0
-0.23,0.5,0.0,50000.0,0.00037260907,49998.46,3.6207266,0.50100976,0.50100964,1.6136859e-08,1.9921917e-07,0.9979845,3.2143756e-08,-96.06552,-294.0218,-294.0218,144.62433,184.4923,1.0,72.3143,230.47466,1.0,0.35254735,0.50276494,4.2661395,4.2661395,1.0,80.075264,15.990262,268.8356,25.186201,-1.5807848e-11,-9.08398e-15,4.2661395,4.2661395,4.2661395,0.039604533,1.0,1.0,1.0,4.2661395,4.2661395,-1.1619995e-07,-7.3975186e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.3975186e-09,0.0,1.0,1.0
-0.2295,0.5,0.0,50000.0,0.00030921368,49998.46,3.6207266,0.50100976,0.50100964,1.605427e-08,2.3816267e-07,0.9979845,3.1979244e-08,-100.6708,-312.4077,-312.4077,144.62433,196.02975,1.0,72.3143,230.47466,1.0,0.3525574,0.502765,4.423219,4.423219,1.0,68.9688,31.701994,236.69572,75.711975,-1.370032e-11,-9.965125e-15,4.423219,4.423219,4.423219,0.039604574,1.0,1.0,1.0,4.423219,4.423219,-9.6011846e-08,-6.112304e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.112304e-09,0.0,1.0,1.0
-0.229,0.5,0.0,50000.0,0.00023803896,49998.46,3.6207266,0.50100976,0.50100964,1.5641044e-08,2.4699366e-07,0.9979845,3.115612e-08,-102.79722,-323.1011,-323.1011,144.62433,202.74011,1.0,72.3143,230.47466,1.0,0.3525674,0.502765,4.580299,4.580299,1.0,56.164104,46.633114,198.72763,124.37347,-1.1245355e-11,-1.3553495e-14,4.580299,4.580299,4.580299,0.039604582,1.0,1.0,1.0,4.580299,4.580299,-7.626971e-08,-4.85548e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.85548e-09,0.0,1.0,1.0
-0.2285,0.5,0.0,50000.0,0.000160764,49998.46,3.6207266,0.50100976,0.5010097,1.4789248e-08,2.6203654e-07,0.9979845,2.9459388e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45816,1.0,72.3143,230.47466,1.0,0.35257745,0.502765,4.7373786,4.7373786,1.0,41.976456,60.415974,155.8662,169.97247,-8.6180655e-12,-1.5200831e-14,4.7373786,4.7373786,4.7373786,0.039604608,1.0,1.0,1.0,4.7373786,4.7373786,-5.745816e-08,-3.6579002e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.6579002e-09,0.0,1.0,1.0
-0.228,0.5,0.0,50000.0,8.016469e-05,49998.46,3.6207266,0.50100976,0.5010097,1.3522181e-08,2.942134e-07,0.9979845,2.6935457e-08,-99.4664,-320.553,-320.553,144.62433,201.14157,1.0,72.3143,230.47466,1.0,0.3525875,0.502765,4.8944583,4.894458,1.0,26.75521,72.71119,109.16682,211.38618,-6.475215e-12,-1.510105e-14,4.8944583,4.8944583,4.8944583,0.039604615,1.0,1.0,1.0,4.894458,4.8944583,-4.0030496e-08,-2.5484206e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.5484206e-09,0.0,1.0,1.0
-0.2275,0.5,0.0,50000.0,-3.2861792e-06,49998.46,3.6207266,0.50100976,0.5010097,1.189678e-08,2.776803e-07,0.9979845,2.3697746e-08,-94.09118,-307.37427,-307.37427,144.62433,192.87202,1.0,72.3143,230.47466,1.0,0.3525975,0.502765,5.051538,5.0515375,1.0,10.875164,83.21602,59.779392,247.59488,-4.1490847e-12,-1.509479e-14,5.051538,5.051538,5.051538,0.039604623,1.0,1.0,1.0,5.0515375,5.051538,-2.4461967e-08,-1.5572972e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5572972e-09,0.0,1.0,1.0
-0.227,0.5,0.0,50000.0,-8.605561e-05,49998.46,3.6207266,0.50100976,0.50100976,1.0050357e-08,2.717204e-07,0.9979845,2.001977e-08,-86.399124,-286.62695,-286.62695,144.62433,179.85313,1.0,72.3143,230.47466,1.0,0.35260755,0.50276506,5.2086177,5.208617,1.0,-5.272665,91.67179,8.919999,277.70697,-1.3642991e-12,-1.5767025e-14,5.2086177,5.2086177,5.2086177,0.039604615,1.0,1.0,1.0,5.208617,5.2086177,-1.116409e-08,-7.1072803e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.1072803e-10,0.0,1.0,1.0
-0.2265,0.5,0.0,50000.0,-0.00016701424,49998.46,3.6207266,0.50100976,0.50100976,7.947623e-09,2.5659284e-07,0.9979845,1.5831239e-08,-76.579636,-258.82196,-258.82196,144.62433,162.40549,1.0,72.3143,230.47466,1.0,0.3526176,0.50276506,5.365697,5.365697,1.0,-21.290665,97.8703,-42.15903,300.981,1.0747223e-12,-1.9900753e-14,5.365697,5.365697,5.365697,0.039604604,1.0,1.0,1.0,5.365697,5.365697,-4.362504e-10,-2.7772562e-11,1.0,-1.0,1.0,0.9979845,1.0,-2.7772562e-11,0.0,1.0,1.0
-0.226,0.5,0.0,50000.0,-0.0002426306,49998.46,3.6207266,0.50100976,0.5010098,5.6546465e-09,2.362087e-07,0.9979846,1.1263753e-08,-64.8745,-224.64388,-224.64388,144.62433,140.95868,1.0,72.3143,230.47466,1.0,0.35262766,0.50276506,5.5227766,5.5227766,1.0,-36.784416,101.65891,-92.19997,316.84384,1.8069357e-12,-2.1345777e-14,5.5227766,5.5227766,5.5227766,0.039604586,1.0,1.0,1.0,5.5227766,5.5227766,7.448786e-09,4.7420445e-10,1.0,-1.0,1.0,0.9979845,1.0,4.7420445e-10,0.0,1.0,1.0
-0.2255,0.5,0.0,50000.0,-0.00031235372,49998.46,3.6207266,0.50100976,0.5010098,3.26427e-09,2.2103916e-07,0.9979846,6.5022503e-09,-51.57194,-184.93434,-184.93434,144.62433,116.04081,1.0,72.3143,230.47466,1.0,0.3526377,0.5027651,5.6798563,5.6798563,1.0,-51.372414,102.94435,-139.97063,324.90497,2.2866398e-12,-2.1367141e-14,5.6798563,5.6798563,5.6798563,0.039604552,1.0,1.0,1.0,5.6798563,5.6798563,1.2294583e-08,7.8269746e-10,1.0,-1.0,1.0,0.9979845,1.0,7.8269746e-10,0.0,1.0,1.0
-0.225,0.5,0.0,50000.0,-0.0003739902,49998.46,3.6207266,0.50100976,0.5010098,7.106539e-10,1.7653296e-07,0.9979846,1.4155845e-09,-36.999508,-140.6711,-140.6711,144.62433,88.26545,1.0,72.3143,230.47466,1.0,0.35264778,0.5027651,5.836936,5.836936,1.0,-64.69545,101.69496,-184.29475,324.96585,3.037366e-12,-2.2659927e-14,5.836936,5.836936,5.836936,0.039604526,1.0,1.0,1.0,5.836936,5.836936,1.3967051e-08,8.8917007e-10,1.0,-1.0,1.0,0.9979845,1.0,8.8917007e-10,0.0,1.0,1.0
-0.2245,0.5,0.0,50000.0,-0.00042684365,49998.46,3.6207266,0.50100976,0.5010099,-1.7926908e-09,1.4295685e-07,0.9979846,-3.570944e-09,-21.51603,-92.94407,-92.94407,144.62433,58.31651,1.0,72.3143,230.47466,1.0,0.35265785,0.5027651,5.9940157,5.9940157,1.0,-76.425476,97.941505,-224.08093,317.025,3.49212e-12,-2.3864266e-14,5.9940157,5.9940157,5.9940157,0.039604492,1.0,1.0,1.0,5.9940157,5.9940157,1.2493765e-08,7.9537776e-10,1.0,-1.0,1.0,0.9979845,1.0,7.9537776e-10,0.0,1.0,1.0
-0.224,0.5,0.0,50000.0,-0.00046797542,49998.46,3.6207266,0.50100976,0.5010099,-4.309875e-09,1.1628181e-07,0.9979846,-8.58504e-09,-5.5027533,-42.928448,-42.928448,144.62433,26.93143,1.0,72.3143,230.47466,1.0,0.35266793,0.5027652,6.1510954,6.151095,1.0,-86.27365,91.776405,-258.3495,301.27792,4.2728594e-12,-2.4093063e-14,6.1510954,6.1510954,6.1510954,0.039604455,1.0,1.0,1.0,6.151095,6.1510954,7.826829e-09,4.982714e-10,1.0,-1.0,1.0,0.9979845,1.0,4.982714e-10,0.0,1.0,1.0
-0.2235,0.5,0.0,50000.0,-0.0004974952,49998.46,3.6207266,0.50100976,0.5010099,-6.627021e-09,7.2077086e-08,0.9979846,-1.3200671e-08,10.646018,8.14421,8.144211,144.62433,-5.116973,1.0,72.3143,230.47466,1.0,0.352678,0.5027652,0.02498957,0.024989458,1.0,-93.99749,83.35147,-286.25662,278.11243,5.14868e-12,-2.521068e-14,0.024989568,0.024989568,0.02498957,0.039604414,1.0,1.0,1.0,0.024989458,0.02498957,2.4710153e-10,1.5730972e-11,1.0,-1.0,1.0,0.9979845,1.0,1.5730972e-11,0.0,1.0,1.0
-0.223,0.5,0.0,50000.0,-0.0005142735,49998.46,3.6207266,0.50100976,0.5010099,-8.822109e-09,2.6117391e-08,0.9979846,-1.757317e-08,26.53265,59.01633,59.01633,144.62433,-37.03957,1.0,72.3143,230.47466,1.0,0.3526881,0.5027652,0.18206918,0.1820691,1.0,-99.40679,72.874146,-307.11517,248.09885,6.479153e-12,-2.654022e-14,0.1820692,0.1820692,0.18206918,0.039604366,1.0,1.0,1.0,0.1820691,0.18206918,-1.03176525e-08,-6.5684214e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.5684214e-10,0.0,1.0,1.0
-0.2225,0.5,0.0,50000.0,-0.00051761814,49998.46,3.6207266,0.50100976,0.5010099,-1.07350555e-08,-2.7996775e-08,0.9979846,-2.1383654e-08,41.76596,108.43527,108.43527,144.62433,-68.05032,1.0,72.3143,230.47466,1.0,0.3526982,0.5027652,0.3391488,0.33914873,1.0,-102.36838,60.602417,-320.41153,211.97626,8.830986e-12,-2.7699756e-14,0.33914882,0.33914882,0.3391488,0.039604325,1.0,1.0,1.0,0.33914873,0.3391488,-2.356148e-08,-1.4999704e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4999704e-09,0.0,1.0,1.0
-0.222,0.5,0.0,50000.0,-0.00050829165,49998.46,3.6207266,0.50100976,0.5010099,-1.2415974e-08,-6.309823e-08,0.9979845,-2.4731955e-08,55.970856,155.18417,155.18417,144.62433,-97.38563,1.0,72.3143,230.47466,1.0,0.3527083,0.5027652,0.4962284,0.49622837,1.0,-102.80931,46.83846,-325.81827,170.63411,1.0691633e-11,-2.8640644e-14,0.49622846,0.49622846,0.4962284,0.03960428,1.0,1.0,1.0,0.49622837,0.4962284,-3.9124583e-08,-2.4907483e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.4907483e-09,0.0,1.0,1.0
-0.2215,0.5,0.0,50000.0,-0.00048590952,49998.46,3.6207266,0.50100976,0.5010099,-1.3844926e-08,-9.708491e-08,0.9979845,-2.757835e-08,68.79756,198.11192,198.11192,144.62433,-124.32317,1.0,72.3143,230.47466,1.0,0.3527184,0.5027652,0.65330803,0.653308,1.0,-100.71875,31.921183,-323.2023,125.09038,1.14292135e-11,-2.9465335e-14,0.6533081,0.6533081,0.65330803,0.039604235,1.0,1.0,1.0,0.653308,0.65330803,-5.6663225e-08,-3.6072931e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.6072931e-09,0.0,1.0,1.0
-0.221,0.5,0.0,50000.0,-0.00045246747,49998.46,3.6207266,0.50100976,0.5010099,-1.4902762e-08,-1.3584216e-07,0.9979845,-2.9685502e-08,79.93025,236.16151,236.16151,144.62433,-148.19965,1.0,72.3143,230.47466,1.0,0.35272852,0.5027652,0.8103876,0.8103876,1.0,-96.148155,16.217901,-312.62802,76.466515,1.1736343e-11,-3.060502e-14,0.81038773,0.81038773,0.8103876,0.03960421,1.0,1.0,1.0,0.8103876,0.8103876,-7.552513e-08,-4.8080793e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.8080793e-09,0.0,1.0,1.0
-0.2205,0.5,0.0,50000.0,-0.00040758186,49998.46,3.6207266,0.50100976,0.5010099,-1.5623627e-08,-1.7799856e-07,0.9979845,-3.1121424e-08,89.09479,268.396,268.396,144.62433,-168.42715,1.0,72.3143,230.47466,1.0,0.35273865,0.5027652,0.96746725,0.96746725,1.0,-89.210075,0.115282446,-294.3558,25.959793,1.2402564e-11,-3.165687e-14,0.9674673,0.9674673,0.96746725,0.03960416,1.0,1.0,1.0,0.96746725,0.96746725,-9.5256816e-08,-6.064237e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.064237e-09,0.0,1.0,1.0
-0.22,0.5,0.0,50000.0,-0.00035286346,49998.46,3.6207266,0.50100976,0.5010099,-1.5889917e-08,-2.0097782e-07,0.9979845,-3.165186e-08,96.06552,294.0217,294.0217,144.62433,-184.50761,1.0,72.3143,230.47466,1.0,0.35274875,0.5027652,1.1245469,1.1245469,1.0,-80.07535,-15.990175,-268.83557,-25.186146,1.2538557e-11,-3.214453e-14,1.124547,1.124547,1.1245469,0.03960413,1.0,1.0,1.0,1.1245469,1.1245469,-1.15477995e-07,-7.3515576e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.3515576e-09,0.0,1.0,1.0
-0.2195,0.5,0.0,50000.0,-0.00028923753,49998.46,3.6207266,0.50100976,0.5010099,-1.5875363e-08,-2.2910596e-07,0.9979845,-3.1622868e-08,100.67081,312.40762,312.40762,144.62433,-196.04507,1.0,72.3143,230.47466,1.0,0.35275888,0.5027652,1.2816265,1.2816265,1.0,-68.9689,-31.701904,-236.6957,-75.71192,1.2344371e-11,-3.358614e-14,1.2816266,1.2816266,1.2816265,0.039604113,1.0,1.0,1.0,1.2816265,1.2816265,-1.3564087e-07,-8.6351655e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.6351655e-09,0.0,1.0,1.0
-0.219,0.5,0.0,50000.0,-0.00021806976,49998.46,3.6207266,0.50100976,0.5010098,-1.5381314e-08,-2.427178e-07,0.9979845,-3.063875e-08,102.79724,323.101,323.101,144.62433,-202.75543,1.0,72.3143,230.47466,1.0,0.352769,0.5027652,1.438706,1.4387062,1.0,-56.16421,-46.633026,-198.72758,-124.37341,1.1913445e-11,-3.4717455e-14,1.4387062,1.4387062,1.438706,0.039604094,1.0,1.0,1.0,1.4387062,1.438706,-1.5525724e-07,-9.8839825e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.8839825e-09,0.0,1.0,1.0
-0.2185,0.5,0.0,50000.0,-0.00014204792,49998.46,3.6207266,0.50100976,0.5010098,-1.4543864e-08,-2.5885635e-07,0.9979845,-2.8970595e-08,102.39246,325.83856,325.83856,144.62433,-204.47346,1.0,72.3143,230.47466,1.0,0.35277912,0.5027651,1.5957856,1.5957857,1.0,-41.976574,-60.41589,-155.86615,-169.97241,1.1343419e-11,-3.5452113e-14,1.5957859,1.5957859,1.5957856,0.039604075,1.0,1.0,1.0,1.5957857,1.5957856,-1.7386553e-07,-1.1068623e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1068623e-08,0.0,1.0,1.0
-0.218,0.5,0.0,50000.0,-6.205384e-05,49998.46,3.6207266,0.50100976,0.5010098,-1.340713e-08,-2.5334927e-07,0.9979845,-2.670628e-08,99.466446,320.55292,320.55292,144.62433,-201.15688,1.0,72.3143,230.47466,1.0,0.35278922,0.5027651,1.7528653,1.7528654,1.0,-26.755333,-72.71111,-109.16678,-211.38614,1.1940522e-11,-3.629403e-14,1.7528654,1.7528654,1.7528653,0.039604068,1.0,1.0,1.0,1.7528654,1.7528653,-1.9103025e-07,-1.21613635e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.21613635e-08,0.0,1.0,1.0
-0.2175,0.5,0.0,50000.0,1.8740093e-05,49998.46,3.6207266,0.50100976,0.5010098,-1.1956229e-08,-2.5680643e-07,0.9979845,-2.3816165e-08,94.09124,307.37418,307.37418,144.62433,-192.88733,1.0,72.3143,230.47466,1.0,0.35279936,0.5027651,1.9099449,1.909945,1.0,-10.875286,-83.21595,-59.779354,-247.59483,1.2830325e-11,-3.6734636e-14,1.9099451,1.9099451,1.9099449,0.039604064,1.0,1.0,1.0,1.909945,1.9099449,-2.0634252e-07,-1.3136173e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3136173e-08,0.0,1.0,1.0
-0.217,0.5,0.0,50000.0,9.938647e-05,49998.46,3.6207266,0.50100976,0.50100976,-1.01658415e-08,-2.59932e-07,0.9979845,-2.0249809e-08,86.399185,286.62686,286.62686,144.62433,-179.86844,1.0,72.3143,230.47466,1.0,0.35280946,0.50276506,2.0670245,2.0670247,1.0,5.2725463,-91.67173,-8.919959,-277.7069,1.354268e-11,-3.762772e-14,2.0670247,2.0670247,2.0670245,0.03960407,1.0,1.0,1.0,2.0670247,2.0670245,-2.1943241e-07,-1.3969501e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3969501e-08,0.0,1.0,1.0
-0.2165,0.5,0.0,50000.0,0.00017721287,49998.46,3.6207266,0.50100976,0.50100976,-8.1062295e-09,-2.5529403e-07,0.9979845,-1.6147172e-08,76.579704,258.82187,258.82187,144.62433,-162.42079,1.0,72.3143,230.47466,1.0,0.35281956,0.50276506,2.2241042,2.2241044,1.0,21.290552,-97.870255,42.159073,-300.98093,1.4190543e-11,-3.8182734e-14,2.2241044,2.2241044,2.2241042,0.039604086,1.0,1.0,0.99999994,2.2241044,2.2241042,-2.2998678e-07,-1.4641413e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4641413e-08,0.0,1.0,1.0
-0.216,0.5,0.0,50000.0,0.00025200675,49998.46,3.6207266,0.50100976,0.50100976,-5.8723373e-09,-2.313232e-07,0.9979845,-1.169738e-08,64.87457,224.6438,224.6438,144.62433,-140.97397,1.0,72.3143,230.47466,1.0,0.35282966,0.50276506,2.3811839,2.3811839,1.0,36.784313,-101.65888,92.20001,-316.8438,1.6762909e-11,-3.8192343e-14,2.381184,2.381184,2.3811839,0.0396041,1.0,1.0,0.99999994,2.3811839,2.3811839,-2.3773173e-07,-1.5134471e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5134471e-08,0.0,1.0,1.0
-0.2155,0.5,0.0,50000.0,0.00032011146,49998.46,3.6207266,0.50100976,0.50100976,-3.4448144e-09,-2.1179142e-07,0.9979845,-6.861885e-09,51.57201,184.93425,184.93425,144.62433,-116.05611,1.0,72.3143,230.47466,1.0,0.35283977,0.502765,2.5382633,2.5382636,1.0,51.372322,-102.94433,139.97067,-324.90494,1.957958e-11,-3.830913e-14,2.5382636,2.5382636,2.5382633,0.03960413,1.0,1.0,0.99999994,2.5382636,2.5382633,-2.4249962e-07,-1.5438006e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5438006e-08,0.0,1.0,1.0
-0.215,0.5,0.0,50000.0,0.00038135544,49998.46,3.5897558,0.50100976,0.5010097,-1.0192283e-09,-1.900235e-07,0.9979845,-2.0302477e-09,36.999577,140.671,140.671,144.62433,-88.28074,1.0,72.3143,230.47466,1.0,0.35284987,0.502765,2.695343,2.6953433,1.0,64.69537,-101.69495,184.2948,-324.96582,2.3537403e-11,-3.900629e-14,2.6953433,2.6953433,2.695343,0.039604153,1.0,1.0,0.99999994,2.6953433,2.695343,-2.4417102e-07,-1.554441e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.554441e-08,0.0,1.0,1.0
-0.2145,0.5,0.0,50000.0,0.0004330054,49998.46,3.5897558,0.50100976,0.5010097,1.5351369e-09,-1.5109207e-07,0.9979845,3.05791e-09,21.516087,92.94398,92.94398,144.62433,-58.3318,1.0,72.3143,230.47466,1.0,0.35285994,0.502765,2.8524227,2.8524227,1.0,76.42541,-97.9415,224.08098,-317.02496,2.6149156e-11,-3.930982e-14,2.852423,2.852423,2.8524227,0.039604187,1.0,1.0,0.99999994,2.8524227,2.8524227,-2.426216e-07,-1.544577e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.544577e-08,0.0,1.0,1.0
-0.214,0.5,0.0,50000.0,0.00047469512,49998.46,3.5897558,0.50100976,0.5010097,3.933341e-09,-1.2127067e-07,0.9979845,7.835004e-09,5.5028005,42.92836,42.92836,144.62433,-26.946716,1.0,72.3143,230.47466,1.0,0.35287002,0.502765,3.0095024,3.0095024,1.0,86.2736,-91.7764,258.34955,-301.2779,2.740092e-11,-1.06273016e-13,3.0095026,3.0095026,3.0095024,0.039604228,1.0,1.0,1.0,3.0095024,3.0095024,-2.3803183e-07,-1.5153576e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5153576e-08,0.0,1.0,1.0
-0.2135,0.5,0.0,50000.0,0.0005048179,49998.46,3.5897558,0.50100976,0.50100964,6.368704e-09,-8.052683e-08,0.9979845,1.2686114e-08,-10.645983,-8.1443,-8.144302,144.62433,5.1016927,1.0,72.3143,230.47466,1.0,0.3528801,0.502765,3.1665819,3.166582,1.0,93.99744,-83.351456,286.25668,-278.11237,2.8381762e-11,-4.73855e-13,3.166582,3.166582,3.1665819,0.03960426,1.0,1.0,1.0,3.166582,3.1665819,-2.3034002e-07,-1.4663901e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4663901e-08,0.0,1.0,1.0
-0.213,0.5,0.0,50000.0,0.00052235654,49998.46,3.5897558,0.50100976,0.50100964,8.587902e-09,-3.3398386e-08,0.9979845,1.710664e-08,-26.532627,-59.01642,-59.01642,144.62433,37.024292,1.0,72.3143,230.47466,1.0,0.35289016,0.50276494,3.3236616,3.3236618,1.0,99.406746,-72.87412,307.1152,-248.0988,2.9021972e-11,-7.5579115e-13,3.3236618,3.3236618,3.3236616,0.039604306,1.0,1.0,1.0,3.3236618,3.3236616,-2.198292e-07,-1.3994762e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3994762e-08,0.0,1.0,1.0
-0.2125,0.5,0.0,50000.0,0.00052846357,49998.46,3.5897558,0.50100976,0.50100964,1.0637331e-08,7.0863186e-09,0.9979845,2.118899e-08,-41.76595,-108.43536,-108.43536,144.62433,68.03504,1.0,72.3143,230.47466,1.0,0.35290024,0.50276494,3.4807413,3.4807413,1.0,102.36833,-60.602386,320.41156,-211.97621,2.7964374e-11,-9.422019e-13,3.4807415,3.4807415,3.4807413,0.03960435,1.0,1.0,1.0,3.4807413,3.4807413,-2.0686348e-07,-1.31693385e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.31693385e-08,0.0,1.0,1.0
-0.212,0.5,0.0,50000.0,0.0005210801,49998.46,3.5897558,0.50100976,0.50100964,1.2434789e-08,5.424012e-08,0.9979845,2.4769431e-08,-55.97085,-155.18427,-155.18427,144.62433,97.37035,1.0,72.3143,230.47466,1.0,0.35291028,0.50276494,3.637821,3.637821,1.0,102.809265,-46.838417,325.81833,-170.63406,2.7557935e-11,-1.0712135e-12,3.6378212,3.6378212,3.637821,0.03960439,1.0,1.0,1.0,3.637821,3.637821,-1.9179373e-07,-1.2209968e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2209968e-08,0.0,1.0,1.0
-0.2115,0.5,0.0,50000.0,0.0005014356,49998.46,3.5897558,0.50100976,0.50100964,1.38314205e-08,8.641438e-08,0.9979845,2.7551446e-08,-68.79757,-198.11201,-198.11201,144.62433,124.30791,1.0,72.3143,230.47466,1.0,0.35292032,0.50276494,3.7949007,3.7949007,1.0,100.7187,-31.92113,323.20236,-125.09034,2.8298764e-11,-1.1549261e-12,3.7949007,3.7949007,3.7949007,0.039604437,1.0,1.0,1.0,3.7949007,3.7949007,-1.7492094e-07,-1.1135813e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1135813e-08,0.0,1.0,1.0
-0.211,0.5,0.0,50000.0,0.00046847702,49998.46,3.5897558,0.50100976,0.50100964,1.490306e-08,1.4469062e-07,0.9979845,2.9686095e-08,-79.93025,-236.16159,-236.16159,144.62433,148.18439,1.0,72.3143,230.47466,1.0,0.35293037,0.50276494,3.95198,3.95198,1.0,96.148094,-16.217836,312.62808,-76.46648,2.9310915e-11,-1.2041298e-12,3.9519804,3.9519804,3.95198,0.039604466,1.0,1.0,1.0,3.95198,3.95198,-1.5652554e-07,-9.964726e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.964726e-09,0.0,1.0,1.0
-0.2105,0.5,0.0,50000.0,0.00042503557,49998.46,3.5897558,0.50100976,0.50100964,1.5594019e-08,1.7590831e-07,0.9979845,3.1062445e-08,-89.094795,-268.3961,-268.3961,144.62433,168.4119,1.0,72.3143,230.47466,1.0,0.3529404,0.50276494,4.10906,4.10906,1.0,89.21,-0.115207836,294.35583,-25.959751,2.940507e-11,-1.232394e-12,4.10906,4.10906,4.10906,0.039604515,1.0,1.0,1.0,4.10906,4.10906,-1.3701415e-07,-8.7225915e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.7225915e-09,0.0,1.0,1.0
-0.21,0.5,0.0,50000.0,0.00037030468,49998.46,3.5897558,0.50100976,0.50100964,1.595515e-08,2.0617053e-07,0.9979845,3.1781802e-08,-96.06552,-294.0218,-294.0218,144.62433,184.49236,1.0,72.3143,230.47466,1.0,0.35295042,0.50276494,4.2661395,4.2661395,1.0,80.075264,15.990257,268.8356,25.186186,2.9299188e-11,-1.2449143e-12,4.2661395,4.2661395,4.2661395,0.03960454,1.0,1.0,1.0,4.2661395,4.2661395,-1.1701625e-07,-7.449486e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.449486e-09,0.0,1.0,1.0
-0.2095,0.5,0.0,50000.0,0.00030740016,49998.46,3.5897558,0.50100976,0.5010097,1.586184e-08,2.2534606e-07,0.9979845,3.1595935e-08,-100.67079,-312.4077,-312.4077,144.62433,196.02982,1.0,72.3143,230.47466,1.0,0.35296047,0.50276494,4.423219,4.423219,1.0,68.9688,31.701988,236.69574,75.71196,2.9552062e-11,-1.244215e-12,4.423219,4.423219,4.423219,0.03960457,1.0,1.0,1.0,4.423219,4.423219,-9.693469e-08,-6.171054e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.171054e-09,0.0,1.0,1.0
-0.209,0.5,0.0,50000.0,0.00023669461,49998.46,3.5897558,0.50100976,0.5010097,1.5432063e-08,2.4810927e-07,0.9979845,3.073984e-08,-102.79722,-323.1011,-323.1011,144.62433,202.74019,1.0,72.3143,230.47466,1.0,0.3529705,0.502765,4.580299,4.580299,1.0,56.16411,46.63311,198.72765,124.37345,2.9702657e-11,-1.2390305e-12,4.580299,4.580299,4.580299,0.039604586,1.0,1.0,1.0,4.580299,4.580299,-7.729057e-08,-4.9204703e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.9204703e-09,0.0,1.0,1.0
-0.2085,0.5,0.0,50000.0,0.00016020701,49998.46,3.5897558,0.50100976,0.5010097,1.45808485e-08,2.62992e-07,0.9979845,2.9044266e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45822,1.0,72.3143,230.47466,1.0,0.35298052,0.502765,4.7373786,4.7373786,1.0,41.976463,60.41597,155.86621,169.97246,2.9513073e-11,-1.2292926e-12,4.7373786,4.7373786,4.7373786,0.039604597,1.0,1.0,1.0,4.7373786,4.7373786,-5.858363e-08,-3.7295496e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.7295496e-09,0.0,1.0,1.0
-0.208,0.5,0.0,50000.0,8.019399e-05,49998.46,3.5897558,0.50100976,0.5010097,1.33797835e-08,2.6978736e-07,0.9979845,2.6651811e-08,-99.46641,-320.553,-320.553,144.62433,201.14165,1.0,72.3143,230.47466,1.0,0.35299057,0.502765,4.8944583,4.894458,1.0,26.755217,72.71119,109.16683,211.38618,2.9212573e-11,-1.2174038e-12,4.8944583,4.8944583,4.8944583,0.039604615,1.0,1.0,1.0,4.894458,4.8944583,-4.1281112e-08,-2.6280371e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.6280371e-09,0.0,1.0,1.0
-0.2075,0.5,0.0,50000.0,-2.3595132e-06,49998.46,3.5897558,0.50100976,0.50100976,1.1735925e-08,2.7355048e-07,0.9979845,2.3377332e-08,-94.09119,-307.37427,-307.37427,144.62433,192.8721,1.0,72.3143,230.47466,1.0,0.3530006,0.50276506,5.051538,5.0515375,1.0,10.87517,83.21602,59.779408,247.59486,2.7884965e-11,-1.1976514e-12,5.051538,5.051538,5.051538,0.03960462,1.0,1.0,1.0,5.0515375,5.051538,-2.5805758e-08,-1.6428455e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.6428455e-09,0.0,1.0,1.0
-0.207,0.5,0.0,50000.0,-8.419176e-05,49998.46,3.5897558,0.50100976,0.50100976,9.918919e-09,2.6604366e-07,0.9979845,1.9757955e-08,-86.399124,-286.62698,-286.62698,144.62433,179.85321,1.0,72.3143,230.47466,1.0,0.35301065,0.50276506,5.208617,5.208617,1.0,-5.2726603,91.67179,8.920013,277.70697,2.4987647e-11,-1.178522e-12,5.208617,5.208617,5.208617,0.039604623,1.0,1.0,1.0,5.208617,5.208617,-1.258291e-08,-8.010529e-10,1.0,-1.0,1.0,0.9979845,1.0,-8.010529e-10,0.0,1.0,1.0
-0.2065,0.5,0.0,50000.0,-0.0001645564,49998.46,3.5897558,0.50100976,0.50100976,7.845283e-09,2.636754e-07,0.9979845,1.5627382e-08,-76.579636,-258.82196,-258.82196,144.62433,162.40555,1.0,72.3143,230.47466,1.0,0.3530207,0.50276506,5.365697,5.365697,1.0,-21.290659,97.87029,-42.159016,300.981,2.163264e-11,-1.1541478e-12,5.365697,5.365697,5.365697,0.039604597,1.0,1.0,1.0,5.365697,5.365697,-1.9094946e-09,-1.215622e-10,1.0,-1.0,1.0,0.9979845,1.0,-1.215622e-10,0.0,1.0,1.0
-0.206,0.5,0.0,50000.0,-0.00023927721,49998.46,3.5897558,0.50100976,0.5010098,5.598914e-09,2.4676592e-07,0.9979846,1.1152737e-08,-64.874504,-224.64389,-224.64389,144.62433,140.95876,1.0,72.3143,230.47466,1.0,0.35303074,0.5027651,5.5227766,5.5227766,1.0,-36.784412,101.65891,-92.19995,316.84384,1.7632657e-11,-1.1352549e-12,5.5227766,5.5227766,5.5227766,0.03960458,1.0,1.0,1.0,5.5227766,5.5227766,5.9451626e-09,3.784808e-10,1.0,-1.0,1.0,0.9979845,1.0,3.784808e-10,0.0,1.0,1.0
-0.2055,0.5,0.0,50000.0,-0.00030819164,49998.46,3.5897558,0.50100976,0.5010098,3.230771e-09,2.220152e-07,0.9979846,6.4355223e-09,-51.571945,-184.93436,-184.93434,144.62433,116.040886,1.0,72.3143,230.47466,1.0,0.3530408,0.5027651,5.6798563,5.6798563,1.0,-51.37241,102.94435,-139.97063,324.90497,1.3928657e-11,-1.1108555e-12,5.6798563,5.6798563,5.6798563,0.039604552,1.0,1.0,1.0,5.6798563,5.6798563,1.0795225e-08,6.8724537e-10,1.0,-1.0,1.0,0.9979845,1.0,6.8724537e-10,0.0,1.0,1.0
-0.205,0.5,0.0,50000.0,-0.000369014,49998.46,3.5897558,0.50100976,0.5010098,7.154353e-10,1.794036e-07,0.9979846,1.4251088e-09,-36.999516,-140.67111,-140.67111,144.62433,88.265526,1.0,72.3143,230.47466,1.0,0.3530509,0.5027651,5.836936,5.836936,1.0,-64.69545,101.69496,-184.29474,324.96585,1.0260996e-11,-1.086552e-12,5.836936,5.836936,5.836936,0.039604526,1.0,1.0,1.0,5.836936,5.836936,1.2512571e-08,7.9657503e-10,1.0,-1.0,1.0,0.9979845,1.0,7.9657503e-10,0.0,1.0,1.0
-0.2045,0.5,0.0,50000.0,-0.00042098065,49998.46,3.5897558,0.50100976,0.5010098,-1.7601963e-09,1.3535424e-07,0.9979846,-3.5062167e-09,-21.516035,-92.944084,-92.944084,144.62433,58.316586,1.0,72.3143,230.47466,1.0,0.35306093,0.5027651,5.9940157,5.994015,1.0,-76.425476,97.941505,-224.08092,317.025,6.7474242e-12,-1.0617349e-12,5.9940157,5.9940157,5.9940157,0.039604496,1.0,1.0,1.0,5.994015,5.9940157,1.11339356e-08,7.0880835e-10,1.0,-1.0,1.0,0.9979845,1.0,7.0880835e-10,0.0,1.0,1.0
-0.204,0.5,0.0,50000.0,-0.00046195462,49998.46,3.5897558,0.50100976,0.5010098,-4.241343e-09,1.11141595e-07,0.9979846,-8.448527e-09,-5.502758,-42.928463,-42.928463,144.62433,26.931505,1.0,72.3143,230.47466,1.0,0.35307103,0.5027652,6.1510954,6.151095,1.0,-86.27365,91.776405,-258.3495,301.27795,3.6234505e-12,-1.0386232e-12,6.1510954,6.1510954,6.1510954,0.03960446,1.0,1.0,1.0,6.151095,6.1510954,6.5776944e-09,4.1874904e-10,1.0,-1.0,1.0,0.9979845,1.0,4.1874904e-10,0.0,1.0,1.0
-0.2035,0.5,0.0,50000.0,-0.00049156277,49998.46,3.5897558,0.50100976,0.5010099,-6.542439e-09,6.6664164e-08,0.9979846,-1.3032188e-08,10.646013,8.144195,8.1441965,144.62433,-5.1168957,1.0,72.3143,230.47466,1.0,0.3530811,0.5027652,0.024989523,0.024989413,1.0,-93.99748,83.35147,-286.25662,278.11243,9.211267e-13,-1.0121993e-12,0.024989525,0.024989525,0.024989523,0.039604407,1.0,1.0,1.0,0.024989413,0.024989523,-8.45979e-10,-5.3856697e-11,1.0,-1.0,1.0,0.9979845,1.0,-5.3856697e-11,0.0,1.0,1.0
-0.203,0.5,0.0,50000.0,-0.0005084866,49998.46,3.5897558,0.50100976,0.5010099,-8.70743e-09,2.00474e-08,0.9979846,-1.7344735e-08,26.532646,59.01632,59.01632,144.62433,-37.039494,1.0,72.3143,230.47466,1.0,0.3530912,0.5027652,0.18206914,0.18206905,1.0,-99.40679,72.874146,-307.11517,248.09885,-1.3964932e-12,-9.881694e-13,0.18206915,0.18206915,0.18206914,0.039604373,1.0,1.0,1.0,0.18206905,0.18206914,-1.1170965e-08,-7.111657e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.111657e-10,0.0,1.0,1.0
-0.2025,0.5,0.0,50000.0,-0.0005124138,49998.46,3.5897558,0.50100976,0.5010099,-1.0596803e-08,-1.743416e-08,0.9979845,-2.1108264e-08,41.765957,108.43526,108.43526,144.62433,-68.05024,1.0,72.3143,230.47466,1.0,0.35310128,0.5027652,0.33914876,0.33914867,1.0,-102.36838,60.60242,-320.41153,211.97626,-4.3755537e-12,-9.645282e-13,0.3391488,0.3391488,0.33914876,0.03960433,1.0,1.0,1.0,0.33914867,0.33914876,-2.4183588e-08,-1.539575e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.539575e-09,0.0,1.0,1.0
-0.202,0.5,0.0,50000.0,-0.0005032195,49998.46,3.5897558,0.50100976,0.5010099,-1.2232736e-08,-5.177652e-08,0.9979845,-2.4366953e-08,55.97085,155.18416,155.18416,144.62433,-97.38555,1.0,72.3143,230.47466,1.0,0.3531114,0.5027652,0.49622837,0.4962283,1.0,-102.80931,46.838463,-325.81827,170.63412,-7.771286e-12,-9.41757e-13,0.4962284,0.4962284,0.49622837,0.039604284,1.0,1.0,1.0,0.4962283,0.49622837,-3.9542073e-08,-2.5173263e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.5173263e-09,0.0,1.0,1.0
-0.2015,0.5,0.0,50000.0,-0.0004816526,49998.46,3.5897558,0.50100976,0.5010099,-1.3650278e-08,-9.302153e-08,0.9979845,-2.7190621e-08,68.79756,198.11192,198.11192,144.62433,-124.3231,1.0,72.3143,230.47466,1.0,0.35312152,0.5027652,0.653308,0.653308,1.0,-100.71875,31.921186,-323.2023,125.09039,-9.238032e-12,-9.185418e-13,0.65330803,0.65330803,0.653308,0.039604247,1.0,1.0,1.0,0.653308,0.653308,-5.6851118e-08,-3.6192547e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.6192547e-09,0.0,1.0,1.0
-0.201,0.5,0.0,50000.0,-0.00044871148,49998.46,3.5897558,0.50100976,0.5010099,-1.47150105e-08,-1.4291527e-07,0.9979845,-2.9311511e-08,79.930244,236.1615,236.1615,144.62433,-148.19958,1.0,72.3143,230.47466,1.0,0.35313162,0.5027652,0.81038755,0.81038755,1.0,-96.148155,16.217905,-312.62802,76.46653,-9.871953e-12,-8.964224e-13,0.8103877,0.8103877,0.81038755,0.039604202,1.0,1.0,1.0,0.81038755,0.81038755,-7.535997e-08,-4.797565e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.797565e-09,0.0,1.0,1.0
-0.2005,0.5,0.0,50000.0,-0.000404511,49998.46,3.5897558,0.50100976,0.5010099,-1.5397605e-08,-1.682352e-07,0.9979845,-3.0671202e-08,89.09479,268.396,268.396,144.62433,-168.42708,1.0,72.3143,230.47466,1.0,0.35314173,0.5027652,0.9674672,0.9674672,1.0,-89.210075,0.115286514,-294.3558,25.959806,-1.13471775e-11,-8.7392924e-13,0.9674673,0.9674673,0.9674672,0.039604172,1.0,1.0,1.0,0.9674672,0.9674672,-9.477291e-08,-6.0334306e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.0334306e-09,0.0,1.0,1.0
