Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2,0.5,0.0,50000.0,-0.00035045715,49998.46,3.5897558,0.50100976,0.5010099,-1.5699058e-08,-1.9124138e-07,0.9979845,-3.1271682e-08,96.06552,294.0217,294.0217,144.62433,-184.50754,1.0,72.3143,230.47466,1.0,0.35315186,0.5027652,1.1245468,1.1245469,1.0,-80.07535,-15.990171,-268.83557,-25.186132,-1.2791082e-11,-8.5324293e-13,1.1245469,1.1245469,1.1245468,0.039604142,1.0,1.0,1.0,1.1245469,1.1245468,-1.14658725e-07,-7.299401e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.299401e-09,0.0,1.0,1.0
-0.1995,0.5,0.0,50000.0,-0.0002877715,49998.46,3.5897558,0.50100976,0.5010099,-1.56438e-08,-2.1302802e-07,0.9979845,-3.116161e-08,100.67081,312.40762,312.4076,144.62433,-196.045,1.0,72.3143,230.47466,1.0,0.35316196,0.5027652,1.2816265,1.2816265,1.0,-68.9689,-31.7019,-236.69571,-75.71191,-1.4156457e-11,-8.337544e-13,1.2816266,1.2816266,1.2816265,0.039604124,1.0,1.0,1.0,1.2816265,1.2816265,-1.3451533e-07,-8.563512e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.563512e-09,0.0,1.0,1.0
-0.199,0.5,0.0,50000.0,-0.00021754204,49998.46,3.5897558,0.50100976,0.5010098,-1.5169121e-08,-2.419914e-07,0.9979845,-3.0216075e-08,102.79723,323.101,323.101,144.62433,-202.75536,1.0,72.3143,230.47466,1.0,0.3531721,0.5027651,1.438706,1.4387062,1.0,-56.164215,-46.633022,-198.7276,-124.3734,-1.4121312e-11,-8.139069e-13,1.4387062,1.4387062,1.438706,0.03960409,1.0,1.0,1.0,1.4387062,1.438706,-1.5385339e-07,-9.794611e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.794611e-09,0.0,1.0,1.0
-0.1985,0.5,0.0,50000.0,-0.00014282671,49998.46,3.5897558,0.50100976,0.5010098,-1.4330085e-08,-2.583258e-07,0.9979845,-2.854476e-08,102.39246,325.83856,325.83856,144.62433,-204.4734,1.0,72.3143,230.47466,1.0,0.3531822,0.5027651,1.5957856,1.5957857,1.0,-41.976578,-60.415886,-155.86617,-169.97241,-1.4211319e-11,-7.8962694e-13,1.5957859,1.5957859,1.5957856,0.039604075,1.0,1.0,1.0,1.5957857,1.5957856,-1.7219777e-07,-1.09624505e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.09624505e-08,0.0,1.0,1.0
-0.198,0.5,0.0,50000.0,-6.4236294e-05,49998.46,3.5897558,0.50100976,0.5010098,-1.3173562e-08,-2.6197077e-07,0.9979845,-2.6241027e-08,99.466446,320.55292,320.55292,144.62433,-201.15681,1.0,72.3143,230.47466,1.0,0.35319233,0.5027651,1.7528652,1.7528653,1.0,-26.755337,-72.71111,-109.166794,-211.38612,-1.498777e-11,-7.685647e-13,1.7528654,1.7528654,1.7528652,0.039604075,1.0,1.0,1.0,1.7528653,1.7528652,-1.891023e-07,-1.2038626e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2038626e-08,0.0,1.0,1.0
-0.1975,0.5,0.0,50000.0,1.535771e-05,49998.46,3.5897558,0.50100976,0.5010098,-1.1744355e-08,-2.71479e-07,0.9979845,-2.3394124e-08,94.09124,307.37418,307.37418,144.62433,-192.88727,1.0,72.3143,230.47466,1.0,0.35320243,0.5027651,1.9099449,1.909945,1.0,-10.87529,-83.21595,-59.77937,-247.59482,-1.5868997e-11,-7.481976e-13,1.909945,1.909945,1.9099449,0.039604075,1.0,1.0,1.0,1.909945,1.9099449,-2.0417342e-07,-1.29980835e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.29980835e-08,0.0,1.0,1.0
-0.197,0.5,0.0,50000.0,9.457873e-05,49998.46,3.5897558,0.50100976,0.5010098,-9.965305e-09,-2.6141166e-07,0.9979845,-1.9850352e-08,86.39919,286.6269,286.6269,144.62433,-179.86838,1.0,72.3143,230.47466,1.0,0.35321257,0.5027651,2.0670245,2.0670247,1.0,5.2725425,-91.67173,-8.919974,-277.7069,-1.657935e-11,-7.2461156e-13,2.0670247,2.0670247,2.0670245,0.03960407,1.0,1.0,1.0,2.0670247,2.0670245,-2.1704817e-07,-1.3817715e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3817715e-08,0.0,1.0,1.0
-0.1965,0.5,0.0,50000.0,0.00017142198,49998.46,3.5897558,0.50100976,0.50100976,-7.928191e-09,-2.4558847e-07,0.9979845,-1.579253e-08,76.579704,258.82187,258.82187,144.62433,-162.42072,1.0,72.3143,230.47466,1.0,0.35322267,0.50276506,2.2241042,2.2241042,1.0,21.290548,-97.870255,42.159058,-300.98093,-1.7150094e-11,-7.025386e-13,2.2241044,2.2241044,2.2241042,0.039604098,1.0,1.0,0.99999994,2.2241042,2.2241042,-2.2740551e-07,-1.4477084e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4477084e-08,0.0,1.0,1.0
-0.196,0.5,0.0,50000.0,0.00024494686,49998.46,3.5897558,0.50100976,0.50100976,-5.7343787e-09,-2.3926358e-07,0.9979845,-1.1422574e-08,64.87457,224.6438,224.6438,144.62433,-140.9739,1.0,72.3143,230.47466,1.0,0.35323277,0.50276506,2.3811836,2.3811839,1.0,36.78431,-101.65888,92.2,-316.8438,-1.797002e-11,-6.852295e-13,2.3811839,2.3811839,2.3811836,0.039604113,1.0,1.0,0.99999994,2.3811839,2.3811836,-2.3497725e-07,-1.4959117e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4959117e-08,0.0,1.0,1.0
-0.1955,0.5,0.0,50000.0,0.0003125206,49998.46,3.5897558,0.50100976,0.50100976,-3.3369452e-09,-2.1122143e-07,0.9979845,-6.6470154e-09,51.572014,184.93427,184.93427,144.62433,-116.056046,1.0,72.3143,230.47466,1.0,0.35324287,0.502765,2.5382633,2.5382636,1.0,51.37232,-102.94433,139.97066,-324.9049,-1.8137153e-11,-6.636533e-13,2.5382636,2.5382636,2.5382633,0.03960413,1.0,1.0,0.99999994,2.5382636,2.5382633,-2.3962562e-07,-1.5255042e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5255042e-08,0.0,1.0,1.0
-0.195,0.5,0.0,50000.0,0.00037320235,49998.46,3.5590177,0.50100976,0.50100976,-9.148157e-10,-1.913689e-07,0.9979845,-1.8222637e-09,36.99958,140.67102,140.67102,144.62433,-88.28068,1.0,72.3143,230.47466,1.0,0.35325295,0.502765,2.695343,2.695343,1.0,64.695366,-101.69495,184.29478,-324.96582,-1.6983236e-11,-6.4237136e-13,2.6953433,2.6953433,2.695343,0.039604146,1.0,1.0,0.99999994,2.695343,2.695343,-2.4122056e-07,-1.5356578e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5356578e-08,0.0,1.0,1.0
-0.1945,0.5,0.0,50000.0,0.00042409002,49998.46,3.5590177,0.50100976,0.5010097,1.5848967e-09,-1.4689171e-07,0.9979845,3.1570289e-09,21.51609,92.94399,92.94399,144.62433,-58.331738,1.0,72.3143,230.47466,1.0,0.35326305,0.502765,2.8524227,2.8524227,1.0,76.42541,-97.9415,224.08096,-317.02496,-1.4708094e-11,-6.2077904e-13,2.852423,2.852423,2.8524227,0.0396042,1.0,1.0,0.99999994,2.8524227,2.8524227,-2.396748e-07,-1.5258172e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5258172e-08,0.0,1.0,1.0
-0.194,0.5,0.0,50000.0,0.0004656094,49998.46,3.5590177,0.50100976,0.5010097,3.9711496e-09,-1.11484844e-07,0.9979845,7.910316e-09,5.5028048,42.92837,42.92837,144.62433,-26.946657,1.0,72.3143,230.47466,1.0,0.35327312,0.502765,3.0095022,3.0095024,1.0,86.27359,-91.7764,258.34952,-301.2779,-1.1963967e-11,-6.0114354e-13,3.0095024,3.0095024,3.0095022,0.039604224,1.0,1.0,1.0,3.0095024,3.0095022,-2.3514403e-07,-1.4969734e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4969734e-08,0.0,1.0,1.0
-0.1935,0.5,0.0,50000.0,0.00049557106,49998.46,3.5590177,0.50100976,0.5010097,6.3853696e-09,-8.5377046e-08,0.9979845,1.2719313e-08,-10.645978,-8.144285,-8.144287,144.62433,5.101752,1.0,72.3143,230.47466,1.0,0.3532832,0.502765,3.1665819,3.166582,1.0,93.99744,-83.351456,286.25665,-278.11237,-8.896474e-12,-5.845355e-13,3.166582,3.166582,3.1665819,0.03960427,1.0,1.0,1.0,3.166582,3.1665819,-2.2756424e-07,-1.4487189e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4487189e-08,0.0,1.0,1.0
-0.193,0.5,0.0,50000.0,0.0005132901,49998.46,3.5590177,0.50100976,0.5010097,8.57087e-09,-3.962954e-08,0.9979845,1.7072713e-08,-26.532621,-59.016407,-59.016407,144.62433,37.02435,1.0,72.3143,230.47466,1.0,0.35329327,0.50276494,3.3236616,3.3236616,1.0,99.406746,-72.87412,307.1152,-248.09882,-5.814278e-12,-5.652081e-13,3.3236618,3.3236618,3.3236616,0.03960431,1.0,1.0,1.0,3.3236616,3.3236616,-2.171809e-07,-1.3826165e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3826165e-08,0.0,1.0,1.0
-0.1925,0.5,0.0,50000.0,0.00051943684,49998.46,3.5590177,0.50100976,0.50100964,1.0602994e-08,-1.383641e-09,0.9979845,2.1120593e-08,-41.76594,-108.43535,-108.43535,144.62433,68.0351,1.0,72.3143,230.47466,1.0,0.3533033,0.50276494,3.4807413,3.4807413,1.0,102.36833,-60.60239,320.41156,-211.97623,-2.8697212e-12,-5.4957585e-13,3.4807415,3.4807415,3.4807413,0.03960434,1.0,1.0,1.0,3.4807413,3.4807413,-2.0434672e-07,-1.30091165e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.30091165e-08,0.0,1.0,1.0
-0.192,0.5,0.0,50000.0,0.00051259703,49998.46,3.5590177,0.50100976,0.50100964,1.2385445e-08,5.4898376e-08,0.9979845,2.467114e-08,-55.970848,-155.18425,-155.18425,144.62433,97.370415,1.0,72.3143,230.47466,1.0,0.35331336,0.50276494,3.637821,3.637821,1.0,102.809265,-46.83842,325.81833,-170.63408,-7.856035e-13,-5.3273065e-13,3.637821,3.637821,3.637821,0.03960439,1.0,1.0,1.0,3.637821,3.637821,-1.8938542e-07,-1.2056651e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2056651e-08,0.0,1.0,1.0
-0.1915,0.5,0.0,50000.0,0.0004935841,49998.46,3.5590177,0.50100976,0.50100964,1.3785616e-08,8.72647e-08,0.9979845,2.7460207e-08,-68.79756,-198.11201,-198.11201,144.62433,124.30797,1.0,72.3143,230.47466,1.0,0.3533234,0.50276494,3.7949004,3.7949004,1.0,100.7187,-31.921133,323.20236,-125.09035,4.1596804e-13,-5.194903e-13,3.7949007,3.7949007,3.7949004,0.03960443,1.0,1.0,1.0,3.7949004,3.7949004,-1.7261374e-07,-1.0988932e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0988932e-08,0.0,1.0,1.0
-0.191,0.5,0.0,50000.0,0.00046129705,49998.46,3.5590177,0.50100976,0.50100964,1.4845888e-08,1.245625e-07,0.9979845,2.9572211e-08,-79.93025,-236.16159,-236.16159,144.62433,148.18445,1.0,72.3143,230.47466,1.0,0.35333344,0.50276494,3.95198,3.95198,1.0,96.148094,-16.217842,312.62808,-76.46649,1.1417143e-12,-5.033591e-13,3.9519804,3.9519804,3.95198,0.03960447,1.0,1.0,1.0,3.95198,3.95198,-1.5432221e-07,-9.824457e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.824457e-09,0.0,1.0,1.0
-0.1905,0.5,0.0,50000.0,0.00041825275,49998.46,3.5590177,0.50100976,0.5010097,1.5550182e-08,1.6885012e-07,0.9979845,3.0975126e-08,-89.094795,-268.3961,-268.3961,144.62433,168.41196,1.0,72.3143,230.47466,1.0,0.3533435,0.502765,4.10906,4.10906,1.0,89.21001,-0.115212806,294.35587,-25.959764,1.9689907e-12,-4.8833035e-13,4.10906,4.10906,4.10906,0.03960451,1.0,1.0,1.0,4.10906,4.10906,-1.349369e-07,-8.59035e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.59035e-09,0.0,1.0,1.0
-0.19,0.5,0.0,50000.0,0.00036420216,49998.46,3.5590177,0.50100976,0.5010097,1.5935605e-08,2.0038317e-07,0.9979845,3.1742868e-08,-96.06552,-294.0218,-294.0218,144.62433,184.49242,1.0,72.3143,230.47466,1.0,0.35335353,0.502765,4.2661395,4.2661395,1.0,80.07527,15.9902525,268.8356,25.186172,2.5491911e-12,-4.684376e-13,4.2661395,4.2661395,4.2661395,0.039604533,1.0,1.0,1.0,4.2661395,4.2661395,-1.1506249e-07,-7.3251054e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.3251054e-09,0.0,1.0,1.0
-0.1895,0.5,0.0,50000.0,0.0003015082,49998.46,3.5590177,0.50100976,0.5010097,1.5812358e-08,2.3550658e-07,0.9979845,3.149737e-08,-100.6708,-312.40768,-312.40768,144.62433,196.02989,1.0,72.3143,230.47466,1.0,0.35336357,0.502765,4.423219,4.423219,1.0,68.96881,31.701984,236.69576,75.711945,2.3743668e-12,-4.5267503e-13,4.423219,4.423219,4.423219,0.03960457,1.0,1.0,1.0,4.423219,4.423219,-9.50926e-08,-6.053783e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.053783e-09,0.0,1.0,1.0
-0.189,0.5,0.0,50000.0,0.00023143842,49998.46,3.5590177,0.50100976,0.5010097,1.5395534e-08,2.522863e-07,0.9979845,3.0667078e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74025,1.0,72.3143,230.47466,1.0,0.3533736,0.502765,4.580299,4.580299,1.0,56.164112,46.633106,198.72765,124.373436,1.7463859e-12,-4.3966726e-13,4.580299,4.580299,4.580299,0.039604586,1.0,1.0,1.0,4.580299,4.580299,-7.556036e-08,-4.8103215e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.8103215e-09,0.0,1.0,1.0
-0.1885,0.5,0.0,50000.0,0.00015499046,49998.46,3.5590177,0.50100976,0.5010097,1.4529798e-08,2.7433862e-07,0.9979845,2.8942576e-08,-102.39243,-325.83865,-325.83865,144.62433,204.4583,1.0,72.3143,230.47466,1.0,0.35338363,0.502765,4.7373786,4.737378,1.0,41.976467,60.415966,155.86623,169.97244,1.3567018e-12,-4.2456305e-13,4.7373786,4.7373786,4.7373786,0.0396046,1.0,1.0,1.0,4.737378,4.7373786,-5.6980568e-08,-3.6274956e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.6274956e-09,0.0,1.0,1.0
-0.188,0.5,0.0,50000.0,7.565036e-05,49998.46,3.5590177,0.50100976,0.5010097,1.3313523e-08,2.803491e-07,0.9979845,2.6519821e-08,-99.46641,-320.553,-320.553,144.62433,201.14171,1.0,72.3143,230.47466,1.0,0.35339367,0.50276506,4.8944583,4.894458,1.0,26.755222,72.71119,109.16685,211.38617,2.0679743e-12,-4.0480092e-13,4.8944583,4.8944583,4.8944583,0.03960462,1.0,1.0,1.0,4.894458,4.8944583,-3.9807357e-08,-2.534215e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.534215e-09,0.0,1.0,1.0
-0.1875,0.5,0.0,50000.0,-7.0328006e-06,49998.46,3.5590177,0.50100976,0.50100976,1.1698139e-08,2.8360472e-07,0.9979845,2.3302064e-08,-94.09119,-307.3743,-307.37427,144.62433,192.87216,1.0,72.3143,230.47466,1.0,0.35340372,0.50276506,5.0515375,5.0515375,1.0,10.8751745,83.21601,59.779423,247.59486,2.2191149e-12,-3.8976965e-13,5.051538,5.051538,5.0515375,0.03960461,1.0,1.0,1.0,5.0515375,5.0515375,-2.4471918e-08,-1.5579307e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5579307e-09,0.0,1.0,1.0
-0.187,0.5,0.0,50000.0,-8.833892e-05,49998.46,3.5590177,0.50100976,0.50100976,9.876856e-09,2.7277943e-07,0.9979845,1.9674166e-08,-86.39913,-286.62698,-286.62698,144.62433,179.85329,1.0,72.3143,230.47466,1.0,0.35341376,0.50276506,5.208617,5.208617,1.0,-5.2726555,91.67178,8.920028,277.70694,8.3682665e-13,-3.7816403e-13,5.208617,5.208617,5.208617,0.039604604,1.0,1.0,1.0,5.208617,5.208617,-1.139288e-08,-7.2529327e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.2529327e-10,0.0,1.0,1.0
-0.1865,0.5,0.0,50000.0,-0.00016842304,49998.46,3.5590177,0.50100976,0.50100976,7.790731e-09,2.609754e-07,0.9979845,1.5518717e-08,-76.57964,-258.82196,-258.82196,144.62433,162.40562,1.0,72.3143,230.47466,1.0,0.3534238,0.50276506,5.365697,5.365697,1.0,-21.290653,97.87029,-42.159,300.98096,-7.498604e-13,-3.627231e-13,5.365697,5.365697,5.365697,0.039604586,1.0,1.0,1.0,5.365697,5.365697,-8.672114e-10,-5.5208393e-11,1.0,-1.0,1.0,0.9979845,1.0,-5.5208393e-11,0.0,1.0,1.0
-0.186,0.5,0.0,50000.0,-0.00024273769,49998.46,3.5590177,0.50100976,0.5010098,5.554177e-09,2.3309738e-07,0.9979846,1.1063623e-08,-64.874504,-224.6439,-224.6439,144.62433,140.95882,1.0,72.3143,230.47466,1.0,0.35343385,0.50276506,5.5227766,5.5227766,1.0,-36.784405,101.65891,-92.19994,316.84384,-2.168053e-12,-3.4785057e-13,5.5227766,5.5227766,5.5227766,0.03960458,1.0,1.0,1.0,5.5227766,5.5227766,6.832347e-09,4.3496073e-10,1.0,-1.0,1.0,0.9979845,1.0,4.3496073e-10,0.0,1.0,1.0
-0.1855,0.5,0.0,50000.0,-0.0003112212,49998.46,3.5590177,0.50100976,0.5010098,3.212375e-09,2.1155975e-07,0.9979846,6.3988788e-09,-51.57195,-184.93436,-184.93436,144.62433,116.04096,1.0,72.3143,230.47466,1.0,0.3534439,0.5027651,5.6798563,5.6798563,1.0,-51.372406,102.94435,-139.97061,324.90497,-3.1915564e-12,-3.3204917e-13,5.6798563,5.6798563,5.6798563,0.039604556,1.0,1.0,1.0,5.6798563,5.6798563,1.1532972e-08,7.342118e-10,1.0,-1.0,1.0,0.9979845,1.0,7.342118e-10,0.0,1.0,1.0
-0.185,0.5,0.0,50000.0,-0.00037136473,49998.46,3.5590177,0.50100976,0.5010098,7.140998e-10,1.801856e-07,0.9979846,1.4224485e-09,-36.99952,-140.67113,-140.67113,144.62433,88.2656,1.0,72.3143,230.47466,1.0,0.35345396,0.5027651,5.836936,5.836936,1.0,-64.69544,101.69496,-184.29474,324.96585,-4.5222823e-12,-3.1667017e-13,5.836936,5.836936,5.836936,0.039604515,1.0,1.0,1.0,5.836936,5.836936,1.3118512e-08,8.351504e-10,1.0,-1.0,1.0,0.9979845,1.0,8.351504e-10,0.0,1.0,1.0
-0.1845,0.5,0.0,50000.0,-0.0004229157,49998.46,3.5590177,0.50100976,0.5010098,-1.7529784e-09,1.4569704e-07,0.9979846,-3.491839e-09,-21.516039,-92.9441,-92.9441,144.62433,58.31666,1.0,72.3143,230.47466,1.0,0.35346404,0.5027651,5.9940157,5.994015,1.0,-76.42547,97.941505,-224.08092,317.025,-6.206273e-12,-3.0212684e-13,5.9940157,5.9940157,5.9940157,0.03960449,1.0,1.0,1.0,5.994015,5.9940157,1.1628732e-08,7.4030804e-10,1.0,-1.0,1.0,0.9979845,1.0,7.4030804e-10,0.0,1.0,1.0
-0.184,0.5,0.0,50000.0,-0.0004632022,49998.46,3.5590177,0.50100976,0.5010099,-4.2139967e-09,1.084664e-07,0.9979846,-8.394055e-09,-5.502763,-42.928474,-42.928474,144.62433,26.931581,1.0,72.3143,230.47466,1.0,0.3534741,0.5027652,6.1510954,6.151095,1.0,-86.27364,91.77641,-258.34946,301.27795,-7.891613e-12,-2.837545e-13,6.1510954,6.1510954,6.1510954,0.039604444,1.0,1.0,1.0,6.151095,6.1510954,6.982085e-09,4.4449333e-10,1.0,-1.0,1.0,0.9979845,1.0,4.4449333e-10,0.0,1.0,1.0
-0.1835,0.5,0.0,50000.0,-0.0004921081,49998.46,3.5590177,0.50100976,0.5010099,-6.4798447e-09,6.1433106e-08,0.9979846,-1.29075035e-08,10.6460085,8.144181,8.144183,144.62433,-5.1168194,1.0,72.3143,230.47466,1.0,0.3534842,0.5027652,0.024989478,0.02498937,1.0,-93.99748,83.35147,-286.25662,278.11243,-9.632511e-12,-2.676889e-13,0.02498948,0.02498948,0.024989478,0.039604414,1.0,1.0,1.0,0.02498937,0.024989478,-5.121726e-10,-3.2605918e-11,1.0,-1.0,1.0,0.9979845,1.0,-3.2605918e-11,0.0,1.0,1.0
-0.183,0.5,0.0,50000.0,-0.00050860306,49998.46,3.5590177,0.50100976,0.5010099,-8.649146e-09,1.555568e-08,0.9979846,-1.7228635e-08,26.53264,59.016304,59.016304,144.62433,-37.039417,1.0,72.3143,230.47466,1.0,0.3534943,0.5027652,0.1820691,0.182069,1.0,-99.40679,72.874146,-307.11517,248.09886,-1.1017008e-11,-2.5557635e-13,0.18206911,0.18206911,0.1820691,0.039604377,1.0,1.0,1.0,0.182069,0.1820691,-1.080486e-08,-6.8785877e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.8785877e-10,0.0,1.0,1.0
-0.1825,0.5,0.0,50000.0,-0.00051210594,49998.46,3.5590177,0.50100976,0.5010099,-1.053293e-08,-1.8714568e-08,0.9979845,-2.0981032e-08,41.765953,108.43525,108.43525,144.62433,-68.05016,1.0,72.3143,230.47466,1.0,0.3535044,0.5027652,0.3391487,0.33914864,1.0,-102.36838,60.602425,-320.41153,211.97627,-1.1267777e-11,-2.4323683e-13,0.33914873,0.33914873,0.3391487,0.03960433,1.0,1.0,1.0,0.33914864,0.3391487,-2.3809005e-08,-1.5157283e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5157283e-09,0.0,1.0,1.0
-0.182,0.5,0.0,50000.0,-0.00050271983,49998.46,3.5590177,0.50100976,0.5010099,-1.2151172e-08,-5.1143942e-08,0.9979845,-2.4204482e-08,55.970848,155.18414,155.18416,144.62433,-97.385475,1.0,72.3143,230.47466,1.0,0.3535145,0.5027652,0.4962283,0.49622828,1.0,-102.80931,46.838467,-325.81827,170.63412,-1.0951638e-11,-2.3079778e-13,0.49622837,0.49622837,0.4962283,0.039604284,1.0,1.0,1.0,0.49622828,0.4962283,-3.9158206e-08,-2.492889e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.492889e-09,0.0,1.0,1.0
-0.1815,0.5,0.0,50000.0,-0.0004807245,49998.46,3.5590177,0.50100976,0.5010099,-1.3536796e-08,-9.223344e-08,0.9979845,-2.6964571e-08,68.797554,198.11191,198.11191,144.62433,-124.32302,1.0,72.3143,230.47466,1.0,0.3535246,0.5027652,0.6533079,0.6533079,1.0,-100.71875,31.92119,-323.2023,125.09041,-9.0652945e-12,-2.1846895e-13,0.653308,0.653308,0.6533079,0.039604235,1.0,1.0,1.0,0.6533079,0.6533079,-5.6378475e-08,-3.5891652e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.5891652e-09,0.0,1.0,1.0
-0.181,0.5,0.0,50000.0,-0.00044802716,49998.46,3.5590177,0.50100976,0.5010099,-1.463013e-08,-1.3990972e-07,0.9979845,-2.9142434e-08,79.930244,236.16148,236.16148,144.62433,-148.19951,1.0,72.3143,230.47466,1.0,0.3535347,0.5027652,0.81038755,0.81038755,1.0,-96.148155,16.21791,-312.62802,76.466545,-7.0434804e-12,-2.0667299e-13,0.8103876,0.8103876,0.81038755,0.039604206,1.0,1.0,1.0,0.81038755,0.81038755,-7.476605e-08,-4.7597544e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.7597544e-09,0.0,1.0,1.0
-0.1805,0.5,0.0,50000.0,-0.0004039331,49998.46,3.5590177,0.50100976,0.5010099,-1.5316738e-08,-1.6160028e-07,0.9979845,-3.0510122e-08,89.09479,268.396,268.396,144.62433,-168.42702,1.0,72.3143,230.47466,1.0,0.35354483,0.5027652,0.9674671,0.9674672,1.0,-89.210075,0.11529086,-294.3558,25.959822,-5.6719716e-12,-1.9455046e-13,0.96746725,0.96746725,0.9674671,0.03960418,1.0,1.0,1.0,0.9674672,0.9674671,-9.4070685e-08,-5.9887255e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.9887255e-09,0.0,1.0,1.0
-0.18,0.5,0.0,50000.0,-0.00035045922,49998.46,3.5590177,0.50100976,0.5010098,-1.561945e-08,-1.938158e-07,0.9979845,-3.1113103e-08,96.06552,294.0217,294.0217,144.62433,-184.50748,1.0,72.3143,230.47466,1.0,0.35355493,0.5027652,1.1245468,1.1245468,1.0,-80.07535,-15.990168,-268.83557,-25.186117,-4.338101e-12,-1.821577e-13,1.1245469,1.1245469,1.1245468,0.039604153,1.0,1.0,1.0,1.1245468,1.1245468,-1.1385565e-07,-7.2482758e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.2482758e-09,0.0,1.0,1.0
-0.1795,0.5,0.0,50000.0,-0.00028830132,49998.46,3.5590177,0.50100976,0.5010099,-1.5552597e-08,-2.2013037e-07,0.9979845,-3.097994e-08,100.6708,312.4076,312.4076,144.62433,-196.04494,1.0,72.3143,230.47466,1.0,0.35356507,0.5027651,1.2816263,1.2816265,1.0,-68.9689,-31.701897,-236.69571,-75.71189,-3.1353188e-12,-1.690857e-13,1.2816265,1.2816265,1.2816263,0.039604124,1.0,1.0,1.0,1.2816265,1.2816263,-1.3361121e-07,-8.505954e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.505954e-09,0.0,1.0,1.0
-0.179,0.5,0.0,50000.0,-0.000218711,49998.46,3.5590177,0.50100976,0.5010099,-1.5097706e-08,-2.4124174e-07,0.9979845,-3.007382e-08,102.79723,323.10098,323.10098,144.62433,-202.7553,1.0,72.3143,230.47466,1.0,0.35357517,0.5027651,1.4387059,1.438706,1.0,-56.16422,-46.63302,-198.72762,-124.37338,-2.494052e-12,-1.5754921e-13,1.4387062,1.4387062,1.4387059,0.039604094,1.0,1.0,1.0,1.438706,1.4387059,-1.5282502e-07,-9.729143e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.729143e-09,0.0,1.0,1.0
-0.1785,0.5,0.0,50000.0,-0.00014425632,49998.46,3.5590177,0.50100976,0.5010098,-1.428528e-08,-2.577542e-07,0.9979845,-2.8455508e-08,102.39246,325.83856,325.83856,144.62433,-204.47333,1.0,72.3143,230.47466,1.0,0.3535853,0.5027651,1.5957856,1.5957857,1.0,-41.97658,-60.415882,-155.86618,-169.9724,-2.8392046e-12,-1.4667441e-13,1.5957857,1.5957857,1.5957856,0.03960408,1.0,1.0,1.0,1.5957857,1.5957856,-1.7105981e-07,-1.0890005e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0890005e-08,0.0,1.0,1.0
-0.178,0.5,0.0,50000.0,-6.61113e-05,49998.46,3.5590177,0.50100976,0.5010098,-1.314384e-08,-2.5155828e-07,0.9979845,-2.6181823e-08,99.466446,320.55292,320.55292,144.62433,-201.15675,1.0,72.3143,230.47466,1.0,0.3535954,0.5027651,1.7528652,1.7528653,1.0,-26.75534,-72.711105,-109.16681,-211.38612,-4.2310825e-12,-1.3692876e-13,1.7528654,1.7528654,1.7528652,0.039604068,1.0,1.0,1.0,1.7528653,1.7528652,-1.8788522e-07,-1.1961145e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1961145e-08,0.0,1.0,1.0
-0.1775,0.5,0.0,50000.0,1.2980884e-05,49998.46,3.5590177,0.50100976,0.5010098,-1.172895e-08,-2.6156226e-07,0.9979845,-2.3363437e-08,94.09124,307.3742,307.3742,144.62433,-192.8872,1.0,72.3143,230.47466,1.0,0.35360554,0.5027651,1.9099448,1.9099449,1.0,-10.875294,-83.21594,-59.77938,-247.59482,-5.554018e-12,-1.2931094e-13,1.909945,1.909945,1.9099448,0.039604068,1.0,1.0,1.0,1.9099449,1.9099448,-2.0290265e-07,-1.2917185e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2917185e-08,0.0,1.0,1.0
-0.177,0.5,0.0,50000.0,9.180658e-05,49998.46,3.5590177,0.50100976,0.5010098,-9.990278e-09,-2.5324238e-07,0.9979845,-1.9900096e-08,86.39919,286.6269,286.6269,144.62433,-179.86832,1.0,72.3143,230.47466,1.0,0.35361564,0.5027651,2.0670245,2.0670245,1.0,5.272538,-91.67173,-8.919989,-277.7069,-6.4943936e-12,-1.2019894e-13,2.0670247,2.0670247,2.0670245,0.03960408,1.0,1.0,1.0,2.0670245,2.0670245,-2.1575171e-07,-1.373518e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.373518e-08,0.0,1.0,1.0
-0.1765,0.5,0.0,50000.0,0.000168234,49998.46,3.5590177,0.50100976,0.50100976,-7.979227e-09,-2.3882765e-07,0.9979845,-1.589419e-08,76.57971,258.82187,258.82187,144.62433,-162.42065,1.0,72.3143,230.47466,1.0,0.35362574,0.5027651,2.2241042,2.2241042,1.0,21.290543,-97.870255,42.159042,-300.98093,-7.1667706e-12,-1.1022954e-13,2.2241042,2.2241042,2.2241042,0.039604086,1.0,1.0,0.99999994,2.2241042,2.2241042,-2.2612227e-07,-1.4395391e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4395391e-08,0.0,1.0,1.0
-0.176,0.5,0.0,50000.0,0.00024152767,49998.46,3.5590177,0.50100976,0.50100976,-5.7859273e-09,-2.2898816e-07,0.9979845,-1.1525255e-08,64.87458,224.64381,224.64381,144.62433,-140.97385,1.0,72.3143,230.47466,1.0,0.35363585,0.50276506,2.3811836,2.3811839,1.0,36.784306,-101.65888,92.19998,-316.84378,-7.844024e-12,-9.960797e-14,2.3811839,2.3811839,2.3811836,0.039604105,1.0,1.0,0.99999994,2.3811839,2.3811836,-2.337546e-07,-1.488128e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.488128e-08,0.0,1.0,1.0
-0.1755,0.5,0.0,50000.0,0.00030882066,49998.46,3.5590177,0.50100976,0.50100976,-3.3782777e-09,-2.1148742e-07,0.9979845,-6.7293473e-09,51.572018,184.93427,184.93427,144.62433,-116.055984,1.0,72.3143,230.47466,1.0,0.35364595,0.502765,2.5382633,2.5382636,1.0,51.372314,-102.94433,139.97066,-324.9049,-8.928013e-12,-8.8847495e-14,2.5382636,2.5382636,2.5382633,0.03960413,1.0,1.0,0.99999994,2.5382636,2.5382633,-2.3845894e-07,-1.5180767e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5180767e-08,0.0,1.0,1.0
-0.175,0.5,0.0,50000.0,0.00036908136,49998.46,3.5285072,0.50100976,0.50100976,-9.81728e-10,-1.9063653e-07,0.9979845,-1.9555493e-09,36.999584,140.67104,140.67104,144.62433,-88.28062,1.0,72.3143,230.47466,1.0,0.35365605,0.502765,2.695343,2.695343,1.0,64.695366,-101.69495,184.29477,-324.96582,-1.1122702e-11,-7.901152e-14,2.6953433,2.6953433,2.695343,0.039604157,1.0,1.0,0.99999994,2.695343,2.695343,-2.4010282e-07,-1.5285421e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5285421e-08,0.0,1.0,1.0
-0.1745,0.5,0.0,50000.0,0.00042017672,49998.46,3.5285072,0.50100976,0.5010097,1.5162247e-09,-1.6045247e-07,0.9979845,3.020238e-09,21.516096,92.94401,92.94401,144.62433,-58.33168,1.0,72.3143,230.47466,1.0,0.35366613,0.502765,2.8524225,2.8524227,1.0,76.4254,-97.9415,224.08095,-317.02496,-1.4301433e-11,-7.048084e-14,2.8524227,2.8524227,2.8524225,0.039604183,1.0,1.0,0.99999994,2.8524227,2.8524225,-2.3857527e-07,-1.5188174e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5188174e-08,0.0,1.0,1.0
-0.174,0.5,0.0,50000.0,0.00046149196,49998.46,3.5285072,0.50100976,0.5010097,3.884253e-09,-1.1983947e-07,0.9979845,7.737222e-09,5.5028095,42.928387,42.928387,144.62433,-26.946598,1.0,72.3143,230.47466,1.0,0.3536762,0.502765,3.0095022,3.0095024,1.0,86.27359,-91.7764,258.34952,-301.2779,-1.8228526e-11,-6.4522504e-14,3.0095024,3.0095024,3.0095022,0.039604228,1.0,1.0,1.0,3.0095024,3.0095022,-2.3406163e-07,-1.49008255e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.49008255e-08,0.0,1.0,1.0
-0.1735,0.5,0.0,50000.0,0.0004913723,49998.46,3.5285072,0.50100976,0.5010097,6.244309e-09,-7.708637e-08,0.9979845,1.2438327e-08,-10.645974,-8.144271,-8.144272,144.62433,5.1018095,1.0,72.3143,230.47466,1.0,0.35368627,0.502765,3.1665819,3.1665819,1.0,93.99744,-83.35146,286.25665,-278.1124,-2.241342e-11,-5.832556e-14,3.166582,3.166582,3.1665819,0.039604265,1.0,1.0,1.0,3.1665819,3.1665819,-2.264918e-07,-1.4418916e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4418916e-08,0.0,1.0,1.0
-0.173,0.5,0.0,50000.0,0.00050877134,49998.46,3.5285072,0.50100976,0.50100964,8.416907e-09,-2.9550884e-08,0.9979845,1.6766025e-08,-26.532618,-59.01639,-59.01639,144.62433,37.024406,1.0,72.3143,230.47466,1.0,0.35369635,0.502765,3.3236616,3.3236616,1.0,99.406746,-72.87413,307.1152,-248.09882,-2.6254299e-11,-5.0467256e-14,3.3236618,3.3236618,3.3236616,0.039604302,1.0,1.0,1.0,3.3236616,3.3236616,-2.1613009e-07,-1.3759268e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3759268e-08,0.0,1.0,1.0
-0.1725,0.5,0.0,50000.0,0.0005150443,49998.46,3.5285072,0.50100976,0.50100964,1.0430968e-08,9.229319e-09,0.9979845,2.0777927e-08,-41.76594,-108.43533,-108.43533,144.62433,68.035164,1.0,72.3143,230.47466,1.0,0.35370642,0.50276494,3.4807413,3.4807413,1.0,102.36833,-60.602394,320.41156,-211.97623,-2.7272122e-11,-4.3930913e-14,3.4807413,3.4807413,3.4807413,0.03960435,1.0,1.0,1.0,3.4807413,3.4807413,-2.0333512e-07,-1.29447155e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.29447155e-08,0.0,1.0,1.0
-0.172,0.5,0.0,50000.0,0.0005080634,49998.46,3.5285072,0.50100976,0.50100964,1.2201062e-08,4.51001e-08,0.9979845,2.430386e-08,-55.970844,-155.18423,-155.18423,144.62433,97.370476,1.0,72.3143,230.47466,1.0,0.35371646,0.50276494,3.6378207,3.637821,1.0,102.80927,-46.838425,325.81833,-170.6341,-2.7499874e-11,-3.605399e-14,3.637821,3.637821,3.6378207,0.039604392,1.0,1.0,1.0,3.637821,3.6378207,-1.8843463e-07,-1.1996121e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1996121e-08,0.0,1.0,1.0
-0.1715,0.5,0.0,50000.0,0.00048883224,49998.46,3.5285072,0.50100976,0.50100964,1.359469e-08,8.666899e-08,0.9979845,2.707989e-08,-68.79756,-198.112,-198.112,144.62433,124.30803,1.0,72.3143,230.47466,1.0,0.3537265,0.50276494,3.7949004,3.7949004,1.0,100.7187,-31.921139,323.20236,-125.09036,-2.7083733e-11,-2.7785335e-14,3.7949007,3.7949007,3.7949004,0.039604433,1.0,1.0,1.0,3.7949004,3.7949004,-1.7173046e-07,-1.09327e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.09327e-08,0.0,1.0,1.0
-0.171,0.5,0.0,50000.0,0.00045649346,49998.46,3.5285072,0.50100976,0.50100964,1.4658452e-08,1.2883261e-07,0.9979845,2.919885e-08,-79.93025,-236.16158,-236.16158,144.62433,148.18451,1.0,72.3143,230.47466,1.0,0.35373655,0.50276494,3.95198,3.95198,1.0,96.148094,-16.217846,312.62808,-76.46651,-2.6546421e-11,-2.2955008e-14,3.9519804,3.9519804,3.95198,0.03960448,1.0,1.0,1.0,3.95198,3.95198,-1.5350484e-07,-9.772422e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.772422e-09,0.0,1.0,1.0
-0.1705,0.5,0.0,50000.0,0.0004133535,49998.46,3.5285072,0.50100976,0.50100964,1.533778e-08,1.6164483e-07,0.9979845,3.0552034e-08,-89.09479,-268.3961,-268.3961,144.62433,168.41202,1.0,72.3143,230.47466,1.0,0.3537466,0.50276494,4.10906,4.10906,1.0,89.21001,-0.11521767,294.35587,-25.95978,-2.5951631e-11,-1.7778703e-14,4.10906,4.10906,4.10906,0.039604504,1.0,1.0,1.0,4.10906,4.10906,-1.342121e-07,-8.544207e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.544207e-09,0.0,1.0,1.0
-0.17,0.5,0.0,50000.0,0.0003597645,49998.46,3.5285072,0.50100976,0.50100964,1.5729286e-08,1.9502824e-07,0.9979845,3.1331894e-08,-96.06552,-294.0218,-294.0218,144.62433,184.49248,1.0,72.3143,230.47466,1.0,0.35375664,0.502765,4.2661395,4.2661395,1.0,80.07527,15.990248,268.83563,25.186157,-2.5374803e-11,-1.093431e-14,4.2661395,4.2661395,4.2661395,0.03960454,1.0,1.0,1.0,4.2661395,4.2661395,-1.14435245e-07,-7.2851742e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.2851742e-09,0.0,1.0,1.0
-0.1695,0.5,0.0,50000.0,0.00029758867,49998.46,3.5285072,0.50100976,0.5010097,1.5623975e-08,2.2269231e-07,0.9979845,3.112212e-08,-100.67079,-312.40768,-312.40768,144.62433,196.02995,1.0,72.3143,230.47466,1.0,0.35376665,0.502765,4.423219,4.423219,1.0,68.96882,31.701979,236.69576,75.71193,-2.4951473e-11,-1.7305133e-15,4.423219,4.423219,4.423219,0.039604552,1.0,1.0,1.0,4.423219,4.423219,-9.458504e-08,-6.0214704e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.0214704e-09,0.0,1.0,1.0
-0.169,0.5,0.0,50000.0,0.00022801427,49998.46,3.5285072,0.50100976,0.5010097,1.5211585e-08,2.5011445e-07,0.9979845,3.030066e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74031,1.0,72.3143,230.47466,1.0,0.3537767,0.502765,4.580299,4.5802984,1.0,56.164116,46.633102,198.72766,124.37343,-2.5276758e-11,2.9083401e-15,4.580299,4.580299,4.580299,0.039604586,1.0,1.0,1.0,4.5802984,4.580299,-7.516667e-08,-4.785259e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.785259e-09,0.0,1.0,1.0
-0.1685,0.5,0.0,50000.0,0.00015235352,49998.46,3.5285072,0.50100976,0.5010097,1.4326157e-08,2.6465088e-07,0.9979845,2.8536936e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45836,1.0,72.3143,230.47466,1.0,0.35378674,0.502765,4.7373786,4.737378,1.0,41.97647,60.415962,155.86624,169.97243,-2.5663008e-11,1.0104703e-14,4.7373786,4.7373786,4.7373786,0.0396046,1.0,1.0,1.0,4.737378,4.7373786,-5.670015e-08,-3.6096435e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.6096435e-09,0.0,1.0,1.0
-0.168,0.5,0.0,50000.0,7.3870106e-05,49998.46,3.5285072,0.50100976,0.5010097,1.3143437e-08,2.7216765e-07,0.9979845,2.618102e-08,-99.46641,-320.553,-320.553,144.62433,201.14178,1.0,72.3143,230.47466,1.0,0.35379675,0.502765,4.894458,4.894458,1.0,26.755226,72.71118,109.166855,211.38615,-2.5399783e-11,1.626386e-14,4.8944583,4.8944583,4.894458,0.03960461,1.0,1.0,1.0,4.894458,4.894458,-3.9647638e-08,-2.524047e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.524047e-09,0.0,1.0,1.0
-0.1675,0.5,0.0,50000.0,-7.812894e-06,49998.46,3.5285072,0.50100976,0.50100976,1.1544549e-08,2.7155315e-07,0.9979845,2.2996122e-08,-94.09119,-307.3743,-307.3743,144.62433,192.87224,1.0,72.3143,230.47466,1.0,0.3538068,0.50276506,5.0515375,5.0515375,1.0,10.875179,83.21601,59.779438,247.59485,-2.4646802e-11,2.327922e-14,5.0515375,5.0515375,5.0515375,0.03960462,1.0,1.0,1.0,5.0515375,5.0515375,-2.4450767e-08,-1.5565842e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5565842e-09,0.0,1.0,1.0
-0.167,0.5,0.0,50000.0,-8.812444e-05,49998.46,3.5285072,0.50100976,0.50100976,9.773489e-09,2.6512714e-07,0.9979845,1.9468263e-08,-86.39913,-286.62698,-286.62698,144.62433,179.85335,1.0,72.3143,230.47466,1.0,0.35381684,0.50276506,5.208617,5.208617,1.0,-5.2726502,91.67178,8.920042,277.70694,-2.3521247e-11,2.5937474e-14,5.208617,5.208617,5.208617,0.03960461,1.0,1.0,1.0,5.208617,5.208617,-1.149667e-08,-7.3190076e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.3190076e-10,0.0,1.0,1.0
-0.1665,0.5,0.0,50000.0,-0.00016748197,49998.46,3.5285072,0.50100976,0.50100976,7.718881e-09,2.5288477e-07,0.9979845,1.5375598e-08,-76.57964,-258.822,-258.82196,144.62433,162.4057,1.0,72.3143,230.47466,1.0,0.35382688,0.50276506,5.365697,5.365697,1.0,-21.29065,97.87029,-42.158985,300.98096,-2.237895e-11,3.0893843e-14,5.365697,5.365697,5.365697,0.039604597,1.0,1.0,1.0,5.365697,5.365697,-1.0568364e-09,-6.728029e-11,1.0,-1.0,1.0,0.9979845,1.0,-6.728029e-11,0.0,1.0,1.0
-0.166,0.5,0.0,50000.0,-0.00024097352,49998.46,3.5285072,0.50100976,0.5010098,5.4935088e-09,2.4362808e-07,0.9979845,1.0942775e-08,-64.87451,-224.6439,-224.6439,144.62433,140.9589,1.0,72.3143,230.47466,1.0,0.35383695,0.5027651,5.5227766,5.5227766,1.0,-36.7844,101.65891,-92.19993,316.84384,-2.05626e-11,3.8423827e-14,5.5227766,5.5227766,5.5227766,0.03960457,1.0,1.0,1.0,5.5227766,5.5227766,6.5931665e-09,4.1973403e-10,1.0,-1.0,1.0,0.9979845,1.0,4.1973403e-10,0.0,1.0,1.0
-0.1655,0.5,0.0,50000.0,-0.0003091211,49998.46,3.5285072,0.50100976,0.5010098,3.1882734e-09,2.1251176e-07,0.9979846,6.3508696e-09,-51.571953,-184.93437,-184.93437,144.62433,116.04104,1.0,72.3143,230.47466,1.0,0.353847,0.5027651,5.6798563,5.6798563,1.0,-51.3724,102.94435,-139.9706,324.90497,-1.8793427e-11,4.373194e-14,5.6798563,5.6798563,5.6798563,0.039604545,1.0,1.0,1.0,5.6798563,5.6798563,1.1264486e-08,7.171195e-10,1.0,-1.0,1.0,0.9979845,1.0,7.171195e-10,0.0,1.0,1.0
-0.165,0.5,0.0,50000.0,-0.00036929018,49998.46,3.5285072,0.50100976,0.5010098,7.0910705e-10,1.8110906e-07,0.9979846,1.4125032e-09,-36.999523,-140.67113,-140.67113,144.62433,88.26567,1.0,72.3143,230.47466,1.0,0.35385707,0.5027651,5.836936,5.8369355,1.0,-64.69544,101.69496,-184.29472,324.96585,-1.6697763e-11,4.9572417e-14,5.836936,5.836936,5.836936,0.039604526,1.0,1.0,1.0,5.8369355,5.836936,1.2847201e-08,8.178782e-10,1.0,-1.0,1.0,0.9979845,1.0,8.178782e-10,0.0,1.0,1.0
-0.1645,0.5,0.0,50000.0,-0.0004203518,49998.46,3.5285072,0.50100976,0.5010098,-1.7242647e-09,1.3210641e-07,0.9979846,-3.4346428e-09,-21.516043,-92.94411,-92.94411,144.62433,58.31674,1.0,72.3143,230.47466,1.0,0.35386714,0.5027651,5.9940157,5.994015,1.0,-76.42547,97.941505,-224.0809,317.02502,-1.49616e-11,5.9496665e-14,5.9940157,5.9940157,5.9940157,0.0396045,1.0,1.0,1.0,5.994015,5.9940157,1.1385829e-08,7.248444e-10,1.0,-1.0,1.0,0.9979845,1.0,7.248444e-10,0.0,1.0,1.0
-0.164,0.5,0.0,50000.0,-0.00046056724,49998.46,3.5285072,0.50100976,0.5010098,-4.1864436e-09,1.0022972e-07,0.9979846,-8.339171e-09,-5.5027676,-42.92849,-42.92849,144.62433,26.93166,1.0,72.3143,230.47466,1.0,0.35387722,0.5027652,6.151095,6.151095,1.0,-86.27364,91.77641,-258.34946,301.27795,-1.364663e-11,6.6525195e-14,6.151095,6.151095,6.151095,0.03960445,1.0,1.0,1.0,6.151095,6.151095,6.7917205e-09,4.3237436e-10,1.0,-1.0,1.0,0.9979845,1.0,4.3237436e-10,0.0,1.0,1.0
-0.1635,0.5,0.0,50000.0,-0.00048942986,49998.46,3.5285072,0.50100976,0.5010099,-6.449024e-09,6.8242464e-08,0.9979846,-1.284611e-08,10.646004,8.144167,8.144169,144.62433,-5.116743,1.0,72.3143,230.47466,1.0,0.3538873,0.5027652,0.024989434,0.024989326,1.0,-93.99748,83.35148,-286.2566,278.11243,-1.2624755e-11,7.065127e-14,0.024989435,0.024989435,0.024989434,0.03960441,1.0,1.0,1.0,0.024989326,0.024989434,-6.530964e-10,-4.1577408e-11,1.0,-1.0,1.0,0.9979845,1.0,-4.1577408e-11,0.0,1.0,1.0
-0.163,0.5,0.0,50000.0,-0.0005058524,49998.46,3.5285072,0.50100976,0.5010099,-8.591888e-09,2.566667e-08,0.9979846,-1.711458e-08,26.532637,59.01629,59.01629,144.62433,-37.03934,1.0,72.3143,230.47466,1.0,0.3538974,0.5027652,0.18206905,0.18206896,1.0,-99.40679,72.87415,-307.11517,248.09886,-1.1457081e-11,7.43569e-14,0.18206906,0.18206906,0.18206905,0.039604373,1.0,1.0,1.0,0.18206896,0.18206905,-1.0835409e-08,-6.8980355e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.8980355e-10,0.0,1.0,1.0
-0.1625,0.5,0.0,50000.0,-0.00050932565,49998.46,3.5285072,0.50100976,0.5010099,-1.0474411e-08,-2.7044726e-08,0.9979845,-2.0864466e-08,41.76595,108.435234,108.435234,144.62433,-68.050095,1.0,72.3143,230.47466,1.0,0.3539075,0.5027652,0.33914867,0.33914858,1.0,-102.36838,60.60243,-320.41153,211.97629,-1.06804895e-11,7.866046e-14,0.3391487,0.3391487,0.33914867,0.03960433,1.0,1.0,1.0,0.33914858,0.33914867,-2.3735826e-08,-1.5110696e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5110696e-09,0.0,1.0,1.0
-0.162,0.5,0.0,50000.0,-0.00050030346,49998.46,3.5285072,0.50100976,0.5010099,-1.2095214e-08,-5.1063118e-08,0.9979845,-2.4093016e-08,55.970844,155.18414,155.18414,144.62433,-97.3854,1.0,72.3143,230.47466,1.0,0.3539176,0.5027652,0.49622828,0.49622822,1.0,-102.80931,46.83847,-325.81827,170.63414,-1.0060964e-11,8.2589155e-14,0.4962283,0.4962283,0.49622828,0.039604284,1.0,1.0,1.0,0.49622822,0.49622828,-3.8988944e-08,-2.4821132e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.4821132e-09,0.0,1.0,1.0
-0.1615,0.5,0.0,50000.0,-0.00047872888,49998.46,3.5285072,0.50100976,0.5010099,-1.3477213e-08,-9.453e-08,0.9979845,-2.6845884e-08,68.797554,198.1119,198.1119,144.62433,-124.32295,1.0,72.3143,230.47466,1.0,0.3539277,0.5027652,0.65330786,0.65330786,1.0,-100.71875,31.921196,-323.2023,125.090416,-1.0024841e-11,8.58094e-14,0.6533079,0.6533079,0.65330786,0.039604243,1.0,1.0,1.0,0.65330786,0.65330786,-5.60578e-08,-3.5687502e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.5687502e-09,0.0,1.0,1.0
-0.161,0.5,0.0,50000.0,-0.00044613064,49998.46,3.5285072,0.50100976,0.5010099,-1.4539863e-08,-1.2970666e-07,0.9979845,-2.8962626e-08,79.930244,236.16148,236.16148,144.62433,-148.19943,1.0,72.3143,230.47466,1.0,0.3539378,0.5027652,0.8103875,0.8103875,1.0,-96.148155,16.217915,-312.62805,76.46656,-9.688325e-12,8.871946e-14,0.81038755,0.81038755,0.8103875,0.039604217,1.0,1.0,1.0,0.8103875,0.8103875,-7.430719e-08,-4.730542e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.730542e-09,0.0,1.0,1.0
-0.1605,0.5,0.0,50000.0,-0.00040258822,49998.46,3.5285072,0.50100976,0.5010099,-1.5234653e-08,-1.6896533e-07,0.9979845,-3.034661e-08,89.09478,268.396,268.396,144.62433,-168.42694,1.0,72.3143,230.47466,1.0,0.3539479,0.5027652,0.9674671,0.9674671,1.0,-89.210075,0.115295134,-294.3558,25.959835,-8.213617e-12,9.3081474e-14,0.9674672,0.9674672,0.9674671,0.039604172,1.0,1.0,1.0,0.9674671,0.9674671,-9.3497704e-08,-5.9522485e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.9522485e-09,0.0,1.0,1.0
-0.16,0.5,0.0,50000.0,-0.00034944515,49998.46,3.5285072,0.50100976,0.5010099,-1.5548439e-08,-1.9803377e-07,0.9979845,-3.0971655e-08,96.06551,294.0217,294.0217,144.62433,-184.5074,1.0,72.3143,230.47466,1.0,0.35395804,0.5027652,1.1245468,1.1245468,1.0,-80.075356,-15.990164,-268.83557,-25.186104,-6.434313e-12,2.8571823e-13,1.1245468,1.1245468,1.1245468,0.03960414,1.0,1.0,1.0,1.1245468,1.1245468,-1.1316976e-07,-7.2046107e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.2046107e-09,0.0,1.0,1.0
-0.1595,0.5,0.0,50000.0,-0.00028755242,49998.46,3.5285072,0.50100976,0.5010098,-1.548318e-08,-2.2312217e-07,0.9979845,-3.084166e-08,100.6708,312.4076,312.4076,144.62433,-196.04486,1.0,72.3143,230.47466,1.0,0.35396814,0.5027652,1.2816263,1.2816263,1.0,-68.96891,-31.70189,-236.69572,-75.711876,-4.686426e-12,8.638876e-13,1.2816265,1.2816265,1.2816263,0.039604113,1.0,1.0,1.0,1.2816263,1.2816263,-1.3283054e-07,-8.456254e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.456254e-09,0.0,1.0,1.0
-0.159,0.5,0.0,50000.0,-0.00021857458,49998.46,3.5285072,0.50100976,0.5010098,-1.4995225e-08,-2.3047777e-07,0.9979845,-2.9869682e-08,102.79723,323.10098,323.10098,144.62433,-202.75522,1.0,72.3143,230.47466,1.0,0.35397828,0.5027651,1.4387059,1.438706,1.0,-56.164223,-46.633015,-198.72762,-124.373375,-2.6874048e-12,1.2774129e-12,1.438706,1.438706,1.4387059,0.039604094,1.0,1.0,1.0,1.438706,1.4387059,-1.5197281e-07,-9.67489e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.67489e-09,0.0,1.0,1.0
-0.1585,0.5,0.0,50000.0,-0.00014459938,49998.46,3.5285072,0.50100976,0.5010098,-1.4180268e-08,-2.5706282e-07,0.9979845,-2.8246331e-08,102.39246,325.83856,325.83856,144.62433,-204.47327,1.0,72.3143,230.47466,1.0,0.3539884,0.5027651,1.5957855,1.5957856,1.0,-41.976585,-60.41588,-155.8662,-169.97238,-4.639084e-13,1.5553e-12,1.5957857,1.5957857,1.5957855,0.03960408,1.0,1.0,1.0,1.5957856,1.5957855,-1.7014914e-07,-1.083203e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.083203e-08,0.0,1.0,1.0
-0.158,0.5,0.0,50000.0,-6.661363e-05,49998.46,3.5285072,0.50100976,0.5010098,-1.3043864e-08,-2.6000941e-07,0.9979845,-2.5982674e-08,99.46645,320.55292,320.55292,144.62433,-201.1567,1.0,72.3143,230.47466,1.0,0.3539985,0.5027651,1.7528652,1.7528653,1.0,-26.755344,-72.711105,-109.16682,-211.38611,2.1992239e-12,1.7426519e-12,1.7528653,1.7528653,1.7528652,0.039604075,1.0,1.0,1.0,1.7528653,1.7528652,-1.8692839e-07,-1.1900231e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1900231e-08,0.0,1.0,1.0
-0.1575,0.5,0.0,50000.0,1.2259246e-05,49998.46,3.5285072,0.50100976,0.5010098,-1.1643244e-08,-2.5156146e-07,0.9979845,-2.3192715e-08,94.09124,307.3742,307.3742,144.62433,-192.88715,1.0,72.3143,230.47466,1.0,0.35400862,0.5027651,1.9099448,1.9099449,1.0,-10.8752985,-83.21594,-59.779396,-247.5948,4.598645e-12,1.8684117e-12,1.909945,1.909945,1.9099448,0.039604075,1.0,1.0,1.0,1.9099449,1.9099448,-2.018984e-07,-1.2853251e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2853251e-08,0.0,1.0,1.0
-0.157,0.5,0.0,50000.0,9.078202e-05,49998.46,3.5285072,0.50100976,0.50100976,-9.911976e-09,-2.5726996e-07,0.9979845,-1.9744125e-08,86.39919,286.6269,286.6269,144.62433,-179.86826,1.0,72.3143,230.47466,1.0,0.35401875,0.5027651,2.0670245,2.0670245,1.0,5.2725344,-91.67173,-8.920004,-277.70688,7.005393e-12,1.946437e-12,2.0670247,2.0670247,2.0670245,0.03960409,1.0,1.0,1.0,2.0670245,2.0670245,-2.1471193e-07,-1.3668986e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3668986e-08,0.0,1.0,1.0
-0.1565,0.5,0.0,50000.0,0.00016691303,49998.46,3.5285072,0.50100976,0.5010098,-7.9139815e-09,-2.4407655e-07,0.9979845,-1.5764225e-08,76.57971,258.8219,258.8219,144.62433,-162.4206,1.0,72.3143,230.47466,1.0,0.35402885,0.50276506,2.224104,2.2241042,1.0,21.290539,-97.87025,42.159027,-300.98093,9.204673e-12,1.9904226e-12,2.2241042,2.2241042,2.224104,0.039604086,1.0,1.0,0.99999994,2.2241042,2.224104,-2.250407e-07,-1.4326535e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4326535e-08,0.0,1.0,1.0
-0.156,0.5,0.0,50000.0,0.00023970498,49998.46,3.5285072,0.50100976,0.50100976,-5.729987e-09,-2.1868433e-07,0.9979845,-1.1413825e-08,64.87458,224.64383,224.64383,144.62433,-140.97379,1.0,72.3143,230.47466,1.0,0.35403895,0.50276506,2.3811836,2.3811839,1.0,36.7843,-101.65888,92.19997,-316.84378,9.721063e-12,2.0109264e-12,2.3811839,2.3811839,2.3811836,0.039604116,1.0,1.0,0.99999994,2.3811839,2.3811836,-2.3263956e-07,-1.4810294e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4810294e-08,0.0,1.0,1.0
-0.1555,0.5,0.0,50000.0,0.00030659523,49998.46,3.5285072,0.50100976,0.50100976,-3.3414624e-09,-2.1073632e-07,0.9979845,-6.656013e-09,51.57202,184.93428,184.93428,144.62433,-116.05593,1.0,72.3143,230.47466,1.0,0.35404906,0.50276506,2.5382633,2.5382633,1.0,51.37231,-102.944336,139.97064,-324.9049,9.679905e-12,2.0136722e-12,2.5382636,2.5382636,2.5382633,0.039604135,1.0,1.0,0.99999994,2.5382633,2.5382633,-2.3732296e-07,-1.510845e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.510845e-08,0.0,1.0,1.0
-0.155,0.5,0.0,50000.0,0.00036661248,49998.46,3.4981897,0.50100976,0.50100976,-9.467087e-10,-1.8988112e-07,0.9979845,-1.8857929e-09,36.999588,140.67105,140.67105,144.62433,-88.280556,1.0,72.3143,230.47466,1.0,0.35405913,0.50276506,2.695343,2.695343,1.0,64.695366,-101.694954,184.29477,-324.96582,8.511911e-12,2.2136464e-12,2.6953433,2.6953433,2.695343,0.039604165,1.0,1.0,0.99999994,2.695343,2.695343,-2.389609e-07,-1.5212724e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.5212724e-08,0.0,1.0,1.0
-0.1545,0.5,0.0,50000.0,0.00041702768,49998.46,3.4981897,0.50100976,0.5010097,1.5310367e-09,-1.5011454e-07,0.9979845,3.0497427e-09,21.5161,92.94402,92.94402,144.62433,-58.331623,1.0,72.3143,230.47466,1.0,0.35406923,0.502765,2.8524225,2.8524227,1.0,76.4254,-97.9415,224.08095,-317.02496,7.795471e-12,2.707963e-12,2.8524227,2.8524227,2.8524225,0.039604194,1.0,1.0,0.99999994,2.8524227,2.8524225,-2.374865e-07,-1.511886e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.511886e-08,0.0,1.0,1.0
-0.154,0.5,0.0,50000.0,0.0004581642,49998.46,3.4981897,0.50100976,0.5010097,3.8774766e-09,-1.2248977e-07,0.9979845,7.723725e-09,5.502814,42.928402,42.928402,144.62433,-26.94654,1.0,72.3143,230.47466,1.0,0.3540793,0.502765,3.0095022,3.0095024,1.0,86.27359,-91.776405,258.34952,-301.27792,7.559925e-12,3.043181e-12,3.0095024,3.0095024,3.0095022,0.039604228,1.0,1.0,1.0,3.0095024,3.0095022,-2.3304756e-07,-1.4836268e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4836268e-08,0.0,1.0,1.0
-0.1535,0.5,0.0,50000.0,0.00048763966,49998.46,3.4981897,0.50100976,0.5010097,6.239771e-09,-8.25635e-08,0.9979845,1.2429288e-08,-10.645969,-8.144256,-8.144258,144.62433,5.1018667,1.0,72.3143,230.47466,1.0,0.35408938,0.502765,3.1665819,3.1665819,1.0,93.99744,-83.35146,286.25665,-278.1124,7.0350965e-12,3.259582e-12,3.166582,3.166582,3.1665819,0.039604273,1.0,1.0,1.0,3.1665819,3.1665819,-2.2560221e-07,-1.4362283e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4362283e-08,0.0,1.0,1.0
-0.153,0.5,0.0,50000.0,0.00050513534,49998.46,3.4981897,0.50100976,0.5010097,8.410635e-09,-4.1774864e-08,0.9979845,1.6753532e-08,-26.532614,-59.016376,-59.016376,144.62433,37.024464,1.0,72.3143,230.47466,1.0,0.35409942,0.502765,3.3236616,3.3236616,1.0,99.406746,-72.87414,307.1152,-248.09883,6.4775854e-12,3.387495e-12,3.3236616,3.3236616,3.3236616,0.039604295,1.0,1.0,1.0,3.3236616,3.3236616,-2.1534676e-07,-1.3709401e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3709401e-08,0.0,1.0,1.0
-0.1525,0.5,0.0,50000.0,0.0005111143,49998.46,3.4981897,0.50100976,0.5010097,1.0404001e-08,8.7637686e-10,0.9979845,2.072421e-08,-41.765938,-108.43532,-108.43532,144.62433,68.03522,1.0,72.3143,230.47466,1.0,0.3541095,0.50276494,3.480741,3.4807413,1.0,102.36833,-60.602398,320.41156,-211.97624,5.677536e-12,3.457766e-12,3.4807413,3.4807413,3.480741,0.039604355,1.0,1.0,1.0,3.4807413,3.480741,-2.0263853e-07,-1.2900369e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2900369e-08,0.0,1.0,1.0
-0.152,0.5,0.0,50000.0,0.00050445937,49998.46,3.4981897,0.50100976,0.50100964,1.2171406e-08,4.586649e-08,0.9979845,2.4244786e-08,-55.97084,-155.18422,-155.18423,144.62433,97.37054,1.0,72.3143,230.47466,1.0,0.35411954,0.502765,3.6378207,3.6378207,1.0,102.80927,-46.838432,325.81833,-170.6341,4.055724e-12,3.4886467e-12,3.637821,3.637821,3.6378207,0.03960438,1.0,1.0,1.0,3.6378207,3.6378207,-1.8780364e-07,-1.1955951e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1955951e-08,0.0,1.0,1.0
-0.1515,0.5,0.0,50000.0,0.0004856787,49998.46,3.4981897,0.50100976,0.50100964,1.354767e-08,8.7621586e-08,0.9979845,2.698623e-08,-68.797554,-198.11198,-198.11198,144.62433,124.30808,1.0,72.3143,230.47466,1.0,0.35412958,0.50276494,3.7949004,3.7949004,1.0,100.7187,-31.921143,323.20236,-125.09038,2.1674745e-12,3.4889023e-12,3.7949007,3.7949007,3.7949004,0.039604425,1.0,1.0,1.0,3.7949004,3.7949004,-1.7115612e-07,-1.0896137e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0896137e-08,0.0,1.0,1.0
-0.151,0.5,0.0,50000.0,0.00045393023,49998.46,3.4981897,0.50100976,0.50100964,1.4623706e-08,1.2190924e-07,0.9979845,2.9129636e-08,-79.930244,-236.16156,-236.16156,144.62433,148.18457,1.0,72.3143,230.47466,1.0,0.35413963,0.50276494,3.95198,3.95198,1.0,96.1481,-16.217852,312.62808,-76.466515,1.6842231e-13,3.470882e-12,3.95198,3.95198,3.95198,0.03960446,1.0,1.0,1.0,3.95198,3.95198,-1.5298362e-07,-9.73924e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.73924e-09,0.0,1.0,1.0
-0.1505,0.5,0.0,50000.0,0.00041136303,49998.46,3.4981897,0.50100976,0.50100964,1.530172e-08,1.715934e-07,0.9979845,3.04802e-08,-89.09479,-268.3961,-268.3961,144.62433,168.41208,1.0,72.3143,230.47466,1.0,0.35414967,0.50276494,4.10906,4.10906,1.0,89.21001,-0.11522247,294.35587,-25.959795,-2.0657616e-12,3.4295223e-12,4.10906,4.10906,4.10906,0.03960451,1.0,1.0,1.0,4.10906,4.10906,-1.3376197e-07,-8.515552e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.515552e-09,0.0,1.0,1.0
