Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.15,0.5,0.0,50000.0,0.00035790124,49998.46,3.4981897,0.50100976,0.50100964,1.5669041e-08,2.0187758e-07,0.9979845,3.1211886e-08,-96.06551,-294.02176,-294.02176,144.62433,184.49254,1.0,72.3143,230.47466,1.0,0.3541597,0.50276494,4.2661395,4.2661395,1.0,80.07527,15.990243,268.83563,25.186144,-4.172963e-12,3.3767377e-12,4.2661395,4.2661395,4.2661395,0.039604537,1.0,1.0,1.0,4.2661395,4.2661395,-1.1406354e-07,-7.2615105e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.2615105e-09,0.0,1.0,1.0
-0.1495,0.5,0.0,50000.0,0.00029598977,49998.46,3.4981897,0.50100976,0.50100964,1.5562645e-08,2.2585536e-07,0.9979845,3.099995e-08,-100.67079,-312.40768,-312.40768,144.62433,196.03001,1.0,72.3143,230.47466,1.0,0.35416976,0.502765,4.423219,4.423219,1.0,68.96882,31.701975,236.69577,75.711914,-6.0670887e-12,3.3195376e-12,4.423219,4.423219,4.423219,0.03960456,1.0,1.0,1.0,4.423219,4.423219,-9.429794e-08,-6.0031935e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.0031935e-09,0.0,1.0,1.0
-0.149,0.5,0.0,50000.0,0.00022709716,49998.46,3.4981897,0.50100976,0.5010097,1.517899e-08,2.511173e-07,0.9979845,3.0235736e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74039,1.0,72.3143,230.47466,1.0,0.3541798,0.502765,4.580299,4.5802984,1.0,56.16412,46.6331,198.72768,124.37341,-7.836593e-12,3.2562176e-12,4.580299,4.580299,4.580299,0.03960459,1.0,1.0,1.0,4.5802984,4.580299,-7.4976676e-08,-4.773163e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.773163e-09,0.0,1.0,1.0
-0.1485,0.5,0.0,50000.0,0.00015176019,49998.46,3.4981897,0.50100976,0.5010097,1.4335591e-08,2.6546414e-07,0.9979845,2.8555728e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45842,1.0,72.3143,230.47466,1.0,0.3541898,0.502765,4.737378,4.737378,1.0,41.976475,60.41596,155.86624,169.97241,-9.281272e-12,3.186589e-12,4.7373786,4.7373786,4.737378,0.0396046,1.0,1.0,1.0,4.737378,4.737378,-5.6595766e-08,-3.6029983e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.6029983e-09,0.0,1.0,1.0
-0.148,0.5,0.0,50000.0,7.339029e-05,49998.46,3.4981897,0.50100976,0.5010097,1.31350095e-08,2.8280266e-07,0.9979845,2.6164233e-08,-99.46641,-320.553,-320.553,144.62433,201.14185,1.0,72.3143,230.47466,1.0,0.35419986,0.502765,4.894458,4.894458,1.0,26.755232,72.711174,109.16687,211.38614,-1.09562056e-11,3.1182654e-12,4.894458,4.894458,4.894458,0.039604597,1.0,1.0,1.0,4.894458,4.894458,-3.960184e-08,-2.5211315e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.5211315e-09,0.0,1.0,1.0
-0.1475,0.5,0.0,50000.0,-7.6106844e-06,49998.46,3.4981897,0.50100976,0.50100976,1.1543031e-08,2.8168125e-07,0.9979845,2.2993099e-08,-94.09119,-307.3743,-307.3743,144.62433,192.8723,1.0,72.3143,230.47466,1.0,0.3542099,0.502765,5.0515375,5.0515375,1.0,10.875184,83.216,59.77945,247.59485,-1.3078633e-11,3.0424198e-12,5.0515375,5.0515375,5.0515375,0.039604608,1.0,1.0,1.0,5.0515375,5.0515375,-2.4430658e-08,-1.555304e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.555304e-09,0.0,1.0,1.0
-0.147,0.5,0.0,50000.0,-8.8114604e-05,49998.46,3.4981897,0.50100976,0.50100976,9.743194e-09,2.7271105e-07,0.9979845,1.9407919e-08,-86.39913,-286.62698,-286.62698,144.62433,179.85342,1.0,72.3143,230.47466,1.0,0.35421994,0.50276506,5.208617,5.208617,1.0,-5.2726455,91.671776,8.920056,277.70694,-1.5223335e-11,2.978763e-12,5.208617,5.208617,5.208617,0.039604604,1.0,1.0,1.0,5.208617,5.208617,-1.149136e-08,-7.315627e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.315627e-10,0.0,1.0,1.0
-0.1465,0.5,0.0,50000.0,-0.00016717552,49998.46,3.4981897,0.50100976,0.50100976,7.743568e-09,2.5981575e-07,0.9979845,1.5424773e-08,-76.57964,-258.822,-258.822,144.62433,162.40578,1.0,72.3143,230.47466,1.0,0.35423,0.50276506,5.365697,5.365697,1.0,-21.290644,97.87029,-42.158974,300.98096,-1.6845792e-11,2.9178502e-12,5.365697,5.365697,5.365697,0.0396046,1.0,1.0,1.0,5.365697,5.365697,-1.0710389e-09,-6.818446e-11,1.0,-1.0,1.0,0.9979845,1.0,-6.818446e-11,0.0,1.0,1.0
-0.146,0.5,0.0,50000.0,-0.00024063115,49998.46,3.4981897,0.50100976,0.50100976,5.5283254e-09,2.4221768e-07,0.9979845,1.1012128e-08,-64.87451,-224.64392,-224.64392,144.62433,140.95897,1.0,72.3143,230.47466,1.0,0.35424003,0.5027651,5.5227766,5.5227766,1.0,-36.784397,101.65891,-92.19991,316.84384,-1.8832536e-11,2.8507919e-12,5.5227766,5.5227766,5.5227766,0.039604582,1.0,1.0,1.0,5.5227766,5.5227766,6.57842e-09,4.1879522e-10,1.0,-1.0,1.0,0.9979845,1.0,4.1879522e-10,0.0,1.0,1.0
-0.1455,0.5,0.0,50000.0,-0.00030819263,49998.46,3.4981897,0.50100976,0.50100976,3.252249e-09,2.1135821e-07,0.9979846,6.4783054e-09,-51.571957,-184.93439,-184.93439,144.62433,116.041115,1.0,72.3143,230.47466,1.0,0.3542501,0.5027651,5.6798563,5.679856,1.0,-51.372395,102.94435,-139.97058,324.90497,-2.024531e-11,2.7943884e-12,5.6798563,5.6798563,5.6798563,0.039604545,1.0,1.0,1.0,5.679856,5.6798563,1.1271232e-08,7.175489e-10,1.0,-1.0,1.0,0.9979845,1.0,7.175489e-10,0.0,1.0,1.0
-0.145,0.5,0.0,50000.0,-0.00036779023,49998.46,3.4981897,0.50100976,0.5010098,7.771365e-10,1.7164392e-07,0.9979846,1.5480143e-09,-36.999527,-140.67114,-140.67114,144.62433,88.26575,1.0,72.3143,230.47466,1.0,0.35426015,0.5027651,5.836936,5.8369355,1.0,-64.695435,101.69496,-184.29471,324.96585,-2.1197264e-11,2.7315472e-12,5.836936,5.836936,5.836936,0.03960452,1.0,1.0,1.0,5.8369355,5.836936,1.2914813e-08,8.2218254e-10,1.0,-1.0,1.0,0.9979845,1.0,8.2218254e-10,0.0,1.0,1.0
-0.1445,0.5,0.0,50000.0,-0.00041846282,49998.46,3.4981897,0.50100976,0.5010098,-1.6019336e-09,1.4246595e-07,0.9979846,-3.1909657e-09,-21.516048,-92.94412,-92.94412,144.62433,58.31681,1.0,72.3143,230.47466,1.0,0.35427022,0.5027651,5.9940157,5.994015,1.0,-76.42546,97.94151,-224.08089,317.02502,-2.1854081e-11,2.6659955e-12,5.994015,5.994015,5.9940157,0.03960448,1.0,1.0,1.0,5.994015,5.9940157,1.1529533e-08,7.3399287e-10,1.0,-1.0,1.0,0.9979845,1.0,7.3399287e-10,0.0,1.0,1.0
-0.144,0.5,0.0,50000.0,-0.00045817136,49998.46,3.4981897,0.50100976,0.5010099,-4.0495776e-09,1.0706305e-07,0.9979846,-8.066541e-09,-5.5027723,-42.928505,-42.928505,144.62433,26.931736,1.0,72.3143,230.47466,1.0,0.35428032,0.5027652,6.151095,6.151095,1.0,-86.27364,91.77641,-258.34946,301.27795,-2.2440437e-11,2.5983575e-12,6.151095,6.151095,6.151095,0.039604455,1.0,1.0,1.0,6.151095,6.151095,7.0328543e-09,4.477254e-10,1.0,-1.0,1.0,0.9979845,1.0,4.477254e-10,0.0,1.0,1.0
-0.1435,0.5,0.0,50000.0,-0.0004865909,49998.46,3.4981897,0.50100976,0.5010098,-6.2900307e-09,6.378186e-08,0.9979846,-1.2529404e-08,10.646,8.144154,8.1441555,144.62433,-5.1166677,1.0,72.3143,230.47466,1.0,0.3542904,0.5027652,0.02498939,0.024989283,1.0,-93.997475,83.35148,-286.2566,278.11246,-2.3100341e-11,2.5383647e-12,0.02498939,0.02498939,0.02498939,0.039604407,1.0,1.0,1.0,0.024989283,0.02498939,-3.2670516e-10,-2.0798696e-11,1.0,-1.0,1.0,0.9979845,1.0,-2.0798696e-11,0.0,1.0,1.0
-0.143,0.5,0.0,50000.0,-0.0005031514,49998.46,3.4981897,0.50100976,0.5010099,-8.40693e-09,1.9465418e-08,0.9979846,-1.6746155e-08,26.532633,59.016277,59.016273,144.62433,-37.039265,1.0,72.3143,230.47466,1.0,0.35430047,0.5027652,0.182069,0.18206891,1.0,-99.406784,72.87415,-307.11514,248.09888,-2.3952913e-11,2.4752132e-12,0.18206902,0.18206902,0.182069,0.039604373,1.0,1.0,1.0,0.18206891,0.182069,-1.0287904e-08,-6.549483e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.549483e-10,0.0,1.0,1.0
-0.1425,0.5,0.0,50000.0,-0.0005069022,49998.46,3.4981897,0.50100976,0.5010099,-1.0257731e-08,-1.661389e-08,0.9979845,-2.043285e-08,41.765945,108.43522,108.43522,144.62433,-68.05002,1.0,72.3143,230.47466,1.0,0.35431057,0.5027652,0.3391486,0.33914855,1.0,-102.36837,60.60243,-320.41153,211.97629,-2.5087767e-11,2.4122163e-12,0.33914864,0.33914864,0.3391486,0.039604336,1.0,1.0,1.0,0.33914855,0.3391486,-2.293371e-08,-1.4600053e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4600053e-09,0.0,1.0,1.0
-0.142,0.5,0.0,50000.0,-0.0004984912,49998.46,3.4981897,0.50100976,0.5010099,-1.1878008e-08,-5.048956e-08,0.9979845,-2.3660355e-08,55.97084,155.18413,155.18413,144.62433,-97.38532,1.0,72.3143,230.47466,1.0,0.35432068,0.5027652,0.49622822,0.4962282,1.0,-102.80931,46.838474,-325.81827,170.63416,-2.6561918e-11,2.350649e-12,0.49622828,0.49622828,0.49622822,0.039604284,1.0,1.0,1.0,0.4962282,0.49622822,-3.7922103e-08,-2.414196e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.414196e-09,0.0,1.0,1.0
-0.1415,0.5,0.0,50000.0,-0.00047770047,49998.46,3.4981897,0.50100976,0.5010099,-1.3261326e-08,-9.380875e-08,0.9979845,-2.641585e-08,68.797554,198.1119,198.1119,144.62433,-124.322876,1.0,72.3143,230.47466,1.0,0.35433078,0.5027652,0.65330786,0.6533078,1.0,-100.71875,31.9212,-323.20233,125.09043,-2.8259351e-11,2.2898905e-12,0.6533079,0.6533079,0.65330786,0.039604254,1.0,1.0,1.0,0.6533078,0.65330786,-5.452935e-08,-3.4714462e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.4714462e-09,0.0,1.0,1.0
-0.141,0.5,0.0,50000.0,-0.0004457724,49998.46,3.4981897,0.50100976,0.5010099,-1.4335507e-08,-1.3689302e-07,0.9979845,-2.855556e-08,79.93024,236.16147,236.16147,144.62433,-148.19936,1.0,72.3143,230.47466,1.0,0.3543409,0.5027652,0.81038743,0.81038743,1.0,-96.148155,16.217918,-312.62805,76.466576,-2.9712868e-11,2.2296496e-12,0.81038755,0.81038755,0.81038743,0.03960421,1.0,1.0,1.0,0.81038743,0.81038743,-7.236579e-08,-4.6069495e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.6069495e-09,0.0,1.0,1.0
-0.1405,0.5,0.0,50000.0,-0.000402874,49998.46,3.4981897,0.50100976,0.5010099,-1.5010702e-08,-1.561999e-07,0.9979845,-2.9900512e-08,89.09478,268.39597,268.39597,144.62433,-168.42686,1.0,72.3143,230.47466,1.0,0.354351,0.5027652,0.96746707,0.96746707,1.0,-89.21008,0.115299106,-294.35583,25.95985,-3.0717793e-11,2.1716815e-12,0.9674671,0.9674671,0.96746707,0.039604172,1.0,1.0,1.0,0.96746707,0.96746707,-9.119294e-08,-5.8055227e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.8055227e-09,0.0,1.0,1.0
-0.14,0.5,0.0,50000.0,-0.0003506539,49998.46,3.4981897,0.50100976,0.5010099,-1.532475e-08,-1.8994899e-07,0.9979845,-3.0526078e-08,96.06551,294.02167,294.02167,144.62433,-184.50732,1.0,72.3143,230.47466,1.0,0.35436112,0.5027652,1.1245466,1.1245468,1.0,-80.075356,-15.99016,-268.8356,-25.186089,-3.1753707e-11,2.1124016e-12,1.1245468,1.1245468,1.1245466,0.039604146,1.0,1.0,1.0,1.1245468,1.1245466,-1.1050209e-07,-7.0347816e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.0347816e-09,0.0,1.0,1.0
-0.1395,0.5,0.0,50000.0,-0.0002897618,49998.46,3.4981897,0.50100976,0.5010098,-1.5276544e-08,-2.071359e-07,0.9979845,-3.0430055e-08,100.6708,312.4076,312.4076,144.62433,-196.0448,1.0,72.3143,230.47466,1.0,0.35437125,0.5027652,1.2816262,1.2816263,1.0,-68.96891,-31.701889,-236.69572,-75.71186,-3.2678284e-11,2.051105e-12,1.2816265,1.2816265,1.2816262,0.039604127,1.0,1.0,1.0,1.2816263,1.2816262,-1.2984192e-07,-8.265994e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.265994e-09,0.0,1.0,1.0
-0.139,0.5,0.0,50000.0,-0.00022166652,49998.46,3.4981897,0.50100976,0.5010098,-1.48079025e-08,-2.2983009e-07,0.9979845,-2.9496546e-08,102.79723,323.10098,323.10098,144.62433,-202.75516,1.0,72.3143,230.47466,1.0,0.35438138,0.5027651,1.4387059,1.4387059,1.0,-56.164227,-46.63301,-198.72763,-124.37336,-3.3522376e-11,1.9935353e-12,1.438706,1.438706,1.4387059,0.039604094,1.0,1.0,1.0,1.4387059,1.4387059,-1.4869154e-07,-9.465997e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.465997e-09,0.0,1.0,1.0
-0.1385,0.5,0.0,50000.0,-0.00014855574,49998.46,3.4981897,0.50100976,0.5010098,-1.4002875e-08,-2.4596824e-07,0.9979845,-2.7892973e-08,102.39246,325.8386,325.83856,144.62433,-204.4732,1.0,72.3143,230.47466,1.0,0.3543915,0.5027651,1.5957855,1.5957856,1.0,-41.97659,-60.415874,-155.86621,-169.97237,-3.48398e-11,1.9394813e-12,1.5957856,1.5957856,1.5957855,0.03960408,1.0,1.0,1.0,1.5957856,1.5957855,-1.6659214e-07,-1.0605586e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0605586e-08,0.0,1.0,1.0
-0.138,0.5,0.0,50000.0,-7.143661e-05,49998.46,3.4981897,0.50100976,0.5010098,-1.2883129e-08,-2.4971413e-07,0.9979845,-2.5662501e-08,99.46645,320.55292,320.55292,144.62433,-201.15663,1.0,72.3143,230.47466,1.0,0.35440162,0.5027651,1.7528651,1.7528652,1.0,-26.755348,-72.711105,-109.16683,-211.3861,-3.566962e-11,1.8854627e-12,1.7528653,1.7528653,1.7528651,0.039604086,1.0,1.0,1.0,1.7528652,1.7528651,-1.8313212e-07,-1.1658552e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1658552e-08,0.0,1.0,1.0
-0.1375,0.5,0.0,50000.0,6.688893e-06,49998.46,3.4981897,0.50100976,0.5010098,-1.1479534e-08,-2.5798158e-07,0.9979845,-2.2866613e-08,94.09124,307.3742,307.3742,144.62433,-192.88708,1.0,72.3143,230.47466,1.0,0.35441172,0.5027651,1.9099448,1.9099449,1.0,-10.875302,-83.21594,-59.77941,-247.59479,-3.5635217e-11,1.8324606e-12,1.9099449,1.9099449,1.9099448,0.039604086,1.0,1.0,1.0,1.9099449,1.9099448,-1.9791301e-07,-1.2599534e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2599534e-08,0.0,1.0,1.0
-0.137,0.5,0.0,50000.0,8.4493535e-05,49998.46,3.4981897,0.50100976,0.50100976,-9.741578e-09,-2.484759e-07,0.9979845,-1.94047e-08,86.39919,286.6269,286.6269,144.62433,-179.8682,1.0,72.3143,230.47466,1.0,0.35442182,0.50276506,2.0670242,2.0670245,1.0,5.27253,-91.67173,-8.920018,-277.70688,-3.4857874e-11,1.7787961e-12,2.0670245,2.0670245,2.0670242,0.039604098,1.0,1.0,1.0,2.0670245,2.0670242,-2.1056762e-07,-1.3405151e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3405151e-08,0.0,1.0,1.0
-0.1365,0.5,0.0,50000.0,0.00015996996,49998.46,3.4981897,0.50100976,0.5010098,-7.747425e-09,-2.3441054e-07,0.9979845,-1.5432454e-08,76.57971,258.8219,258.8219,144.62433,-162.42053,1.0,72.3143,230.47466,1.0,0.35443193,0.50276506,2.224104,2.2241042,1.0,21.290535,-97.87025,42.159016,-300.98093,-3.440452e-11,1.7196544e-12,2.2241042,2.2241042,2.224104,0.039604098,1.0,1.0,1.0,2.2241042,2.224104,-2.2077771e-07,-1.40551455e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.40551455e-08,0.0,1.0,1.0
-0.136,0.5,0.0,50000.0,0.0002318653,49998.46,3.4981897,0.50100976,0.50100976,-5.579732e-09,-2.2667565e-07,0.9979845,-1.1114526e-08,64.87459,224.64383,224.64383,144.62433,-140.97372,1.0,72.3143,230.47466,1.0,0.35444203,0.50276506,2.3811836,2.3811839,1.0,36.784298,-101.65888,92.19995,-316.84378,-3.4743184e-11,1.6674678e-12,2.3811839,2.3811839,2.3811836,0.039604105,1.0,1.0,0.99999994,2.3811839,2.3811836,-2.282881e-07,-1.4533272e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4533272e-08,0.0,1.0,1.0
-0.1355,0.5,0.0,50000.0,0.00029838964,49998.46,3.4981897,0.50100976,0.50100976,-3.2158611e-09,-2.0924054e-07,0.9979845,-6.4058225e-09,51.572025,184.9343,184.9343,144.62433,-116.05587,1.0,72.3143,230.47466,1.0,0.35445213,0.50276506,2.5382633,2.5382633,1.0,51.372307,-102.944336,139.97063,-324.9049,-3.511643e-11,1.6160479e-12,2.5382636,2.5382636,2.5382633,0.039604135,1.0,1.0,0.99999994,2.5382633,2.5382633,-2.329241e-07,-1.4828408e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4828408e-08,0.0,1.0,1.0
-0.135,0.5,0.0,50000.0,0.00035747394,49998.46,3.4680076,0.50100976,0.50100976,-8.5679563e-10,-1.7909879e-07,0.9979845,-1.7066908e-09,36.99959,140.67107,140.67107,144.62433,-88.2805,1.0,72.3143,230.47466,1.0,0.35446224,0.50276506,2.6953428,2.695343,1.0,64.69536,-101.694954,184.29475,-324.96582,-3.529628e-11,1.5608744e-12,2.695343,2.695343,2.6953428,0.039604157,1.0,1.0,0.99999994,2.695343,2.6953428,-2.3455549e-07,-1.4932267e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4932267e-08,0.0,1.0,1.0
-0.1345,0.5,0.0,50000.0,0.00040758133,49998.46,3.4680076,0.50100976,0.5010097,1.601793e-09,-1.400191e-07,0.9979845,3.1906855e-09,21.516106,92.94404,92.94404,144.62433,-58.331566,1.0,72.3143,230.47466,1.0,0.3544723,0.50276506,2.8524225,2.8524227,1.0,76.4254,-97.941505,224.08093,-317.02496,-3.456525e-11,1.5097388e-12,2.8524227,2.8524227,2.8524225,0.03960419,1.0,1.0,1.0,2.8524227,2.8524225,-2.3310677e-07,-1.48400385e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.48400385e-08,0.0,1.0,1.0
-0.134,0.5,0.0,50000.0,0.00044786985,49998.46,3.4680076,0.50100976,0.5010097,3.9257695e-09,-1.1279092e-07,0.9979845,7.819922e-09,5.502818,42.928417,42.928417,144.62433,-26.946486,1.0,72.3143,230.47466,1.0,0.35448238,0.502765,3.0095022,3.0095022,1.0,86.27359,-91.776405,258.3495,-301.27792,-3.2448717e-11,1.4621638e-12,3.0095024,3.0095024,3.0095022,0.039604235,1.0,1.0,1.0,3.0095022,3.0095022,-2.2873235e-07,-1.4561554e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4561554e-08,0.0,1.0,1.0
-0.1335,0.5,0.0,50000.0,0.00047718454,49998.46,3.4680076,0.50100976,0.5010097,6.259904e-09,-8.720123e-08,0.9979845,1.2469392e-08,-10.645966,-8.14424,-8.144242,144.62433,5.101924,1.0,72.3143,230.47466,1.0,0.35449246,0.502765,3.1665819,3.1665819,1.0,93.99743,-83.35146,286.25665,-278.1124,-2.9704062e-11,1.4130158e-12,3.166582,3.166582,3.1665819,0.03960427,1.0,1.0,1.0,3.1665819,3.1665819,-2.2140343e-07,-1.409498e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.409498e-08,0.0,1.0,1.0
-0.133,0.5,0.0,50000.0,0.0004944638,49998.46,3.4680076,0.50100976,0.50100964,8.421584e-09,-4.028805e-08,0.9979845,1.6775342e-08,-26.53261,-59.01636,-59.01636,144.62433,37.02452,1.0,72.3143,230.47466,1.0,0.35450253,0.502765,3.3236613,3.3236616,1.0,99.406746,-72.87414,307.1152,-248.09883,-2.6821958e-11,1.3707994e-12,3.3236616,3.3236616,3.3236613,0.039604306,1.0,1.0,1.0,3.3236616,3.3236613,-2.1129028e-07,-1.34511575e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.34511575e-08,0.0,1.0,1.0
-0.1325,0.5,0.0,50000.0,0.0005004078,49998.46,3.4680076,0.50100976,0.50100964,1.03812825e-08,6.6641865e-09,0.9979845,2.0678955e-08,-41.76593,-108.43531,-108.43531,144.62433,68.03528,1.0,72.3143,230.47466,1.0,0.3545126,0.50276494,3.480741,3.4807413,1.0,102.36833,-60.6024,320.41156,-211.97626,-2.4379103e-11,1.3252647e-12,3.4807413,3.4807413,3.480741,0.039604343,1.0,1.0,1.0,3.4807413,3.480741,-1.9874741e-07,-1.2652654e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2652654e-08,0.0,1.0,1.0
-0.132,0.5,0.0,50000.0,0.0004935002,49998.46,3.4680076,0.50100976,0.50100964,1.2125212e-08,4.6425445e-08,0.9979845,2.415277e-08,-55.970837,-155.18422,-155.18422,144.62433,97.37059,1.0,72.3143,230.47466,1.0,0.35452265,0.50276494,3.6378207,3.6378207,1.0,102.80927,-46.838432,325.81833,-170.63411,-2.1797678e-11,1.2820416e-12,3.637821,3.637821,3.6378207,0.039604392,1.0,1.0,1.0,3.6378207,3.6378207,-1.840979e-07,-1.17200365e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.17200365e-08,0.0,1.0,1.0
-0.1315,0.5,0.0,50000.0,0.00047479692,49998.46,3.4680076,0.50100976,0.50100964,1.3461436e-08,7.848857e-08,0.9979845,2.6814456e-08,-68.797554,-198.11197,-198.11197,144.62433,124.30814,1.0,72.3143,230.47466,1.0,0.3545327,0.502765,3.7949004,3.7949004,1.0,100.718704,-31.921146,323.20236,-125.09039,-1.9394776e-11,1.2426851e-12,3.7949007,3.7949007,3.7949004,0.039604433,1.0,1.0,1.0,3.7949004,3.7949004,-1.6764163e-07,-1.0672398e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0672398e-08,0.0,1.0,1.0
-0.131,0.5,0.0,50000.0,0.00044295803,49998.46,3.4680076,0.50100976,0.50100964,1.4524181e-08,1.319839e-07,0.9979845,2.8931387e-08,-79.930244,-236.16156,-236.16156,144.62433,148.18463,1.0,72.3143,230.47466,1.0,0.35454273,0.50276494,3.95198,3.95198,1.0,96.1481,-16.217855,312.62808,-76.46653,-1.7160967e-11,1.2032526e-12,3.95198,3.95198,3.95198,0.03960447,1.0,1.0,1.0,3.95198,3.95198,-1.496613e-07,-9.527734e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.527734e-09,0.0,1.0,1.0
-0.1305,0.5,0.0,50000.0,0.00040079403,49998.46,3.4680076,0.50100976,0.50100964,1.5207322e-08,1.6413968e-07,0.9979845,3.0292167e-08,-89.09479,-268.39606,-268.39606,144.62433,168.41214,1.0,72.3143,230.47466,1.0,0.35455278,0.502765,4.10906,4.10906,1.0,89.210014,-0.1152274,294.35587,-25.959808,-1.3809855e-11,1.1590025e-12,4.10906,4.10906,4.10906,0.039604507,1.0,1.0,1.0,4.10906,4.10906,-1.3069595e-07,-8.320362e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.320362e-09,0.0,1.0,1.0
-0.13,0.5,0.0,50000.0,0.0003481534,49998.46,3.4680076,0.50100976,0.50100964,1.5557434e-08,2.0702564e-07,0.9979845,3.0989572e-08,-96.06551,-294.02176,-294.02176,144.62433,184.4926,1.0,72.3143,230.47466,1.0,0.35456282,0.502765,4.2661395,4.2661395,1.0,80.07528,15.990237,268.83563,25.186129,-9.922973e-12,1.1215979e-12,4.2661395,4.2661395,4.2661395,0.039604526,1.0,1.0,1.0,4.2661395,4.2661395,-1.1124787e-07,-7.0822592e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.0822592e-09,0.0,1.0,1.0
-0.1295,0.5,0.0,50000.0,0.00028710786,49998.46,3.4680076,0.50100976,0.50100964,1.5451542e-08,2.2992377e-07,0.9979845,3.077864e-08,-100.67079,-312.40768,-312.40768,144.62433,196.03008,1.0,72.3143,230.47466,1.0,0.35457283,0.502765,4.423219,4.4232187,1.0,68.96882,31.70197,236.69579,75.7119,-6.3423364e-12,1.0853457e-12,4.423219,4.423219,4.423219,0.039604567,1.0,1.0,1.0,4.4232187,4.423219,-9.175897e-08,-5.8415575e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.8415575e-09,0.0,1.0,1.0
-0.129,0.5,0.0,50000.0,0.00021875818,49998.46,3.4680076,0.50100976,0.5010097,1.5048121e-08,2.4046983e-07,0.9979845,2.9975048e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74045,1.0,72.3143,230.47466,1.0,0.35458288,0.502765,4.5802984,4.5802984,1.0,56.164124,46.633095,198.72769,124.3734,-2.8630707e-12,1.036066e-12,4.580299,4.580299,4.5802984,0.03960459,1.0,1.0,1.0,4.5802984,4.5802984,-7.2707465e-08,-4.628701e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.628701e-09,0.0,1.0,1.0
-0.1285,0.5,0.0,50000.0,0.00014442632,49998.46,3.4680076,0.50100976,0.5010097,1.4192668e-08,2.6617064e-07,0.9979845,2.8271034e-08,-102.39243,-325.83865,-325.83865,144.62433,204.4585,1.0,72.3143,230.47466,1.0,0.35459292,0.502765,4.737378,4.737378,1.0,41.97648,60.415955,155.86626,169.97241,3.8033978e-13,9.973779e-13,4.7373786,4.7373786,4.737378,0.0396046,1.0,1.0,1.0,4.737378,4.737378,-5.4587424e-08,-3.4751433e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.4751433e-09,0.0,1.0,1.0
-0.128,0.5,0.0,50000.0,6.657091e-05,49998.46,3.4680076,0.50100976,0.5010097,1.3013558e-08,2.7438745e-07,0.9979845,2.5922308e-08,-99.46641,-320.553,-320.553,144.62433,201.14192,1.0,72.3143,230.47466,1.0,0.35460296,0.502765,4.894458,4.894458,1.0,26.755236,72.711174,109.166885,211.38614,3.0271827e-12,9.57683e-13,4.894458,4.894458,4.894458,0.039604608,1.0,1.0,1.0,4.894458,4.894458,-3.7858356e-08,-2.4101379e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.4101379e-09,0.0,1.0,1.0
-0.1275,0.5,0.0,50000.0,-1.3342285e-05,49998.46,3.4680076,0.50100976,0.5010097,1.1462498e-08,2.6939395e-07,0.9979845,2.283268e-08,-94.091194,-307.3743,-307.3743,144.62433,192.87238,1.0,72.3143,230.47466,1.0,0.35461298,0.50276506,5.0515375,5.0515375,1.0,10.875189,83.216,59.779465,247.59483,5.3702385e-12,9.168612e-13,5.0515375,5.0515375,5.0515375,0.039604608,1.0,1.0,1.0,5.0515375,5.0515375,-2.293511e-08,-1.4600945e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4600945e-09,0.0,1.0,1.0
-0.127,0.5,0.0,50000.0,-9.3039074e-05,49998.46,3.4680076,0.50100976,0.50100976,9.656648e-09,2.644509e-07,0.9979845,1.9235525e-08,-86.39914,-286.62698,-286.62698,144.62433,179.85349,1.0,72.3143,230.47466,1.0,0.35462302,0.50276506,5.208617,5.208617,1.0,-5.27264,91.671776,8.920071,277.7069,7.1887283e-12,8.7605997e-13,5.208617,5.208617,5.208617,0.039604597,1.0,1.0,1.0,5.208617,5.208617,-1.02071755e-08,-6.49809e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.49809e-10,0.0,1.0,1.0
-0.1265,0.5,0.0,50000.0,-0.00017079194,49998.46,3.4680076,0.50100976,0.50100976,7.6579205e-09,2.419485e-07,0.9979845,1.5254168e-08,-76.57965,-258.822,-258.822,144.62433,162.40584,1.0,72.3143,230.47466,1.0,0.3546331,0.50276506,5.365697,5.365697,1.0,-21.29064,97.870285,-42.15896,300.98096,8.854272e-12,8.322978e-13,5.365697,5.365697,5.365697,0.039604586,1.0,1.0,1.0,5.365697,5.365697,5.6468593e-12,3.5949022e-13,1.0,-1.0,1.0,0.9979845,1.0,3.5949022e-13,0.0,1.0,1.0
-0.126,0.5,0.0,50000.0,-0.00024312966,49998.46,3.4680076,0.50100976,0.50100976,5.451706e-09,2.344946e-07,0.9979845,1.0859506e-08,-64.87452,-224.64394,-224.64394,144.62433,140.95905,1.0,72.3143,230.47466,1.0,0.35464314,0.5027651,5.5227766,5.5227766,1.0,-36.784393,101.65891,-92.1999,316.84384,1.1281204e-11,7.916538e-13,5.5227766,5.5227766,5.5227766,0.039604574,1.0,1.0,1.0,5.5227766,5.5227766,7.454349e-09,4.745586e-10,1.0,-1.0,1.0,0.9979845,1.0,4.745586e-10,0.0,1.0,1.0
-0.1255,0.5,0.0,50000.0,-0.0003098219,49998.46,3.4680076,0.50100976,0.50100976,3.172714e-09,2.1212627e-07,0.9979846,6.319876e-09,-51.57196,-184.9344,-184.93439,144.62433,116.04118,1.0,72.3143,230.47466,1.0,0.35465318,0.5027651,5.6798563,5.679856,1.0,-51.37239,102.94435,-139.97057,324.90497,1.3849755e-11,7.55197e-13,5.6798563,5.6798563,5.6798563,0.039604545,1.0,1.0,1.0,5.679856,5.6798563,1.1957435e-08,7.6123396e-10,1.0,-1.0,1.0,0.9979845,1.0,7.6123396e-10,0.0,1.0,1.0
-0.125,0.5,0.0,50000.0,-0.0003686407,49998.46,3.4680076,0.50100976,0.5010098,7.219534e-10,1.7240288e-07,0.9979846,1.4380924e-09,-36.99953,-140.67116,-140.67116,144.62433,88.26582,1.0,72.3143,230.47466,1.0,0.35466325,0.5027651,5.836936,5.8369355,1.0,-64.695435,101.69496,-184.2947,324.96585,1.5726316e-11,7.173332e-13,5.836936,5.836936,5.836936,0.03960453,1.0,1.0,1.0,5.8369355,5.836936,1.3428778e-08,8.549026e-10,1.0,-1.0,1.0,0.9979845,1.0,8.549026e-10,0.0,1.0,1.0
-0.1245,0.5,0.0,50000.0,-0.00041865214,49998.46,3.4680076,0.50100976,0.5010098,-1.6462052e-09,1.527904e-07,0.9979846,-3.2791525e-09,-21.516052,-92.94414,-92.94414,144.62433,58.316887,1.0,72.3143,230.47466,1.0,0.35467333,0.5027651,5.994015,5.994015,1.0,-76.42546,97.94151,-224.08087,317.02502,1.7202264e-11,6.779545e-13,5.994015,5.994015,5.994015,0.039604492,1.0,1.0,1.0,5.994015,5.994015,1.1899739e-08,7.575609e-10,1.0,-1.0,1.0,0.9979845,1.0,7.575609e-10,0.0,1.0,1.0
-0.124,0.5,0.0,50000.0,-0.00045807334,49998.46,3.4680076,0.50100976,0.5010098,-4.0899146e-09,9.8692006e-08,0.9979846,-8.14689e-09,-5.502777,-42.92852,-42.92852,144.62433,26.93181,1.0,72.3143,230.47466,1.0,0.3546834,0.5027651,6.151095,6.151095,1.0,-86.273636,91.77641,-258.34946,301.27795,1.8432129e-11,6.424252e-13,6.151095,6.151095,6.151095,0.039604448,1.0,1.0,1.0,6.151095,6.151095,7.2820696e-09,4.6359094e-10,1.0,-1.0,1.0,0.9979845,1.0,4.6359094e-10,0.0,1.0,1.0
-0.1235,0.5,0.0,50000.0,-0.0004859932,49998.46,3.4680076,0.50100976,0.5010099,-6.3234733e-09,5.7468824e-08,0.9979846,-1.2596019e-08,10.645994,8.144139,8.144141,144.62433,-5.1165934,1.0,72.3143,230.47466,1.0,0.3546935,0.5027651,0.024989346,0.02498924,1.0,-93.997475,83.35148,-286.2566,278.11246,1.943997e-11,6.062044e-13,0.024989346,0.024989346,0.024989346,0.03960441,1.0,1.0,1.0,0.02498924,0.024989346,-1.8833618e-10,-1.19898536e-11,1.0,-1.0,1.0,0.9979845,1.0,-1.19898536e-11,0.0,1.0,1.0
-0.123,0.5,0.0,50000.0,-0.00050233497,49998.46,3.4680076,0.50100976,0.5010099,-8.408288e-09,2.3321153e-08,0.9979846,-1.6748858e-08,26.532627,59.016262,59.016262,144.62433,-37.039192,1.0,72.3143,230.47466,1.0,0.35470358,0.5027652,0.18206896,0.18206887,1.0,-99.406784,72.87416,-307.11514,248.09889,1.9963765e-11,5.6608516e-13,0.18206897,0.18206897,0.18206896,0.039604362,1.0,1.0,1.0,0.18206887,0.18206896,-1.0184529e-08,-6.4836725e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.4836725e-10,0.0,1.0,1.0
-0.1225,0.5,0.0,50000.0,-0.0005053631,49998.46,3.4680076,0.50100976,0.5010099,-1.0265694e-08,-2.506779e-08,0.9979845,-2.0448711e-08,41.765938,108.4352,108.4352,144.62433,-68.04994,1.0,72.3143,230.47466,1.0,0.35471368,0.5027652,0.33914858,0.33914852,1.0,-102.36837,60.602436,-320.4115,211.9763,1.9095184e-11,5.318468e-13,0.3391486,0.3391486,0.33914858,0.039604317,1.0,1.0,1.0,0.33914852,0.33914858,-2.278633e-08,-1.4506227e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4506227e-09,0.0,1.0,1.0
-0.122,0.5,0.0,50000.0,-0.00049634307,49998.46,3.4680076,0.50100976,0.5010099,-1.1825973e-08,-4.9854275e-08,0.9979845,-2.3556703e-08,55.970837,155.18411,155.18411,144.62433,-97.385254,1.0,72.3143,230.47466,1.0,0.35472378,0.5027652,0.4962282,0.49622813,1.0,-102.80931,46.838478,-325.81827,170.63417,1.7512629e-11,4.978681e-13,0.49622822,0.49622822,0.4962282,0.039604284,1.0,1.0,1.0,0.49622813,0.4962282,-3.76697e-08,-2.3981275e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.3981275e-09,0.0,1.0,1.0
-0.1215,0.5,0.0,50000.0,-0.00047466534,49998.46,3.4680076,0.50100976,0.5010099,-1.3159788e-08,-9.30352e-08,0.9979845,-2.6213591e-08,68.79755,198.11188,198.11188,144.62433,-124.32281,1.0,72.3143,230.47466,1.0,0.35473388,0.5027652,0.6533078,0.6533078,1.0,-100.71875,31.921204,-323.20233,125.09045,1.6547624e-11,4.649539e-13,0.65330786,0.65330786,0.6533078,0.039604243,1.0,1.0,1.0,0.6533078,0.6533078,-5.411677e-08,-3.4451806e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.4451806e-09,0.0,1.0,1.0
-0.121,0.5,0.0,50000.0,-0.00044267185,49998.46,3.4680076,0.50100976,0.5010099,-1.4240162e-08,-1.3291977e-07,0.9979845,-2.8365639e-08,79.93024,236.16145,236.16145,144.62433,-148.1993,1.0,72.3143,230.47466,1.0,0.354744,0.5027652,0.81038743,0.81038743,1.0,-96.148155,16.217922,-312.62805,76.46659,1.7159493e-11,4.3199952e-13,0.8103875,0.8103875,0.81038743,0.039604217,1.0,1.0,1.0,0.81038743,0.81038743,-7.182229e-08,-4.572349e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.572349e-09,0.0,1.0,1.0
-0.1205,0.5,0.0,50000.0,-0.00039963715,49998.46,3.4680076,0.50100976,0.5010099,-1.4916537e-08,-1.6030248e-07,0.9979845,-2.9712941e-08,89.09478,268.39597,268.39597,144.62433,-168.4268,1.0,72.3143,230.47466,1.0,0.35475412,0.5027652,0.967467,0.96746707,1.0,-89.21008,0.115303524,-294.35583,25.959864,1.8072441e-11,4.006423e-13,0.9674671,0.9674671,0.967467,0.03960418,1.0,1.0,1.0,0.96746707,0.967467,-9.054123e-08,-5.7640337e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.7640337e-09,0.0,1.0,1.0
-0.12,0.5,0.0,50000.0,-0.0003476184,49998.46,3.4680076,0.50100976,0.5010099,-1.519141e-08,-1.8027643e-07,0.9979845,-3.0260473e-08,96.06551,294.02167,294.02167,144.62433,-184.50726,1.0,72.3143,230.47466,1.0,0.35476422,0.5027652,1.1245466,1.1245466,1.0,-80.075356,-15.990155,-268.8356,-25.186075,1.9663214e-11,3.6930455e-13,1.1245468,1.1245468,1.1245466,0.039604153,1.0,1.0,1.0,1.1245466,1.1245466,-1.0972593e-07,-6.9853696e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.9853696e-09,0.0,1.0,1.0
-0.1195,0.5,0.0,50000.0,-0.00028714378,49998.46,3.4680076,0.50100976,0.5010099,-1.5163915e-08,-2.2037236e-07,0.9979845,-3.02057e-08,100.6708,312.4076,312.4076,144.62433,-196.04472,1.0,72.3143,230.47466,1.0,0.35477433,0.5027652,1.2816262,1.2816263,1.0,-68.96892,-31.701885,-236.69574,-75.71185,2.1194766e-11,3.3792045e-13,1.2816263,1.2816263,1.2816262,0.03960412,1.0,1.0,1.0,1.2816263,1.2816262,-1.2895022e-07,-8.209226e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.209226e-09,0.0,1.0,1.0
-0.119,0.5,0.0,50000.0,-0.00021984593,49998.46,3.4680076,0.50100976,0.5010099,-1.4684828e-08,-2.2916828e-07,0.9979845,-2.9251387e-08,102.79723,323.10098,323.10098,144.62433,-202.7551,1.0,72.3143,230.47466,1.0,0.35478446,0.5027651,1.4387058,1.4387059,1.0,-56.16423,-46.633007,-198.72765,-124.373344,2.258358e-11,3.097995e-13,1.438706,1.438706,1.4387058,0.039604094,1.0,1.0,1.0,1.4387059,1.4387058,-1.4769101e-07,-9.402301e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.402301e-09,0.0,1.0,1.0
-0.1185,0.5,0.0,50000.0,-0.00014745245,49998.46,3.4680076,0.50100976,0.5010098,-1.39187035e-08,-2.4549433e-07,0.9979845,-2.7725308e-08,102.39246,325.8386,325.83856,144.62433,-204.47314,1.0,72.3143,230.47466,1.0,0.35479456,0.5027651,1.5957855,1.5957856,1.0,-41.976593,-60.415874,-155.86623,-169.97235,2.4472365e-11,2.783484e-13,1.5957856,1.5957856,1.5957855,0.03960409,1.0,1.0,1.0,1.5957856,1.5957855,-1.6550378e-07,-1.0536298e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0536298e-08,0.0,1.0,1.0
-0.118,0.5,0.0,50000.0,-7.133321e-05,49998.46,3.4680076,0.50100976,0.5010098,-1.2775583e-08,-2.4392324e-07,0.9979845,-2.5448275e-08,99.46645,320.55295,320.55292,144.62433,-201.15656,1.0,72.3143,230.47466,1.0,0.3548047,0.5027651,1.7528651,1.7528652,1.0,-26.755352,-72.7111,-109.16685,-211.38608,2.6286348e-11,2.478525e-13,1.7528652,1.7528652,1.7528651,0.039604075,1.0,1.0,1.0,1.7528652,1.7528651,-1.8197527e-07,-1.15849055e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.15849055e-08,0.0,1.0,1.0
-0.1175,0.5,0.0,50000.0,5.794412e-06,49998.46,3.4680076,0.50100976,0.5010098,-1.1427635e-08,-2.5430916e-07,0.9979845,-2.2763233e-08,94.09125,307.3742,307.3742,144.62433,-192.88702,1.0,72.3143,230.47466,1.0,0.3548148,0.5027651,1.9099447,1.9099448,1.0,-10.875306,-83.21594,-59.779427,-247.59479,2.7474148e-11,2.176373e-13,1.9099449,1.9099449,1.9099447,0.039604086,1.0,1.0,1.0,1.9099448,1.9099447,-1.9669713e-07,-1.2522128e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2522128e-08,0.0,1.0,1.0
-0.117,0.5,0.0,50000.0,8.273199e-05,49998.46,3.4680076,0.50100976,0.5010098,-9.733613e-09,-2.5151311e-07,0.9979845,-1.9388834e-08,86.3992,286.62692,286.62692,144.62433,-179.86813,1.0,72.3143,230.47466,1.0,0.35482493,0.50276506,2.0670242,2.0670245,1.0,5.2725263,-91.67172,-8.9200325,-277.70688,2.8201276e-11,1.9124878e-13,2.0670245,2.0670245,2.0670242,0.039604083,1.0,1.0,1.0,2.0670245,2.0670242,-2.0932559e-07,-1.3326081e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3326081e-08,0.0,1.0,1.0
-0.1165,0.5,0.0,50000.0,0.00015739146,49998.46,3.4680076,0.50100976,0.50100976,-7.777746e-09,-2.4939138e-07,0.9979845,-1.5492851e-08,76.57972,258.8219,258.8219,144.62433,-162.42047,1.0,72.3143,230.47466,1.0,0.35483503,0.50276506,2.224104,2.2241042,1.0,21.290531,-97.87025,42.159,-300.9809,2.8494752e-11,1.6769791e-13,2.2241042,2.2241042,2.224104,0.03960409,1.0,1.0,1.0,2.2241042,2.224104,-2.195404e-07,-1.39763765e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.39763765e-08,0.0,1.0,1.0
-0.116,0.5,0.0,50000.0,0.00022888443,49998.46,3.4680076,0.50100976,0.50100976,-5.614458e-09,-2.1651944e-07,0.9979845,-1.11836975e-08,64.87459,224.64384,224.64384,144.62433,-140.97368,1.0,72.3143,230.47466,1.0,0.35484514,0.50276506,2.3811836,2.3811836,1.0,36.784294,-101.65888,92.199936,-316.84378,2.7971188e-11,1.4288738e-13,2.3811839,2.3811839,2.3811836,0.039604116,1.0,1.0,0.99999994,2.3811836,2.3811836,-2.2710702e-07,-1.4458082e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4458082e-08,0.0,1.0,1.0
-0.1155,0.5,0.0,50000.0,0.0002946904,49998.46,3.4680076,0.50100976,0.50100976,-3.2828391e-09,-1.983594e-07,0.9979845,-6.539239e-09,51.57203,184.93431,184.93431,144.62433,-116.05581,1.0,72.3143,230.47466,1.0,0.35485524,0.50276506,2.538263,2.5382633,1.0,51.372303,-102.944336,139.97061,-324.9049,2.7557305e-11,1.1791356e-13,2.5382633,2.5382633,2.538263,0.039604135,1.0,1.0,0.99999994,2.5382633,2.538263,-2.3184784e-07,-1.4759892e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4759892e-08,0.0,1.0,1.0
-0.115,0.5,0.0,50000.0,0.00035313415,49998.46,3.4382257,0.50100976,0.50100976,-9.49672e-10,-1.7845493e-07,0.9979845,-1.8916957e-09,36.999596,140.67108,140.67107,144.62433,-88.28044,1.0,72.3143,230.47466,1.0,0.3548653,0.50276506,2.6953428,2.695343,1.0,64.69536,-101.694954,184.29474,-324.96582,2.7072775e-11,9.0514395e-14,2.695343,2.695343,2.6953428,0.03960417,1.0,1.0,0.99999994,2.695343,2.6953428,-2.336118e-07,-1.4872189e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4872189e-08,0.0,1.0,1.0
-0.1145,0.5,0.0,50000.0,0.00040307106,49998.46,3.4382257,0.50100976,0.5010097,1.4801039e-09,-1.4786791e-07,0.9979845,2.9482872e-09,21.51611,92.94405,92.94405,144.62433,-58.33151,1.0,72.3143,230.47466,1.0,0.35487542,0.502765,2.8524225,2.8524225,1.0,76.42539,-97.941505,224.08092,-317.02496,2.615854e-11,6.4405987e-14,2.8524227,2.8524227,2.8524225,0.039604183,1.0,1.0,1.0,2.8524225,2.8524225,-2.323384e-07,-1.4791121e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4791121e-08,0.0,1.0,1.0
-0.114,0.5,0.0,50000.0,0.00044333024,49998.46,3.4382257,0.50100976,0.5010097,3.8017007e-09,-1.2120822e-07,0.9979845,7.572783e-09,5.502823,42.928432,42.928432,144.62433,-26.946428,1.0,72.3143,230.47466,1.0,0.3548855,0.502765,3.0095022,3.0095022,1.0,86.27358,-91.776405,258.3495,-301.27792,2.5787858e-11,4.1453274e-14,3.0095024,3.0095024,3.0095022,0.039604228,1.0,1.0,1.0,3.0095022,3.0095022,-2.2813376e-07,-1.45234464e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.45234464e-08,0.0,1.0,1.0
-0.1135,0.5,0.0,50000.0,0.0004726186,49998.46,3.4382257,0.50100976,0.5010097,6.098346e-09,-7.8974466e-08,0.9979845,1.2147576e-08,-10.645961,-8.144225,-8.144226,144.62433,5.1019783,1.0,72.3143,230.47466,1.0,0.35489556,0.502765,3.1665816,3.1665819,1.0,93.99743,-83.35147,286.25662,-278.1124,2.6590077e-11,2.0893084e-14,3.1665819,3.1665819,3.1665816,0.039604265,1.0,1.0,1.0,3.1665819,3.1665816,-2.2103809e-07,-1.4071722e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4071722e-08,0.0,1.0,1.0
-0.113,0.5,0.0,50000.0,0.000490232,49998.46,3.4382257,0.50100976,0.50100964,8.2233855e-09,-3.026145e-08,0.9979845,1.6380541e-08,-26.532604,-59.01635,-59.016346,144.62433,37.02458,1.0,72.3143,230.47466,1.0,0.3549056,0.502765,3.3236613,3.3236616,1.0,99.406746,-72.87414,307.1152,-248.09885,2.7010246e-11,-4.306951e-15,3.3236616,3.3236616,3.3236613,0.03960431,1.0,1.0,1.0,3.3236616,3.3236613,-2.111249e-07,-1.3440628e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3440628e-08,0.0,1.0,1.0
-0.1125,0.5,0.0,50000.0,0.00049637316,49998.46,3.4382257,0.50100976,0.50100964,1.0201375e-08,-1.7080847e-09,0.9979845,2.032059e-08,-41.765926,-108.435295,-108.435295,144.62433,68.03533,1.0,72.3143,230.47466,1.0,0.35491568,0.50276494,3.480741,3.480741,1.0,102.36833,-60.602406,320.41156,-211.97626,2.728607e-11,-2.3159224e-14,3.4807413,3.4807413,3.480741,0.039604343,1.0,1.0,1.0,3.480741,3.480741,-1.9876235e-07,-1.26536035e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.26536035e-08,0.0,1.0,1.0
-0.112,0.5,0.0,50000.0,0.0004899382,49998.46,3.4382257,0.50100976,0.50100964,1.191737e-08,3.622974e-08,0.9979845,2.373876e-08,-55.970833,-155.1842,-155.1842,144.62433,97.37065,1.0,72.3143,230.47466,1.0,0.35492572,0.502765,3.6378207,3.6378207,1.0,102.80927,-46.83844,325.81833,-170.63412,2.7173699e-11,-4.0456272e-14,3.637821,3.637821,3.6378207,0.03960438,1.0,1.0,1.0,3.6378207,3.6378207,-1.8425968e-07,-1.1730336e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1730336e-08,0.0,1.0,1.0
-0.1115,0.5,0.0,50000.0,0.00047174626,49998.46,3.4382257,0.50100976,0.50100964,1.32639935e-08,7.944258e-08,0.9979845,2.642116e-08,-68.79755,-198.11195,-198.11195,144.62433,124.308205,1.0,72.3143,230.47466,1.0,0.35493577,0.50276494,3.7949004,3.7949004,1.0,100.718704,-31.921152,323.20236,-125.09041,2.6745425e-11,-5.852988e-14,3.7949004,3.7949004,3.7949004,0.039604418,1.0,1.0,1.0,3.7949004,3.7949004,-1.6793602e-07,-1.06911395e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.06911395e-08,0.0,1.0,1.0
-0.111,0.5,0.0,50000.0,0.00044100475,49998.46,3.4382257,0.50100976,0.50100964,1.4289186e-08,1.190206e-07,0.9979845,2.846329e-08,-79.93024,-236.16154,-236.16154,144.62433,148.1847,1.0,72.3143,230.47466,1.0,0.3549458,0.50276494,3.9519799,3.9519799,1.0,96.1481,-16.217861,312.62808,-76.466545,2.6753403e-11,-7.77817e-14,3.95198,3.95198,3.9519799,0.03960446,1.0,1.0,1.0,3.9519799,3.9519799,-1.5008997e-07,-9.555025e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.555025e-09,0.0,1.0,1.0
-0.1105,0.5,0.0,50000.0,0.00039942947,49998.46,3.4382257,0.50100976,0.50100964,1.4970283e-08,1.5721376e-07,0.9979845,2.982e-08,-89.09478,-268.39606,-268.39606,144.62433,168.4122,1.0,72.3143,230.47466,1.0,0.35495585,0.50276494,4.10906,4.10906,1.0,89.210014,-0.11523249,294.35587,-25.959826,2.7148676e-11,-9.672675e-14,4.10906,4.10906,4.10906,0.0396045,1.0,1.0,1.0,4.10906,4.10906,-1.3131933e-07,-8.360048e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.360048e-09,0.0,1.0,1.0
-0.11,0.5,0.0,50000.0,0.0003476778,49998.46,3.4382257,0.50100976,0.50100964,1.5320223e-08,1.8753053e-07,0.9979845,3.051706e-08,-96.06551,-294.02176,-294.02176,144.62433,184.49266,1.0,72.3143,230.47466,1.0,0.3549659,0.50276494,4.2661395,4.266139,1.0,80.07528,15.990232,268.83563,25.186115,2.7178763e-11,-1.193806e-13,4.2661395,4.2661395,4.2661395,0.039604533,1.0,1.0,1.0,4.266139,4.2661395,-1.1204053e-07,-7.132722e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.132722e-09,0.0,1.0,1.0
-0.1095,0.5,0.0,50000.0,0.00028693702,49998.46,3.4382257,0.50100976,0.50100964,1.5212638e-08,2.1706254e-07,0.9979845,3.0302758e-08,-100.67079,-312.40768,-312.40768,144.62433,196.03014,1.0,72.3143,230.47466,1.0,0.35497594,0.502765,4.4232187,4.4232187,1.0,68.96883,31.701965,236.69579,75.71189,2.6784729e-11,-1.364811e-13,4.423219,4.423219,4.4232187,0.03960456,1.0,1.0,1.0,4.4232187,4.4232187,-9.273556e-08,-5.903729e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.903729e-09,0.0,1.0,1.0
-0.109,0.5,0.0,50000.0,0.0002191776,49998.46,3.4382257,0.50100976,0.5010097,1.4808529e-08,2.415432e-07,0.9979845,2.9497793e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74051,1.0,72.3143,230.47466,1.0,0.35498598,0.502765,4.5802984,4.5802984,1.0,56.164127,46.633087,198.72769,124.37338,2.6093867e-11,-1.5887243e-13,4.580299,4.580299,4.5802984,0.03960458,1.0,1.0,1.0,4.5802984,4.5802984,-7.386448e-08,-4.7023585e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.7023585e-09,0.0,1.0,1.0
-0.1085,0.5,0.0,50000.0,0.00014547897,49998.46,3.4382257,0.50100976,0.5010097,1.3984782e-08,2.561353e-07,0.9979845,2.7856935e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45856,1.0,72.3143,230.47466,1.0,0.354996,0.502765,4.737378,4.737378,1.0,41.976486,60.41595,155.86627,169.9724,2.4708088e-11,-1.7660745e-13,4.737378,4.737378,4.737378,0.039604593,1.0,1.0,1.0,4.737378,4.737378,-5.5921245e-08,-3.5600571e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.5600571e-09,0.0,1.0,1.0
-0.108,0.5,0.0,50000.0,6.844321e-05,49998.46,3.4382257,0.50100976,0.5010097,1.2831706e-08,2.7338768e-07,0.9979845,2.556007e-08,-99.46641,-320.553,-320.553,144.62433,201.14198,1.0,72.3143,230.47466,1.0,0.35500604,0.502765,4.894458,4.894458,1.0,26.755241,72.71117,109.1669,211.38612,2.313892e-11,-1.9497208e-13,4.894458,4.894458,4.894458,0.039604593,1.0,1.0,1.0,4.894458,4.894458,-3.934737e-08,-2.5049314e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.5049314e-09,0.0,1.0,1.0
-0.1075,0.5,0.0,50000.0,-1.0801291e-05,49998.46,3.4382257,0.50100976,0.5010097,1.1279623e-08,2.7350183e-07,0.9979845,2.2468402e-08,-94.091194,-307.3743,-307.3743,144.62433,192.87244,1.0,72.3143,230.47466,1.0,0.35501608,0.502765,5.0515375,5.0515375,1.0,10.875195,83.215996,59.779476,247.59482,2.2560185e-11,-2.1369027e-13,5.0515375,5.0515375,5.0515375,0.039604597,1.0,1.0,1.0,5.0515375,5.0515375,-2.4581242e-08,-1.5648904e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5648904e-09,0.0,1.0,1.0
-0.107,0.5,0.0,50000.0,-8.9629306e-05,49998.46,3.4382257,0.50100976,0.50100976,9.520585e-09,2.5675396e-07,0.9979845,1.8964496e-08,-86.39914,-286.627,-286.627,144.62433,179.85356,1.0,72.3143,230.47466,1.0,0.35502613,0.50276506,5.208617,5.208617,1.0,-5.272635,91.671776,8.920085,277.7069,2.2754106e-11,-2.3235236e-13,5.208617,5.208617,5.208617,0.039604604,1.0,1.0,1.0,5.208617,5.208617,-1.1991763e-08,-7.634193e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.634193e-10,0.0,1.0,1.0
-0.1065,0.5,0.0,50000.0,-0.00016668352,49998.46,3.4382257,0.50100976,0.50100976,7.559556e-09,2.4587408e-07,0.9979845,1.505823e-08,-76.57965,-258.822,-258.822,144.62433,162.40591,1.0,72.3143,230.47466,1.0,0.35503617,0.50276506,5.365697,5.365697,1.0,-21.290634,97.870285,-42.158947,300.98096,2.2192293e-11,-2.4683744e-13,5.365697,5.365697,5.365697,0.03960459,1.0,1.0,1.0,5.365697,5.365697,-1.8660566e-09,-1.1879686e-10,1.0,-1.0,1.0,0.9979845,1.0,-1.1879686e-10,0.0,1.0,1.0
-0.106,0.5,0.0,50000.0,-0.00023823926,49998.46,3.4382257,0.50100976,0.5010098,5.3906573e-09,2.2094947e-07,0.9979845,1.07378995e-08,-64.87452,-224.64394,-224.64394,144.62433,140.95912,1.0,72.3143,230.47466,1.0,0.3550462,0.50276506,5.5227766,5.522776,1.0,-36.784386,101.658905,-92.19988,316.84384,2.0863545e-11,-2.6304642e-13,5.5227766,5.5227766,5.5227766,0.039604567,1.0,1.0,1.0,5.522776,5.5227766,5.5490452e-09,3.532632e-10,1.0,-1.0,1.0,0.9979845,1.0,3.532632e-10,0.0,1.0,1.0
-0.1055,0.5,0.0,50000.0,-0.0003039294,49998.46,3.4382257,0.50100976,0.50100976,3.1476242e-09,2.0177036e-07,0.9979846,6.269899e-09,-51.571964,-184.9344,-184.9344,144.62433,116.04125,1.0,72.3143,230.47466,1.0,0.3550563,0.5027651,5.6798563,5.679856,1.0,-51.372387,102.94435,-139.97055,324.90497,1.9069347e-11,-2.753013e-13,5.6798563,5.6798563,5.6798563,0.03960455,1.0,1.0,1.0,5.679856,5.6798563,1.0053879e-08,6.400498e-10,1.0,-1.0,1.0,0.9979845,1.0,6.400498e-10,0.0,1.0,1.0
-0.105,0.5,0.0,50000.0,-0.00036203567,49998.46,3.4382257,0.50100976,0.5010098,7.209788e-10,1.6010299e-07,0.9979846,1.436151e-09,-36.999535,-140.67117,-140.67117,144.62433,88.26589,1.0,72.3143,230.47466,1.0,0.35506636,0.5027651,5.8369355,5.8369355,1.0,-64.69543,101.69496,-184.29468,324.96585,1.7204469e-11,-2.8506386e-13,5.8369355,5.8369355,5.8369355,0.03960452,1.0,1.0,1.0,5.8369355,5.8369355,1.1588879e-08,7.3777096e-10,1.0,-1.0,1.0,0.9979845,1.0,7.3777096e-10,0.0,1.0,1.0
-0.1045,0.5,0.0,50000.0,-0.0004115935,49998.46,3.4382257,0.50100976,0.5010098,-1.6270275e-09,1.3913514e-07,0.9979846,-3.2409515e-09,-21.516058,-92.94415,-92.94415,144.62433,58.31696,1.0,72.3143,230.47466,1.0,0.35507643,0.5027651,5.994015,5.994015,1.0,-76.42545,97.94151,-224.08087,317.02502,1.4944086e-11,-2.982023e-13,5.994015,5.994015,5.994015,0.039604478,1.0,1.0,1.0,5.994015,5.994015,1.0145181e-08,6.4586225e-10,1.0,-1.0,1.0,0.9979845,1.0,6.4586225e-10,0.0,1.0,1.0
-0.104,0.5,0.0,50000.0,-0.0004505982,49998.46,3.4382257,0.50100976,0.5010098,-4.0281676e-09,1.0557646e-07,0.9979846,-8.0238935e-09,-5.502782,-42.92853,-42.92853,144.62433,26.931885,1.0,72.3143,230.47466,1.0,0.3550865,0.5027652,6.151095,6.151095,1.0,-86.273636,91.77642,-258.34943,301.27798,1.26050064e-11,-3.088676e-13,6.151095,6.151095,6.151095,0.039604444,1.0,1.0,1.0,6.151095,6.151095,5.6664957e-09,3.6074033e-10,1.0,-1.0,1.0,0.9979845,1.0,3.6074033e-10,0.0,1.0,1.0
-0.1035,0.5,0.0,50000.0,-0.00047849937,49998.46,3.4382257,0.50100976,0.5010099,-6.216317e-09,6.4965086e-08,0.9979846,-1.238257e-08,10.64599,8.144126,8.144128,144.62433,-5.116518,1.0,72.3143,230.47466,1.0,0.35509658,0.5027652,0.0249893,0.024989197,1.0,-93.997475,83.35149,-286.2566,278.11246,1.05120634e-11,-3.1981557e-13,0.024989301,0.024989301,0.0249893,0.039604407,1.0,1.0,1.0,0.024989197,0.0249893,-1.6698066e-09,-1.0630319e-10,1.0,-1.0,1.0,0.9979845,1.0,-1.0630319e-10,0.0,1.0,1.0
-0.103,0.5,0.0,50000.0,-0.0004950283,49998.46,3.4382257,0.50100976,0.5010098,-8.302742e-09,2.4973996e-08,0.9979846,-1.6538616e-08,26.532623,59.016247,59.016247,144.62433,-37.039116,1.0,72.3143,230.47466,1.0,0.35510668,0.5027652,0.18206891,0.18206882,1.0,-99.406784,72.87416,-307.11514,248.09889,8.842662e-12,-3.3287533e-13,0.18206893,0.18206893,0.18206891,0.039604373,1.0,1.0,1.0,0.18206882,0.18206891,-1.1519565e-08,-7.3335826e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.3335826e-10,0.0,1.0,1.0
-0.1025,0.5,0.0,50000.0,-0.00049857766,49998.46,3.4382257,0.50100976,0.5010099,-1.0167873e-08,-1.9159376e-08,0.9979845,-2.0253857e-08,41.765934,108.435196,108.435196,144.62433,-68.049866,1.0,72.3143,230.47466,1.0,0.35511675,0.5027652,0.33914852,0.33914846,1.0,-102.36837,60.602436,-320.4115,211.97632,6.5868305e-12,-3.4351376e-13,0.33914855,0.33914855,0.33914852,0.039604325,1.0,1.0,1.0,0.33914846,0.33914852,-2.375833e-08,-1.5125023e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5125023e-09,0.0,1.0,1.0
-0.102,0.5,0.0,50000.0,-0.000490124,49998.46,3.4382257,0.50100976,0.5010099,-1.1749253e-08,-6.016858e-08,0.9979845,-2.3403881e-08,55.970833,155.1841,155.1841,144.62433,-97.38518,1.0,72.3143,230.47466,1.0,0.35512686,0.5027652,0.49622813,0.4962281,1.0,-102.80931,46.83848,-325.81827,170.63419,4.6637533e-12,-3.539624e-13,0.4962282,0.4962282,0.49622813,0.039604288,1.0,1.0,1.0,0.4962281,0.49622813,-3.8172676e-08,-2.430148e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.430148e-09,0.0,1.0,1.0
-0.1015,0.5,0.0,50000.0,-0.00046916588,49998.46,3.4382257,0.50100976,0.5010099,-1.3068077e-08,-9.222751e-08,0.9979845,-2.6030907e-08,68.79755,198.11186,198.11186,144.62433,-124.32273,1.0,72.3143,230.47466,1.0,0.355137,0.5027652,0.65330774,0.65330774,1.0,-100.71875,31.921207,-323.20233,125.09046,3.41472e-12,-3.6208203e-13,0.6533078,0.6533078,0.65330774,0.039604254,1.0,1.0,1.0,0.65330774,0.65330774,-5.415425e-08,-3.4475667e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.4475667e-09,0.0,1.0,1.0
-0.101,0.5,0.0,50000.0,-0.00043780185,49998.46,3.4382257,0.50100976,0.5010099,-1.4122819e-08,-1.228384e-07,0.9979845,-2.8131899e-08,79.93024,236.16145,236.16145,144.62433,-148.19922,1.0,72.3143,230.47466,1.0,0.3551471,0.5027652,0.8103874,0.8103874,1.0,-96.14816,16.217928,-312.62805,76.4666,4.608533e-12,-3.7111536e-13,0.81038743,0.81038743,0.8103874,0.039604217,1.0,1.0,1.0,0.8103874,0.8103874,-7.143608e-08,-4.547762e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.547762e-09,0.0,1.0,1.0
-0.1005,0.5,0.0,50000.0,-0.0003959029,49998.46,3.4382257,0.50100976,0.5010099,-1.4784732e-08,-1.6468897e-07,0.9979845,-2.9450392e-08,89.09478,268.39597,268.39597,144.62433,-168.42673,1.0,72.3143,230.47466,1.0,0.3551572,0.5027652,0.96746695,0.967467,1.0,-89.21008,0.11530764,-294.35583,25.959879,5.498907e-12,-3.800032e-13,0.96746707,0.96746707,0.96746695,0.039604187,1.0,1.0,1.0,0.967467,0.96746695,-8.976309e-08,-5.7144955e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.7144955e-09,0.0,1.0,1.0
