Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1,0.5,0.0,50000.0,-0.00034457791,49998.46,3.4382257,0.50100976,0.5010099,-1.5056022e-08,-1.8307925e-07,0.9979845,-2.9990787e-08,96.06551,294.02167,294.02167,144.62433,-184.50719,1.0,72.3143,230.47466,1.0,0.35516733,0.5027652,1.1245465,1.1245466,1.0,-80.07536,-15.990151,-268.8356,-25.186062,6.0369184e-12,-3.8809017e-13,1.1245466,1.1245466,1.1245465,0.03960415,1.0,1.0,1.0,1.1245466,1.1245465,-1.08562e-07,-6.9112716e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.9112716e-09,0.0,1.0,1.0
-0.0995,0.5,0.0,50000.0,-0.00028489952,49998.46,3.4382257,0.50100976,0.5010098,-1.5007547e-08,-2.103543e-07,0.9979845,-2.9894228e-08,100.6708,312.4076,312.4076,144.62433,-196.04466,1.0,72.3143,230.47466,1.0,0.35517743,0.5027652,1.2816262,1.2816262,1.0,-68.96892,-31.701881,-236.69576,-75.71184,6.901875e-12,-3.9528076e-13,1.2816263,1.2816263,1.2816262,0.03960413,1.0,1.0,1.0,1.2816262,1.2816262,-1.2743372e-07,-8.112683e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.112683e-09,0.0,1.0,1.0
-0.099,0.5,0.0,50000.0,-0.00021828599,49998.46,3.4382257,0.50100976,0.5010099,-1.4512839e-08,-2.2844625e-07,0.9979845,-2.8908795e-08,102.79724,323.10098,323.10098,144.62433,-202.75502,1.0,72.3143,230.47466,1.0,0.35518757,0.5027652,1.4387058,1.4387059,1.0,-56.164234,-46.633007,-198.72766,-124.37334,7.915401e-12,-4.034969e-13,1.4387059,1.4387059,1.4387058,0.03960411,1.0,1.0,1.0,1.4387059,1.4387058,-1.4584256e-07,-9.284626e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.284626e-09,0.0,1.0,1.0
-0.0985,0.5,0.0,50000.0,-0.0001466238,49998.46,3.4382257,0.50100976,0.5010098,-1.3738546e-08,-2.449763e-07,0.9979845,-2.7366445e-08,102.39246,325.8386,325.83856,144.62433,-204.47307,1.0,72.3143,230.47466,1.0,0.35519767,0.5027651,1.5957854,1.5957855,1.0,-41.976597,-60.41587,-155.86623,-169.97235,8.761456e-12,-4.1228143e-13,1.5957856,1.5957856,1.5957854,0.03960409,1.0,1.0,1.0,1.5957855,1.5957854,-1.6332426e-07,-1.0397545e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0397545e-08,0.0,1.0,1.0
-0.098,0.5,0.0,50000.0,-7.126451e-05,49998.46,3.4382257,0.50100976,0.5010098,-1.2609558e-08,-2.5255554e-07,0.9979845,-2.5117561e-08,99.46645,320.55295,320.55295,144.62433,-201.1565,1.0,72.3143,230.47466,1.0,0.3552078,0.5027651,1.7528651,1.7528652,1.0,-26.755356,-72.7111,-109.16686,-211.38608,9.379318e-12,-4.1912047e-13,1.7528652,1.7528652,1.7528651,0.039604086,1.0,1.0,1.0,1.7528652,1.7528651,-1.794893e-07,-1.14266445e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.14266445e-08,0.0,1.0,1.0
-0.0975,0.5,0.0,50000.0,4.9365954e-06,49998.46,3.4382257,0.50100976,0.5010098,-1.1247362e-08,-2.3837411e-07,0.9979845,-2.240414e-08,94.09125,307.3742,307.3742,144.62433,-192.88695,1.0,72.3143,230.47466,1.0,0.3552179,0.5027651,1.9099447,1.9099448,1.0,-10.87531,-83.215935,-59.779438,-247.59477,1.048889e-11,-4.2638148e-13,1.9099449,1.9099449,1.9099447,0.039604083,1.0,1.0,1.0,1.9099448,1.9099447,-1.939344e-07,-1.2346248e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2346248e-08,0.0,1.0,1.0
-0.097,0.5,0.0,50000.0,8.072411e-05,49998.46,3.4382257,0.50100976,0.5010098,-9.591416e-09,-2.41917e-07,0.9979845,-1.9105585e-08,86.3992,286.62692,286.62692,144.62433,-179.86807,1.0,72.3143,230.47466,1.0,0.355228,0.50276506,2.0670242,2.0670245,1.0,5.2725224,-91.67172,-8.920048,-277.70688,1.1646033e-11,-4.328734e-13,2.0670245,2.0670245,2.0670242,0.03960409,1.0,1.0,1.0,2.0670245,2.0670242,-2.0631266e-07,-1.3134272e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3134272e-08,0.0,1.0,1.0
-0.0965,0.5,0.0,50000.0,0.00015419061,49998.46,3.4382257,0.50100976,0.50100976,-7.663167e-09,-2.3969184e-07,0.9979845,-1.5264616e-08,76.57972,258.82193,258.82193,144.62433,-162.42043,1.0,72.3143,230.47466,1.0,0.3552381,0.50276506,2.224104,2.224104,1.0,21.290527,-97.87025,42.158985,-300.9809,1.2255004e-11,-4.3838606e-13,2.2241042,2.2241042,2.224104,0.0396041,1.0,1.0,1.0,2.224104,2.224104,-2.163084e-07,-1.3770619e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3770619e-08,0.0,1.0,1.0
-0.096,0.5,0.0,50000.0,0.00022431246,49998.46,3.4382257,0.50100976,0.50100976,-5.5194986e-09,-2.3030559e-07,0.9979845,-1.0994544e-08,64.87459,224.64386,224.64386,144.62433,-140.97362,1.0,72.3143,230.47466,1.0,0.3552482,0.50276506,2.3811836,2.3811836,1.0,36.78429,-101.65888,92.19993,-316.84378,1.2388511e-11,-4.4341318e-13,2.3811836,2.3811836,2.3811836,0.039604127,1.0,1.0,0.99999994,2.3811836,2.3811836,-2.237084e-07,-1.4241719e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4241719e-08,0.0,1.0,1.0
-0.0955,0.5,0.0,50000.0,0.0002891222,49998.46,3.4382257,0.50100976,0.50100976,-3.2076704e-09,-1.9779685e-07,0.9979845,-6.3895067e-09,51.572033,184.93433,184.93433,144.62433,-116.055756,1.0,72.3143,230.47466,1.0,0.35525832,0.50276506,2.538263,2.5382633,1.0,51.3723,-102.944336,139.9706,-324.9049,1.1647664e-11,-4.4823772e-13,2.5382633,2.5382633,2.538263,0.039604135,1.0,1.0,0.99999994,2.5382633,2.538263,-2.28317e-07,-1.4535113e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4535113e-08,0.0,1.0,1.0
-0.095,0.5,0.0,50000.0,0.00034681187,49998.46,3.4087343,0.50100976,0.50100976,-9.047713e-10,-1.7787902e-07,0.9979845,-1.8022557e-09,36.9996,140.67108,140.67108,144.62433,-88.28039,1.0,72.3143,230.47466,1.0,0.35526842,0.502765,2.6953428,2.695343,1.0,64.69535,-101.694954,184.29472,-324.96582,9.938674e-12,-4.5096243e-13,2.695343,2.695343,2.6953428,0.039604157,1.0,1.0,0.99999994,2.695343,2.6953428,-2.299944e-07,-1.46418975e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.46418975e-08,0.0,1.0,1.0
-0.0945,0.5,0.0,50000.0,0.00039549635,49998.46,3.4087343,0.50100976,0.5010097,1.4762142e-09,-1.37698e-07,0.9979845,2.9405391e-09,21.516113,92.94407,92.94407,144.62433,-58.33145,1.0,72.3143,230.47466,1.0,0.3552785,0.502765,2.8524225,2.8524225,1.0,76.42539,-97.941505,224.08092,-317.02496,9.095054e-12,-4.539223e-13,2.8524227,2.8524227,2.8524225,0.039604194,1.0,1.0,1.0,2.8524225,2.8524225,-2.286779e-07,-1.4558088e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4558088e-08,0.0,1.0,1.0
-0.094,0.5,0.0,50000.0,0.00043513288,49998.46,3.4087343,0.50100976,0.5010097,3.752458e-09,-1.1141089e-07,0.9979845,7.474695e-09,5.5028267,42.928448,42.928448,144.62433,-26.946373,1.0,72.3143,230.47466,1.0,0.35528857,0.502765,3.0095022,3.0095022,1.0,86.27358,-91.776405,258.3495,-301.27792,9.273333e-12,-4.5766987e-13,3.0095022,3.0095022,3.0095022,0.03960424,1.0,1.0,1.0,3.0095022,3.0095022,-2.2446025e-07,-1.4289583e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4289583e-08,0.0,1.0,1.0
-0.0935,0.5,0.0,50000.0,0.0004636567,49998.46,3.4087343,0.50100976,0.5010097,6.064545e-09,-6.9255464e-08,0.9979845,1.2080247e-08,-10.645956,-8.144211,-8.144212,144.62433,5.102034,1.0,72.3143,230.47466,1.0,0.35529864,0.502765,3.1665816,3.1665819,1.0,93.99743,-83.35147,286.25662,-278.11243,9.7779215e-12,-4.5805823e-13,3.1665819,3.1665819,3.1665816,0.03960427,1.0,1.0,1.0,3.1665819,3.1665816,-2.174415e-07,-1.3842755e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3842755e-08,0.0,1.0,1.0
-0.093,0.5,0.0,50000.0,0.00048079743,49998.46,3.4087343,0.50100976,0.5010097,8.15993e-09,-4.2606167e-08,0.9979845,1.625414e-08,-26.5326,-59.016335,-59.016335,144.62433,37.024635,1.0,72.3143,230.47466,1.0,0.3553087,0.502765,3.3236613,3.3236613,1.0,99.406746,-72.874146,307.1152,-248.09886,1.0979204e-11,-4.605954e-13,3.3236616,3.3236616,3.3236613,0.039604306,1.0,1.0,1.0,3.3236613,3.3236613,-2.0763588e-07,-1.3218511e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3218511e-08,0.0,1.0,1.0
-0.0925,0.5,0.0,50000.0,0.00048659797,49998.46,3.4087343,0.50100976,0.50100964,1.0112479e-08,8.762886e-09,0.9979845,2.0143514e-08,-41.765923,-108.43528,-108.43528,144.62433,68.03539,1.0,72.3143,230.47466,1.0,0.35531875,0.50276494,3.480741,3.480741,1.0,102.36833,-60.60241,320.41156,-211.97627,1.2155654e-11,-4.626831e-13,3.4807413,3.4807413,3.480741,0.039604343,1.0,1.0,1.0,3.480741,3.480741,-1.9537585e-07,-1.2438013e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2438013e-08,0.0,1.0,1.0
-0.092,0.5,0.0,50000.0,0.00048015258,49998.46,3.4087343,0.50100976,0.50100964,1.18133165e-08,3.6903455e-08,0.9979845,2.353149e-08,-55.97083,-155.18419,-155.18419,144.62433,97.370705,1.0,72.3143,230.47466,1.0,0.35532883,0.50276494,3.6378207,3.6378207,1.0,102.80927,-46.838444,325.81833,-170.63414,1.2658332e-11,-4.6436883e-13,3.6378207,3.6378207,3.6378207,0.039604384,1.0,1.0,1.0,3.6378207,3.6378207,-1.8097865e-07,-1.15214585e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.15214585e-08,0.0,1.0,1.0
-0.0915,0.5,0.0,50000.0,0.00046231237,49998.46,3.4087343,0.50100976,0.50100964,1.31624605e-08,8.031237e-08,0.9979845,2.6218913e-08,-68.79755,-198.11195,-198.11195,144.62433,124.30826,1.0,72.3143,230.47466,1.0,0.35533887,0.50276494,3.7949002,3.7949004,1.0,100.718704,-31.921156,323.20236,-125.090416,1.2448665e-11,-4.6490036e-13,3.7949004,3.7949004,3.7949002,0.03960443,1.0,1.0,1.0,3.7949004,3.7949002,-1.6476491e-07,-1.048926e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.048926e-08,0.0,1.0,1.0
-0.091,0.5,0.0,50000.0,0.0004318041,49998.46,3.4087343,0.50100976,0.50100964,1.4181948e-08,1.1608897e-07,0.9979845,2.8249678e-08,-79.93024,-236.16153,-236.16153,144.62433,148.18475,1.0,72.3143,230.47466,1.0,0.3553489,0.50276494,3.9519799,3.9519799,1.0,96.1481,-16.217865,312.62808,-76.46656,1.2555853e-11,-4.655834e-13,3.95198,3.95198,3.9519799,0.039604466,1.0,1.0,1.0,3.9519799,3.9519799,-1.4702788e-07,-9.360085e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.360085e-09,0.0,1.0,1.0
-0.0905,0.5,0.0,50000.0,0.00039105662,49998.46,3.4087343,0.50100976,0.50100964,1.4844758e-08,1.6709636e-07,0.9979845,2.956996e-08,-89.09478,-268.39606,-268.39606,144.62433,168.41226,1.0,72.3143,230.47466,1.0,0.35535896,0.50276494,4.10906,4.10906,1.0,89.210014,-0.11523751,294.3559,-25.959839,1.2614418e-11,-4.6699856e-13,4.10906,4.10906,4.10906,0.039604504,1.0,1.0,1.0,4.10906,4.10906,-1.2839863e-07,-8.17411e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.17411e-09,0.0,1.0,1.0
-0.09,0.5,0.0,50000.0,0.00033970337,49998.46,3.4087343,0.50100976,0.50100964,1.5169276e-08,1.9432824e-07,0.9979845,3.021638e-08,-96.06551,-294.02176,-294.02176,144.62433,184.49272,1.0,72.3143,230.47466,1.0,0.355369,0.50276494,4.266139,4.266139,1.0,80.07528,15.990228,268.83566,25.1861,1.2657637e-11,-4.671343e-13,4.2661395,4.2661395,4.266139,0.03960454,1.0,1.0,1.0,4.266139,4.266139,-1.09271035e-07,-6.95641e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.95641e-09,0.0,1.0,1.0
-0.0895,0.5,0.0,50000.0,0.0002798292,49998.46,3.4087343,0.50100976,0.50100964,1.5082705e-08,2.2728698e-07,0.9979845,3.0043935e-08,-100.67079,-312.40768,-312.40768,144.62433,196.0302,1.0,72.3143,230.47466,1.0,0.35537902,0.502765,4.4232187,4.4232187,1.0,68.96883,31.70196,236.6958,75.711876,1.2498836e-11,-4.66319e-13,4.423219,4.423219,4.4232187,0.039604563,1.0,1.0,1.0,4.4232187,4.4232187,-9.0166665e-08,-5.7401883e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.7401883e-09,0.0,1.0,1.0
-0.089,0.5,0.0,50000.0,0.00021278101,49998.46,3.4087343,0.50100976,0.5010097,1.4700706e-08,2.4250056e-07,0.9979845,2.9283017e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74057,1.0,72.3143,230.47466,1.0,0.35538906,0.502765,4.5802984,4.5802984,1.0,56.164135,46.633083,198.7277,124.37337,1.2703391e-11,-4.661967e-13,4.5802984,4.5802984,4.5802984,0.03960457,1.0,1.0,1.0,4.5802984,4.5802984,-7.150478e-08,-4.5521356e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.5521356e-09,0.0,1.0,1.0
-0.0885,0.5,0.0,50000.0,0.00013998673,49998.46,3.4087343,0.50100976,0.5010097,1.3874311e-08,2.5691452e-07,0.9979845,2.7636881e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45862,1.0,72.3143,230.47466,1.0,0.3553991,0.502765,4.737378,4.737378,1.0,41.97649,60.415947,155.86629,169.97238,1.3054501e-11,-4.662202e-13,4.737378,4.737378,4.737378,0.039604593,1.0,1.0,1.0,4.737378,4.737378,-5.3778134e-08,-3.4236223e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.4236223e-09,0.0,1.0,1.0
-0.088,0.5,0.0,50000.0,6.380972e-05,49998.46,3.4087343,0.50100976,0.5010097,1.274776e-08,2.6503363e-07,0.9979845,2.5392854e-08,-99.466415,-320.55304,-320.55304,144.62433,201.14204,1.0,72.3143,230.47466,1.0,0.35540915,0.502765,4.894458,4.894458,1.0,26.755245,72.71117,109.166916,211.38611,1.3086316e-11,-4.6608404e-13,4.894458,4.894458,4.894458,0.0396046,1.0,1.0,1.0,4.894458,4.894458,-3.741457e-08,-2.3818854e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.3818854e-09,0.0,1.0,1.0
-0.0875,0.5,0.0,50000.0,-1.46397915e-05,49998.46,3.4087343,0.50100976,0.5010097,1.1196877e-08,2.59109e-07,0.9979845,2.2303578e-08,-94.091194,-307.3743,-307.3743,144.62433,192.87251,1.0,72.3143,230.47466,1.0,0.3554192,0.502765,5.0515375,5.0515375,1.0,10.875199,83.215996,59.77949,247.59482,1.2582866e-11,-4.643391e-13,5.0515375,5.0515375,5.0515375,0.039604604,1.0,1.0,1.0,5.0515375,5.0515375,-2.281126e-08,-1.4522099e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4522099e-09,0.0,1.0,1.0
-0.087,0.5,0.0,50000.0,-9.3093855e-05,49998.46,3.4087343,0.50100976,0.50100976,9.42026e-09,2.6353834e-07,0.9979845,1.8764652e-08,-86.39914,-286.627,-286.627,144.62433,179.85362,1.0,72.3143,230.47466,1.0,0.35542923,0.50276506,5.208617,5.208617,1.0,-5.27263,91.671776,8.9201,277.7069,1.2023216e-11,-4.616753e-13,5.208617,5.208617,5.208617,0.039604608,1.0,1.0,1.0,5.208617,5.208617,-1.0377865e-08,-6.606754e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.606754e-10,0.0,1.0,1.0
-0.0865,0.5,0.0,50000.0,-0.00016947213,49998.46,3.4087343,0.50100976,0.50100976,7.466434e-09,2.5587764e-07,0.9979845,1.4872736e-08,-76.57966,-258.82202,-258.82202,144.62433,162.40599,1.0,72.3143,230.47466,1.0,0.35543928,0.50276506,5.365697,5.3656964,1.0,-21.290628,97.870285,-42.15893,300.98093,1.1410103e-11,-4.59392e-13,5.365697,5.365697,5.365697,0.03960458,1.0,1.0,1.0,5.3656964,5.365697,-4.1340834e-10,-2.6318392e-11,1.0,-1.0,1.0,0.9979845,1.0,-2.6318392e-11,0.0,1.0,1.0
-0.086,0.5,0.0,50000.0,-0.00024068738,49998.46,3.4087343,0.50100976,0.5010098,5.301758e-09,2.2538585e-07,0.9979845,1.0560818e-08,-64.87453,-224.64395,-224.64395,144.62433,140.95918,1.0,72.3143,230.47466,1.0,0.35544932,0.50276506,5.5227766,5.522776,1.0,-36.78438,101.658905,-92.199875,316.8438,1.0469507e-11,-4.5647774e-13,5.5227766,5.5227766,5.5227766,0.03960456,1.0,1.0,1.0,5.522776,5.5227766,6.831339e-09,4.3489656e-10,1.0,-1.0,1.0,0.9979845,1.0,4.3489656e-10,0.0,1.0,1.0
-0.0855,0.5,0.0,50000.0,-0.00030599607,49998.46,3.4087343,0.50100976,0.5010098,3.064599e-09,1.9236529e-07,0.9979846,6.104517e-09,-51.571968,-184.93442,-184.93442,144.62433,116.04133,1.0,72.3143,230.47466,1.0,0.3554594,0.5027651,5.6798563,5.679856,1.0,-51.372383,102.94435,-139.97055,324.90497,1.0038364e-11,-4.5358124e-13,5.679856,5.679856,5.6798563,0.03960455,1.0,1.0,1.0,5.679856,5.6798563,1.1169826e-08,7.110932e-10,1.0,-1.0,1.0,0.9979845,1.0,7.110932e-10,0.0,1.0,1.0
-0.085,0.5,0.0,50000.0,-0.00036369398,49998.46,3.4087343,0.50100976,0.5010098,6.696197e-10,1.60946e-07,0.9979846,1.3338465e-09,-36.999542,-140.67119,-140.67119,144.62433,88.26597,1.0,72.3143,230.47466,1.0,0.35546944,0.5027651,5.8369355,5.8369355,1.0,-64.69543,101.69497,-184.29468,324.96585,9.601835e-12,-4.511701e-13,5.8369355,5.8369355,5.8369355,0.03960452,1.0,1.0,1.0,5.8369355,5.8369355,1.2550795e-08,7.990084e-10,1.0,-1.0,1.0,0.9979845,1.0,7.990084e-10,0.0,1.0,1.0
-0.0845,0.5,0.0,50000.0,-0.0004125628,49998.46,3.4087343,0.50100976,0.5010099,-1.6734918e-09,1.4375412e-07,0.9979846,-3.333506e-09,-21.516062,-92.94417,-92.94416,144.62433,58.31703,1.0,72.3143,230.47466,1.0,0.3554795,0.5027651,5.994015,5.994015,1.0,-76.42545,97.94151,-224.08086,317.02502,9.066271e-12,-4.4940424e-13,5.994015,5.994015,5.994015,0.03960449,1.0,1.0,1.0,5.994015,5.994015,1.0964875e-08,6.980456e-10,1.0,-1.0,1.0,0.9979845,1.0,6.980456e-10,0.0,1.0,1.0
-0.084,0.5,0.0,50000.0,-0.00045100183,49998.46,3.4087343,0.50100976,0.5010099,-4.047172e-09,1.0297021e-07,0.9979846,-8.0617495e-09,-5.5027866,-42.928547,-42.928547,144.62433,26.931957,1.0,72.3143,230.47466,1.0,0.35548958,0.5027652,6.151095,6.151095,1.0,-86.273636,91.77642,-258.34943,301.27798,8.2286435e-12,-4.4850742e-13,6.151095,6.151095,6.151095,0.03960445,1.0,1.0,1.0,6.151095,6.151095,6.36905e-09,4.0546633e-10,1.0,-1.0,1.0,0.9979845,1.0,4.0546633e-10,0.0,1.0,1.0
-0.0835,0.5,0.0,50000.0,-0.0004779115,49998.46,3.4087343,0.50100976,0.5010099,-6.202329e-09,7.016487e-08,0.9979846,-1.2354707e-08,10.645986,8.144113,8.1441145,144.62433,-5.1164465,1.0,72.3143,230.47466,1.0,0.35549968,0.5027652,0.024989257,0.024989154,1.0,-93.997475,83.35149,-286.2566,278.11246,7.480885e-12,-4.4657716e-13,0.024989257,0.024989257,0.024989257,0.039604414,1.0,1.0,1.0,0.024989154,0.024989257,-1.0763702e-09,-6.852385e-11,1.0,-1.0,1.0,0.9979845,1.0,-6.852385e-11,0.0,1.0,1.0
-0.083,0.5,0.0,50000.0,-0.000494208,49998.46,3.4087343,0.50100976,0.5010099,-8.256288e-09,1.8861174e-08,0.9979846,-1.6446082e-08,26.532618,59.016235,59.01623,144.62433,-37.039043,1.0,72.3143,230.47466,1.0,0.35550976,0.5027652,0.18206887,0.1820688,1.0,-99.406784,72.87417,-307.11514,248.0989,7.1293644e-12,-4.4339668e-13,0.18206888,0.18206888,0.18206887,0.03960436,1.0,1.0,1.0,0.1820688,0.18206887,-1.10297895e-08,-7.021782e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.021782e-10,0.0,1.0,1.0
-0.0825,0.5,0.0,50000.0,-0.00049678603,49998.46,3.4087343,0.50100976,0.5010099,-1.0099341e-08,-2.2990385e-08,0.9979845,-2.0117346e-08,41.76593,108.43518,108.43518,144.62433,-68.0498,1.0,72.3143,230.47466,1.0,0.35551986,0.5027652,0.3391485,0.33914843,1.0,-102.36837,60.602444,-320.4115,211.97633,6.2909153e-12,-4.3964084e-13,0.33914852,0.33914852,0.3391485,0.039604317,1.0,1.0,1.0,0.33914843,0.3391485,-2.316852e-08,-1.4749537e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4749537e-09,0.0,1.0,1.0
-0.082,0.5,0.0,50000.0,-0.00048837415,49998.46,3.4087343,0.50100976,0.5010099,-1.16374546e-08,-4.7855526e-08,0.9979845,-2.3181185e-08,55.97083,155.18408,155.18408,144.62433,-97.38511,1.0,72.3143,230.47466,1.0,0.35552996,0.5027652,0.4962281,0.49622807,1.0,-102.80932,46.838486,-325.81827,170.63419,4.9977127e-12,-4.354303e-13,0.49622813,0.49622813,0.4962281,0.039604288,1.0,1.0,1.0,0.49622807,0.4962281,-3.718575e-08,-2.3673183e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.3673183e-09,0.0,1.0,1.0
-0.0815,0.5,0.0,50000.0,-0.00046719887,49998.46,3.4087343,0.50100976,0.5010099,-1.2964427e-08,-1.02908984e-07,0.9979845,-2.5824443e-08,68.79754,198.11185,198.11185,144.62433,-124.32266,1.0,72.3143,230.47466,1.0,0.35554007,0.5027652,0.65330774,0.6533077,1.0,-100.71876,31.921213,-323.20233,125.09047,3.519873e-12,-4.3155532e-13,0.65330774,0.65330774,0.65330774,0.039604235,1.0,1.0,1.0,0.6533077,0.65330774,-5.2815547e-08,-3.3623422e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.3623422e-09,0.0,1.0,1.0
-0.081,0.5,0.0,50000.0,-0.00043588204,49998.46,3.4087343,0.50100976,0.5010099,-1.3985537e-08,-1.2993135e-07,0.9979845,-2.7858439e-08,79.93023,236.16144,236.16144,144.62433,-148.19914,1.0,72.3143,230.47466,1.0,0.35555017,0.5027652,0.8103873,0.8103873,1.0,-96.14816,16.217932,-312.62805,76.46661,2.1934238e-12,-4.2727635e-13,0.8103874,0.8103874,0.8103873,0.03960421,1.0,1.0,1.0,0.8103873,0.8103873,-6.9798986e-08,-4.4435415e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.4435415e-09,0.0,1.0,1.0
-0.0805,0.5,0.0,50000.0,-0.0003938042,49998.46,3.4087343,0.50100976,0.5010099,-1.4669024e-08,-1.5804397e-07,0.9979845,-2.9219908e-08,89.09477,268.39597,268.39597,144.62433,-168.42667,1.0,72.3143,230.47466,1.0,0.3555603,0.5027652,0.96746695,0.96746695,1.0,-89.21009,0.11531192,-294.35583,25.959892,5.70245e-13,-4.2343004e-13,0.967467,0.967467,0.96746695,0.039604172,1.0,1.0,1.0,0.96746695,0.96746695,-8.785838e-08,-5.5932383e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.5932383e-09,0.0,1.0,1.0
-0.08,0.5,0.0,50000.0,-0.00034310657,49998.46,3.4087343,0.50100976,0.5010099,-1.4950091e-08,-1.8720154e-07,0.9979845,-2.977978e-08,96.06551,294.02167,294.02167,144.62433,-184.50713,1.0,72.3143,230.47466,1.0,0.3555704,0.5027652,1.1245465,1.1245465,1.0,-80.07536,-15.990148,-268.8356,-25.186047,-1.072854e-12,-4.184918e-13,1.1245466,1.1245466,1.1245465,0.03960416,1.0,1.0,1.0,1.1245465,1.1245465,-1.0639328e-07,-6.7732064e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.7732064e-09,0.0,1.0,1.0
-0.0795,0.5,0.0,50000.0,-0.00028417393,49998.46,3.4087343,0.50100976,0.5010099,-1.4919467e-08,-2.174474e-07,0.9979845,-2.9718777e-08,100.6708,312.4076,312.4076,144.62433,-196.0446,1.0,72.3143,230.47466,1.0,0.35558054,0.5027652,1.2816261,1.2816262,1.0,-68.968925,-31.701878,-236.69576,-75.71182,-2.5857873e-12,-4.1382463e-13,1.2816262,1.2816262,1.2816261,0.039604124,1.0,1.0,1.0,1.2816262,1.2816261,-1.2503915e-07,-7.960239e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.960239e-09,0.0,1.0,1.0
-0.079,0.5,0.0,50000.0,-0.0002186739,49998.46,3.4087343,0.50100976,0.5010098,-1.4436074e-08,-2.3096658e-07,0.9979845,-2.8755883e-08,102.79723,323.10098,323.10098,144.62433,-202.75496,1.0,72.3143,230.47466,1.0,0.35559064,0.5027651,1.4387058,1.4387058,1.0,-56.164234,-46.633,-198.72768,-124.37332,-3.887656e-12,-4.090962e-13,1.4387059,1.4387059,1.4387058,0.039604105,1.0,1.0,1.0,1.4387058,1.4387058,-1.4324607e-07,-9.119328e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.119328e-09,0.0,1.0,1.0
-0.0785,0.5,0.0,50000.0,-0.00014803061,49998.46,3.4087343,0.50100976,0.5010098,-1.36923815e-08,-2.4438734e-07,0.9979845,-2.7274488e-08,102.39246,325.8386,325.8386,144.62433,-204.473,1.0,72.3143,230.47466,1.0,0.35560077,0.5027651,1.5957854,1.5957855,1.0,-41.9766,-60.415867,-155.86624,-169.97234,-4.8999134e-12,-4.0195177e-13,1.5957855,1.5957855,1.5957854,0.03960409,1.0,1.0,1.0,1.5957855,1.5957854,-1.6056384e-07,-1.0221812e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0221812e-08,0.0,1.0,1.0
-0.078,0.5,0.0,50000.0,-7.3908064e-05,49998.46,3.4087343,0.50100976,0.5010098,-1.25735e-08,-2.4212446e-07,0.9979845,-2.5045734e-08,99.46645,320.55295,320.55295,144.62433,-201.15643,1.0,72.3143,230.47466,1.0,0.35561088,0.5027651,1.752865,1.7528651,1.0,-26.75536,-72.7111,-109.16688,-211.38606,-6.0278206e-12,-3.9686185e-13,1.7528652,1.7528652,1.752865,0.039604098,1.0,1.0,1.0,1.7528651,1.752865,-1.7660267e-07,-1.1242875e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1242875e-08,0.0,1.0,1.0
-0.0775,0.5,0.0,50000.0,1.4730505e-06,49998.46,3.4087343,0.50100976,0.5010098,-1.1224087e-08,-2.5293426e-07,0.9979845,-2.235778e-08,94.09125,307.3742,307.3742,144.62433,-192.88689,1.0,72.3143,230.47466,1.0,0.35562098,0.5027651,1.9099447,1.9099448,1.0,-10.875314,-83.215935,-59.779453,-247.59477,-6.906279e-12,-3.9033265e-13,1.9099448,1.9099448,1.9099447,0.03960409,1.0,1.0,1.0,1.9099448,1.9099447,-1.9096925e-07,-1.21574795e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.21574795e-08,0.0,1.0,1.0
-0.077,0.5,0.0,50000.0,7.6346536e-05,49998.46,3.4087343,0.50100976,0.50100976,-9.554777e-09,-2.452273e-07,0.9979845,-1.9032603e-08,86.3992,286.62692,286.62692,144.62433,-179.86801,1.0,72.3143,230.47466,1.0,0.3556311,0.50276506,2.0670242,2.0670245,1.0,5.272518,-91.67172,-8.920062,-277.70685,-7.685755e-12,-3.8374918e-13,2.0670245,2.0670245,2.0670242,0.0396041,1.0,1.0,1.0,2.0670245,2.0670242,-2.0329466e-07,-1.294214e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.294214e-08,0.0,1.0,1.0
-0.0765,0.5,0.0,50000.0,0.00014907491,49998.46,3.4087343,0.50100976,0.50100976,-7.630044e-09,-2.3294324e-07,0.9979845,-1.5198637e-08,76.57972,258.82193,258.82193,144.62433,-162.42036,1.0,72.3143,230.47466,1.0,0.35564122,0.50276506,2.224104,2.224104,1.0,21.290524,-97.87025,42.15897,-300.9809,-8.912206e-12,-3.780753e-13,2.2241042,2.2241042,2.224104,0.03960411,1.0,1.0,1.0,2.224104,2.224104,-2.1327423e-07,-1.357746e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.357746e-08,0.0,1.0,1.0
-0.076,0.5,0.0,50000.0,0.00021863876,49998.46,3.4087343,0.50100976,0.50100976,-5.5056146e-09,-2.2603588e-07,0.9979845,-1.0966888e-08,64.874596,224.64388,224.64388,144.62433,-140.97356,1.0,72.3143,230.47466,1.0,0.35565132,0.50276506,2.3811834,2.3811836,1.0,36.784286,-101.65888,92.19991,-316.84378,-9.973739e-12,-3.7258136e-13,2.3811836,2.3811836,2.3811834,0.03960412,1.0,1.0,1.0,2.3811836,2.3811834,-2.2068363e-07,-1.40491565e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.40491565e-08,0.0,1.0,1.0
-0.0755,0.5,0.0,50000.0,0.00028272305,49998.46,3.4087343,0.50100976,0.50100976,-3.1980334e-09,-1.9710768e-07,0.9979845,-6.3703105e-09,51.572037,184.93434,184.93433,144.62433,-116.055695,1.0,72.3143,230.47466,1.0,0.35566142,0.50276506,2.538263,2.5382633,1.0,51.372295,-102.944336,139.97058,-324.9049,-1.0226522e-11,-3.671677e-13,2.5382633,2.5382633,2.538263,0.03960414,1.0,1.0,0.99999994,2.5382633,2.538263,-2.2531522e-07,-1.4344012e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4344012e-08,0.0,1.0,1.0
-0.075,0.5,0.0,50000.0,0.00034018673,49998.46,3.3796215,0.50100976,0.50100976,-9.093154e-10,-1.771851e-07,0.9979845,-1.8113073e-09,36.999603,140.6711,140.6711,144.62433,-88.280334,1.0,72.3143,230.47466,1.0,0.3556715,0.502765,2.6953428,2.6953428,1.0,64.69535,-101.694954,184.29471,-324.96582,-1.0583607e-11,-3.6028307e-13,2.695343,2.695343,2.6953428,0.03960417,1.0,1.0,0.99999994,2.6953428,2.6953428,-2.2702886e-07,-1.4453106e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4453106e-08,0.0,1.0,1.0
-0.0745,0.5,0.0,50000.0,0.00038907217,49998.46,3.3796215,0.50100976,0.5010097,1.4662834e-09,-1.5148726e-07,0.9979845,2.9207576e-09,21.516117,92.944084,92.94408,144.62433,-58.331398,1.0,72.3143,230.47466,1.0,0.3556816,0.502765,2.8524225,2.8524225,1.0,76.425385,-97.941505,224.0809,-317.025,-1.09645305e-11,-3.551417e-13,2.8524227,2.8524227,2.8524225,0.039604187,1.0,1.0,1.0,2.8524225,2.8524225,-2.2581337e-07,-1.43757255e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.43757255e-08,0.0,1.0,1.0
-0.074,0.5,0.0,50000.0,0.00042864366,49998.46,3.3796215,0.50100976,0.5010097,3.7364583e-09,-1.198162e-07,0.9979845,7.4428237e-09,5.502831,42.928463,42.928463,144.62433,-26.946318,1.0,72.3143,230.47466,1.0,0.35569167,0.502765,3.009502,3.0095022,1.0,86.273575,-91.77641,258.34946,-301.27792,-1.1340942e-11,-3.5108892e-13,3.0095022,3.0095022,3.009502,0.03960422,1.0,1.0,1.0,3.0095022,3.009502,-2.2169161e-07,-1.41133265e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.41133265e-08,0.0,1.0,1.0
-0.0735,0.5,0.0,50000.0,0.00045718395,49998.46,3.3796215,0.50100976,0.5010097,6.006237e-09,-7.635625e-08,0.9979845,1.1964101e-08,-10.645951,-8.144196,-8.144197,144.62433,5.102089,1.0,72.3143,230.47466,1.0,0.35570174,0.502765,3.1665816,3.1665819,1.0,93.99743,-83.35147,286.25662,-278.11243,-1.091513e-11,-3.455993e-13,3.1665819,3.1665819,3.1665816,0.039604276,1.0,1.0,1.0,3.1665819,3.1665816,-2.1483496e-07,-1.3676818e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3676818e-08,0.0,1.0,1.0
-0.073,0.5,0.0,50000.0,0.00047440917,49998.46,3.3796215,0.50100976,0.50100964,8.091725e-09,-3.2599562e-08,0.9979845,1.611828e-08,-26.532597,-59.01632,-59.01632,144.62433,37.024693,1.0,72.3143,230.47466,1.0,0.3557118,0.50276494,3.3236613,3.3236613,1.0,99.40674,-72.874146,307.11517,-248.09886,-9.640542e-12,-3.4095537e-13,3.3236616,3.3236616,3.3236613,0.039604306,1.0,1.0,1.0,3.3236613,3.3236613,-2.0518787e-07,-1.3062666e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3062666e-08,0.0,1.0,1.0
-0.0725,0.5,0.0,50000.0,0.00048046492,49998.46,3.3796215,0.50100976,0.50100964,1.0013752e-08,3.6706485e-10,0.9979845,1.9946855e-08,-41.76592,-108.435265,-108.435265,144.62433,68.035446,1.0,72.3143,230.47466,1.0,0.35572186,0.50276494,3.480741,3.480741,1.0,102.36833,-60.602413,320.41156,-211.97629,-9.45578e-12,-3.350084e-13,3.4807413,3.4807413,3.480741,0.039604347,1.0,1.0,1.0,3.480741,3.480741,-1.9307203e-07,-1.2291347e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2291347e-08,0.0,1.0,1.0
-0.072,0.5,0.0,50000.0,0.00047409895,49998.46,3.3796215,0.50100976,0.50100964,1.1703119e-08,3.763611e-08,0.9979845,2.3311983e-08,-55.970825,-155.18417,-155.18417,144.62433,97.37076,1.0,72.3143,230.47466,1.0,0.3557319,0.50276494,3.6378205,3.6378207,1.0,102.80927,-46.838448,325.81833,-170.63416,-9.8739706e-12,-3.2833656e-13,3.6378207,3.6378207,3.6378205,0.039604384,1.0,1.0,1.0,3.6378207,3.6378205,-1.7883366e-07,-1.1384905e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1384905e-08,0.0,1.0,1.0
-0.0715,0.5,0.0,50000.0,0.00045650342,49998.46,3.3796215,0.50100976,0.50100964,1.3031668e-08,8.124266e-08,0.9979845,2.595838e-08,-68.79754,-198.11194,-198.11194,144.62433,124.30832,1.0,72.3143,230.47466,1.0,0.35574195,0.50276494,3.7949002,3.7949002,1.0,100.718704,-31.921162,323.20236,-125.09043,-9.71253e-12,-3.2187623e-13,3.7949004,3.7949004,3.7949002,0.039604414,1.0,1.0,1.0,3.7949002,3.7949002,-1.6278287e-07,-1.0363079e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0363079e-08,0.0,1.0,1.0
-0.071,0.5,0.0,50000.0,0.0004263847,49998.46,3.3796215,0.50100976,0.50100964,1.4037842e-08,1.263328e-07,0.9979845,2.7962626e-08,-79.93024,-236.16153,-236.16153,144.62433,148.1848,1.0,72.3143,230.47466,1.0,0.355752,0.50276494,3.9519799,3.9519799,1.0,96.1481,-16.21787,312.6281,-76.466576,-8.738967e-12,-3.1836485e-13,3.95198,3.95198,3.9519799,0.03960447,1.0,1.0,1.0,3.9519799,3.9519799,-1.4521919e-07,-9.244941e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.244941e-09,0.0,1.0,1.0
-0.0705,0.5,0.0,50000.0,0.00038543134,49998.46,3.3796215,0.50100976,0.50100964,1.4692878e-08,1.5670808e-07,0.9979845,2.9267424e-08,-89.09478,-268.39603,-268.39603,144.62433,168.41232,1.0,72.3143,230.47466,1.0,0.35576203,0.502765,4.1090593,4.1090593,1.0,89.21002,-0.1152423,294.3559,-25.959854,-7.864551e-12,-3.1244243e-13,4.10906,4.10906,4.1090593,0.0396045,1.0,1.0,1.0,4.1090593,4.1090593,-1.2680142e-07,-8.07243e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.07243e-09,0.0,1.0,1.0
-0.07,0.5,0.0,50000.0,0.0003344785,49998.46,3.3796215,0.50100976,0.50100964,1.4999905e-08,1.8711444e-07,0.9979845,2.9879004e-08,-96.065506,-294.02176,-294.02176,144.62433,184.49278,1.0,72.3143,230.47466,1.0,0.35577208,0.50276494,4.266139,4.266139,1.0,80.07529,15.990223,268.83566,25.186085,-6.982585e-12,-3.0792364e-13,4.2661395,4.2661395,4.266139,0.039604522,1.0,1.0,1.0,4.266139,4.266139,-1.0788302e-07,-6.8680466e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.8680466e-09,0.0,1.0,1.0
-0.0695,0.5,0.0,50000.0,0.0002748796,49998.46,3.3796215,0.50100976,0.50100964,1.4924934e-08,2.1335478e-07,0.9979845,2.9729668e-08,-100.67079,-312.40765,-312.40765,144.62433,196.03026,1.0,72.3143,230.47466,1.0,0.35578212,0.502765,4.4232187,4.4232187,1.0,68.968834,31.701956,236.69582,75.71186,-5.9244914e-12,-2.9893522e-13,4.4232187,4.4232187,4.4232187,0.039604556,1.0,1.0,1.0,4.4232187,4.4232187,-8.901382e-08,-5.6667955e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.6667955e-09,0.0,1.0,1.0
-0.069,0.5,0.0,50000.0,0.00020843798,49998.46,3.3796215,0.50100976,0.5010097,1.4521788e-08,2.4355194e-07,0.9979845,2.8926623e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74063,1.0,72.3143,230.47466,1.0,0.35579216,0.502765,4.5802984,4.5802984,1.0,56.16414,46.63308,198.72772,124.37336,-4.9615637e-12,-2.9219671e-13,4.5802984,4.5802984,4.5802984,0.03960457,1.0,1.0,1.0,4.5802984,4.5802984,-7.0590424e-08,-4.493926e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.493926e-09,0.0,1.0,1.0
-0.0685,0.5,0.0,50000.0,0.00013612577,49998.46,3.3796215,0.50100976,0.5010097,1.3699271e-08,2.5780005e-07,0.9979845,2.7288213e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45868,1.0,72.3143,230.47466,1.0,0.35580218,0.502765,4.737378,4.737378,1.0,41.976494,60.415943,155.8663,169.97237,-4.4604346e-12,-9.772051e-14,4.737378,4.737378,4.737378,0.039604593,1.0,1.0,1.0,4.737378,4.737378,-5.3086318e-08,-3.37958e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.37958e-09,0.0,1.0,1.0
-0.068,0.5,0.0,50000.0,6.0962186e-05,49998.46,3.3796215,0.50100976,0.5010097,1.2558104e-08,2.757747e-07,0.9979845,2.501507e-08,-99.466415,-320.55304,-320.55304,144.62433,201.14212,1.0,72.3143,230.47466,1.0,0.35581222,0.502765,4.894458,4.894458,1.0,26.75525,72.71117,109.16692,211.3861,-4.6104444e-12,4.0308414e-13,4.894458,4.894458,4.894458,0.039604604,1.0,1.0,1.0,4.894458,4.894458,-3.6928157e-08,-2.3509195e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.3509195e-09,0.0,1.0,1.0
-0.0675,0.5,0.0,50000.0,-1.6805488e-05,49998.46,3.3796215,0.50100976,0.50100976,1.1031842e-08,2.6322985e-07,0.9979845,2.1974838e-08,-94.091194,-307.3743,-307.3743,144.62433,192.87257,1.0,72.3143,230.47466,1.0,0.35582227,0.502765,5.0515375,5.0515375,1.0,10.875204,83.215996,59.779507,247.5948,-5.872627e-12,7.59676e-13,5.0515375,5.0515375,5.0515375,0.03960461,1.0,1.0,1.0,5.0515375,5.0515375,-2.252303e-08,-1.4338607e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4338607e-09,0.0,1.0,1.0
-0.067,0.5,0.0,50000.0,-9.401312e-05,49998.46,3.3796215,0.50100976,0.50100976,9.2753085e-09,2.5704813e-07,0.9979845,1.8475918e-08,-86.39915,-286.627,-286.627,144.62433,179.8537,1.0,72.3143,230.47466,1.0,0.3558323,0.50276506,5.208617,5.208617,1.0,-5.272625,91.67177,8.9201145,277.7069,-7.515478e-12,1.0077082e-12,5.208617,5.208617,5.208617,0.03960459,1.0,1.0,1.0,5.208617,5.208617,-1.0275773e-08,-6.5417605e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.5417605e-10,0.0,1.0,1.0
-0.0665,0.5,0.0,50000.0,-0.00016931875,49998.46,3.3796215,0.50100976,0.50100976,7.3707684e-09,2.446924e-07,0.9979845,1.46821755e-08,-76.57966,-258.82202,-258.82202,144.62433,162.40605,1.0,72.3143,230.47466,1.0,0.35584235,0.50276506,5.365697,5.3656964,1.0,-21.290625,97.870285,-42.158916,300.98093,-8.550614e-12,1.1664578e-12,5.365697,5.365697,5.365697,0.03960459,1.0,1.0,1.0,5.3656964,5.365697,-4.864931e-10,-3.0971115e-11,1.0,-1.0,1.0,0.9979845,1.0,-3.0971115e-11,0.0,1.0,1.0
-0.066,0.5,0.0,50000.0,-0.00023958036,49998.46,3.3796215,0.50100976,0.50100976,5.231229e-09,2.3591063e-07,0.9979845,1.0420328e-08,-64.87453,-224.64397,-224.64397,144.62433,140.95926,1.0,72.3143,230.47466,1.0,0.35585243,0.50276506,5.5227766,5.522776,1.0,-36.784378,101.658905,-92.19986,316.8438,-8.18601e-12,1.2806464e-12,5.5227766,5.5227766,5.5227766,0.03960457,1.0,1.0,1.0,5.522776,5.5227766,6.6233263e-09,4.2165405e-10,1.0,-1.0,1.0,0.9979845,1.0,4.2165405e-10,0.0,1.0,1.0
-0.0655,0.5,0.0,50000.0,-0.00030424807,49998.46,3.3796215,0.50100976,0.5010098,3.0633114e-09,1.9330291e-07,0.9979846,6.1019523e-09,-51.571976,-184.93443,-184.93443,144.62433,116.0414,1.0,72.3143,230.47466,1.0,0.35586247,0.5027651,5.679856,5.679856,1.0,-51.37238,102.94435,-139.97054,324.90497,-8.188908e-12,1.3571428e-12,5.679856,5.679856,5.679856,0.039604537,1.0,1.0,1.0,5.679856,5.679856,1.0857826e-08,6.9123063e-10,1.0,-1.0,1.0,0.9979845,1.0,6.9123063e-10,0.0,1.0,1.0
-0.065,0.5,0.0,50000.0,-0.00036133218,49998.46,3.3796215,0.50100976,0.5010098,6.832654e-10,1.6185065e-07,0.9979846,1.3610281e-09,-36.999546,-140.6712,-140.6712,144.62433,88.26604,1.0,72.3143,230.47466,1.0,0.35587254,0.5027651,5.8369355,5.8369355,1.0,-64.69542,101.69497,-184.29466,324.96585,-8.225697e-12,1.3908192e-12,5.8369355,5.8369355,5.8369355,0.039604507,1.0,1.0,1.0,5.8369355,5.8369355,1.2197896e-08,7.7654216e-10,1.0,-1.0,1.0,0.9979845,1.0,7.7654216e-10,0.0,1.0,1.0
-0.0645,0.5,0.0,50000.0,-0.0004098037,49998.46,3.3796215,0.50100976,0.5010098,-1.6452563e-09,1.3014188e-07,0.9979846,-3.2772622e-09,-21.516068,-92.944176,-92.944176,144.62433,58.317104,1.0,72.3143,230.47466,1.0,0.3558826,0.5027652,5.994015,5.994015,1.0,-76.42545,97.94152,-224.08084,317.02502,-8.068519e-12,1.4131781e-12,5.994015,5.994015,5.994015,0.039604485,1.0,1.0,1.0,5.994015,5.994015,1.0584334e-08,6.7381967e-10,1.0,-1.0,1.0,0.9979845,1.0,6.7381967e-10,0.0,1.0,1.0
-0.064,0.5,0.0,50000.0,-0.0004481013,49998.46,3.3796215,0.50100976,0.5010098,-4.00195e-09,9.470911e-08,0.9979846,-7.9716695e-09,-5.502792,-42.928562,-42.928562,144.62433,26.932032,1.0,72.3143,230.47466,1.0,0.3558927,0.5027651,6.151095,6.151095,1.0,-86.27363,91.77642,-258.34943,301.27798,-7.803801e-12,1.4202095e-12,6.151095,6.151095,6.151095,0.039604444,1.0,1.0,1.0,6.151095,6.151095,6.003912e-09,3.8222092e-10,1.0,-1.0,1.0,0.9979845,1.0,3.8222092e-10,0.0,1.0,1.0
-0.0635,0.5,0.0,50000.0,-0.00047498033,49998.46,3.3796215,0.50100976,0.5010099,-6.1589187e-09,5.2814965e-08,0.9979846,-1.2268235e-08,10.645981,8.144098,8.1441,144.62433,-5.1163735,1.0,72.3143,230.47466,1.0,0.35590276,0.5027652,0.02498921,0.024989111,1.0,-93.997475,83.351494,-286.25656,278.1125,-7.599551e-12,1.4187243e-12,0.024989212,0.024989212,0.02498921,0.039604407,1.0,1.0,1.0,0.024989111,0.02498921,-1.417447e-09,-9.0237484e-11,1.0,-1.0,1.0,0.9979845,1.0,-9.0237484e-11,0.0,1.0,1.0
-0.063,0.5,0.0,50000.0,-0.0004908914,49998.46,3.3796215,0.50100976,0.5010099,-8.18903e-09,2.2814604e-08,0.9979846,-1.6312109e-08,26.532614,59.01622,59.01622,144.62433,-37.03897,1.0,72.3143,230.47466,1.0,0.35591286,0.5027652,0.18206882,0.18206875,1.0,-99.406784,72.87417,-307.11514,248.09892,-7.91101e-12,1.4082265e-12,0.18206884,0.18206884,0.18206882,0.03960437,1.0,1.0,1.0,0.18206875,0.18206882,-1.1327755e-08,-7.2114725e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.2114725e-10,0.0,1.0,1.0
-0.0625,0.5,0.0,50000.0,-0.00049352634,49998.46,3.3796215,0.50100976,0.5010099,-9.995212e-09,-1.7000824e-08,0.9979845,-1.9909926e-08,41.765926,108.435165,108.435165,144.62433,-68.04972,1.0,72.3143,230.47466,1.0,0.35592297,0.5027652,0.33914843,0.33914837,1.0,-102.36837,60.602448,-320.4115,211.97633,-9.115802e-12,1.3907829e-12,0.33914846,0.33914846,0.33914843,0.03960432,1.0,1.0,1.0,0.33914837,0.33914843,-2.3402785e-08,-1.4898676e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4898676e-09,0.0,1.0,1.0
-0.062,0.5,0.0,50000.0,-0.0004846888,49998.46,3.3796215,0.50100976,0.5010099,-1.1529445e-08,-4.7823452e-08,0.9979845,-2.2966036e-08,55.970825,155.18408,155.18408,144.62433,-97.38503,1.0,72.3143,230.47466,1.0,0.35593307,0.5027652,0.49622807,0.496228,1.0,-102.80932,46.83849,-325.81827,170.6342,-1.0901843e-11,1.369594e-12,0.4962281,0.4962281,0.49622807,0.039604288,1.0,1.0,1.0,0.496228,0.49622807,-3.7362973e-08,-2.3786009e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.3786009e-09,0.0,1.0,1.0
-0.0615,0.5,0.0,50000.0,-0.00046363028,49998.46,3.3796215,0.50100976,0.5010099,-1.2840214e-08,-1.0204515e-07,0.9979845,-2.5577018e-08,68.79754,198.11185,198.11185,144.62433,-124.322586,1.0,72.3143,230.47466,1.0,0.35594317,0.5027652,0.6533077,0.6533076,1.0,-100.71876,31.921217,-323.20233,125.090485,-1.3028607e-11,1.3467298e-12,0.65330774,0.65330774,0.6533077,0.039604247,1.0,1.0,1.0,0.6533076,0.6533077,-5.2931007e-08,-3.3696925e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.3696925e-09,0.0,1.0,1.0
-0.061,0.5,0.0,50000.0,-0.0004327175,49998.46,3.3796215,0.50100976,0.5010099,-1.38453595e-08,-1.1980295e-07,0.9979845,-2.7579214e-08,79.93023,236.16144,236.16144,144.62433,-148.19908,1.0,72.3143,230.47466,1.0,0.35595328,0.5027652,0.81038725,0.81038725,1.0,-96.14816,16.217936,-312.62805,76.46663,-1.6757632e-11,1.321844e-12,0.8103874,0.8103874,0.81038725,0.039604217,1.0,1.0,1.0,0.81038725,0.81038725,-6.984104e-08,-4.446219e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.446219e-09,0.0,1.0,1.0
-0.0605,0.5,0.0,50000.0,-0.00039113403,49998.46,3.3796215,0.50100976,0.5010099,-1.4499268e-08,-1.4824859e-07,0.9979845,-2.8881763e-08,89.09477,268.39594,268.39594,144.62433,-168.42659,1.0,72.3143,230.47466,1.0,0.35596338,0.5027652,0.9674669,0.9674669,1.0,-89.21009,0.11531628,-294.35587,25.959908,-2.0355995e-11,1.295406e-12,0.96746695,0.96746695,0.9674669,0.03960418,1.0,1.0,1.0,0.9674669,0.9674669,-8.78204e-08,-5.5908203e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.5908203e-09,0.0,1.0,1.0
-0.06,0.5,0.0,50000.0,-0.00034060213,49998.46,3.3796215,0.50100976,0.5010099,-1.479532e-08,-1.78982e-07,0.9979845,-2.9471481e-08,96.065506,294.02167,294.02167,144.62433,-184.50705,1.0,72.3143,230.47466,1.0,0.3559735,0.5027651,1.1245465,1.1245465,1.0,-80.07536,-15.990143,-268.83563,-25.186031,-2.328248e-11,1.2697235e-12,1.1245466,1.1245466,1.1245465,0.039604153,1.0,1.0,1.0,1.1245465,1.1245465,-1.0623742e-07,-6.763284e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.763284e-09,0.0,1.0,1.0
-0.0595,0.5,0.0,50000.0,-0.00028176582,49998.46,3.3796215,0.50100976,0.5010099,-1.4753667e-08,-2.0738952e-07,0.9979845,-2.9388511e-08,100.6708,312.4076,312.4076,144.62433,-196.04453,1.0,72.3143,230.47466,1.0,0.35598361,0.5027652,1.2816261,1.2816262,1.0,-68.968925,-31.701872,-236.69577,-75.71181,-2.5626468e-11,1.2450015e-12,1.2816262,1.2816262,1.2816261,0.039604127,1.0,1.0,1.0,1.2816262,1.2816261,-1.2478189e-07,-7.9438625e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.9438625e-09,0.0,1.0,1.0
-0.059,0.5,0.0,50000.0,-0.00021672704,49998.46,3.3796215,0.50100976,0.5010098,-1.4260651e-08,-2.2032525e-07,0.9979845,-2.840645e-08,102.79723,323.10098,323.10098,144.62433,-202.7549,1.0,72.3143,230.47466,1.0,0.35599375,0.5027651,1.4387057,1.4387058,1.0,-56.164238,-46.632996,-198.72768,-124.37331,-2.6651702e-11,1.2194278e-12,1.4387058,1.4387058,1.4387057,0.03960411,1.0,1.0,1.0,1.4387058,1.4387057,-1.4289901e-07,-9.097234e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.097234e-09,0.0,1.0,1.0
-0.0585,0.5,0.0,50000.0,-0.00014660317,49998.46,3.3796215,0.50100976,0.5010098,-1.3525736e-08,-2.3287677e-07,0.9979845,-2.6942539e-08,102.39246,325.8386,325.8386,144.62433,-204.47295,1.0,72.3143,230.47466,1.0,0.35600385,0.5027651,1.5957854,1.5957854,1.0,-41.9766,-60.415863,-155.86626,-169.97232,-2.7161273e-11,1.1890325e-12,1.5957855,1.5957855,1.5957854,0.0396041,1.0,1.0,1.0,1.5957854,1.5957854,-1.6012598e-07,-1.0193936e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0193936e-08,0.0,1.0,1.0
-0.058,0.5,0.0,50000.0,-7.308707e-05,49998.46,3.3796215,0.50100976,0.5010098,-1.2419936e-08,-2.5069883e-07,0.9979845,-2.4739846e-08,99.46645,320.55295,320.55295,144.62433,-201.15637,1.0,72.3143,230.47466,1.0,0.35601398,0.5027651,1.752865,1.7528651,1.0,-26.755363,-72.71109,-109.16689,-211.38605,-2.7090198e-11,1.1610472e-12,1.7528651,1.7528651,1.752865,0.03960409,1.0,1.0,1.0,1.7528651,1.752865,-1.7608028e-07,-1.1209618e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1209618e-08,0.0,1.0,1.0
-0.0575,0.5,0.0,50000.0,1.4621074e-06,49998.46,3.3796215,0.50100976,0.5010098,-1.1094152e-08,-2.4305328e-07,0.9979845,-2.2098954e-08,94.09125,307.37424,307.37424,144.62433,-192.88683,1.0,72.3143,230.47466,1.0,0.3560241,0.5027651,1.9099445,1.9099447,1.0,-10.875318,-83.215935,-59.77947,-247.59476,-2.680784e-11,1.1336458e-12,1.9099448,1.9099448,1.9099445,0.0396041,1.0,1.0,1.0,1.9099447,1.9099445,-1.9035565e-07,-1.21184165e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.21184165e-08,0.0,1.0,1.0
-0.057,0.5,0.0,50000.0,7.5820964e-05,49998.46,3.3796215,0.50100976,0.50100976,-9.41669e-09,-2.3633183e-07,0.9979845,-1.875754e-08,86.39921,286.62692,286.62692,144.62433,-179.86795,1.0,72.3143,230.47466,1.0,0.3560342,0.5027651,2.0670242,2.0670242,1.0,5.2725143,-91.67172,-8.920076,-277.70685,-2.6722352e-11,1.1050321e-12,2.0670245,2.0670245,2.0670242,0.039604098,1.0,1.0,1.0,2.0670242,2.0670242,-2.0260708e-07,-1.2898367e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2898367e-08,0.0,1.0,1.0
-0.0565,0.5,0.0,50000.0,0.00014772601,49998.46,3.3796215,0.50100976,0.50100976,-7.512159e-09,-2.2317211e-07,0.9979845,-1.4963817e-08,76.57973,258.82193,258.82193,144.62433,-162.4203,1.0,72.3143,230.47466,1.0,0.3560443,0.50276506,2.2241037,2.224104,1.0,21.29052,-97.87025,42.158955,-300.9809,-2.6694785e-11,1.0796967e-12,2.224104,2.224104,2.2241037,0.039604105,1.0,1.0,1.0,2.224104,2.2241037,-2.1253514e-07,-1.3530407e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3530407e-08,0.0,1.0,1.0
-0.056,0.5,0.0,50000.0,0.00021707512,49998.46,3.3796215,0.50100976,0.50100976,-5.43355e-09,-2.1584758e-07,0.9979845,-1.0823339e-08,64.874596,224.64388,224.64388,144.62433,-140.9735,1.0,72.3143,230.47466,1.0,0.3560544,0.50276506,2.3811834,2.3811836,1.0,36.784283,-101.658875,92.1999,-316.84378,-2.6716448e-11,1.050822e-12,2.3811836,2.3811836,2.3811834,0.039604124,1.0,1.0,0.99999994,2.3811836,2.3811834,-2.1990644e-07,-1.3999679e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3999679e-08,0.0,1.0,1.0
-0.0555,0.5,0.0,50000.0,0.00028082178,49998.46,3.3796215,0.50100976,0.50100976,-3.143486e-09,-1.964654e-07,0.9979845,-6.2616548e-09,51.57204,184.93434,184.93434,144.62433,-116.05564,1.0,72.3143,230.47466,1.0,0.3560645,0.502765,2.538263,2.5382633,1.0,51.37229,-102.94433,139.97057,-324.9049,-2.595282e-11,1.0241284e-12,2.5382633,2.5382633,2.538263,0.039604135,1.0,1.0,0.99999994,2.5382633,2.538263,-2.2453256e-07,-1.4294187e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4294187e-08,0.0,1.0,1.0
-0.055,0.5,0.0,50000.0,0.0003378748,49998.46,3.350803,0.50100976,0.50100976,-8.7511093e-10,-1.7652998e-07,0.9979845,-1.7431739e-09,36.999607,140.67111,140.67111,144.62433,-88.28027,1.0,72.3143,230.47466,1.0,0.3560746,0.502765,2.6953428,2.6953428,1.0,64.69534,-101.694954,184.29471,-324.96582,-2.4073118e-11,1.0008635e-12,2.695343,2.695343,2.6953428,0.03960416,1.0,1.0,0.99999994,2.6953428,2.6953428,-2.2624899e-07,-1.4403458e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4403458e-08,0.0,1.0,1.0
-0.0545,0.5,0.0,50000.0,0.00038639785,49998.46,3.350803,0.50100976,0.5010097,1.4944215e-09,-1.412428e-07,0.9979845,2.9768072e-09,21.51612,92.94409,92.94409,144.62433,-58.33134,1.0,72.3143,230.47466,1.0,0.35608467,0.502765,2.8524222,2.8524225,1.0,76.425385,-97.941505,224.08089,-317.025,-2.27067e-11,9.753707e-13,2.8524225,2.8524225,2.8524222,0.0396042,1.0,1.0,1.0,2.8524225,2.8524222,-2.250565e-07,-1.4327542e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4327542e-08,0.0,1.0,1.0
-0.054,0.5,0.0,50000.0,0.00042581523,49998.46,3.350803,0.50100976,0.5010097,3.7543684e-09,-1.1947404e-07,0.9979845,7.4785e-09,5.5028358,42.928474,42.928474,144.62433,-26.946262,1.0,72.3143,230.47466,1.0,0.35609475,0.502765,3.009502,3.0095022,1.0,86.273575,-91.77641,258.34946,-301.27792,-2.1756798e-11,9.557344e-13,3.0095022,3.0095022,3.009502,0.039604228,1.0,1.0,1.0,3.0095022,3.009502,-2.2096313e-07,-1.4066949e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4066949e-08,0.0,1.0,1.0
-0.0535,0.5,0.0,50000.0,0.00045448792,49998.46,3.350803,0.50100976,0.5010097,6.0051923e-09,-8.084725e-08,0.9979845,1.196202e-08,-10.645947,-8.144181,-8.144182,144.62433,5.1021433,1.0,72.3143,230.47466,1.0,0.35610482,0.502765,3.1665816,3.1665816,1.0,93.99742,-83.35148,286.25662,-278.11243,-2.2524751e-11,9.330246e-13,3.1665819,3.1665819,3.1665816,0.03960426,1.0,1.0,1.0,3.1665816,3.1665816,-2.1413067e-07,-1.3631982e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3631982e-08,0.0,1.0,1.0
-0.053,0.5,0.0,50000.0,0.00047181433,49998.46,3.350803,0.50100976,0.5010097,8.086162e-09,-3.8785892e-08,0.9979845,1.6107201e-08,-26.53259,-59.016304,-59.016304,144.62433,37.024746,1.0,72.3143,230.47466,1.0,0.3561149,0.50276494,3.3236613,3.3236613,1.0,99.40674,-72.874146,307.11517,-248.09888,-2.4303306e-11,9.114925e-13,3.3236616,3.3236616,3.3236613,0.03960431,1.0,1.0,1.0,3.3236613,3.3236613,-2.0451856e-07,-1.3020056e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3020056e-08,0.0,1.0,1.0
-0.0525,0.5,0.0,50000.0,0.00047777736,49998.46,3.350803,0.50100976,0.50100964,1.0010265e-08,-8.941042e-10,0.9979845,1.993991e-08,-41.765915,-108.43525,-108.43525,144.62433,68.0355,1.0,72.3143,230.47466,1.0,0.35612494,0.502765,3.480741,3.480741,1.0,102.36833,-60.602417,320.41156,-211.9763,-2.6215275e-11,8.8924777e-13,3.480741,3.480741,3.480741,0.039604347,1.0,1.0,1.0,3.480741,3.480741,-1.9244922e-07,-1.2251698e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2251698e-08,0.0,1.0,1.0
-0.052,0.5,0.0,50000.0,0.0004717335,49998.46,3.350803,0.50100976,0.50100964,1.1667904e-08,3.8315108e-08,0.9979845,2.3241837e-08,-55.97082,-155.18416,-155.18416,144.62433,97.37082,1.0,72.3143,230.47466,1.0,0.356135,0.50276494,3.6378205,3.6378207,1.0,102.80927,-46.83845,325.81833,-170.63417,-2.8053412e-11,8.682766e-13,3.6378207,3.6378207,3.6378205,0.039604384,1.0,1.0,1.0,3.6378207,3.6378205,-1.7825585e-07,-1.134812e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.134812e-08,0.0,1.0,1.0
-0.0515,0.5,0.0,50000.0,0.00045429624,49998.46,3.350803,0.50100976,0.50100964,1.3015736e-08,8.877331e-08,0.9979845,2.5926646e-08,-68.79754,-198.11192,-198.11192,144.62433,124.30837,1.0,72.3143,230.47466,1.0,0.35614505,0.50276494,3.7949002,3.7949002,1.0,100.718704,-31.921165,323.20236,-125.09045,-2.9522766e-11,8.44123e-13,3.7949004,3.7949004,3.7949002,0.039604425,1.0,1.0,1.0,3.7949002,3.7949002,-1.6224661e-07,-1.03289395e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.03289395e-08,0.0,1.0,1.0
-0.051,0.5,0.0,50000.0,0.0004244406,49998.46,3.350803,0.50100976,0.50100964,1.40091405e-08,1.193147e-07,0.9979845,2.7905454e-08,-79.93023,-236.16151,-236.16151,144.62433,148.18486,1.0,72.3143,230.47466,1.0,0.3561551,0.50276494,3.9519799,3.9519799,1.0,96.14811,-16.217875,312.6281,-76.46659,-2.9779554e-11,8.1633685e-13,3.95198,3.95198,3.9519799,0.03960446,1.0,1.0,1.0,3.9519799,3.9519799,-1.447374e-07,-9.2142685e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.2142685e-09,0.0,1.0,1.0
-0.0505,0.5,0.0,50000.0,0.000383976,49998.46,3.350803,0.50100976,0.50100964,1.468326e-08,1.5586139e-07,0.9979845,2.9248262e-08,-89.09477,-268.39603,-268.39603,144.62433,168.41238,1.0,72.3143,230.47466,1.0,0.35616514,0.50276494,4.1090593,4.1090593,1.0,89.21002,-0.11524708,294.3559,-25.959867,-2.9542643e-11,7.9118764e-13,4.10906,4.10906,4.1090593,0.039604492,1.0,1.0,1.0,4.1090593,4.1090593,-1.2638806e-07,-8.046114e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.046114e-09,0.0,1.0,1.0
