Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.05,0.5,0.0,50000.0,0.00033331785,49998.46,3.350803,0.50100976,0.50100964,1.5015578e-08,1.9385364e-07,0.9979845,2.9910225e-08,-96.065506,-294.02173,-294.02173,144.62433,184.49284,1.0,72.3143,230.47466,1.0,0.35617518,0.50276494,4.266139,4.266139,1.0,80.07529,15.990218,268.83566,25.18607,-2.906116e-11,7.7121073e-13,4.2661395,4.2661395,4.266139,0.03960453,1.0,1.0,1.0,4.266139,4.266139,-1.0752619e-07,-6.8453296e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.8453296e-09,0.0,1.0,1.0
-0.0495,0.5,0.0,50000.0,0.00027415494,49998.46,3.350803,0.50100976,0.50100964,1.4940985e-08,2.1743749e-07,0.9979845,2.976164e-08,-100.670784,-312.40765,-312.40765,144.62433,196.03032,1.0,72.3143,230.47466,1.0,0.3561852,0.50276494,4.4232187,4.4232187,1.0,68.968834,31.70195,236.69582,75.711845,-2.8068842e-11,7.488625e-13,4.4232187,4.4232187,4.4232187,0.039604552,1.0,1.0,1.0,4.4232187,4.4232187,-8.869685e-08,-5.6466165e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.6466165e-09,0.0,1.0,1.0
-0.049,0.5,0.0,50000.0,0.00020780142,49998.46,3.350803,0.50100976,0.5010097,1.4522863e-08,2.3289951e-07,0.9979845,2.8928763e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74069,1.0,72.3143,230.47466,1.0,0.35619524,0.502765,4.5802984,4.5802984,1.0,56.164143,46.633076,198.72774,124.373344,-2.69098e-11,7.2385067e-13,4.5802984,4.5802984,4.5802984,0.03960457,1.0,1.0,1.0,4.5802984,4.5802984,-7.030078e-08,-4.4754866e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.4754866e-09,0.0,1.0,1.0
-0.0485,0.5,0.0,50000.0,0.00013635137,49998.46,3.350803,0.50100976,0.5010097,1.3704089e-08,2.478542e-07,0.9979845,2.729781e-08,-102.39243,-325.83865,-325.83865,144.62433,204.45876,1.0,72.3143,230.47466,1.0,0.35620528,0.502765,4.737378,4.737378,1.0,41.976498,60.41594,155.8663,169.97235,-2.5900173e-11,7.045774e-13,4.737378,4.737378,4.737378,0.039604593,1.0,1.0,1.0,4.737378,4.737378,-5.2820667e-08,-3.362668e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.362668e-09,0.0,1.0,1.0
-0.048,0.5,0.0,50000.0,6.118925e-05,49998.46,3.350803,0.50100976,0.5010097,1.2583033e-08,2.6731755e-07,0.9979845,2.5064725e-08,-99.466415,-320.55304,-320.55304,144.62433,201.14218,1.0,72.3143,230.47466,1.0,0.35621533,0.502765,4.894458,4.894458,1.0,26.755257,72.71116,109.16694,211.3861,-2.5540913e-11,6.879776e-13,4.894458,4.894458,4.894458,0.03960459,1.0,1.0,1.0,4.894458,4.894458,-3.669329e-08,-2.3359674e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.3359674e-09,0.0,1.0,1.0
-0.0475,0.5,0.0,50000.0,-1.622953e-05,49998.46,3.350803,0.50100976,0.50100976,1.104966e-08,2.7322693e-07,0.9979845,2.201033e-08,-94.0912,-307.37433,-307.3743,144.62433,192.87265,1.0,72.3143,230.47466,1.0,0.35622537,0.50276506,5.0515375,5.0515375,1.0,10.875209,83.21599,59.779522,247.59479,-2.8182467e-11,6.6701885e-13,5.0515375,5.0515375,5.0515375,0.039604593,1.0,1.0,1.0,5.0515375,5.0515375,-2.2313413e-08,-1.420516e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.420516e-09,0.0,1.0,1.0
-0.047,0.5,0.0,50000.0,-9.321733e-05,49998.46,3.350803,0.50100976,0.50100976,9.32521e-09,2.6449422e-07,0.9979845,1.8575317e-08,-86.39915,-286.627,-286.627,144.62433,179.85376,1.0,72.3143,230.47466,1.0,0.3562354,0.50276506,5.208617,5.2086167,1.0,-5.27262,91.67177,8.920128,277.70688,-3.1142908e-11,6.5543464e-13,5.208617,5.208617,5.208617,0.039604597,1.0,1.0,1.0,5.2086167,5.208617,-1.0089134e-08,-6.422942e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.422942e-10,0.0,1.0,1.0
-0.0465,0.5,0.0,50000.0,-0.00016872218,49998.46,3.350803,0.50100976,0.50100976,7.427986e-09,2.5455995e-07,0.9979845,1.4796149e-08,-76.579666,-258.82202,-258.82202,144.62433,162.40613,1.0,72.3143,230.47466,1.0,0.35624546,0.50276506,5.365697,5.3656964,1.0,-21.290619,97.870285,-42.1589,300.98093,-3.4285498e-11,6.4036195e-13,5.365697,5.365697,5.365697,0.03960458,1.0,1.0,1.0,5.3656964,5.365697,-2.7204852e-10,-1.7319146e-11,1.0,-1.0,1.0,0.9979845,1.0,-1.7319146e-11,0.0,1.0,1.0
-0.046,0.5,0.0,50000.0,-0.00023851519,49998.46,3.350803,0.50100976,0.5010098,5.27328e-09,2.2812164e-07,0.9979845,1.0504091e-08,-64.874535,-224.64397,-224.64397,144.62433,140.95932,1.0,72.3143,230.47466,1.0,0.3562555,0.50276506,5.522776,5.522776,1.0,-36.784374,101.658905,-92.199844,316.8438,-3.835807e-11,6.2395006e-13,5.522776,5.522776,5.522776,0.039604563,1.0,1.0,1.0,5.522776,5.522776,6.876085e-09,4.3774517e-10,1.0,-1.0,1.0,0.9979845,1.0,4.3774517e-10,0.0,1.0,1.0
-0.0455,0.5,0.0,50000.0,-0.00030296587,49998.46,3.350803,0.50100976,0.5010098,3.1124612e-09,1.9598542e-07,0.9979846,6.1998557e-09,-51.57198,-184.93445,-184.93443,144.62433,116.041466,1.0,72.3143,230.47466,1.0,0.35626557,0.5027651,5.679856,5.679856,1.0,-51.372375,102.94435,-139.97052,324.90497,-4.19934e-11,6.038711e-13,5.679856,5.679856,5.679856,0.03960454,1.0,1.0,1.0,5.679856,5.679856,1.1148756e-08,7.097518e-10,1.0,-1.0,1.0,0.9979845,1.0,7.097518e-10,0.0,1.0,1.0
-0.045,0.5,0.0,50000.0,-0.00035969532,49998.46,3.350803,0.50100976,0.5010098,7.5150347e-10,1.7280875e-07,0.9979846,1.4969546e-09,-36.99955,-140.6712,-140.6712,144.62433,88.26611,1.0,72.3143,230.47466,1.0,0.35627565,0.5027651,5.8369355,5.8369355,1.0,-64.69542,101.69497,-184.29465,324.96585,-4.5298792e-11,5.81389e-13,5.8369355,5.8369355,5.8369355,0.03960452,1.0,1.0,1.0,5.8369355,5.8369355,1.2545347e-08,7.986616e-10,1.0,-1.0,1.0,0.9979845,1.0,7.986616e-10,0.0,1.0,1.0
-0.0445,0.5,0.0,50000.0,-0.00040782685,49998.46,3.350803,0.50100976,0.5010098,-1.5567834e-09,1.4038362e-07,0.9979846,-3.101029e-09,-21.516073,-92.94419,-92.94419,144.62433,58.317177,1.0,72.3143,230.47466,1.0,0.35628572,0.5027651,5.994015,5.994015,1.0,-76.425446,97.94152,-224.08084,317.02502,-4.8682895e-11,5.6392857e-13,5.994015,5.994015,5.994015,0.039604474,1.0,1.0,1.0,5.994015,5.994015,1.09990355e-08,7.002203e-10,1.0,-1.0,1.0,0.9979845,1.0,7.002203e-10,0.0,1.0,1.0
-0.044,0.5,0.0,50000.0,-0.00044551332,49998.46,3.350803,0.50100976,0.5010098,-3.8904293e-09,1.01434296e-07,0.9979846,-7.749526e-09,-5.502796,-42.928574,-42.928574,144.62433,26.932102,1.0,72.3143,230.47466,1.0,0.3562958,0.5027652,6.151095,6.151095,1.0,-86.27363,91.77643,-258.34943,301.27798,-5.226906e-11,5.4785614e-13,6.151095,6.151095,6.151095,0.03960444,1.0,1.0,1.0,6.151095,6.151095,6.5173613e-09,4.149081e-10,1.0,-1.0,1.0,0.9979845,1.0,4.149081e-10,0.0,1.0,1.0
-0.0435,0.5,0.0,50000.0,-0.00047245162,49998.46,3.350803,0.50100976,0.5010099,-6.019451e-09,5.9382877e-08,0.9979846,-1.1990424e-08,10.645976,8.144084,8.144086,144.62433,-5.1163006,1.0,72.3143,230.47466,1.0,0.35630587,0.5027652,0.024989167,0.024989067,1.0,-93.99747,83.351494,-286.25656,278.1125,-5.5150988e-11,5.275008e-13,0.02498917,0.02498917,0.024989167,0.039604403,1.0,1.0,1.0,0.024989067,0.024989167,-8.246664e-10,-5.2499893e-11,1.0,-1.0,1.0,0.9979845,1.0,-5.2499893e-11,0.0,1.0,1.0
-0.043,0.5,0.0,50000.0,-0.00048810508,49998.46,3.350803,0.50100976,0.5010099,-8.048377e-09,1.6514658e-08,0.9979846,-1.6031935e-08,26.53261,59.016205,59.016205,144.62433,-37.0389,1.0,72.3143,230.47466,1.0,0.35631597,0.5027652,0.18206878,0.1820687,1.0,-99.406784,72.87417,-307.11514,248.09892,-5.716472e-11,5.080356e-13,0.1820688,0.1820688,0.18206878,0.03960438,1.0,1.0,1.0,0.1820687,0.18206878,-1.0683404e-08,-6.801266e-10,1.0,-1.0,1.0,0.9979845,1.0,-6.801266e-10,0.0,1.0,1.0
-0.0425,0.5,0.0,50000.0,-0.00049093005,49998.46,3.350803,0.50100976,0.5010099,-9.8485335e-09,-1.8407217e-08,0.9979845,-1.9617751e-08,41.765923,108.43516,108.43516,144.62433,-68.04965,1.0,72.3143,230.47466,1.0,0.35632604,0.5027652,0.3391484,0.33914834,1.0,-102.36837,60.602448,-320.4115,211.97635,-5.874973e-11,4.921177e-13,0.33914843,0.33914843,0.3391484,0.03960433,1.0,1.0,1.0,0.33914834,0.3391484,-2.273585e-08,-1.4474092e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.4474092e-09,0.0,1.0,1.0
-0.042,0.5,0.0,50000.0,-0.00048226523,49998.46,3.350803,0.50100976,0.5010099,-1.13693845e-08,-5.8280296e-08,0.9979845,-2.2647203e-08,55.97082,155.18407,155.18407,144.62433,-97.384964,1.0,72.3143,230.47466,1.0,0.35633615,0.5027652,0.496228,0.49622798,1.0,-102.80931,46.838493,-325.81827,170.63422,-5.983483e-11,4.763651e-13,0.49622804,0.49622804,0.496228,0.039604288,1.0,1.0,1.0,0.49622798,0.496228,-3.667738e-08,-2.3349547e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.3349547e-09,0.0,1.0,1.0
-0.0415,0.5,0.0,50000.0,-0.00046173332,49998.46,3.350803,0.50100976,0.5010099,-1.2727504e-08,-8.9880345e-08,0.9979845,-2.5352506e-08,68.79753,198.11183,198.11183,144.62433,-124.32252,1.0,72.3143,230.47466,1.0,0.35634625,0.5027652,0.6533076,0.6533076,1.0,-100.71876,31.921219,-323.20233,125.0905,-5.9973776e-11,4.611046e-13,0.6533077,0.6533077,0.6533076,0.039604243,1.0,1.0,1.0,0.6533076,0.6533076,-5.2239024e-08,-3.3256398e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.3256398e-09,0.0,1.0,1.0
-0.041,0.5,0.0,50000.0,-0.00043084144,49998.46,3.350803,0.50100976,0.5010099,-1.3722203e-08,-1.3407741e-07,0.9979845,-2.7333892e-08,79.93022,236.16142,236.16142,144.62433,-148.199,1.0,72.3143,230.47466,1.0,0.35635638,0.5027652,0.81038725,0.81038725,1.0,-96.14816,16.21794,-312.62805,76.466644,-5.868166e-11,4.4675594e-13,0.8103873,0.8103873,0.81038725,0.039604213,1.0,1.0,1.0,0.81038725,0.81038725,-6.916195e-08,-4.4029864e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.4029864e-09,0.0,1.0,1.0
-0.0405,0.5,0.0,50000.0,-0.00038991307,49998.46,3.350803,0.50100976,0.5010098,-1.4351815e-08,-1.5276007e-07,0.9979845,-2.8588044e-08,89.09477,268.39594,268.39594,144.62433,-168.42651,1.0,72.3143,230.47466,1.0,0.3563665,0.5027652,0.96746683,0.9674669,1.0,-89.21009,0.11532051,-294.35587,25.95992,-5.6440793e-11,4.316773e-13,0.96746695,0.96746695,0.96746683,0.039604187,1.0,1.0,1.0,0.9674669,0.96746683,-8.7133856e-08,-5.547114e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.547114e-09,0.0,1.0,1.0
-0.04,0.5,0.0,50000.0,-0.00033967348,49998.46,3.350803,0.50100976,0.5010099,-1.46706425e-08,-1.7092172e-07,0.9979845,-2.9223132e-08,96.065506,294.02164,294.02164,144.62433,-184.50699,1.0,72.3143,230.47466,1.0,0.3563766,0.5027652,1.1245464,1.1245465,1.0,-80.07537,-15.990139,-268.83563,-25.186018,-5.408324e-11,4.1839695e-13,1.1245465,1.1245465,1.1245464,0.03960415,1.0,1.0,1.0,1.1245465,1.1245464,-1.0552678e-07,-6.7180435e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.7180435e-09,0.0,1.0,1.0
-0.0395,0.5,0.0,50000.0,-0.000281559,49998.46,3.350803,0.50100976,0.5010098,-1.46371475e-08,-2.0458505e-07,0.9979845,-2.9156412e-08,100.67079,312.40756,312.40756,144.62433,-196.04446,1.0,72.3143,230.47466,1.0,0.35638672,0.5027651,1.2816261,1.2816261,1.0,-68.968925,-31.701868,-236.69579,-75.71179,-5.193439e-11,4.0659598e-13,1.2816262,1.2816262,1.2816261,0.03960413,1.0,1.0,1.0,1.2816261,1.2816261,-1.2401843e-07,-7.895258e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.895258e-09,0.0,1.0,1.0
-0.039,0.5,0.0,50000.0,-0.00021662231,49998.46,3.350803,0.50100976,0.5010098,-1.4155404e-08,-2.1968684e-07,0.9979845,-2.8196803e-08,102.79723,323.10098,323.10098,144.62433,-202.75484,1.0,72.3143,230.47466,1.0,0.35639682,0.5027651,1.4387057,1.4387058,1.0,-56.16424,-46.63299,-198.72769,-124.37329,-5.226004e-11,3.9369931e-13,1.4387058,1.4387058,1.4387057,0.03960411,1.0,1.0,1.0,1.4387058,1.4387057,-1.4206702e-07,-9.044268e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.044268e-09,0.0,1.0,1.0
-0.0385,0.5,0.0,50000.0,-0.00014716,49998.46,3.350803,0.50100976,0.5010098,-1.3425842e-08,-2.3242262e-07,0.9979845,-2.6743555e-08,102.39246,325.8386,325.8386,144.62433,-204.47289,1.0,72.3143,230.47466,1.0,0.35640696,0.5027651,1.5957853,1.5957854,1.0,-41.976604,-60.41586,-155.86627,-169.9723,-5.240911e-11,3.7937774e-13,1.5957855,1.5957855,1.5957853,0.039604105,1.0,1.0,1.0,1.5957854,1.5957853,-1.5923071e-07,-1.0136942e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0136942e-08,0.0,1.0,1.0
-0.038,0.5,0.0,50000.0,-7.4070325e-05,49998.46,3.350803,0.50100976,0.5010098,-1.2340629e-08,-2.4040807e-07,0.9979845,-2.4581869e-08,99.46645,320.55295,320.55295,144.62433,-201.15631,1.0,72.3143,230.47466,1.0,0.35641706,0.5027651,1.752865,1.7528651,1.0,-26.755367,-72.71109,-109.1669,-211.38605,-5.1882835e-11,3.6595236e-13,1.7528651,1.7528651,1.752865,0.039604098,1.0,1.0,1.0,1.7528651,1.752865,-1.7513831e-07,-1.1149651e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1149651e-08,0.0,1.0,1.0
-0.0375,0.5,0.0,50000.0,2.9633517e-07,49998.46,3.350803,0.50100976,0.5010098,-1.1025585e-08,-2.4946752e-07,0.9979845,-2.1962371e-08,94.09125,307.37424,307.37424,144.62433,-192.88676,1.0,72.3143,230.47466,1.0,0.35642716,0.50276506,1.9099445,1.9099447,1.0,-10.875322,-83.21593,-59.779484,-247.59474,-5.3227457e-11,3.50637e-13,1.9099447,1.9099447,1.9099445,0.039604094,1.0,1.0,1.0,1.9099447,1.9099445,-1.893894e-07,-1.2056904e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2056904e-08,0.0,1.0,1.0
-0.037,0.5,0.0,50000.0,7.4358744e-05,49998.46,3.350803,0.50100976,0.5010098,-9.399582e-09,-2.401542e-07,0.9979845,-1.8723462e-08,86.39921,286.62695,286.62695,144.62433,-179.86789,1.0,72.3143,230.47466,1.0,0.3564373,0.50276506,2.0670242,2.0670242,1.0,5.27251,-91.671715,-8.920092,-277.70685,-5.4770407e-11,3.3588022e-13,2.0670242,2.0670242,2.0670242,0.039604094,1.0,1.0,1.0,2.0670242,2.0670242,-2.0162895e-07,-1.28360975e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.28360975e-08,0.0,1.0,1.0
-0.0365,0.5,0.0,50000.0,0.00014586395,49998.46,3.350803,0.50100976,0.50100976,-7.5337905e-09,-2.4124913e-07,0.9979845,-1.5006904e-08,76.57973,258.82196,258.82193,144.62433,-162.42024,1.0,72.3143,230.47466,1.0,0.3564474,0.50276506,2.2241037,2.224104,1.0,21.290516,-97.87024,42.15894,-300.9809,-5.643073e-11,3.2322528e-13,2.224104,2.224104,2.2241037,0.039604105,1.0,1.0,1.0,2.224104,2.2241037,-2.1156131e-07,-1.3468412e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3468412e-08,0.0,1.0,1.0
-0.036,0.5,0.0,50000.0,0.00021482674,49998.46,3.350803,0.50100976,0.50100976,-5.4620157e-09,-2.2375247e-07,0.9979845,-1.0880042e-08,64.8746,224.64389,224.64389,144.62433,-140.97345,1.0,72.3143,230.47466,1.0,0.3564575,0.50276506,2.3811834,2.3811836,1.0,36.78428,-101.658875,92.19988,-316.84378,-5.799684e-11,3.1130822e-13,2.3811836,2.3811836,2.3811834,0.039604116,1.0,1.0,1.0,2.3811836,2.3811834,-2.1897694e-07,-1.3940505e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3940505e-08,0.0,1.0,1.0
-0.0355,0.5,0.0,50000.0,0.00027810183,49998.46,3.350803,0.50100976,0.50100976,-3.218123e-09,-1.9585141e-07,0.9979845,-6.4103283e-09,51.572044,184.93436,184.93436,144.62433,-116.05559,1.0,72.3143,230.47466,1.0,0.3564676,0.50276506,2.538263,2.538263,1.0,51.372288,-102.944336,139.97055,-324.9049,-5.823846e-11,2.9876275e-13,2.5382633,2.5382633,2.538263,0.03960414,1.0,1.0,0.99999994,2.538263,2.538263,-2.2367439e-07,-1.4239554e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4239554e-08,0.0,1.0,1.0
-0.035,0.5,0.0,50000.0,0.00033521318,49998.46,3.3222704,0.50100976,0.5010097,-9.82374e-10,-1.758866e-07,0.9979845,-1.956836e-09,36.99961,140.67113,140.67113,144.62433,-88.28022,1.0,72.3143,230.47466,1.0,0.35647768,0.502765,2.6953425,2.6953428,1.0,64.69534,-101.694954,184.2947,-324.96582,-5.7802155e-11,2.8353074e-13,2.6953428,2.6953428,2.6953425,0.03960417,1.0,1.0,0.99999994,2.6953428,2.6953425,-2.2547833e-07,-1.4354397e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4354397e-08,0.0,1.0,1.0
-0.0345,0.5,0.0,50000.0,0.00038349984,49998.46,3.3222704,0.50100976,0.5010097,1.3707181e-09,-1.548797e-07,0.9979845,2.7303966e-09,21.516127,92.94411,92.94411,144.62433,-58.331287,1.0,72.3143,230.47466,1.0,0.35648778,0.502765,2.8524222,2.8524225,1.0,76.425385,-97.941505,224.08087,-317.025,-5.8454803e-11,2.684624e-13,2.8524225,2.8524225,2.8524222,0.039604202,1.0,1.0,1.0,2.8524225,2.8524222,-2.2440405e-07,-1.4286005e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4286005e-08,0.0,1.0,1.0
-0.034,0.5,0.0,50000.0,0.00042280406,49998.46,3.3222704,0.50100976,0.5010097,3.5933785e-09,-1.12690266e-07,0.9979845,7.1578166e-09,5.50284,42.92849,42.92849,144.62433,-26.946207,1.0,72.3143,230.47466,1.0,0.35649785,0.502765,3.009502,3.009502,1.0,86.273575,-91.77641,258.34946,-301.27795,-6.0448424e-11,2.5630217e-13,3.0095022,3.0095022,3.009502,0.03960424,1.0,1.0,1.0,3.009502,3.009502,-2.2041677e-07,-1.40321665e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.40321665e-08,0.0,1.0,1.0
-0.0335,0.5,0.0,50000.0,0.00045119153,49998.46,3.3222704,0.50100976,0.5010097,5.8152647e-09,-7.2599946e-08,0.9979845,1.1583695e-08,-10.645943,-8.144166,-8.144167,144.62433,5.102196,1.0,72.3143,230.47466,1.0,0.35650793,0.502765,3.1665816,3.1665816,1.0,93.99742,-83.35148,286.2566,-278.11243,-6.259739e-11,2.4310594e-13,3.1665819,3.1665819,3.1665816,0.03960427,1.0,1.0,1.0,3.1665816,3.1665816,-2.137529e-07,-1.3607932e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3607932e-08,0.0,1.0,1.0
-0.033,0.5,0.0,50000.0,0.0004686724,49998.46,3.3222704,0.50100976,0.50100964,7.836398e-09,-4.320472e-08,0.9979845,1.5609682e-08,-26.532587,-59.01629,-59.01629,144.62433,37.0248,1.0,72.3143,230.47466,1.0,0.35651797,0.502765,3.3236613,3.3236613,1.0,99.40674,-72.87415,307.11517,-248.09888,-6.440879e-11,2.3239987e-13,3.3236613,3.3236613,3.3236613,0.039604302,1.0,1.0,1.0,3.3236613,3.3236613,-2.0434865e-07,-1.3009239e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3009239e-08,0.0,1.0,1.0
-0.0325,0.5,0.0,50000.0,0.0004746414,49998.46,3.3222704,0.50100976,0.5010097,9.75699e-09,-9.222346e-09,0.9979845,1.9435397e-08,-41.76591,-108.435234,-108.435234,144.62433,68.03555,1.0,72.3143,230.47466,1.0,0.35652804,0.502765,3.4807408,3.480741,1.0,102.36833,-60.60242,320.41153,-211.9763,-6.450226e-11,2.2374859e-13,3.480741,3.480741,3.4807408,0.039604347,1.0,1.0,1.0,3.480741,3.4807408,-1.9247437e-07,-1.2253299e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2253299e-08,0.0,1.0,1.0
-0.032,0.5,0.0,50000.0,0.00046859437,49998.46,3.3222704,0.50100976,0.50100964,1.14171055e-08,3.9129304e-08,0.9979845,2.274226e-08,-55.970818,-155.18414,-155.18414,144.62433,97.37087,1.0,72.3143,230.47466,1.0,0.3565381,0.50276494,3.6378205,3.6378205,1.0,102.80927,-46.838455,325.81833,-170.63417,-6.309656e-11,2.1388157e-13,3.6378207,3.6378207,3.6378205,0.039604384,1.0,1.0,1.0,3.6378205,3.6378205,-1.7845083e-07,-1.1360533e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1360533e-08,0.0,1.0,1.0
-0.0315,0.5,0.0,50000.0,0.0004515837,49998.46,3.3222704,0.50100976,0.50100964,1.2768379e-08,7.828584e-08,0.9979845,2.5433925e-08,-68.79754,-198.11191,-198.11191,144.62433,124.308426,1.0,72.3143,230.47466,1.0,0.35654816,0.50276494,3.7949002,3.7949002,1.0,100.718704,-31.921171,323.20236,-125.09046,-6.117905e-11,2.0332161e-13,3.7949004,3.7949004,3.7949002,0.03960443,1.0,1.0,1.0,3.7949002,3.7949002,-1.6258655e-07,-1.0350581e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0350581e-08,0.0,1.0,1.0
-0.031,0.5,0.0,50000.0,0.00042186686,49998.46,3.3222704,0.50100976,0.50100964,1.3747208e-08,1.235873e-07,0.9979845,2.7383699e-08,-79.93023,-236.1615,-236.1615,144.62433,148.18492,1.0,72.3143,230.47466,1.0,0.3565582,0.50276494,3.9519799,3.9519799,1.0,96.14811,-16.21788,312.6281,-76.466606,-5.909456e-11,1.9394692e-13,3.9519799,3.9519799,3.9519799,0.039604463,1.0,1.0,1.0,3.9519799,3.9519799,-1.4523263e-07,-9.245796e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.245796e-09,0.0,1.0,1.0
-0.0305,0.5,0.0,50000.0,0.0003821412,49998.46,3.3222704,0.50100976,0.50100964,1.441762e-08,1.5969475e-07,0.9979845,2.8719123e-08,-89.09477,-268.39603,-268.39603,144.62433,168.41245,1.0,72.3143,230.47466,1.0,0.35656825,0.50276494,4.1090593,4.1090593,1.0,89.21002,-0.11525219,294.3559,-25.95988,-5.6894617e-11,1.8716277e-13,4.10906,4.10906,4.1090593,0.0396045,1.0,1.0,1.0,4.1090593,4.1090593,-1.2705968e-07,-8.08887e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.08887e-09,0.0,1.0,1.0
-0.03,0.5,0.0,50000.0,0.00033201146,49998.46,3.3222704,0.50100976,0.50100964,1.476325e-08,1.8849983e-07,0.9979845,2.9407602e-08,-96.065506,-294.02173,-294.02173,144.62433,184.4929,1.0,72.3143,230.47466,1.0,0.35657826,0.502765,4.266139,4.266139,1.0,80.075294,15.990213,268.8357,25.186056,-5.459748e-11,1.7634791e-13,4.266139,4.266139,4.266139,0.039604522,1.0,1.0,1.0,4.266139,4.266139,-1.0836356e-07,-6.8986385e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.8986385e-09,0.0,1.0,1.0
-0.0295,0.5,0.0,50000.0,0.00027386085,49998.46,3.3222704,0.50100976,0.50100964,1.4691807e-08,2.0462575e-07,0.9979845,2.9265289e-08,-100.670784,-312.40765,-312.40765,144.62433,196.03038,1.0,72.3143,230.47466,1.0,0.3565883,0.502765,4.4232187,4.4232187,1.0,68.96884,31.701946,236.69583,75.71183,-5.2155023e-11,1.4946947e-13,4.4232187,4.4232187,4.4232187,0.03960455,1.0,1.0,1.0,4.4232187,4.4232187,-8.9698304e-08,-5.7103713e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.7103713e-09,0.0,1.0,1.0
-0.029,0.5,0.0,50000.0,0.00020854826,49998.46,3.3222704,0.50100976,0.5010097,1.4311479e-08,2.3400882e-07,0.9979845,2.8507698e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74075,1.0,72.3143,230.47466,1.0,0.35659835,0.502765,4.5802984,4.5802984,1.0,56.164146,46.63307,198.72774,124.37333,-4.9648743e-11,1.2441636e-13,4.5802984,4.5802984,4.5802984,0.039604574,1.0,1.0,1.0,4.5802984,4.5802984,-7.145498e-08,-4.548965e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.548965e-09,0.0,1.0,1.0
-0.0285,0.5,0.0,50000.0,0.0001375716,49998.46,3.3222704,0.50100976,0.5010097,1.3503849e-08,2.587914e-07,0.9979845,2.6898942e-08,-102.39244,-325.83865,-325.83865,144.62433,204.45882,1.0,72.3143,230.47466,1.0,0.3566084,0.502765,4.737378,4.737378,1.0,41.976505,60.415936,155.86632,169.97234,-4.7227753e-11,1.0667863e-13,4.737378,4.737378,4.737378,0.039604586,1.0,1.0,1.0,4.737378,4.737378,-5.4122477e-08,-3.4455439e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.4455439e-09,0.0,1.0,1.0
-0.028,0.5,0.0,50000.0,6.335146e-05,49998.46,3.3222704,0.50100976,0.5010097,1.23878285e-08,2.6183105e-07,0.9979845,2.467589e-08,-99.466415,-320.55304,-320.55304,144.62433,201.14224,1.0,72.3143,230.47466,1.0,0.35661843,0.502765,4.894458,4.894458,1.0,26.75526,72.71116,109.166954,211.38608,-4.492241e-11,9.214412e-14,4.894458,4.894458,4.894458,0.0396046,1.0,1.0,1.0,4.894458,4.894458,-3.8130203e-08,-2.427444e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.427444e-09,0.0,1.0,1.0
-0.0275,0.5,0.0,50000.0,-1.3345348e-05,49998.46,3.3222704,0.50100976,0.50100976,1.0890094e-08,2.5285823e-07,0.9979845,2.1692482e-08,-94.0912,-307.37433,-307.37433,144.62433,192.87271,1.0,72.3143,230.47466,1.0,0.35662845,0.50276506,5.0515375,5.051537,1.0,10.875215,83.21599,59.779533,247.59479,-4.342099e-11,7.868997e-14,5.0515375,5.0515375,5.0515375,0.039604597,1.0,1.0,1.0,5.051537,5.0515375,-2.3883608e-08,-1.5204777e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5204777e-09,0.0,1.0,1.0
-0.027,0.5,0.0,50000.0,-8.9669295e-05,49998.46,3.3222704,0.50100976,0.50100976,9.178807e-09,2.5603612e-07,0.9979845,1.8283691e-08,-86.399155,-286.627,-286.627,144.62433,179.85384,1.0,72.3143,230.47466,1.0,0.3566385,0.50276506,5.208617,5.2086167,1.0,-5.272615,91.67177,8.920142,277.70688,-4.160917e-11,6.611388e-14,5.208617,5.208617,5.208617,0.03960459,1.0,1.0,1.0,5.2086167,5.208617,-1.1756377e-08,-7.484342e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.484342e-10,0.0,1.0,1.0
-0.0265,0.5,0.0,50000.0,-0.00016441516,49998.46,3.3222704,0.50100976,0.50100976,7.289113e-09,2.3380305e-07,0.9979845,1.4519522e-08,-76.579666,-258.82205,-258.82202,144.62433,162.40619,1.0,72.3143,230.47466,1.0,0.35664856,0.50276506,5.3656964,5.3656964,1.0,-21.290615,97.870285,-42.15889,300.98093,-3.9744964e-11,5.439487e-14,5.3656964,5.3656964,5.3656964,0.039604586,1.0,1.0,1.0,5.3656964,5.3656964,-2.0242246e-09,-1.2886614e-10,1.0,-1.0,1.0,0.9979845,1.0,-1.2886614e-10,0.0,1.0,1.0
-0.026,0.5,0.0,50000.0,-0.00023406585,49998.46,3.3222704,0.50100976,0.5010098,5.174953e-09,2.1461409e-07,0.9979845,1.0308228e-08,-64.874535,-224.64398,-224.64398,144.62433,140.9594,1.0,72.3143,230.47466,1.0,0.3566586,0.50276506,5.522776,5.522776,1.0,-36.78437,101.658905,-92.19983,316.8438,-3.7573174e-11,4.6838066e-14,5.522776,5.522776,5.522776,0.03960457,1.0,1.0,1.0,5.522776,5.522776,5.059153e-09,3.220757e-10,1.0,-1.0,1.0,0.9979845,1.0,3.220757e-10,0.0,1.0,1.0
-0.0255,0.5,0.0,50000.0,-0.00029787896,49998.46,3.3222704,0.50100976,0.5010098,3.0188245e-09,1.9495025e-07,0.9979845,6.0133365e-09,-51.571983,-184.93445,-184.93445,144.62433,116.04154,1.0,72.3143,230.47466,1.0,0.35666868,0.5027651,5.679856,5.679856,1.0,-51.37237,102.94435,-139.9705,324.90497,-3.5351142e-11,4.0543496e-14,5.679856,5.679856,5.679856,0.03960454,1.0,1.0,1.0,5.679856,5.679856,9.298741e-09,5.9197625e-10,1.0,-1.0,1.0,0.9979845,1.0,5.9197625e-10,0.0,1.0,1.0
-0.025,0.5,0.0,50000.0,-0.0003544827,49998.46,3.3222704,0.50100976,0.5010098,6.733677e-10,1.6346738e-07,0.9979846,1.3413124e-09,-36.999554,-140.67122,-140.67122,144.62433,88.26618,1.0,72.3143,230.47466,1.0,0.35667872,0.5027651,5.8369355,5.8369355,1.0,-64.69541,101.69497,-184.29463,324.96585,-3.308264e-11,3.40587e-14,5.8369355,5.8369355,5.8369355,0.03960451,1.0,1.0,1.0,5.8369355,5.8369355,1.06881615e-08,6.804295e-10,1.0,-1.0,1.0,0.9979845,1.0,6.804295e-10,0.0,1.0,1.0
-0.0245,0.5,0.0,50000.0,-0.00040220964,49998.46,3.3222704,0.50100976,0.5010098,-1.610846e-09,1.3278452e-07,0.9979846,-3.2087188e-09,-21.516077,-92.94421,-92.94421,144.62433,58.31725,1.0,72.3143,230.47466,1.0,0.3566888,0.5027651,5.994015,5.994015,1.0,-76.425446,97.94152,-224.08083,317.02502,-3.0823514e-11,2.7546325e-14,5.994015,5.994015,5.994015,0.039604485,1.0,1.0,1.0,5.994015,5.994015,9.147612e-09,5.8235505e-10,1.0,-1.0,1.0,0.9979845,1.0,5.8235505e-10,0.0,1.0,1.0
-0.024,0.5,0.0,50000.0,-0.00043985932,49998.46,3.3222704,0.50100976,0.5010098,-3.9175747e-09,9.322492e-08,0.9979846,-7.803599e-09,-5.502801,-42.92859,-42.92859,144.62433,26.932175,1.0,72.3143,230.47466,1.0,0.35669887,0.5027652,6.151095,6.151095,1.0,-86.27363,91.77643,-258.3494,301.27798,-2.8746611e-11,2.03445e-14,6.151095,6.151095,6.151095,0.039604448,1.0,1.0,1.0,6.151095,6.151095,4.710757e-09,2.998961e-10,1.0,-1.0,1.0,0.9979845,1.0,2.998961e-10,0.0,1.0,1.0
-0.0235,0.5,0.0,50000.0,-0.00046624037,49998.46,3.3222704,0.50100976,0.5010099,-6.052809e-09,6.622219e-08,0.9979846,-1.205687e-08,10.645971,8.14407,8.144072,144.62433,-5.1162286,1.0,72.3143,230.47466,1.0,0.35670897,0.5027652,0.02498912,0.024989022,1.0,-93.99747,83.351494,-286.25656,278.1125,-2.704364e-11,1.2685143e-14,0.024989124,0.024989124,0.02498912,0.03960441,1.0,1.0,1.0,0.024989022,0.02498912,-2.5835007e-09,-1.6447077e-10,1.0,-1.0,1.0,0.9979845,1.0,-1.6447077e-10,0.0,1.0,1.0
-0.023,0.5,0.0,50000.0,-0.00048174514,49998.46,3.3222704,0.50100976,0.5010099,-8.0231e-09,2.0525302e-08,0.9979845,-1.5981586e-08,26.532604,59.016193,59.016193,144.62433,-37.038826,1.0,72.3143,230.47466,1.0,0.35671905,0.5027652,0.18206874,0.18206866,1.0,-99.40678,72.874176,-307.1151,248.09894,-2.5652458e-11,4.9975677e-15,0.18206875,0.18206875,0.18206874,0.03960436,1.0,1.0,1.0,0.18206866,0.18206874,-1.2391071e-08,-7.888401e-10,1.0,-1.0,1.0,0.9979845,1.0,-7.888401e-10,0.0,1.0,1.0
-0.0225,0.5,0.0,50000.0,-0.00048424452,49998.46,3.3222704,0.50100976,0.5010099,-9.806107e-09,-2.672142e-08,0.9979845,-1.9533239e-08,41.76592,108.43514,108.43514,144.62433,-68.04958,1.0,72.3143,230.47466,1.0,0.35672915,0.5027652,0.33914834,0.33914828,1.0,-102.36837,60.60245,-320.4115,211.97636,-2.5364068e-11,-1.6706613e-15,0.33914837,0.33914837,0.33914834,0.039604332,1.0,1.0,1.0,0.33914828,0.33914834,-2.4375204e-08,-1.5517737e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5517737e-09,0.0,1.0,1.0
-0.022,0.5,0.0,50000.0,-0.00047575732,49998.46,3.3222704,0.50100976,0.5010099,-1.1316413e-08,-5.7510995e-08,0.9979845,-2.2541688e-08,55.970818,155.18405,155.18405,144.62433,-97.384895,1.0,72.3143,230.47466,1.0,0.35673925,0.5027652,0.49622798,0.49622792,1.0,-102.80931,46.838497,-325.81827,170.63423,-2.5388372e-11,-7.785734e-15,0.496228,0.496228,0.49622798,0.039604288,1.0,1.0,1.0,0.49622792,0.49622798,-3.8254395e-08,-2.4353506e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.4353506e-09,0.0,1.0,1.0
-0.0215,0.5,0.0,50000.0,-0.00045543985,49998.46,3.3222704,0.50100976,0.5010099,-1.2601198e-08,-8.8969855e-08,0.9979845,-2.5100912e-08,68.79753,198.11182,198.11182,144.62433,-124.32245,1.0,72.3143,230.47466,1.0,0.35674936,0.5027652,0.65330756,0.65330756,1.0,-100.71876,31.921225,-323.20233,125.090515,-2.5265174e-11,-1.424406e-14,0.6533076,0.6533076,0.65330756,0.03960425,1.0,1.0,1.0,0.65330756,0.65330756,-5.3744106e-08,-3.421456e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.421456e-09,0.0,1.0,1.0
-0.021,0.5,0.0,50000.0,-0.00042512818,49998.46,3.3222704,0.50100976,0.5010099,-1.3618036e-08,-1.2391314e-07,0.9979845,-2.7126395e-08,79.93022,236.1614,236.1614,144.62433,-148.19894,1.0,72.3143,230.47466,1.0,0.35675946,0.5027652,0.8103872,0.8103872,1.0,-96.14816,16.217943,-312.62808,76.46665,-2.3927754e-11,-2.0556466e-14,0.81038725,0.81038725,0.8103872,0.03960422,1.0,1.0,1.0,0.8103872,0.8103872,-7.0584655e-08,-4.4935584e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.4935584e-09,0.0,1.0,1.0
-0.0205,0.5,0.0,50000.0,-0.00038432557,49998.46,3.3222704,0.50100976,0.5010099,-1.4259748e-08,-1.5672376e-07,0.9979845,-2.8404653e-08,89.094765,268.39594,268.39594,144.62433,-168.42645,1.0,72.3143,230.47466,1.0,0.3567696,0.5027652,0.9674668,0.96746683,1.0,-89.21009,0.11532475,-294.35587,25.959934,-2.2288083e-11,-2.6755668e-14,0.9674669,0.9674669,0.9674668,0.039604183,1.0,1.0,1.0,0.96746683,0.9674668,-8.845761e-08,-5.6313865e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.6313865e-09,0.0,1.0,1.0
-0.02,0.5,0.0,50000.0,-0.0003347898,49998.46,3.3222704,0.50100976,0.5010099,-1.4562193e-08,-1.8749509e-07,0.9979845,-2.9007108e-08,96.065506,294.02164,294.02164,144.62433,-184.50693,1.0,72.3143,230.47466,1.0,0.3567797,0.5027652,1.1245464,1.1245464,1.0,-80.07537,-15.990134,-268.83563,-25.186003,-2.146926e-11,-3.362388e-14,1.1245465,1.1245465,1.1245464,0.039604157,1.0,1.0,1.0,1.1245464,1.1245464,-1.0673282e-07,-6.7948225e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.7948225e-09,0.0,1.0,1.0
-0.0195,0.5,0.0,50000.0,-0.0002768286,49998.46,3.3222704,0.50100976,0.5010098,-1.453625e-08,-2.1159968e-07,0.9979845,-2.895543e-08,100.67079,312.40756,312.40756,144.62433,-196.04439,1.0,72.3143,230.47466,1.0,0.3567898,0.5027652,1.281626,1.2816261,1.0,-68.96893,-31.701864,-236.69579,-75.711784,-2.0811533e-11,-3.861408e-14,1.2816261,1.2816261,1.281626,0.039604124,1.0,1.0,1.0,1.2816261,1.281626,-1.2510374e-07,-7.964351e-09,1.0,-1.0,1.0,0.9979845,1.0,-7.964351e-09,0.0,1.0,1.0
-0.019,0.5,0.0,50000.0,-0.00021264786,49998.46,3.3222704,0.50100976,0.5010098,-1.4079962e-08,-2.1884884e-07,0.9979845,-2.8046527e-08,102.79723,323.10098,323.10098,144.62433,-202.75476,1.0,72.3143,230.47466,1.0,0.35679993,0.5027651,1.4387057,1.4387057,1.0,-56.164246,-46.632988,-198.7277,-124.37328,-2.0426206e-11,-4.3255215e-14,1.4387058,1.4387058,1.4387057,0.03960411,1.0,1.0,1.0,1.4387057,1.4387057,-1.430344e-07,-9.105853e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.105853e-09,0.0,1.0,1.0
-0.0185,0.5,0.0,50000.0,-0.00014336556,49998.46,3.3222704,0.50100976,0.5010098,-1.3346126e-08,-2.3176615e-07,0.9979845,-2.6584765e-08,102.39246,325.8386,325.8386,144.62433,-204.47282,1.0,72.3143,230.47466,1.0,0.35681003,0.5027651,1.5957853,1.5957854,1.0,-41.97661,-60.415855,-155.86629,-169.97229,-1.9901381e-11,-4.8538417e-14,1.5957854,1.5957854,1.5957853,0.039604105,1.0,1.0,1.0,1.5957854,1.5957853,-1.6007692e-07,-1.01908135e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.01908135e-08,0.0,1.0,1.0
-0.018,0.5,0.0,50000.0,-7.051771e-05,49998.46,3.3222704,0.50100976,0.5010098,-1.2256395e-08,-2.4888692e-07,0.9979845,-2.441408e-08,99.46645,320.55295,320.55295,144.62433,-201.15625,1.0,72.3143,230.47466,1.0,0.35682017,0.5027651,1.7528648,1.752865,1.0,-26.755371,-72.71108,-109.166916,-211.38603,-1.930308e-11,-5.3448416e-14,1.7528651,1.7528651,1.7528648,0.03960409,1.0,1.0,1.0,1.752865,1.7528648,-1.7586089e-07,-1.1195652e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1195652e-08,0.0,1.0,1.0
-0.0175,0.5,0.0,50000.0,3.273514e-06,49998.46,3.3222704,0.50100976,0.5010098,-1.0932721e-08,-2.3949536e-07,0.9979845,-2.1777392e-08,94.091255,307.37424,307.37424,144.62433,-192.88672,1.0,72.3143,230.47466,1.0,0.35683027,0.5027651,1.9099444,1.9099447,1.0,-10.875326,-83.21593,-59.7795,-247.59474,-1.8804102e-11,-5.937254e-14,1.9099447,1.9099447,1.9099444,0.039604094,1.0,1.0,1.0,1.9099447,1.9099444,-1.8998907e-07,-1.209508e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.209508e-08,0.0,1.0,1.0
-0.017,0.5,0.0,50000.0,7.704244e-05,49998.46,3.3222704,0.50100976,0.50100976,-9.32408e-09,-2.442148e-07,0.9979845,-1.8573067e-08,86.39921,286.62695,286.62695,144.62433,-179.86783,1.0,72.3143,230.47466,1.0,0.35684037,0.50276506,2.067024,2.0670242,1.0,5.2725058,-91.671715,-8.920106,-277.70685,-1.8246378e-11,-6.455546e-14,2.0670242,2.0670242,2.067024,0.0396041,1.0,1.0,1.0,2.0670242,2.067024,-2.0212208e-07,-1.2867491e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2867491e-08,0.0,1.0,1.0
-0.0165,0.5,0.0,50000.0,0.00014814736,49998.46,3.3222704,0.50100976,0.50100976,-7.5010655e-09,-2.3137912e-07,0.9979845,-1.4941717e-08,76.57973,258.82196,258.82196,144.62433,-162.42018,1.0,72.3143,230.47466,1.0,0.35685048,0.50276506,2.2241037,2.224104,1.0,21.290512,-97.87024,42.158924,-300.98087,-1.7316825e-11,-7.053548e-14,2.224104,2.224104,2.2241037,0.039604116,1.0,1.0,1.0,2.224104,2.2241037,-2.1197205e-07,-1.349456e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.349456e-08,0.0,1.0,1.0
-0.016,0.5,0.0,50000.0,0.00021661063,49998.46,3.3222704,0.50100976,0.50100976,-5.4428195e-09,-2.1346483e-07,0.9979845,-1.0841804e-08,64.8746,224.6439,224.6439,144.62433,-140.97339,1.0,72.3143,230.47466,1.0,0.35686058,0.50276506,2.3811834,2.3811834,1.0,36.784275,-101.658875,92.19987,-316.84378,-1.6914567e-11,-7.549368e-14,2.3811836,2.3811836,2.3811834,0.039604127,1.0,1.0,0.99999994,2.3811834,2.3811834,-2.1933367e-07,-1.3963215e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3963215e-08,0.0,1.0,1.0
-0.0155,0.5,0.0,50000.0,0.00027928065,49998.46,3.3222704,0.50100976,0.50100976,-3.1970697e-09,-1.9511245e-07,0.9979845,-6.3683907e-09,51.57205,184.93437,184.93437,144.62433,-116.055534,1.0,72.3143,230.47466,1.0,0.35687068,0.50276506,2.538263,2.538263,1.0,51.372284,-102.944336,139.97055,-324.9049,-1.692047e-11,-7.9158875e-14,2.538263,2.538263,2.538263,0.03960414,1.0,1.0,0.99999994,2.538263,2.538263,-2.2400276e-07,-1.4260459e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4260459e-08,0.0,1.0,1.0
-0.015,0.5,0.0,50000.0,0.00033585643,49998.46,3.293911,0.50100976,0.5010097,-9.719004e-10,-1.7514253e-07,0.9979845,-1.9359734e-09,36.999615,140.67114,140.67114,144.62433,-88.28017,1.0,72.3143,230.47466,1.0,0.35688078,0.502765,2.6953425,2.6953428,1.0,64.69534,-101.694954,184.29468,-324.96582,-1.6678324e-11,-8.200182e-14,2.6953428,2.6953428,2.6953425,0.03960418,1.0,1.0,0.99999994,2.6953428,2.6953425,-2.2580414e-07,-1.43751375e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.43751375e-08,0.0,1.0,1.0
-0.0145,0.5,0.0,50000.0,0.00038357926,49998.46,3.293911,0.50100976,0.5010097,1.3515268e-09,-1.5051785e-07,0.9979845,2.6921685e-09,21.51613,92.94412,92.94412,144.62433,-58.331234,1.0,72.3143,230.47466,1.0,0.35689086,0.502765,2.8524222,2.8524225,1.0,76.42538,-97.941505,224.08087,-317.025,-1.5491861e-11,-8.7115584e-14,2.8524225,2.8524225,2.8524222,0.039604194,1.0,1.0,1.0,2.8524225,2.8524222,-2.2477691e-07,-1.4309743e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.4309743e-08,0.0,1.0,1.0
-0.014,0.5,0.0,50000.0,0.00042253238,49998.46,3.293911,0.50100976,0.5010097,3.5833743e-09,-1.2103582e-07,0.9979845,7.1378885e-09,5.502845,42.928505,42.928505,144.62433,-26.946156,1.0,72.3143,230.47466,1.0,0.35690093,0.502765,3.009502,3.009502,1.0,86.273575,-91.77641,258.34946,-301.27795,-1.2931662e-11,-9.034551e-14,3.0095022,3.0095022,3.009502,0.039604243,1.0,1.0,1.0,3.009502,3.009502,-2.2084545e-07,-1.40594585e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.40594585e-08,0.0,1.0,1.0
-0.0135,0.5,0.0,50000.0,0.0004509795,49998.46,3.293911,0.50100976,0.5010097,5.8119984e-09,-7.731504e-08,0.9979845,1.1577188e-08,-10.645938,-8.144151,-8.144152,144.62433,5.1022496,1.0,72.3143,230.47466,1.0,0.356911,0.502765,3.1665816,3.1665816,1.0,93.99742,-83.35148,286.2566,-278.11246,-9.576546e-12,-9.3818975e-14,3.1665816,3.1665816,3.1665816,0.039604276,1.0,1.0,1.0,3.1665816,3.1665816,-2.1427222e-07,-1.3640993e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3640993e-08,0.0,1.0,1.0
-0.013,0.5,0.0,50000.0,0.00046837053,49998.46,3.293911,0.50100976,0.50100964,7.818799e-09,-3.315965e-08,0.9979845,1.5574626e-08,-26.532583,-59.016273,-59.016273,144.62433,37.024853,1.0,72.3143,230.47466,1.0,0.35692108,0.50276494,3.323661,3.3236613,1.0,99.40674,-72.87415,307.11517,-248.09889,-6.441379e-12,-9.6754276e-14,3.3236613,3.3236613,3.323661,0.039604314,1.0,1.0,1.0,3.3236613,3.323661,-2.0493606e-07,-1.3046635e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.3046635e-08,0.0,1.0,1.0
-0.0125,0.5,0.0,50000.0,0.00047446872,49998.46,3.293911,0.50100976,0.50100964,9.724158e-09,1.3370182e-09,0.9979845,1.9369999e-08,-41.765907,-108.43522,-108.43522,144.62433,68.03561,1.0,72.3143,230.47466,1.0,0.35693112,0.502765,3.4807408,3.4807408,1.0,102.36833,-60.602425,320.41153,-211.97632,-4.3854924e-12,-9.8487374e-14,3.480741,3.480741,3.4807408,0.03960435,1.0,1.0,1.0,3.4807408,3.4807408,-1.9310494e-07,-1.2293443e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.2293443e-08,0.0,1.0,1.0
-0.012,0.5,0.0,50000.0,0.00046855482,49998.46,3.293911,0.50100976,0.50100964,1.1385188e-08,3.987665e-08,0.9979845,2.2678682e-08,-55.970814,-155.18413,-155.18413,144.62433,97.370926,1.0,72.3143,230.47466,1.0,0.3569412,0.50276494,3.6378205,3.6378205,1.0,102.80927,-46.83846,325.81833,-170.63419,-2.7164148e-12,-1.5720696e-13,3.6378207,3.6378207,3.6378205,0.03960439,1.0,1.0,1.0,3.6378205,3.6378205,-1.7911344e-07,-1.1402715e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.1402715e-08,0.0,1.0,1.0
-0.0115,0.5,0.0,50000.0,0.00045173452,49998.46,3.293911,0.50100976,0.50100964,1.271288e-08,7.9220854e-08,0.9979845,2.5323374e-08,-68.79753,-198.11191,-198.11191,144.62433,124.30849,1.0,72.3143,230.47466,1.0,0.35695124,0.502765,3.7949002,3.7949002,1.0,100.71871,-31.921175,323.20236,-125.09047,-1.9940228e-12,-6.5005434e-13,3.7949002,3.7949002,3.7949002,0.039604418,1.0,1.0,1.0,3.7949002,3.7949002,-1.6327802e-07,-1.0394602e-08,1.0,-1.0,1.0,0.9979845,1.0,-1.0394602e-08,0.0,1.0,1.0
-0.011,0.5,0.0,50000.0,0.00042220627,49998.46,3.293911,0.50100976,0.50100964,1.3703017e-08,1.0959616e-07,0.9979845,2.7295673e-08,-79.93023,-236.1615,-236.1615,144.62433,148.18498,1.0,72.3143,230.47466,1.0,0.35696128,0.50276494,3.9519799,3.9519799,1.0,96.14811,-16.217886,312.6281,-76.46662,-1.2702787e-12,-1.0582636e-12,3.9519799,3.9519799,3.9519799,0.039604466,1.0,1.0,1.0,3.9519799,3.9519799,-1.4596063e-07,-9.292142e-09,1.0,-1.0,1.0,0.9979845,1.0,-9.292142e-09,0.0,1.0,1.0
-0.0105,0.5,0.0,50000.0,0.00038269634,49998.46,3.293911,0.50100976,0.50100964,1.4364439e-08,1.6652253e-07,0.9979845,2.8613192e-08,-89.09477,-268.39603,-268.39603,144.62433,168.4125,1.0,72.3143,230.47466,1.0,0.35697132,0.502765,4.1090593,4.1090593,1.0,89.21003,-0.11525705,294.3559,-25.959896,-4.555525e-13,-1.3299316e-12,4.1090593,4.1090593,4.1090593,0.039604496,1.0,1.0,1.0,4.1090593,4.1090593,-1.2783333e-07,-8.138122e-09,1.0,-1.0,1.0,0.9979845,1.0,-8.138122e-09,0.0,1.0,1.0
-0.01,0.5,0.0,50000.0,0.00033273513,49998.46,3.293911,0.50100976,0.50100964,1.4706482e-08,1.8279702e-07,0.9979845,2.9294522e-08,-96.065506,-294.02173,-294.02173,144.62433,184.49297,1.0,72.3143,230.47466,1.0,0.35698137,0.502765,4.266139,4.266139,1.0,80.075294,15.990209,268.8357,25.18604,6.913854e-13,-1.5216131e-12,4.266139,4.266139,4.266139,0.03960453,1.0,1.0,1.0,4.266139,4.266139,-1.0917345e-07,-6.9501978e-09,1.0,-1.0,1.0,0.9979845,1.0,-6.9501978e-09,0.0,1.0,1.0
-0.0095,0.5,0.0,50000.0,0.00027475017,49998.46,3.293911,0.50100976,0.50100964,1.4628245e-08,2.1487638e-07,0.9979845,2.9138679e-08,-100.670784,-312.40765,-312.40765,144.62433,196.03044,1.0,72.3143,230.47466,1.0,0.3569914,0.502765,4.4232187,4.4232187,1.0,68.96885,31.701942,236.69583,75.711815,1.8245568e-12,-1.6268253e-12,4.4232187,4.4232187,4.4232187,0.03960454,1.0,1.0,1.0,4.4232187,4.4232187,-9.0548994e-08,-5.764528e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.764528e-09,0.0,1.0,1.0
-0.009,0.5,0.0,50000.0,0.00020988811,49998.46,3.293911,0.50100976,0.5010097,1.4251265e-08,2.349969e-07,0.9979845,2.8387754e-08,-102.79722,-323.10107,-323.10107,144.62433,202.74081,1.0,72.3143,230.47466,1.0,0.35700142,0.502765,4.5802984,4.5802984,1.0,56.16415,46.633068,198.72775,124.373314,3.1988784e-12,-1.6898431e-12,4.5802984,4.5802984,4.5802984,0.039604574,1.0,1.0,1.0,4.5802984,4.5802984,-7.235757e-08,-4.606426e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.606426e-09,0.0,1.0,1.0
-0.0085,0.5,0.0,50000.0,0.00013927622,49998.46,3.293911,0.50100976,0.5010097,1.3454413e-08,2.3865053e-07,0.9979845,2.6800468e-08,-102.39244,-325.83865,-325.83865,144.62433,204.45888,1.0,72.3143,230.47466,1.0,0.35701147,0.502765,4.737378,4.737378,1.0,41.97651,60.41593,155.86633,169.97234,4.215445e-12,-1.7397992e-12,4.737378,4.737378,4.737378,0.039604586,1.0,1.0,1.0,4.737378,4.737378,-5.5060685e-08,-3.505272e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.505272e-09,0.0,1.0,1.0
-0.008,0.5,0.0,50000.0,6.528676e-05,49998.46,3.293911,0.50100976,0.5010097,1.235857e-08,2.535053e-07,0.9979845,2.4617608e-08,-99.466415,-320.55304,-320.55304,144.62433,201.1423,1.0,72.3143,230.47466,1.0,0.3570215,0.502765,4.894458,4.8944573,1.0,26.755266,72.71115,109.16697,211.38606,5.4312457e-12,-1.7575398e-12,4.894458,4.894458,4.894458,0.039604586,1.0,1.0,1.0,4.8944573,4.894458,-3.9109977e-08,-2.4898186e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.4898186e-09,0.0,1.0,1.0
-0.0075,0.5,0.0,50000.0,-1.11642485e-05,49998.46,3.293911,0.50100976,0.50100976,1.0857618e-08,2.6298991e-07,0.9979845,2.1627793e-08,-94.0912,-307.37433,-307.37433,144.62433,192.87277,1.0,72.3143,230.47466,1.0,0.35703155,0.50276506,5.0515375,5.051537,1.0,10.875219,83.21599,59.77955,247.59477,9.71364e-12,-1.7619449e-12,5.0515375,5.0515375,5.0515375,0.039604604,1.0,1.0,1.0,5.051537,5.0515375,-2.4903896e-08,-1.5854312e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5854312e-09,0.0,1.0,1.0
-0.007,0.5,0.0,50000.0,-8.723132e-05,49998.46,3.293911,0.50100976,0.50100976,9.141998e-09,2.517618e-07,0.9979845,1.821037e-08,-86.399155,-286.62704,-286.62704,144.62433,179.8539,1.0,72.3143,230.47466,1.0,0.3570416,0.50276506,5.208617,5.2086167,1.0,-5.27261,91.67176,8.920157,277.70688,1.4105692e-11,-1.7568618e-12,5.208617,5.208617,5.208617,0.039604586,1.0,1.0,1.0,5.2086167,5.208617,-1.28035245e-08,-8.1509766e-10,1.0,-1.0,1.0,0.9979845,1.0,-8.1509766e-10,0.0,1.0,1.0
-0.0065,0.5,0.0,50000.0,-0.00016126467,49998.46,3.293911,0.50100976,0.50100976,7.236482e-09,2.4074578e-07,0.9979845,1.4414684e-08,-76.579666,-258.82205,-258.82205,144.62433,162.40627,1.0,72.3143,230.47466,1.0,0.35705164,0.50276506,5.3656964,5.3656964,1.0,-21.29061,97.87028,-42.158875,300.98093,1.693754e-11,-1.7480908e-12,5.3656964,5.3656964,5.3656964,0.039604582,1.0,1.0,1.0,5.3656964,5.3656964,-3.0778555e-09,-1.9594237e-10,1.0,-1.0,1.0,0.9979845,1.0,-1.9594237e-10,0.0,1.0,1.0
-0.006,0.5,0.0,50000.0,-0.00023057353,49998.46,3.293911,0.50100976,0.50100976,5.1384195e-09,2.132298e-07,0.9979845,1.0235456e-08,-64.87454,-224.644,-224.644,144.62433,140.95946,1.0,72.3143,230.47466,1.0,0.3570617,0.5027651,5.522776,5.522776,1.0,-36.784363,101.658905,-92.199814,316.8438,1.7621687e-11,-1.7351794e-12,5.522776,5.522776,5.522776,0.039604552,1.0,1.0,1.0,5.522776,5.522776,4.012897e-09,2.5546898e-10,1.0,-1.0,1.0,0.9979845,1.0,2.5546898e-10,0.0,1.0,1.0
-0.0055,0.5,0.0,50000.0,-0.00029374135,49998.46,3.293911,0.50100976,0.5010098,3.0152316e-09,1.9582261e-07,0.9979845,6.0061796e-09,-51.571987,-184.93446,-184.93446,144.62433,116.04161,1.0,72.3143,230.47466,1.0,0.35707176,0.5027651,5.679856,5.679856,1.0,-51.372364,102.94435,-139.97049,324.90497,1.7896611e-11,-1.7114955e-12,5.679856,5.679856,5.679856,0.03960453,1.0,1.0,1.0,5.679856,5.679856,8.263283e-09,5.26057e-10,1.0,-1.0,1.0,0.9979845,1.0,5.26057e-10,0.0,1.0,1.0
-0.005,0.5,0.0,50000.0,-0.00034970237,49998.46,3.293911,0.50100976,0.5010098,7.1764367e-10,1.6431852e-07,0.9979846,1.4295077e-09,-36.999557,-140.67123,-140.67123,144.62433,88.26625,1.0,72.3143,230.47466,1.0,0.35708183,0.5027651,5.8369355,5.8369355,1.0,-64.69541,101.69497,-184.29463,324.96585,1.799635e-11,-1.6811514e-12,5.8369355,5.8369355,5.8369355,0.039604522,1.0,1.0,1.0,5.8369355,5.8369355,9.6872865e-09,6.167118e-10,1.0,-1.0,1.0,0.9979845,1.0,6.167118e-10,0.0,1.0,1.0
-0.0045,0.5,0.0,50000.0,-0.00039670191,49998.46,3.293911,0.50100976,0.5010098,-1.5465162e-09,1.372144e-07,0.9979846,-3.0805773e-09,-21.51608,-92.94422,-92.944214,144.62433,58.31732,1.0,72.3143,230.47466,1.0,0.3570919,0.5027651,5.994015,5.994015,1.0,-76.42544,97.94152,-224.08081,317.02502,1.796325e-11,-1.6575718e-12,5.994015,5.994015,5.994015,0.039604474,1.0,1.0,1.0,5.994015,5.994015,8.188162e-09,5.212746e-10,1.0,-1.0,1.0,0.9979845,1.0,5.212746e-10,0.0,1.0,1.0
-0.004,0.5,0.0,50000.0,-0.00043378564,49998.46,3.293911,0.50100976,0.5010099,-3.814159e-09,9.368258e-08,0.9979846,-7.597601e-09,-5.5028057,-42.9286,-42.9286,144.62433,26.93225,1.0,72.3143,230.47466,1.0,0.35710198,0.5027651,6.151095,6.1510944,1.0,-86.27362,91.77643,-258.3494,301.27798,1.7796679e-11,-1.6286288e-12,6.151095,6.151095,6.151095,0.03960444,1.0,1.0,1.0,6.1510944,6.151095,3.846397e-09,2.4486924e-10,1.0,-1.0,1.0,0.9979845,1.0,2.4486924e-10,0.0,1.0,1.0
-0.0035,0.5,0.0,50000.0,-0.00046027557,49998.46,3.293911,0.50100976,0.5010098,-5.9242726e-09,6.1800385e-08,0.9979846,-1.1800833e-08,10.645967,8.144055,8.144058,144.62433,-5.1161575,1.0,72.3143,230.47466,1.0,0.35711205,0.5027652,0.024989076,0.024988977,1.0,-93.99747,83.351494,-286.25656,278.1125,1.7706357e-11,-1.5967723e-12,0.02498908,0.02498908,0.024989076,0.039604418,1.0,1.0,1.0,0.024988977,0.024989076,-3.3512226e-09,-2.1334545e-10,1.0,-1.0,1.0,0.9979845,1.0,-2.1334545e-10,0.0,1.0,1.0
-0.003,0.5,0.0,50000.0,-0.0004757452,49998.46,3.293911,0.50100976,0.5010098,-7.861022e-09,2.2177442e-08,0.9979845,-1.5658735e-08,26.5326,59.01618,59.01618,144.62433,-37.038757,1.0,72.3143,230.47466,1.0,0.35712215,0.5027652,0.18206869,0.18206862,1.0,-99.40678,72.874176,-307.1151,248.09894,1.7867516e-11,-1.5639904e-12,0.1820687,0.1820687,0.18206869,0.03960437,1.0,1.0,1.0,0.18206862,0.18206869,-1.3063637e-08,-8.3165697e-10,1.0,-1.0,1.0,0.9979845,1.0,-8.3165697e-10,0.0,1.0,1.0
-0.0025,0.5,0.0,50000.0,-0.00047872443,49998.46,3.293911,0.50100976,0.5010099,-9.629201e-09,-1.6254484e-08,0.9979845,-1.9180852e-08,41.765915,108.43513,108.43513,144.62433,-68.04951,1.0,72.3143,230.47466,1.0,0.35713226,0.5027652,0.3391483,0.33914825,1.0,-102.36837,60.602455,-320.4115,211.97636,1.8577938e-11,-1.5315863e-12,0.33914834,0.33914834,0.3391483,0.039604332,1.0,1.0,1.0,0.33914825,0.3391483,-2.4983011e-08,-1.5904679e-09,1.0,-1.0,1.0,0.9979845,1.0,-1.5904679e-09,0.0,1.0,1.0
-0.002,0.5,0.0,50000.0,-0.00047025966,49998.46,3.293911,0.50100976,0.5010099,-1.111434e-08,-5.689776e-08,0.9979845,-2.2139169e-08,55.970814,155.18404,155.18404,144.62433,-97.38483,1.0,72.3143,230.47466,1.0,0.35714236,0.5027652,0.49622792,0.4962279,1.0,-102.80931,46.8385,-325.81827,170.63425,2.0089345e-11,-1.499461e-12,0.49622795,0.49622795,0.49622792,0.03960429,1.0,1.0,1.0,0.4962279,0.49622792,-3.8802295e-08,-2.470231e-09,1.0,-1.0,1.0,0.9979845,1.0,-2.470231e-09,0.0,1.0,1.0
-0.0015,0.5,0.0,50000.0,-0.0004500684,49998.46,3.293911,0.50100976,0.5010099,-1.2382013e-08,-9.972247e-08,0.9979845,-2.4664304e-08,68.79752,198.1118,198.1118,144.62433,-124.32238,1.0,72.3143,230.47466,1.0,0.35715246,0.5027652,0.65330756,0.6533075,1.0,-100.71876,31.921228,-323.20233,125.09052,2.1391049e-11,-1.4673538e-12,0.65330756,0.65330756,0.65330756,0.03960424,1.0,1.0,1.0,0.6533075,0.65330756,-5.4234157e-08,-3.4526537e-09,1.0,-1.0,1.0,0.9979845,1.0,-3.4526537e-09,0.0,1.0,1.0
-0.001,0.5,0.0,50000.0,-0.00041982115,49998.46,3.293911,0.50100976,0.5010099,-1.3373663e-08,-1.31082e-07,0.9979845,-2.6639619e-08,79.93022,236.1614,236.1614,144.62433,-148.19887,1.0,72.3143,230.47466,1.0,0.35716256,0.5027652,0.81038713,0.81038713,1.0,-96.14817,16.217949,-312.62808,76.46667,2.0975652e-11,-1.4357863e-12,0.8103872,0.8103872,0.81038713,0.039604217,1.0,1.0,1.0,0.81038713,0.81038713,-7.100463e-08,-4.520295e-09,1.0,-1.0,1.0,0.9979845,1.0,-4.520295e-09,0.0,1.0,1.0
-0.0005,0.5,0.0,50000.0,-0.00037936293,49998.46,3.293911,0.50100976,0.5010099,-1.4031703e-08,-1.5016103e-07,0.9979845,-2.79504e-08,89.094765,268.39594,268.39594,144.62433,-168.42639,1.0,72.3143,230.47466,1.0,0.35717267,0.5027652,0.9674668,0.9674668,1.0,-89.21009,0.11532881,-294.35587,25.95995,1.9381463e-11,-1.4049391e-12,0.96746683,0.96746683,0.9674668,0.03960419,1.0,1.0,1.0,0.9674668,0.9674668,-8.876485e-08,-5.650946e-09,1.0,-1.0,1.0,0.9979845,1.0,-5.650946e-09,0.0,1.0,1.0
