Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0,0.5,0.0,50028.637,-1.7019013,49998.46,3.293911,0.5037951,0.59863156,0.00013666923,0.009309764,0.9924669,0.0002692358,107.43724,206.16159,206.16159,144.62433,-111.04399,0.0,72.3143,230.47466,1.0,0.4123686,0.56242335,1.124577,1.1245464,1.0,-89.61255,-17.824688,-181.50299,-24.658607,1.7983918e-11,-1.3739271e-12,1.1245737,1.1245737,1.124577,0.0439796,1.0000002,1.0000002,1.0000008,1.1245464,1.124577,3.2465045e-06,2.066789e-07,1.0,-1.0,1.0000001,0.9979845,1.0,2.066789e-07,0.0,1.0,1.0
0.0005,0.5,0.0,50068.316,-3.2208533,49998.46,3.293911,0.509069,0.67454946,0.0006277052,-0.001130599,0.98218364,0.001211077,135.11502,209.62666,209.62666,144.62433,-131.9138,0.0,72.3143,230.47466,1.0,0.51526445,0.6833703,1.2819871,1.2816274,1.0,-97.884575,-37.230446,-148.84833,-60.778336,1.6130236e-11,-1.3479127e-12,1.2819083,1.2819083,1.2819871,0.024126977,1.000005,1.000005,1.0000254,1.2816274,1.2819871,7.876302e-05,5.01421e-06,1.0,-1.0,1.0000024,0.9979845,1.0,5.01421e-06,0.0,1.0,1.0
0.001,0.5,0.0,50127.117,-0.24208662,49998.46,3.293911,0.513899,0.7246826,0.0010798123,-0.014557491,0.97294945,0.0020443758,149.27658,230.2012,230.20122,144.62433,-146.25633,0.0,72.3143,230.47466,1.0,0.60771924,0.7363981,1.4399042,1.4387175,1.0,-90.01697,-59.25961,-135.4887,-94.71252,1.4555766e-11,-1.323932e-12,1.439521,1.439521,1.4399042,0.009480128,1.0000244,1.0000244,1.0001215,1.4387175,1.4399042,0.0003832272,2.4397e-05,1.0,-1.0,1.0000092,0.9979845,1.0,2.4397e-05,0.0,1.0,1.0
0.0015,0.5,0.0,50191.246,5.368908,49998.46,3.293911,0.51799047,0.72532564,0.0012889749,-0.01702083,0.9652628,0.0024019736,148.58011,239.66895,239.66895,144.62433,-148.08916,0.0,72.3143,230.47466,1.0,0.684741,0.7284137,1.5982162,1.5958289,1.0,-69.09159,-79.48852,-112.10819,-127.56076,1.4064223e-11,-1.299968e-12,1.5972165,1.5972165,1.5982162,0.010167893,1.0000637,1.0000637,1.0002934,1.5958289,1.5982162,0.0009996764,6.3641375e-05,1.0,-1.0,1.0000231,0.9979845,1.0,6.3641375e-05,0.0,1.0,1.0
0.002,0.5,0.0,50249.117,10.276293,49998.46,3.293911,0.5218725,0.7001724,0.0013658402,-0.011246031,0.95808184,0.0025074834,139.1903,233.35197,233.35197,144.62433,-140.92119,0.0,72.3143,230.47466,1.0,0.756742,0.6969891,1.756731,1.7529712,1.0,-43.88662,-95.303696,-77.51975,-155.83223,1.4094937e-11,-1.2776426e-12,1.754843,1.754843,1.756731,0.01818099,1.0001202,1.0001202,1.0005095,1.7529712,1.756731,0.0018880742,0.000120198536,1.0,-1.0,1.0000463,0.9979845,1.0,0.000120198536,0.0,1.0,1.0
0.0025,0.5,0.0,50296.652,13.101444,49998.46,3.293911,0.52595884,0.670824,0.001464402,-0.0044221943,0.9506374,0.0026468143,126.32286,216.25192,216.25192,144.62433,-129.31529,0.0,72.3143,230.47466,1.0,0.8314141,0.6656634,1.9153594,1.9101491,1.0,-19.59046,-106.7324,-38.79715,-177.45477,1.4942908e-11,-1.2564069e-12,1.9123932,1.9123932,1.9153594,0.024922661,1.0001888,1.0001888,1.0007457,1.9101491,1.9153594,0.0029662366,0.00018883648,1.0,-1.0,1.0000803,0.9979845,1.0,0.00018883648,0.0,1.0,1.0
0.003,0.5,0.0,50334.285,14.233011,49998.46,3.293911,0.5303834,0.646161,0.0016395792,-9.2475726e-05,0.9427053,0.0029141936,112.22375,193.76086,193.76086,144.62433,-115.808266,0.0,72.3143,230.47466,1.0,0.91100216,0.64138085,2.0741124,2.0673654,1.0,2.4882042,-114.71195,-1.1756337,-192.58524,1.5817125e-11,-1.2366371e-12,2.069931,2.069931,2.0741124,0.027887285,1.0002662,1.0002662,1.0009967,2.0673654,2.0741124,0.0041814162,0.00026619722,1.0,-1.0,1.0001266,0.9979845,1.0,0.00026619722,0.0,1.0,1.0
0.0035,0.5,0.0,50363.703,14.484819,49998.46,3.293911,0.5351209,0.6270748,0.0018664513,0.0020122945,0.9343569,0.0032589491,97.20765,168.72327,168.72327,144.62433,-101.12148,0.0,72.3143,230.47466,1.0,0.9947922,0.62329125,2.2330284,2.2246225,1.0,22.662264,-119.86991,33.47438,-202.19765,1.6193637e-11,-1.2194645e-12,2.2275069,2.2275069,2.2330284,0.02855195,1.0003515,1.0003515,1.0012684,2.2246225,2.2330284,0.0055216746,0.00035152072,1.0,-1.0,1.000185,0.9979845,1.0,0.00035152072,0.0,1.0,1.0
0.004,0.5,0.0,50386.395,14.318385,49998.46,3.293911,0.5401047,0.61203855,0.0021013385,0.003374739,0.9257324,0.0036016668,81.04854,141.99144,141.99144,144.62433,-85.24184,0.0,72.3143,230.47466,1.0,1.0,0.60912514,2.392125,2.3819244,1.0,41.294125,-122.34266,65.01564,-207.00708,1.6248275e-11,-1.2027053e-12,2.3851316,2.3851316,2.392125,0.02890148,1.0004452,1.0004452,1.0015652,2.3819244,2.392125,0.0069932537,0.00044520435,1.0,-1.0,1.0002555,0.9979845,1.0,0.00044520435,0.0,1.0,1.0
0.0045,0.5,0.0,50403.4,13.790214,49998.46,3.293911,0.54527885,0.59971035,0.0023158933,0.0049836207,0.9169455,0.0038944257,63.697124,113.705635,113.705635,144.62433,-68.1562,0.0,72.3143,230.47466,1.0,1.0,0.5974181,2.551387,2.5392747,1.0,58.364006,-122.061134,93.57803,-207.28366,1.459315e-11,-1.1856421e-12,2.542789,2.542789,2.551387,0.029886603,1.0005474,1.0005474,1.0018867,2.5392747,2.551387,0.008598227,0.0005473801,1.0,-1.0,1.0003381,0.9979845,1.0,0.0005473801,0.0,1.0,1.0
0.005,0.5,0.0,50415.44,12.782871,36517.68,-4752.892,0.5506055,0.58941853,0.0025000677,0.007049734,0.90807253,0.0041231755,45.390892,84.06699,84.06699,144.62433,-50.06654,0.0,72.3143,230.47466,1.0,1.0,0.5875773,2.7107816,2.6966772,1.0,73.61021,-119.0011,119.038055,-203.10506,1.0904793e-11,-1.1672638e-12,2.7004561,2.7004561,2.7107816,0.031525373,1.0006573,1.0006573,1.0022285,2.6966772,2.7107816,0.010325469,0.0006573398,1.0,-1.0,1.0004317,0.9979845,1.0,0.0006573398,0.0,1.0,1.0
0.0055,0.5,0.0,50423.137,11.191708,36517.68,-4752.892,0.5560586,0.5809162,0.0026527229,0.009369055,0.89916533,0.004289542,26.520714,53.521637,53.521637,144.62433,-31.328453,0.0,72.3143,230.47466,1.0,1.0,0.5794408,2.8702657,2.8541348,1.0,86.73841,-113.259125,141.07356,-194.5952,6.008896e-12,-1.149041e-12,2.8581138,2.8581138,2.8702657,0.033479813,1.0007735,1.0007735,1.0025837,2.8541348,2.8702657,0.0121517815,0.0007736064,1.0,-1.0,1.0005347,0.9979845,1.0,0.0007736064,0.0,1.0,1.0
0.006,0.5,0.0,50427.023,8.988373,36517.68,-4752.892,0.5616178,0.57410955,0.002773738,0.011677365,0.8902635,0.004396865,7.502008,22.666307,22.666307,144.62433,-12.343265,0.0,72.3143,230.47466,1.0,1.0,0.5729615,3.0297947,3.0116484,1.0,97.52064,-105.02265,159.33987,-182.00618,1.3581236e-12,-1.1313707e-12,3.0157483,3.0157483,3.0297947,0.035441842,1.0008942,1.0008942,1.0029452,3.0116484,3.0297947,0.01404628,0.0008942139,1.0,-1.0,1.0006447,0.9979845,1.0,0.0008942139,0.0,1.0,1.0
0.0065,0.5,0.0,50427.633,6.2090816,36517.68,-4752.892,0.5672648,0.56892043,0.0028612174,0.01379638,0.88140017,0.00444568,-11.279177,-7.8737683,-7.873768,144.62433,6.50178,0.0,72.3143,230.47466,1.0,1.0,0.5680794,3.189323,3.169219,1.0,105.80315,-94.52397,173.56937,-165.6956,-2.6108703e-12,-1.1163805e-12,3.1733491,3.1733491,3.189323,0.037238076,1.001017,1.001017,1.0033054,3.169219,3.189323,0.015973952,0.0010169334,1.0,-1.0,1.0007595,0.9979845,1.0,0.0010169334,0.0,1.0,1.0
0.007,0.5,0.0,50425.44,2.9253647,36517.68,-4752.892,0.57298255,0.5652468,0.0029119614,0.01563452,0.87260437,0.004434673,-29.468493,-37.50604,-37.50604,144.62433,24.846115,0.0,72.3143,230.47466,1.0,1.0,0.56469625,3.3488042,3.3268456,1.0,111.48541,-82.01692,183.58858,-146.08253,-5.7806706e-12,-1.1005002e-12,3.3309066,3.3309066,3.3488042,0.038791068,1.0011394,1.0011394,1.003657,3.3268456,3.3488042,0.017897548,0.0011393933,1.0,-1.0,1.0008763,0.9979845,1.0,0.0011393933,0.0,1.0,1.0
0.0075,0.5,0.0,50420.895,-0.7758471,36517.68,-4752.892,0.578755,0.5629626,0.002922757,0.017144438,0.8639014,0.004362768,-46.731594,-65.6812,-65.6812,144.62433,42.349545,0.0,72.3143,230.47466,1.0,1.0,0.56268525,3.5081909,3.4845262,1.0,114.505684,-67.77409,189.30305,-123.62185,-8.0600665e-12,-1.0856838e-12,3.4884124,3.4884124,3.5081909,0.040060792,1.0012591,1.0012591,1.0039922,3.4845262,3.5081909,0.019778486,0.0012591375,1.0,-1.0,1.0009925,0.9979845,1.0,0.0012591375,0.0,1.0,1.0
0.008,0.5,0.0,50414.387,-4.8003216,36517.68,-4752.892,0.58456695,0.56192815,0.0028912753,0.018292407,0.8553131,0.0042303894,-62.747963,-91.88649,-91.88649,144.62433,58.686775,0.0,72.3143,230.47466,1.0,1.0,0.56190544,3.6674356,3.6422577,1.0,114.838875,-52.090916,190.68446,-98.79798,-8.982608e-12,-1.070061e-12,3.645858,3.645858,3.6674356,0.041013163,1.0013736,1.0013736,1.0043036,3.6422577,3.6674356,0.021577513,0.0013736672,1.0,-1.0,1.0011055,0.9979845,1.0,0.0013736672,0.0,1.0,1.0
0.0085,0.5,0.0,50406.273,-9.048666,36517.68,-4752.892,0.59040415,0.5619994,0.002816412,0.019048132,0.84685826,0.004039778,-77.21292,-115.64199,-115.64199,144.62433,73.54834,0.0,72.3143,230.47466,1.0,1.0,0.56221277,3.826492,3.8000357,1.0,112.50057,-35.287647,187.76797,-72.125984,-9.4016964e-12,-1.051763e-12,3.8032367,3.8032367,3.826492,0.04161395,1.0014805,1.0014805,1.004584,3.8000357,3.826492,0.02325552,0.0014804924,1.0,-1.0,1.0012125,0.87798965,1.0,0.0014804924,0.0,1.0,1.0
0.009,0.5,0.0,50396.855,-13.417382,36517.68,-4752.892,0.5962532,0.56303376,0.0026983123,0.01938628,0.8385528,0.0037948263,-89.84391,-136.50438,-136.50438,144.62433,86.645805,0.0,72.3143,230.47466,1.0,1.0,0.56346565,3.985317,3.957855,1.0,107.551155,-17.707243,180.6554,-44.151024,-9.668351e-12,-1.033401e-12,3.9605424,3.9605424,3.985317,0.04183357,1.0015771,1.0015771,1.0048262,3.957855,3.985317,0.02477451,0.0015771943,1.0,-1.0,1.001311,0.87798965,1.0,0.0015771943,0.0,1.0,1.0
0.0095,0.5,0.0,50386.4,-17.800714,36517.68,-4752.892,0.6021014,0.5648935,0.0025383031,0.019290565,0.8304102,0.0035007938,-100.38737,-154.07507,-154.07507,144.62433,97.71827,0.0,72.3143,230.47466,1.0,1.0,0.565528,4.1438704,4.115709,1.0,100.097916,0.28945082,169.51875,-15.4436865,-8.930924e-12,-1.0177785e-12,4.1177716,4.1177716,4.1438704,0.041652277,1.0016615,1.0016615,1.0050241,4.115709,4.1438704,0.026098652,0.0016614918,1.0,-1.0,1.0013983,0.87798965,1.0,0.0016614918,0.0,1.0,1.0
0.01,0.5,0.0,50375.117,-22.09332,36517.68,-4752.892,0.6079364,0.5674469,0.0023388236,0.018756542,0.82244235,0.0031640609,-108.624825,-168.0093,-168.0093,144.62433,106.53847,0.0,72.3143,230.47466,1.0,1.0,0.56826985,4.3021173,4.27359,1.0,90.29519,18.329632,154.60155,13.40775,-7.4562865e-12,-9.963354e-13,4.2749224,4.2749224,4.3021173,0.041063014,1.0017313,1.0017313,1.005172,4.27359,4.3021173,0.027195321,0.001731308,1.0,-1.0,1.0014725,0.87798965,1.0,0.001731308,0.0,1.0,1.0
0.0105,0.5,0.0,50363.207,-26.193184,36517.68,-4752.892,0.61374605,0.5705695,0.0021033718,0.017792268,0.81465966,0.0027919237,-114.37803,-178.02438,-178.02438,144.62433,112.918076,0.0,72.3143,230.47466,1.0,1.0,0.57156825,4.46003,4.43149,1.0,78.34321,36.034817,136.21774,41.806637,-6.1541605e-12,-9.761597e-13,4.431994,4.431994,4.46003,0.040071756,1.0017848,1.0017848,1.0052656,4.43149,4.46003,0.028036047,0.0017848302,1.0,-1.0,1.0015314,0.87798965,1.0,0.0017848302,0.0,1.0,1.0
0.011,0.5,0.0,50350.81,-30.004396,36517.68,-4752.892,0.6195183,0.5741447,0.0018364388,0.016417822,0.8070716,0.0023924033,-117.51351,-183.90692,-183.9069,144.62433,116.71242,0.0,72.3143,230.47466,1.0,1.0,0.5753079,4.6175866,4.5894003,1.0,64.48614,53.027374,114.74897,69.15794,-3.9063245e-12,-9.557199e-13,4.5889893,4.5889893,4.6175866,0.038696814,1.0018206,1.0018206,1.0053012,4.5894003,4.6175866,0.028597364,0.0018205647,1.0,-1.0,1.0015733,0.87798965,1.0,0.0018205647,0.0,1.0,1.0
0.0115,0.5,0.0,50338.05,-33.439568,36517.68,-4752.892,0.6252408,0.5780646,0.0015434198,0.014664359,0.799687,0.001974044,-117.9465,-185.5188,-185.5188,144.62433,117.82457,0.0,72.3143,230.47466,1.0,1.0,0.579382,4.7747726,4.7473116,1.0,49.00916,68.93734,90.64009,94.878716,-5.7339664e-13,-9.401212e-13,4.745911,4.745911,4.7747726,0.03696769,1.0018374,1.0018374,1.0052768,4.7473116,4.7747726,0.02886152,0.0018373815,1.0,-1.0,1.0015972,0.87798965,1.0,0.0018373815,0.0,1.0,1.0
0.012,0.5,0.0,50325.023,-36.42184,36517.68,-4752.892,0.6309009,0.582231,0.0012304921,0.012572814,0.79251444,0.0015456987,-115.64432,-182.80235,-182.80235,144.62433,116.2089,0.0,72.3143,230.47466,1.0,1.0,0.58369327,4.9315825,4.9052143,1.0,32.23475,83.40957,64.39357,118.40879,2.6736727e-12,-9.201123e-13,4.9027653,4.9027653,4.9315825,0.034923837,1.0018345,1.0018345,1.0051914,4.9052143,4.9315825,0.02881705,0.0018345504,1.0,-1.0,1.0016022,0.87798965,1.0,0.0018345504,0.0,1.0,1.0
0.0125,0.5,0.0,50311.805,-38.886505,36517.68,-4752.892,0.63648564,0.58655626,0.0009044639,0.01019262,0.7855621,0.0011163057,-110.6289,-175.78416,-175.78416,144.62433,111.87377,0.0,72.3143,230.47466,1.0,1.0,0.5881546,5.088018,5.063099,1.0,14.517921,96.11098,36.56227,139.2219,4.720285e-12,-8.936997e-13,5.059559,5.059559,5.088018,0.03261319,1.0018117,1.0018117,1.0050455,5.063099,5.088018,0.028459169,0.0018117669,1.0,-1.0,1.0015876,0.87798965,1.0,0.0018117669,0.0,1.0,1.0
0.013,0.5,0.0,50298.44,-40.78222,36517.68,-4752.892,0.64198136,0.5909635,0.000572597,0.007580267,0.7788382,0.0006946626,-102.97847,-164.57762,-164.57762,144.62433,104.88346,0.0,72.3143,230.47466,1.0,1.0,0.59269,5.2440906,5.2209554,1.0,-3.759442,106.73791,7.740993,156.83662,6.8336855e-12,-8.473051e-13,5.2163005,5.2163005,5.2440906,0.030090947,1.0017692,1.0017692,1.004841,5.2209554,5.2440906,0.027790003,0.0017691664,1.0,-1.0,1.0015538,0.87798965,1.0,0.0017691664,0.0,1.0,1.0
0.0135,0.5,0.0,50284.977,-42.071842,36517.68,-4752.892,0.6473739,0.5953873,0.00024241052,0.0047976994,0.7723511,0.0002892085,-92.828125,-149.384,-149.384,144.62433,95.35899,0.0,72.3143,230.47466,1.0,1.0,0.59723413,5.3998184,5.378776,1.0,-22.19509,115.02322,-21.443403,170.82741,8.760067e-12,-7.3614167e-13,5.3729997,5.3729997,5.3998184,0.027417773,1.0017073,1.0017073,1.0045809,5.378776,5.3998184,0.026818639,0.0017073276,1.0,-1.0,1.001501,0.87798965,1.0,0.0017073276,0.0,1.0,1.0
0.014,0.5,0.0,50271.43,-42.732903,36517.68,-4752.892,0.6526487,0.59977347,-7.85307e-05,0.0019107016,0.76610893,-9.2182934e-05,-80.36941,-130.49182,-130.49182,144.62433,83.47796,0.0,72.3143,230.47466,1.0,1.0,0.6017332,5.555228,5.5365515,1.0,-40.373707,120.74312,-50.343002,180.83482,9.865009e-12,-6.331553e-13,5.5296674,5.5296674,5.555228,0.024658177,1.0016272,1.0016272,1.0042696,5.5365515,5.555228,0.025560984,0.0016272628,1.0,-1.0,1.0014302,0.87798965,1.0,0.0016272628,0.0,1.0,1.0
0.0145,0.5,0.0,50257.824,-42.7577,36517.68,-4752.892,0.6577906,0.60407877,-0.00038283487,-0.0010128535,0.76012003,-0.0004423907,-65.848656,-108.27446,-108.27446,144.62433,69.47319,0.0,72.3143,230.47466,1.0,1.0,0.6061439,5.7103543,5.6942744,1.0,-57.87491,123.723564,-78.30093,186.5754,1.1567911e-11,-5.526998e-13,5.686315,5.686315,5.7103543,0.021878839,1.0015304,1.0015304,1.0039127,5.6942744,5.7103543,0.024039436,0.001530398,1.0,-1.0,1.0013428,0.87798965,1.0,0.001530398,0.0,1.0,1.0
0.015,0.5,0.0,50244.16,-42.15308,36517.68,-4752.892,0.6627842,0.6082707,-0.0006635042,-0.003904694,0.75439256,-0.00075521204,-49.564224,-83.18604,-83.18604,144.62433,53.630207,0.0,72.3143,230.47466,1.0,1.0,0.6104337,5.8652368,5.851938,1.0,-74.28182,123.84605,-104.66432,187.85036,1.2438896e-11,-4.9258335e-13,5.8429546,5.8429546,5.8652368,0.01914675,1.0014186,1.0014186,1.0035168,5.851938,5.8652368,0.022282384,0.0014185406,1.0,-1.0,1.0012405,0.87798965,1.0,0.0014185406,0.0,1.0,1.0
0.0155,0.5,0.0,50230.453,-40.93986,36517.68,-4752.892,0.6676139,0.6123266,-0.00091415015,-0.006697812,0.74893445,-0.0010255007,-31.862371,-55.7554,-55.7554,144.62433,36.28348,0.0,72.3143,230.47466,1.0,1.0,0.6145796,6.019921,6.0095367,1.0,-89.19021,121.05258,-128.79807,184.55347,1.1569209e-11,-4.3950772e-13,5.9995975,5.9995975,6.019921,0.016527662,1.0012938,1.0012938,1.0030894,6.0095367,6.019921,0.020323532,0.0012938362,1.0,-1.0,1.0011255,0.87798965,1.0,0.0012938362,0.0,1.0,1.0
0.016,0.5,0.0,50216.703,-39.152027,36517.68,-4752.892,0.6722641,0.61623293,-0.0011291961,-0.009328164,0.7437532,-0.0012492756,-13.131915,-26.578161,-26.578161,144.62433,17.811357,0.0,72.3143,230.47466,1.0,1.0,0.6185679,6.1744566,6.1670666,1.0,-102.21792,115.34984,-150.0991,176.67726,1.1424433e-11,-3.97774e-13,6.1562557,6.1562557,6.1744566,0.014084291,1.0011587,1.0011587,1.0026386,6.1670666,6.1744566,0.018201087,0.0011587171,1.0,-1.0,1.0009999,0.87798965,1.0,0.0011587171,0.0,1.0,1.0
0.0165,0.5,0.0,50202.914,-36.835636,36517.68,-4752.892,0.6767196,0.61998445,-0.0013040585,-0.011736011,0.7388557,-0.0014237965,6.2025332,3.69323,3.6932302,144.62433,-1.3703574,0.0,72.3143,230.47466,1.0,1.0,0.6223926,0.045711502,0.041339144,1.0,-113.01462,106.81209,-168.01102,164.3178,1.2623643e-11,-3.618837e-13,0.029754693,0.029754693,0.045711502,0.011874966,1.0010159,1.0010159,1.0021732,0.041339144,0.045711502,0.01595681,0.0010158421,1.0,-1.0,1.0008665,0.87798965,1.0,0.0010158421,0.0,1.0,1.0
0.017,0.5,0.0,50189.1,-34.04754,36517.68,-4752.892,0.6809657,0.623583,-0.0014353001,-0.0138674425,0.73424804,-0.0015476055,25.688639,34.361378,34.361378,95.43418,-20.816154,0.0,72.3143,154.92847,1.0,1.0,0.6260553,0.2001104,0.19872321,1.0,-121.2715,95.58286,-182.03879,147.67741,1.42326e-11,-3.3084828e-13,0.18647544,0.18647544,0.2001104,0.0099521205,1.0008681,1.0008681,1.0017018,0.19872321,0.2001104,0.013634966,0.00086802884,1.0,-1.0,1.000728,0.87798965,1.0,0.00086802884,0.0,1.0,1.0
0.0175,0.5,0.0,50175.27,-30.853891,36517.68,-4752.892,0.6849888,0.6270368,-0.0015207479,-0.015675548,0.72993535,-0.0016205341,44.855774,64.69783,64.69783,95.43418,-40.05993,0.0,72.3143,154.92847,1.0,1.0,0.62956345,0.35452273,0.35603338,1.0,-126.73079,81.875015,-191.76315,127.06533,1.6084446e-11,-3.0317242e-13,0.3432415,0.3432415,0.35452273,0.0083611375,1.0007182,1.0007182,1.0012338,0.35603338,0.35452273,0.0112812,0.00071818347,1.0,-1.0,1.0005875,0.87798965,1.0,0.00071818347,0.0,1.0,1.0
0.018,0.5,0.0,50161.44,-27.32856,36517.68,-4752.892,0.68877625,0.63035876,-0.0015595697,-0.017121404,0.7259214,-0.001643676,63.22568,93.95883,93.95883,95.43418,-58.62534,0.0,72.3143,154.92847,1.0,1.0,0.63292956,0.50900185,0.51327085,1.0,-129.19472,65.96904,-196.85452,102.89568,1.7905958e-11,-2.782695e-13,0.5000605,0.5000605,0.50900185,0.007139284,1.0005692,1.0005692,1.0007777,0.51327085,0.50900185,0.008941373,0.00056922546,1.0,-1.0,1.0004475,0.87798965,1.0,0.00056922546,0.0,1.0,1.0
0.0185,0.5,0.0,50147.637,-23.551365,36517.68,-4752.892,0.69231737,0.6335661,-0.0015523045,-0.018175054,0.7222085,-0.0016193262,80.32422,121.40275,121.40275,95.43418,-76.03731,0.0,72.3143,154.92847,1.0,1.0,0.63617045,0.6635987,0.6704382,1.0,-128.53369,48.209465,-197.08545,75.6827,2.0200472e-11,-2.5561183e-13,0.6569383,0.6569383,0.6635987,0.006314758,1.000424,1.000424,1.0003419,0.6704382,0.6635987,0.0066603934,0.00042401382,1.0,-1.0,1.000311,0.87798965,1.0,0.00042401382,0.0,1.0,1.0
0.019,0.5,0.0,50133.883,-19.606281,36517.68,-4752.892,0.6956031,0.63667876,-0.0015008465,-0.018816072,0.7187974,-0.001550891,95.69399,146.30888,146.30888,95.43418,-91.83439,0.0,72.3143,154.92847,1.0,1.0,0.6393055,0.81836027,0.82753915,1.0,-124.69306,28.999067,-192.34177,46.032894,2.195764e-11,-2.337304e-13,0.8138792,0.8138792,0.81836027,0.0059062378,1.0002853,1.0002853,0.99993414,0.82753915,0.81836027,0.0044810656,0.0002852735,1.0,-1.0,1.0001808,0.87798965,1.0,0.0002852735,0.0,1.0,1.0
0.0195,0.5,0.0,50120.21,-15.579556,36517.68,-4752.892,0.69862676,0.6397186,-0.0014083795,-0.019034088,0.71568686,-0.0014427715,108.907455,167.99722,167.99722,95.43418,-105.58182,0.0,72.3143,154.92847,1.0,1.0,0.64235634,0.9733285,0.9845787,1.0,-117.69847,8.791018,-182.63121,14.633985,2.3993123e-11,-2.1435211e-13,0.97088546,0.97088546,0.9733285,0.0059222095,1.0001556,1.0001556,0.99956137,0.9845787,0.9733285,0.0024430093,0.0001555268,1.0,-1.0,1.0000592,0.87798965,1.0,0.0001555268,0.0,1.0,1.0
0.02,0.5,0.0,50106.668,-11.55782,36517.68,-4752.892,0.70138407,0.64270836,-0.001279267,-0.018829022,0.7128738,-0.0013002234,119.58013,185.84871,185.84872,95.43418,-116.884636,0.0,72.3143,154.92847,1.0,1.0,0.6453457,1.1285393,1.1415628,1.0,-107.65895,-11.92118,-168.08934,-17.759378,2.4836045e-11,-1.981087e-13,1.1279576,1.1279576,1.1285393,0.006360829,1.0000371,1.0000371,0.99922955,1.1415628,1.1285393,0.00058166555,3.702998e-05,1.0,-1.0,0.9999487,0.87798965,1.0,3.702998e-05,0.0,1.0,1.0
0.0205,0.5,0.0,50093.29,-7.6261864,36517.68,-4752.892,0.70387346,0.64567083,-0.0011188998,-0.018211078,0.71035314,-0.0011292001,127.383484,199.32504,199.32504,95.43418,-125.40065,0.0,72.3143,154.92847,1.0,1.0,0.6482964,1.2840216,1.2984984,1.0,-94.767746,-32.61574,-148.98198,-50.343063,2.511597e-11,-1.9459776e-13,1.2850941,1.2850941,1.2840216,0.007210005,0.9999317,0.9999317,0.99894345,1.2984984,1.2840216,-0.0010725707,-6.8281974e-05,1.0,-1.0,0.999851,0.87798965,1.0,-6.8281974e-05,0.0,1.0,1.0
0.021,0.5,0.0,50080.133,-3.8663945,36517.68,-4752.892,0.7060961,0.64862794,-0.0009335105,-0.017200483,0.70811766,-0.00093618315,132.05682,207.98752,207.98752,95.43418,-130.85254,0.0,72.3143,154.92847,1.0,1.0,0.6512307,1.4397969,1.4553928,1.0,-79.30044,-52.756382,-125.70384,-82.28368,2.424187e-11,-1.872195e-13,1.442292,1.442292,1.4397969,0.008447555,0.99984115,0.99984115,0.99870664,1.4553928,1.4397969,-0.0024950735,-0.00015884131,1.0,-1.0,0.99976766,0.87798965,1.0,-0.00015884131,0.0,1.0,1.0
0.0215,0.5,0.0,50067.246,-0.3550214,36517.68,-4752.892,0.708056,0.65159994,-0.0007299612,-0.015827114,0.7061581,-0.00072800467,133.41763,211.51404,211.51404,95.43418,-133.03864,0.0,72.3143,154.92847,1.0,1.0,0.65416926,1.5958786,1.6122541,1.0,-61.610172,-71.807465,-98.77286,-112.74119,2.2941047e-11,-1.7585162e-13,1.5995462,1.5995462,1.5958786,0.0100417845,0.9997665,0.9997665,0.9985214,1.6122541,1.5958786,-0.0036675374,-0.00023348269,1.0,-1.0,0.9997,0.87798965,1.0,-0.00023348269,0.0,1.0,1.0
0.022,0.5,0.0,50054.688,2.8382087,36517.68,-4752.892,0.7097599,0.65460485,-0.0005155146,-0.014129666,0.70446324,-0.0005116675,131.37001,209.71313,209.71313,95.43418,-131.84163,0.0,72.3143,154.92847,1.0,1.0,0.6571308,1.7522719,1.7690904,1.0,-42.12005,-89.24996,-68.82006,-140.89308,2.2567302e-11,-1.6256232e-13,1.7568502,1.7568502,1.7522719,0.011952178,0.99970853,0.99970853,0.99838865,1.7690904,1.7522719,-0.0045783487,-0.00029146674,1.0,-1.0,0.9996486,0.87798965,1.0,-0.00029146674,0.0,1.0,1.0
0.0225,0.5,0.0,50042.51,5.6519737,36517.68,-4752.892,0.7112173,0.6576576,-0.0002975982,-0.012154785,0.7030199,-0.0002941681,125.9103,202.53458,202.53458,95.43418,-127.23509,0.0,72.3143,154.92847,1.0,1.0,0.66013116,1.9089739,1.92591,1.0,-21.31265,-104.59766,-36.57517,-165.95941,2.169374e-11,-1.4903214e-13,1.9141966,1.9141966,1.9089739,0.014130464,0.9996675,0.9996675,0.9983079,1.92591,1.9089739,-0.005222763,-0.0003324914,1.0,-1.0,0.9996138,0.87798965,1.0,-0.0003324914,0.0,1.0,1.0
0.023,0.5,0.0,50030.78,8.034732,36517.68,-4752.892,0.7124402,0.66076976,-8.357193e-05,-0.009955905,0.7018133,-8.232535e-05,117.12996,190.07558,190.07558,95.43418,-119.28683,0.0,72.3143,154.92847,1.0,1.0,0.6631829,2.0659738,2.0827208,1.0,0.2828835,-117.41284,-2.8479493,-187.22762,2.0988811e-11,-1.3541857e-13,2.0715766,2.0715766,2.0659738,0.016521685,0.9996433,0.9996433,0.9982775,2.0827208,2.0659738,-0.0056028925,-0.00035669122,1.0,-1.0,0.9995955,0.87798965,1.0,-0.00035669122,0.0,1.0,1.0
0.0235,0.5,0.0,50019.555,9.945883,36517.68,-4752.892,0.71344286,0.66394866,0.000119492586,-0.0075918552,0.700827,0.00011737959,105.215034,172.58215,172.58215,95.43418,-108.15929,0.0,72.3143,154.92847,1.0,1.0,0.66629463,2.223253,2.2395306,1.0,22.105917,-127.32095,31.493883,-204.07603,2.008311e-11,-1.1572453e-13,2.2289805,2.2289805,2.223253,0.019065753,0.9996354,0.9996354,0.9982944,2.2395306,2.223253,-0.005727503,-0.00036462417,1.0,-1.0,0.99959314,0.87798965,1.0,-0.00036462417,0.0,1.0,1.0
0.024,0.5,0.0,50008.883,11.356694,36517.68,-4752.892,0.7142413,0.6671974,0.0003050135,-0.0051253065,0.7000434,0.00029895033,90.44241,150.44545,150.44545,95.43418,-94.10658,0.0,72.3143,154.92847,1.0,1.0,0.6694707,2.380787,2.3963466,1.0,43.58089,-134.0233,65.549675,-215.99512,1.8759527e-11,-7.523497e-14,2.3863986,2.3863986,2.380787,0.02169888,0.9996427,0.9996427,0.9983547,2.3963466,2.380787,-0.0056116367,-0.0003572479,1.0,-1.0,0.9996058,0.87798965,1.0,-0.0003572479,0.0,1.0,1.0
0.0245,0.5,0.0,49998.82,12.250939,36517.68,-4752.892,0.71485335,0.6705147,0.00046707405,-0.0026212255,0.6994439,0.00045700572,73.1727,124.19273,124.19273,95.43418,-77.468185,0.0,72.3143,154.92847,1.0,1.0,0.6727112,2.5385444,2.553175,1.0,64.13475,-137.30745,98.41267,-222.60541,1.7346125e-11,-1.3692628e-13,2.5438204,2.5438204,2.5385444,0.024355324,0.9996641,0.9996641,0.99845314,2.553175,2.5385444,-0.00527607,-0.00033588504,1.0,-1.0,0.999632,0.87798965,1.0,-0.00033588504,0.0,1.0,1.0
0.025,0.5,0.0,49989.418,12.625242,-1.1750124,-3.3095073e-08,0.7152979,0.67389405,0.0006005686,-0.00014502616,0.699009,0.00058689236,53.840134,94.473526,94.473526,95.43418,-58.65963,0.0,72.3143,154.92847,1.0,1.0,0.67601126,2.6964893,2.7100215,1.0,83.214554,-137.05469,129.19765,-223.67117,1.6307481e-11,-2.9040979e-13,2.701236,2.701236,2.6964893,0.026969116,0.9996978,0.9996978,0.9985839,2.7100215,2.6964893,-0.0047466354,-0.0003021802,1.0,-1.0,0.9996703,0.87798965,1.0,-0.0003021802,0.0,1.0,1.0
0.0255,0.5,0.0,49980.72,12.489101,-1.1750124,-3.3095073e-08,0.7155946,0.6773247,0.0007013161,0.0022391034,0.69871897,0.0006847772,32.939835,62.04122,62.04122,95.43418,-38.16043,0.0,72.3143,154.92847,1.0,1.0,0.6793614,2.854582,2.8668907,1.0,100.30443,-133.24426,157.06822,-219.10945,1.5514203e-11,-3.9318234e-13,2.8586354,2.8586354,2.854582,0.029475855,0.999742,0.999742,0.99874055,2.8668907,2.854582,-0.0040534227,-0.0002580489,1.0,-1.0,0.99971867,0.87798965,1.0,-0.0002580489,0.0,1.0,1.0
0.026,0.5,0.0,49972.75,11.864584,-1.1750124,-3.3095073e-08,0.71576345,0.6807911,0.00076614023,0.0044699893,0.698554,0.00074771955,11.013022,27.731014,27.731016,95.43418,-16.499834,0.0,72.3143,154.92847,1.0,1.0,0.6827474,3.0127797,3.0237858,1.0,114.94126,-125.954285,181.26265,-208.99367,1.5519837e-11,-4.584697e-13,3.0160096,3.0160096,3.0127797,0.031814355,0.99979436,0.99979436,0.9989159,3.0237858,3.0127797,-0.0032298916,-0.0002056213,1.0,-1.0,0.99977505,0.87798965,1.0,-0.0002056213,0.0,1.0,1.0
0.0265,0.5,0.0,49965.547,10.785688,-1.1750124,-3.3095073e-08,0.7158246,0.6842734,0.0007929178,0.006491066,0.69849426,0.000773721,-11.369252,-7.5650086,-7.5650086,95.43418,5.759049,0.0,72.3143,154.92847,1.0,1.0,0.686151,3.1710377,3.1807098,1.0,126.72854,-115.35928,201.11705,-193.55205,1.5460739e-11,-5.4320524e-13,3.1733496,3.1733496,3.1710377,0.033928405,0.99985284,0.99985284,0.9991028,3.1807098,3.1710377,-0.0023119207,-0.00014718145,1.0,-1.0,0.9998371,0.87798965,1.0,-0.00014718145,0.0,1.0,1.0
0.027,0.5,0.0,49959.13,9.297403,-1.1750124,-3.3095073e-08,0.7157976,0.6877481,0.0007805956,0.008251927,0.69852066,0.0007617547,-33.623142,-42.924557,-42.924557,95.43418,28.036041,0.0,72.3143,154.92847,1.0,1.0,0.68954974,3.3293116,3.3376634,1.0,135.34767,-101.72454,216.08525,-173.16069,1.55084e-11,-6.6795457e-13,3.3306484,3.3306484,3.3293116,0.03576816,0.9999149,0.9999149,0.9992938,3.3376634,3.3293116,-0.0013368216,-8.510471e-05,1.0,-1.0,0.99990255,0.87798965,1.0,-8.510471e-05,0.0,1.0,1.0
0.0275,0.5,0.0,49953.5,7.454454,-1.1750124,-3.3095073e-08,0.7157013,0.6911883,0.0007291794,0.009709629,0.6986148,0.00071177114,-55.169106,-77.422485,-77.422485,95.43418,49.75097,0.0,72.3143,154.92847,1.0,1.0,0.69291806,3.4875574,3.494647,1.0,140.56671,-85.3976,225.75444,-148.33195,1.536701e-11,-7.5352994e-13,3.4878998,3.4878998,3.4875574,0.03729155,0.9999782,0.9999782,0.99948174,3.494647,3.4875574,-0.00034234294,-2.1794229e-05,1.0,-1.0,0.99996895,0.87798965,1.0,-2.1794229e-05,0.0,1.0,1.0
0.028,0.5,0.0,49948.66,5.3198056,-1.1750124,-3.3095073e-08,0.7155535,0.6945645,0.00063969765,0.0108298315,0.6987592,0.0006246837,-75.44848,-110.15777,-110.15777,95.43418,70.34032,0.0,72.3143,154.92847,1.0,1.0,0.69622743,3.6457324,3.6516593,1.0,142.2459,-66.79742,229.85625,-119.69847,1.4641255e-11,-7.979873e-13,3.6450982,3.6450982,3.6457324,0.03846519,1.0000404,1.0000404,0.99965954,3.6516593,3.6457324,0.0006343059,4.0381165e-05,1.0,-1.0,1.0000339,0.87798965,1.0,4.0381165e-05,0.0,1.0,1.0
0.0285,0.5,0.0,49944.605,2.9629397,-1.1750124,-3.3095073e-08,0.7153708,0.69784594,0.0005141426,0.0115876,0.6989379,0.00050233223,-93.938896,-140.27908,-140.27908,95.43418,89.272934,0.0,72.3143,154.92847,1.0,1.0,0.69944775,3.8037977,3.8086984,1.0,140.34044,-46.401543,228.27292,-87.99385,1.4210394e-11,-8.256465e-13,3.8022404,3.8022404,3.8037977,0.039265368,1.0000992,1.0000992,0.99982077,3.8086984,3.8037977,0.0015573922,9.9146666e-05,1.0,-1.0,1.0000952,0.6127498,1.0,9.9146666e-05,0.0,1.0,1.0
0.029,0.5,0.0,49941.31,0.45796236,-1.1750124,-3.3095073e-08,0.7151679,0.7010006,0.00035539325,0.011967962,0.6991363,0.00034742657,-110.16813,-167.00815,-167.00815,95.43418,106.06424,0.0,72.3143,154.92847,1.0,1.0,0.7025478,3.9617174,3.9657612,1.0,134.90013,-24.732008,221.03879,-54.030636,1.41680365e-11,-8.3570927e-13,3.959324,3.959324,3.9617174,0.039678495,1.0001523,1.0001523,0.99995947,3.9657612,3.9617174,0.002393534,0.00015237709,1.0,-1.0,1.0001507,0.6127498,1.0,0.00015237709,0.0,1.0,1.0
0.0295,0.5,0.0,49938.742,-2.1183944,-1.1750124,-3.3095073e-08,0.7149582,0.70399666,0.00016712086,0.011966219,0.6993416,0.0001634705,-123.72595,-189.6602,-189.6602,95.43418,120.2886,0.0,72.3143,154.92847,1.0,1.0,0.7054963,4.1194606,4.1228433,1.0,126.066414,-2.3404608,208.33691,-18.67672,1.4114233e-11,-9.455049e-13,4.1163483,4.1163483,4.1194606,0.039701257,1.0001981,1.0001981,1.0000707,4.1228433,4.1194606,0.0031124924,0.00019814742,1.0,-1.0,1.0001986,0.6127498,1.0,0.00019814742,0.0,1.0,1.0
0.03,0.5,0.0,49936.863,-4.6888256,-1.1750124,-3.3095073e-08,0.71475285,0.7068036,-4.6317564e-05,0.011587837,0.6995425,-4.53319e-05,-134.27382,-207.66089,-207.66089,95.43418,131.58951,0.0,72.3143,154.92847,1.0,1.0,0.7082631,4.2770014,4.2799406,1.0,114.06682,20.206999,190.49176,17.169136,1.4446691e-11,-1.1574427e-12,4.2733135,4.2733135,4.2770014,0.039340645,1.0002347,1.0002347,1.00015,4.2799406,4.2770014,0.0036878681,0.00023477698,1.0,-1.0,1.000237,0.6127498,1.0,0.00023477698,0.0,1.0,1.0
0.0305,0.5,0.0,49935.625,-7.177499,-1.1750124,-3.3095073e-08,0.7145613,0.7093928,-0.00027999753,0.0108482065,0.6997299,-0.00027418594,-141.5522,-220.55962,-220.55962,95.43418,139.68756,0.0,72.3143,154.92847,1.0,1.0,0.71081966,4.43432,4.437048,1.0,99.20747,42.344723,167.95795,52.60167,1.5817831e-11,-1.2822228e-12,4.4302225,4.4302225,4.43432,0.038613528,1.0002608,1.0002608,1.0001941,4.437048,4.43432,0.0040976848,0.0002608667,1.0,-1.0,1.0002648,0.6127498,1.0,0.0002608667,0.0,1.0,1.0
0.031,0.5,0.0,49934.973,-9.512025,-1.1750124,-3.3095073e-08,0.71439093,0.7117386,-0.0005285537,0.009771985,0.6998965,-0.0005178298,-145.38559,-228.03885,-228.03885,95.43418,144.38608,0.0,72.3143,154.92847,1.0,1.0,0.71314025,4.591403,4.594159,1.0,81.86379,63.52179,141.3061,86.73274,1.7589282e-11,-1.3638331e-12,4.587078,4.587078,4.591403,0.037546024,1.0002754,1.0002754,1.0002006,4.594159,4.591403,0.004324854,0.00027532876,1.0,-1.0,1.0002806,0.6127498,1.0,0.00027532876,0.0,1.0,1.0
0.0315,0.5,0.0,49934.844,-11.625312,-1.1750124,-3.3095073e-08,0.7142471,0.7138188,-0.0007863131,0.008392325,0.700037,-0.00077066926,-145.68521,-229.91965,-229.91965,95.43418,145.57431,0.0,72.3143,154.92847,1.0,1.0,0.7152027,4.7482424,4.7512684,1.0,62.469868,83.21534,111.20611,118.71354,1.8383225e-11,-1.4153138e-12,4.743885,4.743885,4.7482424,0.036172688,1.0002774,1.0002774,1.0001686,4.7512684,4.7482424,0.0043575084,0.00027740758,1.0,-1.0,1.000284,0.6127498,1.0,0.00027740758,0.0,1.0,1.0
0.032,0.5,0.0,49935.168,-13.457235,-1.1750124,-3.3095073e-08,0.7141332,0.71561587,-0.0010474328,0.0067497,0.700148,-0.0010269204,-142.44955,-226.16357,-226.16357,95.43418,143.22868,0.0,72.3143,154.92847,1.0,1.0,0.716989,4.9048386,4.908369,1.0,41.5069,100.94266,78.40864,147.75493,1.8400611e-11,-1.4441513e-12,4.900649,4.900649,4.9048386,0.03453532,1.0002667,1.0002667,1.0000976,4.908369,4.9048386,0.004189205,0.00026669307,1.0,-1.0,1.0002744,0.6127498,1.0,0.00026669307,0.0,1.0,1.0
0.0325,0.5,0.0,49935.875,-14.956097,-1.1750124,-3.3095073e-08,0.7140508,0.71711713,-0.00130604,0.0048908195,0.7002279,-0.0012807571,-135.76294,-216.87102,-216.87102,95.43418,137.41173,0.0,72.3143,154.92847,1.0,1.0,0.718486,5.0611963,5.0654564,1.0,19.491005,116.27194,43.725483,173.14554,1.803819e-11,-1.4462947e-12,5.0573773,5.0573773,5.0611963,0.032681823,1.0002431,1.0002431,0.99998873,5.0654564,5.0611963,0.0038189893,0.0002431244,1.0,-1.0,1.0002518,0.6127498,1.0,0.0002431244,0.0,1.0,1.0
0.033,0.5,0.0,49936.89,-16.079824,-1.1750124,-3.3095073e-08,0.7139997,0.71831506,-0.0015563725,0.0028672018,0.7002771,-0.0015264599,-125.79224,-202.27654,-202.27654,95.43418,128.2694,0.0,72.3143,154.92847,1.0,1.0,0.71968573,5.217328,5.222523,1.0,-3.0393028,128.83154,8.009162,194.26738,1.6672018e-11,-1.4327939e-12,5.2140765,5.2140765,5.217328,0.030664738,1.000207,1.000207,0.9998437,5.222523,5.217328,0.0032513267,0.00020698589,1.0,-1.0,1.0002164,0.6127498,1.0,0.00020698589,0.0,1.0,1.0
0.0335,0.5,0.0,49938.14,-16.79689,-1.1750124,-3.3095073e-08,0.713978,0.7192077,-0.0017929161,0.000733762,0.7002973,-0.0017585616,-112.78195,-182.74133,-182.74133,95.43418,116.026505,0.0,72.3143,154.92847,1.0,1.0,0.7205854,5.373251,5.379565,1.0,-25.53571,138.31766,-27.867577,210.60892,1.480708e-11,-1.4139262e-12,5.370755,5.370755,5.373251,0.028539864,1.0001589,1.0001589,0.9996655,5.379565,5.373251,0.0024959012,0.00015889399,1.0,-1.0,1.0001689,0.6127498,1.0,0.00015889399,0.0,1.0,1.0
0.034,0.5,0.0,49939.55,-17.086948,-1.1750124,-3.3095073e-08,0.71398234,0.7197988,-0.0020105387,-0.0014527581,0.7002919,-0.001971987,-97.047966,-158.7433,-158.7433,95.43418,100.98087,0.0,72.3143,154.92847,1.0,1.0,0.721188,5.528989,5.536576,1.0,-47.452553,144.50052,-63.032097,221.7754,1.4064146e-11,-1.3797183e-12,5.527422,5.527422,5.528989,0.026364699,1.0000998,1.0000998,0.9994577,5.536576,5.528989,0.0015672878,9.977665e-05,1.0,-1.0,1.0001104,0.6127498,1.0,9.977665e-05,0.0,1.0,1.0
0.0345,0.5,0.0,49941.055,-16.941143,-1.1750124,-3.3095073e-08,0.7140082,0.7200975,-0.0022046147,-0.0036351664,0.7002654,-0.0021621818,-78.96992,-130.865,-130.865,95.43418,83.496,0.0,72.3143,154.92847,1.0,1.0,0.72150177,5.684569,5.6935525,1.0,-68.259,147.22891,-96.63165,227.49667,1.428449e-11,-1.3473283e-12,5.6840844,5.6840844,5.684569,0.024196949,1.0000309,1.0000309,0.999225,5.6935525,5.684569,0.00048451047,3.0844894e-05,1.0,-1.0,1.0000418,0.6127498,1.0,3.0844894e-05,0.0,1.0,1.0
0.035,0.5,0.0,49942.582,-16.36214,-1.1750124,-3.3095073e-08,0.7140499,0.72011805,-0.0023711403,-0.005757357,0.70022345,-0.0023252268,-58.9825,-99.77977,-99.77977,95.43418,63.992687,0.0,72.3143,154.92847,1.0,1.0,0.7215401,5.8400226,5.8504906,1.0,-87.450745,146.43324,-127.85239,227.63216,1.3771122e-11,-1.3138798e-12,5.840752,5.840752,5.8400226,0.022093067,0.99995357,0.99995357,0.99897236,5.8504906,5.8400226,-0.00072950975,-4.6442034e-05,1.0,-1.0,0.99996483,0.6127498,1.0,-4.6442034e-05,0.0,1.0,1.0
0.0355,0.5,0.0,49944.07,-15.363853,-1.1750124,-3.3095073e-08,0.7141011,0.7198799,-0.0025068333,-0.0077657225,0.70017236,-0.002457937,-37.565796,-66.23624,-66.23624,95.43418,42.939564,0.0,72.3143,154.92847,1.0,1.0,0.72132134,5.995384,6.007388,1.0,-104.56116,142.12695,-155.93729,222.17352,1.2296949e-11,-1.2877261e-12,5.997433,5.997433,5.995384,0.020106846,0.9998696,0.9998696,0.9987053,6.007388,5.995384,-0.0020485956,-0.00013041764,1.0,-1.0,0.999881,0.6127498,1.0,-0.00013041764,0.0,1.0,1.0
0.036,0.5,0.0,49945.465,-13.970889,-1.1750124,-3.3095073e-08,0.71415466,0.71940655,-0.002609217,-0.009610417,0.70011914,-0.0025579375,-15.234691,-31.041628,-31.041628,95.43418,20.842754,0.0,72.3143,154.92847,1.0,1.0,0.72086805,6.1506906,6.1642427,1.0,-119.171715,134.4064,-180.20291,211.24454,1.0465522e-11,-1.2571527e-12,6.1541348,6.1541348,6.1506906,0.018288163,0.9997808,0.9997808,0.99843,6.1642427,6.1506906,-0.003444032,-0.0002192539,1.0,-1.0,0.99979234,0.6127498,1.0,-0.0002192539,0.0,1.0,1.0
0.0365,0.5,0.0,49946.72,-12.217757,-1.1750124,-3.3095073e-08,0.71420336,0.71872544,-0.0026766844,-0.011246468,0.70007086,-0.0026237187,7.4724336,4.956175,4.956175,95.43418,-1.7652732,0.0,72.3143,154.92847,1.0,1.0,0.72020674,0.0227935,0.037868805,1.0,-130.9216,123.449165,-200.05476,195.0986,7.98849e-12,-1.2174441e-12,0.027678844,0.027678844,0.0227935,0.016681746,0.999689,0.999689,0.99815243,0.037868805,0.0227935,-0.0048853448,-0.0003110107,1.0,-1.0,0.9997006,0.6127498,1.0,-0.0003110107,0.0,1.0,1.0
0.037,0.5,0.0,49947.793,-10.147826,-1.1750124,-3.3095073e-08,0.7142399,0.71786714,-0.0027085366,-0.01263494,0.7000348,-0.0026546682,30.005661,40.887413,40.887413,98.55103,-24.337503,0.0,72.3143,156.07564,1.0,1.0,0.71936685,0.1781014,0.19463669,1.0,-139.51631,109.51065,-215.00102,174.11362,5.483655e-12,-1.1771711e-12,0.18444252,0.18444252,0.1781014,0.015326238,0.9995963,0.9995963,0.9978788,0.19463669,0.1781014,-0.0063411137,-0.00040368782,1.0,-1.0,0.99960786,0.6127498,1.0,-0.00040368782,0.0,1.0,1.0
0.0375,0.5,0.0,49948.652,-7.812107,-1.1750124,-3.3095073e-08,0.7142572,0.71686447,-0.002705002,-0.0137437135,0.7000179,-0.0026510758,51.81598,75.879944,75.879944,98.55103,-46.32472,0.0,72.3143,156.07564,1.0,1.0,0.7183806,0.33346573,0.35136226,1.0,-144.7351,92.91913,-224.66434,148.7844,2.536731e-12,-1.1391392e-12,0.34124553,0.34124553,0.33346573,0.01425328,0.99950475,0.99950475,0.997615,0.35136226,0.33346573,-0.007779808,-0.000495278,1.0,-1.0,0.9995162,0.6127498,1.0,-0.000495278,0.0,1.0,1.0
0.038,0.5,0.0,49949.273,-5.267852,-1.1750124,-3.3095073e-08,0.7142485,0.715752,-0.002667225,-0.0145482,0.70002675,-0.0026141165,72.36805,109.079155,109.079155,98.55103,-67.18819,0.0,72.3143,156.07564,1.0,1.0,0.7172816,0.48892128,0.5080476,1.0,-146.43707,74.06903,-228.79169,119.71253,-2.4535688e-13,-1.1008964e-12,0.4980919,0.4980919,0.48892128,0.013486904,0.9994162,0.9994162,0.99736685,0.5080476,0.48892128,-0.009170616,-0.0005838196,1.0,-1.0,0.9994275,0.6127498,1.0,-0.0005838196,0.0,1.0,1.0
0.0385,0.5,0.0,49949.65,-2.5770357,-1.1750124,-3.3095073e-08,0.7142079,0.7145652,-0.0025972305,-0.015031799,0.70006704,-0.0025458068,91.15302,139.66801,139.66801,98.55103,-86.41247,0.0,72.3143,156.07564,1.0,1.0,0.71610475,0.6445002,0.6646955,1.0,-144.56564,53.412617,-227.26172,87.593704,-2.939508e-12,-1.0630586e-12,0.6549845,0.6549845,0.6445002,0.01304294,0.99933255,0.99933255,0.9971396,0.6646955,0.6445002,-0.010484249,-0.00066744804,1.0,-1.0,0.99934363,0.6127498,1.0,-0.00066744804,0.0,1.0,1.0
0.039,0.5,0.0,49949.77,0.19526015,-1.1750124,-3.3095073e-08,0.71413034,0.7133397,-0.0024978635,-0.015186279,0.70014375,-0.0024489416,107.70123,166.88689,166.88689,98.55103,-103.51817,0.0,72.3143,156.07564,1.0,1.0,0.7148849,0.800231,0.8213096,1.0,-139.15123,31.450008,-220.08952,53.20263,-6.099319e-12,-1.0272466e-12,0.8119247,0.8119247,0.800231,0.012928885,0.99925554,0.99925554,0.9969379,0.8213096,0.800231,-0.0116937,-0.0007444441,1.0,-1.0,0.9992664,0.6127498,1.0,-0.0007444441,0.0,1.0,1.0
0.0395,0.5,0.0,49949.637,2.9825182,-1.1750124,-3.3095073e-08,0.71401185,0.7121102,-0.002372704,-0.015011837,0.70026076,-0.0023270084,121.59433,190.0526,190.0526,98.55103,-118.07419,0.0,72.3143,156.07564,1.0,1.0,0.7136567,0.9561378,0.97789437,1.0,-130.31207,8.717741,-207.42825,17.37566,-8.852541e-12,-9.913665e-13,0.9689127,0.9689127,0.9561378,0.013143654,0.9991867,0.9991867,0.9967657,0.97789437,0.9561378,-0.01277493,-0.0008132773,1.0,-1.0,0.9991973,0.6127498,1.0,-0.0008132773,0.0,1.0,1.0
0.04,0.5,0.0,49949.27,5.7184734,-1.1750124,-3.3095073e-08,0.71384954,0.71091044,-0.0022259601,-0.014516991,0.7004209,-0.0021840865,132.47661,208.57642,208.57642,98.55103,-129.70926,0.0,72.3143,156.07564,1.0,1.0,0.71245337,1.11224,1.1344546,1.0,-118.25261,-14.224008,-189.56775,-19.008665,-1.0557756e-11,-9.555076e-13,1.1259475,1.1259475,1.11224,0.013677841,0.9991273,0.9991273,0.9966262,1.1344546,1.11224,-0.013707476,-0.000872645,1.0,-1.0,0.9991376,0.6127498,1.0,-0.000872645,0.0,1.0,1.0
0.0405,0.5,0.0,49948.688,8.338779,-1.1750124,-3.3095073e-08,0.713642,0.7097719,-0.002062346,-0.013718322,0.70062554,-0.0020247302,140.06511,221.98026,221.98026,98.55103,-138.1223,0.0,72.3143,156.07564,1.0,1.0,0.71130633,1.2685515,1.2909956,1.0,-103.25984,-36.805267,-166.92946,-55.05079,-1.2125882e-11,-9.201919e-13,1.2830263,1.2830263,1.2685515,0.014513999,0.9990785,0.9990785,0.9965217,1.2909956,1.2685515,-0.014474953,-0.0009215041,1.0,-1.0,0.9990884,0.6127498,1.0,-0.0009215041,0.0,1.0,1.0
0.041,0.5,0.0,49947.914,10.7826185,-1.1750124,-3.3095073e-08,0.71338904,0.7087232,-0.001886944,-0.012640001,0.7008749,-0.0018538438,144.15802,229.91057,229.91057,98.55103,-143.09131,0.0,72.3143,156.07564,1.0,1.0,0.7102445,1.4250805,1.447523,1.0,-85.697205,-58.460815,-140.058,-89.85256,-1.3608203e-11,-1.0263899e-12,1.440146,1.440146,1.4250805,0.01562699,0.9990409,0.9990409,0.99645364,1.447523,1.4250805,-0.015065438,-0.0009590956,1.0,-1.0,0.99905044,0.6127498,1.0,-0.0009590956,0.0,1.0,1.0
0.0415,0.5,0.0,49946.984,12.994213,-1.1750124,-3.3095073e-08,0.7130919,0.70779,-0.0017050598,-0.011313132,0.7011679,-0.0016765485,144.6412,232.1494,232.1494,98.55103,-144.4803,0.0,72.3143,156.07564,1.0,1.0,0.70929354,1.5818297,1.6040426,1.0,-65.99612,-78.64508,-109.60902,-122.54038,-1.4595113e-11,-1.1258581e-12,1.5973014,1.5973014,1.5818297,0.016984973,0.99901503,0.99901503,0.9964224,1.6040426,1.5818297,-0.015471742,-0.0009849616,1.0,-1.0,0.9990242,0.6127498,1.0,-0.0009849616,0.0,1.0,1.0
0.042,0.5,0.0,49945.938,14.924204,-1.1750124,-3.3095073e-08,0.71275306,0.70699424,-0.0015220734,-0.009774812,0.701502,-0.0014980469,141.49237,228.62204,228.62204,98.55103,-142.24403,0.0,72.3143,156.07564,1.0,1.0,0.70847577,1.7387955,1.7605603,1.0,-44.645508,-96.84686,-76.33368,-152.28835,-1.5421976e-11,-1.1159978e-12,1.754487,1.754487,1.7387955,0.018549994,0.999001,0.999001,0.9964275,1.7605603,1.7387955,-0.015691532,-0.0009989539,1.0,-1.0,0.9990098,0.6127498,1.0,-0.0009989539,0.0,1.0,1.0
0.0425,0.5,0.0,49944.81,16.530867,-1.1750124,-3.3095073e-08,0.7123764,0.70635325,-0.0013432926,-0.008067264,0.70187366,-0.0013234881,134.78268,219.40085,219.40085,98.55103,-136.43033,0.0,72.3143,156.07564,1.0,1.0,0.7078092,1.8959693,1.9170815,1.0,-22.179276,-112.60342,-41.060104,-178.34074,-1.5147933e-11,-1.1013972e-12,1.9116967,1.9116967,1.8959693,0.020279171,0.99899876,0.99899876,0.9964675,1.9170815,1.8959693,-0.015727345,-0.0010012339,1.0,-1.0,0.9990071,0.6127498,1.0,-0.0010012339,0.0,1.0,1.0
0.043,0.5,0.0,49943.65,17.78113,-1.1750124,-3.3095073e-08,0.71196675,0.70588034,-0.0011738117,-0.0062367115,0.7022781,-0.001157838,124.67571,204.705,204.705,98.55103,-127.17951,0.0,72.3143,156.07564,1.0,1.0,0.70730764,2.0533366,2.0736115,1.0,0.8377015,-125.51341,-4.6720586,-200.03294,-1.4440996e-11,-1.0813182e-12,2.068923,2.068923,2.0533366,0.022125721,0.99900776,0.99900776,0.99654,2.0736115,2.0533366,-0.015586451,-0.0009922642,1.0,-1.0,0.9990157,0.6127498,1.0,-0.0009922642,0.0,1.0,1.0
0.0435,0.5,0.0,49942.496,18.651358,-1.1750124,-3.3095073e-08,0.71153015,0.70558363,-0.0010183809,-0.0043320344,0.7027095,-0.0010057563,111.42353,184.89592,184.89592,98.55103,-114.72142,0.0,72.3143,156.07564,1.0,1.0,0.70698,2.2108781,2.2301552,1.0,23.824738,-135.24826,31.914341,-216.81026,-1.4949217e-11,-1.0553311e-12,2.2261589,2.2261589,2.2108781,0.024040299,0.9990272,0.9990272,0.99664205,2.2301552,2.2108781,-0.015280604,-0.00097279344,1.0,-1.0,0.9990347,0.6127498,1.0,-0.00097279344,0.0,1.0,1.0
0.044,0.5,0.0,49941.4,19.127913,-1.1750124,-3.3095073e-08,0.7110732,0.7054666,-0.0008812897,-0.00240363,0.7031614,-0.000871484,95.36024,160.4684,160.4684,98.55103,-99.36943,0.0,72.3143,156.07564,1.0,1.0,0.70683044,2.3685708,2.386717,1.0,46.201126,-141.56137,67.77523,-228.24364,-1.5439601e-11,-1.0267158e-12,2.3833964,2.3833964,2.3685708,0.02597226,0.99905616,0.99905616,0.9967697,2.386717,2.3685708,-0.0148256775,-0.0009438319,1.0,-1.0,0.99906325,0.6127498,1.0,-0.0009438319,0.0,1.0,1.0
0.0445,0.5,0.0,49940.402,19.207426,-1.1750124,-3.3095073e-08,0.71060336,0.7055278,-0.0007662674,-0.00050198723,0.7036266,-0.0007587441,76.892944,132.03777,132.03777,98.55103,-81.512146,0.0,72.3143,156.07564,1.0,1.0,0.7068583,2.526387,2.5433006,1.0,67.40201,-144.29495,102.00413,-234.04189,-1.522951e-11,-9.906528e-13,2.5406282,2.5406282,2.526387,0.027870938,0.99909335,0.99909335,0.99691856,2.5433006,2.526387,-0.014241193,-0.00090662256,1.0,-1.0,0.9991001,0.6127498,1.0,-0.00090662256,0.0,1.0,1.0
0.045,0.5,0.0,49939.543,18.896816,-1.5869814,5.4110636e-08,0.7101284,0.7057607,-0.00067640154,0.0013235684,0.70409733,-0.00067065685,56.490566,100.323296,100.3233,98.55103,-61.60271,0.0,72.3143,156.07564,1.0,1.0,0.707058,2.684297,2.6999092,1.0,86.89375,-143.38432,133.73663,-234.05994,-1.4417706e-11,-9.576351e-13,2.697847,2.697847,2.684297,0.029687064,0.9991374,0.9991374,0.9970837,2.6999092,2.684297,-0.01354977,-0.0008626052,1.0,-1.0,0.99914366,0.6127498,1.0,-0.0008626052,0.0,1.0,1.0
0.0455,0.5,0.0,49938.86,18.213024,-1.5869814,5.4110636e-08,0.7096564,0.70615447,-0.0006140767,0.0030262696,0.70456576,-0.00060967164,34.670834,66.12861,66.12861,98.55103,-40.146324,0.0,72.3143,156.07564,1.0,1.0,0.7074194,2.8422687,2.8565443,1.0,104.18837,-138.85919,162.17398,-228.3026,-1.2691191e-11,-9.181949e-13,2.8550453,2.8550453,2.8422687,0.03137404,0.99918664,0.99918664,0.9972599,2.8565443,2.8422687,-0.012776493,-0.0008133768,1.0,-1.0,0.9991925,0.6127498,1.0,-0.0008133768,0.0,1.0,1.0
0.046,0.5,0.0,49938.387,17.182493,-1.5869814,5.4110636e-08,0.7091953,0.7066938,-0.0005809333,0.0045630317,0.7050239,-0.00057751633,11.985987,30.319496,30.319496,98.55103,-17.68626,0.0,72.3143,156.07564,1.0,1.0,0.70792806,3.0002687,3.0132077,1.0,118.85641,-130.84239,186.60446,-216.92397,-1.0193384e-11,-8.8334044e-13,3.012217,3.012217,3.0002687,0.03288913,0.9992393,0.9992393,0.9974417,3.0132077,3.0002687,-0.01194824,-0.0007606486,1.0,-1.0,0.9992448,0.6127498,1.0,-0.0007606486,0.0,1.0,1.0
0.0465,0.5,0.0,49938.145,15.840377,-1.5869814,5.4110636e-08,0.70875293,0.7073597,-0.0005778464,0.005895576,0.705464,-0.0005751649,-10.992322,-6.1997566,-6.1997566,98.55103,5.211014,0.0,72.3143,156.07564,1.0,1.0,0.70856565,3.1582632,3.1699,1.0,130.53798,-119.54566,206.4222,-200.22243,-6.688825e-12,-8.5159045e-13,3.169356,3.169356,3.1582632,0.034194566,0.9992938,0.9992938,0.9976236,3.1699,3.1582632,-0.011092968,-0.0007062003,1.0,-1.0,0.9992989,0.6127498,1.0,-0.0007062003,0.0,1.0,1.0
0.047,0.5,0.0,49938.16,14.22954,-1.5869814,5.4110636e-08,0.70833665,0.70812976,-0.0006049238,0.006991443,0.7058785,-0.00060282456,-33.68845,-42.51094,-42.51094,98.55103,27.97115,0.0,72.3143,156.07564,1.0,1.0,0.70931053,3.3162189,3.32662,1.0,138.9516,-105.263145,221.14246,-178.63152,-2.4821564e-12,-8.160539e-13,3.326458,3.326458,3.3162189,0.03525852,0.99934816,0.99934816,0.9978001,3.32662,3.3162189,-0.010238992,-0.0006518345,1.0,-1.0,0.9993529,0.6127498,1.0,-0.0006518345,0.0,1.0,1.0
0.0475,0.5,0.0,49938.44,12.399337,-1.5869814,5.4110636e-08,0.70795333,0.7089791,-0.00066152244,0.00782474,0.7062606,-0.0006599407,-55.537933,-77.70647,-77.70647,98.55103,50.027134,0.0,72.3143,156.07564,1.0,1.0,0.71013826,3.474104,3.4833674,1.0,143.90053,-88.3626,230.41344,-152.70697,1.5208391e-12,-7.7979187e-13,3.4835181,3.4835181,3.474104,0.03605582,0.9994007,0.9994007,0.99796593,3.4833674,3.474104,-0.009414261,-0.0005993305,1.0,-1.0,0.999405,0.6127498,1.0,-0.0005993305,0.0,1.0,1.0
0.048,0.5,0.0,49939.0,10.40424,-1.5869814,5.4110636e-08,0.707609,0.70988095,-0.0007462811,0.008376751,0.7066041,-0.0007452213,-76.00197,-110.913086,-110.913086,98.55103,70.83393,0.0,72.3143,156.07564,1.0,1.0,0.71102256,3.6318882,3.6401396,1.0,145.2768,-69.274826,234.02383,-123.11074,6.1723825e-12,-7.492781e-13,3.640534,3.640534,3.6318882,0.036568608,0.9994496,0.9994496,0.99811625,3.6401396,3.6318882,-0.008645666,-0.0005504002,1.0,-1.0,0.9994536,0.6127498,1.0,-0.0005504002,0.0,1.0,1.0
0.0485,0.5,0.0,49939.83,8.302337,-1.5869814,5.4110636e-08,0.70730895,0.7108072,-0.0008571693,0.00863638,0.70690364,-0.0008566781,-94.58082,-141.31413,-141.31413,98.55103,89.88213,0.0,72.3143,156.07564,1.0,1.0,0.7119359,3.7895448,3.7969337,1.0,143.06247,-48.481655,231.90643,-90.5923,1.0781515e-11,-4.794979e-13,3.7975032,3.7975032,3.7895448,0.0367867,0.99949336,0.99949336,0.9982466,3.7969337,3.7895448,-0.007958375,-0.0005066459,1.0,-1.0,0.99949706,0.70747524,1.0,-0.0005066459,0.0,1.0,1.0
