Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.049,0.5,0.0,49940.92,6.1537523,-1.5869814,5.4110636e-08,0.7070573,0.7117297,-0.0009915484,0.008600265,0.70715487,-0.0009916853,-110.825714,-168.16954,-168.16954,98.55103,106.710266,0.0,72.3143,156.07564,1.0,1.0,0.71285015,3.94705,3.9537466,1.0,137.32872,-26.503004,224.13774,-55.968197,1.31872e-11,-8.754749e-14,3.9544253,3.9544253,3.94705,0.03670761,0.9995305,0.9995305,0.9983531,3.9537466,3.94705,-0.0073752385,-0.00046952226,1.0,-1.0,0.99953383,0.70747524,1.0,-0.00046952226,0.0,1.0,1.0
0.0495,0.5,0.0,49942.26,4.0190344,-1.5869814,5.4110636e-08,0.7068572,0.7126207,-0.0011462463,0.008272772,0.7073546,-0.0011470529,-124.34919,-190.83342,-190.83342,98.55103,120.9155,0.0,72.3143,156.07564,1.0,1.0,0.7137378,4.1043844,4.1105742,1.0,128.2325,-3.8833077,210.93376,-20.100346,1.6090154e-11,1.7831758e-13,4.1113005,4.1113005,4.1043844,0.03633675,0.9995597,0.9995597,0.9984325,4.1105742,4.1043844,-0.0069162487,-0.00044030207,1.0,-1.0,0.99956274,0.70747524,1.0,-0.00044030207,0.0,1.0,1.0
0.05,0.5,0.0,49943.832,1.9575542,-1.5869814,5.4110636e-08,0.7067107,0.7134536,-0.0013176404,0.0076658097,0.70750064,-0.0013191133,-134.83342,-208.76845,-208.76845,98.55103,132.16248,0.0,72.3143,156.07564,1.0,1.0,0.71457225,4.261532,4.2674117,1.0,116.011284,18.822144,192.64232,16.126131,1.9350065e-11,3.6841529e-13,4.2681303,4.2681303,4.261532,0.0356869,0.99957997,0.99957997,0.9984823,4.2674117,4.261532,-0.006598086,-0.0004200472,1.0,-1.0,0.9995827,0.70747524,1.0,-0.0004200472,0.0,1.0,1.0
0.0505,0.5,0.0,49945.594,0.025967343,-1.5869814,5.4110636e-08,0.70661855,0.7142039,-0.0015017508,0.0067982343,0.7075922,-0.0015038201,-142.03673,-221.5573,-221.5573,98.55103,140.19029,0.0,72.3143,156.07564,1.0,1.0,0.715329,4.418483,4.424255,1.0,100.976006,41.060726,169.73236,51.82493,2.1829996e-11,4.9960817e-13,4.4249163,4.4249163,4.418483,0.03477793,0.9995904,0.9995904,0.9985007,4.424255,4.418483,-0.0064337524,-0.00040958542,1.0,-1.0,0.9995929,0.70747524,1.0,-0.00040958542,0.0,1.0,1.0
0.051,0.5,0.0,49947.523,-1.7232252,-1.5869814,5.4110636e-08,0.70658034,0.7148497,-0.0016943393,0.005695424,0.7076295,-0.0016968552,-145.798,-228.91068,-228.91068,98.55103,144.81749,0.0,72.3143,156.07564,1.0,1.0,0.71598595,4.5752306,4.5810986,1.0,83.502525,62.295475,142.78073,86.12994,2.5458347e-11,5.990215e-13,4.581663,4.581663,4.5752306,0.033636007,0.9995905,0.9995905,0.9984868,4.5810986,4.5752306,-0.0064323004,-0.00040949296,1.0,-1.0,0.9995927,0.70747524,1.0,-0.00040949296,0.0,1.0,1.0
0.0515,0.5,0.0,49949.582,-3.2429767,-1.5869814,5.4110636e-08,0.70659465,0.7153723,-0.0018910135,0.004388286,0.7076142,-0.0018937419,-146.03923,-230.67213,-230.67213,98.55103,145.94505,0.0,72.3143,156.07564,1.0,1.0,0.7165241,4.7317753,4.737937,1.0,64.02192,82.01732,112.45672,118.215416,2.936946e-11,6.644079e-13,4.7383738,4.7383738,4.7317753,0.032292865,0.9995799,0.9995799,0.99844044,4.737937,4.7317753,-0.0065986635,-0.00042008396,1.0,-1.0,0.9995819,0.70747524,1.0,-0.00042008396,0.0,1.0,1.0
0.052,0.5,0.0,49951.723,-4.4928203,-1.5869814,5.4110636e-08,0.7066588,0.71575683,-0.0020873337,0.0029125172,0.7075489,-0.0020899628,-142.76617,-226.81972,-226.81972,98.55103,143.55751,0.0,72.3143,156.07564,1.0,1.0,0.7169281,4.8881207,4.8947663,1.0,43.00982,99.756355,79.50505,147.31467,3.3544605e-11,7.0614413e-13,4.895054,4.895054,4.8881207,0.03078491,0.99955857,0.99955857,0.99836236,4.8947663,4.8881207,-0.006933592,-0.00044140616,1.0,-1.0,0.9995603,0.70747524,1.0,-0.00044140616,0.0,1.0,1.0
0.0525,0.5,0.0,49953.906,-5.439801,-1.5869814,5.4110636e-08,0.70676893,0.7159923,-0.0022789212,0.0013074918,0.70743746,-0.0022810767,-136.06717,-217.46466,-217.46466,98.55103,137.72235,0.0,72.3143,156.07564,1.0,1.0,0.7171866,5.0442753,5.0515804,1.0,20.975159,115.09202,44.72777,172.73688,3.8587186e-11,7.4103343e-13,5.051709,5.051709,5.0442753,0.029152118,0.99952674,0.99952674,0.9982539,5.0515804,5.0442753,-0.007433689,-0.00047324336,1.0,-1.0,0.9995283,0.70747524,1.0,-0.00047324336,0.0,1.0,1.0
0.053,0.5,0.0,49956.094,-6.059189,-1.5869814,5.4110636e-08,0.7069205,0.7160718,-0.0024615661,-0.00038477356,0.7072845,-0.0024628337,-126.11037,-202.84717,-202.84717,98.55103,128.5875,0.0,72.3143,156.07564,1.0,1.0,0.7172922,5.2002535,5.2083755,1.0,-1.551585,127.66195,8.96531,193.88185,4.444408e-11,7.6600195e-13,5.2083454,5.2083454,5.2002535,0.027436925,0.9994849,0.9994849,0.9981173,5.2083755,5.2002535,-0.008091556,-0.0005151244,1.0,-1.0,0.99948615,0.70747524,1.0,-0.0005151244,0.0,1.0,1.0
0.0535,0.5,0.0,49958.234,-6.3349576,-1.5869814,5.4110636e-08,0.7071079,0.71599305,-0.0026313292,-0.0021207873,0.70709586,-0.0026312845,-113.13933,-183.32977,-183.32977,98.55103,116.377464,0.0,72.3143,156.07564,1.0,1.0,0.71724194,5.3560724,5.365147,1.0,-24.030313,137.16965,-26.922817,210.2526,5.0151414e-11,7.9034023e-13,5.3649683,5.3649683,5.3560724,0.025683245,0.99943364,0.99943364,0.9979555,5.365147,5.3560724,-0.008896024,-0.0005663384,1.0,-1.0,0.99943477,0.70747524,1.0,-0.0005663384,0.0,1.0,1.0
0.054,0.5,0.0,49960.29,-6.2600384,-1.5869814,5.4110636e-08,0.7073249,0.715758,-0.0027846412,-0.003856709,0.70687777,-0.0027828808,-97.4673,-159.38824,-159.38824,98.55103,101.387924,0.0,72.3143,156.07564,1.0,1.0,0.71703696,5.511753,5.521891,1.0,-45.923275,143.39058,-62.07728,221.46553,5.494368e-11,8.159887e-13,5.5215855,5.5215855,5.511753,0.0239351,0.99937403,0.99937403,0.99777186,5.521891,5.511753,-0.009832491,-0.0006259559,1.0,-1.0,0.999375,0.70747524,1.0,-0.0006259559,0.0,1.0,1.0
0.0545,0.5,0.0,49962.22,-5.83633,-1.5869814,5.4110636e-08,0.7075647,0.7153726,-0.002918391,-0.005549419,0.70663714,-0.0029145654,-79.47011,-131.60043,-131.60043,98.55103,83.978905,0.0,72.3143,156.07564,1.0,1.0,0.7166827,5.66732,5.6786056,1.0,-66.70691,146.17702,-95.65798,227.2584,5.847715e-11,8.3092653e-13,5.678203,5.678203,5.66732,0.022235705,0.99930716,0.99930716,0.99757034,5.6786056,5.66732,-0.010883335,-0.00069285464,1.0,-1.0,0.99930793,0.70747524,1.0,-0.00069285464,0.0,1.0,1.0
0.055,0.5,0.0,49963.984,-5.074488,-1.5869814,5.4110636e-08,0.70782,0.7148468,-0.0030300058,-0.0071575926,0.7063813,-0.0030238472,-59.577854,-100.633125,-100.633125,98.55103,64.56685,0.0,72.3143,156.07564,1.0,1.0,0.7161883,5.8227983,5.8352866,1.0,-85.88338,145.46123,-126.86256,227.49568,6.0724994e-11,8.448696e-13,5.8348265,5.8348265,5.8227983,0.020626327,0.99923426,0.99923426,0.9973553,5.8352866,5.8227983,-0.012028395,-0.0007657514,1.0,-1.0,0.99923486,0.70747524,1.0,-0.0007657514,0.0,1.0,1.0
0.0555,0.5,0.0,49965.56,-3.9934967,-1.5869814,5.4110636e-08,0.70808345,0.7141942,-0.003117515,-0.0086428085,0.7061178,-0.0031088607,-38.26557,-67.22735,-67.22735,98.55103,43.61548,0.0,72.3143,156.07564,1.0,1.0,0.7155666,5.978217,5.9919333,1.0,-102.99163,141.2572,-154.94406,222.1714,6.202603e-11,8.50562e-13,5.9914627,5.9914627,5.978217,0.019145234,0.9991568,0.9991568,0.9971313,5.9919333,5.978217,-0.013245524,-0.0008432362,1.0,-1.0,0.99915725,0.70747524,1.0,-0.0008432362,0.0,1.0,1.0
0.056,0.5,0.0,49966.914,-2.6200426,-1.5869814,5.4110636e-08,0.70834744,0.7134311,-0.0031796014,-0.009970335,0.70585406,-0.0031684092,-16.042852,-32.18204,-32.18204,98.55103,21.625715,0.0,72.3143,156.07564,1.0,1.0,0.71483326,6.1336055,6.1485443,1.0,-117.61787,133.66072,-179.22765,211.40968,6.346378e-11,8.564407e-13,6.148117,6.148117,6.1336055,0.017826866,0.9990762,0.9990762,0.99690306,6.1485443,6.1336055,-0.014511175,-0.0009238101,1.0,-1.0,0.99907655,0.70747524,1.0,-0.0009238101,0.0,1.0,1.0
0.0565,0.5,0.0,49968.03,-0.9877138,-1.5869814,5.4110636e-08,0.70860475,0.7125769,-0.0032156343,-0.011109907,0.70559746,-0.0032019874,6.5573416,3.6634898,3.6634898,98.55103,-0.8753576,0.0,98.57705,156.07564,1.0,1.0,0.7140069,0.0058070617,0.021934487,1.0,-129.4052,122.84786,-199.12593,195.46245,6.556778e-11,8.564218e-13,0.021608097,0.021608097,0.0058070617,0.016701039,0.99899405,0.99899405,0.9966754,0.021934487,0.0058070617,-0.015801035,-0.0010059251,1.0,-1.0,0.9989943,0.70747524,1.0,-0.0010059251,0.0,1.0,1.0
0.057,0.5,0.0,49968.89,0.8639563,-1.5869814,5.4110636e-08,0.7088482,0.7116529,-0.0032256832,-0.012036547,0.70535505,-0.0032097872,28.99059,39.448166,39.448166,102.747505,-23.346207,0.0,98.57705,163.71997,1.0,1.0,0.7131083,0.1612205,0.17847435,1.0,-138.06232,109.07173,-214.15282,174.70465,6.76605e-11,8.540864e-13,0.17831115,0.17831115,0.1612205,0.015792267,0.998912,0.998912,0.9964529,0.17847435,0.1612205,-0.01709065,-0.0010880246,1.0,-1.0,0.9989121,0.70747524,1.0,-0.0010880246,0.0,1.0,1.0
0.0575,0.5,0.0,49969.484,2.8905733,-1.5869814,5.4110636e-08,0.7090714,0.7106817,-0.003210514,-0.012730966,0.7051332,-0.0031926828,50.713436,74.30854,74.30854,102.747505,-45.24316,0.0,98.57705,163.71997,1.0,1.0,0.71215945,0.3166878,0.33497998,1.0,-143.37091,92.65747,-223.9354,149.62685,6.881354e-11,8.518876e-13,0.33504385,0.33504385,0.3166878,0.01511922,0.9988314,0.9988314,0.99624014,0.33497998,0.3166878,-0.018356077,-0.0011685842,1.0,-1.0,0.99883145,0.70747524,1.0,-0.0011685842,0.0,1.0,1.0
0.058,0.5,0.0,49969.812,5.0440645,-1.5869814,5.4110636e-08,0.70926833,0.70968693,-0.0031715638,-0.013179981,0.7049377,-0.0031521989,71.19612,107.39866,107.39866,102.747505,-66.033066,0.0,98.57705,163.71997,1.0,1.0,0.71118355,0.47223386,0.49145323,1.0,-145.19173,73.9956,-228.22382,120.82516,6.95659e-11,8.483639e-13,0.49180835,0.49180835,0.47223386,0.01469433,0.99875385,0.99875385,0.9960412,0.49145323,0.47223386,-0.01957449,-0.0012461507,1.0,-1.0,0.9987538,0.70747524,1.0,-0.0012461507,0.0,1.0,1.0
0.0585,0.5,0.0,49969.883,7.2739315,-1.5869814,5.4110636e-08,0.7094341,0.7086928,-0.0031108975,-0.0133769065,0.70477355,-0.003090461,89.93538,137.91005,137.91005,102.747505,-85.20609,0.0,98.57705,163.71997,1.0,1.0,0.7102043,0.62788105,0.6478965,1.0,-143.46898,53.533592,-226.89857,88.98852,7.021704e-11,8.440022e-13,0.6486058,0.6486058,0.62788105,0.014523653,0.9986806,0.9986806,0.99585974,0.6478965,0.62788105,-0.020724768,-0.0013193797,1.0,-1.0,0.9986805,0.70747524,1.0,-0.0013193797,0.0,1.0,1.0
0.059,0.5,0.0,49969.7,9.528547,-1.5869814,5.4110636e-08,0.70956445,0.7077228,-0.0030311467,-0.013321376,0.70464474,-0.0030101307,106.46696,165.09142,165.09142,102.747505,-102.28829,0.0,98.57705,163.71997,1.0,1.0,0.70924497,0.7836483,0.8043129,1.0,-138.23286,31.765907,-219.97507,54.88365,7.0435664e-11,8.398665e-13,0.8054364,0.8054364,0.7836483,0.014606707,0.99861294,0.99861294,0.99569887,0.8043129,0.7836483,-0.02178803,-0.0013870691,1.0,-1.0,0.99861276,0.70747524,1.0,-0.0013870691,0.0,1.0,1.0
0.0595,0.5,0.0,49969.285,11.756459,-1.5869814,5.4110636e-08,0.70965636,0.70679986,-0.0029354317,-0.013019498,0.7045543,-0.0029143277,120.3776,188.26747,188.26747,102.747505,-116.85372,0.0,98.57705,163.71997,1.0,1.0,0.7083284,0.93955106,0.9607058,1.0,-129.60013,9.222519,-207.60507,19.337597,6.917535e-11,8.3463266e-13,0.96229917,0.96229917,0.93955106,0.014936573,0.9985518,0.9985518,0.9955612,0.9607058,0.93955106,-0.022748105,-0.0014481894,1.0,-1.0,0.99855155,0.70747524,1.0,-0.0014481894,0.0,1.0,1.0
0.06,0.5,0.0,49968.656,13.907679,-1.5869814,5.4110636e-08,0.70970774,0.70594543,-0.002827271,-0.01248358,0.7045042,-0.0028065413,131.31606,206.85667,206.85667,102.747505,-128.53572,0.0,98.57705,163.71997,1.0,1.0,0.7074759,1.0956005,1.117079,1.0,-117.772285,-13.543772,-190.07504,-16.781633,6.677427e-11,8.2927117e-13,1.1191924,1.1191924,1.0956005,0.015500187,0.9984981,0.9984981,0.9954486,1.117079,1.0956005,-0.023591915,-0.001501908,1.0,-1.0,0.9984978,0.70747524,1.0,-0.001501908,0.0,1.0,1.0
0.0605,0.5,0.0,49967.84,15.934914,-1.5869814,5.4110636e-08,0.7097178,0.7051791,-0.0027104795,-0.011731708,0.7044951,-0.0026905334,139.00282,220.38683,220.38683,102.747505,-137.03691,0.0,98.57705,163.71997,1.0,1.0,0.70670724,1.2518035,1.2734367,1.0,-103.03184,-35.97099,-167.80077,-52.586067,6.418845e-11,8.22894e-13,1.2761133,1.2761133,1.2518035,0.016278626,0.99845237,0.99845237,0.99536216,1.2734367,1.2518035,-0.024309786,-0.001547609,1.0,-1.0,0.99845207,0.70747524,1.0,-0.001547609,0.0,1.0,1.0
0.061,0.5,0.0,49966.875,17.794735,-1.5869814,5.4110636e-08,0.7096868,0.704518,-0.0025890623,-0.01078731,0.7045268,-0.0025702375,143.2382,228.50856,228.50856,102.747505,-142.13771,0.0,98.57705,163.71997,1.0,1.0,0.7060397,1.4081625,1.4297827,1.0,-85.73596,-57.50225,-141.31871,-87.18986,6.19807e-11,8.172009e-13,1.4330581,1.4330581,1.4081625,0.01724776,0.9984151,0.9984151,0.9953025,1.4297827,1.4081625,-0.024895657,-0.0015849068,1.0,-1.0,0.9984147,0.70747524,1.0,-0.0015849068,0.0,1.0,1.0
0.0615,0.5,0.0,49965.785,19.448627,-1.5869814,5.4110636e-08,0.7096161,0.7039768,-0.0024670996,-0.009678422,0.70459783,-0.0024496526,143.90845,231.00577,231.00577,102.747505,-143.70293,0.0,98.57705,163.71997,1.0,1.0,0.70548826,1.5646756,1.5861216,1.0,-66.30822,-77.600235,-111.273865,-119.731895,6.12368e-11,8.1103397e-13,1.5900228,1.5900228,1.5646756,0.01837881,0.9983863,0.9983863,0.9952692,1.5861216,1.5646756,-0.025347197,-0.0016136528,1.0,-1.0,0.9983859,0.70747524,1.0,-0.0016136528,0.0,1.0,1.0
0.062,0.5,0.0,49964.617,20.863922,-1.5869814,5.4110636e-08,0.7095081,0.7035668,-0.0023486384,-0.00843707,0.70470583,-0.0023327416,140.98952,227.80267,227.80267,102.747505,-141.68605,0.0,98.57705,163.71997,1.0,1.0,0.7050647,1.7213365,1.742457,1.0,-45.228107,-95.761406,-78.40434,-149.39833,6.038295e-11,8.0388674e-13,1.7470022,1.7470022,1.7213365,0.019639146,0.99836606,0.99836606,0.99526125,1.742457,1.7213365,-0.02566581,-0.0016339363,1.0,-1.0,0.99836564,0.70747524,1.0,-0.0016339363,0.0,1.0,1.0
0.0625,0.5,0.0,49963.4,22.014557,-1.5869814,5.4110636e-08,0.7093663,0.7032963,-0.002237583,-0.0070982655,0.70484746,-0.002223329,134.54851,218.96732,218.96732,102.747505,-136.1314,0.0,98.57705,163.71997,1.0,1.0,0.7047777,1.8781346,1.8987933,1.0,-23.01893,-111.52958,-43.523098,-175.44421,5.8360025e-11,7.966005e-13,1.9039911,1.9039911,1.8781346,0.02099323,0.9983539,0.9983539,0.99527705,1.8987933,1.8781346,-0.025856549,-0.001646079,1.0,-1.0,0.9983535,0.70747524,1.0,-0.001646079,0.0,1.0,1.0
0.063,0.5,0.0,49962.176,22.881693,-1.5869814,5.4110636e-08,0.7091949,0.70316976,-0.002137595,-0.0056992406,0.70501846,-0.0021250066,124.74248,204.71086,204.71086,102.747505,-127.1734,0.0,98.57705,163.71997,1.0,1.0,0.7046324,2.0350559,2.0551338,1.0,-0.23422956,-124.50825,-7.497225,-197.21364,5.590054e-11,7.883165e-13,2.0609837,2.0609837,2.0350559,0.022403393,0.99834937,0.99834937,0.9953143,2.0551338,2.0350559,-0.025927933,-0.0016506235,1.0,-1.0,0.9983489,0.70747524,1.0,-0.0016506235,0.0,1.0,1.0
0.0635,0.5,0.0,49960.984,23.454117,-1.5869814,5.4110636e-08,0.7089988,0.7031884,-0.0020520014,-0.0042783427,0.7052139,-0.002041047,111.81463,185.38306,185.38306,102.747505,-115.03358,0.0,98.57705,163.71997,1.0,1.0,0.70463043,2.1920824,2.2114816,1.0,22.556797,-134.37141,28.774563,-214.15762,5.2566295e-11,7.8533957e-13,2.217974,2.217974,2.1920824,0.02383098,0.9983517,0.9983517,0.99537015,2.2114816,2.1920824,-0.02589168,-0.0016483156,1.0,-1.0,0.9983512,0.70747524,1.0,-0.0016483156,0.0,1.0,1.0
0.064,0.5,0.0,49959.863,23.72846,-1.5869814,5.4110636e-08,0.7087837,0.70334953,-0.0019837157,-0.0028741125,0.7054283,-0.0019743247,96.08805,161.46355,161.46355,102.747505,-100.014854,0.0,98.57705,163.71997,1.0,1.0,0.7047699,2.349194,2.3678393,1.0,44.78439,-140.87244,64.38559,-225.84914,4.861374e-11,8.0144284e-13,2.3749564,2.3749564,2.349194,0.02523733,0.9983599,0.9983599,0.99544126,2.3678393,2.349194,-0.025762353,-0.0016400823,1.0,-1.0,0.99835944,0.70747524,1.0,-0.0016400823,0.0,1.0,1.0
0.0645,0.5,0.0,49958.84,23.709206,-1.5869814,5.4110636e-08,0.7085554,0.7036471,-0.0019351713,-0.001524173,0.7056558,-0.001927252,77.95718,133.54953,133.54953,102.747505,-82.49356,0.0,98.57705,163.71997,1.0,1.0,0.70504546,2.5063677,2.524209,1.0,65.89339,-143.85056,98.445274,-231.99481,4.4669435e-11,8.1781424e-13,2.5319247,2.5319247,2.5063677,0.026584648,0.998373,0.998373,0.9955239,2.524209,2.5063677,-0.025556937,-0.0016270052,1.0,-1.0,0.9983725,0.70747524,1.0,-0.0016270052,0.0,1.0,1.0
0.065,0.5,0.0,49957.953,23.408499,-1.6013384,5.5313784e-08,0.70832026,0.7040716,-0.0019082711,-0.0002644336,0.7058903,-0.0019017246,57.877106,102.33995,102.33995,102.747505,-62.909374,0.0,98.57705,163.71997,1.0,1.0,0.7054482,2.6635792,2.6805928,1.0,85.35792,-143.23503,130.10275,-232.4427,4.244236e-11,8.2474685e-13,2.6888738,2.6888738,2.6635792,0.027837176,0.9983897,0.9983897,0.99561423,2.6805928,2.6635792,-0.025294378,-0.0016102901,1.0,-1.0,0.9983892,0.70747524,1.0,-0.0016102901,0.0,1.0,1.0
0.0655,0.5,0.0,49957.227,22.845747,-1.6013384,5.5313784e-08,0.7080844,0.7046104,-0.0019043514,0.00087203365,0.7061254,-0.0018990827,36.35141,68.6168,68.6168,102.747505,-41.75344,0.0,98.57705,163.71997,1.0,1.0,0.70596623,2.8208032,2.8369908,1.0,102.69521,-139.04662,158.56941,-227.1862,4.1284465e-11,8.2531584e-13,2.8457983,2.8457983,2.8208032,0.028962035,0.9984088,0.9984088,0.995708,2.8369908,2.8208032,-0.024995051,-0.0015912344,1.0,-1.0,0.99840826,0.70747524,1.0,-0.0015912344,0.0,1.0,1.0
0.066,0.5,0.0,49956.684,22.047039,-1.6013384,5.5313784e-08,0.70785415,0.70524836,-0.0019241611,0.0018556939,0.706355,-0.0019200859,13.918583,33.224228,33.224228,102.747505,-19.555231,0.0,98.57705,163.71997,1.0,1.0,0.70658475,2.9780135,2.9934034,1.0,117.47799,-131.39658,183.13939,-216.36362,4.048107e-11,9.496516e-13,3.0026937,3.0026937,2.9780135,0.029929955,0.9984288,0.9984288,0.99580103,2.9934034,2.9780135,-0.024680229,-0.0015711922,1.0,-1.0,0.9984283,0.70747524,1.0,-0.0015711922,0.0,1.0,1.0
0.0665,0.5,0.0,49956.344,21.044388,-1.6013384,5.5313784e-08,0.7076354,0.7059676,-0.0019678567,0.0026612936,0.70657307,-0.0019649025,-8.862255,-2.9539616,-2.9539614,102.747505,3.131572,0.0,98.57705,163.71997,1.0,1.0,0.70728666,3.1351848,3.1498306,1.0,129.34521,-120.48296,203.20778,-200.25381,4.0308087e-11,1.545692e-12,3.1595564,3.1595564,3.1351848,0.030716175,0.99844843,0.99844843,0.99588907,3.1498306,3.1351848,-0.024371518,-0.001551539,1.0,-1.0,0.99844795,0.70747524,1.0,-0.001551539,0.0,1.0,1.0
0.067,0.5,0.0,49956.215,19.874826,-1.6013384,5.5313784e-08,0.70743364,0.70674866,-0.002035011,0.0032686135,0.70677423,-0.0020331142,-31.426008,-39.01765,-39.01765,102.747505,25.743618,0.0,98.57705,163.71997,1.0,1.0,0.7080529,3.2922924,3.3062708,1.0,138.01085,-106.58483,218.28561,-179.26797,3.994818e-11,1.98719e-12,3.3163826,3.3163826,3.2922924,0.031300943,0.9984664,0.9984664,0.9959682,3.3062708,3.2922924,-0.024090307,-0.0015336366,1.0,-1.0,0.9984659,0.70747524,1.0,-0.0015336366,0.0,1.0,1.0
0.0675,0.5,0.0,49956.31,18.579386,-1.6013384,5.5313784e-08,0.70725393,0.7075706,-0.0021246374,0.003662734,0.7069533,-0.0021237342,-53.216125,-74.073814,-74.073814,102.747505,47.72242,0.0,98.57705,163.71997,1.0,1.0,0.7088629,3.4493132,3.4627225,1.0,143.27032,-90.05419,228.01155,-153.93773,3.984112e-11,2.2807526e-12,3.4731705,3.4731705,3.4493132,0.031669907,0.9984812,0.9984812,0.9960347,3.4627225,3.4493132,-0.023857227,-0.0015187982,1.0,-1.0,0.99848074,0.70747524,1.0,-0.0015187982,0.0,1.0,1.0
0.068,0.5,0.0,49956.625,17.20196,-1.6013384,5.5313784e-08,0.70710063,0.7084117,-0.0022352233,0.003834475,0.7071058,-0.0022352396,-73.69859,-107.259315,-107.259315,102.747505,68.52848,0.0,98.57705,163.71997,1.0,1.0,0.7096953,3.6062262,3.6191835,1.0,145.00485,-71.30626,232.1598,-124.90049,3.9849044e-11,2.4755666e-12,3.6299179,3.6299179,3.6062262,0.03181457,0.99849176,0.99849176,0.99608505,3.6191835,3.6062262,-0.02369164,-0.0015082565,1.0,-1.0,0.9984913,0.70747524,1.0,-0.0015082565,0.0,1.0,1.0
0.0685,0.5,0.0,49957.152,15.788124,-1.6013384,5.5313784e-08,0.7069774,0.7092501,-0.002364778,0.003780523,0.70722824,-0.002365617,-92.37503,-137.76248,-137.76248,102.747505,87.6546,0.0,98.57705,163.71997,1.0,1.0,0.71052855,3.7630134,3.7756507,1.0,143.18336,-50.80834,230.6445,-92.88202,4.063439e-11,2.5994534e-12,3.7866244,3.7866244,3.7630134,0.031732313,0.9984969,0.9984969,0.9961163,3.7756507,3.7630134,-0.02361117,-0.0015031337,1.0,-1.0,0.9984964,0.70704764,1.0,-0.0015031337,0.0,1.0,1.0
0.069,0.5,0.0,49957.89,14.383931,-1.6013384,5.5313784e-08,0.706887,0.7100643,-0.0025108892,0.00350344,0.7073177,-0.0025124191,-108.79452,-164.84279,-164.84279,102.747505,104.63801,0.0,98.57705,163.71997,1.0,1.0,0.7113412,3.9196587,3.9321215,1.0,137.86208,-29.06756,223.52003,-58.67724,4.1457143e-11,2.6769294e-12,3.94329,3.94329,3.9196587,0.031426385,0.9984956,0.9984956,0.9961259,3.9321215,3.9196587,-0.023631286,-0.0015044144,1.0,-1.0,0.99849516,0.70704764,1.0,-0.0015044144,0.0,1.0,1.0
0.0695,0.5,0.0,49958.812,13.034697,-1.6013384,5.5313784e-08,0.7068314,0.7108337,-0.0026707875,0.0030115019,0.7073722,-0.002672831,-122.56402,-187.84837,-187.84837,102.747505,119.071175,0.0,98.57705,163.71997,1.0,1.0,0.71211284,4.0761504,4.0885916,1.0,129.18207,-6.6180525,210.9781,-23.129734,4.2555598e-11,2.716274e-12,4.0999155,4.0999155,4.0761504,0.030905746,0.99848706,0.99848706,0.99611187,4.0885916,4.0761504,-0.023764944,-0.0015129233,1.0,-1.0,0.9984867,0.70704764,1.0,-0.0015129233,0.0,1.0,1.0
0.07,0.5,0.0,49959.91,11.783835,-1.6013384,5.5313784e-08,0.7068116,0.7115395,-0.0028414195,0.0023182856,0.70739067,-0.0028437476,-133.3571,-206.23079,-206.23077,102.747505,130.61092,0.0,98.57705,163.71997,1.0,1.0,0.71282446,4.2324805,4.245058,1.0,117.3648,15.9923,193.34126,12.889519,4.305167e-11,2.7280459e-12,4.256503,4.256503,4.2324805,0.030184727,0.99847066,0.99847066,0.99607295,4.245058,4.2324805,-0.024022298,-0.001529307,1.0,-1.0,0.9984703,0.70704764,1.0,-0.001529307,0.0,1.0,1.0
0.0705,0.5,0.0,49961.15,10.671763,-1.6013384,5.5313784e-08,0.7068277,0.7121644,-0.0030195245,0.0014424102,0.7073731,-0.0030218544,-140.92087,-219.55702,-219.55702,102.747505,138.9858,0.0,98.57705,163.71997,1.0,1.0,0.7134589,4.3886437,4.401516,1.0,102.70582,38.215042,171.05351,48.50351,4.2912163e-11,2.7182894e-12,4.4130545,4.4130545,4.3886437,0.02928257,0.998446,0.998446,0.9960083,4.401516,4.3886437,-0.024410484,-0.0015540197,1.0,-1.0,0.99844563,0.70704764,1.0,-0.0015540197,0.0,1.0,1.0
0.071,0.5,0.0,49962.508,9.734908,-1.6013384,5.5313784e-08,0.7068789,0.71269387,-0.003201717,0.00040677184,0.7073202,-0.003203716,-145.08104,-227.51845,-227.51845,102.747505,144.00171,0.0,98.57705,163.71997,1.0,1.0,0.71400124,4.5446396,4.557962,1.0,85.567,59.514046,144.66826,82.8502,4.2211533e-11,2.6937476e-12,4.5695734,4.5695734,4.5446396,0.028222788,0.99841267,0.99841267,0.9959178,4.557962,4.5446396,-0.024933489,-0.0015873152,1.0,-1.0,0.9984123,0.70704764,1.0,-0.0015873152,0.0,1.0,1.0
0.0715,0.5,0.0,49963.953,9.004828,-1.6013384,5.5313784e-08,0.70696354,0.7131161,-0.0033845701,-0.00076194736,0.70723385,-0.0033858642,-145.74524,-229.93658,-229.93658,102.747505,145.54561,0.0,98.57705,163.71997,1.0,1.0,0.7144394,4.700471,4.7143917,1.0,66.3674,79.37784,114.833954,115.10263,4.2129963e-11,2.657767e-12,4.7260633,4.7260633,4.700471,0.027032604,0.99837077,0.99837077,0.99580187,4.7143917,4.700471,-0.025592089,-0.001629243,1.0,-1.0,0.9983704,0.70704764,1.0,-0.001629243,0.0,1.0,1.0
0.072,0.5,0.0,49965.453,8.507492,-1.6013384,5.5313784e-08,0.70707905,0.7134222,-0.0035647007,-0.0020342215,0.7071165,-0.0035648893,-142.90428,-226.76599,-226.76599,102.747505,143.5873,0.0,98.57705,163.71997,1.0,1.0,0.71476406,4.8561444,4.870801,1.0,45.573128,97.33115,82.27809,144.4879,4.200557e-11,2.6227746e-12,4.8825283,4.8825283,4.8561444,0.025741993,0.99832034,0.99832034,0.99566174,4.870801,4.8561444,-0.026383875,-0.0016796497,1.0,-1.0,0.99832004,0.70704764,1.0,-0.0016796497,0.0,1.0,1.0
0.0725,0.5,0.0,49966.973,8.262706,-1.6013384,5.5313784e-08,0.7072223,0.71360636,-0.0037388515,-0.0033783014,0.7069715,-0.003737526,-136.63179,-218.09407,-218.09407,102.747505,138.17949,0.0,98.57705,163.71997,1.0,1.0,0.7149692,5.0116696,5.027187,1.0,23.686295,112.945496,47.789562,170.3045,4.088306e-11,2.5799029e-12,5.038973,5.038973,5.0116696,0.024383092,0.9982618,0.9982618,0.995499,5.027187,5.0116696,-0.027303364,-0.0017381861,1.0,-1.0,0.9982615,0.70704764,1.0,-0.0017381861,0.0,1.0,1.0
0.073,0.5,0.0,49968.484,8.28372,-1.6013384,5.5313784e-08,0.7073892,0.71366626,-0.0039039727,-0.0047612386,0.706803,-0.0039007377,-127.082054,-204.13799,-204.13799,102.747505,129.4561,0.0,98.57705,163.71997,1.0,1.0,0.715052,5.16706,5.183545,1.0,1.233437,125.84862,12.200197,191.93779,4.0539534e-11,2.5769356e-12,5.195402,5.195402,5.16706,0.022989126,0.9981957,0.9981957,0.9953158,5.183545,5.16706,-0.028342169,-0.0018043185,1.0,-1.0,0.9981954,0.70704764,1.0,-0.0018043185,0.0,1.0,1.0
0.0735,0.5,0.0,49969.95,8.577001,-1.6013384,5.5313784e-08,0.7075752,0.7136028,-0.004057296,-0.0061496296,0.70661545,-0.0040517924,-114.486145,-185.23898,-185.23898,102.747505,117.628845,0.0,98.57705,163.71997,1.0,1.0,0.7150127,5.322332,5.3398733,1.0,-21.2465,135.73265,-23.634499,208.87349,4.0612482e-11,2.7328426e-12,5.351821,5.351821,5.322332,0.02159369,0.99812263,0.99812263,0.99511474,5.3398733,5.322332,-0.029489255,-0.0018773443,1.0,-1.0,0.9981224,0.70704764,1.0,-0.0018773443,0.0,1.0,1.0
0.074,0.5,0.0,49971.344,9.142191,-1.6013384,5.5313784e-08,0.70777553,0.71341985,-0.004196404,-0.0075105187,0.70641387,-0.004188331,-99.14661,-161.8541,-161.8541,102.747505,102.98222,0.0,98.57705,163.71997,1.0,1.0,0.71485484,5.477503,5.496169,1.0,-43.21434,142.36095,-58.8548,220.70891,3.9959733e-11,2.8246142e-12,5.508234,5.508234,5.477503,0.020229802,0.9980436,0.9980436,0.99489886,5.496169,5.477503,-0.03073126,-0.0019564128,1.0,-1.0,0.99804336,0.70704764,1.0,-0.0019564128,0.0,1.0,1.0
0.0745,0.5,0.0,49972.637,9.972239,-1.6013384,5.5313784e-08,0.70798475,0.71312445,-0.0043192897,-0.008812149,0.70620364,-0.0043084235,-81.43055,-134.5455,-134.5455,102.747505,85.86708,0.0,98.57705,163.71997,1.0,1.0,0.7145847,5.6325936,5.6524296,1.0,-64.14285,145.5734,-92.61623,227.16173,3.8196696e-11,2.8753029e-12,5.664646,5.664646,5.6325936,0.01892921,0.99795943,0.99795943,0.9946715,5.6524296,5.6325936,-0.032052856,-0.0020405483,1.0,-1.0,0.9979592,0.70704764,1.0,-0.0020405483,0.0,1.0,1.0
0.075,0.5,0.0,49973.8,11.053684,-1.6013384,5.5313784e-08,0.7081975,0.71272635,-0.0044244057,-0.010024864,0.70599025,-0.0044106166,-61.761513,-103.96778,-103.96778,102.747505,66.69274,0.0,98.57705,163.71997,1.0,1.0,0.7142116,5.787625,5.808654,1.0,-83.52868,145.29019,-124.10862,228.0764,3.5362657e-11,2.9020154e-12,5.821062,5.821062,5.787625,0.017721469,0.99787134,0.99787134,0.99443614,5.808654,5.787625,-0.03343717,-0.0021286763,1.0,-1.0,0.9978711,0.70704764,1.0,-0.0021286763,0.0,1.0,1.0
0.0755,0.5,0.0,49974.816,12.367112,-1.6013384,5.5313784e-08,0.7084081,0.7122376,-0.0045107016,-0.011121668,0.70577925,-0.0044939625,-40.61003,-70.85319,-70.85319,102.747505,45.9179,0.0,98.57705,163.71997,1.0,1.0,0.71374696,5.942619,5.964841,1.0,-100.90389,141.51393,-152.57457,223.42775,3.297227e-11,2.9036135e-12,5.977485,5.977485,5.942619,0.016633304,0.9977803,0.9977803,0.99419636,5.964841,5.942619,-0.03486624,-0.002219654,1.0,-1.0,0.99778014,0.70704764,1.0,-0.002219654,0.0,1.0,1.0
0.076,0.5,0.0,49975.67,13.887735,-1.6013384,5.5313784e-08,0.7086113,0.7116724,-0.0045776498,-0.012078975,0.705576,-0.0045580417,-18.483103,-35.995277,-35.995277,102.747505,24.04037,0.0,98.57705,163.71997,1.0,1.0,0.71320456,6.0975986,6.12099,1.0,-115.84689,134.33,-177.32678,213.32205,2.9897158e-11,3.1613655e-12,6.1339197,6.1339197,6.0975986,0.015688036,0.9976877,0.9976877,0.9939559,6.12099,6.0975986,-0.03632149,-0.002312298,1.0,-1.0,0.9976875,0.70704764,1.0,-0.002312298,0.0,1.0,1.0
0.0765,0.5,0.0,49976.348,15.5861,-1.6013384,5.5313784e-08,0.70880187,0.71104664,-0.004625255,-0.012877022,0.70538574,-0.004602963,4.087252,-0.23099552,-0.23099549,102.747505,1.585858,0.0,98.57705,163.71997,1.0,1.0,0.7125997,6.2525845,6.2771015,1.0,-127.99246,123.90521,-197.7642,197.99521,2.7255798e-11,3.1320604e-12,0.0071832403,0.0071832403,6.2525845,0.014905014,0.9975946,0.9975946,0.9937183,6.2771015,-0.030600976,-0.03778422,-0.0024054179,1.0,-1.0,0.9975944,0.70704764,1.0,-0.0024054179,0.0,1.0,1.0
0.077,0.5,0.0,49976.836,17.428896,-1.6013384,5.5313784e-08,0.70897496,0.71037734,-0.00465405,-0.013500463,0.7052132,-0.004629356,26.556181,35.57833,35.57833,102.35331,-20.904053,0.0,98.57705,163.09563,1.0,1.0,0.711949,0.12441245,0.14999092,1.0,-137.04076,110.48457,-213.3865,177.80817,2.5156087e-11,3.0188378e-12,0.16364852,0.16364852,0.12441245,0.014299174,0.99750215,0.99750215,0.993487,0.14999092,0.12441245,-0.03923607,-0.0024978458,1.0,-1.0,0.997502,0.70704764,1.0,-0.0024978458,0.0,1.0,1.0
0.0775,0.5,0.0,49977.137,19.379847,-1.6013384,5.5313784e-08,0.70912623,0.70968246,-0.0046650795,-0.013938472,0.70506257,-0.0046383464,48.37873,70.566895,70.566895,102.35331,-42.88449,0.0,98.57705,163.09563,1.0,1.0,0.71127003,0.27947244,0.30602995,1.0,-142.76498,94.38626,-223.8064,153.2395,2.3002352e-11,2.9244619e-12,0.320132,0.320132,0.27947244,0.013880741,0.99741155,0.99741155,0.9932652,0.30602995,0.27947244,-0.040659536,-0.0025884665,1.0,-1.0,0.9974114,0.70704764,1.0,-0.0025884665,0.0,1.0,1.0
0.078,0.5,0.0,49977.254,21.400658,-1.6013384,5.5313784e-08,0.70925206,0.70898014,-0.004659866,-0.014185189,0.7049376,-0.0046315193,69.02284,103.884735,103.884735,102.35331,-63.82024,0.0,98.57705,163.09563,1.0,1.0,0.7105807,0.43459615,0.4620351,1.0,-145.01761,75.99476,-228.75995,124.87521,2.111689e-11,2.838239e-12,0.47663453,0.47663453,0.43459615,0.013655117,0.99732375,0.99732375,0.9930557,0.4620351,0.43459615,-0.042038377,-0.0026762462,1.0,-1.0,0.99732363,0.70704764,1.0,-0.0026762462,0.0,1.0,1.0
0.0785,0.5,0.0,49977.19,23.452,-1.6013384,5.5313784e-08,0.70934933,0.7082884,-0.0046403636,-0.01423958,0.70484114,-0.0046108724,87.98234,134.71817,134.71817,102.35331,-83.198715,0.0,98.57705,163.09563,1.0,1.0,0.7098988,0.5897982,0.61800843,1.0,-143.73466,55.752335,-228.11397,93.39579,1.9423655e-11,2.7579195e-12,0.63315624,0.63315624,0.5897982,0.01362266,0.99723977,0.99723977,0.9928609,0.61800843,0.5897982,-0.043358043,-0.0027602587,1.0,-1.0,0.99723965,0.70704764,1.0,-0.0027602587,0.0,1.0,1.0
0.079,0.5,0.0,49976.96,25.494505,-1.6013384,5.5313784e-08,0.70941585,0.7076248,-0.0046089026,-0.014105553,0.7047755,-0.0045787552,104.78955,162.30975,162.30975,102.35331,-100.542694,0.0,98.57705,163.09563,1.0,1.0,0.7092418,0.7450905,0.7739525,1.0,-138.93837,34.148815,-221.8706,59.560844,1.933304e-11,2.6845071e-12,0.78969646,0.78969646,0.7450905,0.01377888,0.9971603,0.9971603,0.99268293,0.7739525,0.7450905,-0.044606015,-0.002839707,1.0,-1.0,0.9971602,0.70704764,1.0,-0.002839707,0.0,1.0,1.0
0.0795,0.5,0.0,49976.58,27.489752,-1.6013384,5.5313784e-08,0.7094502,0.707006,-0.004568122,-0.013791735,0.70474195,-0.0045378054,119.027336,185.97736,185.97736,102.35331,-115.42247,0.0,98.57705,163.09563,1.0,1.0,0.7086262,0.90048164,0.92986995,1.0,-130.73738,11.71005,-210.16876,24.191402,1.935525e-11,2.6148348e-12,0.9462538,0.9462538,0.90048164,0.014114535,0.99708605,0.99708605,0.99252313,0.92986995,0.90048164,-0.04577213,-0.0029139444,1.0,-1.0,0.997086,0.70704764,1.0,-0.0029139444,0.0,1.0,1.0
0.08,0.5,0.0,49976.06,29.40122,-1.6013384,5.5313784e-08,0.7094517,0.70644706,-0.0045208926,-0.013311231,0.704741,-0.0044908742,130.33997,205.13174,205.13174,102.35331,-127.46703,0.0,98.57705,163.09563,1.0,1.0,0.7080673,1.0559773,1.0857638,1.0,-119.325066,-11.014892,-193.28206,-11.849681,1.9902923e-11,2.546059e-12,1.1028261,1.1028261,1.0559773,0.014615905,0.9970175,0.9970175,0.9923825,1.0857638,1.0559773,-0.04684881,-0.002982488,1.0,-1.0,0.99701744,0.70704764,1.0,-0.002982488,0.0,1.0,1.0
0.0805,0.5,0.0,49975.43,31.195179,-1.6013384,5.5313784e-08,0.70942074,0.7059616,-0.00447024,-0.012681224,0.70477235,-0.0044409493,138.44272,219.29227,219.29227,102.35331,-136.37398,0.0,98.57705,163.09563,1.0,1.0,0.7075786,1.2115794,1.2416372,1.0,-104.9754,-33.46732,-171.61348,-47.678787,2.0345567e-11,2.4825604e-12,1.2594106,1.2594106,1.2115794,0.01526521,0.996955,0.996955,0.99226147,1.2416372,1.2115794,-0.047831208,-0.0030450292,1.0,-1.0,0.9969549,0.70704764,1.0,-0.0030450292,0.0,1.0,1.0
0.081,0.5,0.0,49974.71,32.841503,-1.6013384,5.5313784e-08,0.7093584,0.70556104,-0.004419259,-0.011922529,0.70483494,-0.004391078,143.1298,228.09991,228.09991,102.35331,-141.91777,0.0,98.57705,163.09563,1.0,1.0,0.7071721,1.3672868,1.397493,1.0,-88.036736,-55.093063,-145.68634,-82.413574,2.1004752e-11,2.4229585e-12,1.4160041,1.4160041,1.3672868,0.01604115,0.99689853,0.99689853,0.9921598,1.397493,1.3672868,-0.04871732,-0.003101441,1.0,-1.0,0.9968985,0.70704764,1.0,-0.003101441,0.0,1.0,1.0
0.0815,0.5,0.0,49973.938,34.3144,-1.6013384,5.5313784e-08,0.70926666,0.70525473,-0.0043710307,-0.011059024,0.7049267,-0.004344285,144.28014,231.32758,231.32758,102.35331,-143.95619,0.0,98.57705,163.09563,1.0,1.0,0.70685714,1.5230947,1.5533344,1.0,-68.92341,-75.35672,-116.132195,-115.19539,2.1888874e-11,2.3614238e-12,1.5726026,1.5726026,1.5230947,0.016919361,0.9968482,0.9968482,0.9920769,1.5533344,1.5230947,-0.049508005,-0.0031517774,1.0,-1.0,0.99684817,0.70704764,1.0,-0.0031517774,0.0,1.0,1.0
0.082,0.5,0.0,49973.13,35.593002,-1.6013384,5.5313784e-08,0.70914805,0.70504934,-0.004328543,-0.010116974,0.70504516,-0.0043034996,141.86105,228.8868,228.8868,102.35331,-142.43442,0.0,98.57705,163.09563,1.0,1.0,0.7066409,1.6789953,1.7091641,1.0,-48.105488,-93.75556,-83.67541,-145.21138,2.372978e-11,2.3016296e-12,1.7292022,1.7292022,1.6789953,0.017873146,0.9968037,0.9968037,0.99201137,1.7091641,1.6789953,-0.050206903,-0.0031962707,1.0,-1.0,0.9968037,0.70704764,1.0,-0.0031962707,0.0,1.0,1.0
0.0825,0.5,0.0,49972.312,36.661865,-1.6013384,5.5313784e-08,0.7090059,0.70494914,-0.0042946115,-0.009124381,0.7051869,-0.004271479,135.9296,220.83092,220.83092,102.35331,-137.38698,0.0,98.57705,163.09563,1.0,1.0,0.70652807,1.834978,1.8649849,1.0,-26.096855,-109.83275,-49.115158,-171.71576,2.7116294e-11,2.241235e-12,1.8857983,1.8857983,1.834978,0.018874213,0.99676466,0.99676466,0.9919616,1.8649849,1.834978,-0.050820313,-0.0032353217,1.0,-1.0,0.99676466,0.70704764,1.0,-0.0032353217,0.0,1.0,1.0
0.083,0.5,0.0,49971.527,37.511265,-1.6013384,5.5313784e-08,0.7088441,0.7049556,-0.0042718123,-0.008110268,0.70534813,-0.004250744,126.6313,207.35448,207.35448,102.35331,-128.93718,0.0,98.57705,163.09563,1.0,1.0,0.70652056,1.9910294,2.0207987,1.0,-3.441999,-123.18931,-13.305133,-194.04935,3.0875198e-11,2.1833247e-12,2.0423863,2.0423863,1.9910294,0.0198933,0.9967305,0.9967305,0.9919255,2.0207987,1.9910294,-0.051357012,-0.003269489,1.0,-1.0,0.9967305,0.70704764,1.0,-0.003269489,0.0,1.0,1.0
0.0835,0.5,0.0,49970.79,38.13743,-1.6013384,5.5313784e-08,0.7086669,0.70506746,-0.004262418,-0.0071038217,0.70552456,-0.0042435178,114.19654,188.78856,188.78856,102.35331,-117.29401,0.0,98.57705,163.09563,1.0,1.0,0.70661765,2.1471338,2.176608,1.0,19.2981,-133.49464,22.868422,-211.65697,3.4190727e-11,2.1274592e-12,2.1989617,2.1989617,2.1471338,0.020901034,0.9967005,0.9967005,0.9919005,2.176608,2.1471338,-0.051827967,-0.0032994708,1.0,-1.0,0.9967005,0.70704764,1.0,-0.0032994708,0.0,1.0,1.0
0.084,0.5,0.0,49970.13,38.542526,-1.6013384,5.5313784e-08,0.7084789,0.7052809,-0.0042683478,-0.006133781,0.70571166,-0.004251676,98.934525,165.5925,165.5925,102.35331,-102.74675,0.0,98.57705,163.09563,1.0,1.0,0.70681596,2.3032742,2.332414,1.0,41.560566,-140.49509,58.509647,-224.10214,3.6439567e-11,1.9778033e-12,2.3555202,2.3555202,2.3032742,0.02186866,0.99667394,0.99667394,0.99188375,2.332414,2.3032742,-0.052246034,-0.0033260859,1.0,-1.0,0.9966739,0.70704764,1.0,-0.0033260859,0.0,1.0,1.0
0.0845,0.5,0.0,49969.57,38.734577,-1.6013384,5.5313784e-08,0.708285,0.7055895,-0.004291125,-0.005227601,0.7059046,-0.004276704,81.225174,138.34198,138.34198,102.35331,-85.657425,0.0,98.57705,163.09563,1.0,1.0,0.7071097,2.4594316,2.4882178,1.0,62.795254,-144.02043,92.73635,-231.07832,3.7344697e-11,1.7763448e-12,2.512057,2.512057,2.4594316,0.022768807,0.99664974,0.99664974,0.9918724,2.4882178,2.4594316,-0.05262561,-0.0033502507,1.0,-1.0,0.99664974,0.70704764,1.0,-0.0033502507,0.0,1.0,1.0
0.085,0.5,0.0,49969.133,38.72717,-1.5961835,-9.550076e-09,0.70808995,0.7059846,-0.004331848,-0.0044107693,0.70609856,-0.004319666,61.509026,107.71392,107.71392,102.35331,-66.45114,0.0,98.57705,163.09563,1.0,1.0,0.70749044,2.6155865,2.6440198,1.0,82.47893,-143.98795,124.70285,-232.41676,3.839491e-11,1.683398e-12,2.6685686,2.6685686,2.6155865,0.023576066,0.99662703,0.99662703,0.9918631,2.6440198,2.6155865,-0.052982245,-0.0033729544,1.0,-1.0,0.99662703,0.70704764,1.0,-0.0033729544,0.0,1.0,1.0
0.0855,0.5,0.0,49968.836,38.539032,-1.5961835,-9.550076e-09,0.70789856,0.7064553,-0.0043911715,-0.003706231,0.7062887,-0.0043811854,40.275585,74.46867,74.46867,102.35331,-45.6049,0.0,98.57705,163.09563,1.0,1.0,0.7079481,2.771719,2.7998207,1.0,100.12864,-140.40422,153.62177,-228.09044,4.0459008e-11,1.6025692e-12,2.825051,2.825051,2.771719,0.02426779,0.99660474,0.99660474,0.9918527,2.7998207,2.771719,-0.05333221,-0.0033952338,1.0,-1.0,0.99660474,0.70704764,1.0,-0.0033952338,0.0,1.0,1.0
0.086,0.5,0.0,49968.69,38.193516,-1.5961835,-9.550076e-09,0.7077155,0.70698893,-0.0044692988,-0.0031337088,0.7064704,-0.0044614356,18.050503,39.43009,39.43009,102.35331,-23.635054,0.0,98.57705,163.09563,1.0,1.0,0.7084702,2.9278092,2.9556196,1.0,115.31383,-133.36433,178.784,-218.2141,4.3536074e-11,1.5315441e-12,2.9815013,2.9815013,2.9278092,0.024824515,0.99658185,0.99658185,0.99183804,2.9556196,2.9278092,-0.05369209,-0.0034181448,1.0,-1.0,0.99658185,0.70704764,1.0,-0.0034181448,0.0,1.0,1.0
0.0865,0.5,0.0,49968.71,37.717926,-1.5961835,-9.550076e-09,0.70754516,0.70757145,-0.004565989,-0.0027093864,0.70663923,-0.004560143,-4.618071,3.464057,3.464057,102.35331,-1.083882,0.0,98.57705,163.09563,1.0,1.0,0.7090432,3.0838382,3.1114154,1.0,127.66689,-123.04883,199.57648,-203.04054,4.7041156e-11,1.4682694e-12,3.1379166,3.1379166,3.0838382,0.025230484,0.99655724,0.99655724,0.991816,3.1114154,3.0838382,-0.054078374,-0.003442736,1.0,-1.0,0.9965573,0.70704764,1.0,-0.003442736,0.0,1.0,1.0
0.087,0.5,0.0,49968.895,37.142746,-1.5961835,-9.550076e-09,0.7073914,0.70818776,-0.004680569,-0.0024453877,0.7067914,-0.004676599,-27.173512,-32.543854,-32.543854,102.35331,21.494324,0.0,98.57705,163.09563,1.0,1.0,0.7096521,3.239788,3.2672071,1.0,136.89195,-109.718445,215.49706,-182.9532,4.8906896e-11,1.4116865e-12,3.294295,3.294295,3.239788,0.025474008,0.99653,0.99653,0.9917836,3.2672071,3.239788,-0.05450701,-0.0034700239,1.0,-1.0,0.99653,0.70704764,1.0,-0.0034700239,0.0,1.0,1.0
0.0875,0.5,0.0,49969.25,36.50085,-1.5961835,-9.550076e-09,0.7072576,0.70882183,-0.0048119603,-0.0023496503,0.70692325,-0.0048096855,-49.064713,-67.710884,-67.710884,102.35331,43.547253,0.0,98.57705,163.09563,1.0,1.0,0.7102815,3.395642,3.4229927,1.0,142.77155,-93.70683,226.16629,-158.45541,4.9749073e-11,1.3634158e-12,3.450635,3.450635,3.395642,0.025547666,0.99649906,0.99649906,0.99173826,3.4229927,3.395642,-0.05499304,-0.0035009657,1.0,-1.0,0.99649906,0.70704764,1.0,-0.0035009657,0.0,1.0,1.0
0.088,0.5,0.0,49969.773,35.82659,-1.5961835,-9.550076e-09,0.70714676,0.7094577,-0.0049587125,-0.0024256355,0.707032,-0.004957908,-69.7597,-101.17915,-101.17915,102.35331,64.53826,0.0,98.57705,163.09563,1.0,1.0,0.71091545,3.5513859,3.5787702,1.0,145.17128,-75.41158,231.33592,-130.15675,5.076468e-11,1.3074505e-12,3.606936,3.606936,3.5513859,0.025448466,0.99646354,0.99646354,0.9916776,3.5787702,3.5513859,-0.05555023,-0.0035364374,1.0,-1.0,0.9964636,0.70704764,1.0,-0.0035364374,0.0,1.0,1.0
0.0885,0.5,0.0,49970.457,35.154915,-1.5961835,-9.550076e-09,0.7070611,0.71007943,-0.0051190443,-0.002672548,0.7071154,-0.005119438,-88.758446,-132.13673,-132.13673,102.35331,83.95943,0.0,98.57705,163.09563,1.0,1.0,0.7115381,3.707007,3.7345366,1.0,144.04224,-55.283783,230.89363,-98.756905,5.1258022e-11,1.2533928e-12,3.7631977,3.7631977,3.707007,0.025177814,0.99642277,0.99642277,0.9915996,3.7345366,3.707007,-0.056190733,-0.0035772133,1.0,-1.0,0.9964228,0.70647264,1.0,-0.0035772133,0.0,1.0,1.0
0.089,0.5,0.0,49971.29,34.520435,-1.5961835,-9.550076e-09,0.70700216,0.7106718,-0.0052908957,-0.0030851366,0.7071718,-0.005292165,-105.604744,-159.83711,-159.83711,102.35331,101.34358,0.0,98.57705,163.09563,1.0,1.0,0.7121343,3.862496,3.8902893,1.0,139.42128,-33.816532,224.86462,-65.02751,5.1931178e-11,1.2117711e-12,3.9194207,3.9194207,3.862496,0.024741497,0.99637604,0.99637604,0.99150276,3.8902893,3.862496,-0.05692484,-0.003623948,1.0,-1.0,0.9963761,0.70647264,1.0,-0.003623948,0.0,1.0,1.0
0.0895,0.5,0.0,49972.254,33.95658,-1.5961835,-9.550076e-09,0.7069709,0.7112204,-0.0054719774,-0.0036540804,0.70720035,-0.005473754,-119.896645,-183.6167,-183.6167,102.35331,116.275185,0.0,98.57705,163.09563,1.0,1.0,0.71268976,4.0178456,4.0460253,1.0,131.42929,-11.53264,213.40945,-29.792757,5.3302085e-11,1.1670058e-12,4.0756063,4.0756063,4.0178456,0.024149327,0.9963228,0.9963228,0.9913859,4.0460253,4.0178456,-0.05776072,-0.0036771616,1.0,-1.0,0.9963229,0.70647264,1.0,-0.0036771616,0.0,1.0,1.0
0.09,0.5,0.0,49973.34,33.494736,-1.5961835,-9.550076e-09,0.70696735,0.7117124,-0.0056598354,-0.0043663424,0.70720094,-0.0056617055,-131.29553,-202.90996,-202.90996,102.35331,128.39969,0.0,98.57705,163.09563,1.0,1.0,0.7131914,4.1730514,4.201741,1.0,120.26742,11.028108,196.81886,6.091083,5.5167888e-11,1.1298808e-12,4.2317557,4.2317557,4.1730514,0.023414936,0.9962628,0.9962628,0.99124837,4.201741,4.1730514,-0.05870427,-0.0037372299,1.0,-1.0,0.9962628,0.70647264,1.0,-0.0037372299,0.0,1.0,1.0
0.0905,0.5,0.0,49974.52,33.16348,-1.5961835,-9.550076e-09,0.7069911,0.7121365,-0.005851909,-0.0052054096,0.70717406,-0.005853424,-139.53346,-217.26195,-217.26195,102.35331,137.4314,0.0,98.57705,163.09563,1.0,1.0,0.7136278,4.3281126,4.3574343,1.0,106.21161,33.321846,175.50557,41.75637,5.7067448e-11,1.080659e-12,4.3878713,4.3878713,4.3281126,0.022555245,0.9961956,0.9961956,0.99108994,4.3574343,4.3281126,-0.059758995,-0.0038043759,1.0,-1.0,0.9961956,0.70647264,1.0,-0.0038043759,0.0,1.0,1.0
0.091,0.5,0.0,49975.777,32.987904,-1.5961835,-9.550076e-09,0.70704085,0.7124834,-0.006045598,-0.006151906,0.707121,-0.0060462835,-144.41884,-226.33803,-226.33803,102.35331,143.15944,0.0,98.57705,163.09563,1.0,1.0,0.7139895,4.4830303,4.5131006,1.0,89.60548,54.81337,149.99333,76.34471,5.8940575e-11,1.0275164e-12,4.5439563,4.5439563,4.4830303,0.021590069,0.99612135,0.99612135,0.990911,4.5131006,4.4830303,-0.060925964,-0.0038786675,1.0,-1.0,0.99612135,0.70647264,1.0,-0.0038786675,0.0,1.0,1.0
0.0915,0.5,0.0,49977.082,32.989048,-1.5961835,-9.550076e-09,0.7071148,0.71274596,-0.0062383255,-0.0071840733,0.7070437,-0.0062376987,-145.8403,-229.93068,-229.93068,102.35331,145.45224,0.0,98.57705,163.09563,1.0,1.0,0.7142691,4.637809,4.668737,1.0,70.851814,74.98849,120.90369,109.02699,5.989024e-11,9.845113e-13,4.7000127,4.7000127,4.637809,0.020541554,0.99604,0.99604,0.9907123,4.668737,4.637809,-0.06220382,-0.003960018,1.0,-1.0,0.99604,0.70647264,1.0,-0.003960018,0.0,1.0,1.0
0.092,0.5,0.0,49978.418,33.183414,-1.5961835,-9.550076e-09,0.7072105,0.7129191,-0.0064276033,-0.008278423,0.7069447,-0.0064251875,-143.76866,-227.9633,-227.9633,102.35331,144.25986,0.0,98.57705,163.09563,1.0,1.0,0.7144613,4.7924557,4.824341,1.0,50.402935,93.36572,88.94084,139.02248,5.926696e-11,1.1530558e-12,4.856045,4.856045,4.7924557,0.019433478,0.99595183,0.99595183,0.9904949,4.824341,4.7924557,-0.06358884,-0.0040481915,1.0,-1.0,0.99595183,0.70647264,1.0,-0.0040481915,0.0,1.0,1.0
0.0925,0.5,0.0,49979.754,33.58266,-1.5961835,-9.550076e-09,0.7073249,0.71300066,-0.00661109,-0.009410312,0.706827,-0.0066064363,-138.25723,-220.49118,-220.49118,102.35331,139.61484,0.0,98.57705,163.09563,1.0,1.0,0.7145633,4.9469805,4.9799094,1.0,28.75003,109.5072,54.87475,165.61642,5.822438e-11,1.4926429e-12,5.0120554,5.0120554,4.9469805,0.018290743,0.9958572,0.9958572,0.9902605,4.9799094,4.9469805,-0.0650751,-0.0041428097,1.0,-1.0,0.99585724,0.70647264,1.0,-0.0041428097,0.0,1.0,1.0
0.093,0.5,0.0,49981.066,34.193356,-1.5961835,-9.550076e-09,0.7074547,0.7129902,-0.006786654,-0.010554595,0.706694,-0.006779357,-129.44029,-207.69942,-207.69942,102.35331,131.63101,0.0,98.57705,163.09563,1.0,1.0,0.7145746,5.1013937,5.13544,1.0,6.411805,123.02849,19.523115,188.17632,5.7139692e-11,1.7020721e-12,5.1680484,5.1680484,5.1013937,0.017138628,0.9957566,0.9957566,0.990011,5.13544,5.1013937,-0.066654615,-0.0042433646,1.0,-1.0,0.9957567,0.70647264,1.0,-0.0042433646,0.0,1.0,1.0
0.0935,0.5,0.0,49982.34,35.016937,-1.5961835,-9.550076e-09,0.707596,0.7128901,-0.0069524194,-0.011686299,0.7065497,-0.006942139,-117.52977,-189.8983,-189.8983,102.35331,120.50073,0.0,98.57705,163.09563,1.0,1.0,0.7144969,5.2557096,5.29093,1.0,-16.077433,133.60721,-16.26754,206.16585,5.6554497e-11,1.8319341e-12,5.3240275,5.3240275,5.2557096,0.016002202,0.99565077,0.99565077,0.98974854,5.29093,5.2557096,-0.06831759,-0.004349233,1.0,-1.0,0.99565077,0.70647264,1.0,-0.004349233,0.0,1.0,1.0
0.094,0.5,0.0,49983.543,36.049744,-1.5961835,-9.550076e-09,0.70774484,0.7127048,-0.0071068164,-0.012781195,0.70639807,-0.0070932927,-102.8104,-167.51576,-167.51576,102.35331,106.490395,0.0,98.57705,163.09563,1.0,1.0,0.7143342,5.409943,5.4463778,1.0,-38.17996,140.99036,-51.641304,219.15707,5.5160626e-11,1.9369224e-12,5.4799957,5.4799957,5.409943,0.014905654,0.9955403,0.9955403,0.98947567,5.4463778,5.409943,-0.070052736,-0.004459696,1.0,-1.0,0.9955403,0.70647264,1.0,-0.004459696,0.0,1.0,1.0
0.0945,0.5,0.0,49984.664,37.283207,-1.5961835,-9.550076e-09,0.70789707,0.71244055,-0.0072486163,-0.013816415,0.70624334,-0.007231683,-85.63326,-141.08755,-141.08755,102.35331,89.93435,0.0,98.57705,163.09563,1.0,1.0,0.7140926,5.5641093,5.6017823,1.0,-59.36693,145.00018,-85.75244,226.84,5.3726013e-11,2.0063998e-12,5.635957,5.635957,5.5641093,0.013871802,0.99542606,0.99542606,0.989195,5.6017823,5.5641093,-0.07184751,-0.0045739547,1.0,-1.0,0.99542606,0.70647264,1.0,-0.0045739547,0.0,1.0,1.0
0.095,0.5,0.0,49985.68,38.704147,-1.5961835,-9.550076e-09,0.7080484,0.712106,-0.0073769637,-0.01477099,0.7060898,-0.007356557,-66.40785,-111.24501,-111.24501,102.35331,71.22737,0.0,98.57705,163.09563,1.0,1.0,0.71378005,5.718225,5.7571425,1.0,-79.130516,145.53836,-117.78474,229.02974,5.2859814e-11,2.0275491e-12,5.7919135,5.7919135,5.718225,0.0129214525,0.9953088,0.9953088,0.9889093,5.7571425,5.718225,-0.07368852,-0.004691157,1.0,-1.0,0.9953089,0.70647264,1.0,-0.004691157,0.0,1.0,1.0
0.0955,0.5,0.0,49986.582,40.29518,-1.5961835,-9.550076e-09,0.70819473,0.7117109,-0.007491391,-0.015626421,0.7059415,-0.0074675567,-45.59288,-78.70071,-78.70071,102.35331,50.81578,0.0,98.57705,163.09563,1.0,1.0,0.713406,5.872307,5.9124575,1.0,-96.995674,142.58856,-146.97029,225.671,5.274168e-11,2.0291013e-12,5.947869,5.947869,5.872307,0.012072903,0.9951896,0.9951896,0.98862123,5.9124575,5.872307,-0.07556185,-0.004810417,1.0,-1.0,0.9951896,0.70647264,1.0,-0.004810417,0.0,1.0,1.0
0.096,0.5,0.0,49987.36,42.03522,-1.5961835,-9.550076e-09,0.708332,0.7112665,-0.0075918334,-0.01636689,0.7058026,-0.0075647235,-23.68586,-44.23237,-44.23237,102.35331,29.187294,0.0,98.57705,163.09563,1.0,1.0,0.7129814,6.026371,6.067727,1.0,-112.531334,136.2172,-172.60736,216.83972,5.168638e-11,2.0140324e-12,6.1038246,6.1038246,6.026371,0.011341668,0.99506915,0.99506915,0.98833364,6.067727,6.026371,-0.07745343,-0.0049308385,1.0,-1.0,0.9950692,0.70647264,1.0,-0.0049308385,0.0,1.0,1.0
0.0965,0.5,0.0,49988.004,43.900063,-1.5961835,-9.550076e-09,0.7084566,0.71078527,-0.0076786214,-0.01697984,0.7056767,-0.0076484913,-1.2117255,-8.665041,-8.665041,102.35331,6.859908,0.0,98.57705,163.09563,1.0,1.0,0.71251816,6.1804333,6.222952,1.0,-125.36068,126.57241,-194.07693,202.74197,4.9338564e-11,1.9860671e-12,6.259783,6.259783,6.1804333,0.010739928,0.99494845,0.99494845,0.98804903,6.222952,6.1804333,-0.07934941,-0.0050515407,1.0,-1.0,0.9949485,0.70647264,1.0,-0.0050515407,0.0,1.0,1.0
0.097,0.5,0.0,49988.51,45.863033,-1.5961835,-9.550076e-09,0.70856506,0.71028,-0.0077524725,-0.017456131,0.70556706,-0.0077196714,21.289352,27.147842,27.147842,102.35331,-15.630089,0.0,98.57705,163.09563,1.0,1.0,0.712029,0.051322576,0.094946995,1.0,-135.17043,113.88107,-210.85759,183.70975,4.6034707e-11,1.9493385e-12,0.1325591,0.1325591,0.051322576,0.010276511,0.99482834,0.99482834,0.98776984,0.094946995,0.051322576,-0.081236534,-0.0051716785,1.0,-1.0,0.99482834,0.70647264,1.0,-0.0051716785,0.0,1.0,1.0
