Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0975,0.5,0.0,49988.883,47.895706,-1.5961835,-9.550076e-09,0.7086545,0.70976406,-0.007814468,-0.017790133,0.70547664,-0.0077794245,43.274666,62.344383,62.344383,102.48203,-37.7407,0.0,98.57705,163.32239,1.0,1.0,0.7115269,0.20542248,0.25008413,1.0,-141.71867,98.44401,-222.53845,160.19406,4.2735777e-11,1.9055857e-12,0.28852493,0.28852493,0.20542248,0.009956523,0.99470955,0.99470955,0.98749834,0.25008413,0.20542248,-0.08310244,-0.0052904654,1.0,-1.0,0.99470955,0.70647264,1.0,-0.0052904654,0.0,1.0,1.0
0.098,0.5,0.0,49989.125,49.968605,-1.5961835,-9.550076e-09,0.7087226,0.7092508,-0.007866018,-0.017980022,0.70540774,-0.007829227,64.21196,96.07461,96.07461,102.48203,-58.937122,0.0,98.57705,163.32239,1.0,1.0,0.7110252,0.3595589,0.40517932,1.0,-144.84132,80.62936,-228.82964,132.75502,3.9135317e-11,1.8575256e-12,0.4444949,0.4444949,0.3595589,0.009781375,0.9945928,0.9945928,0.98723626,0.40517932,0.3595589,-0.08493601,-0.005407194,1.0,-1.0,0.99459285,0.70647264,1.0,-0.005407194,0.0,1.0,1.0
0.0985,0.5,0.0,49989.24,52.05199,-1.5961835,-9.550076e-09,0.70876753,0.70875335,-0.007908826,-0.018027581,0.7053621,-0.007870826,83.59239,127.52086,127.52086,102.48203,-78.704735,0.0,98.57705,163.32239,1.0,1.0,0.71053666,0.51374096,0.5602342,1.0,-144.45657,60.86418,-229.57011,102.04926,3.6545517e-11,1.8064966e-12,0.6004686,0.6004686,0.51374096,0.009748838,0.99447876,0.99447876,0.9869853,0.5602342,0.51374096,-0.08672761,-0.0055212514,1.0,-1.0,0.99447876,0.70647264,1.0,-0.0055212514,0.0,1.0,1.0
0.099,0.5,0.0,49989.24,54.116566,-1.5961835,-9.550076e-09,0.7087881,0.7082841,-0.007944834,-0.017938228,0.70534086,-0.007906194,100.94309,155.91783,155.91783,102.48203,-96.561745,0.0,98.57705,163.32239,1.0,1.0,0.71007395,0.6679754,0.7152506,1.0,-140.56766,39.624565,-224.73265,68.81482,3.4950643e-11,1.7539131e-12,0.7564448,0.7564448,0.6679754,0.00985297,0.99436784,0.99436784,0.98674655,0.7152506,0.6679754,-0.08846937,-0.005632135,1.0,-1.0,0.9943679,0.70647264,1.0,-0.005632135,0.0,1.0,1.0
0.0995,0.5,0.0,49989.137,56.13423,-1.5961835,-9.550076e-09,0.7087837,0.7078547,-0.007976173,-0.017720785,0.7053445,-0.007937471,115.83911,180.57156,180.57156,102.48203,-112.07128,0.0,98.57705,163.32239,1.0,1.0,0.70964855,0.82226664,0.87023056,1.0,-133.26334,17.424229,-214.42537,33.853813,3.3536188e-11,1.4249505e-12,0.91242194,0.91242194,0.82226664,0.010084535,0.99426055,0.99426055,0.9865208,0.87023056,0.82226664,-0.09015533,-0.0057394668,1.0,-1.0,0.99426055,0.70647264,1.0,-0.0057394668,0.0,1.0,1.0
0.1,0.5,0.0,49988.95,58.07876,-1.5961835,-9.550076e-09,0.7087545,0.70747554,-0.008005104,-0.017387208,0.7053729,-0.007966911,127.91427,200.87704,200.87704,102.48203,-124.85253,0.0,98.57705,163.32239,1.0,1.0,0.709271,0.9766163,1.025176,1.0,-122.71637,-5.197903,-198.89026,-1.9867766,3.182096e-11,1.4255233e-12,1.0683979,1.0683979,0.9766163,0.01043109,0.994157,0.994157,0.98630846,1.025176,0.9766163,-0.09178158,-0.005842997,1.0,-1.0,0.994157,0.70647264,1.0,-0.005842997,0.0,1.0,1.0
0.1005,0.5,0.0,49988.695,59.926422,-1.5961835,-9.550076e-09,0.70870113,0.7071557,-0.008033955,-0.016952286,0.7054253,-0.00799682,136.87068,216.33376,216.33376,102.48203,-134.59055,0.0,98.57705,163.32239,1.0,1.0,0.7089506,1.1310238,1.1800892,1.0,-109.17967,-27.691004,-178.49799,-37.83576,2.979197e-11,1.4355356e-12,1.2243701,1.2243701,1.1310238,0.010877481,0.99405736,0.99405736,0.9861094,1.1800892,1.1310238,-0.09334635,-0.0059426134,1.0,-1.0,0.9940574,0.70647264,1.0,-0.0059426134,0.0,1.0,1.0
0.101,0.5,0.0,49988.387,61.65656,-1.5961835,-9.550076e-09,0.7086251,0.7069027,-0.00806506,-0.016433194,0.7055003,-0.008029495,142.4866,226.55885,226.55885,102.48203,-141.04456,0.0,98.57705,163.32239,1.0,1.0,0.7086949,1.2854855,1.3349721,1.0,-92.98049,-49.506104,-153.7396,-72.81926,2.7272988e-11,1.4224137e-12,1.3803356,1.3803356,1.2854855,0.011406094,0.99396163,0.99396163,0.9859232,1.3349721,1.2854855,-0.09485002,-0.0060383393,1.0,-1.0,0.9939617,0.70647264,1.0,-0.0060383393,0.0,1.0,1.0
0.1015,0.5,0.0,49988.05,63.252064,-1.5961835,-9.550076e-09,0.7085282,0.7067221,-0.008100699,-0.015849117,0.70559597,-0.008067175,144.62238,231.29741,231.29741,102.48203,-144.0544,0.0,98.57705,163.32239,1.0,1.0,0.7085099,1.439996,1.4898268,1.0,-74.51243,-70.10995,-125.21476,-106.08264,2.4706178e-11,1.4005288e-12,1.5362911,1.5362911,1.439996,0.011997471,0.99386966,0.99386966,0.9857489,1.4898268,1.439996,-0.09629509,-0.0061303354,1.0,-1.0,0.99386966,0.70647264,1.0,-0.0061303354,0.0,1.0,1.0
0.102,0.5,0.0,49987.707,64.69977,-1.5961835,-9.550076e-09,0.7084128,0.70661783,-0.008143042,-0.015220628,0.7057099,-0.008111972,143.22429,230.42937,230.42937,102.48203,-143.54475,0.0,98.57705,163.32239,1.0,1.0,0.7083999,1.5945473,1.644655,1.0,-54.22573,-88.998566,-93.61732,-136.81206,2.3374299e-11,1.3703704e-12,1.6922333,1.6922333,1.5945473,0.012630786,0.9937811,0.9937811,0.9855853,1.644655,1.5945473,-0.09768609,-0.0062188897,1.0,-1.0,0.99378115,0.70647264,1.0,-0.0062188897,0.0,1.0,1.0
0.1025,0.5,0.0,49987.375,65.990715,-1.5961835,-9.550076e-09,0.7082819,0.70659184,-0.008194094,-0.01456925,0.70583916,-0.0081658345,138.32607,223.97314,223.97314,102.48203,-139.52742,0.0,98.57705,163.32239,1.0,1.0,0.7083671,1.749129,1.7994581,1.0,-32.61597,-105.71009,-59.717945,-164.2552,2.2593254e-11,1.3361819e-12,1.8481585,1.8481585,1.749129,0.013284291,0.9936956,0.9936956,0.98543084,1.7994581,1.749129,-0.09902946,-0.006304411,1.0,-1.0,0.9936956,0.70647264,1.0,-0.006304411,0.0,1.0,1.0
0.103,0.5,0.0,49987.08,67.12036,-1.5961835,-9.550076e-09,0.70813847,0.706644,-0.008255645,-0.013916808,0.70598066,-0.008230489,130.0481,212.0854,212.0854,102.48203,-132.101,0.0,98.57705,163.32239,1.0,1.0,0.70841175,1.9037299,1.9542376,1.0,-10.211507,-119.83659,-24.34487,-187.74052,2.2242918e-11,1.2993372e-12,2.0040631,2.0040631,1.9037299,0.013936053,0.9936126,0.9936126,0.98528373,1.9542376,1.9037299,-0.10033332,-0.0063874177,1.0,-1.0,0.9936126,0.70647264,1.0,-0.0063874177,0.0,1.0,1.0
0.1035,0.5,0.0,49986.832,68.088615,-1.5961835,-9.550076e-09,0.7079861,0.7067725,-0.008329234,-0.013285016,0.7061308,-0.008307408,118.59441,195.05727,195.05727,102.48203,-121.44841,0.0,98.57705,163.32239,1.0,1.0,0.70853245,2.0583365,2.1089945,1.0,12.439961,-131.03438,11.637107,-206.69438,2.2285736e-11,1.2611354e-12,2.1599438,2.1599438,2.0583365,0.014564321,0.99353147,0.99353147,0.98514175,2.1089945,2.0583365,-0.101607285,-0.006468521,1.0,-1.0,0.99353147,0.70647264,1.0,-0.006468521,0.0,1.0,1.0
0.104,0.5,0.0,49986.652,68.8998,-1.5961835,-9.550076e-09,0.70782834,0.7069733,-0.008416113,-0.012694749,0.7062861,-0.008397776,104.2473,173.30695,173.30695,102.48203,-107.83221,0.0,98.57705,163.32239,1.0,1.0,0.7087256,2.2129345,2.263729,1.0,34.785328,-139.03262,47.34856,-220.6555,2.2379206e-11,1.2242764e-12,2.3157966,2.3157966,2.2129345,0.015148219,0.9934516,0.9934516,0.9850027,2.263729,2.2129345,-0.10286219,-0.0065484103,1.0,-1.0,0.9934516,0.70647264,1.0,-0.0065484103,0.0,1.0,1.0
0.1045,0.5,0.0,49986.562,69.5625,-1.5961835,-9.550076e-09,0.7076689,0.707241,-0.008517221,-0.012165644,0.7064428,-0.008502463,87.35994,147.36887,147.36887,102.48203,-91.58761,0.0,98.57705,163.32239,1.0,1.0,0.70898604,2.367509,2.4184422,1.0,56.2801,-143.64005,81.91777,-229.28664,2.2359996e-11,1.1829486e-12,2.4716187,2.4716187,2.367509,0.015668238,0.99337214,0.99337214,0.9848641,2.4184422,2.367509,-0.10410978,-0.0066278344,1.0,-1.0,0.9933722,0.70647264,1.0,-0.0066278344,0.0,1.0,1.0
0.105,0.5,0.0,49986.57,70.08926,-1.5961835,-9.550076e-09,0.7075115,0.7075684,-0.0086331675,-0.0117155835,0.70659715,-0.008622011,68.34723,117.87993,117.87993,102.48203,-73.11385,0.0,98.57705,163.32239,1.0,1.0,0.709307,2.5220447,2.5731332,1.0,76.4021,-144.74933,114.50274,-232.38266,2.2262872e-11,1.140773e-12,2.627407,2.627407,2.5220447,0.016106628,0.9932924,0.9932924,0.9847236,2.5731332,2.5220447,-0.105362445,-0.0067075817,1.0,-1.0,0.99329245,0.70647264,1.0,-0.0067075817,0.0,1.0,1.0
0.1055,0.5,0.0,49986.69,70.49625,-1.5984601,3.6151917e-08,0.7073595,0.70794684,-0.008764229,-0.011360245,0.7067456,-0.008756623,47.675022,85.562996,85.562996,102.48203,-52.863808,0.0,98.57705,163.32239,1.0,1.0,0.7096803,2.6765258,2.727802,1.0,94.66445,-142.33948,144.31235,-229.87534,2.2459644e-11,1.0994229e-12,2.7831588,2.7831588,2.6765258,0.016447911,0.99321157,0.99321157,0.9845787,2.727802,2.6765258,-0.10663289,-0.0067884605,1.0,-1.0,0.99321157,0.70647264,1.0,-0.0067884605,0.0,1.0,1.0
0.106,0.5,0.0,49986.934,70.80279,-1.5984601,3.6151917e-08,0.7072164,0.7083667,-0.00891034,-0.011112768,0.706885,-0.008906164,25.848166,51.208347,51.208347,102.48203,-31.332346,0.0,98.57705,163.32239,1.0,1.0,0.7100965,2.830938,2.8824475,1.0,110.62755,-136.47571,170.62593,-221.83427,2.149572e-11,1.0610962e-12,2.9388719,2.9388719,2.830938,0.016679293,0.9931287,0.9931287,0.98442703,2.8824475,2.830938,-0.1079338,-0.006871279,1.0,-1.0,0.9931287,0.70647264,1.0,-0.006871279,0.0,1.0,1.0
0.1065,0.5,0.0,49987.297,71.030846,-1.5984601,3.6151917e-08,0.7070852,0.70881736,-0.009071113,-0.010983449,0.707012,-0.009070174,3.397723,15.653534,15.653534,102.48203,-9.043766,0.0,102.38257,163.32239,1.0,1.0,0.71054524,2.985267,3.0370686,1.0,123.909584,-127.307304,192.81088,-208.46442,1.9305937e-11,1.0208198e-12,3.0945444,3.0945444,2.985267,0.016790776,0.9930432,0.9930432,0.98426634,3.0370686,2.985267,-0.10927753,-0.0069568236,1.0,-1.0,0.9930432,0.70647264,1.0,-0.0069568236,0.0,1.0,1.0
0.107,0.5,0.0,49987.793,71.20441,-1.5984601,3.6151917e-08,0.70696855,0.70928764,-0.009245845,-0.010979514,0.70712405,-0.009247878,-19.13233,-20.23774,-20.23774,102.48203,13.461372,0.0,102.38257,163.32239,1.0,1.0,0.71101564,3.1394992,3.1916635,1.0,134.19556,-115.06323,210.3378,-190.10005,1.683929e-11,9.79495e-13,3.250175,3.250175,3.1394992,0.016775519,0.99295413,0.99295413,0.9840945,3.1916635,3.1394992,-0.110675834,-0.0070458427,1.0,-1.0,0.99295413,0.70647264,1.0,-0.0070458427,0.0,1.0,1.0
0.1075,0.5,0.0,49988.414,71.34888,-1.5984601,3.6151917e-08,0.7068688,0.7097661,-0.009433544,-0.01110493,0.7072189,-0.009438217,-41.198513,-55.597107,-55.597107,102.48203,35.63961,0.0,102.38257,163.32239,1.0,1.0,0.7114963,3.2936232,3.3462303,1.0,141.24438,-100.045876,222.79268,-167.19557,1.4465889e-11,9.224893e-13,3.405763,3.405763,3.2936232,0.016629932,0.992861,0.992861,0.9839096,3.3462303,3.2936232,-0.11213956,-0.007139026,1.0,-1.0,0.992861,0.70647264,1.0,-0.007139026,0.0,1.0,1.0
0.108,0.5,0.0,49989.16,71.490395,-1.5984601,3.6151917e-08,0.7067877,0.71024114,-0.009632965,-0.011360496,0.70729464,-0.009639874,-62.271027,-89.57284,-89.57284,102.48203,56.957832,0.0,102.38257,163.32239,1.0,1.0,0.7119759,3.447629,3.500767,1.0,144.89413,-82.623116,229.88622,-140.31337,1.279617e-11,8.7240116e-13,3.5613074,3.5613074,3.447629,0.016353654,0.992763,0.992763,0.98371017,3.500767,3.447629,-0.11367841,-0.0072369925,1.0,-1.0,0.992763,0.70647264,1.0,-0.0072369925,0.0,1.0,1.0
0.1085,0.5,0.0,49990.027,71.65518,-1.5984601,3.6151917e-08,0.70672655,0.7107016,-0.009842632,-0.011743712,0.70735,-0.009851315,-81.84636,-121.35039,-121.35039,102.48203,76.90601,0.0,102.38257,163.32239,1.0,1.0,0.71244323,3.6015084,3.6552713,1.0,145.0652,-63.218838,231.45973,-110.10934,1.1993712e-11,8.246918e-13,3.716809,3.716809,3.6015084,0.01594956,0.99265975,0.99265975,0.9834948,3.6552713,3.6015084,-0.115300715,-0.0073402715,1.0,-1.0,0.99265975,0.70722836,1.0,-0.0073402715,0.0,1.0,1.0
0.109,0.5,0.0,49991.0,71.86887,-1.5984601,3.6151917e-08,0.70668614,0.7111368,-0.010060891,-0.012249093,0.7073843,-0.010070831,-99.45911,-150.1717,-150.1717,102.48203,95.00924,0.0,102.38257,163.32239,1.0,1.0,0.71288764,3.7552547,3.8097403,1.0,141.76147,-42.302372,227.4879,-77.31619,1.2195557e-11,7.7492065e-13,3.872268,3.872268,3.7552547,0.015423639,0.99255073,0.99255073,0.9832626,3.8097403,3.7552547,-0.11701326,-0.007449296,1.0,-1.0,0.99255073,0.70722836,1.0,-0.007449296,0.0,1.0,1.0
0.1095,0.5,0.0,49992.07,72.15591,-1.5984601,3.6151917e-08,0.7066667,0.71153706,-0.010285945,-0.012868131,0.7073973,-0.010296579,-114.69263,-175.35287,-175.35287,102.48203,110.83864,0.0,102.38257,163.32239,1.0,1.0,0.7132994,3.908864,3.9641714,1.0,135.0696,-20.376972,218.07819,-42.72531,1.2664916e-11,7.25384e-13,4.027685,4.027685,3.908864,0.014784695,0.99243563,0.99243563,0.9830129,3.9641714,3.908864,-0.11882115,-0.0075643896,1.0,-1.0,0.99243563,0.70722836,1.0,-0.0075643896,0.0,1.0,1.0
0.11,0.5,0.0,49993.227,72.53889,-1.5984601,3.6151917e-08,0.7066679,0.7118935,-0.010515904,-0.013589781,0.7073893,-0.010526639,-127.188446,-196.29971,-196.29971,102.48203,124.021126,0.0,102.38257,163.32239,1.0,1.0,0.71366954,4.0623345,4.118562,1.0,125.15614,2.0323007,203.46721,-7.1674867,1.3378306e-11,6.832385e-13,4.1830626,4.1830626,4.0623345,0.014044218,0.9923142,0.9923142,0.9827455,4.118562,4.0623345,-0.12072771,-0.0076857647,1.0,-1.0,0.9923142,0.70722836,1.0,-0.0076857647,0.0,1.0,1.0
0.1105,0.5,0.0,49994.45,73.03812,-1.5984601,3.6151917e-08,0.70668894,0.71219873,-0.0107488325,-0.01440061,0.7073612,-0.010759058,-136.65419,-212.52104,-212.52104,102.48203,134.2477,0.0,102.38257,163.32239,1.0,1.0,0.7139905,4.2156663,4.272909,1.0,112.26323,24.390966,184.01405,28.506985,1.3617825e-11,7.2786894e-13,4.338401,4.338401,4.2156663,0.01321592,0.9921865,0.9921865,0.9824605,4.272909,4.2156663,-0.122734435,-0.007813517,1.0,-1.0,0.9921865,0.70722836,1.0,-0.007813517,0.0,1.0,1.0
0.111,0.5,0.0,49995.73,73.67108,-1.5984601,3.6151917e-08,0.70672846,0.7124467,-0.0109827975,-0.015285336,0.7073145,-0.010991904,-142.8699,-223.63936,-223.63936,102.48203,141.28015,0.0,102.38257,163.32239,1.0,1.0,0.7142561,4.3688617,4.4272103,1.0,96.7023,46.1676,160.19104,63.448307,1.3425488e-11,1.174956e-12,4.493703,4.493703,4.3688617,0.012315445,0.9920524,0.9920524,0.9821583,4.4272103,4.3688617,-0.12484098,-0.007947624,1.0,-1.0,0.9920524,0.70722836,1.0,-0.007947624,0.0,1.0,1.0
0.1115,0.5,0.0,49997.043,74.45207,-1.5984601,3.6151917e-08,0.7067847,0.7126331,-0.011215916,-0.016227132,0.7072509,-0.0112233125,-145.69266,-229.39888,-229.39888,102.48203,144.95616,0.0,102.38257,163.32239,1.0,1.0,0.7144617,4.5219254,4.5814624,1.0,78.846596,66.84606,132.57195,96.826935,1.23131245e-11,1.5069615e-12,4.6489706,4.6489706,4.5219254,0.011359826,0.99191207,0.99191207,0.98183966,4.5814624,4.5219254,-0.12704524,-0.008087952,1.0,-1.0,0.99191207,0.70722836,1.0,-0.008087952,0.0,1.0,1.0
0.112,0.5,0.0,49998.375,75.39193,-1.5984601,3.6151917e-08,0.70685554,0.7127549,-0.0114464015,-0.017208122,0.70717263,-0.011451537,-145.05946,-229.67067,-229.67067,102.48203,145.19258,0.0,102.38257,163.32239,1.0,1.0,0.71460396,4.674863,4.7356634,1.0,59.122204,85.93726,101.81805,127.85262,1.1109877e-11,1.7226991e-12,4.8042064,4.8042064,4.674863,0.010367154,0.99176574,0.99176574,0.9815057,4.7356634,4.674863,-0.12934339,-0.008234256,1.0,-1.0,0.99176574,0.70722836,1.0,-0.008234256,0.0,1.0,1.0
0.1125,0.5,0.0,49999.71,76.49778,-1.5984601,3.6151917e-08,0.7069384,0.7128111,-0.0116726095,-0.018209841,0.70708245,-0.011674989,-140.98843,-224.455,-224.455,102.48203,141.9871,0.0,102.38257,163.32239,1.0,1.0,0.71468174,4.827683,4.889811,1.0,37.998165,102.99027,68.662605,155.79239,8.337215e-12,1.8552503e-12,4.9594126,4.9594126,4.827683,0.009356038,0.9916138,0.9916138,0.9811578,4.889811,4.827683,-0.13173003,-0.008386195,1.0,-1.0,0.9916138,0.70722836,1.0,-0.008386195,0.0,1.0,1.0
0.113,0.5,0.0,50001.027,77.77299,-1.5984601,3.6151917e-08,0.70703036,0.7128022,-0.011893075,-0.019213654,0.70698315,-0.0118922815,-133.5781,-213.88075,-213.88075,102.48203,135.41795,0.0,102.38257,163.32239,1.0,1.0,0.71469516,4.980394,5.043903,1.0,15.975595,117.60249,33.893642,179.9871,5.4582285e-12,1.926955e-12,5.114592,5.114592,4.980394,0.008345148,0.9914567,0.9914567,0.98079747,5.043903,4.980394,-0.13419838,-0.008543335,1.0,-1.0,0.9914567,0.70722836,1.0,-0.008543335,0.0,1.0,1.0
0.1135,0.5,0.0,50002.316,79.217094,-1.5984601,3.6151917e-08,0.7071285,0.7127303,-0.012106549,-0.020201346,0.7068779,-0.012102258,-123.00499,-198.20218,-198.20218,102.48203,125.642044,0.0,102.38257,163.32239,1.0,1.0,0.7146459,5.1330066,5.197937,1.0,-6.42379,129.42879,-1.6641984,199.86638,2.5845348e-12,1.9581487e-12,5.2697473,5.2697473,5.1330066,0.00735279,0.99129486,0.99129486,0.98042655,5.197937,5.1330066,-0.13674045,-0.008705167,1.0,-1.0,0.99129486,0.70722836,1.0,-0.008705167,0.0,1.0,1.0
0.114,0.5,0.0,50003.56,80.82592,-1.5984601,3.6151917e-08,0.7072297,0.7125991,-0.012312028,-0.021155423,0.7067697,-0.012304021,-109.519684,-177.79277,-177.79277,102.48203,112.89127,0.0,102.38257,163.32239,1.0,1.0,0.71453744,5.2855325,5.3519125,1.0,-28.669615,138.1893,-37.168594,214.96136,-5.182766e-13,1.967329e-12,5.42488,5.42488,5.2855325,0.0063963435,0.99112886,0.99112886,0.980047,5.3519125,5.2855325,-0.13934724,-0.008871121,1.0,-1.0,0.99112886,0.70722836,1.0,-0.008871121,0.0,1.0,1.0
0.1145,0.5,0.0,50004.742,82.59174,-1.5984601,3.6151917e-08,0.7073306,0.7124136,-0.012508776,-0.022059606,0.706662,-0.012496953,-93.440994,-153.13666,-153.13666,102.48203,97.46728,0.0,102.38257,163.32239,1.0,1.0,0.71437436,5.4379835,5.505828,1.0,-50.23497,143.67596,-71.77882,224.91548,-4.9121818e-12,1.9577534e-12,5.5799923,5.5799923,5.4379835,0.0054920292,0.9909594,0.9909594,0.97966075,5.505828,5.4379835,-0.14200908,-0.009040578,1.0,-1.0,0.9909594,0.70722836,1.0,-0.009040578,0.0,1.0,1.0
0.115,0.5,0.0,50005.86,84.503525,-1.5984601,3.6151917e-08,0.70742816,0.71218014,-0.0126963435,-0.022899153,0.7065579,-0.012680726,-75.14884,-124.81761,-124.81761,102.48203,79.73458,0.0,102.38257,163.32239,1.0,1.0,0.71416265,5.590371,5.659682,1.0,-70.60853,145.75737,-104.675,229.49261,-9.483036e-12,1.9313594e-12,5.735087,5.735087,5.590371,0.004654399,0.9907871,0.9907871,0.97926986,5.659682,5.590371,-0.14471577,-0.0092128925,1.0,-1.0,0.9907871,0.70722836,1.0,-0.0092128925,0.0,1.0,1.0
0.1155,0.5,0.0,50006.895,86.54729,-1.5984601,3.6151917e-08,0.7075193,0.711906,-0.012874574,-0.023661355,0.7064606,-0.012855309,-55.075638,-93.505684,-93.505684,102.48203,60.11236,0.0,102.38257,163.32239,1.0,1.0,0.71390945,5.7427077,5.8134747,1.0,-89.306366,144.382,-135.077,228.58269,-1.2566569e-11,1.0027344e-12,5.890165,5.890165,5.7427077,0.0038959999,0.99061257,0.99061257,0.9788764,5.8134747,5.7427077,-0.14745699,-0.009387404,1.0,-1.0,0.99061257,0.70722836,1.0,-0.009387404,0.0,1.0,1.0
0.116,0.5,0.0,50007.848,88.70645,-1.5984601,3.6151917e-08,0.70760113,0.71159935,-0.013043605,-0.024335513,0.7063728,-0.0130209625,-33.696423,-59.942047,-59.942047,102.48203,39.0649,0.0,102.38257,163.32239,1.0,1.0,0.7136225,5.8950047,5.967205,1.0,-105.88329,139.57971,-162.2625,222.20454,-1.4950749e-11,1.1927994e-12,6.045227,6.045227,5.8950047,0.0032272325,0.99043655,0.99043655,0.9784823,5.967205,5.8950047,-0.15022245,-0.009563458,1.0,-1.0,0.99043655,0.70722836,1.0,-0.009563458,0.0,1.0,1.0
0.1165,0.5,0.0,50008.71,90.96234,-1.5984601,3.6151917e-08,0.707671,0.711269,-0.013203864,-0.0249135,0.70629716,-0.01317823,-11.518012,-24.92198,-24.92198,102.48203,17.090992,0.0,102.38257,163.32239,1.0,1.0,0.7133105,6.047272,6.120874,1.0,-119.94339,131.4614,-185.58394,210.50592,-1.7194024e-11,1.340865e-12,6.2002745,6.2002745,6.047272,0.0026559709,0.9902596,0.9902596,0.9780894,6.120874,6.047272,-0.15300223,-0.009740424,1.0,-1.0,0.9902596,0.70722836,1.0,-0.009740424,0.0,1.0,1.0
0.117,0.5,0.0,50009.49,93.29463,-1.5984601,3.6151917e-08,0.70772666,0.7109242,-0.013356051,-0.025389701,0.70623595,-0.013327919,10.932772,10.723411,10.723411,102.48203,-5.2876315,0.0,102.38257,163.32239,1.0,1.0,0.7129824,6.199521,6.2744813,1.0,-131.14954,120.21676,-204.4839,193.76048,-2.0223767e-11,1.4092035e-12,0.07212266,0.07212266,6.199521,0.002187497,0.99008226,0.99008226,0.9776994,6.2744813,-0.08366435,-0.15578702,-0.00991771,1.0,-1.0,0.99008226,0.70722836,1.0,-0.00991771,0.0,1.0,1.0
0.1175,0.5,0.0,50010.17,95.68193,-1.5984601,3.6151917e-08,0.7077662,0.7105744,-0.013501122,-0.025761135,0.70619106,-0.013471074,33.121433,46.146538,46.146538,102.7069,-27.538465,0.0,102.38257,163.68001,1.0,1.0,0.71264756,0.0685734,0.14484236,1.0,-139.23166,106.11023,-218.50859,172.36205,-2.1956006e-11,1.4428863e-12,0.22714175,0.22714175,0.0685734,0.0018244055,0.98990524,0.98990524,0.9773138,0.14484236,0.0685734,-0.15856834,-0.010094774,1.0,-1.0,0.98990524,0.70722836,1.0,-0.010094774,0.0,1.0,1.0
0.118,0.5,0.0,50010.773,98.10224,-1.5984601,3.6151917e-08,0.70778805,0.7102289,-0.013640255,-0.026027596,0.7061639,-0.013608955,54.51847,80.50325,80.50325,102.7069,-49.13083,0.0,102.38257,163.68001,1.0,1.0,0.71231514,0.22080728,0.29832858,1.0,-143.99358,89.4751,-227.31908,146.81583,-2.352771e-11,1.4525278e-12,0.3821461,0.3821461,0.22080728,0.0015665978,0.98972887,0.98972887,0.9769338,0.29832858,0.22080728,-0.16133879,-0.010271147,1.0,-1.0,0.98972887,0.70722836,1.0,-0.010271147,0.0,1.0,1.0
0.1185,0.5,0.0,50011.297,100.53361,-1.5984601,3.6151917e-08,0.70779127,0.70989674,-0.013774824,-0.026191544,0.7061555,-0.013742989,74.61209,112.97292,112.97292,102.7069,-69.54857,0.0,102.38257,163.68001,1.0,1.0,0.7119942,0.37304255,0.4517556,1.0,-145.318,70.7059,-230.69992,117.727,-2.4877485e-11,1.4430138e-12,0.53713477,0.53713477,0.37304255,0.0014112473,0.9895536,0.9895536,0.97656024,0.4517556,0.37304255,-0.1640922,-0.010446434,1.0,-1.0,0.9895536,0.70722836,1.0,-0.010446434,0.0,1.0,1.0
0.119,0.5,0.0,50011.746,102.95457,-1.5984601,3.6151917e-08,0.7077753,0.7095866,-0.013906358,-0.026257971,0.70616627,-0.013874744,92.920616,142.77817,142.77817,102.7069,-88.302536,0.0,102.38257,163.68001,1.0,1.0,0.71169335,0.52528274,0.60512453,1.0,-143.16985,50.24922,-228.56499,85.78682,-2.6169513e-11,1.4192112e-12,0.69210654,0.69210654,0.52528274,0.0013529868,0.98937964,0.98937964,0.97619396,0.60512453,0.52528274,-0.16682377,-0.010620331,1.0,-1.0,0.98937964,0.70722836,1.0,-0.010620331,0.0,1.0,1.0
0.1195,0.5,0.0,50012.137,105.34474,-1.5984601,3.6151917e-08,0.70774,0.7093064,-0.014036496,-0.026234321,0.70619637,-0.014005881,109.00434,169.2038,169.2038,102.7069,-104.942566,0.0,102.38257,163.68001,1.0,1.0,0.71142066,0.67752945,0.7584365,1.0,-137.59747,28.593136,-220.96014,51.756344,-2.7530976e-11,1.3871016e-12,0.84705967,0.84705967,0.67752945,0.0013840387,0.9892074,0.9892074,0.97583526,0.7584365,0.67752945,-0.16953023,-0.010792629,1.0,-1.0,0.9892074,0.70722836,1.0,-0.010792629,0.0,1.0,1.0
0.12,0.5,0.0,50012.477,107.68528,-1.5984601,3.6151917e-08,0.7076858,0.7090633,-0.014166951,-0.026130196,0.7062452,-0.014138112,122.476395,191.61444,191.61444,102.7069,-119.06863,0.0,102.38257,163.68001,1.0,1.0,0.71118325,0.82978237,0.91169274,1.0,-128.73186,6.2554674,-208.06284,16.448395,-2.9135697e-11,1.3493433e-12,1.0019922,1.0019922,0.82978237,0.0014944487,0.9890368,0.9890368,0.97548413,0.91169274,0.82978237,-0.17220984,-0.010963219,1.0,-1.0,0.9890368,0.70722836,1.0,-0.010963219,0.0,1.0,1.0
0.1205,0.5,0.0,50012.78,109.959305,-1.5984601,3.6151917e-08,0.70761365,0.70886326,-0.014299462,-0.025957195,0.7063119,-0.0142731555,133.01245,209.47035,209.47035,102.7069,-130.34076,0.0,102.38257,163.68001,1.0,1.0,0.7109874,0.98203933,1.0648943,1.0,-116.78371,-16.22875,-190.17831,-19.29204,-3.1301406e-11,1.2698846e-12,1.1569018,1.1569018,0.98203933,0.0016723333,0.9888679,0.9888679,0.9751404,1.0648943,0.98203933,-0.1748625,-0.011132092,1.0,-1.0,0.9888679,0.70722836,1.0,-0.011132092,0.0,1.0,1.0
0.121,0.5,0.0,50013.062,112.15235,-1.5984601,3.6151917e-08,0.7075247,0.7087113,-0.014435745,-0.025728468,0.70639503,-0.014412697,140.35887,222.34091,222.34091,102.7069,-138.48763,0.0,102.38257,163.68001,1.0,1.0,0.71083826,1.1342964,1.2180426,1.0,-102.038475,-38.3204,-167.73259,-54.60832,-3.4025827e-11,1.1487516e-12,1.311786,1.311786,1.1342964,0.001904311,0.9887006,0.9887006,0.97480345,1.2180426,1.1342964,-0.17748967,-0.011299343,1.0,-1.0,0.9887006,0.70722836,1.0,-0.011299343,0.0,1.0,1.0
0.1215,0.5,0.0,50013.332,114.25262,-1.5984601,3.6151917e-08,0.7074207,0.7086112,-0.0145774605,-0.025458485,0.70649296,-0.014558343,144.33913,229.91565,229.91565,102.7069,-143.3134,0.0,102.38257,163.68001,1.0,1.0,0.71073985,1.2865477,1.3711383,1.0,-84.84958,-59.489555,-141.26247,-88.653175,-3.8431633e-11,1.0471952e-12,1.466642,1.466642,1.2865477,0.0021756429,0.9885348,0.9885348,0.97447246,1.3711383,1.2865477,-0.18009435,-0.011465162,1.0,-1.0,0.9885348,0.70722836,1.0,-0.011465162,0.0,1.0,1.0
0.122,0.5,0.0,50013.61,116.251274,-1.5984601,3.6151917e-08,0.70730376,0.7085654,-0.014726163,-0.025162606,0.7066036,-0.014711586,144.85823,232.01204,232.01204,102.7069,-144.70264,0.0,102.38257,163.68001,1.0,1.0,0.71069485,1.438786,1.5241824,1.0,-65.62964,-79.2286,-111.40246,-120.60958,-4.2823273e-11,9.599576e-13,1.621467,1.621467,1.438786,0.002470851,0.9883702,0.9883702,0.9741463,1.5241824,1.438786,-0.182681,-0.011629833,1.0,-1.0,0.9883702,0.70722836,1.0,-0.011629833,0.0,1.0,1.0
0.1225,0.5,0.0,50013.91,118.14265,-1.5984601,3.6151917e-08,0.707176,0.708575,-0.014883271,-0.024856674,0.70672446,-0.014873767,141.90514,228.58028,228.58028,102.7069,-142.62317,0.0,102.38257,163.68001,1.0,1.0,0.7107046,1.5910027,1.6771756,1.0,-44.84035,-97.06479,-78.869286,-149.71098,-4.6719836e-11,8.859793e-13,1.7762581,1.7762581,1.5910027,0.002773969,0.98820627,0.98820627,0.97382367,1.6771756,1.5910027,-0.18525536,-0.011793723,1.0,-1.0,0.98820627,0.70722836,1.0,-0.011793723,0.0,1.0,1.0
0.123,0.5,0.0,50014.242,119.924286,-1.5984601,3.6151917e-08,0.7070402,0.7086398,-0.015050032,-0.024556655,0.7068531,-0.015046051,135.55292,219.70447,219.70447,102.7069,-137.12694,0.0,102.38257,163.68001,1.0,1.0,0.71076936,1.7431879,1.8301184,1.0,-22.981005,-112.57191,-44.444206,-175.26025,-4.9879868e-11,8.2450236e-13,1.9310123,1.9310123,1.7431879,0.0030689414,0.9880427,0.9880427,0.9735031,1.8301184,1.7431879,-0.1878244,-0.011957273,1.0,-1.0,0.9880427,0.70722836,1.0,-0.011957273,0.0,1.0,1.0
0.1235,0.5,0.0,50014.625,121.59699,-1.5984601,3.6151917e-08,0.7068988,0.70875823,-0.015227496,-0.024278235,0.7069867,-0.01522939,125.956795,205.60051,205.60051,102.7069,-128.34848,0.0,102.38257,163.68001,1.0,1.0,0.7108876,1.8953308,1.9830109,1.0,-0.57606536,-125.38073,-8.953642,-196.64687,-5.1823355e-11,7.653257e-13,2.0857267,2.0857267,1.8953308,0.0033401141,0.98787904,0.98787904,0.97318286,1.9830109,1.8953308,-0.19039601,-0.012120986,1.0,-1.0,0.98787904,0.70722836,1.0,-0.012120986,0.0,1.0,1.0
0.124,0.5,0.0,50015.066,123.16478,-1.5984601,3.6151917e-08,0.7067547,0.7089275,-0.015416493,-0.024036366,0.70712256,-0.015424517,113.35015,186.61058,186.61058,102.7069,-116.50142,0.0,102.38257,163.68001,1.0,1.0,0.7110571,2.04742,2.1358528,1.0,21.83784,-135.18799,26.751308,-213.36188,-5.2695546e-11,7.1369836e-13,2.240399,2.240399,2.04742,0.00357253,0.9877146,0.9877146,0.9728612,2.1358528,2.04742,-0.19297889,-0.012285418,1.0,-1.0,0.9877146,0.70722836,1.0,-0.012285418,0.0,1.0,1.0
0.1245,0.5,0.0,50015.582,124.63471,-1.5984601,3.6151917e-08,0.70661056,0.7091437,-0.0156176165,-0.023845047,0.7072578,-0.015631923,98.03837,163.19426,163.19426,102.7069,-101.872955,0.0,102.38257,163.68001,1.0,1.0,0.71127415,2.1994438,2.288644,1.0,43.725166,-141.76353,61.81592,-225.01018,-5.279967e-11,6.730829e-13,2.3950262,2.3950262,2.1994438,0.003752375,0.9875488,0.9875488,0.9725362,2.288644,2.1994438,-0.19558229,-0.012451155,1.0,-1.0,0.9875488,0.70722836,1.0,-0.012451155,0.0,1.0,1.0
0.125,0.5,0.0,50016.18,126.016685,-1.5984601,3.6151917e-08,0.7064692,0.7094018,-0.01583122,-0.023716845,0.7073898,-0.01585185,80.39111,135.9169,135.9169,102.7069,-84.816475,0.0,102.38257,163.68001,1.0,1.0,0.7115339,2.3513904,2.4413838,1.0,64.564575,-144.95569,95.4029,-231.3198,-5.2534317e-11,6.3438827e-13,2.549606,2.549606,2.3513904,0.003867169,0.9873812,0.9873812,0.9722062,2.4413838,2.3513904,-0.19821577,-0.012618808,1.0,-1.0,0.9873812,0.70722836,1.0,-0.012618808,0.0,1.0,1.0
0.1255,0.5,0.0,50016.863,127.32316,-1.6027247,-1.0021069e-07,0.706333,0.7096959,-0.016057406,-0.023662666,0.7075158,-0.016084295,60.832882,105.43527,105.43527,102.7069,-65.742546,0.0,102.38257,163.68001,1.0,1.0,0.71183085,2.5032477,2.5940714,1.0,83.8616,-144.69449,126.71281,-232.14807,-5.1707815e-11,5.970475e-13,2.7041366,2.7041366,2.5032477,0.0039062412,0.987211,0.987211,0.97186923,2.5940714,2.5032477,-0.200889,-0.012788991,1.0,-1.0,0.987211,0.70722836,1.0,-0.012788991,0.0,1.0,1.0
0.126,0.5,0.0,50017.645,128.56882,-1.6027247,-1.0021069e-07,0.7062045,0.71001923,-0.016296033,-0.023691544,0.70763344,-0.016329007,39.83238,72.481,72.481,102.7069,-45.108627,0.0,102.38257,163.68001,1.0,1.0,0.71215844,2.6550047,2.7467053,1.0,101.16045,-140.99283,155.0034,-227.4844,-4.940899e-11,5.591758e-13,2.8586164,2.8586164,2.6550047,0.0038607842,0.98703766,0.98703766,0.9715236,2.7467053,2.6550047,-0.20361152,-0.012962312,1.0,-1.0,0.98703766,0.70722836,1.0,-0.012962312,0.0,1.0,1.0
0.1265,0.5,0.0,50018.527,129.77014,-1.6027247,-1.0021069e-07,0.7060857,0.71036476,-0.016546723,-0.023810375,0.70774066,-0.016585505,17.890894,37.842392,37.842392,102.7069,-23.40768,0.0,102.38257,163.68001,1.0,1.0,0.7125097,2.8066509,2.8992841,1.0,116.054794,-133.94568,179.60733,-217.44972,-4.6942495e-11,5.2449066e-13,3.0130434,3.0130434,2.8066509,0.0037241636,0.98686063,0.98686063,0.97116756,2.8992841,2.8066509,-0.2063925,-0.013139354,1.0,-1.0,0.98686063,0.70722836,1.0,-0.013139354,0.0,1.0,1.0
0.127,0.5,0.0,50019.508,130.94505,-1.6027247,-1.0021069e-07,0.7059785,0.71072483,-0.016808875,-0.02402384,0.7078356,-0.01685309,-4.4699764,2.3449738,2.3449738,102.7069,-1.1560664,0.0,102.38257,163.68001,1.0,1.0,0.71287715,2.9581764,3.0518062,1.0,128.1971,-123.72711,199.94772,-202.2927,-4.455044e-11,4.885897e-13,3.167417,3.167417,2.9581764,0.0034919945,0.9866793,0.9866793,0.9707998,3.0518062,2.9581764,-0.20924048,-0.013320663,1.0,-1.0,0.9866793,0.70722836,1.0,-0.013320663,0.0,1.0,1.0
0.1275,0.5,0.0,50020.59,132.11235,-1.6027247,-1.0021069e-07,0.70588434,0.7110915,-0.017081685,-0.024334325,0.7079168,-0.017130869,-26.720907,-33.168587,-33.168587,102.7069,21.118946,0.0,102.38257,163.68001,1.0,1.0,0.7132531,3.109573,3.2042694,1.0,137.30649,-110.58557,215.55145,-182.38287,-4.1793603e-11,4.551122e-13,3.3217363,3.3217363,3.109573,0.0031622068,0.9864933,0.9864933,0.97041893,3.2042694,3.109573,-0.21216333,-0.013506737,1.0,-1.0,0.9864933,0.70722836,1.0,-0.013506737,0.0,1.0,1.0
0.128,0.5,0.0,50021.773,133.29132,-1.6027247,-1.0021069e-07,0.7058044,0.7114572,-0.017364174,-0.024741877,0.7079831,-0.017417774,-48.33745,-67.85871,-67.85871,102.7069,42.89178,0.0,102.38257,163.68001,1.0,1.0,0.71362984,3.260833,3.3566716,1.0,143.17487,-94.83742,226.0596,-158.2009,-3.9787652e-11,4.200914e-13,3.4760008,3.4760008,3.260833,0.002735063,0.98630196,0.98630196,0.9700239,3.3566716,3.260833,-0.2151679,-0.0136980135,1.0,-1.0,0.98630196,0.70722836,1.0,-0.0136980135,0.0,1.0,1.0
0.1285,0.5,0.0,50023.047,134.50125,-1.6027247,-1.0021069e-07,0.7057393,0.71181417,-0.017655203,-0.02524424,0.7080338,-0.017712602,-68.81232,-100.90883,-100.90883,102.7069,63.650906,0.0,102.38257,163.68001,1.0,1.0,0.7139998,3.4119508,3.5090106,1.0,145.67123,-76.85892,231.23514,-130.32631,-3.903621e-11,3.8853558e-13,3.6302109,3.6302109,3.4119508,0.0022131626,0.98610514,0.98610514,0.96961373,3.5090106,3.4119508,-0.21825999,-0.0138948625,1.0,-1.0,0.98610514,0.70722836,1.0,-0.0138948625,0.0,1.0,1.0
0.129,0.5,0.0,50024.41,135.7609,-1.6027247,-1.0021069e-07,0.7056895,0.71215534,-0.017953511,-0.025837006,0.70806867,-0.018014042,-87.66711,-131.54437,-131.54437,102.7069,82.91071,0.0,102.38257,163.68001,1.0,1.0,0.7143558,3.5629222,3.661284,1.0,144.74414,-57.07703,230.9675,-99.42313,-3.7490278e-11,3.5936006e-13,3.7843664,3.7843664,3.5629222,0.0016011762,0.9859024,0.9859024,0.969188,3.661284,3.5629222,-0.22144419,-0.014097575,1.0,-1.0,0.9859024,0.70871794,1.0,-0.014097575,0.0,1.0,1.0
0.1295,0.5,0.0,50025.855,137.08812,-1.6027247,-1.0021069e-07,0.70565474,0.71247405,-0.018257756,-0.02651373,0.7080878,-0.018320706,-104.46319,-159.05066,-159.05066,102.7069,100.222595,0.0,102.38257,163.68001,1.0,1.0,0.7146912,3.7137444,3.8134894,1.0,140.42226,-35.95906,225.27428,-66.2236,-3.5237462e-11,3.3112906e-13,3.9384682,3.9384682,3.7137444,0.00090590015,0.98569363,0.98569363,0.96874624,3.8134894,3.7137444,-0.2247238,-0.014306362,1.0,-1.0,0.98569363,0.70871794,1.0,-0.014306362,0.0,1.0,1.0
0.13,0.5,0.0,50027.375,138.4994,-1.6027247,-1.0021069e-07,0.7056347,0.7127644,-0.018566526,-0.027266106,0.70809174,-0.018631175,-118.81152,-182.78899,-182.78899,102.7069,115.18505,0.0,102.38257,163.68001,1.0,1.0,0.7149999,3.8644164,3.9656239,1.0,132.81316,-14.001625,214.29974,-31.510744,-3.241783e-11,2.9984248e-13,4.092517,4.092517,3.8644164,0.00013590176,0.98547864,0.98547864,0.9682884,3.9656239,3.8644164,-0.2281008,-0.014521349,1.0,-1.0,0.98547864,0.70871794,1.0,-0.014521349,0.0,1.0,1.0
0.1305,0.5,0.0,50028.957,140.00954,-1.6027247,-1.0021069e-07,0.7056284,0.7130213,-0.018878404,-0.028084239,0.7080814,-0.01894403,-130.38127,-202.21089,-202.21089,102.7069,127.45259,0.0,102.38257,163.68001,1.0,1.0,0.71527684,4.0149384,4.1176853,1.0,122.10032,8.280949,198.3107,3.9001818,-2.95974e-11,2.692278e-13,4.2465143,4.2465143,4.0149384,-0.0006986734,0.98525745,0.98525745,0.9678147,4.1176853,4.0149384,-0.23157583,-0.014742576,1.0,-1.0,0.98525745,0.70871794,1.0,-0.014742576,0.0,1.0,1.0
0.131,0.5,0.0,50030.59,141.63126,-1.6027247,-1.0021069e-07,0.7056347,0.7132407,-0.019191973,-0.028956924,0.7080581,-0.019257884,-138.90695,-216.87012,-216.87012,102.7069,136.74329,0.0,102.38257,163.68001,1.0,1.0,0.7155175,4.165313,4.2696714,1.0,108.53848,30.368471,177.68953,39.180584,-2.7463098e-11,2.328615e-13,4.4004607,4.4004607,4.165313,-0.0015864371,0.98503,0.98503,0.96732557,4.2696714,4.165313,-0.23514815,-0.014969995,1.0,-1.0,0.98503,0.70871794,1.0,-0.014969995,0.0,1.0,1.0
0.1315,0.5,0.0,50032.26,143.37497,-1.6027247,-1.0021069e-07,0.70565206,0.71341926,-0.019505875,-0.029871924,0.7080235,-0.019571425,-144.1942,-226.43224,-226.43224,102.7069,142.84485,0.0,102.38257,163.68001,1.0,1.0,0.7157187,4.3155427,4.421579,1.0,92.44746,51.746742,152.92465,73.507576,-2.6061613e-11,2.0287079e-13,4.554358,4.554358,4.3155427,-0.00251495,0.9847965,0.9847965,0.9668216,4.421579,4.3155427,-0.23881574,-0.0152034825,1.0,-1.0,0.9847965,0.70871794,1.0,-0.0152034825,0.0,1.0,1.0
0.132,0.5,0.0,50033.965,145.24857,-1.6027247,-1.0021069e-07,0.70567864,0.71355516,-0.01981883,-0.030816255,0.7079794,-0.019883443,-146.12378,-230.68167,-230.68167,102.7069,145.61913,0.0,102.38257,163.68001,1.0,1.0,0.7158782,4.4656324,4.5734067,1.0,74.20459,71.91919,124.59896,106.08271,-2.48401e-11,1.7475432e-13,4.708208,4.708208,4.4656324,-0.0034711072,0.98455715,0.98455715,0.9663038,4.5734067,4.4656324,-0.2425754,-0.0154428305,1.0,-1.0,0.98455715,0.70871794,1.0,-0.0154428305,0.0,1.0,1.0
0.1325,0.5,0.0,50035.688,147.2573,-1.6027247,-1.0021069e-07,0.70571244,0.7136474,-0.020129666,-0.03177661,0.7079279,-0.02019286,-144.65405,-229.52599,-229.52599,102.7069,145.0049,0.0,102.38257,163.68001,1.0,1.0,0.7159947,4.615589,4.725152,1.0,54.23604,90.41801,93.37603,136.14995,-2.4865679e-11,1.512324e-13,4.862012,4.862012,4.615589,-0.004441522,0.98431224,0.98431224,0.96577317,4.725152,4.615589,-0.24642284,-0.015687766,1.0,-1.0,0.98431224,0.70871794,1.0,-0.015687766,0.0,1.0,1.0
0.133,0.5,0.0,50037.414,149.40363,-1.6027247,-1.0021069e-07,0.7057512,0.7136961,-0.020437356,-0.03273958,0.7078714,-0.020498753,-139.82166,-222.99757,-222.99757,102.7069,141.01912,0.0,102.38257,163.68001,1.0,1.0,0.71606815,4.7654185,4.876813,1.0,33.006992,106.81466,59.984886,163.01268,-2.6879322e-11,1.333399e-13,5.0157714,5.0157714,4.7654185,-0.0054127546,0.9840621,0.9840621,0.96523094,4.876813,4.7654185,-0.25035277,-0.015937952,1.0,-1.0,0.9840621,0.70871794,1.0,-0.015937952,0.0,1.0,1.0
0.1335,0.5,0.0,50039.14,151.68733,-1.6027247,-1.0021069e-07,0.70579255,0.71370244,-0.020741034,-0.033692047,0.7078122,-0.020800384,-131.74059,-211.25249,-211.25249,102.7069,133.75626,0.0,102.38257,163.68001,1.0,1.0,0.7160994,4.9151287,5.0283875,1.0,11.011101,120.72948,25.20326,186.04924,-3.005004e-11,1.147244e-13,5.1694875,5.1694875,4.9151287,-0.0063716522,0.983807,0.983807,0.96467847,5.0283875,4.9151287,-0.2543591,-0.016193002,1.0,-1.0,0.983807,0.70871794,1.0,-0.016193002,0.0,1.0,1.0
0.134,0.5,0.0,50040.85,154.10548,-1.6027247,-1.0021069e-07,0.70583415,0.7136685,-0.021040013,-0.034621425,0.7077528,-0.021097207,-120.599495,-194.56677,-194.56677,102.7069,123.38621,0.0,102.38257,163.68001,1.0,1.0,0.7160904,5.0647273,5.1798754,1.0,-11.240682,131.84018,-10.160043,204.72682,-3.4359737e-11,8.7912106e-14,5.3231626,5.3231626,5.0647273,-0.0073057287,0.9835475,0.9835475,0.96411717,5.1798754,5.0647273,-0.25843507,-0.016452488,1.0,-1.0,0.9835475,0.70871794,1.0,-0.016452488,0.0,1.0,1.0
0.1345,0.5,0.0,50042.543,156.65256,-1.6027247,-1.0021069e-07,0.70587355,0.7135975,-0.021333808,-0.0355161,0.7076957,-0.021388879,-106.65748,-173.32997,-173.32997,102.7069,110.15028,0.0,102.38257,163.68001,1.0,1.0,0.71604395,5.214223,5.331274,1.0,-33.23169,139.88916,-45.283493,218.61346,-3.8645753e-11,5.93836e-14,5.4767966,5.4767966,5.214223,-0.008203429,0.98328406,0.98328406,0.9635486,5.331274,5.214223,-0.26257354,-0.016715951,1.0,-1.0,0.98328406,0.70871794,1.0,-0.016715951,0.0,1.0,1.0
0.135,0.5,0.0,50044.207,159.32068,-1.6027247,-1.0021069e-07,0.7059085,0.7134932,-0.021622134,-0.036365487,0.7076432,-0.02167527,-90.23816,-148.03632,-148.03632,102.7069,94.35587,0.0,102.38257,163.68001,1.0,1.0,0.7159638,5.3636246,5.4825826,1.0,-54.451237,144.68939,-79.35143,227.38774,-4.229465e-11,2.8219872e-14,5.6303916,5.6303916,5.3636246,-0.00905431,0.9830171,0.9830171,0.9629742,5.4825826,5.3636246,-0.26676708,-0.01698292,1.0,-1.0,0.9830171,0.70871794,1.0,-0.01698292,0.0,1.0,1.0
0.1355,0.5,0.0,50045.836,162.09981,-1.6027247,-1.0021069e-07,0.7059366,0.7133604,-0.021904923,-0.037160374,0.7075976,-0.021956464,-71.72248,-119.273575,-119.273575,102.7069,76.36949,0.0,102.38257,163.68001,1.0,1.0,0.7158542,5.5129395,5.633801,1.0,-74.40627,146.12875,-111.5726,230.84618,-4.4429706e-11,7.2121256e-15,5.7839475,5.7839475,5.5129395,-0.009849336,0.9827471,0.9827471,0.9623955,5.633801,5.5129395,-0.2710082,-0.017252918,1.0,-1.0,0.9827471,0.70871794,1.0,-0.017252918,0.0,1.0,1.0
0.136,0.5,0.0,50047.43,164.97803,-1.6027247,-1.0021069e-07,0.7059559,0.7132042,-0.022182312,-0.037893146,0.70756096,-0.022232745,-51.540092,-87.70976,-87.70976,102.7069,56.60851,0.0,102.38257,163.68001,1.0,1.0,0.7157203,5.662176,5.7849283,1.0,-92.63265,144.17274,-141.19815,228.90791,-4.6385708e-11,-9.877545e-15,5.9374657,5.9374657,5.662176,-0.010581094,0.9824745,0.9824745,0.96181387,5.7849283,5.662176,-0.27528954,-0.017525475,1.0,-1.0,0.9824745,0.70871794,1.0,-0.017525475,0.0,1.0,1.0
0.1365,0.5,0.0,50048.98,167.94186,-1.6027247,-1.0021069e-07,0.70596457,0.71303016,-0.022454644,-0.03855783,0.707535,-0.022504594,-30.159613,-54.078026,-54.078026,102.7069,35.531715,0.0,102.38257,163.68001,1.0,1.0,0.7155674,5.811342,5.935964,1.0,-108.70589,138.8655,-167.53885,221.61688,-4.850542e-11,-3.140164e-14,6.0909457,6.0909457,5.811342,-0.011243859,0.98219985,0.98219985,0.9612306,5.935964,5.811342,-0.27960405,-0.017800147,1.0,-1.0,0.98219985,0.70871794,1.0,-0.017800147,0.0,1.0,1.0
0.137,0.5,0.0,50050.492,170.97664,-1.6027247,-1.0021069e-07,0.705961,0.71284425,-0.022722451,-0.039150342,0.70752144,-0.022772675,-8.077932,-19.159956,-19.159956,102.7069,13.628862,0.0,102.38257,163.68001,1.0,1.0,0.7154014,5.9604425,6.086908,1.0,-122.25102,130.32895,-189.98105,209.141,-5.1112028e-11,-5.563692e-14,6.244388,6.244388,5.9604425,-0.01183378,0.98192346,0.98192346,0.96064687,6.086908,5.9604425,-0.28394526,-0.018076517,1.0,-1.0,0.98192346,0.70871794,1.0,-0.018076517,0.0,1.0,1.0
0.1375,0.5,0.0,50051.96,174.06682,-1.6027247,-1.0021069e-07,0.70594394,0.7126526,-0.022986444,-0.039668415,0.7075214,-0.023037808,14.191208,16.232283,16.232283,103.21579,-8.590592,0.0,102.38257,164.45982,1.0,1.0,0.71522826,6.109484,6.23776,1.0,-132.95149,118.76029,-208.00099,191.76872,-5.3346036e-11,-8.1634386e-14,0.114606276,0.114606276,6.109484,-0.012348913,0.98164576,0.98164576,0.96006376,6.23776,-0.17370102,-0.28830728,-0.018354213,1.0,-1.0,0.98164576,0.70871794,1.0,-0.018354213,0.0,1.0,1.0
0.138,0.5,0.0,50053.39,177.19641,-1.6027247,-1.0021069e-07,0.7059124,0.71246135,-0.023247484,-0.040111758,0.70753586,-0.02330095,36.129135,51.274673,51.274673,103.21579,-30.609266,0.0,102.38257,164.45982,1.0,1.0,0.715054,6.258471,0.10533582,1.0,-140.55669,104.42755,-221.17723,169.90257,-5.4739987e-11,-1.0041466e-13,0.26797083,0.26797083,6.258471,-0.012789132,0.9813671,0.9813671,0.959482,0.10533582,-0.0247143,-0.29268512,-0.018632913,1.0,-1.0,0.9813671,0.70871794,1.0,-0.018632913,0.0,1.0,1.0
0.1385,0.5,0.0,50054.785,180.3494,-1.6027247,-1.0021069e-07,0.70586574,0.7122764,-0.023506569,-0.040481854,0.7075653,-0.023563165,57.224365,85.15049,85.15049,103.21579,-51.913925,0.0,102.38257,164.45982,1.0,1.0,0.7148846,0.12422061,0.25600544,1.0,-144.88799,87.66363,-229.20073,144.05025,-5.6002047e-11,-1.1851754e-13,0.42129526,0.42129526,0.12422061,-0.013156319,0.9810876,0.9810876,0.95890236,0.25600544,0.12422061,-0.29707465,-0.01891236,1.0,-1.0,0.9810876,0.70871794,1.0,-0.01891236,0.0,1.0,1.0
0.139,0.5,0.0,50056.15,183.51,-1.6027247,-1.0021069e-07,0.7058038,0.71210355,-0.023764795,-0.04078212,0.70760995,-0.023825608,76.98464,117.069435,117.069435,103.21579,-72.007545,0.0,102.38257,164.45982,1.0,1.0,0.71472585,0.2731055,0.4065842,1.0,-145.84322,68.85857,-231.88243,114.813,-5.6826273e-11,-1.3687794e-13,0.5745783,0.5745783,0.2731055,-0.013454071,0.98080766,0.98080766,0.9583252,0.4065842,0.2731055,-0.3014728,-0.019192355,1.0,-1.0,0.98080766,0.70871794,1.0,-0.019192355,0.0,1.0,1.0
0.1395,0.5,0.0,50057.49,186.66316,-1.6027247,-1.0021069e-07,0.7057266,0.7119481,-0.024023337,-0.041017566,0.7076696,-0.024089478,94.94862,146.28624,146.28624,103.21579,-90.421074,0.0,102.38257,164.45982,1.0,1.0,0.7145831,0.4219408,0.5570725,1.0,-143.39919,48.45056,-229.15804,82.8718,-5.7564183e-11,-1.5395922e-13,0.7278184,0.7278184,0.4219408,-0.013687708,0.9805272,0.9805272,0.9577507,0.5570725,0.4219408,-0.30587763,-0.019472774,1.0,-1.0,0.9805272,0.70871794,1.0,-0.019472774,0.0,1.0,1.0
0.14,0.5,0.0,50058.812,189.79486,-1.6027247,-1.0021069e-07,0.70563465,0.711815,-0.024283411,-0.041194838,0.7077438,-0.024355995,110.696884,172.1184,172.1184,103.21579,-106.72462,0.0,102.38257,164.45982,1.0,1.0,0.7144614,0.57072556,0.7074708,1.0,-137.61252,26.915644,-221.08984,48.971455,-5.8220755e-11,-1.7128094e-13,0.8810138,0.8810138,0.57072556,-0.013864057,0.9802464,0.9802464,0.95717883,0.7074708,0.57072556,-0.31028822,-0.019753562,1.0,-1.0,0.9802464,0.70871794,1.0,-0.019753562,0.0,1.0,1.0
0.1405,0.5,0.0,50060.13,192.89241,-1.6027247,-1.0021069e-07,0.7055287,0.7117084,-0.024546247,-0.04132186,0.7078316,-0.024626369,123.86192,193.96243,193.96243,103.21579,-120.5377,0.0,102.38257,164.45982,1.0,1.0,0.7143651,0.71945757,0.8577794,1.0,-128.61835,4.7564306,-207.86555,13.903116,-5.8687485e-11,-1.8615887e-13,1.0341625,1.0341625,0.71945757,-0.013991351,0.97996527,0.97996527,0.95660937,0.8577794,0.71945757,-0.31470498,-0.020034742,1.0,-1.0,0.97996527,0.70871794,1.0,-0.020034742,0.0,1.0,1.0
0.141,0.5,0.0,50061.445,195.94472,-1.6027247,-1.0021069e-07,0.7054098,0.71163213,-0.024813058,-0.0414078,0.70793194,-0.024901774,134.13704,211.30843,211.30843,103.21579,-131.53838,0.0,102.38257,164.45982,1.0,1.0,0.71429807,0.8681332,1.0079987,1.0,-116.627205,-17.509832,-189.79399,-21.514425,-5.870335e-11,-2.0186392e-13,1.1872625,1.1872625,0.8681332,-0.014078876,0.9796836,0.9796836,0.9560419,1.0079987,0.8681332,-0.31912932,-0.020316403,1.0,-1.0,0.9796836,0.70871794,1.0,-0.020316403,0.0,1.0,1.0
0.1415,0.5,0.0,50062.773,198.94261,-1.6027247,-1.0021069e-07,0.70527935,0.7115889,-0.025085008,-0.041462645,0.7080432,-0.02518331,141.2836,223.75214,223.75214,103.21579,-139.47095,0.0,102.38257,164.45982,1.0,1.0,0.7142632,1.0167477,1.1581291,1.0,-101.91999,-39.363613,-167.29791,-56.454224,-5.926817e-11,-2.1702823e-13,1.3403114,1.3403114,1.0167477,-0.014136823,0.9794013,0.9794013,0.9554757,1.1581291,1.0167477,-0.3235637,-0.020598706,1.0,-1.0,0.9794013,0.70871794,1.0,-0.020598706,0.0,1.0,1.0
0.142,0.5,0.0,50064.12,201.87889,-1.6027247,-1.0021069e-07,0.705139,0.7115808,-0.025363185,-0.041497115,0.7081639,-0.025471989,145.1368,231.00484,231.00484,103.21579,-144.15208,0.0,102.38257,164.45982,1.0,1.0,0.71426296,1.1652952,1.3081704,1.0,-84.84127,-60.29553,-140.90392,-90.100914,-5.9702535e-11,-2.3085882e-13,1.493307,1.493307,1.1652952,-0.01417598,0.9791181,0.9791181,0.9549099,1.3081704,1.1652952,-0.32801172,-0.020881874,1.0,-1.0,0.9791181,0.70871794,1.0,-0.020881874,0.0,1.0,1.0
0.1425,0.5,0.0,50065.5,204.74863,-1.6027247,-1.0021069e-07,0.7049903,0.71160924,-0.025648579,-0.04152231,0.70829207,-0.0257687,145.60939,232.90004,232.90004,103.21579,-145.47504,0.0,102.38257,164.45982,1.0,1.0,0.71429867,1.313769,1.458123,1.0,-65.79091,-79.81849,-111.229866,-121.67017,-5.936626e-11,-2.4325244e-13,1.6462468,1.6462468,1.313769,-0.014207512,0.9788338,0.9788338,0.9543437,1.458123,1.313769,-0.3324778,-0.021166194,1.0,-1.0,0.9788338,0.70871794,1.0,-0.021166194,0.0,1.0,1.0
0.143,0.5,0.0,50066.914,207.54907,-1.6027247,-1.0021069e-07,0.7048355,0.7116746,-0.025942054,-0.04154938,0.7084257,-0.026074195,142.69376,229.39742,229.39742,103.21579,-143.41216,0.0,102.38257,164.45982,1.0,1.0,0.71437126,1.4621615,1.6079865,1.0,-45.214436,-97.47932,-78.96998,-150.42743,-5.912588e-11,-2.579046e-13,1.7991287,1.7991287,1.4621615,-0.014242669,0.978548,0.978548,0.9537758,1.6079865,1.4621615,-0.33696717,-0.021451997,1.0,-1.0,0.978548,0.70871794,1.0,-0.021451997,0.0,1.0,1.0
0.1435,0.5,0.0,50068.383,210.27985,-1.6027247,-1.0021069e-07,0.70467633,0.71177644,-0.026244333,-0.041589398,0.7085628,-0.02638908,136.4617,220.5835,220.5835,103.21579,-138.01526,0.0,102.38257,164.45982,1.0,1.0,0.71448034,1.6104645,1.7577605,1.0,-23.592249,-112.86945,-44.87815,-175.70534,-5.886456e-11,-2.692997e-13,1.9519502,1.9519502,1.6104645,-0.014292451,0.97826034,0.97826034,0.95320517,1.7577605,1.6104645,-0.34148574,-0.021739656,1.0,-1.0,0.97826034,0.70871794,1.0,-0.021739656,0.0,1.0,1.0
0.144,0.5,0.0,50069.902,212.94278,-1.6027247,-1.0021069e-07,0.7045149,0.71191365,-0.026555985,-0.041652974,0.7087012,-0.026713783,127.06259,206.66924,206.66924,103.21579,-129.41414,0.0,102.38257,164.45982,1.0,1.0,0.71462524,1.7586694,1.9074447,1.0,-1.4280591,-125.63453,-9.749739,-196.9195,-5.7617047e-11,-2.6964208e-13,2.1047094,2.1047094,1.7586694,-0.014367448,0.9779704,0.9779704,0.9526304,1.9074447,1.7586694,-0.34603986,-0.022029582,1.0,-1.0,0.9779704,0.70871794,1.0,-0.022029582,0.0,1.0,1.0
0.1445,0.5,0.0,50071.492,215.54193,-1.6027247,-1.0021069e-07,0.7043534,0.7120844,-0.026877409,-0.04175005,0.7088388,-0.02704857,114.71934,187.9846,187.9846,103.21579,-117.81317,0.0,102.38257,164.45982,1.0,1.0,0.714804,1.9067675,2.057038,1.0,20.76318,-135.48251,25.597479,-213.58208,-5.503338e-11,-1.7774546e-13,2.2574039,2.2574039,1.9067675,-0.0144775,0.9776778,0.9776778,0.9520502,2.057038,1.9067675,-0.35063633,-0.022322204,1.0,-1.0,0.9776778,0.70871794,1.0,-0.022322204,0.0,1.0,1.0
0.145,0.5,0.0,50073.152,218.08339,-1.6027247,-1.0021069e-07,0.70419353,0.712286,-0.027208826,-0.04188967,0.70897365,-0.027393522,99.72285,164.97017,164.97017,103.21579,-103.48606,0.0,102.38257,164.45982,1.0,1.0,0.71501446,2.05475,2.2065399,1.0,42.467514,-142.19035,60.34284,-225.313,-5.257038e-11,-9.756095e-14,2.410032,2.410032,2.05475,-0.014631546,0.97738206,0.97738206,0.9514633,2.2065399,2.05475,-0.3552821,-0.022617962,1.0,-1.0,0.97738206,0.70871794,1.0,-0.022617962,0.0,1.0,1.0
0.1455,0.5,0.0,50074.89,220.57509,-1.6128291,-1.4712346e-07,0.7040373,0.71251523,-0.027550286,-0.04207979,0.7091038,-0.027748547,82.42469,138.16618,138.16618,103.21579,-86.76904,0.0,102.38257,164.45982,1.0,1.0,0.7152535,2.202608,2.355949,1.0,63.184097,-145.6088,93.682236,-231.84843,-5.0460292e-11,-4.1745273e-14,2.562592,2.562592,2.202608,-0.014837352,0.9770827,0.9770827,0.9508684,2.355949,2.202608,-0.3599841,-0.0229173,1.0,-1.0,0.9770827,0.70871794,1.0,-0.0229173,0.0,1.0,1.0
