Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.146,0.5,0.0,50076.715,223.02663,-1.6128291,-1.4712346e-07,0.70388633,0.71276844,-0.027901663,-0.042327087,0.70922756,-0.028113386,63.22852,108.19929,108.19929,103.21579,-68.052574,0.0,102.38257,164.45982,1.0,1.0,0.71551746,2.3503337,2.5052638,1.0,82.43686,-145.66537,124.84699,-233.04628,-4.7666163e-11,-1.4960731e-14,2.7150826,2.7150826,2.3503337,-0.015101405,0.97677934,0.97677934,0.9502643,2.5052638,2.3503337,-0.36474913,-0.02322065,1.0,-1.0,0.97677934,0.70871794,1.0,-0.02322065,0.0,1.0,1.0
0.1465,0.5,0.0,50078.625,225.44899,-1.6128291,-1.4712346e-07,0.7037422,0.71304137,-0.02826266,-0.0426368,0.7093434,-0.028487606,42.58028,75.76721,75.76721,103.21579,-47.771873,0.0,102.38257,164.45982,1.0,1.0,0.71580255,2.4979188,2.6544828,1.0,99.78543,-142.3657,153.12166,-228.88887,-4.384626e-11,-3.1045955e-16,2.8675025,2.8675025,2.4979188,-0.015428782,0.97647154,0.97647154,0.94964975,2.6544828,2.4979188,-0.36958373,-0.023528432,1.0,-1.0,0.97647154,0.70871794,1.0,-0.023528432,0.0,1.0,1.0
0.147,0.5,0.0,50080.62,227.85428,-1.6128291,-1.4712346e-07,0.70360607,0.7133297,-0.02863282,-0.04301271,0.70945007,-0.028870637,20.95755,41.62206,41.62206,103.21579,-26.396479,0.0,102.38257,164.45982,1.0,1.0,0.7161042,2.6453567,2.8036046,1.0,114.83512,-135.79268,177.86041,-219.48247,-3.964547e-11,7.842985e-15,3.0198507,3.0198507,2.6453567,-0.015823005,0.976159,0.976159,0.9490239,2.8036046,2.6453567,-0.37449396,-0.023841025,1.0,-1.0,0.976159,0.70871794,1.0,-0.023841025,0.0,1.0,1.0
0.1475,0.5,0.0,50082.71,230.25534,-1.6128291,-1.4712346e-07,0.703479,0.71362853,-0.02901154,-0.043456975,0.7095465,-0.029261768,-1.1416978,6.5524435,6.5524435,103.21579,-4.4191537,0.0,102.38257,164.45982,1.0,1.0,0.7164179,2.7926412,2.9526272,1.0,127.245705,-126.104004,198.50156,-205.054,-3.552527e-11,8.975604e-15,3.1721265,3.1721265,2.7926412,-0.01628597,0.9758412,0.9758412,0.9483857,2.9526272,2.7926412,-0.37948525,-0.024158781,1.0,-1.0,0.9758412,0.70871794,1.0,-0.024158781,0.0,1.0,1.0
0.148,0.5,0.0,50084.895,232.66551,-1.6128291,-1.4712346e-07,0.7033617,0.7139333,-0.02939809,-0.043970194,0.70963216,-0.029660173,-23.210686,-28.634996,-28.634996,103.21579,17.655598,0.0,102.38257,164.45982,1.0,1.0,0.71673894,2.939767,3.1015482,1.0,136.73875,-113.528076,214.57988,-185.94489,-3.1652656e-11,-3.0397624e-14,3.3243291,3.3243291,2.939767,-0.016818061,0.975518,0.975518,0.9477346,3.1015482,2.939767,-0.3845624,-0.024482004,1.0,-1.0,0.975518,0.70871794,1.0,-0.024482004,0.0,1.0,1.0
0.1485,0.5,0.0,50087.164,235.09827,-1.6128291,-1.4712346e-07,0.7032546,0.71423906,-0.02979162,-0.044551365,0.7097065,-0.030064937,-44.745438,-63.134262,-63.134262,103.21579,39.323143,0.0,102.38257,164.45982,1.0,1.0,0.7170626,3.0867295,3.2503662,1.0,143.10362,-98.35818,225.73663,-162.60239,-2.8268388e-11,-8.282866e-14,3.476459,3.476459,3.0867295,-0.017417997,0.97518903,0.97518903,0.94706994,3.2503662,3.0867295,-0.3897294,-0.024810944,1.0,-1.0,0.97518903,0.70871794,1.0,-0.024810944,0.0,1.0,1.0
0.149,0.5,0.0,50089.523,237.5669,-1.6128291,-1.4712346e-07,0.70315784,0.71454144,-0.030191194,-0.04519795,0.7097694,-0.030475074,-65.2562,-96.158394,-96.158394,103.21579,60.09018,0.0,102.38257,164.45982,1.0,1.0,0.71738404,3.2335262,3.3990786,1.0,146.20158,-80.94538,231.72699,-135.56859,-2.603001e-11,-1.2524751e-13,3.6285155,3.6285155,3.2335262,-0.018083027,0.9748542,0.9748542,0.94639134,3.3990786,3.2335262,-0.39498928,-0.025145799,1.0,-1.0,0.9748542,0.70871794,1.0,-0.025145799,0.0,1.0,1.0
0.1495,0.5,0.0,50091.965,240.0842,-1.6128291,-1.4712346e-07,0.7030713,0.7148359,-0.03059581,-0.04590598,0.7098212,-0.030889548,-84.27838,-126.95721,-126.95721,103.21579,79.485794,0.0,102.38257,164.45982,1.0,1.0,0.7176991,3.3801548,3.5476832,1.0,145.9686,-61.690212,232.42465,-105.467445,-2.3900484e-11,-1.582731e-13,3.7804992,3.7804992,3.3801548,-0.018808922,0.9745133,0.9745133,0.9456987,3.5476832,3.3801548,-0.40034422,-0.025486706,1.0,-1.0,0.9745133,0.7120319,1.0,-0.025486706,0.0,1.0,1.0
0.15,0.5,0.0,50094.49,242.66216,-1.6128291,-1.4712346e-07,0.70299447,0.71511835,-0.03100441,-0.046670187,0.7098624,-0.03130731,-101.38276,-154.83397,-154.83397,103.21579,97.07187,0.0,102.38257,164.45982,1.0,1.0,0.7180034,3.526615,3.696178,1.0,142.41609,-41.03333,227.82399,-72.99002,-2.1986296e-11,-1.8162162e-13,3.9324105,3.9324105,3.526615,-0.019590221,0.9741663,0.9741663,0.9449919,3.696178,3.526615,-0.40579543,-0.025833739,1.0,-1.0,0.9741663,0.7120319,1.0,-0.025833739,0.0,1.0,1.0
0.1505,0.5,0.0,50097.086,245.3117,-1.6128291,-1.4712346e-07,0.7029267,0.7153852,-0.031415924,-0.04748408,0.70989376,-0.031727303,-116.1849,-179.16068,-179.16068,103.21579,112.45269,0.0,102.38257,164.45982,1.0,1.0,0.7182933,3.6729066,3.8445606,1.0,135.63033,-19.445425,218.03928,-38.878593,-1.9589233e-11,-2.0381534e-13,4.08425,4.08425,3.6729066,-0.020420235,0.9738131,0.9738131,0.94427127,3.8445606,3.6729066,-0.411343,-0.02618691,1.0,-1.0,0.9738131,0.7120319,1.0,-0.02618691,0.0,1.0,1.0
0.151,0.5,0.0,50099.754,248.04245,-1.6128291,-1.4712346e-07,0.702867,0.7156333,-0.031829283,-0.04834019,0.70991635,-0.032148514,-128.35338,-199.39171,-199.39171,103.21579,125.28346,0.0,102.38257,164.45982,1.0,1.0,0.7185654,3.8190317,3.992829,1.0,125.76997,2.5834014,203.30138,-3.909667,-1.679985e-11,-2.1718796e-13,4.236018,4.236018,3.8190317,-0.021291336,0.9734538,0.9734538,0.9435371,3.992829,3.8190317,-0.4169863,-0.026546171,1.0,-1.0,0.9734538,0.7120319,1.0,-0.026546171,0.0,1.0,1.0
0.1515,0.5,0.0,50102.484,250.8625,-1.6128291,-1.4712346e-07,0.7028141,0.71585983,-0.03224344,-0.049230248,0.70993143,-0.03256997,-137.61687,-215.07538,-215.07538,103.21579,135.27771,0.0,102.38257,164.45982,1.0,1.0,0.718817,3.9649923,4.140981,1.0,113.062256,24.554607,183.9519,31.12348,-1.36258565e-11,-2.268303e-13,4.387716,4.387716,3.9649923,-0.022195116,0.97308856,0.97308856,0.94279,4.140981,3.9649923,-0.4227235,-0.026911413,1.0,-1.0,0.97308856,0.7120319,1.0,-0.026911413,0.0,1.0,1.0
0.152,0.5,0.0,50105.273,253.77829,-1.6128291,-1.4712346e-07,0.7027667,0.716063,-0.032657407,-0.050145358,0.70994055,-0.032990776,-143.76984,-225.8636,-225.8636,103.21579,142.21333,0.0,102.38257,164.45982,1.0,1.0,0.7190457,4.110792,4.289015,1.0,97.7976,45.972248,160.43509,65.4285,-1.05856105e-11,-2.402594e-13,4.5393443,4.5393443,4.110792,-0.023122596,0.9727175,0.9727175,0.9420306,4.289015,4.110792,-0.42855206,-0.027282473,1.0,-1.0,0.9727175,0.7120319,1.0,-0.027282473,0.0,1.0,1.0
0.1525,0.5,0.0,50108.113,256.7944,-1.6128291,-1.4712346e-07,0.70272326,0.7162412,-0.033070255,-0.05107625,0.7099453,-0.03341013,-146.67686,-231.51895,-231.51895,103.21579,145.93723,0.0,102.38257,164.45982,1.0,1.0,0.7192499,4.256436,4.4369283,1.0,80.322975,66.35389,133.28746,98.23148,-7.788948e-12,-2.555388e-13,4.690904,4.690904,4.256436,-0.02406441,0.9723409,0.9723409,0.94125986,4.4369283,4.256436,-0.43446863,-0.027659133,1.0,-1.0,0.9723409,0.7120319,1.0,-0.027659133,0.0,1.0,1.0
0.153,0.5,0.0,50111.0,259.9136,-1.6128291,-1.4712346e-07,0.7026821,0.7163935,-0.033481147,-0.05201346,0.7099475,-0.033827327,-146.27531,-231.91957,-231.91957,103.21579,146.36838,0.0,102.38257,164.45982,1.0,1.0,0.7194286,4.4019275,4.58472,1.0,61.0341,85.24121,103.12559,128.79398,-5.6647573e-12,-2.6515725e-13,4.8423967,4.8423967,4.4019275,-0.02501103,0.9719589,0.9719589,0.9404787,4.58472,4.4019275,-0.44046912,-0.028041134,1.0,-1.0,0.9719589,0.7120319,1.0,-0.028041134,0.0,1.0,1.0
0.1535,0.5,0.0,50113.926,263.1366,-1.6128291,-1.4712346e-07,0.7026414,0.71651983,-0.033889353,-0.052947573,0.709949,-0.03424181,-142.57658,-227.06142,-227.06142,103.21579,143.49959,0.0,102.38257,164.45982,1.0,1.0,0.71958125,4.5472736,4.7323885,1.0,40.36662,102.20996,70.63229,156.42912,-3.860407e-12,-2.7524744e-13,4.9938226,4.9938226,4.5472736,-0.025953118,0.9715718,0.9715718,0.939688,4.7323885,4.5472736,-0.4465488,-0.02842818,1.0,-1.0,0.9715718,0.7120319,1.0,-0.02842818,0.0,1.0,1.0
0.154,0.5,0.0,50116.883,266.46234,-1.6128291,-1.4712346e-07,0.7025995,0.7166204,-0.03429427,-0.05386943,0.7099515,-0.034653123,-135.66573,-217.05801,-217.05801,103.21579,137.39732,0.0,102.38257,164.45982,1.0,1.0,0.719708,4.6924796,4.8799314,1.0,18.786425,116.8793,36.54139,180.51663,-2.9366759e-12,-2.8101485e-13,5.1451826,5.1451826,4.6924796,-0.026881477,0.9711801,0.9711801,0.93888915,4.8799314,4.6924796,-0.45270255,-0.02881994,1.0,-1.0,0.9711801,0.7120319,1.0,-0.02881994,0.0,1.0,1.0
0.1545,0.5,0.0,50119.867,269.8878,-1.6128291,-1.4712346e-07,0.7025546,0.71669614,-0.034695406,-0.0547703,0.709957,-0.035060972,-125.69949,-202.13783,-202.13783,103.21579,128.2003,0.0,102.38257,164.45982,1.0,1.0,0.71980965,4.8375525,5.027349,1.0,-3.2206056,128.9201,1.6214815,200.51636,-1.844408e-12,-2.8692006e-13,5.2964773,5.2964773,4.8375525,-0.027787495,0.97078395,0.97078395,0.9380831,5.027349,4.8375525,-0.45892483,-0.029216062,1.0,-1.0,0.97078395,0.7120319,1.0,-0.029216062,0.0,1.0,1.0
0.155,0.5,0.0,50122.88,273.40817,-1.6128291,-1.4712346e-07,0.70250493,0.7167486,-0.03509243,-0.055642154,0.70996714,-0.03546519,-112.902824,-182.63898,-182.63898,103.21579,116.11629,0.0,102.38257,164.45982,1.0,1.0,0.7198873,4.9824977,5.174639,1.0,-25.15935,138.06218,-33.34107,215.98004,-1.6436304e-12,-2.9732448e-13,5.4477077,5.4477077,4.9824977,-0.028663201,0.9703838,0.9703838,0.9372712,5.174639,4.9824977,-0.46520996,-0.029616186,1.0,-1.0,0.9703838,0.7120319,1.0,-0.029616186,0.0,1.0,1.0
0.1555,0.5,0.0,50125.906,277.01706,-1.6128291,-1.4712346e-07,0.70244896,0.71677965,-0.03548513,-0.056477644,0.70998365,-0.035865754,-97.56391,-159.00175,-159.00175,103.21579,101.41756,0.0,102.38257,164.45982,1.0,1.0,0.71994275,5.1273217,5.321801,1.0,-46.53638,144.10028,-67.55947,226.56122,-2.023705e-12,-5.191045e-13,5.598874,5.598874,5.1273217,-0.029501447,0.96998006,0.96998006,0.9364544,5.321801,5.1273217,-0.4715521,-0.030019939,1.0,-1.0,0.96998006,0.7120319,1.0,-0.030019939,0.0,1.0,1.0
0.156,0.5,0.0,50128.953,280.70648,-1.6128291,-1.4712346e-07,0.7023852,0.71679157,-0.03587345,-0.05727049,0.710008,-0.036262777,-80.02782,-131.75888,-131.75888,103.21579,84.43488,0.0,102.38257,164.45982,1.0,1.0,0.71997815,5.2720313,5.468835,1.0,-66.8709,146.89871,-100.26392,232.02281,-2.8077419e-12,-1.1314605e-12,5.7499766,5.7499766,5.2720313,-0.030296003,0.969573,0.969573,0.93563396,5.468835,5.2720313,-0.4779455,-0.030426957,1.0,-1.0,0.969573,0.7120319,1.0,-0.030426957,0.0,1.0,1.0
0.1565,0.5,0.0,50132.01,284.4673,-1.6128291,-1.4712346e-07,0.70231223,0.71678704,-0.03625747,-0.058015436,0.71004164,-0.036656503,-60.688915,-101.52376,-101.52376,103.21579,65.55022,0.0,102.765945,164.45982,1.0,1.0,0.71999615,5.416631,5.6157393,1.0,-85.70545,146.39436,-130.71867,232.24243,-3.807187e-12,-1.3891501e-12,5.9010158,5.9010158,5.416631,-0.031041874,0.9691631,0.9691631,0.93481094,5.6157393,5.416631,-0.48438463,-0.030836882,1.0,-1.0,0.9691631,0.7120319,1.0,-0.030836882,0.0,1.0,1.0
0.157,0.5,0.0,50135.082,288.2891,-1.6128291,-1.4712346e-07,0.7022291,0.7167692,-0.036637396,-0.058708332,0.7100855,-0.03704729,-39.98209,-68.97685,-68.97685,103.21579,45.18826,0.0,102.765945,164.45982,1.0,1.0,0.7199995,5.561127,5.7625146,1.0,-102.61615,142.59824,-158.23842,227.21529,-5.088706e-12,-1.310295e-12,6.051991,6.051991,5.561127,-0.03173509,0.9687506,0.9687506,0.93398625,5.7625146,5.561127,-0.49086416,-0.031249383,1.0,-1.0,0.9687506,0.7120319,1.0,-0.031249383,0.0,1.0,1.0
0.1575,0.5,0.0,50138.164,292.16077,-1.6128291,-1.4712346e-07,0.7021347,0.7167411,-0.03701356,-0.059346355,0.7101406,-0.037435595,-18.373104,-34.85063,-34.85063,103.21579,23.806997,0.0,102.765945,164.45982,1.0,1.0,0.7199914,5.7055235,5.90916,1.0,-117.222244,135.59535,-182.20367,217.0543,-6.1409463e-12,-1.2500617e-12,6.202903,6.202903,5.7055235,-0.032372996,0.96833587,0.96833587,0.9331608,5.90916,5.7055235,-0.49737933,-0.03166415,1.0,-1.0,0.96833587,0.7120319,1.0,-0.03166415,0.0,1.0,1.0
0.158,0.5,0.0,50141.258,296.0706,-1.6128291,-1.4712346e-07,0.70202863,0.71670616,-0.03738641,-0.059927866,0.71020746,-0.03782197,3.65184,0.08679841,0.08679841,104.300415,1.8874876,0.0,102.765945,166.13388,1.0,1.0,0.719975,5.849824,6.055676,1.0,-129.19472,125.54288,-202.07468,201.98788,-5.910966e-12,-1.2016632e-12,0.070564404,0.070564404,5.849824,-0.032954175,0.9679191,0.9679191,0.9323354,6.055676,-0.4333614,-0.5039258,-0.032080915,1.0,-1.0,0.9679191,0.7120319,1.0,-0.032080915,0.0,1.0,1.0
0.1585,0.5,0.0,50144.36,300.00647,-1.6128291,-1.4712346e-07,0.7019103,0.7166678,-0.037756477,-0.060452532,0.7102865,-0.03820704,25.59703,35.048862,35.048862,104.300415,-20.076967,0.0,102.765945,166.13388,1.0,1.0,0.71995384,5.994032,6.202062,1.0,-138.26381,112.66679,-217.40372,182.35484,-5.7522403e-12,-1.1657045e-12,0.22134636,0.22134636,5.994032,-0.033478536,0.96750057,0.96750057,0.93151057,6.202062,-0.2891535,-0.51049984,-0.03249943,1.0,-1.0,0.96750057,0.7120319,1.0,-0.03249943,0.0,1.0,1.0
0.159,0.5,0.0,50147.48,303.95624,-1.6128291,-1.4712346e-07,0.70177966,0.7166293,-0.038124368,-0.060921244,0.7103779,-0.03859147,46.96846,69.24825,69.24825,104.300415,-41.591953,0.0,102.765945,166.13388,1.0,1.0,0.7199312,6.1381493,0.06513375,1.0,-144.22523,97.256775,-227.84528,158.59702,-5.232556e-12,-1.1370603e-12,0.3720624,0.3720624,6.1381493,-0.03394715,0.9670805,0.9670805,0.93068683,0.06513375,-0.14503604,-0.5170984,-0.03291951,1.0,-1.0,0.9670805,0.7120319,1.0,-0.03291951,0.0,1.0,1.0
0.1595,0.5,0.0,50150.617,307.9079,-1.6128291,-1.4712346e-07,0.7016368,0.7165942,-0.038490765,-0.061336134,0.7104813,-0.03897596,67.28505,101.914734,101.914734,104.300415,-62.173157,0.0,102.765945,166.13388,1.0,1.0,0.7199106,6.2821774,0.21126123,1.0,-146.94485,79.659805,-233.16408,131.24934,-4.076667e-12,-1.112054e-12,0.5227115,0.5227115,6.2821774,-0.034362357,0.966659,0.966659,0.9298646,0.21126123,-0.0010077552,-0.52371925,-0.033341005,1.0,-1.0,0.966659,0.7120319,1.0,-0.033341005,0.0,1.0,1.0
0.16,0.5,0.0,50153.773,311.8499,-1.6128291,-1.4712346e-07,0.701482,0.71656567,-0.03885637,-0.061700404,0.7105963,-0.039361227,86.08961,132.31265,132.31265,104.300415,-81.357414,0.0,102.765945,166.13388,1.0,1.0,0.7198952,0.14293179,0.35725966,1.0,-146.36182,60.272217,-233.24054,100.92789,-2.7814413e-12,-1.0901039e-12,0.6732925,0.6732925,0.14293179,-0.034727547,0.9662362,0.9662362,0.92904395,0.35725966,0.14293179,-0.5303607,-0.03376381,1.0,-1.0,0.9662362,0.7120319,1.0,-0.03376381,0.0,1.0,1.0
0.1605,0.5,0.0,50156.95,315.77136,-1.6128291,-1.4712346e-07,0.70131606,0.71654654,-0.039221913,-0.0620183,0.7107224,-0.039747972,102.95928,159.75769,159.75769,104.300415,-98.71326,0.0,102.765945,166.13388,1.0,1.0,0.7198881,0.28678212,0.5031293,1.0,-142.49002,39.530743,-228.07353,68.31584,-1.0520408e-12,-1.0695394e-12,0.82380414,0.82380414,0.28678212,-0.035047177,0.9658121,0.9658121,0.928225,0.5031293,0.28678212,-0.537022,-0.034187883,1.0,-1.0,0.9658121,0.7120319,1.0,-0.034187883,0.0,1.0,1.0
0.161,0.5,0.0,50160.156,319.66226,-1.6128291,-1.4712346e-07,0.7011397,0.71653986,-0.03958812,-0.062295,0.71085846,-0.040136866,117.51526,183.63254,183.63254,104.300415,-113.85083,0.0,102.765945,166.13388,1.0,1.0,0.71989226,0.43054193,0.64887047,1.0,-135.41776,17.902496,-217.78056,34.14802,1.5097775e-12,-1.0515143e-12,0.974245,0.974245,0.43054193,-0.035326526,0.9653868,0.9653868,0.92740756,0.64887047,0.43054193,-0.5437031,-0.034613214,1.0,-1.0,0.9653868,0.7120319,1.0,-0.034613214,0.0,1.0,1.0
0.1615,0.5,0.0,50163.4,323.51364,-1.6128291,-1.4712346e-07,0.70095396,0.71654785,-0.039955698,-0.062536374,0.7110034,-0.040528536,129.43138,203.40102,203.40102,104.300415,-126.43074,0.0,102.765945,166.13388,1.0,1.0,0.71991026,0.5742091,0.79448336,1.0,-125.30563,-4.12574,-202.59505,-0.8059648,3.7266037e-12,-1.0358309e-12,1.1246136,1.1246136,0.5742091,-0.0355716,0.96496016,0.96496016,0.92659146,0.79448336,0.5742091,-0.55040455,-0.035039842,1.0,-1.0,0.96496016,0.7120319,1.0,-0.035039842,0.0,1.0,1.0
0.162,0.5,0.0,50166.676,327.31772,-1.6128291,-1.4712346e-07,0.70076007,0.71657276,-0.040325303,-0.06274895,0.7111561,-0.040923543,138.44157,218.62025,218.62025,104.300415,-136.17183,0.0,102.765945,166.13388,1.0,1.0,0.7199443,0.7177807,0.9399681,1.0,-112.38289,-26.05868,-182.86092,-35.75933,5.21417e-12,-1.0661238e-12,1.2749085,1.2749085,0.7177807,-0.035789058,0.96453214,0.96453214,0.92577636,0.9399681,0.7177807,-0.55712783,-0.03546786,1.0,-1.0,0.96453214,0.7120319,1.0,-0.03546786,0.0,1.0,1.0
0.1625,0.5,0.0,50169.996,331.06815,-1.6128291,-1.4712346e-07,0.7005593,0.7166162,-0.040697537,-0.06293969,0.7113149,-0.04132236,144.34586,228.95082,228.95082,104.300415,-142.8575,0.0,102.765945,166.13388,1.0,1.0,0.7199963,0.8612534,1.0853249,1.0,-96.941956,-47.40391,-159.02466,-69.92616,6.8160005e-12,-1.0960854e-12,1.4251282,1.4251282,0.8612534,-0.0359859,0.9641026,0.9641026,0.9249618,1.0853249,0.8612534,-0.56387484,-0.035897385,1.0,-1.0,0.9641026,0.7120319,1.0,-0.035897385,0.0,1.0,1.0
0.163,0.5,0.0,50173.363,334.76,-1.6128291,-1.4712346e-07,0.70035326,0.71667963,-0.04107293,-0.063115805,0.7114784,-0.04172538,147.01479,234.16429,234.16429,104.300415,-146.34055,0.0,102.765945,166.13388,1.0,1.0,0.72006774,1.0046232,1.2305536,1.0,-79.33162,-67.68316,-131.62488,-102.53941,8.588007e-12,-1.1114763e-12,1.5752711,1.5752711,1.0046232,-0.036169335,0.96367145,0.96367145,0.9241472,1.2305536,1.0046232,-0.570648,-0.03632858,1.0,-1.0,0.96367145,0.7120319,1.0,-0.03632858,0.0,1.0,1.0
0.1635,0.5,0.0,50176.78,338.3898,-1.6128291,-1.4712346e-07,0.7001433,0.7167639,-0.04145192,-0.06328457,0.71164507,-0.04213288,146.39212,234.14825,234.14825,104.300415,-146.54633,0.0,102.765945,166.13388,1.0,1.0,0.7201598,1.1478854,1.3756545,1.0,-59.948925,-86.44319,-101.27981,-132.86844,1.091011e-11,-1.1149444e-12,1.7253358,1.7253358,1.1478854,-0.03634673,0.96323836,0.96323836,0.9233319,1.3756545,1.1478854,-0.5774504,-0.03676163,1.0,-1.0,0.96323836,0.7120319,1.0,-0.03676163,0.0,1.0,1.0
0.164,0.5,0.0,50180.26,341.95572,-1.6128291,-1.4712346e-07,0.6999311,0.71686953,-0.04183484,-0.06345322,0.71181315,-0.04254503,142.49596,228.9085,228.9085,104.300415,-143.4742,0.0,102.765945,166.13388,1.0,1.0,0.7202731,1.2910358,1.5206271,1.0,-39.229874,-103.26608,-68.67289,-160.23561,1.2924991e-11,-1.1115047e-12,1.8753209,1.8753209,1.2910358,-0.036525227,0.96280324,0.96280324,0.92251533,1.5206271,1.2910358,-0.5842852,-0.03719675,1.0,-1.0,0.96280324,0.7120319,1.0,-0.03719675,0.0,1.0,1.0
0.1645,0.5,0.0,50183.805,345.45728,-1.6128291,-1.4712346e-07,0.69971806,0.71699655,-0.042221915,-0.0636287,0.7119811,-0.042961884,135.41792,218.56857,218.56857,104.300415,-137.19725,0.0,102.765945,166.13388,1.0,1.0,0.72040784,1.434069,1.6654713,1.0,-17.639359,-117.77856,-34.536983,-184.03159,1.4121289e-11,-1.1044833e-12,2.0252252,2.0252252,1.434069,-0.036711752,0.96236587,0.96236587,0.9216967,1.6654713,1.434069,-0.591156,-0.03763416,1.0,-1.0,0.962366,0.7120319,1.0,-0.03763416,0.0,1.0,1.0
0.165,0.5,0.0,50187.418,348.89566,-1.6128291,-1.4712346e-07,0.6995058,0.71714455,-0.042613253,-0.06381758,0.7121475,-0.04338337,125.32077,203.36641,203.36641,104.300415,-127.86032,0.0,102.765945,166.13388,1.0,1.0,0.72056377,1.5769806,1.8101869,1.0,4.339524,-129.6603,0.36254254,-203.72894,1.4206586e-11,-1.0947019e-12,2.1750472,2.1750472,1.5769806,-0.036912713,0.9619259,0.9619259,0.92087543,1.8101869,1.5769806,-0.59806657,-0.0380741,1.0,-1.0,0.96192634,0.7120319,1.0,-0.0380741,0.0,1.0,1.0
0.1655,0.5,0.0,50191.1,352.27335,-1.6128291,-1.4712346e-07,0.6992957,0.7173128,-0.043008838,-0.06402579,0.7123107,-0.043809302,112.43435,183.64842,183.64842,104.300415,-115.67632,0.0,102.765945,166.13388,1.0,1.0,0.7207404,1.7197655,1.954773,1.0,26.216515,-138.65086,35.245354,-218.89378,1.4003998e-11,-1.0797555e-12,2.3247862,2.3247862,1.7197655,-0.037134003,0.9614832,0.9614832,0.9200507,1.954773,1.7197655,-0.6050205,-0.0385168,1.0,-1.0,0.9614842,0.7120319,1.0,-0.0385168,0.0,1.0,1.0
0.166,0.5,0.0,50194.86,355.5941,-1.6342323,-1.0320479e-07,0.6990891,0.71750015,-0.04340854,-0.06425862,0.71246946,-0.04423937,97.049995,159.86115,159.86115,104.300415,-100.921074,0.0,102.765945,166.13388,1.0,1.0,0.72093654,1.8624195,2.0992293,1.0,47.505272,-144.55527,69.333885,-229.19502,1.4263583e-11,-1.066141e-12,2.474441,2.474441,1.8624195,-0.037380747,0.9610375,0.9610375,0.9192219,2.0992293,1.8624195,-0.6120215,-0.038962502,1.0,-1.0,0.9610396,0.7120319,1.0,-0.038962502,0.0,1.0,1.0
0.1665,0.5,0.0,50198.7,358.86285,-1.6342323,-1.0320479e-07,0.6988871,0.7177051,-0.043812092,-0.064520545,0.7126226,-0.04467315,79.51364,132.54054,132.54054,104.300415,-83.92673,0.0,102.765945,166.13388,1.0,1.0,0.7211509,2.0049381,2.243555,1.0,67.73426,-147.2479,101.870865,-234.4114,1.44437864e-11,-1.1136905e-12,2.6240113,2.6240113,2.0049381,-0.037657235,0.9605886,0.9605886,0.9183884,2.243555,2.0049381,-0.61907303,-0.039411414,1.0,-1.0,0.9605924,0.7120319,1.0,-0.039411414,0.0,1.0,1.0
0.167,0.5,0.0,50202.617,362.0855,-1.6342323,-1.0320479e-07,0.6986909,0.7179257,-0.044219125,-0.06481505,0.7127691,-0.045110118,60.217762,102.299484,102.299484,104.300415,-65.074005,0.0,102.765945,166.13388,1.0,1.0,0.7213817,2.1473181,2.3877494,1.0,86.45719,-146.67496,132.1362,-234.43568,1.3239123e-11,-1.2018336e-12,2.7734962,2.7734962,2.1473181,-0.037966836,0.96013623,0.96013623,0.9175498,2.3877494,2.1473181,-0.6261782,-0.039863743,1.0,-1.0,0.96014255,0.7120319,1.0,-0.039863743,0.0,1.0,1.0
0.1675,0.5,0.0,50206.625,365.26877,-1.6342323,-1.0320479e-07,0.6985011,0.7181601,-0.044629157,-0.0651448,0.71290815,-0.04554966,39.592335,69.81358,69.81358,104.300415,-44.7834,0.0,102.765945,166.13388,1.0,1.0,0.721627,2.2895558,2.5318117,1.0,103.26277,-142.8551,159.46284,-229.27643,1.18229124e-11,-1.2552182e-12,2.9228957,2.9228957,2.2895558,-0.038311943,0.9596803,0.9596803,0.91670555,2.5318117,2.2895558,-0.63333976,-0.040319663,1.0,-1.0,0.95969003,0.7120319,1.0,-0.040319663,0.0,1.0,1.0
0.168,0.5,0.0,50210.715,368.41998,-1.6342323,-1.0320479e-07,0.69831854,0.7184058,-0.04504159,-0.06551127,0.71303916,-0.045991074,18.095081,35.805725,35.805725,104.300415,-23.50564,0.0,102.765945,166.13388,1.0,1.0,0.7218844,2.4316492,2.675741,1.0,117.78355,-135.87863,183.2513,-219.057,1.03483715e-11,-1.288218e-12,3.0722094,3.0722094,2.4316492,-0.038693942,0.9592207,0.9592207,0.91585547,2.675741,2.4316492,-0.64056003,-0.04077932,1.0,-1.0,0.9592349,0.7120319,1.0,-0.04077932,0.0,1.0,1.0
0.1685,0.5,0.0,50214.89,371.5468,-1.6342323,-1.0320479e-07,0.6981436,0.71866035,-0.045455758,-0.065915026,0.71316177,-0.046433583,-3.798781,1.0297816,1.0297816,104.300415,-1.7115196,0.0,102.765945,166.13388,1.0,1.0,0.7221516,2.5735965,2.8195362,1.0,129.70374,-125.904945,202.98242,-204.0122,9.163056e-12,-1.303433e-12,3.2214372,3.2214372,2.5735965,-0.03911307,0.95875716,0.95875716,0.9149992,2.8195362,2.5735965,-0.64784074,-0.041242823,1.0,-1.0,0.9587772,0.7120319,1.0,-0.041242823,0.0,1.0,1.0
0.169,0.5,0.0,50219.152,374.6572,-1.6342323,-1.0320479e-07,0.69797647,0.71892124,-0.04587089,-0.066355474,0.71327585,-0.04687636,-25.607044,-33.746197,-33.746197,104.300415,20.118513,0.0,102.765945,166.13388,1.0,1.0,0.72242576,2.7153966,2.9631965,1.0,138.76573,-113.15869,218.2284,-184.4822,7.468876e-12,-1.3249585e-12,3.3705797,3.3705797,2.7153966,-0.039568678,0.95828974,0.95828974,0.9141367,2.9631965,2.7153966,-0.65518296,-0.041710243,1.0,-1.0,0.95831686,0.7120319,1.0,-0.041710243,0.0,1.0,1.0
0.1695,0.5,0.0,50223.504,377.75894,-1.6342323,-1.0320479e-07,0.6978172,0.7191857,-0.046286166,-0.06683107,0.7133814,-0.047318537,-46.851063,-67.75693,-67.75693,104.300415,41.50491,0.0,102.765945,166.13388,1.0,1.0,0.72270423,2.8570497,3.1067207,1.0,144.77544,-97.92437,228.66142,-160.9045,5.4156584e-12,-1.3539586e-12,3.5196369,3.5196369,2.8570497,-0.04005894,0.9578184,0.9578184,0.9132681,3.1067207,2.8570497,-0.6625872,-0.042181615,1.0,-1.0,0.9578539,0.7120319,1.0,-0.042181615,0.0,1.0,1.0
0.17,0.5,0.0,50227.938,380.85968,-1.6342323,-1.0320479e-07,0.6976656,0.719451,-0.04670071,-0.06733929,0.7134788,-0.04775922,-67.06612,-100.25654,-100.25654,104.300415,61.979416,0.0,102.765945,166.13388,1.0,1.0,0.7229842,2.9985564,3.250108,1.0,147.60599,-80.53988,234.06036,-133.80382,2.986237e-12,-1.3643225e-12,3.6686096,3.6686096,2.9985564,-0.040581163,0.9573431,0.9573431,0.91239357,3.250108,2.9985564,-0.6700533,-0.042656917,1.0,-1.0,0.9573885,0.7183171,1.0,-0.042656917,0.0,1.0,1.0
0.1705,0.5,0.0,50232.457,383.96658,-1.6342323,-1.0320479e-07,0.69752127,0.7197145,-0.04711361,-0.067876644,0.7135685,-0.048197508,-85.81133,-130.53467,-130.53467,104.300415,81.09514,0.0,102.765945,166.13388,1.0,1.0,0.723263,3.1399183,3.3933575,1.0,147.2002,-61.388863,234.31476,-103.78008,4.0060354e-13,-2.2901058e-12,3.8174987,3.8174987,3.1399183,-0.04113175,0.9568639,0.9568639,0.9115133,3.3933575,3.1399183,-0.67758024,-0.043136097,1.0,-1.0,0.9569207,0.7183171,1.0,-0.043136097,0.0,1.0,1.0
0.171,0.5,0.0,50237.055,387.08618,-1.6342323,-1.0320479e-07,0.6973837,0.7199736,-0.04752393,-0.068438895,0.7136513,-0.048632506,-102.67908,-157.93164,-157.93164,104.300415,98.43603,0.0,102.765945,166.13388,1.0,1.0,0.72353774,3.2811382,3.5364685,1.0,143.57132,-40.892246,229.4267,-71.495056,-1.497415e-12,-4.5749823e-12,3.9663045,3.9663045,3.2811382,-0.04170625,0.95638096,0.95638096,0.91062796,3.5364685,3.2811382,-0.6851664,-0.043619048,1.0,-1.0,0.9564505,0.7183171,1.0,-0.043619048,0.0,1.0,1.0
0.1715,0.5,0.0,50241.734,390.2242,-1.6342323,-1.0320479e-07,0.6972521,0.72022575,-0.047930744,-0.06902103,0.713728,-0.049063336,-117.303505,-181.85234,-181.85234,104.300415,113.62569,0.0,102.765945,166.13388,1.0,1.0,0.7238059,3.4222188,3.6794398,1.0,136.80255,-19.499039,219.5101,-37.657764,-2.3247398e-12,-3.5770514e-12,4.1150284,4.1150284,3.4222188,-0.042299584,0.95589435,0.95589435,0.90973806,3.6794398,3.4222188,-0.69280946,-0.044105623,1.0,-1.0,0.955978,0.7183171,1.0,-0.044105623,0.0,1.0,1.0
0.172,0.5,0.0,50246.49,393.38547,-1.6342323,-1.0320479e-07,0.6971256,0.7204686,-0.04833312,-0.069617435,0.71379966,-0.049489167,-129.36823,-201.77875,-201.77875,104.300415,126.335236,0.0,102.765945,166.13388,1.0,1.0,0.7240648,3.5631647,3.822271,1.0,127.04483,2.3233962,204.78781,-3.0090642,-2.6005305e-12,-2.9600788e-12,4.2636714,4.2636714,3.5631647,-0.04290599,0.9554044,0.9554044,0.90884423,3.822271,3.5631647,-0.7005065,-0.04459563,1.0,-1.0,0.9555033,0.7183171,1.0,-0.04459563,0.0,1.0,1.0
0.1725,0.5,0.0,50251.316,396.57358,-1.6342323,-1.0320479e-07,0.69700325,0.7207,-0.04873016,-0.07022203,0.7138674,-0.049909197,-138.61285,-217.28064,-217.28064,104.300415,136.29013,0.0,102.765945,166.13388,1.0,1.0,0.7243123,3.7039802,3.9649618,1.0,114.51349,24.099365,185.58626,31.69438,-2.8714264e-12,-2.5241508e-12,4.412234,4.412234,3.7039802,-0.04351935,0.9549112,0.9549112,0.90794736,3.9649618,3.7039802,-0.7082538,-0.04508884,1.0,-1.0,0.9550264,0.7183171,1.0,-0.04508884,0.0,1.0,1.0
0.173,0.5,0.0,50256.21,399.7911,-1.6342323,-1.0320479e-07,0.696884,0.72091794,-0.049121015,-0.07082835,0.71393245,-0.050322704,-144.83838,-228.02449,-228.02449,104.300415,143.27591,0.0,102.765945,166.13388,1.0,1.0,0.7245461,3.844671,4.1075115,1.0,99.483376,45.355003,162.3282,65.6963,-2.7230464e-12,-2.2298422e-12,4.560718,4.560718,3.844671,-0.044133138,0.954415,0.954415,0.90704834,4.1075115,3.844671,-0.7160472,-0.04558498,1.0,-1.0,0.9545475,0.7183171,1.0,-0.04558498,0.0,1.0,1.0
0.1735,0.5,0.0,50261.17,403.0393,-1.6342323,-1.0320479e-07,0.6967666,0.7211207,-0.049504876,-0.071429774,0.7139961,-0.05072902,-147.9113,-233.78029,-233.78029,104.300415,147.14252,0.0,102.765945,166.13388,1.0,1.0,0.72476435,3.9852426,4.2499194,1.0,82.28295,65.62835,135.52336,98.25693,-1.8735354e-12,-2.0140374e-12,4.7091246,4.7091246,3.9852426,-0.044740707,0.95391625,0.95391625,0.90614814,4.2499194,3.9852426,-0.723882,-0.04608376,1.0,-1.0,0.9540667,0.7183171,1.0,-0.04608376,0.0,1.0,1.0
0.174,0.5,0.0,50266.19,406.3181,-1.6342323,-1.0320479e-07,0.69665,0.72130686,-0.049881008,-0.07201956,0.7140597,-0.051127564,-147.76631,-234.42612,-234.42612,104.300415,147.8075,0.0,102.765945,166.13388,1.0,1.0,0.72496533,4.125702,4.3921866,1.0,63.287155,84.47916,105.75734,128.66878,-1.1027248e-12,-1.8383559e-12,4.857455,4.857455,4.125702,-0.045335345,0.95341516,0.95341516,0.90524787,4.3921866,4.125702,-0.7317531,-0.04658485,1.0,-1.0,0.95358396,0.7183171,1.0,-0.04658485,0.0,1.0,1.0
0.1745,0.5,0.0,50271.27,409.6262,-1.6342323,-1.0320479e-07,0.696533,0.7214751,-0.05024875,-0.072591014,0.7141245,-0.05151782,-144.40764,-229.95064,-229.95064,104.300415,145.25755,0.0,102.765945,166.13388,1.0,1.0,0.7251476,4.2660546,4.534312,1.0,42.90939,101.49825,73.67906,156.27158,-1.7442531e-12,-1.709187e-12,5.0057096,5.0057096,4.2660546,-0.045910396,0.9529121,0.9529121,0.9043486,4.534312,4.2660546,-0.7396549,-0.047087893,1.0,-1.0,0.9530995,0.7183171,1.0,-0.047087893,0.0,1.0,1.0
0.175,0.5,0.0,50276.402,412.96082,-1.6342323,-1.0320479e-07,0.6964145,0.7216246,-0.050607525,-0.073137686,0.7141918,-0.051899377,-137.90894,-220.45316,-220.45316,104.300415,139.54884,0.0,102.765945,166.13388,1.0,1.0,0.7253102,4.4063087,4.676296,1.0,21.592695,116.31623,39.986816,180.46634,-1.93001e-12,-1.6057751e-12,5.1538906,5.1538906,4.4063087,-0.0464595,0.9524075,0.9524075,0.90345156,4.676296,4.4063087,-0.74758166,-0.04759253,1.0,-1.0,0.95261335,0.7183171,1.0,-0.04759253,0.0,1.0,1.0
0.1755,0.5,0.0,50281.582,416.31805,-1.6342323,-1.0320479e-07,0.69629335,0.72175467,-0.050956845,-0.07365343,0.7142627,-0.05227189,-128.41164,-206.14142,-206.14142,104.300415,130.80579,0.0,102.765945,166.13388,1.0,1.0,0.72545207,4.5464706,4.81814,1.0,-0.1997152,128.61136,5.4133644,200.72804,-1.0412991e-12,-1.5259106e-12,5.301998,5.301998,4.5464706,-0.046976533,0.9519016,0.9519016,0.90255785,4.81814,4.5464706,-0.75552744,-0.04809837,1.0,-1.0,0.95212567,0.7183171,1.0,-0.04809837,0.0,1.0,1.0
0.176,0.5,0.0,50286.805,419.69275,-1.6342323,-1.0320479e-07,0.6961687,0.7218648,-0.051296312,-0.07413257,0.71433836,-0.052635122,-116.12211,-187.32718,-187.32718,104.300415,119.21839,0.0,102.765945,166.13388,1.0,1.0,0.7255728,4.6865478,4.9598436,1.0,-21.994356,138.11646,-29.289736,216.61691,3.7197266e-13,-1.4518106e-12,5.450034,5.450034,4.6865478,-0.047456,0.951395,0.951395,0.9016686,4.9598436,4.6865478,-0.76348615,-0.048605036,1.0,-1.0,0.9516365,0.7183171,1.0,-0.048605036,0.0,1.0,1.0
0.1765,0.5,0.0,50292.066,423.07858,-1.6342323,-1.0320479e-07,0.6960396,0.721955,-0.051625628,-0.074569896,0.7144197,-0.05298889,-101.30713,-164.41957,-164.41957,104.300415,105.03828,0.0,102.765945,166.13388,1.0,1.0,0.7256722,4.826547,5.101408,1.0,-43.31761,144.62474,-63.368195,227.78777,1.8513281e-12,-1.3847864e-12,5.5979986,5.5979986,4.826547,-0.047892828,0.95088786,0.95088786,0.90078497,5.101408,4.826547,-0.7714517,-0.04911214,1.0,-1.0,0.95114595,0.7183171,1.0,-0.04911214,0.0,1.0,1.0
0.177,0.5,0.0,50297.363,426.46835,-1.6342323,-1.0320479e-07,0.6959053,0.7220254,-0.051944587,-0.07496096,0.7145076,-0.053333115,-84.28834,-137.91641,-137.91641,104.300415,88.5733,0.0,102.765945,166.13388,1.0,1.0,0.7257501,4.966475,5.2428346,1.0,-63.705944,147.99428,-96.08118,233.99759,2.3772384e-12,-1.322147e-12,5.745893,5.745893,4.966475,-0.048282683,0.9503807,0.9503807,0.8999081,5.2428346,4.966475,-0.7794182,-0.0496193,1.0,-1.0,0.95065403,0.7183171,1.0,-0.0496193,0.0,1.0,1.0
0.1775,0.5,0.0,50302.695,429.85382,-1.6342323,-1.0320479e-07,0.69576544,0.72207636,-0.05225308,-0.07530198,0.7146025,-0.053667773,-65.435326,-108.39359,-108.39359,104.300415,70.181015,0.0,102.765945,166.13388,1.0,1.0,0.72580695,5.1063385,5.3841233,1.0,-82.7159,148.15123,-126.71727,235.11087,2.398255e-12,-1.2807713e-12,5.8937182,5.8937182,5.1063385,-0.048621945,0.94987386,0.94987386,0.89903903,5.3841233,5.1063385,-0.7873796,-0.050126143,1.0,-1.0,0.950161,0.7183171,1.0,-0.050126143,0.0,1.0,1.0
0.178,0.5,0.0,50308.05,433.2261,-1.6342323,-1.0320479e-07,0.69561934,0.7221085,-0.052551072,-0.075589895,0.714705,-0.05399291,-45.15775,-76.49275,-76.49275,104.300415,50.261024,0.0,102.765945,166.13388,1.0,1.0,0.72584325,5.246144,5.5252767,1.0,-99.933754,145.0915,-154.60985,231.1026,2.822768e-12,-1.2397187e-12,6.0414743,6.0414743,5.246144,-0.048907835,0.9493677,0.9493677,0.89817876,5.5252767,5.246144,-0.7953305,-0.050632313,1.0,-1.0,0.9496668,0.7183171,1.0,-0.050632313,0.0,1.0,1.0
0.1785,0.5,0.0,50313.434,436.57578,-1.6342323,-1.0320479e-07,0.69546705,0.72212267,-0.05283863,-0.07582263,0.7148152,-0.054308623,-23.896448,-42.907486,-42.907486,105.84574,29.24635,0.0,102.765945,168.59279,1.0,1.0,0.72585976,5.3858967,5.6662955,1.0,-114.98458,138.88103,-179.15166,222.05914,3.1513802e-12,-1.2068178e-12,6.1891623,6.1891623,5.3858967,-0.049138315,0.94886255,0.94886255,0.89732826,5.6662955,5.3858967,-0.8032655,-0.051137473,0.0,3.0,0.94917154,0.7183171,0.0,-0.051137473,0.0,1.0,1.0
0.179,0.5,0.0,50318.836,439.89294,-1.6342323,-1.0320479e-07,0.6953084,0.72212,-0.053115882,-0.07599877,0.7149332,-0.054615058,-2.113943,-8.368391,-8.368391,105.84574,7.5940843,0.0,102.765945,168.59279,1.0,1.0,0.72585756,5.525603,5.8071814,1.0,-127.54047,129.6544,-199.808,208.17639,2.7491523e-12,-1.1705293e-12,0.05359724,0.05359724,5.525603,-0.049312305,0.9483587,0.9483587,0.89648825,5.8071814,-0.75758255,-0.81117976,-0.051641308,0.0,3.0,0.94867533,0.7183171,0.0,-0.051641308,0.0,1.0,1.0
0.1795,0.5,0.0,50324.258,443.16754,-1.6342323,-1.0320479e-07,0.69514364,0.7221016,-0.053383015,-0.076117955,0.71505886,-0.054912392,19.715681,26.372805,26.372805,105.84574,-14.224578,0.0,102.765945,168.59279,1.0,1.0,0.7258379,5.6652665,5.947936,1.0,-137.3278,117.61212,-216.12862,189.75581,2.1059192e-12,-1.134974e-12,0.20114991,0.20114991,5.6652665,-0.04942955,0.9478565,0.9478565,0.89565957,5.947936,-0.6179187,-0.8190687,-0.05214353,0.0,3.0,0.9481783,0.7183171,0.0,-0.05214353,0.0,1.0,1.0
0.18,0.5,0.0,50329.695,446.3894,-1.6342323,-1.0320479e-07,0.6949731,0.72206897,-0.053640287,-0.07618057,0.7151917,-0.055200826,41.11715,60.559654,60.559654,105.84574,-35.734646,0.0,102.765945,168.59279,1.0,1.0,0.7258021,5.8048925,6.088562,1.0,-144.13335,103.0162,-227.75764,167.19798,1.433158e-12,-1.1011969e-12,0.34863538,0.34863538,5.8048925,-0.049490627,0.9473561,0.9473561,0.8948428,6.088562,-0.47829276,-0.82692814,-0.05264388,0.0,3.0,0.9476807,0.7183171,0.0,-0.05264388,0.0,1.0,1.0
0.1805,0.5,0.0,50335.145,449.54858,-1.6342323,-1.0320479e-07,0.6947974,0.72202355,-0.053887986,-0.07618785,0.71533126,-0.055480577,61.624454,93.44756,93.44756,105.84574,-56.467773,0.0,102.765945,168.59279,1.0,1.0,0.7257519,5.9444847,6.22906,1.0,-147.80902,86.18456,-234.44154,140.99399,6.7306707e-13,-1.0684455e-12,0.4960538,0.4960538,5.9444847,-0.04949697,0.94685787,0.94685787,0.8940386,6.22906,-0.33870077,-0.8347546,-0.053142127,0.0,3.0,0.947183,0.7183171,0.0,-0.053142127,0.0,1.0,1.0
0.181,0.5,0.0,50340.6,452.63538,-1.6342323,-1.0320479e-07,0.69461715,0.721967,-0.05412643,-0.076141834,0.71547663,-0.055751853,80.79116,124.3202,124.3202,105.84574,-75.97259,0.0,102.765945,168.59279,1.0,1.0,0.7256888,6.084046,0.08624813,1.0,-148.27522,67.48406,-236.03487,111.71467,6.0925576e-13,-1.0374088e-12,0.6434053,0.6434053,6.084046,-0.049450744,0.9463619,0.9463619,0.89324737,0.08624813,-0.19913955,-0.84254485,-0.053638075,0.0,3.0,0.9466857,0.7183171,0.0,-0.053638075,0.0,1.0,1.0
0.1815,0.5,0.0,50346.07,455.64053,-1.6342323,-1.0320479e-07,0.6944334,0.7219009,-0.05435596,-0.07604526,0.71562696,-0.056014866,98.20026,152.50528,152.50528,105.84574,-93.82468,0.0,102.765945,168.59279,1.0,1.0,0.7256147,6.223579,0.22649795,1.0,-145.52264,47.322384,-232.5035,79.998215,6.4093224e-13,-1.006882e-12,0.79068995,0.79068995,6.223579,-0.049354866,0.94586843,0.94586843,0.89246947,0.22649795,-0.05960644,-0.8502964,-0.05413155,0.0,3.0,0.94618905,0.7183171,0.0,-0.05413155,0.0,1.0,1.0
0.182,0.5,0.0,50351.543,458.55542,-1.6342323,-1.0320479e-07,0.694247,0.7218271,-0.054576926,-0.075901546,0.7157812,-0.0562698,113.47342,177.3895,177.3895,105.84574,-109.63598,0.0,102.765945,168.59279,1.0,1.0,0.7255314,0.079900734,0.36662665,1.0,-139.61246,26.139046,-223.92552,46.536034,6.9904965e-13,-9.751667e-13,0.93790776,0.93790776,0.079900734,-0.049212825,0.9453776,0.9453776,0.89170516,0.36662665,0.079900734,-0.858007,-0.054622423,0.0,3.0,0.9456935,0.7183171,0.0,-0.054622423,0.0,1.0,1.0
0.1825,0.5,0.0,50357.02,461.37225,-1.6342323,-1.0320479e-07,0.6940592,0.72174716,-0.054789666,-0.075714625,0.71593815,-0.056516808,126.27936,198.43205,198.43205,105.84574,-123.06337,0.0,102.765945,168.59279,1.0,1.0,0.72544074,0.21938364,0.5066364,1.0,-130.675,4.39565,-210.48956,12.057515,8.300019e-13,-9.448335e-13,1.0850587,1.0850587,0.21938364,-0.049028765,0.9448894,0.9448894,0.8909547,0.5066364,0.21938364,-0.86567503,-0.055110585,0.0,3.0,0.9451993,0.7183171,0.0,-0.055110585,0.0,1.0,1.0
0.183,0.5,0.0,50362.496,464.08398,-1.6342323,-1.0320479e-07,0.6938712,0.7216629,-0.0549945,-0.07548902,0.71609646,-0.056756016,136.34114,215.17664,215.17664,105.84574,-133.81624,0.0,102.765945,168.59279,1.0,1.0,0.7253446,0.3588435,0.64652926,1.0,-118.90675,-17.434383,-192.49048,-22.686167,1.0422576e-12,-9.135293e-13,1.2321427,1.2321427,0.3588435,-0.04880716,0.94440407,0.94440407,0.890218,0.64652926,0.3588435,-0.8732992,-0.055595953,0.0,3.0,0.94470674,0.7183171,0.0,-0.055595953,0.0,1.0,1.0
0.1835,0.5,0.0,50367.977,466.68466,-1.6342323,-1.0320479e-07,0.69368434,0.721576,-0.05519172,-0.07522947,0.71625483,-0.0569875,143.44225,227.26152,227.26152,105.84574,-141.66287,0.0,102.765945,168.59279,1.0,1.0,0.7252447,0.49828112,0.7863075,1.0,-104.56594,-38.876312,-170.32281,-56.938694,1.2943715e-12,-8.8581144e-13,1.3791598,1.3791598,0.49828112,-0.048552897,0.9439215,0.9439215,0.88949525,0.7863075,0.49828112,-0.8808787,-0.05607848,0.0,3.0,0.944216,0.7183171,0.0,-0.05607848,0.0,1.0,1.0
0.184,0.5,0.0,50373.453,469.16928,-1.6342323,-1.0320479e-07,0.6934999,0.7214878,-0.05538159,-0.07494109,0.7164118,-0.05721129,147.43127,234.42734,234.42734,105.84574,-146.43544,0.0,102.765945,168.59279,1.0,1.0,0.725143,0.637697,0.92597336,1.0,-87.96667,-59.464596,-144.47195,-89.95538,2.0601496e-12,-8.5641655e-13,1.52611,1.52611,0.637697,-0.04827104,0.94344187,0.94344187,0.8887864,0.92597336,0.637697,-0.888413,-0.056558132,0.0,3.0,0.9437273,0.7183171,0.0,-0.056558132,0.0,1.0,1.0
0.1845,0.5,0.0,50378.93,471.53403,-1.6342323,-1.0320479e-07,0.6933193,0.72139996,-0.05556431,-0.074629046,0.7165661,-0.057427365,148.22505,236.5228,236.5228,105.84574,-148.03363,0.0,102.765945,168.59279,1.0,1.0,0.7250409,0.7770913,1.065529,1.0,-69.47186,-78.75318,-115.50315,-121.019646,2.3113783e-12,-8.26554e-13,1.6729933,1.6729933,0.7770913,-0.04796685,0.9429651,0.9429651,0.88809127,1.065529,0.7770913,-0.89590204,-0.057034895,0.0,3.0,0.94324076,0.7183171,0.0,-0.057034895,0.0,1.0,1.0
0.185,0.5,0.0,50384.402,473.77615,-1.6342323,-1.0320479e-07,0.69314384,0.72131383,-0.05574004,-0.07429866,0.7167162,-0.05763564,145.81036,233.50766,233.50766,105.84574,-146.42659,0.0,102.765945,168.59279,1.0,1.0,0.7249399,0.9164642,1.2049764,1.0,-49.485073,-96.325294,-84.04885,-149.4588,1.9347403e-12,-7.9617525e-13,1.8198099,1.8198099,0.9164642,-0.047645483,0.94249123,0.94249123,0.8874098,1.2049764,0.9164642,-0.9033457,-0.057508774,0.0,3.0,0.94275653,0.7183171,0.0,-0.057508774,0.0,1.0,1.0
0.1855,0.5,0.0,50389.87,475.89417,-1.6342323,-1.0320479e-07,0.69297487,0.7212303,-0.055908874,-0.073955014,0.7168607,-0.057835974,140.24399,225.45335,225.45335,105.84574,-141.65346,0.0,102.765945,168.59279,1.0,1.0,0.7248414,1.0558156,1.3443179,1.0,-28.441467,-111.80251,-50.794548,-174.6588,1.905134e-12,-7.671822e-13,1.9665599,1.9665599,1.0558156,-0.04731213,0.94202024,0.94202024,0.8867418,1.3443179,1.0558156,-0.91074437,-0.057979785,0.0,3.0,0.9422747,0.7183171,0.0,-0.057979785,0.0,1.0,1.0
0.186,0.5,0.0,50395.336,477.88757,-1.6342323,-1.0320479e-07,0.6928136,0.7211507,-0.05607084,-0.07360317,0.7169985,-0.05802818,131.6511,212.54105,212.54105,105.84574,-133.82219,0.0,102.765945,168.59279,1.0,1.0,0.7247465,1.1951451,1.4835554,1.0,-6.7981153,-124.852974,-16.463484,-196.07756,1.943756e-12,-4.1006486e-12,2.1132433,2.1132433,1.1951451,-0.046971627,0.94155204,0.94155204,0.88608724,1.4835554,1.1951451,-0.91809833,-0.058447953,0.0,3.0,0.94179535,0.7183171,0.0,-0.058447953,0.0,1.0,1.0
0.1865,0.5,0.0,50400.793,479.75708,-1.6633373,-4.5107615e-09,0.69266117,0.7210755,-0.05622591,-0.073247746,0.7171284,-0.058212005,120.22228,195.05722,195.05722,105.84574,-123.10689,0.0,102.765945,168.59279,1.0,1.0,0.72465605,1.3344529,1.6226913,1.0,14.976115,-135.1984,18.199413,-213.25662,2.0086276e-12,-3.9992658e-12,2.259861,2.259861,1.3344529,-0.046628606,0.9410867,0.9410867,0.8854458,1.6226913,1.3344529,-0.925408,-0.058913305,0.0,3.0,0.9413186,0.7183171,0.0,-0.058913305,0.0,1.0,1.0
0.187,0.5,0.0,50406.242,481.50443,-1.6633373,-4.5107615e-09,0.69251865,0.7210053,-0.056373972,-0.07289311,0.7172492,-0.05838715,106.20911,173.38696,173.38696,105.84574,-109.74374,0.0,102.765945,168.59279,1.0,1.0,0.72457075,1.4737389,1.7617273,1.0,36.410862,-142.61996,52.443947,-225.83092,3.201889e-12,-2.9846134e-12,2.4064128,2.4064128,1.4737389,-0.04628727,0.9406241,0.9406241,0.88481736,1.7617273,1.4737389,-0.93267393,-0.059375864,0.0,3.0,0.9408445,0.7183171,0.0,-0.059375864,0.0,1.0,1.0
0.1875,0.5,0.0,50411.684,483.13223,-1.6633373,-4.5107615e-09,0.692387,0.72094053,-0.056514863,-0.07254311,0.7173602,-0.058553256,89.91824,148.00511,148.00511,105.84574,-94.025536,0.0,102.765945,168.59279,1.0,1.0,0.724491,1.6130033,1.9006658,1.0,57.044518,-146.96277,85.53109,-233.53621,4.039366e-12,-2.3680907e-12,2.5528996,2.5528996,1.6130033,-0.045951318,0.9401643,0.9401643,0.8842018,1.9006658,1.6130033,-0.93989635,-0.059835657,0.0,3.0,0.940373,0.7183171,0.0,-0.059835657,0.0,1.0,1.0
0.188,0.5,0.0,50417.113,484.64407,-1.6633373,-4.5107615e-09,0.69226694,0.7208811,-0.056648344,-0.07220107,0.71746045,-0.05870993,71.70461,119.46545,119.46545,105.84574,-76.295044,0.0,102.765945,168.59279,1.0,1.0,0.724417,1.7522464,2.0395083,1.0,76.4342,-148.13881,116.74903,-236.21448,4.8699603e-12,-1.9038057e-12,2.6993217,2.6993217,1.7522464,-0.04562397,0.9397073,0.9397073,0.88359904,2.0395083,1.7522464,-0.9470755,-0.0602927,0.0,3.0,0.93990433,0.7183171,0.0,-0.0602927,0.0,1.0,1.0
0.1885,0.5,0.0,50422.535,486.04422,-1.6633373,-4.5107615e-09,0.6921592,0.72082704,-0.05677412,-0.07186972,0.7175495,-0.058856748,51.963413,88.38827,88.38827,105.84574,-56.93733,0.0,102.765945,168.59279,1.0,1.0,0.7243486,1.8914689,2.1782575,1.0,94.16521,-146.12862,145.42847,-233.81674,5.6652153e-12,-1.5601894e-12,2.8456805,2.8456805,1.8914689,-0.045307778,0.93925303,0.93925303,0.88300896,2.1782575,1.8914689,-0.95421153,-0.06074699,0.0,3.0,0.9394385,0.7183171,0.0,-0.06074699,0.0,1.0,1.0
0.189,0.5,0.0,50427.94,487.3376,-1.6633373,-4.5107615e-09,0.6920641,0.7207778,-0.056891836,-0.07155121,0.7176268,-0.058993243,31.121424,55.446667,55.446667,105.84574,-36.371216,0.0,102.765945,168.59279,1.0,1.0,0.7242855,2.0306718,2.3169148,1.0,109.85981,-140.98123,170.95692,-226.4036,4.7585746e-12,-1.307496e-12,2.991976,2.991976,2.0306718,-0.045004733,0.93880147,0.93880147,0.8824316,2.3169148,2.0306718,-0.9613042,-0.061198525,0.0,3.0,0.9389756,0.7183171,0.0,-0.061198525,0.0,1.0,1.0
0.1895,0.5,0.0,50433.336,488.52963,-1.6633373,-4.5107615e-09,0.6919821,0.72073275,-0.057001095,-0.07124699,0.7176922,-0.059118934,9.627678,21.351725,21.351725,105.84574,-15.040156,0.0,102.765945,168.59279,1.0,1.0,0.72422695,2.1698568,2.4554822,1.0,123.185135,-132.81282,192.79156,-214.1433,3.727538e-12,-1.1106364e-12,3.1382098,3.1382098,2.1698568,-0.044716153,0.9383527,0.9383527,0.88186705,2.4554822,2.1698568,-0.9683531,-0.061647274,0.0,3.0,0.93851554,0.7183171,0.0,-0.061647274,0.0,1.0,1.0
0.19,0.5,0.0,50438.715,489.6261,-1.6633373,-4.5107615e-09,0.6919132,0.72069114,-0.05710145,-0.07095782,0.71774566,-0.059233323,-12.056243,-13.162945,-13.162945,105.84574,6.597405,0.0,102.765945,168.59279,1.0,1.0,0.72417223,2.3090253,2.5939622,1.0,133.86006,-121.80381,210.47054,-197.3076,3.040985e-12,-9.551739e-13,3.2843828,3.2843828,2.3090253,-0.044442605,0.9379068,0.9379068,0.8813153,2.5939622,2.3090253,-0.97535753,-0.062093187,0.0,3.0,0.9380586,0.7183171,0.0,-0.062093187,0.0,1.0,1.0
0.1905,0.5,0.0,50444.074,490.63306,-1.6633373,-4.5107615e-09,0.69185746,0.7206518,-0.057192426,-0.07068388,0.7177872,-0.059335906,-33.466087,-47.35699,-47.35699,105.84574,28.077854,0.0,102.765945,168.59279,1.0,1.0,0.7241202,2.4481795,2.7323565,1.0,141.66087,-108.19479,223.62239,-176.2654,2.6537728e-12,-8.383929e-13,3.430496,3.430496,2.4481795,-0.044184167,0.9374638,0.9374638,0.8807765,2.7323565,2.4481795,-0.98231643,-0.06253621,0.0,3.0,0.93760484,0.7183171,0.0,-0.06253621,0.0,1.0,1.0
0.191,0.5,0.0,50449.41,491.55652,-1.6633373,-4.5107615e-09,0.6918147,0.7206136,-0.05727352,-0.07042465,0.7178171,-0.059426192,-54.14479,-80.49914,-80.49914,105.84574,48.942276,0.0,102.765945,168.59279,1.0,1.0,0.7240696,2.5873222,2.8706672,1.0,146.42583,-92.28104,231.97354,-151.4744,2.49275e-12,-7.4790326e-13,3.5765507,3.5765507,2.5873222,-0.04394012,0.93702376,0.93702376,0.880251,2.8706672,2.5873222,-0.9892285,-0.06297624,0.0,3.0,0.9371544,0.72433275,0.0,-0.06297624,0.0,1.0,1.0
0.1915,0.5,0.0,50454.727,492.4026,-1.6633373,-4.5107615e-09,0.69178456,0.720575,-0.057344213,-0.070179015,0.7178359,-0.05950369,-73.6521,-111.88266,-111.88266,105.84574,68.74615,0.0,102.765945,168.59279,1.0,1.0,0.7240189,2.7264564,3.0088964,1.0,148.05817,-74.40607,235.35359,-123.47093,1.3187885e-12,-6.768878e-13,3.7225485,3.7225485,2.7264564,-0.04370925,0.9365868,0.9365868,0.879739,3.0088964,2.7264564,-0.99609196,-0.06341319,0.0,3.0,0.9367074,0.72433275,0.0,-0.06341319,0.0,1.0,1.0
0.192,0.5,0.0,50460.02,493.17706,-1.6633373,-4.5107615e-09,0.6917666,0.7205345,-0.05740399,-0.06994524,0.71784407,-0.059567943,-91.5738,-140.84021,-140.84021,105.84574,87.06863,0.0,102.765945,168.59279,1.0,1.0,0.7239665,2.8655856,3.1470463,1.0,146.52798,-54.95419,233.6985,-92.85829,-8.786974e-14,-6.154983e-13,3.8684905,3.8684905,2.8655856,-0.04348969,0.9361531,0.9361531,0.8792409,3.1470463,2.8655856,-1.0029049,-0.06384691,0.0,3.0,0.9362639,0.72433275,0.0,-0.06384691,0.0,1.0,1.0
0.1925,0.5,0.0,50465.28,493.88547,-1.6633373,-4.5107615e-09,0.69176024,0.72049046,-0.057452332,-0.06972117,0.71784234,-0.059618514,-107.53027,-166.75774,-166.75774,105.84574,103.521355,0.0,102.765945,168.59279,1.0,1.0,0.7239105,3.0047135,3.285119,1.0,141.87254,-34.342274,227.05142,-60.293686,-1.3041007e-12,-5.6615156e-13,4.014378,4.014378,3.0047135,-0.043279223,0.93572277,0.93572277,0.878757,3.285119,3.0047135,-1.0096647,-0.064277254,0.0,3.0,0.9358242,0.72433275,0.0,-0.064277254,0.0,1.0,1.0
0.193,0.5,0.0,50470.51,494.53293,-1.6633373,-4.5107615e-09,0.6917648,0.72044104,-0.05748875,-0.069504105,0.71783143,-0.059655007,-121.184425,-189.08725,-189.08725,105.84574,117.75646,0.0,102.765945,168.59279,1.0,1.0,0.72384924,3.1438444,3.423117,1.0,134.1953,-13.010873,215.56148,-26.474218,-1.7599661e-12,-5.253279e-13,4.1602135,4.1602135,3.1438444,-0.04307508,0.93529594,0.93529594,0.87828785,3.423117,3.1438444,-1.0163689,-0.06470405,0.0,3.0,0.9353884,0.72433275,0.0,-0.06470405,0.0,1.0,1.0
0.1935,0.5,0.0,50475.707,495.12405,-1.6633373,-4.5107615e-09,0.69177943,0.7203846,-0.057512775,-0.06929105,0.7178123,-0.05967708,-132.24857,-207.35805,-207.35805,105.84574,129.47379,0.0,102.765945,168.59279,1.0,1.0,0.72378075,3.2829828,3.561042,1.0,123.6635,8.5850725,199.48012,7.8779235,-1.9418367e-12,-4.971641e-13,4.3059974,4.3059974,3.2829828,-0.04287418,0.93487287,0.93487287,0.877834,3.561042,3.2829828,-1.0230144,-0.06512712,0.0,3.0,0.9349568,0.72433275,0.0,-0.06512712,0.0,1.0,1.0
0.194,0.5,0.0,50480.863,495.6628,-1.6633373,-4.5107615e-09,0.69180346,0.7203192,-0.05752397,-0.06907866,0.71778584,-0.059684426,-140.49036,-221.18639,-221.18639,105.84574,138.427,0.0,102.765945,168.59279,1.0,1.0,0.7237031,3.4221334,3.6988976,1.0,110.50456,29.985794,179.1557,42.030674,-1.2662776e-12,-4.894962e-13,4.4517317,4.4517317,3.4221334,-0.04267317,0.9344537,0.9344537,0.8773959,3.6988976,3.4221334,-1.0295981,-0.06554626,0.0,3.0,0.9345295,0.72433275,0.0,-0.06554626,0.0,1.0,1.0
