Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1945,0.5,0.0,50485.98,496.1525,-1.6633373,-4.5107615e-09,0.6918358,0.7202431,-0.05752195,-0.06886342,0.71775305,-0.059676807,-145.73752,-230.28331,-230.28331,105.84574,144.4287,0.0,102.765945,168.59279,1.0,1.0,0.7236143,3.561301,3.8366852,1.0,95.00118,50.73634,155.02583,75.25747,-9.9162655e-14,-4.8406494e-13,4.597418,4.597418,3.561301,-0.04246854,0.93403876,0.93403876,0.8769742,3.8366852,3.561301,-1.0361166,-0.065961234,0.0,3.0,0.93410677,0.72433275,0.0,-0.065961234,0.0,1.0,1.0
0.195,0.5,0.0,50491.047,496.5957,-1.6633373,-4.5107615e-09,0.6918758,0.7201546,-0.057506394,-0.06864172,0.71771485,-0.059654046,-147.88142,-234.46053,-234.46053,105.84574,147.35419,0.0,102.765945,168.59279,1.0,1.0,0.72351253,3.700491,3.9744081,1.0,77.48533,70.396095,127.60804,106.85248,1.9730346e-12,-4.6738866e-13,4.7430573,4.7430573,3.700491,-0.04225667,0.93362814,0.93362814,0.87656945,3.9744081,3.700491,-1.0425663,-0.06637183,0.0,3.0,0.9336888,0.72433275,0.0,-0.06637183,0.0,1.0,1.0
0.1955,0.5,0.0,50496.062,496.99435,-1.6633373,-4.5107615e-09,0.69192237,0.72005206,-0.057477023,-0.068409875,0.71767217,-0.05961603,-146.87926,-233.63417,-233.63417,105.84574,147.14407,0.0,102.765945,168.59279,1.0,1.0,0.7233961,3.8397083,4.1120687,1.0,58.331234,88.54803,97.48882,136.14534,4.218139e-12,-4.5127305e-13,4.888652,4.888652,3.8397083,-0.042033922,0.9332222,0.9332222,0.8761822,4.1120687,3.8397083,-1.0489434,-0.06677781,0.0,3.0,0.93327594,0.72433275,0.0,-0.06677781,0.0,1.0,1.0
0.196,0.5,0.0,50501.023,497.3495,-1.6633373,-4.5107615e-09,0.6919747,0.719934,-0.05743365,-0.06816432,0.71762604,-0.0595627,-142.75491,-227.82646,-227.82646,105.84574,143.80544,0.0,102.765945,168.59279,1.0,1.0,0.7232635,3.9789586,4.24967,1.0,37.947514,104.807396,65.31125,162.51521,6.6520075e-12,-4.2922081e-13,5.0342026,5.0342026,3.9789586,-0.04179681,0.93282104,0.93282104,0.8758131,4.24967,3.9789586,-1.0552443,-0.067178935,0.0,3.0,0.93286836,0.72433275,0.0,-0.067178935,0.0,1.0,1.0
0.1965,0.5,0.0,50505.92,497.66147,-1.6633373,-4.5107615e-09,0.69203204,0.71979904,-0.057376146,-0.06790162,0.7175773,-0.059494097,-135.59842,-217.16518,-217.16518,105.84574,137.4117,0.0,102.765945,168.59279,1.0,1.0,0.72311324,4.1182466,4.3872147,1.0,16.768553,118.82987,31.761396,185.40378,9.123991e-12,-4.0653597e-13,5.1797113,5.1797113,4.1182466,-0.041541953,0.932425,0.932425,0.8754628,4.3872147,4.1182466,-1.0614651,-0.06757497,0.0,3.0,0.9324662,0.72433275,0.0,-0.06757497,0.0,1.0,1.0
0.197,0.5,0.0,50510.754,497.92996,-1.6633373,-4.5107615e-09,0.6920935,0.7196462,-0.05730446,-0.067618586,0.7175267,-0.059410296,-125.564125,-201.88089,-201.88089,105.84574,128.10101,0.0,102.765945,168.59279,1.0,1.0,0.722944,4.257577,4.524706,1.0,-4.7546315,130.31876,-2.4460578,204.32695,1.0549775e-11,-3.8083558e-13,5.3251796,5.3251796,4.257577,-0.041266322,0.9320343,0.9320343,0.8751317,4.524706,4.257577,-1.0676024,-0.06796568,0.0,3.0,0.93206984,0.72433275,0.0,-0.06796568,0.0,1.0,1.0
0.1975,0.5,0.0,50515.516,498.1539,-1.6633373,-4.5107615e-09,0.6921584,0.71947443,-0.057218634,-0.06731237,0.7174749,-0.059311472,-112.86742,-182.30214,-182.30214,105.84574,116.073425,0.0,102.765945,168.59279,1.0,1.0,0.722755,4.396955,4.6621466,1.0,-26.163929,139.03134,-36.582943,218.88509,1.0698524e-11,-3.58116e-13,5.4706078,5.4706078,4.396955,-0.040967137,0.93164915,0.93164915,0.8748205,4.6621466,4.396955,-1.0736525,-0.06835084,0.0,3.0,0.93167937,0.72433275,0.0,-0.06835084,0.0,1.0,1.0
0.198,0.5,0.0,50520.203,498.33163,-1.6633373,-4.5107615e-09,0.69222623,0.7192832,-0.057118777,-0.06698046,0.71742254,-0.059197843,-97.78018,-158.84851,-158.84851,105.84574,101.58665,0.0,102.765945,168.59279,1.0,1.0,0.7225455,4.5363855,4.79954,1.0,-47.00383,144.78401,-69.92295,228.77147,1.0911546e-11,-3.4079667e-13,5.6159973,5.6159973,4.5363855,-0.04064204,0.93126976,0.93126976,0.87452954,4.79954,4.5363855,-1.0796119,-0.06873023,0.0,3.0,0.93129504,0.72433275,0.0,-0.06873023,0.0,1.0,1.0
0.1985,0.5,0.0,50524.81,498.46094,-1.6633373,-4.5107615e-09,0.6922964,0.7190722,-0.057005085,-0.06662089,0.7173701,-0.059069708,-80.625114,-132.0218,-132.0218,105.84574,84.95062,0.0,102.765945,168.59279,1.0,1.0,0.72231513,4.6758723,4.936889,1.0,-66.831116,147.45624,-101.757034,233.77882,1.11743175e-11,-3.2058929e-13,5.76135,5.76135,4.6758723,-0.040289156,0.93089634,0.93089634,0.87425923,4.936889,4.6758723,-1.0854777,-0.06910366,0.0,3.0,0.9309171,0.72433275,0.0,-0.06910366,0.0,1.0,1.0
0.199,0.5,0.0,50529.33,498.53918,-1.6633373,-4.5107615e-09,0.6923685,0.7188413,-0.056877833,-0.0662321,0.7173179,-0.058927417,-61.768845,-102.39537,-102.39537,105.97737,66.52095,0.0,102.765945,168.9906,1.0,1.0,0.72206384,4.815419,5.074198,1.0,-85.22428,146.99313,-131.40848,233.80385,1.1356091e-11,-3.0052677e-13,5.906666,5.906666,4.815419,-0.039907172,0.93052906,0.93052906,0.87401,5.074198,4.815419,-1.0912468,-0.069470935,0.0,3.0,0.9305456,0.72433275,0.0,-0.069470935,0.0,1.0,1.0
0.1995,0.5,0.0,50533.758,498.56332,-1.6633373,-4.5107615e-09,0.69244236,0.71859086,-0.056737375,-0.06581314,0.71726614,-0.058771383,-41.614132,-70.60204,-70.60204,105.97737,46.691338,0.0,102.765945,168.9906,1.0,1.0,0.721792,4.9550295,5.2114687,1.0,-101.79262,143.40675,-158.24731,228.84935,1.1696506e-11,-2.735968e-13,6.0519466,6.0519466,4.9550295,-0.039495166,0.9301681,0.9301681,0.8737821,5.2114687,4.9550295,-1.0969169,-0.0698319,0.0,3.0,0.9301808,0.72433275,0.0,-0.0698319,0.0,1.0,1.0
0.2,0.5,0.0,50538.09,498.5203,-1.6633373,-4.5107615e-09,0.6925179,0.7182692,-0.05658389,-0.065112315,0.7172148,-0.058601815,-20.524424,-37.30116,-37.30116,105.97737,25.833181,0.0,102.765945,168.9906,1.0,1.0,0.72143286,5.097635,5.348708,1.0,-116.21102,136.73544,-181.71198,219.01314,1.2099611e-11,-2.5220714e-13,6.197192,6.197192,5.097635,-0.038729966,0.92981356,0.92981356,0.87369215,5.348708,5.097635,-1.0995574,-0.07018643,0.0,3.0,0.92982274,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2005,0.5,0.0,50542.25,498.208,-1.6633373,-4.5107615e-09,0.6925994,0.71744186,-0.056406524,-0.06290647,0.71716124,-0.058406886,1.324027,-2.943838,-2.943838,105.97737,4.150525,0.0,102.765945,168.9906,1.0,1.0,0.72045827,5.2428484,5.485993,1.0,-128.17792,126.85388,-201.35849,204.30232,1.2014263e-11,-2.301846e-13,0.059220448,0.059220448,5.2428484,-0.03621802,0.92946565,0.92946565,0.8743299,5.485993,-1.040337,-1.0995574,-0.07053437,0.0,3.0,0.9294716,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.201,0.5,0.0,50546.047,497.34442,-1.6633373,-4.5107615e-09,0.69270325,0.71580446,-0.056174416,-0.05973683,0.717094,-0.058152374,23.210724,31.77564,31.77564,105.97737,-17.719467,0.0,102.765945,168.9906,1.0,1.0,0.71856284,5.3880444,5.623389,1.0,-137.16428,113.95356,-216.58406,184.80843,1.0915255e-11,-2.2655235e-13,0.20441632,0.20441632,5.3880444,-0.03284004,0.92912465,0.92912465,0.8750431,5.623389,-0.8951411,-1.0995574,-0.07087537,0.0,3.0,0.9291277,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2015,0.5,0.0,50549.297,495.85648,-1.6633373,-4.5107615e-09,0.69285095,0.7133983,-0.05586665,-0.056565136,0.7169943,-0.0578134,44.361126,65.780304,65.780304,105.97737,-39.031616,0.0,102.765945,168.9906,1.0,1.0,0.7158671,5.533248,5.760895,1.0,-142.87091,98.50978,-226.79832,161.01804,9.770026e-12,-2.2950012e-13,0.3496202,0.3496202,5.533248,-0.029685475,0.92879164,0.92879164,0.8757398,5.760895,-0.74993724,-1.0995574,-0.07120835,0.0,3.0,0.9287921,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.202,0.5,0.0,50551.848,493.85428,-1.6633373,-4.5107615e-09,0.6930608,0.7105599,-0.05548556,-0.054016814,0.7168429,-0.05738952,64.188896,98.010475,98.010475,105.97737,-59.17505,0.0,102.765945,168.9906,1.0,1.0,0.7128024,5.678485,5.8985105,1.0,-145.27975,81.09085,-231.7292,133.71872,9.012672e-12,-2.2536577e-13,0.49485695,0.49485695,5.678485,-0.027332822,0.9284686,0.9284686,0.8764414,5.8985105,-0.60470045,-1.0995574,-0.07153142,0.0,3.0,0.9284667,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2025,0.5,0.0,50553.656,491.52628,-1.6633373,-4.5107615e-09,0.6933413,0.707725,-0.055050224,-0.05226482,0.71662784,-0.056899134,82.31725,127.650505,127.650505,105.97737,-77.729126,0.0,102.765945,168.9906,1.0,1.0,0.70985544,5.823768,6.036237,1.0,-144.5293,62.212048,-231.43724,103.78673,7.9248665e-12,-2.168595e-13,0.64014035,0.64014035,5.823768,-0.02584978,0.9281578,0.9281578,0.87714964,6.036237,-0.45941707,-1.0995574,-0.071842216,0.0,3.0,0.9281538,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.203,0.5,0.0,50554.77,489.0469,-1.6633373,-4.5107615e-09,0.6936896,0.7052289,-0.054584663,-0.05115979,0.71634805,-0.056367602,98.4977,154.1494,154.1494,105.97737,-94.40986,0.0,102.765945,168.9906,1.0,1.0,0.707355,5.969098,6.174075,1.0,-140.78654,42.288837,-226.1717,72.0223,7.6051205e-12,-2.5303362e-12,0.7854704,0.7854704,5.969098,-0.024995832,0.9278616,0.9278616,0.8778652,6.174075,-0.31408697,-1.0995574,-0.072138436,0.0,3.0,0.92785573,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2035,0.5,0.0,50555.28,486.52924,-1.6633373,-4.5107615e-09,0.6940942,0.70321465,-0.05410889,-0.050428506,0.716012,-0.05581752,112.51629,177.12294,177.12294,105.97737,-108.98628,0.0,102.765945,168.9906,1.0,1.0,0.70540065,6.1144648,0.028841237,1.0,-134.1904,21.674114,-216.2279,39.104973,7.0586783e-12,-3.697886e-12,0.9308368,0.9308368,6.1144648,-0.024450531,0.92758167,0.92758167,0.87858665,0.028841237,-0.16872062,-1.0995574,-0.072418325,0.0,3.0,0.9275743,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.204,0.5,0.0,50555.29,484.0213,-1.6633373,-4.5107615e-09,0.69454056,0.7016537,-0.053635247,-0.04983136,0.7156327,-0.055264067,124.14611,196.24677,196.24677,105.97737,-121.227974,0.0,102.765945,168.9906,1.0,1.0,0.7039154,6.259852,0.1669061,1.0,-124.866684,0.7205726,-201.88821,5.6414495,5.9682723e-12,-2.5904244e-12,1.0762242,1.0762242,6.259852,-0.02396964,0.9273191,0.9273191,0.87931156,0.1669061,-0.02333318,-1.0995574,-0.072680905,0.0,3.0,0.9273103,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2045,0.5,0.0,50554.883,481.52792,-1.6633373,-4.5107615e-09,0.6950152,0.700428,-0.053169113,-0.049235832,0.715223,-0.054715022,133.15442,211.20644,211.20644,105.97737,-130.90135,0.0,102.765945,168.9906,1.0,1.0,0.7027489,0.12206016,0.3050849,1.0,-112.973305,-20.181122,-183.44235,-27.764078,4.465498e-12,-1.9407572e-12,1.2216176,1.2216176,0.12206016,-0.023441717,0.927074,0.927074,0.8800371,0.3050849,0.12206016,-1.0995574,-0.07292596,0.0,3.0,0.927064,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.205,0.5,0.0,50554.113,479.03818,-1.6633373,-4.5107615e-09,0.69550836,0.6994145,-0.05271175,-0.04861558,0.71479285,-0.0541733,139.33876,221.71008,221.71008,105.97737,-137.79773,0.0,102.765945,168.9906,1.0,1.0,0.70176804,0.2674469,0.44337758,1.0,-98.73521,-40.603554,-161.23837,-60.471706,3.8436723e-12,-1.4666379e-12,1.3670044,1.3670044,0.2674469,-0.022867536,0.9268461,0.9268461,0.8807608,0.44337758,0.2674469,-1.0995574,-0.073153935,0.0,3.0,0.926835,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2055,0.5,0.0,50553.023,476.54486,-1.6633373,-4.5107615e-09,0.69601417,0.69853485,-0.05226318,-0.048007894,0.71434844,-0.05363989,142.56091,227.53175,227.53175,105.97737,-141.76534,0.0,102.765945,168.9906,1.0,1.0,0.70090103,0.41281787,0.58178365,1.0,-82.451035,-60.109875,-135.71811,-91.81365,3.8406062e-12,-1.1117975e-12,1.5123752,1.5123752,0.41281787,-0.022304313,0.92663425,0.92663425,0.88148063,0.58178365,0.41281787,-1.0995574,-0.073365726,0.0,3.0,0.9266224,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.206,0.5,0.0,50551.637,474.05252,-1.6633373,-4.5107615e-09,0.69652915,0.6977658,-0.05182399,-0.04746472,0.71389306,-0.05311592,142.76189,228.5496,228.5496,105.97737,-142.72713,0.0,102.765945,168.9906,1.0,1.0,0.70013744,0.5581662,0.7203024,1.0,-64.476974,-78.284904,-107.419106,-121.1305,4.0533974e-12,-8.492858e-13,1.6577237,1.6577237,0.5581662,-0.021812096,0.9264375,0.9264375,0.88219523,0.7203024,0.5581662,-1.0995574,-0.07356251,0.0,3.0,0.9264249,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2065,0.5,0.0,50549.977,471.5755,-1.6633373,-4.5107615e-09,0.697051,0.6971216,-0.05139578,-0.047019985,0.713429,-0.052603383,139.95824,224.76065,224.76065,105.97737,-140.68097,0.0,104.6027,168.9906,1.0,1.0,0.6995023,0.7034866,0.8589329,1.0,-45.203262,-94.754974,-76.95095,-147.8097,3.697481e-12,-8.6887664e-13,1.8030441,1.8030441,0.7034866,-0.02142303,0.92625433,0.92625433,0.8829035,0.8589329,0.7034866,-1.0995574,-0.07374567,0.0,3.0,0.9262412,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.207,0.5,0.0,50548.08,469.1316,-1.6402539,-5.0959418e-08,0.6975774,0.696628,-0.050980773,-0.046679035,0.7129584,-0.052104853,134.22992,216.27394,216.27394,105.97737,-135.69014,0.0,104.6027,168.9906,1.0,1.0,0.69902635,0.848774,0.9976741,1.0,-25.035997,-109.193924,-44.964275,-171.30966,3.5860223e-12,-1.0501358e-12,1.9483315,1.9483315,0.848774,-0.021136232,0.9260833,0.9260833,0.88360447,0.9976741,0.848774,-1.0995574,-0.073916696,0.0,3.0,0.9260698,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2075,0.5,0.0,50545.98,466.7362,-1.6402539,-5.0959418e-08,0.6981055,0.69630253,-0.05058103,-0.04642496,0.7124838,-0.051622808,125.70958,203.29446,203.29446,105.97737,-127.8731,0.0,104.6027,168.9906,1.0,1.0,0.69872653,0.99402374,1.1365248,1.0,-4.388135,-121.32144,-12.126763,-191.16771,3.7319037e-12,-1.1601137e-12,2.0935812,2.0935812,0.99402374,-0.020928698,0.9259228,0.9259228,0.88429713,1.1365248,0.99402374,-1.0995574,-0.07407718,0.0,3.0,0.925909,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.208,0.5,0.0,50543.72,464.39917,-1.6402539,-5.0959418e-08,0.6986321,0.69614595,-0.050197896,-0.04623201,0.71200836,-0.051159002,114.577614,186.10916,186.10916,105.97737,-117.39779,0.0,104.6027,168.9906,1.0,1.0,0.6985996,1.1392313,1.2754835,1.0,16.323383,-130.90099,20.890123,-206.99928,4.0445134e-12,-1.2225249e-12,2.2387888,2.2387888,1.1392313,-0.02077146,0.92577124,0.92577124,0.8849806,1.2754835,1.1392313,-1.0995574,-0.074228786,0.0,3.0,0.9257572,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2085,0.5,0.0,50541.336,462.12457,-1.6402539,-5.0959418e-08,0.6991541,0.6961441,-0.049831733,-0.04607725,0.7115353,-0.05071419,101.0617,165.07922,165.07922,105.97737,-104.48007,0.0,104.6027,168.9906,1.0,1.0,0.6986271,1.284393,1.4145489,1.0,36.67987,-137.74156,53.417763,-218.49698,3.963286e-12,-1.2587497e-12,2.3839505,2.3839505,1.284393,-0.02064158,0.9256268,0.9256268,0.8856543,1.4145489,1.284393,-1.0995574,-0.07437319,0.0,3.0,0.92561275,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.209,0.5,0.0,50538.863,459.91263,-1.6402539,-5.0959418e-08,0.6996687,0.6962749,-0.04948204,-0.04594666,0.71106744,-0.05028818,85.43687,140.63707,140.63707,105.97737,-89.38345,0.0,104.6027,168.9906,1.0,1.0,0.698784,1.4295055,1.5537193,1.0,56.266014,-141.70288,84.79659,-225.43365,4.3419556e-12,-1.2687654e-12,2.529063,2.529063,1.4295055,-0.020527108,0.9254879,0.9254879,0.8863174,1.5537193,1.4295055,-1.0995574,-0.074512094,0.0,3.0,0.92547387,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2095,0.5,0.0,50536.332,457.7621,-1.6402539,-5.0959418e-08,0.7001737,0.6965154,-0.049147703,-0.045835275,0.7106073,-0.049880072,68.023094,113.28323,113.28323,105.97737,-72.417015,0.0,104.6027,168.9906,1.0,1.0,0.6990463,1.5745671,1.6929929,1.0,74.678314,-142.70142,114.38575,-227.66898,5.7377965e-12,-1.262707e-12,2.6741245,2.6741245,1.5745671,-0.020425687,0.9253529,0.9253529,0.8869694,1.6929929,1.5745671,-1.0995574,-0.07464711,0.0,3.0,0.9253389,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.21,0.5,0.0,50533.766,455.67194,-1.6402539,-5.0959418e-08,0.70066744,0.6968461,-0.04882728,-0.045743745,0.7101566,-0.049488552,49.179543,83.57989,83.57989,105.97737,-53.93031,0.0,104.6027,168.9906,1.0,1.0,0.69939506,1.7195767,1.8323681,1.0,91.53518,-140.71472,141.5763,-225.15617,7.86425e-12,-1.244897e-12,2.819134,2.819134,1.7195767,-0.020340063,0.9252202,0.9252202,0.88761014,1.8323681,1.7195767,-1.0995574,-0.07477979,0.0,3.0,0.9252064,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2105,0.5,0.0,50531.184,453.64215,-1.6402539,-5.0959418e-08,0.7011486,0.69725275,-0.04851921,-0.04567437,0.70971704,-0.04911214,29.296362,52.140198,52.140198,105.97737,-34.30575,0.0,104.6027,168.9906,1.0,1.0,0.6998168,1.864534,1.9718431,1.0,106.48655,-135.78291,165.80585,-217.94604,9.900065e-12,-1.2276262e-12,2.9640913,2.9640913,1.864534,-0.020273719,0.92508847,0.92508847,0.8882393,1.9718431,1.864534,-1.0995574,-0.074911535,0.0,3.0,0.9250749,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.211,0.5,0.0,50528.605,451.67368,-1.6402539,-5.0959418e-08,0.7016163,0.69772416,-0.048221894,-0.04562822,0.7092897,-0.048749283,8.785523,19.614853,19.614853,105.97737,-13.949817,0.0,104.6027,168.9906,1.0,1.0,0.7003013,2.0094395,2.1114159,1.0,119.22189,-128.00742,186.57216,-206.18701,1.1226853e-11,-1.1965983e-12,3.1089969,3.1089969,2.0094395,-0.020228004,0.9249564,0.9249564,0.88885695,2.1114159,2.0094395,-1.0995574,-0.07504361,0.0,3.0,0.9249431,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2115,0.5,0.0,50526.055,449.76804,-1.6402539,-5.0959418e-08,0.7020696,0.69825095,-0.04793371,-0.04560407,0.7088758,-0.0483984,-11.928164,-13.322535,-13.322535,105.97737,6.7159233,0.0,104.6027,168.9906,1.0,1.0,0.70083976,2.154294,2.251085,1.0,129.47644,-117.54829,203.44434,-190.1218,1.3371454e-11,-1.1557661e-12,3.2538514,3.2538514,2.154294,-0.020201566,0.92482287,0.92482287,0.8894631,2.251085,2.154294,-1.0995574,-0.075177126,0.0,3.0,0.92480993,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.212,0.5,0.0,50523.535,447.92667,-1.6402539,-5.0959418e-08,0.70250756,0.6988238,-0.047652993,-0.04559865,0.7084762,-0.04805786,-32.41561,-45.98973,-45.98973,105.97737,27.2634,0.0,104.6027,168.9906,1.0,1.0,0.70142275,2.2990987,2.3908482,1.0,137.03607,-104.62046,216.07149,-170.08176,1.6498334e-11,-1.1207476e-12,3.3986561,3.3986561,2.2990987,-0.02019095,0.92468697,0.92468697,0.890058,2.3908482,2.2990987,-1.0995574,-0.07531301,0.0,3.0,0.9246744,0.72433275,0.0,-0.07,0.0,1.0,1.0
0.2125,0.5,0.0,50521.066,446.1507,-1.6402539,-5.0959418e-08,0.7029295,0.6994325,-0.047378037,-0.045607746,0.7080921,-0.047725998,-52.25173,-77.7096,-77.7096,105.97737,47.26641,0.0,104.6027,168.9906,1.0,1.0,0.70203996,2.4438555,2.530704,1.0,141.74133,-89.4896,224.18938,-146.47978,2.028216e-11,-1.0836615e-12,3.543413,3.543413,2.4438555,-0.020191967,0.924548,0.924548,0.8906416,2.530704,2.4438555,-1.0995574,-0.07545205,0.0,3.0,0.9245358,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.213,0.5,0.0,50518.656,444.44083,-1.6402539,-5.0959418e-08,0.7033347,0.7000665,-0.047107086,-0.045626998,0.70772433,-0.047401093,-71.023735,-107.8234,-107.8234,105.97737,66.30896,0.0,104.6027,168.9906,1.0,1.0,0.7026804,2.5885663,2.6706507,1.0,143.49088,-72.46715,227.6256,-119.802185,2.354562e-11,-1.042176e-12,3.6881237,3.6881237,2.5885663,-0.020200519,0.92440516,0.92440516,0.8912144,2.6706507,2.5885663,-1.0995574,-0.07559484,0.0,3.0,0.9243934,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2135,0.5,0.0,50516.312,442.79742,-1.6402539,-5.0959418e-08,0.70372236,0.7007152,-0.04683838,-0.04565251,0.70737386,-0.04708142,-88.3395,-135.70384,-135.70384,105.97737,83.99364,0.0,104.6027,168.9906,1.0,1.0,0.70333344,2.733233,2.8106866,1.0,142.24397,-53.904476,226.30336,-90.5995,2.5982468e-11,-1.0022182e-12,3.8327904,3.8327904,2.733233,-0.020213127,0.9242582,0.9242582,0.89177644,2.8106866,2.733233,-1.0995574,-0.07574184,0.0,3.0,0.9242469,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.214,0.5,0.0,50514.04,441.22052,-1.6402539,-5.0959418e-08,0.70409185,0.7013687,-0.046570204,-0.04568085,0.70704144,-0.046765298,-103.83589,-160.76797,-160.76797,105.97737,99.94996,0.0,104.6027,168.9906,1.0,1.0,0.70398915,2.877858,2.95081,1.0,138.02188,-34.185993,220.24379,-59.475803,2.8607137e-11,-9.666961e-13,3.9774156,3.9774156,2.877858,-0.020226743,0.92410666,0.92410666,0.89232826,2.95081,2.877858,-1.0995574,-0.07589333,0.0,3.0,0.92409587,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2145,0.5,0.0,50511.848,439.70996,-1.6402539,-5.0959418e-08,0.70444274,0.70201814,-0.046300933,-0.045708768,0.7067278,-0.046451125,-117.186554,-182.48953,-182.48953,105.97737,113.84228,0.0,104.6027,168.9906,1.0,1.0,0.70463866,3.022444,3.0910192,1.0,130.90785,-13.721305,209.5662,-27.07667,3.1712414e-11,-9.313134e-13,4.1220016,4.1220016,3.022444,-0.020238556,0.92395055,0.92395055,0.89287007,3.0910192,3.022444,-1.0995574,-0.076049455,0.0,3.0,0.92394024,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.215,0.5,0.0,50509.73,438.26538,-1.6402539,-5.0959418e-08,0.70477444,0.7026558,-0.04602907,-0.04573301,0.7064336,-0.04613743,-128.10902,-200.41025,-200.41025,105.97737,125.37708,0.0,104.6027,168.9906,1.0,1.0,0.7052745,3.1669936,3.2313128,1.0,121.04571,7.0633154,194.48624,5.924009,3.370814e-11,-8.9866764e-13,4.266551,4.266551,3.1669936,-0.020245576,0.9237898,0.9237898,0.89340234,3.2313128,3.1669936,-1.0995574,-0.076210216,0.0,3.0,0.92377996,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2155,0.5,0.0,50507.695,436.88596,-1.6402539,-5.0959418e-08,0.7050865,0.70327514,-0.045753267,-0.04575003,0.70615935,-0.04582288,-136.37085,-214.1499,-214.1499,105.97737,134.30933,0.0,104.6027,168.9906,1.0,1.0,0.7058902,3.3115091,3.371689,1.0,108.63702,27.733833,175.31184,38.83806,3.669181e-11,-6.379301e-13,4.4110665,4.4110665,3.3115091,-0.020244483,0.9236245,0.9236245,0.89392537,3.371689,3.3115091,-1.0995574,-0.0763755,0.0,3.0,0.9236152,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.216,0.5,0.0,50505.74,435.5706,-1.6402539,-5.0959418e-08,0.7053786,0.7038705,-0.04547234,-0.04575606,0.7059056,-0.045506317,-141.7946,-223.41454,-223.41454,105.97737,140.44771,0.0,104.6027,168.9906,1.0,1.0,0.7064802,3.4559937,3.512147,1.0,93.937065,47.857536,152.43715,70.977394,3.9645863e-11,-2.3383834e-13,4.555551,4.555551,3.4559937,-0.020231657,0.92345494,0.92345494,0.89443964,3.512147,3.4559937,-1.0995574,-0.076545075,0.0,3.0,0.9234461,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2165,0.5,0.0,50503.855,434.31747,-1.6402539,-5.0959418e-08,0.70565027,0.7044371,-0.045185283,-0.045747112,0.70567286,-0.04518673,-144.26175,-228.00294,-228.00294,105.97737,143.65889,0.0,104.6027,168.9906,1.0,1.0,0.7070397,3.600449,3.652685,1.0,77.24969,67.01207,126.334526,101.66842,4.2047317e-11,3.769187e-14,4.7000065,4.7000065,3.600449,-0.020203264,0.9232814,0.9232814,0.89494544,3.652685,3.600449,-1.0995574,-0.07671861,0.0,3.0,0.9232731,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.217,0.5,0.0,50502.047,433.12433,-1.6402539,-5.0959418e-08,0.70590127,0.7049707,-0.044891268,-0.04571917,0.7054613,-0.044863287,-143.7154,-227.81116,-227.81116,105.97737,143.87048,0.0,104.6027,168.9906,1.0,1.0,0.7075648,3.7448783,3.7933018,1.0,58.92111,84.79429,97.545,130.26614,4.419646e-11,2.6800632e-13,4.8444357,4.8444357,3.7448783,-0.020155454,0.9231043,0.9231043,0.89544314,3.7933018,3.7448783,-1.0995574,-0.07689571,0.0,3.0,0.9230965,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2175,0.5,0.0,50500.312,431.98816,-1.6402539,-5.0959418e-08,0.7061314,0.7054682,-0.044589642,-0.045668285,0.7052713,-0.04453533,-140.16167,-222.83498,-222.83498,105.97737,141.07275,0.0,104.6027,168.9906,1.0,1.0,0.708052,3.8892834,3.9339962,1.0,39.332874,100.82879,66.66721,156.16777,4.691956e-11,7.556346e-13,4.988841,4.988841,3.8892834,-0.02008449,0.9229241,0.9229241,0.8959331,3.9339962,3.8892834,-1.0995574,-0.077075884,0.0,3.0,0.9229168,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.218,0.5,0.0,50498.64,430.9053,-1.6402539,-5.0959418e-08,0.7063405,0.7059268,-0.04427994,-0.045590844,0.7051029,-0.04420236,-133.66988,-213.17055,-213.17055,105.97737,135.31917,0.0,104.6027,168.9906,1.0,1.0,0.7084988,4.0336666,4.074767,1.0,18.893995,114.77589,34.34512,178.82542,4.862355e-11,1.2009261e-12,5.133224,5.133224,4.0336666,-0.019986905,0.92274135,0.92274135,0.8964156,4.074767,4.0336666,-1.0995574,-0.077258624,0.0,3.0,0.92273456,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2185,0.5,0.0,50497.03,429.87143,-1.6402539,-5.0959418e-08,0.7065285,0.7063447,-0.04396188,-0.04548352,0.70495623,-0.043864045,-124.3714,-199.01268,-199.01268,105.97737,126.72552,0.0,104.6027,168.9906,1.0,1.0,0.70890343,4.17803,4.215613,1.0,-1.967574,126.338974,1.2546836,197.758,4.9619687e-11,1.5021223e-12,5.2775874,5.2775874,4.17803,-0.019859577,0.92255664,0.92255664,0.89689094,4.215613,4.17803,-1.0995574,-0.077443376,0.0,3.0,0.92255026,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.219,0.5,0.0,50495.477,428.88165,-1.6402539,-5.0959418e-08,0.70669556,0.7067209,-0.04363534,-0.045343358,0.70483106,-0.043520216,-112.45704,-180.65123,-180.65123,105.97737,115.46769,0.0,104.6027,168.9906,1.0,1.0,0.7092648,4.3223743,4.356533,1.0,-22.81391,135.27095,-31.910267,212.5615,4.9843477e-11,1.7200023e-12,5.4219317,5.4219317,4.3223743,-0.019699702,0.92237043,0.92237043,0.8973594,4.356533,4.3223743,-1.0995574,-0.07762956,0.0,3.0,0.92236453,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2195,0.5,0.0,50493.973,427.93048,-1.6402539,-5.0959418e-08,0.7068418,0.707055,-0.043300387,-0.045167796,0.70472723,-0.04317085,-98.17332,-158.4653,-158.4653,102.00428,101.77823,0.0,104.6027,162.69066,1.0,1.0,0.7095828,4.4667025,4.497526,1.0,-43.20638,141.3797,-64.45262,222.91791,5.0096847e-11,1.864954e-12,5.56626,5.56626,4.4667025,-0.019504951,0.9221834,0.9221834,0.89782107,4.497526,4.4667025,-1.0995574,-0.07781659,0.0,3.0,0.922178,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.22,0.5,0.0,50492.516,427.0119,-1.6402539,-5.0959418e-08,0.70696765,0.70734733,-0.042957243,-0.04495481,0.7046443,-0.04281607,-81.817345,-132.9156,-132.9156,102.00428,85.94158,0.0,104.6027,162.69066,1.0,1.0,0.7098577,4.6110144,4.6385913,1.0,-62.714973,144.53232,-95.68676,228.60236,5.0789123e-11,1.9529994e-12,5.710572,5.710572,4.6110144,-0.0192734,0.9219961,0.9219961,0.89827627,4.6385913,4.6110144,-1.0995574,-0.0780039,0.0,3.0,0.92199105,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2205,0.5,0.0,50491.098,426.11945,-1.6402539,-5.0959418e-08,0.7070735,0.7075989,-0.042606264,-0.044702828,0.70458174,-0.042456117,-63.730717,-104.534935,-104.534935,102.00428,68.28818,0.0,104.6027,162.69066,1.0,1.0,0.71009064,4.755312,4.7797275,1.0,-80.927505,144.65822,-124.953186,229.48811,5.0371016e-11,2.0155583e-12,5.85487,5.85487,4.755312,-0.019003635,0.9218091,0.9218091,0.8987251,4.7797275,4.755312,-1.0995574,-0.07819091,0.0,3.0,0.9218045,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.221,0.5,0.0,50489.715,425.24634,-1.6402539,-5.0959418e-08,0.70716006,0.70781124,-0.042247944,-0.04441088,0.7045388,-0.042091344,-44.29232,-73.91709,-73.91709,102.00428,49.187576,0.0,104.6027,162.69066,1.0,1.0,0.71028316,4.899596,4.9209337,1.0,-97.458435,141.75075,-151.63263,225.54971,4.7698713e-11,2.052474e-12,5.9991536,5.9991536,4.899596,-0.018694803,0.92162293,0.92162293,0.89916766,4.9209337,4.899596,-1.0995574,-0.0783771,0.0,3.0,0.9216187,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2215,0.5,0.0,50488.363,424.3854,-1.6402539,-5.0959418e-08,0.707228,0.7079863,-0.041882887,-0.044078536,0.70451474,-0.0417222,-23.910372,-41.70438,-41.70438,102.00428,29.040659,0.0,104.6027,162.69066,1.0,1.0,0.7104375,5.0438666,5.062209,1.0,-111.957214,135.86758,-175.15938,216.86375,4.4205105e-11,2.0640742e-12,6.143424,6.143424,5.0438666,-0.01834665,0.92143804,0.92143804,0.899604,5.062209,5.0438666,-1.0995574,-0.078561954,0.0,3.0,0.9214342,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.222,0.5,0.0,50487.04,423.52945,-1.6402539,-5.0959418e-08,0.7072783,0.70812654,-0.04151178,-0.043706007,0.7045084,-0.04134921,-3.0137281,-8.574056,-8.574056,102.00428,8.271128,0.0,104.6027,162.69066,1.0,1.0,0.710556,5.1881247,5.2035522,1.0,-124.11588,127.12961,-195.03357,203.60762,4.1088098e-11,2.063991e-12,0.004496637,0.004496637,5.1881247,-0.01795947,0.92125493,0.92125493,0.90003425,5.2035522,-1.0950608,-1.0995574,-0.07874504,0.0,3.0,0.9212515,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2225,0.5,0.0,50485.734,422.6711,-1.6402539,-5.0959418e-08,0.707312,0.7082347,-0.04113539,-0.043294165,0.70451874,-0.040972944,17.957253,24.776094,24.776094,102.00428,-12.68351,0.0,104.6027,162.69066,1.0,1.0,0.7106416,5.33237,5.3449626,1.0,-133.67574,115.71849,-210.83197,186.05588,3.8264423e-11,2.0580228e-12,0.14874186,0.14874186,5.33237,-0.01753423,0.9210741,0.9210741,0.90045834,5.3449626,-0.95081556,-1.0995574,-0.07892593,0.0,3.0,0.92107093,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.223,0.5,0.0,50484.45,421.8032,-1.6402539,-5.0959418e-08,0.7073302,0.708314,-0.040754527,-0.04284443,0.7045445,-0.040594023,38.560146,57.64265,57.64265,102.00428,-33.381317,0.0,104.6027,162.69066,1.0,1.0,0.71069753,5.4766026,5.486439,1.0,-140.43303,101.87289,-222.21735,164.5747,3.5352145e-11,2.044403e-12,0.29297447,0.29297447,5.4766026,-0.017072441,0.92089576,0.92089576,0.9008762,5.486439,-0.8065829,-1.0995574,-0.07910427,0.0,3.0,0.92089295,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2235,0.5,0.0,50483.18,420.9186,-1.6402539,-5.0959418e-08,0.70733434,0.70836747,-0.040370036,-0.04235888,0.70458424,-0.04021308,58.35998,89.33165,89.33165,102.00428,-53.385418,0.0,104.6027,162.69066,1.0,1.0,0.7107273,5.6208224,5.6279807,1.0,-144.2434,85.88341,-228.94577,139.61412,3.3271323e-11,2.0257864e-12,0.43719438,0.43719438,5.6208224,-0.016576255,0.9207202,0.9207202,0.901288,5.6279807,-0.66236305,-1.0995574,-0.07927976,0.0,3.0,0.9207178,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.224,0.5,0.0,50481.92,420.01065,-1.6402539,-5.0959418e-08,0.7073257,0.7083989,-0.03998277,-0.041840117,0.70463645,-0.039830755,76.9386,119.17352,119.17352,102.00428,-72.27339,0.0,104.6027,162.69066,1.0,1.0,0.7107343,5.765029,5.7695866,1.0,-145.02498,68.08639,-230.87202,111.6985,3.0303326e-11,2.0034458e-12,0.5814013,0.5814013,5.765029,-0.016048307,0.92054784,0.92054784,0.90169346,5.7695866,-0.5181562,-1.0995574,-0.07945214,0.0,3.0,0.92054564,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2245,0.5,0.0,50480.67,419.07303,-1.6402539,-5.0959418e-08,0.70730585,0.7084116,-0.039593574,-0.041291256,0.7046996,-0.039447676,93.90365,146.5375,146.5375,102.00428,-89.64637,0.0,104.6027,162.69066,1.0,1.0,0.7107224,5.9092226,5.911256,1.0,-142.76036,48.856712,-227.95288,81.41538,2.743758e-11,1.978099e-12,0.7255948,0.7255948,5.9092226,-0.015491808,0.92037874,0.92037874,0.90209264,5.911256,-0.3739626,-1.0995574,-0.07962125,0.0,3.0,0.92037684,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.225,0.5,0.0,50479.434,418.1,-1.6402539,-5.0959418e-08,0.7072764,0.70840925,-0.039203256,-0.040715862,0.70477194,-0.039064437,108.89706,170.84525,170.84525,102.00428,-105.13763,0.0,104.6027,162.69066,1.0,1.0,0.7106952,6.0534024,6.052987,1.0,-137.49677,28.59971,-220.24808,49.402836,2.4549252e-11,1.9518126e-12,0.8697745,0.8697745,6.0534024,-0.014910291,0.9202131,0.9202131,0.9024854,6.052987,-0.22978288,-1.0995574,-0.07978692,0.0,3.0,0.92021143,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2255,0.5,0.0,50478.2,417.08646,-1.6402539,-5.0959418e-08,0.70723885,0.7083954,-0.038812593,-0.040117927,0.7048519,-0.038681597,121.602684,191.58322,191.58322,102.00428,-118.420456,0.0,104.6027,162.69066,1.0,1.0,0.7106564,6.197568,6.1947794,1.0,-129.34515,7.742462,-207.919,16.335777,2.1710588e-11,1.9252926e-12,1.01394,1.01394,6.197568,-0.014307746,0.9200509,0.9200509,0.90287167,6.1947794,-0.08561744,-1.0995574,-0.07994908,0.0,3.0,0.9200495,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.226,0.5,0.0,50476.973,416.02805,-1.6402539,-5.0959418e-08,0.70719504,0.7083735,-0.038422294,-0.039501686,0.7049377,-0.038299654,131.75311,208.31384,208.31384,102.00428,-129.21515,0.0,104.6027,162.69066,1.0,1.0,0.71060956,0.058533184,0.05344659,1.0,-118.4777,-13.275409,-191.22528,-17.08856,1.8689598e-11,1.8991891e-12,1.1580906,1.1580906,0.058533184,-0.013688379,0.9198923,0.9198923,0.90325135,0.05344659,0.058533184,-1.0995574,-0.080107704,0.0,3.0,0.9198911,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2265,0.5,0.0,50475.75,414.92117,-1.6402539,-5.0959418e-08,0.70714647,0.70834666,-0.038032994,-0.038871687,0.70502764,-0.037919037,139.13527,220.68468,220.68468,102.00428,-137.29494,0.0,104.6027,162.69066,1.0,1.0,0.7105581,0.20266846,0.1953583,1.0,-105.124084,-34.011185,-170.51906,-50.16562,1.5153812e-11,1.8691502e-12,1.3022258,1.3022258,0.20266846,-0.013056712,0.9197372,0.9197372,0.90362436,0.1953583,0.20266846,-1.0995574,-0.08026278,0.0,3.0,0.9197362,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.227,0.5,0.0,50474.535,413.76318,-1.6402539,-5.0959418e-08,0.7070949,0.7083182,-0.037645247,-0.038232572,0.70512,-0.037540108,143.59497,228.43602,228.43602,102.00428,-142.4908,0.0,104.6027,162.69066,1.0,1.0,0.71050525,0.34678787,0.33732808,1.0,-89.56642,-54.028545,-146.23737,-82.19865,1.1246788e-11,1.8377582e-12,1.4463453,1.4463453,0.34678787,-0.012417304,0.91958565,0.91958565,0.9039906,0.33732808,0.34678787,-1.0995574,-0.08041436,0.0,3.0,0.9195848,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2275,0.5,0.0,50473.324,412.55234,-1.6402539,-5.0959418e-08,0.7070419,0.7082907,-0.03725951,-0.03758905,0.70521325,-0.037163146,145.04001,231.40625,231.40625,102.00428,-144.69492,0.0,104.6027,162.69066,1.0,1.0,0.7104538,0.490891,0.47935486,1.0,-72.13313,-72.906876,-118.89265,-112.5136,8.19524e-12,1.8111015e-12,1.5904484,1.5904484,0.490891,-0.0117748175,0.91943747,0.91943747,0.90435004,0.47935486,0.490891,-1.0995574,-0.08056253,0.0,3.0,0.9194368,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.228,0.5,0.0,50472.12,411.28778,-1.5747825,3.177596e-08,0.70698905,0.7082668,-0.03687615,-0.036945824,0.7053057,-0.036788348,143.44202,229.53513,229.53513,102.00428,-143.86284,0.0,104.6027,162.69066,1.0,1.0,0.7104065,0.63497746,0.62143755,1.0,-53.19182,-90.250206,-89.06158,-140.47356,5.4352044e-12,1.7871903e-12,1.7345349,1.7345349,0.63497746,-0.011133819,0.9192926,0.9192926,0.9047026,0.62143755,0.63497746,-1.0995574,-0.0807074,0.0,3.0,0.91929215,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2285,0.5,0.0,50470.926,409.9697,-1.5747825,3.177596e-08,0.7069378,0.70824856,-0.036495417,-0.036307484,0.7053959,-0.036415815,138.83691,222.8648,222.8648,102.00428,-140.0143,0.0,104.6027,162.69066,1.0,1.0,0.71036553,0.7790469,0.7635751,1.0,-33.141342,-105.69557,-57.372665,-165.49214,2.9607061e-12,1.7640432e-12,1.8786043,1.8786043,0.7790469,-0.010498817,0.9191509,0.9191509,0.90504813,0.7635751,0.7790469,-1.0995574,-0.08084909,0.0,3.0,0.9191506,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.229,0.5,0.0,50469.74,408.59912,-1.5747825,3.177596e-08,0.7068895,0.708238,-0.036117464,-0.035678405,0.7054824,-0.036045574,131.32384,211.53867,211.53867,102.00428,-133.23248,0.0,104.6027,162.69066,1.0,1.0,0.71033293,0.92309916,0.90576637,1.0,-12.403235,-118.9206,-24.492699,-187.04597,-2.5607465e-13,1.7402129e-12,2.0226567,2.0226567,0.92309916,-0.009874046,0.91901225,0.91901225,0.90538675,0.90576637,0.92309916,-1.0995574,-0.080987744,0.0,3.0,0.91901207,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2295,0.5,0.0,50468.562,407.17804,-1.5747825,3.177596e-08,0.7068454,0.7082365,-0.03574234,-0.03506264,0.7055642,-0.035677556,121.06293,195.79796,195.79796,102.00428,-123.6622,0.0,104.6027,162.69066,1.0,1.0,0.7103102,1.0671341,1.0480102,1.0,8.587281,-129.6502,8.887521,-204.68549,-4.0300085e-12,1.717078e-12,2.1666915,2.1666915,1.0671341,-0.009263458,0.91887647,0.91887647,0.9057184,1.0480102,1.0671341,-1.0995574,-0.08112351,0.0,3.0,0.9188764,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.23,0.5,0.0,50467.4,405.70932,-1.5747825,3.177596e-08,0.7068066,0.7082452,-0.035369985,-0.03446399,0.7056401,-0.03531161,108.27168,175.9764,175.9764,102.00428,-111.50651,0.0,104.6027,162.69066,1.0,1.0,0.7102985,1.2111518,1.1903057,1.0,29.390528,-137.66222,42.067886,-218.04428,-7.505031e-12,1.7071879e-12,2.3107092,2.3107092,1.2111518,-0.008670652,0.91874343,0.91874343,0.906043,1.1903057,1.2111518,-1.0995574,-0.081256546,0.0,3.0,0.9187435,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2305,0.5,0.0,50466.246,404.19662,-1.5747825,3.177596e-08,0.706774,0.70826477,-0.035000257,-0.033885777,0.7057091,-0.034947522,93.220184,152.49275,152.49275,102.00428,-97.02226,0.0,104.6027,162.69066,1.0,1.0,0.71029854,1.3551525,1.3326516,1.0,49.57163,-142.79181,74.3538,-226.84654,-1.0606522e-11,1.6995303e-12,2.45471,2.45471,1.3551525,-0.008098818,0.918613,0.918613,0.9063607,1.3326516,1.3551525,-1.0995574,-0.081387,0.0,3.0,0.91861314,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.231,0.5,0.0,50465.105,402.64435,-1.5747825,3.177596e-08,0.7067484,0.7082956,-0.034632917,-0.033330806,0.7057705,-0.034584995,76.225235,125.84174,125.84174,102.00428,-80.51453,0.0,104.6027,162.69066,1.0,1.0,0.7103108,1.4991364,1.4750469,1.0,68.7096,-144.93484,105.07075,-230.91249,-1.2755073e-11,1.6866851e-12,2.5986938,2.5986938,1.4991364,-0.0075506396,0.918485,0.918485,0.9066715,1.4750469,1.4991364,-1.0995574,-0.081515014,0.0,3.0,0.9184852,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2315,0.5,0.0,50463.98,401.05746,-1.5747825,3.177596e-08,0.7067305,0.70833766,-0.03426764,-0.032801464,0.70582384,-0.03422368,57.643562,96.58341,96.58341,102.00428,-62.329994,0.0,104.6027,162.69066,1.0,1.0,0.71033525,1.643104,1.6174904,1.0,86.4061,-144.04965,133.57841,-230.16182,-1.501126e-11,1.6697805e-12,2.7426615,2.7426615,1.643104,-0.0070283324,0.9183593,0.9183593,0.9069755,1.6174904,1.643104,-1.0995574,-0.081640705,0.0,3.0,0.9183596,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.232,0.5,0.0,50462.87,399.44156,-1.5747825,3.177596e-08,0.7067206,0.70839065,-0.033904046,-0.032299504,0.7058686,-0.033863172,37.864227,65.33111,65.33111,102.00428,-42.849636,0.0,104.6027,162.69066,1.0,1.0,0.71037155,1.7870559,1.7599812,1.0,102.29361,-140.15784,159.28386,-224.61497,-1.6317666e-11,1.6462787e-12,2.8866131,2.8866131,1.7870559,-0.0065334854,0.91823584,0.91823584,0.9072728,1.7599812,1.7870559,-1.0995574,-0.08176418,0.0,3.0,0.9182362,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2325,0.5,0.0,50461.777,397.80258,-1.5747825,3.177596e-08,0.706719,0.7084539,-0.03354168,-0.031826112,0.7059047,-0.033503033,17.300459,32.738556,32.738556,102.00428,-22.480633,0.0,104.6027,162.69066,1.0,1.0,0.710419,1.9309926,1.9025182,1.0,116.04298,-133.34343,181.65381,-214.39236,-1.7869234e-11,1.6212535e-12,3.03055,3.03055,1.9309926,-0.006067154,0.9181145,0.9181145,0.90756357,1.9025182,1.9309926,-1.0995574,-0.08188553,0.0,3.0,0.9181149,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.233,0.5,0.0,50460.703,396.1468,-1.5747825,3.177596e-08,0.7067257,0.7085265,-0.03318005,-0.031381916,0.7059321,-0.03314279,-3.6190012,-0.5138864,-0.5138864,102.00428,-1.6478837,0.0,104.6027,162.69066,1.0,1.0,0.7104767,2.0749152,2.0451002,1.0,127.370056,-123.75105,200.22537,-199.71149,-1.9991332e-11,1.5941804e-12,3.1744726,3.1744726,2.0749152,-0.0056298138,0.9179952,0.9179952,0.9078479,2.0451002,2.0749152,-1.0995574,-0.08200481,0.0,3.0,0.91799563,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2335,0.5,0.0,50459.645,394.48062,-1.5747825,3.177596e-08,0.7067406,0.7086072,-0.032818634,-0.030966925,0.70595086,-0.03278196,-24.458782,-33.733406,-33.733406,102.00428,19.21485,0.0,104.6027,162.69066,1.0,1.0,0.7105433,2.2188244,2.1877265,1.0,136.04143,-111.58265,214.6155,-180.88208,-2.0987927e-11,1.5736558e-12,3.3183818,3.3183818,2.2188244,-0.005221337,0.917878,0.917878,0.90812594,2.1877265,2.2188244,-1.0995574,-0.08212205,0.0,3.0,0.91787845,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.234,0.5,0.0,50458.605,392.81055,-1.5747825,3.177596e-08,0.7067635,0.70869464,-0.032456882,-0.03058054,0.7059614,-0.032420047,-44.785866,-66.229095,-66.229095,102.00428,39.67389,0.0,104.6027,162.69066,1.0,1.0,0.7106175,2.3627214,2.330396,1.0,141.87907,-97.093216,224.52853,-158.29944,-2.0742847e-11,1.544348e-12,3.4622788,3.4622788,2.3627214,-0.0048410404,0.91776276,0.91776276,0.9083979,2.330396,2.3627214,-1.0995574,-0.08223726,0.0,3.0,0.9177633,0.71046126,0.0,-0.07,0.0,1.0,1.0
0.2345,0.5,0.0,50457.582,391.143,-1.5747825,3.177596e-08,0.7067939,0.7087873,-0.03209424,-0.030221693,0.7059642,-0.032056566,-64.17847,-97.32614,-97.32614,102.00428,59.304558,0.0,104.6027,162.69066,1.0,1.0,0.7106975,2.5066073,2.4731078,1.0,144.76382,-80.585365,229.76212,-132.43597,-1.9768326e-11,1.51105e-12,3.6061647,3.6061647,2.5066073,-0.004487686,0.91764957,0.91764957,0.908664,2.4731078,2.5066073,-1.0995574,-0.08235041,0.0,3.0,0.91765016,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.235,0.5,0.0,50456.574,389.4842,-1.5747825,3.177596e-08,0.70683116,0.7088834,-0.031730168,-0.029888725,0.70595986,-0.031691056,-82.23465,-126.37969,-126.37969,102.00428,77.69984,0.0,104.6027,162.69066,1.0,1.0,0.71078163,2.6504831,2.615861,1.0,144.6377,-62.403046,230.211,-103.83131,-1.8048717e-11,1.4803437e-12,3.7500405,3.7500405,2.6504831,-0.004159525,0.9175385,0.9175385,0.90892446,2.615861,2.6504831,-1.0995574,-0.08246146,0.0,3.0,0.9175391,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2355,0.5,0.0,50455.586,387.84003,-1.5747825,3.177596e-08,0.70687467,0.7089813,-0.031364135,-0.02957948,0.7059492,-0.031323075,-98.580505,-152.78795,-152.78795,102.00428,94.47871,0.0,104.6027,162.69066,1.0,1.0,0.710868,2.7943501,2.7586544,1.0,141.50491,-42.92442,225.86897,-73.081024,-1.567783e-11,1.449119e-12,3.8939075,3.8939075,2.7943501,-0.0038543707,0.9174297,0.9174297,0.90917945,2.7586544,2.7943501,-1.0995574,-0.08257032,0.0,3.0,0.9174303,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.236,0.5,0.0,50454.613,386.216,-1.5747825,3.177596e-08,0.7069235,0.709079,-0.030995652,-0.02929143,0.705933,-0.030952223,-112.87774,-176.00446,-176.00446,102.00428,109.29383,0.0,104.6027,162.69066,1.0,1.0,0.7109548,2.9382098,2.9014876,1.0,135.4318,-22.554052,216.82886,-40.824394,-1.2652698e-11,1.4212815e-12,4.037767,4.037767,2.9382098,-0.0035696109,0.9173231,0.9173231,0.9094292,2.9014876,2.9382098,-1.0995574,-0.08267689,0.0,3.0,0.9173237,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2365,0.5,0.0,50453.652,384.6171,-1.5747825,3.177596e-08,0.7069768,0.7091748,-0.030624263,-0.029021632,0.70591223,-0.03057815,-124.83054,-195.54913,-195.54913,102.00428,121.83865,0.0,104.6027,162.69066,1.0,1.0,0.7110399,3.0820632,3.0443597,1.0,126.5452,-1.7146553,203.28032,-7.7311893,-8.13807e-12,1.3987155e-12,4.1816206,4.1816206,3.0820632,-0.0033022624,0.917219,0.917219,0.9096739,3.0443597,3.0820632,-1.0995574,-0.08278105,0.0,3.0,0.9172196,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.237,0.5,0.0,50452.707,383.0477,-1.5747825,3.177596e-08,0.7070336,0.7092671,-0.030249575,-0.028766893,0.7058879,-0.03020056,-134.19159,-211.018,-211.018,102.00428,131.85359,0.0,104.6027,162.69066,1.0,1.0,0.7111216,3.2259114,3.18727,1.0,115.03001,19.161583,185.50598,25.512014,-3.6255387e-12,1.3715037e-12,4.325469,4.325469,3.2259114,-0.003049085,0.91711736,0.91711736,0.90991396,3.18727,3.2259114,-1.0995574,-0.082882635,0.0,3.0,0.91711795,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2375,0.5,0.0,50451.77,381.51147,-1.5747825,3.177596e-08,0.70709276,0.70935386,-0.029871253,-0.02852374,0.7058611,-0.029819222,-140.76709,-222.09135,-222.09135,102.00428,139.13132,0.0,104.6027,162.69066,1.0,1.0,0.71119815,3.3697562,3.3302174,1.0,101.125275,39.64181,163.87547,58.21589,4.944878e-13,1.3494251e-12,4.4693136,4.4693136,3.3697562,-0.0028066044,0.9170185,0.9170185,0.91014934,3.3302174,3.3697562,-1.0995574,-0.0829815,0.0,3.0,0.9170191,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.238,0.5,0.0,50450.844,380.01144,-1.5747825,3.177596e-08,0.7071533,0.70943385,-0.029489031,-0.028288545,0.70583284,-0.029433966,-144.42067,-228.5403,-228.5403,102.00428,143.52101,0.0,104.6027,162.69066,1.0,1.0,0.71126777,3.5135982,3.4732013,1.0,85.119316,59.301353,138.83786,89.70243,3.7422123e-12,1.318199e-12,4.613156,4.613156,3.5135982,-0.002571215,0.9169225,0.9169225,0.9103804,3.4732013,3.5135982,-1.0995574,-0.08307747,0.0,3.0,0.9169231,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2385,0.5,0.0,50449.926,378.54984,-1.5747825,3.177596e-08,0.7072142,0.7095056,-0.029102718,-0.028057601,0.70580417,-0.029044697,-145.0763,-230.23132,-230.23132,102.00428,144.93141,0.0,104.6027,162.69066,1.0,1.0,0.71132904,3.657439,3.6162214,1.0,67.343895,77.7324,110.91253,119.3188,7.481616e-12,1.2928041e-12,4.7569966,4.7569966,3.657439,-0.002339236,0.91682965,0.91682965,0.91060734,3.6162214,3.657439,-1.0995574,-0.08317035,0.0,3.0,0.91683024,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.239,0.5,0.0,50449.016,377.128,-1.5747825,3.177596e-08,0.70727426,0.70956784,-0.028712204,-0.027827244,0.7057762,-0.02865139,-142.71979,-227.12917,-227.12917,102.00428,143.33278,0.0,104.6027,162.69066,1.0,1.0,0.7113807,3.8012793,3.7592769,1.0,48.16743,94.55235,80.67848,146.45068,9.768938e-12,1.2715801e-12,4.900837,4.900837,3.8012793,-0.002107021,0.91674006,0.91674006,0.9108303,3.7592769,3.8012793,-1.0995574,-0.08325996,0.0,3.0,0.9167406,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2395,0.5,0.0,50448.105,375.7466,-1.5747825,3.177596e-08,0.70733255,0.70961964,-0.028317455,-0.02759381,0.7057499,-0.028254095,-137.39922,-219.2975,-219.2975,102.00428,138.7575,0.0,104.6027,162.69066,1.0,1.0,0.71142167,3.9451203,3.9023669,1.0,27.987495,109.41172,48.762623,170.53488,1.2243628e-11,1.2518242e-12,5.0446777,5.0446777,3.9451203,-0.0018709643,0.9166539,0.9166539,0.9110496,3.9023669,3.9451203,-1.0995574,-0.08334613,0.0,3.0,0.91665447,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.24,0.5,0.0,50447.2,374.40543,-1.5747825,3.177596e-08,0.70738816,0.7096602,-0.027918523,-0.027353806,0.70572627,-0.027852932,-129.224,-206.8978,-206.8978,102.00428,131.2996,0.0,104.6027,162.69066,1.0,1.0,0.71145105,4.088963,4.045491,1.0,7.2226954,122.0013,15.826882,191.07092,1.5681305e-11,1.2295391e-12,5.1885204,5.1885204,4.088963,-0.001627672,0.9165713,0.9165713,0.9112652,4.045491,4.088963,-1.0995574,-0.08342865,0.0,3.0,0.9165719,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2405,0.5,0.0,50446.293,373.10355,-1.5747825,3.177596e-08,0.70744014,0.70968896,-0.027515538,-0.02710397,0.705706,-0.02744809,-118.36275,-190.18611,-190.18611,101.49671,121.11283,0.0,104.6027,161.90596,1.0,1.0,0.7114682,4.232808,4.188649,1.0,-13.695902,132.05865,-17.445265,207.63138,1.9406969e-11,1.2085767e-12,5.3323655,5.3323655,4.232808,-0.0013738999,0.91649264,0.91649264,0.9114774,4.188649,4.232808,-1.0995574,-0.08350737,0.0,3.0,0.9164932,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.241,0.5,0.0,50445.383,371.8392,-1.5747825,3.177596e-08,0.7074877,0.7097057,-0.027108707,-0.02684125,0.70568997,-0.02703982,-105.03993,-169.50798,-169.50798,101.49671,108.40763,0.0,104.6027,161.90596,1.0,1.0,0.71147287,4.376656,4.33184,1.0,-34.33364,139.37357,-50.362865,219.87083,2.3355396e-11,1.1843776e-12,5.4762135,5.4762135,4.376656,-0.0011067876,0.9164179,0.9164179,0.91168624,4.33184,4.376656,-1.0995574,-0.08358212,0.0,3.0,0.9164184,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2415,0.5,0.0,50444.473,370.61002,-1.5747825,3.177596e-08,0.70753026,0.7097104,-0.026698304,-0.026562992,0.70567876,-0.02662844,-89.53131,-145.29143,-145.29143,101.49671,93.4469,0.0,104.6027,161.90596,1.0,1.0,0.711465,4.5205073,4.475064,1.0,-54.261253,143.79257,-82.24169,227.53311,2.662095e-11,1.1595141e-12,5.6200647,5.6200647,4.5205073,-0.0008236704,0.91634727,0.91634727,0.91189194,4.475064,4.5205073,-1.0995574,-0.08365276,0.0,3.0,0.91634774,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.242,0.5,0.0,50443.555,369.413,-1.5747825,3.177596e-08,0.7075671,0.70970327,-0.026284674,-0.02626686,0.7056729,-0.026214309,-72.15837,-118.03833,-118.03833,101.49671,76.54069,0.0,104.6027,161.90596,1.0,1.0,0.7114447,4.664363,4.618319,1.0,-73.06376,145.22214,-112.41842,230.45676,2.8478093e-11,1.1379279e-12,5.7639203,5.7639203,4.664363,-0.00052238326,0.9162808,0.9162808,0.9120945,4.618319,4.664363,-1.0995574,-0.08371917,0.0,3.0,0.9162813,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2425,0.5,0.0,50442.633,368.24457,-1.5747825,3.177596e-08,0.707598,0.70968485,-0.02586822,-0.025951004,0.70567286,-0.025797842,-53.281746,-88.31418,-88.31418,101.49671,58.03983,0.0,104.6027,161.90596,1.0,1.0,0.71141243,4.808223,4.761606,1.0,-90.34912,143.63086,-140.26437,228.57855,2.9654224e-11,1.1195724e-12,5.90778,5.90778,4.808223,-0.0002011491,0.91621876,0.91621876,0.91229403,4.761606,4.808223,-1.0995574,-0.08378125,0.0,3.0,0.91621923,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.243,0.5,0.0,50441.7,367.1007,-1.5747825,3.177596e-08,0.7076224,0.7096557,-0.025449388,-0.025613952,0.70567876,-0.025379485,-33.29377,-56.736435,-56.736435,101.49671,38.328747,0.0,104.6027,161.90596,1.0,1.0,0.71136904,4.952087,4.9049244,1.0,-105.756454,139.05023,-165.19868,221.93512,2.972977e-11,1.0992134e-12,6.051645,6.051645,4.952087,0.00014137712,0.91616106,0.91616106,0.91249055,4.9049244,4.952087,-1.0995574,-0.08383893,0.0,3.0,0.9161615,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2435,0.5,0.0,50440.76,365.97705,-1.5747825,3.177596e-08,0.7076404,0.7096168,-0.025028666,-0.02525473,0.7056908,-0.024959711,-12.610404,-23.961843,-23.961843,101.49671,17.817514,0.0,104.6027,161.90596,1.0,1.0,0.7113153,5.0959563,5.0482736,1.0,-118.963646,131.57405,-186.70047,210.66231,2.9711556e-11,1.0820393e-12,6.1955137,6.1955137,5.0959563,0.00050609093,0.91610783,0.91610783,0.91268414,5.0482736,5.0959563,-1.0995574,-0.08389216,0.0,3.0,0.91610825,0.7039352,0.0,-0.07,0.0,1.0,1.0
