Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.244,0.5,0.0,50439.812,364.86887,-1.5747825,3.177596e-08,0.70765185,0.7095693,-0.024606572,-0.024872838,0.70570886,-0.024539012,8.337439,9.327192,9.327192,101.49671,-3.066653,0.0,104.6027,161.90596,1.0,1.0,0.7112523,5.23983,5.1916523,1.0,-129.69415,121.35671,-204.31981,194.99261,3.0931504e-11,1.0601456e-12,0.05620232,0.05620232,5.23983,0.0008933669,0.9160591,0.9160591,0.9128748,5.1916523,-1.0433551,-1.0995574,-0.083940916,0.0,3.0,0.9160595,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2445,0.5,0.0,50438.85,363.77136,-1.5747825,3.177596e-08,0.70765686,0.7095144,-0.02418364,-0.02446828,0.70573294,-0.02411789,29.112883,42.436817,42.436817,101.49671,-23.888319,0.0,104.6027,161.90596,1.0,1.0,0.7111814,5.383709,5.335061,1.0,-137.7229,108.61002,-217.68736,175.25055,3.4051824e-11,1.0343269e-12,0.20008086,0.20008086,5.383709,0.0013031032,0.9160148,0.9160148,0.91306263,5.335061,-0.8994766,-1.0995574,-0.08398522,0.0,3.0,0.91601515,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.245,0.5,0.0,50437.883,362.67966,-1.5747825,3.177596e-08,0.7076557,0.7094536,-0.023760408,-0.024041506,0.7057626,-0.023696844,49.282253,74.67622,74.67622,101.49671,-44.21295,0.0,104.6027,161.90596,1.0,1.0,0.7111041,5.5275917,5.4784994,1.0,-142.88112,93.59887,-226.5222,151.84598,3.7428134e-11,1.0082637e-12,0.34396392,0.34396392,5.5275917,0.0017347826,0.9159749,0.9159749,0.9132475,5.4784994,-0.7555935,-1.0995574,-0.0840251,0.0,3.0,0.9159753,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2455,0.5,0.0,50436.902,361.58887,-1.5747825,3.177596e-08,0.7076488,0.70938826,-0.023337414,-0.023593415,0.7057975,-0.023276359,68.42421,105.37217,105.37217,101.49671,-63.61605,0.0,104.6027,161.90596,1.0,1.0,0.7110219,5.671479,5.6219664,1.0,-145.05997,76.635765,-230.6379,125.26573,3.8921755e-11,9.826625e-13,0.48785132,0.48785132,5.671479,0.0021874222,0.9159394,0.9159394,0.9134295,5.6219664,-0.61170614,-1.0995574,-0.08406063,0.0,3.0,0.9159397,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.246,0.5,0.0,50435.91,360.4943,-1.5747825,3.177596e-08,0.70763665,0.70932,-0.022915175,-0.023125354,0.70583713,-0.022856902,86.1386,133.88313,133.88313,101.49671,-81.6921,0.0,104.6027,161.90596,1.0,1.0,0.71093637,5.8153706,5.7654614,1.0,-144.21292,58.074318,-229.94662,96.06349,3.8249154e-11,9.582301e-13,0.6317428,0.6317428,5.8153706,0.0026595858,0.9159081,0.9159081,0.91360855,5.7654614,-0.46781465,-1.0995574,-0.08409191,0.0,3.0,0.9159084,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2465,0.5,0.0,50434.914,359.39142,-1.5747825,3.177596e-08,0.7076197,0.70925057,-0.022494186,-0.022639098,0.7058809,-0.02243891,102.05499,159.61288,159.61288,101.49671,-98.063126,0.0,104.6027,161.90596,1.0,1.0,0.71084934,5.9592657,5.9089847,1.0,-140.35684,38.30185,-224.46112,64.84823,3.6452254e-11,9.331895e-13,0.77563804,0.77563804,5.9592657,0.0031495045,0.915881,0.915881,0.9137846,5.9089847,-0.3239194,-1.0995574,-0.084119044,0.0,3.0,0.9158812,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.247,0.5,0.0,50433.906,358.2761,-1.5747825,3.177596e-08,0.7075988,0.7091815,-0.022074904,-0.022136658,0.7059281,-0.022022784,115.84043,182.02309,182.02309,101.49671,-112.38671,0.0,104.6027,161.90596,1.0,1.0,0.71076244,6.1031647,6.052535,1.0,-133.57166,17.731228,-214.29456,32.27147,3.521589e-11,9.086547e-13,0.91953677,0.91953677,6.1031647,0.003655058,0.9158578,0.9158578,0.9139577,6.052535,-0.18002066,-1.0995574,-0.084142186,0.0,3.0,0.9158581,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2475,0.5,0.0,50432.89,357.14462,-1.5747825,3.177596e-08,0.70757455,0.7091143,-0.021657746,-0.02162044,0.7059779,-0.021608874,127.20654,200.6447,200.6447,101.49671,-124.36325,0.0,104.6027,161.90596,1.0,1.0,0.7106773,6.2470665,6.1961126,1.0,-123.99873,-3.207806,-199.65826,-0.98643136,3.4895684e-11,8.8484244e-13,1.0634387,1.0634387,6.2470665,0.004173829,0.91583854,0.91583854,0.91412777,6.1961126,-0.03611874,-1.0995574,-0.08416149,0.0,3.0,0.9158388,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.248,0.5,0.0,50431.867,355.99365,-1.5747825,3.177596e-08,0.70754784,0.70905066,-0.021243071,-0.021093067,0.7060296,-0.021197487,135.91563,215.08795,215.08795,101.49671,-133.74225,0.0,104.6027,161.90596,1.0,1.0,0.7105956,0.107786074,0.056531392,1.0,-111.83792,-24.077707,-180.85735,-34.2306,3.496906e-11,8.6249394e-13,1.2073435,1.2073435,0.107786074,0.0047031804,0.91582286,0.91582286,0.91429484,0.056531392,0.107786074,-1.0995574,-0.08417714,0.0,3.0,0.9158231,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2485,0.5,0.0,50430.84,354.82047,-1.5979149,1.9020344e-08,0.7075194,0.70899194,-0.020831183,-0.020557353,0.7060823,-0.020788869,141.78569,225.05055,225.05055,101.49671,-140.32768,0.0,104.6027,161.90596,1.0,1.0,0.71051884,0.2516935,0.20016138,1.0,-97.34332,-44.442364,-158.28426,-66.7663,3.52378e-11,8.38965e-13,1.3512509,1.3512509,0.2516935,0.005240297,0.9158107,0.9158107,0.9144588,0.20016138,0.2516935,-1.0995574,-0.08418932,0.0,3.0,0.9158109,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.249,0.5,0.0,50429.812,353.6229,-1.5979149,1.9020344e-08,0.7074902,0.7089395,-0.020422323,-0.020016225,0.7061352,-0.020383209,144.69423,230.32414,230.32414,101.49671,-143.98206,0.0,104.6027,161.90596,1.0,1.0,0.7104483,0.39560333,0.34381688,1.0,-80.81793,-63.876293,-132.41055,-97.91359,3.615145e-11,8.1697865e-13,1.4951607,1.4951607,0.39560333,0.0057822852,0.91580176,0.91580176,0.9146197,0.34381688,0.39560333,-1.0995574,-0.08419823,0.0,3.0,0.91580194,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2495,0.5,0.0,50428.777,352.39944,-1.5979149,1.9020344e-08,0.707461,0.7088944,-0.020016665,-0.019472683,0.7061874,-0.019980632,144.58084,230.79861,230.79861,101.49671,-144.62933,0.0,104.6027,161.90596,1.0,1.0,0.7103853,0.5395154,0.48749742,1.0,-62.607243,-81.9736,-103.77693,-127.021675,3.7104247e-11,7.958631e-13,1.6390728,1.6390728,0.5395154,0.0063261474,0.9157959,0.9157959,0.91477746,0.48749742,0.5395154,-1.0995574,-0.084204085,0.0,3.0,0.9157961,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.25,0.5,0.0,50427.746,351.14914,-1.5979149,1.9020344e-08,0.7074326,0.70885766,-0.019614315,-0.018929701,0.70623815,-0.019581197,141.44844,226.46445,226.46445,101.49671,-142.25648,0.0,104.6027,161.90596,1.0,1.0,0.71033096,0.68342954,0.63120246,1.0,-43.09191,-98.35653,-72.98186,-153.48259,3.7886357e-11,7.751809e-13,1.782987,1.782987,0.68342954,0.0068689426,0.91579294,0.91579294,0.9149322,0.63120246,0.68342954,-1.0995574,-0.08420708,0.0,3.0,0.91579306,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2505,0.5,0.0,50426.715,349.8718,-1.5979149,1.9020344e-08,0.7074059,0.7088302,-0.019215308,-0.018390208,0.7062866,-0.019184904,135.3631,217.41284,217.41284,101.49671,-136.91368,0.0,104.6027,161.90596,1.0,1.0,0.71028614,0.8273458,0.7749316,1.0,-22.679739,-112.68336,-40.66884,-176.744,3.7710546e-11,7.492541e-13,1.9269032,1.9269032,0.8273458,0.0074077984,0.9157926,0.9157926,0.9150838,0.7749316,0.8273458,-1.0995574,-0.08420743,0.0,3.0,0.9157927,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.251,0.5,0.0,50425.688,348.56775,-1.5979149,1.9020344e-08,0.7073816,0.7088125,-0.018819612,-0.017857023,0.70633215,-0.01879169,126.45264,203.83368,203.83368,101.49671,-128.71321,0.0,104.6027,161.90596,1.0,1.0,0.71025145,0.9712641,0.9186843,1.0,-1.7970737,-124.65556,-7.512913,-196.32076,3.7645973e-11,7.2260085e-13,2.0708215,2.0708215,0.9712641,0.007939968,0.9157947,0.9157947,0.9152324,0.9186843,0.9712641,-1.0995574,-0.08420534,0.0,3.0,0.9157948,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2515,0.5,0.0,50424.664,347.238,-1.5979149,1.9020344e-08,0.7073603,0.70880497,-0.018427124,-0.017332736,0.706374,-0.01840143,114.90383,186.01143,186.01143,101.49671,-117.82705,0.0,104.6027,161.90596,1.0,1.0,0.71022725,1.1151848,1.0624602,1.0,19.120161,-134.02399,25.79358,-211.80501,3.6431407e-11,7.010224e-13,2.2147422,2.2147422,1.1151848,0.008462867,0.915799,0.915799,0.915378,1.0624602,1.1151848,-1.0995574,-0.08420097,0.0,3.0,0.91579914,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.252,0.5,0.0,50423.65,345.8842,-1.5979149,1.9020344e-08,0.7073426,0.7088078,-0.018037686,-0.016819816,0.7064116,-0.018013945,100.95844,164.31914,164.31914,101.49671,-104.48312,0.0,104.6027,161.90596,1.0,1.0,0.71021396,1.259108,1.2062587,1.0,39.63561,-140.59406,58.55555,-222.8747,3.4063332e-11,6.845051e-13,2.3586652,2.3586652,1.259108,0.008974227,0.91580546,0.91580546,0.9155206,1.2062587,1.259108,-1.0995574,-0.084194526,0.0,3.0,0.9158056,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2525,0.5,0.0,50422.64,344.50842,-1.5979149,1.9020344e-08,0.70732915,0.708821,-0.017651075,-0.01632032,0.70644456,-0.017629003,84.908066,139.21043,139.21043,101.49671,-88.96051,0.0,104.6027,161.90596,1.0,1.0,0.71021146,1.4030339,1.3500793,1.0,59.321587,-144.22966,90.08971,-229.30014,3.0919833e-11,6.672195e-13,2.5025914,2.5025914,1.4030339,0.009471958,0.91581386,0.91581386,0.9156604,1.3500793,1.4030339,-1.0995574,-0.08418615,0.0,3.0,0.9158139,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.253,0.5,0.0,50421.64,343.1133,-1.5979149,1.9020344e-08,0.70732015,0.70884424,-0.017267022,-0.015836077,0.70647246,-0.017246328,67.08798,111.20991,111.20991,101.49671,-71.583534,0.0,104.6027,161.90596,1.0,1.0,0.7102194,1.5469631,1.4939216,1.0,77.76801,-144.85599,119.738846,-230.94876,2.7932646e-11,6.4685486e-13,2.6465204,2.6465204,1.5469631,0.009954344,0.915824,0.915824,0.9157974,1.4939216,1.5469631,-1.0995574,-0.08417599,0.0,3.0,0.9158241,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2535,0.5,0.0,50420.652,341.70197,-1.5979149,1.9020344e-08,0.70731604,0.708877,-0.016885206,-0.015368573,0.706495,-0.016865605,47.870094,80.90213,80.90213,101.49671,-52.714924,0.0,104.6027,161.90596,1.0,1.0,0.71023756,1.690896,1.6377853,1.0,94.590904,-142.461,146.88551,-227.78763,2.6005961e-11,6.264246e-13,2.7904534,2.7904534,1.690896,0.01042,0.91583586,0.91583586,0.9159317,1.6377853,1.690896,-1.0995574,-0.08416415,0.0,3.0,0.9158359,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.254,0.5,0.0,50419.676,340.27774,-1.5979149,1.9020344e-08,0.70731694,0.70891875,-0.016505275,-0.014918877,0.706512,-0.016486492,27.65515,48.91932,48.91932,101.49671,-32.748215,0.0,104.6027,161.90596,1.0,1.0,0.71026504,1.8348334,1.7816699,1.0,109.44032,-137.09547,170.96478,-219.88411,2.4566342e-11,6.1088916e-13,2.9343908,2.9343908,1.8348334,0.010867911,0.91584927,0.91584927,0.9160635,1.7816699,1.8348334,-1.0995574,-0.08415073,0.0,3.0,0.9158493,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2545,0.5,0.0,50418.71,338.8444,-1.5979149,1.9020344e-08,0.7073229,0.70896864,-0.016126841,-0.014487702,0.7065235,-0.016108613,6.8643785,15.928166,15.928166,101.49671,-12.09954,0.0,104.6027,161.90596,1.0,1.0,0.7103012,1.9787757,1.9255749,1.0,122.00761,-128.872,191.476,-207.40416,2.2446368e-11,5.896456e-13,3.0783331,3.0783331,1.9787757,0.0112974625,0.91586417,0.91586417,0.91619277,1.9255749,1.9787757,-1.0995574,-0.08413581,0.0,3.0,0.9158642,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.255,0.5,0.0,50417.758,337.40576,-1.5979149,1.9020344e-08,0.7073339,0.7090256,-0.015749503,-0.014075399,0.70652944,-0.015731588,-14.069256,-17.384094,-17.384094,101.49671,8.801032,0.0,104.6027,161.90596,1.0,1.0,0.710345,2.122724,2.0695002,1.0,132.03168,-117.96242,207.99298,-190.60889,2.0210339e-11,5.6570314e-13,3.2222815,3.2222815,2.122724,0.011708431,0.91588056,0.91588056,0.91631985,2.0695002,2.122724,-1.0995574,-0.08411942,0.0,3.0,0.9158806,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.2555,0.5,0.0,50416.82,335.96585,-1.5979149,1.9020344e-08,0.7073499,0.70908856,-0.015372843,-0.013681876,0.70653003,-0.0153550245,-34.710033,-50.32393,-50.32393,101.49671,29.518412,0.0,104.6027,161.90596,1.0,1.0,0.7103951,2.2666788,2.2134452,1.0,139.30438,-104.59435,220.17285,-169.84892,1.9183492e-11,5.417768e-13,3.3662362,3.3662362,2.2666788,0.012100905,0.91589844,0.91589844,0.9164447,2.2134452,2.2666788,-1.0995574,-0.08410158,0.0,3.0,0.91589844,0.7039352,0.0,-0.07,0.0,1.0,1.0
0.256,0.5,0.0,50415.895,334.52872,-1.5979149,1.9020344e-08,0.7073705,0.7091562,-0.014996442,-0.013306704,0.7065256,-0.01497853,-54.628475,-82.20588,-82.20588,101.49671,49.621483,0.0,104.6027,161.90596,1.0,1.0,0.71045035,2.4106414,2.3574097,1.0,143.67479,-89.04631,227.76297,-145.5571,1.8186593e-11,5.215405e-13,3.5101988,3.5101988,2.4106414,0.0124754505,0.9159177,0.9159177,0.9165677,2.3574097,2.4106414,-1.0995574,-0.08408228,0.0,3.0,0.91591775,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2565,0.5,0.0,50414.984,333.09833,-1.5979149,1.9020344e-08,0.70739543,0.7092273,-0.014619891,-0.012949026,0.70651644,-0.014601725,-73.41022,-112.36672,-112.36672,101.49671,68.69201,0.0,102.29259,161.90596,1.0,1.0,0.7105095,2.5546124,2.5013933,1.0,145.0522,-71.64198,230.60608,-118.23935,1.671291e-11,4.979473e-13,3.6541698,3.6541698,2.5546124,0.012832931,0.9159385,0.9159385,0.9166888,2.5013933,2.5546124,-1.0995574,-0.084061496,0.0,3.0,0.9159385,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.257,0.5,0.0,50414.086,331.67853,-1.5979149,1.9020344e-08,0.7074242,0.7093005,-0.014242791,-0.012607721,0.7065031,-0.014224245,-90.66451,-140.17912,-140.17912,101.49671,86.333244,0.0,102.29259,161.90596,1.0,1.0,0.71057093,2.698593,2.6453958,1.0,143.40802,-52.7435,228.64345,-88.46432,1.49922e-11,4.807898e-13,3.7981503,3.7981503,2.698593,0.013174515,0.91596085,0.91596085,0.9168083,2.6453958,2.698593,-1.0995574,-0.08403916,0.0,3.0,0.91596085,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2575,0.5,0.0,50413.2,330.2729,-1.5979149,1.9020344e-08,0.7074564,0.7093743,-0.01386477,-0.012281302,0.706486,-0.013845752,-106.03232,-165.06459,-165.06459,101.49671,102.17809,0.0,102.29259,161.90596,1.0,1.0,0.7106333,2.842584,2.789417,1.0,138.77628,-32.743958,221.91606,-56.85147,1.4500834e-11,4.5603815e-13,3.9421413,3.9421413,2.842584,0.013501779,0.9159848,0.9159848,0.9169264,2.789417,2.842584,-1.0995574,-0.0840152,0.0,3.0,0.9159848,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.258,0.5,0.0,50412.33,328.88483,-1.5979149,1.9020344e-08,0.70749134,0.7094474,-0.013485488,-0.0119680045,0.7064658,-0.01346594,-119.19366,-186.50536,-186.50536,101.49671,115.89669,0.0,102.29259,161.90596,1.0,1.0,0.71069515,2.9865863,2.9334567,1.0,131.25299,-12.059344,210.56374,-24.058388,1.3962604e-11,4.3324773e-13,4.086144,4.086144,2.9865863,0.01381648,0.9160105,0.9160105,0.9170432,2.9334567,2.9865863,-1.0995574,-0.08398951,0.0,3.0,0.9160105,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2585,0.5,0.0,50411.465,327.51724,-1.5979149,1.9020344e-08,0.7075284,0.7095183,-0.013104639,-0.011665878,0.7064431,-0.013084537,-129.8742,-204.05501,-204.05501,101.49671,127.203186,0.0,102.29259,161.90596,1.0,1.0,0.710755,3.1306016,3.0775144,1.0,120.99416,8.880048,194.82217,9.232831,1.2528988e-11,4.1291596e-13,4.230159,4.230159,3.1306016,0.014120574,0.91603804,0.91603804,0.9171589,3.0775144,3.1306016,-1.0995574,-0.08396198,0.0,3.0,0.91603804,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.259,0.5,0.0,50410.613,326.17276,-1.5979149,1.9020344e-08,0.7075669,0.70958585,-0.012721966,-0.011372739,0.7064186,-0.012701319,-137.85101,-217.34776,-217.34776,101.49671,135.86166,0.0,102.29259,161.90596,1.0,1.0,0.71081144,3.2746303,3.2215905,1.0,108.212555,29.638464,175.01816,42.329594,1.1712947e-11,3.9516526e-13,4.3741875,4.3741875,3.2746303,0.014416293,0.91606754,0.91606754,0.9172737,3.2215905,3.2746303,-1.0995574,-0.08393248,0.0,3.0,0.91606754,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2595,0.5,0.0,50409.77,324.8535,-1.5979149,1.9020344e-08,0.70760626,0.7096487,-0.012337258,-0.011086267,0.70639294,-0.012316103,-142.9571,-226.10597,-226.10597,101.49671,141.69102,0.0,102.29259,161.90596,1.0,1.0,0.71086335,3.4186735,3.3656845,1.0,93.17343,49.783676,151.56287,74.5431,1.2093945e-11,5.759065e-13,4.518231,4.518231,3.4186735,0.014705928,0.91609913,0.91609913,0.9173878,3.3656845,3.4186735,-1.0995574,-0.08390086,0.0,3.0,0.91609913,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.26,0.5,0.0,50408.934,323.56107,-1.5979149,1.9020344e-08,0.70764565,0.7097058,-0.011950358,-0.010804091,0.7063669,-0.011928762,-145.08495,-230.14594,-230.14594,101.49671,144.56876,0.0,102.29259,161.90596,1.0,1.0,0.71090937,3.5627322,3.5097964,1.0,76.18906,68.89589,124.94342,105.20252,1.3898885e-11,8.3548966e-13,4.6622896,4.6622896,3.5627322,0.014991885,0.91613305,0.91613305,0.9175013,3.5097964,3.5627322,-1.0995574,-0.08386697,0.0,3.0,0.916133,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2605,0.5,0.0,50408.105,322.2966,-1.5979149,1.9020344e-08,0.7076844,0.7097562,-0.011561163,-0.010523706,0.7063411,-0.011539218,-144.18881,-229.38179,-229.38179,101.49671,144.43358,0.0,102.29259,161.90596,1.0,1.0,0.7109486,3.7068071,3.653926,1.0,57.61239,86.57643,95.71292,133.66887,1.5525777e-11,1.0008139e-12,4.8063645,4.8063645,3.7068071,0.015276553,0.91616935,0.91616935,0.9176144,3.653926,3.7068071,-1.0995574,-0.08383066,0.0,3.0,0.91616935,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.261,0.5,0.0,50407.28,321.06067,-1.5979149,1.9020344e-08,0.7077219,0.70979893,-0.011169629,-0.010242726,0.7063163,-0.011147445,-140.28578,-223.82735,-223.82735,100.63967,141.28676,0.0,102.29259,160.47438,1.0,1.0,0.71098006,3.8508995,3.7980733,1.0,37.829773,102.45601,64.47913,159.3482,1.8048568e-11,1.1100411e-12,4.950457,4.950457,3.8508995,0.015562334,0.9162082,0.9162082,0.9177272,3.7980733,3.8508995,-1.0995574,-0.08379177,0.0,3.0,0.9162082,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2615,0.5,0.0,50406.46,319.85336,-1.5979149,1.9020344e-08,0.70775735,0.7098335,-0.010775768,-0.009958776,0.70629305,-0.010753474,-133.45547,-213.59598,-213.59598,100.63967,135.1922,0.0,102.29259,160.47438,1.0,1.0,0.711003,3.9950097,3.9422383,1.0,17.253048,116.20243,31.89199,181.70398,2.1136422e-11,1.1724079e-12,5.0945673,5.0945673,3.9950097,0.015851595,0.9162499,0.9162499,0.9178398,3.9422383,3.9950097,-1.0995574,-0.08375014,0.0,3.0,0.9162498,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.262,0.5,0.0,50405.645,318.67416,-1.5979149,1.9020344e-08,0.7077903,0.7098593,-0.01037965,-0.00966957,0.706272,-0.010357385,-123.83857,-198.89845,-198.89845,100.63967,126.27526,0.0,102.29259,160.47438,1.0,1.0,0.711017,4.1391387,4.086421,1.0,-3.6889482,127.52752,-1.369804,200.26825,2.3858318e-11,1.2132069e-12,5.238696,5.238696,4.1391387,0.016146496,0.9162944,0.9162944,0.9179525,4.086421,4.1391387,-1.0995574,-0.08370563,0.0,3.0,0.91629434,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2625,0.5,0.0,50404.824,317.5221,-1.5979149,1.9020344e-08,0.7078202,0.709876,-0.009981397,-0.00937302,0.70625365,-0.009959307,-111.63396,-180.03871,-180.03871,100.63967,114.72021,0.0,102.29259,160.47438,1.0,1.0,0.7110216,4.283287,4.230622,1.0,-24.559258,136.19322,-34.612755,214.65147,2.6909855e-11,1.2412641e-12,5.3828444,5.3828444,4.283287,0.016449127,0.9163419,0.9163419,0.91806525,4.230622,4.283287,-1.0995574,-0.08365808,0.0,3.0,0.9163419,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.263,0.5,0.0,50404.008,316.3957,-1.5979149,1.9020344e-08,0.70784646,0.70988345,-0.009581182,-0.0090672085,0.7062385,-0.009559417,-97.09478,-157.40778,-157.40778,100.63967,100.76657,0.0,102.29259,160.47438,1.0,1.0,0.71101654,4.427455,4.37484,1.0,-44.921856,142.01663,-67.14295,224.55074,2.9869187e-11,1.2695124e-12,5.5270123,5.5270123,4.427455,0.01676129,0.9163926,0.9163926,0.91817814,4.37484,4.427455,-1.0995574,-0.08360737,0.0,3.0,0.9163926,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2635,0.5,0.0,50403.188,315.2931,-1.5979149,1.9020344e-08,0.7078688,0.70988184,-0.009179227,-0.008750464,0.7062268,-0.009157935,-80.523254,-131.4758,-131.4758,100.63967,84.70427,0.0,102.29259,160.47438,1.0,1.0,0.7110021,4.5716434,4.519076,1.0,-64.350746,144.87401,-98.280495,229.7563,3.2004756e-11,1.2780934e-12,5.6712008,5.6712008,4.5716434,0.01708461,0.9164466,0.9164466,0.91829133,4.519076,4.5716434,-1.0995574,-0.08355338,0.0,3.0,0.91644657,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.264,0.5,0.0,50402.363,314.212,-1.5979149,1.9020344e-08,0.7078869,0.70987123,-0.008775794,-0.008421388,0.706219,-0.008755118,-62.264477,-102.782425,-102.782425,100.63967,66.86767,0.0,102.29259,160.47438,1.0,1.0,0.71097827,4.7158523,4.6633296,1.0,-82.43889,144.70335,-127.373665,230.15608,3.4247157e-11,1.2724745e-12,5.8154097,5.8154097,4.7158523,0.017420456,0.91650397,0.91650397,0.9184049,4.6633296,4.7158523,-1.0995574,-0.08349601,0.0,3.0,0.91650397,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2645,0.5,0.0,50401.54,313.14975,-1.5979149,1.9020344e-08,0.70790046,0.70985204,-0.00837118,-0.008078805,0.70621526,-0.008351252,-42.699318,-71.92571,-71.92571,100.63967,47.628696,0.0,102.29259,160.47438,1.0,1.0,0.71094555,4.8600826,4.807601,1.0,-98.80672,141.50604,-153.81262,225.73833,3.6972304e-11,1.253693e-12,5.95964,5.95964,4.8600826,0.017769853,0.9165648,0.9165648,0.9185188,4.807601,4.8600826,-1.0995574,-0.08343518,0.0,3.0,0.9165648,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.265,0.5,0.0,50400.707,312.10342,-1.5979149,1.9020344e-08,0.7079094,0.7098249,-0.007965712,-0.0077219536,0.7062156,-0.007946653,-22.236542,-39.54978,-39.54978,100.63967,27.38915,0.0,102.29259,160.47438,1.0,1.0,0.7109045,5.0043335,4.951891,1.0,-113.11021,135.34676,-177.04219,216.59198,3.9517847e-11,1.2381646e-12,6.103891,6.103891,5.0043335,0.018133555,0.9166292,0.9166292,0.9186331,4.951891,5.0043335,-1.0995574,-0.083370805,0.0,3.0,0.9166292,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2655,0.5,0.0,50399.867,311.06995,-1.5979149,1.9020344e-08,0.70791376,0.70979065,-0.0075597386,-0.007350314,0.7062202,-0.0075416537,-1.304265,-6.3314247,-6.3314247,100.63967,6.572341,0.0,102.29259,160.47438,1.0,1.0,0.71085584,5.1486063,5.096198,1.0,-125.04814,126.35241,-196.5737,202.90514,3.989813e-11,1.2117907e-12,6.2481637,6.2481637,5.1486063,0.018512001,0.91669714,0.91669714,0.91874784,5.096198,5.1486063,-1.0995574,-0.08330286,0.0,3.0,0.9166971,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.266,0.5,0.0,50399.023,310.046,-1.5979149,1.9020344e-08,0.7079135,0.7097499,-0.007153622,-0.0069637126,0.70622885,-0.007136598,19.65898,27.03402,27.03402,100.63967,-14.385764,0.0,102.29259,160.47438,1.0,1.0,0.71080047,5.2929,5.240524,1.0,-134.36855,114.70957,-211.9953,184.96129,3.9328717e-11,1.1855835e-12,0.10927242,0.10927242,5.2929,0.018905276,0.91676867,0.91676867,0.91886306,5.240524,-0.990285,-1.0995574,-0.08323133,0.0,3.0,0.91676867,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2665,0.5,0.0,50398.176,309.02823,-1.5979149,1.9020344e-08,0.70790887,0.70970374,-0.0067477305,-0.006562284,0.7062414,-0.006731837,40.21346,59.847225,59.847225,100.63967,-35.04568,0.0,102.29259,160.47438,1.0,1.0,0.7107393,5.437216,5.3848677,1.0,-140.87413,100.66067,-222.98082,163.1336,3.8890852e-11,1.1527852e-12,0.2535879,0.2535879,5.437216,0.019313201,0.91684383,0.91684383,0.91897875,5.3848677,-0.8459695,-1.0995574,-0.08315619,0.0,3.0,0.9168438,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.267,0.5,0.0,50397.32,308.0133,-1.5979149,1.9020344e-08,0.7079,0.7096532,-0.006342433,-0.006146525,0.70625776,-0.0063277194,59.927505,91.41958,91.41958,100.63967,-54.97366,0.0,102.29259,160.47438,1.0,1.0,0.7106736,5.5815525,5.5292296,1.0,-144.4265,84.498985,-229.29683,137.87726,3.8778755e-11,1.1179488e-12,0.3979248,0.3979248,5.5815525,0.019735241,0.9169225,0.9169225,0.9190949,5.5292296,-0.7016326,-1.0995574,-0.083077475,0.0,3.0,0.9169225,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2675,0.5,0.0,50396.457,306.99796,-1.5979149,1.9020344e-08,0.7078873,0.7095995,-0.0059380885,-0.005717167,0.70627743,-0.005924584,78.38664,121.08772,121.08772,100.63967,-73.750854,0.0,102.29259,160.47438,1.0,1.0,0.7106043,5.725911,5.6736097,1.0,-144.94925,66.56261,-230.80775,109.72003,3.9150346e-11,1.0826844e-12,0.5422831,0.5422831,5.725911,0.02017055,0.91700476,0.91700476,0.9192115,5.6736097,-0.55727434,-1.0995574,-0.08299522,0.0,3.0,0.91700476,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.268,0.5,0.0,50395.586,305.97897,-1.5979149,1.9020344e-08,0.70787114,0.70954365,-0.0055350396,-0.0052753165,0.7063001,-0.0055227554,95.20238,148.22758,148.22758,100.63967,-90.982185,0.0,102.29259,160.47438,1.0,1.0,0.7105328,5.8702908,5.8180084,1.0,-142.42967,47.22729,-227.47887,79.25128,3.907834e-11,1.0485202e-12,0.6866627,0.6866627,5.8702908,0.020618085,0.91709054,0.91709054,0.9193285,5.8180084,-0.41289476,-1.0995574,-0.08290949,0.0,3.0,0.9170905,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2685,0.5,0.0,50394.71,304.9534,-1.5979149,1.9020344e-08,0.7078519,0.709487,-0.005133608,-0.004822194,0.7063253,-0.0051225363,110.02045,172.26764,172.26764,100.63967,-106.304756,0.0,102.29259,160.47438,1.0,1.0,0.7104602,6.0146914,5.962425,1.0,-136.91908,26.898636,-219.37726,47.10963,3.9123236e-11,1.0152798e-12,0.8310634,0.8310634,6.0146914,0.021076502,0.91717964,0.91717964,0.91944593,5.962425,-0.26849407,-1.0995574,-0.082820356,0.0,3.0,0.91717964,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.269,0.5,0.0,50393.832,303.91858,-1.5979149,1.9020344e-08,0.7078302,0.70943063,-0.004734085,-0.0043593887,0.70635253,-0.004724202,122.52837,192.70105,192.70105,100.63967,-119.39553,0.0,102.29259,160.47438,1.0,1.0,0.7103879,6.159113,6.1068606,1.0,-128.53189,6.0035186,-206.6706,13.969545,3.9437464e-11,9.797627e-13,0.9754851,0.9754851,6.159113,0.021544252,0.9172721,0.9172721,0.9195638,6.1068606,-0.12407231,-1.0995574,-0.08272792,0.0,3.0,0.91727203,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2695,0.5,0.0,50392.945,302.87204,-1.597669,3.1492733e-09,0.70780647,0.7093757,-0.0043367287,-0.0038885807,0.70638126,-0.0043279966,132.46211,209.09653,209.09653,100.63967,-129.97827,0.0,102.29259,160.47438,1.0,1.0,0.7103169,0.02037034,6.2513146,1.0,-117.4432,-15.018916,-189.62364,-19.472889,4.0681094e-11,9.442303e-13,1.1199278,1.1199278,0.02037034,0.0220196,0.9173677,0.9173677,0.9196819,6.2513146,0.02037034,-1.0995574,-0.08263228,0.0,3.0,0.9173677,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.27,0.5,0.0,50392.06,301.81177,-1.597669,3.1492733e-09,0.7077814,0.7093233,-0.0039417585,-0.0034116206,0.7064109,-0.0039341263,139.61174,221.10748,221.10748,100.63967,-137.82938,0.0,102.29259,160.47438,1.0,1.0,0.7102486,0.1648338,0.11260205,1.0,-103.88519,-35.72654,-168.59283,-52.51466,4.1746464e-11,9.076844e-13,1.2643912,1.2643912,0.1648338,0.022500709,0.91746646,0.91746646,0.91980046,0.11260205,0.1648338,-1.0995574,-0.08253357,0.0,3.0,0.9174664,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2705,0.5,0.0,50391.168,300.73608,-1.597669,3.1492733e-09,0.70775545,0.7092746,-0.003549351,-0.0029305073,0.7064409,-0.0035427585,143.82584,228.4795,228.4795,100.63967,-142.78275,0.0,102.29259,160.47438,1.0,1.0,0.71018386,0.30931798,0.25709328,1.0,-88.142235,-55.683605,-144.0188,-84.46071,4.330849e-11,8.7191414e-13,1.4088753,1.4088753,0.30931798,0.022985594,0.9175681,0.9175681,0.9199193,0.25709328,0.30931798,-1.0995574,-0.0824319,0.0,3.0,0.9175681,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.271,0.5,0.0,50390.273,299.64377,-1.597669,3.1492733e-09,0.70772934,0.70923036,-0.0031596376,-0.002447232,0.70647067,-0.0031540184,145.01486,231.0558,231.0558,100.63967,-144.73322,0.0,102.29259,160.47438,1.0,1.0,0.7101238,0.4538228,0.4016032,1.0,-70.54491,-74.46996,-116.41716,-114.63865,4.4832592e-11,8.363436e-13,1.5533803,1.5533803,0.4538228,0.023472266,0.9176726,0.9176726,0.9200384,0.4016032,0.4538228,-1.0995574,-0.08232742,0.0,3.0,0.9176726,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2715,0.5,0.0,50389.38,298.53397,-1.597669,3.1492733e-09,0.7077036,0.70919144,-0.002772703,-0.0019638937,0.70649964,-0.0027679864,143.15298,228.7806,228.7806,100.63967,-143.63895,0.0,102.29259,160.47438,1.0,1.0,0.71006924,0.59834826,0.54613185,1.0,-51.463024,-91.689964,-86.367584,-142.41301,4.7493523e-11,6.090771e-13,1.6979057,1.6979057,0.59834826,0.023958664,0.91777974,0.91777974,0.92015785,0.54613185,0.59834826,-1.0995574,-0.08222026,0.0,3.0,0.91777974,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.272,0.5,0.0,50388.49,297.40634,-1.597669,3.1492733e-09,0.70767874,0.70915866,-0.002388585,-0.001482497,0.70652723,-0.0023846985,138.27867,221.7003,221.7003,100.63967,-139.52222,0.0,102.29259,160.47438,1.0,1.0,0.7100209,0.7428944,0.6906793,1.0,-31.297829,-106.98085,-54.501625,-167.19868,5.0311273e-11,2.116177e-13,1.8424518,1.8424518,0.7428944,0.02444279,0.9178894,0.9178894,0.9202776,0.6906793,0.7428944,-1.0995574,-0.08211056,0.0,3.0,0.9178894,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2725,0.5,0.0,50387.594,296.26096,-1.597669,3.1492733e-09,0.7076553,0.7091324,-0.002007273,-0.0010050356,0.706553,-0.0020041463,130.4939,209.96269,209.96269,100.63967,-132.46904,0.0,102.29259,160.47438,1.0,1.0,0.7099795,0.8874613,0.83524555,1.0,-10.4735,-120.0204,-21.489342,-188.47336,5.2138037e-11,-7.022206e-14,1.9870187,1.9870187,0.8874613,0.024922706,0.91800153,0.91800153,0.92039764,0.83524555,0.8874613,-1.0995574,-0.08199846,0.0,3.0,0.91800153,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.273,0.5,0.0,50386.707,295.09833,-1.597669,3.1492733e-09,0.70763385,0.7091131,-0.0016287122,-0.0005333741,0.7065764,-0.0016262783,119.96198,193.81369,193.81369,100.63967,-122.62729,0.0,102.29259,160.47438,1.0,1.0,0.70994526,1.0320491,0.9798307,1.0,10.571789,-130.53377,11.974839,-205.78853,5.473885e-11,-2.6680332e-13,2.1316066,2.1316066,1.0320491,0.025396591,0.9181159,0.9181159,0.920518,0.9798307,1.0320491,-1.0995574,-0.0818841,0.0,3.0,0.9181159,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2735,0.5,0.0,50385.82,293.9194,-1.597669,3.1492733e-09,0.7076147,0.7091011,-0.0012528027,-6.9256814e-05,0.706597,-0.0012510008,106.904144,173.59222,173.59222,100.63967,-110.20366,0.0,102.29259,160.47438,1.0,1.0,0.7099187,1.176658,1.1244348,1.0,31.395123,-138.29927,45.18679,-218.779,5.7509872e-11,-4.1121525e-13,2.2762153,2.2762153,1.176658,0.02586277,0.9182324,0.9182324,0.9206387,1.1244348,1.176658,-1.0995574,-0.0817676,0.0,3.0,0.9182324,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.274,0.5,0.0,50384.94,292.72546,-1.597669,3.1492733e-09,0.7075983,0.7090964,-0.0008794048,0.00038577645,0.7066145,-0.000878182,91.594826,149.72307,149.72307,100.63967,-95.45922,0.0,102.29259,160.47438,1.0,1.0,0.7098997,1.3212882,1.2690579,1.0,51.55819,-143.15302,77.44755,-227.17062,6.01162e-11,-5.1434963e-13,2.4208457,2.4208457,1.3212882,0.026319712,0.91835093,0.91835093,0.92075974,1.2690579,1.3212882,-1.0995574,-0.081649065,0.0,3.0,0.91835093,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2745,0.5,0.0,50384.066,291.51822,-1.597669,3.1492733e-09,0.707585,0.7090989,-0.00050834246,0.00083035295,0.7066285,-0.0005076553,74.3559,122.70791,122.70791,100.63967,-78.70396,0.0,102.29259,160.47438,1.0,1.0,0.70988834,1.4659402,1.4137,1.0,70.636505,-144.99242,108.07805,-230.78595,6.1855916e-11,-5.906608e-13,2.5654976,2.5654976,1.4659402,0.026766147,0.9184714,0.9184714,0.9208812,1.4137,1.4659402,-1.0995574,-0.08152861,0.0,3.0,0.9184714,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.275,0.5,0.0,50383.2,290.29965,-1.597669,3.1492733e-09,0.70757496,0.7091085,-0.00013940757,0.001263322,0.70663893,-0.00013922315,55.54993,93.1147,93.1147,100.63967,-60.290195,0.0,102.29259,160.47438,1.0,1.0,0.7098844,1.6106144,1.5583612,1.0,88.228355,-143.77829,136.43343,-229.54813,6.363713e-11,-6.487967e-13,2.7101717,2.7101717,1.6106144,0.027200978,0.91859365,0.91859365,0.9210032,1.5583612,1.6106144,-1.0995574,-0.081406325,0.0,3.0,0.91859365,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2755,0.5,0.0,50382.34,289.07208,-1.597669,3.1492733e-09,0.7075683,0.7091247,0.00022763484,0.0016838185,0.7066455,0.00022733797,35.572464,61.565773,61.565773,100.63967,-40.60525,0.0,102.29259,160.47438,1.0,1.0,0.70988744,1.7553111,1.7030417,1.0,103.96321,-139.53568,161.91658,-223.48236,6.5538755e-11,-6.864627e-13,2.8548684,2.8548684,1.7553111,0.027623374,0.9187177,0.9187177,0.9211257,1.7030417,1.7553111,-1.0995574,-0.08128229,0.0,3.0,0.9187177,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.276,0.5,0.0,50381.49,287.83792,-1.597669,3.1492733e-09,0.7075651,0.70914704,0.0005930406,0.002091178,0.70664823,0.0005922721,14.843786,28.724691,28.724691,100.63967,-20.06323,0.0,102.29259,160.47438,1.0,1.0,0.70989704,1.9000309,1.8477414,1.0,117.50952,-132.35332,183.99074,-212.71542,6.8461486e-11,-7.0950407e-13,2.9995883,2.9995883,1.9000309,0.028032744,0.91884345,0.91884345,0.92124885,1.8477414,1.9000309,-1.0995574,-0.08115655,0.0,3.0,0.91884345,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2765,0.5,0.0,50380.65,286.59985,-1.597669,3.1492733e-09,0.7075655,0.70917493,0.0009570805,0.002485083,0.70664704,0.0009558382,-6.1999216,-4.717663,-4.717663,100.63967,0.90363616,0.0,102.29259,160.47438,1.0,1.0,0.7099124,2.0447743,1.9924605,1.0,128.5817,-122.381775,202.19069,-197.47302,7.147639e-11,-7.296427e-13,3.144332,3.144332,2.0447743,0.02842883,0.9189708,0.9189708,0.9213727,1.9924605,2.0447743,-1.0995574,-0.08102917,0.0,3.0,0.9189708,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.277,0.5,0.0,50379.812,285.36063,-1.597669,3.1492733e-09,0.7075693,0.70920753,0.0013200341,0.0028654237,0.7066421,0.0013183045,-27.115732,-38.057602,-38.057602,100.63967,21.854067,0.0,102.29259,160.47438,1.0,1.0,0.709933,2.1895423,2.1371992,1.0,136.94604,-109.83032,216.13255,-178.07495,7.335705e-11,-7.375556e-13,3.2890997,3.2890997,2.1895423,0.028811548,0.91909987,0.91909987,0.9214973,2.1371992,2.1895423,-1.0995574,-0.080900155,0.0,3.0,0.91909987,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.2775,0.5,0.0,50378.99,284.12302,-1.597669,3.1492733e-09,0.70757633,0.7092441,0.0016821838,0.0032323347,0.7066335,0.0016799424,-47.46324,-70.59338,-70.59338,100.63967,42.346966,0.0,102.29259,160.47438,1.0,1.0,0.7099577,2.334335,2.2819574,1.0,142.42572,-94.96249,225.5219,-154.92851,7.522773e-11,-7.415233e-13,3.4338925,3.4338925,2.334335,0.029181149,0.91923046,0.91923046,0.9216228,2.2819574,2.334335,-1.0995574,-0.08076952,0.0,3.0,0.91923046,0.7055199,0.0,-0.07,0.0,1.0,1.0
0.278,0.5,0.0,50378.176,282.88983,-1.597669,3.1492733e-09,0.70758647,0.70928365,0.0020438079,0.0035863095,0.7066215,0.002041021,-66.813805,-101.63992,-101.63992,100.63967,61.950676,0.0,102.29259,160.47438,1.0,1.0,0.7099858,2.4791536,2.4267354,1.0,144.90442,-78.09062,230.15982,-128.5199,7.681965e-11,-7.4602726e-13,3.578711,3.578711,2.4791536,0.029538104,0.9193627,0.9193627,0.9217493,2.4267354,2.4791536,-1.0995574,-0.080637254,0.0,3.0,0.9193627,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2785,0.5,0.0,50377.367,281.6638,-1.597669,3.1492733e-09,0.70759934,0.70932525,0.002405175,0.0039280015,0.70660645,0.0024018001,-84.7595,-130.54314,-130.54314,100.63967,80.25201,0.0,102.29259,160.47438,1.0,1.0,0.71001613,2.6239986,2.5715334,1.0,144.32884,-59.56935,229.9472,-99.404076,7.8339224e-11,-7.4789686e-13,3.723556,3.723556,2.6239986,0.029883133,0.91949666,0.91949666,0.92187685,2.5715334,2.6239986,-1.0995574,-0.08050334,0.0,3.0,0.91949666,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.279,0.5,0.0,50376.57,280.44745,-1.597669,3.1492733e-09,0.7076146,0.70936793,0.0027665382,0.0042583332,0.7065885,0.0027625265,-100.921684,-156.69365,-156.69365,100.63967,96.86491,0.0,102.29259,160.47438,1.0,1.0,0.7100478,2.7688708,2.7163517,1.0,140.70988,-39.788197,224.88683,-68.193184,7.9922714e-11,-7.4904877e-13,3.8684282,3.8684282,2.7688708,0.030217135,0.91963226,0.91963226,0.92200565,2.7163517,2.7688708,-1.0995574,-0.080367714,0.0,3.0,0.91963226,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2795,0.5,0.0,50375.78,279.2432,-1.597669,3.1492733e-09,0.70763195,0.70941067,0.0031281295,0.004578413,0.7065682,0.0031234273,-114.95897,-179.5396,-179.5396,100.63967,111.438545,0.0,102.29259,160.47438,1.0,1.0,0.71007967,2.913771,2.86119,1.0,134.12239,-19.163422,215.08336,-35.54375,8.1184386e-11,-7.488739e-13,4.013328,4.013328,2.913771,0.030541323,0.91976964,0.91976964,0.9221357,2.86119,2.913771,-1.0995574,-0.08023035,0.0,3.0,0.91976964,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.28,0.5,0.0,50375.004,278.05322,-1.597669,3.1492733e-09,0.70765084,0.7094524,0.0034901558,0.0048895213,0.70654595,0.0034847062,-126.57433,-198.5982,-198.5982,100.63967,123.66473,0.0,102.29259,160.47438,1.0,1.0,0.7101106,3.0586998,3.0060492,1.0,124.70372,1.8706167,200.74123,-2.143007,8.06878e-11,-7.4587445e-13,4.158257,4.158257,3.0586998,0.030856924,0.9199088,0.9199088,0.9222672,3.0060492,3.0586998,-1.0995574,-0.08009116,0.0,3.0,0.9199088,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2805,0.5,0.0,50374.23,276.87943,-1.597669,3.1492733e-09,0.7076709,0.7094922,0.0038527932,0.0051930957,0.70652217,0.003846539,-135.52148,-213.46596,-213.46596,100.63967,133.28435,0.0,102.29259,160.47438,1.0,1.0,0.7101398,3.203658,3.150929,1.0,112.65092,22.870571,182.16046,31.305492,7.933522e-11,-7.448017e-13,4.3032155,4.3032155,3.203658,0.031165423,0.9200499,0.9200499,0.92240024,3.150929,3.203658,-1.0995574,-0.07995007,0.0,3.0,0.9200499,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.281,0.5,0.0,50373.46,275.72342,-1.597669,3.1492733e-09,0.70769167,0.7095292,0.0042161853,0.0054906667,0.7064973,0.00420907,-141.61002,-223.8271,-223.8271,100.63967,140.09293,0.0,102.29259,160.47438,1.0,1.0,0.71016616,3.3486469,3.2958298,1.0,98.21665,43.393368,159.73053,64.09657,7.7017885e-11,-7.4688264e-13,4.448204,4.448204,3.3486469,0.031468373,0.920193,0.920193,0.9225349,3.2958298,3.3486469,-1.0995574,-0.079807,0.0,3.0,0.920193,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2815,0.5,0.0,50372.703,274.5865,-1.597669,3.1492733e-09,0.70771253,0.70956254,0.004580439,0.0057839383,0.706472,0.0045724097,-144.70952,-229.46048,-229.46048,100.63967,143.94493,0.0,102.29259,160.47438,1.0,1.0,0.71018887,3.4936664,3.440752,1.0,81.70403,63.005493,133.92227,95.5382,7.478339e-11,-7.461344e-13,4.593224,4.593224,3.4936664,0.031767387,0.92033815,0.92033815,0.92267126,3.440752,3.4936664,-1.0995574,-0.079661846,0.0,3.0,0.92033815,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.282,0.5,0.0,50371.945,273.46948,-1.597669,3.1492733e-09,0.7077331,0.7095914,0.0049456237,0.006074504,0.7064465,0.0049366327,-144.75243,-230.24417,-230.24417,100.718704,144.75697,0.0,102.29259,160.52068,1.0,1.0,0.71020705,3.6387177,3.5856955,1.0,63.46032,81.29211,105.278145,124.96603,7.211648e-11,-7.4482754e-13,4.738275,4.738275,3.6387177,0.032064132,0.9204855,0.9204855,0.9228094,3.5856955,3.6387177,-1.0995574,-0.07951452,0.0,3.0,0.9204855,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2825,0.5,0.0,50371.19,272.37302,-1.597669,3.1492733e-09,0.7077529,0.7096151,0.0053117694,0.0063641104,0.7064215,0.005301777,-141.73552,-226.15834,-226.15834,100.718704,142.50967,0.0,102.29259,160.52068,1.0,1.0,0.71022,3.7838013,3.7306612,1.0,43.869728,97.8658,74.40099,151.75735,6.7799176e-11,-7.40863e-13,4.883359,4.883359,3.7838013,0.032360263,0.9206351,0.9206351,0.9229495,3.7306612,3.7838013,-1.0995574,-0.0793649,0.0,3.0,0.9206351,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.283,0.5,0.0,50370.44,271.29724,-1.597669,3.1492733e-09,0.7077714,0.7096332,0.0056788665,0.0066543943,0.7063973,0.005667841,-135.7202,-217.28578,-217.28578,100.718704,137.24815,0.0,102.29259,160.52068,1.0,1.0,0.7102272,3.928918,3.8756487,1.0,23.34541,112.37479,41.94149,175.34428,6.231138e-11,-7.39042e-13,5.0284753,5.0284753,3.928918,0.03265742,0.9207871,0.9207871,0.92309153,3.8756487,3.928918,-1.0995574,-0.07921292,0.0,3.0,0.9207871,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2835,0.5,0.0,50369.695,270.24194,-1.597669,3.1492733e-09,0.7077883,0.7096451,0.0060468675,0.0069469237,0.70637435,0.006034788,-126.83122,-203.81036,-203.81036,100.718704,129.08128,0.0,102.29259,160.52068,1.0,1.0,0.7102281,4.074068,4.020659,1.0,2.3208346,124.51038,8.584557,195.2258,5.6437806e-11,-7.354346e-13,5.1736255,5.1736255,4.074068,0.032957144,0.92094153,0.92094153,0.92323565,4.020659,4.074068,-1.0995574,-0.07905845,0.0,3.0,0.92094153,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.284,0.5,0.0,50368.945,269.20657,-1.597669,3.1492733e-09,0.7078031,0.70965064,0.006415687,0.0072432836,0.7063531,0.006402544,-115.25433,-186.01344,-186.01344,100.718704,118.179474,0.0,102.29259,160.52068,1.0,1.0,0.71022236,4.219252,4.165692,1.0,-18.759315,134.01366,-24.964983,210.97842,5.04078e-11,-7.312345e-13,5.3188095,5.3188095,4.219252,0.033260968,0.9210986,0.9210986,0.9233818,4.165692,4.219252,-1.0995574,-0.078901425,0.0,3.0,0.9210986,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2845,0.5,0.0,50368.2,268.19025,-1.597669,3.1492733e-09,0.70781547,0.7096496,0.006785204,0.007544797,0.7063339,0.0067710015,-101.232445,-164.26808,-164.26808,100.718704,104.7713,0.0,102.29259,160.52068,1.0,1.0,0.7102099,4.3644705,4.310748,1.0,-39.44849,140.68094,-57.997204,222.26529,4.399087e-11,-6.979294e-13,5.464028,5.464028,4.3644705,0.03357014,0.9212583,0.9212583,0.92353016,4.310748,4.3644705,-1.0995574,-0.07874174,0.0,3.0,0.9212583,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.285,0.5,0.0,50367.45,267.1917,-1.597669,3.1492733e-09,0.7078252,0.709642,0.007155267,0.007852687,0.70631695,0.0071400204,-85.060616,-139.0315,-139.0315,100.718704,89.13874,0.0,102.29259,160.52068,1.0,1.0,0.7101906,4.5097237,4.4558277,1.0,-59.30773,144.36835,-89.81206,228.84355,3.7872892e-11,-4.832673e-13,5.609281,5.609281,4.5097237,0.033885907,0.9214207,0.9214207,0.9236807,4.4558277,4.5097237,-1.0995574,-0.07857933,0.0,3.0,0.9214207,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2855,0.5,0.0,50366.7,266.2095,-1.597669,3.1492733e-09,0.707832,0.70962787,0.0075256946,0.008168069,0.70630246,0.0075094327,-67.07998,-110.83547,-110.83547,100.718704,71.611374,0.0,102.29259,160.52068,1.0,1.0,0.7101646,4.655012,4.6009307,1.0,-77.91496,144.99495,-119.734184,230.56966,3.1897724e-11,-3.139593e-13,5.7545695,5.7545695,4.655012,0.034209248,0.92158586,0.92158586,0.92383343,4.6009307,4.655012,-1.0995574,-0.07841412,0.0,3.0,0.92158586,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.286,0.5,0.0,50365.945,265.24185,-1.597669,3.1492733e-09,0.7078357,0.7096074,0.007896281,0.008491732,0.7062907,0.007879046,-47.67061,-80.27539,-80.27539,100.718704,52.559525,0.0,102.29259,160.52068,1.0,1.0,0.71013206,4.800336,4.7460585,1.0,-94.874016,142.54463,-147.12727,227.40266,2.6240144e-11,-1.9121284e-13,5.8998933,5.8998933,4.800336,0.034540977,0.92175394,0.92175394,0.92398846,4.7460585,4.800336,-1.0995574,-0.078246064,0.0,3.0,0.92175394,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2865,0.5,0.0,50365.188,264.28677,-1.597669,3.1492733e-09,0.7078362,0.70958114,0.0082668,0.008824384,0.7062817,0.008248645,-27.243532,-47.997734,-47.997734,100.718704,32.386486,0.0,102.29259,160.52068,1.0,1.0,0.7100933,4.9456954,4.8912106,1.0,-109.82309,137.06662,-171.40767,219.40541,2.1590386e-11,-9.936997e-14,6.045253,6.045253,4.9456954,0.034881737,0.9219249,0.9219249,0.92414564,4.8912106,4.9456954,-1.0995574,-0.07807512,0.0,3.0,0.9219249,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.287,0.5,0.0,50364.43,263.34216,-1.597669,3.1492733e-09,0.7078336,0.70954937,0.008637012,0.00916645,0.7062756,0.008618002,-6.232095,-14.686483,-14.686483,100.718704,11.520032,0.0,102.29259,160.52068,1.0,1.0,0.710049,5.091091,5.0363874,1.0,-122.442535,128.67464,-192.05687,206.74336,1.6560435e-11,-5.379396e-14,6.1906486,6.1906486,5.091091,0.035231862,0.92209876,0.92209876,0.92430514,5.0363874,5.091091,-1.0995574,-0.07790126,0.0,3.0,0.92209876,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2875,0.5,0.0,50363.664,262.40573,-1.597669,3.1492733e-09,0.7078277,0.7095127,0.009006668,0.009518137,0.70627224,0.008986875,14.917234,18.9513,18.9513,100.718704,-9.596623,0.0,102.29259,160.52068,1.0,1.0,0.70999944,5.236522,5.1815896,1.0,-132.46179,117.54456,-208.63274,189.68144,1.10363585e-11,-3.936851e-14,0.05289435,0.05289435,5.236522,0.035591543,0.92227554,0.92227554,0.92446685,5.1815896,-1.046663,-1.0995574,-0.07772447,0.0,3.0,0.92227554,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.288,0.5,0.0,50362.895,261.4752,-1.597669,3.1492733e-09,0.70781875,0.7094719,0.009375512,0.009879403,0.7062716,0.009355019,35.754356,52.200504,52.200504,100.718704,-30.514254,0.0,102.29259,160.52068,1.0,1.0,0.7099456,5.3819895,5.3268175,1.0,-139.66528,103.91093,-220.7791,168.5786,6.6515417e-12,-9.5305965e-14,0.1983617,0.1983617,5.3819895,0.03596072,0.92245525,0.92245525,0.92463076,5.3268175,-0.90119576,-1.0995574,-0.077544756,0.0,3.0,0.92245525,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2885,0.5,0.0,50362.12,260.54816,-1.597669,3.1492733e-09,0.7078069,0.7094276,0.00974329,0.010250017,0.70627356,0.009722183,55.83514,84.35317,84.35317,100.718704,-50.787186,0.0,102.29259,160.52068,1.0,1.0,0.7098881,5.527493,5.472071,1.0,-143.89711,88.06197,-228.23355,143.88039,4.506236e-12,-1.4039141e-13,0.3438651,0.3438651,5.527493,0.036339086,0.9226379,0.9226379,0.9247969,5.472071,-0.75569236,-1.0995574,-0.077362135,0.0,3.0,0.9226379,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.289,0.5,0.0,50361.34,259.62238,-1.597669,3.1492733e-09,0.7077923,0.7093806,0.010109756,0.0106295785,0.70627785,0.010088125,74.73094,114.72365,114.72365,100.718704,-69.98284,0.0,102.29259,160.52068,1.0,1.0,0.7098277,5.6730323,5.617351,1.0,-145.06458,70.33363,-230.8333,116.10964,4.0296898e-12,-1.7287586e-13,0.48940456,0.48940456,5.6730323,0.036726203,0.92282337,0.92282337,0.9249652,5.617351,-0.61015284,-1.0995574,-0.07717663,0.0,3.0,0.92282337,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2895,0.5,0.0,50360.56,258.69556,-1.597669,3.1492733e-09,0.7077752,0.70933187,0.010474673,0.0110173635,0.7062843,0.010452608,92.03781,142.66327,142.66327,100.718704,-87.69103,0.0,102.29259,160.52068,1.0,1.0,0.7097655,5.818608,5.7626576,1.0,-143.14029,51.10248,-228.51883,85.85556,3.8553097e-12,-1.9636961e-13,0.6349801,0.6349801,5.818608,0.037121344,0.9230117,0.9230117,0.9251356,5.7626576,-0.46457732,-1.0995574,-0.0769883,0.0,3.0,0.9230117,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.29,0.5,0.0,50359.77,257.76566,-1.597669,3.1492733e-09,0.707756,0.7092821,0.01083782,0.011412531,0.70629257,0.01081541,107.385185,167.57434,167.57434,100.718704,-103.53277,0.0,102.29259,160.52068,1.0,1.0,0.70970213,5.9642196,5.907991,1.0,-138.16287,30.77769,-221.33548,53.76114,4.1540478e-12,-2.1350654e-13,0.78059167,0.78059167,5.9642196,0.03752365,0.9232028,0.9232028,0.92530817,5.907991,-0.31896573,-1.0995574,-0.07679719,0.0,3.0,0.9232028,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2905,0.5,0.0,50358.98,256.8307,-1.5976368,1.4565624e-08,0.707735,0.7092322,0.0111989975,0.011814122,0.7063023,0.011176326,120.443924,188.92303,188.92303,100.718704,-117.16846,0.0,102.29259,160.52068,1.0,1.0,0.70963866,6.109867,6.0533514,1.0,-130.23628,9.792361,-209.43263,20.509592,3.779649e-12,-2.2546366e-13,0.92623925,0.92623925,6.109867,0.0379321,0.92339665,0.92339665,0.92548275,6.0533514,-0.17331816,-1.0995574,-0.076603375,0.0,3.0,0.92339665,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.291,0.5,0.0,50358.184,255.88893,-1.5976368,1.4565624e-08,0.70771253,0.70918316,0.011558028,0.012220983,0.70631313,0.011535173,130.93343,206.25096,206.25096,100.718704,-128.30528,0.0,102.29259,160.52068,1.0,1.0,0.7095759,6.255551,6.19874,1.0,-119.527695,-11.405738,-193.06071,-13.1902485,3.7418996e-12,-2.3756073e-13,1.0719228,1.0719228,6.255551,0.038345538,0.92359304,0.92359304,0.9256594,6.19874,-0.027634636,-1.0995574,-0.07640693,0.0,3.0,0.92359304,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2915,0.5,0.0,50357.387,254.93889,-1.5976368,1.4565624e-08,0.7076891,0.7091356,0.011914762,0.012631805,0.70632476,0.011891792,138.62776,219.18512,219.18512,100.718704,-136.70355,0.0,102.29259,160.52068,1.0,1.0,0.70951474,0.11808482,0.06097082,1.0,-106.26401,-32.363754,-172.56604,-46.619072,4.3793107e-12,-2.471906e-13,1.2176423,1.2176423,0.11808482,0.03876273,0.92379206,0.92379206,0.925838,0.06097082,0.11808482,-1.0995574,-0.07620795,0.0,3.0,0.92379206,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.292,0.5,0.0,50356.586,253.97932,-1.5976368,1.4565624e-08,0.707665,0.70909035,0.01226908,0.013045282,0.7063367,0.01224605,143.36057,227.44608,227.44608,100.718704,-142.18188,0.0,102.29259,160.52068,1.0,1.0,0.70945597,0.2638402,0.20641525,1.0,-90.7271,-52.633472,-148.38358,-79.06251,4.6449637e-12,-2.5385553e-13,1.3633976,1.3633976,0.2638402,0.039182313,0.92399347,0.92399347,0.9260186,0.20641525,0.2638402,-1.0995574,-0.07600652,0.0,3.0,0.92399347,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2925,0.5,0.0,50355.785,253.00931,-1.5976368,1.4565624e-08,0.7076407,0.7090483,0.012620892,0.013460029,0.70634854,0.012597847,145.02875,230.8541,230.8541,100.718704,-144.62129,0.0,102.29259,160.52068,1.0,1.0,0.7094004,0.40963146,0.35188818,1.0,-73.24781,-71.78094,-121.02763,-109.82646,4.9215376e-12,-2.5860268e-13,1.5091889,1.5091889,0.40963146,0.03960289,0.92419726,0.92419726,0.92620105,0.35188818,0.40963146,-1.0995574,-0.07580274,0.0,3.0,0.92419726,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.293,0.5,0.0,50354.98,252.02818,-1.5976368,1.4565624e-08,0.7076166,0.70900977,0.012970143,0.013874579,0.70636,0.0129471095,143.59473,229.33316,229.33316,100.718704,-143.9677,0.0,102.29259,160.52068,1.0,1.0,0.70934856,0.55545866,0.49738994,1.0,-54.198936,-89.39579,-91.0811,-138.25206,6.6162037e-12,-2.6335582e-13,1.6550161,1.6550161,0.55545866,0.04002302,0.9244033,0.9244033,0.92638546,0.49738994,0.55545866,-1.0995574,-0.07559672,0.0,3.0,0.9244033,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2935,0.5,0.0,50354.18,251.03563,-1.5976368,1.4565624e-08,0.70759314,0.7089755,0.013316809,0.01428752,0.7063706,0.013293801,139.0874,222.9127,222.9127,100.718704,-140.23328,0.0,102.29259,160.52068,1.0,1.0,0.7093012,0.70132184,0.6429208,1.0,-33.987247,-105.10014,-59.182877,-163.72983,8.937443e-12,-2.6700037e-13,1.8008792,1.8008792,0.70132184,0.040441353,0.92461145,0.92461145,0.92657167,0.6429208,0.70132184,-1.0995574,-0.07538855,0.0,3.0,0.92461145,0.70507497,0.0,-0.07,0.0,1.0,1.0
