Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.294,0.5,0.0,50353.38,250.03165,-1.5976368,1.4565624e-08,0.7075706,0.7089459,0.0136609,0.014697477,0.70637995,0.013637912,131.6015,211.72716,211.72716,100.718704,-133.49622,0.0,102.29259,160.52068,1.0,1.0,0.70925856,0.84722114,0.78848106,1.0,-13.044814,-118.55669,-26.014318,-185.71284,1.0972688e-11,-2.7102284e-13,1.9467785,1.9467785,0.84722114,0.04085651,0.9248217,0.9248217,0.9267598,0.78848106,0.84722114,-1.0995574,-0.07517835,0.0,3.0,0.9248217,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2945,0.5,0.0,50352.58,249.01651,-1.5976368,1.4565624e-08,0.7075494,0.7089212,0.014002456,0.0151031045,0.7063878,0.0139794685,121.29573,196.01318,196.01318,100.718704,-123.899155,0.0,102.29259,160.52068,1.0,1.0,0.7092212,0.9931567,0.934071,1.0,8.18026,-129.476,7.7153826,-203.72856,1.2513086e-11,-2.739087e-13,2.092714,2.092714,0.9931567,0.041267194,0.9250338,0.9250338,0.92694974,0.934071,0.9931567,-1.0995574,-0.07496619,0.0,3.0,0.9250338,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.295,0.5,0.0,50351.78,247.99081,-1.5976368,1.4565624e-08,0.7075298,0.7089017,0.01434155,0.015503139,0.7063938,0.014318523,108.38934,176.10463,176.10463,100.718704,-111.6461,0.0,102.29259,160.52068,1.0,1.0,0.70918924,1.1391286,1.0796909,1.0,29.233429,-137.62277,41.284378,-217.389,1.541491e-11,-2.675957e-13,2.238686,2.238686,1.1391286,0.041672163,0.9252478,0.9252478,0.9271415,1.0796909,1.1391286,-1.0995574,-0.07475219,0.0,3.0,0.9252478,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2955,0.5,0.0,50350.99,246.95544,-1.5976368,1.4565624e-08,0.7075121,0.7088876,0.014678278,0.015896525,0.7063977,0.01465516,93.157524,152.42557,152.42557,100.718704,-96.99821,0.0,102.29259,160.52068,1.0,1.0,0.70916283,1.2851372,1.2253411,1.0,49.66346,-142.82098,73.97365,-226.39922,1.7514212e-11,-2.5808424e-13,2.3846946,2.3846946,1.2851372,0.04207037,0.92546356,0.92546356,0.9273351,1.2253411,1.2851372,-1.0995574,-0.07453642,0.0,3.0,0.92546356,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.296,0.5,0.0,50350.2,245.91153,-1.5976368,1.4565624e-08,0.7074964,0.7088787,0.015012767,0.016282193,0.70639926,0.014989486,75.92553,125.48121,125.48121,100.718704,-80.26815,0.0,102.29259,160.52068,1.0,1.0,0.70914197,1.4311826,1.3710219,1.0,69.032104,-144.95763,105.08242,-230.56363,1.826668e-11,-2.5334495e-13,2.53074,2.53074,1.4311826,0.042460863,0.92568105,0.92568105,0.9275305,1.3710219,1.4311826,-1.0995574,-0.07431896,0.0,3.0,0.92568105,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2965,0.5,0.0,50349.414,244.86041,-1.5976368,1.4565624e-08,0.70748305,0.70887494,0.015345161,0.016659379,0.70639837,0.015321635,57.06177,95.84718,95.84718,100.718704,-61.813515,0.0,102.29259,160.52068,1.0,1.0,0.7091266,1.5772653,1.5167334,1.0,86.9235,-143.98528,133.9432,-229.79039,1.9210517e-11,-2.495497e-13,2.6768227,2.6768227,1.5772653,0.04284282,0.9259001,0.9259001,0.9277278,1.5167334,1.5772653,-1.0995574,-0.07409989,0.0,3.0,0.9259001,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.297,0.5,0.0,50348.633,243.80367,-1.5976368,1.4565624e-08,0.7074721,0.7088761,0.015675625,0.017027345,0.7063949,0.015651757,36.96995,64.15724,64.15724,100.718704,-42.029163,0.0,102.29259,160.52068,1.0,1.0,0.70911634,1.7233855,1.6624762,1.0,102.95314,-139.9231,159.93617,-224.09341,1.9120443e-11,-2.4681884e-13,2.822943,2.822943,1.7233855,0.04321566,0.92612076,0.92612076,0.92792696,1.6624762,1.7233855,-1.0995574,-0.073879264,0.0,3.0,0.92612076,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2975,0.5,0.0,50347.86,242.74301,-1.5976368,1.4565624e-08,0.7074635,0.7088818,0.016004335,0.017385652,0.7063888,0.015980022,16.08045,31.089714,31.089714,100.718704,-21.338787,0.0,102.29259,160.52068,1.0,1.0,0.7091109,1.8695437,1.8082503,1.0,116.77608,-132.85652,182.50241,-213.59213,1.8871425e-11,-2.4335894e-13,2.9691012,2.9691012,1.8695437,0.043578893,0.92634284,0.92634284,0.928128,1.8082503,1.8695437,-1.0995574,-0.07365713,0.0,3.0,0.92634284,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.298,0.5,0.0,50347.09,241.68027,-1.5976368,1.4565624e-08,0.70745736,0.70889163,0.016331479,0.017733999,0.70637995,0.016306607,-5.158881,-2.6469336,-2.6469336,100.718704,-0.18588327,0.0,102.29259,160.52068,1.0,1.0,0.70910984,2.0157404,1.9540563,1.0,128.09439,-122.93552,201.15605,-198.50911,1.8636722e-11,-2.4218423e-13,3.1152978,3.1152978,2.0157404,0.043932267,0.9265665,0.9265665,0.928331,1.9540563,2.0157404,-1.0995574,-0.073433526,0.0,3.0,0.9265665,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2985,0.5,0.0,50346.33,240.61734,-1.5976368,1.4565624e-08,0.7074536,0.70890504,0.01665725,0.018072259,0.7063685,0.016631702,-26.292265,-36.32928,-36.32928,100.718704,20.975729,0.0,102.29259,160.52068,1.0,1.0,0.7091127,2.1619759,2.0998943,1.0,136.66364,-110.371376,215.49461,-179.16533,1.8031297e-11,-2.6850023e-13,3.2615333,3.2615333,2.1619759,0.044275742,0.92679155,0.92679155,0.92853606,2.0998943,2.1619759,-1.0995574,-0.073208466,0.0,3.0,0.92679155,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.299,0.5,0.0,50345.574,239.55623,-1.5976368,1.4565624e-08,0.7074521,0.7089215,0.016981842,0.018400531,0.70635456,0.016955497,-46.865765,-69.234406,-69.234406,100.718704,41.691612,0.0,102.29259,160.52068,1.0,1.0,0.7091188,2.3082507,2.2457645,1.0,142.29807,-95.432304,225.20782,-155.97342,1.7175015e-11,-2.912584e-13,3.407808,3.407808,2.3082507,0.04460941,0.92701805,0.92701805,0.92874306,2.2457645,2.3082507,-1.0995574,-0.072981976,0.0,3.0,0.92701805,0.70507497,0.0,-0.07,0.0,1.0,1.0
0.2995,0.5,0.0,50344.824,238.49884,-1.5976368,1.4565624e-08,0.7074528,0.7089402,0.017305445,0.018719053,0.7063383,0.017278183,-66.43699,-100.655365,-100.655365,100.718704,61.51644,0.0,102.29259,160.52068,1.0,1.0,0.70912737,2.4545655,2.3916674,1.0,144.87473,-78.43774,230.08434,-129.42897,1.551665e-11,-3.0831105e-13,3.554123,3.554123,2.4545655,0.044933546,0.927246,0.927246,0.92895216,2.3916674,2.4545655,-1.0995574,-0.07275405,0.0,3.0,0.927246,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.3,0.5,0.0,50344.082,237.4471,-1.5976368,1.4565624e-08,0.7074554,0.7089606,0.017628241,0.019028276,0.7063198,0.017599946,-84.58461,-129.91635,-129.91635,100.718704,80.023544,0.0,102.29259,160.52068,1.0,1.0,0.7091378,2.6009207,2.5376034,1.0,144.33618,-59.75158,230.0163,-100.09994,1.4049917e-11,-3.215911e-13,3.700478,3.700478,2.6009207,0.045248665,0.92747533,0.92747533,0.92916334,2.5376034,2.6009207,-1.0995574,-0.07252467,0.0,3.0,0.92747533,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.3005,0.5,0.0,50343.348,236.40282,-1.5976368,1.4565624e-08,0.7074596,0.70898193,0.017950403,0.019328834,0.70629936,0.017920963,-100.91735,-156.38719,-156.38719,100.718704,96.81407,0.0,102.29259,160.52068,1.0,1.0,0.7091493,2.7473168,2.6835728,1.0,140.6918,-39.774452,225.00188,-68.614685,1.3507949e-11,-3.2749815e-13,3.8468742,3.8468742,2.7473168,0.045555346,0.9277062,0.9277062,0.9293767,2.6835728,2.7473168,-1.0995574,-0.07229382,0.0,3.0,0.9277062,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.301,0.5,0.0,50342.617,235.36769,-1.5976368,1.4565624e-08,0.70746535,0.7090034,0.018272083,0.019621462,0.70627725,0.018241398,-115.08249,-179.4969,-179.4969,100.718704,111.52555,0.0,102.29259,160.52068,1.0,1.0,0.70916116,2.8937547,2.8295758,1.0,134.01768,-18.9352,215.14542,-35.64852,1.2627867e-11,-3.3213078e-13,3.9933121,3.9933121,2.8937547,0.0458544,0.9279385,0.9279385,0.9295924,2.8295758,2.8937547,-1.0995574,-0.072061464,0.0,3.0,0.9279385,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.3015,0.5,0.0,50341.89,234.34326,-1.5976368,1.4565624e-08,0.70747215,0.7090243,0.01859342,0.019907031,0.70625377,0.0185614,-126.7734,-198.74599,-198.74599,100.718704,123.83976,0.0,102.29259,160.52068,1.0,1.0,0.70917255,3.0402348,2.9756129,1.0,124.45514,2.3182642,200.65538,-1.9093903,1.1429091e-11,-3.3481017e-13,4.139792,4.139792,3.0402348,0.04614666,0.9281724,0.9281724,0.9298103,2.9756129,3.0402348,-1.0995574,-0.07182756,0.0,3.0,0.9281724,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.302,0.5,0.0,50341.17,233.33087,-1.5976368,1.4565624e-08,0.7074797,0.709044,0.018914528,0.020186527,0.70622927,0.018881096,-135.73628,-213.7173,-213.7173,100.718704,133.4896,0.0,102.29259,160.52068,1.0,1.0,0.70918274,3.1867573,3.1216843,1.0,112.20776,23.528526,181.84001,31.877285,9.6832325e-12,-3.4430304e-13,4.286315,4.286315,3.1867573,0.04643317,0.9284079,0.9284079,0.9300305,3.1216843,3.1867573,-1.0995574,-0.07159207,0.0,3.0,0.9284079,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.3025,0.5,0.0,50340.457,232.33167,-1.5976368,1.4565624e-08,0.70748776,0.7090617,0.0192355,0.020461045,0.70620394,0.019200595,-141.77567,-224.08508,-224.08508,100.718704,140.26486,0.0,102.29259,160.52068,1.0,1.0,0.709191,3.3333235,3.2677906,1.0,97.53722,44.238457,159.10098,64.98411,8.345251e-12,-4.4343498e-13,4.432881,4.432881,3.3333235,0.046714995,0.9286451,0.9286451,0.9302531,3.2677906,3.3333235,-1.0995574,-0.071354926,0.0,3.0,0.9286451,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.303,0.5,0.0,50339.746,231.34653,-1.5976368,1.4565624e-08,0.7074959,0.7090768,0.0195564,0.020731721,0.70617825,0.019519977,-144.75873,-229.62215,-229.62215,101.41524,144.01701,0.0,102.29259,161.59679,1.0,1.0,0.7091968,3.479933,3.413932,1.0,80.757706,64.00103,132.92485,96.69729,7.037205e-12,-4.911574e-13,4.5794907,4.5794907,3.479933,0.046993278,0.9288839,0.9288839,0.93047816,3.413932,3.479933,-1.0995574,-0.07111607,0.0,3.0,0.9288839,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.3035,0.5,0.0,50339.04,230.37614,-1.5976368,1.4565624e-08,0.7075039,0.7090888,0.019877268,0.020999705,0.7061525,0.019839302,-144.6183,-230.20494,-230.20494,101.41524,144.66235,0.0,102.29259,161.59679,1.0,1.0,0.70919937,3.6265872,3.5601091,1.0,62.229366,82.38893,103.87295,126.332,5.2896854e-12,5.0223894e-14,4.726145,4.726145,3.6265872,0.047269154,0.92912453,0.92912453,0.93070567,3.5601091,3.6265872,-1.0995574,-0.07087544,0.0,3.0,0.92912453,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.304,0.5,0.0,50338.332,229.42087,-1.5976368,1.4565624e-08,0.7075113,0.70909715,0.020198116,0.021266215,0.70612705,0.020158598,-141.35445,-225.81647,-225.81647,101.41524,142.18405,0.0,102.29259,161.59679,1.0,1.0,0.70919824,3.773286,3.706322,1.0,42.350624,99.00382,72.56932,153.24715,3.5757343e-12,5.4763903e-13,4.8728433,4.8728433,3.773286,0.04754379,0.929367,0.929367,0.9309357,3.706322,3.773286,-1.0995574,-0.07063298,0.0,3.0,0.929367,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.3045,0.5,0.0,50337.63,228.48085,-1.5976368,1.4565624e-08,0.7075178,0.70910144,0.020518929,0.021532372,0.70610213,0.020477872,-135.03465,-216.54683,-216.54683,101.41524,136.63263,0.0,102.29259,161.59679,1.0,1.0,0.709193,3.92003,3.8525712,1.0,21.549692,113.48496,39.68758,176.85925,2.1868926e-12,9.088755e-13,5.0195875,5.0195875,3.92003,0.047818348,0.9296114,0.9296114,0.93116826,3.8525712,3.92003,-1.0995574,-0.07038861,0.0,3.0,0.9296114,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.305,0.5,0.0,50336.926,227.55594,-1.5976368,1.4565624e-08,0.70752317,0.7091013,0.020839661,0.021799335,0.7060781,0.020797098,-125.79253,-202.5916,-202.5916,101.41524,128.12508,0.0,102.29259,161.59679,1.0,1.0,0.7091833,4.0668197,3.9988573,1.0,0.27544066,125.51708,5.936463,196.65514,7.1027006e-13,1.1649002e-12,5.166377,5.166377,4.0668197,0.048093908,0.92985773,0.92985773,0.9314034,3.9988573,4.0668197,-1.0995574,-0.070142284,0.0,3.0,0.92985773,0.7048062,0.0,-0.07,0.0,1.0,1.0
0.3055,0.5,0.0,50336.223,226.64229,-1.5976368,1.4565624e-08,0.7075271,0.7090606,0.021160323,0.022177847,0.70605516,0.021116301,-113.80086,-184.24205,-184.24205,101.41524,116.82379,0.0,102.29259,161.59679,1.0,1.0,0.70912224,4.2153215,4.145181,1.0,-21.040394,134.84125,-27.962206,212.20425,-5.244708e-13,1.3180776e-12,5.313213,5.313213,4.2153215,0.048513427,0.93010604,0.93010604,0.9316894,4.145181,4.2153215,-1.0978913,-0.06989393,0.0,3.0,0.93010604,0.7048062,0.0,-0.06989393,0.0,1.0,1.0
0.306,0.5,0.0,50335.477,225.62248,-1.5976368,1.4565624e-08,0.7075312,0.70859486,0.021487622,0.023505475,0.7060314,0.02144207,-99.10348,-161.73611,-161.73611,101.41524,102.79076,0.0,102.29259,161.59679,1.0,1.0,0.7085444,4.3661385,4.291588,1.0,-42.10396,141.20743,-61.418766,223.15488,-8.2526455e-13,1.4261313e-12,5.460096,5.460096,4.3661385,0.050053343,0.9303565,0.9303565,0.93248194,4.291588,4.3661385,-1.0939574,-0.06964349,0.0,3.0,0.9303565,0.7048062,0.0,-0.06964349,0.0,1.0,1.0
0.3065,0.5,0.0,50334.57,224.2938,-1.5976368,1.4565624e-08,0.7075439,0.7074938,0.021844748,0.025518617,0.705997,0.021796988,-82.0293,-135.39534,-135.39534,101.41524,86.30796,0.0,102.42992,161.59679,1.0,1.0,0.70725554,4.5170484,4.438132,1.0,-62.282078,144.31137,-93.72434,229.11967,-1.1087895e-12,1.4788628e-12,5.6070356,5.6070356,4.5170484,0.052227467,0.9306092,0.9306092,0.93336815,4.438132,4.5170484,-1.0899873,-0.06939075,0.0,3.0,0.9306092,0.7048062,0.0,-0.06939075,0.0,1.0,1.0
0.307,0.5,0.0,50333.36,222.5837,-1.5976368,1.4565624e-08,0.70757854,0.70582956,0.022251023,0.027564527,0.70593727,0.022199411,-63.117924,-105.87455,-105.87455,101.41524,67.867775,0.0,102.42992,161.59679,1.0,1.0,0.7053897,4.66808,4.5848136,1.0,-80.92829,144.0462,-123.94016,229.81471,-1.6763384e-12,1.5128722e-12,5.75405,5.75405,4.66808,0.054281753,0.930865,0.930865,0.93424565,4.5848136,4.66808,-1.08597,-0.069134995,0.0,3.0,0.930865,0.7048062,0.0,-0.069134995,0.0,1.0,1.0
0.3075,0.5,0.0,50331.746,220.54744,-1.5976368,1.4565624e-08,0.7076487,0.70386124,0.022709532,0.029215075,0.7058384,0.022651436,-42.945015,-74.03242,-74.03242,101.41524,48.026634,0.0,102.42992,161.59679,1.0,1.0,0.70326865,4.8192725,4.731634,1.0,-97.565285,140.5103,-151.19456,225.22699,-2.8360324e-12,1.5250314e-12,5.9011574,5.9011574,4.8192725,0.055817932,0.9311251,0.9311251,0.9351346,4.731634,4.8192725,-1.0818845,-0.06887491,0.0,3.0,0.93112475,0.7048062,0.0,-0.06887491,0.0,1.0,1.0
0.308,0.5,0.0,50329.684,218.29965,-1.5976368,1.4565624e-08,0.70776284,0.7018941,0.023210114,0.030363848,0.7056924,0.023142217,-22.025892,-40.755375,-40.755375,101.41524,27.305332,0.0,102.42992,161.59679,1.0,1.0,0.7012282,4.9706664,4.8785954,1.0,-111.882385,133.90828,-174.835,215.59038,-4.5865885e-12,1.5253057e-12,6.04837,6.04837,4.9706664,0.05680459,0.93139124,0.93139124,0.93604064,4.8785954,4.9706664,-1.0777035,-0.06860874,0.0,3.0,0.9313896,0.7048062,0.0,-0.06860874,0.0,1.0,1.0
0.3085,0.5,0.0,50327.19,215.94911,-1.5976368,1.4565624e-08,0.70792204,0.7001469,0.02373751,0.031132903,0.70549923,0.023656271,-0.7988532,-6.847956,-6.847956,101.41524,6.157585,0.0,102.42992,161.59679,1.0,1.0,0.699478,5.1222925,5.0257006,1.0,-123.6661,124.46496,-194.42308,201.27103,-5.3467053e-12,1.5137712e-12,6.195691,6.195691,5.1222925,0.057428375,0.9316653,0.9316653,0.9369692,5.0257006,5.1222925,-1.0733986,-0.06833468,0.0,3.0,0.93166023,0.7048062,0.0,-0.06833468,0.0,1.0,1.0
0.309,0.5,0.0,50324.312,213.56345,-1.5976368,1.4565624e-08,0.708121,0.69869643,0.02427829,0.03172537,0.705265,0.02418037,20.336962,26.980995,26.980995,101.41524,-15.005669,0.0,102.42992,161.59679,1.0,1.0,0.69806194,5.27417,5.172954,1.0,-132.73473,112.39776,-209.65411,182.67311,-5.9145575e-12,1.4954846e-12,0.059930466,0.059930466,5.27417,0.057924222,0.9319488,0.9319488,0.9379239,5.172954,-1.0090153,-1.0689458,-0.068051204,0.0,3.0,0.93193746,0.7048062,0.0,-0.068051204,0.0,1.0,1.0
0.3095,0.5,0.0,50321.105,211.16515,-1.5976368,1.4565624e-08,0.70835143,0.69750106,0.024824155,0.032310445,0.70499843,0.02470665,40.977253,60.073338,60.073338,101.41524,-35.7769,0.0,102.42992,161.59679,1.0,1.0,0.69690406,5.426308,5.320359,1.0,-138.915,97.937744,-220.28528,160.21194,-6.4480942e-12,1.4736788e-12,0.20745112,0.20745112,5.426308,0.0584614,0.93224275,0.93224275,0.93890643,5.320359,-0.8568773,-1.0643284,-0.06775726,0.0,3.0,0.93222195,0.7048062,0.0,-0.06775726,0.0,1.0,1.0
0.31,0.5,0.0,50317.613,208.74658,-1.5976368,1.4565624e-08,0.7086054,0.6964651,0.025371892,0.032972246,0.70470786,0.025232337,60.694782,91.77457,91.77457,101.41524,-55.731068,0.0,102.42992,161.59679,1.0,1.0,0.6958877,5.578708,5.4679213,1.0,-142.05861,81.36382,-226.11374,134.33917,-5.9168547e-12,1.4474125e-12,0.35505992,0.35505992,5.578708,0.059106268,0.93254775,0.93254775,0.939917,5.4679213,-0.70447725,-1.0595372,-0.06745223,0.0,3.0,0.9325141,0.7048062,0.0,-0.06745223,0.0,1.0,1.0
0.3105,0.5,0.0,50313.86,206.28986,-1.5976368,1.4565624e-08,0.7088773,0.6954997,0.025921453,0.03371558,0.7043988,0.025757687,79.05247,121.42002,121.42002,101.41524,-74.43252,0.0,102.42992,161.59679,1.0,1.0,0.6949195,5.7313676,5.615644,1.0,-142.07367,63.0212,-226.99872,105.578705,-3.7655773e-12,1.4190788e-12,0.50275105,0.50275105,5.7313676,0.05984273,0.93286407,0.93286407,0.9409551,5.615644,-0.55181754,-1.0545685,-0.067135915,0.0,3.0,0.9328143,0.7048062,0.0,-0.067135915,0.0,1.0,1.0
0.311,0.5,0.0,50309.848,203.78137,-1.5976368,1.4565624e-08,0.70916414,0.6945566,0.026473759,0.034501307,0.7040742,0.026283747,95.63202,148.35617,148.35617,101.41524,-91.4592,0.0,102.42992,161.59679,1.0,1.0,0.6939583,5.884283,5.763532,1.0,-138.94795,43.315933,-222.89792,74.54175,-1.3254785e-12,1.3906177e-12,0.650521,0.650521,5.884283,0.06061739,0.93319166,0.93319166,0.94201964,5.763532,-0.39890236,-1.0494233,-0.066808365,0.0,3.0,0.933123,0.7048062,0.0,-0.066808365,0.0,1.0,1.0
0.3115,0.5,0.0,50305.586,201.21745,-1.589728,4.7862518e-08,0.70946467,0.6936306,0.027029203,0.035283867,0.7037353,0.026810924,110.06,171.97766,171.97766,101.41524,-106.42796,0.0,102.42992,161.59679,1.0,1.0,0.6930097,6.0374484,5.911589,1.0,-132.75407,22.694075,-213.89163,41.913982,-3.8217522e-13,1.3577601e-12,0.7983679,0.7983679,6.0374484,0.06137995,0.9335302,0.9335302,0.9431094,5.911589,-0.24573685,-1.0441048,-0.06646977,0.0,3.0,0.93344027,0.7048062,0.0,-0.06646977,0.0,1.0,1.0
0.312,0.5,0.0,50301.07,198.60298,-1.589728,4.7862518e-08,0.70977855,0.6927432,0.02758717,0.03603464,0.7033825,0.027338576,122.02184,191.75932,191.75932,101.41524,-119.01044,0.0,102.42992,161.59679,1.0,1.0,0.6921033,6.1908584,6.0598197,1.0,-123.640785,1.6189445,-200.18535,8.42603,-1.3659145e-12,1.3245549e-12,0.94629073,0.94629073,6.1908584,0.062104233,0.93387955,0.93387955,0.94422305,6.0598197,-0.092326805,-1.0386175,-0.066120446,0.0,3.0,0.93376637,0.7048062,0.0,-0.066120446,0.0,1.0,1.0
0.3125,0.5,0.0,50296.312,195.94664,-1.589728,4.7862518e-08,0.71010494,0.6919222,0.02814629,0.036747463,0.70301676,0.027865337,131.26498,207.27339,207.27339,101.41524,-128.93854,0.0,102.42992,161.59679,1.0,1.0,0.6912704,0.06132085,6.2082267,1.0,-111.820076,-19.444906,-182.09634,-25.177042,-3.0572285e-12,1.2911014e-12,1.0942882,1.0942882,0.06132085,0.06278945,0.93423927,0.93423927,0.9453592,6.2082267,0.06132085,-1.0329673,-0.06576075,0.0,3.0,0.93410134,0.7048062,0.0,-0.06576075,0.0,1.0,1.0
0.313,0.5,0.0,50291.332,193.25641,-1.589728,4.7862518e-08,0.7104427,0.69118714,0.02870499,0.037431795,0.7026394,0.028389702,137.59718,218.19373,218.19373,101.41524,-136.00436,0.0,102.42992,161.59679,1.0,1.0,0.69052964,0.21519794,0.07362835,1.0,-97.55696,-40.040226,-160.0358,-58.15793,-3.3359535e-12,1.2582743e-12,1.2423592,1.2423592,0.21519794,0.06344975,0.9346089,0.9346089,0.94651604,0.07362835,0.21519794,-1.0271612,-0.065391116,0.0,3.0,0.93444526,0.7048062,0.0,-0.065391116,0.0,1.0,1.0
0.3135,0.5,0.0,50286.145,190.53728,-1.589728,4.7862518e-08,0.71079016,0.69054496,0.029261978,0.038101938,0.70225227,0.02891049,140.88591,224.29472,224.29472,101.41524,-140.05983,0.0,102.42992,161.59679,1.0,1.0,0.6898849,0.36929512,0.22239868,1.0,-81.16392,-59.721992,-134.49403,-89.80068,-3.8418856e-12,1.2267109e-12,1.390502,1.390502,0.36929512,0.06410165,0.93498796,0.93498796,0.9476919,0.22239868,0.36929512,-1.0212069,-0.06501205,0.0,3.0,0.9347981,0.7048062,0.0,-0.06501205,0.0,1.0,1.0
0.314,0.5,0.0,50280.77,187.7912,-1.589728,4.7862518e-08,0.7111453,0.689992,0.029816465,0.038768597,0.7018574,0.02942705,141.06046,225.45096,225.45096,101.41524,-141.0184,0.0,102.42992,161.59679,1.0,1.0,0.6893299,0.52360237,0.3713551,1.0,-62.99742,-78.063034,-106.03061,-119.42034,-4.3561977e-12,1.1989357e-12,1.5387155,1.5387155,0.52360237,0.064755775,0.93537587,0.93537587,0.94888484,0.3713551,0.52360237,-1.0151131,-0.06462411,0.0,3.0,0.93515974,0.7048062,0.0,-0.06462411,0.0,1.0,1.0
0.3145,0.5,0.0,50275.223,185.01836,-1.589728,4.7862518e-08,0.71150625,0.68952054,0.030368133,0.03943573,0.7014567,0.029939204,138.11555,221.63956,221.63956,101.41524,-138.85843,0.0,102.42992,161.59679,1.0,1.0,0.68885505,0.67810917,0.52050006,1.0,-43.453457,-94.6621,-75.266205,-146.37335,-4.050497e-12,1.1691395e-12,1.6869986,1.6869986,0.67810917,0.0654146,0.9357721,0.9357721,0.95009273,0.52050006,0.67810917,-1.0088893,-0.064227894,0.0,3.0,0.93553007,0.7048062,0.0,-0.064227894,0.0,1.0,1.0
0.315,0.5,0.0,50269.523,182.21875,-1.589728,4.7862518e-08,0.71187127,0.689123,0.030916978,0.040101312,0.70105183,0.030447083,132.11397,212.94319,212.94319,101.41524,-133.62575,0.0,102.42992,161.59679,1.0,1.0,0.68845254,0.83280534,0.6698358,1.0,-22.960308,-109.153656,-42.87281,-170.07037,-4.125037e-12,1.1408113e-12,1.8353505,1.8353505,0.83280534,0.06607455,0.936176,0.936176,0.9513136,0.6698358,0.83280534,-1.0025451,-0.063824005,0.0,3.0,0.9359089,0.7048062,0.0,-0.063824005,0.0,1.0,1.0
0.3155,0.5,0.0,50263.69,179.39316,-1.589728,4.7862518e-08,0.712239,0.6887945,0.031463142,0.040760607,0.70064425,0.030950943,123.1864,199.55113,199.55113,101.41524,-125.43414,0.0,102.42992,161.59679,1.0,1.0,0.6881181,0.98768085,0.81936425,1.0,-1.9688331,-121.21757,-9.560591,-189.99054,-4.191033e-12,1.1125104e-12,1.983771,1.983771,0.98768085,0.066729955,0.9365869,0.9365869,0.9525456,0.81936425,0.98768085,-0.99609005,-0.06341306,0.0,3.0,0.93629616,0.7048062,0.0,-0.06341306,0.0,1.0,1.0
0.316,0.5,0.0,50257.734,176.54347,-1.589728,4.7862518e-08,0.71260816,0.688533,0.032006804,0.041408982,0.70023525,0.031451076,111.528656,181.75653,181.75653,101.41524,-114.46309,0.0,102.42992,161.59679,1.0,1.0,0.6878503,1.1427265,0.96908695,1.0,19.058418,-130.58707,23.938103,-205.69463,-3.6534586e-12,1.0843638e-12,2.1322598,2.1322598,1.1427265,0.06737596,0.9370043,0.9370043,0.95378673,0.96908695,1.1427265,-0.9895334,-0.06299566,0.0,3.0,0.9366915,0.7048062,0.0,-0.06299566,0.0,1.0,1.0
0.3165,0.5,0.0,50251.668,173.6725,-1.589728,4.7862518e-08,0.7129774,0.6883374,0.032548137,0.042043667,0.69982606,0.031947765,97.39671,159.95,159.95,101.41524,-100.95342,0.0,102.42992,161.59679,1.0,1.0,0.6876486,1.2979336,1.1190052,1.0,39.658005,-137.05472,56.88584,-216.83585,-3.2265156e-12,1.0556767e-12,2.2808177,2.2808177,1.2979336,0.06801008,0.93742764,0.93742764,0.9550353,1.1190052,1.2979336,-0.98288417,-0.06257235,0.0,3.0,0.93709475,0.7048062,0.0,-0.06257235,0.0,1.0,1.0
0.317,0.5,0.0,50245.51,170.78345,-1.589728,4.7862518e-08,0.71334547,0.6882063,0.033087336,0.04266389,0.69941795,0.03244133,81.10067,134.61041,134.61041,101.41524,-85.20158,0.0,102.42992,161.59679,1.0,1.0,0.6875116,1.4532942,1.26912,1.0,59.37572,-140.4764,88.55691,-223.16733,-3.6935463e-12,1.0295304e-12,2.4294448,2.4294448,1.4532942,0.06863192,0.9378563,0.9378563,0.9562898,1.26912,1.4532942,-0.9761506,-0.062143676,0.0,3.0,0.9375056,0.7048062,0.0,-0.062143676,0.0,1.0,1.0
0.3175,0.5,0.0,50239.277,167.8796,-1.589728,4.7862518e-08,0.713711,0.68813694,0.033624653,0.04327027,0.6990121,0.03293215,62.997997,106.294075,106.294075,101.41524,-67.5531,0.0,102.42992,161.59679,1.0,1.0,0.68743634,1.6088012,1.4194323,1.0,77.77607,-140.77406,118.25304,-224.5471,-5.5301137e-12,1.0007727e-12,2.5781415,2.5781415,1.6088012,0.06924243,0.9382899,0.9382899,0.9575488,1.4194323,1.6088012,-0.96934026,-0.061710116,0.0,3.0,0.93792385,0.7048062,0.0,-0.061710116,0.0,1.0,1.0
0.318,0.5,0.0,50232.98,164.96407,-1.589728,4.7862518e-08,0.7140729,0.68812513,0.03416043,0.043864053,0.6986098,0.033420697,43.486214,75.622734,75.622734,101.41524,-48.395473,0.0,102.42992,161.59679,1.0,1.0,0.6874183,1.7644484,1.5699426,1.0,94.451324,-137.93755,145.31813,-220.94087,-8.171483e-12,9.755726e-13,2.7269084,2.7269084,1.7644484,0.06984297,0.9387279,0.9387279,0.95881087,1.5699426,1.7644484,-0.9624601,-0.061272115,0.0,3.0,0.93834907,0.7048062,0.0,-0.061272115,0.0,1.0,1.0
0.3185,0.5,0.0,50226.633,162.03975,-1.589728,4.7862518e-08,0.7144297,0.68816555,0.034695096,0.044446487,0.6982123,0.03390753,22.994734,43.270676,43.270676,101.41524,-28.15015,0.0,102.42992,161.59679,1.0,1.0,0.68745166,1.9202303,1.7206514,1.0,109.030205,-132.02493,169.15208,-212.42278,-1.013703e-11,9.495888e-13,2.8757467,2.8757467,1.9202303,0.07043473,0.93916994,0.93916994,0.960075,1.7206514,1.9202303,-0.9555164,-0.060830064,0.0,3.0,0.9387811,0.7048062,0.0,-0.060830064,0.0,1.0,1.0
0.319,0.5,0.0,50220.246,159.10933,-1.589728,4.7862518e-08,0.7147801,0.6882523,0.03522915,0.045018718,0.6978207,0.03439328,1.9759161,9.9507,9.9507,101.41524,-7.2637706,0.0,102.42992,161.59679,1.0,1.0,0.6875305,2.0761425,1.8715588,1.0,121.18612,-123.16203,189.22371,-199.17441,-1.208164e-11,9.258138e-13,3.0246572,3.0246572,2.0761425,0.071018666,0.93961567,0.93961567,0.9613402,1.8715588,2.0761425,-0.9485145,-0.06038431,0.0,3.0,0.93921953,0.7048062,0.0,-0.06038431,0.0,1.0,1.0
0.3195,0.5,0.0,50213.832,156.17531,-1.589728,4.7862518e-08,0.71512294,0.6883793,0.035763144,0.04558198,0.6974362,0.034878634,-19.104626,-23.60095,-23.60095,101.41524,13.801342,0.0,102.42992,161.59679,1.0,1.0,0.6876486,2.2321818,2.0226648,1.0,130.64459,-111.53996,205.08258,-181.48163,-1.474421e-11,8.132352e-13,3.1736407,3.1736407,2.2321818,0.07159584,0.94006485,0.94006485,0.9626056,2.0226648,2.2321818,-0.94145894,-0.059935138,0.0,3.0,0.93966407,0.7048062,0.0,-0.059935138,0.0,1.0,1.0
0.32,0.5,0.0,50207.402,153.23996,-1.589728,4.7862518e-08,0.7154571,0.6885405,0.03629767,0.046137728,0.69705975,0.035364307,-39.778152,-56.640404,-56.640404,101.41524,34.57721,0.0,102.42992,161.59679,1.0,1.0,0.68779975,2.3883457,2.1739697,1.0,137.18964,-97.411476,216.3693,-159.7289,-1.8546649e-11,6.883655e-13,3.322699,3.322699,2.3883457,0.07216757,0.9405172,0.9405172,0.96387064,2.1739697,2.3883457,-0.9343534,-0.059482787,0.0,3.0,0.9401144,0.7048062,0.0,-0.059482787,0.0,1.0,1.0
0.3205,0.5,0.0,50200.96,150.3053,-1.589728,4.7862518e-08,0.71578145,0.68872994,0.036833327,0.046687804,0.6966924,0.035851028,-59.583088,-88.43237,-88.43237,101.41524,54.60044,0.0,102.42992,161.59679,1.0,1.0,0.687978,2.5446324,2.3254733,1.0,140.66884,-81.085754,222.82396,-134.39159,-2.2166281e-11,6.0166417e-13,3.4718332,3.4718332,2.5446324,0.0727356,0.94097257,0.94097257,0.9651348,2.3254733,2.5446324,-0.9272007,-0.05902743,0.0,3.0,0.94057024,0.7048062,0.0,-0.05902743,0.0,1.0,1.0
0.321,0.5,0.0,50194.523,147.37292,-1.589728,4.7862518e-08,0.7160949,0.6889417,0.037370726,0.04723461,0.6963351,0.036339525,-78.07519,-118.26634,-118.26634,101.41524,73.42242,0.0,102.42992,161.59679,1.0,1.0,0.6881774,2.701042,2.4771755,1.0,140.9971,-62.921906,224.2924,-106.026054,-2.4414162e-11,5.3577547e-13,3.6210449,3.6210449,2.701042,0.07330224,0.9414308,0.9414308,0.9663979,2.4771755,2.701042,-0.92000276,-0.058569193,0.0,3.0,0.94103116,0.69626033,0.0,-0.058569193,0.0,1.0,1.0
0.3215,0.5,0.0,50188.086,144.44398,-1.589728,4.7862518e-08,0.7163965,0.6891698,0.037910473,0.047780845,0.69598854,0.03683052,-94.837395,-145.47221,-145.47221,101.41524,90.61925,0.0,102.42992,161.59679,1.0,1.0,0.6883917,2.8575747,2.6290758,1.0,138.15884,-43.321453,220.73015,-75.257935,-2.5835348e-11,4.8085e-13,3.7703354,3.7703354,2.8575747,0.073870115,0.94189185,0.94189185,0.96765965,2.6290758,2.8575747,-0.91276073,-0.05810815,0.0,3.0,0.941497,0.69626033,0.0,-0.05810815,0.0,1.0,1.0
0.322,0.5,0.0,50181.664,141.51906,-1.589728,4.7862518e-08,0.71668535,0.6894084,0.038453165,0.048329584,0.6956536,0.037324727,-109.48918,-169.43533,-169.43533,101.41524,105.801216,0.0,102.42992,161.59679,1.0,1.0,0.68861514,3.0142317,2.7811742,1.0,132.20895,-22.719763,212.20416,-42.768833,-2.634342e-11,4.345459e-13,3.9197066,3.9197066,3.0142317,0.07444217,0.9423557,0.9423557,0.9689202,2.7811742,3.0142317,-0.90547484,-0.05764432,0.0,3.0,0.94196737,0.69626033,0.0,-0.05764432,0.0,1.0,1.0
0.3225,0.5,0.0,50175.258,138.59807,-1.589728,4.7862518e-08,0.7169606,0.6896517,0.038999382,0.048884153,0.695331,0.03782283,-121.69525,-189.61029,-189.61029,101.41524,118.621666,0.0,102.42992,161.59679,1.0,1.0,0.6888417,3.1710155,2.9334705,1.0,123.271965,-1.576718,198.89206,-9.28177,-2.557197e-11,3.9869974e-13,4.0691605,4.0691605,3.1710155,0.07502157,0.94282234,0.94282234,0.97017956,2.9334705,3.1710155,-0.8981447,-0.05717767,0.0,3.0,0.94244194,0.69626033,0.0,-0.05717767,0.0,1.0,1.0
0.323,0.5,0.0,50168.867,135.68033,-1.589728,4.7862518e-08,0.71722156,0.6898944,0.03954969,0.049447887,0.6950213,0.038325503,-131.1733,-205.53348,-205.53348,101.41524,128.785,0.0,102.42992,161.59679,1.0,1.0,0.68906605,3.3279288,3.0859647,1.0,111.53999,19.633293,181.07901,24.454472,-2.4350081e-11,3.6214803e-13,4.218698,4.218698,3.3279288,0.07561153,0.9432919,0.9432919,0.9714381,3.0859647,3.3279288,-0.8907692,-0.056708127,0.0,3.0,0.94292045,0.69626033,0.0,-0.056708127,0.0,1.0,1.0
0.3235,0.5,0.0,50162.5,132.76443,-1.589728,4.7862518e-08,0.7174675,0.6901311,0.040104613,0.050024267,0.694725,0.03883336,-137.70076,-216.83406,-216.83406,101.41524,136.05367,0.0,102.42992,161.59679,1.0,1.0,0.68928283,3.4849753,3.2386563,1.0,97.268936,40.431824,159.15233,57.68172,-2.4351472e-11,3.33478e-13,4.368322,4.368322,3.4849753,0.07621533,0.94376445,0.94376445,0.97269624,3.2386563,3.4849753,-0.8833464,-0.056235574,0.0,3.0,0.9434026,0.69626033,0.0,-0.056235574,0.0,1.0,1.0
0.324,0.5,0.0,50156.156,129.84833,-1.589728,4.7862518e-08,0.717698,0.6903574,0.040664643,0.05061676,0.69444245,0.03934699,-141.12035,-223.2429,-223.2429,101.41524,140.254,0.0,102.42992,161.59679,1.0,1.0,0.6894874,3.6421592,3.3915458,1.0,80.7733,60.347046,133.59367,89.64923,-2.5136917e-11,3.106736e-13,4.518033,4.518033,3.6421592,0.07683626,0.94424015,0.94424015,0.97395444,3.3915458,3.6421592,-0.87587386,-0.055759862,0.0,3.0,0.9438881,0.69626033,0.0,-0.055759862,0.0,1.0,1.0
0.3245,0.5,0.0,50149.836,126.9292,-1.589728,4.7862518e-08,0.7179126,0.69056886,0.04123024,0.051228777,0.694174,0.039866913,-141.34413,-224.59952,-224.59952,100.89013,141.28069,0.0,102.42992,160.89929,1.0,1.0,0.68967557,3.7994854,3.544633,1.0,62.419674,78.92445,104.96901,119.630516,-2.5241685e-11,2.9885366e-13,4.6678343,4.6678343,3.7994854,0.07747759,0.9447192,0.9447192,0.9752132,3.544633,3.7994854,-0.86834884,-0.055280805,0.0,3.0,0.94437677,0.69626033,0.0,-0.055280805,0.0,1.0,1.0
0.325,0.5,0.0,50143.54,124.00362,-1.589728,4.7862518e-08,0.71811104,0.6907619,0.041801795,0.05186361,0.69391984,0.04039361,-138.3561,-220.8566,-220.8566,100.89013,139.09967,0.0,102.42992,160.89929,1.0,1.0,0.68984354,3.9569588,3.6979177,1.0,42.618847,95.73724,73.9167,146.9399,-2.4345031e-11,2.821238e-13,4.8177266,4.8177266,3.9569588,0.07814241,0.9452018,0.9452018,0.9764734,3.6979177,3.9569588,-0.86076784,-0.054798182,0.0,3.0,0.9448682,0.69626033,0.0,-0.054798182,0.0,1.0,1.0
0.3255,0.5,0.0,50137.266,121.06748,-1.589728,4.7862518e-08,0.7182931,0.69093335,0.042379674,0.05252444,0.6936799,0.04092749,-132.21321,-212.08199,-212.08199,100.89013,133.74965,0.0,102.42992,160.89929,1.0,1.0,0.68998814,4.1145854,3.8514006,1.0,21.816916,110.396286,41.133675,170.94832,-2.2295119e-11,2.6762989e-13,4.9677124,4.9677124,4.1145854,0.07883373,0.94568825,0.94568825,0.9777355,3.8514006,4.1145854,-0.8531272,-0.054311763,0.0,3.0,0.94536227,0.69626033,0.0,-0.054311763,0.0,1.0,1.0
0.326,0.5,0.0,50131.01,118.11607,-1.589728,4.7862518e-08,0.7184588,0.69108063,0.042964183,0.053214155,0.6934543,0.041468907,-123.04473,-198.45825,-198.45825,100.89013,125.34173,0.0,102.42992,160.89929,1.0,1.0,0.6901069,4.2723703,4.005082,1.0,0.48541564,122.55932,7.360169,191.09808,-1.9506396e-11,2.4948067e-13,5.117793,5.117793,4.2723703,0.07955432,0.94617873,0.94617873,0.9790004,4.005082,4.2723703,-0.84542274,-0.053821284,0.0,3.0,0.9458587,0.69626033,0.0,-0.053821284,0.0,1.0,1.0
0.3265,0.5,0.0,50124.777,115.14411,-1.589728,4.7862518e-08,0.71860814,0.69120175,0.04355558,0.053935416,0.6932427,0.042018156,-111.049934,-180.27951,-180.27951,100.89013,114.05763,0.0,102.42992,160.89929,1.0,1.0,0.6901979,4.43032,4.1589627,1.0,-20.889235,131.93916,-26.636723,206.91623,-1.6427873e-11,2.383345e-13,5.26797,5.26797,4.43032,0.080306575,0.9466735,0.9466735,0.9802689,4.1589627,4.43032,-0.8376503,-0.053326473,0.0,3.0,0.94635725,0.69626033,0.0,-0.053326473,0.0,1.0,1.0
0.327,0.5,0.0,50118.562,112.145836,-1.589728,4.7862518e-08,0.7187414,0.6912954,0.044154078,0.054690484,0.69304496,0.04257548,-96.49409,-157.94563,-157.94563,100.89013,100.14607,0.0,102.42992,160.89929,1.0,1.0,0.69025964,4.5884404,4.3130426,1.0,-41.81678,138.31087,-60.080353,218.02599,-1.4186576e-11,2.3885088e-13,5.418246,5.418246,4.5884404,0.08109269,0.94717294,0.94717294,0.9815417,4.3130426,4.5884404,-0.82980543,-0.052827053,0.0,3.0,0.9468577,0.69626033,0.0,-0.052827053,0.0,1.0,1.0
0.3275,0.5,0.0,50112.363,109.11504,-1.589728,4.7862518e-08,0.718859,0.69136053,0.04475984,0.05548126,0.6928605,0.04314104,-79.702995,-131.95412,-131.95412,100.89013,83.917656,0.0,102.42992,160.89929,1.0,1.0,0.69029146,4.746738,4.467323,1.0,-61.81441,141.51741,-92.20224,224.15636,-1.2243928e-11,2.3676707e-13,5.5686216,5.5686216,4.746738,0.08191438,0.94767725,0.94767725,0.9828196,4.467323,4.746738,-0.8218836,-0.052322738,0.0,3.0,0.9473598,0.69626033,0.0,-0.052322738,0.0,1.0,1.0
0.328,0.5,0.0,50106.176,106.04521,-1.589728,4.7862518e-08,0.7189613,0.6913971,0.045373,0.05630923,0.6926889,0.043714974,-61.0559,-102.8894,-102.8894,100.89013,65.73821,0.0,102.42992,160.89929,1.0,1.0,0.690293,4.905218,4.621804,1.0,-80.418,141.47389,-122.25985,225.14925,-1.0527039e-11,2.3310222e-13,5.7190986,5.7190986,4.905218,0.082773,0.94818676,0.94818676,0.98410356,4.621804,4.905218,-0.81388044,-0.051813237,0.0,3.0,0.94786346,0.69626033,0.0,-0.051813237,0.0,1.0,1.0
0.3285,0.5,0.0,50100.0,102.92958,-1.589728,4.7862518e-08,0.7190489,0.6914051,0.04599365,0.057175465,0.6925295,0.044297345,-40.977192,-71.41011,-71.41011,100.89013,46.020767,0.0,102.42992,160.89929,1.0,1.0,0.6902648,5.0638876,4.776488,1.0,-97.19304,138.17023,-149.55399,220.9641,-9.559802e-12,2.2817861e-13,5.869679,5.869679,5.0638876,0.08366943,0.94870174,0.94870174,0.98539424,4.776488,5.0638876,-0.80579126,-0.051298264,0.0,3.0,0.9483685,0.69626033,0.0,-0.051298264,0.0,1.0,1.0
0.329,0.5,0.0,50093.83,99.76124,-1.589728,4.7862518e-08,0.7191226,0.6913856,0.046621848,0.058080494,0.6923816,0.04488819,-19.92683,-38.23445,-38.23445,100.89013,25.21633,0.0,102.42992,160.89929,1.0,1.0,0.6902076,5.222752,4.931375,1.0,-111.74506,131.67189,-173.44534,211.6798,-9.501444e-12,2.1784363e-13,6.020364,6.020364,5.222752,0.084604196,0.94922245,0.94922245,0.98669237,4.931375,5.222752,-0.7976118,-0.050777543,0.0,3.0,0.94887465,0.69626033,0.0,-0.050777543,0.0,1.0,1.0
0.3295,0.5,0.0,50087.664,96.533226,-1.589728,4.7862518e-08,0.71918297,0.69133955,0.047257636,0.05902447,0.69224435,0.045487493,1.61009,-4.1239314,-4.1239314,100.89013,3.803642,0.0,102.42992,160.89929,1.0,1.0,0.6901226,5.3818173,5.086467,1.0,-123.72912,122.119026,-193.36998,197.49391,-9.060753e-12,2.0653474e-13,6.171155,6.171155,5.3818173,0.08557727,0.94974923,0.94974923,0.9879987,5.086467,5.3818173,-0.7893377,-0.0502508,0.0,3.0,0.9493818,0.69626033,0.0,-0.0502508,0.0,1.0,1.0
0.33,0.5,0.0,50081.504,93.23865,-1.589728,4.7862518e-08,0.7192311,0.6912687,0.04790103,0.06000707,0.69211686,0.046095215,23.134537,30.134047,30.134047,100.89013,-17.72181,0.0,102.42992,160.89929,1.0,1.0,0.69001156,5.5410886,5.241764,1.0,-132.8583,109.72378,-208.853,178.71895,-7.596431e-12,1.9470445e-13,0.038868222,0.038868222,5.5410886,0.08658823,0.9502822,0.9502822,0.98931396,5.241764,-0.7420967,-0.780965,-0.049717773,0.0,3.0,0.94988984,0.69626033,0.0,-0.049717773,0.0,1.0,1.0
0.3305,0.5,0.0,50075.344,89.870766,-1.589728,4.7862518e-08,0.71926785,0.69117475,0.04855205,0.061027467,0.6919982,0.046711292,44.14516,63.74443,63.74443,100.89013,-38.859314,0.0,102.42992,160.89929,1.0,1.0,0.6898765,5.700571,5.397269,1.0,-138.91096,94.7658,-219.52039,155.77596,-4.7218995e-12,1.8470714e-13,0.18987553,0.18987553,5.700571,0.08763628,0.95082176,0.95082176,0.9906387,5.397269,-0.5826142,-0.7724897,-0.04917822,0.0,3.0,0.9503986,0.69626033,0.0,-0.04917822,0.0,1.0,1.0
0.331,0.5,0.0,50069.18,86.423096,-1.589728,4.7862518e-08,0.7192943,0.69105995,0.049210705,0.062084492,0.69188726,0.047335647,64.1501,95.92313,95.92313,100.89013,-59.11469,0.0,102.42992,160.89929,1.0,1.0,0.6897196,5.86027,5.5529823,1.0,-141.73628,77.58618,-225.1086,129.18547,-6.8676813e-13,1.7465467e-13,0.34099296,0.34099296,5.86027,0.088720135,0.9513681,0.9513681,0.9919735,5.5529823,-0.42291528,-0.76390827,-0.04863191,0.0,3.0,0.95090795,0.69626033,0.0,-0.04863191,0.0,1.0,1.0
0.3315,0.5,0.0,50063.016,82.88947,-1.589728,4.7862518e-08,0.7193115,0.69092673,0.04987701,0.06317653,0.6917831,0.047968194,82.67864,125.91552,125.91552,100.89013,-78.01198,0.0,102.42992,160.89929,1.0,1.0,0.68954337,6.02019,5.7089067,1.0,-141.25847,58.579834,-225.47154,99.55602,3.555305e-12,1.6403843e-13,0.4922218,0.4922218,6.02019,0.08983818,0.9519214,0.9519214,0.99331903,5.7089067,-0.26299536,-0.7552172,-0.04807862,0.0,3.0,0.9514178,0.69626033,0.0,-0.04807862,0.0,1.0,1.0
0.332,0.5,0.0,50056.848,79.26418,-1.589728,4.7862518e-08,0.7193204,0.69077754,0.050550994,0.0643017,0.6916845,0.048608847,99.29251,153.01448,153.01448,100.89013,-95.104836,0.0,102.42992,160.89929,1.0,1.0,0.6893504,6.1803355,5.865043,1.0,-137.47899,38.186478,-220.58482,67.570335,7.701882e-12,1.5399775e-13,0.6435634,0.6435634,6.1803355,0.09098847,0.95248187,0.95248187,0.99467564,5.865043,-0.10284997,-0.74641335,-0.04751815,0.0,3.0,0.951928,0.69626033,0.0,-0.04751815,0.0,1.0,1.0
0.3325,0.5,0.0,50050.676,75.542,-1.589728,4.7862518e-08,0.7193224,0.6906149,0.051232703,0.065457754,0.6915903,0.049257524,113.59644,176.5774,176.5774,100.89013,-109.98726,0.0,102.42992,160.89929,1.0,1.0,0.6891433,0.057525165,6.0213933,1.0,-130.47699,16.880547,-210.54716,33.969772,1.2458056e-11,1.4393422e-13,0.795019,0.795019,0.057525165,0.09216881,0.95304966,0.95304966,0.9960438,6.0213933,0.057525165,-0.7374938,-0.046950314,0.0,3.0,0.9524385,0.69626033,0.0,-0.046950314,0.0,1.0,1.0
0.333,0.5,0.0,50044.496,71.71826,-1.521123,2.2436095e-09,0.7193184,0.69044125,0.051922213,0.066642255,0.69149953,0.049914178,125.24784,196.04175,196.04175,100.89013,-122.30349,0.0,102.42992,160.89929,1.0,1.0,0.6889247,0.21813402,6.1779594,1.0,-120.40798,-4.8398576,-195.57887,-0.46286783,1.7379029e-11,1.335645e-13,0.9465898,0.9465898,0.21813402,0.0933768,0.9536251,0.9536251,0.99742395,6.1779594,0.21813402,-0.72845584,-0.04637494,0.0,3.0,0.9529491,0.69626033,0.0,-0.04637494,0.0,1.0,1.0
0.3335,0.5,0.0,50038.31,67.788895,-1.521123,2.2436095e-09,0.7193096,0.6902591,0.052619636,0.06785259,0.69141096,0.050578766,133.96518,210.93898,210.93898,100.89013,-131.75673,0.0,102.42992,160.89929,1.0,1.0,0.68869704,0.3789804,0.051558223,1.0,-107.50056,-26.464632,-176.01738,-34.921593,2.2038553e-11,1.2441196e-13,1.0982773,1.0982773,0.3789804,0.09460984,0.95420814,0.95420814,0.9988164,0.051558223,0.3789804,-0.719297,-0.045791868,0.0,3.0,0.95345986,0.69626033,0.0,-0.045791868,0.0,1.0,1.0
0.334,0.5,0.0,50032.117,63.75049,-1.521123,2.2436095e-09,0.7192971,0.6900708,0.05332511,0.06908605,0.6913235,0.051251292,139.5351,220.90614,220.90614,100.89013,-138.11652,0.0,102.42992,160.89929,1.0,1.0,0.6884628,0.540068,0.2085619,1.0,-92.05137,-47.483723,-152.30994,-68.59621,2.648016e-11,1.1778019e-13,1.2500829,1.2500829,0.540068,0.09586533,0.95479906,0.95479906,1.0002215,0.2085619,0.540068,-0.71001494,-0.04520095,0.0,3.0,0.9539707,0.69626033,0.0,-0.04520095,0.0,1.0,1.0
0.3345,0.5,0.0,50025.92,59.600273,-1.521123,2.2436095e-09,0.71928185,0.68987834,0.054038823,0.070339926,0.6912362,0.051931784,141.81773,225.69508,225.69508,100.89013,-141.22462,0.0,102.42992,160.89929,1.0,1.0,0.6882241,0.70140034,0.3657873,1.0,-74.418495,-67.39925,-125.0036,-100.69149,3.1011787e-11,1.0867374e-13,1.4020078,1.4020078,0.70140034,0.097140566,0.95539796,0.95539796,1.0016396,0.3657873,0.70140034,-0.7006075,-0.04460206,0.0,3.0,0.95448136,0.69626033,0.0,-0.04460206,0.0,1.0,1.0
0.335,0.5,0.0,50019.72,55.33615,-1.521123,2.2436095e-09,0.7192649,0.68968374,0.054761004,0.071611494,0.6911479,0.05262033,140.75061,225.17905,225.17905,100.89013,-140.99911,0.0,102.42992,160.89929,1.0,1.0,0.6879828,0.8629809,0.5232365,1.0,-55.013245,-85.737366,-94.73291,-130.44614,3.4186813e-11,1.00563214e-13,1.5540535,1.5540535,0.8629809,0.09843294,0.956005,0.956005,1.003071,0.5232365,0.8629809,-0.69107264,-0.043995053,0.0,3.0,0.95499206,0.69626033,0.0,-0.043995053,0.0,1.0,1.0
0.3355,0.5,0.0,50013.508,50.956676,-1.521123,2.2436095e-09,0.7192471,0.6894884,0.055491928,0.07289818,0.6910578,0.053317044,136.35034,219.35626,219.35626,100.89013,-137.4368,0.0,102.42992,160.89929,1.0,1.0,0.68774056,1.0248132,0.6809116,1.0,-34.290646,-102.0597,-62.20518,-157.15108,3.6435063e-11,9.1525596e-14,1.7062217,1.7062217,1.0248132,0.099739976,0.9566202,0.9566202,1.0045159,0.6809116,1.0248132,-0.6814085,-0.043379813,0.0,3.0,0.9555025,0.69626033,0.0,-0.043379813,0.0,1.0,1.0
0.336,0.5,0.0,50007.293,46.461018,-1.521123,2.2436095e-09,0.7192293,0.68929374,0.05623192,0.07419756,0.69096494,0.05402211,128.7128,208.35071,208.35071,100.89013,-130.6136,0.0,102.42992,160.89929,1.0,1.0,0.6874987,1.1869007,0.83881474,1.0,-12.738879,-115.973915,-28.184177,-180.16652,3.795555e-11,8.345866e-14,1.8585138,1.8585138,1.1869007,0.10105936,0.9572438,0.9572438,1.0059745,0.83881474,1.1869007,-0.6716131,-0.04275622,0.0,3.0,0.95601285,0.69626033,0.0,-0.04275622,0.0,1.0,1.0
0.3365,0.5,0.0,50001.074,41.848938,-1.521123,2.2436095e-09,0.7192122,0.6891005,0.05698135,0.07550752,0.69086856,0.05473576,118.01113,192.40976,192.40976,100.89013,-120.6833,0.0,102.42992,160.89929,1.0,1.0,0.687258,1.349247,0.9969481,1.0,9.132164,-127.143295,6.5277815,-198.93755,3.932211e-11,7.3190694e-14,2.0109315,2.0109315,1.349247,0.10238909,0.95787585,0.95787585,1.0074474,0.9969481,1.349247,-0.66168463,-0.042124152,0.0,3.0,0.9565229,0.69626033,0.0,-0.042124152,0.0,1.0,1.0
0.337,0.5,0.0,49994.855,37.12072,-1.521123,2.2436095e-09,0.7191964,0.68890935,0.057740644,0.07682619,0.69076794,0.05545827,104.49213,171.89903,171.89903,100.89013,-107.87414,0.0,102.42992,160.89929,1.0,1.0,0.68701917,1.5118558,1.155314,1.0,30.802895,-135.29503,41.10866,-213.00769,3.9807536e-11,7.9812466e-14,2.163477,2.163477,1.5118558,0.1037274,0.95851654,0.95851654,1.0089345,1.155314,1.5118558,-0.65162104,-0.041483484,0.0,3.0,0.9570327,0.69626033,0.0,-0.041483484,0.0,1.0,1.0
0.3375,0.5,0.0,49988.63,32.277103,-1.521123,2.2436095e-09,0.71918243,0.6887205,0.058510263,0.07815206,0.6906625,0.056189977,88.47068,147.29427,147.29427,100.89013,-92.48387,0.0,102.42992,160.89929,1.0,1.0,0.6867823,1.6747313,1.3139145,1.0,51.756325,-140.227,74.736145,-222.0304,3.941348e-11,9.618862e-14,2.3161516,2.3161516,1.6747313,0.1050729,0.95916593,0.95916593,1.0104364,1.3139145,1.6747313,-0.64142036,-0.040834088,0.0,3.0,0.9575422,0.69626033,0.0,-0.040834088,0.0,1.0,1.0
0.338,0.5,0.0,49982.4,27.319206,-1.521123,2.2436095e-09,0.7191707,0.6885339,0.05929071,0.07948405,0.6905517,0.056931272,70.32267,119.17054,119.17054,100.89013,-74.87302,0.0,102.42992,160.89929,1.0,1.0,0.6865474,1.8378772,1.4727522,1.0,71.49039,-141.81305,106.607155,-225.7777,3.9844097e-11,1.0444114e-13,2.4689577,2.4689577,1.8378772,0.10642468,0.95982414,0.95982414,1.0119534,1.4727522,1.8378772,-0.63108045,-0.04017583,0.0,3.0,0.9580514,0.69626033,0.0,-0.04017583,0.0,1.0,1.0
0.3385,0.5,0.0,49976.168,22.248428,-1.521123,2.2436095e-09,0.7191614,0.68834895,0.060082544,0.08082157,0.6904351,0.057682596,50.476357,88.18924,88.18924,100.89013,-55.456642,0.0,102.42992,160.89929,1.0,1.0,0.6863138,2.0012982,1.6318294,1.0,89.52992,-140.00627,135.95708,-224.14632,4.0223453e-11,1.0851858e-13,2.621897,2.621897,2.0012982,0.10778218,0.9604914,0.9604914,1.0134858,1.6318294,2.0012982,-0.620599,-0.039508555,0.0,3.0,0.9585602,0.69626033,0.0,-0.039508555,0.0,1.0,1.0
0.339,0.5,0.0,49969.934,17.066372,-1.521123,2.2436095e-09,0.7191548,0.688165,0.060886335,0.08216437,0.6903125,0.058444437,29.402494,55.08273,55.08273,100.89013,-34.694756,0.0,102.42992,160.89929,1.0,1.0,0.68608075,2.1649988,1.7911485,1.0,105.43817,-134.84067,162.07808,-217.16081,4.0617853e-11,1.088365e-13,2.7749722,2.7749722,2.1649988,0.10914531,0.9611679,0.9611679,1.0150341,1.7911485,2.1649988,-0.60997343,-0.038832113,0.0,3.0,0.9590687,0.69626033,0.0,-0.038832113,0.0,1.0,1.0
0.3395,0.5,0.0,49963.7,11.774716,-1.521123,2.2436095e-09,0.71915084,0.68798107,0.061702695,0.08351276,0.6901836,0.059217323,7.603362,20.637344,20.637344,100.89013,-13.081651,0.0,102.42992,160.89929,1.0,1.0,0.6858473,2.3289845,1.9507121,1.0,118.82739,-126.430756,184.33632,-204.97366,4.0918782e-11,1.0626201e-13,2.9281855,2.9281855,2.3289845,0.110514544,0.9618537,0.9618537,1.0165987,1.9507121,2.3289845,-0.5992011,-0.03814633,0.0,3.0,0.95957685,0.69626033,0.0,-0.03814633,0.0,1.0,1.0
0.34,0.5,0.0,49957.457,6.375135,-1.521123,2.2436095e-09,0.71914953,0.6877958,0.06253226,0.08486758,0.69004834,0.060001828,-14.399015,-14.324982,-14.324982,100.89013,8.865684,0.0,102.42992,160.89929,1.0,1.0,0.6856119,2.4932604,2.1105227,1.0,129.36835,-114.96934,202.18742,-187.86244,4.1331348e-11,1.01505406e-13,3.0815394,3.0815394,2.4932604,0.11189072,0.962549,0.962549,1.0181801,2.1105227,2.4932604,-0.588279,-0.037451003,0.0,3.0,0.96008456,0.69626033,0.0,-0.037451003,0.0,1.0,1.0
0.3405,0.5,0.0,49951.21,0.8691747,-1.521123,2.2436095e-09,0.7191506,0.68760794,0.06337569,0.08623008,0.6899068,0.060798552,-36.07518,-48.966087,-48.966087,100.89013,30.619736,0.0,102.42992,160.89929,1.0,1.0,0.6853732,2.6578324,2.2705832,1.0,136.7986,-100.72342,215.18996,-166.22388,4.1280403e-11,9.458354e-14,3.2350361,3.2350361,2.6578324,0.11327526,0.96325403,0.96325403,1.0197791,2.2705832,2.6578324,-0.57720387,-0.03674594,0.0,3.0,0.9605919,0.69626033,0.0,-0.03674594,0.0,1.0,1.0
0.341,0.5,0.0,49944.965,-4.741839,-1.521123,2.2436095e-09,0.71915376,0.6874157,0.06423363,0.087602,0.6897589,0.06160813,-56.900833,-82.45145,-82.45145,100.89013,51.65499,0.0,102.42992,160.89929,1.0,1.0,0.6851296,2.8227065,2.4308963,1.0,140.92914,-84.028305,223.01665,-140.5652,4.0411847e-11,8.987328e-14,3.3886786,3.3886786,2.8227065,0.11466998,0.9639691,0.9639691,1.0213962,2.4308963,2.8227065,-0.5659721,-0.036030903,0.0,3.0,0.9610989,0.69626033,0.0,-0.036030903,0.0,1.0,1.0
0.3415,0.5,0.0,49938.707,-10.456905,-1.521123,2.2436095e-09,0.71915865,0.6872177,0.065106764,0.088985555,0.6896049,0.062431213,-76.3694,-113.97009,-113.97009,100.89013,71.46052,0.0,102.42992,160.89929,1.0,1.0,0.68487924,2.9878898,2.5914648,1.0,141.64946,-65.28006,225.46288,-111.49279,3.966486e-11,8.3835825e-14,3.5424697,3.5424697,2.9878898,0.116077155,0.9646943,0.9646943,1.023032,2.5914648,2.9878898,-0.5545799,-0.035305653,0.0,3.0,0.9616055,0.69626033,0.0,-0.035305653,0.0,1.0,1.0
0.342,0.5,0.0,49932.445,-16.275438,-1.521123,2.2436095e-09,0.7191647,0.6870122,0.06599576,0.09038337,0.689445,0.06326847,-94.00429,-142.75415,-142.75415,100.89013,89.55228,0.0,102.42992,160.89929,1.0,1.0,0.68462044,3.153389,2.7522917,1.0,138.93077,-44.92648,222.45245,-79.6983,3.988276e-11,7.492807e-14,3.696412,3.696412,3.153389,0.117499456,0.9654301,0.9654301,1.0246873,2.7522917,3.153389,-0.5430231,-0.034569927,0.0,3.0,0.96211165,0.6878478,0.0,-0.034569927,0.0,1.0,1.0
0.3425,0.5,0.0,49926.17,-22.19735,-1.521123,2.2436095e-09,0.71917146,0.6867975,0.06690127,0.09179836,0.6892796,0.06412056,-109.37055,-168.09753,-168.09753,100.89013,105.48496,0.0,102.42992,160.89929,1.0,1.0,0.6843515,3.3192115,2.9133804,1.0,132.8273,-23.456753,214.04034,-45.942818,3.9435195e-11,6.7252946e-14,3.8505087,3.8505087,3.3192115,0.11893991,0.96617657,0.96617657,1.0263629,2.9133804,3.3192115,-0.5312973,-0.033823438,0.0,3.0,0.96261746,0.6878478,0.0,-0.033823438,0.0,1.0,1.0
0.343,0.5,0.0,49919.89,-28.223131,-1.521123,2.2436095e-09,0.71917826,0.68657225,0.06782395,0.09323386,0.689109,0.06498819,-122.08568,-189.37329,-189.37329,100.89013,118.862976,0.0,102.42992,160.89929,1.0,1.0,0.6840708,3.4853652,3.0747337,1.0,123.47569,-1.3900124,200.41237,-11.039068,3.8942183e-11,6.102051e-14,4.0047626,4.0047626,3.4853652,0.12040184,0.96693414,0.96693414,1.0280597,3.0747337,3.4853652,-0.5193977,-0.03306588,0.0,3.0,0.9631229,0.6878478,0.0,-0.03306588,0.0,1.0,1.0
