Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3435,0.5,0.0,49913.594,-34.353897,-1.521123,2.2436095e-09,0.7191844,0.68633497,0.06876442,0.09469337,0.6889337,0.065872006,-131.82925,-206.04936,-206.04936,100.89013,129.3504,0.0,102.42992,160.89929,1.0,1.0,0.6837769,3.651858,3.2363555,1.0,111.092354,20.7369,181.88173,24.167627,3.8114276e-11,5.7088015e-14,4.1591773,4.1591773,3.651858,0.121888824,0.96770304,0.96770304,1.0297786,3.2363555,3.651858,-0.5073192,-0.032296944,0.0,3.0,0.963628,0.6878478,0.0,-0.032296944,0.0,1.0,1.0
0.344,0.5,0.0,49907.285,-40.591454,-1.521123,2.2436095e-09,0.71918917,0.6860845,0.06972329,0.09618068,0.68875396,0.06677269,-138.35123,-217.70209,-217.70209,100.89013,136.6796,0.0,102.42992,160.89929,1.0,1.0,0.6834684,3.8186986,3.398249,1.0,95.96896,42.382263,158.88261,58.81947,3.8204107e-11,5.2646493e-14,4.313755,4.313755,3.8186986,0.123404615,0.9684837,0.9684837,1.0315205,3.398249,3.8186986,-0.49505666,-0.031516287,0.0,3.0,0.9641327,0.6878478,0.0,-0.031516287,0.0,1.0,1.0
0.3445,0.5,0.0,49900.96,-46.93832,-1.521123,2.2436095e-09,0.7191918,0.6858199,0.07070115,0.0976996,0.68857044,0.06769088,-141.47865,-224.02742,-224.02742,100.89013,140.65833,0.0,102.42992,160.89929,1.0,1.0,0.6831444,3.9858956,3.560418,1.0,78.4661,63.012547,131.96066,92.06676,3.938478e-11,4.4508773e-14,4.4685,4.4685,3.9858956,0.12495306,0.9692764,0.9692764,1.0332863,3.560418,3.9858956,-0.4826045,-0.030723557,0.0,3.0,0.9646371,0.6878478,0.0,-0.030723557,0.0,1.0,1.0
0.345,0.5,0.0,49894.617,-53.39774,-1.521123,2.2436095e-09,0.71919143,0.68554044,0.071698554,0.09925405,0.6883835,0.06862721,-141.12057,-224.8494,-224.8494,100.89013,141.17511,0.0,102.42992,160.89929,1.0,1.0,0.6828039,4.153458,3.722866,1.0,59.005104,82.11547,101.76087,123.088524,3.9897405e-11,3.554462e-14,4.623415,4.623415,4.153458,0.12653811,0.9700816,0.9700816,1.0350771,3.722866,4.153458,-0.469957,-0.029918391,0.0,3.0,0.9651411,0.6878478,0.0,-0.029918391,0.0,1.0,1.0
0.3455,0.5,0.0,49888.258,-59.973698,-1.521123,2.2436095e-09,0.71918744,0.68524575,0.07271601,0.10084791,0.6881937,0.069582276,-137.2711,-220.12555,-220.12555,101.742134,138.20277,0.0,102.42992,162.1147,1.0,1.0,0.6824466,4.3213954,3.8855977,1.0,38.058426,99.21268,69.01279,151.11276,3.9907095e-11,2.729423e-14,4.7785034,4.7785034,4.3213954,0.1281636,0.9708996,0.9708996,1.036894,3.8855977,4.3213954,-0.45710823,-0.029100413,0.0,3.0,0.96564484,0.6878478,0.0,-0.029100413,0.0,1.0,1.0
0.346,0.5,0.0,49881.875,-66.67089,-1.521123,2.2436095e-09,0.719179,0.6849357,0.07375403,0.10248501,0.6880014,0.07055667,-130.0104,-209.94926,-209.94926,101.742134,131.79991,0.0,102.42992,162.1147,1.0,1.0,0.6820722,4.4897165,4.048617,1.0,16.138577,113.871826,34.51361,175.43567,4.043688e-11,1.9657619e-14,4.9337687,4.9337687,4.4897165,0.12983336,0.97173077,0.97173077,1.0387378,4.048617,4.4897165,-0.44405216,-0.028269239,0.0,3.0,0.96614826,0.6878478,0.0,-0.028269239,0.0,1.0,1.0
0.3465,0.5,0.0,49875.47,-73.49472,-1.521123,2.2436095e-09,0.7191653,0.68461055,0.074813046,0.104168996,0.68780714,0.071550936,-119.503624,-194.5489,-194.5489,101.742134,122.11034,0.0,102.42992,162.1147,1.0,1.0,0.6816809,4.658431,4.211928,1.0,-6.2140346,125.71766,-0.8906263,195.43953,4.1679465e-11,-9.525146e-14,5.089214,5.089214,4.658431,0.13155098,0.97257555,0.97257555,1.0406098,4.211928,4.658431,-0.43078265,-0.027424473,0.0,3.0,0.9666514,0.6878478,0.0,-0.027424473,0.0,1.0,1.0
0.347,0.5,0.0,49869.043,-80.451225,-1.521123,2.2436095e-09,0.71914566,0.68427074,0.0758935,0.10590329,0.68761134,0.07256559,-105.99775,-174.28352,-174.28352,101.742134,109.36052,0.0,102.42992,162.1147,1.0,1.0,0.6812732,4.8275495,4.375535,1.0,-28.444122,134.44188,-36.325283,210.60881,4.3281802e-11,-2.2957908e-13,5.2448425,5.2448425,4.8275495,0.13331988,0.97343427,0.97343427,1.0425109,4.375535,4.8275495,-0.4172934,-0.026565721,0.0,3.0,0.96715415,0.6878478,0.0,-0.026565721,0.0,1.0,1.0
0.3475,0.5,0.0,49862.594,-87.54703,-1.521123,2.2436095e-09,0.7191194,0.6839172,0.07699579,0.10769102,0.6874144,0.07360115,-89.81641,-149.63553,-149.63553,101.742134,93.85482,0.0,102.42992,162.1147,1.0,1.0,0.68084973,4.9970803,4.539443,1.0,-49.9951,139.81151,-70.90834,220.54387,4.432582e-11,-3.0404748e-13,5.4006586,5.4006586,4.9970803,0.13514319,0.9743074,0.9743074,1.0444423,4.539443,4.9970803,-0.40357813,-0.02569258,0.0,3.0,0.96765673,0.6878478,0.0,-0.02569258,0.0,1.0,1.0
0.348,0.5,0.0,49856.12,-94.789276,-1.521123,2.2436095e-09,0.7190858,0.68355113,0.07812028,0.10953508,0.6872166,0.07465805,-71.352684,-121.20005,-121.20005,101.742134,75.96884,0.0,102.42992,162.1147,1.0,1.0,0.68041176,5.167034,4.703657,1.0,-70.32288,141.67557,-103.772125,224.97218,4.463054e-11,-3.6954887e-13,5.5566645,5.5566645,5.167034,0.1370237,0.97519535,0.97519535,1.046405,4.703657,5.167034,-0.38963053,-0.02480465,0.0,3.0,0.968159,0.6878478,0.0,-0.02480465,0.0,1.0,1.0
0.3485,0.5,0.0,49849.625,-102.18556,-1.521123,2.2436095e-09,0.7190444,0.6831739,0.07926733,0.1114379,0.68701816,0.07573676,-51.060123,-89.671455,-89.671455,101.742134,56.140896,0.0,102.42992,162.1147,1.0,1.0,0.6799606,5.33742,4.868182,1.0,-88.909615,139.96974,-134.08496,223.75641,4.382019e-11,-4.241249e-13,5.7128644,5.7128644,5.33742,0.13896383,0.9760985,0.9760985,1.0483999,4.868182,5.33742,-0.3754443,-0.023901526,0.0,3.0,0.96866107,0.6878478,0.0,-0.023901526,0.0,1.0,1.0
0.349,0.5,0.0,49843.113,-109.743835,-1.521123,2.2436095e-09,0.7189945,0.6827871,0.080437265,0.11340155,0.68681943,0.07683769,-29.44209,-55.82719,-55.82719,101.742134,34.861748,0.0,102.42992,162.1147,1.0,1.0,0.6794978,5.5082483,5.033023,1.0,-105.27694,134.71902,-161.07233,216.89952,4.2958182e-11,-4.4995748e-13,5.8692617,5.8692617,5.5082483,0.14096564,0.97701716,0.97701716,1.0504283,5.033023,5.5082483,-0.36101314,-0.02298281,0.0,3.0,0.9691629,0.6878478,0.0,-0.02298281,0.0,1.0,1.0
0.3495,0.5,0.0,49836.58,-117.47228,-1.521123,2.2436095e-09,0.71893567,0.6823927,0.08163041,0.11542767,0.68662053,0.077961236,-7.039703,-20.509342,-20.509342,101.742134,12.662935,0.0,102.42992,162.1147,1.0,1.0,0.6790253,5.6795287,5.198185,1.0,-118.99848,126.038185,-184.03683,204.54617,4.1764713e-11,-5.88819e-13,6.02586,6.02586,5.6795287,0.14303075,0.9779519,0.9779519,1.0524911,5.198185,5.6795287,-0.34633088,-0.022048108,0.0,3.0,0.96966445,0.6878478,0.0,-0.022048108,0.0,1.0,1.0
0.35,0.5,0.0,49830.03,-125.37927,-1.521123,2.2436095e-09,0.7188675,0.68199265,0.08284707,0.11751751,0.6864216,0.0791078,15.5813465,15.395756,15.395756,101.742134,-9.89616,0.0,102.42992,162.1147,1.0,1.0,0.67854494,5.8512707,5.363674,1.0,-129.71126,114.129906,-202.3767,186.98094,3.933151e-11,-6.698755e-13,6.182662,6.182662,5.8512707,0.14516035,0.978903,0.978903,1.0545892,5.363674,5.8512707,-0.33139136,-0.021097029,0.0,3.0,0.97016585,0.6878478,0.0,-0.021097029,0.0,1.0,1.0
0.3505,0.5,0.0,49823.47,-133.47322,-1.521123,2.2436095e-09,0.7187896,0.681589,0.08408759,0.11967183,0.6862226,0.08027774,37.84484,50.97931,50.97931,101.742134,-32.24211,0.0,102.42992,162.1147,1.0,1.0,0.67805886,6.0234833,5.5294952,1.0,-137.12561,99.28078,-215.60199,164.62268,3.726376e-11,2.049902e-12,0.056486696,0.056486696,6.0234833,0.14735517,0.9798708,0.9798708,1.0567235,5.5294952,-0.25970185,-0.31618854,-0.020129187,0.0,3.0,0.97066706,0.6878478,0.0,-0.020129187,0.0,1.0,1.0
0.351,0.5,0.0,49816.895,-141.76254,-1.521123,2.2436095e-09,0.71870154,0.681184,0.08535226,0.121891,0.6860236,0.081471466,59.178543,85.33277,85.33277,101.742134,-53.80186,0.0,102.42992,162.1147,1.0,1.0,0.67756927,6.196177,5.695655,1.0,-141.03357,81.85502,-223.34842,138.01566,3.597472e-11,1.1494946e-12,0.21370822,0.21370822,6.196177,0.14961563,0.9808558,0.9808558,1.0588951,5.695655,-0.08700826,-0.3007165,-0.019144205,0.0,3.0,0.97116804,0.6878478,0.0,-0.019144205,0.0,1.0,1.0
0.3515,0.5,0.0,49810.32,-150.25546,-1.521123,2.2436095e-09,0.7186032,0.6807798,0.08664143,0.124175005,0.6858245,0.08268934,79.02886,117.57091,117.57091,101.742134,-74.01733,0.0,102.42992,162.1147,1.0,1.0,0.6770782,0.08617546,5.8621583,1.0,-141.31505,62.286186,-225.38815,107.817245,3.412614e-11,4.8301234e-13,0.37114477,0.37114477,0.08617546,0.15194164,0.9818583,0.9818583,1.0611049,5.8621583,0.08617546,-0.28496933,-0.01814171,0.0,3.0,0.9716689,0.6878478,0.0,-0.01814171,0.0,1.0,1.0
0.352,0.5,0.0,49803.742,-158.96004,-1.521123,2.2436095e-09,0.7184942,0.6803785,0.08795546,0.12652348,0.6856252,0.08393176,96.87527,146.85464,146.85464,101.742134,-92.359856,0.0,102.42992,162.1147,1.0,1.0,0.67658776,0.25985873,6.0290117,1.0,-137.94217,41.06691,-221.63725,74.7826,3.255559e-11,4.1076653e-14,0.5288,0.5288,0.25985873,0.15433288,0.9828787,0.9828787,1.0633537,6.0290117,0.25985873,-0.26894128,-0.017121334,0.0,3.0,0.97216964,0.6878478,0.0,-0.017121334,0.0,1.0,1.0
0.3525,0.5,0.0,49797.168,-167.88403,-1.521123,2.2436095e-09,0.71837443,0.67998195,0.089294724,0.12893571,0.6854255,0.08519915,112.24409,172.4131,172.4131,101.742134,-108.34423,0.0,102.42992,162.1147,1.0,1.0,0.6760999,0.43405098,6.196222,1.0,-130.9811,18.737007,-212.15967,39.746567,3.1048674e-11,-2.7844632e-13,0.6866777,0.6866777,0.43405098,0.15678863,0.9839173,0.9839173,1.0656424,6.196222,0.43405098,-0.25262672,-0.016082717,0.0,3.0,0.9726702,0.6878478,0.0,-0.016082717,0.0,1.0,1.0
0.353,0.5,0.0,49790.605,-177.03484,-1.521123,2.2436095e-09,0.7182436,0.679592,0.090659656,0.13141078,0.68522525,0.08649194,124.72134,193.56425,193.56425,101.742134,-121.54168,0.0,102.42992,162.1147,1.0,1.0,0.6756163,0.60876167,0.08060949,1.0,-120.5915,-4.129835,-197.16751,3.603259,2.8790382e-11,-5.0283204e-13,0.84478164,0.84478164,0.60876167,0.15930797,0.9849745,0.9849745,1.0679718,0.08060949,0.60876167,-0.23602001,-0.0150255,0.0,3.0,0.97317064,0.6878478,0.0,-0.0150255,0.0,1.0,1.0
0.3535,0.5,0.0,49784.06,-186.41943,-1.521123,2.2436095e-09,0.7181016,0.6792103,0.09205069,0.13394749,0.6850242,0.08781062,133.96422,209.73361,209.73361,101.742134,-131.59172,0.0,102.42992,162.1147,1.0,1.0,0.67513865,0.78400016,0.24855143,1.0,-107.023735,-26.940477,-177.01743,-32.716183,2.6369651e-11,-6.6842116e-13,1.0031158,1.0031158,0.78400016,0.1618898,0.98605067,0.98605067,1.0703429,0.24855143,0.78400016,-0.21911559,-0.013949331,0.0,3.0,0.97367096,0.6878478,0.0,-0.013949331,0.0,1.0,1.0
0.354,0.5,0.0,49777.535,-196.04433,-1.5264965,-4.701818e-08,0.71794826,0.67883813,0.09346834,0.13654462,0.68482196,0.08915569,139.71095,220.47047,220.47047,101.742134,-138.21242,0.0,102.42992,162.1147,1.0,1.0,0.6746682,0.9597761,0.4168691,1.0,-90.61347,-49.097473,-152.20328,-68.2672,2.4239876e-11,-8.338407e-13,1.161684,1.161684,0.9597761,0.16453288,0.98714614,0.98714614,1.0727565,0.4168691,0.9597761,-0.20190787,-0.012853854,0.0,3.0,0.97417116,0.6878478,0.0,-0.012853854,0.0,1.0,1.0
0.3545,0.5,0.0,49771.043,-205.9156,-1.5264965,-4.701818e-08,0.7177834,0.6784765,0.09491314,0.13920079,0.6846184,0.09052771,141.78867,225.46123,225.46123,101.742134,-141.20874,0.0,102.42992,162.1147,1.0,1.0,0.67420584,1.1360991,0.5855693,1.0,-71.77409,-70.01457,-123.34514,-102.11609,2.2231363e-11,-1.14221e-12,1.3204905,1.3204905,1.1360991,0.16723591,0.9882613,0.9882613,1.0752133,0.5855693,1.1360991,-0.18439135,-0.011738718,0.0,3.0,0.97467124,0.6878478,0.0,-0.011738718,0.0,1.0,1.0
0.355,0.5,0.0,49764.59,-216.03879,-1.5264965,-4.701818e-08,0.7176067,0.6781261,0.0963857,0.14191473,0.6844132,0.0919273,140.11914,224.53932,224.53932,101.742134,-140.47885,0.0,102.42992,162.1147,1.0,1.0,0.67375237,1.3129791,0.7546589,1.0,-50.986942,-89.1322,-91.17484,-133.36449,1.9571214e-11,-1.3667473e-12,1.4795395,1.4795395,1.3129791,0.16999768,0.98939645,0.98939645,1.0777142,0.7546589,1.3129791,-0.1665604,-0.010603564,0.0,3.0,0.97517127,0.6878478,0.0,-0.010603564,0.0,1.0,1.0
0.3555,0.5,0.0,49758.176,-226.41902,-1.5264965,-4.701818e-08,0.7174181,0.6777873,0.09788666,0.14468521,0.684206,0.09335511,134.72214,217.6916,217.6916,101.742134,-136.01799,0.0,102.42992,162.1147,1.0,1.0,0.6733081,1.490426,0.9241448,1.0,-28.789627,-105.93251,-56.51837,-161.17323,1.6178068e-11,-1.5102504e-12,1.6388353,1.6388353,1.490426,0.17281704,0.99055195,0.99055195,1.0802602,0.9241448,1.490426,-0.14840932,-0.009448031,0.0,3.0,0.97567123,0.6878478,0.0,-0.009448031,0.0,1.0,1.0
0.356,0.5,0.0,49751.816,-237.06093,-1.5264965,-4.701818e-08,0.71721715,0.67746013,0.099416725,0.14751123,0.6839966,0.09481188,125.716194,205.06068,205.06068,101.742134,-127.920006,0.0,102.42992,162.1147,1.0,1.0,0.67287284,1.6684501,1.0940342,1.0,-5.7626615,-119.95353,-20.275496,-184.78519,1.3010763e-11,-1.5825713e-12,1.7983824,1.7983824,1.6684501,0.175693,0.99172825,0.99172825,1.082852,1.0940342,1.6684501,-0.12993231,-0.008271748,0.0,3.0,0.97617114,0.6878478,0.0,-0.008271748,0.0,1.0,1.0
0.3565,0.5,0.0,49745.52,-247.96875,-1.5264965,-4.701818e-08,0.7170036,0.6771443,0.100976646,0.150392,0.6837847,0.09629839,113.31696,186.94337,186.94337,101.742134,-116.37618,0.0,100.0452,162.1147,1.0,1.0,0.67244637,1.8470622,1.2643344,1.0,17.485254,-130.80222,16.602808,-203.54619,9.826327e-12,-1.6254242e-12,1.9581857,1.9581857,1.8470622,0.17862496,0.99292564,0.99292564,1.0854907,1.2643344,1.8470622,-0.11112342,-0.0070743365,0.0,3.0,0.9766709,0.6878478,0.0,-0.0070743365,0.0,1.0,1.0
0.357,0.5,0.0,49739.285,-259.14642,-1.5264965,-4.701818e-08,0.71677697,0.67683905,0.10256723,0.15332706,0.68357015,0.097815506,97.832825,163.78503,163.78503,101.742134,-101.67162,0.0,100.0452,162.1147,1.0,1.0,0.6720279,2.0262733,1.4350529,1.0,40.33294,-138.16577,53.13871,-216.92375,5.991936e-12,-1.6457292e-12,2.1182497,2.1182497,2.0262733,0.18161252,0.9941446,0.9941446,1.0881771,1.4350529,2.0262733,-0.09197645,-0.0058554024,0.0,3.0,0.9771707,0.6878478,0.0,-0.0058554024,0.0,1.0,1.0
0.3575,0.5,0.0,49733.125,-270.59753,-1.5264965,-4.701818e-08,0.7165368,0.6765436,0.10418935,0.15631635,0.68335265,0.09936415,79.6581,136.1699,136.1699,101.742134,-84.179016,0.0,100.0452,162.1147,1.0,1.0,0.6716164,2.2060945,1.606197,1.0,62.16304,-141.82114,88.35298,-224.52289,2.3118517e-12,-1.6539254e-12,2.2785795,2.2785795,2.2060945,0.1846557,0.99538547,0.99538547,1.0909123,1.606197,2.2060945,-0.07248498,-0.0046145367,0.0,3.0,0.9776704,0.6878478,0.0,-0.0046145367,0.0,1.0,1.0
0.358,0.5,0.0,49727.047,-282.32562,-1.5264965,-4.701818e-08,0.7162825,0.6762565,0.10584389,0.15936032,0.68313205,0.1009453,59.26378,104.807594,104.807594,101.742134,-64.35002,0.0,100.0452,162.1147,1.0,1.0,0.67121047,2.386538,1.7777748,1.0,82.37854,-141.64232,121.29092,-226.09851,-1.3888439e-12,-1.6499572e-12,2.4391804,2.4391804,2.386538,0.18775502,0.99664867,0.99664867,1.0936974,1.7777748,2.386538,-0.0526423,-0.003351313,0.0,3.0,0.9781701,0.6878478,0.0,-0.003351313,0.0,1.0,1.0
0.3585,0.5,0.0,49721.06,-294.334,-1.5264965,-4.701818e-08,0.7160134,0.67597646,0.1075318,0.16245978,0.68290836,0.10256004,37.186134,70.51612,70.51612,101.742134,-42.70439,0.0,100.0452,162.1147,1.0,1.0,0.6708086,2.5676162,1.9497939,1.0,100.419014,-137.60515,151.04811,-221.56424,-4.0109205e-12,-1.6365172e-12,2.6000576,2.6000576,2.5676162,0.19091146,0.9979347,0.9979347,1.0965334,1.9497939,2.5676162,-0.032441393,-0.0020652832,0.0,3.0,0.9786697,0.6878478,0.0,-0.0020652832,0.0,1.0,1.0
0.359,0.5,0.0,49715.16,-306.62613,-1.5264965,-4.701818e-08,0.71572864,0.67570174,0.109254055,0.16561614,0.6826815,0.1042095,14.013347,34.20168,34.20168,101.742134,-19.817083,0.0,100.0452,162.1147,1.0,1.0,0.67040914,2.749342,2.1222627,1.0,115.77623,-129.78958,176.79533,-210.99701,-6.294973e-12,-8.062094e-12,2.7612169,2.7612169,2.749342,0.19412653,0.99924403,0.99924403,1.0994216,2.1222627,2.749342,-0.011874872,-0.0007559779,0.0,3.0,0.9791693,0.6878478,0.0,-0.0007559779,0.0,1.0,1.0
0.3595,0.5,0.0,49709.37,-319.2055,-1.5264965,-4.701818e-08,0.7154274,0.6754306,0.11101168,0.16883142,0.6824514,0.10589485,-9.629503,-3.1642303,-3.1642303,101.742134,3.6962967,0.0,100.0452,162.1147,1.0,1.0,0.6700101,2.9317286,2.2951894,1.0,128.00867,-118.379166,197.80186,-194.63763,-8.698043e-12,-8.326727e-12,2.9226637,2.9226637,2.9317286,0.19740231,1.0005771,1.0005771,1.1023633,2.2951894,2.9317286,0.009065035,0.00057709805,0.0,3.0,0.9796689,0.6878478,0.0,0.00057709805,0.0,1.0,1.0
0.36,0.5,0.0,49703.688,-332.07596,-1.5264965,-4.701818e-08,0.71510863,0.67516124,0.11280569,0.17210807,0.68221825,0.107617356,-33.09671,-40.56989,-40.56989,101.742134,27.195475,0.0,100.0452,162.1147,1.0,1.0,0.6696095,3.1147907,2.4685824,1.0,136.7545,-103.6578,213.45673,-172.88684,-1.0350675e-11,-6.276066e-12,3.084404,3.084404,3.1147907,0.20074143,1.0019344,1.0019344,1.1053598,2.4685824,3.1147907,0.03038651,0.0019344654,0.0,3.0,0.98016846,0.6878478,0.0,0.0019344654,0.0,1.0,1.0
0.3605,0.5,0.0,49698.12,-345.24164,-1.5264965,-4.701818e-08,0.71477115,0.6748919,0.11463714,0.17544922,0.68198216,0.10937833,-55.739098,-76.98996,-76.98996,101.742134,50.032436,0.0,100.0452,162.1147,1.0,1.0,0.66920555,3.2985425,2.6424503,1.0,141.7428,-86.00371,223.28706,-146.2971,-1.1261302e-11,-5.0955637e-12,3.2464442,3.2464442,3.2985425,0.20414707,1.0033166,1.0033166,1.1084124,2.6424503,3.2985425,0.05209817,0.0033166725,0.0,3.0,0.980668,0.6878478,0.0,0.0033166725,0.0,1.0,1.0
0.361,0.5,0.0,49692.676,-358.70715,-1.5264965,-4.701818e-08,0.7144138,0.67462087,0.11650707,0.17885847,0.6817433,0.11117914,-76.92163,-111.41304,-111.41304,101.742134,71.56892,0.0,100.0452,162.1147,1.0,1.0,0.6687963,3.4829996,2.8168025,1.0,142.8024,-65.880775,226.97328,-115.56024,-1.2127459e-11,-4.220561e-12,3.4087903,3.4087903,3.4829996,0.20762298,1.0047243,1.0047243,1.1115227,2.8168025,3.4829996,0.07420907,0.0047242963,0.0,3.0,0.98116755,0.6878478,0.0,0.0047242963,0.0,1.0,1.0
0.3615,0.5,0.0,49687.363,-372.47778,-1.5264965,-4.701818e-08,0.7140351,0.67434657,0.11841653,0.18233997,0.6815021,0.11302121,-96.04103,-142.86935,-142.86935,101.742134,91.193985,0.0,100.0452,162.1147,1.0,1.0,0.66838014,3.6681778,2.9916477,1.0,139.86841,-43.827385,224.36029,-81.49094,-1.2282077e-11,-3.5693126e-12,3.5714493,3.5714493,3.6681778,0.21117339,1.006158,1.006158,1.1146922,2.9916477,3.6681778,0.09672874,0.006157943,0.0,3.0,0.9816671,0.6878478,0.0,0.006157943,0.0,1.0,1.0
0.362,0.5,0.0,49682.188,-386.55936,-1.5264965,-4.701818e-08,0.7136336,0.67406774,0.120366566,0.1858983,0.68125874,0.11490599,-112.54289,-170.45795,-170.45795,101.742134,108.34133,0.0,100.0452,162.1147,1.0,1.0,0.66795564,3.8540943,3.1669955,1.0,132.9859,-20.443,215.46468,-45.00673,-1.2370747e-11,-3.0880166e-12,3.7344272,3.7344272,3.8540943,0.214803,1.0076182,1.0076182,1.1179227,3.1669955,3.8540943,0.11966716,0.0076182475,0.0,3.0,0.98216665,0.6878478,0.0,0.0076182475,0.0,1.0,1.0
0.3625,0.5,0.0,49677.16,-400.95856,-1.5264965,-4.701818e-08,0.7132077,0.67378336,0.12235818,0.18953852,0.68101376,0.116834976,-125.93791,-193.3726,-193.3726,101.742134,122.505646,0.0,100.0452,162.1147,1.0,1.0,0.66752154,4.040766,3.3428557,1.0,122.310684,3.6272213,200.47731,-7.104697,-1.2425815e-11,-2.7201895e-12,3.8977313,3.8977313,4.040766,0.21851696,1.0091059,1.0091059,1.1212157,3.3428557,4.040766,0.14303474,0.009105875,0.0,3.0,0.9826662,0.69383633,0.0,0.009105875,0.0,1.0,1.0
0.363,0.5,0.0,49672.28,-415.68286,-1.5264965,-4.701818e-08,0.7127557,0.6734928,0.12439235,0.19326594,0.6807676,0.11880969,-135.81665,-210.92584,-210.92584,101.742134,133.25781,0.0,100.0452,162.1147,1.0,1.0,0.6670771,4.228211,3.519238,1.0,108.10723,27.709425,179.76137,31.164484,-1.2805397e-11,-2.4452723e-12,4.0613685,4.0613685,4.228211,0.22232069,1.0106215,1.0106215,1.1245732,3.519238,4.228211,0.1668424,0.010621517,0.0,3.0,0.9831657,0.69383633,0.0,0.010621517,0.0,1.0,1.0
0.3635,0.5,0.0,49667.566,-430.74057,-1.5264965,-4.701818e-08,0.7122757,0.67319584,0.12647003,0.19708627,0.68052083,0.12083171,-141.86258,-222.57011,-222.57011,101.742134,140.2583,0.0,100.0452,162.1147,1.0,1.0,0.666622,4.416447,3.6961532,1.0,90.74334,51.11924,153.84554,68.72458,-1.2855246e-11,-2.2313067e-12,4.2253456,4.2253456,4.416447,0.22621997,1.0121659,1.0121659,1.127997,3.6961532,4.416447,0.19110142,0.012165895,0.0,3.0,0.9836652,0.69383633,0.0,0.012165895,0.0,1.0,1.0
0.364,0.5,0.0,49663.027,-446.141,-1.5264965,-4.701818e-08,0.7117657,0.67289275,0.1285921,0.20100532,0.680274,0.1229026,-143.86275,-227.91583,-227.91583,101.742134,143.26846,0.0,100.0452,162.1147,1.0,1.0,0.66615623,4.605494,3.8736112,1.0,70.68202,73.180725,123.41263,104.503204,-1.3494687e-11,-2.0840337e-12,4.389671,4.389671,4.605494,0.23022074,1.0137397,1.0137397,1.1314892,3.8736112,4.605494,0.21582355,0.0137397535,0.0,3.0,0.9841648,0.69383633,0.0,0.0137397535,0.0,1.0,1.0
0.3645,0.5,0.0,49658.664,-461.8943,-1.5264965,-4.701818e-08,0.71122384,0.67258435,0.13075939,0.20502904,0.6800278,0.12502396,-141.71599,-226.74538,-226.74538,101.742134,142.15936,0.0,100.0452,162.1147,1.0,1.0,0.66568047,4.7953715,4.0516233,1.0,48.470444,93.245544,89.283554,137.46182,-1.4316612e-11,-1.9686594e-12,4.554351,4.554351,4.7953715,0.23432899,1.0153439,1.0153439,1.1350515,4.0516233,4.7953715,0.24102084,0.0153438635,0.0,3.0,0.9846644,0.69383633,0.0,0.0153438635,0.0,1.0,1.0
0.365,0.5,0.0,49654.5,-478.0115,-1.5264965,-4.701818e-08,0.7106479,0.6722719,0.13297269,0.20916341,0.67978287,0.12719738,-135.43817,-219.0228,-219.0228,101.742134,136.91772,0.0,100.0452,162.1147,1.0,1.0,0.665196,4.9860992,4.230201,1.0,24.726257,110.71191,52.397167,166.62563,-1.4069441e-11,-1.858011e-12,4.7193933,4.7193933,4.9860992,0.2385508,1.016979,1.016979,1.1386861,4.230201,4.9860992,0.26670578,0.016979018,0.0,3.0,0.9851639,0.69383633,0.0,0.016979018,0.0,1.0,1.0
0.3655,0.5,0.0,49650.54,-494.50458,-1.5264965,-4.701818e-08,0.7100356,0.6719574,0.13523266,0.21341427,0.67954,0.12942448,-125.16426,-204.89868,-204.89868,101.742134,127.648796,0.0,100.0452,162.1147,1.0,1.0,0.6647044,5.177697,4.409355,1.0,0.121571966,125.042694,13.786287,191.1124,-1.4157346e-11,-1.7670997e-12,4.884806,4.884806,5.177697,0.24289215,1.018646,1.018646,1.142395,4.409355,5.177697,0.29289114,0.018646028,0.0,3.0,0.98566353,0.69383633,0.0,0.018646028,0.0,1.0,1.0
0.366,0.5,0.0,49646.8,-511.38635,-1.5264965,-4.701818e-08,0.7093848,0.6716432,0.13753994,0.2177874,0.6792999,0.1317069,-111.14725,-184.70995,-184.70995,101.742134,114.57604,0.0,100.0452,162.1147,1.0,1.0,0.66420805,5.3701873,4.5890975,1.0,-24.635029,135.78227,-25.449589,210.15953,-1.4642445e-11,-1.6981469e-12,5.050597,5.050597,5.3701873,0.24735878,1.0203457,1.0203457,1.1461804,4.5890975,5.3701873,0.31958988,0.020345725,0.0,3.0,0.9861631,0.69383633,0.0,0.020345725,0.0,1.0,1.0
0.3665,0.5,0.0,49643.297,-528.6703,-1.5264965,-4.701818e-08,0.7086931,0.6713324,0.13989505,0.22228816,0.6790635,0.13404621,-93.75347,-158.97437,-158.97437,102.887634,98.0374,0.0,100.0452,164.03665,1.0,1.0,0.66370994,5.56359,4.769441,1.0,-48.818043,142.57152,-64.17417,223.14854,-1.5291438e-11,-1.6381944e-12,5.2167745,5.2167745,5.56359,0.2519563,1.022079,1.022079,1.1500444,4.769441,5.56359,0.34681535,0.02207895,0.0,3.0,0.9866627,0.69383633,0.0,0.02207895,0.0,1.0,1.0
0.367,0.5,0.0,49640.047,-546.3706,-1.5264965,-4.701818e-08,0.707958,0.67102873,0.14229845,0.22692177,0.6788315,0.13644408,-73.45479,-128.37987,-128.37987,102.887634,78.47819,0.0,100.0452,164.03665,1.0,1.0,0.66321343,5.7579265,4.950398,1.0,-71.70566,145.16045,-101.24618,229.62604,-1.6790682e-11,-1.5698758e-12,5.3833456,5.3833456,5.7579265,0.2566899,1.0238465,1.0238465,1.1539892,4.950398,5.7579265,0.3745805,0.023846535,0.0,3.0,0.98716235,0.69383633,0.0,0.023846535,0.0,1.0,1.0
0.3675,0.5,0.0,49637.066,-564.502,-1.5264965,-4.701818e-08,0.7071771,0.67073643,0.14475045,0.23169248,0.6786049,0.13890207,-50.81741,-93.76867,-93.76867,102.887634,56.440826,0.0,100.0452,164.03665,1.0,1.0,0.66272295,5.953215,5.1319804,1.0,-92.60076,143.41818,-135.55212,229.32079,-1.8242588e-11,-1.5119445e-12,5.550319,5.550319,5.953215,0.2615638,1.0256492,1.0256492,1.1580167,5.1319804,5.953215,0.40289575,0.02564914,0.0,3.0,0.98766196,0.69383633,0.0,0.02564914,0.0,1.0,1.0
0.368,0.5,0.0,49634.383,-583.0794,-1.5264965,-4.701818e-08,0.7063479,0.6704611,0.14725128,0.23660298,0.6783845,0.1414218,-26.487875,-56.11672,-56.11672,102.887634,32.55148,0.0,100.0452,164.03665,1.0,1.0,0.66224396,6.14947,5.314203,1.0,-110.85201,137.33989,-166.03928,222.15599,-2.0157324e-11,-1.4613332e-12,5.717703,5.717703,6.14947,0.26658064,1.0274872,1.0274872,1.162128,5.314203,6.14947,0.43176714,0.02748715,0.0,3.0,0.9881616,0.69383633,0.0,0.02748715,0.0,1.0,1.0
0.3685,0.5,0.0,49632.016,-602.11743,-1.5264965,-4.701818e-08,0.7054677,0.6702094,0.149801,0.24165392,0.6781713,0.1440048,-1.1759908,-16.508604,-16.508604,102.887634,7.503784,0.0,100.0452,164.03665,1.0,1.0,0.66178334,0.06351678,5.497077,1.0,-125.87434,127.05032,-191.748,208.2566,-2.3726535e-11,-1.4217861e-12,5.885505,5.885505,0.06351678,0.2717408,1.0293607,1.0293607,1.1663239,5.497077,6.346702,0.4611969,0.029360708,0.0,3.0,0.9886613,0.69383633,0.0,0.029360708,0.0,1.0,1.0
0.369,0.5,0.0,49629.992,-621.63007,-1.5264965,-4.701818e-08,0.70453393,0.66998893,0.15239948,0.24684393,0.67796624,0.14665255,24.364784,23.891724,23.891724,102.887634,-17.960161,0.0,100.0452,164.03665,1.0,1.0,0.6613487,0.2617326,5.6806173,1.0,-137.1683,112.80353,-211.84267,187.95094,-2.826213e-11,-1.3716068e-12,6.0537343,6.0537343,0.2617326,0.27704272,1.0312698,1.0312698,1.1706041,5.6806173,6.544918,0.49118382,0.031269733,0.0,3.0,0.989161,0.69383633,0.0,0.031269733,0.0,1.0,1.0
0.3695,0.5,0.0,49628.336,-641.6301,-1.5264965,-4.701818e-08,0.70354396,0.66980785,0.15504628,0.25216997,0.67777044,0.14936633,49.359024,63.873726,63.873726,102.887634,-43.070946,0.0,100.0452,164.03665,1.0,1.0,0.66094846,0.460936,5.864836,1.0,-144.33763,94.97861,-225.63994,161.76622,-3.1983666e-11,-1.3378311e-12,6.222398,6.222398,0.460936,0.28248322,1.033214,1.033214,1.1749684,5.864836,6.7441216,0.52172345,0.033213947,0.0,3.0,0.9896607,0.69383633,0.0,0.033213947,0.0,1.0,1.0
0.37,0.5,0.0,49627.086,-662.1289,-1.5264965,-4.701818e-08,0.7024951,0.6696749,0.15774076,0.2576274,0.67758507,0.15214737,73.0324,102.21558,102.21558,102.887634,-67.05455,0.0,100.0452,164.03665,1.0,1.0,0.6605915,0.6611279,6.0497475,1.0,-147.10394,74.07153,-232.63351,130.41792,-3.5137532e-11,-1.3010089e-12,0.10831921,0.10831921,0.6611279,0.2880576,1.0351928,1.0351928,1.1794153,6.0497475,0.6611279,0.5528087,0.035192896,0.0,3.0,0.9901604,0.69383633,0.0,0.035192896,0.0,1.0,1.0
0.3705,0.5,0.0,49626.27,-683.13586,-1.5264965,-4.701818e-08,0.70138454,0.6695988,0.16048187,0.26321015,0.6774113,0.15499662,94.6355,137.7211,137.7211,102.887634,-89.15593,0.0,100.0452,164.03665,1.0,1.0,0.6602868,0.86230665,6.2353635,1.0,-145.31845,50.68296,-232.51416,94.79307,-3.8064878e-11,-1.2646958e-12,0.27787665,0.27787665,0.86230665,0.2937598,1.0372059,1.0372059,1.1839439,6.2353635,0.86230665,0.58443,0.037205968,0.0,3.0,0.9906602,0.69383633,0.0,0.037205968,0.0,1.0,1.0
0.371,0.5,0.0,49625.92,-704.6585,-1.5264965,-4.701818e-08,0.7002098,0.6695887,0.16326831,0.26891086,0.6772506,0.1579149,113.46757,169.25693,169.25693,102.887634,-108.662834,0.0,100.0452,164.03665,1.0,1.0,0.6600436,1.064468,0.13851166,1.0,-138.9701,25.502525,-225.18445,55.92752,-4.0841587e-11,-1.2306205e-12,0.44789255,0.44789255,1.064468,0.2995825,1.0392524,1.0392524,1.1885517,0.13851166,1.064468,0.61657554,0.03925242,0.0,3.0,0.9911599,0.69383633,0.0,0.03925242,0.0,1.0,1.0
0.3715,0.5,0.0,49626.082,-726.7019,-1.5264965,-4.701818e-08,0.6989681,0.6696532,0.1660984,0.27472106,0.6771043,0.16090281,128.89967,195.78922,195.78922,102.887634,-124.928986,0.0,100.0452,164.03665,1.0,1.0,0.659871,1.2676061,0.32557514,1.0,-128.18942,-0.710249,-210.76729,14.978075,-4.3962733e-11,-1.1971007e-12,0.6183743,0.6183743,1.2676061,0.30551732,1.0413314,1.0413314,1.1932368,0.32557514,1.2676061,0.64923185,0.041331384,0.0,3.0,0.9916597,0.69383633,0.0,0.041331384,0.0,1.0,1.0
0.372,0.5,0.0,49626.793,-749.26874,-1.5264965,-4.701818e-08,0.6976569,0.6698009,0.16897015,0.28063115,0.6769739,0.16396078,140.3962,216.41827,216.41827,102.887634,-137.39607,0.0,100.0452,164.03665,1.0,1.0,0.6597775,1.4717128,0.51338047,1.0,-113.24837,-27.147825,-189.60808,-26.810198,-4.666405e-11,-1.1647383e-12,0.78932893,0.78932893,1.4717128,0.31155458,1.0434419,1.0434419,1.1979967,0.51338047,1.4717128,0.6823839,0.043441907,0.0,3.0,0.9921595,0.69383633,0.0,0.043441907,0.0,1.0,1.0
0.3725,0.5,0.0,49628.098,-772.35895,-1.5264965,-4.701818e-08,0.6962738,0.6700398,0.1718812,0.28663054,0.676861,0.16708897,147.53429,230.41025,230.41025,102.887634,-145.61363,0.0,100.0452,164.03665,1.0,1.0,0.65977174,1.6767784,0.70193917,1.0,-94.5555,-52.978794,-162.26976,-68.14047,-4.943593e-11,-1.1337151e-12,0.9607633,0.9607633,1.6767784,0.31768388,1.0455829,1.0455829,1.2028285,0.70193917,1.6767784,0.7160152,0.045582943,0.0,3.0,0.9926593,0.69383633,0.0,0.045582943,0.0,1.0,1.0
0.373,0.5,0.0,49630.035,-795.9697,-1.5264965,-4.701818e-08,0.6948162,0.67037773,0.17482883,0.29270792,0.6767673,0.17028739,150.02026,237.22453,237.22453,102.887634,-149.25618,0.0,100.0452,164.03665,1.0,1.0,0.6598616,1.8827919,0.8912623,1.0,-72.6467,-77.37356,-129.52101,-107.70352,-5.1452828e-11,-1.1014017e-12,1.1326836,1.1326836,1.8827919,0.32389396,1.0477533,1.0477533,1.2077293,0.8912623,1.8827919,0.7501083,0.04775338,0.0,3.0,0.9931591,0.69383633,0.0,0.04775338,0.0,1.0,1.0
0.3735,0.5,0.0,49632.66,-820.09534,-1.5264965,-4.701818e-08,0.6932818,0.6708216,0.17781003,0.29885122,0.6766946,0.1735558,147.70238,236.53615,236.53615,102.887634,-148.1369,0.0,100.0452,164.03665,1.0,1.0,0.6600545,2.0897408,1.0813605,1.0,-48.171513,-99.53087,-92.317406,-144.21875,-5.2911186e-11,-1.0691085e-12,1.3050959,1.3050959,2.0897408,0.3301729,1.049952,1.049952,1.2126958,1.0813605,2.0897408,0.7846449,0.049952045,0.0,3.0,0.9936589,0.69383633,0.0,0.049952045,0.0,1.0,1.0
0.374,0.5,0.0,49636.14,-844.3715,-1.5264965,-4.701818e-08,0.69166714,0.6742125,0.18080509,0.30071115,0.6766537,0.1768805,141.19412,228.54039,228.54039,102.887634,-142.71155,0.0,100.0452,164.03665,1.0,1.0,0.66388094,2.263402,1.2721084,1.0,-23.187286,-118.006836,-52.40696,-176.13344,-5.5040673e-11,-1.0375586e-12,1.4780039,1.4780039,2.263402,0.33112952,1.0521778,1.0521778,1.2149413,1.2721084,2.263402,0.7853982,0.05217774,0.0,3.0,0.9941588,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3745,0.5,0.0,49640.902,-867.13324,-1.5264965,-4.701818e-08,0.6899779,0.6803125,0.18366362,0.29519543,0.6767119,0.18013239,131.08507,214.26848,214.26848,102.887634,-133.56076,0.0,100.0452,164.03665,1.0,1.0,0.6704567,2.4367745,1.4628973,1.0,1.1278702,-132.21294,-12.597132,-201.67136,-5.693222e-11,-1.007367e-12,1.6513762,1.6513762,2.4367745,0.32422993,1.0544292,1.0544292,1.2142447,1.4628973,2.4367745,0.7853982,0.054429214,0.0,3.0,0.99465865,0.69383633,0.0,0.05,0.0,1.0,1.0
0.375,0.5,0.0,49646.78,-887.27563,-1.586631,-1.8731884e-08,0.6882746,0.6855028,0.18620268,0.28673047,0.6769115,0.18312855,117.30122,194.17216,194.17216,102.887634,-120.69711,0.0,100.0452,164.03665,1.0,1.0,0.6756878,2.6104999,1.653588,1.0,25.32968,-142.6309,26.461964,-220.63412,-5.8176925e-11,-9.787737e-13,1.8251017,1.8251017,2.6104999,0.31521726,1.0567052,1.0567052,1.2137253,1.653588,2.6104999,0.7853982,0.056705218,0.0,3.0,0.9951585,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3755,0.5,0.0,49653.4,-904.72,-1.586631,-1.8731884e-08,0.6866361,0.689158,0.18836585,0.27857932,0.67722166,0.18578318,100.10138,168.5919,168.5919,102.887634,-104.35132,0.0,100.0452,164.03665,1.0,1.0,0.67932814,2.7844334,1.8442018,1.0,49.227802,-149.32918,64.6825,-233.2744,-5.9330076e-11,-9.474715e-13,1.9990351,1.9990351,2.7844334,0.30724448,1.0590044,1.0590044,1.2132416,1.8442018,2.7844334,0.7853982,0.05900447,0.0,3.0,0.9956584,0.69383633,0.0,0.05,0.0,1.0,1.0
0.376,0.5,0.0,49660.516,-919.8124,-1.586631,-1.8731884e-08,0.68510437,0.6919424,0.19019134,0.27160156,0.6775956,0.18810685,79.98983,138.14566,138.14566,102.887634,-84.979485,0.0,100.0452,164.03665,1.0,1.0,0.6822329,2.9584587,2.034739,1.0,72.12662,-152.11644,101.47928,-239.62494,-6.008229e-11,-9.167082e-13,2.1730604,2.1730604,2.9584587,0.30066386,1.0613257,1.0613257,1.2127498,2.034739,2.9584587,0.7853982,0.061325707,0.0,3.0,0.9961583,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3765,0.5,0.0,49668.04,-932.8781,-1.586631,-1.8731884e-08,0.6836846,0.69429505,0.19173837,0.265407,0.67800534,0.19014563,57.573154,103.70038,103.70038,102.887634,-63.157085,0.0,100.0452,164.03665,1.0,1.0,0.68478113,3.1325095,2.2251976,1.0,93.21121,-150.78436,135.82906,-239.52943,-6.0428565e-11,-8.89896e-13,2.3471112,2.3471112,3.1325095,0.29478395,1.0636674,1.0636674,1.2122409,2.2251976,3.1325095,0.7853982,0.06366744,0.0,3.0,0.9966582,0.69383633,0.0,0.05,0.0,1.0,1.0
0.377,0.5,0.0,49675.89,-944.116,-1.586631,-1.8731884e-08,0.6823694,0.69620585,0.19305234,0.2595355,0.67843825,0.19194014,33.499863,66.25878,66.25878,102.887634,-39.516464,0.0,100.0452,164.03665,1.0,1.0,0.68686867,3.3065577,2.4155746,1.0,111.755325,-145.25519,166.59969,-232.85846,-5.94328e-11,-8.5979406e-13,2.5211596,2.5211596,3.3065577,0.28910282,1.0660216,1.0660216,1.211708,2.4155746,3.3065577,0.7853982,0.0660216,0.0,3.0,0.9971581,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3775,0.5,0.0,49683.95,-953.65826,-1.586631,-1.8731884e-08,0.68115497,0.6975431,0.19416457,0.25384355,0.6788848,0.19351745,8.4538145,26.89611,26.89611,102.887634,-14.731161,0.0,100.0452,164.03665,1.0,1.0,0.6883388,3.4805958,2.6058657,1.0,127.17038,-135.62419,192.77058,-219.6667,-5.788303e-11,-8.265496e-13,2.6951976,2.6951976,3.4805958,0.2835362,1.0683732,1.0683732,1.2111496,2.6058657,3.4805958,0.7853982,0.068373255,0.0,3.0,0.997658,0.69383633,0.0,0.05,0.0,1.0,1.0
0.378,0.5,0.0,49692.08,-961.63226,-1.586631,-1.8731884e-08,0.68004185,0.698274,0.19510055,0.24838904,0.67933375,0.1948974,-16.847977,-13.262617,-13.262617,102.887634,10.489646,0.0,100.0452,164.03665,1.0,1.0,0.68917984,3.6546266,2.7960672,1.0,138.99307,-122.145096,213.50931,-200.24669,-5.7992618e-11,-7.9415717e-13,2.8692284,2.8692284,3.6546266,0.2781884,1.0707086,1.0707086,1.2105664,2.7960672,3.6546266,0.7853982,0.0707086,0.0,3.0,0.998158,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3785,0.5,0.0,49700.152,-968.1767,-1.586631,-1.8731884e-08,0.6790309,0.6984668,0.19588412,0.24325462,0.6797738,0.19609843,-41.67102,-53.06144,-53.06144,102.887634,35.415607,0.0,100.0452,164.03665,1.0,1.0,0.6894823,3.8286586,2.9861753,1.0,146.87166,-105.200645,228.17763,-175.1162,-5.8191292e-11,-7.7019104e-13,3.0432606,3.0432606,3.8286586,0.27315405,1.0730156,1.0730156,1.2099601,2.9861753,3.8286586,0.7853982,0.0730156,0.0,3.0,0.9986579,0.69383633,0.0,0.05,0.0,1.0,1.0
0.379,0.5,0.0,49708.07,-973.4339,-1.586631,-1.8731884e-08,0.6781203,0.69821715,0.19653738,0.23848085,0.6801961,0.19713898,-65.28804,-91.343254,-91.343254,102.887634,59.318127,0.0,100.0452,164.03665,1.0,1.0,0.68934846,4.002705,3.1761866,1.0,150.56572,-85.27769,236.32568,-144.98244,-5.881839e-11,-7.392135e-13,3.217307,3.217307,4.002705,0.2684702,1.075284,1.075284,1.2093334,3.1761866,4.002705,0.7853982,0.07528405,0.0,3.0,0.99915785,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3795,0.5,0.0,49715.746,-977.54156,-1.586631,-1.8731884e-08,0.6773058,0.6976046,0.19707945,0.2340784,0.68059516,0.19803657,-87.00433,-126.98695,-126.98695,102.887634,81.495125,0.0,100.0452,164.03665,1.0,1.0,0.68885446,4.1767817,3.366098,1.0,149.95328,-62.94894,237.69325,-110.7063,-5.928063e-11,-7.0912655e-13,3.3913832,3.3913832,4.1767817,0.26414484,1.0775056,1.0775056,1.2086895,3.366098,4.1767817,0.7853982,0.07750559,0.0,3.0,0.9996578,0.69383633,0.0,0.05,0.0,1.0,1.0
0.38,0.5,0.0,49723.12,-980.6305,-1.586631,-1.8731884e-08,0.67658144,0.69669026,0.19752632,0.23005185,0.6809681,0.19880702,-106.17984,-158.94435,-158.94435,102.887634,101.29353,0.0,100.0452,164.03665,1.0,1.0,0.68805677,4.350904,3.555907,1.0,145.03726,-38.85742,232.21602,-73.271675,-5.9252506e-11,-6.825937e-13,3.565506,3.565506,4.350904,0.26018396,1.0796736,1.0796736,1.2080315,3.555907,4.350904,0.7853982,0.0796736,0.0,3.0,1.0001578,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3805,0.5,0.0,49730.14,-982.82556,-1.586631,-1.8731884e-08,0.67594045,0.69552934,0.19789113,0.22640756,0.6813142,0.19946437,-122.24777,-186.2727,-186.2727,102.887634,118.12868,0.0,100.0452,164.03665,1.0,1.0,0.68700874,4.5250897,3.745612,1.0,135.94756,-13.69978,220.02965,-33.756943,-5.789769e-11,-6.577782e-13,3.7396915,3.7396915,4.5250897,0.25659698,1.081783,1.081783,1.2073629,3.745612,4.5250897,0.7853982,0.08178309,0.0,3.0,1.0006578,0.69383633,0.0,0.05,0.0,1.0,1.0
0.381,0.5,0.0,49736.766,-984.2466,-1.586631,-1.8731884e-08,0.67537594,0.69417804,0.19818467,0.22315034,0.6816336,0.20002094,-134.73067,-208.16257,-208.16257,102.887634,131.50104,0.0,100.0452,164.03665,1.0,1.0,0.68576646,4.6993537,3.9352112,1.0,122.93794,11.79273,201.46796,6.6946034,-5.4576014e-11,-6.318362e-13,3.9139555,3.9139555,4.6993537,0.2533908,1.0838306,1.0838306,1.2066869,3.9352112,4.6993537,0.7853982,0.08383054,0.0,3.0,1.0011578,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3815,0.5,0.0,49742.977,-985.0076,-1.586631,-1.8731884e-08,0.67488086,0.6926941,0.19841568,0.2202788,0.681928,0.20048752,-143.25433,-223.96121,-223.96121,102.887634,141.01077,0.0,100.0452,164.03665,1.0,1.0,0.6843879,4.87371,4.124704,1.0,106.37912,36.875217,177.05437,46.906837,-5.1532893e-11,-6.076154e-13,4.088312,4.088312,4.87371,0.250565,1.0858138,1.0858138,1.2060065,4.124704,4.87371,0.7853982,0.08581371,0.0,3.0,1.0016577,0.69383633,0.0,0.05,0.0,1.0,1.0
0.382,0.5,0.0,49748.766,-985.2157,-1.586631,-1.8731884e-08,0.6744484,0.6911338,0.19859108,0.21778373,0.6821995,0.2008734,-147.55925,-233.19199,-233.19199,102.887634,146.36981,0.0,100.0452,164.03665,1.0,1.0,0.68292934,5.0481725,4.3140893,1.0,86.748215,60.81104,147.48727,85.704704,-4.94409e-11,-5.817964e-13,4.2627745,4.2627745,5.0481725,0.24811082,1.0877315,1.0877315,1.2053243,4.3140893,5.0481725,0.7853982,0.087731466,0.0,3.0,1.0021577,0.69383633,0.0,0.05,0.0,1.0,1.0
0.3825,0.5,0.0,49754.133,-984.96967,-1.586631,-1.8731884e-08,0.6740718,0.68954974,0.19871615,0.21564889,0.68245107,0.20118634,-147.50905,-235.56915,-235.56915,102.887634,147.41106,0.0,100.0452,164.03665,1.0,1.0,0.68144315,5.2227516,4.503368,1.0,64.61535,82.89369,113.620384,121.94876,-4.8060823e-11,-5.5347805e-13,4.437353,4.437353,5.2227516,0.24601239,1.0895836,1.0895836,1.2046429,4.503368,5.2227516,0.7853982,0.089583635,0.0,3.0,1.0026577,0.69383633,0.0,0.05,0.0,1.0,1.0
0.383,0.5,0.0,49759.094,-984.35956,-1.586631,-1.8731884e-08,0.67374516,0.68798995,0.19879468,0.2138517,0.6826858,0.20143269,-143.09554,-231.00764,-231.00764,102.887634,144.0943,0.0,100.0452,164.03665,1.0,1.0,0.6799772,5.397456,4.6925397,1.0,40.6276,102.46794,76.43853,154.5691,-4.6041487e-11,-5.2623194e-13,4.612058,4.612058,5.397456,0.24424757,1.0913708,1.0913708,1.2039644,4.6925397,5.397456,0.7853982,0.09137081,0.0,3.0,1.0031577,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3835,0.5,0.0,49763.67,-983.46564,-1.586631,-1.8731884e-08,0.6734631,0.6864978,0.19882932,0.21236426,0.6829068,0.20161743,-134.44011,-219.6271,-219.6271,102.887634,136.5084,0.0,100.0452,164.03665,1.0,1.0,0.6785747,5.572294,4.8816047,1.0,15.490409,118.94969,37.0296,182.59752,-4.376397e-11,-5.0085196e-13,4.7868958,4.7868958,5.572294,0.24278888,1.0930942,1.0930942,1.2032905,4.8816047,5.572294,0.7853982,0.093094215,0.0,3.0,1.0036577,0.7426615,0.0,0.05,0.0,1.0,1.0
0.384,0.5,0.0,49767.9,-982.35834,-1.586631,-1.8731884e-08,0.673221,0.6851108,0.19882174,0.2111537,0.6831172,0.20174436,-121.79106,-201.75012,-201.75012,102.887634,124.86979,0.0,100.0452,164.03665,1.0,1.0,0.67727315,5.7472706,5.0705647,1.0,-10.052912,131.84398,-3.4468775,205.19699,-4.0786423e-11,-4.775467e-13,4.9618726,4.9618726,5.7472706,0.24160387,1.0947555,1.0947555,1.2026225,5.0705647,5.7472706,0.7853982,0.09475555,0.0,3.0,1.0041577,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3845,0.5,0.0,49771.812,-981.0974,-1.586631,-1.8731884e-08,0.6730152,0.68386054,0.19877286,0.21018316,0.6833195,0.20181623,-105.51738,-177.89415,-177.89415,102.887634,109.516975,0.0,100.0452,164.03665,1.0,1.0,0.67610437,5.9223905,5.2594204,1.0,-35.243137,140.76051,-43.793648,221.68779,-3.7008018e-11,-4.5019178e-13,5.136992,5.136992,5.9223905,0.24065578,1.0963569,1.0963569,1.2019619,5.2594204,5.9223905,0.7853982,0.0963569,0.0,3.0,1.0046577,0.7426615,0.0,0.05,0.0,1.0,1.0
0.385,0.5,0.0,49775.45,-979.73224,-1.586631,-1.8731884e-08,0.6728428,0.68277204,0.19868316,0.20941244,0.683516,0.20183483,-86.09848,-148.75775,-148.75775,102.887634,90.90141,0.0,100.0452,164.03665,1.0,1.0,0.6750933,6.097655,5.448173,1.0,-59.3279,145.42638,-82.8113,231.56905,-3.3446614e-11,-4.273595e-13,5.312257,5.312257,6.097655,0.23990479,1.0979005,1.0979005,1.2013094,5.448173,6.097655,0.7853982,0.097900555,0.0,3.0,1.0051577,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3855,0.5,0.0,49778.863,-978.3014,-1.586631,-1.8731884e-08,0.67270195,0.6818632,0.19855274,0.20879936,0.68370813,0.20180131,-64.11067,-115.20101,-115.20101,102.887634,69.57472,0.0,100.0452,164.03665,1.0,1.0,0.6742582,6.2730656,5.6368237,1.0,-81.584526,145.69519,-119.33436,234.53537,-3.0540823e-11,-4.0701424e-13,5.4876676,5.4876676,6.2730656,0.23930888,1.099389,1.099389,1.2006656,5.6368237,6.2730656,0.7853982,0.099388994,0.0,3.0,1.0056577,0.7426615,0.0,0.05,0.0,1.0,1.0
0.386,0.5,0.0,49782.09,-976.8334,-1.586631,-1.8731884e-08,0.67259145,0.68114495,0.19838168,0.2083008,0.6838969,0.20171621,-40.210308,-78.220795,-78.220795,102.887634,46.17273,0.0,100.0452,164.03665,1.0,1.0,0.67361015,0.16543739,5.8253736,1.0,-101.34226,141.55258,-152.26682,230.48761,-2.7835269e-11,-3.8420008e-13,5.6632247,5.6632247,0.16543739,0.23882525,1.1008247,1.1008247,1.2000309,5.8253736,6.4486227,0.7853982,0.10082477,0.0,3.0,1.0061578,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3865,0.5,0.0,49785.176,-975.3466,-1.586631,-1.8731884e-08,0.67251104,0.6806212,0.19817004,0.20787409,0.6840824,0.20157978,-15.114355,-38.92151,-38.92151,102.887634,21.396652,0.0,100.0452,164.03665,1.0,1.0,0.67315316,0.34113938,6.013825,1.0,-118.00313,133.1175,-180.61594,219.53745,-2.5042173e-11,-3.6394455e-13,5.8389263,5.8389263,0.34113938,0.23841143,1.1022104,1.1022104,1.1994057,6.013825,6.624325,0.7853982,0.102210455,0.0,3.0,1.0066577,0.7426615,0.0,0.05,0.0,1.0,1.0
0.387,0.5,0.0,49788.168,-973.8506,-1.586631,-1.8731884e-08,0.6724609,0.68028903,0.19791815,0.20747806,0.6842641,0.20139205,10.421185,1.5177809,1.5177809,102.887634,-4.0078974,0.0,100.0452,164.03665,1.0,1.0,0.67288464,0.5169847,6.202179,1.0,-131.0607,120.63951,-203.52328,202.00551,-2.3124646e-11,-3.435974e-13,6.014772,6.014772,0.5169847,0.23802659,1.1035485,1.1035485,1.1987898,6.202179,6.80017,0.7853982,0.10354858,0.0,3.0,1.0071578,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3875,0.5,0.0,49791.094,-972.34644,-1.586631,-1.8731884e-08,0.67244196,0.6801392,0.19762667,0.20707422,0.6844409,0.2011531,35.62422,41.878918,41.878918,100.21966,-29.273508,0.0,100.0452,159.91713,1.0,1.0,0.67279553,0.6929713,0.10725144,1.0,-140.11617,104.491936,-220.29185,178.41293,-2.1237333e-11,-3.2392565e-13,6.190758,6.190758,0.6929713,0.23763254,1.1048416,1.1048416,1.1981835,0.10725144,6.9761567,0.7853982,0.10484162,0.0,3.0,1.0076578,0.7426615,0.0,0.05,0.0,1.0,1.0
0.388,0.5,0.0,49793.992,-970.8281,-1.586631,-1.8731884e-08,0.6724553,0.68015647,0.19729666,0.20662792,0.6846111,0.20086314,59.730232,80.94174,80.94174,100.21966,-53.634415,0.0,100.0452,159.91713,1.0,1.0,0.672871,0.86909664,0.29541478,1.0,-144.8912,85.16097,-230.40834,149.4666,-1.9483906e-11,-3.1340861e-13,0.08369849,0.08369849,0.86909664,0.23719497,1.106092,1.106092,1.1975867,0.29541478,0.86909664,0.7853982,0.10609197,0.0,3.0,1.0081578,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3885,0.5,0.0,49796.887,-969.2836,-1.586631,-1.8731884e-08,0.6725025,0.6803208,0.19692971,0.20610917,0.6847724,0.20052269,82.00579,117.52153,117.52153,100.21966,-76.350044,0.0,100.0452,159.91713,1.0,1.0,0.6730913,1.0453585,0.48348504,1.0,-145.23709,63.2313,-233.55992,116.03839,-1.7561562e-11,-2.943962e-13,0.2599604,0.2599604,1.0453585,0.23668431,1.107302,1.107302,1.1969991,0.48348504,1.0453585,0.7853982,0.107301936,0.0,3.0,1.0086578,0.7426615,0.0,0.05,0.0,1.0,1.0
0.389,0.5,0.0,49799.797,-967.69617,-1.586631,-1.8731884e-08,0.672585,0.6806081,0.19652788,0.20549355,0.6849221,0.20013273,101.77125,150.50552,150.50552,100.21966,-96.72789,0.0,100.0452,159.91713,1.0,1.0,0.67343235,1.2217549,0.6714638,1.0,-141.13977,39.36851,-229.64482,79.1393,-1.4929193e-11,-2.732171e-13,0.4363568,0.4363568,1.2217549,0.2360765,1.1084738,1.1084738,1.1964208,0.6714638,1.2217549,0.7853982,0.10847373,0.0,3.0,1.0091579,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3895,0.5,0.0,49802.727,-966.0458,-1.586631,-1.8731884e-08,0.67270434,0.6809908,0.19609381,0.20476276,0.6850574,0.19969474,118.42183,178.88739,178.88739,100.21966,-114.14494,0.0,100.0452,159.91713,1.0,1.0,0.6738669,1.3982842,0.8593524,1.0,-132.7208,14.298968,-218.77625,39.88885,-1.2542467e-11,-2.540485e-13,0.612886,0.612886,1.3982842,0.23535363,1.1096095,1.1096095,1.1958518,0.8593524,1.3982842,0.7853982,0.1096095,0.0,3.0,1.0096579,0.7426615,0.0,0.05,0.0,1.0,1.0
0.39,0.5,0.0,49805.688,-964.31055,-1.586631,-1.8731884e-08,0.67286164,0.6814395,0.19563064,0.20390494,0.6851754,0.1992108,131.4464,201.79855,201.79855,100.21966,-128.06708,0.0,100.0452,159.91713,1.0,1.0,0.67436594,1.5749452,1.0471524,1.0,-120.23408,-11.212313,-201.2798,-0.51874876,-1.06750156e-11,-2.3531448e-13,0.789547,0.789547,1.5749452,0.2345043,1.1107113,1.1107113,1.195292,1.0471524,1.5749452,0.7853982,0.11071131,0.0,3.0,1.010158,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3905,0.5,0.0,49808.676,-962.4679,-1.586631,-1.8731884e-08,0.6730579,0.6819238,0.19514194,0.20291497,0.6852732,0.19868356,140.4434,218.5352,218.5352,100.21966,-138.06566,0.0,100.0452,159.91713,1.0,1.0,0.674899,1.7517377,1.2348652,1.0,-104.058426,-36.384975,-177.68416,-40.851048,-8.2716846e-12,-2.1881569e-13,0.9663395,0.9663395,1.7517377,0.23352377,1.1117812,1.1117812,1.1947418,1.2348652,1.7517377,0.7853982,0.11178119,0.0,3.0,1.0106579,0.7426615,0.0,0.05,0.0,1.0,1.0
0.391,0.5,0.0,49811.676,-960.4962,-1.586631,-1.8731884e-08,0.6732934,0.68241334,0.19463171,0.2017944,0.685348,0.19811636,145.1335,228.58041,228.58041,100.21966,-143.831,0.0,100.0452,159.91713,1.0,1.0,0.6754359,1.9286622,1.4224923,1.0,-84.68635,-60.447155,-148.7055,-79.87492,-5.158919e-12,-2.0191924e-13,1.143264,1.143264,1.9286622,0.23241398,1.1128211,1.1128211,1.1942015,1.4224923,1.9286622,0.7853982,0.11282114,0.0,3.0,1.0111579,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3915,0.5,0.0,49814.67,-958.376,-1.586631,-1.8731884e-08,0.6735681,0.68287903,0.19410422,0.20055117,0.68539745,0.19751313,145.36838,231.62045,231.62045,100.21966,-145.18205,0.0,100.0452,159.91713,1.0,1.0,0.6759478,2.10572,1.6100353,1.0,-62.709328,-82.65905,-115.226166,-116.39429,-2.7381606e-12,-1.8607416e-13,1.3203219,1.3203219,2.10572,0.23118323,1.1138332,1.1138332,1.1936712,1.6100353,2.10572,0.7853982,0.11383317,0.0,3.0,1.011658,0.7426615,0.0,0.05,0.0,1.0,1.0
0.392,0.5,0.0,49817.64,-956.0906,-1.586631,-1.8731884e-08,0.6738811,0.6832941,0.19356398,0.19919908,0.68541974,0.19687831,141.13567,227.5549,227.5549,100.21966,-142.07246,0.0,100.0452,159.91713,1.0,1.0,0.6764079,2.2829137,1.7974958,1.0,-38.80009,-102.33558,-78.26821,-149.28668,-6.091053e-13,-1.7009233e-13,1.4975156,1.4975156,2.2829137,0.22984572,1.1148193,1.1148193,1.1931518,1.7974958,2.2829137,0.7853982,0.114819296,0.0,3.0,1.0121579,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3925,0.5,0.0,49820.56,-953.62775,-1.586631,-1.8731884e-08,0.67423105,0.6836349,0.19301558,0.19775726,0.68541354,0.19621685,132.55974,216.50038,216.50038,100.21966,-134.59225,0.0,100.0452,159.91713,1.0,1.0,0.67679256,2.460246,1.9848758,1.0,-13.692376,-118.86736,-38.962685,-177.53769,1.8264554e-12,-1.5207567e-13,1.674848,1.674848,2.460246,0.22842082,1.1157815,1.1157815,1.1926438,1.9848758,2.460246,0.7853982,0.1157816,0.0,3.0,1.012658,0.7426615,0.0,0.05,0.0,1.0,1.0
0.393,0.5,0.0,49823.39,-950.9798,-1.586631,-1.8731884e-08,0.6746156,0.6838815,0.19246355,0.19624929,0.6853782,0.19553405,119.898445,198.7877,198.7877,100.21966,-122.96562,0.0,100.0452,159.91713,1.0,1.0,0.6770821,2.6377213,2.1721768,1.0,11.841104,-131.73955,1.484408,-200.27211,3.928542e-12,-1.3364138e-13,1.8523232,1.8523232,2.6377213,0.22693239,1.1167222,1.1167222,1.192148,2.1721768,2.6377213,0.7853982,0.11672219,0.0,3.0,1.013158,0.7426615,0.0,0.05,0.0,1.0,1.0
