Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3935,0.5,0.0,49826.113,-948.1446,-1.586631,-1.8731884e-08,0.6750319,0.684019,0.19191231,0.19470216,0.68531376,0.19483545,103.5358,174.95259,174.95259,100.21966,-107.54468,0.0,100.0452,159.91713,1.0,1.0,0.6772614,2.815344,2.359401,1.0,37.011986,-140.54778,41.828484,-216.78108,6.8698966e-12,-1.1496213e-13,2.0299459,2.0299459,2.815344,0.22540765,1.1176432,1.1176432,1.1916653,2.359401,2.815344,0.7853982,0.117643245,0.0,3.0,1.013658,0.7426615,0.0,0.05,0.0,1.0,1.0
0.394,0.5,0.0,49828.684,-945.1257,-1.586631,-1.8731884e-08,0.6754764,0.6840373,0.19136599,0.19314538,0.6852212,0.19412674,83.97093,145.72023,145.72023,100.21966,-88.79934,0.0,100.0452,159.91713,1.0,1.0,0.6773203,2.9931197,2.5465503,1.0,61.040092,-145.01103,80.82399,-226.54422,9.533314e-12,-9.5292345e-14,2.2077215,2.2077215,2.9931197,0.2238762,1.1185471,1.1185471,1.1911967,2.5465503,2.9931197,0.7853982,0.11854704,0.0,3.0,1.014158,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3945,0.5,0.0,49831.082,-941.9321,-1.586631,-1.8731884e-08,0.6759448,0.6839316,0.19082832,0.19160968,0.6851021,0.19341354,61.80358,111.98415,111.98415,100.21966,-67.30368,0.0,100.0452,159.91713,1.0,1.0,0.67725396,3.1710536,2.7336273,1.0,83.17719,-144.98077,117.2622,-229.24635,1.3122501e-11,-7.8699396e-14,2.3856556,2.3856556,3.1710536,0.22236879,1.1194359,1.1194359,1.1907432,2.7336273,3.1710536,0.7853982,0.11943588,0.0,3.0,1.0146581,0.7426615,0.0,0.05,0.0,1.0,1.0
0.395,0.5,0.0,49833.27,-938.5789,-1.586631,-1.8731884e-08,0.67643243,0.6837025,0.19030257,0.19012587,0.68495893,0.19270134,37.716465,74.780075,74.780075,100.21966,-43.719074,0.0,100.0452,159.91713,1.0,1.0,0.6770631,3.3491526,2.9206343,1.0,102.72991,-140.44638,150.00813,-224.78821,1.9076223e-11,-5.936052e-14,2.5637543,2.5637543,3.3491526,0.22091629,1.1203122,1.1203122,1.1903061,2.9206343,3.3491526,0.7853982,0.12031217,0.0,3.0,1.015158,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3955,0.5,0.0,49835.227,-935.0861,-1.586631,-1.8731884e-08,0.67693406,0.6833562,0.18979141,0.18872382,0.6847948,0.19199531,12.455065,35.25519,35.25519,100.21966,-18.774702,0.0,100.0452,159.91713,1.0,1.0,0.67675364,3.527422,3.107574,1.0,119.08132,-131.53639,178.03549,-213.29068,2.587743e-11,-4.070747e-14,2.742024,2.742024,3.527422,0.21954846,1.1211784,1.1211784,1.1898862,3.107574,3.527422,0.7853982,0.12117834,0.0,3.0,1.0156581,0.7426615,0.0,0.05,0.0,1.0,1.0
0.396,0.5,0.0,49836.934,-931.4785,-1.655531,2.3151282e-08,0.6774443,0.6829038,0.18929684,0.18743117,0.6846135,0.19130012,-13.194668,-5.365932,-5.365932,100.21966,6.7542567,0.0,100.0452,159.91713,1.0,1.0,0.6763365,3.7058685,3.2944493,1.0,131.71034,-118.51567,200.45874,-195.0928,3.2994732e-11,-2.4468068e-14,2.9204702,2.9204702,3.7058685,0.21829285,1.1220368,1.1220368,1.189485,3.2944493,3.7058685,0.7853982,0.12203686,0.0,3.0,1.0161581,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3965,0.5,0.0,49838.37,-927.78485,-1.655531,2.3151282e-08,0.6779573,0.6823609,0.18882017,0.1862724,0.6844194,0.19061996,-38.430073,-45.818233,-45.818233,100.21966,32.069992,0.0,100.0452,159.91713,1.0,1.0,0.6758274,3.8844974,3.481263,1.0,140.2086,-101.778534,216.56123,-170.743,4.0585688e-11,-1.1734964e-14,3.0990994,3.0990994,3.8844974,0.21717371,1.1228902,1.1228902,1.1891031,3.481263,3.8844974,0.7853982,0.122890204,0.0,3.0,1.0166581,0.7426615,0.0,0.05,0.0,1.0,1.0
0.397,0.5,0.0,49839.535,-924.03705,-1.655531,2.3151282e-08,0.6784674,0.6817472,0.18836193,0.185268,0.6842172,0.18995824,-62.45638,-84.834595,-84.834595,100.21966,56.37644,0.0,100.0452,159.91713,1.0,1.0,0.67524594,4.0633144,3.668018,1.0,144.29416,-81.837776,225.81868,-140.98409,4.7836544e-11,-1.3977956e-15,3.2779164,3.2779164,4.0633144,0.21621124,1.1237408,1.1237408,1.1887418,3.668018,4.0633144,0.7853982,0.12374083,0.0,3.0,1.0171582,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3975,0.5,0.0,49840.42,-920.269,-1.655531,2.3151282e-08,0.67896914,0.6810857,0.1879219,0.18443352,0.68401206,0.18931766,-84.511444,-121.18491,-121.18491,100.21966,78.90396,0.0,100.0452,159.91713,1.0,1.0,0.674615,4.2423244,3.8547184,1.0,143.82144,-59.31,227.91711,-106.7322,5.4909872e-11,1.27327695e-14,3.4569263,3.4569263,4.2423244,0.21542071,1.1245911,1.1245911,1.1884018,3.8547184,4.2423244,0.7853982,0.12459114,0.0,3.0,1.0176581,0.7426615,0.0,0.05,0.0,1.0,1.0
0.398,0.5,0.0,49841.035,-916.5155,-1.655531,2.3151282e-08,0.67945707,0.68040174,0.18749912,0.1837791,0.6838091,0.18870008,-103.889854,-153.71455,-153.71455,100.21966,98.93362,0.0,100.0452,159.91713,1.0,1.0,0.6739598,4.421531,4.041367,1.0,138.78737,-34.89752,222.76472,-69.05017,6.166058e-11,2.3728003e-14,3.636133,3.636133,4.421531,0.21481192,1.1254435,1.1254435,1.1880839,4.041367,4.421531,0.7853982,0.12544344,0.0,3.0,1.0181582,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3985,0.5,0.0,49841.39,-912.81146,-1.655531,2.3151282e-08,0.67992634,0.679722,0.18709187,0.18330911,0.6836135,0.18810645,-119.965775,-181.38121,-181.38121,100.21966,115.82026,0.0,100.0452,159.91713,1.0,1.0,0.6733072,4.600938,4.2279673,1.0,129.33305,-9.367275,210.49713,-29.115923,6.803048e-11,3.604073e-14,3.8155396,3.8155396,4.600938,0.21438883,1.1263,1.1263,1.1877886,4.2279673,4.600938,0.7853982,0.12629992,0.0,3.0,1.0186582,0.7426615,0.0,0.05,0.0,1.0,1.0
0.399,0.5,0.0,49841.508,-909.19037,-1.655531,2.3151282e-08,0.68037266,0.67907387,0.18669786,0.18302189,0.6834303,0.1875369,-132.21362,-203.2888,-203.2888,100.21966,129.01378,0.0,100.0452,159.91713,1.0,1.0,0.6726843,4.7805457,4.414523,1.0,115.74097,16.472652,191.47562,11.813181,7.3620166e-11,5.0618655e-14,3.9951477,3.9951477,4.7805457,0.2141494,1.1271626,1.1271626,1.1875165,4.414523,4.7805457,0.7853982,0.1271626,0.0,3.0,1.0191581,0.7426615,0.0,0.05,0.0,1.0,1.0
0.3995,0.5,0.0,49841.406,-905.6833,-1.655531,2.3151282e-08,0.6807923,0.67848396,0.18631414,0.18290973,0.6832642,0.18699063,-140.22601,-218.71751,-218.71751,100.21966,138.0777,0.0,100.0452,159.91713,1.0,1.0,0.672118,4.9603567,4.601038,1.0,98.42774,41.79828,166.27838,52.43913,7.7367696e-11,6.79478e-14,4.1749587,4.1749587,4.9603567,0.21408547,1.1280333,1.1280333,1.1872674,4.601038,4.9603567,0.7853982,0.12803333,0.0,3.0,1.0196582,0.7426615,0.0,0.05,0.0,1.0,1.0
0.4,0.5,0.0,49841.12,-902.31805,-1.655531,2.3151282e-08,0.68118244,0.67797744,0.18593733,0.1829592,0.6831195,0.18646607,-143.7283,-227.14874,-227.14874,100.21966,142.70451,0.0,100.0452,159.91713,1.0,1.0,0.67163354,5.1403704,4.787515,1.0,77.93235,65.795944,135.68466,91.46407,8.098721e-11,7.88122e-14,4.3549724,4.3549724,5.1403704,0.2141833,1.1289136,1.1289136,1.1870416,4.787515,5.1403704,0.7853982,0.1289137,0.0,3.0,1.0201582,0.7426615,0.0,0.05,0.0,1.0,1.0
0.4005,0.5,0.0,49840.69,-899.1181,-1.655531,2.3151282e-08,0.6815411,0.6775771,0.18556374,0.18315154,0.6829998,0.1859609,-142.58891,-228.28406,-228.28406,100.21966,142.72714,0.0,100.0452,159.91713,1.0,1.0,0.6712537,5.3205853,4.9739594,1.0,54.900196,87.68871,100.65218,127.631874,8.3959124e-11,1.28591434e-14,4.535187,4.535187,5.3205853,0.21442366,1.1298051,1.1298051,1.1868391,4.9739594,5.3205853,0.7853982,0.12980504,0.0,3.0,1.0206583,0.7426615,0.0,0.05,0.0,1.0,1.0
0.401,0.5,0.0,49840.156,-896.1019,-1.655531,2.3151282e-08,0.6818671,0.6773024,0.18518941,0.18346329,0.68290806,0.18547212,-136.82541,-222.05748,-222.05748,100.21966,138.12592,0.0,100.0452,159.91713,1.0,1.0,0.6709981,5.5009985,5.160373,1.0,30.063389,106.762024,62.288364,159.7691,8.618517e-11,-3.8341842e-13,4.7156005,4.7156005,5.5009985,0.21478274,1.1307085,1.1307085,1.1866592,5.160373,5.5009985,0.7853982,0.13070847,0.0,3.0,1.0211582,0.7426615,0.0,0.05,0.0,1.0,1.0
0.4015,0.5,0.0,49839.55,-893.28235,-1.655531,2.3151282e-08,0.6821604,0.67716885,0.18481034,0.18386708,0.6828464,0.1849962,-126.60557,-208.64021,-208.64021,100.21966,129.03098,0.0,100.0452,159.91713,1.0,1.0,0.67088246,5.6816072,5.3467603,1.0,4.2177835,122.38779,21.816145,186.82407,8.64101e-11,-6.963257e-13,4.8962092,4.8962092,5.6816072,0.21523285,1.1316247,1.1316247,1.1865016,5.3467603,5.6816072,0.7853982,0.13162476,0.0,3.0,1.0216582,0.7426615,0.0,0.05,0.0,1.0,1.0
0.402,0.5,0.0,49838.926,-890.666,-1.655531,2.3151282e-08,0.6824216,0.6771873,0.18442258,0.18433253,0.6828163,0.18452924,-112.24342,-188.43777,-188.43777,100.21966,115.71959,0.0,100.0452,159.91713,1.0,1.0,0.6709178,5.862407,5.533125,1.0,-21.802488,134.04591,-19.464663,207.90244,8.553679e-11,-9.096677e-13,5.077009,5.077009,5.862407,0.21574333,1.1325544,1.1325544,1.1863656,5.533125,5.862407,0.7853982,0.13255437,0.0,3.0,1.0221583,0.7426615,0.0,0.05,0.0,1.0,1.0
0.4025,0.5,0.0,49838.32,-888.2535,-1.655531,2.3151282e-08,0.68265253,0.6773637,0.18402241,0.18482737,0.6828181,0.18406706,-94.190475,-162.07918,-162.07918,100.21966,98.60848,0.0,100.0452,159.91713,1.0,1.0,0.6711103,6.0433936,5.719469,1.0,-47.152184,141.34267,-60.219193,222.29837,8.381396e-11,-1.0555143e-12,5.257995,5.257995,6.0433936,0.21628173,1.1334975,1.1334975,1.1862503,5.719469,6.0433936,0.7853982,0.13349749,0.0,3.0,1.0226582,0.729401,0.0,0.05,0.0,1.0,1.0
0.403,0.5,0.0,49837.777,-886.039,-1.655531,2.3151282e-08,0.6828555,0.6776987,0.18360643,0.18531846,0.68285143,0.18360534,-73.02194,-130.39842,-130.39842,100.21966,78.241394,0.0,100.0452,159.91713,1.0,1.0,0.6714607,6.22456,5.9057975,1.0,-71.00286,144.02481,-99.12119,229.5196,8.1153556e-11,-1.1431086e-12,5.4391613,5.4391613,6.22456,0.2168147,1.134454,1.134454,1.1861548,5.9057975,6.22456,0.7853982,0.13445401,0.0,3.0,1.0231582,0.729401,0.0,0.05,0.0,1.0,1.0
0.4035,0.5,0.0,49837.336,-884.0109,-1.655531,2.3151282e-08,0.6830337,0.67818755,0.1831717,0.18577299,0.68291503,0.18313988,-49.41873,-94.40878,-94.40878,100.21966,55.272118,0.0,100.0452,159.91713,1.0,1.0,0.6719648,0.12271479,6.092112,1.0,-92.57061,141.98935,-134.89702,229.3058,7.865105e-11,-1.1915607e-12,5.620502,5.620502,0.12271479,0.21730936,1.1354235,1.1354235,1.1860782,6.092112,6.4059,0.7853982,0.13542353,0.0,3.0,1.0236583,0.729401,0.0,0.05,0.0,1.0,1.0
0.404,0.5,0.0,49837.03,-882.1518,-1.655531,2.3151282e-08,0.6831908,0.6788207,0.18271583,0.18615969,0.6830067,0.1826666,-24.145527,-55.270786,-55.270786,100.21966,30.443596,0.0,100.0452,159.91713,1.0,1.0,0.672613,0.30422315,6.2784157,1.0,-111.14254,135.28807,-166.36838,221.63916,7.5644296e-11,-1.219058e-12,5.8020105,5.8020105,0.30422315,0.2177344,1.1364053,1.1364053,1.1860194,6.2784157,6.5874085,0.7853982,0.13640535,0.0,3.0,1.0241582,0.729401,0.0,0.05,0.0,1.0,1.0
0.4045,0.5,0.0,49836.89,-880.4395,-1.655531,2.3151282e-08,0.6833311,0.6795835,0.18223707,0.1864497,0.6831238,0.1821818,1.9741437,-14.254622,-14.254622,100.21966,4.5637407,0.0,100.0452,159.91713,1.0,1.0,0.67339104,0.4858931,0.18152642,1.0,-126.1011,124.12695,-192.49236,206.74698,7.1729206e-11,-1.2294863e-12,5.9836802,5.9836802,0.4858931,0.21806103,1.1373986,1.1373986,1.1859773,0.18152642,6.7690783,0.7853982,0.13739859,0.0,3.0,1.0246582,0.729401,0.0,0.05,0.0,1.0,1.0
0.405,0.5,0.0,49836.938,-878.84753,-1.655531,2.3151282e-08,0.68345886,0.6804572,0.18173435,0.18661779,0.6832629,0.18168224,28.085114,27.301407,27.301407,100.21966,-21.521145,0.0,100.0452,159.91713,1.0,1.0,0.6742803,0.66771847,0.36781704,1.0,-136.94528,108.86017,-212.39713,185.09572,6.777349e-11,-1.2253116e-12,6.1655054,6.1655054,0.66771847,0.21826404,1.1384021,1.1384021,1.185951,0.36781704,6.950904,0.7853982,0.13840212,0.0,3.0,1.0251583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4055,0.5,0.0,49837.188,-877.3464,-1.655531,2.3151282e-08,0.6835789,0.68141913,0.18120731,0.18664297,0.68342006,0.18116522,53.328995,68.03518,68.03518,100.21966,-46.95445,0.0,100.0452,159.91713,1.0,1.0,0.6752585,0.8496935,0.5541047,1.0,-143.30809,89.979095,-225.41214,157.37697,6.319609e-11,-1.2102092e-12,0.06429533,0.06429533,0.8496935,0.2183227,1.1394147,1.1394147,1.1859394,0.5541047,0.8496935,0.7853982,0.13941468,0.0,3.0,1.0256582,0.729401,0.0,0.05,0.0,1.0,1.0
0.406,0.5,0.0,49837.652,-875.9041,-1.655531,2.3151282e-08,0.6836956,0.6824441,0.18065633,0.18650946,0.6835912,0.18062873,76.87287,106.60611,106.60611,100.21966,-70.897835,0.0,100.0452,159.91713,1.0,1.0,0.67630047,1.0318129,0.7403916,1.0,-144.96935,68.09648,-231.09167,124.48557,6.030572e-11,-1.1896644e-12,0.24641474,0.24641474,1.0318129,0.21822137,1.1404349,1.1404349,1.1859417,0.7403916,1.0318129,0.7853982,0.14043488,0.0,3.0,1.0261582,0.729401,0.0,0.05,0.0,1.0,1.0
0.4065,0.5,0.0,49838.336,-874.4879,-1.655531,2.3151282e-08,0.68381345,0.68350476,0.18008244,0.18620704,0.6837717,0.18007146,97.9372,141.74004,141.74004,100.21966,-92.55932,0.0,101.99925,159.91713,1.0,1.0,0.6773791,1.2140721,0.92667997,1.0,-141.8637,43.9265,-229.23073,87.49069,5.8043497e-11,-1.1641085e-12,0.42867398,0.42867398,1.2140721,0.21795009,1.1414613,1.1414613,1.185957,0.92667997,1.2140721,0.7853982,0.14146122,0.0,3.0,1.0266583,0.729401,0.0,0.05,0.0,1.0,1.0
0.407,0.5,0.0,49839.227,-873.06494,-1.655531,2.3151282e-08,0.68393636,0.68457294,0.17948733,0.18573135,0.68395734,0.17949285,115.822014,172.27199,172.27199,100.21966,-111.219826,0.0,101.99925,159.91713,1.0,1.0,0.6784662,1.3964676,1.1129717,1.0,-134.0833,18.261293,-219.87286,47.600872,5.4381572e-11,-1.134979e-12,0.6110693,0.6110693,1.3964676,0.21750475,1.1424922,1.1424922,1.1859847,1.1129717,1.3964676,0.7853982,0.14249219,0.0,3.0,1.0271583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4075,0.5,0.0,49840.316,-871.6036,-1.655531,2.3151282e-08,0.68406796,0.6856202,0.1788733,0.18508406,0.68414366,0.1788931,129.93044,197.18542,197.18542,100.21966,-126.25739,0.0,101.99925,159.91713,1.0,1.0,0.67953366,1.5789962,1.2992686,1.0,-121.87527,-8.05517,-203.30971,6.1242967,5.0843805e-11,-1.1021773e-12,0.793598,0.793598,1.5789962,0.21688734,1.1435263,1.1435263,1.1860242,1.2992686,1.5789962,0.7853982,0.1435263,0.0,3.0,1.0276582,0.729401,0.0,0.05,0.0,1.0,1.0
0.408,0.5,0.0,49841.586,-870.07446,-1.655531,2.3151282e-08,0.68421125,0.6866193,0.1782431,0.18427277,0.6843267,0.17827316,139.78882,215.64648,215.64648,100.21966,-137.16809,0.0,101.99925,159.91713,1.0,1.0,0.6805542,1.7616562,1.4855727,1.0,-105.63384,-34.15497,-180.07205,-35.57443,4.8063133e-11,-1.0689607e-12,0.976258,0.976258,1.7616562,0.21610577,1.1445621,1.1445621,1.1860752,1.4855727,1.7616562,0.7853982,0.14456208,0.0,3.0,1.0281583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4085,0.5,0.0,49843.016,-868.4516,-1.655531,2.3151282e-08,0.68436855,0.68754494,0.17759985,0.18331055,0.68450266,0.17763466,145.06271,227.03221,227.03221,100.97005,-143.58304,0.0,101.99925,160.50945,1.0,1.0,0.68150246,1.9444467,1.6718857,1.0,-85.8878,-59.174915,-150.91283,-76.119385,4.4664116e-11,-1.0372252e-12,1.1590486,1.1590486,1.9444467,0.2151734,1.1455982,1.1455982,1.1861374,1.6718857,1.9444467,0.7853982,0.14559819,0.0,3.0,1.0286583,0.729401,0.0,0.05,0.0,1.0,1.0
0.409,0.5,0.0,49844.566,-866.7129,-1.655531,2.3151282e-08,0.6845414,0.6883746,0.17694695,0.18221565,0.68466854,0.17697982,145.56837,230.95181,230.95181,100.97005,-145.281,0.0,101.99925,160.50945,1.0,1.0,0.682356,2.1273677,1.8582094,1.0,-63.283257,-82.285126,-116.78292,-114.1689,4.0264576e-11,-1.0069617e-12,1.3419696,1.3419696,2.1273677,0.2141087,1.1466334,1.1466334,1.1862109,1.8582094,2.1273677,0.7853982,0.14663337,0.0,3.0,1.0291582,0.729401,0.0,0.05,0.0,1.0,1.0
0.4095,0.5,0.0,49846.215,-864.8413,-1.655531,2.3151282e-08,0.6847306,0.68908924,0.17628798,0.18101047,0.6848218,0.17631145,141.27916,227.26015,227.26015,100.97005,-142.19606,0.0,101.99925,160.50945,1.0,1.0,0.68309575,2.3104205,2.0445454,1.0,-38.562675,-102.71648,-78.800156,-148.45999,3.6443473e-11,-9.748817e-13,1.5250224,1.5250224,2.3104205,0.21293443,1.1476666,1.1476666,1.1862956,2.0445454,2.3104205,0.7853982,0.14766657,0.0,3.0,1.0296583,0.729401,0.0,0.05,0.0,1.0,1.0
0.41,0.5,0.0,49847.92,-862.82513,-1.655531,2.3151282e-08,0.68493617,0.6896742,0.17562649,0.17972113,0.6849605,0.17563273,132.32686,216.0632,216.0632,100.97005,-134.42026,0.0,101.99925,160.50945,1.0,1.0,0.6837069,2.4936068,2.2308958,1.0,-12.54071,-119.78615,-38.21297,-177.85023,3.283024e-11,-9.435164e-13,1.7082087,1.7082087,2.4936068,0.21167685,1.1486969,1.1486969,1.186392,2.2308958,2.4936068,0.7853982,0.1486969,0.0,3.0,1.0301583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4105,0.5,0.0,49849.65,-860.6584,-1.655531,2.3151282e-08,0.6851575,0.69011945,0.17496593,0.17837611,0.6850837,0.1749471,118.99798,197.71545,197.71545,100.97005,-122.20109,0.0,101.99925,160.50945,1.0,1.0,0.68417937,2.6769292,2.417262,1.0,13.922367,-132.92035,3.6403782,-201.35582,2.9229452e-11,-9.086959e-13,1.891531,1.891531,2.6769292,0.21036464,1.1497236,1.1497236,1.1865001,2.417262,2.6769292,0.7853982,0.14972362,0.0,3.0,1.0306582,0.729401,0.0,0.05,0.0,1.0,1.0
0.411,0.5,0.0,49851.363,-858.3409,-1.655531,2.3151282e-08,0.6853929,0.6904201,0.17430955,0.17700543,0.6851911,0.17425822,101.7248,172.80893,172.80893,100.97005,-105.933914,0.0,101.99925,160.50945,1.0,1.0,0.684508,2.8603907,2.6036463,1.0,39.948784,-141.67358,45.37551,-218.18443,2.6260568e-11,-8.695821e-13,2.0749927,2.0749927,2.8603907,0.20902796,1.1507462,1.1507462,1.1866206,2.6036463,2.8603907,0.7853982,0.15074626,0.0,3.0,1.0311583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4115,0.5,0.0,49853.03,-855.8783,-1.655531,2.3151282e-08,0.6856405,0.6905762,0.17366023,0.17563955,0.6852831,0.17356971,81.07187,142.15471,142.15471,100.97005,-86.14959,0.0,101.99925,160.50945,1.0,1.0,0.6846929,3.0439954,2.7900505,1.0,64.67205,-145.74391,85.6073,-227.76201,2.3230588e-11,-8.350498e-13,2.2585971,2.2585971,3.0439954,0.20769735,1.1517645,1.1517645,1.1867539,2.7900505,3.0439954,0.7853982,0.15176451,0.0,3.0,1.0316583,0.729401,0.0,0.05,0.0,1.0,1.0
0.412,0.5,0.0,49854.617,-853.2818,-1.655531,2.3151282e-08,0.68589747,0.6905932,0.17302044,0.17430823,0.68536097,0.1728851,57.717995,106.75718,106.75718,100.97005,-63.49764,0.0,101.99925,160.50945,1.0,1.0,0.6847391,3.2277467,2.9764767,1.0,87.26551,-144.9835,122.99539,-229.75258,1.9880571e-11,-1.008985e-12,2.4423485,2.4423485,3.2277467,0.20640251,1.1527783,1.1527783,1.1869006,2.9764767,3.2277467,0.7853982,0.15277827,0.0,3.0,1.0321583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4125,0.5,0.0,49856.098,-850.5676,-1.655531,2.3151282e-08,0.68616074,0.69048095,0.17239211,0.17303936,0.6854265,0.17220764,32.43458,67.78189,67.78189,100.97005,-38.725483,0.0,101.99925,160.50945,1.0,1.0,0.6846566,3.411649,3.1629272,1.0,106.9698,-139.40439,156.28856,-224.07043,1.6392688e-11,-1.2673685e-12,2.6262507,2.6262507,3.411649,0.20517139,1.1537876,1.1537876,1.1870613,3.1629272,3.411649,0.7853982,0.15378764,0.0,3.0,1.0326583,0.729401,0.0,0.05,0.0,1.0,1.0
0.413,0.5,0.0,49857.445,-847.75635,-1.655531,2.3151282e-08,0.6864269,0.6902543,0.17177661,0.17185824,0.6854822,0.1715402,6.0606885,26.518055,26.518055,100.97005,-12.65436,0.0,101.99925,160.50945,1.0,1.0,0.6844598,3.595706,3.3494039,1.0,123.11832,-129.179,184.36635,-210.8844,1.3645457e-11,7.558174e-12,2.8103077,2.8103077,3.595706,0.2040291,1.1547929,1.1547929,1.1872367,3.3494039,3.595706,0.7853982,0.15479286,0.0,3.0,1.0331583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4135,0.5,0.0,49858.645,-844.8722,-1.655531,2.3151282e-08,0.68669224,0.68993163,0.17117466,0.17078638,0.68553096,0.17088519,-20.524267,-15.663252,-15.663252,100.97005,13.84735,0.0,101.99925,160.50945,1.0,1.0,0.684167,3.7799215,3.5359092,1.0,135.1599,-114.63563,206.2769,-190.61365,1.1795174e-11,9.28581e-12,2.9945233,2.9945233,3.7799215,0.20299706,1.1557944,1.1557944,1.187427,3.5359092,3.7799215,0.7853982,0.15579432,0.0,3.0,1.0336583,0.729401,0.0,0.05,0.0,1.0,1.0
0.414,0.5,0.0,49859.684,-841.9421,-1.655531,2.3151282e-08,0.68695307,0.68953466,0.17058635,0.16984098,0.68557614,0.17024443,-46.42943,-57.353947,-57.353947,100.97005,39.892628,0.0,101.99925,160.50945,1.0,1.0,0.68379986,3.9642987,3.7224457,1.0,142.67796,-96.24853,221.26956,-163.9156,9.65256e-12,5.900358e-12,3.1789005,3.1789005,3.9642987,0.20209228,1.1567925,1.1567925,1.1876332,3.7224457,3.9642987,0.7853982,0.15679254,0.0,3.0,1.0341582,0.729401,0.0,0.05,0.0,1.0,1.0
0.4145,0.5,0.0,49860.56,-838.9946,-1.655531,2.3151282e-08,0.68720573,0.68908745,0.1700111,0.16903423,0.68562126,0.1696191,-70.78208,-97.15542,-97.15542,100.97005,64.6052,0.0,101.99925,160.50945,1.0,1.0,0.6833822,4.1488404,3.909016,1.0,145.40541,-74.62333,228.82118,-131.66576,6.871345e-12,3.93813e-12,3.3634422,3.3634422,4.1488404,0.20132665,1.157788,1.157788,1.1878551,3.909016,4.1488404,0.7853982,0.15778808,0.0,3.0,1.0346583,0.729401,0.0,0.05,0.0,1.0,1.0
0.415,0.5,0.0,49861.27,-836.0589,-1.655531,2.3151282e-08,0.68744695,0.6886156,0.16944775,0.16837294,0.6856699,0.16900972,-92.757065,-133.72519,-133.72519,100.97005,87.148964,0.0,101.99925,160.50945,1.0,1.0,0.6829396,4.333548,4.095622,1.0,143.23486,-50.4778,228.65535,-94.93016,4.240037e-12,2.5183091e-12,3.54815,3.54815,4.333548,0.2007068,1.1587815,1.1587815,1.1880933,4.095622,4.333548,0.7853982,0.15878156,0.0,3.0,1.0351583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4155,0.5,0.0,49861.824,-833.16376,-1.655531,2.3151282e-08,0.6876736,0.6881453,0.16889451,0.16785832,0.6857256,0.16841608,-111.60486,-165.82234,-165.82234,100.97005,106.75637,0.0,101.99925,160.50945,1.0,1.0,0.682498,4.5184236,4.282267,1.0,136.2235,-24.618639,220.75359,-54.93125,2.597304e-12,1.4951905e-12,3.7330256,3.7330256,4.5184236,0.2002336,1.1597736,1.1597736,1.1883479,4.282267,4.5184236,0.7853982,0.1597736,0.0,3.0,1.0356582,0.729401,0.0,0.05,0.0,1.0,1.0
0.416,0.5,0.0,49862.24,-830.33636,-1.655531,2.3151282e-08,0.68788326,0.6877022,0.16834916,0.16748595,0.68579185,0.16783732,-126.677635,-192.34998,-192.34998,100.97005,122.754974,0.0,101.99925,160.50945,1.0,1.0,0.6820832,4.703467,4.4689536,1.0,124.59266,2.084978,205.35808,-13.008109,8.004448e-13,7.640467e-13,3.9180686,3.9180686,4.703467,0.19990239,1.1607648,1.1607648,1.1886189,4.4689536,4.703467,0.7853982,0.1607648,0.0,3.0,1.0361583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4165,0.5,0.0,49862.527,-827.60144,-1.5851774,8.990975e-08,0.6880738,0.68731076,0.167809,0.16724606,0.6858716,0.16727191,-137.45209,-212.3936,-212.3936,100.97005,134.59102,0.0,101.99925,160.50945,1.0,1.0,0.6817194,4.888677,4.6556835,1.0,108.72169,28.730406,182.96577,29.427814,3.5764913e-13,2.4212316e-13,4.103279,4.103279,4.888677,0.19970305,1.1617557,1.1617557,1.188906,4.6556835,4.888677,0.7853982,0.16175567,0.0,3.0,1.0366583,0.729401,0.0,0.05,0.0,1.0,1.0
0.417,0.5,0.0,49862.723,-824.98047,-1.5851774,8.990975e-08,0.688244,0.6869931,0.16727102,0.16712382,0.68596745,0.16671772,-143.54842,-225.25362,-225.25362,100.97005,141.84935,0.0,101.99925,160.50945,1.0,1.0,0.68142897,5.074053,4.84246,1.0,89.13638,54.412033,154.31366,70.939964,1.040257e-12,-1.3521739e-13,4.288655,4.288655,5.074053,0.19962052,1.1627467,1.1627467,1.1892091,4.84246,5.074053,0.7853982,0.16274667,0.0,3.0,1.0371583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4175,0.5,0.0,49862.848,-822.49054,-1.5851774,8.990975e-08,0.6883932,0.6867685,0.16673206,0.16710003,0.68608147,0.16617215,-144.74454,-230.47112,-230.47112,100.97005,144.26881,0.0,101.99925,160.50945,1.0,1.0,0.681231,5.2595916,5.0292854,1.0,66.492226,78.25231,120.35565,110.11546,3.0378141e-12,-3.992189e-13,4.4741936,4.4741936,5.2595916,0.19963525,1.1637381,1.1637381,1.1895275,5.0292854,5.2595916,0.7853982,0.16373809,0.0,3.0,1.0376583,0.729401,0.0,0.05,0.0,1.0,1.0
0.418,0.5,0.0,49862.934,-820.14417,-1.5851774,8.990975e-08,0.68852144,0.68665224,0.16618882,0.16715169,0.68621504,0.16563213,-140.98503,-227.8455,-227.8455,100.97005,141.7525,0.0,101.99925,160.50945,1.0,1.0,0.6811411,5.44529,5.2161617,1.0,41.552826,99.432205,82.23183,145.61368,4.8442014e-12,-6.014394e-13,4.659892,4.659892,5.44529,0.19972415,1.1647301,1.1647301,1.1898608,5.2161617,5.44529,0.7853982,0.16473009,0.0,3.0,1.0381583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4185,0.5,0.0,49863.01,-817.9486,-1.5851774,8.990975e-08,0.6886296,0.6866556,0.16563809,0.16725314,0.68636906,0.16509435,-132.38435,-217.44356,-217.44356,100.97005,134.37236,0.0,101.99925,160.50945,1.0,1.0,0.68117034,5.6311445,5.403092,1.0,15.164397,117.21996,41.230602,176.21295,5.8274787e-12,-7.3072386e-13,4.845746,4.845746,5.6311445,0.19986126,1.1657227,1.1657227,1.1902083,5.403092,5.6311445,0.7853982,0.1657227,0.0,3.0,1.0386583,0.729401,0.0,0.05,0.0,1.0,1.0
0.419,0.5,0.0,49863.12,-815.9058,-1.5851774,8.990975e-08,0.68871933,0.68678504,0.1650768,0.16737677,0.68654346,0.16455528,-119.22414,-199.59918,-199.59918,100.97005,122.36796,0.0,101.99925,160.50945,1.0,1.0,0.6813255,5.8171496,5.5900774,1.0,-11.773005,130.99715,-1.2545375,200.85371,8.1109e-12,-8.090258e-13,5.0317516,5.0317516,5.8171496,0.20001888,1.1667157,1.1667157,1.190569,5.5900774,5.8171496,0.7853982,0.16671574,0.0,3.0,1.0391582,0.729401,0.0,0.05,0.0,1.0,1.0
0.4195,0.5,0.0,49863.285,-814.0122,-1.5851774,8.990975e-08,0.6887925,0.6870423,0.1645022,0.16749422,0.6867376,0.16401143,-101.944466,-174.90372,-174.90372,100.97005,106.139305,0.0,101.99925,160.50945,1.0,1.0,0.6816084,6.0033007,5.7771206,1.0,-38.33644,140.28091,-43.77262,218.67633,1.0548758e-11,-8.478861e-13,5.2179027,5.2179027,6.0033007,0.20016854,1.1677089,1.1677089,1.1909422,5.7771206,6.0033007,0.7853982,0.1677089,0.0,3.0,1.0396583,0.729401,0.0,0.05,0.0,1.0,1.0
0.42,0.5,0.0,49863.543,-812.25885,-1.5851774,8.990975e-08,0.6888521,0.68742406,0.16391188,0.16757742,0.6869502,0.16345932,-81.12954,-144.18718,-144.18718,100.97005,86.2339,0.0,101.99925,160.50945,1.0,1.0,0.6820159,6.1895924,5.9642234,1.0,-63.612144,144.74168,-84.86521,229.0524,1.2294813e-11,-8.7550534e-13,5.404194,5.404194,6.1895924,0.20028211,1.1687016,1.1687016,1.1913267,5.9642234,6.1895924,0.7853982,0.16870168,0.0,3.0,1.0401583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4205,0.5,0.0,49863.91,-810.632,-1.5851774,8.990975e-08,0.68890107,0.6879224,0.1633039,0.16759956,0.6871792,0.16289572,-57.488045,-108.49078,-108.49078,100.97005,63.32846,0.0,101.99925,160.50945,1.0,1.0,0.68254024,0.09283305,6.151387,1.0,-86.727486,144.21553,-123.11717,231.60796,1.3232653e-11,-8.863816e-13,5.59062,5.59062,0.09283305,0.2003329,1.1696935,1.1696935,1.1917217,6.151387,6.3760185,0.7853982,0.16969344,0.0,3.0,1.0406582,0.729401,0.0,0.05,0.0,1.0,1.0
0.421,0.5,0.0,49864.42,-809.11365,-1.5851774,8.990975e-08,0.688943,0.6885251,0.16267692,0.16753626,0.6874221,0.16231777,-31.828966,-69.03173,-69.03173,100.97005,38.20588,0.0,101.99925,160.50945,1.0,1.0,0.6831692,0.27938843,0.055428874,1.0,-106.88169,138.71066,-157.2063,226.23802,1.3953307e-11,-8.8389127e-13,5.7771754,5.7771754,0.27938843,0.20029648,1.1706834,1.1706834,1.1921262,0.055428874,6.562574,0.7853982,0.1706834,0.0,3.0,1.0411583,0.729401,0.0,0.05,0.0,1.0,1.0
0.4215,0.5,0.0,49865.082,-807.6819,-1.5851774,8.990975e-08,0.6889816,0.6892157,0.16203009,0.16736628,0.68767583,0.161723,-5.0336995,-27.161596,-27.161596,100.97005,11.728337,0.0,101.99925,160.50945,1.0,1.0,0.68388665,0.46606758,0.24271987,1.0,-123.37417,128.40787,-185.94994,213.11153,1.5300112e-11,-8.686243e-13,5.963855,5.963855,0.46606758,0.20015177,1.1716707,1.1716707,1.1925391,0.24271987,6.749253,0.7853982,0.17167066,0.0,3.0,1.0416583,0.729401,0.0,0.05,0.0,1.0,1.0
0.422,0.5,0.0,49865.914,-806.31213,-1.5851774,8.990975e-08,0.6890206,0.68997484,0.16136324,0.1670724,0.68793714,0.16110952,21.974524,15.680374,15.680374,100.97005,-15.192578,0.0,101.99925,160.50945,1.0,1.0,0.68467325,0.6528655,0.43007633,1.0,-135.62938,113.65486,-208.34694,192.66656,1.6661644e-11,-8.556537e-13,6.150653,6.150653,0.6528655,0.19988176,1.1726543,1.1726543,1.1929595,0.43007633,6.936051,0.7853982,0.17265426,0.0,3.0,1.0421582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4225,0.5,0.0,49866.918,-804.9778,-1.5851774,8.990975e-08,0.6890636,0.69078034,0.16067682,0.16664203,0.6882024,0.160476,48.262783,58.017254,58.017254,100.97005,-41.627586,0.0,101.99925,160.50945,1.0,1.0,0.68550706,0.8397777,0.6174994,1.0,-143.21733,94.954544,-223.61331,165.59607,1.8178797e-11,-8.421384e-13,0.054379523,0.054379523,0.8397777,0.19947408,1.1736331,1.1736331,1.1933868,0.6174994,0.8397777,0.7853982,0.17363314,0.0,3.0,1.0426583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.423,0.5,0.0,49868.094,-803.6514,-1.5851774,8.990975e-08,0.6891142,0.6916086,0.15997179,0.16606766,0.6884679,0.15982176,72.92104,98.385895,98.385895,100.97005,-66.66211,0.0,101.99925,160.50945,1.0,1.0,0.6863646,1.0268003,0.80499,1.0,-145.86896,72.947914,-231.2103,132.8244,1.989358e-11,-8.234295e-13,0.24140206,0.24140206,1.0268003,0.19892143,1.1746063,1.1746063,1.19382,0.80499,1.0268003,0.7853982,0.1746063,0.0,3.0,1.0431583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4235,0.5,0.0,49869.434,-802.3058,-1.5851774,8.990975e-08,0.6891755,0.69243526,0.15924972,0.16534707,0.6887301,0.1591468,95.09391,135.38806,135.38806,100.97005,-89.42821,0.0,101.99925,160.50945,1.0,1.0,0.6872214,1.21393,0.9925491,1.0,-143.48586,48.39194,-230.86378,95.475716,2.130933e-11,-8.0046375e-13,0.42853183,0.42853183,1.21393,0.19822186,1.1755726,1.1755726,1.1942586,0.9925491,1.21393,0.7853982,0.17557265,0.0,3.0,1.0436583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.424,0.5,0.0,49870.93,-800.9146,-1.5851774,8.990975e-08,0.6892503,0.69323605,0.15851264,0.16448343,0.6889854,0.15845172,114.01054,167.73927,167.73927,100.97005,-109.13492,0.0,101.99925,160.50945,1.0,1.0,0.6880533,1.4011647,1.1801776,1.0,-136.14401,22.133474,-222.57445,54.835182,2.1871146e-11,-7.7614255e-13,0.61576647,0.61576647,1.4011647,0.1973788,1.1765312,1.1765312,1.1947021,1.1801776,1.4011647,0.7853982,0.17653123,0.0,3.0,1.0441582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4245,0.5,0.0,49872.56,-799.45386,-1.5851774,8.990975e-08,0.6893407,0.6939878,0.15776297,0.16348504,0.68923074,0.15773782,129.01155,194.31374,194.31374,100.97005,-125.09585,0.0,101.99925,160.50945,1.0,1.0,0.68883735,1.5885026,1.3678759,1.0,-124.0915,-4.920059,-206.61833,12.304603,2.2475568e-11,-7.5300774e-13,0.8031045,0.8031045,1.5885026,0.19640088,1.1774812,1.1774812,1.1951503,1.3678759,1.5885026,0.7853982,0.17748113,0.0,3.0,1.0446583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.425,0.5,0.0,49874.3,-797.9024,-1.5851774,8.990975e-08,0.68944836,0.6946694,0.15700348,0.1623651,0.6894633,0.15700689,139.5721,214.18375,214.18375,100.97005,-136.75316,0.0,101.99925,160.50945,1.0,1.0,0.6895523,1.7759435,1.5556451,1.0,-107.74005,-31.832037,-183.53767,-30.646072,2.2248559e-11,-7.232725e-13,0.99054533,0.99054533,1.7759435,0.19530159,1.1784215,1.1784215,1.1956028,1.5556451,1.7759435,0.7853982,0.17842154,0.0,3.0,1.0451583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4255,0.5,0.0,49876.13,-796.243,-1.5851774,8.990975e-08,0.68957424,0.6952625,0.15623711,0.16114108,0.68968093,0.15626128,145.32018,226.65219,226.65219,100.97005,-143.69716,0.0,101.99925,160.50945,1.0,1.0,0.6901797,1.9634874,1.7434857,1.0,-87.65116,-57.669006,-154.12256,-72.529625,2.1376088e-11,-2.9961306e-13,1.1780893,1.1780893,1.9634874,0.19409859,1.1793518,1.1793518,1.1960596,1.7434857,1.9634874,0.7853982,0.17935179,0.0,3.0,1.0456582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.426,0.5,0.0,49878.016,-794.4625,-1.5851774,8.990975e-08,0.6897186,0.69575214,0.1554669,0.15983409,0.68988186,0.1555037,146.04985,231.27705,231.27705,100.97005,-145.68065,0.0,101.99925,160.50945,1.0,1.0,0.6907046,2.1511352,1.9313984,1.0,-64.51688,-81.532974,-119.384026,-111.89303,2.0484189e-11,1.7239762e-13,1.3657371,1.3657371,2.1511352,0.19281326,1.1802714,1.1802714,1.1965208,1.9313984,2.1511352,0.7853982,0.18027137,0.0,3.0,1.0461583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4265,0.5,0.0,49879.926,-792.55286,-1.5851774,8.990975e-08,0.689881,0.6961273,0.15469591,0.15846805,0.6900651,0.15473717,141.72865,227.88716,227.88716,100.97005,-142.6278,0.0,101.99925,160.50945,1.0,1.0,0.6911159,2.338889,2.119384,1.0,-39.13619,-102.59247,-80.519455,-147.3677,2.0116063e-11,4.9081e-13,1.5534908,1.5534908,2.338889,0.19146971,1.1811799,1.1811799,1.1969866,2.119384,2.338889,0.7853982,0.18117993,0.0,3.0,1.0466583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.427,0.5,0.0,49881.836,-790.5108,-1.5851774,8.990975e-08,0.6900605,0.69638145,0.15392704,0.15706873,0.69023025,0.1539649,132.49908,216.58868,216.58868,100.97005,-134.63725,0.0,101.99925,160.50945,1.0,1.0,0.69140697,2.5267506,2.307443,1.0,-12.387721,-120.11137,-38.871674,-177.71701,2.0888572e-11,7.129101e-13,1.7413524,1.7413524,2.5267506,0.19009389,1.1820773,1.1820773,1.1974572,2.307443,2.5267506,0.7853982,0.18207727,0.0,3.0,1.0471582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4275,0.5,0.0,49883.703,-788.33844,-1.5851774,8.990975e-08,0.6902554,0.6965125,0.153163,0.15566283,0.6903777,0.15319014,118.6742,197.76207,197.76207,100.97005,-121.97899,0.0,101.99925,160.50945,1.0,1.0,0.6915755,2.714723,2.4955764,1.0,14.800336,-133.47455,4.1170626,-201.87914,2.2496158e-11,8.709274e-13,1.9293249,1.9293249,2.714723,0.18871255,1.1829635,1.1829635,1.1979331,2.4955764,2.714723,0.7853982,0.18296343,0.0,3.0,1.0476583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.428,0.5,0.0,49885.51,-786.0428,-1.5851774,8.990975e-08,0.6904635,0.696523,0.15240614,0.15427686,0.6905084,0.15241608,100.72738,172.04974,172.04974,100.97005,-105.08575,0.0,101.99925,160.50945,1.0,1.0,0.6916241,2.9028094,2.683785,1.0,41.482075,-142.20946,46.954506,-219.00426,2.4255365e-11,9.802696e-13,2.1174114,2.1174114,2.9028094,0.1873523,1.1838386,1.1838386,1.1984147,2.683785,2.9028094,0.7853982,0.18383858,0.0,3.0,1.0481583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4285,0.5,0.0,49887.223,-783.63556,-1.5851774,8.990975e-08,0.6906821,0.69642013,0.15165848,0.15293632,0.690624,0.1516457,79.27654,140.33475,140.33475,100.97005,-84.53857,0.0,101.99925,160.50945,1.0,1.0,0.6915595,3.0910132,2.8720696,1.0,66.72644,-146.00298,88.14973,-228.48448,2.5538004e-11,1.0564506e-12,2.305615,2.305615,3.0910132,0.1860386,1.1847031,1.1847031,1.1989024,2.8720696,3.0910132,0.7853982,0.18470307,0.0,3.0,1.0486583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.429,0.5,0.0,49888.824,-781.1328,-1.5851774,8.990975e-08,0.6909083,0.6962151,0.15092146,0.15166458,0.6907266,0.15088177,55.06347,103.71117,103.71117,107.27644,-61.047356,0.0,101.99925,171.17102,1.0,1.0,0.691393,3.2793374,3.0604315,1.0,89.64945,-144.71292,126.264565,-229.97574,2.6517536e-11,1.1081945e-12,2.4939392,2.4939392,3.2793374,0.18479483,1.1855574,1.1855574,1.1993966,3.0604315,3.2793374,0.7853982,0.18555737,0.0,3.0,1.0491582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4295,0.5,0.0,49890.293,-778.5541,-1.5851774,8.990975e-08,0.6911388,0.695923,0.1501961,0.1504821,0.69081867,0.15012653,28.928694,63.447227,63.447227,107.27644,-35.426918,0.0,101.99925,171.17102,1.0,1.0,0.6911394,3.4677851,3.2488713,1.0,109.445015,-138.3737,159.96352,-223.41075,2.747524e-11,1.1396309e-12,2.6823869,2.6823869,3.4677851,0.18364131,1.1864021,1.1864021,1.199898,3.2488713,3.4677851,0.7853982,0.18640213,0.0,3.0,1.0496583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.43,0.5,0.0,49891.613,-775.92175,-1.5851774,8.990975e-08,0.6913703,0.69556177,0.14948285,0.14940572,0.69090325,0.14938186,1.7828567,20.942196,20.942196,107.27644,-8.569252,0.0,101.99925,171.17102,1.0,1.0,0.6908167,3.6563594,3.4373908,1.0,125.4133,-127.19616,188.06049,-209.00269,2.949565e-11,1.1532714e-12,2.8709612,2.8709612,3.6563594,0.18259476,1.1872381,1.1872381,1.2004068,3.4373908,3.6563594,0.7853982,0.18723805,0.0,3.0,1.0501583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4305,0.5,0.0,49892.78,-773.26025,-1.5851774,8.990975e-08,0.69159937,0.6951523,0.14878152,0.14844793,0.6909835,0.14864904,-25.424557,-22.321463,-22.321463,107.27644,18.587065,0.0,101.99925,171.17102,1.0,1.0,0.6904454,3.8450625,3.6259906,1.0,136.98569,-111.56113,209.56065,-187.23918,3.117017e-11,1.1568621e-12,3.0596642,3.0596642,3.8450625,0.1816675,1.1880659,1.1880659,1.2009233,3.6259906,3.8450625,0.7853982,0.18806595,0.0,3.0,1.0506582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.431,0.5,0.0,49893.8,-770.5951,-1.5851774,8.990975e-08,0.69182295,0.6947166,0.14809148,0.14761654,0.6910627,0.14792874,-51.738125,-64.82919,-64.82919,107.27644,45.089314,0.0,101.99925,171.17102,1.0,1.0,0.69004756,4.0338964,3.8146722,1.0,143.74539,-92.00727,223.69614,-158.86694,3.2500502e-11,1.1553482e-12,3.2484982,3.2484982,4.0338964,0.18086709,1.1888866,1.1888866,1.201448,3.8146722,4.0338964,0.7853982,0.18888663,0.0,3.0,1.0511583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4315,0.5,0.0,49894.664,-767.9517,-1.5851774,8.990975e-08,0.6920379,0.6942778,0.1474115,0.1469144,0.6911441,0.1472211,-76.22993,-105.08703,-105.08703,107.27644,70.00391,0.0,101.99925,171.17102,1.0,1.0,0.6896462,4.2228622,4.0034366,1.0,145.4431,-69.213165,229.95422,-124.867195,3.2695888e-11,1.148572e-12,3.437464,3.437464,4.2228622,0.18019621,1.189701,1.189701,1.2019807,4.0034366,4.2228622,0.7853982,0.18970098,0.0,3.0,1.0516583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.432,0.5,0.0,49895.39,-765.3548,-1.5851774,8.990975e-08,0.6922418,0.6938588,0.1467399,0.14633925,0.69123083,0.1465256,-98.03233,-141.674,-141.674,107.27644,92.44929,0.0,101.99925,171.17102,1.0,1.0,0.68926406,4.41196,4.192286,1.0,142.00671,-43.974392,228.09682,-86.42283,3.1885425e-11,1.1402348e-12,3.6265619,3.6265619,4.41196,0.17965232,1.1905098,1.1905098,1.2025218,4.192286,4.41196,0.7853982,0.1905098,0.0,3.0,1.0521582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4325,0.5,0.0,49895.992,-762.8272,-1.5851774,8.990975e-08,0.69243234,0.69348156,0.1460746,0.145884,0.6913258,0.14584115,-116.36904,-173.29257,-173.29257,107.27644,111.6274,0.0,101.99925,171.17102,1.0,1.0,0.6889231,4.60119,4.3812203,1.0,133.54526,-17.176214,218.17067,-44.87811,3.0728677e-11,1.1237597e-12,3.8157918,3.8157918,4.60119,0.17922804,1.1913139,1.1913139,1.2030709,4.3812203,4.60119,0.7853982,0.19131385,0.0,3.0,1.0526583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.433,0.5,0.0,49896.492,-760.3891,-1.5851774,8.990975e-08,0.69260806,0.69316626,0.14541319,0.14553687,0.69143134,0.14516616,-130.58322,-198.81525,-198.81525,107.27644,126.85249,0.0,101.99925,171.17102,1.0,1.0,0.6886436,4.7905507,4.570242,1.0,120.34606,10.237167,200.50755,-1.6923186,2.8194365e-11,1.1097472e-12,4.005152,4.005152,4.7905507,0.17891136,1.1921139,1.1921139,1.203628,4.570242,4.7905507,0.7853982,0.19211385,0.0,3.0,1.0531583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4335,0.5,0.0,49896.906,-758.0573,-1.5851774,8.990975e-08,0.69276786,0.6929305,0.14475305,0.14528199,0.6915497,0.14449853,-140.16167,-217.32559,-217.32559,107.27644,137.5762,0.0,101.99925,171.17102,1.0,1.0,0.68844295,4.9800396,4.7593513,1.0,102.865845,37.29583,175.71443,41.611164,2.4976514e-11,1.0981032e-12,4.1946416,4.1946416,4.9800396,0.17868617,1.1929103,1.1929103,1.2041924,4.7593513,4.9800396,0.7853982,0.19291034,0.0,3.0,1.0536582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.434,0.5,0.0,49897.266,-755.8447,-1.5851774,8.990975e-08,0.6929113,0.6927887,0.14409143,0.14509991,0.6916823,0.14383584,-144.75404,-228.15224,-228.15224,107.27644,143.40805,0.0,101.99925,171.17102,1.0,1.0,0.68833584,5.1696553,4.94855,1.0,81.71545,63.038593,144.65363,83.49862,2.126997e-11,1.0799344e-12,4.384257,4.384257,5.1696553,0.1785329,1.1937038,1.1937038,1.204764,4.94855,5.1696553,0.7853982,0.19370382,0.0,3.0,1.0541582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4345,0.5,0.0,49897.598,-753.7596,-1.5851774,8.990975e-08,0.6930388,0.69275147,0.14342555,0.14496855,0.6918299,0.14317538,-144.1864,-230.89435,-230.89435,107.27644,144.13036,0.0,101.99925,171.17102,1.0,1.0,0.68833274,5.359393,5.1378393,1.0,57.638897,86.54751,108.41372,122.48063,1.7925479e-11,1.0590014e-12,4.573995,4.573995,5.359393,0.17842917,1.1944946,1.1944946,1.2053422,5.1378393,5.359393,0.7853982,0.19449456,0.0,3.0,1.0546583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.435,0.5,0.0,49897.934,-751.80566,-1.5851774,8.990975e-08,0.69315106,0.6928253,0.14275274,0.144864,0.69199306,0.14251424,-138.46855,-225.43762,-225.43762,107.27644,139.70706,0.0,101.99925,171.17102,1.0,1.0,0.6884404,5.54925,5.32722,1.0,31.487465,106.98109,68.27196,157.16566,1.5022844e-11,1.0344971e-12,4.7638516,4.7638516,5.54925,0.17835093,1.1952827,1.1952827,1.205926,5.32722,5.54925,0.7853982,0.19528273,0.0,3.0,1.0551583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4355,0.5,0.0,49898.297,-749.9818,-1.5851774,8.990975e-08,0.6932495,0.6930124,0.14207052,0.14476128,0.6921712,0.14184955,-127.794586,-211.96005,-211.96005,107.27644,130.28601,0.0,101.99925,171.17102,1.0,1.0,0.6886611,5.739221,5.516692,1.0,4.189551,123.60504,25.649448,186.31061,1.0773872e-11,1.0128999e-12,4.9538226,4.9538226,5.739221,0.17827319,1.1960683,1.1960683,1.2065148,5.516692,5.739221,0.7853982,0.19606832,0.0,3.0,1.0556582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.436,0.5,0.0,49898.72,-748.28204,-1.5851774,8.990975e-08,0.6933361,0.6933106,0.1413767,0.14463563,0.69236356,0.14117838,-112.53684,-190.92705,-190.92705,107.27644,116.19457,0.0,101.99925,171.17102,1.0,1.0,0.68899274,5.9293013,5.706258,1.0,-23.282444,135.81929,-17.93922,208.86627,5.488764e-12,9.952705e-13,5.1439033,5.1439033,5.9293013,0.17817105,1.1968511,1.1968511,1.207108,5.706258,5.9293013,0.7853982,0.1968512,0.0,3.0,1.0561583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4365,0.5,0.0,49899.22,-746.69604,-1.5851774,8.990975e-08,0.6934133,0.69371325,0.14066948,0.14446321,0.6925685,0.1404981,-93.23316,-163.07605,-163.07605,107.27644,97.92853,0.0,101.99925,171.17102,1.0,1.0,0.6894288,6.1194863,5.8959165,1.0,-49.947083,143.18024,-60.940132,224.01619,2.2019702e-12,9.827484e-13,5.3340883,5.3340883,6.1194863,0.1780207,1.197631,1.197631,1.2077044,5.8959165,6.1194863,0.7853982,0.19763102,0.0,3.0,1.0566583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.437,0.5,0.0,49899.824,-745.20935,-1.5851774,8.990975e-08,0.6934837,0.69420993,0.13994744,0.1442222,0.6927841,0.13980627,-70.56809,-129.39107,-129.39107,107.27644,76.134834,0.0,101.99925,171.17102,1.0,1.0,0.68995905,0.02658609,6.085669,1.0,-74.84938,145.41748,-101.816025,231.20709,1.4212689e-12,9.632713e-13,5.524373,5.524373,0.02658609,0.17780036,1.1984074,1.1984074,1.2083035,6.085669,6.3097715,0.7853982,0.19840738,0.0,3.0,1.0571582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4375,0.5,0.0,49900.547,-743.80426,-1.6020738,-4.691871e-08,0.6935502,0.69478655,0.13920973,0.14389345,0.69300795,0.13910088,-45.348564,-91.06805,-91.06805,107.27644,51.588726,0.0,101.99925,171.17102,1.0,1.0,0.69056946,0.21696593,6.275516,1.0,-97.095474,142.44403,-139.10191,230.16995,6.648004e-13,9.45595e-13,5.714753,5.714753,0.21696593,0.17749096,1.1991798,1.1991798,1.2089041,6.275516,6.500151,0.7853982,0.19917972,0.0,3.0,1.0576583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.438,0.5,0.0,49901.4,-742.4601,-1.6020738,-4.691871e-08,0.693616,0.695426,0.13845594,0.14346138,0.69323725,0.13838033,-18.475014,-49.472263,-49.472263,107.27644,25.166016,0.0,101.99925,171.17102,1.0,1.0,0.6912432,0.40743622,0.18227218,1.0,-115.885124,134.36014,-171.45834,220.9306,9.150247e-13,9.270639e-13,5.9052234,5.9052234,0.40743622,0.17707703,1.1999474,1.1999474,1.2095058,0.18227218,6.6906214,0.7853982,0.19994739,0.0,3.0,1.0581583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4385,0.5,0.0,49902.39,-741.15436,-1.6020738,-4.691871e-08,0.693684,0.6961089,0.13768625,0.14291437,0.69346905,0.13764359,9.090999,-6.0894613,-6.0894613,107.27644,-2.1883757,0.0,101.99925,171.17102,1.0,1.0,0.6919608,0.5979929,0.37230808,1.0,-130.54092,121.44993,-197.72018,203.80965,2.4098442e-12,9.0761453e-13,6.09578,6.09578,0.5979929,0.17654715,1.2007097,1.2007097,1.2101076,0.37230808,6.8811784,0.7853982,0.20070969,0.0,3.0,1.0586582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.439,0.5,0.0,49903.52,-739.8636,-1.6020738,-4.691871e-08,0.6937571,0.6968145,0.13690129,0.14224544,0.6937004,0.1368901,36.36144,37.527645,37.527645,107.27644,-29.494438,0.0,101.99925,171.17102,1.0,1.0,0.6927017,0.7886324,0.5624385,1.0,-140.53304,104.17159,-216.93922,179.41158,4.4971704e-12,8.860683e-13,0.0032342402,0.0032342402,0.7886324,0.17589451,1.2014658,1.2014658,1.210709,0.5624385,0.7886324,0.7853982,0.20146586,0.0,3.0,1.0591582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4395,0.5,0.0,49904.785,-738.5642,-1.6020738,-4.691871e-08,0.693838,0.69752103,0.13610221,0.14145215,0.69392824,0.13611992,62.357445,79.815346,79.815346,107.27644,-55.772415,0.0,101.99925,171.17102,1.0,1.0,0.6934444,0.9793518,0.7526633,1.0,-145.49847,83.14103,-228.4188,148.60345,5.4186603e-12,8.690289e-13,0.19395365,0.19395365,0.9793518,0.17511691,1.2022152,1.2022152,1.2113094,0.7526633,0.9793518,0.7853982,0.20221518,0.0,3.0,1.0596583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.44,0.5,0.0,49906.176,-737.2333,-1.6020738,-4.691871e-08,0.6939291,0.69820714,0.13529061,0.14053693,0.6941497,0.13533361,86.144646,119.25535,119.25535,107.27644,-80.07815,0.0,101.99925,171.17102,1.0,1.0,0.6941673,1.1701488,0.9429823,1.0,-145.25449,59.10984,-231.73936,112.48402,5.400534e-12,8.514835e-13,0.3847507,0.3847507,1.1701488,0.17421703,1.2029569,1.2029569,1.2119085,0.9429823,1.1701488,0.7853982,0.2029569,0.0,3.0,1.0601583,0.68218523,0.0,0.05,0.0,1.0,1.0
0.4405,0.5,0.0,49907.684,-735.84973,-1.6020738,-4.691871e-08,0.69403213,0.6988525,0.1344684,0.13950688,0.69436216,0.13453235,106.86686,154.42963,154.42963,107.27644,-101.53715,0.0,101.99925,171.17102,1.0,1.0,0.69485027,1.3610221,1.1333953,1.0,-139.80531,32.938442,-226.774,72.344376,5.129914e-12,8.335493e-13,0.5756239,0.5756239,1.3610221,0.17320211,1.2036903,1.2036903,1.2125059,1.1333953,1.3610221,0.7853982,0.20369035,0.0,3.0,1.0606582,0.68218523,0.0,0.05,0.0,1.0,1.0
0.441,0.5,0.0,49909.28,-734.3948,-1.6020738,-4.691871e-08,0.69414866,0.69943833,0.13363785,0.13837326,0.6945634,0.13371769,123.77696,184.07153,184.07153,107.27644,-119.37608,0.0,101.99925,171.17102,1.0,1.0,0.6954745,1.5519706,1.323902,1.0,-129.34215,5.5651946,-213.69331,29.621786,4.7485557e-12,8.1409624e-13,0.7665725,0.7665725,1.5519706,0.17208377,1.204415,1.204415,1.2131014,1.323902,1.5519706,0.7853982,0.20441493,0.0,3.0,1.0611583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4415,0.5,0.0,49910.95,-732.85297,-1.6020738,-4.691871e-08,0.69427955,0.69994843,0.13280137,0.13715129,0.69475156,0.13289165,136.2638,207.11154,207.11154,107.27644,-132.9507,0.0,101.99925,171.17102,1.0,1.0,0.6960239,1.7429945,1.514502,1.0,-114.236595,-22.027197,-192.95963,-14.151914,3.8967883e-12,7.8194466e-13,0.9575964,0.9575964,1.7429945,0.17087737,1.2051301,1.2051301,1.213695,1.514502,1.7429945,0.7853982,0.20513014,0.0,3.0,1.0616583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.442,0.5,0.0,49912.668,-731.2124,-1.6020738,-4.691871e-08,0.69442505,0.70036983,0.13196154,0.13585939,0.69492537,0.13205661,143.87425,222.71584,222.71584,107.27644,-141.76901,0.0,101.99925,171.17102,1.0,1.0,0.6964852,1.9340945,1.7051952,1.0,-95.027405,-48.84685,-165.31067,-57.40516,3.0349757e-12,6.8828363e-13,1.1486963,1.1486963,1.9340945,0.1696015,1.2058356,1.2058356,1.2142868,1.7051952,1.9340945,0.7853982,0.20583561,0.0,3.0,1.0621582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4425,0.5,0.0,49914.41,-729.46545,-1.6020738,-4.691871e-08,0.69458497,0.70069295,0.1311209,0.13451834,0.6950841,0.13121513,146.32971,230.3165,230.3165,107.27644,-145.50919,0.0,101.99925,171.17102,1.0,1.0,0.6968491,2.1252716,1.8959812,1.0,-72.40147,-73.92824,-131.73352,-98.58298,1.6532267e-12,6.1294215e-13,1.3398734,1.3398734,2.1252716,0.1682772,1.206531,1.206531,1.2148769,1.8959812,2.1252716,0.7853982,0.20653108,0.0,3.0,1.0626583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.443,0.5,0.0,49916.145,-727.6089,-1.6020738,-4.691871e-08,0.6947584,0.7009123,0.13028196,0.13315064,0.6952275,0.13036992,143.53622,229.63216,229.63216,107.27644,-144.0313,0.0,101.99925,171.17102,1.0,1.0,0.69710964,2.3165278,2.0868597,1.0,-47.169468,-96.36675,-93.429474,-136.20268,-7.957649e-13,5.53961e-13,1.5311296,1.5311296,2.3165278,0.16692705,1.2072165,1.2072165,1.2154655,2.0868597,2.3165278,0.7853982,0.20721644,0.0,3.0,1.0631583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4435,0.5,0.0,49917.85,-725.6439,-1.6020738,-4.691871e-08,0.69494414,0.7010263,0.12944701,0.13177949,0.69535595,0.12952374,135.5883,220.67857,220.67857,107.27644,-137.3826,0.0,101.99925,171.17102,1.0,1.0,0.69726545,2.507865,2.2778308,1.0,-20.237118,-115.35118,-51.77151,-168.90707,-3.136406e-12,-6.4797876e-12,1.722467,1.722467,2.507865,0.16557433,1.2078917,1.2078917,1.2160531,2.2778308,2.507865,0.7853982,0.20789175,0.0,3.0,1.0636582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.444,0.5,0.0,49919.5,-723.57623,-1.6020738,-4.691871e-08,0.69514024,0.70103765,0.12861812,0.13042791,0.6954705,0.12867923,122.76589,203.76862,203.76862,107.27644,-125.79634,0.0,101.99925,171.17102,1.0,1.0,0.697319,2.699286,2.468894,1.0,7.4270444,-130.19293,-8.255439,-195.51318,-5.542797e-12,-7.62398e-12,1.9138879,1.9138879,2.699286,0.16424213,1.2085571,1.2085571,1.21664,2.468894,2.699286,0.7853982,0.20855716,0.0,3.0,1.0641582,0.68151224,0.0,0.05,0.0,1.0,1.0
