Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4445,0.5,0.0,49921.074,-721.4155,-1.6020738,-4.691871e-08,0.69534457,0.7009529,0.127797,0.12911788,0.6955725,0.12783888,105.52491,179.50171,179.50171,107.27644,-109.683846,0.0,101.99925,171.17102,1.0,1.0,0.6972767,2.890793,2.6600492,1.0,34.826103,-140.35101,35.553307,-215.05501,-7.621495e-12,-5.1660217e-12,2.105395,2.105395,2.890793,0.16295242,1.209213,1.209213,1.2172265,2.6600492,2.890793,0.7853982,0.20921299,0.0,3.0,1.0646583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.445,0.5,0.0,49922.547,-719.1753,-1.6020738,-4.691871e-08,0.6955547,0.7007824,0.12698497,0.1278694,0.6956639,0.1270049,84.4814,148.74318,148.74318,107.27644,-89.620316,0.0,101.99925,171.17102,1.0,1.0,0.69714886,3.082389,2.8512967,1.0,60.970406,-145.4518,78.07551,-226.81868,-9.587452e-12,-3.7266136e-12,2.2969909,2.2969909,3.082389,0.1617252,1.2098597,1.2098597,1.217813,2.8512967,3.082389,0.7853982,0.20985968,0.0,3.0,1.0651582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4455,0.5,0.0,49923.91,-716.8722,-1.6020738,-4.691871e-08,0.69576776,0.7005397,0.1261829,0.12669986,0.695747,0.12617914,60.390053,112.59408,112.59408,107.27644,-66.32478,0.0,101.99925,171.17102,1.0,1.0,0.69694877,3.2740765,3.0426364,1.0,84.913055,-145.3031,117.77468,-230.36876,-1.0278923e-11,-2.6829105e-12,2.4886782,2.4886782,3.2740765,0.16057771,1.2104977,1.2104977,1.2184001,3.0426364,3.2740765,0.7853982,0.21049777,0.0,3.0,1.0656582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.446,0.5,0.0,49925.152,-714.52545,-1.6020738,-4.691871e-08,0.695981,0.7002411,0.12539122,0.1256233,0.6958244,0.125363,34.117626,72.3525,72.3525,107.27644,-40.63481,0.0,101.99925,171.17102,1.0,1.0,0.6966927,3.465857,3.2340684,1.0,105.78411,-139.90173,153.21233,-225.56483,-1.1229019e-11,-1.916553e-12,2.680459,2.680459,3.465857,0.1595239,1.2111279,1.2111279,1.2189881,3.2340684,3.465857,0.7853982,0.21112786,0.0,3.0,1.0661583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4465,0.5,0.0,49926.26,-712.15576,-1.6020738,-4.691871e-08,0.69619167,0.69990474,0.12460984,0.12464983,0.6958988,0.12455742,6.612206,29.467667,29.467667,107.27644,-13.476856,0.0,101.99925,171.17102,1.0,1.0,0.69639874,3.6577332,3.4255927,1.0,122.82224,-129.43445,183.10002,-212.56769,-1.2266289e-11,-1.356155e-12,2.872335,2.872335,3.6577332,0.15857376,1.2117506,1.2117506,1.2195772,3.4255927,3.6577332,0.7853982,0.21175063,0.0,3.0,1.0666583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.447,0.5,0.0,49927.242,-709.78503,-1.6020738,-4.691871e-08,0.69639695,0.69955033,0.12383824,0.12378544,0.6959729,0.12376284,-21.130651,-14.511563,-14.511563,107.27644,14.166769,0.0,101.99925,171.17102,1.0,1.0,0.6960863,3.8497057,3.6172097,1.0,135.4027,-114.27203,206.34636,-191.8348,-1.3131684e-11,-9.547421e-13,3.0643075,3.0643075,3.8497057,0.15773307,1.2123668,1.2123668,1.2201676,3.6172097,3.8497057,0.7853982,0.21236677,0.0,3.0,1.0671582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4475,0.5,0.0,49928.094,-707.435,-1.6020738,-4.691871e-08,0.6965944,0.6991979,0.123075396,0.12303167,0.69604963,0.12297915,-48.103714,-57.992195,-57.992195,107.27644,41.293167,0.0,101.99925,171.17102,1.0,1.0,0.69577545,4.0417757,3.8089194,1.0,143.06056,-94.95684,222.09734,-164.10513,-1.4644494e-11,-6.658336e-13,3.2563775,3.2563775,4.0417757,0.15700313,1.212977,1.212977,1.2207596,3.8089194,4.0417757,0.7853982,0.212977,0.0,3.0,1.0676583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.448,0.5,0.0,49928.832,-705.1266,-1.6020738,-4.691871e-08,0.6967819,0.69886726,0.12231992,0.12238556,0.69613147,0.12220575,-73.324585,-99.39452,-99.39452,107.27644,66.91515,0.0,101.99925,171.17102,1.0,1.0,0.69548595,4.233943,4.0007224,1.0,145.50848,-72.1839,229.76828,-130.37375,-1.5086753e-11,-4.567288e-13,3.4485447,3.4485447,4.233943,0.15638082,1.213582,1.213582,1.221353,4.0007224,4.233943,0.7853982,0.213582,0.0,3.0,1.0681583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4485,0.5,0.0,49929.465,-702.8792,-1.6020738,-4.691871e-08,0.69695747,0.69857717,0.121570066,0.12183998,0.6962209,0.12144157,-95.871635,-137.20956,-137.20956,107.27644,90.097244,0.0,101.99925,171.17102,1.0,1.0,0.6952365,4.426207,4.192619,1.0,142.64803,-46.776394,229.06647,-91.85691,-1.5138701e-11,-3.0251287e-13,3.6408086,3.6408086,4.426207,0.15585873,1.2141824,1.2141824,1.221948,4.192619,4.426207,0.7853982,0.21418238,0.0,3.0,1.0686582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.449,0.5,0.0,49930.01,-700.70996,-1.6020738,-4.691871e-08,0.69711995,0.6983446,0.120823786,0.12138368,0.6963197,0.120685086,-114.91795,-170.0543,-170.0543,107.27644,109.99011,0.0,101.99925,171.17102,1.0,1.0,0.6950441,4.6185665,4.3846087,1.0,134.57417,-19.656221,220.0032,-49.9489,-1.5749206e-11,-1.9230815e-13,3.8331683,3.8331683,4.6185665,0.15542549,1.2147787,1.2147787,1.2225443,4.3846087,4.6185665,0.7853982,0.21477869,0.0,3.0,1.0691583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4495,0.5,0.0,49930.49,-698.63275,-1.6020738,-4.691871e-08,0.6972685,0.698184,0.12007888,0.121002056,0.6964296,0.11993441,-129.76213,-196.72289,-196.72289,96.64112,125.86207,0.0,101.99925,153.5996,1.0,1.0,0.6949232,4.8110194,4.576692,1.0,121.57287,8.189268,202.89488,-6.1719937,-1.7010171e-11,-1.0951192e-13,4.025621,4.025621,4.8110194,0.15506619,1.2153714,1.2153714,1.2231416,4.576692,4.8110194,0.7853982,0.21537142,0.0,3.0,1.0696583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.45,0.5,0.0,49930.926,-696.65814,-1.6020738,-4.691871e-08,0.69740266,0.69810706,0.11933301,0.1206775,0.6965517,0.119187385,-139.85464,-216.23158,-216.23158,96.64112,137.1265,0.0,101.99925,153.5996,1.0,1.0,0.6948854,5.0035634,4.76887,1.0,104.111374,35.743275,178.35294,37.878654,-1.9773624e-11,-5.437769e-14,4.218165,4.218165,5.0035634,0.15476313,1.2159609,1.2159609,1.2237393,4.76887,5.0035634,0.7853982,0.21596089,0.0,3.0,1.0701582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4505,0.5,0.0,49931.34,-694.7927,-1.6020738,-4.691871e-08,0.6975228,0.6981218,0.11858383,0.12039032,0.6966865,0.11844164,-144.8188,-227.85603,-227.85603,96.64112,143.36417,0.0,101.99925,153.5996,1.0,1.0,0.69493884,5.1961946,4.961141,1.0,82.82194,61.996857,147.26276,80.593285,-2.244173e-11,-1.4258444e-14,4.4107966,4.4107966,5.1961946,0.15449642,1.2165474,1.2165474,1.2243372,4.961141,5.1961946,0.7853982,0.21654733,0.0,3.0,1.0706582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.451,0.5,0.0,49931.76,-693.03894,-1.6020738,-4.691871e-08,0.6976297,0.6982325,0.1178291,0.12011936,0.6968341,0.11769472,-144.46532,-231.15901,-231.15901,96.64112,144.33931,0.0,101.99925,153.5996,1.0,1.0,0.69508785,5.3889103,5.1535063,1.0,58.47908,85.98623,110.75229,120.40672,-2.4166166e-11,1.4404661e-14,4.6035123,4.6035123,5.3889103,0.15424477,1.2171308,1.2171308,1.2249346,5.1535063,5.3889103,0.7853982,0.21713081,0.0,3.0,1.0711583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4515,0.5,0.0,49932.21,-691.39514,-1.6020738,-4.691871e-08,0.69772446,0.6984396,0.11706672,0.11984302,0.69699395,0.11694414,-138.80013,-226.0078,-226.0078,96.64112,140.00917,0.0,101.99925,153.5996,1.0,1.0,0.6953332,5.581706,5.3459654,1.0,31.97152,106.828606,70.151474,155.85631,-2.5505976e-11,3.025842e-14,4.796308,4.796308,5.581706,0.15398654,1.2177113,1.2177113,1.2255309,5.3459654,5.581706,0.7853982,0.2177113,0.0,3.0,1.0716583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.452,0.5,0.0,49932.71,-689.8555,-1.6020738,-4.691871e-08,0.6978089,0.6987398,0.11629485,0.11954004,0.6971651,0.11618756,-128.02477,-212.58018,-212.58018,96.64112,130.52617,0.0,101.99925,153.5996,1.0,1.0,0.6956714,5.7745776,5.538518,1.0,4.2696233,123.75514,26.943783,185.6364,-2.609242e-11,3.908028e-14,4.9891796,4.9891796,5.7745776,0.15370038,1.2182887,1.2182887,1.2261255,5.538518,5.7745776,0.7853982,0.21828863,0.0,3.0,1.0721582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4525,0.5,0.0,49933.285,-688.41046,-1.6020738,-4.691871e-08,0.697885,0.69912606,0.11551199,0.11919034,0.697346,0.115422785,-112.5295,-191.35902,-191.35902,96.64112,116.232895,0.0,101.99925,153.5996,1.0,1.0,0.6960956,5.9675207,5.731164,1.0,-23.61033,136.13983,-17.288145,208.64717,-2.6284756e-11,4.948683e-14,5.1821227,5.1821227,5.9675207,0.1533662,1.2188625,1.2188625,1.2267175,5.731164,5.9675207,0.7853982,0.21886249,0.0,3.0,1.0726583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.453,0.5,0.0,49933.945,-687.04694,-1.6020738,-4.691871e-08,0.697955,0.6995878,0.11471699,0.11877573,0.69753486,0.11464793,-92.87932,-163.1152,-163.1152,96.64112,97.649864,0.0,101.99925,153.5996,1.0,1.0,0.6965954,6.160531,5.9239025,1.0,-50.643757,143.52307,-60.920868,224.03607,-2.5930917e-11,7.505203e-14,5.3751326,5.3751326,6.160531,0.15296592,1.2194325,1.2194325,1.2273065,5.9239025,6.160531,0.7853982,0.21943246,0.0,3.0,1.0731583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4535,0.5,0.0,49934.71,-685.7491,-1.6020738,-4.691871e-08,0.69802153,0.70011175,0.11390914,0.118280865,0.6977294,0.11386147,-69.79331,-128.87975,-128.87975,96.64112,75.45661,0.0,101.99925,153.5996,1.0,1.0,0.6971575,0.07041862,6.116733,1.0,-75.83578,145.62909,-102.35025,231.23,-2.4126284e-11,1.0311968e-13,5.568206,5.568206,0.07041862,0.15248421,1.219998,1.219998,1.2278916,6.116733,6.353604,0.7853982,0.21999805,0.0,3.0,1.0736582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.454,0.5,0.0,49935.59,-684.4989,-1.6020738,-4.691871e-08,0.69808704,0.70068204,0.113088146,0.117693536,0.6979273,0.11306226,-44.118256,-89.90616,-89.90616,96.64112,50.46675,0.0,101.99925,153.5996,1.0,1.0,0.69776636,0.2635508,0.026470132,1.0,-98.25818,142.37643,-140.05101,229.95717,-2.0586546e-11,1.1813659e-13,5.7613378,5.7613378,0.2635508,0.151909,1.2205586,1.2205586,1.2284724,0.026470132,6.5467362,0.7853982,0.22055867,0.0,3.0,1.0741583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4545,0.5,0.0,49936.582,-683.2768,-1.6020738,-4.691871e-08,0.69815415,0.7012812,0.11225419,0.117005326,0.6981259,0.11224964,-16.797348,-47.624313,-47.624313,96.64112,23.597958,0.0,101.99925,153.5996,1.0,1.0,0.69840443,0.45673847,0.2194833,1.0,-117.08392,133.88127,-172.6334,220.2577,-1.72916e-11,1.2679868e-13,5.9545255,5.9545255,0.45673847,0.151232,1.2211137,1.2211137,1.229048,0.2194833,6.739924,0.7853982,0.22111371,0.0,3.0,1.0746583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.455,0.5,0.0,49937.69,-682.0625,-1.6020738,-4.691871e-08,0.6982253,0.7018907,0.111407876,0.11621184,0.69832265,0.1114234,11.164625,-3.5876548,-3.5876548,96.64112,-4.16189,0.0,101.99925,153.5996,1.0,1.0,0.69905335,0.6499787,0.4125865,1.0,-131.61789,120.45326,-198.89491,202.48257,-1.5462872e-11,1.3425942e-13,6.1477656,6.1477656,0.6499787,0.15044902,1.2216625,1.2216625,1.2296183,0.4125865,6.933164,0.7853982,0.22166252,0.0,3.0,1.0751582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4555,0.5,0.0,49938.914,-680.8359,-1.6020738,-4.691871e-08,0.6983027,0.70249176,0.11055022,0.11531286,0.69851506,0.110583834,38.738453,40.584183,40.584183,96.64112,-31.79125,0.0,101.99925,153.5996,1.0,1.0,0.69969445,0.84326893,0.6057788,1.0,-141.32266,102.584206,-217.86499,177.2808,-1.4160902e-11,1.1079863e-13,0.05787076,0.05787076,0.84326893,0.14956,1.2222044,1.2222044,1.2301828,0.6057788,0.84326893,0.7853982,0.22220445,0.0,3.0,1.0756582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.456,0.5,0.0,49940.242,-679.5777,-1.6020738,-4.691871e-08,0.6983882,0.7030662,0.1096826,0.11431226,0.6987007,0.10973167,64.908516,83.265274,83.265274,96.64112,-58.272655,0.0,101.99925,153.5996,1.0,1.0,0.7003094,1.0366073,0.79905933,1.0,-145.83846,80.92995,-228.8411,145.57582,-1.277786e-11,6.608877e-14,0.25120914,0.25120914,1.0366073,0.14856903,1.2227389,1.2227389,1.230741,0.79905933,1.0366073,0.7853982,0.22273888,0.0,3.0,1.0761583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4565,0.5,0.0,49941.66,-678.2704,-1.6020738,-4.691871e-08,0.69848347,0.7035968,0.1088067,0.113217935,0.6988776,0.10886809,88.71028,122.883446,122.883446,96.64112,-82.630264,0.0,102.771095,153.5996,1.0,1.0,0.7008813,1.2299926,0.99242705,1.0,-144.9965,56.28622,-231.4148,108.53135,-1.1885889e-11,3.4075485e-14,0.44459444,0.44459444,1.2299926,0.14748421,1.2232653,1.2232653,1.2312931,0.99242705,1.2299926,0.7853982,0.22326525,0.0,3.0,1.0766582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.457,0.5,0.0,49943.15,-676.8986,-1.6020738,-4.691871e-08,0.6985895,0.7040685,0.107924454,0.11204127,0.6990439,0.10799465,109.26584,157.97833,157.97833,96.64112,-103.965866,0.0,102.771095,153.5996,1.0,1.0,0.701395,1.4234242,1.1858809,1.0,-138.82523,29.55938,-225.48694,67.50861,-1.2142318e-11,1.101192e-14,0.63802606,0.63802606,1.4234242,0.1463171,1.223783,1.223783,1.2318387,1.1858809,1.4234242,0.7853982,0.22378306,0.0,3.0,1.0771582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4575,0.5,0.0,49944.695,-675.45013,-1.6020738,-4.691871e-08,0.69870704,0.70446855,0.10703794,0.1107968,0.69919837,0.10711322,125.81625,187.25522,187.25522,96.64112,-121.49193,0.0,102.771095,153.5996,1.0,1.0,0.7018376,1.6169021,1.37942,1.0,-127.5493,1.7330446,-211.27145,24.016235,-1.1861435e-11,-4.058257e-15,0.831504,0.831504,1.6169021,0.14508244,1.2242919,1.2242919,1.2323779,1.37942,1.6169021,0.7853982,0.2242919,0.0,3.0,1.0776583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.458,0.5,0.0,49946.273,-673.91583,-1.6039655,-5.724801e-08,0.6988362,0.70478725,0.10614934,0.10950159,0.6993401,0.106225885,137.7495,209.6327,209.6327,96.64112,-134.56064,0.0,102.771095,153.5996,1.0,1.0,0.7021995,1.810427,1.5730433,1.0,-111.58149,-26.168,-189.28748,-20.345222,-1.2644131e-11,-1.507613e-14,1.0250288,1.0250288,1.810427,0.14379744,1.2247915,1.2247915,1.232911,1.5730433,1.810427,0.7853982,0.2247915,0.0,3.0,1.0781583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4585,0.5,0.0,49947.863,-672.29047,-1.6039655,-5.724801e-08,0.6989767,0.7050182,0.10526081,0.10817441,0.6994688,0.105334915,144.62296,224.28261,224.28261,96.64112,-142.68774,0.0,102.771095,153.5996,1.0,1.0,0.7024742,2.0039997,1.76675,1.0,-91.507545,-53.115414,-160.34055,-63.942074,-1.35013094e-11,-6.737451e-14,1.2186016,1.2186016,2.0039997,0.14248098,1.2252816,1.2252816,1.2334379,1.76675,2.0039997,0.7853982,0.22528164,0.0,3.0,1.0786582,0.68151224,0.0,0.05,0.0,1.0,1.0
0.459,0.5,0.0,49949.44,-670.5725,-1.6039655,-5.724801e-08,0.69912773,0.7051585,0.10437443,0.106835045,0.6995844,0.10444261,146.17989,230.66049,230.66049,96.64112,-145.57043,0.0,102.771095,153.5996,1.0,1.0,0.7026587,2.197622,1.9605389,1.0,-68.06487,-78.11502,-125.49305,-105.16745,-1.5316252e-11,-1.2109324e-13,1.4122238,1.4122238,2.197622,0.14115302,1.2257622,1.2257622,1.2339592,1.9605389,2.197622,0.7853982,0.2257623,0.0,3.0,1.0791583,0.68151224,0.0,0.05,0.0,1.0,1.0
0.4595,0.5,0.0,49950.99,-668.7644,-1.6039655,-5.724801e-08,0.6992881,0.70520896,0.10349212,0.10550359,0.69968766,0.10355126,142.35896,228.52585,228.52585,96.64112,-143.09865,0.0,102.771095,153.5996,1.0,1.0,0.70275384,2.3912954,2.1544092,1.0,-42.115665,-100.2433,-86.02555,-142.5003,-1.7260826e-11,-1.5928536e-13,1.6058973,1.6058973,2.3912954,0.13983361,1.2262335,1.2262335,1.234475,2.1544092,2.3912954,0.7853982,0.2262335,0.0,3.0,1.0796583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.46,0.5,0.0,49952.477,-666.87225,-1.6039655,-5.724801e-08,0.69945616,0.7051738,0.10261556,0.10419942,0.6997796,0.102663,133.2968,217.9513,217.9513,96.64112,-135.35936,0.0,102.771095,153.5996,1.0,1.0,0.7027636,2.5850222,2.3483603,1.0,-14.615431,-118.68137,-43.390015,-174.56128,-1.9367124e-11,-1.8664302e-13,1.799624,1.799624,2.5850222,0.1385423,1.2266954,1.2266954,1.2349857,2.3483603,2.5850222,0.7853982,0.22669546,0.0,3.0,1.0801582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4605,0.5,0.0,49953.895,-664.90564,-1.6039655,-5.724801e-08,0.6996301,0.70506066,0.10174611,0.10294068,0.6998617,0.101779796,119.3233,199.32031,199.32031,96.64112,-122.63373,0.0,102.771095,153.5996,1.0,1.0,0.70269567,2.778804,2.542391,1.0,13.42187,-132.74518,0.8432167,-200.16353,-2.2241348e-11,-8.282377e-14,1.9934059,1.9934059,2.778804,0.1372971,1.2271484,1.2271484,1.2354919,2.542391,2.778804,0.7853982,0.22714844,0.0,3.0,1.0806583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.461,0.5,0.0,49955.227,-662.8772,-1.6039655,-5.724801e-08,0.69980764,0.70488036,0.10088483,0.101743385,0.69993573,0.1009033,100.94996,173.31372,173.31372,96.64112,-105.38712,0.0,102.771095,153.5996,1.0,1.0,0.7025605,2.9726434,2.736501,1.0,40.960934,-141.91089,45.042816,-218.35654,-2.4323056e-11,1.0939834e-13,2.1872451,2.1872451,2.9726434,0.13611402,1.2275928,1.2275928,1.2359937,2.736501,2.9726434,0.7853982,0.22759287,0.0,3.0,1.0811583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4615,0.5,0.0,49956.46,-660.802,-1.6039655,-5.724801e-08,0.6999865,0.70464593,0.10003235,0.10062088,0.70000386,0.100034826,78.85146,140.8853,140.8853,96.64112,-84.252495,0.0,102.771095,153.5996,1.0,1.0,0.7023713,3.1665416,2.9306896,1.0,66.98311,-145.83456,87.57625,-228.46155,-2.588445e-11,2.477605e-13,2.3811433,2.3811433,3.1665416,0.13500634,1.2280291,1.2280291,1.2364917,2.9306896,3.1665416,0.7853982,0.22802919,0.0,3.0,1.0816582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.462,0.5,0.0,49957.586,-658.69714,-1.6039655,-5.724801e-08,0.70016444,0.7043727,0.099188924,0.09958331,0.7000683,0.099175304,53.84133,103.22732,103.22732,96.64112,-60.007492,0.0,102.771095,153.5996,1.0,1.0,0.7021432,3.3605003,3.1249561,1.0,90.523926,-144.36526,126.86978,-230.0971,-2.789769e-11,3.3850724e-13,2.575102,2.575102,3.3605003,0.13398413,1.2284579,1.2284579,1.236986,3.1249561,3.3605003,0.7853982,0.22845794,0.0,3.0,1.0821582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4625,0.5,0.0,49958.6,-656.58075,-1.6039655,-5.724801e-08,0.70033896,0.70407724,0.09835437,0.098637335,0.7001314,0.09832522,26.842354,61.727398,61.727398,96.64112,-33.546253,0.0,102.771095,153.5996,1.0,1.0,0.70189255,3.554521,3.3193,1.0,110.70882,-137.55118,161.46654,-223.19394,-2.913761e-11,4.0103053e-13,2.7691228,2.7691228,3.554521,0.13305381,1.2288797,1.2288797,1.2374771,3.3193,3.554521,0.7853982,0.22887968,0.0,3.0,1.0826583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.463,0.5,0.0,49959.508,-654.4715,-1.6039655,-5.724801e-08,0.7005079,0.7037768,0.09752812,0.0977857,0.70019555,0.09748464,-1.1471777,17.917822,17.917822,96.64112,-5.846725,0.0,102.771095,153.5996,1.0,1.0,0.7016367,3.748604,3.5137205,1.0,126.78572,-125.63854,190.08058,-207.9984,-3.0150195e-11,4.4230063e-13,2.9632058,2.9632058,3.748604,0.13221805,1.229295,1.229295,1.2379649,3.5137205,3.748604,0.7853982,0.229295,0.0,3.0,1.0831583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4635,0.5,0.0,49960.312,-652.3877,-1.6039655,-5.724801e-08,0.7006692,0.7034887,0.096709244,0.09702734,0.700263,0.09665318,-29.090155,-26.580559,-26.580559,96.64112,22.065226,0.0,102.771095,153.5996,1.0,1.0,0.70139277,3.9427497,3.7082176,1.0,138.15332,-109.06316,211.64493,-185.06436,-3.2780244e-11,4.706928e-13,3.1573517,3.1573517,3.9427497,0.1314756,1.2297045,1.2297045,1.2384498,3.7082176,3.9427497,0.7853982,0.22970447,0.0,3.0,1.0836582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.464,0.5,0.0,49961.02,-650.3467,-1.6039655,-5.724801e-08,0.7008213,0.7032295,0.09589646,0.09635744,0.7003358,0.09583002,-55.948997,-70.11805,-70.11805,96.64112,49.153713,0.0,102.771095,153.5996,1.0,1.0,0.7011773,4.1369576,3.9027908,1.0,144.38391,-88.43491,225.35179,-155.23375,-3.5189178e-11,4.8923387e-13,3.3515596,3.3515596,4.1369576,0.13082139,1.2301086,1.2301086,1.2389317,3.9027908,4.1369576,0.7853982,0.23010866,0.0,3.0,1.0841583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4645,0.5,0.0,49961.65,-648.36414,-1.6039655,-5.724801e-08,0.70096266,0.70301443,0.095088206,0.09576755,0.70041573,0.09501401,-80.724266,-111.07721,-111.07721,96.64112,74.41129,0.0,102.771095,153.5996,1.0,1.0,0.70100546,4.3312273,4.0974393,1.0,145.23991,-64.51564,230.68344,-119.60624,-3.7039177e-11,5.0222305e-13,3.5458288,3.5458288,4.3312273,0.13024688,1.2305081,1.2305081,1.2394105,4.0974393,4.3312273,0.7853982,0.23050803,0.0,3.0,1.0846583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.465,0.5,0.0,49962.21,-646.45337,-1.6039655,-5.724801e-08,0.7010924,0.70285666,0.094282724,0.095246084,0.7005043,0.094203636,-102.49204,-147.93312,-147.93312,96.64112,96.89663,0.0,102.771095,153.5996,1.0,1.0,0.70089054,4.525556,4.292163,1.0,140.68336,-38.191322,227.43242,-79.4993,-3.7456583e-11,5.068506e-13,3.7401578,3.7401578,4.525556,0.12974024,1.230903,1.230903,1.2398862,4.292163,4.525556,0.7853982,0.23090303,0.0,3.0,1.0851582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4655,0.5,0.0,49962.727,-644.62494,-1.6039655,-5.724801e-08,0.70120996,0.702767,0.09347811,0.09477876,0.7006024,0.09339712,-120.43871,-179.31056,-179.31056,96.64112,115.76984,0.0,102.771095,153.5996,1.0,1.0,0.7008433,4.7199426,4.4869604,1.0,130.87805,-10.439339,215.71036,-36.399796,-3.7660017e-11,5.061156e-13,3.9345443,3.9345443,4.7199426,0.12928706,1.231294,1.231294,1.2403582,4.4869604,4.7199426,0.7853982,0.23129399,0.0,3.0,1.0856583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.466,0.5,0.0,49963.215,-642.8861,-1.6039655,-5.724801e-08,0.7013153,0.70275337,0.09267239,0.09434917,0.70071083,0.09259252,-133.89177,-204.03581,-204.03581,96.64112,130.32425,0.0,102.771095,153.5996,1.0,1.0,0.7008715,4.914384,4.6818323,1.0,116.183975,17.707792,195.94485,8.090957,-3.8153685e-11,4.917285e-13,4.128986,4.128986,4.914384,0.12887076,1.2316811,1.2316811,1.2408265,4.6818323,4.914384,0.7853982,0.23168112,0.0,3.0,1.0861583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4665,0.5,0.0,49963.695,-641.24084,-1.6039655,-5.724801e-08,0.70140874,0.7028204,0.09186362,0.09393954,0.7008297,0.09178777,-142.34547,-221.18123,-221.18123,96.64112,140.01329,0.0,102.771095,153.5996,1.0,1.0,0.7009801,5.108877,4.876777,1.0,97.14445,45.20102,168.86441,52.31682,-3.976182e-11,4.266627e-13,4.323479,4.323479,5.108877,0.12847348,1.2320646,1.2320646,1.2412906,4.876777,5.108877,0.7853982,0.23206457,0.0,3.0,1.0866582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.467,0.5,0.0,49964.19,-639.6893,-1.6039655,-5.724801e-08,0.7014911,0.70296943,0.091049924,0.093531355,0.70095855,0.090980805,-145.48027,-230.10077,-230.10077,96.64112,144.47148,0.0,102.771095,153.5996,1.0,1.0,0.7011704,5.3034186,5.071795,1.0,74.46616,71.0141,135.47206,94.628716,-4.20314e-11,3.7477186e-13,4.5180206,4.5180206,5.3034186,0.12807658,1.2324444,1.2324444,1.2417499,5.071795,5.3034186,0.7853982,0.23244435,0.0,3.0,1.0871582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4675,0.5,0.0,49964.72,-638.2282,-1.6039655,-5.724801e-08,0.70156366,0.7031985,0.090229645,0.093106285,0.70109683,0.0901696,-143.17523,-230.45494,-230.45494,96.64112,143.52849,0.0,102.771095,153.5996,1.0,1.0,0.7014404,5.4980054,5.2668843,1.0,48.99296,94.182274,97.00832,133.44661,-4.438132e-11,3.3727684e-13,4.712607,4.712607,5.4980054,0.12766169,1.2328204,1.2328204,1.2422041,5.2668843,5.4980054,0.7853982,0.23282035,0.0,3.0,1.0876583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.468,0.5,0.0,49965.3,-636.851,-1.6039655,-5.724801e-08,0.70162785,0.7035022,0.08940131,0.092646725,0.7012433,0.08935231,-135.51302,-222.22423,-222.22423,96.64112,137.21606,0.0,102.771095,153.5996,1.0,1.0,0.7017849,5.6926327,5.4620442,1.0,21.674349,113.83867,54.905197,167.31903,-4.564035e-11,3.121369e-13,4.907234,4.907234,5.6926327,0.1272112,1.2331923,1.2331923,1.2426525,5.4620442,5.6926327,0.7853982,0.23319237,0.0,3.0,1.0881582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4685,0.5,0.0,49965.95,-635.5478,-1.6039655,-5.724801e-08,0.70168555,0.70387226,0.08856378,0.09213666,0.7013964,0.088527285,-122.77704,-205.7105,-205.7105,96.64112,125.767044,0.0,102.771095,153.5996,1.0,1.0,0.7021958,5.887297,5.6572747,1.0,-6.4700985,129.24713,10.732574,194.97792,-4.627284e-11,2.921685e-13,5.1018987,5.1018987,5.887297,0.12670907,1.2335601,1.2335601,1.2430947,5.6572747,5.887297,0.7853982,0.2335601,0.0,3.0,1.0886582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.469,0.5,0.0,49966.68,-634.3061,-1.6039655,-5.724801e-08,0.7017387,0.7042978,0.087716214,0.09156218,0.7015544,0.08769318,-105.44102,-181.52608,-181.52608,96.64112,109.6069,0.0,102.771095,153.5996,1.0,1.0,0.7026622,6.0819945,5.8525734,1.0,-34.38906,139.83008,-33.860588,215.38667,-4.589835e-11,2.7291635e-13,5.2965965,5.2965965,6.0819945,0.1261415,1.2339232,1.2339232,1.2435299,5.8525734,6.0819945,0.7853982,0.23392315,0.0,3.0,1.0891583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4695,0.5,0.0,49967.504,-633.11145,-1.6039655,-5.724801e-08,0.70178956,0.7047656,0.08685817,0.0909121,0.7017153,0.08684897,-84.15131,-150.57114,-150.57114,96.64112,89.337875,0.0,102.771095,153.5996,1.0,1.0,0.7031711,6.276722,6.0479407,1.0,-61.039032,145.19035,-77.208275,227.7794,-4.518321e-11,2.5682795e-13,5.491324,5.491324,6.276722,0.12549736,1.2342811,1.2342811,1.243958,6.0479407,6.276722,0.7853982,0.23428106,0.0,3.0,1.0896583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.47,0.5,0.0,49968.42,-631.9476,-1.6039655,-5.724801e-08,0.7018402,0.70526105,0.08598955,0.090178385,0.7018768,0.085994035,-59.70267,-113.99992,-113.99992,108.03406,65.716385,0.0,102.771095,172.60867,1.0,1.0,0.7037077,0.18829077,6.243374,1.0,-85.4236,145.12627,-117.690094,231.69002,-4.4361004e-11,2.476042e-13,5.686078,5.686078,0.18829077,0.12476871,1.2346333,1.2346333,1.2443782,6.243374,6.471476,0.7853982,0.23463334,0.0,3.0,1.0901582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4705,0.5,0.0,49969.438,-630.7975,-1.6039655,-5.724801e-08,0.7018928,0.7057683,0.085110664,0.08935645,0.7020369,0.08512814,-33.00834,-73.17758,-73.17758,108.03406,39.62465,0.0,102.771095,172.60867,1.0,1.0,0.7042565,0.38306832,0.1556876,1.0,-106.630905,139.63924,-153.79225,226.96983,-4.3117055e-11,2.3895276e-13,5.8808556,5.8808556,0.38306832,0.123951115,1.2349794,1.2349794,1.2447904,0.1556876,6.6662536,0.7853982,0.23497945,0.0,3.0,1.0906583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.471,0.5,0.0,49970.547,-629.644,-1.6039655,-5.724801e-08,0.7019493,0.7062712,0.084222175,0.08844517,0.7021934,0.08425146,-5.065778,-29.62882,-29.62882,108.03406,12.037513,0.0,102.771095,172.60867,1.0,1.0,0.7048014,0.57786703,0.35125056,1.0,-123.86787,128.93364,-184.16447,213.7933,-4.1751366e-11,2.33287e-13,6.075654,6.075654,0.57786703,0.12304362,1.2353188,1.2353188,1.2451941,0.35125056,6.8610525,0.7853982,0.23531882,0.0,3.0,1.0911583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4715,0.5,0.0,49971.75,-628.4703,-1.6039655,-5.724801e-08,0.7020114,0.70675397,0.083325066,0.08744715,0.7023442,0.08336457,23.080797,15.019332,15.019332,108.03406,-16.014135,0.0,102.771095,172.60867,1.0,1.0,0.7053266,0.77268493,0.54687625,1.0,-136.48991,113.40913,-207.67068,192.65135,-4.0947638e-11,2.2714743e-13,6.270472,6.270472,0.77268493,0.12204894,1.235651,1.235651,1.245589,0.54687625,7.05587,0.7853982,0.23565097,0.0,3.0,1.0916582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.472,0.5,0.0,49973.03,-627.26086,-1.6039655,-5.724801e-08,0.70208067,0.7072018,0.08242063,0.08636833,0.7024875,0.0824684,50.379543,59.09858,59.09858,108.03406,-43.482018,0.0,102.771095,172.60867,1.0,1.0,0.7058174,0.9675207,0.7425633,1.0,-144.02505,93.64551,-223.43153,164.33296,-4.0862806e-11,2.1454729e-13,0.18212253,0.18212253,0.9675207,0.12097325,1.2359754,1.2359754,1.2459751,0.7425633,0.9675207,0.7853982,0.23597537,0.0,3.0,1.0921583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4725,0.5,0.0,49974.38,-626.00195,-1.6039655,-5.724801e-08,0.70215815,0.70760137,0.08151039,0.08521787,0.7026219,0.08156422,75.81035,100.96185,100.96185,108.03406,-69.33969,0.0,102.771095,172.60867,1.0,1.0,0.7062604,1.1623734,0.9383103,1.0,-146.19139,70.38104,-230.85728,129.89543,-4.0004333e-11,2.057285e-13,0.37697527,0.37697527,1.1623734,0.11982585,1.2362916,1.2362916,1.2463524,0.9383103,1.1623734,0.7853982,0.2362916,0.0,3.0,1.0926583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.473,0.5,0.0,49975.777,-624.682,-1.6039655,-5.724801e-08,0.70224464,0.7079413,0.08059602,0.084007636,0.70274603,0.08065357,98.42288,139.0449,139.0449,108.03406,-92.620895,0.0,102.771095,172.60867,1.0,1.0,0.7066443,1.3572428,1.1341159,1.0,-142.9076,44.48471,-229.66968,90.62478,-3.8240907e-11,1.9819742e-13,0.5718447,0.5718447,1.3572428,0.11861874,1.2365993,1.2365993,1.2467208,1.1341159,1.3572428,0.7853982,0.23659931,0.0,3.0,1.0931582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4735,0.5,0.0,49977.21,-623.29224,-1.6039655,-5.724801e-08,0.7023405,0.7082129,0.07967935,0.082751796,0.7028592,0.0797382,117.37207,171.9247,171.9247,108.03406,-112.45557,0.0,102.771095,172.60867,1.0,1.0,0.7069603,1.5521291,1.3299787,1.0,-134.29582,16.923756,-219.91219,47.9875,-3.5527158e-11,1.9246434e-13,0.76673096,0.76673096,1.5521291,0.117366284,1.2368982,1.2368982,1.2470804,1.3299787,1.5521291,0.7853982,0.2368982,0.0,3.0,1.0936582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.474,0.5,0.0,49978.664,-621.827,-1.6039655,-5.724801e-08,0.7024457,0.7084101,0.0787622,0.08146615,0.7029611,0.07882,131.94946,198.3724,198.3724,108.03406,-128.10222,0.0,102.771095,172.60867,1.0,1.0,0.7072025,1.7470329,1.5258973,1.0,-120.67708,-11.272392,-201.94824,3.5758412,-3.224639e-11,1.8749436e-13,0.96163464,0.96163464,1.7470329,0.11608435,1.2371881,1.2371881,1.2474316,1.5258973,1.7470329,0.7853982,0.2371881,0.0,3.0,1.0941583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4745,0.5,0.0,49980.11,-620.2838,-1.6039655,-5.724801e-08,0.7025597,0.7085301,0.07784639,0.08016751,0.70305157,0.0779009,141.60965,217.3992,217.3992,108.03406,-138.97557,0.0,102.771095,172.60867,1.0,1.0,0.70736784,1.941955,1.7218703,1.0,-102.55921,-39.050446,-176.44762,-40.951588,-2.95745e-11,1.8150425e-13,1.1565568,1.1565568,1.941955,0.114789896,1.237469,1.237469,1.2477745,1.7218703,1.941955,0.7853982,0.23746891,0.0,3.0,1.0946583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.475,0.5,0.0,49981.53,-618.6636,-1.6039655,-5.724801e-08,0.7026817,0.70857304,0.07693362,0.07887294,0.7031312,0.07698283,145.99051,228.29297,228.29297,108.03406,-144.66824,0.0,102.771095,172.60867,1.0,1.0,0.70745647,2.1368968,1.9178966,1.0,-80.61807,-65.37244,-144.36139,-83.93159,-2.7348656e-11,1.7725926e-13,1.3514988,1.3514988,2.1368968,0.113500044,1.2377406,1.2377406,1.2481093,1.9178966,2.1368968,0.7853982,0.2377407,0.0,3.0,1.0951582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4755,0.5,0.0,49982.914,-616.97034,-1.6039655,-5.724801e-08,0.7028105,0.7085422,0.07602542,0.07759918,0.7032008,0.076067634,144.9267,230.64484,230.64484,108.03406,-144.96602,0.0,102.771095,172.60867,1.0,1.0,0.70747155,2.33186,2.113975,1.0,-55.672363,-89.25434,-106.8866,-123.75825,-2.5464072e-11,1.735633e-13,1.5464619,1.5464619,2.33186,0.11223159,1.2380035,1.2380035,1.2484367,2.113975,2.33186,0.7853982,0.23800355,0.0,3.0,1.0956583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.476,0.5,0.0,49984.242,-615.2113,-1.6039655,-5.724801e-08,0.7029447,0.70844376,0.07512309,0.07636189,0.70326155,0.07515695,138.45598,224.36446,224.36446,108.03406,-139.85585,0.0,102.771095,172.60867,1.0,1.0,0.7074193,2.5268462,2.3101041,1.0,-28.65333,-109.80265,-65.42176,-158.94269,-2.3977594e-11,1.6991356e-13,1.7414479,1.7414479,2.5268462,0.11100016,1.2382576,1.2382576,1.2487566,2.3101041,2.5268462,0.7853982,0.2382577,0.0,3.0,1.0961583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4765,0.5,0.0,49985.5,-613.3963,-1.6039655,-5.724801e-08,0.70308244,0.7082866,0.07422766,0.075175025,0.703315,0.07425221,126.817894,209.68353,209.68353,108.03406,-129.52654,0.0,102.771095,172.60867,1.0,1.0,0.7073083,2.7218564,2.506283,1.0,-0.5701853,-126.24771,-21.515009,-188.16852,-2.2687392e-11,1.6523454e-13,1.9364582,1.9364582,2.7218564,0.10981972,1.2385035,1.2385035,1.2490698,2.506283,2.7218564,0.7853982,0.23850346,0.0,3.0,1.0966582,0.73793656,0.0,0.05,0.0,1.0,1.0
0.477,0.5,0.0,49986.676,-611.5375,-1.6039655,-5.724801e-08,0.7032219,0.70808166,0.07333986,0.07405038,0.7033629,0.07335455,110.445145,187.14746,187.14746,108.03406,-114.36185,0.0,102.771095,172.60867,1.0,1.0,0.7071496,2.9168925,2.7025106,1.0,27.527348,-137.97249,23.193419,-210.34088,-2.3388824e-11,1.6071628e-13,2.1314945,2.1314945,2.9168925,0.10870196,1.2387412,1.2387412,1.2493764,2.7025106,2.9168925,0.7853982,0.23874122,0.0,3.0,1.0971583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.4775,0.5,0.0,49987.76,-609.6488,-1.6039655,-5.724801e-08,0.70336115,0.7078419,0.07246006,0.07299698,0.70340705,0.07246479,89.94769,157.5954,157.5954,108.03406,-94.92656,0.0,102.771095,172.60867,1.0,1.0,0.70695597,3.111956,2.8987858,1.0,54.588074,-144.53577,67.03211,-224.6275,-2.5430356e-11,1.5781666e-13,2.3265576,2.3265576,3.111956,0.10765591,1.2389714,1.2389714,1.2496768,2.8987858,3.111956,0.7853982,0.23897138,0.0,3.0,1.0976583,0.73793656,0.0,0.05,0.0,1.0,1.0
0.478,0.5,0.0,49988.754,-607.7454,-1.6039655,-5.724801e-08,0.7034982,0.7075813,0.07158831,0.07202092,0.70344955,0.07158336,66.090324,122.129326,122.129326,108.03406,-71.94561,0.0,102.771095,172.60867,1.0,1.0,0.70674133,3.307047,3.0951076,1.0,79.598526,-145.68884,108.3607,-230.49004,-2.703297e-11,1.5434554e-13,2.521649,2.521649,3.307047,0.106687486,1.2391945,1.2391945,1.2499714,3.0951076,3.307047,0.7853982,0.23919447,0.0,3.0,1.0981582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4785,0.5,0.0,49989.656,-605.8431,-1.6015702,-5.4224806e-08,0.70363104,0.70731467,0.070724286,0.07112506,0.7034924,0.07071035,39.76436,82.07343,82.07343,108.03406,-46.277367,0.0,102.771095,172.60867,1.0,1.0,0.7065204,3.5021667,3.2914755,1.0,101.620865,-141.38522,145.6311,-227.70454,-2.8036237e-11,1.4990815e-13,2.7167685,2.7167685,3.5021667,0.10579941,1.239411,1.239411,1.2502602,3.2914755,3.5021667,0.7853982,0.23941095,0.0,3.0,1.0986582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.479,0.5,0.0,49990.47,-603.9574,-1.6015702,-5.4224806e-08,0.703758,0.70705676,0.069867365,0.07030886,0.70353746,0.06984547,11.954574,38.92501,38.92501,108.03406,-18.881739,0.0,102.771095,172.60867,1.0,1.0,0.70630777,3.6973152,3.487888,1.0,119.8281,-131.78268,177.44547,-216.37047,-2.9126646e-11,1.4493024e-13,2.911917,2.911917,3.6973152,0.10499104,1.2396213,1.2396213,1.2505435,3.487888,3.6973152,0.7853982,0.23962133,0.0,3.0,1.0991583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4795,0.5,0.0,49991.195,-602.1035,-1.6015702,-5.4224806e-08,0.70387745,0.7068217,0.0690166,0.069568634,0.7035865,0.06898807,-16.297491,-5.701212,-5.701212,108.03406,9.215525,0.0,102.771095,172.60867,1.0,1.0,0.7061177,3.892492,3.6843448,1.0,133.53532,-117.23784,202.60872,-196.9075,-2.9846445e-11,1.4169979e-13,3.1070938,3.1070938,3.892492,0.10425853,1.2398261,1.2398261,1.2508214,3.6843448,3.892492,0.7853982,0.23982607,0.0,3.0,1.0996583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.48,0.5,0.0,49991.85,-600.29504,-1.6015702,-5.4224806e-08,0.7039882,0.7066227,0.06817079,0.06889758,0.7036411,0.068137184,-43.93251,-50.133286,-50.133286,108.03406,36.961193,0.0,102.771095,172.60867,1.0,1.0,0.7059632,4.087696,3.8808448,1.0,142.22566,-98.29315,220.17377,-170.04048,-3.0350635e-11,1.37857e-13,3.302298,3.302298,4.087696,0.10359492,1.2400256,1.2400256,1.2510937,3.8808448,4.087696,0.7853982,0.24002562,0.0,3.0,1.1001582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4805,0.5,0.0,49992.45,-598.5439,-1.6015702,-5.4224806e-08,0.7040892,0.70647115,0.06732855,0.068286136,0.7037025,0.067291565,-69.91315,-92.70469,-92.70469,108.03406,63.314068,0.0,102.771095,172.60867,1.0,1.0,0.7058558,4.2829266,4.0773873,1.0,145.57007,-75.65692,229.47751,-136.77281,-3.0873776e-11,1.3390938e-13,3.4975286,3.4975286,4.2829266,0.102990486,1.2402203,1.2402203,1.2513605,4.0773873,4.2829266,0.7853982,0.24022035,0.0,3.0,1.1006583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.481,0.5,0.0,49993.0,-596.85974,-1.6015702,-5.4224806e-08,0.70417994,0.7063764,0.06648831,0.06772239,0.70377165,0.06644976,-93.263145,-131.81694,-131.81694,108.03406,87.28419,0.0,102.771095,172.60867,1.0,1.0,0.70580465,4.4781814,4.273971,1.0,143.44008,-50.17694,230.16632,-98.34938,-3.1015166e-11,1.2969531e-13,3.6927834,3.6927834,4.4781814,0.10243318,1.2404106,1.2404106,1.2516217,4.273971,4.4781814,0.7853982,0.24041058,0.0,3.0,1.1011583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4815,0.5,0.0,49993.52,-595.2496,-1.6015702,-5.4224806e-08,0.7042601,0.7063453,0.06564845,0.067192584,0.703849,0.065610126,-113.10426,-165.99994,-165.99994,108.03406,107.970245,0.0,102.771095,172.60867,1.0,1.0,0.70581675,4.673458,4.4705954,1.0,135.91306,-22.808796,222.20999,-56.210052,-3.0484247e-11,1.2630389e-13,3.88806,3.88806,4.673458,0.10190914,1.2405965,1.2405965,1.251877,4.4705954,4.673458,0.7853982,0.24059653,0.0,3.0,1.1016582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.482,0.5,0.0,49994.03,-593.71747,-1.6015702,-5.4224806e-08,0.70432997,0.7063821,0.0648073,0.06668175,0.7039348,0.06477095,-128.68959,-193.96754,-193.96754,108.03406,124.59373,0.0,102.771095,172.60867,1.0,1.0,0.7058964,4.868755,4.667259,1.0,123.26955,5.4200406,205.90337,-11.935827,-2.9376824e-11,1.2264679e-13,4.0833564,4.0833564,4.868755,0.101403244,1.2407783,1.2407783,1.2521261,4.667259,4.868755,0.7853982,0.24077834,0.0,3.0,1.1021583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4825,0.5,0.0,49994.547,-592.2645,-1.6015702,-5.4224806e-08,0.70438987,0.706488,0.06396328,0.066174276,0.70402884,0.0639305,-139.43195,-214.66647,-214.66647,108.03406,136.52855,0.0,102.771095,172.60867,1.0,1.0,0.70604473,5.0640674,4.8639617,1.0,105.982994,33.448956,181.85583,32.810642,-2.7955107e-11,1.1785124e-13,4.2786694,4.2786694,5.0640674,0.10089979,1.2409561,1.2409561,1.2523686,4.8639617,5.0640674,0.7853982,0.24095604,0.0,3.0,1.1026583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.483,0.5,0.0,49995.086,-590.88873,-1.6015702,-5.4224806e-08,0.70444083,0.7066616,0.06311489,0.0656545,0.7041305,0.063087076,-144.92632,-227.31639,-227.31639,108.03406,143.32483,0.0,102.771095,172.60867,1.0,1.0,0.70626044,5.2593937,5.060702,1.0,84.70205,60.224266,150.96861,76.34777,-2.693785e-11,1.1406345e-13,4.473995,4.473995,5.2593937,0.10038313,1.2411296,1.2411296,1.2526041,5.060702,5.2593937,0.7853982,0.24112958,0.0,3.0,1.1031582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4835,0.5,0.0,49995.668,-589.5853,-1.6015702,-5.4224806e-08,0.70448405,0.70689833,0.062260814,0.06510748,0.7042387,0.062239137,-144.96526,-231.4397,-231.4397,108.03406,144.72617,0.0,102.771095,172.60867,1.0,1.0,0.70653915,5.4547296,5.2574787,1.0,60.22614,84.73911,114.40112,117.03858,-2.6267502e-11,1.07987986e-13,4.669331,4.669331,5.4547296,0.09983823,1.2412988,1.2412988,1.2528324,5.2574787,5.4547296,0.7853982,0.24129882,0.0,3.0,1.1036583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.484,0.5,0.0,49996.3,-588.34656,-1.6015702,-5.4224806e-08,0.7045208,0.7071914,0.06139997,0.0645195,0.70435244,0.061385293,-139.54688,-226.87988,-226.87988,108.03406,140.67935,0.0,102.771095,172.60867,1.0,1.0,0.706874,5.650072,5.4542904,1.0,33.475277,106.0716,73.5272,153.35269,-2.6254563e-11,1.0358528e-13,4.864674,4.864674,5.650072,0.0992514,1.2414635,1.2414635,1.253053,5.4542904,5.650072,0.7853982,0.24146354,0.0,3.0,1.1041583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4845,0.5,0.0,49996.996,-587.1625,-1.6015702,-5.4224806e-08,0.7045529,0.7075316,0.06053153,0.06387864,0.70447004,0.06052441,-128.87497,-213.80756,-213.80756,108.03406,131.33649,0.0,102.771095,172.60867,1.0,1.0,0.70725596,5.845418,5.6511364,1.0,5.455263,123.41971,29.88328,183.92429,-2.6231711e-11,1.0292083e-13,5.0600195,5.0600195,5.845418,0.09861077,1.2416234,1.2416234,1.2532653,5.6511364,5.845418,0.7853982,0.24162342,0.0,3.0,1.1046582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.485,0.5,0.0,49997.766,-586.0213,-1.6015702,-5.4224806e-08,0.7045819,0.70790774,0.059654977,0.06317529,0.7045898,0.059655644,-113.35122,-192.71408,-192.71408,108.03406,117.04917,0.0,102.771095,172.60867,1.0,1.0,0.70767397,6.040764,5.848015,1.0,-22.780382,136.1316,-14.889712,207.60379,-2.569709e-11,1.02346334e-13,5.2553654,5.2553654,6.040764,0.09790675,1.2417781,1.2417781,1.2534691,5.848015,6.040764,0.7853982,0.24177809,0.0,3.0,1.1051582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4855,0.5,0.0,49998.617,-584.9096,-1.6015702,-5.4224806e-08,0.7046098,0.7083075,0.058770098,0.062402375,0.70471,0.058778454,-93.55994,-164.3929,-164.3929,108.03406,98.355194,0.0,102.771095,172.60867,1.0,1.0,0.7081156,6.2361064,6.0449247,1.0,-50.17029,143.73022,-59.108475,223.50137,-2.4247413e-11,1.2744719e-13,5.4507084,5.4507084,6.2361064,0.09713241,1.2419271,1.2419271,1.253664,6.0449247,6.2361064,0.7853982,0.24192716,0.0,3.0,1.1056583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.486,0.5,0.0,49999.547,-583.8131,-1.6015702,-5.4224806e-08,0.7046383,0.7087174,0.057877004,0.061555848,0.70482874,0.057892643,-70.24584,-129.90947,-129.90947,108.03406,75.95799,0.0,102.771095,172.60867,1.0,1.0,0.70856756,0.14825863,6.2418647,1.0,-75.68534,145.93118,-101.11096,231.02045,-2.278399e-11,1.5350653e-13,5.6460457,5.6460457,0.14825863,0.096283734,1.2420702,1.2420702,1.2538497,6.2418647,6.431444,0.7853982,0.24207017,0.0,3.0,1.1061583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4865,0.5,0.0,50000.56,-582.71735,-1.6015702,-5.4224806e-08,0.7046691,0.70912385,0.056976117,0.060634583,0.70494425,0.05699836,-44.285828,-90.56082,-90.56082,108.03406,50.700035,0.0,102.771095,172.60867,1.0,1.0,0.7090163,0.34358814,0.15564744,1.0,-98.36747,142.65329,-139.31915,229.87997,-2.072446e-11,1.735427e-13,5.8413754,5.8413754,0.34358814,0.09535982,1.2422067,1.2422067,1.254026,0.15564744,6.6267734,0.7853982,0.24220668,0.0,3.0,1.1066582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.487,0.5,0.0,50001.645,-581.60803,-1.6015702,-5.4224806e-08,0.70470387,0.70951337,0.05606816,0.05964057,0.70505476,0.056096077,-16.65574,-47.826355,-47.826355,108.03406,23.530882,0.0,102.771095,172.60867,1.0,1.0,0.7094486,0.538908,0.35264257,1.0,-117.36567,134.02141,-172.29851,220.12486,-1.8344744e-11,1.8439288e-13,6.036695,6.036695,0.538908,0.09436268,1.2423363,1.2423363,1.2541927,0.35264257,6.8220935,0.7853982,0.24233624,0.0,3.0,1.1071583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4875,0.5,0.0,50002.8,-580.4718,-1.6015702,-5.4224806e-08,0.70474374,0.70987344,0.055154104,0.05857867,0.70515877,0.055186585,11.606466,-3.3119516,-3.3119516,108.03406,-4.5286937,0.0,102.771095,172.60867,1.0,1.0,0.7098517,0.73421675,0.5496631,1.0,-131.9679,120.361435,-198.81184,202.1238,-1.6645497e-11,1.6857909e-13,6.2320037,6.2320037,0.73421675,0.09329737,1.2424585,1.2424585,1.2543496,0.5496631,7.017402,0.7853982,0.24245846,0.0,3.0,1.1076583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.488,0.5,0.0,50004.016,-579.2966,-1.6015702,-5.4224806e-08,0.70478994,0.7101926,0.054235153,0.057456445,0.705255,0.054270938,39.439827,41.310635,41.310635,108.03406,-32.425163,0.0,102.771095,172.60867,1.0,1.0,0.71021426,0.9295134,0.74670756,1.0,-141.62766,102.18783,-217.86572,176.55508,-1.5470895e-11,7.0505044e-14,0.14411525,0.14411525,0.9295134,0.09217163,1.2425729,1.2425729,1.2544968,0.74670756,0.9295134,0.7853982,0.24257295,0.0,3.0,1.1081582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4885,0.5,0.0,50005.273,-578.07214,-1.6015702,-5.4224806e-08,0.70484316,0.71046144,0.05331267,0.05628385,0.7053424,0.053350434,65.8002,84.36669,84.36669,108.03406,-59.111847,0.0,102.771095,172.60867,1.0,1.0,0.7105268,1.1247976,0.9437744,1.0,-145.98422,80.18402,-228.74736,144.38068,-1.4830534e-11,-8.8942525e-15,0.3393994,0.3393994,1.1247976,0.09099551,1.2426794,1.2426794,1.2546344,0.9437744,1.1247976,0.7853982,0.24267939,0.0,3.0,1.1086583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.489,0.5,0.0,50006.566,-576.7906,-1.6015702,-5.4224806e-08,0.70490384,0.7106723,0.05238815,0.055072747,0.7054203,0.052426536,89.69937,124.24139,124.24139,108.03406,-83.58811,0.0,102.771095,172.60867,1.0,1.0,0.7107819,1.3200691,1.140862,1.0,-144.87595,55.17657,-231.05109,106.8097,-1.4037078e-11,-6.452328e-14,0.53467095,0.53467095,1.3200691,0.08978099,1.2427776,1.2427776,1.2547623,1.140862,1.3200691,0.7853982,0.24277754,0.0,3.0,1.1091583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4895,0.5,0.0,50007.875,-575.44653,-1.6015702,-5.4224806e-08,0.7049721,0.71082026,0.051463135,0.053836383,0.7054884,0.051500827,110.241974,159.44022,159.44022,108.03406,-104.936806,0.0,102.771095,172.60867,1.0,1.0,0.71097434,1.5153284,1.3379691,1.0,-138.34604,28.104061,-224.6931,65.25288,-1.3790449e-11,-1.03137144e-13,0.7299302,0.7299302,1.5153284,0.088541456,1.2428672,1.2428672,1.2548809,1.3379691,1.5153284,0.7853982,0.24286725,0.0,3.0,1.1096582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.49,0.5,0.0,50009.18,-574.0373,-1.6015702,-5.4224806e-08,0.7050476,0.71090275,0.050539162,0.05258891,0.7055467,0.050574932,126.658844,188.64484,188.64484,108.03406,-122.35843,0.0,102.771095,172.60867,1.0,1.0,0.7111017,1.7105759,1.535094,1.0,-126.64072,-0.018134177,-209.91425,21.2694,-1.33529845e-11,-1.3079175e-13,0.9251778,0.9251778,1.7105759,0.08729114,1.2429484,1.2429484,1.2549902,1.535094,1.7105759,0.7853982,0.24294843,0.0,3.0,1.1101582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4905,0.5,0.0,50010.473,-572.56287,-1.6015702,-5.4224806e-08,0.70512986,0.71091986,0.049617708,0.05134476,0.7055955,0.049650468,138.33563,210.76208,210.76208,97.2473,-135.20091,0.0,102.771095,154.26622,1.0,1.0,0.711164,1.9058129,1.7322354,1.0,-110.19979,-28.135843,-187.27057,-23.49151,-1.2325387e-11,-1.4969333e-13,1.1204147,1.1204147,1.9058129,0.08604455,1.2430211,1.2430211,1.2550908,1.7322354,1.9058129,0.7853982,0.24302107,0.0,3.0,1.1106583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.491,0.5,0.0,50011.73,-571.0262,-1.6015702,-5.4224806e-08,0.705218,0.7108744,0.048700135,0.050118048,0.70563555,0.048728973,144.83559,224.96466,224.96466,97.2473,-142.98381,0.0,102.771095,154.26622,1.0,1.0,0.7111639,2.1010401,1.9293919,1.0,-89.64012,-55.195465,-157.61237,-67.352295,-1.0930755e-11,-1.6152467e-13,1.315642,1.315642,2.1010401,0.084815815,1.2430853,1.2430853,1.255183,1.9293919,2.1010401,0.7853982,0.2430853,0.0,3.0,1.1111583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4915,0.5,0.0,50012.945,-569.43274,-1.6015702,-5.4224806e-08,0.7053108,0.7107717,0.047787633,0.048922006,0.7056679,0.047811825,145.91579,230.72182,230.72182,97.2473,-145.41615,0.0,102.771095,154.26622,1.0,1.0,0.7111066,2.296259,2.1265624,1.0,-65.7325,-80.1833,-122.0521,-108.66972,-9.931102e-12,-1.6814748e-13,1.5108608,1.5108608,2.296259,0.08361822,1.2431413,1.2431413,1.2552668,2.1265624,2.296259,0.7853982,0.24314125,0.0,3.0,1.1116582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.492,0.5,0.0,50014.1,-567.7902,-1.6015702,-5.4224806e-08,0.7054069,0.710619,0.04688117,0.04776849,0.7056938,0.04690023,141.53613,227.81895,227.81895,97.2473,-142.40721,0.0,102.771095,154.26622,1.0,1.0,0.71099955,2.4914706,2.3237453,1.0,-39.372826,-102.16331,-81.92276,-145.8962,-9.0694665e-12,-1.7352607e-13,1.7060723,1.7060723,2.4914706,0.08246356,1.2431892,1.2431892,1.2553428,2.3237453,2.4914706,0.7853982,0.24318922,0.0,3.0,1.1121583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4925,0.5,0.0,50015.19,-566.1086,-1.6015702,-5.4224806e-08,0.70550483,0.7104258,0.045981467,0.046667453,0.70571464,0.045995142,131.86078,216.36559,216.36559,97.2473,-134.06989,0.0,102.771095,154.26622,1.0,1.0,0.7108519,2.686676,2.5209394,1.0,-11.548683,-120.312096,-38.72811,-177.63747,-8.494109e-12,-1.7623458e-13,1.9012778,1.9012778,2.686676,0.08136181,1.2432295,1.2432295,1.2554114,2.5209394,2.686676,0.7853982,0.24322948,0.0,3.0,1.1126583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.493,0.5,0.0,50016.207,-564.3993,-1.6015702,-5.4224806e-08,0.7056029,0.7102029,0.045088977,0.045626618,0.7057321,0.045097236,117.25208,196.79114,196.79114,97.2473,-120.71642,0.0,102.771095,154.26622,1.0,1.0,0.71067446,2.8818762,2.718144,1.0,16.69751,-133.94958,5.9135275,-202.70467,-7.801089e-12,-1.7830258e-13,2.096478,2.096478,2.8818762,0.0803206,1.2432624,1.2432624,1.2554728,2.718144,2.8818762,0.7853982,0.24326241,0.0,3.0,1.1131582,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4935,0.5,0.0,50017.145,-562.67474,-1.6015702,-5.4224806e-08,0.70569944,0.70996225,0.04420386,0.044651214,0.70574784,0.044206887,98.25712,169.82904,169.82904,97.2473,-102.84694,0.0,102.771095,154.26622,1.0,1.0,0.7104791,3.0770721,2.9153574,1.0,44.30742,-142.56454,50.329643,-220.15868,-7.307605e-12,-1.775634e-13,2.291674,2.291674,3.0770721,0.07934508,1.2432884,1.2432884,1.2555273,2.9153574,3.0770721,0.7853982,0.24328843,0.0,3.0,1.1136583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.494,0.5,0.0,50018.0,-560.9483,-1.6015702,-5.4224806e-08,0.70579296,0.7097161,0.04332597,0.04374368,0.7057636,0.04332417,75.587326,136.48933,136.48933,97.2473,-81.13068,0.0,102.771095,154.26622,1.0,1.0,0.71027803,3.272264,3.112579,1.0,70.24635,-145.83368,92.855995,-229.34532,-8.682171e-12,-1.7598312e-13,2.4868658,2.4868658,3.272264,0.07843756,1.243308,1.243308,1.2555751,3.112579,3.272264,0.7853982,0.24330793,0.0,3.0,1.1141583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4945,0.5,0.0,50018.78,-559.23303,-1.6015702,-5.4224806e-08,0.7058818,0.70947707,0.042454906,0.042903747,0.70578086,0.042448837,50.09196,98.021095,98.021095,97.2473,-56.381172,0.0,102.771095,154.26622,1.0,1.0,0.71008366,3.4674518,3.3098075,1.0,93.54198,-143.63394,131.89886,-229.91995,-1.2014151e-11,-1.7554965e-13,2.6820536,2.6820536,3.4674518,0.07759766,1.2433214,1.2433214,1.2556163,3.3098075,3.4674518,0.7853982,0.24332136,0.0,3.0,1.1146582,0.72454983,0.0,0.05,0.0,1.0,1.0
