Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.495,0.5,0.0,50019.492,-557.5418,-1.6015702,-5.4224806e-08,0.70596457,0.70925707,0.04158998,0.04212835,0.70580125,0.041580357,22.726427,55.865803,55.865803,97.2473,-29.52582,0.0,102.771095,154.26622,1.0,1.0,0.7099081,3.6626353,3.5070422,1.0,113.32081,-136.04724,165.9947,-221.8605,-1.4970915e-11,-1.7388958e-13,2.8772373,2.8772373,3.6626353,0.076822236,1.2433292,1.2433292,1.2556512,3.5070422,3.6626353,0.7853982,0.24332912,0.0,3.0,1.1151583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.4955,0.5,0.0,50020.137,-555.88635,-1.6015702,-5.4224806e-08,0.7060402,0.70906717,0.04073028,0.041411836,0.705826,0.04071792,-5.4834967,11.603482,11.603482,97.2473,-1.5712095,0.0,102.771095,154.26622,1.0,1.0,0.70976216,3.857814,3.7042818,1.0,128.841,-123.357506,193.86504,-205.46852,-1.887779e-11,-1.7107079e-13,3.0724158,3.0724158,3.857814,0.07610548,1.2433316,1.2433316,1.2556798,3.7042818,3.857814,0.7853982,0.24333158,0.0,3.0,1.1156583,0.72454983,0.0,0.05,0.0,1.0,1.0
0.496,0.5,0.0,50020.727,-554.27704,-1.6015702,-5.4224806e-08,0.7061078,0.70891696,0.0398747,0.040746264,0.7058562,0.03986049,-33.480118,-33.106464,-33.106464,97.2473,26.434599,0.0,102.771095,154.26622,1.0,1.0,0.70965546,4.0529866,3.9015253,1.0,139.52034,-106.04022,214.4646,-181.35814,-2.2790478e-11,-1.6909592e-13,3.2675884,3.2675884,4.0529866,0.07543931,1.243329,1.243329,1.2557021,3.9015253,4.0529866,0.7853982,0.24332908,0.0,3.0,1.1161582,0.677965,0.0,0.05,0.0,1.0,1.0
0.4965,0.5,0.0,50021.277,-552.7224,-1.6015702,-5.4224806e-08,0.7061667,0.7088143,0.039021995,0.040121727,0.7058926,0.03900685,-60.213562,-76.58748,-76.58748,97.2473,53.441433,0.0,102.771095,154.26622,1.0,1.0,0.7095959,4.2481513,4.098772,1.0,144.95822,-84.74465,227.02066,-150.43318,-2.4876701e-11,-1.668427e-13,3.462753,3.462753,4.2481513,0.074813716,1.2433219,1.2433219,1.255718,4.098772,4.2481513,0.7853982,0.2433219,0.0,3.0,1.1166582,0.677965,0.0,0.05,0.0,1.0,1.0
0.497,0.5,0.0,50021.8,-551.2288,-1.6015702,-5.4224806e-08,0.7062166,0.708765,0.038170815,0.039526705,0.7059358,0.038155638,-84.68127,-117.20886,-117.20886,97.2473,78.43651,0.0,102.771095,154.26622,1.0,1.0,0.70958924,4.443306,4.2960205,1.0,144.95079,-60.269524,231.06229,-113.853424,-2.6236286e-11,-1.6494526e-13,3.657908,3.657908,4.443306,0.07421704,1.2433102,1.2433102,1.2557272,4.2960205,4.443306,0.7853982,0.24331026,0.0,3.0,1.1171583,0.677965,0.0,0.05,0.0,1.0,1.0
0.4975,0.5,0.0,50022.31,-549.8002,-1.6015702,-5.4224806e-08,0.7062575,0.7087724,0.037319783,0.03894868,0.7059858,0.037305426,-105.965775,-153.44714,-153.44714,97.2473,100.48256,0.0,102.771095,154.26622,1.0,1.0,0.70963895,4.638449,4.49327,1.0,139.49876,-33.532993,226.4382,-72.99106,-2.6955115e-11,-1.6087647e-13,3.853051,3.853051,4.638449,0.07363668,1.2432942,1.2432942,1.2557297,4.49327,4.638449,0.7853982,0.24329427,0.0,3.0,1.1176583,0.677965,0.0,0.05,0.0,1.0,1.0
0.498,0.5,0.0,50022.82,-548.4379,-1.6015702,-5.4224806e-08,0.70628977,0.7088378,0.03646753,0.038374532,0.7060425,0.036454763,-123.2693,-183.94347,-183.94347,97.2473,118.7532,0.0,102.771095,154.26622,1.0,1.0,0.7097462,4.8335776,4.6905193,1.0,128.80739,-5.538088,213.3226,-29.379147,-2.6992311e-11,-1.5713375e-13,4.0481796,4.0481796,4.8335776,0.07305946,1.243274,1.243274,1.2557251,4.6905193,4.8335776,0.7853982,0.24327402,0.0,3.0,1.1181582,0.677965,0.0,0.05,0.0,1.0,1.0
0.4985,0.5,0.0,50023.344,-547.14105,-1.6022528,2.1867884e-08,0.70631397,0.7089597,0.035612766,0.037791193,0.7061054,0.03560225,-135.94383,-207.55481,-207.55481,97.2473,132.56404,0.0,102.771095,154.26622,1.0,1.0,0.7099097,5.028689,4.8877673,1.0,113.27872,22.665117,192.20866,15.346146,-2.7352847e-11,-1.5349094e-13,4.243291,4.243291,5.028689,0.072472245,1.2432494,1.2432494,1.2557132,4.8877673,5.028689,0.7853982,0.24324945,0.0,3.0,1.1186583,0.677965,0.0,0.05,0.0,1.0,1.0
0.499,0.5,0.0,50023.9,-545.9059,-1.6022528,2.1867884e-08,0.706331,0.7091346,0.03475432,0.037186123,0.7061737,0.034746584,-143.51549,-223.3971,-223.3971,97.2473,141.39845,0.0,102.771095,154.26622,1.0,1.0,0.7101258,5.22378,5.085013,1.0,93.496376,50.01911,163.88991,59.50719,-2.8804108e-11,-1.512318e-13,4.4383817,4.4383817,5.22378,0.07186247,1.2432204,1.2432204,1.2556937,5.085013,5.22378,0.7853982,0.2432205,0.0,3.0,1.1191583,0.677965,0.0,0.05,0.0,1.0,1.0
0.4995,0.5,0.0,50024.496,-544.7265,-1.6022528,2.1867884e-08,0.70634204,0.7093564,0.03389121,0.03654776,0.70624644,0.03388662,-145.70232,-230.87842,-230.87842,97.2473,144.927,0.0,102.771095,154.26622,1.0,1.0,0.7103888,5.418848,5.2822547,1.0,70.20349,75.49882,129.43024,101.44817,-2.9632227e-11,-1.4861528e-13,4.6334496,4.6334496,5.418848,0.07121856,1.243187,1.243187,1.2556663,5.2822547,5.418848,0.7853982,0.24318695,0.0,3.0,1.1196582,0.677965,0.0,0.05,0.0,1.0,1.0
0.5,0.5,0.0,50025.145,-543.595,-1.6022528,2.1867884e-08,0.70634836,0.7096176,0.033022635,0.03586614,0.70632225,0.033021413,-142.42473,-229.72116,-229.72116,97.2473,143.01968,0.0,102.771095,154.26622,1.0,1.0,0.71069086,5.6138897,5.4794917,1.0,44.274506,98.15023,90.12365,139.5975,-2.9616733e-11,-1.4701192e-13,4.8284917,4.8284917,5.6138897,0.07053058,1.2431486,1.2431486,1.2556305,5.4794917,5.6138897,0.7853982,0.24314861,0.0,3.0,1.1201583,0.677965,0.0,0.05,0.0,1.0,1.0
0.5005,0.5,0.0,50025.848,-542.5016,-1.6022528,2.1867884e-08,0.70635134,0.70990884,0.03214805,0.035133075,0.70639974,0.032150254,-133.80833,-219.97227,-219.97227,97.2473,135.75064,0.0,102.771095,154.26622,1.0,1.0,0.7110229,5.8089027,5.676722,1.0,16.6821,117.126236,47.445328,172.52695,-3.0157158e-11,-1.4519855e-13,5.0235047,5.0235047,5.8089027,0.06979039,1.2431052,1.2431052,1.2555863,5.676722,5.8089027,0.7853982,0.24310516,0.0,3.0,1.1206583,0.677965,0.0,0.05,0.0,1.0,1.0
0.501,0.5,0.0,50026.62,-541.4355,-1.6022528,2.1867884e-08,0.7063526,0.71021956,0.031267166,0.034342684,0.70647746,0.031272694,-120.178856,-202.0011,-202.0011,97.2473,123.39504,0.0,102.771095,154.26622,1.0,1.0,0.7113746,6.0038843,5.873945,1.0,-11.539546,131.7184,2.9958122,199.0053,-3.0693326e-11,-1.4128744e-13,5.2184863,5.2184863,6.0038843,0.068992145,1.2430563,1.2430563,1.2555331,5.873945,6.0038843,0.7853982,0.24305627,0.0,3.0,1.1211582,0.677965,0.0,0.05,0.0,1.0,1.0
0.5015,0.5,0.0,50027.46,-540.3849,-1.6022528,2.1867884e-08,0.70635355,0.7105387,0.030379962,0.03349141,0.7065538,0.030388577,-102.04958,-176.48508,-176.48508,97.2473,106.41851,0.0,102.771095,154.26622,1.0,1.0,0.71173465,6.198832,6.071159,1.0,-39.33376,141.38335,-41.559353,218.04443,-3.01202e-11,-1.3793347e-13,5.4134336,5.4134336,6.198832,0.068132415,1.2430016,1.2430016,1.255471,6.071159,6.198832,0.7853982,0.24300158,0.0,3.0,1.1216582,0.677965,0.0,0.05,0.0,1.0,1.0
0.502,0.5,0.0,50028.363,-539.3375,-1.6022528,2.1867884e-08,0.70635563,0.7108547,0.029486677,0.032578293,0.7066273,0.029498018,-80.10178,-144.38376,-144.38376,97.2473,85.45925,0.0,102.771095,154.26622,1.0,1.0,0.71209174,0.11055818,6.2683625,1.0,-65.661095,145.76288,-84.55237,228.93613,-2.9292253e-11,-1.3564985e-13,5.6083455,5.6083455,0.11055818,0.06721029,1.2429407,1.2429407,1.2553996,6.2683625,6.3937435,0.7853982,0.24294072,0.0,3.0,1.1221583,0.677965,0.0,0.05,0.0,1.0,1.0
0.5025,0.5,0.0,50029.336,-538.28143,-1.6022528,2.1867884e-08,0.70636034,0.71115637,0.028587807,0.0316048,0.7066965,0.028601412,-55.15877,-106.90226,-106.90226,97.2473,61.30375,0.0,102.771095,154.26622,1.0,1.0,0.7124347,0.30543205,0.18236865,1.0,-89.53828,144.69705,-124.375824,231.27808,-2.8877907e-11,-1.3204344e-13,5.8032193,5.8032193,0.30543205,0.0662274,1.2428733,1.2428733,1.2553188,0.18236865,6.5886173,0.7853982,0.24287333,0.0,3.0,1.1226583,0.677965,0.0,0.05,0.0,1.0,1.0
0.503,0.5,0.0,50030.363,-537.2052,-1.6022528,2.1867884e-08,0.7063687,0.71143323,0.027684078,0.030575007,0.70676005,0.027699415,-28.154795,-65.445656,-65.445656,97.2473,34.85705,0.0,102.771095,154.26622,1.0,1.0,0.712753,0.5002668,0.3795467,1.0,-110.07494,138.22974,-159.54285,224.98851,-2.6825205e-11,-1.2950426e-13,5.998054,5.998054,0.5002668,0.065187894,1.242799,1.242799,1.2552285,0.3795467,6.783452,0.7853982,0.24279904,0.0,3.0,1.1231582,0.677965,0.0,0.05,0.0,1.0,1.0
0.5035,0.5,0.0,50031.44,-536.09845,-1.6022528,2.1867884e-08,0.7063818,0.71167564,0.026776418,0.029495075,0.7068169,0.026792912,-0.099844396,-21.565853,-21.565853,97.2473,7.1086125,0.0,102.771095,154.26622,1.0,1.0,0.7130372,0.69506145,0.5767098,1.0,-126.50668,126.60653,-188.7426,210.30846,-2.3933746e-11,-1.2786823e-13,6.1928487,6.1928487,0.69506145,0.06409809,1.2427176,1.2427176,1.2551287,0.5767098,6.9782467,0.7853982,0.24271756,0.0,3.0,1.1236583,0.677965,0.0,0.05,0.0,1.0,1.0
0.504,0.5,0.0,50032.56,-534.95233,-1.6022528,2.1867884e-08,0.70640033,0.7118757,0.025865916,0.028373266,0.7068662,0.025882974,27.958225,23.096703,23.096703,97.2473,-20.904825,0.0,102.771095,154.26622,1.0,1.0,0.7132793,0.8898154,0.7738566,1.0,-138.22336,110.26513,-210.88887,187.79216,-2.1609211e-11,-1.2448702e-13,0.10441723,0.10441723,0.8898154,0.06296635,1.2426286,1.2426286,1.2550195,0.7738566,0.8898154,0.7853982,0.24262862,0.0,3.0,1.1241583,0.677965,0.0,0.05,0.0,1.0,1.0
0.5045,0.5,0.0,50033.703,-533.75977,-1.6022528,2.1867884e-08,0.70642483,0.7120271,0.024953784,0.02721939,0.70690733,0.024970826,54.97285,66.87452,66.87452,97.2473,-48.13802,0.0,102.771095,154.26622,1.0,1.0,0.713473,1.0845283,0.9709854,1.0,-144.79144,89.81859,-225.16017,158.28564,-1.9985485e-11,-1.278287e-13,0.2991302,0.2991302,1.0845283,0.061802577,1.242532,1.242532,1.2549012,0.9709854,1.0845283,0.7853982,0.24253197,0.0,3.0,1.1246582,0.677965,0.0,0.05,0.0,1.0,1.0
0.505,0.5,0.0,50034.867,-532.51575,-1.6022528,2.1867884e-08,0.70645547,0.7121256,0.024041297,0.026044462,0.70694,0.024057787,79.93771,108.135284,108.135284,97.2473,-73.576164,0.0,102.771095,154.26622,1.0,1.0,0.71361405,1.2792004,1.168095,1.0,-145.96983,66.03211,-231.02982,122.89452,-1.85363e-11,-1.3118028e-13,0.49380234,0.49380234,1.2792004,0.060617905,1.2424275,1.2424275,1.2547736,1.168095,1.2792004,0.7853982,0.2424275,0.0,3.0,1.1251583,0.677965,0.0,0.05,0.0,1.0,1.0
0.5055,0.5,0.0,50036.027,-531.2174,-1.6022528,2.1867884e-08,0.7064921,0.71216905,0.023129757,0.024860283,0.70696425,0.023145214,101.924095,145.34258,145.34258,97.2473,-96.27258,0.0,102.771095,154.26622,1.0,1.0,0.7137003,1.4738321,1.3651837,1.0,-141.7184,39.794292,-228.28487,82.94229,-1.6644287e-11,-1.3237141e-13,0.68843395,0.68843395,1.4738321,0.059424177,1.2423152,1.2423152,1.2546371,1.3651837,1.4738321,0.7853982,0.24231511,0.0,3.0,1.1256583,0.677965,0.0,0.05,0.0,1.0,1.0
0.506,0.5,0.0,50037.18,-529.8644,-1.6022528,2.1867884e-08,0.70653445,0.71215755,0.022220435,0.023678837,0.7069803,0.022234457,120.115204,177.11284,177.11284,97.2473,-115.38377,0.0,102.771095,154.26622,1.0,1.0,0.7137319,1.6684239,1.5622504,1.0,-132.19905,12.083847,-217.0335,39.92065,-1.4309954e-11,-1.3219575e-13,0.8830257,0.8830257,1.6684239,0.058233496,1.2421948,1.2421948,1.254492,1.5622504,1.6684239,0.7853982,0.24219482,0.0,3.0,1.1261582,0.677965,0.0,0.05,0.0,1.0,1.0
0.5065,0.5,0.0,50038.31,-528.45844,-1.6022528,2.1867884e-08,0.70658183,0.7120934,0.02131452,0.02251191,0.7069888,0.021326797,133.83627,202.26646,202.26646,97.2473,-130.2005,0.0,102.6929,154.26622,1.0,1.0,0.71371096,1.8629766,1.7592937,1.0,-117.76943,-16.066849,-197.70023,-4.5662346,-1.1526889e-11,-1.3131499e-13,1.0775784,1.0775784,1.8629766,0.05705766,1.2420666,1.2420666,1.2543386,1.7592937,1.8629766,0.7853982,0.24206665,0.0,3.0,1.1266583,0.677965,0.0,0.05,0.0,1.0,1.0
0.507,0.5,0.0,50039.402,-527.0037,-1.6022528,2.1867884e-08,0.7066334,0.711981,0.020413084,0.021370608,0.70699054,0.020423401,142.5794,219.87123,219.87123,97.2473,-140.17393,0.0,102.6929,154.26622,1.0,1.0,0.7136418,2.057491,1.9563122,1.0,-98.96928,-43.61013,-171.00975,-48.861485,-8.30886e-12,-1.3046869e-13,1.2720929,1.2720929,2.057491,0.05590781,1.2419308,1.2419308,1.2541771,1.9563122,2.057491,0.7853982,0.24193078,0.0,3.0,1.1271583,0.677965,0.0,0.05,0.0,1.0,1.0
0.5075,0.5,0.0,50040.445,-525.5062,-1.6022528,2.1867884e-08,0.706688,0.71182644,0.019517032,0.020264825,0.70698655,0.019525278,146.02208,229.27652,229.27652,97.2473,-144.93571,0.0,102.6929,154.26622,1.0,1.0,0.7135306,2.2519681,2.1533046,1.0,-76.50018,-69.5219,-137.95947,-91.317055,-6.2136264e-12,-1.2835188e-13,1.46657,1.46657,2.2519681,0.05479383,1.2417874,1.2417874,1.2540079,2.1533046,2.2519681,0.7853982,0.2417874,0.0,3.0,1.1276582,0.677965,0.0,0.05,0.0,1.0,1.0
0.508,0.5,0.0,50041.438,-523.9739,-1.6022528,2.1867884e-08,0.70674455,0.71163756,0.018627075,0.019203002,0.7069781,0.018633232,144.03896,230.137,230.137,97.2473,-144.31142,0.0,102.6929,154.26622,1.0,1.0,0.71338505,2.446409,2.35027,1.0,-51.199413,-92.83954,-99.782196,-130.3548,-4.005743e-12,-1.2579415e-13,1.6610109,1.6610109,2.446409,0.053724136,1.2416368,1.2416368,1.2538313,2.35027,2.446409,0.7853982,0.24163677,0.0,3.0,1.1281582,0.677965,0.0,0.05,0.0,1.0,1.0
0.5085,0.5,0.0,50042.363,-522.41583,-1.6022528,2.1867884e-08,0.70680165,0.7114233,0.017743703,0.018191688,0.7069665,0.017747842,136.70625,222.42506,222.42506,97.2473,-138.32674,0.0,102.6929,154.26622,1.0,1.0,0.713214,2.640814,2.547207,1.0,-24.008728,-112.697525,-57.90011,-164.52495,-2.2899705e-12,-1.2412779e-13,1.8554158,1.8554158,2.640814,0.05270521,1.2414792,1.2414792,1.2536476,2.547207,2.640814,0.7853982,0.24147919,0.0,3.0,1.1286583,0.677965,0.0,0.05,0.0,1.0,1.0
0.509,0.5,0.0,50043.227,-520.84247,-1.6022528,2.1867884e-08,0.706858,0.7111937,0.016867168,0.017235342,0.70695317,0.01686944,124.298805,206.43152,206.43152,97.2473,-127.206474,0.0,102.6929,154.26622,1.0,1.0,0.71302736,2.8351839,2.7441146,1.0,4.0606203,-128.35942,-13.8719,-192.55963,-3.8206718e-13,-1.2126853e-13,2.0497859,2.0497859,2.8351839,0.051741485,1.241315,1.241315,1.253457,2.7441146,2.8351839,0.7853982,0.24131498,0.0,3.0,1.1291583,0.677965,0.0,0.05,0.0,1.0,1.0
0.5095,0.5,0.0,50044.023,-519.2646,-1.6022528,2.1867884e-08,0.7069121,0.7109589,0.01599748,0.016336195,0.70693946,0.0159981,107.27967,182.75456,182.75456,97.2473,-111.36591,0.0,102.6929,154.26622,1.0,1.0,0.7128354,3.029519,2.9409919,1.0,31.965406,-139.24507,30.66517,-213.41974,5.446233e-13,-1.1873536e-13,2.2441208,2.2441208,3.029519,0.05083509,1.2411445,1.2411445,1.2532597,2.9409919,3.029519,0.7853982,0.24114451,0.0,3.0,1.1296582,0.677965,0.0,0.05,0.0,1.0,1.0
0.51,0.5,0.0,50044.754,-517.69324,-1.6022528,2.1867884e-08,0.70696276,0.7107294,0.015134411,0.015494149,0.7069269,0.015133643,86.282875,152.2773,152.2773,97.2473,-91.395386,0.0,102.6929,154.26622,1.0,1.0,0.7126484,3.2238195,3.1378376,1.0,58.66916,-144.95203,74.05603,-226.33333,1.3573163e-12,-1.1582514e-13,2.4384212,2.4384212,3.2238195,0.049985863,1.2409681,1.2409681,1.253056,3.1378376,3.2238195,0.7853982,0.24096815,0.0,3.0,1.1301583,0.677965,0.0,0.05,0.0,1.0,1.0
0.5105,0.5,0.0,50045.418,-516.1393,-1.6022528,2.1867884e-08,0.7070087,0.71051526,0.014277497,0.014706884,0.7069166,0.014275636,62.089794,116.13486,116.13486,97.2473,-68.03825,0.0,102.6929,154.26622,1.0,1.0,0.71247643,3.4180846,3.3346508,1.0,83.18062,-145.27042,114.689186,-230.82404,1.7142253e-12,-1.1512715e-13,2.6326866,2.6326866,3.4180846,0.049191345,1.2407862,1.2407862,1.2528461,3.3346508,3.4180846,0.7853982,0.24078624,0.0,3.0,1.1306583,0.677965,0.0,0.05,0.0,1.0,1.0
0.511,0.5,0.0,50046.03,-514.61273,-1.6022528,2.1867884e-08,0.707049,0.7103256,0.013426077,0.013969866,0.70690966,0.013423431,35.60005,75.672066,75.672066,107.66639,-42.163193,0.0,102.6929,171.76938,1.0,1.0,0.7123285,3.6123145,3.5314305,1.0,104.59052,-140.19057,151.05656,-226.72862,1.7593636e-12,-1.1435242e-13,2.8269162,2.8269162,3.6123145,0.048446927,1.2405992,1.2405992,1.2526299,3.5314305,3.6123145,0.7853982,0.24059911,0.0,3.0,1.1311582,0.677965,0.0,0.05,0.0,1.0,1.0
0.5115,0.5,0.0,50046.594,-513.12256,-1.6022528,2.1867884e-08,0.7070827,0.7101685,0.012579304,0.013276665,0.70690715,0.0125761805,7.7980356,32.39345,32.39345,107.66639,-14.731904,0.0,102.6929,171.76938,1.0,1.0,0.7122128,3.8065073,3.7281759,1.0,122.10536,-129.9034,181.80937,-214.20284,9.387705e-13,-1.13346364e-13,3.0211093,3.0211093,3.8065073,0.04774606,1.2404071,1.2404071,1.2524074,3.7281759,3.8065073,0.7853982,0.24040706,0.0,3.0,1.1316583,0.677965,0.0,0.05,0.0,1.0,1.0
0.512,0.5,0.0,50047.117,-511.67627,-1.6022528,2.1867884e-08,0.7071092,0.7100505,0.0117361965,0.012619171,0.7069096,0.011732884,-20.283747,-12.092778,-12.092778,107.66639,13.236729,0.0,102.6929,171.76938,1.0,1.0,0.7121358,4.0006623,3.9248857,1.0,135.07681,-114.79307,205.80827,-193.7155,-6.504441e-13,-1.10557634e-13,3.2152643,3.2152643,4.0006623,0.047080528,1.2402104,1.2402104,1.2521788,3.9248857,4.0006623,0.7853982,0.24021037,0.0,3.0,1.1321583,0.677965,0.0,0.05,0.0,1.0,1.0
0.5125,0.5,0.0,50047.613,-510.27972,-1.6022528,2.1867884e-08,0.70712817,0.70997673,0.010895667,0.011987992,0.7069176,0.010892422,-47.60312,-56.134605,-56.134605,107.66639,40.70456,0.0,102.6929,171.76938,1.0,1.0,0.7121025,4.194778,4.121559,1.0,143.02579,-95.422676,222.1655,-166.0309,-2.050681e-12,-1.0953656e-13,3.40938,3.40938,4.194778,0.046440836,1.2400092,1.2400092,1.2519438,4.121559,4.194778,0.7853982,0.2400092,0.0,3.0,1.1326582,0.677965,0.0,0.05,0.0,1.0,1.0
0.513,0.5,0.0,50048.094,-508.93674,-1.6022528,2.1867884e-08,0.70713943,0.70995003,0.010056576,0.011372797,0.7069312,0.010053614,-73.14703,-98.09769,-98.09769,107.66639,66.65283,0.0,102.6929,171.76938,1.0,1.0,0.71211594,4.388852,4.3181953,1.0,145.66014,-72.5131,230.27783,-132.18015,-2.3900426e-12,-1.06780355e-13,3.603454,3.603454,4.388852,0.0458166,1.2398037,1.2398037,1.2517024,4.3181953,4.388852,0.7853982,0.2398037,0.0,3.0,1.1331582,0.677965,0.0,0.05,0.0,1.0,1.0
0.5135,0.5,0.0,50048.574,-507.6491,-1.6022528,2.1867884e-08,0.7071432,0.7099714,0.009217772,0.010762792,0.70695025,0.009215257,-95.96926,-136.42615,-136.42615,107.66639,90.12008,0.0,102.6929,171.76938,1.0,1.0,0.712177,4.5828824,4.514793,1.0,142.88531,-46.91605,229.84872,-93.42258,-3.018637e-12,-1.0425975e-13,3.7974844,3.7974844,4.5828824,0.0451969,1.239594,1.239594,1.2514544,4.514793,4.5828824,0.7853982,0.23959397,0.0,3.0,1.1336583,0.677965,0.0,0.05,0.0,1.0,1.0
0.514,0.5,0.0,50049.06,-506.4165,-1.6022528,2.1867884e-08,0.7071398,0.71004,0.008378143,0.0101470845,0.7069745,0.008376185,-115.22556,-169.70049,-169.70049,107.66639,110.2379,0.0,102.6929,171.76938,1.0,1.0,0.7122849,4.776867,4.711351,1.0,134.80775,-19.582186,220.89919,-51.198704,-3.746496e-12,-1.0282868e-13,3.991469,3.991469,4.776867,0.044570867,1.23938,1.23938,1.2511994,4.711351,4.776867,0.7853982,0.23937997,0.0,3.0,1.1341583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5145,0.5,0.0,50049.566,-505.23657,-1.6022528,2.1867884e-08,0.70712996,0.7101528,0.007536657,0.00951526,0.7070033,0.0075353077,-130.20497,-196.69019,-196.69019,107.66639,126.26311,0.0,102.6929,171.76938,1.0,1.0,0.7124367,4.970803,4.9078684,1.0,121.730576,8.4744,203.76653,-7.076337,-4.4870223e-12,-2.285394e-13,4.185405,4.185405,4.970803,0.043928,1.2391617,1.2391617,1.2509375,4.9078684,4.970803,0.7853982,0.23916167,0.0,3.0,1.1346582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.515,0.5,0.0,50050.1,-504.1049,-1.6022528,2.1867884e-08,0.70711446,0.7103051,0.006692404,0.00885765,0.7070358,0.0066916593,-140.3561,-216.39943,-216.39943,107.66639,137.60529,0.0,102.6929,171.76938,1.0,1.0,0.7126278,5.164688,5.1043444,1.0,104.14206,36.21403,179.09149,37.307938,-4.2027146e-12,-4.1794815e-13,4.3792896,4.3792896,5.164688,0.04325866,1.2389389,1.2389389,1.250668,5.1043444,5.164688,0.7853982,0.23893894,0.0,3.0,1.1351583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5155,0.5,0.0,50050.68,-503.01535,-1.6022528,2.1867884e-08,0.7070943,0.7104907,0.00584463,0.008165833,0.70707095,0.0058444366,-145.30727,-228.10365,-228.10365,107.66639,143.84845,0.0,102.6929,171.76938,1.0,1.0,0.7128519,5.3585196,5.300777,1.0,82.69708,62.610188,147.79387,80.30978,-4.7084715e-12,-5.5276877e-13,4.573121,4.573121,5.3585196,0.0425544,1.2387116,1.2387116,1.2503912,5.300777,5.3585196,0.7853982,0.23871161,0.0,3.0,1.1356583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.516,0.5,0.0,50051.305,-501.96036,-1.6022528,2.1867884e-08,0.7070707,0.7107019,0.0049927677,0.0074328673,0.7071076,0.004993028,-144.88011,-231.37611,-231.37611,107.66639,144.76613,0.0,102.6929,171.76938,1.0,1.0,0.7131015,5.5522947,5.4971657,1.0,58.192497,86.687614,111.037834,120.33827,-6.832219e-12,-6.4818376e-13,4.7668967,4.7668967,5.5522947,0.041808285,1.2384795,1.2384795,1.2501066,5.4971657,5.5522947,0.7853982,0.23847944,0.0,3.0,1.1361582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5165,0.5,0.0,50051.98,-500.93106,-1.6022528,2.1867884e-08,0.70704484,0.71093017,0.0041364543,0.0066535696,0.7071445,0.0041370373,-139.09564,-226.10313,-226.10313,107.66639,140.32948,0.0,102.6929,171.76938,1.0,1.0,0.71336806,5.7460117,5.693509,1.0,31.537165,107.55848,70.18815,155.915,-7.992019e-12,-7.049986e-13,4.9606133,4.9606133,5.7460117,0.041015256,1.2382421,1.2382421,1.2498138,5.693509,5.7460117,0.7853982,0.23824218,0.0,3.0,1.1366583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.517,0.5,0.0,50052.71,-499.9179,-1.6022528,2.1867884e-08,0.707018,0.7111662,0.0032755462,0.0058247917,0.7071804,0.0032762985,-128.17303,-212.48767,-212.48767,107.66639,130.7078,0.0,102.6929,171.76938,1.0,1.0,0.7136424,5.939668,5.8898063,1.0,3.7179863,124.45505,26.759035,185.72864,-8.09041e-12,-7.409398e-13,5.1542697,5.1542697,5.939668,0.040172163,1.2379996,1.2379996,1.2495129,5.8898063,5.939668,0.7853982,0.23799951,0.0,3.0,1.1371583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5175,0.5,0.0,50053.496,-498.9108,-1.6022528,2.1867884e-08,0.7069914,0.7114007,0.0024101208,0.0049454086,0.70721394,0.0024108796,-112.52097,-191.04099,-191.04099,107.66639,116.2617,0.0,102.6929,171.76938,1.0,1.0,0.71391517,6.133262,6.086055,1.0,-24.236876,136.75784,-17.642332,208.68332,-7.931327e-12,-7.630867e-13,5.3478637,5.3478637,6.133262,0.03927796,1.2377511,1.2377511,1.2492036,6.086055,6.133262,0.7853982,0.23775117,0.0,3.0,1.1376582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.518,0.5,0.0,50054.336,-497.89972,-1.6022528,2.1867884e-08,0.7069662,0.7116242,0.0015404726,0.0040163565,0.70724404,0.001541078,-92.722,-162.56288,-162.56288,107.66639,97.5294,0.0,102.6929,171.76938,1.0,1.0,0.714177,0.04360655,6.2822547,1.0,-51.296158,144.01816,-61.375664,223.93855,-8.213371e-12,-7.681411e-13,5.5413938,5.5413938,0.04360655,0.038333714,1.2374969,1.2374969,1.2488859,6.2822547,6.326792,0.7853982,0.23749684,0.0,3.0,1.1381582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5185,0.5,0.0,50055.227,-496.87497,-1.6022528,2.1867884e-08,0.7069435,0.7118278,0.0006670992,0.003040634,0.70726943,0.00066740677,-69.51048,-128.11139,-128.11139,107.66639,75.20615,0.0,102.6929,171.76938,1.0,1.0,0.7144192,0.23707093,0.19521837,1.0,-76.46361,145.97409,-102.82832,230.93971,-7.314391e-12,-7.7161986e-13,5.734858,5.734858,0.23707093,0.037342504,1.2372363,1.2372363,1.2485596,0.19521837,6.520256,0.7853982,0.2372362,0.0,3.0,1.1386583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.519,0.5,0.0,50056.16,-495.82767,-1.6037369,1.14854686e-07,0.70692426,0.71200377,-0.00020931983,0.0020231095,0.7072893,-0.00020942792,-43.745087,-88.96288,-88.96288,107.66639,50.118183,0.0,102.6929,171.76938,1.0,1.0,0.71463376,0.43046886,0.39131552,1.0,-98.81463,142.55972,-140.47482,229.43771,-5.9423516e-12,-7.6768756e-13,5.928256,5.928256,0.43046886,0.03630928,1.236969,1.236969,1.2482247,0.39131552,6.713654,0.7853982,0.23696901,0.0,3.0,1.1391582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5195,0.5,0.0,50057.13,-494.74997,-1.6037369,1.14854686e-07,0.7069091,0.71214515,-0.0010879509,0.0009702913,0.7073028,-0.0010885568,-16.376741,-46.564342,-46.564342,107.66639,23.191914,0.0,102.6929,171.76938,1.0,1.0,0.71481395,0.62379956,0.5873594,1.0,-117.53008,133.90683,-172.93289,219.49724,-4.7220973e-12,-7.5785016e-13,6.121587,6.121587,0.62379956,0.035240646,1.236695,1.236695,1.2478814,0.5873594,6.906985,0.7853982,0.23669502,0.0,3.0,1.1396582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.52,0.5,0.0,50058.12,-493.63547,-1.6037369,1.14854686e-07,0.7068986,0.7122466,-0.0019678397,-0.000109918845,0.7073095,-0.0019689833,11.58658,-2.4795706,-2.4795706,107.66639,-4.5804873,0.0,102.6929,171.76938,1.0,1.0,0.71495444,0.8170627,0.78334874,1.0,-131.92612,120.33954,-199.01387,201.49344,-3.439437e-12,-7.4596736e-13,0.03166454,0.03166454,0.8170627,0.03414461,1.2364141,1.2364141,1.2475297,0.78334874,0.8170627,0.7853982,0.23641405,0.0,3.0,1.1401583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5205,0.5,0.0,50059.133,-492.47937,-1.6037369,1.14854686e-07,0.70689315,0.7123044,-0.002847949,-0.0012085825,0.707309,-0.0028496245,39.11704,41.66868,41.66868,107.66639,-32.177708,0.0,102.6929,171.76938,1.0,1.0,0.7150514,1.0102582,0.97928214,1.0,-141.47884,102.3618,-217.76595,176.09727,-2.4510372e-12,-7.348697e-13,0.22486,0.22486,1.0102582,0.033030167,1.236126,1.236126,1.2471699,0.97928214,1.0102582,0.7853982,0.23612595,0.0,3.0,1.1406583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.521,0.5,0.0,50060.15,-491.2787,-1.6037369,1.14854686e-07,0.70689267,0.7123166,-0.0037271995,-0.0023161378,0.70730126,-0.003729354,65.20467,84.25846,84.25846,107.66639,-58.58684,0.0,102.6929,171.76938,1.0,1.0,0.71510285,1.2033861,1.1751584,1.0,-145.84303,80.63837,-228.50832,144.24986,-6.363774e-13,-7.2025496e-13,0.4179879,0.4179879,1.2033861,0.031907026,1.2358307,1.2358307,1.2468019,1.1751584,1.2033861,0.7853982,0.23583063,0.0,3.0,1.1411582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5215,0.5,0.0,50061.16,-490.03235,-1.6037369,1.14854686e-07,0.7068971,0.71228284,-0.0046045096,-0.003422655,0.70728654,-0.0046070465,88.894295,123.7281,123.7281,107.66639,-82.84043,0.0,102.6929,171.76938,1.0,1.0,0.71510863,1.3964468,1.3709762,1.0,-144.8643,55.970016,-230.85541,107.1273,6.6655936e-13,-7.050042e-13,0.61104864,0.61104864,1.3964468,0.030785097,1.2355281,1.2355281,1.246426,1.3709762,1.3964468,0.7853982,0.2355281,0.0,3.0,1.1416583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.522,0.5,0.0,50062.152,-488.74115,-1.6037369,1.14854686e-07,0.7069059,0.7122049,-0.005478839,-0.0045183646,0.7072652,-0.0054816236,109.32029,158.63326,158.63326,107.66639,-104.05175,0.0,102.6929,171.76938,1.0,1.0,0.71507025,1.5894408,1.5667343,1.0,-138.58418,29.263899,-224.73009,66.09684,1.6243677e-12,-6.897756e-13,0.8040427,0.8040427,1.5894408,0.029674204,1.2352184,1.2352184,1.2460425,1.5667343,1.5894408,0.7853982,0.23521836,0.0,3.0,1.1421583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5225,0.5,0.0,50063.117,-487.40775,-1.6037369,1.14854686e-07,0.70691866,0.712086,-0.006349225,-0.005594058,0.70723796,-0.006352093,125.73799,187.69934,187.69934,107.66639,-121.446976,0.0,102.6929,171.76938,1.0,1.0,0.7149911,1.7823689,1.7624317,1.0,-127.238106,1.5001166,-210.36575,22.66642,2.3197434e-12,-6.374058e-13,0.9969707,0.9969707,1.7823689,0.02858364,1.2349015,1.2349015,1.2456517,1.7624317,1.7823689,0.7853982,0.23490153,0.0,3.0,1.1426582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.523,0.5,0.0,50064.047,-486.0366,-1.6037369,1.14854686e-07,0.7069344,0.71193105,-0.00721482,-0.006641284,0.70720553,-0.007217587,137.55052,209.86772,209.86772,107.66639,-134.39317,0.0,102.6929,171.76938,1.0,1.0,0.71487576,1.9752315,1.9580672,1.0,-111.24631,-26.304218,-188.2969,-21.570824,2.922696e-12,-1.3850545e-13,1.1898334,1.1898334,1.9752315,0.02752179,1.2345778,1.2345778,1.2452539,1.9580672,1.9752315,0.7853982,0.23457778,0.0,3.0,1.1431583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5235,0.5,0.0,50064.93,-484.6336,-1.6037369,1.14854686e-07,0.70695233,0.7117462,-0.008074921,-0.007652876,0.707169,-0.008077396,144.3303,224.33383,224.33383,107.66639,-142.42102,0.0,102.6929,171.76938,1.0,1.0,0.71473056,2.1680295,2.1536396,1.0,-91.19813,-53.132168,-159.33891,-64.99493,4.377845e-12,3.0951454e-13,1.3826314,1.3826314,2.1680295,0.026495881,1.2342473,1.2342473,1.2448494,2.1536396,2.1680295,0.7853982,0.23424727,0.0,3.0,1.1436583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.524,0.5,0.0,50065.76,-483.206,-1.6037369,1.14854686e-07,0.7069713,0.71153873,-0.008928994,-0.008623075,0.7071295,-0.008930991,145.83417,230.57593,230.57593,107.66639,-145.24161,0.0,102.6929,171.76938,1.0,1.0,0.7145626,2.3607635,2.349148,1.0,-67.830124,-78.00404,-124.557655,-106.01827,7.076385e-12,6.1290345e-13,1.5753653,1.5753653,2.3607635,0.025511622,1.2339103,1.2339103,1.2444383,2.349148,2.3607635,0.7853982,0.23391028,0.0,3.0,1.1441582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5245,0.5,0.0,50066.543,-481.76196,-1.6037369,1.14854686e-07,0.7069903,0.71131665,-0.009776694,-0.009547758,0.70708805,-0.009778045,142.01195,228.3735,228.3735,107.66639,-142.75656,0.0,102.6929,171.76938,1.0,1.0,0.7143799,2.553434,2.5445912,1.0,-41.998943,-100.01301,-85.23011,-143.14339,8.817304e-12,8.222517e-13,1.7680357,1.7680357,2.553434,0.02457302,1.2335671,1.2335671,1.2440209,2.5445912,2.553434,0.7853982,0.23356707,0.0,3.0,1.1446582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.525,0.5,0.0,50067.266,-480.3103,-1.6037369,1.14854686e-07,0.7070081,0.71108854,-0.010617873,-0.010424678,0.707046,-0.010618441,133.0079,217.81473,217.81473,107.66639,-135.0613,0.0,102.6929,171.76938,1.0,1.0,0.7141909,2.7460408,2.7399685,1.0,-14.649873,-118.35803,-42.79733,-175.0174,9.0719845e-12,9.033508e-13,1.9606426,1.9606426,2.7460408,0.023682352,1.233218,1.233218,1.2435976,2.7399685,2.7460408,0.7853982,0.23321795,0.0,3.0,1.1451583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5255,0.5,0.0,50067.934,-478.86017,-1.6037369,1.14854686e-07,0.7070237,0.71086276,-0.011452585,-0.011253422,0.70700437,-0.011452273,119.1551,199.29265,199.29265,107.66639,-122.44116,0.0,102.6929,171.76938,1.0,1.0,0.7140041,2.9385846,2.9352787,1.0,13.217744,-132.37285,1.1883575,-200.481,7.980888e-12,4.3460637e-13,2.1531863,2.1531863,2.9385846,0.02283994,1.2328632,1.2328632,1.2431685,2.9352787,2.9385846,0.7853982,0.23286323,0.0,3.0,1.1456583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.526,0.5,0.0,50068.543,-477.4206,-1.6037369,1.14854686e-07,0.70703596,0.7106478,-0.012281082,-0.012035447,0.7069643,-0.012279837,100.963,173.49034,173.49034,107.66639,-105.360756,0.0,102.6929,171.76938,1.0,1.0,0.7138277,3.1310647,3.130521,1.0,40.587032,-141.55003,45.120132,-218.61047,5.346908e-12,4.389538e-14,2.3456666,2.3456666,3.1310647,0.022044227,1.2325032,1.2325032,1.2427335,3.130521,3.1310647,0.7853982,0.2325032,0.0,3.0,1.1461582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5265,0.5,0.0,50069.105,-476.00018,-1.6037369,1.14854686e-07,0.70704395,0.71045136,-0.013103793,-0.012774002,0.7069268,-0.013101622,79.09855,141.35551,141.35551,107.66639,-84.44666,0.0,102.6929,171.76938,1.0,1.0,0.7136694,3.323481,3.3256948,1.0,66.46068,-145.55922,87.395355,-228.75087,3.291718e-12,-2.0316707e-13,2.538083,2.538083,3.323481,0.021291917,1.2321382,1.2321382,1.242293,3.3256948,3.323481,0.7853982,0.23213819,0.0,3.0,1.1466583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.527,0.5,0.0,50069.62,-474.6068,-1.6037369,1.14854686e-07,0.7070468,0.7102803,-0.013921318,-0.0134739205,0.70689267,-0.013918283,54.36166,104.06546,104.06546,107.66639,-60.464344,0.0,102.6929,171.76938,1.0,1.0,0.71353626,3.515833,3.520799,1.0,89.89725,-144.25891,126.47398,-230.53944,2.5352019e-12,-3.831982e-13,2.730435,2.730435,3.515833,0.020578038,1.2317684,1.2317684,1.241847,3.520799,3.515833,0.7853982,0.23176841,0.0,3.0,1.1471583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5275,0.5,0.0,50070.1,-473.2472,-1.6037369,1.14854686e-07,0.707044,0.7101404,-0.014734392,-0.014141502,0.70686257,-0.01473061,27.655775,62.983833,62.983833,107.66639,-34.29003,0.0,102.6929,171.76938,1.0,1.0,0.7134337,3.7081192,3.7158325,1.0,110.04545,-137.70122,160.93463,-223.91847,2.1288895e-12,-5.0502484e-13,2.922721,2.922721,3.7081192,0.019896276,1.2313942,1.2313942,1.2413955,3.7158325,3.7081192,0.7853982,0.23139416,0.0,3.0,1.1476582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.528,0.5,0.0,50070.555,-471.92688,-1.6037369,1.14854686e-07,0.70703506,0.7100359,-0.015543857,-0.014784138,0.7068369,-0.0155395,-0.045226786,19.610544,19.610544,107.66639,-6.878542,0.0,102.6929,171.76938,1.0,1.0,0.71336627,3.9003384,3.9107947,1.0,126.17499,-126.12976,189.52621,-209.13676,1.893622e-12,-5.853132e-13,3.1149402,3.1149402,3.9003384,0.019239077,1.2310156,1.2310156,1.2409383,3.9107947,3.9003384,0.7853982,0.2310156,0.0,3.0,1.1481583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5285,0.5,0.0,50070.99,-470.64975,-1.6037369,1.14854686e-07,0.7070197,0.7099699,-0.016350629,-0.015410096,0.70681584,-0.016345916,-27.7327,-24.473154,-24.473154,107.66639,20.771667,0.0,102.6929,171.76938,1.0,1.0,0.71333677,4.0924892,4.1056848,1.0,137.70303,-109.97034,211.21327,-186.74013,1.8522501e-12,-6.378553e-13,3.307091,3.307091,4.0924892,0.018598134,1.2306329,1.2306329,1.2404755,4.1056848,4.0924892,0.7853982,0.23063287,0.0,3.0,1.1486583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.529,0.5,0.0,50071.414,-469.41815,-1.6037369,1.14854686e-07,0.70699793,0.70994353,-0.01715566,-0.016028157,0.7067995,-0.017150845,-54.40008,-67.662506,-67.662506,107.66639,47.655003,0.0,102.6929,171.76938,1.0,1.0,0.7133466,4.2845697,4.3005013,1.0,144.21516,-89.81508,225.21336,-157.55087,1.5125978e-12,-6.7438215e-13,3.4991717,3.4991717,4.2845697,0.017964637,1.2302461,1.2302461,1.2400069,4.3005013,4.2845697,0.7853982,0.23024608,0.0,3.0,1.1491582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5295,0.5,0.0,50071.84,-468.2327,-1.6037369,1.14854686e-07,0.7069699,0.70995647,-0.017959898,-0.016647173,0.7067875,-0.017955266,-79.07959,-108.387825,-108.387825,107.66639,72.79542,0.0,102.6929,171.76938,1.0,1.0,0.71339524,4.476578,4.495244,1.0,145.4801,-66.40051,231.02513,-122.63731,5.480214e-13,-6.9297763e-13,3.69118,3.69118,4.476578,0.017329616,1.2298553,1.2298553,1.2395325,4.495244,4.476578,0.7853982,0.22985528,0.0,3.0,1.1496582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.53,0.5,0.0,50072.277,-467.09216,-1.6037369,1.14854686e-07,0.70693606,0.7100067,-0.018764256,-0.017275864,0.7067796,-0.018760102,-100.87744,-145.17168,-145.17168,107.66639,95.28193,0.0,102.6929,171.76938,1.0,1.0,0.71348095,4.6685123,4.689912,1.0,141.45782,-40.58038,228.44595,-83.27428,6.085685e-13,-7.0292773e-13,3.8831143,3.8831143,4.6685123,0.016684404,1.2294605,1.2294605,1.2390519,4.689912,4.6685123,0.7853982,0.22946043,0.0,3.0,1.1501583,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5305,0.5,0.0,50072.734,-465.99384,-1.6037369,1.14854686e-07,0.70689696,0.71009094,-0.019569565,-0.017922323,0.706775,-0.019566188,-119.00621,-176.68256,-176.68256,107.66639,114.3017,0.0,102.6929,171.76938,1.0,1.0,0.7136003,4.86037,4.8845034,1.0,132.30046,-13.29425,217.57875,-40.896202,-1.0546041e-13,-7.0458965e-13,4.074972,4.074972,4.86037,0.016020797,1.2290615,1.2290615,1.2385651,4.8845034,4.86037,0.7853982,0.22906148,0.0,3.0,1.1506582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.531,0.5,0.0,50073.22,-464.93335,-1.6037369,1.14854686e-07,0.7068534,0.71020436,-0.020376556,-0.01859384,0.7067729,-0.020374237,-132.81325,-201.78299,-201.78299,96.98923,129.1693,0.0,102.6929,154.00114,1.0,1.0,0.71374846,5.0521493,5.079018,1.0,118.34629,14.466947,198.82741,2.9555776,-7.1726766e-13,-6.980092e-13,4.2667513,4.2667513,5.0521493,0.015331574,1.2286583,1.2286583,1.2380718,5.079018,5.0521493,0.7853982,0.2286583,0.0,3.0,1.1511582,0.68727106,0.0,0.05,0.0,1.0,1.0
0.5315,0.5,0.0,50073.742,-463.90503,-1.6037369,1.14854686e-07,0.7068061,0.7103409,-0.021185819,-0.019296508,0.70677257,-0.021184813,-141.80402,-219.57054,-219.57054,96.98923,139.35138,0.0,102.6929,154.00114,1.0,1.0,0.71391964,5.243848,5.273455,1.0,100.10692,41.697094,172.88133,46.689205,-2.536526e-12,-6.8854677e-13,4.45845,4.45845,5.243848,0.014610582,1.2282507,1.2282507,1.237572,5.273455,5.243848,0.7853982,0.22825074,0.0,3.0,1.1516583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.532,0.5,0.0,50074.3,-462.90216,-1.6037369,1.14854686e-07,0.70675623,0.7104939,-0.021997795,-0.020035097,0.7067728,-0.02199831,-145.65962,-229.40993,-229.40993,96.98923,144.48557,0.0,102.6929,154.00114,1.0,1.0,0.7141071,5.435464,5.467813,1.0,78.2481,67.411514,140.68956,88.72037,-6.0525127e-12,-6.800513e-13,4.6500654,4.6500654,5.435464,0.013853159,1.2278386,1.2278386,1.2370652,5.467813,5.435464,0.7853982,0.22783859,0.0,3.0,1.1521583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5325,0.5,0.0,50074.906,-461.91714,-1.6037369,1.14854686e-07,0.7067047,0.710656,-0.022812748,-0.020812783,0.7067726,-0.022814943,-144.24779,-230.9553,-230.9553,96.98923,144.39308,0.0,102.6929,154.00114,1.0,1.0,0.71430343,5.6269946,5.6620903,1.0,53.565147,90.68264,103.425446,127.52986,-9.018752e-12,-6.6831615e-13,4.8415966,4.8415966,5.6269946,0.013056092,1.2274216,1.2274216,1.2365515,5.6620903,5.6269946,0.7853982,0.22742161,0.0,3.0,1.1526582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.533,0.5,0.0,50075.56,-460.9419,-1.6037369,1.14854686e-07,0.7066525,0.7108193,-0.023630764,-0.021631138,0.70677096,-0.023634724,-137.62703,-224.16196,-224.16196,96.98923,139.08463,0.0,102.6929,154.00114,1.0,1.0,0.71450096,5.8184395,5.8562865,1.0,26.953588,110.67345,62.443405,161.71855,-1.1699524e-11,-5.5810293e-13,5.033041,5.033041,5.8184395,0.012217921,1.2269996,1.2269996,1.2360307,5.8562865,5.8184395,0.7853982,0.2269996,0.0,3.0,1.1531583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5335,0.5,0.0,50076.254,-459.96808,-1.6037369,1.14854686e-07,0.7066008,0.71097636,-0.024451746,-0.022490079,0.7067668,-0.02445749,-126.04389,-209.28683,-209.28683,96.98923,128.75928,0.0,102.6929,154.00114,1.0,1.0,0.7146922,6.0097957,6.0504007,1.0,-0.6235522,126.66745,19.229181,190.05766,-1.3759317e-11,-1.330502e-13,5.2243977,5.2243977,6.0097957,0.011338826,1.2265723,1.2265723,1.2355026,6.0504007,6.0097957,0.7853982,0.22657226,0.0,3.0,1.1536583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.534,0.5,0.0,50076.992,-458.98752,-1.6037369,1.14854686e-07,0.7065504,0.71111965,-0.02527542,-0.023387747,0.70675915,-0.025282886,-109.92327,-186.8783,-186.8783,96.98923,113.79671,0.0,102.6929,154.00114,1.0,1.0,0.7148697,6.2010627,6.244431,1.0,-28.170835,138.0941,-24.654427,211.53273,-1.561914e-11,1.8456497e-13,5.4156647,5.4156647,6.2010627,0.010420647,1.2261394,1.2261394,1.2349672,6.244431,6.2010627,0.7853982,0.22613937,0.0,3.0,1.1541582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5345,0.5,0.0,50077.766,-457.99255,-1.6037369,1.14854686e-07,0.7065023,0.7112424,-0.02610135,-0.02432082,0.7067471,-0.026110398,-89.85247,-157.75513,-157.75513,96.98923,94.7427,0.0,102.6929,154.00114,1.0,1.0,0.71502674,0.10905386,0.15519153,1.0,-54.696426,144.5489,-67.6243,225.37943,-1.7999229e-11,4.1007974e-13,5.606841,5.606841,0.10905386,0.009466847,1.2257007,1.2257007,1.2344246,0.15519153,6.392239,0.7853982,0.2257007,0.0,3.0,1.1546583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.535,0.5,0.0,50078.574,-456.97614,-1.6037369,1.14854686e-07,0.70645714,0.7113387,-0.026928954,-0.025284534,0.7067301,-0.026939359,-66.55942,-122.97604,-122.97604,96.98923,72.288925,0.0,102.6929,154.00114,1.0,1.0,0.71515733,0.30013907,0.34905148,1.0,-79.24782,145.80724,-108.134224,231.11028,-2.0688819e-11,5.737381e-13,5.7979264,5.7979264,0.30013907,0.008482253,1.2252561,1.2252561,1.2338748,0.34905148,6.5833244,0.7853982,0.22525603,0.0,3.0,1.1551583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5355,0.5,0.0,50079.41,-455.9323,-1.6037369,1.14854686e-07,0.70641553,0.71140367,-0.027757522,-0.026272947,0.70670754,-0.027768996,-40.885944,-83.80065,-83.80065,96.98923,47.24748,0.0,102.6929,154.00114,1.0,1.0,0.7152568,0.49113247,0.5428245,1.0,-100.9459,141.83185,-144.73045,228.5311,-2.4078328e-11,6.8112855e-13,5.9889197,5.9889197,0.49113247,0.007472885,1.2248052,1.2248052,1.2333176,0.5428245,6.7743177,0.7853982,0.22480519,0.0,3.0,1.1556582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.536,0.5,0.0,50080.26,-454.8563,-1.6037369,1.14854686e-07,0.7063779,0.7114338,-0.028586252,-0.027279092,0.70667905,-0.028598439,-13.757116,-41.643368,-41.643368,96.98923,20.521269,0.0,102.6929,154.00114,1.0,1.0,0.7153215,0.6820337,0.73650944,1.0,-119.01625,132.77338,-176.1036,217.74698,-2.6863069e-11,7.5257574e-13,6.179821,6.179821,0.6820337,0.0064457804,1.2243481,1.2243481,1.2327534,0.73650944,6.965219,0.7853982,0.22434804,0.0,3.0,1.1561582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5365,0.5,0.0,50081.125,-453.74472,-1.6037369,1.14854686e-07,0.7063444,0.71142685,-0.029414278,-0.028295401,0.70664454,-0.029426774,13.852204,1.9779732,1.9779732,96.98923,-6.9287033,0.0,102.6929,154.00114,1.0,1.0,0.71534914,0.8728427,0.9301052,1.0,-132.81648,118.96428,-201.1352,199.15721,-2.9018217e-11,7.870761e-13,0.08744457,0.08744457,0.8728427,0.0054086195,1.2238845,1.2238845,1.2321823,0.9301052,0.8728427,0.7853982,0.22388448,0.0,3.0,1.1566583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.537,0.5,0.0,50081.984,-452.5957,-1.6037369,1.14854686e-07,0.70631516,0.71138203,-0.030240702,-0.0293139,0.706604,-0.030253068,40.952442,45.49688,45.49688,96.98923,-34.117954,0.0,102.6929,154.00114,1.0,1.0,0.715339,1.0635597,1.1236107,1.0,-141.85869,100.90625,-218.93692,173.44005,-3.186858e-11,8.1340804e-13,0.27816153,0.27816153,1.0635597,0.004369394,1.2234144,1.2234144,1.2316042,1.1236107,1.0635597,0.7853982,0.22341447,0.0,3.0,1.1571583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5375,0.5,0.0,50082.84,-451.40894,-1.6037369,1.14854686e-07,0.70628995,0.7113001,-0.031064628,-0.030326538,0.70655775,-0.031076407,66.57471,87.35448,87.35448,96.98923,-60.07379,0.0,102.6929,154.00114,1.0,1.0,0.7152918,1.2541848,1.317025,1.0,-145.82635,79.251656,-228.88167,141.52719,-3.4790792e-11,8.29119e-13,0.4687867,0.4687867,1.2541848,0.0033361902,1.2229381,1.2229381,1.2310197,1.317025,1.2541848,0.7853982,0.22293802,0.0,3.0,1.1576582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.538,0.5,0.0,50083.67,-450.18558,-1.6037369,1.14854686e-07,0.70626837,0.711183,-0.031885196,-0.031325627,0.7065062,-0.03189593,89.805275,126.055176,126.055176,96.98923,-83.869965,0.0,102.6929,154.00114,1.0,1.0,0.71520954,1.4447186,1.5103469,1.0,-144.585,54.779736,-230.62494,104.56976,-3.718779e-11,8.3532617e-13,0.6593205,0.6593205,1.4447186,0.0023167615,1.2224551,1.2224551,1.2304288,1.5103469,1.4447186,0.7853982,0.22245516,0.0,3.0,1.1581583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5385,0.5,0.0,50084.48,-448.92834,-1.6037369,1.14854686e-07,0.70625,0.7110343,-0.03270161,-0.032303903,0.70645,-0.03271087,109.81798,160.21983,160.21983,96.98923,-104.65955,0.0,102.6929,154.00114,1.0,1.0,0.7150957,1.6351615,1.7035754,1.0,-138.18637,28.368387,-224.1161,63.89627,-3.8788476e-11,8.354715e-13,0.8497634,0.8497634,1.6351615,0.0013183316,1.221966,1.221966,1.2298317,1.7035754,1.6351615,0.7853982,0.22196603,0.0,3.0,1.1586583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.539,0.5,0.0,50085.254,-447.6413,-1.6022371,-1.0236847e-07,0.70623416,0.7108585,-0.033513173,-0.03325504,0.70638984,-0.03352056,125.9033,188.63452,188.63452,96.98923,-121.70482,0.0,102.6929,154.00114,1.0,1.0,0.7149547,1.8255141,1.8967098,1.0,-126.86588,0.96258897,-209.59927,20.96476,-3.7875515e-11,8.306498e-13,1.040116,1.040116,1.8255141,0.00034731108,1.2214707,1.2214707,1.2292287,1.8967098,1.8255141,0.7853982,0.22147076,0.0,3.0,1.1591582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5395,0.5,0.0,50085.99,-446.32962,-1.6022371,-1.0236847e-07,0.70622003,0.7106612,-0.034319308,-0.034173734,0.7063266,-0.034324486,137.49323,210.29318,210.29318,96.98923,-134.40314,0.0,102.6929,154.00114,1.0,1.0,0.71479195,2.0157766,2.0897489,1.0,-111.03381,-26.459414,-187.60358,-22.689596,-3.589627e-11,8.224485e-13,1.2303786,1.2303786,2.0157766,-0.0005910568,1.2209696,1.2209696,1.2286202,2.0897489,2.0157766,0.7853982,0.22096954,0.0,3.0,1.1596583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.54,0.5,0.0,50086.68,-444.9995,-1.6022371,-1.0236847e-07,0.7062068,0.7104485,-0.035119575,-0.03505594,0.7062613,-0.035122283,144.18105,224.43279,224.43279,96.98923,-142.30794,0.0,102.6929,154.00114,1.0,1.0,0.7146139,2.20595,2.282692,1.0,-91.26006,-52.920982,-158.92343,-65.50935,-3.392728e-11,8.1291923e-13,1.4205518,1.4205518,2.20595,-0.0014927521,1.2204626,1.2204626,1.2280061,2.282692,2.20595,0.7853982,0.22046259,0.0,3.0,1.1601583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5405,0.5,0.0,50087.324,-443.65784,-1.6022371,-1.0236847e-07,0.70619357,0.7102273,-0.035913687,-0.03589903,0.7061948,-0.03591375,145.73523,230.55974,230.55974,96.98923,-145.14421,0.0,102.6929,154.00114,1.0,1.0,0.714427,2.396034,2.4755383,1.0,-68.253456,-77.48177,-124.58949,-105.97024,-3.226634e-11,8.029773e-13,1.6106359,1.6106359,2.396034,-0.0023551313,1.2199502,1.2199502,1.2273868,2.4755383,2.396034,0.7853982,0.21995014,0.0,3.0,1.1606582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.541,0.5,0.0,50087.92,-442.31192,-1.6022371,-1.0236847e-07,0.7061793,0.71000445,-0.036701526,-0.036701795,0.7061282,-0.036698867,142.10725,228.46654,228.46654,96.98923,-142.81766,0.0,102.6929,154.00114,1.0,1.0,0.7142383,2.586029,2.668287,1.0,-42.83624,-99.27102,-85.83132,-142.63521,-3.1518094e-11,7.89168e-13,1.8006309,1.8006309,2.586029,-0.0031771027,1.2194325,1.2194325,1.2267627,2.668287,2.586029,0.7853982,0.21943247,0.0,3.0,1.1611582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5415,0.5,0.0,50088.473,-440.96927,-1.6022371,-1.0236847e-07,0.7061632,0.7097869,-0.03748313,-0.037464596,0.7060623,-0.037477773,133.43274,218.2384,218.2384,96.98923,-135.41762,0.0,102.6929,154.00114,1.0,1.0,0.7140546,2.7759352,2.860937,1.0,-15.91451,-117.51823,-44.033154,-174.20525,-3.166156e-11,7.754967e-13,1.9905369,1.9905369,2.7759352,-0.0039590495,1.2189099,1.2189099,1.2261335,2.860937,2.7759352,0.7853982,0.21890984,0.0,3.0,1.1616583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.542,0.5,0.0,50088.973,-439.63718,-1.6022371,-1.0236847e-07,0.7061444,0.7095812,-0.0382587,-0.03818922,0.7059981,-0.038250774,120.02614,200.2494,200.2494,96.98923,-123.21336,0.0,102.6929,154.00114,1.0,1.0,0.7138823,2.965752,3.053488,1.0,11.5541115,-131.58025,-0.6843194,-199.5651,-3.2254064e-11,7.648913e-13,2.1803536,2.1803536,2.965752,-0.004702834,1.2183825,1.2183825,1.2254996,3.053488,2.965752,0.7853982,0.21838251,0.0,3.0,1.1621583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5425,0.5,0.0,50089.438,-438.32257,-1.6022371,-1.0236847e-07,0.706122,0.70939326,-0.03902859,-0.038878836,0.7059363,-0.039018326,102.36916,175.14842,175.14842,96.98923,-106.64405,0.0,102.6929,154.00114,1.0,1.0,0.71372765,3.155479,3.245939,1.0,38.594612,-140.96378,42.673893,-217.82233,-3.283365e-11,7.5060336e-13,2.370081,2.370081,3.155479,-0.005411696,1.2178507,1.2178507,1.224861,3.245939,3.155479,0.7853982,0.21785071,0.0,3.0,1.1626582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.543,0.5,0.0,50089.863,-437.03168,-1.6022371,-1.0236847e-07,0.70609546,0.7092284,-0.039793286,-0.039537888,0.7058776,-0.039781008,81.093185,143.83534,143.83534,96.98923,-86.30272,0.0,102.6929,154.00114,1.0,1.0,0.71359557,3.3451157,3.4382894,1.0,64.249214,-145.3424,84.50308,-228.33842,-3.3735077e-11,7.361228e-13,2.5597177,2.5597177,3.3451157,-0.006090109,1.2173147,1.2173147,1.2242179,3.4382894,3.3451157,0.7853982,0.21731469,0.0,3.0,1.1631583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5435,0.5,0.0,50090.258,-435.7698,-1.6022371,-1.0236847e-07,0.7060643,0.7090907,-0.04055339,-0.040171783,0.7058224,-0.040539503,56.95648,107.42847,107.42847,96.98923,-62.914837,0.0,102.6929,154.00114,1.0,1.0,0.7134902,3.534661,3.6305385,1.0,87.611275,-144.56775,123.32229,-230.75076,-3.386073e-11,7.228663e-13,2.749263,2.749263,3.534661,-0.006743637,1.2167746,1.2167746,1.2235701,3.6305385,3.534661,0.7853982,0.21677464,0.0,3.0,1.1636583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.544,0.5,0.0,50090.63,-434.5412,-1.6022371,-1.0236847e-07,0.706028,0.70898324,-0.041309595,-0.040786836,0.7057711,-0.041294564,30.816961,67.2243,67.2243,96.98923,-37.312187,0.0,102.6929,154.00114,1.0,1.0,0.7134148,3.7241142,3.8226852,1.0,107.85732,-138.67429,157.76039,-224.98468,-3.3691123e-11,7.083711e-13,2.938716,2.938716,3.7241142,-0.007378577,1.2162308,1.2162308,1.2229177,3.8226852,3.7241142,0.7853982,0.21623072,0.0,3.0,1.1641582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5445,0.5,0.0,50090.99,-433.3488,-1.6022371,-1.0236847e-07,0.70598644,0.7089079,-0.042062648,-0.041389853,0.7057237,-0.04204699,3.6015255,24.651007,24.651007,96.98923,-10.403127,0.0,102.6929,154.00114,1.0,1.0,0.713371,3.9134734,4.0147295,1.0,124.275955,-127.87748,186.60439,-211.25539,-3.2836348e-11,6.962046e-13,3.1280751,3.1280751,3.9134734,-0.008001835,1.2156831,1.2156831,1.2222606,4.0147295,3.9134734,0.7853982,0.21568306,0.0,3.0,1.1646583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.545,0.5,0.0,50091.34,-432.1942,-1.6022371,-1.0236847e-07,0.70593965,0.70886517,-0.04281333,-0.041988004,0.70568025,-0.0427976,-23.727009,-18.782503,-18.782503,96.98923,16.859856,0.0,102.6929,154.00114,1.0,1.0,0.7133593,4.1027374,4.20667,1.0,136.29277,-112.56575,208.84196,-190.05946,-3.1034803e-11,6.871826e-13,3.3173392,3.3173392,4.1027374,-0.008620596,1.2151318,1.2151318,1.2215986,4.20667,4.1027374,0.7853982,0.21513173,0.0,3.0,1.1651583,0.7129146,0.0,0.05,0.0,1.0,1.0
